t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6416,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.179,-0.188,2.653,0.186,-3.24,27.05,0,275.84,Inf,284,275,1.182,3.028,3.105,24.598
6416.5,3.088,0.751,-35.203,3.095,9.487,4.826,37.044,4.503,0.566,-2.772,0,38.672,39.552,9.562,3.272,2.026,0.289,2.715,0.175,-3.224,27.062,0,275.24,Inf,284,275,1.208,3.029,3.113,24.576
6417,3.088,0.751,-35.203,3.095,9.487,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.562,3.272,2.369,-0.052,2.874,0.05,-3.224,27.062,0,275.24,Inf,284,275,1.301,3.03,3.013,24.596
6417.5,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,2.042,0.02,2.789,-0.075,-3.224,27.062,0,275.04,Inf,284,275,1.31,3.031,3.111,24.61
6418,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.96,-0.484,2.557,-0.53,-3.224,27.062,0,275.04,Inf,284,275,1.194,3.03,3.158,24.643
6418.5,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.862,-0.08,2.645,0.057,-3.224,27.062,0,273.64,Inf,285,275,0.876,3.029,2.964,24.625
6419,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.67,0.055,2.442,-0.071,-3.224,27.062,0,273.64,Inf,285,275,1.121,3.027,3.065,24.655
6419.5,2.955,0.771,-33.949,3.125,9.438,4.832,37.075,4.505,0.611,-2.792,0,38.682,39.576,9.621,3.174,2.058,-0.023,2.606,-0.074,-3.223,27.067,0,274.14,Inf,285,275,1.024,3.026,3.111,24.713
6420,2.955,0.771,-33.949,3.125,9.438,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.621,3.174,1.259,-0.03,2.124,-0.064,-3.223,27.067,0,274.14,Inf,285,275,1.142,3.025,3.105,24.729
6420.5,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,2.169,-0.256,2.458,-0.221,-3.223,27.067,0,272.54,Inf,286,275,0.822,3.024,3.106,24.757
6421,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.816,0.152,2.57,0.01,-3.223,27.067,0,272.54,Inf,286,275,1.038,3.027,3.085,24.748
6421.5,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.86,-0.072,2.522,-0.196,-3.223,27.067,0,274.64,Inf,286,275,1.137,3.03,3.109,24.74
6422,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.965,-0.264,2.387,-0.156,-3.223,27.067,0,274.64,Inf,286,275,1.029,3.033,3.157,24.791
6422.5,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.696,39.585,9.627,3.11,1.797,-0.36,2.337,-0.313,-3.217,27.066,0,273.74,Inf,287,275,0.983,3.036,3.166,24.805
6423,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.627,3.11,1.686,-0.269,2.396,-0.087,-3.217,27.066,0,273.74,Inf,287,275,0.865,3.039,3.075,24.803
6423.5,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.627,3.11,1.679,-0.152,2.351,-0.246,-3.217,27.066,0,274.74,Inf,287,275,0.931,3.042,3.049,24.802
6424,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.851,-0.46,2.393,-0.471,-3.217,27.066,0,274.74,Inf,287,275,0.908,3.044,2.955,24.776
6424.5,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.711,0.097,2.476,-0.019,-3.217,27.066,0,273.94,Inf,288,275,0.828,3.038,3.02,24.765
6425,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,2.197,-0.199,2.5,0.043,-3.217,27.066,0,273.94,Inf,288,275,1.066,3.031,3.071,24.748
6425.5,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.892,0.009,2.495,0.007,-3.217,27.066,0,277.24,Inf,287,275,1.136,3.024,3.02,24.722
6426,2.625,0.711,-33.167,3.233,9.45,4.866,37.054,4.505,0.604,-2.789,0,38.709,39.657,9.783,3.15,1.689,-0.304,2.543,-0.009,-3.214,27.065,0,277.24,Inf,287,275,1.101,3.018,3.005,24.712
6426.5,2.625,0.711,-33.167,3.233,9.45,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.783,3.15,2.147,-0.391,2.516,-0.066,-3.214,27.065,0,276.14,Inf,286,275,0.98,3.011,3.06,24.657
6427,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,2.027,-0.215,2.653,-0.03,-3.214,27.065,0,276.14,Inf,286,275,1.052,3.005,3.065,24.563
6427.5,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.946,-0.045,2.566,-0.136,-3.214,27.065,0,276.64,Inf,285,275,1.109,3.009,3.134,24.538
6428,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.888,-0.221,2.464,-0.177,-3.214,27.065,0,276.64,Inf,285,275,1.083,3.012,3.164,24.474
6428.5,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.448,0.005,2.238,-0.173,-3.214,27.065,0,275.14,Inf,285,275,0.989,3.016,3.091,24.427
6429,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.73,39.706,9.598,3.266,1.521,-0.077,2.331,-0.249,-3.22,27.063,0,275.14,Inf,285,275,0.88,3.019,3.076,24.427
6429.5,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.598,3.266,1.979,-0.251,2.343,-0.364,-3.22,27.063,0,276.44,Inf,284,275,0.882,3.023,3.07,24.417
6430,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.598,3.266,1.757,-0.239,2.272,0.116,-3.22,27.063,0,276.44,Inf,284,275,0.926,3.026,3.11,24.412
6430.5,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.93,-0.139,2.356,0.156,-3.22,27.063,0,274.74,Inf,284,275,0.977,3.03,3.095,24.384
6431,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.793,0.203,2.506,0.082,-3.22,27.063,0,274.74,Inf,284,275,1.076,3.027,3.147,24.4
6431.5,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,2.047,-0.208,2.608,-0.106,-3.22,27.063,0,273.94,Inf,285,275,1.146,3.025,2.993,24.403
6432,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.764,-0.085,2.422,0.016,-3.22,27.063,0,273.94,Inf,285,275,1.085,3.022,3.101,24.356
6432.5,2.876,0.693,-35.119,3.166,9.482,4.868,37.071,4.529,0.64,-2.789,0,38.74,39.678,9.58,3.289,2.023,-0.203,2.483,0.114,-3.222,27.062,0,273.14,Inf,286,275,1.029,3.02,3.113,24.363
6433,2.876,0.693,-35.119,3.166,9.482,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.58,3.289,1.77,0.123,2.525,0.015,-3.222,27.062,0,273.14,Inf,286,275,1.104,3.017,3.099,24.351
6433.5,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.817,-0.002,2.467,-0.113,-3.222,27.062,0,275.64,Inf,286,275,1.108,3.015,3.166,24.31
6434,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.84,-0.265,2.375,0.07,-3.222,27.062,0,275.64,Inf,286,275,1.042,3.023,3.127,24.315
6434.5,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.84,0.144,2.518,0.129,-3.222,27.062,0,272.84,Inf,287,275,1.005,3.031,3.149,24.326
6435,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.991,-0.124,2.39,0.133,-3.222,27.062,0,272.84,Inf,287,275,1.158,3.039,3.172,24.325
6435.5,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.756,39.656,9.535,3.268,1.671,0.129,2.376,0.017,-3.207,27.064,0,277.54,Inf,286,275,1.097,3.046,3.167,24.31
6436,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.535,3.268,1.72,0.043,2.45,-0.118,-3.207,27.064,0,277.54,Inf,286,275,1.048,3.054,3.178,24.316
6436.5,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.535,3.268,1.927,-0.091,2.433,0.179,-3.207,27.064,0,276.24,Inf,285,275,1.024,3.061,3.163,24.327
6437,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.029,-0.176,2.421,-0.23,-3.207,27.064,0,276.24,Inf,285,275,1.112,3.068,3.239,24.333
6437.5,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.019,0.151,2.492,0.579,-3.207,27.064,0,277.44,Inf,284,275,1.011,3.068,3.21,24.245
6438,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.04,0.239,2.581,0.248,-3.207,27.064,0,277.44,Inf,284,275,1.31,3.068,3.175,24.196
6438.5,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.122,0.082,2.546,0.292,-3.207,27.064,0,276.84,Inf,283,275,1.277,3.067,3.352,24.19
6439,3.053,0.737,-34.951,3.21,9.456,4.835,37.048,4.516,0.658,-2.745,0,38.777,39.749,9.493,3.086,1.936,0.091,2.555,0.08,-3.192,27.073,0,276.84,Inf,283,275,1.26,3.067,3.292,24.251
6439.5,3.053,0.737,-34.951,3.21,9.456,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.493,3.086,1.717,0.234,2.576,0.045,-3.192,27.073,0,276.74,Inf,282,275,1.166,3.067,3.227,24.261
6440,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,2.153,0.037,2.651,0.262,-3.192,27.073,0,276.74,Inf,282,275,1.143,3.067,3.288,24.244
6440.5,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,2.178,-0.059,2.613,0.227,-3.192,27.073,0,276.74,Inf,281,275,1.276,3.066,3.327,24.23
6441,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,1.907,0.209,2.675,0.175,-3.192,27.073,0,276.74,Inf,281,275,1.24,3.065,3.277,24.247
6441.5,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,1.841,-0.087,2.568,-0.186,-3.192,27.073,0,271.04,Inf,282,275,1.241,3.064,3.236,24.271
6442,3.013,0.733,-35.209,3.124,9.452,4.845,37.093,4.52,0.703,-2.746,0,38.788,39.717,9.525,3.35,2.037,-0.234,2.578,-0.123,-3.19,27.076,0,271.04,Inf,282,275,1.034,3.063,3.213,24.378
6442.5,3.013,0.733,-35.209,3.124,9.452,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.525,3.35,2.121,-0.019,2.687,0.311,-3.19,27.076,0,269.64,Inf,283,275,1.064,3.062,3.171,24.319
6443,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,1.882,0.064,2.552,0.039,-3.19,27.076,0,269.64,Inf,283,275,1.275,3.062,3.254,24.266
6443.5,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,1.952,-0.181,2.644,-0.121,-3.19,27.076,0,271.24,Inf,284,275,1.134,3.051,3.162,24.257
6444,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.036,-0.063,2.549,-0.148,-3.19,27.076,0,271.24,Inf,284,275,1.073,3.041,3.237,24.215
6444.5,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.057,-0.09,2.54,0.323,-3.19,27.076,0,271.24,Inf,285,275,1.093,3.031,3.235,24.214
6445,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.049,-0.09,2.61,-0.026,-3.19,27.076,0,271.24,Inf,285,275,1.207,3.022,3.287,24.154
6445.5,2.44,0.607,-34.947,3.228,9.552,4.861,37.079,4.516,0.687,-2.753,0,38.803,39.758,9.496,3.08,2.127,0.145,2.554,0.31,-3.193,27.065,0,274.34,Inf,285,275,1.136,3.012,3.276,24.114
6446,2.44,0.607,-34.947,3.228,9.552,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.496,3.08,2.019,0.108,2.573,-0.042,-3.193,27.065,0,274.34,Inf,285,275,1.284,3.003,3.323,24.177
6446.5,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,2.041,-0.013,2.461,0.169,-3.193,27.065,0,273.74,Inf,286,275,1.164,2.994,3.358,24.23
6447,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,1.871,0.285,2.489,0.287,-3.193,27.065,0,273.74,Inf,286,275,1.164,2.999,3.314,24.275
6447.5,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,1.861,0.299,2.644,0.179,-3.193,27.065,0,274.94,Inf,286,275,1.233,3.004,3.278,24.295
6448,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,2.369,0.088,2.682,0.29,-3.193,27.065,0,274.94,Inf,286,275,1.246,3.009,3.281,24.326
6448.5,3.322,0.771,-35.209,3.049,9.507,4.878,37.079,4.511,0.709,-2.727,0,38.824,39.753,9.528,3.032,2.092,0.344,2.753,0.314,-3.182,27.075,0,276.74,Inf,285,275,1.357,3.015,3.372,24.329
6449,3.322,0.771,-35.209,3.049,9.507,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.528,3.032,1.696,0.293,2.459,0.32,-3.182,27.075,0,276.74,Inf,285,275,1.376,3.02,3.37,24.327
6449.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.473,0.083,2.875,0.189,-3.182,27.075,0,276.64,Inf,284,275,1.192,3.025,3.231,24.296
6450,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.421,0.408,2.863,0.843,-3.182,27.075,0,276.64,Inf,284,275,1.405,3.023,3.34,24.254
6450.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.195,0.575,2.878,0.48,-3.182,27.075,0,276.84,Inf,283,275,1.634,3.021,3.361,24.151
6451,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.454,0.142,2.878,0.144,-3.182,27.075,0,276.84,Inf,283,275,1.532,3.019,3.375,24.068
6451.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.137,0.214,2.113,0.453,-3.182,27.075,0,276.54,Inf,282,275,1.404,3.017,3.491,24.01
6452,2.914,0.728,-34.39,3.17,9.466,4.844,37.068,4.506,0.725,-2.728,0,38.833,39.746,9.567,2.934,1.864,0.494,2.524,0.43,-3.171,27.075,0,276.54,Inf,282,275,1.229,3.016,3.456,23.851
6452.5,2.914,0.728,-34.39,3.17,9.466,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.567,2.934,2.046,0.019,2.594,0.162,-3.171,27.075,0,276.64,Inf,281,275,1.328,3.014,3.378,23.785
6453,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,1.663,0.027,2.576,0.087,-3.171,27.075,0,276.64,Inf,281,275,1.205,3.012,3.37,23.804
6453.5,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.407,0.249,2.803,0.11,-3.171,27.075,0,276.54,Inf,280,275,1.088,3.007,3.342,23.821
6454,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.056,0.154,2.668,0.285,-3.171,27.075,0,276.54,Inf,280,275,1.392,3.002,3.392,23.756
6454.5,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.265,0.02,2.626,0.069,-3.171,27.075,0,273.04,Inf,281,275,1.291,2.998,3.431,23.768
6455,2.704,0.671,-35.209,3.175,9.425,4.826,37.087,4.513,0.727,-2.719,0,38.845,39.796,9.463,3.3,2.326,0.394,2.78,0.617,-3.163,27.082,0,273.04,Inf,281,275,1.245,2.993,3.341,23.807
6455.5,2.704,0.671,-35.209,3.175,9.425,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.463,3.3,2.091,0.154,2.743,0.308,-3.163,27.082,0,273.04,Inf,282,275,1.529,2.988,3.339,23.817
6456,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.101,0.445,2.85,0.411,-3.163,27.082,0,273.04,Inf,282,275,1.324,2.983,3.438,23.801
6456.5,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.449,0.099,2.729,0.293,-3.163,27.082,0,272.04,Inf,283,275,1.452,2.976,3.413,23.787
6457,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.199,0.549,2.829,0.533,-3.163,27.082,0,272.04,Inf,283,275,1.393,2.969,3.385,23.79
6457.5,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.322,0.517,2.888,0.499,-3.163,27.082,0,273.14,Inf,284,275,1.527,2.961,3.494,23.801
6458,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.865,39.814,9.69,3.097,2.413,0.315,2.848,0.438,-3.156,27.085,0,273.14,Inf,284,275,1.557,2.954,3.518,23.827
6458.5,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.69,3.097,1.973,0.187,2.8,0.329,-3.156,27.085,0,273.44,Inf,285,275,1.504,2.947,3.483,23.872
6459,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.69,3.097,2.502,-0.023,2.899,0.33,-3.156,27.085,0,273.44,Inf,285,275,1.322,2.94,3.464,23.899
6459.5,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.208,0.364,2.884,0.333,-3.156,27.085,0,273.44,Inf,286,275,1.427,2.934,3.449,23.825
6460,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.025,-0.014,2.789,0.009,-3.156,27.085,0,273.44,Inf,286,275,1.447,2.935,3.379,23.754
6460.5,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.257,0.209,2.713,0.258,-3.156,27.085,0,276.24,Inf,285,275,1.202,2.935,3.458,23.701
6461,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.125,0.501,2.668,0.452,-3.156,27.085,0,276.24,Inf,285,275,1.359,2.936,3.45,23.664
6461.5,2.985,0.767,-33.89,3.186,9.326,4.845,37.108,4.517,0.784,-2.715,0,38.868,39.824,9.621,2.972,2.035,0.396,2.765,0.32,-3.154,27.087,0,275.94,Inf,285,275,1.436,2.937,3.451,23.625
6462,2.985,0.767,-33.89,3.186,9.326,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.621,2.972,2.18,-0.119,2.723,-0.254,-3.154,27.087,0,275.94,Inf,285,275,1.379,2.938,3.469,23.608
6462.5,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.003,0.025,2.617,0.29,-3.154,27.087,0,276.34,Inf,284,275,1.132,2.939,3.416,23.652
6463,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,1.835,0.58,2.652,0.451,-3.154,27.087,0,276.34,Inf,284,275,1.234,2.937,3.471,23.678
6463.5,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.707,0.395,2.868,0.633,-3.154,27.087,0,276.44,Inf,283,275,1.379,2.935,3.45,23.673
6464,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.159,0.646,2.875,0.489,-3.154,27.087,0,276.44,Inf,283,275,1.651,2.933,3.611,23.673
6464.5,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.885,39.816,9.395,3.177,2.707,0.523,3.006,0.469,-3.146,27.089,0,276.34,Inf,282,275,1.542,2.932,3.61,23.714
6465,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.395,3.177,2.632,0.488,3.033,0.931,-3.146,27.089,0,276.34,Inf,282,275,1.676,2.93,3.648,23.708
6465.5,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.395,3.177,2.4,0.938,2.736,0.828,-3.146,27.089,0,276.64,Inf,281,275,1.771,2.929,3.665,23.754
6466,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.467,0.193,2.904,0.295,-3.146,27.089,0,276.64,Inf,281,275,1.726,2.927,3.568,23.784
6466.5,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.524,0.36,3.039,0.457,-3.146,27.089,0,275.94,Inf,281,275,1.465,2.938,3.597,23.89
6467,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.29,0.502,2.981,0.368,-3.146,27.089,0,275.94,Inf,281,275,1.595,2.949,3.667,23.855
6467.5,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.389,0.207,2.822,0.047,-3.146,27.089,0,273.24,Inf,282,275,1.535,2.96,3.695,23.778
6468,3.615,0.846,-35.209,3.018,9.56,4.855,37.107,4.536,0.811,-2.702,0,38.905,39.848,9.516,3.146,1.775,0.181,2.413,0.196,-3.138,27.104,0,273.24,Inf,282,275,1.366,2.971,3.639,23.729
6468.5,3.615,0.846,-35.209,3.018,9.56,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.516,3.146,2.177,0.256,2.684,0.407,-3.138,27.104,0,272.94,Inf,283,275,1.141,2.982,3.565,23.755
6469,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.433,0.855,2.986,0.734,-3.138,27.104,0,272.94,Inf,283,275,1.381,2.992,3.552,23.874
6469.5,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.467,0.549,2.96,1.005,-3.138,27.104,0,272.64,Inf,284,275,1.752,2.994,3.668,23.986
6470,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.554,0.798,3.006,0.85,-3.138,27.104,0,272.64,Inf,284,275,1.745,2.997,3.669,24.055
6470.5,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.444,0.444,3.028,0.369,-3.138,27.104,0,274.34,Inf,284,275,1.802,2.999,3.601,24.082
6471,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.912,39.849,9.58,3.047,2.199,0.263,2.866,0.21,-3.162,27.101,0,274.34,Inf,284,275,1.572,3.001,3.684,24.131
6471.5,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.58,3.047,1.682,0.468,2.135,0.249,-3.162,27.101,0,273.74,Inf,285,275,1.385,3.003,3.716,24.2
6472,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.58,3.047,2.089,0.098,2.471,0.081,-3.162,27.101,0,273.74,Inf,285,275,1.134,3.006,3.688,24.247
6472.5,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,1.934,0.531,2.708,0.573,-3.162,27.101,0,272.64,Inf,286,275,1.185,3.008,3.513,24.283
6473,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,1.868,0.63,2.686,0.394,-3.162,27.101,0,272.64,Inf,286,275,1.437,2.998,3.618,24.311
6473.5,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,2.353,0.319,2.667,0.297,-3.162,27.101,0,275.64,Inf,286,275,1.394,2.988,3.651,24.477
6474,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,2.085,0.485,2.617,0.482,-3.162,27.101,0,275.64,Inf,286,275,1.409,2.978,3.621,24.555
6474.5,2.389,0.6,-34.501,3.221,9.519,4.839,37.137,4.519,0.83,-2.707,0,38.922,39.864,9.626,3.113,2.009,0.314,2.581,0.16,-3.148,27.106,0,275.54,Inf,286,275,1.417,2.968,3.64,24.602
6475,2.389,0.6,-34.501,3.221,9.519,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.626,3.113,2.147,0.248,2.518,0.069,-3.148,27.106,0,275.54,Inf,286,275,1.266,2.959,3.698,24.516
6475.5,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,1.949,0.259,2.502,0.398,-3.148,27.106,0,275.24,Inf,286,275,1.246,2.949,3.647,24.431
6476,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.252,0.345,2.565,0.606,-3.148,27.106,0,275.24,Inf,286,275,1.277,2.941,3.678,24.373
6476.5,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.314,1.013,2.913,0.93,-3.148,27.106,0,276.44,Inf,285,275,1.442,2.934,3.529,24.295
6477,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.226,0.719,2.894,0.574,-3.148,27.106,0,276.44,Inf,285,275,1.792,2.926,3.748,24.28
6477.5,2.464,0.664,-33.954,3.25,9.435,4.855,37.094,4.519,0.809,-2.713,0,38.933,39.967,9.586,3.064,2.608,0.501,2.908,0.717,-3.141,27.095,0,277.14,Inf,284,275,1.603,2.918,3.729,24.273
6478,2.464,0.664,-33.954,3.25,9.435,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.586,3.064,2.806,0.52,3.006,0.903,-3.141,27.095,0,277.14,Inf,284,275,1.684,2.911,3.771,24.279
6478.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.524,3.284,2.658,0.919,3.217,0.959,-3.141,27.095,0,276.34,Inf,283,275,1.809,2.903,3.65,24.311
6479,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.524,3.284,2.757,0.707,3.166,0.888,-3.141,27.095,0,276.34,Inf,283,275,1.938,2.914,3.865,24.326
6479.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.524,3.284,2.59,0.802,3.057,0.876,-3.141,27.095,0,276.24,Inf,282,275,1.879,2.925,3.839,24.372
6480,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.524,3.284,2.656,0.853,3.223,0.817,-3.141,27.095,0,276.24,Inf,282,275,1.832,2.936,3.774,24.381
6480.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40,9.524,3.284,2.315,0.71,3.09,0.626,-3.141,27.095,0,274.64,Inf,282,275,1.887,2.946,3.882,24.396
6481,3.566,0.861,-35.209,3.092,9.481,4.859,37.077,4.503,0.829,-2.715,0,38.938,39.867,9.524,3.284,2.953,0.669,3.127,0.555,-3.134,27.106,0,274.64,Inf,282,275,1.685,2.956,3.896,24.419
6481.5,3.566,0.861,-35.209,3.092,9.481,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.524,3.284,2.53,0.383,3.056,0.387,-3.134,27.106,0,274.94,Inf,282,275,1.826,2.966,3.871,24.461
6482,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.514,0.527,3.128,0.611,-3.134,27.106,0,274.94,Inf,282,275,1.589,2.976,3.744,24.49
6482.5,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.383,0.333,2.799,0.348,-3.134,27.106,0,274.54,Inf,282,275,1.695,2.98,3.897,24.437
6483,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.167,0.758,2.937,0.677,-3.134,27.106,0,274.54,Inf,282,275,1.466,2.984,3.716,24.389
6483.5,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.051,0.695,2.822,0.495,-3.134,27.106,0,272.24,Inf,283,275,1.635,2.988,3.823,24.374
6484,3.229,0.729,-35.209,3.133,9.515,4.901,37.144,4.519,0.874,-2.702,0,38.948,39.93,9.513,3.148,2.564,0.546,2.831,0.322,-3.133,27.11,0,272.24,Inf,283,275,1.516,2.992,3.865,24.462
6484.5,3.229,0.729,-35.209,3.133,9.515,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.513,3.148,2.415,0.522,2.84,0.757,-3.133,27.11,0,272.74,Inf,284,275,1.566,2.996,3.927,24.499
6485,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.479,0.52,2.793,0.534,-3.133,27.11,0,272.74,Inf,284,275,1.633,3,3.804,24.479
6485.5,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.061,0.449,2.758,0.505,-3.133,27.11,0,272.84,Inf,285,275,1.581,3,3.939,24.426
6486,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.313,0.83,3.006,0.784,-3.133,27.11,0,272.84,Inf,285,275,1.443,3,3.716,24.445
6486.5,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.302,0.736,2.895,0.706,-3.133,27.11,0,274.74,Inf,285,275,1.733,3.001,3.905,24.449
6487,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.583,0.65,2.838,0.408,-3.133,27.11,0,274.74,Inf,285,275,1.659,3.001,4.013,24.466
6487.5,3.019,0.806,-33.689,3.202,9.471,4.826,37.12,4.498,0.862,-2.71,0,38.947,39.875,9.64,3.151,2.227,0.449,2.767,0.535,-3.142,27.097,0,274.64,Inf,285,275,1.62,3.001,3.958,24.289
6488,3.019,0.806,-33.689,3.202,9.471,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.64,3.151,2.374,0.473,2.74,0.608,-3.142,27.097,0,274.64,Inf,285,275,1.495,3.002,3.917,24.312
6488.5,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.227,0.352,2.806,0.15,-3.142,27.097,0,274.74,Inf,285,275,1.549,3.002,3.856,24.34
6489,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.671,0.554,2.948,0.875,-3.142,27.097,0,274.74,Inf,285,275,1.384,2.989,3.877,24.285
6489.5,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.44,1.07,3.088,0.968,-3.142,27.097,0,275.34,Inf,285,275,1.762,2.976,3.816,24.276
6490,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,1.946,0.623,2.564,0.694,-3.142,27.097,0,275.34,Inf,285,275,1.892,2.963,3.971,24.315
6490.5,2.197,0.585,-34.587,3.169,9.487,4.827,37.121,4.516,0.863,-2.713,0,38.963,39.889,9.576,3.302,2.739,0.596,3.122,0.764,-3.14,27.09,0,275.84,Inf,285,275,1.457,2.95,3.787,24.319
6491,2.197,0.585,-34.587,3.169,9.487,4.827,37.121,4.516,0.863,-2.713,0,39,39.9,9.576,3.302,2.233,0.695,2.981,0.606,-3.14,27.09,0,275.84,Inf,285,275,1.805,2.938,3.901,24.543
6491.5,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39,39.9,9.546,3.202,2.722,0.538,3.007,0.408,-3.14,27.09,0,275.54,Inf,285,275,1.629,2.926,3.942,24.604
6492,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39,39.9,9.546,3.202,2.33,0.551,2.816,0.723,-3.14,27.09,0,275.54,Inf,285,275,1.669,2.915,3.937,24.622
6492.5,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39,39.9,9.546,3.202,2.192,0.97,2.986,0.772,-3.14,27.09,0,275.94,Inf,285,275,1.605,2.904,3.913,24.597
6493,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39,39.9,9.546,3.202,2.269,0.796,2.983,0.735,-3.14,27.09,0,275.94,Inf,285,275,1.73,2.893,3.92,24.612
6493.5,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,38.959,39.89,9.546,3.202,2.833,0.748,2.996,0.993,-3.141,27.091,0,275.84,Inf,285,275,1.695,2.882,3.974,24.589
6494,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.546,3.202,2.526,1.022,3.126,0.966,-3.141,27.091,0,275.84,Inf,285,275,1.892,2.872,3.907,24.585
6494.5,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.546,3.202,2.07,1.012,2.73,0.781,-3.141,27.091,0,276.44,Inf,284,275,1.91,2.861,4.006,24.587
6495,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.316,3.202,2.697,0.663,2.996,0.547,-3.141,27.091,0,276.44,Inf,284,275,1.648,2.851,4.001,24.642
6495.5,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.316,3.202,2.382,0.664,2.942,0.736,-3.141,27.091,0,276.24,Inf,283,275,1.726,2.857,4.032,24.682
6496,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.316,3.202,2.102,0.517,2.942,0.641,-3.141,27.091,0,276.24,Inf,283,275,1.681,2.863,3.951,24.691
6496.5,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39,39.9,9.316,3.202,2.69,0.498,2.958,0.64,-3.141,27.091,0,275.04,Inf,283,275,1.551,2.868,3.956,24.656
6497,3.21,0.771,-35.209,3.157,9.551,4.862,37.149,4.51,0.899,-2.725,0,38.959,39.941,9.316,3.202,2.343,0.543,2.872,0.434,-3.144,27.092,0,275.04,Inf,283,275,1.697,2.874,4,24.664
6497.5,3.21,0.771,-35.209,3.157,9.551,4.862,37.149,4.51,0.899,-2.725,0,39,39.9,9.316,3.202,2.349,0.751,2.867,1.081,-3.144,27.092,0,275.14,Inf,283,275,1.548,2.879,3.963,24.646
6498,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39,39.9,9.739,3.099,2.234,1.123,2.813,0.969,-3.144,27.092,0,275.14,Inf,283,275,1.762,2.885,4.002,24.656
6498.5,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39,39.9,9.739,3.099,2.497,1.031,3.03,0.892,-3.144,27.092,0,275.34,Inf,283,275,1.785,2.884,4.087,24.614
6499,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39,39.9,9.739,3.099,2.489,0.901,2.948,1.015,-3.144,27.092,0,275.34,Inf,283,275,1.862,2.882,4.134,24.617
6499.5,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39,39.9,9.739,3.099,2.56,0.69,2.952,1.022,-3.144,27.092,0,274.54,Inf,283,275,1.838,2.881,4.066,24.603
6500,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,38.974,39.903,9.739,3.099,2.32,1.278,2.986,1.076,-3.138,27.101,0,274.54,Inf,283,275,1.806,2.88,4.089,24.597
6500.5,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.739,3.099,2.657,0.951,3.068,0.921,-3.138,27.101,0,273.84,Inf,284,275,1.915,2.879,4.09,24.507
6501,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.739,3.099,2.812,1.058,3.131,1.175,-3.138,27.101,0,273.84,Inf,284,275,1.899,2.878,4.133,24.409
6501.5,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.555,3.179,2.34,1.153,3.135,0.968,-3.138,27.101,0,273.34,Inf,285,275,2.044,2.877,4.143,24.439
6502,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.555,3.179,2.636,0.843,3.006,0.891,-3.138,27.101,0,273.34,Inf,285,275,1.899,2.881,4.244,24.411
6502.5,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.555,3.179,2.52,0.846,2.899,0.888,-3.138,27.101,0,274.54,Inf,285,275,1.844,2.889,4.207,24.391
6503,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39,39.9,9.555,3.179,2.107,1.085,2.728,0.826,-3.138,27.101,0,274.54,Inf,285,275,1.788,2.893,4.209,24.305
6503.5,3.133,0.836,-34.467,3.219,9.378,4.899,37.142,4.513,0.936,-2.712,0,38.966,39.907,9.555,3.179,2.46,0.98,2.862,0.758,-3.136,27.089,0,274.24,Inf,285,275,1.686,2.893,4.236,24.237
6504,3.133,0.836,-34.467,3.219,9.378,4.899,37.142,4.513,0.936,-2.712,0,39,39.9,9.555,3.179,2.631,0.915,2.887,0.896,-3.136,27.089,0,274.24,Inf,285,275,1.765,2.897,4.271,24.163
6504.5,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39,39.9,9.502,3.205,2.267,0.669,3.021,0.882,-3.136,27.089,0,273.44,Inf,286,275,1.832,2.901,4.13,24.15
6505,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39,39.9,9.502,3.205,2.709,0.802,2.999,0.935,-3.136,27.089,0,273.44,Inf,286,275,1.71,2.912,4.178,24.139
6505.5,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39,39.9,9.502,3.205,2.522,1.051,3.131,0.896,-3.136,27.089,0,274.44,Inf,286,275,1.861,2.922,4.21,24.168
6506,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39,39.9,9.502,3.205,2.187,1.069,2.897,0.919,-3.136,27.089,0,274.44,Inf,286,275,1.9,2.933,4.156,24.256
6506.5,3.554,0.806,-35.209,3.116,9.539,4.89,37.134,4.502,0.922,-2.714,0,38.966,39.932,9.502,3.205,2.659,0.976,3.109,0.914,-3.141,27.088,0,275.54,Inf,286,275,1.768,2.943,4.172,24.219
6507,3.554,0.806,-35.209,3.116,9.539,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.502,3.205,2.781,0.808,3.093,0.822,-3.141,27.088,0,275.54,Inf,286,275,1.914,2.953,4.165,24.222
6507.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.535,3.003,2.451,0.733,2.898,0.781,-3.141,27.088,0,274.14,Inf,286,275,1.876,2.963,4.233,24.201
6508,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.535,3.003,2.348,0.698,2.874,0.736,-3.141,27.088,0,274.14,Inf,286,275,1.716,2.959,4.192,24.28
6508.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.535,3.003,2.303,1.213,3.076,1.225,-3.141,27.088,0,274.24,Inf,286,275,1.664,2.955,4.007,24.334
6509,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.535,3.003,2.045,1.115,2.359,0.965,-3.141,27.088,0,274.24,Inf,286,275,1.954,2.951,4.101,24.41
6509.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39,39.9,9.535,3.003,2.354,1.027,2.986,1.047,-3.141,27.088,0,276.14,Inf,285,275,1.621,2.947,4.236,24.438
6510,2.726,0.646,-35.047,3.204,9.478,4.854,37.16,4.511,0.936,-2.701,0,38.969,39.898,9.535,3.003,2.186,1.156,2.922,0.956,-3.135,27.089,0,276.14,Inf,285,275,1.853,2.944,4.274,24.455
6510.5,2.726,0.646,-35.047,3.204,9.478,4.854,37.16,4.511,0.936,-2.701,0,39,39.9,9.535,3.003,2.299,0.814,2.886,0.734,-3.135,27.089,0,276.04,Inf,284,275,1.805,2.94,4.249,24.479
6511,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39,39.9,9.567,3.341,2.416,0.731,2.94,0.693,-3.135,27.089,0,276.04,Inf,284,275,1.683,2.937,4.193,24.462
6511.5,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39,39.9,9.567,3.341,2.473,1.338,3.057,1.531,-3.135,27.089,0,275.74,Inf,284,275,1.695,2.931,4.1,24.447
6512,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39,39.9,9.567,3.341,2.488,0.981,2.9,1.045,-3.135,27.089,0,275.74,Inf,284,275,2.1,2.926,4.313,24.484
6512.5,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39,39.9,9.567,3.341,2.309,1.319,3.091,1.201,-3.135,27.089,0,273.74,Inf,285,275,1.853,2.92,4.171,24.472
6513,2.592,0.673,-34.92,3.196,9.453,4.852,37.11,4.509,0.923,-2.703,0,38.964,39.953,9.567,3.341,2.171,1.178,2.998,0.965,-3.141,27.082,0,273.74,Inf,285,275,1.98,2.915,4.257,24.456
6513.5,2.592,0.673,-34.92,3.196,9.453,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.567,3.341,2.793,1.092,3.031,0.993,-3.141,27.082,0,273.84,Inf,286,275,1.828,2.909,4.36,24.475
6514,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.399,3.209,2.229,1.515,2.966,1.23,-3.141,27.082,0,273.84,Inf,286,275,1.977,2.904,4.334,24.451
6514.5,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.399,3.209,2.619,1.021,2.982,1.261,-3.141,27.082,0,273.84,Inf,287,275,1.985,2.91,4.341,24.438
6515,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.399,3.209,2.583,1.418,3.064,1.265,-3.141,27.082,0,273.84,Inf,287,275,1.971,2.916,4.343,24.424
6515.5,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.399,3.209,2.229,1.286,3.062,1.082,-3.141,27.082,0,275.54,Inf,287,275,2.083,2.922,4.361,24.407
6516,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39,40,9.399,3.209,2.598,1.122,2.96,1.01,-3.141,27.082,0,275.54,Inf,287,275,1.915,2.927,4.423,24.379
6516.5,3.268,0.786,-35.209,3.146,9.51,4.848,37.116,4.494,0.939,-2.714,0,38.955,39.853,9.399,3.209,2.452,1.116,2.879,1.164,-3.157,27.074,0,275.14,Inf,287,275,1.923,2.933,4.467,24.287
6517,3.268,0.786,-35.209,3.146,9.51,4.848,37.116,4.494,0.939,-2.714,0,39,39.9,9.399,3.209,2.22,1.123,2.743,1.098,-3.157,27.074,0,275.14,Inf,287,275,1.903,2.939,4.281,24.278
6517.5,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39,39.9,9.468,3.121,2.508,1.358,3.187,1.246,-3.157,27.074,0,275.24,Inf,287,275,1.796,2.944,4.367,24.243
6518,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39,39.9,9.468,3.121,3.217,1.263,3.044,1.198,-3.157,27.074,0,275.24,Inf,287,275,2.075,2.949,4.376,24.235
6518.5,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39,39.9,9.468,3.121,2.549,1.052,3.023,1.366,-3.157,27.074,0,276.34,Inf,286,275,2.18,2.954,4.395,24.239
6519,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39,39.9,9.468,3.121,2.703,1.167,3.003,1.288,-3.157,27.074,0,276.34,Inf,286,275,1.997,2.959,4.479,24.242
6519.5,3.251,0.789,-35.209,3.177,9.593,4.885,37.104,4.498,0.951,-2.728,0,38.939,39.818,9.468,3.121,2.554,1.283,3.205,1.2,-3.158,27.07,0,276.44,Inf,285,275,2.04,2.964,4.346,24.259
6520,3.251,0.789,-35.209,3.177,9.593,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.468,3.121,2.648,1.232,3.087,1.148,-3.158,27.07,0,276.44,Inf,285,275,2.061,2.968,4.482,24.283
6520.5,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.645,1.223,3.053,1.358,-3.158,27.07,0,277.34,Inf,284,275,2.029,2.973,4.42,24.299
6521,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.698,1.299,3.133,1.108,-3.158,27.07,0,277.34,Inf,284,275,2.07,2.977,4.513,24.307
6521.5,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.734,1.192,2.921,0.926,-3.158,27.07,0,277.24,Inf,283,275,2.06,2.981,4.548,24.315
6522,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.711,1.047,3.014,0.93,-3.158,27.07,0,277.24,Inf,283,275,1.943,2.984,4.508,24.282
6522.5,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.932,39.832,9.497,3.155,2.255,1.044,3.033,1.058,-3.157,27.061,0,275.14,Inf,283,275,1.925,2.988,4.463,24.29
6523,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.497,3.155,3.026,1.081,3.169,0.983,-3.157,27.061,0,275.14,Inf,283,275,1.848,2.992,4.455,24.337
6523.5,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.497,3.155,2.783,1.604,3.183,1.563,-3.157,27.061,0,274.74,Inf,283,275,2.065,2.995,4.566,24.37
6524,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.502,1.146,2.892,1.005,-3.157,27.061,0,274.74,Inf,283,275,2.283,2.999,4.373,24.381
6524.5,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.54,1.556,3.28,1.313,-3.157,27.061,0,275.74,Inf,283,275,1.886,2.998,4.449,24.402
6525,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,3.209,1.337,3.343,1.265,-3.157,27.061,0,275.74,Inf,283,275,2.172,2.996,4.452,24.415
6525.5,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.871,1.234,3.132,1.205,-3.157,27.061,0,273.54,Inf,284,275,2.289,2.995,4.557,24.359
6526,2.928,0.712,-35.209,3.187,9.452,4.859,37.1,4.488,0.968,-2.731,0,38.928,39.773,9.59,3.231,2.633,1.152,3.108,1.042,-3.156,27.057,0,273.54,Inf,284,275,2.11,2.994,4.547,24.327
6526.5,2.928,0.712,-35.209,3.187,9.452,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.59,3.231,2.271,1.13,3.174,1.256,-3.156,27.057,0,273.24,Inf,285,275,1.984,2.993,4.44,24.32
6527,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,3.276,1.278,3.255,1.16,-3.156,27.057,0,273.24,Inf,285,275,1.958,2.992,4.601,24.311
6527.5,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.942,1.413,3.186,1.464,-3.156,27.057,0,273.34,Inf,286,275,2.242,2.998,4.579,24.273
6528,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.713,1.35,3.083,1.263,-3.156,27.057,0,273.34,Inf,286,275,2.251,3.003,4.558,24.248
6528.5,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.731,1.678,3.162,1.562,-3.156,27.057,0,275.54,Inf,286,275,2.102,3.008,4.575,24.12
6529,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1,-2.738,0,38.913,39.757,9.557,3.228,2.587,1.628,3.308,1.379,-3.148,27.062,0,275.54,Inf,286,275,2.283,3.014,4.582,24.087
6529.5,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.557,3.228,2.52,1.151,3.028,1.039,-3.148,27.062,0,274.84,Inf,286,275,2.225,3.019,4.691,24.092
6530,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.557,3.228,2.715,1.407,3.332,1.344,-3.148,27.062,0,274.84,Inf,286,275,1.934,3.024,4.47,24.12
6530.5,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.517,3.088,2.658,1.566,3.308,1.451,-3.148,27.062,0,275.24,Inf,286,275,2.199,3.029,4.598,24.176
6531,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.517,3.088,3.185,1.425,3.296,1.646,-3.148,27.062,0,275.24,Inf,286,275,2.246,3.027,4.565,24.204
6531.5,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.517,3.088,2.758,1.539,3.419,1.486,-3.148,27.062,0,276.04,Inf,285,275,2.388,3.026,4.659,24.224
6532,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1,-2.738,0,38.9,39.8,9.517,3.088,2.833,1.563,3.168,1.657,-3.148,27.062,0,276.04,Inf,285,275,2.301,3.024,4.69,24.242
6532.5,2.935,0.658,-35.209,3.137,9.496,4.812,37.104,4.496,1.006,-2.74,0,38.901,39.768,9.517,3.088,3.165,1.659,3.501,1.571,-3.155,27.051,0,275.54,Inf,285,275,2.305,3.023,4.638,24.295
6533,2.935,0.658,-35.209,3.137,9.496,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.517,3.088,3.207,1.709,3.458,1.805,-3.155,27.051,0,275.54,Inf,285,275,2.474,3.021,4.766,24.306
6533.5,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,2.801,1.787,3.405,1.577,-3.155,27.051,0,275.74,Inf,285,275,2.545,3.02,4.744,24.362
6534,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,3.09,1.433,3.415,1.336,-3.155,27.051,0,275.74,Inf,285,275,2.393,3.023,4.75,24.352
6534.5,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,3.007,1.673,3.333,1.649,-3.155,27.051,0,275.84,Inf,285,275,2.318,3.027,4.732,24.323
6535,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,2.602,1.765,3.344,1.526,-3.155,27.051,0,275.84,Inf,285,275,2.416,3.03,4.738,24.296
6535.5,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.895,39.672,9.402,3.187,2.946,1.497,3.211,1.687,-3.168,27.041,0,275.14,Inf,285,275,2.309,3.033,4.78,24.285
6536,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.402,3.187,2.702,1.883,3.31,1.609,-3.168,27.041,0,275.14,Inf,285,275,2.335,3.037,4.752,24.307
6536.5,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.402,3.187,2.85,1.64,3.446,1.419,-3.168,27.041,0,274.44,Inf,285,275,2.376,3.04,4.793,24.292
6537,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.523,1.602,3.31,1.378,-3.168,27.041,0,274.44,Inf,285,275,2.339,3.043,4.804,24.281
6537.5,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,3.116,1.544,3.255,1.29,-3.168,27.041,0,274.84,Inf,285,275,2.203,3.037,4.858,24.273
6538,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.978,1.347,3.31,1.522,-3.168,27.041,0,274.84,Inf,285,275,2.301,3.031,4.839,24.28
6538.5,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.966,1.413,3.259,1.526,-3.168,27.041,0,274.74,Inf,285,275,2.29,3.026,4.825,24.282
6539,2.691,0.702,-34.102,3.165,9.522,4.878,37.116,4.499,1.033,-2.735,0,38.88,39.693,9.581,3.08,2.725,1.137,3.372,1.235,-3.153,27.045,0,274.74,Inf,285,275,2.291,3.02,4.702,24.287
6539.5,2.691,0.702,-34.102,3.165,9.522,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.581,3.08,2.865,1.316,3.078,1.204,-3.153,27.045,0,275.04,Inf,285,275,2.117,3.015,4.774,24.304
6540,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.724,1.948,3.244,1.756,-3.153,27.045,0,275.04,Inf,285,275,2.116,3.01,4.664,24.293
6540.5,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.683,1.845,3.374,1.614,-3.153,27.045,0,275.24,Inf,285,275,2.418,3.011,4.763,24.253
6541,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.737,1.588,3.437,1.405,-3.153,27.045,0,275.24,Inf,285,275,2.379,3.013,4.729,24.221
6541.5,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,3.05,1.336,3.31,1.255,-3.153,27.045,0,274.34,Inf,285,275,2.292,3.014,4.67,24.221
6542,3.097,0.767,-34.708,3.247,9.486,4.862,37.109,4.478,1.055,-2.752,0,38.867,39.621,9.524,3.046,2.815,1.855,3.41,1.763,-3.16,27.038,0,274.34,Inf,285,275,2.238,3.015,4.768,24.197
6542.5,3.097,0.767,-34.708,3.247,9.486,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.524,3.046,3.138,1.442,3.3,1.365,-3.16,27.038,0,275.34,Inf,285,275,2.461,3.017,4.839,24.172
6543,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.17,1.199,3.664,1.444,-3.16,27.038,0,275.34,Inf,285,275,2.311,3.018,4.634,24.174
6543.5,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,2.719,1.521,3.402,1.605,-3.16,27.038,0,274.94,Inf,285,275,2.369,3.014,4.72,24.169
6544,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.448,1.461,3.535,1.582,-3.16,27.038,0,274.94,Inf,285,275,2.312,3.011,4.735,24.188
6544.5,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.085,1.446,3.678,1.629,-3.16,27.038,0,275.04,Inf,285,275,2.506,3.007,4.693,24.191
6545,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,2.897,1.621,3.57,1.452,-3.16,27.038,0,275.04,Inf,285,275,2.459,3.003,4.81,24.204
6545.5,2.79,0.766,-34.119,3.175,9.359,4.872,37.082,4.492,1.063,-2.744,0,38.85,39.584,9.655,3.155,2.979,1.509,3.342,1.399,-3.171,27.035,0,275.54,Inf,285,275,2.385,3,4.85,24.222
6546,2.79,0.766,-34.119,3.175,9.359,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.655,3.155,2.952,1.835,3.317,1.641,-3.171,27.035,0,275.54,Inf,285,275,2.307,2.996,4.81,24.202
6546.5,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.525,1.795,3.068,1.519,-3.171,27.035,0,275.44,Inf,285,275,2.436,2.993,4.827,24.2
6547,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.568,1.35,2.827,1.122,-3.171,27.035,0,275.44,Inf,285,275,2.227,2.994,4.894,24.183
6547.5,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.752,1.602,3.346,1.512,-3.171,27.035,0,275.14,Inf,285,275,1.967,2.996,4.677,24.145
6548,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.564,1.674,3.092,1.371,-3.171,27.035,0,275.14,Inf,285,275,2.303,2.997,4.764,24.166
6548.5,3.083,0.774,-34.942,3.157,9.504,4.853,37.139,4.5,1.098,-2.748,0,38.836,39.56,9.495,3.098,2.843,1.469,3.311,1.321,-3.17,27.034,0,275.14,Inf,285,275,2.175,2.999,4.691,24.168
6549,3.083,0.774,-34.942,3.157,9.504,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.495,3.098,2.696,1.269,3.307,1.315,-3.17,27.034,0,275.14,Inf,285,275,2.236,3,4.642,24.172
6549.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,3.048,1.808,3.649,1.957,-3.17,27.034,0,275.64,Inf,285,275,2.147,3.002,4.53,24.172
6550,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.738,1.821,3.105,1.621,-3.17,27.034,0,275.64,Inf,285,275,2.616,2.999,4.766,24.209
6550.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,3.034,1.457,3.446,1.461,-3.17,27.034,0,275.74,Inf,285,275,2.321,2.996,4.676,24.198
6551,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.953,1.447,2.704,1.336,-3.17,27.034,0,275.74,Inf,285,275,2.35,2.994,4.838,24.214
6551.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.671,1.948,3.296,1.804,-3.17,27.034,0,275.44,Inf,285,275,2.11,2.991,4.6,24.216
