t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6552,2.838,0.664,-35.209,3.201,9.491,4.857,37.115,4.507,1.108,-2.757,0,38.809,39.541,9.484,3.217,2.654,1.778,3.367,1.671,-3.175,27.021,0,275.44,Inf,285,275,2.43,2.989,4.826,24.221
6552.5,2.838,0.664,-35.209,3.201,9.491,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.484,3.217,3.368,1.574,3.442,1.354,-3.175,27.021,0,275.44,Inf,285,275,2.367,2.986,4.771,24.232
6553,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.724,1.319,3.386,1.232,-3.175,27.021,0,275.44,Inf,285,275,2.435,2.984,4.787,24.226
6553.5,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.816,1.519,3.171,1.719,-3.175,27.021,0,275.94,Inf,285,275,2.165,2.992,4.764,24.224
6554,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.804,1.757,3.274,1.625,-3.175,27.021,0,275.94,Inf,285,275,2.306,2.999,4.778,24.255
6554.5,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.5,1.645,3.167,1.41,-3.175,27.021,0,275.64,Inf,285,275,2.365,3.007,4.76,24.252
6555,3.468,0.787,-35.209,3.143,9.552,4.84,37.096,4.51,1.095,-2.753,0,38.795,39.488,9.505,3.182,2.655,1.579,3.24,1.325,-3.177,27.028,0,275.64,Inf,285,275,2.181,3.015,4.789,24.273
6555.5,3.468,0.787,-35.209,3.143,9.552,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.505,3.182,2.845,1.518,3.034,1.442,-3.177,27.028,0,275.54,Inf,285,275,2.2,3.022,4.855,24.25
6556,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.817,1.383,3.217,1.481,-3.177,27.028,0,275.54,Inf,285,275,2.21,3.029,4.686,24.236
6556.5,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.788,1.885,3.457,1.756,-3.177,27.028,0,276.34,Inf,284,275,2.225,3.028,4.787,24.214
6557,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,3.185,1.733,3.655,1.645,-3.177,27.028,0,276.34,Inf,284,275,2.471,3.027,4.681,24.194
6557.5,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.538,1.57,3.284,1.444,-3.177,27.028,0,276.54,Inf,283,275,2.554,3.026,4.76,24.177
6558,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.768,39.455,9.629,2.993,3.187,1.421,3.57,1.364,-3.193,27.007,0,276.54,Inf,283,275,2.209,3.025,4.69,24.17
6558.5,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.629,2.993,3.116,1.478,3.391,1.332,-3.193,27.007,0,275.54,Inf,283,275,2.385,3.024,4.827,24.176
6559,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.629,2.993,3.188,1.341,3.33,1.291,-3.193,27.007,0,275.54,Inf,283,275,2.329,3.023,4.742,24.164
6559.5,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.579,1.416,3.223,1.464,-3.193,27.007,0,275.84,Inf,283,275,2.288,3.021,4.744,24.19
6560,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,3.313,1.343,3.494,1.225,-3.193,27.007,0,275.84,Inf,283,275,2.171,3.021,4.746,24.197
6560.5,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.743,1.73,3.284,1.543,-3.193,27.007,0,273.64,Inf,284,275,2.344,3.02,4.763,24.215
6561,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.537,1.761,3.249,1.49,-3.193,27.007,0,273.64,Inf,284,275,2.325,3.019,4.762,24.191
6561.5,2.957,0.792,-33.921,3.211,9.415,4.871,37.092,4.493,1.114,-2.744,0,38.759,39.467,9.625,3.088,2.892,1.62,3.383,1.429,-3.178,27.004,0,274.24,Inf,284,275,2.259,3.018,4.823,24.238
6562,2.957,0.792,-33.921,3.211,9.415,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.625,3.088,3.238,1.556,3.51,1.704,-3.178,27.004,0,274.24,Inf,284,275,2.331,3.017,4.838,24.231
6562.5,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.91,1.794,3.607,1.648,-3.178,27.004,0,274.64,Inf,284,275,2.502,3.016,4.715,24.228
6563,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.936,1.661,3.58,1.442,-3.178,27.004,0,274.64,Inf,284,275,2.49,3.017,4.878,24.248
6563.5,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.965,1.489,3.295,1.436,-3.178,27.004,0,275.24,Inf,284,275,2.405,3.018,4.889,24.268
6564,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.567,1.311,3.149,1.53,-3.178,27.004,0,275.24,Inf,284,275,2.296,3.019,4.738,24.273
6564.5,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.748,39.415,9.725,3.087,2.765,1.293,3.088,1.345,-3.18,26.999,0,274.94,Inf,284,275,2.139,3.02,4.817,24.271
6565,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.725,3.087,2.641,1.751,3.336,1.563,-3.18,26.999,0,274.94,Inf,284,275,2.123,3.021,4.648,24.286
6565.5,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.725,3.087,2.502,1.222,3.25,1.204,-3.18,26.999,0,275.14,Inf,284,275,2.323,3.023,4.762,24.256
6566,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.077,1.287,3.461,1.363,-3.18,26.999,0,275.14,Inf,284,275,2.045,3.024,4.673,24.268
6566.5,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.072,1.461,3.614,1.744,-3.18,26.999,0,275.24,Inf,284,275,2.297,3.018,4.658,24.256
6567,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.382,1.653,3.624,1.777,-3.18,26.999,0,275.24,Inf,284,275,2.473,3.012,4.631,24.243
6567.5,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.266,1.482,3.516,1.426,-3.18,26.999,0,275.04,Inf,284,275,2.609,3.007,4.78,24.191
6568,2.671,0.651,-35.209,3.249,9.553,4.886,37.035,4.487,1.1,-2.736,0,38.726,39.401,9.492,3.078,2.946,1.471,3.392,1.484,-3.178,26.995,0,275.04,Inf,284,275,2.423,3.001,4.828,24.173
6568.5,2.671,0.651,-35.209,3.249,9.553,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.492,3.078,2.705,1.654,3.425,1.428,-3.178,26.995,0,275.14,Inf,284,275,2.323,2.996,4.75,24.116
6569,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.57,1.576,3.419,1.322,-3.178,26.995,0,275.14,Inf,284,275,2.303,2.99,4.726,24.084
6569.5,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.858,1.402,3.348,1.222,-3.178,26.995,0,275.04,Inf,284,275,2.222,2.998,4.768,24.043
6570,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.802,1.229,3.211,1.234,-3.178,26.995,0,275.04,Inf,284,275,2.207,3.006,4.63,24.006
6570.5,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.718,1.628,3.445,1.482,-3.178,26.995,0,274.94,Inf,284,275,2.119,3.013,4.753,23.973
6571,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.712,39.355,9.536,3.256,2.955,1.533,3.405,1.455,-3.175,26.992,0,274.94,Inf,284,275,2.318,3.021,4.686,23.971
6571.5,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.536,3.256,3.128,1.165,3.468,1.253,-3.175,26.992,0,275.04,Inf,284,275,2.337,3.028,4.66,23.948
6572,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.536,3.256,3.066,1.147,3.554,1.481,-3.175,26.992,0,275.04,Inf,284,275,2.253,3.035,4.611,23.943
6572.5,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.247,1.706,3.81,1.94,-3.175,26.992,0,274.34,Inf,284,275,2.312,3.042,4.453,23.948
6573,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.074,1.446,3.68,1.363,-3.175,26.992,0,274.34,Inf,284,275,2.676,3.041,4.662,23.96
6573.5,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.25,1.397,3.52,1.456,-3.175,26.992,0,274.94,Inf,284,275,2.391,3.04,4.747,23.967
6574,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,2.903,1.657,3.504,1.529,-3.175,26.992,0,274.94,Inf,284,275,2.406,3.039,4.726,23.931
6574.5,2.967,0.74,-34.836,3.167,9.476,4.846,37.05,4.514,1.17,-2.733,0,38.694,39.367,9.618,3.249,2.699,1.791,3.541,1.519,-3.182,26.985,0,274.54,Inf,284,275,2.398,3.037,4.772,23.957
6575,2.967,0.74,-34.836,3.167,9.476,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.618,3.249,3.309,1.591,3.847,2.101,-3.182,26.985,0,274.54,Inf,284,275,2.388,3.036,4.66,23.98
6575.5,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,3.606,1.48,3.791,1.697,-3.182,26.985,0,275.24,Inf,284,275,2.712,3.035,4.798,24.003
6576,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,3.176,1.86,3.817,1.761,-3.182,26.985,0,275.24,Inf,284,275,2.643,3.045,4.734,24.039
6576.5,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,2.889,1.426,3.443,1.295,-3.182,26.985,0,274.24,Inf,284,275,2.653,3.054,4.819,24.064
6577,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,2.771,1.454,3.287,1.319,-3.182,26.985,0,274.24,Inf,284,275,2.263,3.064,4.744,24.105
6577.5,3.629,0.87,-35.209,3.189,9.539,4.853,37.076,4.504,1.211,-2.746,0,38.689,39.404,9.453,3.094,2.624,1.321,3.241,1.088,-3.183,26.982,0,274.94,Inf,284,275,2.208,3.073,4.672,24.111
6578,3.629,0.87,-35.209,3.189,9.539,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.453,3.094,3.048,1.239,3.51,1.131,-3.183,26.982,0,274.94,Inf,284,275,2.068,3.082,4.718,24.122
6578.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,3.024,1.471,3.283,1.397,-3.183,26.982,0,274.64,Inf,284,275,2.232,3.091,4.716,24.102
6579,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.711,1.649,3.418,1.386,-3.183,26.982,0,274.64,Inf,284,275,2.294,3.086,4.71,24.1
6579.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,3.116,1.71,3.557,1.879,-3.183,26.982,0,273.54,Inf,285,275,2.291,3.082,4.74,24.096
6580,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.962,1.848,3.576,1.646,-3.183,26.982,0,273.54,Inf,285,275,2.566,3.077,4.722,24.094
6580.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.93,1.432,3.554,1.321,-3.183,26.982,0,274.54,Inf,285,275,2.508,3.073,4.705,24.107
6581,2.8,0.676,-34.829,3.226,9.482,4.879,37.052,4.525,1.202,-2.755,0,38.679,39.323,9.517,3.061,3.067,1.491,3.481,1.545,-3.172,26.99,0,274.54,Inf,285,275,2.309,3.068,4.675,24.123
6581.5,2.8,0.676,-34.829,3.226,9.482,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.517,3.061,2.796,1.908,3.536,1.726,-3.172,26.99,0,273.64,Inf,286,275,2.396,3.064,4.777,24.141
6582,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.211,1.575,3.595,1.811,-3.172,26.99,0,273.64,Inf,286,275,2.492,3.059,4.834,24.161
6582.5,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.078,1.642,3.577,1.592,-3.172,26.99,0,274.34,Inf,286,275,2.548,3.061,4.775,24.161
6583,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.008,1.646,3.52,1.431,-3.172,26.99,0,274.34,Inf,286,275,2.472,3.064,4.838,24.146
6583.5,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.134,1.547,3.582,1.687,-3.172,26.99,0,275.74,Inf,286,275,2.401,3.066,4.837,24.157
6584,3.187,0.764,-35.209,3.153,9.535,4.904,37.058,4.499,1.227,-2.771,0,38.66,39.315,9.559,3.038,3.219,1.537,3.448,1.446,-3.192,26.972,0,275.74,Inf,286,275,2.487,3.068,4.895,24.147
6584.5,3.187,0.764,-35.209,3.153,9.535,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.559,3.038,3.25,1.304,3.774,1.565,-3.192,26.972,0,275.84,Inf,286,275,2.413,3.069,4.765,24.129
6585,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.928,1.75,3.711,1.525,-3.192,26.972,0,275.84,Inf,286,275,2.473,3.071,4.789,24.13
6585.5,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.916,1.315,3.446,1.162,-3.192,26.972,0,275.84,Inf,286,275,2.478,3.079,4.863,24.129
6586,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.931,1.641,3.662,1.514,-3.192,26.972,0,275.84,Inf,286,275,2.21,3.087,4.665,24.187
6586.5,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.796,1.274,3.371,1.152,-3.192,26.972,0,276.24,Inf,285,275,2.437,3.095,4.828,24.237
6587,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.647,39.279,9.487,3.295,2.823,1.653,3.596,1.618,-3.204,26.976,0,276.24,Inf,285,275,2.148,3.103,4.58,24.285
6587.5,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.487,3.295,2.579,1.242,3.416,1.196,-3.204,26.976,0,276.44,Inf,284,275,2.422,3.11,4.746,24.307
6588,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.487,3.295,3.022,1.344,3.627,1.35,-3.204,26.976,0,276.44,Inf,284,275,2.108,3.118,4.689,24.416
6588.5,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,2.811,1.527,3.537,1.428,-3.204,26.976,0,276.24,Inf,283,275,2.336,3.125,4.763,24.456
6589,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,3.392,1.55,3.534,1.442,-3.204,26.976,0,276.24,Inf,283,275,2.326,3.128,4.771,24.457
6589.5,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,2.833,1.393,3.537,1.558,-3.204,26.976,0,274.54,Inf,283,275,2.48,3.131,4.786,24.465
6590,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,3.173,1.572,3.742,1.483,-3.204,26.976,0,274.54,Inf,283,275,2.33,3.134,4.673,24.441
6590.5,3.311,0.789,-35.209,3.159,9.552,4.921,37.057,4.513,1.244,-2.758,0,38.652,39.331,9.483,3.258,3.174,1.603,3.625,1.655,-3.185,26.975,0,274.44,Inf,283,275,2.493,3.137,4.789,24.49
6591,3.311,0.789,-35.209,3.159,9.552,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.483,3.258,2.982,1.831,3.687,1.642,-3.185,26.975,0,274.44,Inf,283,275,2.514,3.14,4.727,24.504
6591.5,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,3.069,1.535,3.502,1.392,-3.185,26.975,0,274.84,Inf,283,275,2.535,3.143,4.822,24.499
6592,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,3.129,1.484,3.43,1.195,-3.185,26.975,0,274.84,Inf,283,275,2.375,3.133,4.849,24.411
6592.5,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,2.899,1.617,3.299,1.764,-3.185,26.975,0,273.74,Inf,284,275,2.309,3.115,4.935,24.388
6593,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,2.776,1.968,3.453,1.752,-3.185,26.975,0,273.74,Inf,284,275,2.395,3.115,4.734,24.389
6593.5,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.643,39.265,9.572,3.088,2.617,1.761,3.386,1.448,-3.204,26.959,0,273.74,Inf,285,275,2.487,3.106,4.88,24.384
6594,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.572,3.088,3.038,1.701,3.546,1.54,-3.204,26.959,0,273.74,Inf,285,275,2.303,3.097,4.751,24.36
6594.5,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.572,3.088,3.05,1.666,3.352,1.823,-3.204,26.959,0,273.64,Inf,286,275,2.456,3.088,4.915,24.367
6595,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,3.19,1.547,3.45,1.46,-3.204,26.959,0,273.64,Inf,286,275,2.473,3.08,4.939,24.379
6595.5,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,2.877,1.346,3.566,1.538,-3.204,26.959,0,273.64,Inf,287,275,2.412,3.084,4.826,24.417
6596,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,3.331,1.363,3.538,1.363,-3.204,26.959,0,273.64,Inf,287,275,2.332,3.089,4.74,24.394
6596.5,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,2.725,1.722,3.567,1.458,-3.204,26.959,0,275.04,Inf,287,275,2.399,3.093,4.771,24.393
6597,3.356,0.807,-35.209,3.193,9.635,4.867,37.065,4.515,1.265,-2.764,0,38.638,39.297,9.366,3.171,3.047,1.539,3.563,1.368,-3.196,26.958,0,275.04,Inf,287,275,2.368,3.097,4.808,24.39
6597.5,3.356,0.807,-35.209,3.193,9.635,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.366,3.171,3.03,1.691,3.509,1.685,-3.196,26.958,0,275.14,Inf,287,275,2.379,3.102,4.785,24.402
6598,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,2.934,1.783,3.632,1.607,-3.196,26.958,0,275.14,Inf,287,275,2.479,3.106,4.753,24.383
6598.5,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.32,1.636,3.689,1.789,-3.196,26.958,0,275.04,Inf,287,275,2.489,3.103,4.871,24.37
6599,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.292,1.51,3.6,1.803,-3.196,26.958,0,275.04,Inf,287,275,2.608,3.101,4.836,24.301
6599.5,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.145,1.853,3.755,1.714,-3.196,26.958,0,277.14,Inf,286,275,2.551,3.098,4.9,24.301
6600,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.642,39.333,9.47,3.103,3.259,1.731,3.772,1.919,-3.194,26.97,0,277.14,Inf,286,275,2.617,3.096,4.831,24.317
6600.5,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.47,3.103,3.654,1.667,3.647,1.563,-3.194,26.97,0,277.44,Inf,285,275,2.67,3.093,4.956,24.285
6601,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.47,3.103,3.288,1.431,3.709,1.702,-3.194,26.97,0,277.44,Inf,285,275,2.633,3.091,4.868,24.263
6601.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.461,1.592,3.696,1.75,-3.194,26.97,0,277.14,Inf,284,275,2.533,3.089,4.928,24.292
6602,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.142,1.762,3.872,1.744,-3.194,26.97,0,277.14,Inf,284,275,2.625,3.086,4.799,24.295
6602.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.237,1.766,3.687,1.761,-3.194,26.97,0,274.94,Inf,284,275,2.63,3.083,4.909,24.397
6603,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.195,1.921,3.723,1.757,-3.194,26.97,0,274.94,Inf,284,275,2.613,3.08,4.981,24.4
6603.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.066,4.515,1.311,-2.781,0,38.645,39.306,9.629,3.282,3.192,1.789,3.855,1.701,-3.198,26.966,0,274.44,Inf,284,275,2.649,3.078,4.836,24.417
6604,2.918,0.743,-34.892,3.155,9.496,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.629,3.282,3.201,1.776,3.754,1.774,-3.198,26.966,0,274.44,Inf,284,275,2.634,3.075,4.944,24.427
6604.5,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,3.211,1.792,3.849,1.643,-3.198,26.966,0,274.64,Inf,284,275,2.626,3.073,4.904,24.43
6605,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,2.832,1.633,3.29,1.493,-3.198,26.966,0,274.64,Inf,284,275,2.624,3.077,5.032,24.437
6605.5,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,3.177,1.866,3.747,1.76,-3.198,26.966,0,273.54,Inf,285,275,2.312,3.081,4.791,24.44
6606,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,2.869,1.419,3.592,1.383,-3.198,26.966,0,273.54,Inf,285,275,2.638,3.086,4.778,24.389
6606.5,3.344,0.888,-34.557,3.201,9.475,4.925,37.087,4.531,1.336,-2.775,0,38.635,39.332,9.573,3.269,3.301,1.471,3.739,1.502,-3.207,26.944,0,273.64,Inf,286,275,2.316,3.09,4.877,24.399
6607,3.344,0.888,-34.557,3.201,9.475,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.573,3.269,2.755,1.675,3.582,1.478,-3.207,26.944,0,273.64,Inf,286,275,2.503,3.094,4.869,24.384
6607.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.238,2.226,3.718,2.215,-3.207,26.944,0,273.54,Inf,287,275,2.373,3.098,4.866,24.353
6608,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.044,1.601,3.515,1.613,-3.207,26.944,0,273.54,Inf,287,275,2.849,3.106,5.045,24.358
6608.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,2.991,2.082,3.683,1.874,-3.207,26.944,0,273.74,Inf,288,275,2.443,3.114,4.902,24.35
6609,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,2.863,1.896,3.671,1.663,-3.207,26.944,0,273.74,Inf,288,275,2.657,3.122,4.969,24.367
6609.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.544,1.82,3.73,1.634,-3.207,26.944,0,276.24,Inf,287,275,2.523,3.129,5.002,24.37
6610,3.585,0.833,-35.209,3.215,9.539,4.897,37.069,4.517,1.311,-2.795,0,38.643,39.366,9.481,3.135,3.05,1.688,3.738,1.589,-3.208,26.947,0,276.24,Inf,287,275,2.682,3.137,4.957,24.368
6610.5,3.585,0.833,-35.209,3.215,9.539,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.481,3.135,3.683,1.786,3.691,1.71,-3.208,26.947,0,275.34,Inf,287,275,2.516,3.144,5.026,24.371
6611,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.38,1.788,3.717,1.854,-3.208,26.947,0,275.34,Inf,287,275,2.718,3.151,5.067,24.368
6611.5,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.165,1.678,3.852,1.657,-3.208,26.947,0,275.84,Inf,287,275,2.684,3.156,4.937,24.343
6612,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.054,1.763,3.618,1.716,-3.208,26.947,0,275.84,Inf,287,275,2.588,3.16,5.022,24.333
6612.5,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.208,1.851,3.668,1.766,-3.208,26.947,0,277.54,Inf,286,275,2.538,3.164,4.995,24.275
6613,3.422,0.802,-35.209,3.101,9.523,4.852,37.088,4.519,1.359,-2.783,0,38.657,39.409,9.543,3.239,2.858,1.991,3.661,1.705,-3.212,26.946,0,277.54,Inf,286,275,2.623,3.169,4.999,24.253
6613.5,3.422,0.802,-35.209,3.101,9.523,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.543,3.239,3.123,1.46,3.602,1.275,-3.212,26.946,0,277.34,Inf,285,275,2.554,3.173,4.857,24.174
6614,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.219,1.658,3.787,1.804,-3.212,26.946,0,277.34,Inf,285,275,2.365,3.177,4.933,24.149
6614.5,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.534,1.757,3.822,1.71,-3.212,26.946,0,277.34,Inf,284,275,2.617,3.178,4.917,24.121
6615,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.221,2.017,3.694,1.994,-3.212,26.946,0,277.34,Inf,284,275,2.706,3.179,4.969,24.111
6615.5,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.087,2.06,3.805,1.932,-3.212,26.946,0,275.04,Inf,284,275,2.732,3.18,4.995,24.104
6616,3.238,0.761,-35.209,3.165,9.543,4.852,37.088,4.519,1.359,-2.783,0,38.7,39.4,9.556,3.265,3.382,1.799,3.835,1.662,-3.212,26.946,0,275.04,Inf,284,275,2.721,3.181,4.993,24.135
6616.5,3.238,0.761,-35.209,3.165,9.543,4.894,37.076,4.551,1.364,-2.774,0,38.662,39.406,9.556,3.265,3.392,1.635,3.728,1.68,-3.204,26.947,0,275.04,Inf,284,275,2.669,3.182,5.061,24.153
6617,3.238,0.761,-35.209,3.165,9.543,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.556,3.265,3.496,1.664,3.802,1.414,-3.204,26.947,0,275.04,Inf,284,275,2.609,3.183,5.003,24.171
6617.5,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,2.744,1.586,3.611,1.496,-3.204,26.947,0,274.74,Inf,284,275,2.594,3.184,4.982,24.178
6618,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.349,2.282,3.915,2.136,-3.204,26.947,0,274.74,Inf,284,275,2.359,3.179,4.951,24.183
6618.5,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.442,1.776,3.949,1.72,-3.204,26.947,0,273.94,Inf,285,275,2.92,3.175,5.012,24.202
6619,2.906,0.668,-35.209,3.178,9.546,4.894,37.076,4.551,1.364,-2.774,0,38.7,39.4,9.486,3.154,3.504,1.792,3.83,1.891,-3.204,26.947,0,273.94,Inf,285,275,2.721,3.17,5.098,24.213
6619.5,2.906,0.668,-35.209,3.178,9.546,4.908,37.064,4.53,1.369,-2.789,0,38.668,39.454,9.486,3.154,3.169,2.226,3.58,1.996,-3.212,26.934,0,273.84,Inf,286,275,2.754,3.166,5.105,24.245
6620,2.906,0.668,-35.209,3.178,9.546,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.486,3.154,3.475,1.793,3.779,1.7,-3.212,26.934,0,273.84,Inf,286,275,2.743,3.162,5.057,24.264
6620.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.454,1.907,3.712,1.901,-3.212,26.934,0,274.24,Inf,286,275,2.687,3.157,5.097,24.278
6621,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.014,2.046,3.509,1.794,-3.212,26.934,0,274.24,Inf,286,275,2.744,3.159,5.071,24.271
6621.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.06,1.849,3.679,1.62,-3.212,26.934,0,274.44,Inf,286,275,2.591,3.161,5.121,24.259
6622,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,2.869,1.805,3.53,1.635,-3.212,26.934,0,274.44,Inf,286,275,2.552,3.163,5.075,24.27
6622.5,3.262,0.785,-35.209,3.144,9.561,4.908,37.064,4.53,1.369,-2.789,0,38.7,39.5,9.39,3.18,3.551,1.624,3.688,1.57,-3.212,26.934,0,275.94,Inf,286,275,2.46,3.164,5.028,24.258
6623,3.262,0.785,-35.209,3.144,9.561,4.956,37.125,4.557,1.404,-2.769,0,38.684,39.546,9.39,3.18,3.329,1.646,3.655,1.426,-3.214,26.929,0,275.94,Inf,286,275,2.608,3.166,5.114,24.254
6623.5,3.262,0.785,-35.209,3.144,9.561,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.39,3.18,3.194,1.608,3.719,1.704,-3.214,26.929,0,276.14,Inf,285,275,2.514,3.167,4.987,24.268
6624,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,3.582,1.586,3.824,1.586,-3.214,26.929,0,276.14,Inf,285,275,2.556,3.169,4.995,24.302
6624.5,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,3.268,2.14,3.856,1.956,-3.214,26.929,0,276.54,Inf,284,275,2.645,3.173,5.064,24.296
6625,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,2.969,2.043,3.686,1.792,-3.214,26.929,0,276.54,Inf,284,275,2.805,3.177,5.001,24.295
6625.5,3.418,0.794,-35.209,3.19,9.544,4.956,37.125,4.557,1.404,-2.769,0,38.7,39.5,9.501,3.226,2.959,1.728,3.61,1.691,-3.214,26.929,0,274.94,Inf,284,275,2.622,3.181,5.017,24.305
6626,3.418,0.794,-35.209,3.19,9.544,4.948,37.098,4.549,1.407,-2.784,0,38.692,39.484,9.501,3.226,3.692,1.711,3.765,1.63,-3.211,26.919,0,274.94,Inf,284,275,2.497,3.185,5.02,24.303
6626.5,3.418,0.794,-35.209,3.19,9.544,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.501,3.226,3.375,1.653,3.788,1.806,-3.211,26.919,0,274.64,Inf,284,275,2.699,3.189,5.009,24.288
6627,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.212,1.677,3.728,1.649,-3.211,26.919,0,274.64,Inf,284,275,2.656,3.192,5.074,24.281
6627.5,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.007,1.909,3.564,1.66,-3.211,26.919,0,275.04,Inf,284,275,2.567,3.192,5.046,24.304
6628,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,3.256,1.742,3.39,1.763,-3.211,26.919,0,275.04,Inf,284,275,2.535,3.192,5.039,24.284
6628.5,3.173,0.715,-35.209,3.156,9.549,4.948,37.098,4.549,1.407,-2.784,0,38.7,39.5,9.559,3.183,2.965,1.782,3.544,1.606,-3.211,26.919,0,274.34,Inf,284,275,2.538,3.191,5.052,24.234
6629,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.693,39.609,9.559,3.183,3.442,1.791,3.7,1.8,-3.219,26.913,0,274.34,Inf,284,275,2.474,3.191,5.044,24.237
6629.5,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.559,3.183,3.031,1.803,3.758,1.635,-3.219,26.913,0,274.14,Inf,284,275,2.683,3.191,4.983,24.19
6630,3.173,0.715,-35.209,3.156,9.549,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.559,3.183,3.305,1.799,3.703,1.641,-3.219,26.913,0,274.14,Inf,284,275,2.557,3.191,5.049,24.162
6630.5,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.282,1.603,3.665,1.67,-3.219,26.913,0,273.94,Inf,285,275,2.612,3.19,5.079,24.189
6631,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.009,2.013,3.311,1.791,-3.219,26.913,0,273.94,Inf,285,275,2.555,3.193,5.101,24.183
6631.5,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.267,1.603,3.441,1.61,-3.219,26.913,0,274.14,Inf,285,275,2.531,3.196,4.95,24.198
6632,3.374,0.779,-35.209,3.194,9.562,4.923,37.13,4.533,1.418,-2.792,0,38.7,39.6,9.5,3.171,3.182,2.053,3.745,1.877,-3.219,26.913,0,274.14,Inf,285,275,2.48,3.199,5.075,24.216
6632.5,3.374,0.779,-35.209,3.194,9.562,4.944,37.121,4.548,1.421,-2.792,0,38.711,39.554,9.5,3.171,3.293,1.684,3.646,1.526,-3.226,26.906,0,273.94,Inf,286,275,2.714,3.202,4.972,24.238
6633,3.374,0.779,-35.209,3.194,9.562,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.5,3.171,2.568,1.69,3.246,1.599,-3.226,26.906,0,273.94,Inf,286,275,2.537,3.205,5.057,24.22
6633.5,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.552,1.689,3.558,1.501,-3.226,26.906,0,274.74,Inf,286,275,2.276,3.208,5.009,24.228
6634,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.299,1.742,3.586,2.008,-3.226,26.906,0,274.74,Inf,286,275,2.575,3.199,5.042,24.228
6634.5,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.155,1.643,3.567,1.559,-3.226,26.906,0,274.54,Inf,286,275,2.659,3.191,5.034,24.226
6635,2.697,0.7,-34.229,3.196,9.485,4.944,37.121,4.548,1.421,-2.792,0,38.7,39.6,9.656,3.223,3.049,1.748,3.619,1.507,-3.226,26.906,0,274.54,Inf,286,275,2.481,3.183,5.01,24.204
6635.5,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.721,39.561,9.656,3.223,3.119,1.693,3.622,1.76,-3.233,26.912,0,276.44,Inf,285,275,2.48,3.175,5.031,24.171
6636,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.656,3.223,3.186,1.788,3.754,1.656,-3.233,26.912,0,276.44,Inf,285,275,2.549,3.167,4.933,24.122
6636.5,2.697,0.7,-34.229,3.196,9.485,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.656,3.223,3.18,1.768,3.614,1.743,-3.233,26.912,0,276.74,Inf,284,275,2.596,3.159,5.053,24.072
6637,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.139,1.522,3.775,1.727,-3.233,26.912,0,276.74,Inf,284,275,2.576,3.152,4.942,24.064
6637.5,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.804,1.606,3.99,1.704,-3.233,26.912,0,276.14,Inf,283,275,2.541,3.152,4.839,24.077
6638,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.541,1.765,3.754,1.938,-3.233,26.912,0,276.14,Inf,283,275,2.776,3.153,5.052,24.023
6638.5,3.188,0.816,-34.779,3.212,9.45,4.918,37.142,4.547,1.434,-2.798,0,38.7,39.6,9.557,3.261,3.143,1.955,3.62,1.847,-3.233,26.912,0,275.14,Inf,283,275,2.75,3.154,5.009,24.016
6639,3.188,0.816,-34.779,3.212,9.45,4.921,37.102,4.557,1.458,-2.803,0,38.73,39.599,9.557,3.261,3.154,1.791,3.703,1.598,-3.232,26.919,0,275.14,Inf,283,275,2.641,3.154,5.102,24.048
6639.5,3.188,0.816,-34.779,3.212,9.45,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.557,3.261,3.396,1.724,3.706,1.465,-3.232,26.919,0,274.24,Inf,283,275,2.561,3.155,5.06,24.036
6640,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.115,2.011,3.733,1.804,-3.232,26.919,0,274.24,Inf,283,275,2.573,3.155,5.047,24.046
6640.5,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,2.971,1.962,3.707,1.696,-3.232,26.919,0,275.14,Inf,283,275,2.666,3.149,5.054,24.05
6641,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.091,1.649,3.593,1.583,-3.232,26.919,0,275.14,Inf,283,275,2.584,3.143,5.065,24.074
6641.5,2.779,0.675,-34.78,3.193,9.543,4.921,37.102,4.557,1.458,-2.803,0,38.7,39.6,9.608,3.089,3.469,1.962,3.98,2.061,-3.232,26.919,0,272.14,Inf,284,275,2.479,3.137,4.773,24.11
6642,2.779,0.675,-34.78,3.193,9.543,4.916,37.128,4.554,1.455,-2.801,0,38.752,39.617,9.608,3.089,3.446,1.936,3.909,1.915,-3.235,26.909,0,272.14,Inf,284,275,2.868,3.131,5.035,24.105
6642.5,2.779,0.675,-34.78,3.193,9.543,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.608,3.089,3.474,1.822,3.624,1.856,-3.235,26.909,0,272.84,Inf,285,275,2.801,3.125,5.032,24.137
6643,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.162,1.875,3.842,1.728,-3.235,26.909,0,272.84,Inf,285,275,2.694,3.12,5.09,24.126
6643.5,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.439,1.823,3.76,1.909,-3.235,26.909,0,272.04,Inf,286,275,2.652,3.119,5.145,24.142
6644,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.182,2.247,3.792,1.987,-3.235,26.909,0,272.04,Inf,286,275,2.733,3.118,5.085,24.156
6644.5,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,3.184,1.999,3.94,1.835,-3.235,26.909,0,274.94,Inf,286,275,2.802,3.117,5.079,24.16
6645,3.059,0.681,-35.209,3.154,9.547,4.916,37.128,4.554,1.455,-2.801,0,38.8,39.6,9.532,3.165,2.801,2.077,3.268,1.759,-3.235,26.909,0,274.94,Inf,286,275,2.74,3.116,5.201,24.152
6645.5,3.059,0.681,-35.209,3.154,9.547,4.89,37.119,4.531,1.484,-2.803,0,38.753,39.662,9.532,3.165,3.406,2.013,3.836,1.928,-3.24,26.899,0,273.94,Inf,287,275,2.476,3.115,4.975,24.158
6646,3.059,0.681,-35.209,3.154,9.547,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.532,3.165,3.223,2.004,3.632,2.097,-3.24,26.899,0,273.94,Inf,287,275,2.796,3.114,5.232,24.176
6646.5,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.538,1.941,3.603,2.085,-3.24,26.899,0,275.24,Inf,287,275,2.739,3.113,5.142,24.188
6647,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.096,2.101,3.792,1.862,-3.24,26.899,0,275.24,Inf,287,275,2.792,3.112,5.142,24.192
6647.5,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.269,1.927,3.916,1.809,-3.24,26.899,0,274.34,Inf,287,275,2.712,3.11,5.132,24.178
6648,3.032,0.794,-34.018,3.235,9.39,4.89,37.119,4.531,1.484,-2.803,0,38.8,39.7,9.731,3.206,3.734,1.892,3.892,1.717,-3.24,26.899,0,274.34,Inf,287,275,2.73,3.109,5.191,24.176
6648.5,3.032,0.794,-34.018,3.235,9.39,4.953,37.11,4.524,1.487,-2.793,0,38.769,39.688,9.731,3.206,3.524,1.737,3.905,1.67,-3.239,26.903,0,276.74,Inf,286,275,2.809,3.108,5.2,24.183
6649,3.032,0.794,-34.018,3.235,9.39,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.731,3.206,3.141,1.716,3.904,1.813,-3.239,26.903,0,276.74,Inf,286,275,2.709,3.107,5.084,24.173
6649.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.992,1.706,4.131,1.847,-3.239,26.903,0,276.34,Inf,285,275,2.644,3.105,5.109,24.154
6650,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.719,2.342,3.974,2.325,-3.239,26.903,0,276.34,Inf,285,275,2.919,3.097,5.275,24.188
6650.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.479,1.991,4.097,2.065,-3.239,26.903,0,277.54,Inf,284,275,3.09,3.089,5.046,24.201
6651,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.384,2.236,4.118,2.014,-3.239,26.903,0,277.54,Inf,284,275,2.908,3.081,5.164,24.213
6651.5,2.61,0.683,-33.445,3.223,9.431,4.953,37.11,4.524,1.487,-2.793,0,38.8,39.7,9.766,3.094,3.821,1.942,4.075,2.024,-3.239,26.903,0,274.94,Inf,284,275,2.938,3.074,5.222,24.226
6652,2.61,0.683,-33.445,3.223,9.431,4.99,37.133,4.546,1.512,-2.798,0,38.787,39.703,9.766,3.094,3.672,2.092,4.204,2.158,-3.234,26.908,0,274.94,Inf,284,275,2.965,3.066,5.105,24.241
6652.5,2.61,0.683,-33.445,3.223,9.431,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.766,3.094,3.687,2.03,4.212,1.914,-3.234,26.908,0,276.74,Inf,283,275,3.031,3.059,5.163,24.251
6653,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.435,2.027,3.955,2.18,-3.234,26.908,0,276.74,Inf,283,275,2.961,3.051,5.301,24.255
6653.5,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.74,1.984,4.055,2.173,-3.234,26.908,0,274.54,Inf,283,275,2.899,3.054,5.16,24.268
6654,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.531,1.968,4.114,1.896,-3.234,26.908,0,274.54,Inf,283,275,2.988,3.058,5.274,24.296
6654.5,3.246,0.859,-33.887,3.19,9.41,4.99,37.133,4.546,1.512,-2.798,0,38.8,39.7,9.736,3.089,3.728,2.19,4.122,2.296,-3.234,26.908,0,273.94,Inf,284,275,2.877,3.061,5.264,24.284
6655,3.246,0.859,-33.887,3.19,9.41,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.727,9.736,3.089,3.559,2.413,4.281,2.213,-3.234,26.912,0,273.94,Inf,284,275,3.084,3.064,5.282,24.266
6655.5,3.246,0.859,-33.887,3.19,9.41,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.736,3.089,4.092,2.066,4.371,2.152,-3.234,26.912,0,272.24,Inf,285,275,3.117,3.067,5.262,24.257
6656,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,4.052,2.052,4.232,2.17,-3.234,26.912,0,272.24,Inf,285,275,3.17,3.07,5.374,24.24
6656.5,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.636,2.251,4.22,2.105,-3.234,26.912,0,273.84,Inf,286,275,3.126,3.066,5.319,24.179
6657,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.381,2.272,4.238,2.077,-3.234,26.912,0,273.84,Inf,286,275,3.053,3.062,5.322,24.183
6657.5,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.396,2.179,4.197,1.977,-3.234,26.912,0,275.14,Inf,286,275,2.992,3.058,5.357,24.159
6658,2.826,0.683,-35.209,3.117,9.627,4.943,37.141,4.548,1.549,-2.811,0,38.8,39.7,9.505,3.093,3.702,2.116,4.013,2.241,-3.234,26.912,0,275.14,Inf,286,275,2.937,3.054,5.445,24.141
6658.5,2.826,0.683,-35.209,3.117,9.627,4.913,37.143,4.557,1.567,-2.817,0,38.818,39.75,9.505,3.093,3.557,1.957,4.024,1.845,-3.231,26.908,0,276.14,Inf,285,275,3.018,3.05,5.443,24.142
6659,2.826,0.683,-35.209,3.117,9.627,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.505,3.093,3.192,1.949,3.893,1.974,-3.231,26.908,0,276.14,Inf,285,275,2.846,3.047,5.339,24.11
6659.5,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.718,1.999,4.146,2.085,-3.231,26.908,0,274.64,Inf,285,275,2.752,3.043,5.259,24.127
6660,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.795,2.339,4.354,2.281,-3.231,26.908,0,274.64,Inf,285,275,2.987,3.037,5.389,24.151
6660.5,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.505,2.236,4.038,2.161,-3.231,26.908,0,275.64,Inf,285,275,3.192,3.031,5.362,24.197
6661,2.682,0.659,-34.935,3.175,9.457,4.913,37.143,4.557,1.567,-2.817,0,38.8,39.7,9.601,3.261,3.929,2.114,4.2,2.171,-3.231,26.908,0,275.64,Inf,285,275,2.985,3.026,5.35,24.232
6661.5,2.682,0.659,-34.935,3.175,9.457,4.895,37.156,4.548,1.602,-2.801,0,38.823,39.768,9.601,3.261,3.497,2.274,4.269,2.077,-3.237,26.903,0,274.34,Inf,285,275,3.104,3.02,5.333,24.243
6662,2.682,0.659,-34.935,3.175,9.457,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.601,3.261,4.019,2.053,4.201,2.036,-3.237,26.903,0,274.34,Inf,285,275,3.029,3.014,5.396,24.244
6662.5,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.691,2.207,4.235,2.168,-3.237,26.903,0,275.74,Inf,285,275,3.077,3.009,5.328,24.241
6663,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.414,2.07,4.197,1.888,-3.237,26.903,0,275.74,Inf,285,275,3.075,3.01,5.352,24.265
6663.5,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.716,2.066,4.169,1.899,-3.237,26.903,0,273.24,Inf,286,275,2.892,3.011,5.401,24.271
6664,3.07,0.724,-35.209,3.128,9.509,4.895,37.156,4.548,1.602,-2.801,0,38.8,39.8,9.354,3.194,3.812,1.983,4.112,1.774,-3.237,26.903,0,273.24,Inf,286,275,2.962,3.012,5.388,24.282
6664.5,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.85,39.782,9.354,3.194,3.776,2.004,4.161,2.212,-3.224,26.908,0,275.74,Inf,286,275,2.92,3.013,5.359,24.305
6665,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.354,3.194,3.72,1.972,4.233,2.079,-3.224,26.908,0,275.74,Inf,286,275,3.038,3.014,5.414,24.336
6665.5,3.07,0.724,-35.209,3.128,9.509,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.354,3.194,3.626,2.37,4.403,2.3,-3.224,26.908,0,272.94,Inf,287,275,3.001,3.015,5.231,24.331
6666,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.538,2.303,4.305,2.131,-3.224,26.908,0,272.94,Inf,287,275,3.175,3.016,5.378,24.32
6666.5,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.594,2.178,4.314,2.108,-3.224,26.908,0,275.84,Inf,287,275,3.069,3.011,5.353,24.327
6667,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,4.158,2.207,4.368,2.084,-3.224,26.908,0,275.84,Inf,287,275,3.048,3.006,5.43,24.332
6667.5,2.731,0.716,-34.74,2.912,9.719,4.936,37.175,4.568,1.633,-2.81,0,38.8,39.8,9.531,3.088,3.893,2.398,4.315,2.719,-3.224,26.908,0,274.54,Inf,287,275,3.204,3.002,5.474,24.32
6668,2.731,0.716,-34.74,2.912,9.719,4.911,37.161,4.561,1.64,-2.807,0,38.849,39.808,9.531,3.088,3.812,2.017,4.373,2.309,-3.232,26.911,0,274.54,Inf,287,275,3.331,2.997,5.33,24.301
6668.5,2.731,0.716,-34.74,2.912,9.719,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.531,3.088,3.642,2.281,4.384,2.311,-3.232,26.911,0,276.54,Inf,286,275,3.128,2.993,5.419,24.309
6669,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.233,2.081,4.629,2.292,-3.232,26.911,0,276.54,Inf,286,275,3.154,2.989,5.374,24.328
6669.5,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.371,2.211,4.554,2.583,-3.232,26.911,0,275.34,Inf,286,275,3.309,2.993,5.489,24.322
6670,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,4.138,2.14,4.619,2.422,-3.232,26.911,0,275.34,Inf,286,275,3.43,2.996,5.554,24.354
6670.5,3.223,0.789,-35.209,3.138,9.53,4.911,37.161,4.561,1.64,-2.807,0,38.8,39.8,9.55,3.341,3.994,2.379,4.705,2.473,-3.232,26.911,0,276.84,Inf,285,275,3.33,3,5.403,24.343
6671,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.859,39.788,9.55,3.341,3.866,2.127,4.578,2.039,-3.244,26.9,0,276.84,Inf,285,275,3.388,3.004,5.535,24.359
6671.5,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.55,3.341,3.245,2.254,4.123,2.204,-3.244,26.9,0,275.54,Inf,285,275,3.153,3.007,5.483,24.382
6672,3.223,0.789,-35.209,3.138,9.53,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.55,3.341,3.981,2.117,4.5,2.428,-3.244,26.9,0,275.54,Inf,285,275,2.956,3.011,5.554,24.391
6672.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.974,1.99,4.545,1.953,-3.244,26.9,0,276.64,Inf,284,275,3.256,3.014,5.573,24.378
6673,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.912,1.958,4.615,2.226,-3.244,26.9,0,276.64,Inf,284,275,3.115,3.014,5.417,24.383
6673.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,4.067,2.309,4.535,2.471,-3.244,26.9,0,274.84,Inf,284,275,3.178,3.014,5.503,24.377
6674,3.004,0.717,-35.209,3.171,9.508,4.94,37.13,4.567,1.654,-2.809,0,38.9,39.8,9.372,3.206,3.981,2.481,4.669,2.415,-3.244,26.9,0,274.84,Inf,284,275,3.346,3.014,5.472,24.381
6674.5,3.004,0.717,-35.209,3.171,9.508,4.94,37.168,4.56,1.688,-2.817,0,38.875,39.883,9.372,3.206,4.14,2.253,4.559,2.56,-3.261,26.897,0,275.74,Inf,284,275,3.386,3.014,5.572,24.38
6675,3.004,0.717,-35.209,3.171,9.508,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.372,3.206,3.953,2.582,4.571,2.517,-3.261,26.897,0,275.74,Inf,284,275,3.378,3.013,5.576,24.392
6675.5,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.107,2.352,4.59,2.205,-3.261,26.897,0,273.94,Inf,285,275,3.406,3.01,5.627,24.355
6676,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,3.686,2.245,4.515,2.209,-3.261,26.897,0,273.94,Inf,285,275,3.314,3.01,5.564,24.345
6676.5,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.346,2.296,4.533,2.343,-3.261,26.897,0,275.14,Inf,285,275,3.164,3.006,5.567,24.307
6677,2.789,0.693,-34.338,3.108,9.519,4.94,37.168,4.56,1.688,-2.817,0,38.9,39.9,9.546,2.957,4.011,2.825,4.564,2.815,-3.261,26.897,0,275.14,Inf,285,275,3.38,3.002,5.499,24.315
6677.5,2.789,0.693,-34.338,3.108,9.519,4.939,37.189,4.555,1.711,-2.826,0,38.883,39.867,9.546,2.957,3.824,2.67,4.631,2.53,-3.262,26.879,0,272.94,Inf,286,275,3.554,2.999,5.615,24.281
6678,2.789,0.693,-34.338,3.108,9.519,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.546,2.957,4.292,2.343,4.621,2.38,-3.262,26.879,0,272.94,Inf,286,275,3.414,2.995,5.701,24.273
6678.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.096,2.587,4.426,2.608,-3.262,26.879,0,274.64,Inf,286,275,3.409,2.992,5.677,24.254
6679,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,3.747,2.737,4.484,2.518,-3.262,26.879,0,274.64,Inf,286,275,3.429,2.979,5.68,24.248
6679.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,3.861,2.628,4.592,2.47,-3.262,26.879,0,273.74,Inf,287,275,3.372,2.967,5.617,24.238
6680,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.026,2.503,4.505,2.318,-3.262,26.879,0,273.74,Inf,287,275,3.388,2.955,5.755,24.243
6680.5,2.219,0.64,-34.159,3.234,9.493,4.939,37.189,4.555,1.711,-2.826,0,38.9,39.9,9.551,3.185,4.01,2.432,4.42,2.599,-3.262,26.879,0,276.64,Inf,286,275,3.338,2.943,5.786,24.25
6681,2.219,0.64,-34.159,3.234,9.493,4.911,37.194,4.568,1.734,-2.815,0,38.896,39.828,9.551,3.185,3.786,2.348,4.273,2.275,-3.251,26.891,0,276.64,Inf,286,275,3.365,2.931,5.771,24.247
6681.5,2.219,0.64,-34.159,3.234,9.493,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.551,3.185,3.764,2.219,4.581,2.463,-3.251,26.891,0,276.14,Inf,285,275,3.171,2.919,5.568,24.241
6682,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.015,2.51,4.718,2.437,-3.251,26.891,0,276.14,Inf,285,275,3.257,2.908,5.699,24.213
6682.5,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.397,2.486,4.655,2.299,-3.251,26.891,0,277.34,Inf,284,275,3.42,2.902,5.703,24.198
6683,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.382,2.406,4.612,2.528,-3.251,26.891,0,277.34,Inf,284,275,3.459,2.897,5.731,24.161
6683.5,2.575,0.647,-35.209,3.212,9.557,4.911,37.194,4.568,1.734,-2.815,0,38.9,39.8,9.505,3.114,4.096,2.967,4.714,2.817,-3.251,26.891,0,275.84,Inf,284,275,3.482,2.891,5.684,24.145
6684,2.575,0.647,-35.209,3.212,9.557,4.935,37.189,4.593,1.747,-2.814,0,38.918,39.883,9.505,3.114,3.905,2.794,4.731,2.61,-3.233,26.89,0,275.84,Inf,284,275,3.648,2.886,5.757,24.134
6684.5,2.575,0.647,-35.209,3.212,9.557,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.505,3.114,4.347,2.481,4.616,2.618,-3.233,26.89,0,276.14,Inf,283,275,3.51,2.881,5.786,24.13
6685,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.098,2.394,4.477,2.375,-3.233,26.89,0,276.14,Inf,283,275,3.516,2.876,5.879,24.102
6685.5,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.05,3.003,4.713,3.085,-3.233,26.89,0,275.54,Inf,283,275,3.336,2.877,5.845,24.044
6686,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.379,2.419,4.462,2.466,-3.233,26.89,0,275.54,Inf,283,275,3.712,2.878,5.689,24.014
6686.5,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,3.931,2.9,4.709,2.679,-3.233,26.89,0,274.24,Inf,283,275,3.432,2.878,5.784,24.055
6687,2.919,0.72,-34.501,3.185,9.483,4.935,37.189,4.593,1.747,-2.814,0,38.9,39.9,9.623,3.226,4.479,2.408,4.81,2.533,-3.233,26.89,0,274.24,Inf,283,275,3.555,2.879,5.755,24.075
