t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6687.5,2.919,0.72,-34.501,3.185,9.483,4.969,37.195,4.592,1.766,-2.807,0,38.924,39.867,9.623,3.226,4.342,2.704,4.769,2.735,-3.248,26.886,0,273.84,Inf,284,275,3.557,2.88,5.789,24.074
6688,2.919,0.72,-34.501,3.185,9.483,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.623,3.226,4.046,2.858,4.849,2.719,-3.248,26.886,0,273.84,Inf,284,275,3.638,2.88,5.703,24.094
6688.5,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.51,2.509,4.89,2.583,-3.248,26.886,0,273.74,Inf,285,275,3.618,2.881,5.788,24.095
6689,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.41,2.758,4.751,2.913,-3.248,26.886,0,273.74,Inf,285,275,3.623,2.883,5.772,24.109
6689.5,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.339,2.891,5.014,2.774,-3.248,26.886,0,273.94,Inf,286,275,3.708,2.886,5.812,24.108
6690,3.039,0.803,-34.127,3.206,9.401,4.969,37.195,4.592,1.766,-2.807,0,38.9,39.9,9.682,3.135,4.565,2.696,5.105,2.981,-3.248,26.886,0,273.94,Inf,286,275,3.754,2.889,5.733,24.089
6690.5,3.039,0.803,-34.127,3.206,9.401,4.974,37.179,4.573,1.79,-2.82,0,38.936,39.878,9.682,3.135,4.428,2.73,5.068,2.778,-3.253,26.886,0,275.04,Inf,286,275,3.837,2.891,5.845,24.077
6691,3.039,0.803,-34.127,3.206,9.401,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.682,3.135,4.575,2.602,4.742,2.757,-3.253,26.886,0,275.04,Inf,286,275,3.751,2.893,5.956,24.105
6691.5,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.097,2.875,4.836,2.712,-3.253,26.886,0,274.94,Inf,286,275,3.669,2.896,5.886,24.11
6692,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.22,2.83,4.99,2.766,-3.253,26.886,0,274.94,Inf,286,275,3.63,2.897,5.883,24.118
6692.5,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.467,2.741,5.056,2.992,-3.253,26.886,0,274.64,Inf,286,275,3.702,2.898,5.896,24.127
6693,2.954,0.751,-34.177,3.197,9.476,4.974,37.179,4.573,1.79,-2.82,0,38.9,39.9,9.653,2.978,4.808,2.731,5.081,2.858,-3.253,26.886,0,274.64,Inf,286,275,3.814,2.899,5.949,24.118
6693.5,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.949,39.949,9.653,2.978,3.991,2.594,4.783,2.765,-3.254,26.891,0,276.54,Inf,285,275,3.87,2.9,5.784,24.112
6694,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.653,2.978,4.355,2.693,4.783,2.673,-3.254,26.891,0,276.54,Inf,285,275,3.533,2.9,5.874,24.104
6694.5,2.954,0.751,-34.177,3.197,9.476,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.653,2.978,4.191,2.584,4.899,2.536,-3.254,26.891,0,276.84,Inf,284,275,3.626,2.901,5.759,24.097
6695,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.273,2.554,4.829,2.737,-3.254,26.891,0,276.84,Inf,284,275,3.552,2.902,5.872,24.15
6695.5,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.221,2.454,4.503,2.214,-3.254,26.891,0,276.34,Inf,283,275,3.598,2.901,5.914,24.137
6696,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,3.991,2.56,4.585,2.979,-3.254,26.891,0,276.34,Inf,283,275,3.348,2.901,5.844,24.158
6696.5,2.852,0.656,-35.209,3.144,9.473,4.903,37.193,4.597,1.828,-2.82,0,38.9,39.9,9.522,3.22,4.078,2.906,4.592,2.742,-3.254,26.891,0,275.04,Inf,283,275,3.529,2.9,5.723,24.165
6697,2.852,0.656,-35.209,3.144,9.473,4.984,37.249,4.583,1.856,-2.816,0,38.968,39.929,9.522,3.22,4.459,2.511,4.9,2.545,-3.264,26.887,0,275.04,Inf,283,275,3.58,2.899,5.867,24.211
6697.5,2.852,0.656,-35.209,3.144,9.473,4.984,37.249,4.583,1.856,-2.816,0,39,39.9,9.522,3.22,3.977,2.95,4.632,2.748,-3.264,26.887,0,274.84,Inf,283,275,3.604,2.898,5.845,24.211
6698,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39,39.9,9.622,3.11,4.224,2.625,4.71,2.553,-3.264,26.887,0,274.84,Inf,283,275,3.577,2.897,5.879,24.219
6698.5,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39,39.9,9.622,3.11,4.328,2.531,4.707,2.625,-3.264,26.887,0,274.14,Inf,283,275,3.528,2.895,5.942,24.222
6699,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39,39.9,9.622,3.11,4.1,2.673,4.673,2.668,-3.264,26.887,0,274.14,Inf,283,275,3.548,2.893,5.919,24.244
6699.5,2.751,0.769,-33.995,3.227,9.511,4.984,37.249,4.583,1.856,-2.816,0,39,39.9,9.622,3.11,3.92,2.901,4.806,2.712,-3.264,26.887,0,273.34,Inf,284,275,3.529,2.89,5.885,24.258
6700,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,38.972,39.996,9.622,3.11,4.004,2.717,4.771,2.55,-3.267,26.891,0,273.34,Inf,284,275,3.585,2.888,5.759,24.292
6700.5,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.622,3.11,4.511,2.66,4.959,2.647,-3.267,26.891,0,273.64,Inf,285,275,3.51,2.886,5.869,24.293
6701,2.751,0.769,-33.995,3.227,9.511,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.622,3.11,4.473,2.607,4.601,2.399,-3.267,26.891,0,273.64,Inf,285,275,3.694,2.884,5.961,24.315
6701.5,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.562,3.293,3.868,2.319,4.669,2.382,-3.267,26.891,0,273.74,Inf,286,275,3.52,2.881,5.832,24.316
6702,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.562,3.293,4.502,2.244,4.961,2.64,-3.267,26.891,0,273.74,Inf,286,275,3.309,2.882,5.747,24.361
6702.5,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.562,3.293,4.399,3.013,5.046,2.954,-3.267,26.891,0,274.74,Inf,286,275,3.587,2.882,5.692,24.349
6703,2.888,0.68,-35.209,3.126,9.505,4.947,37.227,4.606,1.855,-2.821,0,39,40,9.562,3.293,4.046,2.832,4.803,2.809,-3.267,26.891,0,274.74,Inf,286,275,3.853,2.882,5.888,24.311
6703.5,2.888,0.68,-35.209,3.126,9.505,4.904,37.221,4.587,1.858,-2.827,0,38.976,39.965,9.562,3.293,4.76,2.641,4.963,2.54,-3.26,26.88,0,275.14,Inf,286,275,3.623,2.882,5.937,24.291
6704,2.888,0.68,-35.209,3.126,9.505,4.904,37.221,4.587,1.858,-2.827,0,39,40,9.562,3.293,4.179,2.612,4.748,2.643,-3.26,26.88,0,275.14,Inf,286,275,3.726,2.882,5.976,24.275
6704.5,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39,40,9.471,3.054,4.363,2.911,5.001,2.928,-3.26,26.88,0,275.44,Inf,286,275,3.546,2.882,5.84,24.287
6705,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39,40,9.471,3.054,4.116,2.919,4.832,2.864,-3.26,26.88,0,275.44,Inf,286,275,3.801,2.889,6.001,24.291
6705.5,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39,40,9.471,3.054,4.395,2.767,5.003,2.746,-3.26,26.88,0,275.34,Inf,286,275,3.682,2.897,5.943,24.311
6706,3.328,0.821,-35.209,3.204,9.567,4.904,37.221,4.587,1.858,-2.827,0,39,40,9.471,3.054,4.643,2.664,4.971,2.578,-3.26,26.88,0,275.34,Inf,286,275,3.728,2.904,6.007,24.321
6706.5,3.328,0.821,-35.209,3.204,9.567,4.949,37.202,4.587,1.88,-2.833,0,38.984,39.975,9.471,3.054,4.737,2.753,5.092,3.211,-3.258,26.877,0,276.24,Inf,285,275,3.714,2.911,5.928,24.338
6707,3.328,0.821,-35.209,3.204,9.567,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.471,3.054,4.598,3.073,5.132,3,-3.258,26.877,0,276.24,Inf,285,275,3.948,2.917,5.955,24.351
6707.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.452,3.257,4.652,2.499,5.167,2.691,-3.258,26.877,0,275.74,Inf,285,275,3.951,2.924,5.939,24.335
6708,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.452,3.257,4.055,3.268,4.815,3.051,-3.258,26.877,0,275.74,Inf,285,275,3.752,2.93,6.062,24.323
6708.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.452,3.257,4.644,2.755,5.005,2.724,-3.258,26.877,0,275.74,Inf,285,275,3.797,2.936,6.039,24.303
6709,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.452,3.257,4.498,2.884,4.936,2.946,-3.258,26.877,0,275.74,Inf,285,275,3.782,2.941,6.062,24.271
6709.5,3.276,0.791,-35.209,3.058,9.516,4.949,37.202,4.587,1.88,-2.833,0,39,40,9.452,3.257,4.037,3.093,4.841,2.937,-3.258,26.877,0,274.74,Inf,285,275,3.816,2.947,5.971,24.279
6710,3.276,0.791,-35.209,3.058,9.516,4.999,37.23,4.586,1.913,-2.817,0,38.982,39.981,9.452,3.257,4.688,2.775,4.931,2.95,-3.26,26.865,0,274.74,Inf,285,275,3.727,2.952,6.048,24.279
6710.5,3.276,0.791,-35.209,3.058,9.516,4.999,37.23,4.586,1.913,-2.817,0,39,40,9.452,3.257,4.481,2.964,5.049,2.91,-3.26,26.865,0,274.54,Inf,285,275,3.836,2.957,6.053,24.283
6711,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39,40,9.813,3.148,4.012,3.048,4.806,2.867,-3.26,26.865,0,274.54,Inf,285,275,3.851,2.963,5.968,24.247
6711.5,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39,40,9.813,3.148,4.433,2.645,5.042,2.742,-3.26,26.865,0,273.94,Inf,286,275,3.683,2.96,5.951,24.211
6712,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39,40,9.813,3.148,4.716,2.568,5.133,2.979,-3.26,26.865,0,273.94,Inf,286,275,3.715,2.958,5.946,24.212
6712.5,2.806,0.746,-33.396,3.169,9.405,4.999,37.23,4.586,1.913,-2.817,0,39,40,9.813,3.148,4.395,2.992,5.08,2.962,-3.26,26.865,0,275.14,Inf,286,275,3.849,2.955,5.947,24.21
6713,2.806,0.746,-33.396,3.169,9.405,5.026,37.223,4.605,1.929,-2.833,0,38.997,39.998,9.813,3.148,4.313,2.933,5.045,2.832,-3.258,26.87,0,275.14,Inf,286,275,3.857,2.953,5.98,24.215
6713.5,2.806,0.746,-33.396,3.169,9.405,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.813,3.148,4.531,2.843,5.079,2.836,-3.258,26.87,0,274.04,Inf,286,275,3.78,2.95,6.053,24.236
6714,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.669,3.18,4.651,2.952,5.031,3.045,-3.258,26.87,0,274.04,Inf,286,275,3.822,2.948,6.037,24.261
6714.5,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.669,3.18,4.362,3.051,5.114,2.944,-3.258,26.87,0,274.74,Inf,286,275,3.92,2.941,6.148,24.259
6715,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.669,3.18,4.453,2.975,4.956,2.847,-3.258,26.87,0,274.74,Inf,286,275,3.868,2.933,6.165,24.274
6715.5,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.669,3.18,4.36,3.19,4.722,3.117,-3.258,26.87,0,275.84,Inf,286,275,3.808,2.926,6.185,24.276
6716,2.502,0.639,-34.069,3.15,9.474,5.026,37.223,4.605,1.929,-2.833,0,39,40,9.669,3.18,4.406,3.221,5.107,3.061,-3.258,26.87,0,275.84,Inf,286,275,3.847,2.919,6.123,24.284
6716.5,2.502,0.639,-34.069,3.15,9.474,5.001,37.242,4.595,1.971,-2.822,0,38.995,39.954,9.669,3.18,4.385,3.1,5.075,2.943,-3.249,26.87,0,275.94,Inf,286,275,3.949,2.912,6.113,24.272
6717,2.502,0.639,-34.069,3.15,9.474,5.001,37.242,4.595,1.971,-2.822,0,39,40,9.669,3.18,4.777,2.972,5.173,2.881,-3.249,26.87,0,275.94,Inf,286,275,3.876,2.906,6.103,24.274
6717.5,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39,40,9.543,2.96,4.631,2.875,5.085,3.136,-3.249,26.87,0,275.94,Inf,286,275,3.951,2.899,6.179,24.282
6718,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39,40,9.543,2.96,4.776,2.765,5.112,2.794,-3.249,26.87,0,275.94,Inf,286,275,3.932,2.907,6.088,24.208
6718.5,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39,40,9.543,2.96,4.227,3.208,4.945,2.961,-3.249,26.87,0,275.94,Inf,286,275,3.862,2.914,6.106,24.189
6719,3.349,0.849,-34.476,3.225,9.478,5.001,37.242,4.595,1.971,-2.822,0,39,40,9.543,2.96,4.678,3.106,5.226,3.054,-3.249,26.87,0,275.94,Inf,286,275,3.835,2.921,6.059,24.184
6719.5,3.349,0.849,-34.476,3.225,9.478,4.979,37.246,4.604,1.99,-2.829,0,39.008,39.964,9.543,2.96,3.974,2.982,4.8,2.878,-3.258,26.869,0,275.94,Inf,286,275,4.016,2.928,6.189,24.234
6720,3.349,0.849,-34.476,3.225,9.478,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.543,2.96,4.699,2.685,5.091,2.611,-3.258,26.869,0,275.94,Inf,286,275,3.658,2.935,6.107,24.277
6720.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.625,3.204,4.441,2.697,5.082,2.91,-3.258,26.869,0,275.84,Inf,286,275,3.771,2.942,6.04,24.268
6721,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.625,3.204,5.102,2.907,5.295,2.924,-3.258,26.869,0,275.84,Inf,286,275,3.783,2.936,6.041,24.338
6721.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.625,3.204,4.939,3.192,5.296,3.371,-3.258,26.869,0,276.04,Inf,285,275,4.057,2.93,6.173,24.261
6722,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.625,3.204,4.46,3.326,5.092,3.157,-3.258,26.869,0,276.04,Inf,285,275,4.2,2.925,6.178,24.235
6722.5,2.596,0.648,-34.723,3.175,9.521,4.979,37.246,4.604,1.99,-2.829,0,39,40,9.625,3.204,4.605,3.116,5.065,3.176,-3.258,26.869,0,275.94,Inf,285,275,4.009,2.92,6.163,24.243
6723,2.596,0.648,-34.723,3.175,9.521,4.927,37.221,4.614,1.995,-2.844,0,39.007,39.94,9.625,3.204,4.473,3.105,5.214,3.001,-3.265,26.867,0,275.94,Inf,285,275,3.99,2.914,6.16,24.25
6723.5,2.596,0.648,-34.723,3.175,9.521,4.927,37.221,4.614,1.995,-2.844,0,39,39.9,9.625,3.204,4.922,2.878,5.174,3.001,-3.265,26.867,0,276.04,Inf,284,275,3.948,2.909,6.211,24.254
6724,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39,39.9,9.599,3.089,4.509,3.344,4.999,3.197,-3.265,26.867,0,276.04,Inf,284,275,3.994,2.904,6.129,24.292
6724.5,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39,39.9,9.599,3.089,4.314,3.223,4.965,3.025,-3.265,26.867,0,276.44,Inf,283,275,4.012,2.902,6.273,24.281
6725,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39,39.9,9.599,3.089,4.841,3.012,5.1,3.144,-3.265,26.867,0,276.44,Inf,283,275,3.882,2.9,6.252,24.291
6725.5,2.799,0.698,-34.551,3.185,9.615,4.927,37.221,4.614,1.995,-2.844,0,39,39.9,9.599,3.089,4.644,3.016,5.133,3.053,-3.265,26.867,0,273.84,Inf,284,275,4.024,2.899,6.161,24.284
6726,2.799,0.698,-34.551,3.185,9.615,4.98,37.247,4.611,2.028,-2.812,0,39.003,39.954,9.599,3.089,4.598,2.997,4.997,3.097,-3.259,26.868,0,273.84,Inf,284,275,3.961,2.897,6.228,24.274
6726.5,2.799,0.698,-34.551,3.185,9.615,4.98,37.247,4.611,2.028,-2.812,0,39,40,9.599,3.089,4.62,3.413,5.117,3.359,-3.259,26.868,0,273.94,Inf,285,275,3.922,2.896,6.136,24.312
6727,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39,40,9.469,3.262,4.753,2.818,5.268,2.979,-3.259,26.868,0,273.94,Inf,285,275,4.127,2.894,6.137,24.313
6727.5,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39,40,9.469,3.262,4.88,3.05,5.215,3.212,-3.259,26.868,0,273.74,Inf,286,275,3.954,2.9,6.245,24.307
6728,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39,40,9.469,3.262,4.396,3.377,5.081,3.162,-3.259,26.868,0,273.74,Inf,286,275,4.089,2.907,6.258,24.33
6728.5,3.282,0.784,-35.209,3.137,9.557,4.98,37.247,4.611,2.028,-2.812,0,39,40,9.469,3.262,4.775,3.018,5.216,3.105,-3.259,26.868,0,274.64,Inf,286,275,4.004,2.913,6.32,24.369
6729,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39.004,39.96,9.469,3.262,4.751,3.297,5.187,3.355,-3.27,26.863,0,274.64,Inf,286,275,4.029,2.919,6.353,24.359
6729.5,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.469,3.262,4.55,3.071,5.183,3.084,-3.27,26.863,0,275.14,Inf,286,275,4.148,2.925,6.176,24.313
6730,3.282,0.784,-35.209,3.137,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.469,3.262,4.689,2.85,5.173,2.999,-3.27,26.863,0,275.14,Inf,286,275,3.972,2.931,6.236,24.297
6730.5,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.506,3.166,4.802,3.139,5.222,3.289,-3.27,26.863,0,275.24,Inf,286,275,3.928,2.936,6.26,24.319
6731,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.506,3.166,4.621,3.212,5.346,3.126,-3.27,26.863,0,275.24,Inf,286,275,4.113,2.941,6.226,24.297
6731.5,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.506,3.166,4.921,2.946,5.142,3.07,-3.27,26.863,0,275.74,Inf,286,275,4.076,2.946,6.29,24.302
6732,3.238,0.731,-35.209,3.172,9.557,5.01,37.232,4.612,2.031,-2.828,0,39,40,9.506,3.166,4.734,3.406,5.252,3.428,-3.27,26.863,0,275.74,Inf,286,275,4.02,2.951,6.268,24.295
6732.5,3.238,0.731,-35.209,3.172,9.557,5.021,37.233,4.6,2.073,-2.83,0,38.995,39.992,9.506,3.166,4.471,3.384,5.103,3.197,-3.263,26.871,0,275.74,Inf,286,275,4.205,2.956,6.341,24.268
6733,3.238,0.731,-35.209,3.172,9.557,5.021,37.233,4.6,2.073,-2.83,0,39,40,9.506,3.166,4.739,2.884,5.204,2.968,-3.263,26.871,0,275.74,Inf,286,275,4.039,2.96,6.119,24.289
6733.5,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39,40,9.613,3.271,4.48,3.272,5.17,3.184,-3.263,26.871,0,276.04,Inf,285,275,3.948,2.965,6.333,24.278
6734,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39,40,9.613,3.271,4.938,3.1,5.169,3.356,-3.263,26.871,0,276.04,Inf,285,275,4.026,2.97,6.369,24.287
6734.5,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39,40,9.613,3.271,4.673,2.985,5.247,3.237,-3.263,26.871,0,275.74,Inf,285,275,4.141,2.975,6.394,24.292
6735,3.28,0.798,-35.209,3.136,9.531,5.021,37.233,4.6,2.073,-2.83,0,39,40,9.613,3.271,4.675,3.393,5.418,3.345,-3.263,26.871,0,275.74,Inf,285,275,4.035,2.98,6.194,24.282
6735.5,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,38.999,39.912,9.613,3.271,4.836,3.008,5.336,3.054,-3.26,26.873,0,275.84,Inf,285,275,4.208,2.985,6.321,24.304
6736,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.613,3.271,4.857,3.283,5.268,3.387,-3.26,26.873,0,275.84,Inf,285,275,4.058,2.99,6.3,24.356
6736.5,3.28,0.798,-35.209,3.136,9.531,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.613,3.271,4.544,3.464,5.359,3.324,-3.26,26.873,0,275.84,Inf,285,275,4.199,2.995,6.35,24.375
6737,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.352,3.177,3.979,3.293,4.911,3.108,-3.26,26.873,0,275.84,Inf,285,275,4.173,2.999,6.435,24.423
6737.5,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.352,3.177,4.98,3.112,5.302,3.079,-3.26,26.873,0,275.44,Inf,285,275,3.823,2.999,6.313,24.438
6738,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.352,3.177,4.895,3.294,5.255,3.567,-3.26,26.873,0,275.44,Inf,285,275,4.118,2.999,6.449,24.468
6738.5,2.982,0.705,-35.209,3.116,9.556,4.975,37.23,4.623,2.082,-2.847,0,39,39.9,9.352,3.177,4.817,3.533,5.412,3.39,-3.26,26.873,0,274.34,Inf,285,275,4.253,2.998,6.402,24.477
6739,2.982,0.705,-35.209,3.116,9.556,4.981,37.231,4.618,2.087,-2.845,0,38.984,39.931,9.352,3.177,4.788,3.19,5.36,3.065,-3.26,26.868,0,274.34,Inf,285,275,4.288,2.998,6.437,24.529
6739.5,2.982,0.705,-35.209,3.116,9.556,4.981,37.231,4.618,2.087,-2.845,0,39,39.9,9.352,3.177,4.865,3.18,5.266,3.026,-3.26,26.868,0,275.04,Inf,285,275,4.101,2.998,6.487,24.593
6740,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39,39.9,9.707,3.104,4.793,3.074,5.206,3.126,-3.26,26.868,0,275.04,Inf,285,275,4.084,2.998,6.498,24.557
6740.5,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39,39.9,9.707,3.104,4.753,2.891,5.181,2.988,-3.26,26.868,0,275.04,Inf,285,275,4.05,2.99,6.371,24.517
6741,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39,39.9,9.707,3.104,5.154,3.322,5.489,3.565,-3.26,26.868,0,275.04,Inf,285,275,3.953,2.983,6.218,24.514
6741.5,2.543,0.688,-33.831,3.18,9.423,4.981,37.231,4.618,2.087,-2.845,0,39,39.9,9.707,3.104,4.634,3.464,5.414,3.318,-3.26,26.868,0,274.94,Inf,285,275,4.382,2.976,6.353,24.498
6742,2.543,0.688,-33.831,3.18,9.423,4.968,37.229,4.614,2.123,-2.839,0,38.984,39.889,9.707,3.104,4.84,3.218,5.355,3.104,-3.255,26.872,0,274.94,Inf,285,275,4.207,2.969,6.442,24.487
6742.5,2.543,0.688,-33.831,3.18,9.423,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.707,3.104,4.814,3.035,5.093,3.032,-3.255,26.872,0,274.94,Inf,285,275,4.129,2.962,6.469,24.498
6743,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.502,3.091,5.037,2.91,5.321,2.911,-3.255,26.872,0,274.94,Inf,285,275,3.993,2.955,6.422,24.48
6743.5,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.502,3.091,4.962,3.295,5.312,3.647,-3.255,26.872,0,275.34,Inf,285,275,4.045,2.953,6.509,24.469
6744,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.502,3.091,4.769,3.538,5.528,3.467,-3.255,26.872,0,275.34,Inf,285,275,4.304,2.952,6.382,24.468
6744.5,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.502,3.091,4.843,3.167,5.328,3.16,-3.255,26.872,0,274.94,Inf,285,275,4.325,2.95,6.455,24.449
6745,2.865,0.646,-35.209,3.203,9.538,4.968,37.229,4.614,2.123,-2.839,0,39,39.9,9.502,3.091,4.969,3.122,5.354,3.248,-3.255,26.872,0,274.94,Inf,285,275,4.124,2.949,6.534,24.439
6745.5,2.865,0.646,-35.209,3.203,9.538,4.957,37.217,4.627,2.152,-2.822,0,38.977,39.841,9.502,3.091,5.089,3.934,5.643,3.887,-3.258,26.863,0,274.64,Inf,285,275,4.173,2.948,6.376,24.454
6746,2.865,0.646,-35.209,3.203,9.538,4.957,37.217,4.627,2.152,-2.822,0,39,39.8,9.502,3.091,4.756,3.229,5.249,3.303,-3.258,26.863,0,274.64,Inf,285,275,4.638,2.946,6.638,24.448
6746.5,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39,39.8,9.677,3.105,4.927,3.244,5.575,3.394,-3.258,26.863,0,275.14,Inf,285,275,4.134,2.945,6.496,24.471
6747,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39,39.8,9.677,3.105,4.815,3.378,5.541,3.268,-3.258,26.863,0,275.14,Inf,285,275,4.285,2.936,6.574,24.467
6747.5,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39,39.8,9.677,3.105,5.257,3.272,5.608,3.544,-3.258,26.863,0,275.34,Inf,285,275,4.251,2.927,6.586,24.454
6748,2.383,0.643,-33.098,3.141,9.464,4.957,37.217,4.627,2.152,-2.822,0,39,39.8,9.677,3.105,4.831,3.199,5.536,3.399,-3.258,26.863,0,275.34,Inf,285,275,4.42,2.918,6.622,24.457
6748.5,2.383,0.643,-33.098,3.141,9.464,4.944,37.202,4.628,2.166,-2.825,0,38.958,39.803,9.677,3.105,4.987,3.628,5.718,3.574,-3.27,26.863,0,275.34,Inf,285,275,4.241,2.909,6.479,24.446
6749,2.383,0.643,-33.098,3.141,9.464,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.677,3.105,4.639,3.713,5.444,3.519,-3.27,26.863,0,275.34,Inf,285,275,4.477,2.9,6.601,24.438
6749.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.365,3.135,5.342,3.486,5.626,3.472,-3.27,26.863,0,275.14,Inf,285,275,4.329,2.892,6.601,24.455
6750,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.365,3.135,5.111,3.213,5.606,3.515,-3.27,26.863,0,275.14,Inf,285,275,4.482,2.896,6.498,24.457
6750.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.365,3.135,5.646,3.266,5.852,3.444,-3.27,26.863,0,275.04,Inf,285,275,4.361,2.9,6.581,24.451
6751,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.365,3.135,5.501,3.85,5.864,3.955,-3.27,26.863,0,275.04,Inf,285,275,4.552,2.904,6.637,24.481
6751.5,3.141,0.752,-35.209,3.117,9.597,4.944,37.202,4.628,2.166,-2.825,0,39,39.8,9.365,3.135,5.481,3.392,5.719,3.694,-3.27,26.863,0,275.24,Inf,285,275,4.792,2.908,6.691,24.474
6752,3.141,0.752,-35.209,3.117,9.597,4.997,37.184,4.623,2.188,-2.832,0,38.948,39.834,9.365,3.135,5.209,3.706,5.651,3.676,-3.273,26.865,0,275.24,Inf,285,275,4.571,2.912,6.647,24.487
6752.5,3.141,0.752,-35.209,3.117,9.597,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.365,3.135,5.143,3.675,5.783,3.564,-3.273,26.865,0,275.24,Inf,285,275,4.56,2.916,6.722,24.502
6753,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.525,3.566,5.844,3.884,-3.273,26.865,0,275.24,Inf,285,275,4.541,2.919,6.721,24.499
6753.5,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.499,3.666,5.808,3.808,-3.273,26.865,0,275.74,Inf,285,275,4.704,2.921,6.731,24.505
6754,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.038,3.691,5.755,3.584,-3.273,26.865,0,275.74,Inf,285,275,4.695,2.922,6.754,24.517
6754.5,3.01,0.784,-34.768,3.161,9.489,4.997,37.184,4.623,2.188,-2.832,0,38.9,39.8,9.571,3.226,5.154,3.646,5.802,3.525,-3.273,26.865,0,275.84,Inf,285,275,4.517,2.924,6.841,24.495
6755,3.01,0.784,-34.768,3.161,9.489,5.024,37.208,4.618,2.23,-2.851,0,38.927,39.78,9.571,3.226,5.577,3.758,5.807,3.944,-3.277,26.855,0,275.84,Inf,285,275,4.532,2.925,6.814,24.504
6755.5,3.01,0.784,-34.768,3.161,9.489,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.571,3.226,5.149,3.7,5.864,3.705,-3.277,26.855,0,275.54,Inf,285,275,4.771,2.926,6.75,24.512
6756,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.514,3.621,5.988,3.58,-3.277,26.855,0,275.54,Inf,285,275,4.605,2.928,6.744,24.515
6756.5,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.584,3.595,5.899,3.569,-3.277,26.855,0,275.14,Inf,285,275,4.676,2.927,6.877,24.502
6757,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.455,3.625,5.566,3.562,-3.277,26.855,0,275.14,Inf,285,275,4.662,2.926,6.934,24.505
6757.5,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,4.842,3.614,5.366,3.51,-3.277,26.855,0,275.54,Inf,285,275,4.552,2.925,6.722,24.51
6758,2.88,0.755,-33.541,3.113,9.452,5.024,37.208,4.618,2.23,-2.851,0,38.9,39.8,9.742,3.032,5.195,3.642,5.762,3.72,-3.277,26.855,0,275.54,Inf,285,275,4.333,2.925,6.778,24.487
6758.5,2.88,0.755,-33.541,3.113,9.452,5.004,37.253,4.626,2.282,-2.828,0,38.917,39.747,9.742,3.032,5.492,3.638,5.562,3.772,-3.27,26.859,0,275.24,Inf,285,275,4.58,2.924,6.89,24.497
6759,2.88,0.755,-33.541,3.113,9.452,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.742,3.032,5.222,3.788,5.666,3.869,-3.27,26.859,0,275.24,Inf,285,275,4.616,2.923,6.862,24.479
6759.5,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,4.988,3.744,5.662,3.617,-3.27,26.859,0,275.74,Inf,285,275,4.636,2.923,6.841,24.435
6760,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,4.924,3.731,5.714,3.758,-3.27,26.859,0,275.74,Inf,285,275,4.503,2.922,6.721,24.425
6760.5,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,5.734,3.761,5.893,3.723,-3.27,26.859,0,274.94,Inf,285,275,4.532,2.922,6.84,24.431
6761,2.912,0.783,-33.861,3.119,9.49,5.004,37.253,4.626,2.282,-2.828,0,38.9,39.7,9.617,3.046,5.474,3.83,5.801,4.082,-3.27,26.859,0,274.94,Inf,285,275,4.778,2.922,6.869,24.468
6761.5,2.912,0.783,-33.861,3.119,9.49,4.981,37.21,4.623,2.271,-2.845,0,38.897,39.664,9.617,3.046,5.188,3.66,5.742,3.622,-3.274,26.853,0,275.04,Inf,285,275,4.797,2.922,6.889,24.461
6762,2.912,0.783,-33.861,3.119,9.49,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.617,3.046,5.23,3.747,5.835,3.655,-3.274,26.853,0,275.04,Inf,285,275,4.553,2.922,6.788,24.459
6762.5,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.492,3.518,5.802,3.515,-3.274,26.853,0,275.24,Inf,285,275,4.617,2.922,6.827,24.484
6763,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.33,3.461,5.736,3.508,-3.274,26.853,0,275.24,Inf,285,275,4.582,2.917,6.862,24.522
6763.5,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.445,3.41,5.86,3.499,-3.274,26.853,0,275.24,Inf,285,275,4.509,2.912,6.802,24.512
6764,2.623,0.705,-34.533,3.17,9.449,4.981,37.21,4.623,2.271,-2.845,0,38.9,39.7,9.557,3.187,5.009,3.51,5.765,3.879,-3.274,26.853,0,275.24,Inf,285,275,4.554,2.907,6.763,24.474
6764.5,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.883,39.644,9.557,3.187,5.96,3.686,5.953,3.775,-3.27,26.858,0,274.74,Inf,285,275,4.541,2.902,6.892,24.389
6765,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.557,3.187,5.538,3.954,5.872,4.155,-3.27,26.858,0,274.74,Inf,285,275,4.843,2.898,6.934,24.327
6765.5,2.623,0.705,-34.533,3.17,9.449,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.557,3.187,5.544,3.451,6.085,4.013,-3.27,26.858,0,274.44,Inf,285,275,4.88,2.893,6.752,24.311
6766,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.628,3.463,6.136,4.035,-3.27,26.858,0,274.44,Inf,285,275,4.773,2.889,6.809,24.32
6766.5,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.894,4.035,6.347,4.207,-3.27,26.858,0,274.44,Inf,285,275,4.816,2.882,6.67,24.305
6767,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,5.554,3.817,6.247,3.913,-3.27,26.858,0,274.44,Inf,285,275,5.121,2.875,6.823,24.301
6767.5,2.463,0.621,-35.209,3.173,9.541,4.961,37.224,4.612,2.3,-2.846,0,38.9,39.6,9.503,3.032,6.017,3.756,6.25,3.985,-3.27,26.858,0,274.74,Inf,285,275,4.883,2.868,6.897,24.307
6768,2.463,0.621,-35.209,3.173,9.541,4.941,37.17,4.603,2.3,-2.815,0,38.874,39.602,9.503,3.032,5.862,4.247,6.271,4.397,-3.266,26.854,0,274.74,Inf,285,275,5.002,2.862,7.012,24.269
6768.5,2.463,0.621,-35.209,3.173,9.541,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.503,3.032,5.513,4.239,6.214,4.16,-3.266,26.854,0,274.64,Inf,285,275,5.194,2.855,7.063,24.267
6769,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.839,4.198,6.06,4.288,-3.266,26.854,0,274.64,Inf,285,275,5.032,2.849,7.128,24.271
6769.5,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.405,4.286,6.166,4.126,-3.266,26.854,0,274.74,Inf,285,275,5.096,2.854,7.138,24.276
6770,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.947,3.998,6.254,4.09,-3.266,26.854,0,274.74,Inf,285,275,4.996,2.858,7.204,24.277
6770.5,3.144,0.728,-35.209,3.058,9.534,4.941,37.17,4.603,2.3,-2.815,0,38.9,39.6,9.56,3.03,5.936,4.239,6.321,4.299,-3.266,26.854,0,275.04,Inf,285,275,5.072,2.863,7.141,24.283
6771,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.861,39.569,9.56,3.03,5.707,4.165,6.377,4.117,-3.271,26.864,0,275.04,Inf,285,275,5.199,2.868,7.135,24.3
6771.5,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.03,5.873,3.984,6.352,4.108,-3.271,26.864,0,275.04,Inf,285,275,5.092,2.872,7.125,24.283
6772,3.144,0.728,-35.209,3.058,9.534,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.03,6.327,4.027,6.451,3.988,-3.271,26.864,0,275.04,Inf,285,275,5.079,2.877,7.203,24.281
6772.5,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,6.036,3.964,6.399,4.424,-3.271,26.864,0,274.94,Inf,285,275,5.199,2.881,7.264,24.274
6773,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.76,3.798,6.167,3.815,-3.271,26.864,0,274.94,Inf,285,275,5.206,2.881,7.266,24.275
6773.5,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.666,3.759,6.283,4.19,-3.271,26.864,0,275.54,Inf,285,275,4.885,2.882,7.114,24.286
6774,2.908,0.723,-35.101,3.1,9.434,4.978,37.178,4.642,2.358,-2.829,0,38.9,39.6,9.56,3.129,5.602,4.387,6.302,4.208,-3.271,26.864,0,275.54,Inf,285,275,4.975,2.883,7.162,24.325
6774.5,2.908,0.723,-35.101,3.1,9.434,5.008,37.208,4.622,2.398,-2.812,0,38.845,39.552,9.56,3.129,6.042,4.043,6.416,4.116,-3.263,26.873,0,275.34,Inf,285,275,5.125,2.883,7.118,24.317
6775,2.908,0.723,-35.101,3.1,9.434,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.56,3.129,5.801,4.279,6.237,4.38,-3.263,26.873,0,275.34,Inf,285,275,5.154,2.883,7.258,24.336
6775.5,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,5.542,4.396,6.184,4.217,-3.263,26.873,0,275.24,Inf,285,275,5.174,2.884,7.239,24.361
6776,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,6.022,4.227,6.383,4.196,-3.263,26.873,0,275.24,Inf,285,275,5.085,2.892,7.345,24.384
6776.5,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,6.087,4.634,6.405,4.617,-3.263,26.873,0,275.54,Inf,285,275,5.207,2.9,7.286,24.393
6777,3.38,0.796,-35.209,3.023,9.547,5.008,37.208,4.622,2.398,-2.812,0,38.8,39.6,9.573,3.218,5.731,3.913,6.381,4.224,-3.263,26.873,0,275.54,Inf,285,275,5.436,2.908,7.346,24.41
6777.5,3.38,0.796,-35.209,3.023,9.547,4.989,37.179,4.64,2.401,-2.839,0,38.815,39.536,9.573,3.218,6.271,4.238,6.643,4.42,-3.28,26.858,0,275.74,Inf,285,275,5.062,2.915,7.111,24.423
6778,3.38,0.796,-35.209,3.023,9.547,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.573,3.218,5.9,4.279,6.579,4.255,-3.28,26.858,0,275.74,Inf,285,275,5.393,2.923,7.291,24.433
6778.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,6.104,4.118,6.373,4.316,-3.28,26.858,0,275.34,Inf,285,275,5.253,2.93,7.434,24.377
6779,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.897,4.084,6.065,3.912,-3.28,26.858,0,275.34,Inf,285,275,5.228,2.93,7.27,24.322
6779.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.395,3.843,6.158,4.204,-3.28,26.858,0,275.54,Inf,285,275,4.989,2.93,7.196,24.267
6780,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,6.009,4.329,6.339,4.411,-3.28,26.858,0,275.54,Inf,285,275,4.9,2.929,7.276,24.235
6780.5,2.905,0.743,-34.876,3.078,9.4,4.989,37.179,4.64,2.401,-2.839,0,38.8,39.5,9.545,3.14,5.573,4.52,6.277,4.335,-3.28,26.858,0,275.84,Inf,285,275,5.272,2.929,7.338,24.231
6781,2.905,0.743,-34.876,3.078,9.4,4.976,37.202,4.633,2.452,-2.847,0,38.812,39.519,9.545,3.14,5.974,4.224,6.448,4.311,-3.278,26.867,0,275.84,Inf,285,275,5.176,2.928,7.331,24.239
6781.5,2.905,0.743,-34.876,3.078,9.4,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.545,3.14,6.193,4.296,6.408,4.644,-3.278,26.867,0,275.84,Inf,285,275,5.239,2.928,7.441,24.262
6782,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.994,4.429,6.485,4.489,-3.278,26.867,0,275.84,Inf,285,275,5.385,2.928,7.429,24.265
6782.5,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,6.011,4.274,6.564,4.278,-3.278,26.867,0,276.04,Inf,284,275,5.349,2.928,7.431,24.294
6783,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.758,4.212,6.359,4.123,-3.278,26.867,0,276.04,Inf,284,275,5.282,2.929,7.509,24.303
6783.5,2.972,0.777,-34.018,3.028,9.499,4.976,37.202,4.633,2.452,-2.847,0,38.8,39.5,9.666,3.107,5.637,4.257,6.043,4.256,-3.278,26.867,0,275.44,Inf,284,275,5.113,2.93,7.445,24.319
6784,2.972,0.777,-34.018,3.028,9.499,4.954,37.207,4.645,2.488,-2.84,0,38.799,39.47,9.666,3.107,5.526,3.981,6.249,4.037,-3.278,26.875,0,275.44,Inf,284,275,5.049,2.93,7.339,24.295
6784.5,2.972,0.777,-34.018,3.028,9.499,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.666,3.107,5.7,4.205,6.073,4.226,-3.278,26.875,0,275.14,Inf,284,275,4.948,2.931,7.472,24.281
6785,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.639,4.49,5.931,4.393,-3.278,26.875,0,275.14,Inf,284,275,5.051,2.932,7.498,24.291
6785.5,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.493,4.353,6.221,4.239,-3.278,26.875,0,275.54,Inf,284,275,5.113,2.931,7.446,24.272
6786,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.357,4.338,6.175,4.213,-3.278,26.875,0,275.54,Inf,284,275,5.077,2.93,7.361,24.272
6786.5,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.986,4.404,6.347,4.339,-3.278,26.875,0,274.84,Inf,284,275,5.021,2.929,7.566,24.292
6787,2.878,0.647,-35.209,3.094,9.551,4.954,37.207,4.645,2.488,-2.84,0,38.8,39.5,9.524,3.194,5.834,4.329,5.99,4.334,-3.278,26.875,0,274.84,Inf,284,275,5.269,2.928,7.653,24.28
6787.5,2.878,0.647,-35.209,3.094,9.551,4.981,37.178,4.634,2.463,-2.844,0,38.787,39.463,9.524,3.194,5.609,4.914,6.326,4.846,-3.269,26.871,0,275.04,Inf,284,275,5.122,2.928,7.343,24.275
6788,2.878,0.647,-35.209,3.094,9.551,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.524,3.194,5.468,4.816,6.107,4.606,-3.269,26.871,0,275.04,Inf,284,275,5.424,2.927,7.627,24.286
6788.5,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.865,4.702,6.415,4.549,-3.269,26.871,0,274.54,Inf,284,275,5.249,2.926,7.662,24.28
6789,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.867,4.577,6.295,4.67,-3.269,26.871,0,274.54,Inf,284,275,5.383,2.931,7.709,24.299
6789.5,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.949,4.785,6.168,4.827,-3.269,26.871,0,274.14,Inf,284,275,5.352,2.935,7.645,24.256
6790,3.217,0.758,-35.209,3.148,9.505,4.981,37.178,4.634,2.463,-2.844,0,38.8,39.5,9.584,3.162,5.822,4.465,6.424,4.498,-3.269,26.871,0,274.14,Inf,284,275,5.432,2.94,7.757,24.215
6790.5,3.217,0.758,-35.209,3.148,9.505,5.004,37.153,4.641,2.474,-2.846,0,38.768,39.446,9.584,3.162,5.853,4.749,6.126,4.628,-3.276,26.863,0,274.24,Inf,284,275,5.302,2.949,7.794,24.21
6791,3.217,0.758,-35.209,3.148,9.505,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.584,3.162,5.543,4.752,6.271,4.553,-3.276,26.863,0,274.24,Inf,284,275,5.339,2.949,7.787,24.179
6791.5,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,5.778,4.66,6.321,4.858,-3.276,26.863,0,274.44,Inf,284,275,5.28,2.953,7.792,24.199
6792,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.196,4.703,6.358,4.816,-3.276,26.863,0,274.44,Inf,284,275,5.404,2.959,7.791,24.209
6792.5,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.12,4.37,6.616,4.59,-3.276,26.863,0,274.34,Inf,284,275,5.518,2.965,7.641,24.237
6793,3.3,0.832,-34.614,3.162,9.538,5.004,37.153,4.641,2.474,-2.846,0,38.8,39.4,9.549,2.971,6.122,4.711,6.29,4.79,-3.276,26.863,0,274.34,Inf,284,275,5.424,2.97,7.861,24.289
6793.5,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.762,39.428,9.549,2.971,5.935,5.015,6.315,5.014,-3.282,26.877,0,274.64,Inf,284,275,5.478,2.976,7.798,24.317
6794,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.549,2.971,5.933,4.638,6.529,4.861,-3.282,26.877,0,274.64,Inf,284,275,5.57,2.981,7.844,24.329
6794.5,3.3,0.832,-34.614,3.162,9.538,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.549,2.971,6.403,4.565,6.717,4.59,-3.282,26.877,0,274.14,Inf,284,275,5.49,2.986,7.832,24.356
6795,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.406,4.835,6.526,4.641,-3.282,26.877,0,274.14,Inf,284,275,5.569,2.991,7.995,24.359
6795.5,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.287,4.933,6.445,5.091,-3.282,26.877,0,274.74,Inf,284,275,5.602,2.986,8.02,24.353
6796,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,5.883,4.951,6.319,4.859,-3.282,26.877,0,274.74,Inf,284,275,5.689,2.982,8.028,24.355
6796.5,2.702,0.683,-35.054,3.09,9.433,5.007,37.163,4.651,2.511,-2.834,0,38.8,39.4,9.524,3.163,6.037,5.063,6.351,4.981,-3.282,26.877,0,274.74,Inf,284,275,5.503,2.977,8.207,24.339
6797,2.702,0.683,-35.054,3.09,9.433,4.971,37.158,4.63,2.543,-2.853,0,38.755,39.435,9.524,3.163,6.147,5.097,6.11,5.162,-3.29,26.878,0,274.74,Inf,284,275,5.608,2.973,7.99,24.326
6797.5,2.702,0.683,-35.054,3.09,9.433,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.524,3.163,6.142,5.196,6.626,5.266,-3.29,26.878,0,274.54,Inf,284,275,5.629,2.968,8.278,24.341
6798,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.202,5.582,6.38,5.416,-3.29,26.878,0,274.54,Inf,284,275,5.807,2.964,8.337,24.366
6798.5,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.071,5.518,6.648,5.387,-3.29,26.878,0,274.24,Inf,284,275,5.895,2.965,8.328,24.374
6799,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.42,5.342,6.578,5.104,-3.29,26.878,0,274.24,Inf,284,275,5.906,2.966,8.45,24.363
6799.5,3.026,0.749,-35.209,3.075,9.56,4.971,37.158,4.63,2.543,-2.853,0,38.8,39.4,9.482,2.952,6.449,4.854,6.737,4.708,-3.29,26.878,0,274.64,Inf,284,275,5.861,2.967,8.317,24.344
6800,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.745,39.41,9.482,2.952,6.411,4.82,6.716,4.98,-3.271,26.877,0,274.64,Inf,284,275,5.687,2.968,8.247,24.336
6800.5,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.482,2.952,6.267,4.788,6.659,4.779,-3.271,26.877,0,274.64,Inf,284,275,5.732,2.969,8.155,24.327
6801,3.026,0.749,-35.209,3.075,9.56,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.482,2.952,6.207,4.915,6.77,4.877,-3.271,26.877,0,274.64,Inf,284,275,5.623,2.97,8.152,24.328
6801.5,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.418,5.315,6.826,5.307,-3.271,26.877,0,274.74,Inf,284,275,5.692,2.971,8.119,24.313
6802,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.273,4.624,6.858,4.537,-3.271,26.877,0,274.74,Inf,284,275,5.967,2.96,8.18,24.323
6802.5,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.491,4.592,6.982,4.952,-3.271,26.877,0,274.44,Inf,284,275,5.573,2.949,8.023,24.306
6803,2.315,0.658,-33.991,3.129,9.455,4.969,37.148,4.634,2.543,-2.84,0,38.7,39.4,9.639,3.096,6.803,4.721,7.063,5.014,-3.271,26.877,0,274.44,Inf,284,275,5.754,2.939,8.011,24.333
6803.5,2.315,0.658,-33.991,3.129,9.455,5.002,37.173,4.656,2.586,-2.837,0,38.747,39.444,9.639,3.096,6.582,5.035,7.154,5.019,-3.262,26.896,0,274.54,Inf,284,275,5.9,2.929,8.012,24.309
6804,2.315,0.658,-33.991,3.129,9.455,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.639,3.096,5.896,5.026,6.779,4.88,-3.262,26.896,0,274.54,Inf,284,275,5.947,2.919,8.029,24.314
6804.5,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.654,4.666,6.97,4.828,-3.262,26.896,0,274.54,Inf,284,275,5.645,2.909,8.172,24.312
6805,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.665,4.921,6.95,5.316,-3.262,26.896,0,274.54,Inf,284,275,5.78,2.907,8.074,24.303
6805.5,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.413,5.36,6.758,5.294,-3.262,26.896,0,274.74,Inf,284,275,5.963,2.905,8.147,24.282
6806,2.802,0.701,-34.654,3.109,9.538,5.002,37.173,4.656,2.586,-2.837,0,38.7,39.4,9.551,2.984,6.417,5.24,7.043,5.177,-3.262,26.896,0,274.74,Inf,284,275,5.956,2.904,8.152,24.247
6806.5,2.802,0.701,-34.654,3.109,9.538,4.969,37.175,4.639,2.619,-2.841,0,38.747,39.473,9.551,2.984,5.806,5.209,6.694,5.055,-3.266,26.896,0,274.64,Inf,284,275,5.969,2.902,8.22,24.233
6807,2.802,0.701,-34.654,3.109,9.538,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.551,2.984,6.765,5.161,7.009,5.111,-3.266,26.896,0,274.64,Inf,284,275,5.691,2.9,8.151,24.188
6807.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.489,5.168,6.809,5.469,-3.266,26.896,0,274.24,Inf,284,275,6.012,2.899,8.359,24.117
6808,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.565,5.019,6.803,5.061,-3.266,26.896,0,274.24,Inf,284,275,5.984,2.901,8.074,24.097
6808.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.502,5.567,7.072,5.412,-3.266,26.896,0,274.24,Inf,284,275,5.862,2.903,8.293,24.075
6809,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.759,5.368,7.175,5.372,-3.266,26.896,0,274.24,Inf,284,275,6.138,2.906,8.292,24.05
6809.5,3.043,0.806,-33.414,3.087,9.522,4.969,37.175,4.639,2.619,-2.841,0,38.7,39.5,9.701,3.011,6.296,5.349,6.893,5.332,-3.266,26.896,0,274.64,Inf,284,275,6.169,2.908,8.444,24.04
6810,3.043,0.806,-33.414,3.087,9.522,4.956,37.14,4.657,2.609,-2.837,0,38.734,39.501,9.701,3.011,6.898,5.306,6.866,5.338,-3.27,26.9,0,274.64,Inf,284,275,5.968,2.91,8.464,24.03
6810.5,3.043,0.806,-33.414,3.087,9.522,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.701,3.011,6.501,5.671,6.994,5.612,-3.27,26.9,0,274.84,Inf,284,275,6.102,2.912,8.436,24.019
6811,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.201,5.361,6.914,5.292,-3.27,26.9,0,274.84,Inf,284,275,6.195,2.914,8.507,24
6811.5,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.133,5.38,6.86,5.186,-3.27,26.9,0,274.54,Inf,284,275,5.942,2.905,8.46,23.991
6812,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,7.199,4.939,7.413,5.213,-3.27,26.9,0,274.54,Inf,284,275,5.89,2.897,8.18,23.966
6812.5,2.362,0.574,-35.209,3.06,9.642,4.956,37.14,4.657,2.609,-2.837,0,38.7,39.5,9.506,3.035,6.978,5.02,7.502,4.978,-3.27,26.9,0,274.44,Inf,284,275,6.191,2.888,8.18,23.976
6813,2.362,0.574,-35.209,3.06,9.642,4.942,37.177,4.663,2.657,-2.821,0,38.744,39.449,9.506,3.035,7.109,4.847,7.475,4.943,-3.255,26.921,0,274.44,Inf,284,275,6.12,2.879,8.2,23.977
6813.5,2.362,0.574,-35.209,3.06,9.642,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.506,3.035,7.197,4.709,7.523,5.133,-3.255,26.921,0,274.34,Inf,284,275,6.094,2.871,8.237,23.985
6814,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,7.153,4.67,7.512,5.036,-3.255,26.921,0,274.34,Inf,284,275,6.141,2.862,8.192,23.992
6814.5,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.95,5.091,7.586,5.187,-3.255,26.921,0,274.14,Inf,284,275,6.093,2.869,8.121,24.015
6815,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.707,4.927,7.462,5.044,-3.255,26.921,0,274.14,Inf,284,275,6.203,2.875,8.183,24.054
6815.5,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,7.164,4.838,7.365,5.059,-3.255,26.921,0,274.44,Inf,284,275,6.035,2.881,8.177,24.075
6816,3.244,0.745,-35.209,3.097,9.506,4.942,37.177,4.663,2.657,-2.821,0,38.7,39.4,9.502,3.117,6.556,5.25,7.299,5.137,-3.255,26.921,0,274.44,Inf,284,275,6.106,2.887,8.206,24.084
6816.5,3.244,0.745,-35.209,3.097,9.506,4.989,37.185,4.659,2.71,-2.821,0,38.755,39.485,9.502,3.117,6.09,5.124,6.996,4.996,-3.256,26.93,0,274.54,Inf,284,275,6.061,2.893,8.311,24.094
6817,3.244,0.745,-35.209,3.097,9.506,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.502,3.117,6.588,5.14,7.303,5.199,-3.256,26.93,0,274.54,Inf,284,275,5.802,2.898,8.062,24.113
6817.5,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.195,5.114,7.065,5.022,-3.256,26.93,0,274.24,Inf,284,275,6.058,2.904,8.243,24.142
6818,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.826,4.959,6.988,4.864,-3.256,26.93,0,274.24,Inf,284,275,5.849,2.907,8.274,24.194
6818.5,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.525,4.789,7.051,4.858,-3.256,26.93,0,274.04,Inf,284,275,5.909,2.91,8.267,24.24
6819,3.092,0.726,-35.209,3.137,9.49,4.989,37.185,4.659,2.71,-2.821,0,38.8,39.5,9.559,3.169,6.821,5.251,7.081,5.515,-3.256,26.93,0,274.04,Inf,284,275,5.806,2.913,8.444,24.272
6819.5,3.092,0.726,-35.209,3.137,9.49,5.013,37.21,4.662,2.729,-2.828,0,38.763,39.498,9.559,3.169,6.429,5.656,7.166,5.599,-3.251,26.936,0,274.14,Inf,284,275,6.167,2.916,8.143,24.254
6820,3.092,0.726,-35.209,3.137,9.49,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.559,3.169,6.371,5.24,7.095,5.22,-3.251,26.936,0,274.14,Inf,284,275,6.213,2.919,8.348,24.249
6820.5,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.83,5.146,7.337,5.24,-3.251,26.936,0,274.44,Inf,284,275,5.981,2.922,8.206,24.263
6821,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.54,5.178,7.19,5.296,-3.251,26.936,0,274.44,Inf,284,275,6.138,2.921,8.352,24.257
6821.5,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.975,5.073,7.26,5.359,-3.251,26.936,0,274.14,Inf,284,275,6.051,2.921,8.405,24.269
6822,2.899,0.771,-33.513,3.158,9.506,5.013,37.21,4.662,2.729,-2.828,0,38.8,39.5,9.78,3.03,6.801,4.923,7.159,5.03,-3.251,26.936,0,274.14,Inf,284,275,6.167,2.921,8.174,24.276
6822.5,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.768,39.542,9.78,3.03,6.62,5.458,7.305,5.496,-3.243,26.946,0,274.24,Inf,284,275,5.978,2.92,8.354,24.275
6823,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.78,3.03,6.899,4.967,7.372,5.11,-3.243,26.946,0,274.24,Inf,284,275,6.22,2.92,8.189,24.291
6823.5,2.899,0.771,-33.513,3.158,9.506,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.78,3.03,6.421,4.854,7.094,5.019,-3.243,26.946,0,274.04,Inf,284,275,6.087,2.92,8.332,24.299
6824,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,7.066,4.877,7.422,5.108,-3.243,26.946,0,274.04,Inf,284,275,5.847,2.919,8.123,24.303
