t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6824.5,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,6.365,5.14,7.157,5.2,-3.243,26.946,0,274.14,Inf,284,275,6.118,2.908,8.286,24.309
6825,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,7.189,5.155,7.167,5.091,-3.243,26.946,0,274.14,Inf,284,275,5.965,2.897,8.337,24.312
6825.5,2.217,0.495,-35.209,3.079,9.601,5.017,37.2,4.662,2.739,-2.824,0,38.8,39.5,9.322,3.159,6.739,5.273,7.176,5.734,-3.243,26.946,0,274.04,Inf,284,275,6.15,2.885,8.478,24.321
6826,2.217,0.495,-35.209,3.079,9.601,4.99,37.193,4.663,2.763,-2.811,0,38.772,39.582,9.322,3.159,6.739,5.4,6.984,5.523,-3.243,26.95,0,274.04,Inf,284,275,6.231,2.874,8.349,24.314
6826.5,2.217,0.495,-35.209,3.079,9.601,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.322,3.159,6.64,5.674,7.277,5.691,-3.243,26.95,0,273.94,Inf,285,275,6.162,2.864,8.591,24.333
6827,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,7.242,5.523,7.367,5.71,-3.243,26.95,0,273.94,Inf,285,275,6.321,2.853,8.584,24.319
6827.5,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,6.823,5.589,7.122,5.57,-3.243,26.95,0,274.04,Inf,285,275,6.46,2.855,8.641,24.306
6828,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,6.81,5.295,7.323,5.462,-3.243,26.95,0,274.04,Inf,285,275,6.276,2.858,8.496,24.331
6828.5,2.992,0.781,-33.882,3.151,9.49,4.99,37.193,4.663,2.763,-2.811,0,38.8,39.6,9.602,2.909,7.145,5.782,7.417,5.944,-3.243,26.95,0,274.94,Inf,285,275,6.222,2.86,8.572,24.325
6829,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.782,39.612,9.602,2.909,6.654,5.851,7.331,5.71,-3.245,26.965,0,274.94,Inf,285,275,6.572,2.862,8.77,24.322
6829.5,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.602,2.909,6.911,5.631,7.264,5.542,-3.245,26.965,0,275.14,Inf,285,275,6.387,2.864,8.823,24.327
6830,2.992,0.781,-33.882,3.151,9.49,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.602,2.909,6.716,5.844,7.04,5.679,-3.245,26.965,0,275.14,Inf,285,275,6.337,2.866,8.847,24.357
6830.5,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.345,5.996,6.9,5.724,-3.245,26.965,0,275.44,Inf,285,275,6.32,2.868,8.864,24.363
6831,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.54,5.911,7.243,5.647,-3.245,26.965,0,275.44,Inf,285,275,6.241,2.863,8.859,24.39
6831.5,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,7.05,5.666,7.462,5.498,-3.245,26.965,0,275.14,Inf,285,275,6.335,2.857,8.792,24.418
6832,2.523,0.681,-33.52,3.127,9.506,4.96,37.159,4.654,2.749,-2.818,0,38.8,39.6,9.726,2.976,6.945,5.619,7.183,5.736,-3.245,26.965,0,275.14,Inf,285,275,6.419,2.851,8.881,24.412
6832.5,2.523,0.681,-33.52,3.127,9.506,4.963,37.197,4.662,2.79,-2.821,0,38.787,39.614,9.726,2.976,6.914,5.552,6.998,5.599,-3.238,26.959,0,274.74,Inf,285,275,6.371,2.846,8.889,24.378
6833,2.523,0.681,-33.52,3.127,9.506,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.726,2.976,6.735,5.386,7.208,5.356,-3.238,26.959,0,274.74,Inf,285,275,6.266,2.841,8.662,24.361
6833.5,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.485,5.936,7.079,5.759,-3.238,26.959,0,274.74,Inf,285,275,6.171,2.836,8.92,24.34
6834,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.828,5.94,7.472,5.83,-3.238,26.959,0,274.74,Inf,285,275,6.315,2.847,8.779,24.335
6834.5,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,6.382,5.846,7.159,5.678,-3.238,26.959,0,275.34,Inf,285,275,6.517,2.858,8.908,24.341
6835,3.511,0.841,-35.209,3.061,9.576,4.963,37.197,4.662,2.79,-2.821,0,38.8,39.6,9.382,3.133,7.28,5.835,7.285,5.708,-3.238,26.959,0,275.34,Inf,285,275,6.266,2.868,8.878,24.358
6835.5,3.511,0.841,-35.209,3.061,9.576,5.006,37.184,4.669,2.804,-2.82,0,38.805,39.641,9.382,3.133,7.052,5.926,7.245,6.256,-3.238,26.969,0,275.34,Inf,285,275,6.527,2.879,9.018,24.363
6836,3.511,0.841,-35.209,3.061,9.576,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.382,3.133,7.337,5.785,7.52,5.893,-3.238,26.969,0,275.34,Inf,285,275,6.62,2.889,8.894,24.403
6836.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.124,6.341,7.659,6.314,-3.238,26.969,0,275.04,Inf,285,275,6.634,2.899,9.091,24.408
6837,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.396,6.025,7.154,6.061,-3.238,26.969,0,275.04,Inf,285,275,6.86,2.894,9.149,24.397
6837.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,6.981,6.175,6.915,6.14,-3.238,26.969,0,275.34,Inf,285,275,6.659,2.889,9.227,24.406
6838,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,6.674,6.523,7.068,6.241,-3.238,26.969,0,275.34,Inf,285,275,6.553,2.883,9.234,24.429
6838.5,2.573,0.691,-34.469,3.132,9.435,5.006,37.184,4.669,2.804,-2.82,0,38.8,39.6,9.549,3.06,7.011,6.41,7.427,6.209,-3.238,26.969,0,274.94,Inf,285,275,6.626,2.878,9.222,24.437
6839,2.573,0.691,-34.469,3.132,9.435,5.007,37.184,4.664,2.832,-2.795,0,38.808,39.719,9.549,3.06,7.337,6.371,7.721,6.238,-3.23,26.961,0,274.94,Inf,285,275,6.764,2.873,9.19,24.501
6839.5,2.573,0.691,-34.469,3.132,9.435,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.549,3.06,6.93,6.263,7.439,6.136,-3.23,26.961,0,274.84,Inf,285,275,6.917,2.868,9.376,24.513
6840,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.455,6.219,7.154,6,-3.23,26.961,0,274.84,Inf,285,275,6.692,2.864,9.259,24.512
6840.5,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.627,6.332,7.68,6.532,-3.23,26.961,0,275.14,Inf,285,275,6.707,2.866,9.427,24.45
6841,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.565,6.73,8.019,6.752,-3.23,26.961,0,275.14,Inf,285,275,7.043,2.867,9.243,24.427
6841.5,2.98,0.713,-35.209,3.015,9.488,5.007,37.184,4.664,2.832,-2.795,0,38.8,39.7,9.634,3.123,7.134,6.592,7.596,6.453,-3.23,26.961,0,275.44,Inf,285,275,7.266,2.869,9.513,24.434
6842,2.98,0.713,-35.209,3.015,9.488,5.01,37.146,4.654,2.851,-2.801,0,38.82,39.745,9.634,3.123,7.617,6.441,7.307,6.327,-3.242,26.961,0,275.44,Inf,285,275,6.944,2.871,9.577,24.489
6842.5,2.98,0.713,-35.209,3.015,9.488,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.634,3.123,7.323,6.517,6.992,6.512,-3.242,26.961,0,274.84,Inf,285,275,6.923,2.873,9.686,24.519
6843,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.023,6.456,7.089,6.295,-3.242,26.961,0,274.84,Inf,285,275,6.836,2.875,9.601,24.54
6843.5,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,6.987,6.53,7.35,6.257,-3.242,26.961,0,274.34,Inf,285,275,6.716,2.879,9.497,24.585
6844,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.178,6.067,7.646,6.087,-3.242,26.961,0,274.34,Inf,285,275,6.781,2.884,9.365,24.548
6844.5,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.161,6.321,7.527,6.117,-3.242,26.961,0,274.94,Inf,285,275,6.744,2.889,9.509,24.513
6845,3.165,0.741,-35.209,3.069,9.519,5.01,37.146,4.654,2.851,-2.801,0,38.8,39.7,9.517,3.036,7.662,6.044,7.926,6.071,-3.242,26.961,0,274.94,Inf,285,275,6.782,2.893,9.331,24.475
6845.5,3.165,0.741,-35.209,3.069,9.519,5.012,37.213,4.679,2.907,-2.82,0,38.833,39.718,9.517,3.036,7.352,6.309,7.536,6.366,-3.238,26.972,0,274.34,Inf,285,275,6.926,2.898,9.513,24.47
6846,3.165,0.741,-35.209,3.069,9.519,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.517,3.036,7.398,6.547,7.561,6.457,-3.238,26.972,0,274.34,Inf,285,275,6.891,2.902,9.462,24.459
6846.5,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.165,6.444,7.749,6.296,-3.238,26.972,0,274.84,Inf,285,275,6.991,2.906,9.608,24.461
6847,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.331,6.383,7.465,6.218,-3.238,26.972,0,274.84,Inf,285,275,6.914,2.902,9.699,24.448
6847.5,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.399,6.463,7.02,6.278,-3.238,26.972,0,274.94,Inf,285,275,6.849,2.897,9.717,24.427
6848,2.625,0.611,-35.209,3.078,9.553,5.012,37.213,4.679,2.907,-2.82,0,38.8,39.7,9.455,3.081,7.033,6.301,7.097,6.283,-3.238,26.972,0,274.94,Inf,285,275,6.79,2.893,9.742,24.432
6848.5,2.625,0.611,-35.209,3.078,9.553,4.996,37.223,4.675,2.943,-2.812,0,38.847,39.723,9.455,3.081,7.366,7.002,7.803,6.818,-3.232,26.96,0,275.14,Inf,285,275,6.679,2.888,9.466,24.406
6849,2.625,0.611,-35.209,3.078,9.553,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.455,3.081,7.552,6.625,8.005,6.413,-3.232,26.96,0,275.14,Inf,285,275,7.247,2.884,9.543,24.428
6849.5,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.685,6.401,8.099,6.331,-3.232,26.96,0,274.84,Inf,285,275,7.149,2.88,9.532,24.411
6850,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.771,6.498,7.834,6.581,-3.232,26.96,0,274.84,Inf,285,275,7.129,2.887,9.577,24.403
6850.5,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.64,6.845,8.22,6.738,-3.232,26.96,0,275.04,Inf,285,275,7.171,2.895,9.699,24.364
6851,3.336,0.802,-35.209,3.045,9.547,4.996,37.223,4.675,2.943,-2.812,0,38.8,39.7,9.407,3.042,7.483,6.744,8.059,6.647,-3.232,26.96,0,275.04,Inf,285,275,7.361,2.902,9.691,24.347
6851.5,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.862,39.801,9.407,3.042,7.551,6.65,8.09,6.536,-3.232,26.96,0,275.04,Inf,285,275,7.233,2.909,9.676,24.32
6852,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.407,3.042,7.676,6.318,8.121,6.28,-3.232,26.96,0,275.04,Inf,285,275,7.207,2.916,9.659,24.297
6852.5,3.336,0.802,-35.209,3.045,9.547,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.407,3.042,7.936,6.366,8.032,6.473,-3.232,26.96,0,274.94,Inf,285,275,7.099,2.923,9.587,24.25
6853,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.692,6.511,8.042,6.338,-3.232,26.96,0,274.94,Inf,285,275,7.202,2.93,9.578,24.241
6853.5,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,8.128,5.823,8.331,5.758,-3.232,26.96,0,275.24,Inf,285,275,7.146,2.922,9.466,24.225
6854,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.941,6.135,8.433,6.569,-3.232,26.96,0,275.24,Inf,285,275,7.01,2.915,9.434,24.229
6854.5,2.49,0.632,-34.149,3.057,9.554,4.999,37.17,4.682,2.924,-2.806,0,38.9,39.8,9.672,2.906,7.937,5.856,8.143,5.874,-3.232,26.96,0,274.54,Inf,285,275,7.27,2.908,9.221,24.222
6855,2.49,0.632,-34.149,3.057,9.554,4.977,37.228,4.696,3.003,-2.807,0,38.881,39.804,9.672,2.906,7.646,6.235,8.307,6.126,-3.235,26.967,0,274.54,Inf,285,275,6.953,2.902,9.248,24.229
6855.5,2.49,0.632,-34.149,3.057,9.554,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.672,2.906,8.201,5.877,8.481,5.846,-3.235,26.967,0,274.84,Inf,285,275,7.079,2.895,9.252,24.208
6856,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,7.794,5.752,8.389,6.061,-3.235,26.967,0,274.84,Inf,285,275,7.101,2.888,9.062,24.219
6856.5,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.417,5.769,8.568,5.808,-3.235,26.967,0,274.94,Inf,285,275,6.999,2.885,9.163,24.228
6857,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.095,5.82,8.407,6.368,-3.235,26.967,0,274.94,Inf,285,275,7.14,2.881,9.173,24.233
6857.5,2.682,0.682,-34.718,3.084,9.533,4.977,37.228,4.696,3.003,-2.807,0,38.9,39.8,9.506,2.999,8.155,5.724,8.232,5.836,-3.235,26.967,0,275.04,Inf,285,275,7.172,2.878,8.99,24.244
6858,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.889,39.846,9.506,2.999,7.892,5.758,8.458,6.295,-3.239,26.957,0,275.04,Inf,285,275,6.987,2.875,9.112,24.226
6858.5,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.506,2.999,8.12,5.894,8.491,6.047,-3.239,26.957,0,275.44,Inf,285,275,7.101,2.872,9.034,24.228
6859,2.682,0.682,-34.718,3.084,9.533,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.506,2.999,8.124,6.175,8.475,6.367,-3.239,26.957,0,275.44,Inf,285,275,7.138,2.869,9.063,24.223
6859.5,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.782,6.154,8.307,6.082,-3.239,26.957,0,275.04,Inf,285,275,7.285,2.866,9.118,24.189
6860,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,8.147,5.791,8.335,6.051,-3.239,26.957,0,275.04,Inf,285,275,7.081,2.866,9.076,24.177
6860.5,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.975,6.455,8.426,6.372,-3.239,26.957,0,275.34,Inf,285,275,7.081,2.867,9.102,24.176
6861,2.914,0.751,-33.963,3.156,9.472,5.011,37.239,4.684,3.034,-2.811,0,38.9,39.8,9.623,2.881,7.726,6.373,8.397,6.519,-3.239,26.957,0,275.34,Inf,285,275,7.307,2.868,9.184,24.197
6861.5,2.914,0.751,-33.963,3.156,9.472,5.024,37.23,4.672,3.062,-2.804,0,38.911,39.857,9.623,2.881,8.48,6.076,8.463,6.524,-3.231,26.967,0,275.04,Inf,285,275,7.254,2.869,9.137,24.267
6862,2.914,0.751,-33.963,3.156,9.472,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.623,2.881,7.977,6.095,8.483,6.098,-3.231,26.967,0,275.04,Inf,285,275,7.386,2.869,9.172,24.308
6862.5,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.193,5.974,7.709,5.929,-3.231,26.967,0,275.54,Inf,285,275,7.164,2.87,9.42,24.297
6863,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.881,6.135,8.409,6.565,-3.231,26.967,0,275.54,Inf,285,275,6.701,2.869,8.944,24.324
6863.5,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,7.817,6.221,8.152,6.163,-3.231,26.967,0,275.24,Inf,285,275,7.247,2.869,9.258,24.341
6864,2.819,0.656,-35.209,3.093,9.639,5.024,37.23,4.672,3.062,-2.804,0,38.9,39.9,9.564,3.14,8.02,6.012,8.44,6.196,-3.231,26.967,0,275.24,Inf,285,275,7.088,2.868,9.116,24.364
6864.5,2.819,0.656,-35.209,3.093,9.639,5.055,37.253,4.707,3.084,-2.791,0,38.931,39.854,9.564,3.14,7.403,6.144,8.122,6.094,-3.225,26.973,0,275.74,Inf,285,275,7.167,2.867,9.273,24.446
6865,2.819,0.656,-35.209,3.093,9.639,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.564,3.14,7.934,5.984,8.028,6.273,-3.225,26.973,0,275.74,Inf,285,275,6.941,2.866,9.293,24.482
6865.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,7.712,6.102,8.136,6.273,-3.225,26.973,0,275.74,Inf,285,275,7.055,2.865,9.273,24.571
6866,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.031,6.119,8.52,6.064,-3.225,26.973,0,275.74,Inf,285,275,7.056,2.868,9.246,24.584
6866.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.077,5.71,8.551,5.982,-3.225,26.973,0,275.14,Inf,285,275,7.184,2.871,9.159,24.586
6867,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,8.299,5.839,8.698,6.091,-3.225,26.973,0,275.14,Inf,285,275,7.08,2.873,8.943,24.558
6867.5,3.034,0.79,-33.442,3.153,9.479,5.055,37.253,4.707,3.084,-2.791,0,38.9,39.9,9.781,3.02,7.698,5.941,8.392,6.108,-3.225,26.973,0,275.84,Inf,285,275,7.231,2.876,9.151,24.565
6868,3.034,0.79,-33.442,3.153,9.479,5.011,37.238,4.7,3.11,-2.801,0,38.933,39.884,9.781,3.02,8.312,5.818,8.313,6.112,-3.239,26.963,0,275.84,Inf,285,275,7.035,2.879,9.181,24.583
6868.5,3.034,0.79,-33.442,3.153,9.479,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.781,3.02,7.903,6.207,8.251,6.202,-3.239,26.963,0,275.44,Inf,285,275,7.139,2.881,9.166,24.674
6869,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,7.699,6.281,8.446,6.143,-3.239,26.963,0,275.44,Inf,285,275,7.141,2.884,9.136,24.657
6869.5,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,8.33,5.953,8.458,6.026,-3.239,26.963,0,275.54,Inf,285,275,7.142,2.884,9.139,24.712
6870,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,7.916,5.77,8.448,6.12,-3.239,26.963,0,275.54,Inf,285,275,7.192,2.885,9.092,24.725
6870.5,2.92,0.701,-35.209,3.122,9.571,5.011,37.238,4.7,3.11,-2.801,0,38.9,39.9,9.531,3.115,8.417,5.538,8.712,5.904,-3.239,26.963,0,275.54,Inf,285,275,7.064,2.885,8.969,24.768
6871,2.92,0.701,-35.209,3.122,9.571,5.043,37.241,4.688,3.13,-2.801,0,38.931,39.932,9.531,3.115,8.255,5.694,8.622,6.368,-3.243,26.971,0,275.54,Inf,285,275,7.143,2.886,9.061,24.801
6871.5,2.92,0.701,-35.209,3.122,9.571,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.531,3.115,8.51,5.915,8.58,6.362,-3.243,26.971,0,275.74,Inf,285,275,7.235,2.887,9.086,24.927
6872,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.988,6.368,8.579,6.357,-3.243,26.971,0,275.74,Inf,285,275,7.342,2.887,9.256,24.963
6872.5,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.529,5.911,8.239,6.089,-3.243,26.971,0,275.54,Inf,285,275,7.323,2.881,8.975,24.988
6873,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,7.701,6.261,8.366,6.331,-3.243,26.971,0,275.54,Inf,285,275,6.942,2.874,9.218,25.027
6873.5,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,8.404,6.065,8.511,6.26,-3.243,26.971,0,275.64,Inf,285,275,7.165,2.868,9.254,25.046
6874,2.494,0.675,-33.613,3.125,9.54,5.043,37.241,4.688,3.13,-2.801,0,38.9,39.9,9.607,3.014,8.215,6.531,8.636,6.586,-3.243,26.971,0,275.64,Inf,285,275,7.31,2.862,9.183,25.124
6874.5,2.494,0.675,-33.613,3.125,9.54,5.014,37.238,4.672,3.162,-2.792,0,38.957,39.955,9.607,3.014,7.883,5.747,8.458,5.853,-3.237,26.977,0,275.14,Inf,285,275,7.492,2.856,9.242,25.185
6875,2.494,0.675,-33.613,3.125,9.54,5.014,37.238,4.672,3.162,-2.792,0,39,40,9.607,3.014,8.127,5.673,8.64,6.299,-3.237,26.977,0,275.14,Inf,285,275,6.985,2.85,8.991,25.201
6875.5,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39,40,9.707,3.132,8.42,5.355,8.791,6.033,-3.237,26.977,0,275.04,Inf,285,275,7.185,2.844,8.799,25.043
6876,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39,40,9.707,3.132,8.353,5.626,8.79,5.887,-3.237,26.977,0,275.04,Inf,285,275,7.15,2.844,8.866,24.915
6876.5,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39,40,9.707,3.132,8.515,5.574,8.748,6.196,-3.237,26.977,0,275.04,Inf,285,275,7.164,2.844,8.764,24.806
6877,2.84,0.732,-33.943,3.12,9.503,5.014,37.238,4.672,3.162,-2.792,0,39,40,9.707,3.132,8.239,5.931,8.795,6.03,-3.237,26.977,0,275.04,Inf,285,275,7.258,2.844,8.748,24.703
6877.5,2.84,0.732,-33.943,3.12,9.503,5.033,37.261,4.688,3.208,-2.792,0,38.97,39.935,9.707,3.132,8.249,5.598,8.786,5.787,-3.226,26.98,0,275.04,Inf,285,275,7.249,2.844,8.866,24.644
6878,2.84,0.732,-33.943,3.12,9.503,5.033,37.261,4.688,3.208,-2.792,0,39,39.9,9.707,3.132,8.541,5.329,8.85,5.457,-3.226,26.98,0,275.04,Inf,285,275,7.105,2.844,8.849,24.64
6878.5,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39,39.9,9.766,3.039,8.315,5.774,8.736,6.332,-3.226,26.98,0,275.14,Inf,285,275,7.044,2.844,8.755,24.595
6879,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39,39.9,9.766,3.039,8.449,5.69,8.762,6.064,-3.226,26.98,0,275.14,Inf,285,275,7.289,2.841,8.657,24.535
6879.5,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39,39.9,9.766,3.039,8.366,6.019,8.922,6.177,-3.226,26.98,0,275.34,Inf,285,275,7.241,2.839,8.802,24.483
6880,2.701,0.714,-33.626,3.173,9.52,5.033,37.261,4.688,3.208,-2.792,0,39,39.9,9.766,3.039,8.617,5.392,8.837,5.82,-3.226,26.98,0,275.34,Inf,285,275,7.371,2.837,8.699,24.425
6880.5,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,38.976,39.963,9.766,3.039,8.352,5.43,8.846,6.1,-3.224,26.976,0,275.34,Inf,285,275,7.167,2.835,8.572,24.417
6881,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.766,3.039,8.67,5.17,8.902,5.733,-3.224,26.976,0,275.34,Inf,285,275,7.182,2.832,8.627,24.398
6881.5,2.701,0.714,-33.626,3.173,9.52,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.766,3.039,8.461,5.656,8.831,5.94,-3.224,26.976,0,275.44,Inf,285,275,7.119,2.83,8.666,24.436
6882,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.41,3.155,8.118,5.794,8.728,5.788,-3.224,26.976,0,275.44,Inf,285,275,7.222,2.828,8.671,24.441
6882.5,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.41,3.155,8.106,5.538,8.757,5.638,-3.224,26.976,0,275.14,Inf,285,275,7.107,2.826,8.702,24.495
6883,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.41,3.155,8.451,5.304,8.795,5.396,-3.224,26.976,0,275.14,Inf,285,275,7.01,2.824,8.679,24.522
6883.5,2.712,0.644,-35.209,3.132,9.566,4.996,37.24,4.704,3.223,-2.799,0,39,40,9.41,3.155,8.373,5.266,8.618,5.626,-3.224,26.976,0,275.24,Inf,285,275,6.987,2.823,8.714,24.525
6884,2.712,0.644,-35.209,3.132,9.566,4.979,37.292,4.692,3.283,-2.779,0,38.998,39.976,9.41,3.155,8.157,6.201,8.725,6.378,-3.215,26.994,0,275.24,Inf,285,275,6.971,2.821,8.493,24.483
6884.5,2.712,0.644,-35.209,3.132,9.566,4.979,37.292,4.692,3.283,-2.779,0,39,40,9.41,3.155,8.282,5.843,8.788,5.916,-3.215,26.994,0,275.34,Inf,285,275,7.365,2.819,8.635,24.456
6885,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39,40,9.443,3.15,8.379,5.529,8.85,5.699,-3.215,26.994,0,275.34,Inf,285,275,7.207,2.817,8.633,24.423
6885.5,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39,40,9.443,3.15,8.482,5.34,8.748,5.673,-3.215,26.994,0,275.34,Inf,285,275,7.114,2.83,8.719,24.412
6886,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39,40,9.443,3.15,8.259,5.446,8.633,5.744,-3.215,26.994,0,275.34,Inf,285,275,7.061,2.842,8.655,24.394
6886.5,3.578,0.843,-35.209,3.108,9.525,4.979,37.292,4.692,3.283,-2.779,0,39,40,9.443,3.15,7.8,5.627,8.511,5.614,-3.215,26.994,0,275.34,Inf,285,275,7.02,2.854,8.571,24.395
6887,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39.014,40.063,9.443,3.15,8.303,5.526,8.71,5.996,-3.21,26.991,0,275.34,Inf,285,275,6.888,2.866,8.613,24.373
6887.5,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.443,3.15,8.162,5.682,8.736,5.802,-3.21,26.991,0,275.04,Inf,285,275,7.134,2.878,8.609,24.33
6888,3.578,0.843,-35.209,3.108,9.525,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.443,3.15,8.112,5.666,8.697,5.705,-3.21,26.991,0,275.04,Inf,285,275,7.095,2.889,8.61,24.304
6888.5,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.607,3.247,8.445,5.501,8.833,5.791,-3.21,26.991,0,275.34,Inf,285,275,7.045,2.9,8.602,24.26
6889,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.607,3.247,8.597,5.652,8.853,6.442,-3.21,26.991,0,275.34,Inf,285,275,7.143,2.911,8.666,24.206
6889.5,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.607,3.247,8.451,6.097,8.832,6.279,-3.21,26.991,0,275.34,Inf,285,275,7.386,2.922,8.574,24.227
6890,3.564,0.865,-35.209,3.084,9.546,5.014,37.295,4.694,3.304,-2.774,0,39,40.1,9.607,3.247,8.653,5.413,8.987,5.977,-3.21,26.991,0,275.34,Inf,285,275,7.415,2.932,8.56,24.247
6890.5,3.564,0.865,-35.209,3.084,9.546,5.032,37.234,4.703,3.29,-2.747,0,39.025,40.054,9.607,3.247,8.796,5.898,9.061,6.611,-3.213,27.001,0,275.34,Inf,285,275,7.258,2.943,8.68,24.269
6891,3.564,0.865,-35.209,3.084,9.546,5.032,37.234,4.703,3.29,-2.747,0,39,40.1,9.607,3.247,8.687,5.283,9.082,6.365,-3.213,27.001,0,275.34,Inf,285,275,7.591,2.953,8.509,24.27
6891.5,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39,40.1,9.779,3.045,8.598,5.143,8.991,5.98,-3.213,27.001,0,274.74,Inf,285,275,7.354,2.963,8.613,24.266
6892,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39,40.1,9.779,3.045,8.53,5.923,9.067,6.11,-3.213,27.001,0,274.74,Inf,285,275,7.178,2.962,8.497,24.252
6892.5,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39,40.1,9.779,3.045,8.43,5.4,9.05,6.045,-3.213,27.001,0,274.54,Inf,285,275,7.408,2.962,8.383,24.272
6893,2.932,0.773,-33.534,3.12,9.498,5.032,37.234,4.703,3.29,-2.747,0,39,40.1,9.779,3.045,8.921,5.262,9.179,5.739,-3.213,27.001,0,274.54,Inf,285,275,7.231,2.961,8.452,24.278
6893.5,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39.049,40.068,9.779,3.045,8.743,5.17,9.125,6.029,-3.183,27.012,0,275.04,Inf,285,275,7.275,2.961,8.332,24.276
6894,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.779,3.045,8.778,5.479,9.169,5.893,-3.183,27.012,0,275.04,Inf,285,275,7.267,2.961,8.368,24.268
6894.5,2.932,0.773,-33.534,3.12,9.498,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.779,3.045,8.77,4.954,9.114,5.533,-3.183,27.012,0,274.64,Inf,285,275,7.33,2.96,8.336,24.268
6895,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.691,3.056,8.748,4.818,9.101,5.756,-3.183,27.012,0,274.64,Inf,285,275,7.093,2.96,8.284,24.246
6895.5,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.691,3.056,8.697,4.953,9.009,5.573,-3.183,27.012,0,274.84,Inf,285,275,7.106,2.956,8.299,24.268
6896,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.691,3.056,8.532,4.51,8.914,4.965,-3.183,27.012,0,274.84,Inf,285,275,7.058,2.953,8.255,24.268
6896.5,2.747,0.734,-33.733,3.169,9.551,5.037,37.254,4.737,3.352,-2.768,0,39,40.1,9.691,3.056,8.343,4.842,8.914,5.804,-3.183,27.012,0,275.44,Inf,285,275,6.73,2.949,8.016,24.252
6897,2.747,0.734,-33.733,3.169,9.551,5.018,37.332,4.711,3.418,-2.768,0,39.055,40.088,9.691,3.056,8.566,5.363,9,5.724,-3.19,27.019,0,275.44,Inf,285,275,6.976,2.946,8.087,24.277
6897.5,2.747,0.734,-33.733,3.169,9.551,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.691,3.056,8.669,4.787,9.038,5.377,-3.19,27.019,0,275.14,Inf,285,275,7.164,2.943,8.049,24.266
6898,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.544,4.747,8.969,5.598,-3.19,27.019,0,275.14,Inf,285,275,6.968,2.939,7.984,24.282
6898.5,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.584,5.301,9.039,5.678,-3.19,27.019,0,274.64,Inf,285,275,6.964,2.937,7.936,24.261
6899,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.662,4.679,9.057,5.485,-3.19,27.019,0,274.64,Inf,285,275,7.151,2.934,7.904,24.235
6899.5,2.767,0.759,-33.722,3.152,9.461,5.018,37.332,4.711,3.418,-2.768,0,39.1,40.1,9.685,3.158,8.741,5.172,9.109,5.829,-3.19,27.019,0,275.14,Inf,285,275,6.971,2.931,7.824,24.21
6900,2.767,0.759,-33.722,3.152,9.461,5.045,37.292,4.72,3.414,-2.762,0,39.075,40.101,9.685,3.158,8.769,4.86,9.132,5.685,-3.185,27.024,0,275.14,Inf,285,275,7.213,2.928,7.966,24.188
6900.5,2.767,0.759,-33.722,3.152,9.461,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.685,3.158,8.851,4.954,9.149,5.996,-3.185,27.024,0,274.94,Inf,285,275,7.111,2.926,7.977,24.225
6901,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.788,5.238,9.164,5.697,-3.185,27.024,0,274.94,Inf,285,275,7.238,2.923,7.908,24.247
6901.5,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.953,4.793,9.246,5.816,-3.185,27.024,0,274.84,Inf,285,275,7.222,2.93,7.938,24.255
6902,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.877,5.122,9.24,5.664,-3.185,27.024,0,274.84,Inf,285,275,7.202,2.937,7.893,24.297
6902.5,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.829,4.688,9.231,5.311,-3.185,27.024,0,274.34,Inf,285,275,7.226,2.944,7.937,24.297
6903,3.354,0.798,-35.209,3.111,9.617,5.045,37.292,4.72,3.414,-2.762,0,39.1,40.1,9.414,3.115,8.827,4.797,9.192,5.601,-3.185,27.024,0,274.34,Inf,285,275,7.015,2.951,7.785,24.303
6903.5,3.354,0.798,-35.209,3.111,9.617,5.012,37.285,4.708,3.44,-2.756,0,39.076,40.099,9.414,3.115,8.995,4.635,9.226,5.49,-3.192,27.018,0,274.74,Inf,285,275,7.104,2.957,7.836,24.315
6904,3.354,0.798,-35.209,3.111,9.617,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.414,3.115,8.786,5.162,9.188,6.123,-3.192,27.018,0,274.74,Inf,285,275,7.087,2.964,7.75,24.363
6904.5,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.906,4.402,9.223,5.395,-3.192,27.018,0,274.64,Inf,285,275,7.315,2.97,7.617,24.396
6905,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.981,4.434,9.225,5.693,-3.192,27.018,0,274.64,Inf,285,275,6.982,2.967,7.754,24.47
6905.5,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.841,4.917,9.259,5.666,-3.192,27.018,0,274.84,Inf,285,275,7.084,2.964,7.657,24.435
6906,2.781,0.676,-35.209,3.16,9.53,5.012,37.285,4.708,3.44,-2.756,0,39.1,40.1,9.626,3.224,8.798,4.38,9.235,5.275,-3.192,27.018,0,274.84,Inf,285,275,7.171,2.961,7.691,24.392
6906.5,2.781,0.676,-35.209,3.16,9.53,5.005,37.296,4.704,3.475,-2.752,0,39.101,40.097,9.626,3.224,8.918,4.478,9.218,5.806,-3.191,27.025,0,274.44,Inf,285,275,6.922,2.958,7.637,24.398
6907,2.781,0.676,-35.209,3.16,9.53,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.626,3.224,8.895,4.857,9.235,5.643,-3.191,27.025,0,274.44,Inf,285,275,7.105,2.955,7.566,24.445
6907.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,8.892,4.565,9.257,5.826,-3.191,27.025,0,274.14,Inf,285,275,7.158,2.952,7.612,24.515
6908,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.093,5.03,9.33,6.199,-3.191,27.025,0,274.14,Inf,285,275,7.135,2.952,7.676,24.504
6908.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.05,4.353,9.343,5.466,-3.191,27.025,0,274.04,Inf,285,275,7.413,2.952,7.675,24.56
6909,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,9.046,4.083,9.31,5.349,-3.191,27.025,0,274.04,Inf,285,275,7.053,2.952,7.626,24.591
6909.5,2.937,0.76,-34.038,3.135,9.459,5.005,37.296,4.704,3.475,-2.752,0,39.1,40.1,9.711,3.175,8.849,4.434,9.246,5.608,-3.191,27.025,0,274.34,Inf,285,275,6.947,2.951,7.424,24.597
6910,2.937,0.76,-34.038,3.135,9.459,4.971,37.29,4.698,3.502,-2.745,0,39.104,40.162,9.711,3.175,8.975,3.916,9.257,5.236,-3.169,27.035,0,274.34,Inf,285,275,7.034,2.951,7.431,24.622
6910.5,2.937,0.76,-34.038,3.135,9.459,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.711,3.175,8.95,4.864,9.296,6.038,-3.169,27.035,0,274.04,Inf,285,275,6.846,2.951,7.293,24.587
6911,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.947,4.748,9.28,5.59,-3.169,27.035,0,274.04,Inf,285,275,7.287,2.951,7.441,24.707
6911.5,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.981,3.895,9.289,5.411,-3.169,27.035,0,273.64,Inf,286,275,7.141,2.95,7.342,24.749
6912,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,8.906,4.646,9.275,5.863,-3.169,27.035,0,273.64,Inf,286,275,6.894,2.95,7.444,24.781
6912.5,2.922,0.685,-35.209,3.076,9.53,4.971,37.29,4.698,3.502,-2.745,0,39.1,40.2,9.557,3.282,9.058,4.611,9.308,5.978,-3.169,27.035,0,274.04,Inf,286,275,7.173,2.949,7.374,24.798
6913,2.922,0.685,-35.209,3.076,9.53,4.998,37.303,4.702,3.532,-2.716,0,39.127,40.188,9.557,3.282,9.028,4.681,9.356,5.732,-3.154,27.049,0,274.04,Inf,286,275,7.239,2.949,7.391,24.79
6913.5,2.922,0.685,-35.209,3.076,9.53,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.557,3.282,9.09,4.282,9.375,5.958,-3.154,27.049,0,274.14,Inf,286,275,7.199,2.948,7.498,24.802
6914,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.081,5.053,9.376,5.887,-3.154,27.049,0,274.14,Inf,286,275,7.176,2.948,7.498,24.801
6914.5,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.074,4.513,9.398,5.61,-3.154,27.049,0,274.44,Inf,286,275,7.349,2.953,7.479,24.726
6915,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,9.097,4.194,9.393,5.519,-3.154,27.049,0,274.44,Inf,286,275,7.149,2.959,7.321,24.746
6915.5,3.28,0.848,-34.144,3.138,9.507,4.998,37.303,4.702,3.532,-2.716,0,39.1,40.2,9.656,3.185,8.953,3.964,9.323,5.43,-3.154,27.049,0,275.84,Inf,286,275,7.051,2.964,7.324,24.75
6916,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.138,40.27,9.656,3.185,9.043,4.942,9.345,6.111,-3.15,27.057,0,275.84,Inf,286,275,6.917,2.969,7.231,24.787
6916.5,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.656,3.185,9.02,4.242,9.359,5.485,-3.15,27.057,0,275.54,Inf,286,275,7.36,2.974,7.349,24.761
6917,3.28,0.848,-34.144,3.138,9.507,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.656,3.185,9.018,3.835,9.318,5.464,-3.15,27.057,0,275.54,Inf,286,275,7.026,2.979,7.356,24.662
6917.5,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,8.924,4.616,9.288,6.04,-3.15,27.057,0,275.44,Inf,286,275,6.909,2.984,7.3,24.621
6918,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,8.998,5,9.352,6.045,-3.15,27.057,0,275.44,Inf,286,275,7.217,2.988,7.447,24.617
6918.5,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,9,4.54,9.306,5.534,-3.15,27.057,0,275.24,Inf,286,275,7.349,2.991,7.366,24.75
6919,3.203,0.778,-35.209,3.113,9.535,5.003,37.321,4.692,3.575,-2.722,0,39.1,40.3,9.585,3.319,9.006,4.337,9.344,5.528,-3.15,27.057,0,275.24,Inf,286,275,7.095,2.995,7.394,24.7
6919.5,3.203,0.778,-35.209,3.113,9.535,4.948,37.295,4.695,3.593,-2.724,0,39.144,40.193,9.585,3.319,9.096,3.831,9.339,5.324,-3.145,27.058,0,275.74,Inf,286,275,7.054,2.998,7.382,24.671
6920,3.203,0.778,-35.209,3.113,9.535,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.585,3.319,8.922,4.229,9.297,5.858,-3.145,27.058,0,275.74,Inf,286,275,6.898,3.002,7.276,24.699
6920.5,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.034,4.734,9.341,5.815,-3.145,27.058,0,275.44,Inf,286,275,7.077,3.005,7.262,24.712
6921,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.019,4.176,9.346,5.401,-3.145,27.058,0,275.44,Inf,286,275,7.231,3.003,7.341,24.861
6921.5,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,9.004,4.108,9.329,5.761,-3.145,27.058,0,275.44,Inf,286,275,6.985,3.001,7.35,24.916
6922,2.897,0.68,-35.209,3.169,9.58,4.948,37.295,4.695,3.593,-2.724,0,39.1,40.2,9.495,3.128,8.985,4.588,9.297,5.618,-3.145,27.058,0,275.44,Inf,286,275,7.051,3,7.235,24.957
6922.5,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.148,40.14,9.495,3.128,8.935,3.935,9.298,5.311,-3.151,27.058,0,275.04,Inf,286,275,7.122,2.998,7.299,25.027
6923,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.495,3.128,8.975,4.505,9.325,5.837,-3.151,27.058,0,275.04,Inf,286,275,6.87,2.996,7.29,25.141
6923.5,2.897,0.68,-35.209,3.169,9.58,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.495,3.128,9.046,4.708,9.375,6.005,-3.151,27.058,0,275.44,Inf,286,275,7.161,2.995,7.31,25.276
6924,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.163,4.633,9.428,6.035,-3.151,27.058,0,275.44,Inf,286,275,7.283,2.993,7.352,25.277
6924.5,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.104,4.762,9.426,5.737,-3.151,27.058,0,275.04,Inf,286,275,7.315,2.998,7.334,25.24
6925,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.121,3.983,9.392,5.332,-3.151,27.058,0,275.04,Inf,286,275,7.257,3.003,7.336,25.243
6925.5,3.284,0.84,-34.747,3.133,9.495,4.97,37.313,4.69,3.635,-2.725,0,39.1,40.1,9.605,3.224,9.056,3.806,9.356,5.637,-3.151,27.058,0,275.54,Inf,286,275,6.957,3.007,7.226,25.253
6926,3.284,0.84,-34.747,3.133,9.495,4.935,37.302,4.685,3.653,-2.725,0,39.148,40.212,9.605,3.224,9.044,4.184,9.344,5.866,-3.157,27.047,0,275.54,Inf,286,275,6.964,3.012,7.251,25.235
6926.5,3.284,0.84,-34.747,3.133,9.495,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.605,3.224,9.03,3.992,9.359,5.739,-3.157,27.047,0,275.54,Inf,286,275,7.11,3.016,7.351,25.212
6927,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.035,4.947,9.384,5.973,-3.157,27.047,0,275.54,Inf,286,275,7.03,3.021,7.2,25.185
6927.5,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.113,4.075,9.408,5.908,-3.157,27.047,0,275.74,Inf,286,275,7.335,3.02,7.252,25.162
6928,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,9.127,4.634,9.396,5.828,-3.157,27.047,0,275.74,Inf,286,275,7.126,3.019,7.296,25.156
6928.5,2.962,0.769,-33.887,3.128,9.385,4.935,37.302,4.685,3.653,-2.725,0,39.1,40.2,9.741,3.129,8.972,4.613,9.337,5.597,-3.157,27.047,0,275.74,Inf,286,275,7.246,3.018,7.318,25.125
6929,2.962,0.769,-33.887,3.128,9.385,4.955,37.303,4.685,3.686,-2.726,0,39.15,40.199,9.741,3.129,8.977,4.319,9.339,5.701,-3.165,27.044,0,275.74,Inf,286,275,7.129,3.017,7.305,25.009
6929.5,2.962,0.769,-33.887,3.128,9.385,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.741,3.129,9.089,3.759,9.361,5.634,-3.165,27.044,0,276.14,Inf,285,275,7.084,3.016,7.3,24.991
6930,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.894,4.429,9.297,5.485,-3.165,27.044,0,276.14,Inf,285,275,6.961,3.015,7.202,24.972
6930.5,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.873,4.126,9.255,5.237,-3.165,27.044,0,276.94,Inf,284,275,7.026,3.015,7.2,24.883
6931,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.931,3.816,9.252,5.331,-3.165,27.044,0,276.94,Inf,284,275,6.873,3.016,7.208,24.853
6931.5,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,8.87,3.943,9.248,5.494,-3.165,27.044,0,275.74,Inf,284,275,6.833,3.016,7.103,24.855
6932,3.034,0.698,-35.209,3.102,9.543,4.955,37.303,4.685,3.686,-2.726,0,39.2,40.2,9.572,3.053,9.001,3.738,9.279,5.522,-3.165,27.044,0,275.74,Inf,284,275,6.889,3.016,7.155,24.894
6932.5,3.034,0.698,-35.209,3.102,9.543,4.987,37.323,4.673,3.715,-2.737,0,39.159,40.151,9.572,3.053,8.957,5.061,9.309,6.129,-3.17,27.039,0,275.54,Inf,284,275,6.885,3.017,7.175,24.884
6933,3.034,0.698,-35.209,3.102,9.543,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.572,3.053,8.983,4.545,9.349,5.645,-3.17,27.039,0,275.54,Inf,284,275,7.364,3.017,7.228,24.754
6933.5,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.025,4.189,9.349,5.776,-3.17,27.039,0,275.34,Inf,284,275,7.131,3.017,7.095,24.679
6934,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.107,5.074,9.441,6.886,-3.17,27.039,0,275.34,Inf,284,275,7.085,3.022,7.1,24.646
6934.5,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.325,4.853,9.534,6.374,-3.17,27.039,0,274.34,Inf,284,275,7.627,3.028,7.233,24.722
6935,3.338,0.772,-35.209,3.167,9.546,4.987,37.323,4.673,3.715,-2.737,0,39.2,40.2,9.507,3.175,9.296,4.149,9.547,5.686,-3.17,27.039,0,274.34,Inf,284,275,7.522,3.033,7.206,24.778
6935.5,3.338,0.772,-35.209,3.167,9.546,4.984,37.259,4.669,3.698,-2.75,0,39.142,40.151,9.507,3.175,9.115,3.74,9.472,5.73,-3.178,27.037,0,274.34,Inf,284,275,7.169,3.038,7.234,24.833
6936,3.338,0.772,-35.209,3.167,9.546,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.507,3.175,9.144,4.815,9.471,5.966,-3.178,27.037,0,274.34,Inf,284,275,7.014,3.043,7.161,24.939
6936.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,9.249,3.984,9.502,6.066,-3.178,27.037,0,274.84,Inf,284,275,7.349,3.047,7.156,24.969
6937,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,9.28,4.657,9.523,6.002,-3.178,27.037,0,274.84,Inf,284,275,7.2,3.048,7.153,24.989
6937.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.866,3.876,9.348,5.293,-3.178,27.037,0,274.84,Inf,284,275,7.366,3.049,7.07,24.959
6938,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.956,3.527,9.33,5.461,-3.178,27.037,0,274.84,Inf,284,275,6.846,3.049,7.002,24.889
6938.5,3.09,0.757,-34.736,3.148,9.483,4.984,37.259,4.669,3.698,-2.75,0,39.1,40.2,9.621,3.173,8.985,3.498,9.322,5.624,-3.178,27.037,0,274.64,Inf,284,275,6.819,3.05,7.026,24.848
6939,3.09,0.757,-34.736,3.148,9.483,5.006,37.354,4.673,3.791,-2.742,0,39.153,40.207,9.621,3.173,8.979,4.351,9.331,5.588,-3.167,27.043,0,274.64,Inf,284,275,6.857,3.051,7.019,24.827
6939.5,3.09,0.757,-34.736,3.148,9.483,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.621,3.173,8.932,3.99,9.307,5.337,-3.167,27.043,0,274.94,Inf,284,275,7.062,3.051,7.022,24.77
6940,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.955,3.674,9.287,5.214,-3.167,27.043,0,274.94,Inf,284,275,6.891,3.052,7.018,24.705
6940.5,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.874,4.196,9.257,5.972,-3.167,27.043,0,275.14,Inf,284,275,6.782,3.038,6.97,24.68
6941,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,8.98,4.11,9.315,5.506,-3.167,27.043,0,275.14,Inf,284,275,7.074,3.025,7.003,24.692
6941.5,2.215,0.633,-34.042,3.26,9.459,5.006,37.354,4.673,3.791,-2.742,0,39.2,40.2,9.615,3.187,9.016,3.681,9.305,5.433,-3.167,27.043,0,274.34,Inf,284,275,6.978,3.012,7.056,24.692
6942,2.215,0.633,-34.042,3.26,9.459,4.972,37.321,4.669,3.792,-2.747,0,39.145,40.115,9.615,3.187,8.94,3.993,9.312,5.955,-3.171,27.039,0,274.34,Inf,284,275,6.859,2.999,7.011,24.696
6942.5,2.215,0.633,-34.042,3.26,9.459,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.615,3.187,8.993,4.444,9.337,5.711,-3.171,27.039,0,275.74,Inf,284,275,7.05,2.986,7.098,24.648
6943,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,8.972,3.851,9.315,5.404,-3.171,27.039,0,275.74,Inf,284,275,7.121,2.973,7.061,24.613
6943.5,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.002,3.765,9.333,5.852,-3.171,27.039,0,274.84,Inf,284,275,6.885,2.977,6.968,24.486
6944,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.009,4.471,9.345,5.874,-3.171,27.039,0,274.84,Inf,284,275,6.988,2.981,7.007,24.487
6944.5,3.23,0.747,-35.209,3.178,9.553,4.972,37.321,4.669,3.792,-2.747,0,39.1,40.1,9.477,3.155,9.044,3.712,9.35,5.419,-3.171,27.039,0,274.54,Inf,284,275,7.175,2.985,7.033,24.41
6945,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.129,40.153,9.477,3.155,9.004,3.733,9.342,5.477,-3.184,27.029,0,274.54,Inf,284,275,6.881,2.989,7.012,24.344
6945.5,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.477,3.155,8.907,3.675,9.277,5.443,-3.184,27.029,0,274.44,Inf,284,275,6.889,2.993,6.84,24.32
6946,3.23,0.747,-35.209,3.178,9.553,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.477,3.155,8.904,3.731,9.281,5.218,-3.184,27.029,0,274.44,Inf,284,275,6.826,2.997,6.891,24.304
6946.5,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.878,3.684,9.241,5.655,-3.184,27.029,0,275.04,Inf,284,275,6.784,3.001,6.901,24.261
6947,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.901,4.366,9.249,5.676,-3.184,27.029,0,275.04,Inf,284,275,6.864,2.989,6.828,24.328
6947.5,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.897,3.685,9.26,5.31,-3.184,27.029,0,274.64,Inf,284,275,7.048,2.978,6.847,24.35
6948,2.288,0.603,-34.69,3.183,9.414,4.924,37.301,4.649,3.807,-2.755,0,39.1,40.2,9.53,3.096,8.866,4.343,9.257,5.551,-3.184,27.029,0,274.64,Inf,284,275,6.788,2.967,6.82,24.321
6948.5,2.288,0.603,-34.69,3.183,9.414,4.97,37.315,4.649,3.837,-2.747,0,39.126,40.15,9.53,3.096,8.947,3.568,9.251,5.394,-3.177,27.038,0,274.64,Inf,284,275,7.004,2.955,6.895,24.291
6949,2.288,0.603,-34.69,3.183,9.414,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,9.53,3.096,8.88,4.04,9.242,5.711,-3.177,27.038,0,274.64,Inf,284,275,6.79,2.945,6.866,24.321
6949.5,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.905,3.731,9.253,5.554,-3.177,27.038,0,274.74,Inf,284,275,6.968,2.934,6.847,24.374
6950,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.885,4.508,9.276,5.805,-3.177,27.038,0,274.74,Inf,284,275,6.861,2.933,6.954,24.367
6950.5,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,8.939,4.037,9.272,5.496,-3.177,27.038,0,275.14,Inf,284,275,7.118,2.931,6.948,24.38
6951,2.861,0.744,-34.715,3.185,9.441,4.97,37.315,4.649,3.837,-2.747,0,39.1,40.2,10.024,3.179,9.002,3.643,9.298,5.28,-3.177,27.038,0,275.14,Inf,284,275,6.936,2.93,6.878,24.54
6951.5,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.119,40.031,10.024,3.179,8.978,4.314,9.275,5.784,-3.174,27.039,0,274.64,Inf,284,275,6.806,2.929,6.864,24.572
6952,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,10.024,3.179,8.988,4.179,9.318,5.629,-3.174,27.039,0,274.64,Inf,284,275,7.088,2.928,7.003,24.567
6952.5,2.861,0.744,-34.715,3.185,9.441,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,10.024,3.179,9.004,3.541,9.306,5.563,-3.174,27.039,0,274.74,Inf,284,275,7.028,2.927,6.838,24.644
6953,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,9.345,3.183,8.961,3.923,9.299,5.693,-3.174,27.039,0,274.74,Inf,284,275,6.854,2.926,6.781,24.638
6953.5,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,9.345,3.183,8.928,3.925,9.312,5.665,-3.174,27.039,0,274.34,Inf,284,275,6.969,2.93,6.945,24.698
6954,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,9.345,3.183,9.019,3.837,9.304,5.817,-3.174,27.039,0,274.34,Inf,284,275,6.958,2.934,6.892,24.624
6954.5,3.19,0.757,-35.209,3.129,9.568,4.958,37.295,4.645,3.858,-2.727,0,39.1,40,9.345,3.183,8.978,4.409,9.315,5.71,-3.174,27.039,0,274.24,Inf,284,275,6.994,2.939,6.957,24.572
6955,3.19,0.757,-35.209,3.129,9.568,4.95,37.287,4.625,3.887,-2.757,0,39.109,40.098,9.345,3.183,8.943,3.826,9.304,5.348,-3.193,27.031,0,274.24,Inf,284,275,7.103,2.943,6.956,24.545
6955.5,3.19,0.757,-35.209,3.129,9.568,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.345,3.183,8.922,3.804,9.248,5.355,-3.193,27.031,0,274.74,Inf,284,275,6.855,2.947,6.819,24.54
6956,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.859,3.905,9.239,5.409,-3.193,27.031,0,274.74,Inf,284,275,6.833,2.951,6.864,24.516
6956.5,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.917,3.666,9.256,5.745,-3.193,27.031,0,274.74,Inf,284,275,6.853,2.948,6.88,24.484
6957,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.941,3.977,9.245,5.765,-3.193,27.031,0,274.74,Inf,284,275,6.896,2.946,6.873,24.468
6957.5,2.791,0.69,-34.854,3.186,9.552,4.95,37.287,4.625,3.887,-2.757,0,39.1,40.1,9.533,3.041,8.934,4.336,9.307,5.706,-3.193,27.031,0,274.94,Inf,284,275,6.982,2.943,6.817,24.456
6958,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.102,39.99,9.533,3.041,8.992,3.474,9.304,5.571,-3.171,27.042,0,274.94,Inf,284,275,7.071,2.941,6.814,24.44
6958.5,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.533,3.041,8.993,4.394,9.332,5.815,-3.171,27.042,0,274.54,Inf,284,275,6.835,2.938,6.925,24.448
6959,2.791,0.69,-34.854,3.186,9.552,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.533,3.041,8.978,3.501,9.269,5.692,-3.171,27.042,0,274.54,Inf,284,275,7.134,2.936,6.804,24.472
6959.5,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.587,3.061,8.915,4.189,9.278,5.568,-3.171,27.042,0,274.64,Inf,284,275,6.86,2.933,6.79,24.461
6960,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.587,3.061,8.901,3.819,9.269,5.402,-3.171,27.042,0,274.64,Inf,284,275,6.987,2.928,6.9,24.474
6960.5,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.587,3.061,8.911,3.409,9.251,5.529,-3.171,27.042,0,274.84,Inf,284,275,6.848,2.923,6.84,24.527
