t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6961,2.628,0.68,-34.194,3.2,9.539,4.952,37.288,4.638,3.924,-2.746,0,39.1,40,9.587,3.061,8.893,4.109,9.223,5.417,-3.171,27.042,0,274.84,Inf,284,275,6.775,2.919,6.782,24.542
6961.5,2.628,0.68,-34.194,3.2,9.539,4.957,37.3,4.638,3.964,-2.756,0,39.085,40.006,9.587,3.061,8.791,3.771,9.172,5.166,-3.184,27.03,0,275.04,Inf,284,275,6.91,2.914,6.788,24.594
6962,2.628,0.68,-34.194,3.2,9.539,4.957,37.3,4.638,3.964,-2.756,0,39.1,40,9.587,3.061,8.745,3.482,9.137,5.029,-3.184,27.03,0,275.04,Inf,284,275,6.725,2.909,6.787,24.604
6962.5,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40,9.661,3.173,8.747,4.139,9.113,5.36,-3.184,27.03,0,275.04,Inf,284,275,6.598,2.904,6.743,24.57
6963,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40,9.661,3.173,8.702,3.932,9.119,5.2,-3.184,27.03,0,275.04,Inf,284,275,6.84,2.901,6.761,24.411
6963.5,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40,9.661,3.173,8.749,3.412,9.083,5.215,-3.184,27.03,0,274.74,Inf,284,275,6.738,2.897,6.665,24.338
6964,2.672,0.731,-33.639,3.18,9.501,4.957,37.3,4.638,3.964,-2.756,0,39.1,40,9.661,3.173,8.75,3.869,9.113,5.693,-3.184,27.03,0,274.74,Inf,284,275,6.615,2.893,6.624,24.328
6964.5,2.672,0.731,-33.639,3.18,9.501,4.958,37.323,4.629,3.992,-2.758,0,39.076,39.964,9.661,3.173,8.787,4.425,9.142,5.754,-3.184,27.037,0,275.04,Inf,284,275,6.856,2.89,6.694,24.281
6965,2.672,0.731,-33.639,3.18,9.501,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.661,3.173,8.825,3.72,9.179,5.427,-3.184,27.037,0,275.04,Inf,284,275,7.027,2.886,6.727,24.365
6965.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.592,3.099,8.86,3.352,9.156,5.417,-3.184,27.037,0,274.94,Inf,284,275,6.788,2.883,6.685,24.465
6966,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.592,3.099,8.759,4.639,9.153,5.767,-3.184,27.037,0,274.94,Inf,284,275,6.696,2.877,6.664,24.514
6966.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.592,3.099,8.742,4.145,9.126,5.506,-3.184,27.037,0,275.04,Inf,284,275,7.079,2.871,6.692,24.57
6967,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.592,3.099,8.818,3.59,9.166,5.276,-3.184,27.037,0,275.04,Inf,284,275,6.88,2.866,6.685,24.592
6967.5,2.541,0.69,-33.661,3.177,9.468,4.958,37.323,4.629,3.992,-2.758,0,39.1,40,9.592,3.099,8.779,3.771,9.159,5.577,-3.184,27.037,0,274.84,Inf,284,275,6.713,2.861,6.639,24.596
6968,2.541,0.69,-33.661,3.177,9.468,4.937,37.298,4.631,4.009,-2.753,0,39.059,39.848,9.592,3.099,8.87,3.914,9.193,5.644,-3.185,27.022,0,274.84,Inf,284,275,6.822,2.855,6.762,24.577
6968.5,2.541,0.69,-33.661,3.177,9.468,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.592,3.099,8.924,4.437,9.235,6.173,-3.185,27.022,0,274.34,Inf,284,275,6.905,2.85,6.759,24.588
6969,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.976,4.196,9.261,5.691,-3.185,27.022,0,274.34,Inf,284,275,7.192,2.845,6.818,24.581
6969.5,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.953,4,9.256,5.824,-3.185,27.022,0,274.94,Inf,284,275,7.031,2.852,6.807,24.527
6970,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.929,4.477,9.274,5.67,-3.185,27.022,0,274.94,Inf,284,275,7.008,2.86,6.865,24.579
6970.5,3.285,0.776,-35.209,3.151,9.573,4.937,37.298,4.631,4.009,-2.753,0,39.1,39.8,9.569,2.992,8.957,3.542,9.25,5.383,-3.185,27.022,0,274.84,Inf,284,275,7.088,2.867,6.817,24.612
6971,3.285,0.776,-35.209,3.151,9.573,4.952,37.26,4.631,4.017,-2.769,0,39.037,39.908,9.569,2.992,8.921,3.16,9.235,5.318,-3.194,27.01,0,274.84,Inf,284,275,6.783,2.873,6.762,24.639
6971.5,3.285,0.776,-35.209,3.151,9.573,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.569,2.992,8.85,3.128,9.185,5.003,-3.194,27.01,0,274.94,Inf,284,275,6.659,2.88,6.719,24.68
6972,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.395,3.161,8.765,3.738,9.153,5.753,-3.194,27.01,0,274.94,Inf,284,275,6.542,2.887,6.755,24.803
6972.5,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.395,3.161,8.881,3.307,9.183,5.497,-3.194,27.01,0,274.34,Inf,284,275,6.852,2.894,6.7,24.801
6973,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.395,3.161,8.811,4.404,9.209,5.656,-3.194,27.01,0,274.34,Inf,284,275,6.717,2.902,6.643,24.774
6973.5,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.395,3.161,8.875,3.957,9.223,5.648,-3.194,27.01,0,274.94,Inf,284,275,7.02,2.909,6.707,24.732
6974,3.344,0.785,-35.209,3.146,9.581,4.952,37.26,4.631,4.017,-2.769,0,39,39.9,9.395,3.161,8.885,3.759,9.228,5.871,-3.194,27.01,0,274.94,Inf,284,275,6.926,2.916,6.82,24.724
6974.5,3.344,0.785,-35.209,3.146,9.581,4.981,37.269,4.621,4.054,-2.761,0,39.023,39.832,9.395,3.161,8.975,3.196,9.23,5.25,-3.197,27.009,0,274.44,Inf,284,275,6.936,2.923,6.739,24.726
6975,3.344,0.785,-35.209,3.146,9.581,4.981,37.269,4.621,4.054,-2.761,0,39,39.8,9.395,3.161,8.853,3.906,9.21,5.432,-3.197,27.009,0,274.44,Inf,284,275,6.663,2.93,6.659,24.764
6975.5,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39,39.8,9.61,3.216,8.688,3.764,9.12,5.099,-3.197,27.009,0,274.64,Inf,284,275,6.85,2.937,6.713,24.948
6976,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39,39.8,9.61,3.216,8.707,3.411,9.105,4.941,-3.197,27.009,0,274.64,Inf,284,275,6.668,2.939,6.703,25.005
6976.5,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39,39.8,9.61,3.216,8.594,3.415,9.048,5.424,-3.197,27.009,0,274.24,Inf,284,275,6.541,2.942,6.586,25.016
6977,3.107,0.779,-35.188,3.151,9.442,4.981,37.269,4.621,4.054,-2.761,0,39,39.8,9.61,3.216,8.509,4.037,9.004,5.273,-3.197,27.009,0,274.24,Inf,284,275,6.62,2.945,6.637,25
6977.5,3.107,0.779,-35.188,3.151,9.442,4.997,37.307,4.657,4.109,-2.77,0,39.016,39.807,9.61,3.216,8.688,3.822,9.059,5.341,-3.187,27.021,0,274.14,Inf,284,275,6.706,2.948,6.71,24.984
6978,3.107,0.779,-35.188,3.151,9.442,4.997,37.307,4.657,4.109,-2.77,0,39,39.8,9.61,3.216,8.646,3.624,9.064,5.056,-3.187,27.021,0,274.14,Inf,284,275,6.728,2.95,6.677,25.008
6978.5,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39,39.8,9.62,3.305,8.71,3.352,9.046,5.087,-3.187,27.021,0,274.04,Inf,284,275,6.597,2.953,6.701,24.987
6979,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39,39.8,9.62,3.305,8.718,3.663,9.067,5.563,-3.187,27.021,0,274.04,Inf,284,275,6.549,2.955,6.635,24.978
6979.5,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39,39.8,9.62,3.305,8.698,4.167,9.067,5.41,-3.187,27.021,0,274.34,Inf,284,275,6.753,2.956,6.756,24.947
6980,3.059,0.77,-34.911,3.141,9.552,4.997,37.307,4.657,4.109,-2.77,0,39,39.8,9.62,3.305,8.608,3.531,9.035,5.031,-3.187,27.021,0,274.34,Inf,284,275,6.835,2.958,6.664,24.906
6980.5,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39,39.771,9.62,3.305,8.359,3.12,8.873,4.905,-3.202,27.014,0,274.84,Inf,284,275,6.551,2.96,6.659,24.877
6981,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.62,3.305,8.523,4.021,8.91,5.535,-3.202,27.014,0,274.84,Inf,284,275,6.315,2.961,6.568,24.856
6981.5,3.059,0.77,-34.911,3.141,9.552,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.62,3.305,8.559,4.163,8.94,5.283,-3.202,27.014,0,274.64,Inf,284,275,6.747,2.963,6.63,24.85
6982,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.773,3.125,8.597,3.289,8.985,4.947,-3.202,27.014,0,274.64,Inf,284,275,6.736,2.964,6.611,24.826
6982.5,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.773,3.125,8.591,2.928,8.924,4.811,-3.202,27.014,0,274.84,Inf,284,275,6.454,2.964,6.551,24.809
6983,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.773,3.125,8.545,3.247,8.907,5.142,-3.202,27.014,0,274.84,Inf,284,275,6.314,2.964,6.42,24.753
6983.5,2.958,0.788,-33.169,3.216,9.482,4.988,37.293,4.617,4.117,-2.767,0,39,39.8,9.773,3.125,8.482,3.392,8.923,5.248,-3.202,27.014,0,275.04,Inf,284,275,6.46,2.964,6.437,24.719
6984,2.958,0.788,-33.169,3.216,9.482,5.02,37.306,4.653,4.148,-2.775,0,38.987,39.765,9.773,3.125,8.653,3.659,8.982,5.654,-3.19,27.02,0,275.04,Inf,284,275,6.511,2.964,6.469,24.712
6984.5,2.958,0.788,-33.169,3.216,9.482,5.02,37.306,4.653,4.148,-2.775,0,39,39.8,9.773,3.125,8.646,4.031,9.01,5.388,-3.19,27.02,0,275.24,Inf,284,275,6.737,2.964,6.561,24.704
6985,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39,39.8,9.774,3.217,8.616,3.63,8.988,5.018,-3.19,27.02,0,275.24,Inf,284,275,6.769,2.964,6.539,24.698
6985.5,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39,39.8,9.774,3.217,8.609,3.136,8.956,4.787,-3.19,27.02,0,274.74,Inf,284,275,6.563,2.963,6.501,24.687
6986,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39,39.8,9.774,3.217,8.214,3.247,8.815,4.818,-3.19,27.02,0,274.74,Inf,284,275,6.372,2.962,6.47,24.659
6986.5,2.909,0.752,-33.996,3.231,9.424,5.02,37.306,4.653,4.148,-2.775,0,39,39.8,9.774,3.217,8.479,2.982,8.85,5.035,-3.19,27.02,0,275.24,Inf,284,275,6.274,2.961,6.415,24.585
6987,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,38.971,39.71,9.774,3.217,8.44,3.779,8.851,5.115,-3.21,27.015,0,275.24,Inf,284,275,6.336,2.96,6.498,24.543
6987.5,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.774,3.217,8.384,3.089,8.727,4.799,-3.21,27.015,0,275.44,Inf,284,275,6.546,2.96,6.513,24.507
6988,2.909,0.752,-33.996,3.231,9.424,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.774,3.217,8.225,3.762,8.709,4.875,-3.21,27.015,0,275.44,Inf,284,275,6.25,2.959,6.379,24.491
6988.5,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.561,3.118,8.293,3.12,8.714,4.654,-3.21,27.015,0,275.64,Inf,284,275,6.393,2.958,6.405,24.469
6989,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.561,3.118,8.333,3.04,8.718,4.975,-3.21,27.015,0,275.64,Inf,284,275,6.195,2.95,6.434,24.435
6989.5,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.561,3.118,8.389,4.115,8.764,5.273,-3.21,27.015,0,275.14,Inf,284,275,6.267,2.941,6.414,24.364
6990,2.452,0.654,-34.331,3.226,9.549,4.978,37.296,4.635,4.165,-2.769,0,39,39.7,9.561,3.118,8.421,3.145,8.783,4.683,-3.21,27.015,0,275.14,Inf,284,275,6.635,2.933,6.392,24.361
6990.5,2.452,0.654,-34.331,3.226,9.549,4.968,37.281,4.648,4.169,-2.787,0,38.961,39.691,9.561,3.118,8.376,3.387,8.767,5.243,-3.2,27.008,0,274.84,Inf,284,275,6.258,2.926,6.419,24.355
6991,2.452,0.654,-34.331,3.226,9.549,4.968,37.281,4.648,4.169,-2.787,0,39,39.7,9.561,3.118,8.458,3.009,8.791,4.752,-3.2,27.008,0,274.84,Inf,284,275,6.443,2.918,6.397,24.361
6991.5,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39,39.7,9.585,3.208,8.432,3.619,8.785,5.234,-3.2,27.008,0,275.04,Inf,284,275,6.253,2.91,6.347,24.416
6992,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39,39.7,9.585,3.208,8.401,3.773,8.787,4.961,-3.2,27.008,0,275.04,Inf,284,275,6.517,2.906,6.359,24.451
6992.5,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39,39.7,9.585,3.208,8.412,3.287,8.79,5.081,-3.2,27.008,0,275.14,Inf,284,275,6.481,2.902,6.425,24.453
6993,2.648,0.718,-34.314,3.231,9.469,4.968,37.281,4.648,4.169,-2.787,0,39,39.7,9.585,3.208,8.463,3.749,8.765,5.232,-3.2,27.008,0,275.14,Inf,284,275,6.393,2.897,6.428,24.493
6993.5,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.939,39.695,9.585,3.208,8.363,3.677,8.788,5.058,-3.191,27.006,0,275.04,Inf,284,275,6.552,2.893,6.436,24.547
6994,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.585,3.208,8.369,3.448,8.776,4.952,-3.191,27.006,0,275.04,Inf,284,275,6.471,2.889,6.433,24.475
6994.5,2.648,0.718,-34.314,3.231,9.469,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.585,3.208,8.487,3.03,8.773,4.658,-3.191,27.006,0,275.04,Inf,284,275,6.386,2.885,6.463,24.437
6995,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.263,3.611,8.717,5.356,-3.191,27.006,0,275.04,Inf,284,275,6.237,2.881,6.358,24.5
6995.5,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.403,3.306,8.747,4.874,-3.191,27.006,0,274.84,Inf,284,275,6.487,2.884,6.301,24.559
6996,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.341,3.328,8.75,5.156,-3.191,27.006,0,274.84,Inf,284,275,6.332,2.887,6.438,24.547
6996.5,3.063,0.734,-35.209,3.181,9.546,4.976,37.272,4.638,4.194,-2.763,0,38.9,39.7,9.374,3.233,8.453,3.685,8.802,5.394,-3.191,27.006,0,274.74,Inf,284,275,6.394,2.89,6.354,24.6
6997,3.063,0.734,-35.209,3.181,9.546,5.012,37.259,4.626,4.203,-2.782,0,38.916,39.636,9.374,3.233,8.484,3.646,8.859,5.242,-3.196,27,0,274.74,Inf,284,275,6.584,2.893,6.474,24.521
6997.5,3.063,0.734,-35.209,3.181,9.546,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.374,3.233,8.565,3.927,8.893,5.442,-3.196,27,0,275.74,Inf,284,275,6.558,2.896,6.415,24.524
6998,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.542,3.688,8.886,5.036,-3.196,27,0,275.74,Inf,284,275,6.707,2.899,6.399,24.414
6998.5,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.545,3.856,8.889,5.245,-3.196,27,0,275.54,Inf,284,275,6.538,2.897,6.365,24.378
6999,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.512,3.658,8.884,5.234,-3.196,27,0,275.54,Inf,284,275,6.634,2.896,6.405,24.343
6999.5,2.814,0.758,-33.567,3.133,9.541,5.012,37.259,4.626,4.203,-2.782,0,38.9,39.6,9.647,3.048,8.602,2.949,8.897,5.187,-3.196,27,0,275.34,Inf,284,275,6.572,2.895,6.36,24.267
7000,2.814,0.758,-33.567,3.133,9.541,5.041,37.262,4.644,4.236,-2.764,0,38.91,39.613,9.647,3.048,8.527,3.597,8.892,5.072,-3.195,27.003,0,275.34,Inf,284,275,6.409,2.893,6.328,24.227
7000.5,2.814,0.758,-33.567,3.133,9.541,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.647,3.048,8.454,3.478,8.844,4.872,-3.195,27.003,0,274.74,Inf,284,275,6.522,2.892,6.386,24.169
7001,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.463,3.041,8.844,4.644,-3.195,27.003,0,274.74,Inf,284,275,6.412,2.891,6.347,24.121
7001.5,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.292,3.105,8.758,5,-3.195,27.003,0,274.84,Inf,284,275,6.248,2.886,6.298,24.114
7002,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.388,3.654,8.796,5.041,-3.195,27.003,0,274.84,Inf,284,275,6.289,2.882,6.366,24.101
7002.5,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.468,3.241,8.797,5.231,-3.195,27.003,0,275.54,Inf,284,275,6.47,2.878,6.412,24.123
7003,2.637,0.702,-33.41,3.187,9.51,5.041,37.262,4.644,4.236,-2.764,0,38.9,39.6,9.758,3.097,8.46,3.856,8.827,5.182,-3.195,27.003,0,275.54,Inf,284,275,6.434,2.874,6.289,24.154
7003.5,2.637,0.702,-33.41,3.187,9.51,4.988,37.264,4.632,4.249,-2.77,0,38.891,39.619,9.758,3.097,8.461,3.263,8.845,4.807,-3.208,26.996,0,275.24,Inf,284,275,6.581,2.87,6.383,24.172
7004,2.637,0.702,-33.41,3.187,9.51,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.758,3.097,8.476,3.257,8.812,5.324,-3.208,26.996,0,275.24,Inf,284,275,6.344,2.867,6.336,24.118
7004.5,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.496,3.461,8.822,4.967,-3.208,26.996,0,275.04,Inf,284,275,6.467,2.863,6.352,24.145
7005,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.427,3.408,8.822,4.967,-3.208,26.996,0,275.04,Inf,284,275,6.437,2.872,6.394,24.111
7005.5,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.417,3.035,8.811,4.956,-3.208,26.996,0,275.14,Inf,284,275,6.406,2.88,6.298,24.091
7006,3.393,0.779,-35.209,3.17,9.565,4.988,37.264,4.632,4.249,-2.77,0,38.9,39.6,9.544,3.102,8.476,3.736,8.82,5.358,-3.208,26.996,0,275.14,Inf,284,275,6.305,2.889,6.23,24.186
7006.5,3.393,0.779,-35.209,3.17,9.565,4.965,37.271,4.632,4.28,-2.774,0,38.887,39.607,9.544,3.102,8.315,3.743,8.777,5.066,-3.2,26.992,0,274.64,Inf,284,275,6.598,2.897,6.435,24.151
7007,3.393,0.779,-35.209,3.17,9.565,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.544,3.102,8.461,3.108,8.807,4.841,-3.2,26.992,0,274.64,Inf,284,275,6.475,2.905,6.462,24.122
7007.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.398,2.993,8.777,4.837,-3.2,26.992,0,274.74,Inf,284,275,6.304,2.913,6.369,24.131
7008,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.397,3.566,8.796,5.354,-3.2,26.992,0,274.74,Inf,284,275,6.251,2.914,6.331,24.072
7008.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.419,3.894,8.807,5.136,-3.2,26.992,0,274.54,Inf,284,275,6.528,2.916,6.389,24.073
7009,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.405,2.853,8.735,4.899,-3.2,26.992,0,274.54,Inf,284,275,6.564,2.917,6.318,24.127
7009.5,2.993,0.802,-34.369,3.252,9.472,4.965,37.271,4.632,4.28,-2.774,0,38.9,39.6,9.549,3.087,8.301,3.987,8.748,5.12,-3.2,26.992,0,275.24,Inf,284,275,6.223,2.918,6.35,24.16
7010,2.993,0.802,-34.369,3.252,9.472,4.937,37.27,4.624,4.317,-2.769,0,38.877,39.615,9.549,3.087,8.407,3.018,8.768,4.984,-3.194,26.997,0,275.24,Inf,284,275,6.539,2.919,6.392,24.167
7010.5,2.993,0.802,-34.369,3.252,9.472,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.549,3.087,8.433,3.682,8.77,5.173,-3.194,26.997,0,275.34,Inf,284,275,6.294,2.92,6.336,24.16
7011,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.397,3.416,8.759,4.854,-3.194,26.997,0,275.34,Inf,284,275,6.514,2.922,6.359,24.179
7011.5,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.172,3.439,8.639,4.658,-3.194,26.997,0,275.04,Inf,284,275,6.357,2.927,6.25,24.263
7012,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.274,4.069,8.717,5.473,-3.194,26.997,0,275.04,Inf,284,275,6.227,2.933,6.411,24.336
7012.5,3.279,0.768,-35.209,3.133,9.526,4.937,37.27,4.624,4.317,-2.769,0,38.9,39.6,9.573,3.268,8.47,2.858,8.792,4.96,-3.194,26.997,0,274.74,Inf,284,275,6.634,2.939,6.34,24.466
7013,3.279,0.768,-35.209,3.133,9.526,4.978,37.248,4.627,4.312,-2.773,0,38.852,39.586,9.573,3.268,8.385,3.633,8.762,4.973,-3.217,26.986,0,274.74,Inf,284,275,6.27,2.944,6.208,24.464
7013.5,3.279,0.768,-35.209,3.133,9.526,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.573,3.268,8.329,2.997,8.732,4.604,-3.217,26.986,0,274.74,Inf,284,275,6.438,2.95,6.195,24.501
7014,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.334,2.944,8.712,4.946,-3.217,26.986,0,274.74,Inf,284,275,6.165,2.955,6.269,24.543
7014.5,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.317,3.381,8.705,4.872,-3.217,26.986,0,274.94,Inf,284,275,6.234,2.949,6.158,24.462
7015,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.227,3.093,8.683,4.692,-3.217,26.986,0,274.94,Inf,284,275,6.319,2.944,6.257,24.376
7015.5,2.597,0.693,-34.221,3.221,9.533,4.978,37.248,4.627,4.312,-2.773,0,38.9,39.6,9.561,3.085,8.266,2.925,8.663,4.99,-3.217,26.986,0,274.94,Inf,284,275,6.174,2.938,6.235,24.426
7016,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.849,39.553,9.561,3.085,8.319,3.716,8.693,5.376,-3.201,26.993,0,274.94,Inf,284,275,6.211,2.932,6.316,24.449
7016.5,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.561,3.085,8.285,3.021,8.704,4.781,-3.201,26.993,0,274.74,Inf,284,275,6.526,2.927,6.294,24.423
7017,2.597,0.693,-34.221,3.221,9.533,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.561,3.085,8.324,2.615,8.663,4.669,-3.201,26.993,0,274.74,Inf,284,275,6.198,2.922,6.218,24.462
7017.5,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.249,4.144,8.689,5.221,-3.201,26.993,0,274.34,Inf,284,275,6.068,2.916,6.163,24.494
7018,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.33,3.462,8.703,4.898,-3.201,26.993,0,274.34,Inf,284,275,6.576,2.924,6.344,24.545
7018.5,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.366,2.84,8.713,4.685,-3.201,26.993,0,273.84,Inf,285,275,6.348,2.931,6.233,24.573
7019,3.374,0.796,-35.209,3.148,9.547,5.005,37.263,4.638,4.337,-2.767,0,38.8,39.6,9.539,3.351,8.321,2.768,8.687,4.562,-3.201,26.993,0,273.84,Inf,285,275,6.151,2.938,6.153,24.564
7019.5,3.374,0.796,-35.209,3.148,9.547,5.035,37.265,4.662,4.377,-2.783,0,38.852,39.562,9.539,3.351,8.248,2.944,8.665,5.115,-3.196,26.984,0,274.34,Inf,285,275,6.085,2.946,6.16,24.524
7020,3.374,0.796,-35.209,3.148,9.547,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.539,3.351,8.245,3.335,8.662,4.766,-3.196,26.984,0,274.34,Inf,285,275,6.243,2.953,6.189,24.522
7020.5,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.214,2.932,8.629,4.468,-3.196,26.984,0,274.74,Inf,285,275,6.252,2.959,6.219,24.563
7021,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.201,2.639,8.607,4.342,-3.196,26.984,0,274.74,Inf,285,275,6.06,2.958,6.162,24.656
7021.5,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.15,2.913,8.567,4.935,-3.196,26.984,0,274.94,Inf,285,275,5.947,2.956,6.147,24.694
7022,2.842,0.797,-33.976,3.202,9.514,5.035,37.265,4.662,4.377,-2.783,0,38.9,39.6,9.641,3.159,8.164,2.798,8.572,4.574,-3.196,26.984,0,274.94,Inf,285,275,6.142,2.954,6.112,24.667
7022.5,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.848,39.578,9.641,3.159,8.123,3.867,8.567,5.414,-3.194,26.985,0,275.44,Inf,285,275,6.027,2.952,6.09,24.64
7023,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.641,3.159,8.219,2.486,8.585,4.339,-3.194,26.985,0,275.44,Inf,285,275,6.493,2.95,5.981,24.656
7023.5,2.842,0.797,-33.976,3.202,9.514,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.641,3.159,8.159,2.454,8.536,4.336,-3.194,26.985,0,275.54,Inf,285,275,5.907,2.948,6.066,24.671
7024,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.093,3.217,8.525,5.032,-3.194,26.985,0,275.54,Inf,285,275,5.871,2.947,5.951,24.674
7024.5,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.006,3.661,8.494,4.784,-3.194,26.985,0,275.74,Inf,285,275,6.217,2.947,6.11,24.723
7025,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.028,3.431,8.478,4.676,-3.194,26.985,0,275.74,Inf,285,275,6.236,2.947,6.046,24.715
7025.5,2.965,0.697,-35.209,3.217,9.543,5.004,37.282,4.633,4.392,-2.77,0,38.8,39.6,9.368,3.187,8.074,3.06,8.479,4.582,-3.194,26.985,0,275.54,Inf,285,275,6.153,2.948,6.117,24.655
7026,2.965,0.697,-35.209,3.217,9.543,4.984,37.272,4.634,4.391,-2.761,0,38.843,39.598,9.368,3.187,8.133,2.81,8.51,4.551,-3.192,26.977,0,275.54,Inf,285,275,6.049,2.948,6.052,24.633
7026.5,2.965,0.697,-35.209,3.217,9.543,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.368,3.187,8.121,3.082,8.509,4.967,-3.192,26.977,0,275.64,Inf,285,275,6.001,2.948,6.016,24.596
7027,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.167,2.873,8.531,4.846,-3.192,26.977,0,275.64,Inf,285,275,6.17,2.948,6.107,24.605
7027.5,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.112,3.61,8.538,4.872,-3.192,26.977,0,275.44,Inf,285,275,6.104,2.957,5.981,24.67
7028,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,8.119,2.828,8.539,4.386,-3.192,26.977,0,275.44,Inf,285,275,6.283,2.966,6.052,24.663
7028.5,3.481,0.824,-35.209,3.167,9.555,4.984,37.272,4.634,4.391,-2.761,0,38.8,39.6,9.459,3.217,7.875,2.697,8.421,4.622,-3.192,26.977,0,275.14,Inf,285,275,5.968,2.974,6.076,24.633
7029,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.847,39.592,9.459,3.217,8.037,2.539,8.455,4.336,-3.183,26.993,0,275.14,Inf,285,275,5.904,2.982,6.065,24.595
7029.5,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.459,3.217,8.034,3.522,8.462,5.174,-3.183,26.993,0,275.74,Inf,285,275,5.842,2.991,5.992,24.594
7030,3.481,0.824,-35.209,3.167,9.555,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.459,3.217,8.077,3.372,8.478,4.795,-3.183,26.993,0,275.74,Inf,285,275,6.298,2.999,6.136,24.541
7030.5,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.117,3.197,8.514,4.713,-3.183,26.993,0,275.74,Inf,285,275,6.18,3.007,5.994,24.513
7031,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.176,3.148,8.543,4.721,-3.183,26.993,0,275.74,Inf,285,275,6.135,3.015,6.036,24.523
7031.5,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,7.979,3.097,8.492,4.768,-3.183,26.993,0,275.44,Inf,285,275,6.147,3.023,6.022,24.616
7032,3.525,0.846,-35.209,3.167,9.499,4.977,37.284,4.619,4.426,-2.75,0,38.8,39.6,9.578,3.228,8.192,2.827,8.547,4.827,-3.183,26.993,0,275.44,Inf,285,275,6.084,3.032,6.052,24.596
7032.5,3.525,0.846,-35.209,3.167,9.499,5.004,37.257,4.627,4.416,-2.764,0,38.853,39.599,9.578,3.228,8.192,3.865,8.567,5.212,-3.187,26.979,0,275.54,Inf,285,275,6.098,3.04,6.086,24.658
7033,3.525,0.846,-35.209,3.167,9.499,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.578,3.228,8.189,3.578,8.591,4.844,-3.187,26.979,0,275.54,Inf,285,275,6.459,3.048,6.037,24.66
7033.5,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,8.107,3.154,8.546,4.536,-3.187,26.979,0,275.14,Inf,285,275,6.3,3.055,6.086,24.645
7034,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,8.101,2.719,8.481,4.474,-3.187,26.979,0,275.14,Inf,285,275,6.086,3.061,6.113,24.605
7034.5,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,7.939,2.626,8.409,4.617,-3.187,26.979,0,275.24,Inf,285,275,5.944,3.066,6.046,24.562
7035,3.367,0.773,-35.209,3.173,9.595,5.004,37.257,4.627,4.416,-2.764,0,38.9,39.6,9.54,3.131,7.966,2.379,8.401,4.258,-3.187,26.979,0,275.24,Inf,285,275,5.898,3.071,6.033,24.558
7035.5,3.367,0.773,-35.209,3.173,9.595,4.987,37.278,4.631,4.459,-2.765,0,38.847,39.616,9.54,3.131,7.94,3.581,8.413,4.939,-3.19,26.977,0,275.14,Inf,285,275,5.751,3.075,5.914,24.566
7036,3.367,0.773,-35.209,3.173,9.595,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.54,3.131,7.965,3.362,8.415,4.6,-3.19,26.977,0,275.14,Inf,285,275,6.218,3.08,5.984,24.575
7036.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.002,2.854,8.432,4.351,-3.19,26.977,0,275.24,Inf,285,275,6.086,3.085,5.906,24.585
7037,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,7.906,2.91,8.368,4.376,-3.19,26.977,0,275.24,Inf,285,275,5.91,3.081,5.993,24.57
7037.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,7.987,2.803,8.388,4.572,-3.19,26.977,0,275.34,Inf,285,275,5.89,3.078,5.997,24.638
7038,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.094,2.558,8.466,4.687,-3.19,26.977,0,275.34,Inf,285,275,5.938,3.074,6.024,24.708
7038.5,2.862,0.735,-33.842,3.221,9.512,4.987,37.278,4.631,4.459,-2.765,0,38.8,39.6,9.683,3.008,8.069,3.455,8.485,5.002,-3.19,26.977,0,275.34,Inf,285,275,5.951,3.071,5.932,24.737
7039,2.862,0.735,-33.842,3.221,9.512,4.997,37.263,4.625,4.459,-2.758,0,38.859,39.642,9.683,3.008,8.024,3.549,8.496,4.73,-3.181,26.991,0,275.34,Inf,285,275,6.253,3.067,6.061,24.784
7039.5,2.862,0.735,-33.842,3.221,9.512,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.683,3.008,8.112,2.912,8.495,4.535,-3.181,26.991,0,276.14,Inf,284,275,6.2,3.064,6.137,24.83
7040,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.129,3.374,8.502,5.179,-3.181,26.991,0,276.14,Inf,284,275,6.014,3.061,6.072,24.85
7040.5,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.074,3.02,8.457,4.631,-3.181,26.991,0,275.84,Inf,284,275,6.296,3.067,5.944,24.833
7041,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.066,3.187,8.491,5.16,-3.181,26.991,0,275.84,Inf,284,275,6.045,3.074,6.061,24.834
7041.5,3.465,0.834,-35.209,3.217,9.577,4.997,37.263,4.625,4.459,-2.758,0,38.9,39.6,9.533,3.03,8.085,2.891,8.496,4.452,-3.181,26.991,0,274.74,Inf,284,275,6.226,3.08,6.073,24.833
7042,3.465,0.834,-35.209,3.217,9.577,4.982,37.267,4.619,4.483,-2.763,0,38.857,39.702,9.533,3.03,8.072,2.525,8.478,4.183,-3.183,26.979,0,274.74,Inf,284,275,5.981,3.086,6.02,24.817
7042.5,3.465,0.834,-35.209,3.217,9.577,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.533,3.03,7.842,2.722,8.384,4.488,-3.183,26.979,0,275.04,Inf,284,275,5.814,3.093,5.976,24.839
7043,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.986,2.517,8.359,4.485,-3.183,26.979,0,275.04,Inf,284,275,5.859,3.099,5.992,24.855
7043.5,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.821,2.685,8.334,4.307,-3.183,26.979,0,275.24,Inf,284,275,5.837,3.089,5.934,24.834
7044,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.837,2.248,8.257,3.907,-3.183,26.979,0,275.24,Inf,284,275,5.787,3.08,5.843,24.752
7044.5,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.594,2.316,8.167,4.198,-3.183,26.979,0,274.34,Inf,284,275,5.562,3.071,5.843,24.766
7045,2.531,0.633,-34.159,3.217,9.547,4.982,37.267,4.619,4.483,-2.763,0,38.9,39.7,9.641,3.022,7.757,3.203,8.225,4.512,-3.183,26.979,0,274.34,Inf,284,275,5.569,3.062,5.968,24.816
7045.5,2.531,0.633,-34.159,3.217,9.547,4.996,37.324,4.634,4.527,-2.761,0,38.876,39.696,9.641,3.022,7.819,2.502,8.242,4.574,-3.166,26.983,0,274.04,Inf,284,275,5.924,3.054,5.884,24.904
7046,2.531,0.633,-34.159,3.217,9.547,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.641,3.022,7.862,2.33,8.254,4.002,-3.166,26.983,0,274.04,Inf,284,275,5.784,3.045,5.872,24.959
7046.5,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.739,2.839,8.215,4.721,-3.166,26.983,0,274.54,Inf,284,275,5.612,3.037,5.8,24.937
7047,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.809,3.142,8.24,4.587,-3.166,26.983,0,274.54,Inf,284,275,5.879,3.024,5.811,24.953
7047.5,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.828,2.961,8.276,4.399,-3.166,26.983,0,274.54,Inf,284,275,5.944,3.011,5.88,24.781
7048,2.242,0.645,-34.018,3.266,9.519,4.996,37.324,4.634,4.527,-2.761,0,38.9,39.7,9.643,3.237,7.858,2.561,8.255,4.58,-3.166,26.983,0,274.54,Inf,284,275,5.866,2.998,5.871,24.801
7048.5,2.242,0.645,-34.018,3.266,9.519,4.981,37.292,4.623,4.521,-2.753,0,38.886,39.725,9.643,3.237,7.919,2.925,8.311,4.422,-3.184,26.988,0,274.24,Inf,284,275,5.814,2.986,6.027,24.817
7049,2.242,0.645,-34.018,3.266,9.519,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.643,3.237,7.953,2.569,8.332,4.549,-3.184,26.988,0,274.24,Inf,284,275,5.894,2.974,5.977,24.824
7049.5,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.847,2.269,8.288,4.158,-3.184,26.988,0,274.34,Inf,284,275,5.851,2.962,5.897,24.809
7050,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.816,3.409,8.291,4.781,-3.184,26.988,0,274.34,Inf,284,275,5.64,2.965,5.79,24.915
7050.5,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.824,3.367,8.296,4.763,-3.184,26.988,0,274.34,Inf,284,275,6.074,2.968,5.966,24.928
7051,3.171,0.768,-34.552,3.217,9.527,4.981,37.292,4.623,4.521,-2.753,0,38.9,39.7,9.573,2.998,7.993,2.686,8.323,4.7,-3.184,26.988,0,274.34,Inf,284,275,6.062,2.972,5.852,24.953
7051.5,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.903,39.743,9.573,2.998,7.882,2.967,8.292,4.347,-3.175,26.991,0,273.94,Inf,285,275,5.925,2.975,5.817,25.004
7052,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.573,2.998,7.62,2.575,8.189,4.137,-3.175,26.991,0,273.94,Inf,285,275,5.872,2.978,5.8,25.026
7052.5,3.171,0.768,-34.552,3.217,9.527,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.573,2.998,7.63,2.852,8.147,4.249,-3.175,26.991,0,274.34,Inf,285,275,5.63,2.981,5.72,25.03
7053,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.722,2.826,8.163,4.244,-3.175,26.991,0,274.34,Inf,285,275,5.719,2.984,5.806,24.989
7053.5,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.708,2.541,8.155,4.36,-3.175,26.991,0,274.44,Inf,285,275,5.739,2.974,5.875,24.91
7054,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.697,3.028,8.157,4.499,-3.175,26.991,0,274.44,Inf,285,275,5.691,2.964,5.78,24.902
7054.5,2.342,0.609,-33.836,3.266,9.547,5.014,37.274,4.648,4.53,-2.746,0,38.9,39.7,9.672,3.123,7.73,2.966,8.18,4.449,-3.175,26.991,0,275.34,Inf,285,275,5.846,2.953,5.887,24.958
7055,2.342,0.609,-33.836,3.266,9.547,5.011,37.297,4.644,4.546,-2.738,0,38.906,39.786,9.672,3.123,7.822,3.339,8.225,4.856,-3.183,26.989,0,275.34,Inf,285,275,5.831,2.943,5.921,24.961
7055.5,2.342,0.609,-33.836,3.266,9.547,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.672,3.123,7.892,2.502,8.262,4.258,-3.183,26.989,0,275.64,Inf,285,275,6.06,2.933,5.867,24.93
7056,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.845,2.495,8.255,4.599,-3.183,26.989,0,275.64,Inf,285,275,5.728,2.924,5.859,24.964
7056.5,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.817,3.415,8.26,4.612,-3.183,26.989,0,275.44,Inf,285,275,5.798,2.932,5.87,24.918
7057,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.748,3.161,8.241,4.39,-3.183,26.989,0,275.44,Inf,285,275,6.026,2.94,5.831,24.934
7057.5,3.433,0.84,-35.209,3.18,9.542,5.011,37.297,4.644,4.546,-2.738,0,38.9,39.8,9.466,3.292,7.762,2.705,8.247,4.392,-3.183,26.989,0,275.34,Inf,285,275,5.885,2.948,5.833,24.947
7058,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.911,39.796,9.466,3.292,7.812,2.349,8.205,3.916,-3.178,26.995,0,275.34,Inf,285,275,5.776,2.956,5.758,24.862
7058.5,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.466,3.292,7.511,3.247,8.095,4.916,-3.178,26.995,0,275.34,Inf,285,275,5.57,2.964,5.802,24.835
7059,3.433,0.84,-35.209,3.18,9.542,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.466,3.292,7.756,2.192,8.16,4.215,-3.178,26.995,0,275.34,Inf,285,275,5.942,2.972,5.725,24.874
7059.5,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.625,3.203,8.151,4.33,-3.178,26.995,0,275.74,Inf,285,275,5.581,2.979,5.83,25.011
7060,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.707,3.125,8.187,4.919,-3.178,26.995,0,275.74,Inf,285,275,5.827,2.978,5.867,25.008
7060.5,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.948,2.733,8.282,4.558,-3.178,26.995,0,275.74,Inf,285,275,5.985,2.977,5.882,24.982
7061,2.913,0.697,-35.209,3.157,9.508,4.981,37.298,4.625,4.564,-2.762,0,38.9,39.8,9.586,3.293,7.829,2.633,8.261,4.505,-3.178,26.995,0,275.74,Inf,285,275,5.88,2.976,5.812,24.982
7061.5,2.913,0.697,-35.209,3.157,9.508,4.967,37.278,4.614,4.571,-2.762,0,38.926,39.834,9.586,3.293,7.93,2.504,8.264,4.282,-3.195,26.986,0,275.04,Inf,285,275,5.807,2.975,5.831,24.936
7062,2.913,0.697,-35.209,3.157,9.508,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.586,3.293,7.801,2.994,8.241,4.778,-3.195,26.986,0,275.04,Inf,285,275,5.745,2.974,5.808,24.817
7062.5,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.798,3.261,8.264,4.513,-3.195,26.986,0,274.34,Inf,285,275,5.954,2.972,5.791,24.7
7063,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.745,2.455,8.205,4.062,-3.195,26.986,0,274.34,Inf,285,275,5.959,2.972,5.835,24.63
7063.5,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.737,2.419,8.181,4.434,-3.195,26.986,0,274.94,Inf,285,275,5.617,2.97,5.804,24.654
7064,2.889,0.693,-35.209,3.181,9.623,4.967,37.278,4.614,4.571,-2.762,0,38.9,39.8,9.546,3.191,7.736,3.374,8.201,4.606,-3.195,26.986,0,274.94,Inf,285,275,5.692,2.969,5.829,24.652
7064.5,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.924,39.834,9.546,3.191,7.737,2.741,8.198,4.442,-3.181,26.985,0,275.44,Inf,285,275,5.979,2.968,5.868,24.741
7065,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.546,3.191,7.739,2.915,8.211,4.568,-3.181,26.985,0,275.44,Inf,285,275,5.779,2.966,5.78,24.729
7065.5,2.889,0.693,-35.209,3.181,9.623,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.546,3.191,7.742,2.946,8.217,4.725,-3.181,26.985,0,275.14,Inf,285,275,5.858,2.965,5.813,24.704
7066,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.892,2.428,8.227,4.263,-3.181,26.985,0,275.14,Inf,285,275,5.908,2.964,5.737,24.666
7066.5,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.607,2.306,8.114,4.077,-3.181,26.985,0,275.04,Inf,285,275,5.702,2.957,5.7,24.585
7067,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.618,2.556,8.113,4.07,-3.181,26.985,0,275.04,Inf,285,275,5.526,2.951,5.674,24.547
7067.5,2.553,0.701,-34.23,3.228,9.494,4.96,37.296,4.609,4.581,-2.77,0,38.9,39.8,9.578,3.084,7.648,2.876,8.11,4.726,-3.181,26.985,0,275.54,Inf,285,275,5.589,2.944,5.749,24.517
7068,2.553,0.701,-34.23,3.228,9.494,4.995,37.328,4.618,4.637,-2.772,0,38.948,39.862,9.578,3.084,7.683,3.165,8.122,4.488,-3.18,26.984,0,275.54,Inf,285,275,5.84,2.938,5.721,24.487
7068.5,2.553,0.701,-34.23,3.228,9.494,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.578,3.084,7.659,2.706,8.142,4.211,-3.18,26.984,0,276.84,Inf,284,275,5.865,2.931,5.738,24.475
7069,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.744,3.353,8.159,5.03,-3.18,26.984,0,276.84,Inf,284,275,5.679,2.925,5.882,24.429
7069.5,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.724,3.815,8.156,4.882,-3.18,26.984,0,276.24,Inf,283,275,6.071,2.929,6.035,24.45
7070,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,8.003,3.469,8.332,5.03,-3.18,26.984,0,276.24,Inf,283,275,6.144,2.932,5.95,24.426
7070.5,3.145,0.837,-33.199,3.225,9.5,4.995,37.328,4.618,4.637,-2.772,0,38.9,39.9,9.651,3.101,7.976,3.008,8.351,4.55,-3.18,26.984,0,275.14,Inf,283,275,6.208,2.936,5.994,24.477
7071,3.145,0.837,-33.199,3.225,9.5,5.001,37.269,4.621,4.6,-2.757,0,38.956,39.97,9.651,3.101,7.955,2.859,8.356,4.775,-3.175,26.991,0,275.14,Inf,283,275,5.971,2.939,5.945,24.531
7071.5,3.145,0.837,-33.199,3.225,9.5,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.651,3.101,7.905,2.526,8.306,4.456,-3.175,26.991,0,274.84,Inf,283,275,5.986,2.943,5.866,24.543
7072,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.624,2.988,7.838,2.606,8.283,4.338,-3.175,26.991,0,274.84,Inf,283,275,5.798,2.946,5.826,24.562
7072.5,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.624,2.988,7.78,2.566,8.247,4.408,-3.175,26.991,0,275.14,Inf,283,275,5.766,2.939,5.721,24.607
7073,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.624,2.988,7.74,2.859,8.228,4.413,-3.175,26.991,0,275.14,Inf,283,275,5.75,2.932,5.771,24.58
7073.5,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.624,2.988,7.71,2.532,8.226,4.343,-3.175,26.991,0,274.04,Inf,283,275,5.81,2.926,5.775,24.561
7074,2.53,0.627,-34.154,3.185,9.545,5.001,37.269,4.621,4.6,-2.757,0,39,40,9.624,2.988,7.682,2.278,8.14,4.215,-3.175,26.991,0,274.04,Inf,283,275,5.703,2.919,5.769,24.502
7074.5,2.53,0.627,-34.154,3.185,9.545,4.988,37.322,4.629,4.655,-2.765,0,38.966,39.9,9.624,2.988,7.597,3.02,8.136,4.713,-3.18,26.983,0,274.04,Inf,283,275,5.579,2.913,5.717,24.477
7075,2.53,0.627,-34.154,3.185,9.545,4.988,37.322,4.629,4.655,-2.765,0,39,39.9,9.624,2.988,7.872,2.513,8.192,4.415,-3.18,26.983,0,274.04,Inf,283,275,5.867,2.907,5.855,24.466
7075.5,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39,39.9,9.441,3.103,7.789,3.566,8.226,4.89,-3.18,26.983,0,274.14,Inf,283,275,5.748,2.9,5.778,24.473
7076,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39,39.9,9.441,3.103,7.787,2.382,8.214,4.068,-3.18,26.983,0,274.14,Inf,283,275,6.118,2.907,5.696,24.507
7076.5,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39,39.9,9.441,3.103,7.724,2.903,8.192,4.852,-3.18,26.983,0,274.24,Inf,283,275,5.613,2.913,5.789,24.512
7077,3.301,0.808,-35.209,3.157,9.592,4.988,37.322,4.629,4.655,-2.765,0,39,39.9,9.441,3.103,7.965,3.116,8.294,4.912,-3.18,26.983,0,274.24,Inf,283,275,5.918,2.92,5.92,24.461
7077.5,3.301,0.808,-35.209,3.157,9.592,4.97,37.301,4.619,4.641,-2.773,0,38.976,39.947,9.441,3.103,7.885,3.295,8.275,4.593,-3.191,26.982,0,273.94,Inf,284,275,6.072,2.926,5.851,24.426
7078,3.301,0.808,-35.209,3.157,9.592,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.441,3.103,7.804,3.051,8.273,4.407,-3.191,26.982,0,273.94,Inf,284,275,6.012,2.932,5.934,24.412
7078.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.568,3.035,7.873,3.025,8.301,5.046,-3.191,26.982,0,273.84,Inf,285,275,5.884,2.938,5.95,24.419
7079,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.568,3.035,7.938,3.635,8.33,4.838,-3.191,26.982,0,273.84,Inf,285,275,6.061,2.939,5.994,24.44
7079.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.568,3.035,7.982,2.652,8.352,4.598,-3.191,26.982,0,273.94,Inf,286,275,6.185,2.94,5.909,24.409
7080,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.568,3.035,7.978,2.594,8.344,4.803,-3.191,26.982,0,273.94,Inf,286,275,5.896,2.94,5.976,24.402
7080.5,2.977,0.785,-34.022,3.188,9.518,4.97,37.301,4.619,4.641,-2.773,0,39,39.9,9.568,3.035,7.946,3.599,8.358,4.834,-3.191,26.982,0,274.74,Inf,286,275,5.93,2.941,6.07,24.446
7081,2.977,0.785,-34.022,3.188,9.518,4.975,37.305,4.618,4.666,-2.778,0,38.992,39.965,9.568,3.035,8.003,2.496,8.373,4.559,-3.182,26.977,0,274.74,Inf,286,275,6.184,2.941,5.962,24.451
7081.5,2.977,0.785,-34.022,3.188,9.518,4.975,37.305,4.618,4.666,-2.778,0,39,40,9.568,3.035,7.906,2.298,8.315,4.383,-3.182,26.977,0,274.74,Inf,286,275,5.858,2.942,5.896,24.453
7082,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39,40,9.784,3.121,7.835,3.408,8.306,4.774,-3.182,26.977,0,274.74,Inf,286,275,5.725,2.943,5.838,24.438
7082.5,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39,40,9.784,3.121,7.902,2.679,8.319,4.39,-3.182,26.977,0,275.24,Inf,286,275,6.081,2.938,5.912,24.454
7083,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39,40,9.784,3.121,7.925,2.609,8.333,4.609,-3.182,26.977,0,275.24,Inf,286,275,5.822,2.933,5.918,24.405
7083.5,2.658,0.71,-33.228,3.197,9.439,4.975,37.305,4.618,4.666,-2.778,0,39,40,9.784,3.121,7.833,3.195,8.304,4.513,-3.182,26.977,0,277.14,Inf,285,275,5.869,2.929,5.913,24.287
7084,2.658,0.71,-33.228,3.197,9.439,4.918,37.329,4.625,4.698,-2.759,0,39.007,39.999,9.784,3.121,7.697,2.948,8.254,4.462,-3.177,26.976,0,277.14,Inf,285,275,5.961,2.924,5.931,24.219
7084.5,2.658,0.71,-33.228,3.197,9.439,4.918,37.329,4.625,4.698,-2.759,0,39,40,9.784,3.121,7.947,3.523,8.343,4.852,-3.177,26.976,0,277.34,Inf,284,275,5.84,2.92,5.97,24.201
7085,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39,40,9.562,3.161,7.989,2.854,8.381,4.691,-3.177,26.976,0,277.34,Inf,284,275,6.166,2.916,6.026,24.173
7085.5,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39,40,9.562,3.161,7.987,2.907,8.375,4.864,-3.177,26.976,0,277.64,Inf,283,275,5.979,2.922,5.926,24.199
7086,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39,40,9.562,3.161,7.94,3.294,8.389,4.8,-3.177,26.976,0,277.64,Inf,283,275,6.033,2.928,5.908,24.211
7086.5,3.278,0.79,-35.209,3.129,9.619,4.918,37.329,4.625,4.698,-2.759,0,39,40,9.562,3.161,7.983,2.769,8.382,4.498,-3.177,26.976,0,275.74,Inf,283,275,6.106,2.933,5.992,24.226
7087,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39.018,40.105,9.562,3.161,7.966,2.685,8.373,4.755,-3.18,26.976,0,275.74,Inf,283,275,5.908,2.939,5.912,24.246
7087.5,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.562,3.161,7.93,2.656,8.355,4.682,-3.18,26.976,0,275.34,Inf,283,275,5.945,2.944,5.869,24.251
7088,3.278,0.79,-35.209,3.129,9.619,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.562,3.161,7.906,2.463,8.344,4.133,-3.18,26.976,0,275.34,Inf,283,275,5.906,2.95,5.895,24.209
7088.5,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.612,3.041,7.83,2.363,8.298,4.27,-3.18,26.976,0,274.34,Inf,283,275,5.711,2.955,5.8,24.222
7089,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.612,3.041,7.795,3.631,8.284,4.844,-3.18,26.976,0,274.34,Inf,283,275,5.69,2.955,5.785,24.231
7089.5,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.612,3.041,7.783,2.62,8.248,4.345,-3.18,26.976,0,273.74,Inf,284,275,6.138,2.955,5.794,24.245
7090,2.939,0.795,-34.077,3.157,9.483,4.923,37.316,4.6,4.703,-2.749,0,39,40.1,9.612,3.041,7.817,3.769,8.282,4.995,-3.18,26.976,0,273.74,Inf,284,275,5.749,2.955,5.754,24.264
7090.5,2.939,0.795,-34.077,3.157,9.483,4.989,37.358,4.611,4.727,-2.754,0,39.03,40.044,9.612,3.041,7.877,2.357,8.293,4.507,-3.182,26.977,0,274.34,Inf,284,275,6.216,2.954,5.776,24.279
7091,2.939,0.795,-34.077,3.157,9.483,4.989,37.358,4.611,4.727,-2.754,0,39,40,9.612,3.041,7.823,3.205,8.29,4.746,-3.182,26.977,0,274.34,Inf,284,275,5.758,2.954,5.875,24.285
7091.5,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39,40,9.614,3.27,7.812,2.629,8.238,4.66,-3.182,26.977,0,274.04,Inf,284,275,6.016,2.954,5.733,24.232
7092,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39,40,9.614,3.27,7.836,3.111,8.258,4.621,-3.182,26.977,0,274.04,Inf,284,275,5.835,2.953,5.741,24.234
7092.5,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39,40,9.614,3.27,7.799,2.918,8.287,4.625,-3.182,26.977,0,274.04,Inf,284,275,5.957,2.953,5.83,24.259
7093,2.92,0.718,-35.032,3.154,10.539,4.989,37.358,4.611,4.727,-2.754,0,39,40,9.614,3.27,7.909,2.586,8.275,4.726,-3.182,26.977,0,274.04,Inf,284,275,5.907,2.952,5.865,24.27
7093.5,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39.038,40.109,9.614,3.27,7.905,2.423,8.296,4.46,-3.192,26.972,0,275.04,Inf,284,275,5.874,2.952,5.856,24.305
7094,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.614,3.27,7.83,3.239,8.294,4.931,-3.192,26.972,0,275.04,Inf,284,275,5.771,2.951,5.924,24.306
7094.5,2.92,0.718,-35.032,3.154,10.539,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.614,3.27,7.847,3.498,8.305,4.685,-3.192,26.972,0,274.84,Inf,284,275,6.073,2.951,5.901,24.333
7095,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.608,3.224,7.893,3.306,8.33,4.631,-3.192,26.972,0,274.84,Inf,284,275,6.084,2.95,5.886,24.318
7095.5,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.608,3.224,7.863,3.001,8.317,4.532,-3.192,26.972,0,274.84,Inf,284,275,6.04,2.961,5.973,24.355
7096,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.608,3.224,7.909,2.527,8.301,4.3,-3.192,26.972,0,274.84,Inf,284,275,5.928,2.971,5.923,24.363
7096.5,3.6,0.866,-35.209,3.135,9.533,4.983,37.333,4.61,4.728,-2.772,0,39,40.1,9.608,3.224,7.769,2.387,8.224,4.08,-3.192,26.972,0,274.84,Inf,284,275,5.76,2.982,5.908,24.384
7097,3.6,0.866,-35.209,3.135,9.533,4.979,37.343,4.612,4.744,-2.774,0,39.05,40.048,9.608,3.224,7.762,2.512,8.224,4.483,-3.203,26.962,0,274.84,Inf,284,275,5.615,2.992,5.835,24.381
