t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7097.5,3.6,0.866,-35.209,3.135,9.533,4.979,37.343,4.612,4.744,-2.774,0,39,40,9.608,3.224,7.748,2.692,8.192,4.412,-3.203,26.962,0,275.14,Inf,284,275,5.745,3.002,5.78,24.4
7098,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39,40,9.61,3.241,7.717,2.837,8.199,4.265,-3.203,26.962,0,275.14,Inf,284,275,5.761,3.011,5.854,24.422
7098.5,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39,40,9.61,3.241,7.761,2.752,8.194,4.599,-3.203,26.962,0,275.44,Inf,284,275,5.755,3.011,5.725,24.422
7099,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39,40,9.61,3.241,7.735,2.562,8.193,4.135,-3.203,26.962,0,275.44,Inf,284,275,5.827,3.011,5.77,24.362
7099.5,2.987,0.723,-34.911,3.16,9.487,4.979,37.343,4.612,4.744,-2.774,0,39,40,9.61,3.241,7.73,2.572,8.183,4.354,-3.203,26.962,0,275.54,Inf,284,275,5.656,3.01,5.715,24.348
7100,2.987,0.723,-34.911,3.16,9.487,4.973,37.359,4.617,4.762,-2.769,0,39.071,40.068,9.61,3.241,7.765,2.63,8.196,4.448,-3.186,26.978,0,275.54,Inf,284,275,5.71,3.01,5.728,24.327
7100.5,2.987,0.723,-34.911,3.16,9.487,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.61,3.241,7.807,3.427,8.194,4.899,-3.186,26.978,0,275.04,Inf,284,275,5.76,3.01,5.747,24.386
7101,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.817,3.217,8.195,4.531,-3.186,26.978,0,275.04,Inf,284,275,6.082,3.009,5.771,24.407
7101.5,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.773,2.82,8.225,4.414,-3.186,26.978,0,274.44,Inf,284,275,5.94,3.011,5.844,24.391
7102,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.812,2.725,8.218,4.621,-3.186,26.978,0,274.44,Inf,284,275,5.808,3.013,5.784,24.363
7102.5,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.852,2.945,8.245,4.454,-3.186,26.978,0,274.34,Inf,284,275,5.844,3.016,5.873,24.325
7103,3.141,0.722,-35.209,3.085,9.53,4.973,37.359,4.617,4.762,-2.769,0,39.1,40.1,9.522,3.247,7.832,2.653,8.259,4.65,-3.186,26.978,0,274.34,Inf,284,275,5.874,3.018,5.872,24.303
7103.5,3.141,0.722,-35.209,3.085,9.53,4.934,37.339,4.623,4.757,-2.749,0,39.092,40.101,9.522,3.247,7.874,2.253,8.252,4.153,-3.172,26.98,0,274.74,Inf,284,275,5.849,3.02,5.836,24.293
7104,3.141,0.722,-35.209,3.085,9.53,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.522,3.247,7.835,3.059,8.26,4.826,-3.172,26.98,0,274.74,Inf,284,275,5.633,3.022,5.754,24.285
7104.5,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.808,2.752,8.224,4.502,-3.172,26.98,0,274.74,Inf,284,275,5.995,3.024,5.835,24.338
7105,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.785,3.077,8.253,4.461,-3.172,26.98,0,274.74,Inf,284,275,5.821,3.023,5.761,24.321
7105.5,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.748,2.983,8.221,4.495,-3.172,26.98,0,274.34,Inf,284,275,5.894,3.022,5.843,24.308
7106,2.971,0.757,-33.92,3.202,9.431,4.934,37.339,4.623,4.757,-2.749,0,39.1,40.1,9.71,3.202,7.64,2.856,8.154,4.682,-3.172,26.98,0,274.34,Inf,284,275,5.862,3.021,5.786,24.305
7106.5,2.971,0.757,-33.92,3.202,9.431,4.977,37.361,4.622,4.794,-2.75,0,39.104,40.166,9.71,3.202,7.836,2.325,8.194,4.321,-3.166,26.985,0,274.94,Inf,284,275,5.833,3.02,5.837,24.304
7107,2.971,0.757,-33.92,3.202,9.431,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.71,3.202,7.755,3.415,8.209,4.785,-3.166,26.985,0,274.94,Inf,284,275,5.669,3.019,5.736,24.267
7107.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.732,3.152,8.207,4.386,-3.166,26.985,0,274.74,Inf,284,275,6.041,3.019,5.784,24.246
7108,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.783,2.811,8.216,4.276,-3.166,26.985,0,274.74,Inf,284,275,5.869,3.017,5.871,24.219
7108.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.695,2.778,8.173,4.413,-3.166,26.985,0,274.84,Inf,284,275,5.771,3.015,5.769,24.184
7109,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.839,2.407,8.215,4.431,-3.166,26.985,0,274.84,Inf,284,275,5.765,3.014,5.773,24.159
7109.5,2.919,0.74,-34.237,3.176,9.51,4.977,37.361,4.622,4.794,-2.75,0,39.1,40.2,9.672,2.977,7.664,3.094,8.157,4.285,-3.166,26.985,0,274.54,Inf,284,275,5.723,3.012,5.766,24.153
7110,2.919,0.74,-34.237,3.176,9.51,5.005,37.35,4.626,4.795,-2.75,0,39.11,40.131,9.672,2.977,7.592,3.118,8.099,4.251,-3.177,26.977,0,274.54,Inf,284,275,5.8,3.011,5.743,24.081
7110.5,2.919,0.74,-34.237,3.176,9.51,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.672,2.977,7.67,2.829,8.134,4.221,-3.177,26.977,0,274.64,Inf,284,275,5.765,3.009,5.841,24.032
7111,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.609,2.615,8.11,4.33,-3.177,26.977,0,274.64,Inf,284,275,5.713,3.008,5.731,24.076
7111.5,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.743,2.363,8.117,4.216,-3.177,26.977,0,274.14,Inf,284,275,5.666,3.01,5.734,24.109
7112,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.682,3.159,8.113,4.558,-3.177,26.977,0,274.14,Inf,284,275,5.61,3.013,5.815,24.251
7112.5,3.17,0.774,-35.209,3.141,9.478,5.005,37.35,4.626,4.795,-2.75,0,39.1,40.1,9.641,3.271,7.648,3.053,8.108,4.298,-3.177,26.977,0,273.74,Inf,285,275,5.878,3.016,5.834,24.317
7113,3.17,0.774,-35.209,3.141,9.478,4.998,37.356,4.603,4.797,-2.744,0,39.117,40.227,9.641,3.271,7.617,3.288,8.072,4.496,-3.172,26.972,0,273.74,Inf,285,275,5.777,3.018,5.768,24.364
7113.5,3.17,0.774,-35.209,3.141,9.478,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.641,3.271,7.692,2.694,8.105,4.2,-3.172,26.972,0,274.54,Inf,285,275,5.868,3.021,5.834,24.372
7114,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.733,2.473,8.121,4.33,-3.172,26.972,0,274.54,Inf,285,275,5.673,3.023,5.837,24.36
7114.5,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.715,2.319,8.112,4.361,-3.172,26.972,0,274.74,Inf,285,275,5.664,3.017,5.784,24.339
7115,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.667,2.457,8.101,4.468,-3.172,26.972,0,274.74,Inf,285,275,5.627,3.012,5.763,24.333
7115.5,2.684,0.721,-34.251,3.098,9.498,4.998,37.356,4.603,4.797,-2.744,0,39.1,40.2,9.672,3.25,7.694,3.796,8.153,4.856,-3.172,26.972,0,275.54,Inf,285,275,5.673,3.007,5.848,24.283
7116,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.131,40.199,9.672,3.25,7.752,3.15,8.166,4.458,-3.16,26.983,0,275.54,Inf,285,275,6.125,3.001,5.811,24.325
7116.5,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.672,3.25,7.808,2.46,8.18,4.249,-3.16,26.983,0,275.04,Inf,285,275,5.882,2.996,5.833,24.381
7117,2.684,0.721,-34.251,3.098,9.498,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.672,3.25,7.567,2.457,8.061,4.079,-3.16,26.983,0,275.04,Inf,285,275,5.674,2.991,5.723,24.423
7117.5,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.659,2.28,8.066,3.93,-3.16,26.983,0,275.64,Inf,285,275,5.541,2.986,5.678,24.372
7118,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.596,2.471,8.043,4.315,-3.16,26.983,0,275.64,Inf,285,275,5.484,2.972,5.71,24.449
7118.5,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.505,3.257,8.031,4.333,-3.16,26.983,0,275.24,Inf,285,275,5.606,2.958,5.688,24.486
7119,2.137,0.561,-34.375,3.244,9.546,4.975,37.34,4.598,4.799,-2.736,0,39.1,40.2,9.54,3.115,7.54,2.891,8.033,4.187,-3.16,26.983,0,275.24,Inf,285,275,5.782,2.945,5.669,24.483
7119.5,2.137,0.561,-34.375,3.244,9.546,4.971,37.381,4.606,4.823,-2.726,0,39.143,40.155,9.54,3.115,7.602,2.142,7.995,3.7,-3.165,26.987,0,275.04,Inf,285,275,5.663,2.932,5.614,24.508
7120,2.137,0.561,-34.375,3.244,9.546,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.54,3.115,7.296,2.937,7.896,4.216,-3.165,26.987,0,275.04,Inf,285,275,5.36,2.919,5.695,24.571
7120.5,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.541,2.309,7.946,4.118,-3.165,26.987,0,275.34,Inf,285,275,5.586,2.906,5.702,24.686
7121,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.441,2.918,7.928,4.197,-3.165,26.987,0,275.34,Inf,285,275,5.479,2.911,5.592,24.748
7121.5,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.435,2.738,7.916,4.068,-3.165,26.987,0,275.54,Inf,285,275,5.621,2.917,5.675,24.845
7122,3.24,0.835,-34.723,3.222,9.41,4.971,37.381,4.606,4.823,-2.726,0,39.1,40.2,9.58,3.192,7.555,2.345,7.96,4.12,-3.165,26.987,0,275.54,Inf,285,275,5.539,2.922,5.719,24.948
7122.5,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.151,40.162,9.58,3.192,7.533,2.231,7.94,4.044,-3.164,26.986,0,275.94,Inf,285,275,5.495,2.927,5.567,24.827
7123,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.58,3.192,7.496,2.915,7.946,4.455,-3.164,26.986,0,275.94,Inf,285,275,5.437,2.932,5.555,24.812
7123.5,3.24,0.835,-34.723,3.222,9.41,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.58,3.192,7.5,2.788,7.982,4.161,-3.164,26.986,0,275.64,Inf,285,275,5.703,2.937,5.689,24.767
7124,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.548,3.33,7.973,4.496,-3.164,26.986,0,275.64,Inf,285,275,5.608,2.942,5.651,24.895
7124.5,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.522,3.107,7.998,4.332,-3.164,26.986,0,275.34,Inf,285,275,5.837,2.944,5.79,24.908
7125,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.639,2.401,8.02,4.395,-3.164,26.986,0,275.34,Inf,285,275,5.74,2.946,5.683,24.811
7125.5,3.07,0.734,-35.209,3.175,9.583,4.972,37.366,4.595,4.83,-2.753,0,39.2,40.2,9.544,3.207,7.61,2.882,8.034,4.534,-3.164,26.986,0,275.54,Inf,285,275,5.614,2.949,5.624,24.774
7126,3.07,0.734,-35.209,3.175,9.583,4.975,37.352,4.612,4.834,-2.722,0,39.163,40.219,9.544,3.207,7.445,3.152,7.975,4.285,-3.174,26.993,0,275.54,Inf,285,275,5.765,2.951,5.77,24.775
7126.5,3.07,0.734,-35.209,3.175,9.583,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.544,3.207,7.566,2.481,8.005,4.155,-3.174,26.993,0,275.44,Inf,285,275,5.714,2.952,5.712,24.846
7127,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.621,2.604,7.999,4.325,-3.174,26.993,0,275.44,Inf,285,275,5.552,2.954,5.641,24.891
7127.5,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.529,2.535,8.002,3.953,-3.174,26.993,0,275.64,Inf,285,275,5.637,2.95,5.689,24.995
7128,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.507,2.291,7.965,3.837,-3.174,26.993,0,275.64,Inf,285,275,5.504,2.947,5.683,25.161
7128.5,2.715,0.709,-33.682,3.209,9.435,4.975,37.352,4.612,4.834,-2.722,0,39.2,40.2,9.747,3.107,7.476,2.66,7.952,4.382,-3.174,26.993,0,275.74,Inf,285,275,5.4,2.943,5.651,25.229
7129,2.715,0.709,-33.682,3.209,9.435,4.95,37.378,4.603,4.863,-2.751,0,39.177,40.225,9.747,3.107,7.471,3.048,7.943,4.293,-3.167,26.986,0,275.74,Inf,285,275,5.618,2.939,5.621,25.206
7129.5,2.715,0.709,-33.682,3.209,9.435,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.747,3.107,7.494,2.562,7.963,4.02,-3.167,26.986,0,275.54,Inf,285,275,5.689,2.935,5.667,25.18
7130,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.498,2.286,7.967,4.206,-3.167,26.986,0,275.54,Inf,285,275,5.51,2.932,5.666,25.154
7130.5,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.511,2.4,7.89,4.264,-3.167,26.986,0,275.54,Inf,285,275,5.489,2.937,5.664,25.103
7131,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.577,2.529,7.972,4.312,-3.167,26.986,0,275.54,Inf,285,275,5.516,2.943,5.611,25.031
7131.5,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.607,2.871,8.006,4.365,-3.167,26.986,0,275.94,Inf,285,275,5.598,2.948,5.596,24.997
7132,3.265,0.783,-35.209,3.169,9.522,4.95,37.378,4.603,4.863,-2.751,0,39.2,40.2,9.6,3.258,7.521,2.61,7.991,4.044,-3.167,26.986,0,275.94,Inf,285,275,5.712,2.953,5.71,24.911
7132.5,3.265,0.783,-35.209,3.169,9.522,4.961,37.372,4.613,4.854,-2.751,0,39.191,40.21,9.6,3.258,7.55,2.071,7.976,3.92,-3.173,26.985,0,275.84,Inf,285,275,5.542,2.958,5.61,24.895
7133,3.265,0.783,-35.209,3.169,9.522,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.6,3.258,7.418,2.081,7.904,3.957,-3.173,26.985,0,275.84,Inf,285,275,5.379,2.963,5.584,24.892
7133.5,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.347,1.943,7.857,3.566,-3.173,26.985,0,275.54,Inf,285,275,5.34,2.968,5.451,24.912
7134,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.255,2.576,7.811,4.511,-3.173,26.985,0,275.54,Inf,285,275,5.178,2.963,5.519,24.92
7134.5,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.547,2.573,7.947,4.278,-3.173,26.985,0,275.64,Inf,285,275,5.538,2.958,5.696,24.917
7135,2.642,0.679,-34.968,3.215,9.501,4.961,37.372,4.613,4.854,-2.751,0,39.2,40.2,9.537,3.422,7.544,2.403,7.94,4.203,-3.173,26.985,0,275.64,Inf,285,280,5.586,2.952,5.623,24.954
7135.5,2.642,0.679,-34.968,3.215,9.501,4.958,37.361,4.597,4.86,-2.767,0,39.185,40.283,9.537,3.422,7.427,3.17,7.946,4.28,-3.193,26.985,0,276.14,Inf,286,280,5.522,2.947,5.631,24.951
7136,2.642,0.679,-34.968,3.215,9.501,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.537,3.422,7.619,2.482,7.976,4.462,-3.193,26.985,0,276.14,Inf,286,280,5.706,2.942,5.691,24.942
7136.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.575,3.331,8.012,4.457,-3.193,26.985,0,276.14,Inf,287,280,5.635,2.937,5.689,25.069
7137,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.665,2.542,8.044,4.429,-3.193,26.985,0,276.14,Inf,287,280,5.844,2.944,5.673,25.112
7137.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.623,2.895,8.052,4.438,-3.193,26.985,0,276.14,Inf,288,280,5.67,2.951,5.702,25.059
7138,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.56,2.742,8.022,4.157,-3.193,26.985,0,276.14,Inf,288,280,5.752,2.958,5.726,25.07
7138.5,3.356,0.811,-34.076,3.242,9.507,4.958,37.361,4.597,4.86,-2.767,0,39.2,40.3,9.602,3.029,7.634,2.347,8.009,4.231,-3.193,26.985,0,276.74,Inf,289,280,5.62,2.964,5.694,25.045
7139,3.356,0.811,-34.076,3.242,9.507,4.983,37.37,4.607,4.875,-2.758,0,39.198,40.194,9.602,3.029,7.571,2.41,7.991,3.984,-3.187,26.978,0,276.74,Inf,289,280,5.555,2.971,5.647,25.038
7139.5,3.356,0.811,-34.076,3.242,9.507,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.602,3.029,7.48,2.745,7.97,4.247,-3.187,26.978,0,277.24,Inf,290,280,5.489,2.977,5.591,25.014
7140,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.579,2.088,7.969,4.009,-3.187,26.978,0,277.24,Inf,290,280,5.611,2.983,5.609,24.974
7140.5,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.489,2.849,7.922,4.132,-3.187,26.978,0,277.04,Inf,291,280,5.411,2.978,5.589,24.861
7141,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.215,2.373,7.859,3.73,-3.187,26.978,0,277.04,Inf,291,280,5.598,2.973,5.647,24.782
7141.5,2.669,0.688,-33.654,3.204,9.479,4.983,37.37,4.607,4.875,-2.758,0,39.2,40.2,9.748,3.104,7.412,2.77,7.851,4.498,-3.187,26.978,0,280.34,Inf,291,280,5.294,2.968,5.588,24.755
7142,2.669,0.688,-33.654,3.204,9.479,4.97,37.413,4.608,4.921,-2.764,0,39.201,40.242,9.748,3.104,7.448,2.166,7.865,3.966,-3.178,26.983,0,280.34,Inf,291,280,5.633,2.963,5.617,24.715
7142.5,2.669,0.688,-33.654,3.204,9.479,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.748,3.104,7.414,2.692,7.876,4.372,-3.178,26.983,0,280.04,Inf,291,280,5.361,2.958,5.497,24.68
7143,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.402,2.983,7.907,4.203,-3.178,26.983,0,280.04,Inf,291,280,5.589,2.953,5.563,24.638
7143.5,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.542,2.536,7.945,4.116,-3.178,26.983,0,280.44,Inf,291,280,5.624,2.948,5.587,24.639
7144,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.533,2.972,7.945,4.585,-3.178,26.983,0,280.44,Inf,291,280,5.535,2.942,5.616,24.607
7144.5,2.614,0.713,-33.335,3.173,9.487,4.97,37.413,4.608,4.921,-2.764,0,39.2,40.2,9.736,3.188,7.526,3.044,7.962,4.278,-3.178,26.983,0,281.64,Inf,290,280,5.759,2.937,5.613,24.612
7145,2.614,0.713,-33.335,3.173,9.487,5,37.369,4.609,4.897,-2.763,0,39.204,40.209,9.736,3.188,7.556,2.466,7.961,4.023,-3.196,26.974,0,281.64,Inf,290,280,5.703,2.932,5.608,24.626
7145.5,2.614,0.713,-33.335,3.173,9.487,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.736,3.188,7.476,3.111,7.972,4.248,-3.196,26.974,0,281.14,Inf,289,280,5.502,2.927,5.696,24.639
7146,2.614,0.713,-33.335,3.173,9.487,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.736,3.188,7.6,2.526,7.995,4.455,-3.196,26.974,0,281.14,Inf,289,280,5.702,2.921,5.713,24.654
7146.5,2.963,0.784,-34.117,3.201,9.452,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.608,3.327,8.027,4.541,-3.196,26.974,0,280.74,Inf,289,280,5.644,2.916,5.648,24.693
7147,2.963,0.784,-34.117,3.201,9.452,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.611,2.45,8.012,4.024,-3.196,26.974,0,280.74,Inf,289,280,5.876,2.917,5.697,24.717
7147.5,2.963,0.784,-34.117,3.201,9.452,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.596,2.301,7.937,4.136,-3.196,26.974,0,278.64,Inf,290,280,5.524,2.918,5.617,24.8
7148,2.963,0.784,-34.117,3.201,9.452,5,37.369,4.609,4.897,-2.763,0,39.2,40.2,9.577,3.075,7.408,2.736,7.904,4.241,-3.196,26.974,0,278.64,Inf,290,280,5.493,2.919,5.649,24.832
7148.5,2.963,0.784,-34.117,3.201,9.452,4.983,37.4,4.603,4.944,-2.759,0,39.205,40.226,9.577,3.075,7.448,3.058,7.912,4.179,-3.185,26.974,0,278.84,Inf,291,280,5.572,2.919,5.679,24.819
7149,2.963,0.784,-34.117,3.201,9.452,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.577,3.075,7.45,2.19,7.88,4.032,-3.185,26.974,0,278.84,Inf,291,280,5.649,2.92,5.648,24.814
7149.5,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.43,2.125,7.858,3.82,-3.185,26.974,0,278.84,Inf,292,280,5.388,2.921,5.59,24.73
7150,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.348,2.696,7.833,4.561,-3.185,26.974,0,278.84,Inf,292,280,5.308,2.923,5.486,24.686
7150.5,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.453,2.02,7.807,3.922,-3.185,26.974,0,279.34,Inf,292,280,5.609,2.925,5.55,24.695
7151,3.045,0.729,-35.209,3.139,9.493,4.983,37.4,4.603,4.944,-2.759,0,39.2,40.2,9.56,3.356,7.302,3.481,7.823,4.518,-3.185,26.974,0,279.34,Inf,292,280,5.301,2.927,5.464,24.705
7151.5,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.208,40.219,9.56,3.356,7.408,2.867,7.831,4.071,-3.182,26.974,0,281.24,Inf,291,280,5.781,2.929,5.605,24.753
7152,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.56,3.356,7.407,2.702,7.858,4.007,-3.182,26.974,0,281.24,Inf,291,280,5.544,2.931,5.625,24.769
7152.5,3.045,0.729,-35.209,3.139,9.493,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.56,3.356,7.551,2.288,7.892,4.167,-3.182,26.974,0,281.04,Inf,290,280,5.493,2.932,5.597,24.831
7153,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.437,2.96,7.879,4.333,-3.182,26.974,0,281.04,Inf,290,280,5.475,2.934,5.478,24.816
7153.5,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.527,2.14,7.894,3.93,-3.182,26.974,0,281.34,Inf,289,280,5.652,2.931,5.536,24.846
7154,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.455,3.222,7.89,4.612,-3.182,26.974,0,281.34,Inf,289,280,5.373,2.927,5.522,24.804
7154.5,2.719,0.725,-33.257,3.228,9.5,4.97,37.395,4.615,4.936,-2.759,0,39.2,40.2,9.738,3.107,7.523,2.261,7.855,4.33,-3.182,26.974,0,281.14,Inf,288,280,5.795,2.924,5.563,24.809
7155,2.719,0.725,-33.257,3.228,9.5,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.18,9.738,3.107,7.455,3.379,7.908,4.429,-3.195,26.964,0,281.14,Inf,288,280,5.492,2.921,5.692,24.838
7155.5,2.719,0.725,-33.257,3.228,9.5,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.738,3.107,7.489,2.821,7.909,4.191,-3.195,26.964,0,280.74,Inf,288,280,5.792,2.917,5.689,24.833
7156,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.449,2.558,7.899,4.116,-3.195,26.964,0,280.74,Inf,288,280,5.603,2.914,5.629,24.972
7156.5,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.568,2.265,7.913,4.135,-3.195,26.964,0,281.14,Inf,287,280,5.505,2.911,5.682,25.023
7157,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.535,3.564,7.947,4.597,-3.195,26.964,0,281.14,Inf,287,280,5.47,2.907,5.585,24.991
7157.5,2.709,0.641,-35.209,3.172,9.51,4.96,37.37,4.618,4.924,-2.769,0,39.2,40.2,9.568,3.287,7.555,2.463,7.94,3.994,-3.195,26.964,0,278.84,Inf,288,280,5.911,2.904,5.592,24.935
7158,2.709,0.641,-35.209,3.172,9.51,4.969,37.362,4.607,4.941,-2.77,0,39.191,40.189,9.568,3.287,7.543,2.427,7.947,4.347,-3.193,26.97,0,278.84,Inf,288,280,5.488,2.901,5.635,24.888
7158.5,2.709,0.641,-35.209,3.172,9.51,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.568,3.287,7.562,3.26,7.945,4.39,-3.193,26.97,0,278.44,Inf,289,280,5.566,2.898,5.682,24.784
7159,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.42,2.506,7.891,4.174,-3.193,26.97,0,278.44,Inf,289,280,5.789,2.895,5.599,24.759
7159.5,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.536,2.912,7.956,4.241,-3.193,26.97,0,277.94,Inf,290,280,5.498,2.896,5.598,24.74
7160,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.507,2.303,7.88,4.267,-3.193,26.97,0,277.94,Inf,290,280,5.661,2.898,5.667,24.754
7160.5,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.491,2.83,7.902,4.419,-3.193,26.97,0,278.94,Inf,291,280,5.489,2.9,5.629,24.744
7161,3.008,0.779,-33.643,3.193,9.437,4.969,37.362,4.607,4.941,-2.77,0,39.2,40.2,9.799,3.15,7.528,2.158,7.897,3.747,-3.193,26.97,0,278.94,Inf,291,280,5.66,2.902,5.634,24.688
7161.5,3.008,0.779,-33.643,3.193,9.437,5.001,37.384,4.627,4.971,-2.749,0,39.191,40.178,9.799,3.15,7.184,2.767,7.713,4.394,-3.177,26.975,0,279.64,Inf,291,280,5.333,2.904,5.58,24.66
7162,3.008,0.779,-33.643,3.193,9.437,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.799,3.15,7.359,2.983,7.796,4.119,-3.177,26.975,0,279.64,Inf,291,280,5.514,2.905,5.625,24.627
7162.5,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.374,2.372,7.803,3.777,-3.177,26.975,0,279.54,Inf,291,280,5.564,2.907,5.643,24.614
7163,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.325,3.008,7.746,4.194,-3.177,26.975,0,279.54,Inf,291,280,5.569,2.903,5.58,24.595
7163.5,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.305,3.189,7.776,4.237,-3.177,26.975,0,280.64,Inf,291,280,5.569,2.903,5.65,24.585
7164,2.779,0.721,-34.998,3.191,9.568,5.001,37.384,4.627,4.971,-2.749,0,39.2,40.2,9.522,3.119,7.381,2.844,7.8,4.251,-3.177,26.975,0,280.64,Inf,291,280,5.627,2.901,5.701,24.579
7164.5,2.779,0.721,-34.998,3.191,9.568,4.986,37.399,4.606,4.978,-2.761,0,39.181,40.114,9.522,3.119,7.538,2.369,7.863,4.261,-3.186,26.978,0,280.54,Inf,291,280,5.569,2.899,5.696,24.573
7165,2.779,0.721,-34.998,3.191,9.568,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.522,3.119,7.502,2.75,7.887,4.692,-3.186,26.978,0,280.54,Inf,291,280,5.508,2.897,5.592,24.524
7165.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.636,2.41,7.933,4.494,-3.186,26.978,0,280.54,Inf,291,280,5.708,2.895,5.687,24.427
7166,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.584,3.489,7.988,4.639,-3.186,26.978,0,280.54,Inf,291,280,5.618,2.897,5.77,24.369
7166.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.664,2.324,7.994,3.941,-3.186,26.978,0,281.04,Inf,290,280,5.925,2.9,5.721,24.337
7167,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.512,2.397,7.945,4.165,-3.186,26.978,0,281.04,Inf,290,280,5.481,2.902,5.601,24.343
7167.5,3.037,0.802,-33.978,3.208,9.439,4.986,37.399,4.606,4.978,-2.761,0,39.2,40.1,9.711,3.122,7.596,2.154,7.951,4.097,-3.186,26.978,0,281.24,Inf,289,280,5.505,2.904,5.637,24.312
7168,3.037,0.802,-33.978,3.208,9.439,4.967,37.38,4.603,4.98,-2.749,0,39.169,40.079,9.711,3.122,7.526,2.972,7.93,4.284,-3.199,26.966,0,281.24,Inf,289,280,5.449,2.906,5.582,24.311
7168.5,3.037,0.802,-33.978,3.208,9.439,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.711,3.122,7.485,2.509,7.927,3.93,-3.199,26.966,0,280.94,Inf,289,280,5.678,2.908,5.648,24.314
7169,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.344,2.476,7.865,4.091,-3.199,26.966,0,280.94,Inf,289,280,5.463,2.91,5.646,24.28
7169.5,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.508,2.136,7.882,4.028,-3.199,26.966,0,281.14,Inf,288,280,5.444,2.904,5.592,24.298
7170,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.434,3.229,7.873,4.396,-3.199,26.966,0,281.14,Inf,288,280,5.389,2.898,5.576,24.269
7170.5,2.512,0.656,-33.497,3.17,9.486,4.967,37.38,4.603,4.98,-2.749,0,39.2,40.1,9.705,3.204,7.375,2.613,7.843,4.419,-3.199,26.966,0,279.54,Inf,288,280,5.733,2.891,5.509,24.274
7171,2.512,0.656,-33.497,3.17,9.486,4.946,37.408,4.605,5.012,-2.774,0,39.171,40.044,9.705,3.204,7.401,3.246,7.873,4.317,-3.184,26.974,0,279.54,Inf,288,280,5.563,2.885,5.636,24.29
7171.5,2.512,0.656,-33.497,3.17,9.486,4.946,37.408,4.605,5.012,-2.774,0,39.2,40,9.705,3.204,7.499,2.354,7.908,3.925,-3.184,26.974,0,280.24,Inf,288,280,5.709,2.879,5.632,24.318
7172,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40,9.529,3.073,7.483,2.208,7.856,4.092,-3.184,26.974,0,280.24,Inf,288,280,5.422,2.873,5.654,24.299
7172.5,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40,9.529,3.073,7.401,2.529,7.87,4.114,-3.184,26.974,0,279.94,Inf,288,280,5.41,2.872,5.525,24.236
7173,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40,9.529,3.073,7.357,2.6,7.85,4.533,-3.184,26.974,0,279.94,Inf,288,280,5.479,2.871,5.658,24.216
7173.5,2.824,0.703,-34.77,3.217,9.558,4.946,37.408,4.605,5.012,-2.774,0,39.2,40,9.529,3.073,7.632,2.344,7.929,4.215,-3.184,26.974,0,278.84,Inf,289,280,5.585,2.871,5.645,24.176
7174,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.153,40.025,9.529,3.073,7.484,2.586,7.949,4.048,-3.188,26.979,0,278.84,Inf,289,280,5.53,2.87,5.584,24.149
7174.5,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.529,3.073,7.505,2.659,7.932,4.581,-3.188,26.979,0,278.14,Inf,290,280,5.517,2.869,5.665,24.119
7175,2.824,0.703,-34.77,3.217,9.558,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.529,3.073,7.561,3.192,7.975,4.458,-3.188,26.979,0,278.14,Inf,290,280,5.669,2.868,5.66,24.105
7175.5,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.658,3.23,7.581,2.536,7.975,4.096,-3.188,26.979,0,278.74,Inf,291,280,5.796,2.868,5.74,24.096
7176,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.658,3.23,7.502,2.201,7.93,4.148,-3.188,26.979,0,278.74,Inf,291,280,5.547,2.877,5.694,24.141
7176.5,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.658,3.23,7.417,2.073,7.806,3.833,-3.188,26.979,0,280.24,Inf,291,280,5.445,2.886,5.604,24.149
7177,3.429,0.884,-34.342,3.143,9.498,4.979,37.382,4.619,4.994,-2.763,0,39.2,40,9.658,3.23,7.253,3.144,7.77,4.317,-3.188,26.979,0,280.24,Inf,291,280,5.282,2.895,5.58,24.182
7177.5,3.429,0.884,-34.342,3.143,9.498,5,37.413,4.611,5.024,-2.768,0,39.147,40.017,9.658,3.23,7.417,2.682,7.863,4.218,-3.187,26.986,0,280.34,Inf,291,280,5.621,2.903,5.606,24.226
7178,3.429,0.884,-34.342,3.143,9.498,5,37.413,4.611,5.024,-2.768,0,39.1,40,9.658,3.23,7.468,2.534,7.86,4.149,-3.187,26.986,0,280.34,Inf,291,280,5.545,2.912,5.561,24.237
7178.5,2.732,0.723,-34.487,3.108,9.48,5,37.413,4.611,5.024,-2.768,0,39.1,40,9.672,3.217,7.548,2.468,7.896,4.166,-3.187,26.986,0,280.24,Inf,291,280,5.503,2.921,5.672,24.368
7179,2.732,0.723,-34.487,3.108,9.48,5,37.413,4.611,5.024,-2.768,0,39.1,40,9.672,3.217,7.559,2.881,7.92,4.683,-3.187,26.986,0,280.24,Inf,291,280,5.519,2.917,5.658,24.423
7179.5,2.732,0.723,-34.487,3.108,9.48,5,37.413,4.611,5.024,-2.768,0,39.1,40,9.672,3.217,7.589,2.823,7.959,4.21,-3.187,26.986,0,280.64,Inf,291,280,5.761,2.914,5.675,24.419
7180,2.732,0.723,-34.487,3.108,9.48,5,37.413,4.611,5.024,-2.768,0,39.1,40,9.672,3.217,7.448,2.685,7.903,4.051,-3.187,26.986,0,280.64,Inf,291,280,5.645,2.911,5.685,24.501
7180.5,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.133,40.001,9.672,3.217,7.515,2.731,7.925,4.644,-3.189,26.982,0,281.34,Inf,290,280,5.522,2.908,5.793,24.481
7181,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.672,3.217,7.512,3.029,7.928,4.272,-3.189,26.982,0,281.34,Inf,290,280,5.704,2.906,5.819,24.452
7181.5,2.732,0.723,-34.487,3.108,9.48,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.672,3.217,7.549,2.552,7.938,4.27,-3.189,26.982,0,280.84,Inf,290,280,5.685,2.903,5.741,24.4
7182,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.545,3.293,7.538,2.561,7.933,4.278,-3.189,26.982,0,280.84,Inf,290,280,5.577,2.9,5.623,24.367
7182.5,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.545,3.293,7.595,2.49,7.952,4.17,-3.189,26.982,0,280.74,Inf,290,280,5.577,2.907,5.648,24.358
7183,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.545,3.293,7.551,2.506,7.934,4.344,-3.189,26.982,0,280.74,Inf,290,280,5.552,2.914,5.676,24.331
7183.5,3.341,0.786,-35.209,3.151,9.54,4.994,37.386,4.61,5.019,-2.781,0,39.1,40,9.545,3.293,7.549,2.055,7.916,4.008,-3.189,26.982,0,280.64,Inf,290,280,5.584,2.921,5.598,24.287
7184,3.341,0.786,-35.209,3.151,9.54,4.985,37.384,4.608,5.041,-2.768,0,39.122,39.931,9.545,3.293,7.484,2.389,7.902,4.085,-3.198,26.973,0,280.64,Inf,290,280,5.382,2.928,5.621,24.261
7184.5,3.341,0.786,-35.209,3.151,9.54,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.545,3.293,7.466,2.522,7.85,4.244,-3.198,26.973,0,280.04,Inf,290,280,5.465,2.935,5.58,24.265
7185,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.421,2.554,7.876,4.028,-3.198,26.973,0,280.04,Inf,290,280,5.521,2.942,5.601,24.292
7185.5,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.411,2.458,7.835,4.325,-3.198,26.973,0,280.24,Inf,290,280,5.47,2.938,5.659,24.321
7186,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.441,3.194,7.864,4.272,-3.198,26.973,0,280.24,Inf,290,280,5.507,2.934,5.646,24.362
7186.5,2.704,0.723,-33.35,3.204,9.464,4.985,37.384,4.608,5.041,-2.768,0,39.1,39.9,9.832,3.168,7.433,2.661,7.86,4.005,-3.198,26.973,0,279.74,Inf,290,280,5.693,2.93,5.705,24.389
7187,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.109,39.934,9.832,3.168,7.178,2.497,7.74,3.934,-3.197,26.983,0,279.74,Inf,290,280,5.489,2.926,5.647,24.391
7187.5,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.832,3.168,7.416,2.183,7.781,3.765,-3.197,26.983,0,279.34,Inf,290,280,5.337,2.923,5.584,24.42
7188,2.704,0.723,-33.35,3.204,9.464,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.832,3.168,7.48,2.146,7.842,3.909,-3.197,26.983,0,279.34,Inf,290,280,5.344,2.916,5.682,24.486
7188.5,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.434,2.665,7.824,4.448,-3.197,26.983,0,279.44,Inf,290,280,5.344,2.916,5.601,24.515
7189,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.488,2.747,7.858,4.126,-3.197,26.983,0,279.44,Inf,290,280,5.593,2.923,5.599,24.564
7189.5,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.426,2.533,7.852,3.99,-3.197,26.983,0,279.94,Inf,290,280,5.555,2.931,5.655,24.515
7190,3.395,0.776,-35.209,3.222,9.524,4.977,37.384,4.635,5.043,-2.772,0,39.1,39.9,9.525,3.136,7.489,2.728,7.857,4.387,-3.197,26.983,0,279.94,Inf,290,280,5.45,2.939,5.7,24.564
7190.5,3.395,0.776,-35.209,3.222,9.524,4.951,37.383,4.6,5.045,-2.772,0,39.09,39.879,9.525,3.136,7.544,2.989,7.898,4.491,-3.209,26.971,0,279.44,Inf,290,280,5.615,2.946,5.742,24.601
7191,3.395,0.776,-35.209,3.222,9.524,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.525,3.136,7.578,2.676,7.948,4.769,-3.209,26.971,0,279.44,Inf,290,280,5.731,2.954,5.694,24.6
7191.5,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.577,2.836,7.959,4.183,-3.209,26.971,0,279.14,Inf,290,280,5.743,2.961,5.66,24.585
7192,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.515,2.67,7.944,4.081,-3.209,26.971,0,279.14,Inf,290,280,5.639,2.962,5.7,24.544
7192.5,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.531,2.365,7.84,4.186,-3.209,26.971,0,279.14,Inf,290,280,5.552,2.964,5.75,24.519
7193,3.057,0.719,-35.209,3.137,9.52,4.951,37.383,4.6,5.045,-2.772,0,39.1,39.9,9.471,3.242,7.378,2.748,7.834,4.288,-3.209,26.971,0,279.14,Inf,290,280,5.48,2.966,5.693,24.481
7193.5,3.057,0.719,-35.209,3.137,9.52,4.975,37.386,4.616,5.066,-2.792,0,39.073,39.834,9.471,3.242,7.419,2.993,7.848,4.16,-3.213,26.972,0,279.14,Inf,290,280,5.562,2.967,5.738,24.466
7194,3.057,0.719,-35.209,3.137,9.52,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.471,3.242,7.42,2.503,7.863,4.051,-3.213,26.972,0,279.14,Inf,290,280,5.605,2.969,5.704,24.468
7194.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.465,2.218,7.816,4.154,-3.213,26.972,0,279.44,Inf,290,280,5.413,2.97,5.685,24.45
7195,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.371,3.066,7.826,4.312,-3.213,26.972,0,279.44,Inf,290,280,5.413,2.97,5.673,24.392
7195.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.425,2.119,7.799,3.943,-3.213,26.972,0,279.64,Inf,290,280,5.644,2.969,5.721,24.39
7196,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.393,2.7,7.789,4.133,-3.213,26.972,0,279.64,Inf,290,280,5.322,2.969,5.64,24.368
7196.5,2.944,0.808,-33.718,3.229,9.476,4.975,37.386,4.616,5.066,-2.792,0,39.1,39.8,9.63,3.126,7.316,2.784,7.766,3.994,-3.213,26.972,0,279.44,Inf,290,280,5.504,2.968,5.606,24.391
7197,2.944,0.808,-33.718,3.229,9.476,5.007,37.393,4.62,5.071,-2.789,0,39.062,39.83,9.63,3.126,7.19,2.238,7.693,4.04,-3.219,26.966,0,279.44,Inf,290,280,5.465,2.968,5.588,24.384
7197.5,2.944,0.808,-33.718,3.229,9.476,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.63,3.126,7.387,2.925,7.787,4.361,-3.219,26.966,0,279.84,Inf,290,280,5.29,2.968,5.724,24.379
7198,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.252,2.636,7.765,4.208,-3.219,26.966,0,279.84,Inf,290,280,5.615,2.967,5.708,24.351
7198.5,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.482,2.248,7.823,4.035,-3.219,26.966,0,279.34,Inf,290,280,5.465,2.972,5.648,24.363
7199,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.407,2.864,7.835,4.067,-3.219,26.966,0,279.34,Inf,290,280,5.397,2.977,5.659,24.332
7199.5,3.267,0.795,-35.209,3.178,9.535,5.007,37.393,4.62,5.071,-2.789,0,39.1,39.8,9.495,3.302,7.4,2.436,7.816,3.954,-3.219,26.966,0,279.84,Inf,290,280,5.543,2.982,5.722,24.354
7200,3.267,0.795,-35.209,3.178,9.535,4.975,37.383,4.611,5.077,-2.778,0,39.041,39.77,9.495,3.302,7.459,2.375,7.826,4.269,-3.216,26.97,0,279.84,Inf,290,280,5.401,2.986,5.703,24.331
7200.5,3.267,0.795,-35.209,3.178,9.535,4.975,37.383,4.611,5.077,-2.778,0,39,39.8,9.495,3.302,7.42,3.109,7.832,4.232,-3.216,26.97,0,280.24,Inf,290,280,5.482,2.991,5.726,24.322
7201,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39,39.8,9.58,3.275,7.392,2.771,7.841,4.008,-3.216,26.97,0,280.24,Inf,290,280,5.648,2.995,5.74,24.285
7201.5,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39,39.8,9.58,3.275,7.045,2.696,7.67,3.867,-3.216,26.97,0,280.14,Inf,290,280,5.503,2.997,5.736,24.289
7202,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39,39.8,9.58,3.275,7.348,2.375,7.746,3.921,-3.216,26.97,0,280.14,Inf,290,280,5.32,2.998,5.699,24.275
7202.5,3.064,0.729,-35.209,3.215,9.483,4.975,37.383,4.611,5.077,-2.778,0,39,39.8,9.58,3.275,7.405,2.599,7.805,4.035,-3.216,26.97,0,279.64,Inf,290,280,5.347,2.999,5.655,24.302
7203,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39.028,39.777,9.58,3.275,7.418,2.13,7.813,3.916,-3.219,26.964,0,279.64,Inf,290,280,5.461,3,5.658,24.3
7203.5,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.58,3.275,7.367,2.452,7.771,4.082,-3.219,26.964,0,280.34,Inf,290,280,5.319,3.001,5.633,24.333
7204,3.064,0.729,-35.209,3.215,9.483,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.58,3.275,7.31,2.118,7.737,3.624,-3.219,26.964,0,280.34,Inf,290,280,5.418,3.002,5.586,24.351
7204.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.658,3.143,7.186,2.47,7.701,3.922,-3.219,26.964,0,280.24,Inf,290,280,5.197,3.003,5.491,24.357
7205,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.658,3.143,7.202,2.446,7.656,3.839,-3.219,26.964,0,280.24,Inf,290,280,5.32,2.993,5.51,24.381
7205.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.658,3.143,7.22,2.614,7.695,3.961,-3.219,26.964,0,280.04,Inf,290,280,5.286,2.984,5.631,24.381
7206,2.411,0.612,-34.141,3.21,9.573,4.982,37.372,4.628,5.071,-2.781,0,39,39.8,9.658,3.143,7.359,2.146,7.723,4.065,-3.219,26.964,0,280.04,Inf,290,280,5.372,2.974,5.617,24.406
7206.5,2.411,0.612,-34.141,3.21,9.573,4.982,37.387,4.622,5.077,-2.782,0,39.012,39.759,9.658,3.143,7.326,2.329,7.746,4.235,-3.221,26.974,0,280.34,Inf,290,280,5.324,2.965,5.567,24.423
7207,2.411,0.612,-34.141,3.21,9.573,4.982,37.387,4.622,5.077,-2.782,0,39,39.8,9.658,3.143,7.346,3.059,7.795,4.279,-3.221,26.974,0,280.34,Inf,290,280,5.409,2.956,5.618,24.424
7207.5,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39,39.8,9.684,3.25,7.483,2.622,7.851,4.584,-3.221,26.974,0,280.94,Inf,290,280,5.62,2.947,5.71,24.431
7208,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39,39.8,9.684,3.25,7.53,3.184,7.889,4.39,-3.221,26.974,0,280.94,Inf,290,280,5.635,2.95,5.637,24.434
7208.5,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39,39.8,9.684,3.25,7.522,2.399,7.891,4.025,-3.221,26.974,0,280.84,Inf,290,280,5.748,2.953,5.652,24.456
7209,3.117,0.787,-34.453,3.176,9.485,4.982,37.387,4.622,5.077,-2.782,0,39,39.8,9.684,3.25,7.503,2.752,7.88,4.565,-3.221,26.974,0,280.84,Inf,290,280,5.459,2.955,5.654,24.469
7209.5,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39.006,39.701,9.684,3.25,7.597,2.21,7.941,4.185,-3.222,26.968,0,280.74,Inf,290,280,5.675,2.958,5.666,24.473
7210,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.684,3.25,7.546,2.124,7.911,4.104,-3.222,26.968,0,280.74,Inf,290,280,5.483,2.961,5.682,24.445
7210.5,3.117,0.787,-34.453,3.176,9.485,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.684,3.25,7.514,3.42,7.911,4.535,-3.222,26.968,0,280.54,Inf,290,280,5.421,2.963,5.636,24.371
7211,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.619,3.262,7.491,2.123,7.894,4.126,-3.222,26.968,0,280.54,Inf,290,280,5.845,2.966,5.659,24.326
7211.5,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.619,3.262,7.449,3.25,7.884,4.493,-3.222,26.968,0,281.04,Inf,289,280,5.409,2.961,5.61,24.263
7212,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.619,3.262,7.447,3.063,7.886,4.217,-3.222,26.968,0,281.04,Inf,289,280,5.769,2.957,5.626,24.247
7212.5,2.705,0.749,-34.394,3.238,9.475,4.974,37.355,4.631,5.086,-2.779,0,39,39.7,9.619,3.262,7.498,2.288,7.895,4.136,-3.222,26.968,0,280.44,Inf,289,280,5.653,2.953,5.607,24.219
7213,2.705,0.749,-34.394,3.238,9.475,5.045,37.379,4.644,5.109,-2.791,0,38.99,39.714,9.619,3.262,7.497,2.876,7.926,4.216,-3.219,26.973,0,280.44,Inf,289,280,5.454,2.949,5.734,24.235
7213.5,2.705,0.749,-34.394,3.238,9.475,5.045,37.379,4.644,5.109,-2.791,0,39,39.7,9.619,3.262,7.563,2.204,7.893,4.074,-3.219,26.973,0,281.04,Inf,288,280,5.629,2.945,5.743,24.225
7214,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39,39.7,9.841,3.184,7.444,2.381,7.872,4.109,-3.219,26.973,0,281.04,Inf,288,280,5.433,2.941,5.634,24.234
7214.5,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39,39.7,9.841,3.184,7.495,2.7,7.889,4.216,-3.219,26.973,0,280.84,Inf,288,280,5.451,2.939,5.614,24.268
7215,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39,39.7,9.841,3.184,7.53,2.392,7.902,4.314,-3.219,26.973,0,280.84,Inf,288,280,5.575,2.936,5.726,24.257
7215.5,2.799,0.756,-33.372,3.173,9.459,5.045,37.379,4.644,5.109,-2.791,0,39,39.7,9.841,3.184,7.426,3.312,7.844,4.405,-3.219,26.973,0,279.24,Inf,288,280,5.535,2.934,5.74,24.294
7216,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,38.983,39.694,9.841,3.184,7.384,2.513,7.855,3.987,-3.226,26.966,0,279.24,Inf,288,280,5.747,2.932,5.733,24.307
7216.5,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.841,3.184,7.49,2.655,7.862,4.539,-3.226,26.966,0,278.94,Inf,289,280,5.435,2.93,5.696,24.331
7217,2.799,0.756,-33.372,3.173,9.459,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.841,3.184,7.447,3.293,7.911,4.41,-3.226,26.966,0,278.94,Inf,289,280,5.636,2.928,5.766,24.352
7217.5,3.546,0.87,-35,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.557,3.03,7.47,2.962,7.908,4.225,-3.226,26.966,0,279.14,Inf,289,280,5.766,2.926,5.813,24.388
7218,3.546,0.87,-35,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.557,3.03,7.615,2.611,7.923,4.231,-3.226,26.966,0,279.14,Inf,289,280,5.641,2.936,5.85,24.391
7218.5,3.546,0.87,-35,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.557,3.03,7.587,2.87,7.964,4.772,-3.226,26.966,0,279.84,Inf,289,280,5.595,2.946,5.754,24.414
7219,3.546,0.87,-35,3.202,9.56,5.022,37.364,4.635,5.126,-2.778,0,39,39.7,9.557,3.03,7.674,2.276,7.986,4.329,-3.226,26.966,0,279.84,Inf,289,280,5.798,2.956,5.711,24.422
7219.5,3.546,0.87,-35,3.202,9.56,5.066,37.351,4.64,5.118,-2.786,0,38.977,39.674,9.557,3.03,7.618,2.882,7.984,4.436,-3.232,26.967,0,280.04,Inf,289,280,5.566,2.965,5.777,24.445
7220,3.546,0.87,-35,3.202,9.56,5.066,37.351,4.64,5.118,-2.786,0,39,39.7,9.557,3.03,7.603,2.569,7.986,4.058,-3.232,26.967,0,280.04,Inf,289,280,5.73,2.975,5.79,24.479
7220.5,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39,39.7,9.656,3.231,7.442,2.378,7.879,4.236,-3.232,26.967,0,279.74,Inf,289,280,5.554,2.984,5.7,24.534
7221,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39,39.7,9.656,3.231,7.478,2.107,7.841,4.158,-3.232,26.967,0,279.74,Inf,289,280,5.484,2.981,5.644,24.562
7221.5,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39,39.7,9.656,3.231,7.413,2.672,7.856,4.061,-3.232,26.967,0,279.94,Inf,289,280,5.396,2.977,5.625,24.563
7222,2.765,0.701,-34.429,3.201,9.474,5.066,37.351,4.64,5.118,-2.786,0,39,39.7,9.656,3.231,7.193,2.592,7.767,4.248,-3.232,26.967,0,279.94,Inf,289,280,5.501,2.974,5.752,24.585
7222.5,2.765,0.701,-34.429,3.201,9.474,5.056,37.397,4.641,5.157,-2.782,0,38.959,39.707,9.656,3.231,7.417,3.112,7.804,4.354,-3.219,26.971,0,279.84,Inf,289,280,5.45,2.97,5.618,24.601
7223,2.765,0.701,-34.429,3.201,9.474,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.656,3.231,7.44,2.661,7.84,4.231,-3.219,26.971,0,279.84,Inf,289,280,5.672,2.967,5.715,24.582
7223.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.627,3.069,7.561,2.944,7.885,4.434,-3.219,26.971,0,279.74,Inf,289,280,5.543,2.963,5.73,24.534
7224,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.627,3.069,7.509,2.505,7.92,4.32,-3.219,26.971,0,279.74,Inf,289,280,5.706,2.971,5.713,24.503
7224.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.627,3.069,7.563,2.244,7.903,4.155,-3.219,26.971,0,279.14,Inf,289,280,5.564,2.978,5.654,24.508
7225,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.627,3.069,7.529,2.658,7.915,4.602,-3.219,26.971,0,279.14,Inf,289,280,5.466,2.985,5.589,24.505
7225.5,3.412,0.864,-34.584,3.229,9.589,5.056,37.397,4.641,5.157,-2.782,0,39,39.7,9.627,3.069,7.531,2.367,7.895,4.17,-3.219,26.971,0,279.14,Inf,289,280,5.676,2.992,5.62,24.469
7226,3.412,0.864,-34.584,3.229,9.589,5.03,37.373,4.64,5.145,-2.785,0,38.952,39.63,9.627,3.069,7.461,2.954,7.911,4.277,-3.21,26.969,0,279.14,Inf,289,280,5.491,2.999,5.599,24.473
7226.5,3.412,0.864,-34.584,3.229,9.589,5.03,37.373,4.64,5.145,-2.785,0,39,39.6,9.627,3.069,7.436,2.645,7.899,4.135,-3.21,26.969,0,278.84,Inf,290,280,5.651,3.006,5.672,24.436
7227,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39,39.6,9.692,3.134,7.451,2.139,7.863,4.158,-3.21,26.969,0,278.84,Inf,290,280,5.529,3.012,5.664,24.442
7227.5,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39,39.6,9.692,3.134,7.435,2.899,7.866,4.532,-3.21,26.969,0,279.44,Inf,290,280,5.403,3.005,5.75,24.422
7228,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39,39.6,9.692,3.134,7.636,2.439,7.922,4.486,-3.21,26.969,0,279.44,Inf,290,280,5.683,2.999,5.681,24.446
7228.5,2.585,0.684,-34.125,3.226,9.392,5.03,37.373,4.64,5.145,-2.785,0,39,39.6,9.692,3.134,7.555,2.659,7.947,4.112,-3.21,26.969,0,279.84,Inf,290,280,5.621,2.992,5.69,24.471
7229,2.585,0.684,-34.125,3.226,9.392,5.023,37.356,4.637,5.14,-2.766,0,38.946,39.648,9.692,3.134,7.535,2.755,7.938,4.668,-3.218,26.966,0,279.84,Inf,290,280,5.568,2.985,5.776,24.453
7229.5,2.585,0.684,-34.125,3.226,9.392,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.692,3.134,7.677,2.568,7.992,4.6,-3.218,26.966,0,280.24,Inf,290,280,5.724,2.979,5.762,24.447
7230,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.652,3.236,8.019,4.479,-3.218,26.966,0,280.24,Inf,290,280,5.709,2.972,5.824,24.47
7230.5,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.614,2.363,7.996,4.035,-3.218,26.966,0,280.04,Inf,290,280,5.846,2.975,5.829,24.455
7231,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.396,2.158,7.835,3.848,-3.218,26.966,0,280.04,Inf,290,280,5.502,2.977,5.785,24.463
7231.5,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.351,2.853,7.826,4.31,-3.218,26.966,0,280.74,Inf,290,280,5.309,2.98,5.617,24.447
7232,3.13,0.85,-34.05,3.173,9.531,5.023,37.356,4.637,5.14,-2.766,0,38.9,39.6,9.646,3.089,7.535,2.273,7.875,4.119,-3.218,26.966,0,280.74,Inf,290,280,5.585,2.982,5.7,24.422
7232.5,3.13,0.85,-34.05,3.173,9.531,5.072,37.397,4.65,5.172,-2.784,0,38.948,39.677,9.646,3.089,7.489,3.117,7.878,4.5,-3.227,26.96,0,280.34,Inf,290,280,5.451,2.985,5.667,24.414
7233,3.13,0.85,-34.05,3.173,9.531,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.646,3.089,7.484,2.969,7.892,4.288,-3.227,26.96,0,280.34,Inf,290,280,5.746,2.987,5.738,24.377
7233.5,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.564,2.26,7.897,4.306,-3.227,26.96,0,280.54,Inf,290,280,5.658,2.989,5.691,24.361
7234,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.527,3.126,7.914,4.402,-3.227,26.96,0,280.54,Inf,290,280,5.507,2.99,5.747,24.344
