t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7234.5,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.548,2.74,7.926,4.187,-3.227,26.96,0,280.44,Inf,290,280,5.742,2.991,5.744,24.357
7235,3.053,0.766,-34.385,3.242,9.539,5.072,37.397,4.65,5.172,-2.784,0,38.9,39.7,9.632,3.021,7.522,2.748,7.898,4.23,-3.227,26.96,0,280.44,Inf,290,280,5.6,2.992,5.716,24.329
7235.5,3.053,0.766,-34.385,3.242,9.539,5.081,37.364,4.646,5.171,-2.791,0,38.934,39.642,9.632,3.021,7.431,2.99,7.874,4.164,-3.232,26.953,0,280.54,Inf,290,280,5.599,2.993,5.757,24.311
7236,3.053,0.766,-34.385,3.242,9.539,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.632,3.021,7.4,2.847,7.853,4.148,-3.232,26.953,0,280.54,Inf,290,280,5.615,2.994,5.758,24.286
7236.5,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.399,2.25,7.811,3.939,-3.232,26.953,0,280.64,Inf,290,280,5.562,2.995,5.645,24.248
7237,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.395,2.74,7.81,4.094,-3.232,26.953,0,280.64,Inf,290,280,5.35,2.996,5.648,24.269
7237.5,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.357,2.631,7.813,4.104,-3.232,26.953,0,280.14,Inf,290,280,5.51,2.997,5.662,24.254
7238,3.041,0.813,-33.269,3.229,9.511,5.081,37.364,4.646,5.171,-2.791,0,38.9,39.6,9.742,3.222,7.424,2.254,7.81,4.209,-3.232,26.953,0,280.14,Inf,290,280,5.476,2.998,5.598,24.254
7238.5,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.926,39.645,9.742,3.222,7.442,2.295,7.821,4.057,-3.228,26.948,0,280.54,Inf,290,280,5.424,2.998,5.736,24.271
7239,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.742,3.222,7.39,2.482,7.814,4.181,-3.228,26.948,0,280.54,Inf,290,280,5.404,2.999,5.686,24.267
7239.5,3.041,0.813,-33.269,3.229,9.511,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.742,3.222,7.475,3.25,7.843,4.609,-3.228,26.948,0,279.94,Inf,290,280,5.467,3,5.696,24.288
7240,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.482,2.908,7.846,4.401,-3.228,26.948,0,279.94,Inf,290,280,5.794,3,5.673,24.302
7240.5,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.487,2.559,7.881,4.123,-3.228,26.948,0,280.24,Inf,290,280,5.659,3.003,5.726,24.331
7241,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.519,2.401,7.879,4.384,-3.228,26.948,0,280.24,Inf,290,280,5.512,3.006,5.694,24.346
7241.5,3.167,0.795,-35.209,3.211,9.52,5.025,37.376,4.618,5.163,-2.797,0,38.9,39.6,9.501,3.257,7.508,2.84,7.883,4.21,-3.228,26.948,0,280.14,Inf,290,280,5.546,3.008,5.768,24.331
7242,3.167,0.795,-35.209,3.211,9.52,5.028,37.367,4.634,5.167,-2.795,0,38.935,39.712,9.501,3.257,7.445,2.298,7.805,4.241,-3.214,26.954,0,280.14,Inf,290,280,5.611,3.011,5.709,24.305
7242.5,3.167,0.795,-35.209,3.211,9.52,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.501,3.257,7.431,2.766,7.808,4.199,-3.214,26.954,0,280.24,Inf,290,280,5.447,3.014,5.701,24.299
7243,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.362,1.982,7.779,3.783,-3.214,26.954,0,280.24,Inf,290,280,5.551,3.016,5.67,24.258
7243.5,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.32,2.921,7.776,4.363,-3.214,26.954,0,280.04,Inf,290,280,5.226,3.016,5.549,24.224
7244,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.338,2.818,7.785,4.081,-3.214,26.954,0,280.04,Inf,290,280,5.595,3.016,5.7,24.193
7244.5,3.027,0.689,-35.209,3.197,9.594,5.028,37.367,4.634,5.167,-2.795,0,38.9,39.7,9.526,3.173,7.384,2.121,7.789,3.746,-3.214,26.954,0,280.84,Inf,290,280,5.506,3.017,5.563,24.115
7245,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.937,39.683,9.526,3.173,7.28,2.334,7.739,4.253,-3.221,26.952,0,280.84,Inf,290,280,5.26,3.017,5.545,24.111
7245.5,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.526,3.173,7.46,3.186,7.825,4.533,-3.221,26.952,0,280.24,Inf,290,280,5.402,3.017,5.597,24.105
7246,3.027,0.689,-35.209,3.197,9.594,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.526,3.173,7.574,2.885,7.887,4.407,-3.221,26.952,0,280.24,Inf,290,280,5.751,3.017,5.716,24.119
7246.5,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.49,2.655,7.899,4.449,-3.221,26.952,0,280.44,Inf,290,280,5.688,3.017,5.618,24.151
7247,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.587,2.701,7.947,4.296,-3.221,26.952,0,280.44,Inf,290,280,5.623,3.014,5.706,24.183
7247.5,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.548,2.475,7.937,4.458,-3.221,26.952,0,279.64,Inf,290,280,5.633,3.01,5.775,24.186
7248,2.803,0.788,-34.059,3.224,9.49,5.036,37.393,4.64,5.194,-2.793,0,38.9,39.7,9.616,3.14,7.565,2.798,7.892,4.329,-3.221,26.952,0,279.64,Inf,290,280,5.604,3.007,5.719,24.233
7248.5,2.803,0.788,-34.059,3.224,9.49,5.009,37.354,4.642,5.182,-2.779,0,38.939,39.708,9.616,3.14,7.341,2.88,7.812,4.09,-3.214,26.948,0,280.14,Inf,290,280,5.646,3.004,5.734,24.236
7249,2.803,0.788,-34.059,3.224,9.49,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.616,3.14,7.407,2.416,7.81,3.927,-3.214,26.948,0,280.14,Inf,290,280,5.531,2.997,5.772,24.262
7249.5,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.434,2.86,7.814,4.536,-3.214,26.948,0,279.54,Inf,290,280,5.39,2.997,5.768,24.284
7250,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.479,3.204,7.869,4.398,-3.214,26.948,0,279.54,Inf,290,280,5.661,2.999,5.76,24.276
7250.5,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.49,2.647,7.875,4.155,-3.214,26.948,0,280.54,Inf,290,280,5.737,3.002,5.819,24.29
7251,3.141,0.746,-35.209,3.212,9.608,5.009,37.354,4.642,5.182,-2.779,0,38.9,39.7,9.374,3.216,7.538,2.529,7.88,4.49,-3.214,26.948,0,280.54,Inf,290,280,5.542,3.004,5.801,24.313
7251.5,3.141,0.746,-35.209,3.212,9.608,5.015,37.369,4.623,5.178,-2.79,0,38.936,39.743,9.374,3.216,7.536,3.367,7.914,4.485,-3.228,26.935,0,279.14,Inf,290,280,5.609,3.006,5.909,24.346
7252,3.141,0.746,-35.209,3.212,9.608,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.374,3.216,7.587,2.756,7.947,4.439,-3.228,26.935,0,279.14,Inf,290,280,5.825,3.008,5.832,24.354
7252.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.652,2.705,7.96,4.613,-3.228,26.935,0,280.04,Inf,290,280,5.682,3.011,5.843,24.368
7253,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.554,2.789,7.968,4.276,-3.228,26.935,0,280.04,Inf,290,280,5.732,3.012,5.89,24.361
7253.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.633,2.384,7.973,4.427,-3.228,26.935,0,279.44,Inf,290,280,5.647,3.013,5.859,24.397
7254,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.604,3.11,7.961,4.444,-3.228,26.935,0,279.44,Inf,290,280,5.604,3.013,5.792,24.394
7254.5,3.068,0.714,-35.209,3.193,9.538,5.015,37.369,4.623,5.178,-2.79,0,38.9,39.7,9.503,3.107,7.57,2.706,7.973,4.164,-3.228,26.935,0,280.34,Inf,290,280,5.78,3.014,5.841,24.414
7255,3.068,0.714,-35.209,3.193,9.538,5.048,37.371,4.646,5.189,-2.793,0,38.939,39.761,9.503,3.107,7.501,2.495,7.927,4.274,-3.237,26.925,0,280.34,Inf,290,280,5.603,3.015,5.719,24.435
7255.5,3.068,0.714,-35.209,3.193,9.538,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.503,3.107,7.529,2.561,7.867,4.445,-3.237,26.925,0,279.84,Inf,290,280,5.549,3.016,5.706,24.422
7256,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.537,2.515,7.92,4.211,-3.237,26.925,0,279.84,Inf,290,280,5.601,3.017,5.727,24.418
7256.5,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.54,2.318,7.899,3.939,-3.237,26.925,0,280.84,Inf,290,280,5.546,3.014,5.767,24.437
7257,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.249,2.51,7.786,4.3,-3.237,26.925,0,280.84,Inf,290,280,5.424,3.011,5.675,24.443
7257.5,2.835,0.783,-34.183,3.213,9.512,5.048,37.371,4.646,5.189,-2.793,0,38.9,39.8,9.693,3.219,7.506,2.196,7.851,3.87,-3.237,26.925,0,279.64,Inf,290,280,5.461,3.008,5.731,24.484
7258,2.835,0.783,-34.183,3.213,9.512,5.038,37.4,4.65,5.216,-2.801,0,38.957,39.778,9.693,3.219,7.415,2.616,7.827,4.593,-3.227,26.932,0,279.64,Inf,290,280,5.356,3.005,5.66,24.477
7258.5,2.835,0.783,-34.183,3.213,9.512,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.693,3.219,7.499,3.183,7.852,4.456,-3.227,26.932,0,280.94,Inf,290,280,5.613,3.002,5.724,24.502
7259,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.749,3.133,7.463,2.808,7.871,4.185,-3.227,26.932,0,280.94,Inf,290,280,5.747,3,5.845,24.457
7259.5,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.749,3.133,7.507,2.523,7.872,4.222,-3.227,26.932,0,280.14,Inf,290,280,5.582,2.997,5.798,24.404
7260,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.749,3.133,7.514,3.477,7.901,4.587,-3.227,26.932,0,280.14,Inf,290,280,5.531,2.995,5.766,24.393
7260.5,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.749,3.133,7.528,3.254,7.919,4.42,-3.227,26.932,0,280.74,Inf,290,280,5.87,2.993,5.877,24.34
7261,2.858,0.753,-33.808,3.216,9.35,5.038,37.4,4.65,5.216,-2.801,0,39,39.8,9.749,3.133,7.605,2.54,7.95,4.146,-3.227,26.932,0,280.74,Inf,290,280,5.78,2.991,5.904,24.317
7261.5,2.858,0.753,-33.808,3.216,9.35,5.035,37.375,4.637,5.21,-2.788,0,38.973,39.84,9.749,3.133,7.535,2.501,7.937,4.282,-3.22,26.933,0,279.34,Inf,290,280,5.56,2.989,5.852,24.317
7262,2.858,0.753,-33.808,3.216,9.35,5.035,37.375,4.637,5.21,-2.788,0,39,39.8,9.749,3.133,7.579,2.806,7.943,4.571,-3.22,26.933,0,279.34,Inf,290,280,5.564,2.986,5.763,24.277
7262.5,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39,39.8,9.613,3.233,7.54,2.931,7.942,4.238,-3.22,26.933,0,280.64,Inf,290,280,5.725,2.984,5.911,24.306
7263,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39,39.8,9.613,3.233,7.373,2.57,7.881,4.031,-3.22,26.933,0,280.64,Inf,290,280,5.663,2.987,5.875,24.317
7263.5,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39,39.8,9.613,3.233,7.471,2.44,7.848,4.328,-3.22,26.933,0,279.64,Inf,290,280,5.464,2.989,5.845,24.31
7264,3.121,0.746,-35.154,3.186,9.52,5.035,37.375,4.637,5.21,-2.788,0,39,39.8,9.613,3.233,7.434,3.055,7.848,4.259,-3.22,26.933,0,279.64,Inf,290,280,5.522,2.991,5.813,24.321
7264.5,3.121,0.746,-35.154,3.186,9.52,4.992,37.395,4.656,5.212,-2.803,0,38.973,39.851,9.613,3.233,7.405,2.703,7.855,4.019,-3.233,26.908,0,280.84,Inf,290,280,5.649,2.993,5.832,24.327
7265,3.121,0.746,-35.154,3.186,9.52,4.992,37.395,4.656,5.212,-2.803,0,39,39.9,9.613,3.233,7.275,2.586,7.793,4.181,-3.233,26.908,0,280.84,Inf,290,280,5.495,2.995,5.907,24.342
7265.5,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39,39.9,9.61,3.123,7.502,2.385,7.85,4.241,-3.233,26.908,0,278.94,Inf,291,280,5.459,2.997,5.86,24.351
7266,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39,39.9,9.61,3.123,7.502,3.281,7.893,4.71,-3.233,26.908,0,278.94,Inf,291,280,5.495,2.99,5.868,24.38
7266.5,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39,39.9,9.61,3.123,7.589,2.673,7.937,4.153,-3.233,26.908,0,280.24,Inf,291,280,5.847,2.982,5.864,24.402
7267,2.534,0.697,-33.323,3.202,9.497,4.992,37.395,4.656,5.212,-2.803,0,39,39.9,9.61,3.123,7.47,2.224,7.827,4.215,-3.233,26.908,0,280.24,Inf,291,280,5.434,2.968,5.819,24.394
7267.5,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,38.993,39.843,9.61,3.123,7.465,2.201,7.843,3.971,-3.22,26.922,0,278.84,Inf,292,280,5.434,2.968,5.832,24.378
7268,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.61,3.123,7.448,2.748,7.821,4.494,-3.22,26.922,0,278.84,Inf,292,280,5.37,2.96,5.762,24.37
7268.5,2.534,0.697,-33.323,3.202,9.497,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.61,3.123,7.471,2.502,7.84,4.381,-3.22,26.922,0,280.14,Inf,292,280,5.628,2.953,5.784,24.378
7269,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.529,3.118,7.458,3.573,7.905,4.621,-3.22,26.922,0,280.14,Inf,292,280,5.548,2.947,5.827,24.361
7269.5,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.529,3.118,7.542,2.59,7.917,4.356,-3.22,26.922,0,279.14,Inf,292,280,5.889,2.947,5.813,24.311
7270,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.529,3.118,7.445,3.073,7.904,4.418,-3.22,26.922,0,279.14,Inf,292,280,5.601,2.947,5.93,24.297
7270.5,2.971,0.742,-34.936,3.226,9.587,5.027,37.41,4.673,5.235,-2.797,0,39,39.8,9.529,3.118,7.677,2.398,7.956,4.251,-3.22,26.922,0,281.54,Inf,291,280,5.71,2.948,5.95,24.274
7271,2.971,0.742,-34.936,3.226,9.587,5.051,37.396,4.656,5.22,-2.803,0,39.003,39.981,9.529,3.118,7.631,3.136,7.975,4.568,-3.225,26.919,0,281.54,Inf,291,280,5.57,2.948,5.877,24.251
7271.5,2.971,0.742,-34.936,3.226,9.587,5.051,37.396,4.656,5.22,-2.803,0,39,40,9.529,3.118,7.591,2.948,7.997,4.277,-3.225,26.919,0,281.24,Inf,290,280,5.828,2.949,5.903,24.211
7272,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39,40,9.527,3.267,7.596,2.546,7.978,4.16,-3.225,26.919,0,281.24,Inf,290,280,5.703,2.949,5.921,24.181
7272.5,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39,40,9.527,3.267,7.617,2.407,7.965,4.396,-3.225,26.919,0,282.44,Inf,289,280,5.57,2.955,5.928,24.171
7273,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39,40,9.527,3.267,7.572,3.047,7.959,4.338,-3.225,26.919,0,282.44,Inf,289,280,5.596,2.961,5.864,24.175
7273.5,3.312,0.815,-35.209,3.202,9.505,5.051,37.396,4.656,5.22,-2.803,0,39,40,9.527,3.267,7.509,2.83,7.947,4.129,-3.225,26.919,0,280.74,Inf,289,280,5.729,2.966,5.88,24.171
7274,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39.007,39.896,9.527,3.267,7.507,2.414,7.887,4.368,-3.227,26.923,0,280.74,Inf,289,280,5.604,2.972,5.889,24.187
7274.5,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.527,3.267,7.573,3.286,7.95,4.575,-3.227,26.923,0,281.14,Inf,288,280,5.544,2.978,5.873,24.214
7275,3.312,0.815,-35.209,3.202,9.505,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.527,3.267,7.546,2.795,7.953,4.215,-3.227,26.923,0,281.14,Inf,288,280,5.846,2.983,5.893,24.211
7275.5,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.693,3.134,7.503,2.445,7.887,4.243,-3.227,26.923,0,281.04,Inf,287,280,5.627,2.989,5.932,24.243
7276,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.693,3.134,7.419,3.241,7.875,4.322,-3.227,26.923,0,281.04,Inf,287,280,5.52,2.991,5.882,24.245
7276.5,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.693,3.134,7.5,2.403,7.866,4.115,-3.227,26.923,0,279.44,Inf,287,280,5.714,2.993,5.806,24.265
7277,3.114,0.787,-34.091,3.209,9.562,5.02,37.42,4.653,5.243,-2.806,0,39,39.9,9.693,3.134,7.551,3.026,7.902,4.531,-3.227,26.923,0,279.44,Inf,287,280,5.471,2.995,5.838,24.272
7277.5,3.114,0.787,-34.091,3.209,9.562,5.059,37.42,4.629,5.237,-2.806,0,39.017,39.94,9.693,3.134,7.484,3.076,7.861,4.222,-3.239,26.92,0,279.04,Inf,287,280,5.752,2.997,5.907,24.279
7278,3.114,0.787,-34.091,3.209,9.562,5.059,37.42,4.629,5.237,-2.806,0,39,39.9,9.693,3.134,7.508,3.213,7.944,5.01,-3.239,26.92,0,279.04,Inf,287,280,5.661,2.998,5.967,24.266
7278.5,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39,39.9,9.569,3.178,7.736,3.101,8.018,4.58,-3.239,26.92,0,279.04,Inf,287,280,5.919,3,5.905,24.281
7279,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39,39.9,9.569,3.178,7.729,2.902,8.074,4.48,-3.239,26.92,0,279.04,Inf,287,280,5.859,3.018,5.976,24.246
7279.5,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39,39.9,9.569,3.178,7.75,2.938,8.073,4.739,-3.239,26.92,0,279.04,Inf,287,280,5.796,3.036,5.896,24.234
7280,4.085,0.943,-35.209,3.193,9.478,5.059,37.42,4.629,5.237,-2.806,0,39,39.9,9.569,3.178,7.756,3.032,8.097,4.904,-3.239,26.92,0,279.04,Inf,287,280,5.875,3.053,5.911,24.25
7280.5,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39.032,39.935,9.569,3.178,7.847,3.253,8.143,4.892,-3.231,26.923,0,277.84,Inf,288,280,5.947,3.07,5.991,24.238
7281,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.569,3.178,7.878,2.851,8.199,4.525,-3.231,26.923,0,277.84,Inf,288,280,6.034,3.086,5.998,24.227
7281.5,4.085,0.943,-35.209,3.193,9.478,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.569,3.178,7.724,2.322,8.104,4.142,-3.231,26.923,0,277.64,Inf,289,280,5.863,3.103,5.894,24.223
7282,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.553,3.235,7.51,2.679,7.938,4.048,-3.231,26.923,0,277.64,Inf,289,280,5.573,3.119,5.869,24.225
7282.5,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.553,3.235,7.435,2.956,7.896,4.251,-3.231,26.923,0,277.94,Inf,290,280,5.544,3.117,5.811,24.207
7283,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.553,3.235,7.508,2.524,7.924,4.172,-3.231,26.923,0,277.94,Inf,290,280,5.634,3.116,5.822,24.224
7283.5,3.034,0.676,-35.209,3.133,9.542,5.063,37.394,4.659,5.241,-2.795,0,39,39.9,9.553,3.235,7.543,2.589,7.914,4.536,-3.231,26.923,0,279.04,Inf,290,280,5.532,3.115,5.899,24.226
7284,3.034,0.676,-35.209,3.133,9.542,5.041,37.453,4.669,5.264,-2.795,0,39.043,40.004,9.553,3.235,7.522,2.267,7.857,4.096,-3.235,26.916,0,279.04,Inf,290,280,5.645,3.113,5.857,24.228
7284.5,3.034,0.676,-35.209,3.133,9.542,5.041,37.453,4.669,5.264,-2.795,0,39,40,9.553,3.235,7.376,3.501,7.827,4.499,-3.235,26.916,0,278.84,Inf,291,280,5.435,3.112,5.993,24.181
7285,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39,40,9.604,3.316,7.571,2.704,7.912,4.67,-3.235,26.916,0,278.84,Inf,291,280,5.801,3.111,5.961,24.146
7285.5,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39,40,9.604,3.316,7.629,3.517,7.976,4.72,-3.235,26.916,0,278.84,Inf,292,280,5.714,3.108,5.971,24.147
7286,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39,40,9.604,3.316,7.622,2.945,7.995,4.558,-3.235,26.916,0,278.84,Inf,292,280,5.961,3.105,5.897,24.13
7286.5,2.929,0.727,-34.996,3.219,9.533,5.041,37.453,4.669,5.264,-2.795,0,39,40,9.604,3.316,7.718,3.047,8.047,4.637,-3.235,26.916,0,281.74,Inf,291,280,5.78,3.102,5.895,24.099
7287,2.929,0.727,-34.996,3.219,9.533,5.019,37.409,4.661,5.233,-2.796,0,39.051,40.045,9.604,3.316,7.742,2.699,8.067,4.67,-3.255,26.918,0,281.74,Inf,291,280,5.862,3.099,6.04,24.086
7287.5,2.929,0.727,-34.996,3.219,9.533,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.604,3.316,7.745,3.286,8.072,4.713,-3.255,26.918,0,281.24,Inf,290,280,5.794,3.096,5.975,24.123
7288,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.349,3.248,7.699,3.076,8.056,4.41,-3.255,26.918,0,281.24,Inf,290,280,5.954,3.094,6.024,24.113
7288.5,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.349,3.248,7.689,2.602,8.048,4.245,-3.255,26.918,0,281.94,Inf,289,280,5.81,3.088,6.043,24.122
7289,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.349,3.248,7.627,2.634,8.023,4.614,-3.255,26.918,0,281.94,Inf,289,280,5.646,3.083,6.015,24.106
7289.5,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.349,3.248,7.724,2.332,8.052,4.09,-3.255,26.918,0,280.84,Inf,289,280,5.725,3.078,6.002,24.087
7290,2.775,0.649,-35.209,3.148,9.538,5.019,37.409,4.661,5.233,-2.796,0,39.1,40,9.349,3.248,7.653,2.938,8.021,4.683,-3.255,26.918,0,280.84,Inf,289,280,5.549,3.073,5.954,24.047
7290.5,2.775,0.649,-35.209,3.148,9.538,5.011,37.436,4.661,5.267,-2.812,0,39.069,40.046,9.349,3.248,7.623,3.515,7.978,4.593,-3.247,26.911,0,280.24,Inf,289,280,5.824,3.068,6.047,24.018
7291,2.775,0.649,-35.209,3.148,9.538,5.011,37.436,4.661,5.267,-2.812,0,39.1,40,9.349,3.248,7.64,2.867,8.014,4.562,-3.247,26.911,0,280.24,Inf,289,280,5.928,3.064,6.058,23.992
7291.5,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40,9.436,3.091,7.801,2.868,8.102,4.744,-3.247,26.911,0,280.24,Inf,289,280,5.771,3.059,6.015,23.97
7292,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40,9.436,3.091,7.889,3.442,8.217,4.83,-3.247,26.911,0,280.24,Inf,289,280,5.878,3.065,6.129,23.969
7292.5,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40,9.436,3.091,7.971,2.761,8.247,4.604,-3.247,26.911,0,280.84,Inf,289,280,6.094,3.071,6.205,23.967
7293,3.43,0.843,-35.209,3.21,9.602,5.011,37.436,4.661,5.267,-2.812,0,39.1,40,9.436,3.091,7.93,2.534,8.241,4.318,-3.247,26.911,0,280.84,Inf,289,280,5.896,3.077,6.133,23.984
7293.5,3.43,0.843,-35.209,3.21,9.602,5.035,37.402,4.648,5.252,-2.822,0,39.081,40.059,9.436,3.091,7.748,2.806,8.161,4.777,-3.252,26.918,0,279.94,Inf,289,280,5.756,3.083,6.031,23.997
7294,3.43,0.843,-35.209,3.21,9.602,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.436,3.091,7.797,3.411,8.175,4.661,-3.252,26.918,0,279.94,Inf,289,280,5.873,3.088,6.046,24.013
7294.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.756,3.103,8.132,4.414,-3.252,26.918,0,280.04,Inf,289,280,6.011,3.094,6.039,24.03
7295,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.758,2.91,8.137,4.449,-3.252,26.918,0,280.04,Inf,289,280,5.852,3.088,6.151,24.033
7295.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.798,2.812,8.138,4.56,-3.252,26.918,0,279.74,Inf,289,280,5.813,3.082,6.101,24.044
7296,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.636,3.104,8.134,4.79,-3.252,26.918,0,279.74,Inf,289,280,5.827,3.076,6.055,24.081
7296.5,2.717,0.701,-34.919,3.136,9.511,5.035,37.402,4.648,5.252,-2.822,0,39.1,40.1,9.616,3.305,7.882,2.562,8.174,4.61,-3.252,26.918,0,279.44,Inf,289,280,5.916,3.07,6.101,24.085
7297,2.717,0.701,-34.919,3.136,9.511,5.045,37.45,4.655,5.273,-2.827,0,39.083,40.064,9.616,3.305,7.839,3.696,8.194,4.859,-3.246,26.919,0,279.44,Inf,289,280,5.807,3.064,6.121,24.125
7297.5,2.717,0.701,-34.919,3.136,9.511,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.616,3.305,7.835,3.393,8.189,4.656,-3.246,26.919,0,280.34,Inf,289,280,6.147,3.058,6.096,24.143
7298,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.83,3.445,8.219,4.807,-3.246,26.919,0,280.34,Inf,289,280,6.018,3.053,6.23,24.167
7298.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.907,2.979,8.228,4.873,-3.246,26.919,0,280.14,Inf,289,280,6.075,3.064,6.152,24.179
7299,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.956,3.203,8.252,4.803,-3.246,26.919,0,280.14,Inf,289,280,5.997,3.075,6.09,24.223
7299.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.45,4.655,5.273,-2.827,0,39.1,40.1,9.549,3.189,7.745,3.148,8.133,4.446,-3.246,26.919,0,279.94,Inf,289,280,6.053,3.086,6.089,24.2
7300,3.742,0.85,-35.209,3.172,9.541,5.045,37.434,4.651,5.278,-2.827,0,39.098,40.065,9.549,3.189,7.727,2.505,8.114,4.495,-3.252,26.915,0,279.94,Inf,289,280,5.868,3.097,6.029,24.215
7300.5,3.742,0.85,-35.209,3.172,9.541,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.549,3.189,7.829,3.427,8.169,4.797,-3.252,26.915,0,279.74,Inf,289,280,5.71,3.107,6.045,24.222
7301,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.807,2.979,8.188,4.743,-3.252,26.915,0,279.74,Inf,289,280,6.056,3.118,6.118,24.236
7301.5,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.894,2.843,8.2,4.745,-3.252,26.915,0,279.84,Inf,289,280,5.929,3.117,6.072,24.232
7302,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.838,3.033,8.211,4.551,-3.252,26.915,0,279.84,Inf,289,280,5.92,3.116,6.144,24.254
7302.5,3.06,0.749,-35.209,3.177,9.466,5.045,37.434,4.651,5.278,-2.827,0,39.1,40.1,9.463,3.301,7.844,2.872,8.199,4.876,-3.252,26.915,0,280.04,Inf,289,280,5.908,3.115,6.163,24.246
7303,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.099,40.099,9.463,3.301,7.943,3.526,8.251,4.884,-3.263,26.915,0,280.04,Inf,289,280,5.948,3.114,6.159,24.283
7303.5,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.463,3.301,7.961,3.31,8.298,4.815,-3.263,26.915,0,280.24,Inf,289,280,6.151,3.113,6.203,24.274
7304,3.06,0.749,-35.209,3.177,9.466,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.463,3.301,7.873,3.136,8.27,4.931,-3.263,26.915,0,280.24,Inf,289,280,6.096,3.112,6.195,24.31
7304.5,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.063,2.757,8.325,4.695,-3.263,26.915,0,279.64,Inf,289,280,6.052,3.112,6.231,24.326
7305,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.041,3.505,8.347,5.275,-3.263,26.915,0,279.64,Inf,289,280,5.96,3.104,6.132,24.324
7305.5,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.062,3.676,8.378,4.948,-3.263,26.915,0,279.74,Inf,289,280,6.292,3.097,6.167,24.327
7306,2.663,0.691,-34.058,3.169,9.482,5.019,37.43,4.652,5.276,-2.816,0,39.1,40.1,9.579,3.062,8.029,2.793,8.37,4.545,-3.263,26.915,0,279.74,Inf,289,280,6.266,3.09,6.172,24.334
7306.5,2.663,0.691,-34.058,3.169,9.482,5.009,37.428,4.66,5.289,-2.827,0,39.119,40.156,9.579,3.062,7.98,3.63,8.347,4.832,-3.254,26.925,0,279.44,Inf,289,280,5.934,3.083,6.204,24.302
7307,2.663,0.691,-34.058,3.169,9.482,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.579,3.062,7.986,2.944,8.341,4.698,-3.254,26.925,0,279.44,Inf,289,280,6.197,3.076,6.219,24.275
7307.5,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.046,2.795,8.352,4.914,-3.254,26.925,0,279.54,Inf,289,280,5.992,3.069,6.242,24.273
7308,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.013,3.131,8.349,5.019,-3.254,26.925,0,279.54,Inf,289,280,6.027,3.065,6.198,24.235
7308.5,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.076,3.511,8.435,5.415,-3.254,26.925,0,279.84,Inf,289,280,6.128,3.061,6.161,24.159
7309,2.824,0.674,-35.209,3.145,9.618,5.009,37.428,4.66,5.289,-2.827,0,39.1,40.2,9.532,3.243,8.18,3.512,8.445,5.144,-3.254,26.925,0,279.84,Inf,289,280,6.359,3.057,6.231,24.021
7309.5,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.126,40.152,9.532,3.243,8.171,3.25,8.488,4.989,-3.263,26.927,0,279.64,Inf,289,280,6.32,3.053,6.281,24.081
7310,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.532,3.243,8.225,2.872,8.452,4.601,-3.263,26.927,0,279.64,Inf,289,280,6.224,3.046,6.331,24.114
7310.5,2.824,0.674,-35.209,3.145,9.618,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.532,3.243,7.981,3.589,8.387,5.309,-3.263,26.927,0,278.94,Inf,290,280,6.037,3.046,6.341,24.112
7311,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.148,3.959,8.467,5.166,-3.263,26.927,0,278.94,Inf,290,280,6.317,3.042,6.375,24.132
7311.5,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.238,3.391,8.536,5.338,-3.263,26.927,0,278.94,Inf,291,280,6.435,3.037,6.408,24.134
7312,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.274,3.624,8.557,5.19,-3.263,26.927,0,278.94,Inf,291,280,6.375,3.032,6.333,24.148
7312.5,2.736,0.731,-33.76,3.213,9.462,4.994,37.424,4.67,5.298,-2.809,0,39.1,40.2,9.769,3.088,8.207,3.253,8.553,4.969,-3.263,26.927,0,278.84,Inf,292,280,6.411,3.028,6.376,24.113
7313,2.736,0.731,-33.76,3.213,9.462,5.059,37.437,4.662,5.314,-2.817,0,39.14,40.141,9.769,3.088,8.286,3.938,8.576,5.538,-3.266,26.933,0,278.84,Inf,292,280,6.246,3.023,6.488,24.184
7313.5,2.736,0.731,-33.76,3.213,9.462,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.769,3.088,8.318,3.107,8.626,5.279,-3.266,26.933,0,278.54,Inf,293,280,6.584,3.018,6.451,24.217
7314,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.339,3.721,8.65,5.213,-3.266,26.933,0,278.54,Inf,293,280,6.333,3.013,6.463,24.247
7314.5,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.352,3.464,8.653,5.423,-3.266,26.933,0,278.94,Inf,294,280,6.48,3.021,6.509,24.254
7315,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.354,3.641,8.65,5.262,-3.266,26.933,0,278.94,Inf,294,280,6.473,3.028,6.432,24.319
7315.5,3.456,0.822,-35.209,3.162,9.477,5.059,37.437,4.662,5.314,-2.817,0,39.1,40.1,9.499,3.096,8.377,3.371,8.686,5.105,-3.266,26.933,0,282.74,Inf,293,280,6.477,3.035,6.43,24.318
7316,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.163,40.176,9.499,3.096,8.389,3.726,8.677,5.488,-3.268,26.931,0,282.74,Inf,293,280,6.385,3.042,6.52,24.332
7316.5,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.499,3.096,8.37,3.898,8.704,5.229,-3.268,26.931,0,283.34,Inf,292,280,6.57,3.049,6.483,24.308
7317,3.456,0.822,-35.209,3.162,9.477,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.499,3.096,8.398,2.962,8.705,5.044,-3.268,26.931,0,283.34,Inf,292,280,6.55,3.055,6.452,24.309
7317.5,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.389,3.514,8.706,5.11,-3.268,26.931,0,283.24,Inf,291,280,6.277,3.062,6.542,24.296
7318,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.429,3.193,8.713,5.001,-3.268,26.931,0,283.24,Inf,291,280,6.43,3.067,6.598,24.286
7318.5,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.3,4.054,8.684,5.525,-3.268,26.931,0,282.74,Inf,290,280,6.334,3.072,6.542,24.296
7319,3.371,0.848,-35.209,3.124,9.484,5.075,37.435,4.68,5.326,-2.829,0,39.2,40.2,9.525,3.18,8.385,3.172,8.686,4.994,-3.268,26.931,0,282.74,Inf,290,280,6.641,3.077,6.484,24.298
7319.5,3.371,0.848,-35.209,3.124,9.484,5.039,37.455,4.668,5.352,-2.824,0,39.17,40.15,9.525,3.18,8.351,3.451,8.689,5.549,-3.269,26.936,0,283.04,Inf,289,280,6.309,3.082,6.45,24.267
7320,3.371,0.848,-35.209,3.124,9.484,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.525,3.18,8.419,3.947,8.718,5.366,-3.269,26.936,0,283.04,Inf,289,280,6.51,3.086,6.565,24.277
7320.5,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.397,3.615,8.731,5.258,-3.269,26.936,0,282.84,Inf,288,280,6.613,3.091,6.593,24.266
7321,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.441,3.805,8.733,5.301,-3.269,26.936,0,282.84,Inf,288,280,6.5,3.087,6.557,24.233
7321.5,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.175,3.155,8.615,4.857,-3.269,26.936,0,282.54,Inf,287,280,6.57,3.082,6.567,24.216
7322,2.815,0.739,-34.024,3.153,9.394,5.039,37.455,4.668,5.352,-2.824,0,39.2,40.2,9.651,3.147,8.227,4.454,8.635,5.553,-3.269,26.936,0,282.54,Inf,287,280,6.201,3.078,6.422,24.198
7322.5,2.815,0.739,-34.024,3.153,9.394,4.993,37.491,4.643,5.369,-2.825,0,39.185,40.191,9.651,3.147,8.333,3.878,8.662,5.217,-3.266,26.929,0,279.74,Inf,287,280,6.717,3.073,6.539,24.208
7323,2.815,0.739,-34.024,3.153,9.394,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.651,3.147,8.352,3.604,8.676,5.111,-3.266,26.929,0,279.74,Inf,287,280,6.523,3.069,6.649,24.209
7323.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.37,3.406,8.709,5.051,-3.266,26.929,0,280.14,Inf,287,280,6.436,3.065,6.67,24.248
7324,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.341,3.748,8.606,5.516,-3.266,26.929,0,280.14,Inf,287,280,6.384,3.057,6.625,24.252
7324.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.279,3.71,8.694,5.075,-3.266,26.929,0,279.84,Inf,287,280,6.553,3.048,6.622,24.262
7325,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.337,3.165,8.681,5.231,-3.266,26.929,0,279.84,Inf,287,280,6.439,3.04,6.585,24.214
7325.5,2.555,0.642,-34.537,3.065,9.488,4.993,37.491,4.643,5.369,-2.825,0,39.2,40.2,9.624,3.246,8.336,3.924,8.695,5.24,-3.266,26.929,0,277.94,Inf,288,280,6.354,3.032,6.598,24.21
7326,2.555,0.642,-34.537,3.065,9.488,5.001,37.484,4.662,5.376,-2.82,0,39.193,40.237,9.624,3.246,8.296,3.676,8.696,5.195,-3.256,26.942,0,277.94,Inf,288,280,6.549,3.024,6.682,24.178
7326.5,2.555,0.642,-34.537,3.065,9.488,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.624,3.246,8.392,3.417,8.707,5.388,-3.256,26.942,0,278.14,Inf,289,280,6.466,3.017,6.715,24.155
7327,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.363,3.921,8.738,5.277,-3.256,26.942,0,278.14,Inf,289,280,6.476,3.009,6.77,24.144
7327.5,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.373,3.695,8.736,5.213,-3.256,26.942,0,278.44,Inf,290,280,6.575,3.017,6.737,24.147
7328,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.428,4.324,8.773,5.515,-3.256,26.942,0,278.44,Inf,290,280,6.504,3.024,6.672,24.175
7328.5,3.477,0.865,-34.913,3.111,9.487,5.001,37.484,4.662,5.376,-2.82,0,39.2,40.2,9.631,3.222,8.455,3.613,8.798,5.269,-3.256,26.942,0,280.24,Inf,290,280,6.76,3.032,6.808,24.188
7329,3.477,0.865,-34.913,3.111,9.487,5.009,37.455,4.648,5.355,-2.833,0,39.196,40.259,9.631,3.222,8.505,3.676,8.79,5.554,-3.272,26.93,0,280.24,Inf,290,280,6.534,3.039,6.717,24.23
7329.5,3.477,0.865,-34.913,3.111,9.487,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.631,3.222,8.475,4.078,8.821,5.341,-3.272,26.93,0,280.34,Inf,290,280,6.631,3.046,6.738,24.214
7330,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.427,3.855,8.811,5.137,-3.272,26.93,0,280.34,Inf,290,280,6.679,3.053,6.82,24.247
7330.5,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.213,3.59,8.731,5.195,-3.272,26.93,0,280.64,Inf,290,280,6.557,3.058,6.737,24.245
7331,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.414,3.418,8.734,5.279,-3.272,26.93,0,280.64,Inf,290,280,6.432,3.062,6.756,24.263
7331.5,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.386,3.625,8.748,5.231,-3.272,26.93,0,281.44,Inf,289,280,6.461,3.067,6.751,24.238
7332,3.326,0.786,-35.209,3.156,9.527,5.009,37.455,4.648,5.355,-2.833,0,39.2,40.3,9.577,3.254,8.462,3.983,8.755,5.567,-3.272,26.93,0,281.44,Inf,289,280,6.497,3.071,6.755,24.26
7332.5,3.326,0.786,-35.209,3.156,9.527,5.089,37.488,4.683,5.375,-2.815,0,39.22,40.282,9.577,3.254,8.422,4.102,8.797,5.314,-3.248,26.943,0,280.94,Inf,289,280,6.692,3.075,6.836,24.245
7333,3.326,0.786,-35.209,3.156,9.527,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.577,3.254,8.456,3.567,8.811,5.181,-3.248,26.943,0,280.94,Inf,289,280,6.659,3.079,6.86,24.243
7333.5,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.476,3.655,8.802,5.42,-3.248,26.943,0,280.64,Inf,289,280,6.504,3.083,6.806,24.211
7334,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.436,3.876,8.788,5.217,-3.248,26.943,0,280.64,Inf,289,280,6.588,3.089,6.853,24.171
7334.5,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.397,3.666,8.793,5.057,-3.248,26.943,0,281.14,Inf,288,280,6.579,3.095,6.862,24.18
7335,3.439,0.861,-34.539,3.149,9.394,5.089,37.488,4.683,5.375,-2.815,0,39.2,40.3,9.662,3.198,8.329,3.518,8.722,5.203,-3.248,26.943,0,281.14,Inf,288,280,6.478,3.1,6.773,24.144
7335.5,3.439,0.861,-34.539,3.149,9.394,5.059,37.496,4.662,5.389,-2.826,0,39.215,40.251,9.662,3.198,8.452,3.183,8.758,4.896,-3.253,26.937,0,280.64,Inf,288,280,6.443,3.106,6.736,24.132
7336,3.439,0.861,-34.539,3.149,9.394,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.662,3.198,8.361,3.463,8.718,5.324,-3.253,26.937,0,280.64,Inf,288,280,6.322,3.111,6.709,24.123
7336.5,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.353,4.003,8.724,5.204,-3.253,26.937,0,280.54,Inf,288,280,6.466,3.117,6.703,24.129
7337,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.351,3.344,8.729,5.217,-3.253,26.937,0,280.54,Inf,288,280,6.571,3.11,6.75,24.151
7337.5,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.457,4.077,8.765,5.472,-3.253,26.937,0,279.94,Inf,288,280,6.41,3.104,6.755,24.14
7338,2.716,0.682,-35.209,3.18,9.583,5.059,37.496,4.662,5.389,-2.826,0,39.2,40.3,9.461,3.113,8.421,3.765,8.797,5.356,-3.253,26.937,0,279.94,Inf,288,280,6.693,3.097,6.734,24.158
7338.5,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.22,40.251,9.461,3.113,8.436,3.925,8.789,5.196,-3.251,26.941,0,278.34,Inf,289,280,6.585,3.091,6.72,24.13
7339,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.461,3.113,8.344,3.85,8.754,5.059,-3.251,26.941,0,278.34,Inf,289,280,6.586,3.085,6.782,24.12
7339.5,2.716,0.682,-35.209,3.18,9.583,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.461,3.113,8.28,3.709,8.71,4.959,-3.251,26.941,0,278.74,Inf,290,280,6.501,3.079,6.683,24.112
7340,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.333,3.699,8.731,5.073,-3.251,26.941,0,278.74,Inf,290,280,6.414,3.073,6.676,24.114
7340.5,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.336,3.531,8.72,5.341,-3.251,26.941,0,279.14,Inf,290,280,6.459,3.061,6.808,24.133
7341,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.42,3.976,8.743,5.336,-3.251,26.941,0,279.14,Inf,290,280,6.482,3.05,6.709,24.159
7341.5,2.375,0.606,-34.921,3.206,9.56,5.035,37.48,4.664,5.372,-2.811,0,39.2,40.3,9.538,3.119,8.439,3.805,8.791,5.31,-3.251,26.941,0,280.84,Inf,290,280,6.619,3.039,6.734,24.166
7342,2.375,0.606,-34.921,3.206,9.56,4.993,37.477,4.657,5.37,-2.813,0,39.239,40.245,9.538,3.119,8.421,3.564,8.788,5.235,-3.246,26.952,0,280.84,Inf,290,280,6.586,3.028,6.744,24.174
7342.5,2.375,0.606,-34.921,3.206,9.56,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.538,3.119,8.489,4.439,8.827,5.579,-3.246,26.952,0,280.04,Inf,290,280,6.502,3.018,6.764,24.176
7343,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3,8.532,4.031,8.868,5.797,-3.246,26.952,0,280.04,Inf,290,280,6.833,3.007,6.816,24.149
7343.5,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3,8.648,3.999,8.872,5.618,-3.246,26.952,0,280.04,Inf,290,280,6.807,3.001,6.827,24.168
7344,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3,8.543,4.096,8.884,5.434,-3.246,26.952,0,280.04,Inf,290,280,6.785,2.995,6.855,24.137
7344.5,2.628,0.702,-33.867,3.199,9.449,4.993,37.477,4.657,5.37,-2.813,0,39.2,40.2,9.635,3,8.366,3.765,8.828,5.261,-3.246,26.952,0,280.94,Inf,290,280,6.739,2.989,6.954,24.12
7345,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.256,40.26,9.635,3,8.534,3.545,8.776,4.972,-3.223,26.969,0,280.94,Inf,290,280,6.555,2.983,6.894,24.153
7345.5,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.635,3,8.242,3.523,8.717,5.352,-3.223,26.969,0,280.54,Inf,290,280,6.457,2.977,6.859,24.158
7346,2.628,0.702,-33.867,3.199,9.449,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.635,3,8.397,4.776,8.777,5.757,-3.223,26.969,0,280.54,Inf,290,280,6.458,2.971,6.75,24.16
7346.5,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.503,3.462,8.777,5.307,-3.223,26.969,0,279.74,Inf,290,280,6.927,2.966,6.811,24.198
7347,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.472,4.439,8.828,5.609,-3.223,26.969,0,279.74,Inf,290,280,6.512,2.967,6.818,24.209
7347.5,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.494,4.069,8.833,5.315,-3.223,26.969,0,279.44,Inf,290,280,6.837,2.969,6.867,24.212
7348,3.069,0.788,-33.813,3.21,9.53,5.032,37.476,4.657,5.402,-2.796,0,39.3,40.3,9.727,3.101,8.544,3.828,8.872,5.293,-3.223,26.969,0,279.44,Inf,290,280,6.678,2.971,6.965,24.232
7348.5,3.069,0.788,-33.813,3.21,9.53,5.085,37.489,4.672,5.403,-2.786,0,39.263,40.354,9.727,3.101,8.383,3.841,8.796,5.677,-3.224,26.974,0,280.04,Inf,290,280,6.634,2.972,6.931,24.27
7349,3.069,0.788,-33.813,3.21,9.53,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.727,3.101,8.567,4.225,8.876,5.632,-3.224,26.974,0,280.04,Inf,290,280,6.674,2.974,6.905,24.311
7349.5,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.544,4.143,8.882,5.551,-3.224,26.974,0,280.64,Inf,290,280,6.825,2.975,6.838,24.319
7350,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.576,3.803,8.906,5.312,-3.224,26.974,0,280.64,Inf,290,280,6.78,2.972,6.929,24.351
7350.5,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.581,3.567,8.912,5.228,-3.224,26.974,0,280.24,Inf,290,280,6.649,2.968,6.974,24.371
7351,2.74,0.758,-34.007,3.186,9.484,5.085,37.489,4.672,5.403,-2.786,0,39.3,40.4,9.639,3.154,8.557,4.015,8.906,5.868,-3.224,26.974,0,280.24,Inf,290,280,6.572,2.964,6.932,24.394
7351.5,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.278,40.33,9.639,3.154,8.631,3.458,8.89,5.491,-3.213,26.991,0,280.54,Inf,290,280,6.836,2.96,6.955,24.401
7352,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.639,3.154,8.537,4.221,8.908,5.537,-3.213,26.991,0,280.54,Inf,290,280,6.617,2.957,6.845,24.414
7352.5,2.74,0.758,-34.007,3.186,9.484,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.639,3.154,8.533,3.51,8.89,5.257,-3.213,26.991,0,280.54,Inf,290,280,6.801,2.953,6.891,24.4
7353,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.414,3.717,8.848,5.485,-3.213,26.991,0,280.54,Inf,290,280,6.547,2.95,7.012,24.361
7353.5,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.612,3.481,8.897,5.162,-3.213,26.991,0,279.84,Inf,290,280,6.616,2.957,7.023,24.34
7354,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.438,4.118,8.822,5.617,-3.213,26.991,0,279.84,Inf,290,280,6.538,2.964,6.911,24.334
7354.5,3.398,0.764,-35.209,3.149,9.552,5.092,37.507,4.664,5.42,-2.785,0,39.3,40.3,9.567,3.157,8.535,3.637,8.863,5.207,-3.213,26.991,0,280.44,Inf,290,280,6.749,2.971,6.883,24.334
7355,3.398,0.764,-35.209,3.149,9.552,5.046,37.509,4.673,5.43,-2.777,0,39.284,40.29,9.567,3.157,8.503,4.031,8.872,5.815,-3.216,26.995,0,280.44,Inf,290,280,6.56,2.978,6.9,24.295
7355.5,3.398,0.764,-35.209,3.149,9.552,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.567,3.157,8.609,4.42,8.919,5.656,-3.216,26.995,0,280.74,Inf,290,280,6.805,2.985,6.985,24.255
7356,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.579,3.882,8.942,5.316,-3.216,26.995,0,280.74,Inf,290,280,6.901,2.992,7.035,24.251
7356.5,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.595,3.719,8.895,5.434,-3.216,26.995,0,280.74,Inf,290,280,6.68,2.997,6.954,24.229
7357,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.506,4.056,8.877,5.315,-3.216,26.995,0,280.74,Inf,290,280,6.661,3.001,6.911,24.22
7357.5,3.275,0.767,-35.209,3.141,9.544,5.046,37.509,4.673,5.43,-2.777,0,39.3,40.3,9.591,3.27,8.463,4.038,8.854,5.209,-3.216,26.995,0,280.74,Inf,290,280,6.689,3.006,6.947,24.233
7358,3.275,0.767,-35.209,3.141,9.544,5.03,37.516,4.657,5.449,-2.778,0,39.296,40.297,9.591,3.27,8.392,3.773,8.792,5.184,-3.202,26.996,0,280.74,Inf,290,280,6.641,3.01,6.855,24.261
7358.5,3.275,0.767,-35.209,3.141,9.544,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.591,3.27,8.426,4.107,8.815,5.376,-3.202,26.996,0,281.34,Inf,289,280,6.535,3.014,6.871,24.261
7359,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.417,3.821,8.797,5.256,-3.202,26.996,0,281.34,Inf,289,280,6.681,3.019,6.926,24.329
7359.5,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.528,3.488,8.831,5.428,-3.202,26.996,0,281.04,Inf,288,280,6.573,3.016,6.888,24.357
7360,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.584,3.669,8.896,5.661,-3.202,26.996,0,281.04,Inf,288,280,6.569,3.014,6.916,24.367
7360.5,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.611,4.432,8.96,5.71,-3.202,26.996,0,279.94,Inf,288,280,6.702,3.012,6.934,24.372
7361,2.87,0.675,-35.209,3.201,9.601,5.03,37.516,4.657,5.449,-2.778,0,39.3,40.3,9.508,3.245,8.456,4.132,8.904,5.418,-3.202,26.996,0,279.94,Inf,288,280,6.928,3.009,7.085,24.381
7361.5,2.87,0.675,-35.209,3.201,9.601,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.348,9.508,3.245,8.66,3.745,8.954,5.557,-3.195,27.009,0,280.14,Inf,288,280,6.728,3.007,7.113,24.415
7362,2.87,0.675,-35.209,3.201,9.601,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.508,3.245,8.615,4.136,8.972,5.767,-3.195,27.009,0,280.14,Inf,288,280,6.729,3.005,6.936,24.418
7362.5,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.797,3.829,9.037,5.616,-3.195,27.009,0,279.94,Inf,288,280,6.873,3.002,7.04,24.472
7363,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.763,4.031,9.075,5.984,-3.195,27.009,0,279.94,Inf,288,280,6.82,3.003,7.083,24.483
7363.5,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.703,4.925,9.06,5.933,-3.195,27.009,0,279.74,Inf,288,280,6.963,3.003,7.014,24.517
7364,3.033,0.719,-35.209,3.154,9.575,5.003,37.493,4.678,5.421,-2.764,0,39.3,40.3,9.492,3.239,8.754,4.242,9.085,5.653,-3.195,27.009,0,279.74,Inf,288,280,7.155,3.004,7.03,24.549
7364.5,3.033,0.719,-35.209,3.154,9.575,5.056,37.48,4.685,5.44,-2.766,0,39.316,40.356,9.492,3.239,8.754,4.417,9.094,5.752,-3.2,27.009,0,279.24,Inf,288,280,6.933,3.004,7.109,24.567
7365,3.033,0.719,-35.209,3.154,9.575,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.492,3.239,8.741,4.014,9.113,5.59,-3.2,27.009,0,279.24,Inf,288,280,7.004,3.005,7.099,24.59
7365.5,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.839,3.613,9.105,5.654,-3.2,27.009,0,279.34,Inf,288,280,6.865,3.005,7.071,24.623
7366,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.773,3.929,9.091,5.652,-3.2,27.009,0,279.34,Inf,288,280,6.803,3.001,7.051,24.677
7366.5,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.819,3.821,9.118,5.781,-3.2,27.009,0,279.54,Inf,288,280,6.861,2.998,7.078,24.668
7367,2.766,0.738,-34.627,3.128,9.519,5.056,37.48,4.685,5.44,-2.766,0,39.3,40.4,9.619,3.281,8.811,4.265,9.169,5.681,-3.2,27.009,0,279.54,Inf,288,280,6.885,2.994,7.198,24.65
7367.5,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.308,40.378,9.619,3.281,8.853,3.678,9.156,5.278,-3.197,27.007,0,280.04,Inf,288,280,6.981,2.99,7.147,24.631
7368,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.619,3.281,8.731,3.704,9.1,5.442,-3.197,27.007,0,280.04,Inf,288,280,6.741,2.986,7.105,24.592
7368.5,2.766,0.738,-34.627,3.128,9.519,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.619,3.281,8.816,3.665,9.106,5.611,-3.197,27.007,0,279.24,Inf,288,280,6.744,2.983,7.195,24.561
7369,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.763,4.833,9.122,5.868,-3.197,27.007,0,279.24,Inf,288,280,6.799,2.979,7.184,24.512
7369.5,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.808,4.159,9.159,5.559,-3.197,27.007,0,279.14,Inf,288,280,7.147,2.99,7.259,24.479
7370,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.789,3.677,9.142,5.603,-3.197,27.007,0,279.14,Inf,288,280,6.921,3,7.163,24.472
