t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7370.5,3.624,0.866,-35.209,3.124,9.531,5.079,37.493,4.667,5.451,-2.772,0,39.3,40.4,9.592,3.217,8.796,4.515,9.134,5.719,-3.197,27.007,0,278.74,Inf,289,280,6.803,3.01,7.208,24.478
7371,3.624,0.866,-35.209,3.124,9.531,5.074,37.522,4.653,5.475,-2.771,0,39.315,40.362,9.592,3.217,8.794,3.839,9.138,5.429,-3.2,27.007,0,278.74,Inf,289,280,7.041,3.02,7.231,24.486
7371.5,3.624,0.866,-35.209,3.124,9.531,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.592,3.217,8.813,3.815,9.124,5.66,-3.2,27.007,0,279.24,Inf,289,280,6.8,3.03,7.162,24.452
7372,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.777,4.415,9.111,5.679,-3.2,27.007,0,279.24,Inf,289,280,6.853,3.04,7.139,24.445
7372.5,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.779,4.144,9.122,5.461,-3.2,27.007,0,279.34,Inf,289,280,6.995,3.035,7.273,24.44
7373,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.713,4.061,9.118,5.573,-3.2,27.007,0,279.34,Inf,289,280,6.876,3.03,7.149,24.389
7373.5,2.736,0.728,-34.395,3.166,9.564,5.074,37.522,4.653,5.475,-2.771,0,39.3,40.4,9.562,3.08,8.85,3.776,9.136,5.716,-3.2,27.007,0,280.44,Inf,289,280,6.866,3.025,7.081,24.377
7374,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.318,40.323,9.562,3.08,8.817,4.426,9.143,5.763,-3.2,27.008,0,280.44,Inf,289,280,6.869,3.021,7.17,24.378
7374.5,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.562,3.08,8.83,3.882,9.161,5.595,-3.2,27.008,0,280.34,Inf,289,280,7.037,3.016,7.218,24.373
7375,2.736,0.728,-34.395,3.166,9.564,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.562,3.08,8.848,4.286,9.153,6.041,-3.2,27.008,0,280.34,Inf,289,280,6.867,3.011,7.142,24.396
7375.5,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.844,3.855,9.181,5.491,-3.2,27.008,0,279.74,Inf,289,280,7.082,3.007,7.141,24.412
7376,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.827,4.504,9.196,6.277,-3.2,27.008,0,279.74,Inf,289,280,6.843,3.002,7.066,24.413
7376.5,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,8.983,4.68,9.24,6.171,-3.2,27.008,0,280.24,Inf,289,280,7.201,2.997,7.191,24.405
7377,2.704,0.744,-34.247,3.218,9.483,5.036,37.526,4.669,5.486,-2.765,0,39.3,40.3,9.58,3.092,9.012,4.086,9.295,5.695,-3.2,27.008,0,280.24,Inf,289,280,7.269,2.992,7.259,24.377
7377.5,2.704,0.744,-34.247,3.218,9.483,5.021,37.483,4.671,5.465,-2.783,0,39.32,40.329,9.58,3.092,8.958,4.145,9.288,6.008,-3.214,27.007,0,280.24,Inf,289,280,7.022,2.987,7.217,24.411
7378,2.704,0.744,-34.247,3.218,9.483,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.58,3.092,8.927,4.107,9.28,5.556,-3.214,27.007,0,280.24,Inf,289,280,7.1,2.983,7.304,24.399
7378.5,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.821,3.884,9.209,5.58,-3.214,27.007,0,280.14,Inf,289,280,6.968,2.978,7.315,24.401
7379,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.81,3.936,9.199,5.827,-3.214,27.007,0,280.14,Inf,289,280,6.874,2.978,7.233,24.41
7379.5,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.974,3.741,9.227,5.444,-3.214,27.007,0,280.04,Inf,289,280,6.943,2.978,7.251,24.404
7380,2.976,0.687,-35.209,3.165,9.559,5.021,37.483,4.671,5.465,-2.783,0,39.3,40.3,9.528,3.085,8.909,4.51,9.249,6.151,-3.214,27.007,0,280.04,Inf,289,280,6.846,2.978,7.206,24.38
7380.5,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.318,40.326,9.528,3.085,8.945,4.649,9.241,5.926,-3.216,27.012,0,280.34,Inf,289,280,7.205,2.978,7.315,24.391
7381,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.528,3.085,8.969,4.249,9.297,5.819,-3.216,27.012,0,280.34,Inf,289,280,7.19,2.978,7.271,24.412
7381.5,2.976,0.687,-35.209,3.165,9.559,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.528,3.085,8.961,4.791,9.291,6.181,-3.216,27.012,0,280.24,Inf,289,280,7.083,2.978,7.246,24.409
7382,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.084,4.203,9.356,6.06,-3.216,27.012,0,280.24,Inf,289,280,7.306,2.978,7.466,24.4
7382.5,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.125,4.768,9.407,6.293,-3.216,27.012,0,280.44,Inf,289,280,7.176,2.979,7.425,24.397
7383,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.051,4.291,9.419,6.163,-3.216,27.012,0,280.44,Inf,289,280,7.398,2.98,7.336,24.374
7383.5,3.052,0.704,-35.209,3.185,9.525,5.016,37.511,4.671,5.492,-2.758,0,39.3,40.3,9.457,3.177,9.189,3.91,9.464,6.065,-3.216,27.012,0,280.54,Inf,289,280,7.231,2.982,7.346,24.355
7384,3.052,0.704,-35.209,3.185,9.525,5.001,37.497,4.685,5.488,-2.775,0,39.321,40.347,9.457,3.177,9.11,4.566,9.438,5.975,-3.218,27.009,0,280.54,Inf,289,280,7.157,2.983,7.452,24.312
7384.5,3.052,0.704,-35.209,3.185,9.525,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.457,3.177,9.048,4.219,9.403,5.739,-3.218,27.009,0,280.64,Inf,289,280,7.272,2.984,7.445,24.288
7385,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.059,4.322,9.368,6.111,-3.218,27.009,0,280.64,Inf,289,280,7.102,2.985,7.373,24.294
7385.5,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.065,4.95,9.395,6.145,-3.218,27.009,0,279.94,Inf,289,280,7.215,2.987,7.478,24.293
7386,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.174,4.349,9.454,6.139,-3.218,27.009,0,279.94,Inf,289,280,7.389,2.989,7.519,24.291
7386.5,3.095,0.677,-35.209,3.097,9.515,5.001,37.497,4.685,5.488,-2.775,0,39.3,40.3,9.56,3.127,9.218,4.424,9.463,6.173,-3.218,27.009,0,280.54,Inf,289,280,7.279,2.99,7.514,24.295
7387,3.095,0.677,-35.209,3.097,9.515,5.01,37.501,4.664,5.512,-2.773,0,39.32,40.294,9.56,3.127,9.176,4.918,9.481,6.12,-3.211,27.015,0,280.54,Inf,289,280,7.319,2.992,7.509,24.285
7387.5,3.095,0.677,-35.209,3.097,9.515,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.56,3.127,9.246,4.269,9.467,6.154,-3.211,27.015,0,280.84,Inf,289,280,7.424,2.994,7.576,24.327
7388,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.13,5.079,9.463,6.213,-3.211,27.015,0,280.84,Inf,289,280,7.284,2.995,7.558,24.316
7388.5,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.238,4.072,9.484,5.783,-3.211,27.015,0,281.34,Inf,288,280,7.471,3.003,7.546,24.347
7389,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.009,5.482,9.389,6.628,-3.211,27.015,0,281.34,Inf,288,280,7.144,3.01,7.467,24.322
7389.5,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.197,5.231,9.494,6.372,-3.211,27.015,0,280.64,Inf,288,280,7.627,3.018,7.602,24.311
7390,3.46,0.797,-35.209,3.114,9.431,5.01,37.501,4.664,5.512,-2.773,0,39.3,40.3,9.57,3.043,9.332,4.731,9.591,6.246,-3.211,27.015,0,280.64,Inf,288,280,7.574,3.025,7.656,24.301
7390.5,3.46,0.797,-35.209,3.114,9.431,5.05,37.504,4.663,5.508,-2.789,0,39.307,40.267,9.57,3.043,9.141,4.406,9.508,6.307,-3.22,27.008,0,281.14,Inf,287,280,7.475,3.032,7.694,24.295
7391,3.46,0.797,-35.209,3.114,9.431,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.57,3.043,9.355,4.189,9.576,6.272,-3.22,27.008,0,281.14,Inf,287,280,7.34,3.039,7.637,24.296
7391.5,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.301,4.023,9.579,5.802,-3.22,27.008,0,280.74,Inf,287,280,7.348,3.046,7.461,24.3
7392,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.168,4.376,9.534,6.062,-3.22,27.008,0,280.74,Inf,287,280,7.176,3.044,7.571,24.277
7392.5,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.19,4.626,9.491,5.959,-3.22,27.008,0,280.94,Inf,287,280,7.285,3.042,7.504,24.277
7393,2.925,0.747,-34.079,3.182,9.56,5.05,37.504,4.663,5.508,-2.789,0,39.3,40.3,9.675,3.074,9.058,4.511,9.468,5.908,-3.22,27.008,0,280.94,Inf,287,280,7.317,3.04,7.506,24.285
7393.5,2.925,0.747,-34.079,3.182,9.56,5.054,37.553,4.661,5.556,-2.775,0,39.305,40.252,9.675,3.074,9.148,4.237,9.475,5.745,-3.22,27.012,0,278.84,Inf,288,280,7.236,3.038,7.546,24.306
7394,2.925,0.747,-34.079,3.182,9.56,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.675,3.074,9.069,4.276,9.42,5.955,-3.22,27.012,0,278.84,Inf,288,280,7.151,3.036,7.545,24.336
7394.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.148,4.133,9.377,5.959,-3.22,27.012,0,279.24,Inf,288,280,7.18,3.035,7.539,24.349
7395,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.035,4.947,9.403,6.159,-3.22,27.012,0,279.24,Inf,288,280,7.154,3.042,7.705,24.348
7395.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.118,4.369,9.448,5.993,-3.22,27.012,0,280.14,Inf,288,280,7.386,3.048,7.524,24.337
7396,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,9.183,4.24,9.488,5.789,-3.22,27.012,0,280.14,Inf,288,280,7.232,3.055,7.523,24.349
7396.5,3.454,0.786,-35.209,3.153,9.514,5.054,37.553,4.661,5.556,-2.775,0,39.3,40.3,9.565,3.236,8.975,4.363,9.374,6.227,-3.22,27.012,0,281.14,Inf,287,280,7.175,3.062,7.545,24.336
7397,3.454,0.786,-35.209,3.153,9.514,5.029,37.522,4.678,5.54,-2.787,0,39.291,40.208,9.565,3.236,9.153,4.511,9.432,6.085,-3.221,27.004,0,281.14,Inf,287,280,7.235,3.068,7.486,24.338
7397.5,3.454,0.786,-35.209,3.153,9.514,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.565,3.236,9.123,4.243,9.45,5.78,-3.221,27.004,0,280.34,Inf,287,280,7.295,3.074,7.482,24.336
7398,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,8.972,4.017,9.372,5.951,-3.221,27.004,0,280.34,Inf,287,280,7.149,3.081,7.524,24.356
7398.5,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.06,3.884,9.348,5.808,-3.221,27.004,0,280.64,Inf,287,280,7.078,3.077,7.449,24.367
7399,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.121,5.34,9.435,6.493,-3.221,27.004,0,280.64,Inf,287,280,7.025,3.074,7.66,24.344
7399.5,2.89,0.711,-35.209,3.226,9.559,5.029,37.522,4.678,5.54,-2.787,0,39.3,40.2,9.44,3.115,9.229,4.228,9.483,5.838,-3.221,27.004,0,280.24,Inf,287,280,7.597,3.071,7.668,24.33
7400,2.89,0.711,-35.209,3.226,9.559,5.01,37.514,4.655,5.534,-2.776,0,39.29,40.197,9.44,3.115,9.069,4.332,9.412,6.129,-3.208,27.008,0,280.24,Inf,287,280,7.194,3.068,7.576,24.327
7400.5,2.89,0.711,-35.209,3.226,9.559,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.44,3.115,9.142,4.982,9.487,6.196,-3.208,27.008,0,280.64,Inf,287,280,7.236,3.065,7.664,24.348
7401,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.264,5.113,9.566,6.569,-3.208,27.008,0,280.64,Inf,287,280,7.452,3.063,7.736,24.316
7401.5,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.294,4.87,9.564,6.162,-3.208,27.008,0,280.44,Inf,287,280,7.628,3.064,7.577,24.306
7402,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.256,4.519,9.565,6.133,-3.208,27.008,0,280.44,Inf,287,280,7.473,3.065,7.601,24.355
7402.5,3.143,0.757,-35.128,3.207,9.522,5.01,37.514,4.655,5.534,-2.776,0,39.3,40.2,9.522,3.041,9.293,4.818,9.601,6.236,-3.208,27.008,0,280.14,Inf,287,280,7.368,3.066,7.706,24.348
7403,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.268,40.153,9.522,3.041,9.308,4.347,9.559,6.365,-3.214,27.012,0,280.14,Inf,287,280,7.487,3.068,7.646,24.347
7403.5,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.522,3.041,9.309,4.718,9.594,6.365,-3.214,27.012,0,280.14,Inf,287,280,7.395,3.069,7.648,24.361
7404,3.143,0.757,-35.128,3.207,9.522,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.522,3.041,9.3,4.854,9.615,6.193,-3.214,27.012,0,280.14,Inf,287,280,7.497,3.07,7.697,24.349
7404.5,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.309,4.456,9.608,6.209,-3.214,27.012,0,280.54,Inf,287,280,7.491,3.071,7.782,24.369
7405,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.34,4.702,9.601,6.319,-3.214,27.012,0,280.54,Inf,287,280,7.396,3.075,7.682,24.383
7405.5,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.286,4.946,9.595,6.137,-3.214,27.012,0,280.14,Inf,287,280,7.49,3.078,7.835,24.38
7406,3.288,0.804,-35.209,3.185,9.535,4.98,37.503,4.66,5.538,-2.774,0,39.3,40.2,9.471,3.246,9.123,4.661,9.547,6.068,-3.214,27.012,0,280.14,Inf,287,280,7.491,3.082,7.835,24.371
7406.5,3.288,0.804,-35.209,3.185,9.535,5.042,37.509,4.674,5.554,-2.784,0,39.258,40.169,9.471,3.246,9.27,4.262,9.555,5.851,-3.198,27.013,0,279.84,Inf,287,280,7.35,3.085,7.772,24.39
7407,3.288,0.804,-35.209,3.185,9.535,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.471,3.246,9.154,4.275,9.51,5.958,-3.198,27.013,0,279.84,Inf,287,280,7.235,3.089,7.64,24.394
7407.5,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.251,4.164,9.51,5.799,-3.198,27.013,0,279.54,Inf,287,280,7.224,3.092,7.658,24.384
7408,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.202,4.95,9.507,6.418,-3.198,27.013,0,279.54,Inf,287,280,7.181,3.087,7.628,24.401
7408.5,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.061,5.087,9.464,6.139,-3.198,27.013,0,279.64,Inf,287,280,7.519,3.082,7.755,24.395
7409,2.774,0.734,-33.916,3.217,9.445,5.042,37.509,4.674,5.554,-2.784,0,39.3,40.2,9.735,3.161,9.192,4.606,9.538,6.19,-3.198,27.013,0,279.64,Inf,287,280,7.438,3.076,7.832,24.414
7409.5,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.251,40.197,9.735,3.161,9.297,4.348,9.564,6.277,-3.184,27.024,0,279.04,Inf,287,280,7.382,3.072,7.773,24.411
7410,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.735,3.161,9.273,5.309,9.612,6.514,-3.184,27.024,0,279.04,Inf,287,280,7.372,3.067,7.649,24.419
7410.5,2.774,0.734,-33.916,3.217,9.445,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.735,3.161,9.213,4.407,9.563,6.198,-3.184,27.024,0,279.44,Inf,287,280,7.677,3.062,7.724,24.478
7411,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.263,4.963,9.606,6.339,-3.184,27.024,0,279.44,Inf,287,280,7.345,3.057,7.643,24.523
7411.5,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.256,4.64,9.621,6.221,-3.184,27.024,0,279.24,Inf,287,280,7.543,3.062,7.824,24.538
7412,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.36,4.273,9.632,6.144,-3.184,27.024,0,279.24,Inf,287,280,7.435,3.068,7.79,24.583
7412.5,3.381,0.804,-35.209,3.203,9.56,5.055,37.509,4.669,5.563,-2.763,0,39.3,40.2,9.449,3.231,9.239,4.278,9.583,6.039,-3.184,27.024,0,279.64,Inf,287,280,7.352,3.073,7.715,24.622
7413,3.381,0.804,-35.209,3.203,9.56,5.074,37.511,4.673,5.59,-2.764,0,39.236,40.067,9.449,3.231,9.157,5.008,9.507,6.078,-3.189,27.028,0,279.64,Inf,287,280,7.285,3.078,7.779,24.664
7413.5,3.381,0.804,-35.209,3.203,9.56,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.449,3.231,9.155,4.532,9.538,5.935,-3.189,27.028,0,279.34,Inf,287,280,7.437,3.083,7.738,24.686
7414,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.113,5.179,9.45,6.179,-3.189,27.028,0,279.34,Inf,287,280,7.29,3.088,7.765,24.737
7414.5,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.089,4.663,9.494,5.936,-3.189,27.028,0,279.44,Inf,287,280,7.48,3.094,7.831,24.762
7415,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.019,4.297,9.424,5.703,-3.189,27.028,0,279.44,Inf,287,280,7.295,3.101,7.832,24.785
7415.5,3.491,0.841,-35.209,3.199,9.595,5.074,37.511,4.673,5.59,-2.764,0,39.2,40.1,9.403,3.235,9.109,4.154,9.445,5.731,-3.189,27.028,0,279.24,Inf,287,280,7.111,3.107,7.77,24.803
7416,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.229,40.049,9.403,3.235,9.084,4.233,9.428,5.806,-3.181,27.033,0,279.24,Inf,287,280,7.11,3.114,7.617,24.787
7416.5,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.403,3.235,8.992,4.32,9.404,5.924,-3.181,27.033,0,279.64,Inf,287,280,7.138,3.12,7.712,24.828
7417,3.491,0.841,-35.209,3.199,9.595,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.403,3.235,9.117,4.349,9.458,5.958,-3.181,27.033,0,279.64,Inf,287,280,7.16,3.126,7.748,24.863
7417.5,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.528,3.206,9.083,4.895,9.382,6.094,-3.181,27.033,0,279.14,Inf,287,280,7.221,3.132,7.714,24.877
7418,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.528,3.206,8.963,3.935,9.3,5.313,-3.181,27.033,0,279.14,Inf,287,280,7.364,3.133,7.728,24.916
7418.5,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.528,3.206,8.739,4.844,9.268,6.086,-3.181,27.033,0,280.04,Inf,287,280,6.878,3.135,7.537,24.957
7419,3.232,0.737,-35.209,3.173,9.594,5.09,37.523,4.671,5.606,-2.75,0,39.2,40,9.528,3.206,8.921,5.065,9.301,6.122,-3.181,27.033,0,280.04,Inf,287,280,7.234,3.137,7.683,24.963
7419.5,3.232,0.737,-35.209,3.173,9.594,5.05,37.527,4.663,5.608,-2.753,0,39.21,40.073,9.528,3.206,9.076,4.338,9.378,6.098,-3.179,27.03,0,279.74,Inf,287,280,7.352,3.138,7.679,24.971
7420,3.232,0.737,-35.209,3.173,9.594,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.528,3.206,9.091,4.78,9.387,6.109,-3.179,27.03,0,279.74,Inf,287,280,7.222,3.14,7.711,24.981
7420.5,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.877,4.738,9.349,5.898,-3.179,27.03,0,280.04,Inf,287,280,7.342,3.141,7.698,24.979
7421,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.968,4.813,9.321,6.015,-3.179,27.03,0,280.04,Inf,287,280,7.216,3.139,7.618,24.966
7421.5,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,8.952,4.69,9.323,5.916,-3.179,27.03,0,280.24,Inf,287,280,7.279,3.136,7.674,24.97
7422,2.979,0.761,-35.085,3.141,9.451,5.05,37.527,4.663,5.608,-2.753,0,39.2,40.1,9.554,3.239,9.028,4.114,9.347,5.933,-3.179,27.03,0,280.24,Inf,287,280,7.22,3.133,7.595,24.943
7422.5,2.979,0.761,-35.085,3.141,9.451,5.044,37.51,4.687,5.594,-2.736,0,39.188,40.022,9.554,3.239,9.07,4.865,9.408,6.295,-3.178,27.043,0,280.24,Inf,287,280,7.105,3.131,7.506,24.924
7423,2.979,0.761,-35.085,3.141,9.451,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.554,3.239,8.974,4.723,9.405,6.11,-3.178,27.043,0,280.24,Inf,287,280,7.41,3.128,7.724,24.868
7423.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.68,3.175,9.109,4.234,9.341,5.987,-3.178,27.043,0,280.04,Inf,287,280,7.303,3.126,7.681,24.855
7424,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.68,3.175,8.987,4.212,9.349,5.902,-3.178,27.043,0,280.04,Inf,287,280,7.168,3.117,7.597,24.858
7424.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.68,3.175,9.007,4.55,9.351,6.256,-3.178,27.043,0,280.44,Inf,287,280,7.112,3.108,7.489,24.824
7425,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.68,3.175,9.042,4.943,9.376,6.06,-3.178,27.043,0,280.44,Inf,287,280,7.291,3.1,7.668,24.801
7425.5,2.582,0.716,-33.717,3.151,9.507,5.044,37.51,4.687,5.594,-2.736,0,39.2,40,9.68,3.175,9.037,4.651,9.425,6.151,-3.178,27.043,0,279.64,Inf,287,280,7.355,3.091,7.629,24.783
7426,2.582,0.716,-33.717,3.151,9.507,5.037,37.486,4.672,5.594,-2.729,0,39.177,40,9.68,3.175,9.152,4.288,9.472,5.945,-3.163,27.044,0,279.64,Inf,287,280,7.316,3.083,7.621,24.738
7426.5,2.582,0.716,-33.717,3.151,9.507,5.037,37.486,4.672,5.594,-2.729,0,39.2,40,9.68,3.175,9.059,4.483,9.417,5.945,-3.163,27.044,0,281.14,Inf,286,280,7.214,3.075,7.562,24.719
7427,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40,9.61,3.261,9.158,4.334,9.436,5.882,-3.163,27.044,0,281.14,Inf,286,280,7.226,3.067,7.66,24.591
7427.5,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40,9.61,3.261,9.033,4.968,9.394,6.377,-3.163,27.044,0,280.34,Inf,286,280,7.202,3.066,7.685,24.55
7428,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40,9.61,3.261,9.259,4.908,9.567,6.479,-3.163,27.044,0,280.34,Inf,286,280,7.443,3.065,7.729,24.493
7428.5,3.018,0.707,-35.209,3.176,9.525,5.037,37.486,4.672,5.594,-2.729,0,39.2,40,9.61,3.261,9.426,4.623,9.642,6.332,-3.163,27.044,0,279.74,Inf,286,280,7.553,3.064,7.791,24.505
7429,3.018,0.707,-35.209,3.176,9.525,5.035,37.446,4.657,5.579,-2.727,0,39.174,39.959,9.61,3.261,9.388,4.91,9.667,6.828,-3.148,27.054,0,279.74,Inf,286,280,7.506,3.063,7.774,24.518
7429.5,3.018,0.707,-35.209,3.176,9.525,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.61,3.261,9.418,4.426,9.62,6.024,-3.148,27.054,0,279.64,Inf,286,280,7.698,3.063,7.877,24.541
7430,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.667,2.992,9.254,4.646,9.603,6.593,-3.148,27.054,0,279.64,Inf,286,280,7.372,3.062,7.718,24.605
7430.5,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.667,2.992,9.223,5.224,9.59,6.327,-3.148,27.054,0,280.44,Inf,286,280,7.524,3.059,7.952,24.68
7431,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.667,2.992,9.199,4.846,9.596,6.293,-3.148,27.054,0,280.44,Inf,286,280,7.591,3.055,7.891,24.701
7431.5,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.667,2.992,9.317,4.916,9.577,6.229,-3.148,27.054,0,279.94,Inf,286,280,7.484,3.052,7.817,24.672
7432,2.856,0.725,-34.06,3.157,9.557,5.035,37.446,4.657,5.579,-2.727,0,39.2,40,9.667,2.992,9.096,5.028,9.555,6.236,-3.148,27.054,0,279.94,Inf,286,280,7.51,3.049,7.846,24.614
7432.5,2.856,0.725,-34.06,3.157,9.557,5.038,37.47,4.663,5.63,-2.73,0,39.164,39.941,9.667,2.992,9.241,5.043,9.582,6.609,-3.147,27.062,0,279.84,Inf,286,280,7.479,3.046,7.862,24.55
7433,2.856,0.725,-34.06,3.157,9.557,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.667,2.992,9.425,4.671,9.677,6.524,-3.147,27.062,0,279.84,Inf,286,280,7.619,3.042,7.882,24.569
7433.5,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.267,5.254,9.642,6.426,-3.147,27.062,0,279.34,Inf,286,280,7.574,3.039,7.85,24.556
7434,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.341,4.785,9.673,6.209,-3.147,27.062,0,279.34,Inf,286,280,7.647,3.04,7.919,24.529
7434.5,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.324,4.333,9.632,6.211,-3.147,27.062,0,279.34,Inf,286,280,7.502,3.042,7.908,24.505
7435,3.105,0.752,-35.209,3.132,9.527,5.038,37.47,4.663,5.63,-2.73,0,39.2,39.9,9.468,3.209,9.322,5.128,9.621,6.638,-3.147,27.062,0,279.34,Inf,286,280,7.375,3.043,7.841,24.537
7435.5,3.105,0.752,-35.209,3.132,9.527,5.016,37.48,4.654,5.641,-2.721,0,39.144,39.894,9.468,3.209,9.277,5.343,9.634,6.416,-3.145,27.063,0,279.24,Inf,286,280,7.677,3.044,7.934,24.527
7436,3.105,0.752,-35.209,3.132,9.527,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.468,3.209,9.325,4.522,9.656,6.197,-3.145,27.063,0,279.24,Inf,286,280,7.667,3.045,7.939,24.542
7436.5,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.318,5.165,9.652,6.498,-3.145,27.063,0,278.34,Inf,287,280,7.425,3.046,7.893,24.527
7437,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.334,5.011,9.669,6.335,-3.145,27.063,0,278.34,Inf,287,280,7.658,3.047,7.881,24.534
7437.5,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.349,4.584,9.649,6.491,-3.145,27.063,0,278.74,Inf,288,280,7.587,3.049,7.942,24.497
7438,3.157,0.733,-35.209,3.119,9.576,5.016,37.48,4.654,5.641,-2.721,0,39.1,39.9,9.567,3.078,9.376,5.38,9.702,6.616,-3.145,27.063,0,278.74,Inf,288,280,7.519,3.051,7.915,24.502
7438.5,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.131,39.905,9.567,3.078,9.293,4.629,9.676,6.36,-3.16,27.058,0,279.04,Inf,288,280,7.768,3.053,7.972,24.508
7439,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.567,3.078,9.391,5.312,9.715,6.441,-3.16,27.058,0,279.04,Inf,288,280,7.49,3.054,8.001,24.53
7439.5,3.157,0.733,-35.209,3.119,9.576,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.567,3.078,9.273,4.745,9.681,6.198,-3.16,27.058,0,278.94,Inf,289,280,7.715,3.056,8.083,24.555
7440,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.417,4.635,9.694,6.423,-3.16,27.058,0,278.94,Inf,289,280,7.474,3.058,8.081,24.566
7440.5,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.387,5.127,9.695,6.433,-3.16,27.058,0,277.24,Inf,290,280,7.542,3.053,7.968,24.576
7441,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.35,5.431,9.704,6.529,-3.16,27.058,0,277.24,Inf,290,280,7.661,3.049,7.902,24.55
7441.5,2.774,0.754,-34.059,3.217,9.5,5.004,37.463,4.637,5.63,-2.733,0,39.1,39.9,9.586,3.072,9.385,5.158,9.706,6.583,-3.16,27.058,0,280.04,Inf,290,280,7.754,3.044,8.069,24.528
7442,2.774,0.754,-34.059,3.217,9.5,4.976,37.472,4.64,5.655,-2.727,0,39.119,39.958,9.586,3.072,9.477,5.154,9.779,6.505,-3.159,27.067,0,280.04,Inf,290,280,7.708,3.04,8.134,24.56
7442.5,2.774,0.754,-34.059,3.217,9.5,4.976,37.472,4.64,5.655,-2.727,0,39.1,40,9.586,3.072,9.487,5.013,9.754,6.479,-3.159,27.067,0,279.84,Inf,290,280,7.729,3.035,8.021,24.609
7443,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40,9.505,3.159,9.374,5.012,9.745,6.587,-3.159,27.067,0,279.84,Inf,290,280,7.683,3.031,8.158,24.669
7443.5,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40,9.505,3.159,9.618,4.765,9.832,6.529,-3.159,27.067,0,280.34,Inf,290,280,7.679,3.034,8.175,24.541
7444,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40,9.505,3.159,9.573,5.789,9.854,6.966,-3.159,27.067,0,280.34,Inf,290,280,7.686,3.038,8.111,24.504
7444.5,3.236,0.755,-35.209,3.148,9.571,4.976,37.472,4.64,5.655,-2.727,0,39.1,40,9.505,3.159,9.608,5.479,9.912,6.827,-3.159,27.067,0,281.14,Inf,289,280,8.046,3.041,8.21,24.455
7445,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.848,9.505,3.159,9.654,4.92,9.916,6.48,-3.156,27.061,0,281.14,Inf,289,280,7.956,3.044,8.187,24.549
7445.5,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.505,3.159,9.626,4.929,9.901,6.526,-3.156,27.061,0,281.14,Inf,288,280,7.742,3.047,8.105,24.547
7446,3.236,0.755,-35.209,3.148,9.571,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.505,3.159,9.669,4.91,9.938,6.591,-3.156,27.061,0,281.14,Inf,288,280,7.745,3.05,8.125,24.511
7446.5,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.626,4.946,9.899,6.759,-3.156,27.061,0,280.44,Inf,288,280,7.777,3.053,8.224,24.391
7447,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.602,4.755,9.889,6.585,-3.156,27.061,0,280.44,Inf,288,280,7.808,3.054,8.141,24.346
7447.5,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.611,5.941,9.949,7.037,-3.156,27.061,0,278.34,Inf,289,280,7.708,3.055,8.148,24.398
7448,3.095,0.757,-35.209,3.154,9.48,4.998,37.435,4.652,5.643,-2.734,0,39.1,39.8,9.541,3.342,9.389,5.636,9.85,6.644,-3.156,27.061,0,278.34,Inf,289,280,8.134,3.055,8.281,24.455
7448.5,3.095,0.757,-35.209,3.154,9.48,5.023,37.45,4.663,5.672,-2.745,0,39.084,39.836,9.541,3.342,9.624,5.209,9.921,6.55,-3.165,27.062,0,279.34,Inf,289,280,7.88,3.056,8.284,24.365
7449,3.095,0.757,-35.209,3.154,9.48,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.541,3.342,9.526,5.517,9.893,7.112,-3.165,27.062,0,279.34,Inf,289,280,7.826,3.057,8.264,24.47
7449.5,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.735,5.815,10.034,7.225,-3.165,27.062,0,278.74,Inf,290,280,8.012,3.057,8.109,24.451
7450,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.57,5.199,10,6.863,-3.165,27.062,0,278.74,Inf,290,280,8.202,3.053,8.21,24.411
7450.5,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.741,5.377,10.055,6.781,-3.165,27.062,0,279.44,Inf,290,280,7.908,3.048,8.233,24.434
7451,2.781,0.718,-34.832,3.169,9.455,5.023,37.45,4.663,5.672,-2.745,0,39.1,39.8,9.547,3.242,9.795,5.316,10.059,7.166,-3.165,27.062,0,279.44,Inf,290,280,7.989,3.044,8.345,24.494
7451.5,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.077,39.811,9.547,3.242,9.86,5.574,10.102,6.959,-3.161,27.064,0,279.74,Inf,290,280,8.084,3.04,8.306,24.502
7452,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.547,3.242,9.83,5.395,10.143,6.849,-3.161,27.064,0,279.74,Inf,290,280,8.124,3.035,8.451,24.61
7452.5,2.781,0.718,-34.832,3.169,9.455,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.547,3.242,9.887,5.242,10.15,6.95,-3.161,27.064,0,279.74,Inf,290,280,8.054,3.031,8.381,24.623
7453,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.978,6.035,10.28,7.263,-3.161,27.064,0,279.74,Inf,290,280,8.057,3.027,8.394,24.628
7453.5,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,10.022,5.356,10.285,6.981,-3.161,27.064,0,280.14,Inf,290,280,8.389,3.031,8.553,24.671
7454,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.908,5.235,10.224,7.18,-3.161,27.064,0,280.14,Inf,290,280,8.161,3.035,8.46,24.747
7454.5,3.258,0.817,-35.209,3.105,9.448,5.02,37.442,4.643,5.674,-2.727,0,39.1,39.8,9.527,3.303,9.845,5.585,10.154,6.889,-3.161,27.064,0,281.44,Inf,289,280,8.137,3.038,8.482,24.785
7455,3.258,0.817,-35.209,3.105,9.448,5.036,37.421,4.668,5.686,-2.733,0,39.064,39.869,9.527,3.303,9.757,5.735,10.139,6.82,-3.161,27.062,0,281.44,Inf,289,280,8.118,3.042,8.46,24.796
7455.5,3.258,0.817,-35.209,3.105,9.448,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.527,3.303,9.73,4.998,10.022,6.599,-3.161,27.062,0,281.04,Inf,288,280,8.113,3.045,8.324,24.727
7456,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.633,5.849,10.063,7.011,-3.161,27.062,0,281.04,Inf,288,280,7.837,3.049,8.524,24.657
7456.5,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.82,4.976,10.073,6.791,-3.161,27.062,0,280.54,Inf,288,280,8.139,3.052,8.497,24.647
7457,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.702,5.571,10.056,6.848,-3.161,27.062,0,280.54,Inf,288,280,7.915,3.055,8.392,24.643
7457.5,3.244,0.777,-35.209,3.167,9.557,5.036,37.421,4.668,5.686,-2.733,0,39.1,39.9,9.532,3.047,9.695,5.64,10.097,7.119,-3.161,27.062,0,278.94,Inf,289,280,8.044,3.058,8.53,24.658
7458,3.244,0.777,-35.209,3.167,9.557,4.993,37.468,4.658,5.714,-2.748,0,39.059,39.869,9.532,3.047,9.961,5.148,10.161,6.892,-3.166,27.064,0,278.94,Inf,289,280,8.138,3.061,8.603,24.554
7458.5,3.244,0.777,-35.209,3.167,9.557,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.532,3.047,9.814,6.12,10.149,7.3,-3.166,27.064,0,279.54,Inf,289,280,8.041,3.064,8.481,24.551
7459,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.872,5.707,10.19,6.949,-3.166,27.064,0,279.54,Inf,289,280,8.346,3.067,8.594,24.43
7459.5,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.865,5.116,10.177,6.758,-3.166,27.064,0,278.04,Inf,290,280,8.179,3.067,8.586,24.432
7460,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.673,5.643,10.011,6.76,-3.166,27.064,0,278.04,Inf,290,280,7.979,3.067,8.551,24.483
7460.5,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.512,5.615,9.957,6.612,-3.166,27.064,0,280.04,Inf,290,280,8.022,3.067,8.524,24.461
7461,3.052,0.778,-34.261,3.121,9.605,4.993,37.468,4.658,5.714,-2.748,0,39.1,39.9,9.691,3.074,9.541,5.584,9.981,6.584,-3.166,27.064,0,280.04,Inf,290,280,7.924,3.066,8.466,24.459
7461.5,3.052,0.778,-34.261,3.121,9.605,4.954,37.486,4.641,5.734,-2.734,0,39.049,39.813,9.691,3.074,9.607,5.618,9.97,6.688,-3.172,27.059,0,280.24,Inf,290,280,7.923,3.066,8.439,24.49
7462,3.052,0.778,-34.261,3.121,9.605,4.954,37.486,4.641,5.734,-2.734,0,39,39.8,9.691,3.074,9.692,5.157,10,6.62,-3.172,27.059,0,280.24,Inf,290,280,7.971,3.066,8.516,24.494
7462.5,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39,39.8,9.525,3.215,9.701,5.691,10.02,6.946,-3.172,27.059,0,280.14,Inf,290,280,7.867,3.066,8.562,24.56
7463,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39,39.8,9.525,3.215,9.559,5.908,9.993,6.828,-3.172,27.059,0,280.14,Inf,290,280,8.089,3.071,8.569,24.598
7463.5,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39,39.8,9.525,3.215,9.707,5.264,10.05,6.65,-3.172,27.059,0,280.84,Inf,290,280,8.072,3.077,8.393,24.57
7464,3.416,0.804,-35.209,3.197,9.509,4.954,37.486,4.641,5.734,-2.734,0,39,39.8,9.525,3.215,9.826,5.109,10.074,6.644,-3.172,27.059,0,280.84,Inf,290,280,7.918,3.083,8.486,24.516
7464.5,3.416,0.804,-35.209,3.197,9.509,5.014,37.472,4.652,5.728,-2.751,0,39.046,39.874,9.525,3.215,9.646,5.256,9.954,6.711,-3.176,27.06,0,280.44,Inf,290,280,7.913,3.088,8.471,24.497
7465,3.416,0.804,-35.209,3.197,9.509,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.525,3.215,9.696,5.406,10.043,6.757,-3.176,27.06,0,280.44,Inf,290,280,7.892,3.093,8.426,24.504
7465.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.377,3.086,9.68,5.773,10.024,7.304,-3.176,27.06,0,280.84,Inf,290,280,7.975,3.099,8.563,24.487
7466,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.377,3.086,9.825,5.15,10.038,6.666,-3.176,27.06,0,280.84,Inf,290,280,8.195,3.094,8.313,24.479
7466.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.377,3.086,9.728,6.394,10.108,7.485,-3.176,27.06,0,280.84,Inf,290,280,7.92,3.09,8.545,24.485
7467,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.377,3.086,9.652,5.006,10.039,6.797,-3.176,27.06,0,280.84,Inf,290,280,8.429,3.085,8.414,24.47
7467.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.472,4.652,5.728,-2.751,0,39,39.9,9.377,3.086,10.046,5.518,10.264,7.138,-3.176,27.06,0,280.84,Inf,290,280,7.874,3.081,8.567,24.471
7468,2.823,0.674,-35.209,3.191,9.581,5.014,37.461,4.661,5.731,-2.751,0,39.049,39.857,9.377,3.086,10.03,6.064,10.296,7.387,-3.176,27.061,0,280.84,Inf,290,280,8.242,3.077,8.616,24.453
7468.5,2.823,0.674,-35.209,3.191,9.581,5.014,37.461,4.661,5.731,-2.751,0,39,39.9,9.377,3.086,9.789,5.832,10.213,6.907,-3.176,27.061,0,280.54,Inf,290,280,8.444,3.073,8.638,24.47
7469,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39,39.9,9.718,3.06,9.955,5.049,10.256,6.902,-3.176,27.061,0,280.54,Inf,290,280,8.185,3.069,8.515,24.477
7469.5,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39,39.9,9.718,3.06,9.994,5.523,10.268,7.023,-3.176,27.061,0,280.54,Inf,290,280,8.04,3.069,8.576,24.46
7470,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39,39.9,9.718,3.06,9.887,5.39,10.243,6.733,-3.176,27.061,0,280.54,Inf,290,280,8.202,3.07,8.539,24.482
7470.5,3.102,0.782,-34.013,3.093,9.583,5.014,37.461,4.661,5.731,-2.751,0,39,39.9,9.718,3.06,9.867,5.204,10.234,6.59,-3.176,27.061,0,280.44,Inf,290,280,8.063,3.07,8.592,24.46
7471,3.102,0.782,-34.013,3.093,9.583,5.037,37.472,4.675,5.755,-2.761,0,39.043,39.853,9.718,3.06,9.698,5.216,10.123,6.981,-3.192,27.063,0,280.44,Inf,290,280,7.973,3.071,8.57,24.463
7471.5,3.102,0.782,-34.013,3.093,9.583,5.037,37.472,4.675,5.755,-2.761,0,39,39.9,9.718,3.06,9.891,5.466,10.177,7.067,-3.192,27.063,0,280.14,Inf,290,280,8.004,3.071,8.531,24.434
7472,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39,39.9,9.65,3.209,9.888,5.888,10.23,7.006,-3.192,27.063,0,280.14,Inf,290,280,8.15,3.072,8.634,24.444
7472.5,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39,39.9,9.65,3.209,9.916,4.855,10.231,6.712,-3.192,27.063,0,280.74,Inf,290,280,8.253,3.079,8.521,24.451
7473,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39,39.9,9.65,3.209,9.944,5.648,10.295,7.521,-3.192,27.063,0,280.74,Inf,290,280,7.929,3.085,8.322,24.454
7473.5,3.486,0.851,-35.209,3.143,9.505,5.037,37.472,4.675,5.755,-2.761,0,39,39.9,9.65,3.209,10.016,5.943,10.314,7.101,-3.192,27.063,0,280.74,Inf,290,280,8.352,3.092,8.516,24.434
7474,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39.049,39.826,9.65,3.209,10.076,5.312,10.337,6.999,-3.2,27.058,0,280.74,Inf,290,280,8.344,3.098,8.584,24.443
7474.5,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.65,3.209,10.042,6.198,10.358,7.347,-3.2,27.058,0,279.64,Inf,290,280,8.181,3.105,8.5,24.455
7475,3.486,0.851,-35.209,3.143,9.505,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.65,3.209,10.082,5.661,10.397,7.058,-3.2,27.058,0,279.64,Inf,290,280,8.486,3.111,8.665,24.464
7475.5,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.629,3.107,10.065,5.225,10.339,7.125,-3.2,27.058,0,281.04,Inf,289,280,8.299,3.117,8.694,24.466
7476,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.629,3.107,10.029,5.732,10.287,7.001,-3.2,27.058,0,281.04,Inf,289,280,8.188,3.115,8.67,24.451
7476.5,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.629,3.107,9.932,5.927,10.305,6.976,-3.2,27.058,0,280.54,Inf,289,280,8.262,3.114,8.641,24.423
7477,3.023,0.823,-34.059,3.188,9.472,5.024,37.447,4.647,5.751,-2.738,0,39,39.8,9.629,3.107,9.798,5.615,10.277,6.791,-3.2,27.058,0,280.54,Inf,289,280,8.285,3.112,8.739,24.469
7477.5,3.023,0.823,-34.059,3.188,9.472,5.021,37.464,4.663,5.767,-2.767,0,39.058,39.85,9.629,3.107,9.895,5.669,10.26,7.146,-3.193,27.06,0,280.74,Inf,289,280,8.12,3.111,8.565,24.47
7478,3.023,0.823,-34.059,3.188,9.472,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.629,3.107,9.958,5.017,10.203,6.594,-3.193,27.06,0,280.74,Inf,289,280,7.943,3.108,8.606,24.499
7478.5,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.814,5.863,10.233,7.041,-3.193,27.06,0,279.44,Inf,289,280,7.943,3.108,8.545,24.501
7479,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.822,5.794,10.196,6.926,-3.193,27.06,0,279.44,Inf,289,280,8.238,3.102,8.547,24.522
7479.5,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.912,5.696,10.287,6.919,-3.193,27.06,0,280.54,Inf,289,280,8.185,3.096,8.687,24.525
7480,2.73,0.695,-34.542,3.177,9.533,5.021,37.464,4.663,5.767,-2.767,0,39.1,39.8,9.567,3.028,9.918,5.404,10.275,7.002,-3.193,27.06,0,280.54,Inf,289,280,8.203,3.09,8.651,24.524
7480.5,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.054,39.882,9.567,3.028,10.037,5.632,10.244,7.071,-3.202,27.043,0,278.84,Inf,290,280,8.15,3.084,8.698,24.53
7481,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.567,3.028,9.928,5.889,10.251,6.922,-3.202,27.043,0,278.84,Inf,290,280,8.246,3.078,8.664,24.517
7481.5,2.73,0.695,-34.542,3.177,9.533,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.567,3.028,9.92,5.578,10.262,6.74,-3.202,27.043,0,279.64,Inf,290,280,8.247,3.072,8.66,24.536
7482,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.883,5.699,10.19,6.93,-3.202,27.043,0,279.64,Inf,290,280,8.125,3.067,8.599,24.509
7482.5,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.836,5.713,10.214,6.76,-3.202,27.043,0,278.44,Inf,291,280,8.176,3.064,8.681,24.487
7483,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.85,5.439,10.229,6.725,-3.202,27.043,0,278.44,Inf,291,280,8.131,3.061,8.722,24.477
7483.5,2.902,0.762,-34.499,3.193,9.394,4.973,37.473,4.649,5.769,-2.775,0,39.1,39.9,9.621,3.148,9.841,5.364,10.196,6.636,-3.202,27.043,0,280.54,Inf,291,280,8.061,3.059,8.593,24.478
7484,2.902,0.762,-34.499,3.193,9.394,5.015,37.48,4.668,5.795,-2.777,0,39.063,39.895,9.621,3.148,9.923,5.195,10.219,6.541,-3.211,27.054,0,280.54,Inf,291,280,8.009,3.056,8.537,24.542
7484.5,2.902,0.762,-34.499,3.193,9.394,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.621,3.148,9.628,5.433,10.145,6.886,-3.211,27.054,0,279.74,Inf,291,280,7.969,3.054,8.669,24.604
7485,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.927,5.144,10.185,6.623,-3.211,27.054,0,279.74,Inf,291,280,8.023,3.051,8.566,24.631
7485.5,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.832,5.34,10.159,6.619,-3.211,27.054,0,280.84,Inf,291,280,7.97,3.04,8.589,24.651
7486,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.676,5.343,10.134,6.621,-3.211,27.054,0,280.84,Inf,291,280,7.988,3.03,8.681,24.663
7486.5,2.391,0.664,-34.199,3.249,9.549,5.015,37.48,4.668,5.795,-2.777,0,39.1,39.9,9.599,3.1,9.868,5.535,10.176,7.098,-3.211,27.054,0,280.44,Inf,291,280,7.943,3.019,8.663,24.704
7487,2.391,0.664,-34.199,3.249,9.549,5.042,37.471,4.657,5.792,-2.777,0,39.06,39.935,9.599,3.1,9.837,5.955,10.123,6.952,-3.213,27.046,0,280.44,Inf,291,280,8.169,3.009,8.624,24.755
7487.5,2.391,0.664,-34.199,3.249,9.549,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.599,3.1,9.751,5.713,10.171,6.783,-3.213,27.046,0,281.54,Inf,290,280,8.217,2.999,8.685,24.715
7488,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.624,5.49,10.131,7.062,-3.213,27.046,0,281.54,Inf,290,280,8.104,2.989,8.682,24.755
7488.5,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.918,5.697,10.182,7.142,-3.213,27.046,0,280.44,Inf,290,280,8.077,2.992,8.682,24.852
7489,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.986,5.551,10.293,7.077,-3.213,27.046,0,280.44,Inf,290,280,8.235,2.995,8.825,24.938
7489.5,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,10.014,5.333,10.226,6.88,-3.213,27.046,0,280.94,Inf,290,280,8.227,2.998,8.736,24.925
7490,3.17,0.866,-34.173,3.254,9.522,5.042,37.471,4.657,5.792,-2.777,0,39.1,39.9,9.616,3.207,9.824,5.434,10.229,6.945,-3.213,27.046,0,280.94,Inf,290,280,8.113,3,8.625,24.885
7490.5,3.17,0.866,-34.173,3.254,9.522,5.078,37.473,4.661,5.799,-2.784,0,39.08,39.931,9.616,3.207,9.878,5.524,10.227,6.988,-3.206,27.052,0,279.84,Inf,290,280,8.108,3.003,8.663,24.863
7491,3.17,0.866,-34.173,3.254,9.522,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.207,9.957,5.516,10.233,6.988,-3.206,27.052,0,279.84,Inf,290,280,8.154,3.006,8.615,24.866
7491.5,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.976,5.491,10.284,6.961,-3.206,27.052,0,280.24,Inf,290,280,8.173,3.009,8.631,24.867
7492,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.996,5.587,10.319,7.251,-3.206,27.052,0,280.24,Inf,290,280,8.178,3.003,8.64,24.886
7492.5,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.991,5.679,10.307,6.859,-3.206,27.052,0,278.84,Inf,291,280,8.288,2.998,8.703,24.879
7493,2.676,0.754,-34.17,3.217,9.531,5.078,37.473,4.661,5.799,-2.784,0,39.1,39.9,9.616,3.194,9.801,5.499,10.264,6.902,-3.206,27.052,0,278.84,Inf,291,280,8.209,2.993,8.782,24.828
7493.5,2.676,0.754,-34.17,3.217,9.531,5.06,37.475,4.658,5.818,-2.794,0,39.084,39.934,9.616,3.194,9.974,5.356,10.205,6.874,-3.228,27.039,0,280.54,Inf,291,280,8.116,2.987,8.843,24.853
7494,2.676,0.754,-34.17,3.217,9.531,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.616,3.194,9.836,6.359,10.217,7.148,-3.228,27.039,0,280.54,Inf,291,280,8.102,2.982,8.809,24.8
7494.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.896,5.347,10.241,6.732,-3.228,27.039,0,281.04,Inf,290,280,8.39,2.977,8.758,24.829
7495,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.96,5.873,10.291,7.449,-3.228,27.039,0,281.04,Inf,290,280,8.054,2.977,8.808,24.831
7495.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,10.043,6.251,10.321,7.229,-3.228,27.039,0,281.04,Inf,289,280,8.393,2.978,8.879,24.863
7496,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,10.142,5.705,10.349,7.194,-3.228,27.039,0,281.04,Inf,289,280,8.461,2.978,8.897,24.881
7496.5,2.992,0.707,-35.209,3.17,9.579,5.06,37.475,4.658,5.818,-2.794,0,39.1,39.9,9.493,3.258,9.942,6.408,10.289,7.182,-3.228,27.039,0,280.24,Inf,289,280,8.347,2.978,8.938,24.899
7497,2.992,0.707,-35.209,3.17,9.579,5.022,37.463,4.68,5.817,-2.788,0,39.093,39.998,9.493,3.258,9.977,6.231,10.345,7.166,-3.219,27.034,0,280.24,Inf,289,280,8.455,2.978,8.972,24.919
7497.5,2.992,0.707,-35.209,3.17,9.579,5.022,37.463,4.68,5.817,-2.788,0,39.1,40,9.493,3.258,10.039,5.965,10.376,7.201,-3.219,27.034,0,281.24,Inf,288,280,8.43,2.979,8.993,24.929
7498,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40,9.53,3.204,10.124,5.661,10.323,7.079,-3.219,27.034,0,281.24,Inf,288,280,8.395,2.979,8.951,25.036
7498.5,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40,9.53,3.204,10.06,6.245,10.417,7.307,-3.219,27.034,0,280.04,Inf,288,280,8.297,2.969,9.071,24.946
7499,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40,9.53,3.204,9.882,5.92,10.345,7.068,-3.219,27.034,0,280.04,Inf,288,280,8.507,2.959,9.039,24.909
7499.5,2.354,0.552,-35.209,3.108,9.613,5.022,37.463,4.68,5.817,-2.788,0,39.1,40,9.53,3.204,9.98,6.433,10.31,7.218,-3.219,27.034,0,278.54,Inf,289,280,8.304,2.949,9.023,24.825
7500,2.354,0.552,-35.209,3.108,9.613,5.012,37.477,4.657,5.824,-2.792,0,39.089,40.042,9.53,3.204,9.982,6.224,10.349,7.093,-3.224,27.03,0,278.54,Inf,289,280,8.485,2.939,9.193,24.831
7500.5,2.354,0.552,-35.209,3.108,9.613,5.012,37.477,4.657,5.824,-2.792,0,39.1,40,9.53,3.204,9.992,6.033,10.353,7.501,-3.224,27.03,0,277.54,Inf,290,280,8.412,2.929,9.22,24.836
7501,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40,9.657,3.116,10.187,5.738,10.42,7.137,-3.224,27.03,0,277.54,Inf,290,280,8.47,2.92,9.142,24.753
7501.5,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40,9.657,3.116,10.13,5.825,10.446,7.399,-3.224,27.03,0,278.64,Inf,291,280,8.371,2.92,8.981,24.743
7502,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40,9.657,3.116,10.167,6.362,10.394,7.474,-3.224,27.03,0,278.64,Inf,291,280,8.45,2.919,9.126,24.705
7502.5,2.905,0.803,-33.698,3.162,9.528,5.012,37.477,4.657,5.824,-2.792,0,39.1,40,9.657,3.116,10.107,6.121,10.466,7.187,-3.224,27.03,0,279.64,Inf,291,280,8.599,2.919,9.222,24.695
7503,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.108,40.041,9.657,3.116,10.242,6.318,10.48,7.399,-3.226,27.027,0,279.64,Inf,291,280,8.47,2.919,9.132,24.725
7503.5,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.657,3.116,9.834,6.369,10.37,7.146,-3.226,27.027,0,280.24,Inf,291,280,8.61,2.919,9.184,24.768
7504,2.905,0.803,-33.698,3.162,9.528,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.657,3.116,9.807,6.217,10.349,7.106,-3.226,27.027,0,280.24,Inf,291,280,8.43,2.918,9.251,24.777
7504.5,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.429,3.275,9.962,6.164,10.362,7.078,-3.226,27.027,0,279.54,Inf,291,280,8.37,2.918,9.126,24.776
7505,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.429,3.275,10.109,5.823,10.393,6.926,-3.226,27.027,0,279.54,Inf,291,280,8.391,2.923,9.193,24.784
7505.5,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.429,3.275,10.001,6.156,10.373,7.586,-3.226,27.027,0,281.64,Inf,290,280,8.312,2.927,9.211,24.761
7506,3.199,0.77,-35.209,3.124,9.512,5.034,37.48,4.663,5.842,-2.797,0,39.1,40,9.429,3.275,10.166,5.624,10.357,7.037,-3.226,27.027,0,281.64,Inf,290,280,8.529,2.932,9.084,24.769
