t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7506.5,3.199,0.77,-35.209,3.124,9.512,5.064,37.5,4.662,5.867,-2.802,0,39.121,40.074,9.429,3.275,10.04,6.821,10.405,7.491,-3.22,27.024,0,281.84,Inf,289,280,8.296,2.936,9.256,24.812
7507,3.199,0.77,-35.209,3.124,9.512,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.429,3.275,10.12,6.165,10.46,7.64,-3.22,27.024,0,281.84,Inf,289,280,8.689,2.941,9.269,24.792
7507.5,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.288,6.782,10.578,8.033,-3.22,27.024,0,281.94,Inf,288,280,8.596,2.945,9.158,24.763
7508,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.546,5.954,10.664,7.621,-3.22,27.024,0,281.94,Inf,288,280,8.92,2.954,9.298,24.776
7508.5,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.43,6.364,10.684,7.523,-3.22,27.024,0,280.74,Inf,288,280,8.696,2.964,9.216,24.74
7509,3.532,0.917,-33.898,3.184,9.475,5.064,37.5,4.662,5.867,-2.802,0,39.1,40.1,9.843,3.118,10.223,6.014,10.626,7.127,-3.22,27.024,0,280.74,Inf,288,280,8.75,2.973,9.304,24.857
7509.5,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.138,40.083,9.843,3.118,10.153,5.861,10.549,7.235,-3.238,27.025,0,280.24,Inf,288,280,8.498,2.982,9.29,24.871
7510,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.843,3.118,10.351,6.186,10.599,7.8,-3.238,27.025,0,280.24,Inf,288,280,8.449,2.991,9.323,24.879
7510.5,3.532,0.917,-33.898,3.184,9.475,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.843,3.118,10.296,6.554,10.638,7.451,-3.238,27.025,0,279.74,Inf,288,280,8.734,3,9.343,24.824
7511,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.138,5.893,10.566,7.242,-3.238,27.025,0,279.74,Inf,288,280,8.735,3.009,9.274,24.789
7511.5,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.266,5.76,10.531,6.968,-3.238,27.025,0,280.64,Inf,288,280,8.46,3.007,9.325,24.759
7512,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.156,6.059,10.513,7.47,-3.238,27.025,0,280.64,Inf,288,280,8.381,3.005,9.226,24.729
7512.5,2.884,0.766,-34.411,3.184,9.397,5.077,37.492,4.679,5.869,-2.792,0,39.1,40.1,9.569,3.14,10.299,6.074,10.497,7.463,-3.238,27.025,0,278.84,Inf,289,280,8.549,3.003,9.316,24.703
7513,2.884,0.766,-34.411,3.184,9.397,5.041,37.517,4.67,5.891,-2.797,0,39.147,40.097,9.569,3.14,10.213,6.5,10.572,7.417,-3.231,27.024,0,278.84,Inf,289,280,8.583,3.001,9.405,24.543
7513.5,2.884,0.766,-34.411,3.184,9.397,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.569,3.14,10.225,6.172,10.569,7.51,-3.231,27.024,0,279.54,Inf,289,280,8.675,2.999,9.36,24.519
7514,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.085,6.156,10.515,7.203,-3.231,27.024,0,279.54,Inf,289,280,8.619,2.997,9.266,24.512
7514.5,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.233,6.226,10.593,7.788,-3.231,27.024,0,278.04,Inf,290,280,8.49,2.999,9.193,24.48
7515,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.233,5.753,10.485,6.883,-3.231,27.024,0,278.04,Inf,290,280,8.71,3.001,9.377,24.511
7515.5,3.123,0.756,-35.209,3.164,9.607,5.041,37.517,4.67,5.891,-2.797,0,39.1,40.1,9.46,3.265,10.043,6.38,10.48,7.671,-3.231,27.024,0,279.84,Inf,290,280,8.338,3.003,9.17,24.549
7516,3.123,0.756,-35.209,3.164,9.607,5.037,37.531,4.661,5.893,-2.808,0,39.157,40.137,9.46,3.265,10.226,6.631,10.5,7.445,-3.226,27.028,0,279.84,Inf,290,280,8.644,3.005,9.303,24.484
7516.5,3.123,0.756,-35.209,3.164,9.607,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.46,3.265,10.079,6.587,10.536,7.387,-3.226,27.028,0,279.34,Inf,290,280,8.7,3.007,9.381,24.403
7517,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,9.897,6.415,10.452,7.165,-3.226,27.028,0,279.34,Inf,290,280,8.647,3.009,9.4,24.325
7517.5,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.139,6.326,10.472,7.671,-3.226,27.028,0,280.74,Inf,290,280,8.482,3.003,9.419,24.307
7518,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.3,6.412,10.579,7.41,-3.226,27.028,0,280.74,Inf,290,280,8.652,2.997,9.365,24.258
7518.5,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.025,6.48,10.538,7.307,-3.226,27.028,0,280.44,Inf,290,280,8.675,2.991,9.427,24.243
7519,2.631,0.691,-34.209,3.242,9.547,5.037,37.531,4.661,5.893,-2.808,0,39.2,40.1,9.603,3.02,10.269,6.376,10.54,7.39,-3.226,27.028,0,280.44,Inf,290,280,8.587,2.985,9.51,24.243
7519.5,2.631,0.691,-34.209,3.242,9.547,5.017,37.505,4.676,5.903,-2.795,0,39.171,40.145,9.603,3.02,10.244,6.237,10.559,7.704,-3.224,27.02,0,281.24,Inf,289,280,8.644,2.979,9.479,24.246
7520,2.631,0.691,-34.209,3.242,9.547,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.603,3.02,10.413,5.952,10.592,7.153,-3.224,27.02,0,281.24,Inf,289,280,8.686,2.973,9.358,24.109
7520.5,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.178,6.305,10.558,7.712,-3.224,27.02,0,279.34,Inf,289,280,8.527,2.968,9.433,24.059
7521,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.371,6.519,10.669,7.483,-3.224,27.02,0,279.34,Inf,289,280,8.688,2.956,9.432,24.074
7521.5,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.235,6.432,10.609,7.557,-3.224,27.02,0,279.84,Inf,289,280,8.76,2.944,9.463,24.167
7522,2.232,0.608,-33.044,3.194,9.46,5.017,37.505,4.676,5.903,-2.795,0,39.2,40.1,9.865,2.805,10.402,6.446,10.668,7.856,-3.224,27.02,0,279.84,Inf,289,280,8.708,2.932,9.454,24.243
7522.5,2.232,0.608,-33.044,3.194,9.46,5.07,37.514,4.685,5.89,-2.793,0,39.174,40.196,9.865,2.805,10.442,7.219,10.772,7.975,-3.23,27.01,0,279.64,Inf,289,280,8.843,2.921,9.479,24.294
7523,2.232,0.608,-33.044,3.194,9.46,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.865,2.805,10.145,6.842,10.703,7.672,-3.23,27.01,0,279.64,Inf,289,280,9.102,2.909,9.69,24.334
7523.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.503,6.534,10.72,7.661,-3.23,27.01,0,281.04,Inf,288,280,8.84,2.898,9.606,24.522
7524,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.471,6.809,10.773,8.249,-3.23,27.01,0,281.04,Inf,288,280,8.855,2.903,9.643,24.691
7524.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.619,6.4,10.81,7.629,-3.23,27.01,0,279.34,Inf,288,280,9.076,2.908,9.461,24.729
7525,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.74,6.842,10.934,8.032,-3.23,27.01,0,279.34,Inf,288,280,8.864,2.912,9.627,24.739
7525.5,3.184,0.829,-33.956,3.133,9.417,5.07,37.514,4.685,5.89,-2.793,0,39.2,40.2,9.779,3.12,10.457,7.046,10.907,7.846,-3.23,27.01,0,280.84,Inf,288,280,9.137,2.917,9.79,24.718
7526,3.184,0.829,-33.956,3.133,9.417,5.095,37.485,4.675,5.905,-2.8,0,39.185,40.164,9.779,3.12,10.209,6.776,10.801,7.586,-3.24,27.015,0,280.84,Inf,288,280,9.064,2.921,9.722,24.769
7526.5,3.184,0.829,-33.956,3.133,9.417,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.779,3.12,10.573,6.368,10.867,7.712,-3.24,27.015,0,279.24,Inf,288,280,8.843,2.925,9.663,24.802
7527,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.459,6.139,10.752,7.327,-3.24,27.015,0,279.24,Inf,288,280,8.88,2.93,9.639,24.825
7527.5,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.181,6.177,10.736,7.479,-3.24,27.015,0,280.94,Inf,288,280,8.669,2.926,9.568,24.815
7528,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.424,7.351,10.754,8.228,-3.24,27.015,0,280.94,Inf,288,280,8.643,2.923,9.768,24.822
7528.5,2.736,0.692,-34.305,3.155,9.583,5.095,37.485,4.675,5.905,-2.8,0,39.2,40.2,9.704,2.943,10.412,7.111,10.823,7.797,-3.24,27.015,0,278.74,Inf,289,280,9.189,2.92,9.696,24.813
7529,2.736,0.692,-34.305,3.155,9.583,5.063,37.515,4.694,5.933,-2.811,0,39.203,40.198,9.704,2.943,10.288,6.936,10.754,7.61,-3.237,27.018,0,278.74,Inf,289,280,9.036,2.917,9.788,24.845
7529.5,2.736,0.692,-34.305,3.155,9.583,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.704,2.943,10.552,6.761,10.835,7.596,-3.237,27.018,0,279.64,Inf,289,280,8.897,2.914,9.85,24.831
7530,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.176,6.657,10.77,7.699,-3.237,27.018,0,279.64,Inf,289,280,8.936,2.911,9.727,24.79
7530.5,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.604,6.667,10.866,7.719,-3.237,27.018,0,280.04,Inf,289,280,8.825,2.904,9.821,24.809
7531,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.435,6.725,10.843,7.926,-3.237,27.018,0,280.04,Inf,289,280,8.964,2.898,9.821,24.78
7531.5,2.491,0.686,-34.243,3.15,9.473,5.063,37.515,4.694,5.933,-2.811,0,39.2,40.2,9.618,3.225,10.616,6.354,10.888,7.76,-3.237,27.018,0,281.04,Inf,288,280,8.982,2.891,9.726,24.671
7532,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.208,40.207,9.618,3.225,10.189,6.999,10.827,7.662,-3.236,27.007,0,281.04,Inf,288,280,8.904,2.884,9.8,24.651
7532.5,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.618,3.225,10.592,6.768,10.897,7.75,-3.236,27.007,0,279.84,Inf,288,280,8.919,2.878,9.906,24.622
7533,2.491,0.686,-34.243,3.15,9.473,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.618,3.225,10.522,6.759,10.919,7.756,-3.236,27.007,0,279.84,Inf,288,280,9.002,2.872,9.848,24.636
7533.5,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.647,6.517,10.897,7.809,-3.236,27.007,0,281.04,Inf,287,280,8.989,2.865,9.907,24.655
7534,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.505,6.373,10.894,7.762,-3.236,27.007,0,281.04,Inf,287,280,8.968,2.863,9.905,24.656
7534.5,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.538,7.631,10.928,8.222,-3.236,27.007,0,279.34,Inf,287,280,8.883,2.86,10.03,24.647
7535,2.699,0.749,-34.172,3.167,9.527,5.037,37.514,4.693,5.945,-2.798,0,39.2,40.2,9.648,3.14,10.45,7.348,10.939,7.929,-3.236,27.007,0,279.34,Inf,287,280,9.33,2.857,10.065,24.682
7535.5,2.699,0.749,-34.172,3.167,9.527,4.998,37.509,4.676,5.944,-2.81,0,39.217,40.25,9.648,3.14,10.645,6.675,10.921,7.804,-3.243,27.006,0,280.04,Inf,287,280,9.167,2.855,10.029,24.693
7536,2.699,0.749,-34.172,3.167,9.527,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.648,3.14,10.447,6.958,10.923,7.841,-3.243,27.006,0,280.04,Inf,287,280,9.011,2.852,9.967,24.719
7536.5,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.448,7.079,10.953,7.731,-3.243,27.006,0,279.64,Inf,287,280,9.043,2.85,9.971,24.71
7537,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.145,6.456,10.846,7.418,-3.243,27.006,0,279.64,Inf,287,280,9.053,2.848,9.877,24.742
7537.5,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.379,6.796,10.881,7.954,-3.243,27.006,0,279.14,Inf,287,280,8.716,2.846,9.843,24.73
7538,2.741,0.745,-34.02,3.194,9.476,4.998,37.509,4.676,5.944,-2.81,0,39.2,40.3,9.587,3.027,10.294,7.273,10.852,7.79,-3.243,27.006,0,279.14,Inf,287,280,9.002,2.844,9.936,24.658
7538.5,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.231,40.262,9.587,3.027,10.572,6.804,10.958,7.666,-3.243,27.009,0,278.04,Inf,288,280,9.052,2.843,10,24.621
7539,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.587,3.027,10.677,6.895,11.001,8.345,-3.243,27.009,0,278.04,Inf,288,280,9,2.839,9.906,24.595
7539.5,2.741,0.745,-34.02,3.194,9.476,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.587,3.027,10.757,6.753,11.089,7.868,-3.243,27.009,0,279.74,Inf,288,280,9.229,2.839,9.828,24.693
7540,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.574,6.819,11.039,7.819,-3.243,27.009,0,279.74,Inf,288,280,9.117,2.838,10.033,24.846
7540.5,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.756,6.277,11.061,7.797,-3.243,27.009,0,277.44,Inf,289,280,9.063,2.846,9.935,25.007
7541,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.841,6.843,11.123,7.832,-3.243,27.009,0,277.44,Inf,289,280,8.973,2.854,9.759,25.041
7541.5,3.348,0.795,-35.209,3.113,9.551,5.05,37.534,4.688,5.979,-2.798,0,39.2,40.3,9.538,3.299,10.748,6.703,11.099,7.73,-3.243,27.009,0,279.64,Inf,289,280,9.16,2.862,9.723,24.937
7542,3.348,0.795,-35.209,3.113,9.551,5.103,37.538,4.703,6,-2.809,0,39.238,40.251,9.538,3.299,10.9,6.307,11.117,7.873,-3.226,27.008,0,279.64,Inf,289,280,9.07,2.87,9.783,24.904
7542.5,3.348,0.795,-35.209,3.113,9.551,5.103,37.538,4.703,6,-2.809,0,39.2,40.3,9.538,3.299,11.057,7.156,11.269,8.278,-3.226,27.008,0,279.54,Inf,289,280,9.049,2.878,9.958,24.892
7543,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6,-2.809,0,39.2,40.3,9.461,3.151,11.081,6.883,11.31,8.065,-3.226,27.008,0,279.54,Inf,289,280,9.44,2.886,9.941,24.878
7543.5,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6,-2.809,0,39.2,40.3,9.461,3.151,11.095,6.399,11.301,7.837,-3.226,27.008,0,279.64,Inf,289,280,9.335,2.897,9.896,24.823
7544,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6,-2.809,0,39.2,40.3,9.461,3.151,10.977,6.942,11.246,7.994,-3.226,27.008,0,279.64,Inf,289,280,9.158,2.907,9.754,24.857
7544.5,3.535,0.852,-35.209,3.124,9.563,5.103,37.538,4.703,6,-2.809,0,39.2,40.3,9.461,3.151,10.765,7.11,11.171,7.778,-3.226,27.008,0,280.94,Inf,289,280,9.29,2.917,9.833,24.88
7545,3.535,0.852,-35.209,3.124,9.563,5.151,37.547,4.715,6.013,-2.797,0,39.253,40.306,9.461,3.151,10.909,6.703,11.223,7.64,-3.225,27.009,0,280.94,Inf,289,280,9.206,2.927,9.909,24.832
7545.5,3.535,0.852,-35.209,3.124,9.563,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.461,3.151,10.791,6.416,11.139,7.668,-3.225,27.009,0,280.24,Inf,289,280,9.118,2.937,9.807,24.836
7546,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.79,7.025,11.109,7.899,-3.225,27.009,0,280.24,Inf,289,280,9.004,2.947,9.861,24.787
7546.5,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.57,6.712,11.102,7.78,-3.225,27.009,0,280.64,Inf,289,280,9.206,2.953,9.881,24.854
7547,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.888,6.62,11.12,7.798,-3.225,27.009,0,280.64,Inf,289,280,9.041,2.958,9.775,24.81
7547.5,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.757,6.382,11.05,7.566,-3.225,27.009,0,280.84,Inf,289,280,9.106,2.964,9.746,24.787
7548,3.288,0.789,-35.209,3.169,9.597,5.151,37.547,4.715,6.013,-2.797,0,39.3,40.3,9.422,3.123,10.711,6.98,11.091,7.783,-3.225,27.009,0,280.84,Inf,289,280,8.939,2.969,9.669,24.733
7548.5,3.288,0.789,-35.209,3.169,9.597,5.122,37.572,4.719,6.037,-2.815,0,39.264,40.326,9.422,3.123,10.574,6.737,11.05,7.568,-3.231,27.005,0,279.64,Inf,289,280,9.141,2.974,9.658,24.72
7549,3.288,0.789,-35.209,3.169,9.597,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.422,3.123,10.837,6.3,11.114,7.738,-3.231,27.005,0,279.64,Inf,289,280,8.982,2.979,9.68,24.733
7549.5,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.854,6.05,11.079,7.487,-3.231,27.005,0,281.24,Inf,288,280,8.997,2.985,9.507,24.761
7550,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.827,6.628,11.098,8.211,-3.231,27.005,0,281.24,Inf,288,280,8.867,2.983,9.659,24.728
7550.5,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.911,6.955,11.168,8.073,-3.231,27.005,0,280.54,Inf,288,280,9.191,2.982,9.607,24.712
7551,2.92,0.728,-35.043,3.211,9.518,5.122,37.572,4.719,6.037,-2.815,0,39.3,40.3,9.631,3.257,10.909,6.968,11.188,7.926,-3.231,27.005,0,280.54,Inf,288,280,9.277,2.981,9.658,24.742
7551.5,2.92,0.728,-35.043,3.211,9.518,5.065,37.545,4.711,6.036,-2.794,0,39.275,40.33,9.631,3.257,10.685,6.882,11.134,7.779,-3.218,27.004,0,280.44,Inf,288,280,9.248,2.98,9.794,24.726
7552,2.92,0.728,-35.043,3.211,9.518,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.631,3.257,10.761,6.825,11.129,7.709,-3.218,27.004,0,280.44,Inf,288,280,9.12,2.979,9.674,24.701
7552.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.885,6.624,11.184,7.653,-3.218,27.004,0,280.24,Inf,288,280,9.106,2.978,9.687,24.709
7553,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.675,6.583,11.128,8.023,-3.218,27.004,0,280.24,Inf,288,280,9.086,2.976,9.726,24.705
7553.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.874,6.453,11.185,8.088,-3.218,27.004,0,280.24,Inf,288,280,9.102,2.975,9.575,24.618
7554,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.941,6.567,11.167,7.862,-3.218,27.004,0,280.24,Inf,288,280,9.15,2.973,9.637,24.581
7554.5,2.858,0.746,-34.738,3.164,9.541,5.065,37.545,4.711,6.036,-2.794,0,39.3,40.3,9.642,3.276,10.842,6.809,11.193,7.792,-3.218,27.004,0,279.24,Inf,288,280,9.134,2.971,9.647,24.592
7555,2.858,0.746,-34.738,3.164,9.541,5.049,37.544,4.702,6.035,-2.81,0,39.278,40.304,9.642,3.276,10.852,6.554,11.173,7.69,-3.238,26.989,0,279.24,Inf,288,280,9.159,2.969,9.793,24.63
7555.5,2.858,0.746,-34.738,3.164,9.541,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.642,3.276,10.738,6.505,11.136,7.809,-3.238,26.989,0,278.74,Inf,289,280,9.067,2.967,9.706,24.619
7556,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.948,6.366,11.121,7.369,-3.238,26.989,0,278.74,Inf,289,280,9.047,2.965,9.633,24.643
7556.5,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.589,6.348,11.075,7.809,-3.238,26.989,0,279.64,Inf,289,280,8.951,2.963,9.701,24.647
7557,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.724,7.219,11.104,7.926,-3.238,26.989,0,279.64,Inf,289,280,8.955,2.962,9.712,24.612
7557.5,2.848,0.685,-35.209,3.14,9.601,5.049,37.544,4.702,6.035,-2.81,0,39.3,40.3,9.613,3.146,10.606,6.953,11.088,7.689,-3.238,26.989,0,280.34,Inf,289,280,9.243,2.96,9.801,24.604
7558,2.848,0.685,-35.209,3.14,9.601,5.032,37.546,4.721,6.049,-2.804,0,39.285,40.349,9.613,3.146,10.74,6.377,11.088,7.738,-3.226,26.991,0,280.34,Inf,289,280,9.084,2.958,9.798,24.591
7558.5,2.848,0.685,-35.209,3.14,9.601,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.613,3.146,10.878,6.777,11.132,8.171,-3.226,26.991,0,280.14,Inf,289,280,8.986,2.956,9.761,24.596
7559,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.659,7.354,11.117,7.983,-3.226,26.991,0,280.14,Inf,289,280,9.239,2.954,9.833,24.593
7559.5,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.835,6.91,11.153,7.9,-3.226,26.991,0,280.24,Inf,289,280,9.278,2.954,9.721,24.585
7560,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.874,6.787,11.147,7.807,-3.226,26.991,0,280.24,Inf,289,280,9.2,2.953,9.706,24.562
7560.5,2.925,0.802,-34.237,3.185,9.538,5.032,37.546,4.721,6.049,-2.804,0,39.3,40.3,9.661,3.171,10.94,7.886,11.259,8.709,-3.226,26.991,0,280.34,Inf,289,280,9.154,2.953,9.56,24.553
7561,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.303,40.322,9.661,3.171,11.06,7.029,11.287,8.081,-3.232,26.983,0,280.34,Inf,289,280,9.699,2.952,9.811,24.559
7561.5,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.661,3.171,10.914,6.972,11.311,8.013,-3.232,26.983,0,280.24,Inf,289,280,9.364,2.952,9.792,24.54
7562,2.925,0.802,-34.237,3.185,9.538,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.661,3.171,11.005,6.815,11.315,8.234,-3.232,26.983,0,280.24,Inf,289,280,9.302,2.952,9.957,24.53
7562.5,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,11.053,7.544,11.272,8.293,-3.232,26.983,0,280.44,Inf,289,280,9.342,2.951,9.931,24.51
7563,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,11.031,6.9,11.351,7.911,-3.232,26.983,0,280.44,Inf,289,280,9.541,2.95,10.001,24.443
7563.5,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,10.986,7.029,11.302,8.306,-3.232,26.983,0,280.54,Inf,289,280,9.298,2.948,9.922,24.444
7564,2.862,0.667,-35.209,3.159,9.571,5.062,37.54,4.693,6.042,-2.814,0,39.3,40.3,9.518,3.043,10.998,6.915,11.316,7.868,-3.232,26.983,0,280.54,Inf,289,280,9.406,2.947,10.064,24.599
7564.5,2.862,0.667,-35.209,3.159,9.571,5.075,37.538,4.717,6.078,-2.792,0,39.31,40.344,9.518,3.043,11.075,7.231,11.344,8.629,-3.22,26.984,0,280.54,Inf,289,280,9.274,2.945,10.064,24.647
7565,2.862,0.667,-35.209,3.159,9.571,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.518,3.043,11.033,7.597,11.33,8.38,-3.22,26.984,0,280.54,Inf,289,280,9.57,2.944,10.045,24.629
7565.5,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.043,7.369,11.384,8.191,-3.22,26.984,0,280.34,Inf,289,280,9.585,2.943,10.071,24.646
7566,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.072,6.953,11.371,7.939,-3.22,26.984,0,280.34,Inf,289,280,9.497,2.944,10.121,24.628
7566.5,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,11.106,6.675,11.327,8.084,-3.22,26.984,0,280.14,Inf,289,280,9.334,2.945,10.097,24.651
7567,3.011,0.782,-34.326,3.175,9.56,5.075,37.538,4.717,6.078,-2.792,0,39.3,40.3,9.589,2.995,10.988,7.064,11.256,8.074,-3.22,26.984,0,280.14,Inf,289,280,9.298,2.946,10.054,24.624
7567.5,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.326,40.371,9.589,2.995,10.912,7.252,11.254,7.961,-3.226,26.979,0,280.74,Inf,289,280,9.345,2.947,10.186,24.604
7568,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.589,2.995,10.758,6.816,11.159,7.838,-3.226,26.979,0,280.74,Inf,289,280,9.345,2.948,10.018,24.61
7568.5,3.011,0.782,-34.326,3.175,9.56,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.589,2.995,10.933,7.075,11.271,8.033,-3.226,26.979,0,280.34,Inf,289,280,9.143,2.949,10,24.575
7569,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,10.896,6.921,11.26,8.12,-3.226,26.979,0,280.34,Inf,289,280,9.328,2.95,10.112,24.514
7569.5,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,11.014,7.031,11.312,8.262,-3.226,26.979,0,280.54,Inf,289,280,9.299,2.942,10.035,24.53
7570,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,10.918,6.996,11.297,8.028,-3.226,26.979,0,280.54,Inf,289,280,9.405,2.935,10.018,24.554
7570.5,2.471,0.694,-33.618,3.159,9.522,5.091,37.551,4.7,6.105,-2.796,0,39.3,40.4,9.669,3.09,11.008,7.362,11.291,8.539,-3.226,26.979,0,280.54,Inf,289,280,9.31,2.927,10.133,24.545
7571,2.471,0.694,-33.618,3.159,9.522,5.057,37.553,4.695,6.108,-2.804,0,39.326,40.394,9.669,3.09,11.051,7.583,11.367,8.265,-3.22,26.982,0,280.54,Inf,289,280,9.55,2.92,10.203,24.521
7571.5,2.471,0.694,-33.618,3.159,9.522,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.669,3.09,11.023,6.766,11.335,8.045,-3.22,26.982,0,280.84,Inf,289,280,9.566,2.912,10.208,24.515
7572,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,10.989,6.497,11.264,7.582,-3.22,26.982,0,280.84,Inf,289,280,9.292,2.905,10.182,24.544
7572.5,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,10.858,6.953,11.266,8.381,-3.22,26.982,0,280.64,Inf,289,280,9.083,2.905,9.938,24.535
7573,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,11.211,6.79,11.423,8.305,-3.22,26.982,0,280.64,Inf,289,280,9.365,2.906,9.991,24.547
7573.5,2.929,0.769,-33.896,3.153,9.531,5.057,37.553,4.695,6.108,-2.804,0,39.3,40.4,9.66,3.066,11.23,7.406,11.455,8.463,-3.22,26.982,0,280.34,Inf,289,280,9.432,2.906,10.046,24.603
7574,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.342,40.385,9.66,3.066,11.096,7.504,11.43,8.199,-3.206,26.987,0,280.34,Inf,289,280,9.638,2.907,10.052,24.64
7574.5,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.66,3.066,11.09,7.316,11.448,8.086,-3.206,26.987,0,280.44,Inf,289,280,9.557,2.907,10.025,24.696
7575,2.929,0.769,-33.896,3.153,9.531,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.66,3.066,11.101,7.397,11.431,8.341,-3.206,26.987,0,280.44,Inf,289,280,9.485,2.907,10.053,24.756
7575.5,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,10.979,7.48,11.416,8.157,-3.206,26.987,0,279.94,Inf,289,280,9.567,2.908,10.143,24.79
7576,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.15,6.736,11.423,7.918,-3.206,26.987,0,279.94,Inf,289,280,9.508,2.902,10.133,24.726
7576.5,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.083,7.369,11.445,8.432,-3.206,26.987,0,279.54,Inf,289,280,9.307,2.896,9.971,24.713
7577,2.559,0.679,-33.714,3.196,9.557,5.044,37.543,4.711,6.114,-2.777,0,39.3,40.4,9.744,3.019,11.154,7.486,11.502,8.278,-3.206,26.987,0,279.54,Inf,289,280,9.583,2.891,10.134,24.68
7577.5,2.559,0.679,-33.714,3.196,9.557,5.067,37.562,4.727,6.139,-2.782,0,39.353,40.392,9.744,3.019,11.217,6.783,11.517,8.192,-3.207,26.993,0,279.44,Inf,289,280,9.605,2.885,10.107,24.594
7578,2.559,0.679,-33.714,3.196,9.557,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.744,3.019,11.211,7.359,11.479,8.292,-3.207,26.993,0,279.44,Inf,289,280,9.427,2.88,10.181,24.487
7578.5,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.185,6.982,11.476,7.92,-3.207,26.993,0,279.54,Inf,289,280,9.585,2.875,10.289,24.393
7579,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.08,6.992,11.434,8.382,-3.207,26.993,0,279.54,Inf,289,280,9.391,2.877,10.264,24.326
7579.5,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.159,6.639,11.411,8.02,-3.207,26.993,0,279.44,Inf,289,280,9.472,2.879,10.255,24.251
7580,2.999,0.743,-35.209,3.157,9.544,5.067,37.562,4.727,6.139,-2.782,0,39.4,40.4,9.506,3.197,11.04,7.971,11.438,8.592,-3.207,26.993,0,279.44,Inf,289,280,9.307,2.881,10.096,24.208
7580.5,2.999,0.743,-35.209,3.157,9.544,5.005,37.572,4.697,6.148,-2.765,0,39.367,40.408,9.506,3.197,11.084,7.488,11.426,8.216,-3.195,26.993,0,279.94,Inf,289,280,9.76,2.883,10.22,24.197
7581,2.999,0.743,-35.209,3.157,9.544,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.506,3.197,11.105,7.447,11.49,8.167,-3.195,26.993,0,279.94,Inf,289,280,9.554,2.885,10.353,24.244
7581.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,10.991,7.116,11.439,8.261,-3.195,26.993,0,280.14,Inf,289,280,9.552,2.886,10.403,24.283
7582,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,10.94,7.134,11.364,8.3,-3.195,26.993,0,280.14,Inf,289,280,9.452,2.896,10.267,24.325
7582.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.208,6.768,11.451,7.854,-3.195,26.993,0,279.84,Inf,289,280,9.435,2.906,10.295,24.386
7583,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.077,7.05,11.456,8.521,-3.195,26.993,0,279.84,Inf,289,280,9.32,2.916,10.114,24.439
7583.5,3.493,0.828,-35.209,3.112,9.603,5.005,37.572,4.697,6.148,-2.765,0,39.4,40.4,9.495,3.208,11.182,6.844,11.447,8.16,-3.195,26.993,0,279.74,Inf,289,280,9.526,2.925,10.262,24.52
7584,3.493,0.828,-35.209,3.112,9.603,5.013,37.572,4.704,6.171,-2.763,0,39.374,40.438,9.495,3.208,11.043,7.559,11.485,8.409,-3.199,27.013,0,279.74,Inf,289,280,9.408,2.935,10.091,24.557
7584.5,3.493,0.828,-35.209,3.112,9.603,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.495,3.208,11.193,7.119,11.516,8.217,-3.199,27.013,0,279.94,Inf,289,280,9.624,2.944,10.266,24.501
7585,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.265,6.776,11.496,8.113,-3.199,27.013,0,279.94,Inf,289,280,9.511,2.953,10.141,24.436
7585.5,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,10.776,7.052,11.411,8.205,-3.199,27.013,0,279.54,Inf,289,280,9.361,2.94,10.153,24.407
7586,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.112,7.845,11.511,9.166,-3.199,27.013,0,279.54,Inf,289,280,9.361,2.94,10.194,24.448
7586.5,2.572,0.68,-33.636,3.194,9.468,5.013,37.572,4.704,6.171,-2.763,0,39.4,40.4,9.714,3.072,11.472,7.432,11.652,8.793,-3.199,27.013,0,279.64,Inf,289,280,9.909,2.934,10.229,24.453
7587,2.572,0.68,-33.636,3.194,9.468,5.001,37.543,4.705,6.161,-2.73,0,39.382,40.441,9.714,3.072,11.302,7.503,11.647,8.366,-3.19,27.004,0,279.64,Inf,289,280,9.837,2.928,10.345,24.51
7587.5,2.572,0.68,-33.636,3.194,9.468,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.714,3.072,11.1,7.277,11.596,8.272,-3.19,27.004,0,279.84,Inf,289,280,9.704,2.923,10.408,24.527
7588,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.346,7.281,11.627,8.746,-3.19,27.004,0,279.84,Inf,289,280,9.561,2.917,10.423,24.536
7588.5,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.401,7.985,11.665,8.645,-3.19,27.004,0,280.34,Inf,289,280,9.75,2.925,10.486,24.537
7589,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.305,7.393,11.692,8.88,-3.19,27.004,0,280.34,Inf,289,280,9.924,2.934,10.486,24.453
7589.5,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.507,8.032,11.764,8.803,-3.19,27.004,0,279.44,Inf,289,280,9.817,2.943,10.491,24.376
7590,3.449,0.793,-35.209,3.058,9.555,5.001,37.543,4.705,6.161,-2.73,0,39.4,40.4,9.596,3.128,11.526,7.377,11.793,8.329,-3.19,27.004,0,279.44,Inf,289,280,10.026,2.951,10.527,24.415
7590.5,3.449,0.793,-35.209,3.058,9.555,5.028,37.536,4.704,6.178,-2.763,0,39.394,40.43,9.596,3.128,11.304,7.262,11.72,8.507,-3.181,27.013,0,280.34,Inf,289,280,9.756,2.959,10.572,24.42
7591,3.449,0.793,-35.209,3.058,9.555,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.596,3.128,11.449,7.174,11.718,8.541,-3.181,27.013,0,280.34,Inf,289,280,9.698,2.967,10.409,24.428
7591.5,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.496,7.195,11.793,8.423,-3.181,27.013,0,279.64,Inf,289,280,9.72,2.975,10.348,24.429
7592,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.338,7.453,11.766,9.062,-3.181,27.013,0,279.64,Inf,289,280,9.727,2.967,10.448,24.427
7592.5,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.556,7.783,11.783,8.771,-3.181,27.013,0,279.74,Inf,289,280,9.905,2.959,10.395,24.454
7593,2.475,0.669,-34.091,3.197,9.478,5.028,37.536,4.704,6.178,-2.763,0,39.4,40.4,9.619,2.986,11.34,7.19,11.778,8.152,-3.181,27.013,0,279.74,Inf,289,280,9.973,2.951,10.482,24.463
7593.5,2.475,0.669,-34.091,3.197,9.478,5.044,37.559,4.721,6.195,-2.758,0,39.398,40.439,9.619,2.986,11.22,7.249,11.685,8.741,-3.177,27.016,0,279.74,Inf,289,280,9.615,2.943,10.506,24.44
7594,2.475,0.669,-34.091,3.197,9.478,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.619,2.986,11.394,7.166,11.739,8.632,-3.177,27.016,0,279.74,Inf,289,280,9.724,2.935,10.52,24.427
7594.5,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.321,7.884,11.755,8.617,-3.177,27.016,0,279.54,Inf,289,280,9.733,2.928,10.495,24.476
7595,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.285,7.401,11.731,8.398,-3.177,27.016,0,279.54,Inf,289,280,9.894,2.931,10.633,24.498
7595.5,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.421,7.123,11.706,8.4,-3.177,27.016,0,279.64,Inf,289,280,9.703,2.934,10.547,24.477
7596,3.13,0.829,-34.322,3.181,9.557,5.044,37.559,4.721,6.195,-2.758,0,39.4,40.4,9.612,3.022,11.276,7.648,11.693,8.774,-3.177,27.016,0,279.64,Inf,289,280,9.663,2.937,10.535,24.504
7596.5,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.415,40.46,9.612,3.022,11.113,7.223,11.665,8.584,-3.178,27.026,0,279.84,Inf,289,280,9.848,2.941,10.426,24.558
7597,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.612,3.022,11.491,7.089,11.69,8.505,-3.178,27.026,0,279.84,Inf,289,280,9.646,2.944,10.488,24.585
7597.5,3.13,0.829,-34.322,3.181,9.557,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.612,3.022,11.3,7.937,11.712,8.591,-3.178,27.026,0,280.34,Inf,289,280,9.694,2.947,10.506,24.507
7598,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.247,7.47,11.721,8.31,-3.178,27.026,0,280.34,Inf,289,280,9.885,2.95,10.57,24.455
7598.5,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.382,7.14,11.684,8.229,-3.178,27.026,0,280.04,Inf,289,280,9.687,2.956,10.627,24.515
7599,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.325,7.349,11.648,8.41,-3.178,27.026,0,280.04,Inf,289,280,9.609,2.962,10.509,24.563
7599.5,3.329,0.785,-35.209,3.141,9.589,5.063,37.575,4.724,6.202,-2.75,0,39.4,40.5,9.505,3.169,11.177,7.955,11.637,8.476,-3.178,27.026,0,280.14,Inf,289,280,9.683,2.968,10.654,24.567
7600,3.329,0.785,-35.209,3.141,9.589,5.02,37.584,4.702,6.201,-2.769,0,39.413,40.455,9.505,3.169,11.354,7.522,11.727,8.391,-3.183,27.009,0,280.14,Inf,289,280,9.811,2.974,10.476,24.582
7600.5,3.329,0.785,-35.209,3.141,9.589,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.505,3.169,11.501,7.284,11.779,8.279,-3.183,27.009,0,280.04,Inf,289,280,9.748,2.98,10.51,24.625
7601,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.228,7.287,11.716,8.237,-3.183,27.009,0,280.04,Inf,289,280,9.711,2.986,10.603,24.666
7601.5,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.051,6.86,11.574,8.002,-3.183,27.009,0,279.94,Inf,289,280,9.617,2.991,10.471,24.647
7602,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.227,7.88,11.658,8.686,-3.183,27.009,0,279.94,Inf,289,280,9.372,2.996,10.403,24.633
7602.5,3.311,0.78,-35.209,3.067,9.539,5.02,37.584,4.702,6.201,-2.769,0,39.4,40.5,9.548,3.29,11.322,7.529,11.687,8.392,-3.183,27.009,0,279.94,Inf,289,280,9.863,3.001,10.408,24.761
7603,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.412,40.459,9.548,3.29,11.366,7.549,11.747,8.444,-3.181,27.021,0,279.94,Inf,289,280,9.733,3.006,10.547,24.827
7603.5,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.548,3.29,11.503,7.302,11.751,8.205,-3.181,27.021,0,280.14,Inf,289,280,9.776,3.011,10.62,24.855
7604,3.311,0.78,-35.209,3.067,9.539,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.548,3.29,11.298,7.702,11.672,8.874,-3.181,27.021,0,280.14,Inf,289,280,9.69,3.016,10.549,24.931
7604.5,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.383,7.107,11.691,8.276,-3.181,27.021,0,280.04,Inf,289,280,9.886,3.021,10.553,24.999
7605,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.396,8.183,11.77,8.978,-3.181,27.021,0,280.04,Inf,289,280,9.614,3.017,10.349,25.088
7605.5,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.29,7.957,11.754,8.546,-3.181,27.021,0,279.54,Inf,289,280,10.082,3.012,10.557,25.142
7606,2.754,0.739,-33.786,3.187,9.484,5.008,37.588,4.713,6.211,-2.756,0,39.4,40.5,9.73,4.229,11.468,7.582,11.81,8.426,-3.181,27.021,0,279.54,Inf,289,280,9.887,3.008,10.563,25.076
7606.5,2.754,0.739,-33.786,3.187,9.484,5.033,37.557,4.702,6.204,-2.752,0,39.415,40.467,9.73,4.229,11.287,7.17,11.686,8.354,-3.177,27.019,0,279.24,Inf,289,280,9.821,3.004,10.397,25.073
7607,2.754,0.739,-33.786,3.187,9.484,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.73,4.229,11.457,7.368,11.781,8.793,-3.177,27.019,0,279.24,Inf,289,280,9.624,3,10.56,25.03
7607.5,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.544,7.668,11.833,8.639,-3.177,27.019,0,280.14,Inf,289,280,9.849,2.996,10.516,24.892
7608,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.379,7.899,11.837,8.598,-3.177,27.019,0,280.14,Inf,289,280,9.921,2.99,10.536,24.861
7608.5,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.558,7.549,11.863,8.674,-3.177,27.019,0,279.94,Inf,289,280,9.928,2.985,10.625,24.893
7609,2.646,0.714,-34.487,3.161,9.493,5.033,37.557,4.702,6.204,-2.752,0,39.4,40.5,9.636,3.265,11.583,6.928,11.835,8.019,-3.177,27.019,0,279.94,Inf,289,280,9.911,2.979,10.564,24.88
7609.5,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.422,40.462,9.636,3.265,11.342,7.318,11.768,8.758,-3.198,27.011,0,280.04,Inf,289,280,9.591,2.974,10.498,24.66
7610,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.636,3.265,11.382,7.869,11.78,8.524,-3.198,27.011,0,280.04,Inf,289,280,9.796,2.968,10.568,24.633
7610.5,2.646,0.714,-34.487,3.161,9.493,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.636,3.265,11.447,7.908,11.776,8.711,-3.198,27.011,0,279.94,Inf,289,280,9.889,2.963,10.549,24.586
7611,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.354,7.885,11.806,8.55,-3.198,27.011,0,279.94,Inf,289,280,9.961,2.958,10.674,24.485
7611.5,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.523,7.293,11.816,8.672,-3.198,27.011,0,280.04,Inf,289,280,9.899,2.946,10.669,24.417
7612,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.564,7.863,11.865,8.792,-3.198,27.011,0,280.04,Inf,289,280,9.826,2.935,10.572,24.427
7612.5,2.256,0.638,-33.573,3.177,9.525,5.058,37.58,4.729,6.238,-2.768,0,39.4,40.5,9.699,3.1,11.565,7.582,11.878,8.769,-3.198,27.011,0,280.04,Inf,289,280,10.021,2.924,10.673,24.413
7613,2.256,0.638,-33.573,3.177,9.525,5.1,37.559,4.708,6.232,-2.761,0,39.427,40.445,9.699,3.1,11.592,7.368,11.852,8.534,-3.181,27.019,0,280.04,Inf,289,280,9.949,2.913,10.64,24.426
7613.5,2.256,0.638,-33.573,3.177,9.525,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.699,3.1,11.344,7.837,11.845,8.524,-3.181,27.019,0,279.84,Inf,289,280,9.837,2.902,10.555,24.435
7614,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.361,7.264,11.827,8.474,-3.181,27.019,0,279.84,Inf,289,280,9.888,2.891,10.565,24.467
7614.5,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.648,7.57,11.927,9.004,-3.181,27.019,0,279.54,Inf,289,280,9.732,2.887,10.53,24.478
7615,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.783,7.369,12.027,8.709,-3.181,27.019,0,279.54,Inf,289,280,10.037,2.882,10.529,24.47
7615.5,2.589,0.728,-34.064,3.17,9.504,5.1,37.559,4.708,6.232,-2.761,0,39.4,40.4,9.645,3.068,11.615,7.522,12.002,9.228,-3.181,27.019,0,279.84,Inf,289,280,9.972,2.877,10.6,24.463
7616,2.589,0.728,-34.064,3.17,9.504,5.087,37.563,4.709,6.258,-2.773,0,39.43,40.482,9.645,3.068,11.679,7.834,11.977,8.95,-3.189,27.018,0,279.84,Inf,289,280,10.092,2.872,10.694,24.445
7616.5,2.589,0.728,-34.064,3.17,9.504,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.645,3.068,11.503,7.907,11.976,8.669,-3.189,27.018,0,280.14,Inf,289,280,10.11,2.867,10.818,24.478
7617,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.431,7.637,11.944,8.409,-3.189,27.018,0,280.14,Inf,289,280,10.014,2.863,10.814,24.487
7617.5,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.552,7.378,11.912,8.657,-3.189,27.018,0,280.24,Inf,289,280,9.855,2.861,10.758,24.481
7618,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.517,7.938,11.922,8.576,-3.189,27.018,0,280.24,Inf,289,280,9.875,2.859,10.779,24.52
7618.5,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.458,7.646,11.903,8.505,-3.189,27.018,0,280.04,Inf,289,280,9.988,2.856,10.82,24.526
7619,2.727,0.64,-35.209,3.076,9.602,5.087,37.563,4.709,6.258,-2.773,0,39.4,40.5,9.586,3.163,11.597,7.397,11.913,8.761,-3.189,27.018,0,280.04,Inf,289,280,9.878,2.854,10.88,24.568
7619.5,2.727,0.64,-35.209,3.076,9.602,5.049,37.573,4.696,6.296,-2.768,0,39.428,40.465,9.586,3.163,11.694,7.359,11.962,8.449,-3.192,27.01,0,280.14,Inf,289,280,9.917,2.852,10.85,24.58
7620,2.727,0.64,-35.209,3.076,9.602,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.586,3.163,11.632,7.658,11.946,8.946,-3.192,27.01,0,280.14,Inf,289,280,9.866,2.85,10.791,24.655
7620.5,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.731,7.42,11.966,8.743,-3.192,27.01,0,280.04,Inf,289,280,10.045,2.848,10.712,24.639
7621,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.491,8.224,11.956,8.885,-3.192,27.01,0,280.04,Inf,289,280,9.965,2.841,10.883,24.6
7621.5,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.797,7.457,12.014,8.776,-3.192,27.01,0,280.14,Inf,289,280,10.139,2.834,10.901,24.53
7622,2.411,0.676,-34.033,3.213,9.522,5.049,37.573,4.696,6.296,-2.768,0,39.4,40.5,9.643,3.02,11.696,8.254,12.062,8.98,-3.192,27.01,0,280.14,Inf,289,280,10.011,2.827,10.76,24.515
7622.5,2.411,0.676,-34.033,3.213,9.522,5.06,37.563,4.701,6.294,-2.77,0,39.421,40.478,9.643,3.02,11.524,8.014,12.033,8.733,-3.201,27.01,0,279.74,Inf,289,280,10.248,2.82,10.891,24.531
7623,2.411,0.676,-34.033,3.213,9.522,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.643,3.02,11.83,7.651,12.082,8.539,-3.201,27.01,0,279.74,Inf,289,280,10.076,2.813,10.948,24.552
7623.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.614,7.684,12.023,9.064,-3.201,27.01,0,279.74,Inf,289,280,10.026,2.807,10.981,24.528
7624,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.752,7.411,12.042,8.242,-3.201,27.01,0,279.74,Inf,289,280,10.096,2.811,10.838,24.571
7624.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.533,7.553,11.93,8.968,-3.201,27.01,0,280.04,Inf,289,280,9.862,2.815,10.8,24.613
7625,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.523,7.772,12.004,8.577,-3.201,27.01,0,280.04,Inf,289,280,9.996,2.82,10.827,24.634
7625.5,3.071,0.745,-35.053,3.116,9.58,5.06,37.563,4.701,6.294,-2.77,0,39.4,40.5,9.627,2.95,11.594,7.837,11.975,9.086,-3.201,27.01,0,279.64,Inf,289,280,9.969,2.824,10.855,24.663
7626,3.071,0.745,-35.053,3.116,9.58,5.038,37.587,4.698,6.306,-2.764,0,39.427,40.423,9.627,2.95,11.686,8.434,12.079,9.119,-3.196,27,0,279.64,Inf,289,280,10.123,2.828,10.905,24.648
7626.5,3.071,0.745,-35.053,3.116,9.58,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.627,2.95,11.879,7.768,12.133,9.114,-3.196,27,0,279.94,Inf,289,280,10.329,2.832,10.826,24.658
7627,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.725,8.066,12.102,8.796,-3.196,27,0,279.94,Inf,289,280,10.224,2.836,10.889,24.636
7627.5,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.466,8.003,12.037,8.675,-3.196,27,0,280.54,Inf,289,280,10.172,2.833,10.795,24.616
7628,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.825,7.487,12.12,9.063,-3.196,27,0,280.54,Inf,289,280,10.045,2.83,10.782,24.609
7628.5,2.677,0.75,-34.082,3.157,9.523,5.038,37.587,4.698,6.306,-2.764,0,39.4,40.4,9.623,3.046,11.882,7.888,12.196,8.903,-3.196,27,0,281.04,Inf,288,280,10.124,2.828,10.9,24.606
7629,2.677,0.75,-34.082,3.157,9.523,5.035,37.567,4.702,6.316,-2.767,0,39.428,40.452,9.623,3.046,11.968,7.814,12.221,9.12,-3.175,27.003,0,281.04,Inf,288,280,10.217,2.825,10.938,24.597
7629.5,2.677,0.75,-34.082,3.157,9.523,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.623,3.046,11.871,7.911,12.221,9.285,-3.175,27.003,0,281.24,Inf,287,280,10.281,2.823,10.865,24.599
7630,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,12.128,7.675,12.296,8.956,-3.175,27.003,0,281.24,Inf,287,280,10.322,2.821,10.964,24.609
7630.5,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,11.869,8.632,12.262,9.526,-3.175,27.003,0,280.74,Inf,287,280,10.264,2.818,10.852,24.601
7631,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,11.873,8.261,12.291,9.131,-3.175,27.003,0,280.74,Inf,287,280,10.572,2.815,11.01,24.604
7631.5,2.65,0.736,-34.275,3.126,9.488,5.035,37.567,4.702,6.316,-2.767,0,39.4,40.5,9.636,3.155,12.088,7.568,12.299,8.877,-3.175,27.003,0,279.14,Inf,287,280,10.389,2.812,10.928,24.611
7632,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.423,40.444,9.636,3.155,11.934,8.031,12.33,8.95,-3.179,26.993,0,279.14,Inf,287,280,10.208,2.81,11.029,24.571
7632.5,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.636,3.155,12.094,7.504,12.293,8.841,-3.179,26.993,0,278.94,Inf,288,280,10.311,2.807,11.035,24.56
7633,2.65,0.736,-34.275,3.126,9.488,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.636,3.155,11.963,8.286,12.295,9.104,-3.179,26.993,0,278.94,Inf,288,280,10.183,2.804,10.99,24.559
7633.5,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,11.88,8.448,12.287,9.121,-3.179,26.993,0,278.54,Inf,289,280,10.412,2.802,11.093,24.565
7634,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.023,8.084,12.346,9.216,-3.179,26.993,0,278.54,Inf,289,280,10.434,2.797,11.099,24.541
7634.5,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.207,7.963,12.384,9.306,-3.179,26.993,0,278.84,Inf,290,280,10.417,2.792,11.091,24.534
7635,2.511,0.615,-34.83,3.091,9.593,5.016,37.559,4.69,6.338,-2.769,0,39.4,40.4,9.664,3.023,12.012,8.232,12.4,9.059,-3.179,26.993,0,278.84,Inf,290,280,10.465,2.788,11.176,24.548
7635.5,2.511,0.615,-34.83,3.091,9.593,5.064,37.558,4.706,6.348,-2.761,0,39.418,40.444,9.664,3.023,12.113,8.471,12.42,9.646,-3.186,26.992,0,279.64,Inf,290,280,10.426,2.783,11.044,24.528
7636,2.511,0.615,-34.83,3.091,9.593,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.664,3.023,12.084,8.221,12.463,9.145,-3.186,26.992,0,279.64,Inf,290,280,10.662,2.779,11.115,24.516
7636.5,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.208,7.624,12.46,9.024,-3.186,26.992,0,279.34,Inf,290,280,10.478,2.774,11.125,24.486
7637,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.1,8.157,12.412,9.122,-3.186,26.992,0,279.34,Inf,290,280,10.329,2.779,11.066,24.482
7637.5,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,12.049,7.26,12.331,8.42,-3.186,26.992,0,279.84,Inf,290,280,10.448,2.783,11.023,24.464
7638,3.029,0.82,-33.772,3.097,9.531,5.064,37.558,4.706,6.348,-2.761,0,39.4,40.4,9.687,3.108,11.849,7.421,12.305,9.08,-3.186,26.992,0,279.84,Inf,290,280,10.015,2.787,10.966,24.461
7638.5,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.421,40.437,9.687,3.108,12.055,7.283,12.319,8.528,-3.187,26.989,0,281.34,Inf,289,280,10.164,2.791,10.816,24.424
7639,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.687,3.108,11.919,7.839,12.307,9.341,-3.187,26.989,0,281.34,Inf,289,280,10.047,2.795,10.917,24.385
7639.5,3.029,0.82,-33.772,3.097,9.531,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.687,3.108,11.993,8.045,12.353,8.985,-3.187,26.989,0,281.84,Inf,288,280,10.351,2.799,10.951,24.387
7640,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,11.815,8.069,12.302,9.103,-3.187,26.989,0,281.84,Inf,288,280,10.344,2.802,10.845,24.384
