t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7640.5,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.162,8.176,12.426,9.486,-3.187,26.989,0,281.14,Inf,287,280,10.322,2.802,10.966,24.404
7641,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.304,7.787,12.503,9.501,-3.187,26.989,0,281.14,Inf,287,280,10.563,2.802,10.998,24.415
7641.5,2.801,0.718,-34.669,3.142,9.556,5.068,37.609,4.691,6.4,-2.765,0,39.4,40.4,9.551,3.05,12.326,8.737,12.547,9.773,-3.187,26.989,0,280.44,Inf,287,280,10.524,2.802,11.101,24.46
7642,2.801,0.718,-34.669,3.142,9.556,5.064,37.552,4.698,6.365,-2.769,0,39.416,40.394,9.551,3.05,12.346,8.351,12.586,9.313,-3.176,26.986,0,280.44,Inf,287,280,10.846,2.802,11.195,24.511
7642.5,2.801,0.718,-34.669,3.142,9.556,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.551,3.05,12.35,7.972,12.613,9.378,-3.176,26.986,0,280.94,Inf,287,280,10.649,2.802,11.042,24.557
7643,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.427,7.84,12.628,9.272,-3.176,26.986,0,280.94,Inf,287,280,10.579,2.802,10.91,24.627
7643.5,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.375,7.543,12.626,9.106,-3.176,26.986,0,281.14,Inf,286,280,10.541,2.814,10.745,24.677
7644,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.224,7.541,12.575,8.997,-3.176,26.986,0,281.14,Inf,286,280,10.413,2.826,10.855,24.689
7644.5,3.524,0.826,-35.209,3.1,9.562,5.064,37.552,4.698,6.365,-2.769,0,39.4,40.4,9.53,3.07,12.307,7.592,12.577,9.033,-3.176,26.986,0,279.24,Inf,286,280,10.334,2.837,10.737,24.692
7645,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.411,40.404,9.53,3.07,12.313,7.319,12.591,8.839,-3.175,26.991,0,279.24,Inf,286,280,10.377,2.848,10.74,24.728
7645.5,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.53,3.07,12.197,7.341,12.527,9.353,-3.175,26.991,0,279.34,Inf,286,280,10.265,2.859,10.692,24.729
7646,3.524,0.826,-35.209,3.1,9.562,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.53,3.07,12.373,7.044,12.584,9.112,-3.175,26.991,0,279.34,Inf,286,280,10.354,2.87,10.624,24.708
7646.5,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.358,8.153,12.617,9.254,-3.175,26.991,0,278.74,Inf,287,280,10.278,2.881,10.783,24.705
7647,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.362,7.439,12.638,9.235,-3.175,26.991,0,278.74,Inf,287,280,10.596,2.888,10.745,24.63
7647.5,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.418,7.43,12.617,9.244,-3.175,26.991,0,278.44,Inf,288,280,10.419,2.895,10.652,24.583
7648,3.312,0.777,-35.209,3.165,9.582,5.056,37.604,4.701,6.448,-2.754,0,39.4,40.4,9.52,3.11,12.337,7.734,12.626,9.158,-3.175,26.991,0,278.44,Inf,288,280,10.427,2.902,10.705,24.543
7648.5,3.312,0.777,-35.209,3.165,9.582,5.05,37.578,4.708,6.442,-2.779,0,39.389,40.328,9.52,3.11,12.348,7.456,12.622,9.395,-3.191,26.977,0,278.24,Inf,289,280,10.464,2.909,10.739,24.51
7649,3.312,0.777,-35.209,3.165,9.582,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.52,3.11,12.415,8.127,12.654,9.453,-3.191,26.977,0,278.24,Inf,289,280,10.455,2.915,10.695,24.427
7649.5,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.404,7.528,12.671,9.28,-3.191,26.977,0,278.64,Inf,290,280,10.662,2.922,10.715,24.412
7650,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.376,7.57,12.622,9.298,-3.191,26.977,0,278.64,Inf,290,280,10.471,2.913,10.728,24.43
7650.5,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.279,8.228,12.616,9.368,-3.191,26.977,0,278.14,Inf,291,280,10.466,2.905,10.693,24.417
7651,2.398,0.659,-33.914,3.166,9.562,5.05,37.578,4.708,6.442,-2.779,0,39.4,40.3,9.622,3.055,12.301,7.683,12.624,9.214,-3.191,26.977,0,278.14,Inf,291,280,10.623,2.896,10.817,24.381
7651.5,2.398,0.659,-33.914,3.166,9.562,5.032,37.567,4.688,6.45,-2.754,0,39.371,40.307,9.622,3.055,12.429,7.167,12.63,9.067,-3.188,26.97,0,280.24,Inf,291,280,10.456,2.888,10.743,24.353
7652,2.398,0.659,-33.914,3.166,9.562,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.622,3.055,12.314,7.631,12.598,9.206,-3.188,26.97,0,280.24,Inf,291,280,10.323,2.88,10.691,24.351
7652.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.34,7.173,12.577,9.057,-3.188,26.97,0,280.74,Inf,291,280,10.437,2.872,10.423,24.32
7653,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.302,7.846,12.611,9.646,-3.188,26.97,0,280.74,Inf,291,280,10.287,2.866,10.625,24.332
7653.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.505,7.657,12.706,9.488,-3.188,26.97,0,281.44,Inf,290,280,10.601,2.861,10.539,24.335
7654,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.504,8.077,12.749,9.68,-3.188,26.97,0,281.44,Inf,290,280,10.589,2.855,10.632,24.347
7654.5,2.523,0.616,-35.209,3.081,9.522,5.032,37.567,4.688,6.45,-2.754,0,39.4,40.3,9.471,3.235,12.479,7.87,12.759,9.338,-3.188,26.97,0,282.44,Inf,289,280,10.753,2.85,10.767,24.339
7655,2.523,0.616,-35.209,3.081,9.522,5.043,37.538,4.708,6.457,-2.766,0,39.372,40.267,9.471,3.235,12.538,7.29,12.727,9.442,-3.195,26.971,0,282.44,Inf,289,280,10.612,2.844,10.7,24.381
7655.5,2.523,0.616,-35.209,3.081,9.522,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.471,3.235,12.473,7.995,12.751,9.39,-3.195,26.971,0,282.44,Inf,288,280,10.499,2.839,10.671,24.413
7656,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.345,7.917,12.707,9.282,-3.195,26.971,0,282.44,Inf,288,280,10.652,2.834,10.711,24.476
7656.5,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.451,7.458,12.727,9.449,-3.195,26.971,0,282.04,Inf,287,280,10.563,2.844,10.754,24.513
7657,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.371,8.12,12.724,9.273,-3.195,26.971,0,282.04,Inf,287,280,10.521,2.865,10.838,24.531
7657.5,3.468,0.839,-34.747,3.117,9.563,5.043,37.538,4.708,6.457,-2.766,0,39.4,40.3,9.596,2.932,12.542,7.551,12.754,9.095,-3.195,26.971,0,279.64,Inf,287,280,10.622,2.865,10.849,24.558
7658,3.468,0.839,-34.747,3.117,9.563,5.058,37.561,4.665,6.493,-2.77,0,39.358,40.237,9.596,2.932,12.359,7.577,12.725,9.483,-3.197,26.969,0,279.64,Inf,287,280,10.486,2.875,10.69,24.522
7658.5,3.468,0.839,-34.747,3.117,9.563,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.596,2.932,12.553,7.421,12.742,9.412,-3.197,26.969,0,279.14,Inf,287,280,10.536,2.884,10.776,24.464
7659,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.428,8.382,12.733,9.567,-3.197,26.969,0,279.14,Inf,287,280,10.532,2.894,10.759,24.442
7659.5,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.518,7.463,12.762,9.39,-3.197,26.969,0,279.74,Inf,287,280,10.777,2.898,10.803,24.467
7660,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.549,7.325,12.773,9.406,-3.197,26.969,0,279.74,Inf,287,280,10.533,2.901,10.788,24.501
7660.5,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.513,7.357,12.759,9.365,-3.197,26.969,0,278.34,Inf,288,280,10.513,2.905,10.831,24.475
7661,3.121,0.738,-35.209,3.055,9.538,5.058,37.561,4.665,6.493,-2.77,0,39.4,40.2,9.511,3.265,12.337,7.832,12.721,9.499,-3.197,26.969,0,278.34,Inf,288,280,10.498,2.908,10.718,24.428
7661.5,3.121,0.738,-35.209,3.055,9.538,5.042,37.566,4.678,6.513,-2.772,0,39.341,40.213,9.511,3.265,12.546,8.086,12.816,9.625,-3.212,26.964,0,279.14,Inf,288,280,10.597,2.912,10.861,24.388
7662,3.121,0.738,-35.209,3.055,9.538,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.511,3.265,12.576,7.815,12.828,9.545,-3.212,26.964,0,279.14,Inf,288,280,10.768,2.915,10.877,24.339
7662.5,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.663,7.425,12.853,9.378,-3.212,26.964,0,278.64,Inf,289,280,10.691,2.919,10.925,24.357
7663,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.632,8.347,12.866,9.672,-3.212,26.964,0,278.64,Inf,289,280,10.58,2.923,10.84,24.508
7663.5,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.498,7.431,12.785,8.987,-3.212,26.964,0,279.54,Inf,289,280,10.879,2.927,10.718,24.515
7664,3.161,0.749,-35.209,3.094,9.584,5.042,37.566,4.678,6.513,-2.772,0,39.3,40.2,9.456,3.112,12.439,7.709,12.776,9.281,-3.212,26.964,0,279.54,Inf,289,280,10.425,2.93,10.821,24.538
7664.5,3.161,0.749,-35.209,3.094,9.584,5.038,37.577,4.716,6.547,-2.784,0,39.331,40.211,9.456,3.112,12.587,7.562,12.807,9.103,-3.205,26.967,0,279.64,Inf,289,280,10.551,2.934,10.927,24.608
7665,3.161,0.749,-35.209,3.094,9.584,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.456,3.112,12.454,7.803,12.753,9.671,-3.205,26.967,0,279.64,Inf,289,280,10.515,2.938,10.87,24.604
7665.5,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.554,7.839,12.804,9.525,-3.205,26.967,0,280.14,Inf,289,280,10.67,2.942,10.806,24.544
7666,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.504,8.426,12.827,9.523,-3.205,26.967,0,280.14,Inf,289,280,10.681,2.945,10.965,24.46
7666.5,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.438,8.283,12.797,9.479,-3.205,26.967,0,278.94,Inf,290,280,10.82,2.949,10.846,24.448
7667,3.165,0.761,-35.209,3.153,9.653,5.038,37.577,4.716,6.547,-2.784,0,39.3,40.2,9.485,3.082,12.56,7.864,12.83,9.445,-3.205,26.967,0,278.94,Inf,290,280,10.75,2.952,10.949,24.547
7667.5,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.308,40.163,9.485,3.082,12.589,7.594,12.85,9.586,-3.201,26.956,0,280.54,Inf,290,280,10.675,2.956,10.944,24.477
7668,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.485,3.082,12.548,8.196,12.83,9.996,-3.201,26.956,0,280.54,Inf,290,280,10.655,2.959,10.797,24.38
7668.5,3.165,0.761,-35.209,3.153,9.653,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.485,3.082,12.691,7.643,12.913,9.982,-3.201,26.956,0,280.14,Inf,290,280,10.893,2.963,10.829,24.342
7669,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.711,9.015,12.969,10.132,-3.201,26.956,0,280.14,Inf,290,280,10.807,2.966,10.824,24.327
7669.5,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.654,8.351,12.963,9.647,-3.201,26.956,0,280.14,Inf,290,280,11.207,2.967,11.092,24.29
7670,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.764,7.698,12.999,9.411,-3.201,26.956,0,280.14,Inf,290,280,10.904,2.968,11.025,24.362
7670.5,3.016,0.694,-35.209,3.087,9.574,5.017,37.556,4.699,6.555,-2.787,0,39.3,40.2,9.583,3.015,12.617,7.789,12.941,9.583,-3.201,26.956,0,280.14,Inf,290,280,10.718,2.968,10.954,24.269
7671,3.016,0.694,-35.209,3.087,9.574,5.025,37.553,4.716,6.583,-2.788,0,39.293,40.11,9.583,3.015,12.773,7.842,13.019,9.948,-3.213,26.955,0,280.14,Inf,290,280,10.732,2.969,11.006,24.293
7671.5,3.016,0.694,-35.209,3.087,9.574,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.583,3.015,12.862,7.623,13.026,9.608,-3.213,26.955,0,280.44,Inf,290,280,10.895,2.97,11.05,24.325
7672,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.715,8.326,13.019,9.875,-3.213,26.955,0,280.44,Inf,290,280,10.78,2.971,10.891,24.36
7672.5,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.688,7.639,13.007,9.29,-3.213,26.955,0,281.24,Inf,289,280,10.984,2.973,10.975,24.399
7673,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.587,8.33,12.968,10.176,-3.213,26.955,0,281.24,Inf,289,280,10.656,2.974,10.83,24.448
7673.5,3.086,0.688,-35.209,3.066,9.554,5.025,37.553,4.716,6.583,-2.788,0,39.3,40.1,9.559,3.08,12.748,8.402,13.007,9.9,-3.213,26.955,0,280.74,Inf,289,280,11.015,2.976,10.964,24.465
7674,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.279,40.131,9.559,3.08,12.795,8.137,13.054,9.616,-3.205,26.954,0,280.74,Inf,289,280,11.014,2.978,10.93,24.522
7674.5,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.559,3.08,12.653,7.806,12.994,9.671,-3.205,26.954,0,281.34,Inf,288,280,10.901,2.98,10.935,24.558
7675,3.086,0.688,-35.209,3.066,9.554,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.559,3.08,12.844,8.015,13.092,9.877,-3.205,26.954,0,281.34,Inf,288,280,10.781,2.981,11.168,24.581
7675.5,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.917,7.701,13.126,9.622,-3.205,26.954,0,281.64,Inf,287,280,10.957,2.983,11.149,24.577
7676,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.836,8.069,13.106,9.967,-3.205,26.954,0,281.64,Inf,287,280,10.842,2.981,11.027,24.608
7676.5,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.868,7.904,13.101,9.8,-3.205,26.954,0,279.64,Inf,287,280,10.994,2.979,11.04,24.716
7677,2.856,0.752,-33.745,3.145,9.462,5.014,37.543,4.699,6.6,-2.786,0,39.3,40.1,9.758,3.022,12.782,8.601,13.106,9.885,-3.205,26.954,0,279.64,Inf,287,280,10.918,2.977,11.008,24.796
7677.5,2.856,0.752,-33.745,3.145,9.462,5.04,37.538,4.695,6.625,-2.79,0,39.253,40.051,9.758,3.022,12.853,8.115,13.119,9.749,-3.212,26.935,0,280.34,Inf,287,280,11.094,2.975,11.204,24.783
7678,2.856,0.752,-33.745,3.145,9.462,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.758,3.022,12.901,8.006,13.132,9.746,-3.212,26.935,0,280.34,Inf,287,280,10.959,2.973,11.12,24.793
7678.5,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.958,7.711,13.14,9.778,-3.212,26.935,0,279.64,Inf,287,280,10.946,2.971,11.121,24.777
7679,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.85,9.104,13.138,10.25,-3.212,26.935,0,279.64,Inf,287,280,10.896,2.963,11.066,24.747
7679.5,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.886,7.522,13.143,9.482,-3.212,26.935,0,279.74,Inf,287,280,11.335,2.955,11.148,24.751
7680,2.483,0.628,-34.72,3.068,9.466,5.04,37.538,4.695,6.625,-2.79,0,39.3,40.1,9.672,3.129,12.79,8.652,13.142,10.19,-3.212,26.935,0,279.74,Inf,287,280,10.758,2.948,11.002,24.777
7680.5,2.483,0.628,-34.72,3.068,9.466,5.064,37.55,4.688,6.655,-2.798,0,39.246,40.06,9.672,3.129,12.832,8.424,13.152,9.876,-3.217,26.936,0,278.74,Inf,288,280,11.194,2.94,11.266,24.769
7681,2.483,0.628,-34.72,3.068,9.466,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.672,3.129,12.857,8.334,13.177,10.02,-3.217,26.936,0,278.74,Inf,288,280,11.071,2.933,11.242,24.759
7681.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,13.03,7.855,13.205,9.788,-3.217,26.936,0,279.14,Inf,288,280,11.097,2.925,11.162,24.798
7682,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.974,8.254,13.204,10.199,-3.217,26.936,0,279.14,Inf,288,280,10.969,2.933,11.237,24.893
7682.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.849,9.237,13.177,10.165,-3.217,26.936,0,278.24,Inf,289,280,11.158,2.94,11.204,24.964
7683,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.808,8.808,13.159,9.836,-3.217,26.936,0,278.24,Inf,289,280,11.357,2.947,11.341,25.039
7683.5,3.377,0.813,-35.209,3.066,9.558,5.064,37.55,4.688,6.655,-2.798,0,39.2,40.1,9.514,3.188,12.96,8.227,13.208,9.946,-3.217,26.936,0,279.64,Inf,289,280,11.153,2.954,11.358,25.07
7684,3.377,0.813,-35.209,3.066,9.558,5.051,37.539,4.698,6.668,-2.798,0,39.227,40.051,9.514,3.188,12.92,8.055,13.221,9.982,-3.209,26.928,0,279.64,Inf,289,280,11.085,2.961,11.263,25.088
7684.5,3.377,0.813,-35.209,3.066,9.558,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.514,3.188,13.042,7.88,13.259,9.827,-3.209,26.928,0,278.84,Inf,290,280,11.044,2.968,11.253,25.014
7685,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.992,9.103,13.253,10.37,-3.209,26.928,0,278.84,Inf,290,280,11.002,2.975,11.339,24.919
7685.5,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.955,8.717,13.249,9.922,-3.209,26.928,0,279.84,Inf,290,280,11.43,2.973,11.239,24.881
7686,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.931,8.031,13.227,10.115,-3.209,26.928,0,279.84,Inf,290,280,11.211,2.972,11.135,24.857
7686.5,2.911,0.778,-33.522,3.128,9.487,5.051,37.539,4.698,6.668,-2.798,0,39.2,40.1,9.625,2.997,12.879,7.584,13.182,9.485,-3.209,26.928,0,281.34,Inf,289,280,11.076,2.971,11.15,24.816
7687,2.911,0.778,-33.522,3.128,9.487,5.075,37.563,4.722,6.711,-2.778,0,39.226,40.003,9.625,2.997,12.834,8.813,13.163,10.051,-3.203,26.945,0,281.34,Inf,289,280,10.782,2.97,11.029,24.791
7687.5,2.911,0.778,-33.522,3.128,9.487,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.625,2.997,12.766,8.512,13.176,9.791,-3.203,26.945,0,281.54,Inf,288,280,11.215,2.97,11.31,24.771
7688,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.647,3.129,12.926,7.776,13.18,9.641,-3.203,26.945,0,281.54,Inf,288,280,11.061,2.969,11.279,24.75
7688.5,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.647,3.129,12.826,8.94,13.181,10.207,-3.203,26.945,0,280.24,Inf,288,280,10.881,2.962,11.262,24.716
7689,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.647,3.129,12.951,8.855,13.229,10.235,-3.203,26.945,0,280.24,Inf,288,280,11.288,2.955,11.378,24.68
7689.5,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.647,3.129,13.099,8.557,13.325,10.119,-3.203,26.945,0,278.94,Inf,289,280,11.317,2.948,11.32,24.645
7690,2.551,0.725,-34.17,3.169,9.479,5.075,37.563,4.722,6.711,-2.778,0,39.2,40,9.647,3.129,12.978,8.319,13.318,9.767,-3.203,26.945,0,278.94,Inf,289,280,11.275,2.942,11.395,24.627
7690.5,2.551,0.725,-34.17,3.169,9.479,5.022,37.505,4.707,6.682,-2.795,0,39.195,40.042,9.647,3.129,12.95,8.402,13.282,9.967,-3.214,26.925,0,278.44,Inf,290,280,11.095,2.935,11.258,24.609
7691,2.551,0.725,-34.17,3.169,9.479,5.022,37.505,4.707,6.682,-2.795,0,39.2,40,9.647,3.129,13.096,8.054,13.333,9.654,-3.214,26.925,0,278.44,Inf,290,280,11.15,2.929,11.313,24.621
7691.5,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40,9.791,3.043,12.858,7.6,13.22,9.59,-3.214,26.925,0,279.04,Inf,290,280,11.034,2.923,11.271,24.614
7692,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40,9.791,3.043,12.871,7.592,13.171,9.465,-3.214,26.925,0,279.04,Inf,290,280,10.817,2.907,11.136,24.599
7692.5,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40,9.791,3.043,12.768,8,13.131,9.771,-3.214,26.925,0,280.64,Inf,290,280,10.775,2.891,11.186,24.582
7693,1.941,0.53,-33.552,3.111,9.505,5.022,37.505,4.707,6.682,-2.795,0,39.2,40,9.791,3.043,12.994,8.303,13.247,10.272,-3.214,26.925,0,280.64,Inf,290,280,10.918,2.875,11.345,24.557
7693.5,1.941,0.53,-33.552,3.111,9.505,5.069,37.552,4.712,6.732,-2.797,0,39.186,39.974,9.791,3.043,13.037,8.624,13.264,10.15,-3.211,26.915,0,280.64,Inf,290,280,11.204,2.86,11.284,24.56
7694,1.941,0.53,-33.552,3.111,9.505,5.069,37.552,4.712,6.732,-2.797,0,39.2,40,9.791,3.043,12.966,8.529,13.307,9.92,-3.211,26.915,0,280.64,Inf,290,280,11.269,2.845,11.359,24.564
7694.5,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40,9.624,3.183,13.006,8.929,13.296,10.537,-3.211,26.915,0,280.44,Inf,290,280,11.18,2.83,11.467,24.558
7695,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40,9.624,3.183,13.102,9.302,13.369,10.426,-3.211,26.915,0,280.44,Inf,290,280,11.442,2.837,11.539,24.566
7695.5,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40,9.624,3.183,13.237,8.25,13.439,10.397,-3.211,26.915,0,281.24,Inf,289,280,11.55,2.843,11.454,24.521
7696,3.221,0.815,-34.699,3.087,9.444,5.069,37.552,4.712,6.732,-2.797,0,39.2,40,9.624,3.183,13.262,8.855,13.486,10.515,-3.211,26.915,0,281.24,Inf,289,280,11.331,2.849,11.54,24.483
7696.5,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.168,39.941,9.624,3.183,13.251,7.962,13.469,9.872,-3.224,26.911,0,280.24,Inf,289,280,11.529,2.855,11.498,24.447
7697,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.624,3.183,13.109,8.308,13.401,10.084,-3.224,26.911,0,280.24,Inf,289,280,11.138,2.861,11.449,24.411
7697.5,3.221,0.815,-34.699,3.087,9.444,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.624,3.183,13.082,8.88,13.381,10.041,-3.224,26.911,0,280.64,Inf,289,280,11.226,2.867,11.467,24.374
7698,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,13.036,7.859,13.317,9.738,-3.224,26.911,0,280.64,Inf,289,280,11.346,2.873,11.434,24.366
7698.5,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,12.961,8.975,13.327,10.254,-3.224,26.911,0,280.64,Inf,289,280,10.988,2.874,11.293,24.352
7699,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,12.89,8.88,13.309,9.959,-3.224,26.911,0,280.64,Inf,289,280,11.379,2.875,11.556,24.394
7699.5,2.924,0.787,-34.492,3.063,9.533,5.089,37.506,4.705,6.731,-2.795,0,39.2,39.9,9.666,3.153,13.069,8.203,13.365,10.103,-3.224,26.911,0,280.24,Inf,289,280,11.259,2.875,11.521,24.402
7700,2.924,0.787,-34.492,3.063,9.533,5.082,37.528,4.715,6.772,-2.808,0,39.162,39.92,9.666,3.153,13.096,8.553,13.405,10.02,-3.226,26.904,0,280.24,Inf,289,280,11.269,2.877,11.5,24.401
7700.5,2.924,0.787,-34.492,3.063,9.533,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.666,3.153,13.046,8.307,13.38,10.016,-3.226,26.904,0,278.74,Inf,290,280,11.269,2.877,11.456,24.407
7701,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.151,8.257,13.42,10.023,-3.226,26.904,0,278.74,Inf,290,280,11.187,2.878,11.507,24.394
7701.5,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.11,9.091,13.438,10.551,-3.226,26.904,0,279.34,Inf,290,280,11.213,2.882,11.39,24.386
7702,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.025,8.73,13.416,10.023,-3.226,26.904,0,279.34,Inf,290,280,11.547,2.886,11.423,24.414
7702.5,3.144,0.822,-34.572,3.189,9.559,5.082,37.528,4.715,6.772,-2.808,0,39.2,39.9,9.595,3.009,13.047,7.981,13.386,10.127,-3.226,26.904,0,279.94,Inf,290,280,11.298,2.891,11.421,24.448
7703,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.158,39.91,9.595,3.009,13.159,8.477,13.42,10.334,-3.226,26.913,0,279.94,Inf,290,280,11.135,2.895,11.481,24.439
7703.5,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.595,3.009,12.972,8.443,13.329,10.001,-3.226,26.913,0,279.94,Inf,290,280,11.348,2.899,11.302,24.45
7704,3.144,0.822,-34.572,3.189,9.559,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.595,3.009,12.927,7.79,13.277,9.659,-3.226,26.913,0,279.94,Inf,290,280,11.186,2.903,11.3,24.48
7704.5,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,12.95,9.106,13.302,10.251,-3.226,26.913,0,281.24,Inf,289,280,10.913,2.907,11.259,24.49
7705,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,13.03,8.645,13.341,10.016,-3.226,26.913,0,281.24,Inf,289,280,11.402,2.902,11.299,24.54
7705.5,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,13.083,8.334,13.378,9.928,-3.226,26.913,0,280.64,Inf,289,280,11.258,2.897,11.316,24.534
7706,2.6,0.604,-35.209,3.127,9.587,5.083,37.544,4.716,6.798,-2.802,0,39.2,39.9,9.479,3.236,12.969,8.084,13.341,9.735,-3.226,26.913,0,280.64,Inf,289,280,11.181,2.892,11.426,24.533
7706.5,2.6,0.604,-35.209,3.127,9.587,5.045,37.538,4.714,6.821,-2.812,0,39.151,39.89,9.479,3.236,13.027,8.083,13.306,9.766,-3.235,26.911,0,280.34,Inf,289,280,11.032,2.887,11.406,24.575
7707,2.6,0.604,-35.209,3.127,9.587,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.479,3.236,12.997,8.324,13.316,10.231,-3.235,26.911,0,280.34,Inf,289,280,11.046,2.883,11.464,24.658
7707.5,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.96,8.224,13.291,10.282,-3.235,26.911,0,280.04,Inf,289,280,11.217,2.878,11.259,24.688
7708,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,13.036,8.081,13.285,9.927,-3.235,26.911,0,280.04,Inf,289,280,11.189,2.876,11.376,24.654
7708.5,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.939,8.566,13.292,9.852,-3.235,26.911,0,281.84,Inf,288,280,11.082,2.875,11.363,24.659
7709,2.779,0.706,-34.173,3.183,9.509,5.045,37.538,4.714,6.821,-2.812,0,39.2,39.9,9.664,2.965,12.936,8.294,13.276,9.967,-3.235,26.911,0,281.84,Inf,288,280,11.162,2.873,11.495,24.672
7709.5,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.144,39.92,9.664,2.965,12.976,8.205,13.267,9.918,-3.236,26.908,0,279.04,Inf,288,280,11.118,2.872,11.276,24.711
7710,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.664,2.965,12.821,8.209,13.236,9.896,-3.236,26.908,0,279.04,Inf,288,280,11.091,2.87,11.294,24.719
7710.5,2.779,0.706,-34.173,3.183,9.509,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.664,2.965,12.982,8.539,13.282,10.23,-3.236,26.908,0,281.04,Inf,287,280,11.041,2.868,11.371,24.69
7711,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.94,8.726,13.296,9.929,-3.236,26.908,0,281.04,Inf,287,280,11.258,2.867,11.414,24.679
7711.5,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.772,7.784,13.209,9.614,-3.236,26.908,0,279.54,Inf,287,280,11.223,2.867,11.325,24.665
7712,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,12.899,8.453,13.242,10.131,-3.236,26.908,0,279.54,Inf,287,280,10.845,2.866,11.146,24.668
7712.5,2.847,0.73,-34.707,3.154,9.577,5.084,37.544,4.718,6.836,-2.813,0,39.1,39.9,9.571,3.041,13.03,8.372,13.313,10.338,-3.236,26.908,0,279.44,Inf,287,280,11.181,2.866,11.365,24.676
7713,2.847,0.73,-34.707,3.154,9.577,5.077,37.547,4.711,6.865,-2.814,0,39.137,39.928,9.571,3.041,13.092,8.674,13.351,10.225,-3.234,26.897,0,279.44,Inf,287,280,11.263,2.866,11.295,24.654
7713.5,2.847,0.73,-34.707,3.154,9.577,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.571,3.041,13.125,8.374,13.381,9.874,-3.234,26.897,0,279.64,Inf,287,280,11.336,2.865,11.457,24.504
7714,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,13.024,7.992,13.335,9.788,-3.234,26.897,0,279.64,Inf,287,280,11.188,2.865,11.372,24.513
7714.5,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,12.891,8.941,13.272,9.961,-3.234,26.897,0,280.04,Inf,287,280,11.035,2.866,11.517,24.504
7715,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,13.053,8.307,13.348,9.814,-3.234,26.897,0,280.04,Inf,287,280,11.266,2.866,11.569,24.443
7715.5,2.9,0.697,-35.209,3.149,9.585,5.077,37.547,4.711,6.865,-2.814,0,39.1,39.9,9.429,3.094,12.993,8.292,13.336,9.969,-3.234,26.897,0,278.64,Inf,288,280,11.13,2.867,11.535,24.39
7716,2.9,0.697,-35.209,3.149,9.585,5.026,37.516,4.721,6.87,-2.802,0,39.13,39.929,9.429,3.094,13.005,8.239,13.316,10.106,-3.227,26.903,0,278.64,Inf,288,280,11.147,2.867,11.318,24.418
7716.5,2.9,0.697,-35.209,3.149,9.585,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.429,3.094,13.123,8.13,13.38,10.007,-3.227,26.903,0,279.54,Inf,288,280,11.166,2.868,11.392,24.448
7717,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.127,8.961,13.372,10.431,-3.227,26.903,0,279.54,Inf,288,280,11.16,2.868,11.332,24.321
7717.5,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.113,8.347,13.424,9.948,-3.227,26.903,0,278.44,Inf,289,280,11.473,2.867,11.496,24.322
7718,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13,8.225,13.316,10.04,-3.227,26.903,0,278.44,Inf,289,280,11.208,2.865,11.49,24.344
7718.5,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.002,7.754,13.284,9.806,-3.227,26.903,0,280.44,Inf,289,280,11.145,2.864,11.471,24.299
7719,2.776,0.697,-35.15,3.057,9.578,5.026,37.516,4.721,6.87,-2.802,0,39.1,39.9,9.638,3.256,13.002,9.045,13.326,10.391,-3.227,26.903,0,280.44,Inf,289,280,10.961,2.863,11.27,24.313
7719.5,2.776,0.697,-35.15,3.057,9.578,5.064,37.556,4.723,6.921,-2.798,0,39.138,39.918,9.638,3.256,12.968,8.926,13.325,9.956,-3.222,26.911,0,279.24,Inf,289,280,11.441,2.861,11.463,24.368
7720,2.776,0.697,-35.15,3.057,9.578,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.256,13.043,8.622,13.349,9.953,-3.222,26.911,0,279.24,Inf,289,280,11.294,2.86,11.496,24.383
7720.5,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,12.879,8.602,13.325,9.925,-3.222,26.911,0,280.24,Inf,289,280,11.242,2.858,11.505,24.413
7721,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.033,8.086,13.345,9.966,-3.222,26.911,0,280.24,Inf,289,280,11.183,2.858,11.446,24.43
7721.5,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.127,9.119,13.407,10.187,-3.222,26.911,0,279.94,Inf,289,280,11.108,2.858,11.542,24.422
7722,2.844,0.687,-35.209,3.119,9.497,5.064,37.556,4.723,6.921,-2.798,0,39.1,39.9,9.638,3.176,13.199,8.676,13.459,10.232,-3.222,26.911,0,279.94,Inf,289,280,11.46,2.858,11.602,24.427
7722.5,2.844,0.687,-35.209,3.119,9.497,5.077,37.523,4.727,6.909,-2.801,0,39.131,39.931,9.638,3.176,13.281,9.299,13.513,10.6,-3.215,26.898,0,281.44,Inf,288,280,11.391,2.857,11.582,24.443
7723,2.844,0.687,-35.209,3.119,9.497,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.638,3.176,13.165,8.691,13.511,10.007,-3.215,26.898,0,281.44,Inf,288,280,11.673,2.857,11.652,24.47
7723.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.066,8.429,13.468,9.971,-3.215,26.898,0,278.34,Inf,289,280,11.343,2.857,11.674,24.54
7724,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.122,8.527,13.425,9.963,-3.215,26.898,0,278.34,Inf,289,280,11.234,2.854,11.603,24.627
7724.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.193,8.786,13.493,10.416,-3.215,26.898,0,281.14,Inf,288,280,11.259,2.851,11.519,24.734
7725,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.249,8.554,13.522,10.397,-3.215,26.898,0,281.14,Inf,288,280,11.472,2.848,11.57,24.785
7725.5,2.676,0.646,-34.641,3.099,9.602,5.077,37.523,4.727,6.909,-2.801,0,39.1,39.9,9.645,3.021,13.194,8.385,13.507,10.183,-3.215,26.898,0,278.94,Inf,289,280,11.431,2.845,11.642,24.806
7726,2.676,0.646,-34.641,3.099,9.602,5.05,37.512,4.716,6.924,-2.802,0,39.124,39.955,9.645,3.021,13.164,8.612,13.445,10.016,-3.229,26.892,0,278.94,Inf,289,280,11.317,2.843,11.54,24.746
7726.5,2.676,0.646,-34.641,3.099,9.602,5.05,37.512,4.716,6.924,-2.802,0,39.1,40,9.645,3.021,13.1,7.792,13.44,9.929,-3.229,26.892,0,280.24,Inf,289,280,11.309,2.84,11.474,24.719
7727,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40,9.531,3.211,13.143,8.675,13.47,10.567,-3.229,26.892,0,280.24,Inf,289,280,11.065,2.837,11.348,24.77
7727.5,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40,9.531,3.211,13.248,8.853,13.513,10.387,-3.229,26.892,0,278.64,Inf,290,280,11.464,2.836,11.571,24.853
7728,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40,9.531,3.211,13.249,8.903,13.547,10.264,-3.229,26.892,0,278.64,Inf,290,280,11.5,2.834,11.711,24.92
7728.5,2.745,0.658,-35.209,3.08,9.633,5.05,37.512,4.716,6.924,-2.802,0,39.1,40,9.531,3.211,13.174,8.612,13.524,10.449,-3.229,26.892,0,280.14,Inf,290,280,11.491,2.833,11.687,25.014
7729,2.745,0.658,-35.209,3.08,9.633,5.086,37.536,4.721,6.964,-2.788,0,39.136,39.946,9.531,3.211,13.274,8.48,13.541,10.424,-3.231,26.898,0,280.14,Inf,290,280,11.44,2.831,11.688,25.036
7729.5,2.745,0.658,-35.209,3.08,9.633,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.531,3.211,13.303,8.527,13.56,10.422,-3.231,26.898,0,279.14,Inf,290,280,11.43,2.83,11.706,25.032
7730,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.339,9.151,13.624,10.449,-3.231,26.898,0,279.14,Inf,290,280,11.453,2.829,11.726,25.057
7730.5,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.412,8.355,13.659,10.49,-3.231,26.898,0,280.24,Inf,290,280,11.641,2.83,11.681,25.067
7731,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.363,9.257,13.636,10.443,-3.231,26.898,0,280.24,Inf,290,280,11.479,2.831,11.78,25.048
7731.5,2.9,0.79,-34.06,3.188,9.364,5.086,37.536,4.721,6.964,-2.788,0,39.1,39.9,9.635,3.016,13.256,8.819,13.629,10.347,-3.231,26.898,0,278.74,Inf,291,280,11.675,2.832,11.783,24.9
7732,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.139,39.996,9.635,3.016,13.44,8.704,13.672,10.653,-3.233,26.89,0,278.74,Inf,291,280,11.513,2.833,11.857,24.884
7732.5,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.635,3.016,13.523,8.74,13.767,10.493,-3.233,26.89,0,281.04,Inf,290,280,11.617,2.834,11.883,24.89
7733,2.9,0.79,-34.06,3.188,9.364,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.635,3.016,13.527,8.513,13.734,10.501,-3.233,26.89,0,281.04,Inf,290,280,11.631,2.835,11.912,24.974
7733.5,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.649,3.075,13.476,9.447,13.743,10.629,-3.233,26.89,0,278.24,Inf,291,280,11.569,2.836,11.837,24.955
7734,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.649,3.075,13.424,9.031,13.739,10.342,-3.233,26.89,0,278.24,Inf,291,280,11.824,2.836,11.998,24.892
7734.5,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.649,3.075,13.461,8.929,13.749,10.415,-3.233,26.89,0,281.24,Inf,290,280,11.634,2.835,11.759,24.846
7735,2.802,0.738,-34.622,3.081,9.469,5.121,37.525,4.724,6.982,-2.811,0,39.1,40,9.649,3.075,13.526,8.66,13.795,10.339,-3.233,26.89,0,281.24,Inf,290,280,11.638,2.835,11.818,24.764
7735.5,2.802,0.738,-34.622,3.081,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.139,39.983,9.649,3.075,13.456,9.295,13.765,10.824,-3.244,26.891,0,278.14,Inf,291,280,11.58,2.834,11.785,24.734
7736,2.802,0.738,-34.622,3.081,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40,9.649,3.075,13.445,8.467,13.775,10.228,-3.244,26.891,0,278.14,Inf,291,280,11.835,2.834,11.791,24.73
7736.5,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40,9.637,3.126,13.452,8.481,13.716,10.339,-3.244,26.891,0,280.14,Inf,291,280,11.479,2.833,11.885,24.728
7737,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40,9.637,3.126,13.351,8.728,13.676,10.238,-3.244,26.891,0,280.14,Inf,291,280,11.497,2.833,11.735,24.748
7737.5,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40,9.637,3.126,13.392,9.128,13.717,11.086,-3.244,26.891,0,279.74,Inf,291,280,11.498,2.834,11.667,24.752
7738,2.848,0.766,-34.413,3.158,9.469,5.073,37.528,4.731,7.012,-2.797,0,39.1,40,9.637,3.126,13.583,9.282,13.795,10.799,-3.244,26.891,0,279.74,Inf,291,280,11.831,2.834,11.777,24.744
7738.5,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.141,40.052,9.637,3.126,13.502,9.098,13.823,10.518,-3.247,26.88,0,281.54,Inf,290,280,11.865,2.834,11.871,24.868
7739,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.637,3.126,13.396,8.831,13.761,10.226,-3.247,26.88,0,281.54,Inf,290,280,11.735,2.834,11.76,24.823
7739.5,2.848,0.766,-34.413,3.158,9.469,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.637,3.126,13.622,8.504,13.828,10.828,-3.247,26.88,0,281.74,Inf,289,280,11.553,2.835,11.818,24.834
7740,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.593,9.766,13.869,10.946,-3.247,26.88,0,281.74,Inf,289,280,11.696,2.835,11.779,24.816
7740.5,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.554,8.656,13.855,10.296,-3.247,26.88,0,280.94,Inf,289,280,12.043,2.837,11.839,24.809
7741,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.513,8.516,13.813,10.277,-3.247,26.88,0,280.94,Inf,289,280,11.59,2.838,11.916,24.814
7741.5,2.942,0.677,-35.209,3.054,9.557,5.08,37.538,4.736,7.036,-2.813,0,39.1,40.1,9.623,3.169,13.536,9.137,13.818,10.988,-3.247,26.88,0,280.84,Inf,289,280,11.53,2.84,11.858,24.829
7742,2.942,0.677,-35.209,3.054,9.557,5.085,37.553,4.748,7.062,-2.815,0,39.153,40.045,9.623,3.169,13.637,8.64,13.824,10.583,-3.246,26.869,0,280.84,Inf,289,280,11.87,2.842,11.902,24.589
7742.5,2.942,0.677,-35.209,3.054,9.557,5.085,37.553,4.748,7.062,-2.815,0,39.2,40,9.623,3.169,13.497,9.592,13.855,10.748,-3.246,26.869,0,280.74,Inf,289,280,11.671,2.843,11.841,24.552
7743,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40,9.629,2.902,13.576,9.407,13.877,10.862,-3.246,26.869,0,280.74,Inf,289,280,11.923,2.845,11.857,24.605
7743.5,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40,9.629,2.902,13.686,8.955,13.921,10.831,-3.246,26.869,0,281.04,Inf,288,280,11.931,2.848,12.019,24.645
7744,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40,9.629,2.902,13.732,8.901,13.921,10.798,-3.246,26.869,0,281.04,Inf,288,280,11.848,2.851,12.037,24.725
7744.5,3.046,0.74,-34.83,3.092,9.554,5.085,37.553,4.748,7.062,-2.815,0,39.2,40,9.629,2.902,13.646,9.212,13.901,10.767,-3.246,26.869,0,279.64,Inf,288,280,11.838,2.855,11.98,24.706
7745,3.046,0.74,-34.83,3.092,9.554,5.055,37.545,4.745,7.079,-2.823,0,39.155,40.034,9.629,2.902,13.554,9.486,13.873,10.627,-3.238,26.868,0,279.64,Inf,288,280,11.882,2.858,12.06,24.681
7745.5,3.046,0.74,-34.83,3.092,9.554,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.629,2.902,13.561,9.01,13.867,10.472,-3.238,26.868,0,279.34,Inf,288,280,11.885,2.861,11.858,24.635
7746,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.619,3.258,13.415,8.749,13.84,10.482,-3.238,26.868,0,279.34,Inf,288,280,11.727,2.864,11.941,24.57
7746.5,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.619,3.258,13.565,8.766,13.838,10.501,-3.238,26.868,0,280.54,Inf,288,280,11.621,2.862,11.849,24.504
7747,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.619,3.258,13.577,8.876,13.852,11.006,-3.238,26.868,0,280.54,Inf,288,280,11.668,2.86,11.856,24.469
7747.5,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.619,3.258,13.664,8.561,13.883,10.54,-3.238,26.868,0,278.24,Inf,289,280,11.828,2.859,11.939,24.433
7748,2.756,0.651,-35.209,3.1,9.538,5.055,37.545,4.745,7.079,-2.823,0,39.2,40,9.619,3.258,13.566,9.573,13.87,10.793,-3.238,26.868,0,278.24,Inf,289,280,11.662,2.857,11.849,24.448
7748.5,2.756,0.651,-35.209,3.1,9.538,5.075,37.57,4.746,7.114,-2.818,0,39.159,40.105,9.619,3.258,13.573,8.493,13.848,10.377,-3.234,26.869,0,279.54,Inf,289,280,11.95,2.855,11.871,24.447
7749,2.756,0.651,-35.209,3.1,9.538,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.619,3.258,13.554,9.872,13.896,11.247,-3.234,26.869,0,279.54,Inf,289,280,11.573,2.854,11.815,24.434
7749.5,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.628,9.03,13.935,10.888,-3.234,26.869,0,278.94,Inf,290,280,12.142,2.852,11.835,24.391
7750,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.723,9.681,14.011,11.061,-3.234,26.869,0,278.94,Inf,290,280,11.87,2.849,12.097,24.376
7750.5,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.695,8.789,13.981,10.482,-3.234,26.869,0,278.84,Inf,291,280,12.119,2.845,12.092,24.396
7751,2.644,0.663,-34.716,3.151,9.559,5.075,37.57,4.746,7.114,-2.818,0,39.2,40.1,9.568,2.963,13.673,9.359,13.951,10.971,-3.234,26.869,0,278.84,Inf,291,280,11.737,2.842,12.03,24.419
7751.5,2.644,0.663,-34.716,3.151,9.559,5.048,37.543,4.747,7.115,-2.823,0,39.16,40.099,9.568,2.963,13.655,9.531,13.964,10.655,-3.235,26.866,0,279.94,Inf,291,280,11.988,2.839,12.073,24.46
7752,2.644,0.663,-34.716,3.151,9.559,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.568,2.963,13.558,9.071,13.935,10.411,-3.235,26.866,0,279.94,Inf,291,280,11.951,2.836,12.146,24.523
7752.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.629,8.631,13.911,10.287,-3.235,26.866,0,279.44,Inf,291,280,11.744,2.832,11.971,24.645
7753,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.59,8.925,13.914,10.928,-3.235,26.866,0,279.44,Inf,291,280,11.614,2.834,11.953,24.707
7753.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.589,8.903,13.885,10.501,-3.235,26.866,0,279.84,Inf,291,280,11.839,2.836,11.901,24.653
7754,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.618,8.615,13.893,10.644,-3.235,26.866,0,279.84,Inf,291,280,11.719,2.838,12.007,24.649
7754.5,2.943,0.763,-34.578,3.162,9.506,5.048,37.543,4.747,7.115,-2.823,0,39.2,40.1,9.574,2.992,13.64,9.148,13.888,10.539,-3.235,26.866,0,281.84,Inf,290,280,11.692,2.84,11.939,24.641
7755,2.943,0.763,-34.578,3.162,9.506,5.057,37.585,4.749,7.155,-2.835,0,39.176,40.128,9.574,2.992,13.553,9.316,13.896,10.611,-3.255,26.857,0,281.84,Inf,290,280,11.804,2.841,11.959,24.62
7755.5,2.943,0.763,-34.578,3.162,9.506,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.574,2.992,13.658,8.985,13.946,10.721,-3.255,26.857,0,279.44,Inf,290,280,11.844,2.843,12.104,24.573
7756,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.718,8.905,13.97,10.825,-3.255,26.857,0,279.44,Inf,290,280,11.828,2.845,12.111,24.567
7756.5,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.684,9.574,13.958,10.893,-3.255,26.857,0,282.44,Inf,289,280,11.855,2.842,12.047,24.616
7757,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.69,8.843,13.984,10.693,-3.255,26.857,0,282.44,Inf,289,280,12.027,2.84,12.034,24.628
7757.5,2.69,0.71,-33.339,3.166,9.488,5.057,37.585,4.749,7.155,-2.835,0,39.2,40.1,9.773,3.046,13.713,9.693,14.038,10.79,-3.255,26.857,0,278.44,Inf,290,280,11.803,2.837,12.205,24.613
7758,2.69,0.71,-33.339,3.166,9.488,5.078,37.551,4.746,7.156,-2.835,0,39.188,40.138,9.773,3.046,13.746,8.874,14.031,10.625,-3.239,26.857,0,278.44,Inf,290,280,12.059,2.835,12.25,24.64
7758.5,2.69,0.71,-33.339,3.166,9.488,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.773,3.046,13.698,9.037,14.006,10.918,-3.239,26.857,0,280.94,Inf,290,280,11.819,2.832,12.028,24.613
7759,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.733,9.455,14.035,10.786,-3.239,26.857,0,280.94,Inf,290,280,11.915,2.83,12.047,24.633
7759.5,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.664,9.212,14.021,10.561,-3.239,26.857,0,278.94,Inf,291,280,12.002,2.829,12.224,24.631
7760,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.623,9.136,13.986,10.641,-3.239,26.857,0,278.94,Inf,291,280,11.865,2.828,12.153,24.624
7760.5,2.769,0.765,-34.172,3.119,9.525,5.078,37.551,4.746,7.156,-2.835,0,39.2,40.1,9.646,3.165,13.767,8.852,14.018,10.607,-3.239,26.857,0,281.84,Inf,290,280,11.847,2.827,11.955,24.612
7761,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.195,40.169,9.646,3.165,13.674,8.664,13.965,10.415,-3.244,26.852,0,281.84,Inf,290,280,11.68,2.825,11.965,24.534
7761.5,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.646,3.165,13.618,9.67,13.97,11.088,-3.244,26.852,0,279.84,Inf,290,280,11.68,2.825,12.053,24.502
7762,2.769,0.765,-34.172,3.119,9.525,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.646,3.165,13.721,9.698,14.006,10.918,-3.244,26.852,0,279.84,Inf,290,280,12.086,2.824,12.098,24.446
7762.5,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.803,8.886,14.073,10.57,-3.244,26.852,0,280.74,Inf,290,280,12.086,2.823,12.108,24.469
7763,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.7,9.359,14.019,11.061,-3.244,26.852,0,280.74,Inf,290,280,11.833,2.822,12.02,24.442
7763.5,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.716,9.803,14.035,10.882,-3.244,26.852,0,280.84,Inf,290,280,12.035,2.821,12.253,24.442
7764,2.744,0.753,-34.374,3.175,9.483,5.08,37.588,4.75,7.211,-2.833,0,39.2,40.2,9.629,3.155,13.781,9.203,14.085,10.761,-3.244,26.852,0,280.84,Inf,290,280,12.109,2.819,12.207,24.44
7764.5,2.744,0.753,-34.374,3.175,9.483,5.072,37.552,4.739,7.204,-2.814,0,39.208,40.205,9.629,3.155,13.806,8.67,14.086,10.578,-3.246,26.851,0,280.84,Inf,290,280,11.957,2.818,12.238,24.467
7765,2.744,0.753,-34.374,3.175,9.483,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.629,3.155,13.76,9.062,14.075,11.307,-3.246,26.851,0,280.84,Inf,290,280,11.785,2.817,12.052,24.464
7765.5,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.976,8.781,14.181,11.211,-3.246,26.851,0,280.14,Inf,290,280,12.051,2.816,12.1,24.476
7766,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.999,9.949,14.237,11.475,-3.246,26.851,0,280.14,Inf,290,280,12.037,2.816,12.066,24.461
7766.5,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,14.01,9.219,14.24,10.952,-3.246,26.851,0,280.14,Inf,290,280,12.415,2.817,12.122,24.449
7767,2.842,0.752,-34.576,3.117,9.43,5.072,37.552,4.739,7.204,-2.814,0,39.2,40.2,9.598,3.218,13.814,9.213,14.215,10.771,-3.246,26.851,0,280.14,Inf,290,280,12.105,2.817,12.11,24.349
7767.5,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.218,40.328,9.598,3.218,13.845,9.522,14.179,10.981,-3.247,26.847,0,278.64,Inf,291,280,12.003,2.818,12.263,24.316
7768,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.598,3.218,13.93,9.03,14.225,10.944,-3.247,26.847,0,278.64,Inf,291,280,12.132,2.818,12.314,24.255
7768.5,2.842,0.752,-34.576,3.117,9.43,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.598,3.218,14.008,8.73,14.237,11.032,-3.247,26.847,0,280.84,Inf,291,280,12.032,2.818,12.224,24.156
7769,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,13.997,9.967,14.262,11.255,-3.247,26.847,0,280.84,Inf,291,280,12.002,2.819,12.263,24.115
7769.5,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.035,9.355,14.271,11.179,-3.247,26.847,0,280.44,Inf,291,280,12.37,2.816,12.396,23.984
7770,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.091,9.479,14.304,11.354,-3.247,26.847,0,280.44,Inf,291,280,12.21,2.812,12.385,23.88
7770.5,2.623,0.598,-35.209,3.022,9.597,5.069,37.572,4.736,7.235,-2.827,0,39.2,40.3,9.599,3.007,14.023,9.782,14.323,11.346,-3.247,26.847,0,282.74,Inf,290,280,12.307,2.809,12.392,23.712
7771,2.623,0.598,-35.209,3.022,9.597,5.079,37.552,4.74,7.257,-2.821,0,39.231,40.273,9.599,3.007,14.081,9.33,14.362,10.956,-3.247,26.847,0,282.74,Inf,290,280,12.369,2.806,12.457,23.682
7771.5,2.623,0.598,-35.209,3.022,9.597,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.599,3.007,14.05,9.006,14.323,11.121,-3.247,26.847,0,282.44,Inf,289,280,12.182,2.803,12.423,23.664
7772,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.081,10.343,14.354,11.504,-3.247,26.847,0,282.44,Inf,289,280,12.125,2.8,12.354,23.671
7772.5,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.058,9.912,14.362,11.138,-3.247,26.847,0,283.14,Inf,288,280,12.57,2.792,12.489,23.723
