t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7773,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.061,9.273,14.357,11.019,-3.247,26.847,0,283.14,Inf,288,280,12.367,2.784,12.544,23.796
7773.5,2.311,0.624,-34.503,3.125,9.461,5.079,37.552,4.74,7.257,-2.821,0,39.2,40.3,9.616,3.187,14.06,9.646,14.355,11.386,-3.247,26.847,0,280.24,Inf,288,280,12.177,2.777,12.349,23.887
7774,2.311,0.624,-34.503,3.125,9.461,5.123,37.582,4.739,7.299,-2.796,0,39.247,40.273,9.616,3.187,14.033,9.42,14.366,10.968,-3.251,26.85,0,280.24,Inf,288,280,12.362,2.769,12.511,24.107
7774.5,2.311,0.624,-34.503,3.125,9.461,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.616,3.187,14.04,9.196,14.36,11.255,-3.251,26.85,0,280.74,Inf,288,280,12.197,2.761,12.495,24.172
7775,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.145,9.277,14.372,11.197,-3.251,26.85,0,280.74,Inf,288,280,12.213,2.754,12.452,24.243
7775.5,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.158,8.919,14.404,10.918,-3.251,26.85,0,280.54,Inf,288,280,12.248,2.767,12.479,24.355
7776,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.054,9.823,14.389,11.842,-3.251,26.85,0,280.54,Inf,288,280,12.1,2.779,12.27,24.466
7776.5,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.241,9.161,14.458,11.465,-3.251,26.85,0,280.14,Inf,288,280,12.527,2.791,12.423,24.495
7777,3.52,0.843,-35.209,3.041,9.645,5.123,37.582,4.739,7.299,-2.796,0,39.2,40.3,9.498,3.155,14.194,10.12,14.468,11.448,-3.251,26.85,0,280.14,Inf,288,280,12.331,2.803,12.433,24.505
7777.5,3.52,0.843,-35.209,3.041,9.645,5.156,37.572,4.758,7.32,-2.818,0,39.256,40.293,9.498,3.155,14.112,8.849,14.409,11.002,-3.243,26.855,0,278.64,Inf,289,280,12.558,2.815,12.394,24.457
7778,3.52,0.843,-35.209,3.041,9.645,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.498,3.155,14.129,10.083,14.435,11.433,-3.243,26.855,0,278.64,Inf,289,280,12.093,2.826,12.491,24.446
7778.5,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.067,9.989,14.419,11.311,-3.243,26.855,0,279.34,Inf,289,280,12.52,2.838,12.511,24.239
7779,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.198,10.312,14.484,11.546,-3.243,26.855,0,279.34,Inf,289,280,12.447,2.847,12.421,24.172
7779.5,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.203,9.632,14.513,11.103,-3.243,26.855,0,280.44,Inf,289,280,12.635,2.856,12.512,24.156
7780,3.394,0.788,-35.209,3.016,9.626,5.156,37.572,4.758,7.32,-2.818,0,39.3,40.3,9.608,3.134,14.164,9.389,14.503,11.173,-3.243,26.855,0,280.44,Inf,289,280,12.363,2.865,12.472,24.158
7780.5,3.394,0.788,-35.209,3.016,9.626,5.103,37.588,4.754,7.347,-2.812,0,39.267,40.293,9.608,3.134,14.219,9.104,14.497,11.097,-3.247,26.85,0,281.24,Inf,288,280,12.307,2.873,12.555,24.267
7781,3.394,0.788,-35.209,3.016,9.626,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.608,3.134,14.262,9.832,14.511,11.794,-3.247,26.85,0,281.24,Inf,288,280,12.229,2.882,12.501,24.254
7781.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.325,9.615,14.517,11.415,-3.247,26.85,0,280.74,Inf,288,280,12.6,2.89,12.553,24.194
7782,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.194,9.975,14.549,11.352,-3.247,26.85,0,280.74,Inf,288,280,12.468,2.898,12.445,24.328
7782.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.242,8.912,14.51,11.191,-3.247,26.85,0,281.24,Inf,287,280,12.517,2.906,12.471,24.359
7783,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.186,9.469,14.513,11.507,-3.247,26.85,0,281.24,Inf,287,280,12.214,2.914,12.365,24.39
7783.5,3.385,0.818,-34.951,3.056,9.548,5.103,37.588,4.754,7.347,-2.812,0,39.3,40.3,9.573,2.901,14.259,8.678,14.496,10.731,-3.247,26.85,0,280.54,Inf,287,280,12.419,2.922,12.411,24.417
7784,3.385,0.818,-34.951,3.056,9.548,5.057,37.609,4.736,7.384,-2.818,0,39.281,40.334,9.573,2.901,14.111,9.218,14.448,11.42,-3.238,26.851,0,280.54,Inf,287,280,12.041,2.929,12.28,24.407
7784.5,3.385,0.818,-34.951,3.056,9.548,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.573,2.901,14.15,9.976,14.456,11.232,-3.238,26.851,0,280.24,Inf,287,280,12.299,2.937,12.389,24.45
7785,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.125,9.094,14.451,10.867,-3.238,26.851,0,280.24,Inf,287,280,12.454,2.944,12.308,24.565
7785.5,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.064,9.448,14.428,11.244,-3.238,26.851,0,279.54,Inf,287,280,12.134,2.936,12.333,24.523
7786,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.122,9.424,14.463,11.146,-3.238,26.851,0,279.54,Inf,287,280,12.296,2.928,12.577,24.373
7786.5,2.443,0.607,-35.209,3.085,9.477,5.057,37.609,4.736,7.384,-2.818,0,39.3,40.3,9.604,3.167,14.191,9.262,14.483,11.403,-3.238,26.851,0,279.74,Inf,287,280,12.289,2.92,12.441,24.17
7787,2.443,0.607,-35.209,3.085,9.477,5.053,37.613,4.761,7.41,-2.813,0,39.294,40.409,9.604,3.167,14.272,9.219,14.49,11.211,-3.231,26.854,0,279.74,Inf,287,280,12.335,2.912,12.417,24.009
7787.5,2.443,0.607,-35.209,3.085,9.477,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.604,3.167,14.221,9.92,14.502,11.694,-3.231,26.854,0,280.04,Inf,287,280,12.298,2.904,12.242,23.959
7788,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.243,9.761,14.504,11.175,-3.231,26.854,0,280.04,Inf,287,280,12.584,2.897,12.38,24.012
7788.5,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.123,9.734,14.512,11.158,-3.231,26.854,0,279.74,Inf,287,280,12.42,2.898,12.423,23.98
7789,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.06,9.395,14.45,10.926,-3.231,26.854,0,279.74,Inf,287,280,12.382,2.898,12.367,24.018
7789.5,2.941,0.756,-34.589,3.154,9.44,5.053,37.613,4.761,7.41,-2.813,0,39.3,40.4,9.618,3.116,14.155,9.065,14.474,11.069,-3.231,26.854,0,279.74,Inf,287,280,12.208,2.899,12.388,24.085
7790,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.297,40.338,9.618,3.116,14.246,8.829,14.48,11.011,-3.232,26.843,0,279.74,Inf,287,280,12.191,2.9,12.389,24.13
7790.5,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.618,3.116,14.104,10.268,14.435,11.384,-3.232,26.843,0,278.84,Inf,288,280,12.141,2.9,12.345,24.182
7791,2.941,0.756,-34.589,3.154,9.44,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.618,3.116,14.048,9.079,14.378,10.863,-3.232,26.843,0,278.84,Inf,288,280,12.547,2.901,12.385,24.279
7791.5,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,13.993,9.933,14.364,11.035,-3.232,26.843,0,279.24,Inf,288,280,12.092,2.902,12.427,24.416
7792,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.057,9.492,14.374,11.064,-3.232,26.843,0,279.24,Inf,288,280,12.331,2.898,12.527,24.536
7792.5,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.141,8.884,14.413,11.079,-3.232,26.843,0,281.14,Inf,287,280,12.247,2.894,12.342,24.643
7793,2.654,0.715,-33.19,3.172,9.501,5.083,37.608,4.763,7.427,-2.824,0,39.3,40.3,9.82,3.075,14.102,8.982,14.363,10.869,-3.232,26.843,0,281.14,Inf,287,280,12.129,2.89,12.322,24.643
7793.5,2.654,0.715,-33.19,3.172,9.501,5.135,37.624,4.762,7.455,-2.823,0,39.302,40.365,9.82,3.075,14.089,9.624,14.419,11.489,-3.238,26.835,0,280.54,Inf,287,280,12.079,2.886,12.471,24.66
7794,2.654,0.715,-33.19,3.172,9.501,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.82,3.075,14.201,9.647,14.439,11.321,-3.238,26.835,0,280.54,Inf,287,280,12.406,2.882,12.385,24.668
7794.5,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.178,8.679,14.451,10.883,-3.238,26.835,0,281.04,Inf,286,280,12.402,2.878,12.368,24.659
7795,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.091,9.598,14.438,11.447,-3.238,26.835,0,281.04,Inf,286,280,12.048,2.876,12.299,24.656
7795.5,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.213,10.106,14.477,11.408,-3.238,26.835,0,280.94,Inf,286,280,12.394,2.873,12.401,24.581
7796,2.729,0.705,-34.4,3.107,9.533,5.135,37.624,4.762,7.455,-2.823,0,39.3,40.4,9.69,3.183,14.264,9.206,14.509,11.182,-3.238,26.835,0,280.94,Inf,286,280,12.551,2.871,12.504,24.59
7796.5,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.32,40.359,9.69,3.183,14.219,9.232,14.49,11.15,-3.239,26.836,0,279.74,Inf,286,280,12.29,2.869,12.346,24.522
7797,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.69,3.183,14.078,9.176,14.433,10.967,-3.239,26.836,0,279.74,Inf,286,280,12.273,2.866,12.483,24.589
7797.5,2.729,0.705,-34.4,3.107,9.533,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.69,3.183,14.099,9.678,14.411,11.321,-3.239,26.836,0,280.34,Inf,286,280,12.164,2.864,12.409,24.606
7798,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.131,9.848,14.45,11.169,-3.239,26.836,0,280.34,Inf,286,280,12.377,2.862,12.505,24.603
7798.5,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.141,9.25,14.468,11.042,-3.239,26.836,0,280.14,Inf,286,280,12.4,2.865,12.606,24.586
7799,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.178,9.559,14.456,11.358,-3.239,26.836,0,280.14,Inf,286,280,12.225,2.868,12.521,24.644
7799.5,3.059,0.757,-35.038,3.15,9.633,5.146,37.589,4.755,7.457,-2.817,0,39.3,40.4,9.604,3.064,14.19,10.101,14.492,11.522,-3.239,26.836,0,278.94,Inf,287,280,12.388,2.872,12.531,24.763
7800,3.059,0.757,-35.038,3.15,9.633,5.114,37.601,4.74,7.476,-2.818,0,39.325,40.479,9.604,3.064,14.209,9.414,14.512,11.02,-3.236,26.831,0,278.94,Inf,287,280,12.576,2.875,12.537,24.88
7800.5,3.059,0.757,-35.038,3.15,9.633,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.604,3.064,13.973,9.218,14.375,10.852,-3.236,26.831,0,279.04,Inf,287,280,12.288,2.878,12.379,24.856
7801,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.153,9.089,14.429,10.84,-3.236,26.831,0,279.04,Inf,287,280,12.104,2.881,12.41,24.851
7801.5,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.019,9.2,14.382,11.091,-3.236,26.831,0,278.94,Inf,288,280,12.128,2.878,12.441,24.794
7802,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.072,9.014,14.389,11.245,-3.236,26.831,0,278.94,Inf,288,280,12.173,2.876,12.325,24.71
7802.5,2.737,0.677,-35.209,3.137,9.54,5.114,37.601,4.74,7.476,-2.818,0,39.3,40.5,9.497,3.22,14.095,8.929,14.408,11.15,-3.236,26.831,0,279.54,Inf,288,280,12.18,2.874,12.322,24.658
7803,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.333,40.394,9.497,3.22,14.164,10.472,14.465,11.733,-3.224,26.829,0,279.54,Inf,288,280,12.145,2.871,12.404,24.591
7803.5,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.497,3.22,14.193,9.952,14.473,11.203,-3.224,26.829,0,280.44,Inf,288,280,12.708,2.869,12.46,24.603
7804,2.737,0.677,-35.209,3.137,9.54,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.497,3.22,14.088,9.637,14.469,11.177,-3.224,26.829,0,280.44,Inf,288,280,12.455,2.867,12.307,24.651
7804.5,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.247,9.505,14.521,11.374,-3.224,26.829,0,280.54,Inf,288,280,12.343,2.865,12.465,24.699
7805,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.272,9.693,14.546,11.812,-3.224,26.829,0,280.54,Inf,288,280,12.412,2.861,12.515,24.75
7805.5,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.392,9.436,14.601,11.434,-3.224,26.829,0,281.14,Inf,287,280,12.581,2.857,12.503,24.778
7806,2.633,0.711,-33.652,3.141,9.552,5.107,37.636,4.764,7.513,-2.81,0,39.3,40.4,9.612,3.038,14.293,10.014,14.61,11.418,-3.224,26.829,0,281.14,Inf,287,280,12.466,2.854,12.525,24.808
7806.5,2.633,0.711,-33.652,3.141,9.552,5.084,37.594,4.753,7.518,-2.801,0,39.35,40.385,9.612,3.038,14.269,9.454,14.592,11.363,-3.222,26.837,0,281.14,Inf,286,280,12.584,2.85,12.493,24.804
7807,2.633,0.711,-33.652,3.141,9.552,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.612,3.038,14.325,9.162,14.552,11.196,-3.222,26.837,0,281.14,Inf,286,280,12.42,2.847,12.39,24.857
7807.5,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.243,9.195,14.568,11.178,-3.222,26.837,0,280.94,Inf,286,280,12.309,2.843,12.54,24.832
7808,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.332,9.149,14.591,11.501,-3.222,26.837,0,280.94,Inf,286,280,12.296,2.845,12.52,24.697
7808.5,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.338,10.249,14.631,11.649,-3.222,26.837,0,279.54,Inf,286,280,12.393,2.847,12.532,24.704
7809,2.966,0.696,-35.209,3.056,9.57,5.084,37.594,4.753,7.518,-2.801,0,39.3,40.4,9.469,3.118,14.29,9.702,14.648,11.256,-3.222,26.837,0,279.54,Inf,286,280,12.717,2.849,12.681,24.763
7809.5,2.966,0.696,-35.209,3.056,9.57,5.091,37.605,4.764,7.543,-2.8,0,39.361,40.438,9.469,3.118,14.309,9.591,14.651,11.377,-3.209,26.842,0,278.24,Inf,287,280,12.474,2.851,12.637,24.727
7810,2.966,0.696,-35.209,3.056,9.57,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.469,3.118,14.407,9.507,14.679,11.666,-3.209,26.842,0,278.24,Inf,287,280,12.482,2.853,12.666,24.641
7810.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.465,9.256,14.68,11.253,-3.209,26.842,0,278.84,Inf,288,280,12.565,2.855,12.486,24.556
7811,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.466,9.029,14.694,11.36,-3.209,26.842,0,278.84,Inf,288,280,12.413,2.841,12.516,24.508
7811.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.346,10.439,14.668,11.586,-3.209,26.842,0,278.64,Inf,289,280,12.387,2.827,12.489,24.473
7812,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.285,10.139,14.659,11.309,-3.209,26.842,0,278.64,Inf,289,280,12.759,2.814,12.645,24.47
7812.5,2.021,0.545,-33.008,3.125,9.542,5.091,37.605,4.764,7.543,-2.8,0,39.4,40.4,9.704,3.053,14.398,9.579,14.687,11.368,-3.209,26.842,0,279.04,Inf,289,280,12.598,2.801,12.75,24.454
7813,2.021,0.545,-33.008,3.125,9.542,5.132,37.622,4.777,7.591,-2.797,0,39.366,40.428,9.704,3.053,14.425,9.529,14.688,11.688,-3.206,26.854,0,279.04,Inf,289,280,12.508,2.788,12.714,24.451
7813.5,2.021,0.545,-33.008,3.125,9.542,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.704,3.053,14.5,9.358,14.739,11.666,-3.206,26.854,0,278.64,Inf,290,280,12.583,2.776,12.611,24.39
7814,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.524,10.296,14.777,11.715,-3.206,26.854,0,278.64,Inf,290,280,12.566,2.763,12.654,24.432
7814.5,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.462,9.406,14.763,11.32,-3.206,26.854,0,278.74,Inf,291,280,12.828,2.774,12.684,24.44
7815,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.513,10.186,14.806,11.666,-3.206,26.854,0,278.74,Inf,291,280,12.488,2.785,12.75,24.411
7815.5,3.422,0.834,-35.209,3.087,9.618,5.132,37.622,4.777,7.591,-2.797,0,39.4,40.4,9.422,3.029,14.498,9.376,14.803,11.69,-3.206,26.854,0,281.84,Inf,290,280,12.793,2.795,12.725,24.352
7816,3.422,0.834,-35.209,3.087,9.618,5.131,37.602,4.758,7.618,-2.786,0,39.381,40.444,9.422,3.029,14.584,9.671,14.813,11.651,-3.209,26.849,0,281.84,Inf,290,280,12.592,2.806,12.677,24.341
7816.5,3.422,0.834,-35.209,3.087,9.618,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.422,3.029,14.497,9.909,14.786,11.478,-3.209,26.849,0,282.14,Inf,289,280,12.68,2.816,12.684,24.369
7817,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.45,10.312,14.769,11.758,-3.209,26.849,0,282.14,Inf,289,280,12.668,2.826,12.745,24.422
7817.5,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.519,9.626,14.812,11.342,-3.209,26.849,0,280.94,Inf,289,280,12.822,2.822,12.802,24.421
7818,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.451,9.332,14.764,11.126,-3.209,26.849,0,280.94,Inf,289,280,12.575,2.819,12.695,24.437
7818.5,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.281,10.062,14.682,11.241,-3.209,26.849,0,280.74,Inf,289,280,12.418,2.815,12.721,24.411
7819,2.607,0.661,-33.76,3.138,9.548,5.131,37.602,4.758,7.618,-2.786,0,39.4,40.4,9.79,2.974,14.328,9.494,14.67,11.172,-3.209,26.849,0,280.74,Inf,289,280,12.567,2.812,12.759,24.382
7819.5,2.607,0.661,-33.76,3.138,9.548,5.13,37.647,4.771,7.667,-2.788,0,39.395,40.462,9.79,2.974,14.372,9.543,14.688,11.531,-3.198,26.854,0,281.84,Inf,288,280,12.416,2.808,12.739,24.451
7820,2.607,0.661,-33.76,3.138,9.548,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.79,2.974,14.372,10.153,14.689,11.428,-3.198,26.854,0,281.84,Inf,288,280,12.533,2.805,12.627,24.486
7820.5,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.335,9.78,14.684,11.502,-3.198,26.854,0,281.44,Inf,287,280,12.66,2.802,12.561,24.445
7821,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.414,10.144,14.739,11.526,-3.198,26.854,0,281.44,Inf,287,280,12.575,2.804,12.778,24.426
7821.5,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.314,9.689,14.711,11.351,-3.198,26.854,0,279.94,Inf,287,280,12.706,2.807,12.757,24.4
7822,2.948,0.731,-35.209,3.145,9.526,5.13,37.647,4.771,7.667,-2.788,0,39.4,40.5,9.592,3.257,14.378,10.247,14.704,11.766,-3.198,26.854,0,279.94,Inf,287,280,12.516,2.809,12.595,24.369
7822.5,2.948,0.731,-35.209,3.145,9.526,5.1,37.648,4.777,7.676,-2.798,0,39.393,40.457,9.592,3.257,14.398,9.685,14.688,11.361,-3.217,26.845,0,280.44,Inf,287,280,12.774,2.811,12.651,24.33
7823,2.948,0.731,-35.209,3.145,9.526,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.592,3.257,14.369,10.008,14.721,11.532,-3.217,26.845,0,280.44,Inf,287,280,12.533,2.813,12.565,24.328
7823.5,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.429,9.5,14.736,11.478,-3.217,26.845,0,280.14,Inf,287,280,12.657,2.816,12.488,24.33
7824,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.477,9.29,14.765,11.521,-3.217,26.845,0,280.14,Inf,287,280,12.536,2.815,12.535,24.265
7824.5,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.521,9.833,14.769,11.679,-3.217,26.845,0,280.44,Inf,287,280,12.513,2.814,12.684,24.126
7825,2.767,0.634,-35.209,3.102,9.608,5.1,37.648,4.777,7.676,-2.798,0,39.4,40.5,9.547,3.045,14.407,10.003,14.764,11.375,-3.217,26.845,0,280.44,Inf,287,280,12.701,2.813,12.661,24.129
7825.5,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.41,40.526,9.547,3.045,14.399,9.463,14.7,11.336,-3.204,26.851,0,279.44,Inf,287,280,12.638,2.813,12.625,24.109
7826,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.547,3.045,14.313,9.242,14.663,11.413,-3.204,26.851,0,279.44,Inf,287,280,12.474,2.812,12.549,24.102
7826.5,2.767,0.634,-35.209,3.102,9.608,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.547,3.045,14.313,10.591,14.708,11.726,-3.204,26.851,0,280.14,Inf,287,280,12.408,2.811,12.603,24.082
7827,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.441,10.084,14.762,11.53,-3.204,26.851,0,280.14,Inf,287,280,12.834,2.81,12.671,24.05
7827.5,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.479,9.515,14.779,11.544,-3.204,26.851,0,279.84,Inf,287,280,12.704,2.814,12.71,24.044
7828,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.52,9.232,14.784,11.339,-3.204,26.851,0,279.84,Inf,287,280,12.579,2.817,12.651,24.064
7828.5,3.016,0.748,-35.209,3.135,9.578,5.102,37.65,4.801,7.699,-2.796,0,39.4,40.5,9.584,3.285,14.45,10.334,14.774,11.736,-3.204,26.851,0,278.84,Inf,288,280,12.469,2.82,12.62,24.063
7829,3.016,0.748,-35.209,3.135,9.578,5.087,37.638,4.792,7.698,-2.792,0,39.417,40.497,9.584,3.285,14.467,10.124,14.784,11.667,-3.214,26.839,0,278.84,Inf,288,280,12.824,2.823,12.537,24.097
7829.5,3.016,0.748,-35.209,3.135,9.578,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.584,3.285,14.432,9.825,14.783,11.519,-3.214,26.839,0,278.84,Inf,289,280,12.76,2.827,12.758,24.135
7830,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.533,9.606,14.825,11.658,-3.214,26.839,0,278.84,Inf,289,280,12.64,2.83,12.709,24.056
7830.5,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.51,10.424,14.836,11.86,-3.214,26.839,0,279.64,Inf,289,280,12.655,2.828,12.653,24.03
7831,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.536,10.241,14.845,11.727,-3.214,26.839,0,279.64,Inf,289,280,12.908,2.825,12.632,24.035
7831.5,2.694,0.706,-33.793,3.149,9.498,5.087,37.638,4.792,7.698,-2.792,0,39.4,40.5,9.752,3.032,14.567,9.799,14.874,11.491,-3.214,26.839,0,281.94,Inf,288,280,12.837,2.823,12.745,24.044
7832,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.426,40.484,9.752,3.032,14.6,9.504,14.883,11.843,-3.22,26.837,0,281.94,Inf,288,280,12.683,2.821,12.709,23.989
7832.5,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.752,3.032,14.679,10.592,14.96,11.986,-3.22,26.837,0,281.34,Inf,287,280,12.708,2.819,12.838,23.997
7833,2.694,0.706,-33.793,3.149,9.498,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.752,3.032,14.6,9.998,14.945,11.545,-3.22,26.837,0,281.34,Inf,287,280,13.054,2.817,12.914,23.994
7833.5,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.677,9.627,14.966,11.367,-3.22,26.837,0,281.64,Inf,286,280,12.772,2.815,12.92,24.043
7834,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.517,9.462,14.904,11.512,-3.22,26.837,0,281.64,Inf,286,280,12.659,2.81,12.822,24.105
7834.5,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.632,9.619,14.888,11.636,-3.22,26.837,0,279.84,Inf,286,280,12.599,2.806,12.695,24.135
7835,2.534,0.606,-35.209,3.075,9.631,5.118,37.63,4.79,7.722,-2.802,0,39.4,40.5,9.52,3.041,14.464,9.969,14.854,11.67,-3.22,26.837,0,279.84,Inf,286,280,12.694,2.801,12.722,24.137
7835.5,2.534,0.606,-35.209,3.075,9.631,5.173,37.655,4.823,7.786,-2.784,0,39.438,40.504,9.52,3.041,14.528,10.11,14.884,11.608,-3.211,26.848,0,280.04,Inf,286,280,12.739,2.797,12.887,24.063
7836,2.534,0.606,-35.209,3.075,9.631,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.52,3.041,14.538,9.172,14.846,11.447,-3.211,26.848,0,280.04,Inf,286,280,12.782,2.793,12.79,24.027
7836.5,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.485,10.013,14.837,11.799,-3.211,26.848,0,280.34,Inf,286,280,12.501,2.788,12.696,23.989
7837,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.558,9.533,14.854,11.627,-3.211,26.848,0,280.34,Inf,286,280,12.784,2.787,12.699,24.012
7837.5,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.561,10.732,14.892,11.931,-3.211,26.848,0,279.44,Inf,286,280,12.643,2.785,12.85,23.973
7838,2.688,0.728,-33.043,3.153,9.538,5.173,37.655,4.823,7.786,-2.784,0,39.4,40.5,9.691,3.065,14.6,10.023,14.944,12.019,-3.211,26.848,0,279.44,Inf,286,280,13.029,2.784,13.019,23.992
7838.5,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.442,40.533,9.691,3.065,14.743,10.219,14.987,11.913,-3.224,26.835,0,279.34,Inf,286,280,12.897,2.782,12.965,23.927
7839,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.691,3.065,14.594,9.994,14.968,11.587,-3.224,26.835,0,279.34,Inf,286,280,12.965,2.781,12.942,23.956
7839.5,2.688,0.728,-33.043,3.153,9.538,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.691,3.065,14.727,9.51,14.962,11.504,-3.224,26.835,0,278.94,Inf,287,280,12.786,2.779,12.812,24.003
7840,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.739,9.323,14.984,11.49,-3.224,26.835,0,278.94,Inf,287,280,12.676,2.778,12.894,24.07
7840.5,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.578,11.019,14.969,12.107,-3.224,26.835,0,279.84,Inf,287,280,12.634,2.778,12.72,24.035
7841,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.686,10.299,15.003,11.948,-3.224,26.835,0,279.84,Inf,287,280,13.168,2.779,12.993,24.043
7841.5,2.836,0.741,-33.548,3.129,9.466,5.137,37.63,4.787,7.775,-2.806,0,39.4,40.5,9.803,3.056,14.835,9.733,15.07,12.014,-3.224,26.835,0,280.14,Inf,287,280,12.984,2.78,12.994,23.892
7842,2.836,0.741,-33.548,3.129,9.466,5.115,37.63,4.769,7.8,-2.793,0,39.45,40.502,9.803,3.056,14.814,11.154,15.112,12.41,-3.227,26.837,0,280.14,Inf,287,280,12.913,2.781,12.928,23.797
7842.5,2.836,0.741,-33.548,3.129,9.466,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.803,3.056,14.796,10.527,15.127,12.225,-3.227,26.837,0,279.74,Inf,287,280,13.373,2.782,13.071,23.735
7843,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.891,10.596,15.184,12.144,-3.227,26.837,0,279.74,Inf,287,280,13.169,2.783,13.192,23.739
7843.5,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.987,9.457,15.203,11.767,-3.227,26.837,0,279.24,Inf,287,280,13.204,2.785,13.103,23.776
7844,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.879,10.762,15.18,12.167,-3.227,26.837,0,279.24,Inf,287,280,12.853,2.787,12.909,23.832
7844.5,2.893,0.76,-34.658,3.106,9.512,5.115,37.63,4.769,7.8,-2.793,0,39.5,40.5,9.586,3.209,14.806,10.388,15.155,11.897,-3.227,26.837,0,279.44,Inf,287,280,13.247,2.788,13.164,23.952
7845,2.893,0.76,-34.658,3.106,9.512,5.095,37.656,4.773,7.85,-2.781,0,39.467,40.534,9.586,3.209,14.923,9.921,15.203,11.977,-3.217,26.84,0,279.44,Inf,287,280,13.061,2.79,13.201,24.008
7845.5,2.893,0.76,-34.658,3.106,9.512,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.586,3.209,14.963,9.974,15.198,12.196,-3.217,26.84,0,280.14,Inf,287,280,13.006,2.792,13.152,24.183
7846,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.979,9.916,15.222,12.249,-3.217,26.84,0,280.14,Inf,287,280,13.083,2.793,13.12,24.197
7846.5,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.976,10.606,15.252,12.126,-3.217,26.84,0,280.34,Inf,287,280,13.091,2.792,13.023,24.257
7847,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,14.952,11.613,15.282,13.006,-3.217,26.84,0,280.34,Inf,287,280,13.24,2.79,12.947,24.239
7847.5,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,15.174,10.877,15.356,12.577,-3.217,26.84,0,280.14,Inf,287,280,13.713,2.789,13.145,24.216
7848,2.699,0.636,-35.209,3.077,9.57,5.095,37.656,4.773,7.85,-2.781,0,39.5,40.5,9.501,2.971,15.073,10.8,15.381,12.349,-3.217,26.84,0,280.14,Inf,287,280,13.496,2.787,13.274,24.244
7848.5,2.699,0.636,-35.209,3.077,9.57,5.15,37.609,4.791,7.845,-2.808,0,39.453,40.505,9.501,2.971,15.107,9.772,15.397,12.156,-3.241,26.834,0,280.84,Inf,287,280,13.401,2.786,13.215,24.245
7849,2.699,0.636,-35.209,3.077,9.57,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.501,2.971,15.157,11.186,15.438,12.83,-3.241,26.834,0,280.84,Inf,287,280,13.108,2.784,12.954,24.322
7849.5,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.195,10.631,15.444,12.282,-3.241,26.834,0,281.24,Inf,286,280,13.653,2.783,13.248,24.516
7850,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.18,9.931,15.429,12.281,-3.241,26.834,0,281.24,Inf,286,280,13.388,2.787,13.109,24.505
7850.5,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.124,10.336,15.428,12.448,-3.241,26.834,0,280.64,Inf,286,280,13.205,2.79,13.175,24.508
7851,2.998,0.733,-34.918,3.056,9.545,5.15,37.609,4.791,7.845,-2.808,0,39.5,40.5,9.633,2.8,15.223,10.168,15.457,12.64,-3.241,26.834,0,280.64,Inf,286,280,13.334,2.793,13.102,24.545
7851.5,2.998,0.733,-34.918,3.056,9.545,5.154,37.64,4.803,7.902,-2.82,0,39.476,40.532,9.633,2.8,15.233,10.231,15.477,12.167,-3.244,26.831,0,281.44,Inf,285,280,13.372,2.797,13.14,24.543
7852,2.998,0.733,-34.918,3.056,9.545,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.633,2.8,15.121,10.092,15.442,12.229,-3.244,26.831,0,281.44,Inf,285,280,13.277,2.8,13.139,24.517
7852.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.142,10.193,15.451,12.274,-3.244,26.831,0,281.34,Inf,284,280,13.221,2.803,13.071,24.472
7853,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.186,9.799,15.458,12.19,-3.244,26.831,0,281.34,Inf,284,280,13.265,2.814,13.176,24.343
7853.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.116,10.536,15.404,12.099,-3.244,26.831,0,281.04,Inf,283,280,13.158,2.824,13.204,24.337
7854,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,15.008,10.6,15.353,11.964,-3.244,26.831,0,281.04,Inf,283,280,13.289,2.835,13.273,24.301
7854.5,3.452,0.806,-35.209,3.016,9.612,5.154,37.64,4.803,7.902,-2.82,0,39.5,40.5,9.618,3.171,14.99,10.402,15.328,12.196,-3.244,26.831,0,279.84,Inf,283,280,13.231,2.845,13.263,24.278
7855,3.452,0.806,-35.209,3.016,9.612,5.126,37.673,4.804,7.945,-2.818,0,39.485,40.543,9.618,3.171,14.997,10.892,15.326,12.236,-3.227,26.831,0,279.84,Inf,283,280,13.229,2.855,13.295,24.284
7855.5,3.452,0.806,-35.209,3.016,9.612,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.618,3.171,15.05,10.639,15.369,12.176,-3.227,26.831,0,279.04,Inf,283,280,13.363,2.865,13.231,24.303
7856,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.125,10.22,15.405,12.359,-3.227,26.831,0,279.04,Inf,283,280,13.309,2.874,13.329,24.323
7856.5,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.169,10.381,15.449,12.488,-3.227,26.831,0,279.14,Inf,283,280,13.277,2.875,13.345,24.335
7857,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.298,10.135,15.537,12.636,-3.227,26.831,0,279.14,Inf,283,280,13.372,2.877,13.318,24.334
7857.5,2.944,0.677,-35.209,3.101,9.562,5.126,37.673,4.804,7.945,-2.818,0,39.5,40.5,9.607,3.12,15.319,11.878,15.588,13.08,-3.227,26.831,0,277.14,Inf,284,280,13.402,2.878,13.6,24.35
7858,2.944,0.677,-35.209,3.101,9.562,5.073,37.608,4.78,7.91,-2.784,0,39.486,40.593,9.607,3.12,15.488,10.262,15.703,12.769,-3.225,26.84,0,277.14,Inf,284,280,13.966,2.879,13.402,24.375
7858.5,2.944,0.677,-35.209,3.101,9.562,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.607,3.12,15.512,11.222,15.752,13.207,-3.225,26.84,0,277.14,Inf,285,280,13.555,2.88,13.259,24.397
7859,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.569,10.616,15.8,12.587,-3.225,26.84,0,277.14,Inf,285,280,13.923,2.881,13.495,24.453
7859.5,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.459,10.217,15.747,12.237,-3.225,26.84,0,276.74,Inf,286,280,13.643,2.88,13.582,24.488
7860,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.383,10.375,15.688,12.406,-3.225,26.84,0,276.74,Inf,286,280,13.415,2.88,13.457,24.521
7860.5,2.847,0.769,-34.221,3.116,9.547,5.073,37.608,4.78,7.91,-2.784,0,39.5,40.6,9.602,2.923,15.353,10.182,15.632,12.261,-3.225,26.84,0,278.94,Inf,287,280,13.463,2.879,13.259,24.481
7861,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.489,40.567,9.602,2.923,15.301,10.38,15.622,12.246,-3.223,26.834,0,278.94,Inf,287,280,13.357,2.879,13.44,24.528
7861.5,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.602,2.923,15.324,10.159,15.595,12.5,-3.223,26.834,0,278.94,Inf,288,280,13.387,2.878,13.398,24.542
7862,2.847,0.769,-34.221,3.116,9.547,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.602,2.923,15.298,10.989,15.614,12.608,-3.223,26.834,0,278.94,Inf,288,280,13.394,2.878,13.374,24.54
7862.5,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.331,10.007,15.617,12.37,-3.223,26.834,0,278.64,Inf,289,280,13.627,2.877,13.306,24.525
7863,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.336,11.415,15.643,12.843,-3.223,26.834,0,278.64,Inf,289,280,13.331,2.872,13.349,24.5
7863.5,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.361,10.974,15.648,12.462,-3.223,26.834,0,281.54,Inf,288,280,13.809,2.866,13.454,24.549
7864,2.539,0.717,-34.075,3.106,9.522,5.08,37.675,4.776,8.002,-2.804,0,39.5,40.6,9.664,3.073,15.316,10.113,15.63,12.077,-3.223,26.834,0,281.54,Inf,288,280,13.611,2.861,13.416,24.568
7864.5,2.539,0.717,-34.075,3.106,9.522,5.09,37.663,4.809,8.011,-2.791,0,39.502,40.581,9.664,3.073,15.269,10.073,15.601,12.362,-3.202,26.838,0,279.54,Inf,288,280,13.284,2.856,13.361,24.607
7865,2.539,0.717,-34.075,3.106,9.522,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.664,3.073,15.312,10.572,15.636,12.417,-3.202,26.838,0,279.54,Inf,288,280,13.326,2.85,13.495,24.689
7865.5,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.392,10.818,15.653,12.795,-3.202,26.838,0,279.24,Inf,288,280,13.484,2.845,13.46,24.655
7866,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.391,10.766,15.664,12.382,-3.202,26.838,0,279.24,Inf,288,280,13.664,2.853,13.367,24.587
7866.5,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.273,10.783,15.593,12.203,-3.202,26.838,0,278.64,Inf,289,280,13.551,2.861,13.406,24.575
7867,3.336,0.811,-35.209,3.073,9.575,5.09,37.663,4.809,8.011,-2.791,0,39.5,40.6,9.462,3.183,15.274,10.138,15.597,12.296,-3.202,26.838,0,278.64,Inf,289,280,13.463,2.869,13.431,24.571
7867.5,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.558,9.462,3.183,15.305,11.044,15.612,12.709,-3.213,26.824,0,278.74,Inf,290,280,13.326,2.877,13.438,24.619
7868,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.462,3.183,15.314,10.745,15.627,12.468,-3.213,26.824,0,278.74,Inf,290,280,13.668,2.884,13.294,24.621
7868.5,3.336,0.811,-35.209,3.073,9.575,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.462,3.183,15.346,10.716,15.65,12.755,-3.213,26.824,0,279.24,Inf,290,280,13.538,2.892,13.184,24.587
7869,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.378,10.815,15.669,12.412,-3.213,26.824,0,279.24,Inf,290,280,13.617,2.899,13.293,24.576
7869.5,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.329,10.023,15.629,12.102,-3.213,26.824,0,278.34,Inf,291,280,13.569,2.884,13.38,24.554
7870,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.264,10.59,15.615,12.661,-3.213,26.824,0,278.34,Inf,291,280,13.271,2.87,13.305,24.531
7870.5,2.004,0.54,-33.537,3.128,9.483,5.108,37.674,4.773,8.05,-2.785,0,39.5,40.6,9.793,2.999,15.329,10.079,15.61,12.421,-3.213,26.824,0,279.94,Inf,291,280,13.532,2.856,13.258,24.547
7871,2.004,0.54,-33.537,3.128,9.483,5.171,37.673,4.802,8.071,-2.799,0,39.508,40.581,9.793,2.999,15.29,11.032,15.648,12.495,-3.222,26.834,0,279.94,Inf,291,280,13.36,2.842,13.314,24.564
7871.5,2.004,0.54,-33.537,3.128,9.483,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.793,2.999,15.22,10.593,15.596,12.107,-3.222,26.834,0,280.54,Inf,291,280,13.616,2.828,13.236,24.555
7872,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.248,10.158,15.595,12.307,-3.222,26.834,0,280.54,Inf,291,280,13.379,2.814,13.286,24.561
7872.5,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.303,9.94,15.619,12.461,-3.222,26.834,0,280.34,Inf,291,280,13.327,2.813,13.339,24.56
7873,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.365,11.749,15.68,13.058,-3.222,26.834,0,280.34,Inf,291,280,13.331,2.812,13.264,24.536
7873.5,2.751,0.71,-34.873,3.076,9.505,5.171,37.673,4.802,8.071,-2.799,0,39.5,40.6,9.65,3.234,15.434,10.804,15.759,12.893,-3.222,26.834,0,281.44,Inf,290,280,13.963,2.811,13.24,24.511
7874,2.751,0.71,-34.873,3.076,9.505,5.158,37.647,4.775,8.071,-2.808,0,39.512,40.592,9.65,3.234,15.471,10.765,15.768,12.656,-3.234,26.831,0,281.44,Inf,290,280,13.723,2.81,13.297,24.507
7874.5,2.751,0.71,-34.873,3.076,9.505,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.65,3.234,15.386,10.439,15.734,12.558,-3.234,26.831,0,280.74,Inf,290,280,13.665,2.809,13.248,24.547
7875,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.454,10.055,15.746,12.644,-3.234,26.831,0,280.74,Inf,290,280,13.529,2.808,13.304,24.566
7875.5,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.466,10.762,15.748,12.581,-3.234,26.831,0,281.04,Inf,289,280,13.475,2.799,13.163,24.554
7876,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.43,11.413,15.754,13.081,-3.234,26.831,0,281.04,Inf,289,280,13.639,2.79,13.168,24.533
7876.5,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.528,10.672,15.794,12.631,-3.234,26.831,0,280.24,Inf,289,280,13.919,2.782,13.411,24.54
7877,2.252,0.662,-34.058,3.14,9.528,5.158,37.647,4.775,8.071,-2.808,0,39.5,40.6,9.69,3.067,15.537,10.076,15.808,12.386,-3.234,26.831,0,280.24,Inf,289,280,13.656,2.773,13.422,24.517
7877.5,2.252,0.662,-34.058,3.14,9.528,5.124,37.657,4.791,8.109,-2.803,0,39.517,40.572,9.69,3.067,15.404,10.105,15.744,12.347,-3.235,26.835,0,280.34,Inf,289,280,13.452,2.764,13.317,24.525
7878,2.252,0.662,-34.058,3.14,9.528,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.69,3.067,15.48,10.142,15.765,12.729,-3.235,26.835,0,280.34,Inf,289,280,13.4,2.756,13.351,24.512
7878.5,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.507,11.932,15.814,13.201,-3.235,26.835,0,280.34,Inf,289,280,13.529,2.748,13.54,24.498
7879,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.551,11.034,15.852,12.632,-3.235,26.835,0,280.34,Inf,289,280,14.113,2.754,13.52,24.446
7879.5,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.482,9.717,15.758,11.992,-3.235,26.835,0,279.34,Inf,289,280,13.767,2.761,13.443,24.4
7880,3.146,0.802,-34.138,3.073,9.607,5.124,37.657,4.791,8.109,-2.803,0,39.5,40.6,9.711,2.971,15.363,11.448,15.73,12.753,-3.235,26.835,0,279.34,Inf,289,280,13.237,2.767,13.313,24.374
7880.5,3.146,0.802,-34.138,3.073,9.607,5.126,37.699,4.798,8.162,-2.82,0,39.529,40.58,9.711,2.971,15.395,10.806,15.74,12.394,-3.243,26.846,0,279.44,Inf,289,280,13.824,2.773,13.454,24.351
7881,3.146,0.802,-34.138,3.073,9.607,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.711,2.971,15.426,10.156,15.731,12.214,-3.243,26.846,0,279.44,Inf,289,280,13.584,2.779,13.385,24.253
7881.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.353,9.631,15.676,11.891,-3.243,26.846,0,279.34,Inf,289,280,13.382,2.785,13.306,24.246
7882,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.273,10.64,15.66,12.399,-3.243,26.846,0,279.34,Inf,289,280,13.138,2.78,13.445,24.236
7882.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.305,10.526,15.668,12.669,-3.243,26.846,0,278.94,Inf,290,280,13.493,2.775,13.33,24.187
7883,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.472,11.854,15.776,13.239,-3.243,26.846,0,278.94,Inf,290,280,13.542,2.77,13.227,24.003
7883.5,2.467,0.563,-35.209,3.025,9.555,5.126,37.699,4.798,8.162,-2.82,0,39.5,40.6,9.647,3.196,15.56,11.051,15.857,12.81,-3.243,26.846,0,279.24,Inf,290,280,14.085,2.765,13.419,23.957
7884,2.467,0.563,-35.209,3.025,9.555,5.143,37.669,4.808,8.151,-2.817,0,39.528,40.58,9.647,3.196,15.618,10.542,15.886,12.468,-3.246,26.838,0,279.24,Inf,290,280,13.82,2.76,13.578,23.944
7884.5,2.467,0.563,-35.209,3.025,9.555,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.647,3.196,15.489,10.332,15.817,12.585,-3.246,26.838,0,278.64,Inf,291,280,13.628,2.755,13.497,23.843
7885,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.577,9.965,15.841,12.422,-3.246,26.838,0,278.64,Inf,291,280,13.556,2.751,13.452,23.858
7885.5,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.504,10.783,15.816,12.605,-3.246,26.838,0,278.24,Inf,292,280,13.451,2.749,13.478,23.71
7886,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.452,10.772,15.787,12.424,-3.246,26.838,0,278.24,Inf,292,280,13.677,2.747,13.381,23.716
7886.5,2.628,0.625,-35.209,3.056,9.575,5.143,37.669,4.808,8.151,-2.817,0,39.5,40.6,9.405,3.138,15.489,11.084,15.802,12.647,-3.246,26.838,0,280.54,Inf,292,280,13.609,2.745,13.368,23.708
7887,2.628,0.625,-35.209,3.056,9.575,5.116,37.693,4.795,8.187,-2.812,0,39.526,40.573,9.405,3.138,15.414,10.63,15.777,12.511,-3.247,26.834,0,280.54,Inf,292,280,13.756,2.743,13.508,23.704
7887.5,2.628,0.625,-35.209,3.056,9.575,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.405,3.138,15.526,9.991,15.799,12.463,-3.247,26.834,0,280.64,Inf,292,280,13.583,2.741,13.536,23.682
7888,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.509,11.852,15.828,13.141,-3.247,26.834,0,280.64,Inf,292,280,13.445,2.739,13.436,23.628
7888.5,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.556,11.223,15.887,13.133,-3.247,26.834,0,280.54,Inf,292,280,14.083,2.741,13.704,23.67
7889,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.747,10.377,15.954,12.926,-3.247,26.834,0,280.54,Inf,292,280,13.95,2.743,13.631,23.564
7889.5,2.872,0.744,-34.316,3.061,9.46,5.116,37.693,4.795,8.187,-2.812,0,39.5,40.6,9.726,3.119,15.711,11.761,15.993,13.138,-3.247,26.834,0,281.34,Inf,291,280,13.751,2.745,13.609,23.534
7890,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.528,40.584,9.726,3.119,15.603,10.855,15.953,12.673,-3.247,26.843,0,281.34,Inf,291,280,14.151,2.747,13.661,23.547
7890.5,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.726,3.119,15.652,10.668,15.978,13.122,-3.247,26.843,0,281.24,Inf,290,280,13.771,2.749,13.669,23.524
7891,2.872,0.744,-34.316,3.061,9.46,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.726,3.119,15.709,11.217,15.989,12.994,-3.247,26.843,0,281.24,Inf,290,280,13.855,2.751,13.609,23.518
7891.5,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.706,10.871,16.024,13.003,-3.247,26.843,0,281.14,Inf,289,280,13.977,2.753,13.595,23.5
7892,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.758,10.065,16.036,12.295,-3.247,26.843,0,281.14,Inf,289,280,13.901,2.758,13.59,23.476
7892.5,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.537,10.206,15.931,12.578,-3.247,26.843,0,279.74,Inf,289,280,13.539,2.762,13.542,23.573
7893,3.01,0.794,-34.791,3.069,9.545,5.101,37.66,4.808,8.2,-2.797,0,39.5,40.6,9.62,3.183,15.64,9.908,15.933,12.228,-3.247,26.843,0,279.74,Inf,289,280,13.563,2.766,13.363,23.696
7893.5,3.01,0.794,-34.791,3.069,9.545,5.089,37.714,4.815,8.276,-2.806,0,39.531,40.567,9.62,3.183,15.594,9.628,15.876,12.139,-3.249,26.838,0,280.14,Inf,289,280,13.427,2.77,13.441,23.808
7894,3.01,0.794,-34.791,3.069,9.545,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.62,3.183,15.364,11.523,15.832,12.858,-3.249,26.838,0,280.14,Inf,289,280,13.309,2.774,13.216,23.812
7894.5,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.436,10.907,15.829,12.449,-3.249,26.838,0,280.24,Inf,289,280,13.894,2.778,13.482,23.782
7895,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.502,10.147,15.848,12.43,-3.249,26.838,0,280.24,Inf,289,280,13.655,2.773,13.429,23.792
7895.5,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.511,10.46,15.861,12.558,-3.249,26.838,0,278.94,Inf,290,280,13.482,2.768,13.27,23.817
7896,2.471,0.672,-33.681,3.112,9.493,5.089,37.714,4.815,8.276,-2.806,0,39.5,40.6,9.679,3.101,15.57,10.242,15.896,12.613,-3.249,26.838,0,278.94,Inf,290,280,13.597,2.763,13.467,23.862
7896.5,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.518,40.558,9.679,3.101,15.58,10.888,15.892,13.176,-3.26,26.831,0,278.74,Inf,291,280,13.58,2.758,13.479,23.93
7897,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.679,3.101,15.659,10.17,15.909,12.576,-3.26,26.831,0,278.74,Inf,291,280,13.884,2.753,13.34,23.908
7897.5,2.471,0.672,-33.681,3.112,9.493,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.679,3.101,15.509,10.903,15.863,12.419,-3.26,26.831,0,279.24,Inf,291,280,13.578,2.749,13.447,23.886
7898,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.506,10.45,15.882,12.386,-3.26,26.831,0,279.24,Inf,291,280,13.674,2.744,13.504,23.818
7898.5,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.504,10.459,15.849,12.69,-3.26,26.831,0,278.64,Inf,292,280,13.556,2.745,13.577,23.718
7899,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.528,10.691,15.838,12.432,-3.26,26.831,0,278.64,Inf,292,280,13.625,2.745,13.445,23.715
7899.5,2.773,0.765,-33.58,3.119,9.509,5.108,37.701,4.789,8.279,-2.838,0,39.5,40.6,9.701,3.051,15.399,10.013,15.768,12.098,-3.26,26.831,0,281.44,Inf,291,280,13.622,2.746,13.288,23.759
7900,2.773,0.765,-33.58,3.119,9.509,5.149,37.727,4.832,8.334,-2.834,0,39.521,40.557,9.701,3.051,15.346,11.363,15.766,12.739,-3.256,26.834,0,281.44,Inf,291,280,13.319,2.746,13.566,23.741
7900.5,2.773,0.765,-33.58,3.119,9.509,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.701,3.051,15.423,10.749,15.795,12.777,-3.256,26.834,0,281.04,Inf,290,280,13.804,2.746,13.554,23.707
7901,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.504,11.321,15.833,12.914,-3.256,26.834,0,281.04,Inf,290,280,13.686,2.747,13.433,23.735
7901.5,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.506,10.341,15.832,12.684,-3.256,26.834,0,280.94,Inf,290,280,13.893,2.753,13.411,23.685
7902,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.519,11.331,15.88,12.874,-3.256,26.834,0,280.94,Inf,290,280,13.591,2.759,13.357,23.733
7902.5,3.132,0.772,-35.209,3.137,9.604,5.149,37.727,4.832,8.334,-2.834,0,39.5,40.6,9.574,3.03,15.531,10.006,15.879,12.529,-3.256,26.834,0,280.34,Inf,290,280,13.901,2.766,13.425,23.799
7903,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.517,40.543,9.574,3.03,15.57,9.99,15.883,12.343,-3.254,26.83,0,280.34,Inf,290,280,13.486,2.772,13.433,23.922
7903.5,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.574,3.03,15.482,10.282,15.846,12.731,-3.254,26.83,0,280.14,Inf,290,280,13.447,2.777,13.463,23.979
7904,3.132,0.772,-35.209,3.137,9.604,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.574,3.03,15.568,10.784,15.855,12.818,-3.254,26.83,0,280.14,Inf,290,280,13.585,2.783,13.511,24.025
7904.5,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.638,10.222,15.931,12.82,-3.254,26.83,0,280.04,Inf,290,280,13.756,2.789,13.534,24.238
