t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
7905,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.655,10.802,15.946,12.826,-3.254,26.83,0,280.04,Inf,290,280,13.653,2.795,13.496,24.359
7905.5,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.6,11.042,15.959,12.679,-3.254,26.83,0,279.94,Inf,290,280,13.807,2.8,13.691,24.388
7906,3.142,0.8,-35.053,3.122,9.56,5.185,37.692,4.808,8.318,-2.837,0,39.5,40.5,9.559,3.013,15.56,10.756,15.923,12.958,-3.254,26.83,0,279.94,Inf,290,280,13.82,2.806,13.714,24.385
7906.5,3.142,0.8,-35.053,3.122,9.56,5.151,37.683,4.805,8.341,-2.828,0,39.508,40.539,9.559,3.013,15.718,10.19,15.962,12.738,-3.251,26.841,0,280.04,Inf,290,280,13.799,2.812,13.625,24.445
7907,3.142,0.8,-35.053,3.122,9.56,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.559,3.013,15.695,10.614,15.992,13.184,-3.251,26.841,0,280.04,Inf,290,280,13.652,2.817,13.546,24.669
7907.5,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.778,10.298,16.038,13.1,-3.251,26.841,0,279.94,Inf,290,280,13.871,2.822,13.708,24.709
7908,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.685,10.832,16.028,12.869,-3.251,26.841,0,279.94,Inf,290,280,13.803,2.822,13.554,24.688
7908.5,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.732,11.134,16.053,12.943,-3.251,26.841,0,280.24,Inf,290,280,13.853,2.821,13.533,24.673
7909,2.783,0.617,-35.209,3.09,9.573,5.151,37.683,4.805,8.341,-2.828,0,39.5,40.5,9.575,3.008,15.723,10.682,16.051,12.74,-3.251,26.841,0,280.24,Inf,290,280,13.965,2.82,13.773,24.615
7909.5,2.783,0.617,-35.209,3.09,9.573,5.152,37.675,4.803,8.366,-2.814,0,39.492,40.494,9.575,3.008,15.718,10.552,16.066,12.898,-3.254,26.837,0,280.64,Inf,290,280,13.799,2.82,13.734,24.602
7910,2.783,0.617,-35.209,3.09,9.573,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.575,3.008,15.767,10.441,16.072,12.943,-3.254,26.837,0,280.64,Inf,290,280,13.809,2.819,13.718,24.688
7910.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.738,11.071,16.079,13.021,-3.254,26.837,0,280.14,Inf,290,280,13.806,2.819,13.638,24.767
7911,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.765,10.953,16.1,12.788,-3.254,26.837,0,280.14,Inf,290,280,13.977,2.815,13.724,24.783
7911.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.604,10.732,15.991,12.736,-3.254,26.837,0,280.24,Inf,290,280,13.902,2.811,13.495,24.81
7912,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.701,10.911,16.041,13.036,-3.254,26.837,0,280.24,Inf,290,280,13.766,2.807,13.58,24.827
7912.5,2.581,0.703,-33.131,3.103,9.522,5.152,37.675,4.803,8.366,-2.814,0,39.5,40.5,9.696,3.026,15.709,10.74,16.061,13.16,-3.254,26.837,0,279.94,Inf,290,280,13.922,2.803,13.621,24.879
7913,2.581,0.703,-33.131,3.103,9.522,5.138,37.695,4.825,8.399,-2.812,0,39.495,40.462,9.696,3.026,15.789,10.742,16.087,13.119,-3.243,26.845,0,279.94,Inf,290,280,13.917,2.8,13.495,24.93
7913.5,2.581,0.703,-33.131,3.103,9.522,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.696,3.026,15.781,10.873,16.117,12.809,-3.243,26.845,0,279.94,Inf,290,280,13.934,2.796,13.635,24.918
7914,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.769,10.429,16.067,12.833,-3.243,26.845,0,279.94,Inf,290,280,13.895,2.793,13.549,24.895
7914.5,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.707,10.765,16.065,12.695,-3.243,26.845,0,280.24,Inf,290,280,13.775,2.792,13.472,24.89
7915,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.781,10.857,16.099,13.074,-3.243,26.845,0,280.24,Inf,290,280,13.808,2.792,13.475,24.891
7915.5,2.759,0.704,-33.863,3.128,9.453,5.138,37.695,4.825,8.399,-2.812,0,39.5,40.5,9.704,2.884,15.752,11.092,16.106,12.869,-3.243,26.845,0,279.74,Inf,290,280,13.953,2.791,13.631,24.937
7916,2.759,0.704,-33.863,3.128,9.453,5.11,37.686,4.816,8.433,-2.814,0,39.484,40.443,9.704,2.884,15.754,10.677,16.104,12.756,-3.243,26.855,0,279.74,Inf,290,280,13.955,2.791,13.651,25.132
7916.5,2.759,0.704,-33.863,3.128,9.453,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.704,2.884,15.8,10.138,16.101,12.62,-3.243,26.855,0,280.04,Inf,290,280,13.823,2.79,13.635,25.108
7917,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.768,10.892,16.099,13.107,-3.243,26.855,0,280.04,Inf,290,280,13.665,2.789,13.583,25.114
7917.5,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.796,11.216,16.103,13.055,-3.243,26.855,0,279.44,Inf,290,280,13.966,2.796,13.696,25.166
7918,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.818,10.915,16.148,12.957,-3.243,26.855,0,279.44,Inf,290,280,14.043,2.802,13.528,25.071
7918.5,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.838,10.568,16.165,13.125,-3.243,26.855,0,280.44,Inf,290,280,13.959,2.808,13.699,25.014
7919,3.171,0.742,-35.209,3.069,9.624,5.11,37.686,4.816,8.433,-2.814,0,39.5,40.4,9.498,3.133,15.876,11.027,16.206,13.052,-3.243,26.855,0,280.44,Inf,290,280,13.924,2.814,13.836,24.974
7919.5,3.171,0.742,-35.209,3.069,9.624,5.104,37.685,4.797,8.444,-2.82,0,39.473,40.477,9.498,3.133,15.93,10.284,16.201,12.907,-3.247,26.852,0,280.04,Inf,290,280,14.04,2.82,13.715,24.916
7920,3.171,0.742,-35.209,3.069,9.624,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.498,3.133,15.847,11.111,16.154,12.877,-3.247,26.852,0,280.04,Inf,290,280,13.83,2.826,13.632,24.949
7920.5,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.744,11.176,16.11,12.708,-3.247,26.852,0,280.14,Inf,290,280,13.997,2.831,13.704,24.935
7921,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.77,10.731,16.109,12.842,-3.247,26.852,0,280.14,Inf,290,280,13.935,2.834,13.731,24.933
7921.5,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.842,10.33,16.134,12.844,-3.247,26.852,0,279.54,Inf,290,280,13.863,2.836,13.604,24.983
7922,2.98,0.763,-35.181,3.071,9.5,5.104,37.685,4.797,8.444,-2.82,0,39.5,40.5,9.57,3.291,15.83,10.527,16.139,13.056,-3.247,26.852,0,279.54,Inf,290,280,13.788,2.838,13.501,25.037
7922.5,2.98,0.763,-35.181,3.071,9.5,5.125,37.701,4.805,8.485,-2.83,0,39.461,40.382,9.57,3.291,15.81,11.119,16.15,13.131,-3.249,26.856,0,280.34,Inf,290,280,13.888,2.841,13.485,25.099
7923,2.98,0.763,-35.181,3.071,9.5,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.57,3.291,15.846,11.448,16.193,13.39,-3.249,26.856,0,280.34,Inf,290,280,14.052,2.843,13.537,25.127
7923.5,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.979,10.848,16.256,13.224,-3.249,26.856,0,279.74,Inf,290,280,14.219,2.845,13.646,25.088
7924,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.964,10.662,16.28,13.144,-3.249,26.856,0,279.74,Inf,290,280,14.077,2.848,13.776,25.037
7924.5,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.92,11.027,16.223,12.892,-3.249,26.856,0,280.14,Inf,290,280,14.012,2.85,13.618,25.081
7925,3.002,0.78,-34.851,3.071,9.528,5.125,37.701,4.805,8.485,-2.83,0,39.5,40.4,9.64,3.242,15.807,11.084,16.175,12.755,-3.249,26.856,0,280.14,Inf,290,280,14.016,2.853,13.524,25.18
7925.5,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.444,40.367,9.64,3.242,15.778,10.829,16.135,12.775,-3.249,26.862,0,279.14,Inf,290,280,13.956,2.855,13.557,25.212
7926,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.64,3.242,15.752,10.543,16.132,12.76,-3.249,26.862,0,279.14,Inf,290,280,13.879,2.858,13.739,25.146
7926.5,3.002,0.78,-34.851,3.071,9.528,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.64,3.242,15.819,10.464,16.147,12.795,-3.249,26.862,0,279.24,Inf,290,280,13.797,2.86,13.72,25.125
7927,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.758,10.605,16.138,13.056,-3.249,26.862,0,279.24,Inf,290,280,13.806,2.862,13.649,25.129
7927.5,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.85,10.233,16.122,12.806,-3.249,26.862,0,279.04,Inf,290,280,13.889,2.862,13.624,25.226
7928,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.754,11.489,16.151,13.037,-3.249,26.862,0,279.04,Inf,290,280,13.753,2.861,13.536,25.176
7928.5,2.823,0.748,-34.426,3.151,9.596,5.169,37.696,4.808,8.518,-2.828,0,39.4,40.4,9.616,3.017,15.78,10.345,16.129,12.601,-3.249,26.862,0,279.84,Inf,290,280,14.108,2.86,13.623,25.146
7929,2.823,0.748,-34.426,3.151,9.596,5.154,37.696,4.82,8.535,-2.815,0,39.43,40.342,9.616,3.017,15.739,10.179,16.118,12.632,-3.227,26.868,0,279.84,Inf,290,280,13.714,2.86,13.528,25.138
7929.5,2.823,0.748,-34.426,3.151,9.596,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.616,3.017,15.83,10.098,16.156,12.806,-3.227,26.868,0,279.34,Inf,290,280,13.667,2.859,13.613,25.142
7930,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.777,11.709,16.159,13.228,-3.227,26.868,0,279.34,Inf,290,280,13.722,2.859,13.487,25.156
7930.5,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.773,11.361,16.158,13.056,-3.227,26.868,0,279.54,Inf,290,280,14.218,2.847,13.758,25.039
7931,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.921,10.371,16.197,13.121,-3.227,26.868,0,279.54,Inf,290,280,14.087,2.837,13.646,24.981
7931.5,2.18,0.599,-33.084,3.104,9.505,5.154,37.696,4.82,8.535,-2.815,0,39.4,40.3,9.712,3.06,15.884,11.304,16.202,13.016,-3.227,26.868,0,279.74,Inf,290,280,13.903,2.826,13.649,24.888
7932,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.415,40.378,9.712,3.06,15.821,10.941,16.183,12.831,-3.233,26.867,0,279.74,Inf,290,280,14.102,2.815,13.796,24.657
7932.5,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.712,3.06,15.866,10.458,16.184,12.88,-3.233,26.867,0,280.04,Inf,290,280,13.944,2.805,13.673,24.512
7933,2.18,0.599,-33.084,3.104,9.505,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.712,3.06,15.872,10.7,16.207,13.01,-3.233,26.867,0,280.04,Inf,290,280,13.847,2.795,13.626,24.51
7933.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.848,10.631,16.203,13.186,-3.233,26.867,0,280.04,Inf,290,280,13.947,2.784,13.703,24.397
7934,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.932,10.735,16.241,13.193,-3.233,26.867,0,280.04,Inf,290,280,13.967,2.785,13.614,24.344
7934.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.895,11.35,16.247,13.163,-3.233,26.867,0,279.94,Inf,290,280,14.026,2.785,13.622,24.408
7935,2.813,0.737,-34.85,3.054,9.536,5.132,37.662,4.807,8.541,-2.807,0,39.4,40.4,9.61,3.239,15.849,11.094,16.196,12.795,-3.233,26.867,0,279.94,Inf,290,280,14.164,2.786,13.623,24.448
7935.5,2.813,0.737,-34.85,3.054,9.536,5.132,37.672,4.821,8.574,-2.796,0,39.398,40.273,9.61,3.239,15.788,11.213,16.203,13.036,-3.239,26.88,0,280.64,Inf,290,280,13.984,2.786,13.76,24.64
7936,2.813,0.737,-34.85,3.054,9.536,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.61,3.239,15.868,10.815,16.206,13.005,-3.239,26.88,0,280.64,Inf,290,280,14.06,2.787,13.705,24.662
7936.5,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,15.869,11.432,16.207,13.042,-3.239,26.88,0,279.94,Inf,290,280,13.973,2.787,13.724,24.683
7937,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,15.874,11.425,16.234,13.375,-3.239,26.88,0,279.94,Inf,290,280,14.138,2.781,13.895,24.709
7937.5,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,16.022,10.512,16.289,13.237,-3.239,26.88,0,280.64,Inf,290,280,14.227,2.775,13.785,24.704
7938,2.424,0.632,-33.206,3.143,9.59,5.132,37.672,4.821,8.574,-2.796,0,39.4,40.3,9.578,2.974,16.009,11.415,16.318,13.267,-3.239,26.88,0,280.64,Inf,290,280,14.015,2.77,13.716,24.695
7938.5,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.378,40.234,9.578,2.974,15.965,10.881,16.308,13.147,-3.24,26.856,0,280.24,Inf,290,280,14.252,2.764,13.79,24.717
7939,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.578,2.974,16.009,11.374,16.326,13.404,-3.24,26.856,0,280.24,Inf,290,280,14.075,2.758,13.736,24.779
7939.5,2.424,0.632,-33.206,3.143,9.59,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.578,2.974,15.995,11.039,16.331,13.081,-3.24,26.856,0,280.74,Inf,290,280,14.278,2.753,13.859,24.755
7940,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,16.015,10.379,16.305,12.877,-3.24,26.856,0,280.74,Inf,290,280,13.894,2.748,13.816,24.752
7940.5,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,15.981,10.983,16.311,13.416,-3.24,26.856,0,280.04,Inf,290,280,13.894,2.748,13.708,24.714
7941,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,16.029,11.342,16.328,13.164,-3.24,26.856,0,280.04,Inf,290,280,14.173,2.748,13.743,24.621
7941.5,2.76,0.761,-34.027,3.125,9.514,5.118,37.635,4.804,8.577,-2.82,0,39.4,40.2,9.65,2.96,15.919,10.327,16.284,13.022,-3.24,26.856,0,280.64,Inf,290,280,14.216,2.748,13.701,24.533
7942,2.76,0.761,-34.027,3.125,9.514,5.141,37.662,4.802,8.623,-2.806,0,39.364,40.211,9.65,2.96,15.927,11.764,16.299,13.266,-3.221,26.872,0,280.64,Inf,290,280,13.888,2.748,13.64,24.475
7942.5,2.76,0.761,-34.027,3.125,9.514,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.65,2.96,15.923,11.359,16.294,13.118,-3.221,26.872,0,279.84,Inf,290,280,14.314,2.748,13.858,24.357
7943,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,16.017,10.755,16.345,13.024,-3.221,26.872,0,279.84,Inf,290,280,14.174,2.749,13.792,24.321
7943.5,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.993,10.941,16.339,13.358,-3.221,26.872,0,280.04,Inf,290,280,14.035,2.749,13.737,24.338
7944,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.947,11.877,16.319,13.297,-3.221,26.872,0,280.04,Inf,290,280,14.158,2.75,13.835,24.341
7944.5,2.797,0.721,-34.71,3.085,9.549,5.141,37.662,4.802,8.623,-2.806,0,39.4,40.2,9.655,3.183,15.979,11.372,16.32,13.054,-3.221,26.872,0,279.44,Inf,290,280,14.36,2.751,13.785,24.373
7945,2.797,0.721,-34.71,3.085,9.549,5.157,37.673,4.81,8.648,-2.8,0,39.352,40.203,9.655,3.183,16.012,10.683,16.324,12.888,-3.228,26.867,0,279.44,Inf,290,280,14.181,2.752,13.813,24.405
7945.5,2.797,0.721,-34.71,3.085,9.549,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.655,3.183,15.935,10.603,16.328,13.114,-3.228,26.867,0,280.14,Inf,290,280,13.977,2.752,13.7,24.414
7946,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.029,10.372,16.335,13.141,-3.228,26.867,0,280.14,Inf,290,280,13.995,2.753,13.731,24.462
7946.5,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.029,11.477,16.362,13.231,-3.228,26.867,0,279.44,Inf,290,280,13.97,2.754,13.821,24.493
7947,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,15.957,11.213,16.345,13.008,-3.228,26.867,0,279.44,Inf,290,280,14.275,2.755,13.782,24.557
7947.5,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,16.007,10.121,16.312,12.714,-3.228,26.867,0,280.64,Inf,290,280,14.131,2.756,13.753,24.618
7948,2.817,0.733,-33.601,3.141,9.557,5.157,37.673,4.81,8.648,-2.8,0,39.4,40.2,9.789,3.023,15.885,10.913,16.289,13.171,-3.228,26.867,0,280.64,Inf,290,280,13.788,2.757,13.562,24.595
7948.5,2.817,0.733,-33.601,3.141,9.557,5.175,37.671,4.808,8.683,-2.804,0,39.337,40.183,9.789,3.023,15.98,10.282,16.31,13.113,-3.224,26.861,0,279.44,Inf,290,280,14.065,2.758,13.673,24.599
7949,2.817,0.733,-33.601,3.141,9.557,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.789,3.023,15.971,11.865,16.331,13.401,-3.224,26.861,0,279.44,Inf,290,280,13.921,2.759,13.619,24.622
7949.5,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.975,11.021,16.302,12.882,-3.224,26.861,0,279.94,Inf,290,280,14.392,2.76,13.655,24.594
7950,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.889,11.391,16.321,13.029,-3.224,26.861,0,279.94,Inf,290,280,14.045,2.762,13.618,24.582
7950.5,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,15.867,11.263,16.284,13.055,-3.224,26.861,0,278.94,Inf,291,280,14.158,2.764,13.725,24.614
7951,2.879,0.641,-35.209,3.018,9.571,5.175,37.671,4.808,8.683,-2.804,0,39.3,40.2,9.603,3.1,16.02,10.777,16.351,13.341,-3.224,26.861,0,278.94,Inf,291,280,14.117,2.766,13.794,24.653
7951.5,2.879,0.641,-35.209,3.018,9.571,5.147,37.648,4.787,8.682,-2.809,0,39.322,40.155,9.603,3.1,16.066,10.898,16.387,13.215,-3.218,26.863,0,280.04,Inf,291,280,14.122,2.768,13.667,24.664
7952,2.879,0.641,-35.209,3.018,9.571,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.603,3.1,16.081,11.27,16.406,13.66,-3.218,26.863,0,280.04,Inf,291,280,14.142,2.77,13.643,24.683
7952.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.136,11.39,16.412,13.284,-3.218,26.863,0,279.24,Inf,291,280,14.354,2.771,13.778,24.719
7953,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.089,11.098,16.435,13.18,-3.218,26.863,0,279.24,Inf,291,280,14.306,2.771,13.807,24.69
7953.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.124,10.759,16.415,13.405,-3.218,26.863,0,280.44,Inf,291,280,14.2,2.771,13.872,24.69
7954,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.142,11.667,16.456,13.393,-3.218,26.863,0,280.44,Inf,291,280,14.176,2.771,13.909,24.707
7954.5,2.767,0.762,-33.746,3.121,9.507,5.147,37.648,4.787,8.682,-2.809,0,39.3,40.2,9.719,3.078,16.047,10.921,16.436,13.061,-3.218,26.863,0,280.44,Inf,291,280,14.415,2.771,13.952,24.702
7955,2.767,0.762,-33.746,3.121,9.507,5.162,37.643,4.787,8.712,-2.794,0,39.307,40.148,9.719,3.078,16.059,10.857,16.414,13.12,-3.209,26.87,0,280.44,Inf,291,280,14.116,2.771,13.687,24.696
7955.5,2.767,0.762,-33.746,3.121,9.507,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.719,3.078,16.083,10.976,16.431,13.099,-3.209,26.87,0,282.34,Inf,290,280,14.113,2.771,13.79,24.705
7956,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,16.039,10.677,16.41,13.193,-3.209,26.87,0,282.34,Inf,290,280,14.147,2.771,13.931,24.716
7956.5,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,16.072,10.561,16.377,13.034,-3.209,26.87,0,280.94,Inf,290,280,14.08,2.771,13.814,24.695
7957,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,15.955,11.2,16.325,12.938,-3.209,26.87,0,280.94,Inf,290,280,14.011,2.77,13.904,24.692
7957.5,2.746,0.718,-34.423,3.063,9.514,5.162,37.643,4.787,8.712,-2.794,0,39.3,40.1,9.684,3.127,15.919,11.082,16.35,12.937,-3.209,26.87,0,281.44,Inf,289,280,14.104,2.77,13.85,24.695
7958,2.746,0.718,-34.423,3.063,9.514,5.14,37.662,4.811,8.749,-2.79,0,39.286,40.128,9.684,3.127,15.977,10.382,16.32,12.618,-3.232,26.861,0,281.44,Inf,289,280,14.072,2.769,13.847,24.684
7958.5,2.746,0.718,-34.423,3.063,9.514,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.684,3.127,15.848,10.516,16.268,13.05,-3.232,26.861,0,280.54,Inf,289,280,13.824,2.769,13.799,24.71
7959,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.948,10.91,16.287,13.126,-3.232,26.861,0,280.54,Inf,289,280,13.92,2.769,13.804,24.705
7959.5,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.938,11.647,16.317,13.235,-3.232,26.861,0,281.94,Inf,288,280,14.068,2.775,13.919,24.727
7960,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,15.924,11.006,16.321,12.979,-3.232,26.861,0,281.94,Inf,288,280,14.284,2.782,13.912,24.736
7960.5,3.171,0.751,-35.209,3.076,9.616,5.14,37.662,4.811,8.749,-2.79,0,39.3,40.1,9.569,3.158,16.032,10.446,16.333,12.893,-3.232,26.861,0,279.54,Inf,288,280,14.057,2.788,13.704,24.761
7961,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.284,40.119,9.569,3.158,15.929,11.014,16.328,13.315,-3.212,26.868,0,279.54,Inf,288,280,13.926,2.794,13.864,24.781
7961.5,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.569,3.158,16.084,12.11,16.391,14.063,-3.212,26.868,0,280.94,Inf,288,280,14.147,2.801,13.903,24.813
7962,3.171,0.751,-35.209,3.076,9.616,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.569,3.158,16.13,11.533,16.499,13.346,-3.212,26.868,0,280.94,Inf,288,280,14.662,2.807,14.014,24.82
7962.5,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.113,11.246,16.463,13.186,-3.212,26.868,0,279.44,Inf,288,280,14.377,2.813,14.046,24.803
7963,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.183,10.865,16.494,13.226,-3.212,26.868,0,279.44,Inf,288,280,14.252,2.814,14.156,24.807
7963.5,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.174,12.134,16.503,13.708,-3.212,26.868,0,280.54,Inf,288,280,14.192,2.816,13.982,24.801
7964,2.927,0.787,-33.757,3.118,9.544,5.145,37.656,4.833,8.771,-2.782,0,39.3,40.1,9.712,3.08,16.195,10.931,16.53,13.151,-3.212,26.868,0,280.54,Inf,288,280,14.63,2.818,14.08,24.751
7964.5,2.927,0.787,-33.757,3.118,9.544,5.122,37.617,4.821,8.769,-2.8,0,39.274,40.099,9.712,3.08,16.13,10.716,16.487,13.147,-3.215,26.873,0,278.94,Inf,289,280,14.202,2.82,14.018,24.746
7965,2.927,0.787,-33.757,3.118,9.544,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.712,3.08,16.188,12.275,16.522,13.787,-3.215,26.873,0,278.94,Inf,289,280,14.12,2.822,14.184,24.726
7965.5,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.267,10.655,16.572,13.395,-3.215,26.873,0,280.24,Inf,289,280,14.693,2.823,14.089,24.699
7966,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.232,11.685,16.542,13.327,-3.215,26.873,0,280.24,Inf,289,280,14.222,2.821,13.95,24.668
7966.5,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.191,11.439,16.556,13.314,-3.215,26.873,0,278.64,Inf,290,280,14.446,2.819,13.961,24.604
7967,2.678,0.706,-33.696,3.122,9.532,5.122,37.617,4.821,8.769,-2.8,0,39.3,40.1,9.704,2.885,16.196,11.401,16.546,13.602,-3.215,26.873,0,278.64,Inf,290,280,14.375,2.816,13.963,24.528
7967.5,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.271,40.089,9.704,2.885,16.322,10.607,16.583,13.386,-3.209,26.873,0,280.64,Inf,290,280,14.436,2.814,13.979,24.43
7968,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.704,2.885,16.242,10.869,16.561,13.249,-3.209,26.873,0,280.64,Inf,290,280,14.225,2.812,13.932,24.333
7968.5,2.678,0.706,-33.696,3.122,9.532,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.704,2.885,16.18,10.149,16.524,12.911,-3.209,26.873,0,280.94,Inf,290,280,14.23,2.81,13.787,24.25
7969,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.046,11.627,16.444,13.101,-3.209,26.873,0,280.94,Inf,290,280,13.941,2.807,13.967,24.268
7969.5,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.054,10.944,16.416,13.044,-3.209,26.873,0,280.44,Inf,290,280,14.305,2.805,13.772,24.218
7970,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.056,11.24,16.442,13.242,-3.209,26.873,0,280.44,Inf,290,280,14.115,2.803,13.975,24.133
7970.5,2.656,0.679,-34.836,3.134,9.505,5.168,37.64,4.832,8.815,-2.788,0,39.3,40.1,9.616,3.163,16.097,11.313,16.463,13.671,-3.209,26.873,0,280.54,Inf,290,280,14.245,2.8,14.019,24.113
7971,2.656,0.679,-34.836,3.134,9.505,5.16,37.654,4.813,8.856,-2.804,0,39.255,40.062,9.616,3.163,16.244,10.757,16.515,13.43,-3.217,26.87,0,280.54,Inf,290,280,14.386,2.798,14.084,24.077
7971.5,2.656,0.679,-34.836,3.134,9.505,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.616,3.163,16.209,12.179,16.553,13.715,-3.217,26.87,0,281.54,Inf,289,280,14.237,2.795,14.087,23.849
7972,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.245,11.147,16.575,13.56,-3.217,26.87,0,281.54,Inf,289,280,14.664,2.793,14.058,23.852
7972.5,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.381,11.311,16.713,13.593,-3.217,26.87,0,280.54,Inf,289,280,14.382,2.805,14.275,23.838
7973,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.394,10.77,16.687,13.478,-3.217,26.87,0,280.54,Inf,289,280,14.499,2.816,14.141,23.798
7973.5,3.488,0.834,-35.209,3.051,9.616,5.16,37.654,4.813,8.856,-2.804,0,39.3,40.1,9.591,3.21,16.319,11.224,16.634,13.311,-3.217,26.87,0,280.24,Inf,289,280,14.332,2.827,14.103,23.865
7974,3.488,0.834,-35.209,3.051,9.616,5.163,37.618,4.828,8.868,-2.781,0,39.249,40.117,9.591,3.21,16.219,11.328,16.591,13.188,-3.205,26.874,0,280.24,Inf,289,280,14.372,2.838,14.038,23.933
7974.5,3.488,0.834,-35.209,3.051,9.616,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.591,3.21,16.187,11.563,16.595,13.305,-3.205,26.874,0,279.64,Inf,289,280,14.332,2.848,14.12,23.991
7975,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.128,11.346,16.543,13.104,-3.205,26.874,0,279.64,Inf,289,280,14.412,2.859,14.164,24.076
7975.5,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.221,10.903,16.587,13.274,-3.205,26.874,0,280.64,Inf,289,280,14.28,2.863,14.051,24.073
7976,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.333,11.404,16.643,13.719,-3.205,26.874,0,280.64,Inf,289,280,14.246,2.868,14.08,24.135
7976.5,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.376,12.273,16.711,13.923,-3.205,26.874,0,279.74,Inf,289,280,14.525,2.873,14.283,24.112
7977,3.144,0.745,-35.209,3.037,9.55,5.163,37.618,4.828,8.868,-2.781,0,39.2,40.1,9.41,3.15,16.394,11.54,16.709,13.658,-3.205,26.874,0,279.74,Inf,289,280,14.821,2.877,14.05,24.085
7977.5,3.144,0.745,-35.209,3.037,9.55,5.121,37.605,4.829,8.87,-2.78,0,39.253,40.094,9.41,3.15,16.391,11.732,16.719,13.69,-3.196,26.892,0,280.54,Inf,289,280,14.575,2.881,14.15,24.143
7978,3.144,0.745,-35.209,3.037,9.55,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.41,3.15,16.379,11.167,16.725,13.563,-3.196,26.892,0,280.54,Inf,289,280,14.633,2.886,14.28,24.131
7978.5,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.409,10.567,16.697,13.033,-3.196,26.892,0,280.24,Inf,289,280,14.458,2.89,13.974,23.923
7979,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.278,11.082,16.654,13.634,-3.196,26.892,0,280.24,Inf,289,280,14.176,2.894,14.065,23.9
7979.5,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.262,11.658,16.636,13.61,-3.196,26.892,0,280.84,Inf,289,280,14.412,2.899,13.996,23.996
7980,3.153,0.725,-35.209,3.066,9.592,5.121,37.605,4.829,8.87,-2.78,0,39.3,40.1,9.527,3.097,16.216,11.799,16.614,13.331,-3.196,26.892,0,280.84,Inf,289,280,14.541,2.903,14.154,24.052
7980.5,3.153,0.725,-35.209,3.066,9.592,5.15,37.658,4.852,8.936,-2.775,0,39.25,40.071,9.527,3.097,16.3,10.991,16.663,13.438,-3.186,26.888,0,280.24,Inf,289,280,14.49,2.907,14.124,24.123
7981,3.153,0.725,-35.209,3.066,9.592,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.527,3.097,16.308,10.799,16.63,13.298,-3.186,26.888,0,280.24,Inf,289,280,14.348,2.911,14.151,24.168
7981.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.236,10.989,16.608,13.279,-3.186,26.888,0,280.64,Inf,289,280,14.259,2.915,14.025,24.143
7982,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.291,12.373,16.652,13.966,-3.186,26.888,0,280.64,Inf,289,280,14.278,2.91,14.285,24.065
7982.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.372,12.123,16.704,13.714,-3.186,26.888,0,280.74,Inf,289,280,14.821,2.905,14.298,24.077
7983,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.433,12.453,16.755,13.977,-3.186,26.888,0,280.74,Inf,289,280,14.728,2.901,14.171,24.078
7983.5,2.62,0.604,-35.047,3.061,9.571,5.15,37.658,4.852,8.936,-2.775,0,39.2,40.1,9.595,2.945,16.542,11.386,16.829,13.898,-3.186,26.888,0,280.44,Inf,289,280,14.905,2.896,14.398,24.123
7984,2.62,0.604,-35.047,3.061,9.571,5.119,37.625,4.815,8.942,-2.771,0,39.253,40.101,9.595,2.945,16.546,12.465,16.882,14.171,-3.195,26.896,0,280.44,Inf,289,280,14.664,2.891,14.395,24.156
7984.5,2.62,0.604,-35.047,3.061,9.571,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.595,2.945,16.626,11.753,16.927,13.875,-3.195,26.896,0,280.04,Inf,289,280,15.016,2.887,14.545,24.172
7985,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.653,11.08,16.921,13.762,-3.195,26.896,0,280.04,Inf,289,280,14.795,2.883,14.489,24.165
7985.5,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.575,12.222,16.891,13.786,-3.195,26.896,0,280.54,Inf,289,280,14.604,2.886,14.647,24.274
7986,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.524,11.689,16.9,13.76,-3.195,26.896,0,280.54,Inf,289,280,14.869,2.889,14.573,24.353
7986.5,3.069,0.803,-33.798,3.093,9.494,5.119,37.625,4.815,8.942,-2.771,0,39.3,40.1,9.691,2.858,16.624,11.138,16.89,13.611,-3.195,26.896,0,279.94,Inf,289,280,14.718,2.892,14.406,24.442
7987,3.069,0.803,-33.798,3.093,9.494,5.183,37.635,4.843,8.97,-2.759,0,39.262,40.13,9.691,2.858,16.541,12.012,16.879,13.66,-3.186,26.902,0,279.94,Inf,289,280,14.566,2.895,14.303,24.492
7987.5,3.069,0.803,-33.798,3.093,9.494,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.691,2.858,16.501,11.82,16.854,13.698,-3.186,26.902,0,279.84,Inf,289,280,14.773,2.897,14.349,24.528
7988,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.52,11.884,16.884,13.843,-3.186,26.902,0,279.84,Inf,289,280,14.718,2.9,14.25,24.554
7988.5,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.628,11.341,16.931,13.564,-3.186,26.902,0,279.54,Inf,289,280,14.782,2.897,14.32,24.62
7989,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.512,11.075,16.88,13.597,-3.186,26.902,0,279.54,Inf,289,280,14.616,2.894,14.353,24.701
7989.5,2.722,0.721,-33.166,3.116,9.527,5.183,37.635,4.843,8.97,-2.759,0,39.3,40.1,9.824,3.001,16.55,10.742,16.855,13.142,-3.186,26.902,0,280.04,Inf,289,280,14.516,2.892,14.164,24.721
7990,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.251,40.115,9.824,3.001,16.434,12.023,16.818,13.907,-3.196,26.896,0,280.04,Inf,289,280,14.322,2.889,14.242,24.732
7990.5,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.824,3.001,16.49,11.903,16.871,13.803,-3.196,26.896,0,280.54,Inf,289,280,14.796,2.886,14.331,24.756
7991,2.722,0.721,-33.166,3.116,9.527,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.824,3.001,16.461,11.644,16.848,13.6,-3.196,26.896,0,280.54,Inf,289,280,14.767,2.883,14.416,24.734
7991.5,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.581,11.029,16.866,13.478,-3.196,26.896,0,280.74,Inf,289,280,14.638,2.881,14.433,24.684
7992,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.505,12.135,16.869,13.958,-3.196,26.896,0,280.74,Inf,289,280,14.489,2.878,14.364,24.664
7992.5,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.513,11.971,16.873,13.653,-3.196,26.896,0,280.74,Inf,289,280,14.867,2.876,14.495,24.651
7993,2.726,0.728,-34.24,3.106,9.479,5.132,37.671,4.838,9.018,-2.778,0,39.3,40.1,9.648,3.126,16.489,11.44,16.886,13.595,-3.196,26.896,0,280.74,Inf,289,280,14.752,2.873,14.391,24.648
7993.5,2.726,0.728,-34.24,3.106,9.479,5.123,37.643,4.815,9.029,-2.782,0,39.255,40.138,9.648,3.126,16.599,11.581,16.886,13.76,-3.2,26.89,0,280.64,Inf,289,280,14.602,2.871,14.369,24.645
7994,2.726,0.728,-34.24,3.106,9.479,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.648,3.126,16.599,10.869,16.886,13.194,-3.2,26.89,0,280.64,Inf,289,280,14.706,2.869,14.421,24.628
7994.5,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.467,11.406,16.838,13.766,-3.2,26.89,0,280.64,Inf,289,280,14.387,2.866,14.256,24.612
7995,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.525,12.211,16.856,13.98,-3.2,26.89,0,280.64,Inf,289,280,14.619,2.863,14.303,24.576
7995.5,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.557,12.155,16.905,13.93,-3.2,26.89,0,280.74,Inf,289,280,14.893,2.86,14.337,24.562
7996,2.67,0.653,-35.209,3.117,9.669,5.123,37.643,4.815,9.029,-2.782,0,39.3,40.1,9.605,3.054,16.633,11.278,16.955,13.87,-3.2,26.89,0,280.74,Inf,289,280,14.887,2.857,14.447,24.569
7996.5,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.256,40.182,9.605,3.054,16.646,11.571,16.962,13.886,-3.199,26.893,0,280.84,Inf,289,280,14.684,2.854,14.417,24.612
7997,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.605,3.054,16.619,12.243,16.958,13.892,-3.199,26.893,0,280.84,Inf,289,280,14.766,2.851,14.592,24.618
7997.5,2.67,0.653,-35.209,3.117,9.669,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.605,3.054,16.674,11.622,17.023,14.089,-3.199,26.893,0,280.54,Inf,289,280,14.928,2.848,14.608,24.632
7998,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.768,11.858,17.031,13.96,-3.199,26.893,0,280.54,Inf,289,280,14.852,2.845,14.41,24.632
7998.5,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.659,12.001,17.021,13.837,-3.199,26.893,0,280.64,Inf,289,280,14.904,2.848,14.402,24.609
7999,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.613,11.454,16.995,13.727,-3.199,26.893,0,280.64,Inf,289,280,14.879,2.851,14.542,24.577
7999.5,3.03,0.726,-35.185,3.087,9.641,5.129,37.633,4.82,9.026,-2.783,0,39.3,40.2,9.608,2.985,16.647,11.145,16.945,13.641,-3.199,26.893,0,281.34,Inf,288,280,14.697,2.854,14.538,24.554
8000,3.03,0.726,-35.185,3.087,9.641,5.115,37.635,4.828,9.056,-2.778,0,39.265,40.186,9.608,2.985,16.605,12.231,16.955,13.995,-3.192,26.89,0,281.34,Inf,288,280,14.594,2.857,14.524,24.568
8000.5,3.03,0.726,-35.185,3.087,9.641,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.608,2.985,16.582,11.75,16.966,13.631,-3.192,26.89,0,278.74,Inf,289,280,14.946,2.86,14.525,24.496
8001,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.533,11.392,16.95,13.793,-3.192,26.89,0,278.74,Inf,289,280,14.732,2.862,14.327,24.468
8001.5,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.677,11.135,16.969,13.736,-3.192,26.89,0,279.84,Inf,289,280,14.667,2.854,14.429,24.433
8002,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.647,11.995,16.972,14.165,-3.192,26.89,0,279.84,Inf,289,280,14.629,2.845,14.38,24.382
8002.5,2.328,0.534,-35.209,3.044,9.621,5.115,37.635,4.828,9.056,-2.778,0,39.3,40.2,9.507,3.115,16.668,11.789,16.982,13.804,-3.192,26.89,0,279.74,Inf,289,280,14.944,2.836,14.398,24.376
8003,2.328,0.534,-35.209,3.044,9.621,5.113,37.654,4.818,9.092,-2.773,0,39.273,40.193,9.507,3.115,16.611,11.928,17.003,13.776,-3.188,26.904,0,279.74,Inf,289,280,14.811,2.828,14.45,24.375
8003.5,2.328,0.534,-35.209,3.044,9.621,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.507,3.115,16.602,11.248,16.962,13.988,-3.188,26.904,0,279.84,Inf,289,280,14.829,2.82,14.502,24.461
8004,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.649,12.345,17.004,13.994,-3.188,26.904,0,279.84,Inf,289,280,14.7,2.812,14.599,24.425
8004.5,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.677,11.067,17.012,13.932,-3.188,26.904,0,279.54,Inf,289,280,14.998,2.819,14.487,24.416
8005,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.706,12.523,17.035,14.112,-3.188,26.904,0,279.54,Inf,289,280,14.672,2.826,14.523,24.398
8005.5,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.668,12.248,17.028,13.979,-3.188,26.904,0,279.34,Inf,289,280,15.094,2.832,14.48,24.429
8006,3.238,0.781,-35.133,3.083,9.589,5.113,37.654,4.818,9.092,-2.773,0,39.3,40.2,9.623,2.962,16.763,11.299,17.063,13.797,-3.188,26.904,0,279.34,Inf,289,280,14.98,2.839,14.528,24.478
8006.5,3.238,0.781,-35.133,3.083,9.589,5.168,37.649,4.83,9.103,-2.755,0,39.287,40.298,9.623,2.962,16.717,11.562,17.061,14.078,-3.179,26.905,0,279.14,Inf,289,280,14.73,2.846,14.363,24.542
8007,3.238,0.781,-35.133,3.083,9.589,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.623,2.962,16.787,11.673,17.102,14.062,-3.179,26.905,0,279.14,Inf,289,280,14.854,2.852,14.551,24.568
8007.5,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.829,11.468,17.108,14.098,-3.179,26.905,0,279.74,Inf,289,280,14.906,2.858,14.487,24.604
8008,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.646,10.798,17.028,13.671,-3.179,26.905,0,279.74,Inf,289,280,14.876,2.866,14.403,24.677
8008.5,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.631,12.449,17.039,14.213,-3.179,26.905,0,278.84,Inf,290,280,14.536,2.874,14.314,24.691
8009,3.346,0.788,-35.209,3.066,9.591,5.168,37.649,4.83,9.103,-2.755,0,39.3,40.3,9.639,2.922,16.676,12.188,17.04,13.805,-3.179,26.905,0,278.84,Inf,290,280,15.083,2.882,14.518,24.678
8009.5,3.346,0.788,-35.209,3.066,9.591,5.181,37.665,4.845,9.14,-2.774,0,39.289,40.31,9.639,2.922,16.69,11.726,17.054,13.879,-3.182,26.911,0,279.34,Inf,290,280,14.927,2.89,14.589,24.675
8010,3.346,0.788,-35.209,3.066,9.591,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.639,2.922,16.718,11.581,17.047,14.013,-3.182,26.911,0,279.34,Inf,290,280,14.837,2.897,14.509,24.66
8010.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.808,11.236,17.099,13.753,-3.182,26.911,0,279.14,Inf,290,280,14.84,2.904,14.583,24.797
8011,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.744,12.571,17.082,14.281,-3.182,26.911,0,279.14,Inf,290,280,14.724,2.9,14.501,24.873
8011.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.883,12.33,17.193,14.466,-3.182,26.911,0,279.34,Inf,290,280,15.169,2.897,14.614,24.897
8012,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,16.965,11.591,17.242,14.509,-3.182,26.911,0,279.34,Inf,290,280,15.218,2.893,14.612,24.896
8012.5,2.665,0.715,-33.404,3.132,9.519,5.181,37.665,4.845,9.14,-2.774,0,39.3,40.3,9.87,3.07,17.02,12.613,17.305,14.532,-3.182,26.911,0,280.44,Inf,290,280,15.077,2.889,14.622,24.868
8013,2.665,0.715,-33.404,3.132,9.519,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.287,9.87,3.07,17.011,12.051,17.333,14.217,-3.191,26.9,0,280.44,Inf,290,280,15.368,2.885,14.728,24.896
8013.5,2.665,0.715,-33.404,3.132,9.519,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.87,3.07,17.025,11.505,17.323,14.193,-3.191,26.9,0,280.64,Inf,290,280,15.153,2.882,14.784,25.056
8014,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.985,11.926,17.272,14.115,-3.191,26.9,0,280.64,Inf,290,280,15.011,2.878,14.78,24.987
8014.5,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.919,12.322,17.275,14.09,-3.191,26.9,0,280.14,Inf,290,280,15.074,2.877,14.882,24.927
8015,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.895,11.647,17.26,13.818,-3.191,26.9,0,280.14,Inf,290,280,15.151,2.875,14.798,24.809
8015.5,2.792,0.683,-35.209,3.059,9.543,5.144,37.617,4.803,9.119,-2.755,0,39.3,40.3,9.512,3.104,16.854,11.809,17.183,14.041,-3.191,26.9,0,279.94,Inf,290,280,14.905,2.874,14.599,24.759
8016,2.792,0.683,-35.209,3.059,9.543,5.102,37.654,4.818,9.184,-2.778,0,39.31,40.301,9.512,3.104,16.833,12.164,17.195,14.012,-3.186,26.913,0,279.94,Inf,290,280,14.972,2.873,14.625,24.829
8016.5,2.792,0.683,-35.209,3.059,9.543,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.512,3.104,16.8,11.724,17.171,13.772,-3.186,26.913,0,279.84,Inf,290,280,15.051,2.871,14.818,24.95
8017,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.815,11.416,17.158,13.952,-3.186,26.913,0,279.84,Inf,290,280,14.867,2.87,14.788,24.984
8017.5,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.837,11.225,17.177,14.065,-3.186,26.913,0,280.54,Inf,290,280,14.836,2.877,14.772,25.014
8018,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.862,12.996,17.184,14.403,-3.186,26.913,0,280.54,Inf,290,280,14.826,2.884,14.663,25.019
8018.5,3.311,0.761,-35.209,3.034,9.599,5.102,37.654,4.818,9.184,-2.778,0,39.3,40.3,9.506,3.062,16.91,12.057,17.222,14.426,-3.186,26.913,0,280.64,Inf,290,280,15.361,2.891,14.836,24.957
8019,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.341,40.359,9.506,3.062,17.056,12.348,17.378,14.793,-3.19,26.917,0,280.64,Inf,290,280,15.154,2.898,14.976,24.891
8019.5,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.506,3.062,17.26,12.47,17.468,14.916,-3.19,26.917,0,280.54,Inf,290,280,15.394,2.905,15.04,24.79
8020,3.311,0.761,-35.209,3.034,9.599,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.506,3.062,17.263,12.42,17.522,14.915,-3.19,26.917,0,280.54,Inf,290,280,15.529,2.912,14.961,24.773
8020.5,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.301,12.817,17.556,14.767,-3.19,26.917,0,280.54,Inf,290,280,15.53,2.918,15.092,24.81
8021,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.365,12.023,17.602,14.694,-3.19,26.917,0,280.54,Inf,290,280,15.61,2.93,15.157,24.782
8021.5,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.339,12.719,17.611,14.815,-3.19,26.917,0,280.64,Inf,290,280,15.421,2.941,15.012,24.726
8022,3.631,0.898,-34.68,3.02,9.518,5.111,37.64,4.801,9.175,-2.755,0,39.3,40.4,9.659,3.056,17.296,12.456,17.591,14.652,-3.19,26.917,0,280.64,Inf,290,280,15.621,2.953,15.039,24.649
8022.5,3.631,0.898,-34.68,3.02,9.518,5.12,37.627,4.79,9.213,-2.769,0,39.35,40.408,9.659,3.056,17.278,11.419,17.575,14.015,-3.195,26.927,0,281.34,Inf,289,280,15.499,2.964,14.98,24.564
8023,3.631,0.898,-34.68,3.02,9.518,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.659,3.056,17.172,12.523,17.529,14.64,-3.195,26.927,0,281.34,Inf,289,280,15.072,2.975,14.879,24.549
8023.5,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.219,11.725,17.518,14.405,-3.195,26.927,0,280.94,Inf,289,280,15.466,2.986,14.925,24.521
8024,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.178,12.803,17.521,14.451,-3.195,26.927,0,280.94,Inf,289,280,15.217,2.977,15.002,24.535
8024.5,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.096,12.289,17.461,14.243,-3.195,26.927,0,280.84,Inf,289,280,15.488,2.968,14.825,24.525
8025,2.439,0.667,-34.366,3.029,9.512,5.12,37.627,4.79,9.213,-2.769,0,39.3,40.4,9.68,3.11,17.141,12.477,17.502,14.377,-3.195,26.927,0,280.84,Inf,289,280,15.272,2.959,15.134,24.556
8025.5,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.347,40.381,9.68,3.11,17.101,12.246,17.468,14.568,-3.194,26.921,0,279.84,Inf,289,280,15.374,2.951,15.072,24.605
8026,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.68,3.11,17.199,13.415,17.527,14.848,-3.194,26.921,0,279.84,Inf,289,280,15.346,2.942,15.069,24.661
8026.5,2.439,0.667,-34.366,3.029,9.512,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.68,3.11,17.266,12.838,17.57,14.616,-3.194,26.921,0,279.84,Inf,289,280,15.747,2.934,15.173,24.631
8027,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.3,11.854,17.588,14.385,-3.194,26.921,0,279.84,Inf,289,280,15.572,2.926,15.132,24.588
8027.5,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.272,11.367,17.541,13.812,-3.194,26.921,0,279.94,Inf,289,280,15.282,2.923,15.054,24.548
8028,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.119,12.594,17.505,14.535,-3.194,26.921,0,279.94,Inf,289,280,14.998,2.921,14.838,24.484
8028.5,2.779,0.757,-33.912,3.108,9.525,5.168,37.684,4.81,9.281,-2.766,0,39.3,40.4,9.669,2.896,17.127,12.528,17.482,14.205,-3.194,26.921,0,279.84,Inf,289,280,15.438,2.919,14.978,24.433
8029,2.779,0.757,-33.912,3.108,9.525,5.131,37.7,4.791,9.304,-2.763,0,39.365,40.395,9.669,2.896,17.137,11.591,17.475,14.2,-3.18,26.921,0,279.84,Inf,289,280,15.336,2.917,14.889,24.442
8029.5,2.779,0.757,-33.912,3.108,9.525,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.669,2.896,17.104,11.782,17.449,14.134,-3.18,26.921,0,279.84,Inf,289,280,15.101,2.914,14.895,24.449
8030,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.113,12.101,17.473,14.302,-3.18,26.921,0,279.84,Inf,289,280,15.117,2.912,14.829,24.395
8030.5,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.097,11.936,17.476,14.398,-3.18,26.921,0,279.64,Inf,289,280,15.247,2.913,15.001,24.387
8031,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.192,11.727,17.491,14.334,-3.18,26.921,0,279.64,Inf,289,280,15.227,2.913,15.096,24.406
8031.5,2.948,0.675,-35.209,3.036,9.581,5.131,37.7,4.791,9.304,-2.763,0,39.4,40.4,9.634,3.07,17.173,12.921,17.516,14.564,-3.18,26.921,0,279.54,Inf,289,280,15.186,2.914,14.99,24.405
8032,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.374,40.422,9.634,3.07,17.147,11.905,17.503,14.071,-3.192,26.926,0,279.54,Inf,289,280,15.543,2.914,14.965,24.399
8032.5,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.634,3.07,17.02,11.864,17.452,14.021,-3.192,26.926,0,279.44,Inf,289,280,15.157,2.915,15.054,24.412
8033,2.948,0.675,-35.209,3.036,9.581,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.634,3.07,17.163,12.977,17.497,14.561,-3.192,26.926,0,279.44,Inf,289,280,15.089,2.915,15.136,24.438
8033.5,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.173,12.131,17.534,14.39,-3.192,26.926,0,279.44,Inf,289,280,15.549,2.916,15.127,24.444
8034,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.219,11.714,17.51,14.294,-3.192,26.926,0,279.44,Inf,289,280,15.307,2.912,15.062,24.413
8034.5,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.149,12.634,17.498,14.337,-3.192,26.926,0,279.34,Inf,289,280,15.184,2.908,15.003,24.472
8035,2.673,0.723,-33.794,3.162,9.519,5.136,37.664,4.826,9.293,-2.775,0,39.4,40.4,9.693,2.964,17.12,11.897,17.473,14.306,-3.192,26.926,0,279.34,Inf,289,280,15.405,2.904,15.059,24.543
8035.5,2.673,0.723,-33.794,3.162,9.519,5.118,37.683,4.818,9.329,-2.771,0,39.38,40.503,9.693,2.964,17.164,12.069,17.48,14.574,-3.197,26.92,0,279.34,Inf,289,280,15.199,2.9,15.06,24.593
8036,2.673,0.723,-33.794,3.162,9.519,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.693,2.964,17.154,12.842,17.501,14.432,-3.197,26.92,0,279.34,Inf,289,280,15.322,2.897,14.994,24.706
