t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
8036.5,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.018,12.609,17.437,14.316,-3.197,26.92,0,278.94,Inf,290,280,15.482,2.893,14.934,24.788
8037,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,16.984,12.088,17.407,14.051,-3.197,26.92,0,278.94,Inf,290,280,15.345,2.889,15.016,24.838
8037.5,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.095,11.746,17.426,14.044,-3.197,26.92,0,278.84,Inf,291,280,15.133,2.886,14.978,24.832
8038,2.675,0.684,-34.315,3.129,9.461,5.118,37.683,4.818,9.329,-2.771,0,39.4,40.5,9.762,3.129,17.07,12.544,17.435,14.387,-3.197,26.92,0,278.84,Inf,291,280,15.078,2.882,14.988,24.868
8038.5,2.675,0.684,-34.315,3.129,9.461,5.124,37.697,4.824,9.358,-2.78,0,39.39,40.452,9.762,3.129,17.056,12.618,17.4,14.193,-3.197,26.922,0,279.24,Inf,291,280,15.359,2.879,15.008,24.928
8039,2.675,0.684,-34.315,3.129,9.461,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.762,3.129,17.031,11.744,17.388,14.112,-3.197,26.922,0,279.24,Inf,291,280,15.317,2.876,14.944,25.071
8039.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.073,12.251,17.372,14.277,-3.197,26.922,0,279.44,Inf,291,280,15.069,2.872,15.004,25.07
8040,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.154,12.023,17.443,14.332,-3.197,26.922,0,279.44,Inf,291,280,15.243,2.873,15.248,25.132
8040.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.158,13.371,17.504,14.824,-3.197,26.922,0,279.64,Inf,291,280,15.238,2.874,15.069,25.193
8041,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.171,12.821,17.504,14.336,-3.197,26.922,0,279.64,Inf,291,280,15.714,2.875,15.187,25.206
8041.5,2.931,0.661,-35.209,3.074,9.61,5.124,37.697,4.824,9.358,-2.78,0,39.4,40.5,9.628,3.032,17.221,12.447,17.541,14.568,-3.197,26.922,0,281.64,Inf,290,280,15.458,2.876,15.302,25.165
8042,2.931,0.661,-35.209,3.074,9.61,5.129,37.658,4.833,9.335,-2.795,0,39.399,40.458,9.628,3.032,17.191,12.641,17.534,14.594,-3.215,26.923,0,281.64,Inf,290,280,15.444,2.877,15.023,25.154
8042.5,2.931,0.661,-35.209,3.074,9.61,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.628,3.032,17.34,12.216,17.613,14.521,-3.215,26.923,0,281.44,Inf,289,280,15.49,2.878,15.26,25.085
8043,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.321,12.378,17.617,14.845,-3.215,26.923,0,281.44,Inf,289,280,15.423,2.879,15.288,25.083
8043.5,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.358,11.929,17.638,14.502,-3.215,26.923,0,281.34,Inf,288,280,15.54,2.877,15.108,25.076
8044,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.245,13.044,17.632,14.504,-3.215,26.923,0,281.34,Inf,288,280,15.357,2.876,15.404,25.121
8044.5,2.798,0.65,-35.209,3.042,9.603,5.129,37.658,4.833,9.335,-2.795,0,39.4,40.5,9.525,3.001,17.266,12.701,17.61,14.46,-3.215,26.923,0,279.64,Inf,288,280,15.606,2.875,15.22,25.27
8045,2.798,0.65,-35.209,3.042,9.603,5.127,37.673,4.841,9.397,-2.786,0,39.423,40.532,9.525,3.001,17.311,12.331,17.66,14.387,-3.207,26.929,0,279.64,Inf,288,280,15.509,2.874,15.324,25.235
8045.5,2.798,0.65,-35.209,3.042,9.603,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.525,3.001,17.173,12.208,17.577,14.281,-3.207,26.929,0,279.54,Inf,288,280,15.422,2.872,15.296,25.252
8046,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.282,11.863,17.601,14.285,-3.207,26.929,0,279.54,Inf,288,280,15.31,2.871,15.211,25.161
8046.5,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.247,13,17.602,14.817,-3.207,26.929,0,279.94,Inf,288,280,15.258,2.866,15.271,24.852
8047,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.307,12.869,17.591,14.531,-3.207,26.929,0,279.94,Inf,288,280,15.667,2.86,15.401,24.687
8047.5,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.24,11.904,17.584,14.589,-3.207,26.929,0,279.14,Inf,288,280,15.574,2.855,15.262,24.705
8048,2.538,0.658,-34.706,3.072,9.569,5.127,37.673,4.841,9.397,-2.786,0,39.4,40.5,9.654,3.161,17.3,12.839,17.604,14.606,-3.207,26.929,0,279.14,Inf,288,280,15.329,2.85,15.239,24.69
8048.5,2.538,0.658,-34.706,3.072,9.569,5.126,37.693,4.841,9.425,-2.796,0,39.419,40.502,9.654,3.161,17.227,12.876,17.602,14.51,-3.216,26.917,0,279.04,Inf,288,280,15.587,2.845,15.36,24.668
8049,2.538,0.658,-34.706,3.072,9.569,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.654,3.161,17.286,12.305,17.632,14.446,-3.216,26.917,0,279.04,Inf,288,280,15.554,2.84,15.36,24.597
8049.5,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.285,12.028,17.64,14.384,-3.216,26.917,0,279.24,Inf,288,280,15.417,2.835,15.379,24.531
8050,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.295,13.211,17.629,14.982,-3.216,26.917,0,279.24,Inf,288,280,15.334,2.837,15.581,24.609
8050.5,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.345,13.316,17.682,14.896,-3.216,26.917,0,279.24,Inf,288,280,15.779,2.838,15.536,24.606
8051,2.941,0.761,-34.866,3.056,9.568,5.126,37.693,4.841,9.425,-2.796,0,39.4,40.5,9.669,3.174,17.501,11.964,17.747,14.412,-3.216,26.917,0,279.24,Inf,288,280,15.81,2.84,15.566,24.577
8051.5,2.941,0.761,-34.866,3.056,9.568,5.175,37.651,4.825,9.416,-2.799,0,39.432,40.563,9.669,3.174,17.348,13.792,17.72,14.983,-3.214,26.906,0,278.94,Inf,289,280,15.406,2.842,15.426,24.619
8052,2.941,0.761,-34.866,3.056,9.568,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.669,3.174,17.393,13.178,17.757,14.664,-3.214,26.906,0,278.94,Inf,289,280,15.961,2.843,15.595,24.57
8052.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.437,12.351,17.751,14.372,-3.214,26.906,0,278.64,Inf,290,280,15.748,2.845,15.612,24.541
8053,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.34,11.839,17.704,14.51,-3.214,26.906,0,278.64,Inf,290,280,15.478,2.846,15.367,24.612
8053.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.383,11.88,17.704,14.669,-3.214,26.906,0,278.74,Inf,291,280,15.348,2.847,15.403,24.683
8054,2.908,0.695,-35.209,3.012,9.59,5.175,37.651,4.825,9.416,-2.799,0,39.4,40.6,9.367,3.081,17.347,13.094,17.696,14.638,-3.214,26.906,0,278.74,Inf,291,280,15.409,2.848,15.594,24.715
8054.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.442,40.53,9.367,3.081,17.375,12.059,17.676,14.367,-3.232,26.91,0,279.94,Inf,291,280,15.693,2.849,15.531,24.701
8055,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.367,3.081,17.284,13.21,17.647,14.578,-3.232,26.91,0,279.94,Inf,291,280,15.369,2.85,15.522,24.681
8055.5,2.908,0.695,-35.209,3.012,9.59,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.367,3.081,17.221,12.874,17.633,14.525,-3.232,26.91,0,280.14,Inf,291,280,15.68,2.851,15.696,24.673
8056,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.335,12.99,17.672,14.946,-3.232,26.91,0,280.14,Inf,291,280,15.563,2.852,15.63,24.701
8056.5,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.373,13.414,17.722,14.959,-3.232,26.91,0,279.84,Inf,291,280,15.736,2.862,15.63,24.738
8057,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.438,13.139,17.73,14.871,-3.232,26.91,0,279.84,Inf,291,280,15.867,2.871,15.752,24.712
8057.5,3.455,0.811,-35.209,3.034,9.577,5.175,37.703,4.843,9.471,-2.797,0,39.4,40.5,9.497,3.067,17.427,13.215,17.781,14.794,-3.232,26.91,0,281.94,Inf,290,280,15.794,2.881,15.813,24.737
8058,3.455,0.811,-35.209,3.034,9.577,5.153,37.671,4.84,9.46,-2.802,0,39.452,40.555,9.497,3.067,17.503,12.731,17.779,14.664,-3.222,26.907,0,281.94,Inf,290,280,15.804,2.89,15.665,24.745
8058.5,3.455,0.811,-35.209,3.034,9.577,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.497,3.067,17.329,13.018,17.727,14.47,-3.222,26.907,0,281.94,Inf,289,280,15.669,2.9,15.552,24.76
8059,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.172,12.79,17.65,14.331,-3.222,26.907,0,281.94,Inf,289,280,15.636,2.909,15.627,24.721
8059.5,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.325,13.088,17.689,14.699,-3.222,26.907,0,281.84,Inf,288,280,15.486,2.901,15.44,24.687
8060,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.359,12.45,17.702,14.3,-3.222,26.907,0,281.84,Inf,288,280,15.7,2.893,15.559,24.668
8060.5,2.432,0.601,-35.192,3.068,9.631,5.153,37.671,4.84,9.46,-2.802,0,39.5,40.6,9.541,2.956,17.246,12.503,17.672,14.722,-3.222,26.907,0,280.14,Inf,288,280,15.453,2.886,15.407,24.733
8061,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.464,40.563,9.541,2.956,17.395,12.497,17.725,14.944,-3.232,26.901,0,280.14,Inf,288,280,15.536,2.878,15.471,24.777
8061.5,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.541,2.956,17.443,13.87,17.786,15.113,-3.232,26.901,0,279.94,Inf,288,280,15.64,2.871,15.781,24.828
8062,2.432,0.601,-35.192,3.068,9.631,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.541,2.956,17.537,12.564,17.836,14.792,-3.232,26.901,0,279.94,Inf,288,280,16.053,2.864,15.795,24.796
8062.5,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.5,12.575,17.797,14.74,-3.232,26.901,0,279.94,Inf,288,280,15.682,2.857,15.813,24.851
8063,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.461,13.761,17.832,14.983,-3.232,26.901,0,279.94,Inf,288,280,15.653,2.864,15.898,24.954
8063.5,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.52,13.277,17.87,15.092,-3.232,26.901,0,278.64,Inf,289,280,16.009,2.871,16.018,24.963
8064,3.298,0.781,-35.209,3.001,9.554,5.147,37.713,4.831,9.518,-2.801,0,39.5,40.6,9.637,3.127,17.664,12.872,17.93,15.233,-3.232,26.901,0,278.64,Inf,289,280,15.94,2.878,15.803,25.059
8064.5,3.298,0.781,-35.209,3.001,9.554,5.114,37.655,4.832,9.497,-2.792,0,39.468,40.57,9.637,3.127,17.679,13.264,17.978,15.099,-3.219,26.901,0,279.04,Inf,289,280,15.925,2.885,15.808,25.07
8065,3.298,0.781,-35.209,3.001,9.554,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.637,3.127,17.52,13.228,17.934,14.777,-3.219,26.901,0,279.04,Inf,289,280,16.005,2.892,15.807,24.913
8065.5,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.537,13.191,17.884,14.93,-3.219,26.901,0,279.34,Inf,289,280,15.864,2.898,15.69,24.725
8066,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.457,13.254,17.859,14.7,-3.219,26.901,0,279.34,Inf,289,280,15.885,2.892,15.721,24.56
8066.5,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.478,12.826,17.86,14.74,-3.219,26.901,0,279.34,Inf,289,280,15.817,2.887,15.773,24.678
8067,2.542,0.573,-35.209,2.983,9.57,5.114,37.655,4.832,9.497,-2.792,0,39.5,40.6,9.632,2.95,17.531,12.805,17.896,14.819,-3.219,26.901,0,279.34,Inf,289,280,15.726,2.881,15.684,24.788
8067.5,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.486,40.608,9.632,2.95,17.508,12.949,17.839,14.626,-3.215,26.903,0,279.64,Inf,289,280,15.763,2.876,15.651,24.784
8068,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.632,2.95,17.5,13.129,17.878,14.924,-3.215,26.903,0,279.64,Inf,289,280,15.73,2.87,15.804,24.888
8068.5,2.542,0.573,-35.209,2.983,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.632,2.95,17.496,12.755,17.88,14.853,-3.215,26.903,0,279.54,Inf,289,280,15.858,2.865,15.666,24.865
8069,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.506,12.965,17.888,15.277,-3.215,26.903,0,279.54,Inf,289,280,15.746,2.859,15.57,24.708
8069.5,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.703,12.448,17.952,15.044,-3.215,26.903,0,279.44,Inf,289,280,15.909,2.863,15.726,24.645
8070,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.677,14.449,18.022,15.555,-3.215,26.903,0,279.44,Inf,289,280,15.787,2.867,15.734,24.636
8070.5,3.08,0.702,-35.209,3.038,9.57,5.12,37.715,4.837,9.562,-2.79,0,39.5,40.6,9.575,3.119,17.674,13.611,18.035,14.993,-3.215,26.903,0,279.44,Inf,289,280,16.426,2.87,15.953,24.643
8071,3.08,0.702,-35.209,3.038,9.57,5.158,37.666,4.832,9.552,-2.806,0,39.489,40.627,9.575,3.119,17.671,13.075,18.028,14.843,-3.227,26.897,0,279.44,Inf,289,280,16.078,2.874,16.085,24.664
8071.5,3.08,0.702,-35.209,3.038,9.57,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.575,3.119,17.692,12.885,18.039,15.099,-3.227,26.897,0,279.74,Inf,289,280,15.904,2.877,15.975,24.695
8072,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.791,13.305,18.051,15.283,-3.227,26.897,0,279.74,Inf,289,280,15.929,2.88,15.893,24.579
8072.5,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.767,13.478,18.104,15.105,-3.227,26.897,0,279.44,Inf,289,280,16.108,2.894,16.094,24.487
8073,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.868,12.986,18.16,15.12,-3.227,26.897,0,279.44,Inf,289,280,16.113,2.907,16.121,24.472
8073.5,3.705,0.863,-35.209,3.029,9.549,5.158,37.666,4.832,9.552,-2.806,0,39.5,40.6,9.573,3.016,17.846,13.087,18.153,15.194,-3.227,26.897,0,279.04,Inf,289,280,16.033,2.92,16.082,24.505
8074,3.705,0.863,-35.209,3.029,9.549,5.175,37.668,4.83,9.589,-2.791,0,39.499,40.63,9.573,3.016,17.846,12.75,18.132,14.994,-3.222,26.902,0,279.04,Inf,289,280,16.07,2.933,15.958,24.44
8074.5,3.705,0.863,-35.209,3.029,9.549,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.573,3.016,17.794,13.459,18.14,15.31,-3.222,26.902,0,279.34,Inf,289,280,15.931,2.946,15.772,24.442
8075,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.794,13.131,18.147,14.956,-3.222,26.902,0,279.34,Inf,289,280,16.176,2.958,16.095,24.538
8075.5,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.798,12.828,18.135,14.914,-3.222,26.902,0,279.04,Inf,289,280,16.007,2.95,15.977,24.577
8076,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.685,12.49,18.047,14.55,-3.222,26.902,0,279.04,Inf,289,280,15.919,2.943,16.022,24.594
8076.5,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.501,13.027,17.955,14.91,-3.222,26.902,0,279.24,Inf,289,280,15.693,2.935,15.844,24.614
8077,2.481,0.689,-34.12,3.063,9.488,5.175,37.668,4.83,9.589,-2.791,0,39.5,40.6,9.628,2.943,17.637,12.833,17.985,15.115,-3.222,26.902,0,279.24,Inf,289,280,15.848,2.928,15.844,24.569
8077.5,2.481,0.689,-34.12,3.063,9.488,5.139,37.738,4.825,9.651,-2.813,0,39.508,40.63,9.628,2.943,17.649,13.324,18.042,14.941,-3.238,26.894,0,279.64,Inf,289,280,15.893,2.92,15.918,24.579
8078,2.481,0.689,-34.12,3.063,9.488,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.628,2.943,17.53,13.043,17.999,14.606,-3.238,26.894,0,279.64,Inf,289,280,15.989,2.913,16.076,24.662
8078.5,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.535,12.96,17.975,14.97,-3.238,26.894,0,279.54,Inf,289,280,15.795,2.906,15.925,24.773
8079,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.608,13.119,18.008,15.14,-3.238,26.894,0,279.54,Inf,289,280,15.86,2.899,15.947,24.778
8079.5,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.848,13.309,18.13,15.449,-3.238,26.894,0,279.64,Inf,289,280,15.969,2.891,16.107,24.727
8080,2.458,0.649,-33.935,3.061,9.415,5.139,37.738,4.825,9.651,-2.813,0,39.5,40.6,9.688,2.885,17.817,12.741,18.114,14.826,-3.238,26.894,0,279.64,Inf,289,280,16.184,2.884,16.095,24.683
8080.5,2.458,0.649,-33.935,3.061,9.415,5.138,37.677,4.838,9.619,-2.814,0,39.512,40.624,9.688,2.885,17.676,13.721,18.079,15.487,-3.229,26.894,0,279.44,Inf,289,280,15.874,2.877,15.935,24.636
8081,2.458,0.649,-33.935,3.061,9.415,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.688,2.885,17.741,13.443,18.145,15.463,-3.229,26.894,0,279.44,Inf,289,280,16.241,2.87,16.022,24.613
8081.5,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.785,13.892,18.17,15.274,-3.229,26.894,0,279.74,Inf,289,280,16.198,2.864,16.233,24.604
8082,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.741,13.338,18.164,14.901,-3.229,26.894,0,279.74,Inf,289,280,16.28,2.864,16.192,24.674
8082.5,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.556,13.432,18.062,14.807,-3.229,26.894,0,279.34,Inf,289,280,16.036,2.864,16.165,24.729
8083,2.864,0.691,-35.209,3.017,9.56,5.138,37.677,4.838,9.619,-2.814,0,39.5,40.6,9.511,3.113,17.723,13.184,18.132,15.118,-3.229,26.894,0,279.34,Inf,289,280,15.964,2.864,16.324,24.768
8083.5,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.517,40.643,9.511,3.113,17.773,13.195,18.156,15.314,-3.23,26.895,0,279.04,Inf,289,280,16.039,2.864,16.074,24.821
8084,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.511,3.113,17.854,13.406,18.181,15.224,-3.23,26.895,0,279.04,Inf,289,280,16.109,2.864,16.004,24.844
8084.5,2.864,0.691,-35.209,3.017,9.56,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.511,3.113,17.876,14.008,18.232,15.452,-3.23,26.895,0,279.04,Inf,289,280,16.166,2.864,16.14,24.893
8085,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.889,13.95,18.247,15.895,-3.23,26.895,0,279.04,Inf,289,280,16.392,2.864,16.418,24.858
8085.5,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,18.057,12.865,18.297,15.132,-3.23,26.895,0,279.14,Inf,289,280,16.495,2.857,16.147,24.859
8086,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.954,14.224,18.285,15.674,-3.23,26.895,0,279.14,Inf,289,280,16.088,2.85,16.219,24.712
8086.5,2.454,0.657,-33.328,3.066,9.526,5.15,37.687,4.837,9.658,-2.821,0,39.5,40.6,9.765,3.009,17.972,14.196,18.367,15.644,-3.23,26.895,0,279.34,Inf,289,280,16.534,2.844,16.537,24.639
8087,2.454,0.657,-33.328,3.066,9.526,5.145,37.669,4.843,9.662,-2.809,0,39.532,40.631,9.765,3.009,18.005,13.737,18.377,15.402,-3.232,26.892,0,279.34,Inf,289,280,16.545,2.838,16.515,24.558
8087.5,2.454,0.657,-33.328,3.066,9.526,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.765,3.009,18.084,13.251,18.385,15.483,-3.232,26.892,0,279.24,Inf,289,280,16.381,2.831,16.474,24.539
8088,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.042,14.153,18.384,15.525,-3.232,26.892,0,279.24,Inf,289,280,16.301,2.825,16.324,24.522
8088.5,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,17.992,13.353,18.379,15.248,-3.232,26.892,0,278.94,Inf,290,280,16.526,2.82,16.358,24.498
8089,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.042,13.801,18.376,15.719,-3.232,26.892,0,278.94,Inf,290,280,16.243,2.814,16.55,24.428
8089.5,2.493,0.563,-35.209,2.945,9.569,5.145,37.669,4.843,9.662,-2.809,0,39.5,40.6,9.65,3.068,18.066,13.184,18.372,15.308,-3.232,26.892,0,278.84,Inf,291,280,16.485,2.809,16.48,24.413
8090,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.539,40.642,9.65,3.068,17.982,14.611,18.394,15.686,-3.229,26.883,0,278.84,Inf,291,280,16.232,2.804,16.662,24.365
8090.5,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.65,3.068,18.091,13.588,18.41,15.175,-3.229,26.883,0,278.84,Inf,292,280,16.668,2.799,16.741,24.381
8091,2.493,0.563,-35.209,2.945,9.569,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.65,3.068,17.975,13.101,18.364,15.337,-3.229,26.883,0,278.84,Inf,292,280,16.316,2.794,16.544,24.4
8091.5,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,17.965,13.556,18.341,15.291,-3.229,26.883,0,278.74,Inf,293,280,16.195,2.789,16.529,24.404
8092,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,17.985,14.1,18.389,15.811,-3.229,26.883,0,278.74,Inf,293,280,16.288,2.794,16.39,24.437
8092.5,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,18.22,13.874,18.496,15.907,-3.229,26.883,0,282.34,Inf,292,280,16.571,2.798,16.732,24.586
8093,3.082,0.706,-35.209,3.012,9.595,5.118,37.694,4.83,9.711,-2.803,0,39.5,40.6,9.568,3.009,18.25,13.824,18.537,15.783,-3.229,26.883,0,282.34,Inf,292,280,16.624,2.803,16.672,24.628
8093.5,3.082,0.706,-35.209,3.012,9.595,5.166,37.672,4.881,9.721,-2.806,0,39.551,40.648,9.568,3.009,18.108,14.05,18.484,15.502,-3.222,26.898,0,282.64,Inf,291,280,16.599,2.808,16.793,24.571
8094,3.082,0.706,-35.209,3.012,9.595,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.568,3.009,17.991,14.268,18.455,15.652,-3.222,26.898,0,282.64,Inf,291,280,16.536,2.812,16.602,24.558
8094.5,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.168,14.059,18.532,15.572,-3.222,26.898,0,282.74,Inf,290,280,16.591,2.817,16.751,24.621
8095,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.103,13.767,18.517,15.509,-3.222,26.898,0,282.74,Inf,290,280,16.583,2.825,16.807,24.735
8095.5,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.266,13.684,18.571,15.604,-3.222,26.898,0,282.04,Inf,289,280,16.474,2.833,16.775,24.836
8096,3.315,0.781,-35.191,2.975,9.6,5.166,37.672,4.881,9.721,-2.806,0,39.6,40.6,9.617,2.84,18.28,14.583,18.587,16.406,-3.222,26.898,0,282.04,Inf,289,280,16.531,2.841,16.714,24.717
8096.5,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.562,40.673,9.617,2.84,18.474,14.318,18.712,16.252,-3.231,26.885,0,281.54,Inf,288,280,16.964,2.848,16.777,24.7
8097,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.617,2.84,18.492,14.179,18.772,15.972,-3.231,26.885,0,281.54,Inf,288,280,16.939,2.856,16.689,24.682
8097.5,3.315,0.781,-35.191,2.975,9.6,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.617,2.84,18.512,14.486,18.797,16.412,-3.231,26.885,0,281.74,Inf,287,280,16.854,2.864,16.507,24.666
8098,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.548,14.351,18.835,15.989,-3.231,26.885,0,281.74,Inf,287,280,17.052,2.871,16.735,24.647
8098.5,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.589,13.215,18.844,15.539,-3.231,26.885,0,282.04,Inf,286,280,16.931,2.869,16.629,24.704
8099,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.506,13.473,18.789,15.648,-3.231,26.885,0,282.04,Inf,286,280,16.547,2.867,16.627,24.751
8099.5,2.748,0.711,-34.457,3.034,9.616,5.174,37.67,4.836,9.73,-2.81,0,39.6,40.7,9.583,2.842,18.395,13.825,18.765,15.863,-3.231,26.885,0,279.04,Inf,286,280,16.604,2.865,16.437,24.744
8100,2.748,0.711,-34.457,3.034,9.616,5.183,37.73,4.863,9.815,-2.806,0,39.574,40.747,9.583,2.842,18.509,13.696,18.789,15.83,-3.215,26.892,0,279.04,Inf,286,280,16.712,2.863,16.592,24.992
8100.5,2.748,0.711,-34.457,3.034,9.616,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.583,2.842,18.524,14.139,18.801,16.167,-3.215,26.892,0,278.74,Inf,287,280,16.706,2.861,16.605,25.012
8101,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.48,13.638,18.8,15.49,-3.215,26.892,0,278.74,Inf,287,280,16.908,2.859,16.67,25.023
8101.5,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.418,14.187,18.763,15.961,-3.215,26.892,0,279.04,Inf,287,280,16.602,2.863,16.535,25.052
8102,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.599,13.774,18.871,16.233,-3.215,26.892,0,279.04,Inf,287,280,16.832,2.867,16.63,25.086
8102.5,3.089,0.812,-34.448,3.05,9.544,5.183,37.73,4.863,9.815,-2.806,0,39.6,40.7,9.609,2.911,18.679,14.42,18.911,16.509,-3.215,26.892,0,277.64,Inf,288,280,16.87,2.87,16.599,25.109
8103,3.089,0.812,-34.448,3.05,9.544,5.166,37.682,4.838,9.803,-2.81,0,39.573,40.713,9.609,2.911,18.701,14.538,18.941,16.112,-3.229,26.888,0,277.64,Inf,288,280,17.13,2.874,16.714,25.176
8103.5,3.089,0.812,-34.448,3.05,9.544,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.609,2.911,18.667,13.604,18.927,15.883,-3.229,26.888,0,278.04,Inf,289,280,17.073,2.878,16.648,25.077
8104,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.668,14.673,18.941,16.601,-3.229,26.888,0,278.04,Inf,289,280,16.77,2.881,16.771,25.022
8104.5,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.772,14.546,19.04,16.471,-3.229,26.888,0,277.84,Inf,290,280,17.221,2.882,16.852,25.044
8105,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.873,14.354,19.094,16.473,-3.229,26.888,0,277.84,Inf,290,280,17.207,2.883,16.9,25.023
8105.5,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.814,14.668,19.098,16.309,-3.229,26.888,0,279.84,Inf,290,280,17.198,2.884,16.948,25.07
8106,2.937,0.778,-33.434,3.018,9.529,5.166,37.682,4.838,9.803,-2.81,0,39.6,40.7,9.806,2.886,18.884,13.519,19.128,15.987,-3.229,26.888,0,279.84,Inf,290,280,17.222,2.885,16.88,25.017
8106.5,2.937,0.778,-33.434,3.018,9.529,5.117,37.672,4.847,9.824,-2.809,0,39.587,40.704,9.806,2.886,18.844,13.473,19.074,16.025,-3.228,26.883,0,280.34,Inf,290,280,16.88,2.885,16.886,24.986
8107,2.937,0.778,-33.434,3.018,9.529,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.806,2.886,18.774,14.408,19.069,16.135,-3.228,26.883,0,280.34,Inf,290,280,16.854,2.886,16.831,24.657
8107.5,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.721,14.36,19.031,15.906,-3.228,26.883,0,280.14,Inf,290,280,17.097,2.887,16.839,24.598
8108,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.63,13.683,18.973,16.045,-3.228,26.883,0,280.14,Inf,290,280,17.004,2.888,16.554,24.663
8108.5,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.721,13.361,19.003,16.169,-3.228,26.883,0,280.64,Inf,290,280,16.833,2.888,16.618,24.653
8109,2.928,0.689,-35.209,3.026,9.578,5.117,37.672,4.847,9.824,-2.809,0,39.6,40.7,9.511,2.967,18.71,14.694,19.035,16.297,-3.228,26.883,0,280.64,Inf,290,280,16.814,2.889,16.546,24.673
8109.5,2.928,0.689,-35.209,3.026,9.578,5.146,37.734,4.854,9.88,-2.815,0,39.584,40.715,9.511,2.967,18.722,13.663,19.037,15.96,-3.225,26.89,0,280.34,Inf,290,280,17.184,2.89,16.673,24.683
8110,2.928,0.689,-35.209,3.026,9.578,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.511,2.967,18.743,13.272,19.021,15.917,-3.225,26.89,0,280.34,Inf,290,280,16.846,2.89,16.687,24.666
8110.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.694,14.173,18.975,15.934,-3.225,26.89,0,280.74,Inf,290,280,16.738,2.891,16.75,24.703
8111,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.602,14.07,18.968,15.727,-3.225,26.89,0,280.74,Inf,290,280,16.944,2.885,16.81,24.724
8111.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.611,13.65,18.953,15.874,-3.225,26.89,0,281.24,Inf,289,280,16.842,2.879,16.644,24.795
8112,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.651,13.17,18.952,16.002,-3.225,26.89,0,281.24,Inf,289,280,16.772,2.873,16.574,24.849
8112.5,2.509,0.661,-34.215,3.077,9.466,5.146,37.734,4.854,9.88,-2.815,0,39.6,40.7,9.691,2.996,18.638,14.158,18.945,16.024,-3.225,26.89,0,280.74,Inf,289,280,16.694,2.867,16.58,24.929
8113,2.509,0.661,-34.215,3.077,9.466,5.171,37.75,4.833,9.918,-2.811,0,39.594,40.682,9.691,2.996,18.636,13.425,18.96,15.667,-3.222,26.885,0,280.74,Inf,289,280,16.941,2.861,16.575,24.98
8113.5,2.509,0.661,-34.215,3.077,9.466,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.691,2.996,18.558,13.381,18.899,15.721,-3.222,26.885,0,280.84,Inf,289,280,16.672,2.855,16.604,24.99
8114,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.553,13.904,18.88,15.885,-3.222,26.885,0,280.84,Inf,289,280,16.64,2.849,16.508,25.003
8114.5,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.625,14.009,18.924,16.105,-3.222,26.885,0,281.14,Inf,288,280,16.806,2.845,16.647,25.012
8115,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.59,13.603,18.936,15.86,-3.222,26.885,0,281.14,Inf,288,280,16.916,2.841,16.575,25.064
8115.5,2.579,0.716,-33.686,3.061,9.539,5.171,37.75,4.833,9.918,-2.811,0,39.6,40.7,9.739,3.072,18.585,13.103,18.894,15.508,-3.222,26.885,0,280.14,Inf,288,280,16.747,2.836,16.561,25.051
8116,2.579,0.716,-33.686,3.061,9.539,5.203,37.738,4.845,9.931,-2.798,0,39.599,40.695,9.739,3.072,18.489,13.635,18.861,15.918,-3.218,26.885,0,280.14,Inf,288,280,16.523,2.832,16.478,25.034
8116.5,2.579,0.716,-33.686,3.061,9.539,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.739,3.072,18.575,13.533,18.862,16.044,-3.218,26.885,0,279.94,Inf,288,280,16.726,2.828,16.523,24.992
8117,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.548,14.239,18.887,15.897,-3.218,26.885,0,279.94,Inf,288,280,16.753,2.824,16.59,24.97
8117.5,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.493,13.846,18.863,15.684,-3.218,26.885,0,279.84,Inf,288,280,16.893,2.828,16.678,24.935
8118,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.526,13.447,18.839,15.607,-3.218,26.885,0,279.84,Inf,288,280,16.722,2.833,16.683,24.891
8118.5,3.098,0.75,-34.888,3.087,9.536,5.203,37.738,4.845,9.931,-2.798,0,39.6,40.7,9.684,3.126,18.534,13.396,18.837,15.78,-3.218,26.885,0,278.94,Inf,289,280,16.605,2.837,16.408,24.866
8119,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.601,40.72,9.684,3.126,18.6,13.511,18.882,15.94,-3.226,26.877,0,278.94,Inf,289,280,16.637,2.841,16.499,24.87
8119.5,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.684,3.126,18.624,14.421,18.911,16.137,-3.226,26.877,0,278.84,Inf,290,280,16.733,2.846,16.513,24.867
8120,3.098,0.75,-34.888,3.087,9.536,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.684,3.126,18.575,14.286,18.889,15.869,-3.226,26.877,0,278.84,Inf,290,280,17.023,2.85,16.625,24.895
8120.5,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.634,13.445,18.926,15.647,-3.226,26.877,0,278.64,Inf,291,280,16.905,2.854,16.648,24.896
8121,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.591,13.341,18.875,15.743,-3.226,26.877,0,278.64,Inf,291,280,16.663,2.85,16.702,24.894
8121.5,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.537,14.564,18.874,16.108,-3.226,26.877,0,280.54,Inf,291,280,16.638,2.846,16.712,24.889
8122,2.601,0.653,-34.25,3.121,9.577,5.218,37.741,4.863,9.938,-2.822,0,39.6,40.7,9.661,2.863,18.572,14.351,18.921,15.987,-3.226,26.877,0,280.54,Inf,291,280,17.021,2.842,16.794,24.893
8122.5,2.601,0.653,-34.25,3.121,9.577,5.153,37.708,4.855,9.943,-2.817,0,39.603,40.694,9.661,2.863,18.569,12.854,18.851,15.265,-3.238,26.875,0,280.14,Inf,291,280,16.958,2.838,16.632,24.786
8123,2.601,0.653,-34.25,3.121,9.577,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.661,2.863,18.478,13.821,18.852,15.934,-3.238,26.875,0,280.14,Inf,291,280,16.385,2.834,16.354,24.73
8123.5,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.455,13.8,18.786,15.588,-3.238,26.875,0,279.84,Inf,291,280,16.771,2.83,16.492,24.681
8124,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.441,14.374,18.813,15.807,-3.238,26.875,0,279.84,Inf,291,280,16.657,2.826,16.571,24.569
8124.5,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.418,13.829,18.793,15.632,-3.238,26.875,0,280.54,Inf,291,280,16.859,2.822,16.698,24.399
8125,2.58,0.562,-35.209,3.056,9.565,5.153,37.708,4.855,9.943,-2.817,0,39.6,40.7,9.612,3.105,18.436,13.801,18.776,15.698,-3.238,26.875,0,280.54,Inf,291,280,16.668,2.818,16.493,24.297
8125.5,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.62,40.712,9.612,3.105,18.463,13.497,18.79,15.721,-3.221,26.882,0,280.84,Inf,291,280,16.678,2.814,16.685,24.221
8126,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.612,3.105,18.527,14.518,18.832,16.436,-3.221,26.882,0,280.84,Inf,291,280,16.618,2.81,16.579,24.292
8126.5,2.58,0.562,-35.209,3.056,9.565,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.612,3.105,18.641,13.934,18.873,16.103,-3.221,26.882,0,280.64,Inf,291,280,17.078,2.806,16.71,24.318
8127,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.57,14.811,18.913,16.145,-3.221,26.882,0,280.64,Inf,291,280,16.888,2.803,16.775,24.282
8127.5,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.591,14.081,18.891,16.07,-3.221,26.882,0,280.84,Inf,291,280,17.109,2.804,16.71,24.239
8128,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.669,14.336,18.964,16.475,-3.221,26.882,0,280.84,Inf,291,280,16.908,2.805,16.632,24.165
8128.5,2.89,0.743,-34.924,3.105,9.549,5.215,37.754,4.895,9.991,-2.801,0,39.6,40.7,9.633,3.201,18.681,14.444,18.976,16.202,-3.221,26.882,0,280.84,Inf,291,280,17.111,2.807,16.821,24.084
8129,2.89,0.743,-34.924,3.105,9.549,5.175,37.692,4.872,9.977,-2.829,0,39.617,40.718,9.633,3.201,18.713,13.619,18.974,15.765,-3.24,26.88,0,280.84,Inf,291,280,17.076,2.808,16.882,24.052
8129.5,2.89,0.743,-34.924,3.105,9.549,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.633,3.201,18.564,14.488,18.883,15.995,-3.24,26.88,0,280.94,Inf,291,280,16.768,2.81,16.777,24.049
8130,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.512,14.283,18.878,15.779,-3.24,26.88,0,280.94,Inf,291,280,16.982,2.811,16.965,24.053
8130.5,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.517,13.563,18.849,15.676,-3.24,26.88,0,281.14,Inf,290,280,16.863,2.805,16.867,24.081
8131,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.541,14.583,18.837,16.025,-3.24,26.88,0,281.14,Inf,290,280,16.651,2.8,16.865,24.034
8131.5,2.467,0.586,-35.028,2.944,9.595,5.175,37.692,4.872,9.977,-2.829,0,39.6,40.7,9.681,3.096,18.512,14.424,18.885,16.033,-3.24,26.88,0,280.94,Inf,290,280,16.997,2.794,17.015,24.087
8132,2.467,0.586,-35.028,2.944,9.595,5.178,37.719,4.884,10.012,-2.826,0,39.612,40.72,9.681,3.096,18.678,13.638,18.928,16.153,-3.257,26.865,0,280.94,Inf,290,280,16.963,2.789,16.825,24.237
8132.5,2.467,0.586,-35.028,2.944,9.595,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.681,3.096,18.693,14.716,18.964,16.191,-3.257,26.865,0,281.14,Inf,289,280,16.849,2.784,17.039,24.284
8133,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.768,13.941,19.02,16.241,-3.257,26.865,0,281.14,Inf,289,280,17.141,2.778,17.038,24.298
8133.5,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.764,14.923,19.021,16.255,-3.257,26.865,0,281.04,Inf,288,280,16.993,2.782,17.046,24.356
8134,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.718,14.134,19.013,16.016,-3.257,26.865,0,281.04,Inf,288,280,17.241,2.786,17.106,24.367
8134.5,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.785,13.776,19.019,16.101,-3.257,26.865,0,279.44,Inf,288,280,16.97,2.79,17.139,24.382
8135,3.026,0.736,-35.209,3.017,9.597,5.178,37.719,4.884,10.012,-2.826,0,39.6,40.7,9.497,3.147,18.753,14.673,19.018,16.268,-3.257,26.865,0,279.44,Inf,288,280,16.92,2.794,17.126,24.356
8135.5,3.026,0.736,-35.209,3.017,9.597,5.162,37.712,4.871,10.032,-2.834,0,39.621,40.723,9.497,3.147,18.726,14.859,19.068,16.214,-3.245,26.864,0,279.04,Inf,288,280,17.178,2.798,17.24,24.276
8136,3.026,0.736,-35.209,3.017,9.597,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.497,3.147,18.8,14.178,19.099,16.207,-3.245,26.864,0,279.04,Inf,288,280,17.217,2.802,17.228,24.262
8136.5,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.875,15.191,19.155,16.563,-3.245,26.864,0,279.44,Inf,288,280,17.071,2.807,17.261,24.253
8137,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.922,15.068,19.199,16.514,-3.245,26.864,0,279.44,Inf,288,280,17.446,2.807,17.297,24.275
8137.5,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.966,14.214,19.239,16.333,-3.245,26.864,0,278.24,Inf,289,280,17.426,2.808,17.365,24.325
8138,2.887,0.79,-34.194,3.087,9.462,5.162,37.712,4.871,10.032,-2.834,0,39.6,40.7,9.651,2.953,18.942,14.465,19.204,16.564,-3.245,26.864,0,278.24,Inf,289,280,17.188,2.809,17.159,24.378
8138.5,2.887,0.79,-34.194,3.087,9.462,5.203,37.708,4.887,10.061,-2.826,0,39.625,40.709,9.651,2.953,19.006,14.485,19.27,16.303,-3.238,26.862,0,278.64,Inf,290,280,17.294,2.811,17.265,24.415
8139,2.887,0.79,-34.194,3.087,9.462,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.651,2.953,18.908,14.096,19.213,16.105,-3.238,26.862,0,278.64,Inf,290,280,17.266,2.812,17.331,24.478
8139.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.918,13.839,19.168,15.706,-3.238,26.862,0,278.44,Inf,291,280,17.08,2.813,17.13,24.504
8140,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.748,14.163,19.117,16.282,-3.238,26.862,0,278.44,Inf,291,280,16.908,2.806,17.133,24.578
8140.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.842,14.684,19.148,16.57,-3.238,26.862,0,278.44,Inf,292,280,17.078,2.8,17.339,24.588
8141,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.804,15.282,19.161,16.456,-3.238,26.862,0,278.44,Inf,292,280,17.311,2.793,17.42,24.539
8141.5,2.405,0.639,-34.504,3.057,9.473,5.203,37.708,4.887,10.061,-2.826,0,39.6,40.7,9.67,3.036,18.859,14.492,19.196,16.219,-3.238,26.862,0,280.64,Inf,292,280,17.426,2.787,17.426,24.368
8142,2.405,0.639,-34.504,3.057,9.473,5.208,37.721,4.889,10.086,-2.819,0,39.621,40.709,9.67,3.036,18.894,15.134,19.203,16.915,-3.23,26.872,0,280.64,Inf,292,280,17.191,2.781,17.484,24.275
8142.5,2.405,0.639,-34.504,3.057,9.473,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.67,3.036,19.056,15.393,19.299,16.754,-3.23,26.872,0,280.04,Inf,292,280,17.537,2.775,17.577,24.225
8143,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.179,14.751,19.409,16.74,-3.23,26.872,0,280.04,Inf,292,280,17.625,2.769,17.501,24.251
8143.5,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.185,14.53,19.428,16.583,-3.23,26.872,0,279.74,Inf,292,280,17.52,2.764,17.474,24.26
8144,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.212,15.066,19.425,16.92,-3.23,26.872,0,279.74,Inf,292,280,17.431,2.76,17.493,24.287
8144.5,2.516,0.715,-34.016,3.062,9.483,5.208,37.721,4.889,10.086,-2.819,0,39.6,40.7,9.64,2.907,19.217,14.642,19.446,16.676,-3.23,26.872,0,281.94,Inf,291,280,17.656,2.756,17.496,24.306
8145,2.516,0.715,-34.016,3.062,9.483,5.182,37.705,4.882,10.107,-2.829,0,39.628,40.697,9.64,2.907,19.172,14.924,19.437,16.872,-3.233,26.869,0,281.94,Inf,291,280,17.495,2.752,17.352,24.369
8145.5,2.516,0.715,-34.016,3.062,9.483,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.64,2.907,19.251,15.248,19.546,17.092,-3.233,26.869,0,281.84,Inf,290,280,17.601,2.749,17.569,24.412
8146,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.285,15.058,19.566,16.819,-3.233,26.869,0,281.84,Inf,290,280,17.784,2.745,17.695,24.533
8146.5,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.353,14.596,19.587,16.519,-3.233,26.869,0,282.14,Inf,289,280,17.682,2.744,17.656,24.615
8147,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.271,14.471,19.535,16.703,-3.233,26.869,0,282.14,Inf,289,280,17.514,2.744,17.642,24.689
8147.5,2.714,0.716,-33.16,3.031,9.539,5.182,37.705,4.882,10.107,-2.829,0,39.6,40.7,9.846,2.905,19.324,15.843,19.584,17.01,-3.233,26.869,0,279.74,Inf,289,280,17.495,2.743,17.686,24.671
8148,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.629,40.682,9.846,2.905,19.307,14.909,19.55,16.621,-3.219,26.869,0,279.74,Inf,289,280,17.94,2.743,17.616,24.604
8148.5,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.846,2.905,19.318,15.27,19.592,16.941,-3.219,26.869,0,279.64,Inf,289,280,17.597,2.742,17.621,24.628
8149,2.714,0.716,-33.16,3.031,9.539,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.846,2.905,19.376,15.095,19.648,16.968,-3.219,26.869,0,279.64,Inf,289,280,17.78,2.742,17.654,24.627
8149.5,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.462,14.488,19.677,16.779,-3.219,26.869,0,279.84,Inf,289,280,17.772,2.741,17.691,24.634
8150,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.481,15.058,19.699,17.203,-3.219,26.869,0,279.84,Inf,289,280,17.601,2.741,17.662,24.658
8150.5,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.489,15.192,19.709,16.896,-3.219,26.869,0,278.74,Inf,290,280,17.86,2.741,17.61,24.673
8151,2.742,0.728,-34.063,3.007,9.522,5.166,37.724,4.846,10.145,-2.826,0,39.6,40.7,9.658,2.789,19.479,15.609,19.77,17.199,-3.219,26.869,0,278.74,Inf,290,280,17.821,2.741,17.763,24.681
8151.5,2.742,0.728,-34.063,3.007,9.522,5.18,37.729,4.901,10.188,-2.797,0,39.62,40.684,9.658,2.789,19.54,14.909,19.785,17.033,-3.222,26.873,0,278.54,Inf,291,280,18.015,2.741,17.915,24.668
8152,2.742,0.728,-34.063,3.007,9.522,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.658,2.789,19.608,14.464,19.806,17.078,-3.222,26.873,0,278.54,Inf,291,280,17.817,2.741,17.803,24.639
8152.5,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.591,15.475,19.842,17.308,-3.222,26.873,0,278.54,Inf,292,280,17.739,2.741,17.613,24.598
8153,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.643,14.696,19.863,17.285,-3.222,26.873,0,278.54,Inf,292,280,18.054,2.737,17.605,24.604
8153.5,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.633,15.31,19.883,17.052,-3.222,26.873,0,278.94,Inf,293,280,17.872,2.733,17.853,24.568
8154,2.468,0.656,-34.058,3.012,9.468,5.18,37.729,4.901,10.188,-2.797,0,39.6,40.7,9.729,2.892,19.569,15.054,19.869,16.922,-3.222,26.873,0,278.94,Inf,293,280,17.969,2.728,17.728,24.522
8154.5,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.623,40.665,9.729,2.892,19.65,14.686,19.868,17.196,-3.23,26.87,0,280.44,Inf,293,280,17.853,2.724,17.769,24.559
8155,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.729,2.892,19.68,16.379,19.928,17.743,-3.23,26.87,0,280.44,Inf,293,280,17.85,2.72,17.686,24.538
8155.5,2.468,0.656,-34.058,3.012,9.468,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.729,2.892,19.773,14.701,19.993,17.065,-3.23,26.87,0,280.54,Inf,293,280,18.432,2.716,17.767,24.623
8156,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.738,14.486,19.966,17.123,-3.23,26.87,0,280.54,Inf,293,280,17.883,2.712,17.818,24.673
8156.5,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.745,14.93,19.999,17.469,-3.23,26.87,0,280.74,Inf,293,280,17.828,2.705,17.693,24.629
8157,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.794,16.404,20.086,17.742,-3.23,26.87,0,280.74,Inf,293,280,18.036,2.698,17.781,24.676
8157.5,2.287,0.653,-34.23,2.991,9.495,5.146,37.736,4.882,10.228,-2.819,0,39.6,40.7,9.666,3.009,19.863,14.718,20.076,17.177,-3.23,26.87,0,282.94,Inf,292,280,18.506,2.691,17.875,24.711
8158,2.287,0.653,-34.23,2.991,9.495,5.178,37.696,4.889,10.232,-2.812,0,39.605,40.671,9.666,3.009,19.725,15.574,20.013,17.092,-3.239,26.859,0,282.94,Inf,292,280,17.959,2.684,17.905,24.768
8158.5,2.287,0.653,-34.23,2.991,9.495,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.666,3.009,19.687,15.402,20.001,17.059,-3.239,26.859,0,282.54,Inf,291,280,18.101,2.678,17.864,24.75
8159,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.704,15.033,20.006,16.999,-3.239,26.859,0,282.54,Inf,291,280,18.037,2.671,17.94,24.72
8159.5,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.627,15.07,19.925,16.931,-3.239,26.859,0,282.44,Inf,290,280,17.935,2.678,17.731,24.742
8160,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.651,15.242,19.985,17.234,-3.239,26.859,0,282.44,Inf,290,280,17.888,2.685,17.805,24.749
8160.5,3.076,0.752,-35.209,2.98,9.528,5.178,37.696,4.889,10.232,-2.812,0,39.6,40.7,9.533,3.03,19.732,14.963,19.972,17.404,-3.239,26.859,0,280.54,Inf,290,280,18.028,2.691,17.93,24.745
8161,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.594,40.671,9.533,3.03,19.774,15.666,19.988,17.258,-3.231,26.862,0,280.54,Inf,290,280,18.018,2.697,17.968,24.75
8161.5,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.533,3.03,19.655,15.173,19.962,16.952,-3.231,26.862,0,281.04,Inf,289,280,18.172,2.704,17.885,24.742
8162,3.076,0.752,-35.209,2.98,9.528,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.533,3.03,19.699,14.864,19.97,17.08,-3.231,26.862,0,281.04,Inf,289,280,17.935,2.71,17.984,24.73
8162.5,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.73,14.921,19.992,17.391,-3.231,26.862,0,280.94,Inf,289,280,17.903,2.716,17.956,24.744
8163,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.778,15.662,20.008,17.311,-3.231,26.862,0,280.94,Inf,289,280,18.008,2.717,17.976,24.735
8163.5,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.728,14.482,20.003,17.119,-3.231,26.862,0,279.04,Inf,289,280,18.19,2.718,17.867,24.754
8164,2.791,0.768,-33.965,3.087,9.535,5.172,37.722,4.885,10.268,-2.812,0,39.6,40.7,9.669,2.93,19.76,16.066,20.069,18.051,-3.231,26.862,0,279.04,Inf,289,280,17.833,2.719,17.976,24.75
8164.5,2.791,0.768,-33.965,3.087,9.535,5.196,37.73,4.882,10.296,-2.808,0,39.594,40.601,9.669,2.93,20.047,15.683,20.222,17.919,-3.221,26.85,0,279.14,Inf,289,280,18.486,2.72,18.065,24.719
8165,2.791,0.768,-33.965,3.087,9.535,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.669,2.93,20.118,15.523,20.316,17.573,-3.221,26.85,0,279.14,Inf,289,280,18.468,2.722,17.922,24.743
8165.5,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.052,15.099,20.283,17.439,-3.221,26.85,0,278.94,Inf,290,280,18.383,2.723,18.072,24.763
8166,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.067,14.781,20.276,17.53,-3.221,26.85,0,278.94,Inf,290,280,18.219,2.726,17.954,24.73
8166.5,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,20.037,15.688,20.272,17.464,-3.221,26.85,0,278.64,Inf,291,280,18.164,2.728,18.012,24.693
8167,2.899,0.774,-34.374,3.025,9.554,5.196,37.73,4.882,10.296,-2.808,0,39.6,40.6,9.634,2.855,19.974,15.294,20.254,17.344,-3.221,26.85,0,278.64,Inf,291,280,18.365,2.731,18.125,24.656
8167.5,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.588,40.584,9.634,2.855,19.986,14.486,20.227,16.969,-3.227,26.858,0,278.84,Inf,292,280,18.217,2.734,17.858,24.664
8168,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.634,2.855,19.926,14.605,20.212,17.318,-3.227,26.858,0,278.84,Inf,292,280,17.917,2.737,17.814,24.67
8168.5,2.899,0.774,-34.374,3.025,9.554,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.634,2.855,19.956,15.506,20.267,17.39,-3.227,26.858,0,279.14,Inf,292,280,18.015,2.739,18.049,24.661
8169,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.916,14.837,20.217,17.067,-3.227,26.858,0,279.14,Inf,292,280,18.28,2.742,18.003,24.671
8169.5,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.947,14.407,20.184,17.01,-3.227,26.858,0,279.14,Inf,292,280,18.009,2.754,17.966,24.662
8170,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.905,15.604,20.211,17.376,-3.227,26.858,0,279.14,Inf,292,280,17.887,2.766,17.907,24.651
8170.5,3.48,0.819,-35.209,3.009,9.595,5.204,37.709,4.893,10.332,-2.811,0,39.6,40.6,9.606,3.028,19.881,15.291,20.205,17.249,-3.227,26.858,0,281.64,Inf,291,280,18.274,2.778,18.035,24.615
8171,3.48,0.819,-35.209,3.009,9.595,5.195,37.739,4.907,10.385,-2.809,0,39.579,40.573,9.606,3.028,19.937,14.47,20.19,17.283,-3.205,26.856,0,281.64,Inf,291,280,18.156,2.789,17.838,24.598
8171.5,3.48,0.819,-35.209,3.009,9.595,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.606,3.028,19.925,15.819,20.203,17.547,-3.205,26.856,0,281.54,Inf,290,280,17.97,2.801,17.905,24.614
8172,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.909,15.545,20.202,17.272,-3.205,26.856,0,281.54,Inf,290,280,18.373,2.812,18.14,24.628
8172.5,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.938,15.086,20.199,17.473,-3.205,26.856,0,281.74,Inf,289,200,18.232,2.8,18.18,24.627
8173,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,20,15.512,20.255,17.774,-3.205,26.856,0,281.74,Inf,289,200,18.174,2.789,17.949,24.634
8173.5,2.112,0.574,-34.112,3.061,9.48,5.195,37.739,4.907,10.385,-2.809,0,39.6,40.6,9.75,2.966,19.997,15.427,20.289,17.368,-3.205,26.856,0,279.64,Inf,288,200,18.385,2.778,18.101,24.631
8174,2.112,0.574,-34.112,3.061,9.48,5.185,37.711,4.881,10.388,-2.797,0,39.562,40.564,9.75,2.966,19.986,15.094,20.279,17.315,-3.201,26.851,0,279.64,Inf,288,200,18.27,2.767,18.133,24.568
8174.5,2.112,0.574,-34.112,3.061,9.48,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.75,2.966,19.965,15.14,20.263,17.289,-3.201,26.851,0,279.64,Inf,287,200,18.168,2.756,18.091,24.487
8175,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.928,14.466,20.23,17.143,-3.201,26.851,0,279.64,Inf,287,200,18.164,2.746,17.767,24.568
8175.5,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.926,15.855,20.257,17.681,-3.201,26.851,0,279.44,Inf,286,200,17.942,2.742,17.857,24.62
8176,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.943,15.241,20.269,17.445,-3.201,26.851,0,279.44,Inf,286,200,18.43,2.738,17.877,24.781
8176.5,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.909,15.024,20.22,17.143,-3.201,26.851,0,276.74,Inf,285,200,18.224,2.735,17.793,24.725
8177,2.523,0.673,-33.622,3.028,9.506,5.185,37.711,4.881,10.388,-2.797,0,39.6,40.6,9.836,2.939,19.921,14.887,20.229,17.113,-3.201,26.851,0,276.74,Inf,285,200,18.074,2.731,17.843,24.695
8177.5,2.523,0.673,-33.622,3.028,9.506,5.187,37.74,4.902,10.447,-2.773,0,39.563,40.519,9.836,2.939,19.902,14.744,20.192,17.138,-3.203,26.855,0,276.74,Inf,200,200,18.037,2.728,17.978,24.685
8178,2.523,0.673,-33.622,3.028,9.506,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.836,2.939,19.893,15.575,20.184,17.561,-3.203,26.855,0,276.74,Inf,200,200,17.994,2.725,17.906,24.612
8178.5,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,19.892,15.538,20.18,17.329,-3.203,26.855,0,277.44,Inf,200,200,18.303,2.721,18.095,24.628
8179,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,19.919,15.814,20.233,17.5,-3.203,26.855,0,277.44,Inf,200,200,18.235,2.724,17.987,24.609
8179.5,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,20.075,15.201,20.321,17.576,-3.203,26.855,0,184.04,Inf,200,200,18.367,2.726,18.068,24.571
8180,2.868,0.71,-34.777,3.054,9.636,5.187,37.74,4.902,10.447,-2.773,0,39.6,40.5,9.666,2.967,20.06,15.057,20.311,17.61,-3.203,26.855,0,184.04,Inf,200,200,18.293,2.728,18.139,24.514
8180.5,2.868,0.71,-34.777,3.054,9.636,5.189,37.696,4.896,10.439,-2.798,0,39.54,40.47,9.666,2.967,20.097,14.854,20.309,17.534,-3.212,26.851,0,188.54,Inf,200,200,18.26,2.731,18.157,24.489
8181,2.868,0.71,-34.777,3.054,9.636,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.666,2.967,20.059,16.53,20.339,17.888,-3.212,26.851,0,188.54,Inf,200,200,18.199,2.733,18.13,24.375
8181.5,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.116,15.967,20.373,17.699,-3.212,26.851,0,188.14,Inf,200,200,18.704,2.735,18.297,24.28
8182,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.201,15.179,20.395,17.757,-3.212,26.851,0,188.14,Inf,200,200,18.539,2.745,18.053,24.278
8182.5,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.168,16.37,20.42,17.879,-3.212,26.851,0,188.34,Inf,200,200,18.383,2.756,18.167,24.289
8183,3.363,0.785,-35.209,2.974,9.618,5.189,37.696,4.896,10.439,-2.798,0,39.5,40.5,9.441,2.983,20.253,15.376,20.415,17.645,-3.212,26.851,0,188.34,Inf,200,200,18.709,2.766,18.195,24.369
