t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8184,000;2,731;0,734;-33,975;3,322;9,557;5,093;37,895;4,781;2,351;-2,727;0,000;39,400;40,400;9,650;3,106;-11,094;-8,984;-12,279;-9,984;-3,168;26,998;0,000;250,640;Inf;258,000;250,000;-10,540;2,988;-6,026;24,858
8184,500;2,731;0,734;-33,975;3,322;9,557;5,093;37,895;4,781;2,351;-2,727;0,000;39,400;40,400;9,650;3,106;-11,153;-8,975;-12,188;-9,894;-3,168;26,998;0,000;250,640;Inf;258,000;250,000;-10,585;2,984;-6,063;24,792
8185,000;2,731;0,734;-33,975;3,322;9,557;5,093;37,895;4,781;2,351;-2,727;0,000;39,400;40,400;9,650;3,106;-11,016;-8,927;-12,275;-9,883;-3,168;26,998;0,000;248,740;Inf;259,000;250,000;-10,553;2,980;-6,044;24,723
8185,500;2,731;0,734;-33,975;3,322;9,557;5,093;37,895;4,781;2,351;-2,727;0,000;39,400;40,400;9,650;3,106;-10,982;-8,903;-12,082;-9,785;-3,168;26,998;0,000;248,740;Inf;259,000;250,000;-10,526;2,976;-6,036;24,762
8186,000;2,731;0,734;-33,975;3,322;9,557;5,118;37,885;4,766;2,229;-2,721;0,000;39,453;40,437;9,650;3,106;-10,963;-8,951;-12,323;-9,917;-3,143;27,003;0,000;249,440;Inf;259,000;250,000;-10,438;2,972;-6,025;24,776
8186,500;2,731;0,734;-33,975;3,322;9,557;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,650;3,106;-11,028;-8,930;-12,351;-9,860;-3,143;27,003;0,000;249,440;Inf;259,000;250,000;-10,538;2,968;-6,035;24,853
8187,000;3,310;0,799;-35,209;3,256;9,540;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,615;3,367;-11,097;-8,938;-12,307;-9,881;-3,143;27,003;0,000;249,840;Inf;259,000;250,000;-10,542;2,964;-6,045;24,775
8187,500;3,310;0,799;-35,209;3,256;9,540;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,615;3,367;-11,016;-8,979;-12,207;-9,927;-3,143;27,003;0,000;249,840;Inf;259,000;250,000;-10,556;2,970;-6,024;24,656
8188,000;3,310;0,799;-35,209;3,256;9,540;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,615;3,367;-10,989;-8,961;-12,292;-9,923;-3,143;27,003;0,000;249,240;Inf;259,000;250,000;-10,532;2,975;-6,040;24,668
8188,500;3,310;0,799;-35,209;3,256;9,540;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,615;3,367;-10,942;-8,962;-12,046;-9,806;-3,143;27,003;0,000;249,240;Inf;259,000;250,000;-10,541;2,981;-6,055;24,691
8189,000;3,310;0,799;-35,209;3,256;9,540;5,118;37,885;4,766;2,229;-2,721;0,000;39,500;40,400;9,615;3,367;-11,068;-8,952;-12,241;-9,921;-3,143;27,003;0,000;249,940;Inf;259,000;250,000;-10,439;2,986;-6,069;24,720
8189,500;3,310;0,799;-35,209;3,256;9,540;5,178;37,877;4,762;2,076;-2,718;0,000;39,449;40,432;9,615;3,367;-10,979;-8,964;-12,345;-9,873;-3,156;27,002;0,000;249,940;Inf;259,000;250,000;-10,545;2,991;-6,034;24,775
8190,000;3,310;0,799;-35,209;3,256;9,540;5,178;37,877;4,762;2,076;-2,718;0,000;39,400;40,400;9,615;3,367;-11,063;-8,938;-12,294;-9,870;-3,156;27,002;0,000;249,140;Inf;259,000;250,000;-10,540;2,997;-6,039;24,839
8190,500;3,130;0,845;-34,039;3,318;9,514;5,178;37,877;4,762;2,076;-2,718;0,000;39,400;40,400;9,643;3,175;-11,114;-8,862;-12,189;-9,872;-3,156;27,002;0,000;249,140;Inf;259,000;250,000;-10,541;3,002;-6,046;24,854
8191,000;3,130;0,845;-34,039;3,318;9,514;5,178;37,877;4,762;2,076;-2,718;0,000;39,400;40,400;9,643;3,175;-11,050;-8,925;-12,262;-9,886;-3,156;27,002;0,000;249,440;Inf;259,000;250,000;-10,509;3,004;-6,049;24,874
8191,500;3,130;0,845;-34,039;3,318;9,514;5,178;37,877;4,762;2,076;-2,718;0,000;39,400;40,400;9,643;3,175;-11,177;-8,987;-12,296;-9,978;-3,156;27,002;0,000;249,440;Inf;259,000;250,000;-10,531;3,006;-6,061;24,891
8192,000;3,130;0,845;-34,039;3,318;9,514;5,178;37,877;4,762;2,076;-2,718;0,000;39,400;40,400;9,643;3,175;-11,103;-8,955;-12,416;-9,928;-3,156;27,002;0,000;249,640;Inf;259,000;250,000;-10,609;3,008;-6,041;24,937
8192,500;3,130;0,845;-34,039;3,318;9,514;5,207;37,897;4,771;1,942;-2,718;0,000;39,450;40,435;9,643;3,175;-11,087;-8,962;-12,388;-9,856;-3,165;27,004;0,000;249,640;Inf;259,000;250,000;-10,601;3,010;-6,039;25,037
8193,000;3,130;0,845;-34,039;3,318;9,514;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,643;3,175;-11,084;-8,988;-12,232;-9,948;-3,165;27,004;0,000;249,940;Inf;259,000;250,000;-10,573;3,012;-6,080;25,090
8193,500;3,367;0,795;-35,209;3,245;9,573;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,533;3,266;-11,058;-8,966;-12,363;-9,953;-3,165;27,004;0,000;249,940;Inf;259,000;250,000;-10,563;3,014;-6,043;25,001
8194,000;3,367;0,795;-35,209;3,245;9,573;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,533;3,266;-11,179;-8,947;-12,282;-9,932;-3,165;27,004;0,000;250,240;Inf;259,000;250,000;-10,585;3,020;-6,061;24,973
8194,500;3,367;0,795;-35,209;3,245;9,573;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,533;3,266;-11,139;-8,960;-12,378;-9,994;-3,165;27,004;0,000;250,240;Inf;259,000;250,000;-10,585;3,025;-6,074;25,029
8195,000;3,367;0,795;-35,209;3,245;9,573;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,533;3,266;-11,123;-9,051;-12,383;-9,951;-3,165;27,004;0,000;250,140;Inf;259,000;250,000;-10,618;3,031;-6,067;24,996
8195,500;3,367;0,795;-35,209;3,245;9,573;5,207;37,897;4,771;1,942;-2,718;0,000;39,400;40,400;9,533;3,266;-11,154;-9,038;-12,358;-10,022;-3,165;27,004;0,000;250,140;Inf;259,000;250,000;-10,627;3,037;-6,097;24,951
8196,000;3,367;0,795;-35,209;3,245;9,573;5,133;37,898;4,772;1,814;-2,730;0,000;39,452;40,487;9,533;3,266;-11,259;-9,036;-12,424;-10,040;-3,170;26,997;0,000;249,540;Inf;259,000;250,000;-10,643;3,042;-6,083;24,938
8196,500;3,367;0,795;-35,209;3,245;9,573;5,133;37,898;4,772;1,814;-2,730;0,000;39,500;40,500;9,533;3,266;-11,196;-9,045;-12,564;-10,101;-3,170;26,997;0,000;249,540;Inf;259,000;250,000;-10,690;3,047;-6,069;24,930
8197,000;2,470;0,673;-33,332;3,281;9,509;5,133;37,898;4,772;1,814;-2,730;0,000;39,500;40,500;9,759;3,306;-11,224;-9,119;-12,326;-10,075;-3,170;26,997;0,000;248,340;Inf;260,000;250,000;-10,726;3,053;-6,104;24,984
8197,500;2,470;0,673;-33,332;3,281;9,509;5,133;37,898;4,772;1,814;-2,730;0,000;39,500;40,500;9,759;3,306;-11,173;-9,029;-12,456;-10,013;-3,170;26,997;0,000;248,340;Inf;260,000;250,000;-10,686;3,043;-6,084;25,001
8198,000;2,470;0,673;-33,332;3,281;9,509;5,133;37,898;4,772;1,814;-2,730;0,000;39,500;40,500;9,759;3,306;-11,184;-8,987;-12,400;-9,931;-3,170;26,997;0,000;249,540;Inf;260,000;250,000;-10,668;3,034;-6,112;24,982
8198,500;2,470;0,673;-33,332;3,281;9,509;5,133;37,898;4,772;1,814;-2,730;0,000;39,500;40,500;9,759;3,306;-11,240;-9,034;-12,424;-10,005;-3,170;26,997;0,000;249,540;Inf;260,000;250,000;-10,626;3,024;-6,092;25,003
8199,000;2,470;0,673;-33,332;3,281;9,509;5,103;37,914;4,775;1,671;-2,745;0,000;39,460;40,469;9,759;3,306;-11,175;-8,987;-12,364;-9,952;-3,166;27,002;0,000;249,740;Inf;260,000;250,000;-10,676;3,015;-6,107;24,771
8199,500;2,470;0,673;-33,332;3,281;9,509;5,103;37,914;4,775;1,671;-2,745;0,000;39,500;40,500;9,759;3,306;-11,186;-8,952;-12,371;-9,938;-3,166;27,002;0,000;249,740;Inf;260,000;250,000;-10,619;3,006;-6,096;24,670
8200,000;3,427;0,807;-35,209;3,308;9,611;5,103;37,914;4,775;1,671;-2,745;0,000;39,500;40,500;9,525;3,229;-11,077;-8,946;-12,470;-9,876;-3,166;27,002;0,000;249,540;Inf;260,000;250,000;-10,612;2,998;-6,068;24,556
8200,500;3,427;0,807;-35,209;3,308;9,611;5,103;37,914;4,775;1,671;-2,745;0,000;39,500;40,500;9,525;3,229;-11,195;-8,874;-12,301;-9,859;-3,166;27,002;0,000;249,540;Inf;260,000;250,000;-10,592;3,005;-6,088;24,349
8201,000;3,427;0,807;-35,209;3,308;9,611;5,103;37,914;4,775;1,671;-2,745;0,000;39,500;40,500;9,525;3,229;-11,065;-8,875;-12,364;-9,912;-3,166;27,002;0,000;250,440;Inf;260,000;250,000;-10,557;3,012;-6,023;24,301
8201,500;3,427;0,807;-35,209;3,308;9,611;5,103;37,914;4,775;1,671;-2,745;0,000;39,500;40,500;9,525;3,229;-11,305;-8,985;-12,625;-10,059;-3,166;27,002;0,000;250,440;Inf;260,000;250,000;-10,554;3,018;-6,082;24,244
8202,000;3,427;0,807;-35,209;3,308;9,611;5,098;37,928;4,776;1,508;-2,741;0,000;39,475;40,502;9,525;3,229;-11,342;-9,004;-12,489;-10,054;-3,172;27,015;0,000;249,940;Inf;260,000;250,000;-10,744;3,025;-6,072;24,284
8202,500;3,427;0,807;-35,209;3,308;9,611;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,525;3,229;-11,267;-8,935;-12,347;-9,932;-3,172;27,015;0,000;249,940;Inf;260,000;250,000;-10,722;3,032;-6,119;24,318
8203,000;3,427;0,807;-35,209;3,308;9,611;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,525;3,229;-11,166;-9,050;-12,531;-10,029;-3,172;27,015;0,000;250,040;Inf;260,000;250,000;-10,620;3,038;-6,071;24,310
8203,500;2,927;0,805;-33,938;3,350;9,514;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,666;3,231;-11,212;-9,091;-12,361;-10,036;-3,172;27,015;0,000;250,040;Inf;260,000;250,000;-10,694;3,044;-6,112;24,401
8204,000;2,927;0,805;-33,938;3,350;9,514;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,666;3,231;-11,345;-9,028;-12,475;-10,031;-3,172;27,015;0,000;250,640;Inf;260,000;250,000;-10,675;3,043;-6,117;24,481
8204,500;2,927;0,805;-33,938;3,350;9,514;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,666;3,231;-11,177;-9,057;-12,500;-9,958;-3,172;27,015;0,000;250,640;Inf;260,000;250,000;-10,720;3,041;-6,104;24,527
8205,000;2,927;0,805;-33,938;3,350;9,514;5,098;37,928;4,776;1,508;-2,741;0,000;39,500;40,500;9,666;3,231;-11,121;-9,071;-12,471;-10,062;-3,172;27,015;0,000;250,240;Inf;260,000;250,000;-10,673;3,039;-6,121;24,515
8205,500;2,927;0,805;-33,938;3,350;9,514;5,132;37,893;4,775;1,361;-2,747;0,000;39,483;40,508;9,666;3,231;-11,159;-9,057;-12,390;-9,979;-3,182;27,015;0,000;250,240;Inf;260,000;250,000;-10,681;3,037;-6,092;24,643
8206,000;2,927;0,805;-33,938;3,350;9,514;5,132;37,893;4,775;1,361;-2,747;0,000;39,500;40,500;9,666;3,231;-11,258;-9,158;-12,518;-10,180;-3,182;27,015;0,000;250,340;Inf;260,000;250,000;-10,646;3,035;-6,137;24,610
8206,500;2,587;0,704;-33,563;3,277;9,536;5,132;37,893;4,775;1,361;-2,747;0,000;39,500;40,500;9,657;3,175;-11,247;-9,106;-12,574;-10,165;-3,182;27,015;0,000;250,340;Inf;260,000;250,000;-10,778;3,033;-6,123;24,625
8207,000;2,587;0,704;-33,563;3,277;9,536;5,132;37,893;4,775;1,361;-2,747;0,000;39,500;40,500;9,657;3,175;-11,305;-9,174;-12,591;-10,208;-3,182;27,015;0,000;250,740;Inf;260,000;250,000;-10,773;3,026;-6,157;24,644
8207,500;2,587;0,704;-33,563;3,277;9,536;5,132;37,893;4,775;1,361;-2,747;0,000;39,500;40,500;9,657;3,175;-11,303;-9,124;-12,609;-10,126;-3,182;27,015;0,000;250,740;Inf;260,000;250,000;-10,819;3,019;-6,156;24,629
8208,000;2,587;0,704;-33,563;3,277;9,536;5,132;37,893;4,775;1,361;-2,747;0,000;39,500;40,500;9,657;3,175;-11,400;-9,108;-12,480;-10,075;-3,182;27,015;0,000;250,440;Inf;260,000;250,000;-10,791;3,012;-6,187;24,751
8208,500;2,587;0,704;-33,563;3,277;9,536;5,158;37,900;4,774;1,267;-2,751;0,000;39,487;40,522;9,657;3,175;-11,253;-9,158;-12,623;-10,171;-3,173;27,021;0,000;250,440;Inf;260,000;250,000;-10,766;3,005;-6,207;24,712
8209,000;2,587;0,704;-33,563;3,277;9,536;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,657;3,175;-11,355;-9,051;-12,443;-10,024;-3,173;27,021;0,000;249,640;Inf;260,000;250,000;-10,801;2,998;-6,194;24,816
8209,500;2,587;0,704;-33,563;3,277;9,536;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,657;3,175;-11,250;-8,989;-12,365;-9,933;-3,173;27,021;0,000;249,640;Inf;260,000;250,000;-10,718;2,991;-6,194;24,871
8210,000;4,002;0,955;-35,209;3,287;9,555;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,425;3,259;-11,211;-9,084;-12,543;-10,102;-3,173;27,021;0,000;250,140;Inf;260,000;250,000;-10,634;2,985;-6,194;24,773
8210,500;4,002;0,955;-35,209;3,287;9,555;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,425;3,259;-11,243;-9,107;-12,644;-10,114;-3,173;27,021;0,000;250,140;Inf;260,000;250,000;-10,735;3,001;-6,170;24,705
8211,000;4,002;0,955;-35,209;3,287;9,555;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,425;3,259;-11,412;-9,085;-12,607;-10,084;-3,173;27,021;0,000;250,540;Inf;260,000;250,000;-10,777;3,018;-6,162;24,638
8211,500;4,002;0,955;-35,209;3,287;9,555;5,158;37,900;4,774;1,267;-2,751;0,000;39,500;40,500;9,425;3,259;-11,430;-9,093;-12,596;-10,095;-3,173;27,021;0,000;250,540;Inf;260,000;250,000;-10,797;3,034;-6,183;24,655
8212,000;4,002;0,955;-35,209;3,287;9,555;5,136;37,912;4,752;1,133;-2,748;0,000;39,502;40,518;9,425;3,259;-11,275;-9,133;-12,691;-10,090;-3,183;27,021;0,000;250,340;Inf;260,000;250,000;-10,803;3,050;-6,211;24,599
8212,500;4,002;0,955;-35,209;3,287;9,555;5,136;37,912;4,752;1,133;-2,748;0,000;39,500;40,500;9,425;3,259;-11,387;-9,121;-12,552;-10,100;-3,183;27,021;0,000;250,340;Inf;260,000;250,000;-10,798;3,065;-6,179;24,628
8213,000;2,800;0,711;-34,412;3,331;9,519;5,136;37,912;4,752;1,133;-2,748;0,000;39,500;40,500;9,592;3,080;-11,298;-9,120;-12,736;-10,154;-3,183;27,021;0,000;249,740;Inf;260,000;250,000;-10,790;3,081;-6,167;24,664
8213,500;2,800;0,711;-34,412;3,331;9,519;5,136;37,912;4,752;1,133;-2,748;0,000;39,500;40,500;9,592;3,080;-11,460;-9,143;-12,678;-10,135;-3,183;27,021;0,000;249,740;Inf;260,000;250,000;-10,827;3,076;-6,185;24,645
8214,000;2,800;0,711;-34,412;3,331;9,519;5,136;37,912;4,752;1,133;-2,748;0,000;39,500;40,500;9,592;3,080;-11,479;-9,108;-12,653;-10,152;-3,183;27,021;0,000;250,340;Inf;260,000;250,000;-10,854;3,072;-6,187;24,604
8214,500;2,800;0,711;-34,412;3,331;9,519;5,136;37,912;4,752;1,133;-2,748;0,000;39,500;40,500;9,592;3,080;-11,305;-9,095;-12,700;-10,065;-3,183;27,021;0,000;250,340;Inf;260,000;250,000;-10,848;3,067;-6,195;24,556
8215,000;2,800;0,711;-34,412;3,331;9,519;5,126;37,934;4,762;1,017;-2,746;0,000;39,512;40,551;9,592;3,080;-11,411;-9,039;-12,567;-10,056;-3,179;27,025;0,000;250,340;Inf;260,000;250,000;-10,791;3,063;-6,204;24,620
8215,500;2,800;0,711;-34,412;3,331;9,519;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,592;3,080;-11,430;-9,118;-12,672;-10,142;-3,179;27,025;0,000;250,340;Inf;260,000;250,000;-10,768;3,058;-6,199;24,674
8216,000;2,925;0,717;-34,927;3,265;9,538;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,646;3,376;-11,364;-9,129;-12,791;-10,190;-3,179;27,025;0,000;250,640;Inf;260,000;250,000;-10,840;3,054;-6,190;24,695
8216,500;2,925;0,717;-34,927;3,265;9,538;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,646;3,376;-11,494;-9,129;-12,807;-10,163;-3,179;27,025;0,000;250,640;Inf;260,000;250,000;-10,869;3,052;-6,193;24,566
8217,000;2,925;0,717;-34,927;3,265;9,538;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,646;3,376;-11,465;-9,199;-12,685;-10,204;-3,179;27,025;0,000;250,840;Inf;260,000;250,000;-10,898;3,050;-6,241;24,580
8217,500;2,925;0,717;-34,927;3,265;9,538;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,646;3,376;-11,477;-9,185;-12,812;-10,174;-3,179;27,025;0,000;250,840;Inf;260,000;250,000;-10,888;3,048;-6,197;24,593
8218,000;2,925;0,717;-34,927;3,265;9,538;5,126;37,934;4,762;1,017;-2,746;0,000;39,500;40,600;9,646;3,376;-11,505;-9,211;-12,682;-10,198;-3,179;27,025;0,000;251,040;Inf;259,000;250,000;-10,912;3,046;-6,234;24,652
8218,500;2,925;0,717;-34,927;3,265;9,538;5,095;37,942;4,748;0,895;-2,733;0,000;39,522;40,568;9,646;3,376;-11,352;-9,181;-12,773;-10,149;-3,180;27,028;0,000;251,040;Inf;259,000;250,000;-10,899;3,044;-6,222;24,736
8219,000;2,925;0,717;-34,927;3,265;9,538;5,095;37,942;4,748;0,895;-2,733;0,000;39,500;40,600;9,646;3,376;-11,465;-9,156;-12,717;-10,153;-3,180;27,028;0,000;250,340;Inf;259,000;250,000;-10,864;3,042;-6,238;24,774
8219,500;2,954;0,785;-34,439;3,305;9,528;5,095;37,942;4,748;0,895;-2,733;0,000;39,500;40,600;9,672;3,329;-11,388;-9,113;-12,726;-10,162;-3,180;27,028;0,000;250,340;Inf;259,000;250,000;-10,873;3,040;-6,236;24,785
8220,000;2,954;0,785;-34,439;3,305;9,528;5,095;37,942;4,748;0,895;-2,733;0,000;39,500;40,600;9,672;3,329;-11,402;-9,174;-12,744;-10,125;-3,180;27,028;0,000;251,040;Inf;258,000;250,000;-10,847;3,039;-6,256;24,743
8220,500;2,954;0,785;-34,439;3,305;9,528;5,095;37,942;4,748;0,895;-2,733;0,000;39,500;40,600;9,672;3,329;-11,345;-9,160;-12,815;-10,182;-3,180;27,028;0,000;251,040;Inf;258,000;250,000;-10,861;3,037;-6,237;24,696
8221,000;2,954;0,785;-34,439;3,305;9,528;5,095;37,942;4,748;0,895;-2,733;0,000;39,500;40,600;9,672;3,329;-11,471;-9,168;-12,635;-10,117;-3,180;27,028;0,000;249,440;Inf;258,000;250,000;-10,875;3,036;-6,258;24,647
8221,500;2,954;0,785;-34,439;3,305;9,528;5,120;37,919;4,763;0,743;-2,759;0,000;39,532;40,637;9,672;3,329;-11,365;-9,136;-12,720;-10,151;-3,189;27,042;0,000;249,440;Inf;258,000;250,000;-10,848;3,035;-6,259;24,610
8222,000;2,954;0,785;-34,439;3,305;9,528;5,120;37,919;4,763;0,743;-2,759;0,000;39,500;40,600;9,672;3,329;-11,327;-9,156;-12,648;-10,099;-3,189;27,042;0,000;249,540;Inf;258,000;250,000;-10,843;3,033;-6,241;24,537
8222,500;3,504;0,827;-35,209;3,249;9,576;5,120;37,919;4,763;0,743;-2,759;0,000;39,500;40,600;9,545;3,281;-11,477;-9,132;-12,675;-10,150;-3,189;27,042;0,000;249,540;Inf;258,000;250,000;-10,808;3,032;-6,240;24,535
8223,000;3,504;0,827;-35,209;3,249;9,576;5,120;37,919;4,763;0,743;-2,759;0,000;39,500;40,600;9,545;3,281;-11,420;-9,198;-12,772;-10,259;-3,189;27,042;0,000;249,040;Inf;258,000;250,000;-10,858;3,040;-6,259;24,513
8223,500;3,504;0,827;-35,209;3,249;9,576;5,120;37,919;4,763;0,743;-2,759;0,000;39,500;40,600;9,545;3,281;-11,621;-9,253;-12,903;-10,317;-3,189;27,042;0,000;249,040;Inf;258,000;250,000;-10,912;3,055;-6,275;24,526
8224,000;3,504;0,827;-35,209;3,249;9,576;5,120;37,919;4,763;0,743;-2,759;0,000;39,500;40,600;9,545;3,281;-11,546;-9,303;-12,838;-10,293;-3,189;27,042;0,000;248,640;Inf;259,000;250,000;-11,023;3,055;-6,287;24,543
8224,500;3,504;0,827;-35,209;3,249;9,576;5,126;37,935;4,761;0,631;-2,754;0,000;39,539;40,633;9,545;3,281;-11,492;-9,268;-12,888;-10,277;-3,174;27,044;0,000;248,640;Inf;259,000;250,000;-10,995;3,062;-6,264;24,566
8225,000;3,504;0,827;-35,209;3,249;9,576;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,545;3,281;-11,579;-9,350;-12,752;-10,369;-3,174;27,044;0,000;247,940;Inf;260,000;250,000;-10,981;3,069;-6,320;24,579
8225,500;3,504;0,827;-35,209;3,249;9,576;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,545;3,281;-11,618;-9,323;-13,004;-10,402;-3,174;27,044;0,000;247,940;Inf;260,000;250,000;-11,013;3,076;-6,295;24,600
8226,000;2,696;0,716;-33,257;3,289;9,482;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,786;3,211;-11,574;-9,397;-12,865;-10,438;-3,174;27,044;0,000;248,640;Inf;261,000;250,000;-11,087;3,084;-6,325;24,606
8226,500;2,696;0,716;-33,257;3,289;9,482;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,786;3,211;-11,463;-9,346;-12,739;-10,258;-3,174;27,044;0,000;248,640;Inf;261,000;250,000;-11,069;3,077;-6,367;24,653
8227,000;2,696;0,716;-33,257;3,289;9,482;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,786;3,211;-11,543;-9,226;-12,670;-10,241;-3,174;27,044;0,000;248,840;Inf;262,000;250,000;-10,952;3,071;-6,349;24,681
8227,500;2,696;0,716;-33,257;3,289;9,482;5,126;37,935;4,761;0,631;-2,754;0,000;39,500;40,600;9,786;3,211;-11,530;-9,390;-12,790;-10,395;-3,174;27,044;0,000;248,840;Inf;262,000;250,000;-10,920;3,065;-6,360;24,710
8228,000;2,696;0,716;-33,257;3,289;9,482;5,142;37,906;4,755;0,532;-2,748;0,000;39,554;40,619;9,786;3,211;-11,391;-9,315;-12,828;-10,282;-3,176;27,050;0,000;249,240;Inf;262,000;250,000;-11,026;3,059;-6,374;24,684
8228,500;2,696;0,716;-33,257;3,289;9,482;5,142;37,906;4,755;0,532;-2,748;0,000;39,600;40,600;9,786;3,211;-11,520;-9,348;-12,787;-10,339;-3,176;27,050;0,000;249,240;Inf;262,000;250,000;-10,954;3,053;-6,374;24,679
8229,000;2,922;0,787;-33,223;3,282;9,514;5,142;37,906;4,755;0,532;-2,748;0,000;39,600;40,600;9,811;3,191;-11,552;-9,319;-12,900;-10,342;-3,176;27,050;0,000;248,340;Inf;263,000;250,000;-10,999;3,047;-6,355;24,687
8229,500;2,922;0,787;-33,223;3,282;9,514;5,142;37,906;4,755;0,532;-2,748;0,000;39,600;40,600;9,811;3,191;-11,464;-9,289;-12,977;-10,349;-3,176;27,050;0,000;248,340;Inf;263,000;250,000;-11,028;3,045;-6,355;24,666
8230,000;2,922;0,787;-33,223;3,282;9,514;5,142;37,906;4,755;0,532;-2,748;0,000;39,600;40,600;9,811;3,191;-11,590;-9,327;-12,919;-10,304;-3,176;27,050;0,000;252,040;Inf;262,000;250,000;-11,020;3,043;-6,376;24,642
8230,500;2,922;0,787;-33,223;3,282;9,514;5,142;37,906;4,755;0,532;-2,748;0,000;39,600;40,600;9,811;3,191;-11,634;-9,281;-12,902;-10,322;-3,176;27,050;0,000;252,040;Inf;262,000;250,000;-11,035;3,041;-6,348;24,681
8231,000;2,922;0,787;-33,223;3,282;9,514;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,811;3,191;-11,630;-9,339;-12,969;-10,323;-3,191;27,046;0,000;251,940;Inf;261,000;250,000;-11,065;3,037;-6,347;24,765
8231,500;2,922;0,787;-33,223;3,282;9,514;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,811;3,191;-11,684;-9,282;-12,910;-10,318;-3,191;27,046;0,000;251,940;Inf;261,000;250,000;-11,065;3,037;-6,370;24,797
8232,000;2,922;0,787;-33,223;3,282;9,514;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,811;3,191;-11,482;-9,330;-12,974;-10,374;-3,191;27,046;0,000;253,440;Inf;260,000;250,000;-11,048;3,035;-6,347;24,845
8232,500;3,333;0,805;-35,209;3,315;9,576;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,409;3,346;-11,656;-9,339;-12,955;-10,382;-3,191;27,046;0,000;253,440;Inf;260,000;250,000;-11,040;3,033;-6,358;24,847
8233,000;3,333;0,805;-35,209;3,315;9,576;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,409;3,346;-11,648;-9,318;-13,055;-10,382;-3,191;27,046;0,000;252,040;Inf;259,000;250,000;-11,083;3,038;-6,319;24,834
8233,500;3,333;0,805;-35,209;3,315;9,576;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,409;3,346;-11,699;-9,393;-12,863;-10,379;-3,191;27,046;0,000;252,040;Inf;259,000;250,000;-11,101;3,043;-6,342;24,837
8234,000;3,333;0,805;-35,209;3,315;9,576;5,155;37,947;4,748;0,376;-2,758;0,000;39,600;40,600;9,409;3,346;-11,644;-9,313;-13,050;-10,395;-3,191;27,046;0,000;252,340;Inf;258,000;250,000;-11,083;3,048;-6,368;24,873
8234,500;3,333;0,805;-35,209;3,315;9,576;5,113;37,949;4,748;0,243;-2,768;0,000;39,568;40,636;9,409;3,346;-11,671;-9,408;-12,972;-10,454;-3,198;27,054;0,000;252,340;Inf;258,000;250,000;-11,101;3,052;-6,356;24,884
8235,000;3,333;0,805;-35,209;3,315;9,576;5,113;37,949;4,748;0,243;-2,768;0,000;39,600;40,600;9,409;3,346;-11,639;-9,399;-12,930;-10,446;-3,198;27,054;0,000;252,340;Inf;257,000;250,000;-11,126;3,057;-6,399;24,881
8235,500;3,015;0,736;-34,694;3,329;9,605;5,113;37,949;4,748;0,243;-2,768;0,000;39,600;40,600;9,652;3,183;-11,724;-9,299;-13,049;-10,369;-3,198;27,054;0,000;252,340;Inf;257,000;250,000;-11,103;3,062;-6,380;24,811
8236,000;3,015;0,736;-34,694;3,329;9,605;5,113;37,949;4,748;0,243;-2,768;0,000;39,600;40,600;9,652;3,183;-11,529;-9,295;-13,036;-10,323;-3,198;27,054;0,000;252,240;Inf;256,000;250,000;-11,110;3,061;-6,364;24,787
8236,500;3,015;0,736;-34,694;3,329;9,605;5,113;37,949;4,748;0,243;-2,768;0,000;39,600;40,600;9,652;3,183;-11,641;-9,245;-12,858;-10,260;-3,198;27,054;0,000;252,240;Inf;256,000;250,000;-11,046;3,060;-6,404;24,643
8237,000;3,015;0,736;-34,694;3,329;9,605;5,113;37,949;4,748;0,243;-2,768;0,000;39,600;40,600;9,652;3,183;-11,442;-9,312;-12,771;-10,305;-3,198;27,054;0,000;248,340;Inf;257,000;250,000;-11,001;3,059;-6,393;24,521
8237,500;3,015;0,736;-34,694;3,329;9,605;5,100;37,923;4,753;0,138;-2,752;0,000;39,588;40,681;9,652;3,183;-11,554;-9,310;-12,835;-10,305;-3,189;27,054;0,000;248,340;Inf;257,000;250,000;-10,957;3,059;-6,395;24,496
8238,000;3,015;0,736;-34,694;3,329;9,605;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,652;3,183;-11,517;-9,272;-12,834;-10,260;-3,189;27,054;0,000;248,140;Inf;258,000;250,000;-11,001;3,058;-6,367;24,460
8238,500;3,324;0,758;-35,209;3,217;9,566;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,538;3,311;-11,550;-9,312;-13,020;-10,375;-3,189;27,054;0,000;248,140;Inf;258,000;250,000;-10,971;3,057;-6,377;24,481
8239,000;3,324;0,758;-35,209;3,217;9,566;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,538;3,311;-11,596;-9,317;-12,997;-10,304;-3,189;27,054;0,000;246,740;Inf;259,000;250,000;-11,064;3,062;-6,350;24,535
8239,500;3,324;0,758;-35,209;3,217;9,566;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,538;3,311;-11,673;-9,315;-13,138;-10,384;-3,189;27,054;0,000;246,740;Inf;259,000;250,000;-11,053;3,066;-6,355;24,545
8240,000;3,324;0,758;-35,209;3,217;9,566;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,538;3,311;-11,727;-9,360;-13,002;-10,435;-3,189;27,054;0,000;247,940;Inf;260,000;250,000;-11,127;3,070;-6,364;24,601
8240,500;3,324;0,758;-35,209;3,217;9,566;5,100;37,923;4,753;0,138;-2,752;0,000;39,600;40,700;9,538;3,311;-11,641;-9,349;-13,039;-10,414;-3,189;27,054;0,000;247,940;Inf;260,000;250,000;-11,131;3,074;-6,373;24,643
8241,000;3,324;0,758;-35,209;3,217;9,566;5,119;37,948;4,746;0,016;-2,774;0,000;39,589;40,653;9,538;3,311;-11,624;-9,328;-13,113;-10,388;-3,194;27,062;0,000;248,340;Inf;261,000;250,000;-11,111;3,078;-6,386;24,717
8241,500;3,324;0,758;-35,209;3,217;9,566;5,119;37,948;4,746;0,016;-2,774;0,000;39,600;40,700;9,538;3,311;-11,690;-9,379;-13,011;-10,424;-3,194;27,062;0,000;248,340;Inf;261,000;250,000;-11,114;3,082;-6,360;24,785
8242,000;3,121;0,727;-35,209;3,314;9,591;5,119;37,948;4,746;0,016;-2,774;0,000;39,600;40,700;9,536;3,205;-11,690;-9,327;-13,071;-10,352;-3,194;27,062;0,000;248,740;Inf;262,000;250,000;-11,126;3,086;-6,373;24,796
8242,500;3,121;0,727;-35,209;3,314;9,591;5,119;37,948;4,746;0,016;-2,774;0,000;39,600;40,700;9,536;3,205;-11,772;-9,347;-13,049;-10,409;-3,194;27,062;0,000;248,740;Inf;262,000;250,000;-11,110;3,087;-6,374;24,827
8243,000;3,121;0,727;-35,209;3,314;9,591;5,119;37,948;4,746;0,016;-2,774;0,000;39,600;40,700;9,536;3,205;-11,703;-9,307;-13,093;-10,435;-3,194;27,062;0,000;248,940;Inf;263,000;250,000;-11,144;3,087;-6,369;24,840
8243,500;3,121;0,727;-35,209;3,314;9,591;5,119;37,948;4,746;0,016;-2,774;0,000;39,600;40,700;9,536;3,205;-11,830;-9,351;-13,185;-10,486;-3,194;27,062;0,000;248,940;Inf;263,000;250,000;-11,134;3,088;-6,375;24,828
8244,000;3,121;0,727;-35,209;3,314;9,591;5,168;37,973;4,776;-0,110;-2,751;0,000;39,608;40,698;9,536;3,205;-11,711;-9,348;-13,167;-10,432;-3,184;27,079;0,000;252,140;Inf;262,000;250,000;-11,213;3,089;-6,375;24,826
8244,500;3,121;0,727;-35,209;3,314;9,591;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,536;3,205;-11,750;-9,365;-13,008;-10,390;-3,184;27,079;0,000;252,140;Inf;262,000;250,000;-11,164;3,089;-6,389;24,802
8245,000;3,073;0,824;-33,155;3,347;9,507;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,865;3,257;-11,750;-9,328;-13,082;-10,433;-3,184;27,079;0,000;252,240;Inf;261,000;250,000;-11,129;3,090;-6,368;24,789
8245,500;3,073;0,824;-33,155;3,347;9,507;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,865;3,257;-11,790;-9,271;-13,016;-10,358;-3,184;27,079;0,000;252,240;Inf;261,000;250,000;-11,148;3,089;-6,403;24,797
8246,000;3,073;0,824;-33,155;3,347;9,507;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,865;3,257;-11,816;-9,318;-13,070;-10,411;-3,184;27,079;0,000;252,040;Inf;260,000;250,000;-11,109;3,089;-6,407;24,814
8246,500;3,073;0,824;-33,155;3,347;9,507;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,865;3,257;-11,833;-9,368;-13,287;-10,507;-3,184;27,079;0,000;252,040;Inf;260,000;250,000;-11,154;3,089;-6,359;24,806
8247,000;3,073;0,824;-33,155;3,347;9,507;5,168;37,973;4,776;-0,110;-2,751;0,000;39,600;40,700;9,865;3,257;-11,851;-9,431;-13,189;-10,525;-3,184;27,079;0,000;252,740;Inf;259,000;250,000;-11,249;3,089;-6,377;24,817
8247,500;3,073;0,824;-33,155;3,347;9,507;5,174;37,987;4,756;-0,234;-2,758;0,000;39,616;40,757;9,865;3,257;-11,797;-9,356;-13,167;-10,491;-3,176;27,082;0,000;252,740;Inf;259,000;250,000;-11,249;3,088;-6,400;24,806
8248,000;3,073;0,824;-33,155;3,347;9,507;5,174;37,987;4,756;-0,234;-2,758;0,000;39,600;40,800;9,865;3,257;-11,779;-9,383;-13,208;-10,447;-3,176;27,082;0,000;252,840;Inf;258,000;250,000;-11,203;3,088;-6,421;24,772
8248,500;2,958;0,773;-33,835;3,377;9,472;5,174;37,987;4,756;-0,234;-2,758;0,000;39,600;40,800;9,664;3,131;-11,830;-9,334;-13,121;-10,406;-3,176;27,082;0,000;252,840;Inf;258,000;250,000;-11,204;3,088;-6,405;24,782
8249,000;2,958;0,773;-33,835;3,377;9,472;5,174;37,987;4,756;-0,234;-2,758;0,000;39,600;40,800;9,664;3,131;-11,742;-9,392;-13,204;-10,419;-3,176;27,082;0,000;252,740;Inf;257,000;250,000;-11,173;3,086;-6,416;24,765
8249,500;2,958;0,773;-33,835;3,377;9,472;5,174;37,987;4,756;-0,234;-2,758;0,000;39,600;40,800;9,664;3,131;-11,811;-9,413;-13,178;-10,517;-3,176;27,082;0,000;252,740;Inf;257,000;250,000;-11,189;3,084;-6,429;24,772
8250,000;2,958;0,773;-33,835;3,377;9,472;5,174;37,987;4,756;-0,234;-2,758;0,000;39,600;40,800;9,664;3,131;-11,879;-9,427;-13,257;-10,557;-3,176;27,082;0,000;248,840;Inf;258,000;250,000;-11,230;3,082;-6,422;24,714
8250,500;2,958;0,773;-33,835;3,377;9,472;5,151;37,960;4,740;-0,379;-2,758;0,000;39,608;40,660;9,664;3,131;-11,888;-9,446;-13,201;-10,555;-3,200;27,083;0,000;248,840;Inf;258,000;250,000;-11,280;3,080;-6,432;24,679
8251,000;2,958;0,773;-33,835;3,377;9,472;5,151;37,960;4,740;-0,379;-2,758;0,000;39,600;40,700;9,664;3,131;-11,770;-9,468;-13,139;-10,598;-3,200;27,083;0,000;248,740;Inf;259,000;250,000;-11,273;3,078;-6,449;24,634
8251,500;2,713;0,754;-34,117;3,340;9,533;5,151;37,960;4,740;-0,379;-2,758;0,000;39,600;40,700;9,621;3,236;-11,797;-9,424;-13,165;-10,506;-3,200;27,083;0,000;248,740;Inf;259,000;250,000;-11,244;3,076;-6,455;24,578
8252,000;2,713;0,754;-34,117;3,340;9,533;5,151;37,960;4,740;-0,379;-2,758;0,000;39,600;40,700;9,621;3,236;-11,827;-9,413;-13,099;-10,427;-3,200;27,083;0,000;249,040;Inf;259,000;250,000;-11,223;3,070;-6,467;24,738
8252,500;2,713;0,754;-34,117;3,340;9,533;5,151;37,960;4,740;-0,379;-2,758;0,000;39,600;40,700;9,621;3,236;-11,811;-9,437;-13,172;-10,540;-3,200;27,083;0,000;249,040;Inf;259,000;250,000;-11,191;3,064;-6,467;24,736
8253,000;2,713;0,754;-34,117;3,340;9,533;5,151;37,960;4,740;-0,379;-2,758;0,000;39,600;40,700;9,621;3,236;-11,902;-9,417;-13,188;-10,498;-3,200;27,083;0,000;250,540;Inf;259,000;250,000;-11,240;3,058;-6,473;24,734
8253,500;2,713;0,754;-34,117;3,340;9,533;5,147;37,957;4,738;-0,486;-2,755;0,000;39,636;40,707;9,621;3,236;-11,932;-9,450;-13,316;-10,562;-3,201;27,089;0,000;250,540;Inf;259,000;250,000;-11,251;3,052;-6,436;24,654
8254,000;2,713;0,754;-34,117;3,340;9,533;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,621;3,236;-11,945;-9,447;-13,214;-10,535;-3,201;27,089;0,000;250,040;Inf;259,000;250,000;-11,315;3,047;-6,476;24,601
8254,500;2,713;0,754;-34,117;3,340;9,533;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,621;3,236;-11,932;-9,378;-13,193;-10,515;-3,201;27,089;0,000;250,040;Inf;259,000;250,000;-11,285;3,041;-6,475;24,587
8255,000;2,959;0,729;-34,162;3,359;9,565;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,655;3,135;-11,953;-9,483;-13,229;-10,586;-3,201;27,089;0,000;250,140;Inf;259,000;250,000;-11,254;3,036;-6,479;24,618
8255,500;2,959;0,729;-34,162;3,359;9,565;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,655;3,135;-11,924;-9,477;-13,250;-10,604;-3,201;27,089;0,000;250,140;Inf;259,000;250,000;-11,313;3,035;-6,480;24,677
8256,000;2,959;0,729;-34,162;3,359;9,565;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,655;3,135;-11,881;-9,487;-13,242;-10,504;-3,201;27,089;0,000;250,540;Inf;259,000;250,000;-11,314;3,033;-6,503;24,672
8256,500;2,959;0,729;-34,162;3,359;9,565;5,147;37,957;4,738;-0,486;-2,755;0,000;39,600;40,700;9,655;3,135;-11,659;-9,440;-13,179;-10,521;-3,201;27,089;0,000;250,540;Inf;259,000;250,000;-11,278;3,032;-6,499;24,701
8257,000;2,959;0,729;-34,162;3,359;9,565;5,098;37,959;4,740;-0,575;-2,768;0,000;39,641;40,698;9,655;3,135;-11,923;-9,465;-13,291;-10,590;-3,199;27,099;0,000;250,240;Inf;259,000;250,000;-11,199;3,031;-6,489;24,739
8257,500;2,959;0,729;-34,162;3,359;9,565;5,098;37,959;4,740;-0,575;-2,768;0,000;39,600;40,700;9,655;3,135;-11,915;-9,473;-13,257;-10,513;-3,199;27,099;0,000;250,240;Inf;259,000;250,000;-11,317;3,030;-6,482;24,811
8258,000;3,176;0,823;-34,588;3,312;9,559;5,098;37,959;4,740;-0,575;-2,768;0,000;39,600;40,700;9,574;3,183;-11,941;-9,400;-13,201;-10,491;-3,199;27,099;0,000;249,040;Inf;259,000;250,000;-11,290;3,029;-6,498;24,848
8258,500;3,176;0,823;-34,588;3,312;9,559;5,098;37,959;4,740;-0,575;-2,768;0,000;39,600;40,700;9,574;3,183;-11,784;-9,473;-13,218;-10,585;-3,199;27,099;0,000;249,040;Inf;259,000;250,000;-11,258;3,031;-6,512;24,847
8259,000;3,176;0,823;-34,588;3,312;9,559;5,098;37,959;4,740;-0,575;-2,768;0,000;39,600;40,700;9,574;3,183;-11,801;-9,478;-13,166;-10,498;-3,199;27,099;0,000;249,440;Inf;259,000;250,000;-11,265;3,033;-6,509;24,825
8259,500;3,176;0,823;-34,588;3,312;9,559;5,098;37,959;4,740;-0,575;-2,768;0,000;39,600;40,700;9,574;3,183;-11,931;-9,442;-13,215;-10,522;-3,199;27,099;0,000;249,440;Inf;259,000;250,000;-11,236;3,036;-6,505;24,832
8260,000;3,176;0,823;-34,588;3,312;9,559;5,104;37,961;4,747;-0,661;-2,786;0,000;39,652;40,730;9,574;3,183;-11,844;-9,422;-13,225;-10,515;-3,214;27,087;0,000;249,440;Inf;259,000;250,000;-11,277;3,038;-6,504;24,812
8260,500;3,176;0,823;-34,588;3,312;9,559;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,574;3,183;-11,794;-9,451;-13,248;-10,464;-3,214;27,087;0,000;249,440;Inf;259,000;250,000;-11,251;3,040;-6,477;24,796
8261,000;3,176;0,823;-34,588;3,312;9,559;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,574;3,183;-11,876;-9,375;-13,096;-10,470;-3,214;27,087;0,000;249,440;Inf;259,000;250,000;-11,239;3,043;-6,506;24,805
8261,500;3,264;0,791;-35,209;3,197;9,532;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,623;3,404;-11,772;-9,489;-13,186;-10,509;-3,214;27,087;0,000;249,440;Inf;259,000;250,000;-11,204;3,045;-6,491;24,785
8262,000;3,264;0,791;-35,209;3,197;9,532;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,623;3,404;-11,827;-9,515;-13,253;-10,631;-3,214;27,087;0,000;249,140;Inf;259,000;250,000;-11,239;3,048;-6,499;24,761
8262,500;3,264;0,791;-35,209;3,197;9,532;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,623;3,404;-11,889;-9,532;-13,260;-10,630;-3,214;27,087;0,000;249,140;Inf;259,000;250,000;-11,307;3,052;-6,536;24,700
8263,000;3,264;0,791;-35,209;3,197;9,532;5,104;37,961;4,747;-0,661;-2,786;0,000;39,700;40,700;9,623;3,404;-11,974;-9,492;-13,124;-10,568;-3,214;27,087;0,000;248,640;Inf;260,000;250,000;-11,328;3,055;-6,501;24,705
8263,500;3,264;0,791;-35,209;3,197;9,532;5,116;37,947;4,727;-0,760;-2,776;0,000;39,657;40,752;9,623;3,404;-11,849;-9,503;-13,271;-10,525;-3,223;27,090;0,000;248,640;Inf;260,000;250,000;-11,289;3,059;-6,501;24,715
8264,000;3,264;0,791;-35,209;3,197;9,532;5,116;37,947;4,727;-0,760;-2,776;0,000;39,700;40,800;9,623;3,404;-11,943;-9,459;-13,181;-10,552;-3,223;27,090;0,000;249,040;Inf;260,000;250,000;-11,287;3,062;-6,531;24,660
8264,500;3,219;0,821;-34,285;3,268;9,518;5,116;37,947;4,727;-0,760;-2,776;0,000;39,700;40,800;9,693;3,354;-11,950;-9,529;-13,331;-10,650;-3,223;27,090;0,000;249,040;Inf;260,000;250,000;-11,284;3,065;-6,491;24,626
8265,000;3,219;0,821;-34,285;3,268;9,518;5,116;37,947;4,727;-0,760;-2,776;0,000;39,700;40,800;9,693;3,354;-11,902;-9,552;-13,192;-10,605;-3,223;27,090;0,000;249,440;Inf;260,000;250,000;-11,365;3,068;-6,552;24,624
8265,500;3,219;0,821;-34,285;3,268;9,518;5,116;37,947;4,727;-0,760;-2,776;0,000;39,700;40,800;9,693;3,354;-11,848;-9,478;-13,285;-10,571;-3,223;27,090;0,000;249,440;Inf;260,000;250,000;-11,313;3,070;-6,539;24,558
8266,000;3,219;0,821;-34,285;3,268;9,518;5,116;37,947;4,727;-0,760;-2,776;0,000;39,700;40,800;9,693;3,354;-11,899;-9,530;-13,302;-10,574;-3,223;27,090;0,000;250,040;Inf;260,000;250,000;-11,296;3,073;-6,561;24,560
8266,500;3,219;0,821;-34,285;3,268;9,518;5,136;37,974;4,743;-0,856;-2,777;0,000;39,670;40,779;9,693;3,354;-11,889;-9,546;-13,191;-10,619;-3,212;27,096;0,000;250,040;Inf;260,000;250,000;-11,326;3,075;-6,541;24,566
8267,000;3,219;0,821;-34,285;3,268;9,518;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,693;3,354;-11,926;-9,529;-13,159;-10,572;-3,212;27,096;0,000;250,540;Inf;260,000;250,000;-11,311;3,078;-6,579;24,555
8267,500;3,200;0,785;-35,177;3,241;9,554;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,642;3,390;-11,867;-9,554;-13,255;-10,610;-3,212;27,096;0,000;250,540;Inf;260,000;250,000;-11,297;3,080;-6,536;24,518
8268,000;3,200;0,785;-35,177;3,241;9,554;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,642;3,390;-11,955;-9,512;-13,230;-10,608;-3,212;27,096;0,000;250,240;Inf;260,000;250,000;-11,322;3,082;-6,553;24,528
8268,500;3,200;0,785;-35,177;3,241;9,554;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,642;3,390;-11,850;-9,496;-13,286;-10,626;-3,212;27,096;0,000;250,240;Inf;260,000;250,000;-11,326;3,084;-6,565;24,558
8269,000;3,200;0,785;-35,177;3,241;9,554;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,642;3,390;-11,887;-9,504;-13,363;-10,590;-3,212;27,096;0,000;250,740;Inf;260,000;250,000;-11,314;3,086;-6,525;24,547
8269,500;3,200;0,785;-35,177;3,241;9,554;5,136;37,974;4,743;-0,856;-2,777;0,000;39,700;40,800;9,642;3,390;-11,968;-9,509;-13,300;-10,599;-3,212;27,096;0,000;250,740;Inf;260,000;250,000;-11,336;3,088;-6,566;24,493
8270,000;3,200;0,785;-35,177;3,241;9,554;5,136;37,987;4,744;-0,960;-2,785;0,000;39,673;40,746;9,642;3,390;-11,904;-9,510;-13,256;-10,607;-3,206;27,097;0,000;251,140;Inf;259,000;250,000;-11,344;3,090;-6,538;24,480
8270,500;3,200;0,785;-35,177;3,241;9,554;5,136;37,987;4,744;-0,960;-2,785;0,000;39,700;40,700;9,642;3,390;-11,881;-9,530;-13,328;-10,614;-3,206;27,097;0,000;251,140;Inf;259,000;250,000;-11,319;3,091;-6,560;24,451
8271,000;3,267;0,751;-35,209;3,302;9,560;5,136;37,987;4,744;-0,960;-2,785;0,000;39,700;40,700;9,543;3,314;-11,942;-9,532;-13,372;-10,649;-3,206;27,097;0,000;250,940;Inf;259,000;250,000;-11,338;3,093;-6,557;24,559
8271,500;3,267;0,751;-35,209;3,302;9,560;5,136;37,987;4,744;-0,960;-2,785;0,000;39,700;40,700;9,543;3,314;-11,912;-9,510;-13,416;-10,594;-3,206;27,097;0,000;250,940;Inf;259,000;250,000;-11,374;3,096;-6,547;24,602
8272,000;3,267;0,751;-35,209;3,302;9,560;5,136;37,987;4,744;-0,960;-2,785;0,000;39,700;40,700;9,543;3,314;-11,987;-9,574;-13,240;-10,597;-3,206;27,097;0,000;250,740;Inf;259,000;250,000;-11,358;3,099;-6,553;24,602
8272,500;3,267;0,751;-35,209;3,302;9,560;5,136;37,987;4,744;-0,960;-2,785;0,000;39,700;40,700;9,543;3,314;-12,076;-9,537;-13,373;-10,654;-3,206;27,097;0,000;250,740;Inf;259,000;250,000;-11,349;3,102;-6,551;24,615
8273,000;3,267;0,751;-35,209;3,302;9,560;5,134;38,005;4,745;-1,105;-2,781;0,000;39,681;40,740;9,543;3,314;-11,815;-9,543;-13,317;-10,624;-3,214;27,101;0,000;249,540;Inf;259,000;250,000;-11,410;3,104;-6,564;24,620
8273,500;3,267;0,751;-35,209;3,302;9,560;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,543;3,314;-11,967;-9,502;-13,358;-10,575;-3,214;27,101;0,000;249,540;Inf;259,000;250,000;-11,325;3,107;-6,559;24,764
8274,000;3,283;0,770;-35,209;3,319;9,565;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,516;3,271;-11,918;-9,531;-13,326;-10,566;-3,214;27,101;0,000;249,640;Inf;259,000;250,000;-11,350;3,110;-6,564;24,786
8274,500;3,283;0,770;-35,209;3,319;9,565;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,516;3,271;-12,047;-9,532;-13,355;-10,649;-3,214;27,101;0,000;249,640;Inf;259,000;250,000;-11,335;3,112;-6,560;24,805
8275,000;3,283;0,770;-35,209;3,319;9,565;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,516;3,271;-12,025;-9,597;-13,507;-10,751;-3,214;27,101;0,000;250,240;Inf;259,000;250,000;-11,396;3,115;-6,557;24,900
8275,500;3,283;0,770;-35,209;3,319;9,565;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,516;3,271;-12,073;-9,623;-13,386;-10,631;-3,214;27,101;0,000;250,240;Inf;259,000;250,000;-11,470;3,118;-6,579;24,961
8276,000;3,283;0,770;-35,209;3,319;9,565;5,134;38,005;4,745;-1,105;-2,781;0,000;39,700;40,700;9,516;3,271;-11,963;-9,511;-13,268;-10,575;-3,214;27,101;0,000;250,340;Inf;259,000;250,000;-11,428;3,121;-6,588;25,031
8276,500;3,283;0,770;-35,209;3,319;9,565;5,091;37,994;4,733;-1,215;-2,775;0,000;39,679;40,746;9,516;3,271;-11,848;-9,561;-13,311;-10,630;-3,206;27,098;0,000;250,340;Inf;259,000;250,000;-11,329;3,123;-6,583;25,105
8277,000;3,283;0,770;-35,209;3,319;9,565;5,091;37,994;4,733;-1,215;-2,775;0,000;39,700;40,700;9,516;3,271;-11,968;-9,574;-13,353;-10,657;-3,206;27,098;0,000;249,940;Inf;259,000;250,000;-11,338;3,126;-6,609;25,198
8277,500;2,632;0,698;-34,183;3,330;9,529;5,091;37,994;4,733;-1,215;-2,775;0,000;39,700;40,700;9,600;3,100;-12,073;-9,557;-13,344;-10,672;-3,206;27,098;0,000;249,940;Inf;259,000;250,000;-11,388;3,129;-6,593;25,218
8278,000;2,632;0,698;-34,183;3,330;9,529;5,091;37,994;4,733;-1,215;-2,775;0,000;39,700;40,700;9,600;3,100;-11,924;-9,563;-13,406;-10,600;-3,206;27,098;0,000;249,840;Inf;259,000;250,000;-11,411;3,120;-6,574;25,254
8278,500;2,632;0,698;-34,183;3,330;9,529;5,091;37,994;4,733;-1,215;-2,775;0,000;39,700;40,700;9,600;3,100;-12,020;-9,515;-13,295;-10,606;-3,206;27,098;0,000;249,840;Inf;259,000;250,000;-11,373;3,112;-6,602;25,276
8279,000;2,632;0,698;-34,183;3,330;9,529;5,091;37,994;4,733;-1,215;-2,775;0,000;39,700;40,700;9,600;3,100;-11,957;-9,558;-13,402;-10,688;-3,206;27,098;0,000;249,840;Inf;259,000;250,000;-11,359;3,105;-6,588;25,335
8279,500;2,632;0,698;-34,183;3,330;9,529;5,084;37,971;4,736;-1,323;-2,753;0,000;39,706;40,794;9,600;3,100;-12,014;-9,564;-13,483;-10,648;-3,211;27,107;0,000;249,840;Inf;259,000;250,000;-11,401;3,097;-6,576;25,400
8280,000;2,632;0,698;-34,183;3,330;9,529;5,084;37,971;4,736;-1,323;-2,753;0,000;39,700;40,800;9,600;3,100;-12,060;-9,557;-13,427;-10,642;-3,211;27,107;0,000;250,040;Inf;259,000;250,000;-11,427;3,089;-6,582;25,406
8280,500;3,599;0,826;-35,209;3,233;9,611;5,084;37,971;4,736;-1,323;-2,753;0,000;39,700;40,800;9,609;3,279;-12,041;-9,612;-13,433;-10,718;-3,211;27,107;0,000;250,040;Inf;259,000;250,000;-11,421;3,082;-6,605;25,457
8281,000;3,599;0,826;-35,209;3,233;9,611;5,084;37,971;4,736;-1,323;-2,753;0,000;39,700;40,800;9,609;3,279;-11,964;-9,652;-13,346;-10,690;-3,211;27,107;0,000;249,840;Inf;259,000;250,000;-11,451;3,090;-6,617;25,429
8281,500;3,599;0,826;-35,209;3,233;9,611;5,084;37,971;4,736;-1,323;-2,753;0,000;39,700;40,800;9,609;3,279;-12,086;-9,546;-13,349;-10,670;-3,211;27,107;0,000;249,840;Inf;259,000;250,000;-11,413;3,099;-6,610;25,405
8282,000;3,599;0,826;-35,209;3,233;9,611;5,084;37,971;4,736;-1,323;-2,753;0,000;39,700;40,800;9,609;3,279;-12,071;-9,611;-13,341;-10,700;-3,211;27,107;0,000;250,140;Inf;259,000;250,000;-11,413;3,107;-6,623;25,351
8282,500;3,599;0,826;-35,209;3,233;9,611;5,110;37,983;4,741;-1,421;-2,776;0,000;39,709;40,781;9,609;3,279;-11,964;-9,585;-13,412;-10,710;-3,210;27,114;0,000;250,140;Inf;259,000;250,000;-11,430;3,115;-6,597;25,378
8283,000;3,599;0,826;-35,209;3,233;9,611;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,609;3,279;-12,082;-9,625;-13,489;-10,690;-3,210;27,114;0,000;249,740;Inf;259,000;250,000;-11,418;3,123;-6,590;25,260
8283,500;3,599;0,826;-35,209;3,233;9,611;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,609;3,279;-12,101;-9,562;-13,390;-10,685;-3,210;27,114;0,000;249,740;Inf;259,000;250,000;-11,471;3,131;-6,633;25,139
8284,000;3,698;0,886;-35,209;3,262;9,594;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,528;3,229;-11,963;-9,640;-13,417;-10,750;-3,210;27,114;0,000;249,540;Inf;259,000;250,000;-11,435;3,138;-6,621;25,132
8284,500;3,698;0,886;-35,209;3,262;9,594;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,528;3,229;-11,992;-9,624;-13,486;-10,691;-3,210;27,114;0,000;249,540;Inf;259,000;250,000;-11,442;3,147;-6,608;25,154
8285,000;3,698;0,886;-35,209;3,262;9,594;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,528;3,229;-12,094;-9,645;-13,585;-10,792;-3,210;27,114;0,000;249,440;Inf;259,000;250,000;-11,448;3,156;-6,612;25,148
8285,500;3,698;0,886;-35,209;3,262;9,594;5,110;37,983;4,741;-1,421;-2,776;0,000;39,700;40,800;9,528;3,229;-12,163;-9,519;-13,328;-10,665;-3,210;27,114;0,000;249,440;Inf;259,000;250,000;-11,529;3,165;-6,654;25,045
8286,000;3,698;0,886;-35,209;3,262;9,594;5,137;38,018;4,741;-1,535;-2,781;0,000;39,720;40,858;9,528;3,229;-12,073;-9,681;-13,444;-10,764;-3,210;27,117;0,000;249,140;Inf;259,000;250,000;-11,419;3,174;-6,658;25,081
8286,500;3,698;0,886;-35,209;3,262;9,594;5,137;38,018;4,741;-1,535;-2,781;0,000;39,700;40,900;9,528;3,229;-12,094;-9,637;-13,540;-10,781;-3,210;27,117;0,000;249,140;Inf;259,000;250,000;-11,490;3,183;-6,643;25,106
8287,000;3,045;0,716;-35,209;3,319;9,607;5,137;38,018;4,741;-1,535;-2,781;0,000;39,700;40,900;9,518;3,233;-12,168;-9,694;-13,463;-10,794;-3,210;27,117;0,000;249,340;Inf;259,000;250,000;-11,513;3,191;-6,665;25,128
8287,500;3,045;0,716;-35,209;3,319;9,607;5,137;38,018;4,741;-1,535;-2,781;0,000;39,700;40,900;9,518;3,233;-12,073;-9,680;-13,481;-10,773;-3,210;27,117;0,000;249,340;Inf;259,000;250,000;-11,530;3,189;-6,651;25,075
8288,000;3,045;0,716;-35,209;3,319;9,607;5,137;38,018;4,741;-1,535;-2,781;0,000;39,700;40,900;9,518;3,233;-12,058;-9,643;-13,454;-10,715;-3,210;27,117;0,000;249,540;Inf;259,000;250,000;-11,502;3,186;-6,670;25,063
8288,500;3,045;0,716;-35,209;3,319;9,607;5,137;38,018;4,741;-1,535;-2,781;0,000;39,700;40,900;9,518;3,233;-12,157;-9,677;-13,464;-10,777;-3,210;27,117;0,000;249,540;Inf;259,000;250,000;-11,467;3,184;-6,660;24,986
8289,000;3,045;0,716;-35,209;3,319;9,607;5,145;37,997;4,727;-1,675;-2,781;0,000;39,724;40,797;9,518;3,233;-12,085;-9,648;-13,499;-10,721;-3,209;27,131;0,000;250,040;Inf;259,000;250,000;-11,519;3,182;-6,661;24,908
8289,500;3,045;0,716;-35,209;3,319;9,607;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,518;3,233;-12,197;-9,698;-13,624;-10,835;-3,209;27,131;0,000;250,040;Inf;259,000;250,000;-11,488;3,180;-6,672;24,863
8290,000;3,045;0,716;-35,209;3,319;9,607;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,518;3,233;-12,210;-9,703;-13,568;-10,884;-3,209;27,131;0,000;250,240;Inf;259,000;250,000;-11,589;3,177;-6,678;24,852
8290,500;2,991;0,759;-35,209;3,302;9,520;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,600;3,489;-12,267;-9,654;-13,527;-10,802;-3,209;27,131;0,000;250,240;Inf;259,000;250,000;-11,591;3,175;-6,683;24,836
8291,000;2,991;0,759;-35,209;3,302;9,520;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,600;3,489;-12,136;-9,679;-13,649;-10,796;-3,209;27,131;0,000;250,040;Inf;259,000;250,000;-11,563;3,172;-6,670;24,888
8291,500;2,991;0,759;-35,209;3,302;9,520;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,600;3,489;-12,196;-9,657;-13,542;-10,770;-3,209;27,131;0,000;250,040;Inf;259,000;250,000;-11,565;3,169;-6,704;24,833
8292,000;2,991;0,759;-35,209;3,302;9,520;5,145;37,997;4,727;-1,675;-2,781;0,000;39,700;40,800;9,600;3,489;-12,261;-9,677;-13,571;-10,782;-3,209;27,131;0,000;250,240;Inf;259,000;250,000;-11,541;3,166;-6,679;24,792
8292,500;2,991;0,759;-35,209;3,302;9,520;5,135;38,016;4,732;-1,783;-2,765;0,000;39,724;40,812;9,600;3,489;-12,223;-9,688;-13,702;-10,876;-3,201;27,128;0,000;250,240;Inf;259,000;250,000;-11,573;3,163;-6,691;24,730
8293,000;2,991;0,759;-35,209;3,302;9,520;5,135;38,016;4,732;-1,783;-2,765;0,000;39,700;40,800;9,600;3,489;-12,269;-9,726;-13,597;-10,763;-3,201;27,128;0,000;250,040;Inf;259,000;250,000;-11,622;3,161;-6,691;24,677
8293,500;2,857;0,763;-33,169;3,300;9,474;5,135;38,016;4,732;-1,783;-2,765;0,000;39,700;40,800;9,733;3,290;-12,225;-9,626;-13,489;-10,738;-3,201;27,128;0,000;250,040;Inf;259,000;250,000;-11,589;3,158;-6,710;24,653
8294,000;2,857;0,763;-33,169;3,300;9,474;5,135;38,016;4,732;-1,783;-2,765;0,000;39,700;40,800;9,733;3,290;-12,097;-9,702;-13,539;-10,825;-3,201;27,128;0,000;249,840;Inf;259,000;250,000;-11,519;3,153;-6,715;24,667
8294,500;2,857;0,763;-33,169;3,300;9,474;5,135;38,016;4,732;-1,783;-2,765;0,000;39,700;40,800;9,733;3,290;-12,202;-9,702;-13,658;-10,875;-3,201;27,128;0,000;249,840;Inf;259,000;250,000;-11,541;3,148;-6,702;24,701
8295,000;2,857;0,763;-33,169;3,300;9,474;5,135;38,016;4,732;-1,783;-2,765;0,000;39,700;40,800;9,733;3,290;-12,287;-9,701;-13,571;-10,820;-3,201;27,128;0,000;249,840;Inf;259,000;250,000;-11,609;3,143;-6,722;24,818
8295,500;2,857;0,763;-33,169;3,300;9,474;5,102;38,017;4,728;-1,902;-2,761;0,000;39,732;40,823;9,733;3,290;-12,309;-9,675;-13,554;-10,790;-3,201;27,137;0,000;249,840;Inf;259,000;250,000;-11,595;3,139;-6,708;24,813
8296,000;2,857;0,763;-33,169;3,300;9,474;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,733;3,290;-12,312;-9,760;-13,632;-10,929;-3,201;27,137;0,000;250,040;Inf;259,000;250,000;-11,582;3,134;-6,728;24,745
8296,500;2,566;0,722;-33,488;3,301;9,511;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,710;3,298;-12,251;-9,754;-13,659;-10,833;-3,201;27,137;0,000;250,040;Inf;259,000;250,000;-11,658;3,129;-6,730;24,699
