t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8297,000;2,566;0,722;-33,488;3,301;9,511;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,710;3,298;-12,216;-9,739;-13,690;-10,849;-3,201;27,137;0,000;250,140;Inf;259,000;250,000;-11,625;3,120;-6,722;24,740
8297,500;2,566;0,722;-33,488;3,301;9,511;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,710;3,298;-12,271;-9,848;-13,532;-10,939;-3,201;27,137;0,000;250,140;Inf;259,000;250,000;-11,623;3,111;-6,776;24,772
8298,000;2,566;0,722;-33,488;3,301;9,511;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,710;3,298;-12,276;-9,798;-13,628;-10,892;-3,201;27,137;0,000;250,040;Inf;259,000;250,000;-11,648;3,102;-6,737;24,758
8298,500;2,566;0,722;-33,488;3,301;9,511;5,102;38,017;4,728;-1,902;-2,761;0,000;39,700;40,800;9,710;3,298;-12,272;-9,808;-13,633;-10,939;-3,201;27,137;0,000;250,040;Inf;259,000;250,000;-11,648;3,093;-6,761;24,920
8299,000;2,566;0,722;-33,488;3,301;9,511;5,093;37,989;4,736;-2,018;-2,764;0,000;39,736;40,798;9,710;3,298;-12,186;-9,759;-13,679;-10,845;-3,214;27,136;0,000;250,140;Inf;259,000;250,000;-11,663;3,085;-6,787;24,876
8299,500;2,566;0,722;-33,488;3,301;9,511;5,093;37,989;4,736;-2,018;-2,764;0,000;39,700;40,800;9,710;3,298;-12,314;-9,745;-13,636;-10,876;-3,214;27,136;0,000;250,140;Inf;259,000;250,000;-11,617;3,076;-6,787;24,881
8300,000;2,932;0,723;-35,037;3,349;9,628;5,093;37,989;4,736;-2,018;-2,764;0,000;39,700;40,800;9,568;3,219;-12,205;-9,746;-13,627;-10,812;-3,214;27,136;0,000;249,740;Inf;259,000;250,000;-11,642;3,068;-6,775;24,881
8300,500;2,932;0,723;-35,037;3,349;9,628;5,093;37,989;4,736;-2,018;-2,764;0,000;39,700;40,800;9,568;3,219;-12,305;-9,718;-13,601;-10,841;-3,214;27,136;0,000;249,740;Inf;259,000;250,000;-11,597;3,066;-6,793;24,842
8301,000;2,932;0,723;-35,037;3,349;9,628;5,093;37,989;4,736;-2,018;-2,764;0,000;39,700;40,800;9,568;3,219;-12,276;-9,746;-13,665;-10,889;-3,214;27,136;0,000;250,240;Inf;259,000;250,000;-11,616;3,063;-6,772;24,800
8301,500;2,932;0,723;-35,037;3,349;9,628;5,093;37,989;4,736;-2,018;-2,764;0,000;39,700;40,800;9,568;3,219;-12,293;-9,808;-13,718;-10,895;-3,214;27,136;0,000;250,240;Inf;259,000;250,000;-11,644;3,061;-6,762;24,837
8302,000;2,932;0,723;-35,037;3,349;9,628;5,059;38,011;4,731;-2,119;-2,774;0,000;39,747;40,809;9,568;3,219;-12,353;-9,746;-13,649;-10,871;-3,208;27,148;0,000;249,640;Inf;259,000;250,000;-11,678;3,059;-6,785;25,224
8302,500;2,932;0,723;-35,037;3,349;9,628;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,568;3,219;-12,192;-9,739;-13,680;-10,847;-3,208;27,148;0,000;249,640;Inf;259,000;250,000;-11,655;3,057;-6,779;25,197
8303,000;3,238;0,806;-34,711;3,301;9,555;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,567;3,183;-12,203;-9,753;-13,729;-10,825;-3,208;27,148;0,000;250,040;Inf;259,000;250,000;-11,614;3,055;-6,792;25,235
8303,500;3,238;0,806;-34,711;3,301;9,555;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,567;3,183;-12,242;-9,784;-13,740;-10,902;-3,208;27,148;0,000;250,040;Inf;259,000;250,000;-11,628;3,058;-6,762;25,262
8304,000;3,238;0,806;-34,711;3,301;9,555;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,567;3,183;-12,336;-9,777;-13,675;-10,864;-3,208;27,148;0,000;249,740;Inf;259,000;250,000;-11,667;3,061;-6,781;25,283
8304,500;3,238;0,806;-34,711;3,301;9,555;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,567;3,183;-12,280;-9,845;-13,669;-10,921;-3,208;27,148;0,000;249,740;Inf;259,000;250,000;-11,663;3,064;-6,811;25,240
8305,000;3,238;0,806;-34,711;3,301;9,555;5,059;38,011;4,731;-2,119;-2,774;0,000;39,700;40,800;9,567;3,183;-12,226;-9,798;-13,694;-10,845;-3,208;27,148;0,000;249,340;Inf;259,000;250,000;-11,679;3,067;-6,812;25,238
8305,500;3,238;0,806;-34,711;3,301;9,555;5,067;38,005;4,728;-2,228;-2,761;0,000;39,741;40,797;9,567;3,183;-12,335;-9,793;-13,660;-10,913;-3,211;27,144;0,000;249,340;Inf;259,000;250,000;-11,641;3,070;-6,794;25,237
8306,000;3,238;0,806;-34,711;3,301;9,555;5,067;38,005;4,728;-2,228;-2,761;0,000;39,700;40,800;9,567;3,183;-12,240;-9,806;-13,739;-10,905;-3,211;27,144;0,000;249,940;Inf;259,000;250,000;-11,675;3,072;-6,799;25,107
8306,500;3,184;0,796;-35,154;3,288;9,532;5,067;38,005;4,728;-2,228;-2,761;0,000;39,700;40,800;9,648;3,412;-12,342;-9,776;-13,656;-10,880;-3,211;27,144;0,000;249,940;Inf;259,000;250,000;-11,673;3,075;-6,825;25,018
8307,000;3,184;0,796;-35,154;3,288;9,532;5,067;38,005;4,728;-2,228;-2,761;0,000;39,700;40,800;9,648;3,412;-12,311;-9,801;-13,770;-10,934;-3,211;27,144;0,000;249,940;Inf;259,000;250,000;-11,663;3,077;-6,821;24,995
8307,500;3,184;0,796;-35,154;3,288;9,532;5,067;38,005;4,728;-2,228;-2,761;0,000;39,700;40,800;9,648;3,412;-12,328;-9,813;-13,784;-10,873;-3,211;27,144;0,000;249,940;Inf;259,000;250,000;-11,704;3,079;-6,788;24,981
8308,000;3,184;0,796;-35,154;3,288;9,532;5,067;38,005;4,728;-2,228;-2,761;0,000;39,700;40,800;9,648;3,412;-12,387;-9,803;-13,853;-10,965;-3,211;27,144;0,000;249,740;Inf;259,000;250,000;-11,700;3,080;-6,787;24,976
8308,500;3,184;0,796;-35,154;3,288;9,532;5,083;38,018;4,725;-2,330;-2,756;0,000;39,752;40,802;9,648;3,412;-12,428;-9,845;-13,739;-10,978;-3,201;27,161;0,000;249,740;Inf;259,000;250,000;-11,752;3,082;-6,810;24,992
8309,000;3,184;0,796;-35,154;3,288;9,532;5,083;38,018;4,725;-2,330;-2,756;0,000;39,800;40,800;9,648;3,412;-12,451;-9,738;-13,689;-10,910;-3,201;27,161;0,000;249,540;Inf;259,000;250,000;-11,747;3,084;-6,831;24,932
8309,500;3,141;0,806;-34,344;3,306;9,586;5,083;38,018;4,725;-2,330;-2,756;0,000;39,800;40,800;9,625;3,209;-12,276;-9,835;-13,714;-10,885;-3,201;27,161;0,000;249,540;Inf;259,000;250,000;-11,697;3,085;-6,865;24,911
8310,000;3,141;0,806;-34,344;3,306;9,586;5,083;38,018;4,725;-2,330;-2,756;0,000;39,800;40,800;9,625;3,209;-12,310;-9,849;-13,583;-10,909;-3,201;27,161;0,000;249,340;Inf;259,000;250,000;-11,677;3,086;-6,838;24,880
8310,500;3,141;0,806;-34,344;3,306;9,586;5,083;38,018;4,725;-2,330;-2,756;0,000;39,800;40,800;9,625;3,209;-12,362;-9,819;-13,732;-10,921;-3,201;27,161;0,000;249,340;Inf;259,000;250,000;-11,663;3,087;-6,853;24,777
8311,000;3,141;0,806;-34,344;3,306;9,586;5,083;38,018;4,725;-2,330;-2,756;0,000;39,800;40,800;9,625;3,209;-12,327;-9,800;-13,703;-10,951;-3,201;27,161;0,000;249,340;Inf;259,000;250,000;-11,708;3,088;-6,844;24,811
8311,500;3,141;0,806;-34,344;3,306;9,586;5,106;38,003;4,706;-2,438;-2,776;0,000;39,760;40,832;9,625;3,209;-12,260;-9,812;-13,707;-10,918;-3,196;27,170;0,000;249,340;Inf;259,000;250,000;-11,696;3,089;-6,848;24,853
8312,000;3,141;0,806;-34,344;3,306;9,586;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,625;3,209;-12,415;-9,820;-13,685;-10,931;-3,196;27,170;0,000;249,240;Inf;259,000;250,000;-11,674;3,090;-6,855;24,880
8312,500;3,141;0,806;-34,344;3,306;9,586;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,625;3,209;-12,324;-9,853;-13,827;-11,036;-3,196;27,170;0,000;249,240;Inf;259,000;250,000;-11,713;3,091;-6,835;24,726
8313,000;3,497;0,845;-35,209;3,283;9,565;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,593;3,479;-12,402;-9,885;-13,754;-11,026;-3,196;27,170;0,000;249,040;Inf;259,000;250,000;-11,760;3,091;-6,879;24,303
8313,500;3,497;0,845;-35,209;3,283;9,565;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,593;3,479;-12,436;-9,825;-13,685;-10,968;-3,196;27,170;0,000;249,040;Inf;259,000;250,000;-11,767;3,098;-6,862;24,269
8314,000;3,497;0,845;-35,209;3,283;9,565;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,593;3,479;-12,390;-9,840;-13,691;-10,953;-3,196;27,170;0,000;249,440;Inf;259,000;250,000;-11,728;3,105;-6,886;24,313
8314,500;3,497;0,845;-35,209;3,283;9,565;5,106;38,003;4,706;-2,438;-2,776;0,000;39,800;40,800;9,593;3,479;-12,354;-9,850;-13,800;-10,989;-3,196;27,170;0,000;249,440;Inf;259,000;250,000;-11,719;3,111;-6,880;24,398
8315,000;3,497;0,845;-35,209;3,283;9,565;5,060;38,002;4,723;-2,559;-2,758;0,000;39,768;40,855;9,593;3,479;-12,443;-9,883;-13,882;-11,061;-3,183;27,170;0,000;249,640;Inf;259,000;250,000;-11,748;3,117;-6,856;24,375
8315,500;3,497;0,845;-35,209;3,283;9,565;5,060;38,002;4,723;-2,559;-2,758;0,000;39,800;40,900;9,593;3,479;-12,500;-9,929;-13,898;-11,126;-3,183;27,170;0,000;249,640;Inf;259,000;250,000;-11,817;3,123;-6,881;24,310
8316,000;2,896;0,699;-35,022;3,311;9,584;5,060;38,002;4,723;-2,559;-2,758;0,000;39,800;40,900;9,635;3,222;-12,603;-9,896;-13,865;-11,077;-3,183;27,170;0,000;249,940;Inf;259,000;250,000;-11,863;3,130;-6,897;24,304
8316,500;2,896;0,699;-35,022;3,311;9,584;5,060;38,002;4,723;-2,559;-2,758;0,000;39,800;40,900;9,635;3,222;-12,506;-9,871;-13,830;-11,052;-3,183;27,170;0,000;249,940;Inf;259,000;250,000;-11,860;3,126;-6,908;24,418
8317,000;2,896;0,699;-35,022;3,311;9,584;5,060;38,002;4,723;-2,559;-2,758;0,000;39,800;40,900;9,635;3,222;-12,421;-9,923;-13,776;-11,021;-3,183;27,170;0,000;250,140;Inf;259,000;250,000;-11,815;3,122;-6,947;24,475
8317,500;2,896;0,699;-35,022;3,311;9,584;5,060;38,002;4,723;-2,559;-2,758;0,000;39,800;40,900;9,635;3,222;-12,485;-9,920;-13,706;-11,033;-3,183;27,170;0,000;250,140;Inf;259,000;250,000;-11,785;3,118;-6,926;24,581
8318,000;2,896;0,699;-35,022;3,311;9,584;5,070;38,016;4,723;-2,650;-2,761;0,000;39,775;40,837;9,635;3,222;-12,402;-9,941;-13,749;-11,038;-3,200;27,176;0,000;250,440;Inf;259,000;250,000;-11,786;3,115;-6,922;24,656
8318,500;2,896;0,699;-35,022;3,311;9,584;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,635;3,222;-12,468;-9,886;-13,744;-11,027;-3,200;27,176;0,000;250,440;Inf;259,000;250,000;-11,782;3,111;-6,938;24,687
8319,000;2,896;0,699;-35,022;3,311;9,584;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,635;3,222;-12,303;-9,889;-13,805;-11,037;-3,200;27,176;0,000;250,140;Inf;259,000;250,000;-11,782;3,108;-6,923;24,630
8319,500;3,239;0,785;-34,771;3,301;9,565;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,578;3,092;-12,396;-9,948;-13,845;-11,088;-3,200;27,176;0,000;250,140;Inf;259,000;250,000;-11,759;3,104;-6,923;24,477
8320,000;3,239;0,785;-34,771;3,301;9,565;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,578;3,092;-12,509;-9,971;-13,876;-11,107;-3,200;27,176;0,000;250,240;Inf;259,000;250,000;-11,819;3,106;-6,951;24,382
8320,500;3,239;0,785;-34,771;3,301;9,565;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,578;3,092;-12,544;-9,953;-13,768;-11,050;-3,200;27,176;0,000;250,240;Inf;259,000;250,000;-11,866;3,109;-6,953;24,428
8321,000;3,239;0,785;-34,771;3,301;9,565;5,070;38,016;4,723;-2,650;-2,761;0,000;39,800;40,800;9,578;3,092;-12,542;-9,921;-13,809;-11,054;-3,200;27,176;0,000;250,340;Inf;259,000;250,000;-11,828;3,111;-6,932;24,488
8321,500;3,239;0,785;-34,771;3,301;9,565;5,059;38,032;4,721;-2,755;-2,747;0,000;39,767;40,806;9,578;3,092;-12,523;-9,983;-13,779;-11,106;-3,192;27,175;0,000;250,340;Inf;259,000;250,000;-11,832;3,113;-6,940;24,612
8322,000;3,239;0,785;-34,771;3,301;9,565;5,059;38,032;4,721;-2,755;-2,747;0,000;39,800;40,800;9,578;3,092;-12,440;-9,963;-13,850;-11,065;-3,192;27,175;0,000;250,640;Inf;259,000;250,000;-11,848;3,115;-6,961;24,701
8322,500;2,482;0,660;-34,410;3,298;9,562;5,059;38,032;4,721;-2,755;-2,747;0,000;39,800;40,800;9,571;3,207;-12,447;-9,920;-13,789;-11,013;-3,192;27,175;0,000;250,640;Inf;259,000;250,000;-11,829;3,117;-6,956;24,835
8323,000;2,482;0,660;-34,410;3,298;9,562;5,059;38,032;4,721;-2,755;-2,747;0,000;39,800;40,800;9,571;3,207;-12,496;-9,952;-13,805;-11,070;-3,192;27,175;0,000;250,340;Inf;259,000;250,000;-11,792;3,106;-6,956;24,874
8323,500;2,482;0,660;-34,410;3,298;9,562;5,059;38,032;4,721;-2,755;-2,747;0,000;39,800;40,800;9,571;3,207;-12,360;-9,920;-13,817;-11,004;-3,192;27,175;0,000;250,340;Inf;259,000;250,000;-11,831;3,096;-6,939;24,889
8324,000;2,482;0,660;-34,410;3,298;9,562;5,059;38,032;4,721;-2,755;-2,747;0,000;39,800;40,800;9,571;3,207;-12,435;-9,982;-13,677;-11,017;-3,192;27,175;0,000;250,040;Inf;259,000;250,000;-11,775;3,086;-6,942;24,834
8324,500;2,482;0,660;-34,410;3,298;9,562;5,039;38,014;4,723;-2,860;-2,768;0,000;39,772;40,833;9,571;3,207;-12,261;-9,892;-13,733;-10,957;-3,206;27,169;0,000;250,040;Inf;259,000;250,000;-11,778;3,076;-6,951;24,742
8325,000;2,482;0,660;-34,410;3,298;9,562;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,571;3,207;-12,400;-9,922;-13,783;-11,072;-3,206;27,169;0,000;249,940;Inf;259,000;250,000;-11,711;3,066;-6,930;24,724
8325,500;3,156;0,752;-35,209;3,316;9,604;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,404;3,251;-12,432;-9,935;-13,798;-10,994;-3,206;27,169;0,000;249,940;Inf;259,000;250,000;-11,794;3,057;-6,941;24,704
8326,000;3,156;0,752;-35,209;3,316;9,604;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,404;3,251;-12,468;-9,866;-13,745;-10,995;-3,206;27,169;0,000;249,740;Inf;259,000;250,000;-11,790;3,058;-6,951;24,707
8326,500;3,156;0,752;-35,209;3,316;9,604;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,404;3,251;-12,395;-9,942;-13,819;-11,048;-3,206;27,169;0,000;249,740;Inf;259,000;250,000;-11,768;3,060;-6,929;24,733
8327,000;3,156;0,752;-35,209;3,316;9,604;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,404;3,251;-12,452;-9,933;-13,884;-11,037;-3,206;27,169;0,000;249,840;Inf;259,000;250,000;-11,801;3,062;-6,900;24,765
8327,500;3,156;0,752;-35,209;3,316;9,604;5,039;38,014;4,723;-2,860;-2,768;0,000;39,800;40,800;9,404;3,251;-12,495;-9,971;-13,809;-11,073;-3,206;27,169;0,000;249,840;Inf;259,000;250,000;-11,827;3,063;-6,928;24,782
8328,000;3,156;0,752;-35,209;3,316;9,604;5,084;38,024;4,716;-2,952;-2,766;0,000;39,769;40,797;9,404;3,251;-12,310;-9,918;-13,792;-10,997;-3,207;27,175;0,000;249,540;Inf;259,000;250,000;-11,837;3,065;-6,986;24,767
8328,500;3,156;0,752;-35,209;3,316;9,604;5,084;38,024;4,716;-2,952;-2,766;0,000;39,800;40,800;9,404;3,251;-12,404;-9,964;-13,872;-11,079;-3,207;27,175;0,000;249,540;Inf;259,000;250,000;-11,754;3,066;-6,920;24,803
8329,000;2,961;0,710;-35,209;3,303;9,541;5,084;38,024;4,716;-2,952;-2,766;0,000;39,800;40,800;9,606;3,391;-12,482;-9,898;-13,724;-10,999;-3,207;27,175;0,000;248,940;Inf;260,000;250,000;-11,830;3,068;-6,958;24,797
8329,500;2,961;0,710;-35,209;3,303;9,541;5,084;38,024;4,716;-2,952;-2,766;0,000;39,800;40,800;9,606;3,391;-12,366;-9,879;-13,739;-11,011;-3,207;27,175;0,000;248,940;Inf;260,000;250,000;-11,775;3,066;-6,945;24,819
8330,000;2,961;0,710;-35,209;3,303;9,541;5,084;38,024;4,716;-2,952;-2,766;0,000;39,800;40,800;9,606;3,391;-12,407;-9,923;-13,882;-11,051;-3,207;27,175;0,000;248,840;Inf;261,000;250,000;-11,749;3,064;-6,925;24,784
8330,500;2,961;0,710;-35,209;3,303;9,541;5,084;38,024;4,716;-2,952;-2,766;0,000;39,800;40,800;9,606;3,391;-12,469;-9,948;-13,830;-11,024;-3,207;27,175;0,000;248,840;Inf;261,000;250,000;-11,816;3,063;-6,932;24,757
8331,000;2,961;0,710;-35,209;3,303;9,541;5,092;38,022;4,703;-3,027;-2,753;0,000;39,776;40,823;9,606;3,391;-12,464;-9,935;-13,776;-11,059;-3,202;27,172;0,000;248,840;Inf;262,000;250,000;-11,818;3,061;-6,934;24,694
8331,500;2,961;0,710;-35,209;3,303;9,541;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,606;3,391;-12,352;-9,923;-13,783;-10,981;-3,202;27,172;0,000;248,840;Inf;262,000;250,000;-11,809;3,059;-6,950;24,665
8332,000;3,532;0,884;-35,209;3,336;9,586;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,511;3,233;-12,458;-9,923;-13,808;-11,046;-3,202;27,172;0,000;248,440;Inf;263,000;250,000;-11,760;3,058;-6,939;24,696
8332,500;3,532;0,884;-35,209;3,336;9,586;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,511;3,233;-12,525;-9,951;-13,943;-11,073;-3,202;27,172;0,000;248,440;Inf;263,000;250,000;-11,808;3,065;-6,923;24,756
8333,000;3,532;0,884;-35,209;3,336;9,586;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,511;3,233;-12,518;-9,940;-13,727;-11,026;-3,202;27,172;0,000;248,640;Inf;264,000;250,000;-11,873;3,073;-6,953;24,780
8333,500;3,532;0,884;-35,209;3,336;9,586;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,511;3,233;-12,301;-9,889;-13,757;-10,953;-3,202;27,172;0,000;248,640;Inf;264,000;250,000;-11,803;3,081;-6,945;24,734
8334,000;3,532;0,884;-35,209;3,336;9,586;5,092;38,022;4,703;-3,027;-2,753;0,000;39,800;40,800;9,511;3,233;-12,446;-9,912;-13,714;-10,987;-3,202;27,172;0,000;251,940;Inf;263,000;250,000;-11,725;3,088;-6,945;24,761
8334,500;3,532;0,884;-35,209;3,336;9,586;5,112;38,015;4,709;-3,121;-2,761;0,000;39,776;40,853;9,511;3,233;-12,381;-9,954;-13,858;-11,106;-3,201;27,174;0,000;251,940;Inf;263,000;250,000;-11,765;3,095;-6,925;24,866
8335,000;3,532;0,884;-35,209;3,336;9,586;5,112;38,015;4,709;-3,121;-2,761;0,000;39,800;40,900;9,511;3,233;-12,546;-9,997;-13,919;-11,151;-3,201;27,174;0,000;252,140;Inf;262,000;250,000;-11,825;3,102;-6,945;24,919
8335,500;3,417;0,825;-35,209;3,317;9,559;5,112;38,015;4,709;-3,121;-2,761;0,000;39,800;40,900;9,488;3,410;-12,397;-9,970;-13,809;-11,114;-3,201;27,174;0,000;252,140;Inf;262,000;250,000;-11,903;3,109;-6,955;24,986
8336,000;3,417;0,825;-35,209;3,317;9,559;5,112;38,015;4,709;-3,121;-2,761;0,000;39,800;40,900;9,488;3,410;-12,565;-10,005;-13,883;-11,146;-3,201;27,174;0,000;252,340;Inf;261,000;250,000;-11,822;3,114;-6,953;25,042
8336,500;3,417;0,825;-35,209;3,317;9,559;5,112;38,015;4,709;-3,121;-2,761;0,000;39,800;40,900;9,488;3,410;-12,443;-9,992;-13,912;-11,152;-3,201;27,174;0,000;252,340;Inf;261,000;250,000;-11,900;3,119;-6,945;25,078
8337,000;3,417;0,825;-35,209;3,317;9,559;5,112;38,015;4,709;-3,121;-2,761;0,000;39,800;40,900;9,488;3,410;-12,516;-9,959;-13,900;-11,103;-3,201;27,174;0,000;252,240;Inf;260,000;250,000;-11,875;3,124;-6,956;25,064
8337,500;3,417;0,825;-35,209;3,317;9,559;5,077;38,019;4,704;-3,226;-2,763;0,000;39,771;40,793;9,488;3,410;-12,603;-9,979;-13,876;-11,122;-3,219;27,169;0,000;252,240;Inf;260,000;250,000;-11,869;3,129;-6,970;25,052
8338,000;3,417;0,825;-35,209;3,317;9,559;5,077;38,019;4,704;-3,226;-2,763;0,000;39,800;40,800;9,488;3,410;-12,438;-9,948;-13,883;-11,105;-3,219;27,169;0,000;252,540;Inf;259,000;250,000;-11,895;3,134;-6,961;25,073
8338,500;3,324;0,768;-35,209;3,269;9,549;5,077;38,019;4,704;-3,226;-2,763;0,000;39,800;40,800;9,597;3,368;-12,465;-10,004;-13,822;-11,113;-3,219;27,169;0,000;252,540;Inf;259,000;250,000;-11,844;3,138;-6,969;25,003
8339,000;3,324;0,768;-35,209;3,269;9,549;5,077;38,019;4,704;-3,226;-2,763;0,000;39,800;40,800;9,597;3,368;-12,524;-10,026;-13,819;-11,155;-3,219;27,169;0,000;252,840;Inf;258,000;250,000;-11,851;3,141;-6,955;24,912
8339,500;3,324;0,768;-35,209;3,269;9,549;5,077;38,019;4,704;-3,226;-2,763;0,000;39,800;40,800;9,597;3,368;-12,563;-9,955;-13,820;-11,109;-3,219;27,169;0,000;252,840;Inf;258,000;250,000;-11,881;3,144;-6,979;24,914
8340,000;3,324;0,768;-35,209;3,269;9,549;5,077;38,019;4,704;-3,226;-2,763;0,000;39,800;40,800;9,597;3,368;-12,508;-9,956;-13,890;-11,116;-3,219;27,169;0,000;249,440;Inf;258,000;250,000;-11,862;3,147;-6,982;24,916
8340,500;3,324;0,768;-35,209;3,269;9,549;5,076;38,030;4,721;-3,326;-2,770;0,000;39,779;40,776;9,597;3,368;-12,477;-9,970;-13,911;-11,065;-3,198;27,177;0,000;249,440;Inf;258,000;250,000;-11,867;3,150;-6,961;24,897
8341,000;3,324;0,768;-35,209;3,269;9,549;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,597;3,368;-12,552;-9,979;-13,992;-11,124;-3,198;27,177;0,000;249,040;Inf;258,000;250,000;-11,856;3,153;-6,937;24,920
8341,500;3,324;0,768;-35,209;3,269;9,549;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,597;3,368;-12,608;-10,023;-13,961;-11,207;-3,198;27,177;0,000;249,040;Inf;258,000;250,000;-11,912;3,156;-6,977;24,845
8342,000;3,157;0,745;-35,209;3,300;9,581;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,526;3,343;-12,527;-9,988;-13,925;-11,148;-3,198;27,177;0,000;248,840;Inf;259,000;250,000;-11,950;3,159;-6,968;24,970
8342,500;3,157;0,745;-35,209;3,300;9,581;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,526;3,343;-12,492;-9,992;-13,909;-11,155;-3,198;27,177;0,000;248,840;Inf;259,000;250,000;-11,897;3,159;-6,977;24,933
8343,000;3,157;0,745;-35,209;3,300;9,581;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,526;3,343;-12,652;-10,004;-13,962;-11,166;-3,198;27,177;0,000;248,340;Inf;260,000;250,000;-11,887;3,159;-6,988;24,902
8343,500;3,157;0,745;-35,209;3,300;9,581;5,076;38,030;4,721;-3,326;-2,770;0,000;39,800;40,800;9,526;3,343;-12,481;-9,972;-13,939;-11,119;-3,198;27,177;0,000;248,340;Inf;260,000;250,000;-11,946;3,159;-6,964;24,874
8344,000;3,157;0,745;-35,209;3,300;9,581;5,042;38,041;4,692;-3,404;-2,761;0,000;39,774;40,783;9,526;3,343;-12,572;-9,953;-13,787;-11,077;-3,202;27,173;0,000;248,240;Inf;261,000;250,000;-11,878;3,159;-6,991;24,871
8344,500;3,157;0,745;-35,209;3,300;9,581;5,042;38,041;4,692;-3,404;-2,761;0,000;39,800;40,800;9,526;3,343;-12,556;-9,999;-14,002;-11,163;-3,202;27,173;0,000;248,240;Inf;261,000;250,000;-11,847;3,159;-6,994;24,862
8345,000;3,279;0,760;-35,209;3,316;9,549;5,042;38,041;4,692;-3,404;-2,761;0,000;39,800;40,800;9,577;3,193;-12,529;-10,009;-13,738;-11,085;-3,202;27,173;0,000;248,440;Inf;262,000;250,000;-11,930;3,159;-7,006;24,836
8345,500;3,279;0,760;-35,209;3,316;9,549;5,042;38,041;4,692;-3,404;-2,761;0,000;39,800;40,800;9,577;3,193;-12,464;-9,949;-13,818;-11,078;-3,202;27,173;0,000;248,440;Inf;262,000;250,000;-11,840;3,161;-6,967;24,874
8346,000;3,279;0,760;-35,209;3,316;9,549;5,042;38,041;4,692;-3,404;-2,761;0,000;39,800;40,800;9,577;3,193;-12,537;-9,998;-13,928;-11,115;-3,202;27,173;0,000;247,940;Inf;263,000;250,000;-11,827;3,162;-6,986;24,881
8346,500;3,279;0,760;-35,209;3,316;9,549;5,042;38,041;4,692;-3,404;-2,761;0,000;39,800;40,800;9,577;3,193;-12,665;-10,047;-13,994;-11,220;-3,202;27,173;0,000;247,940;Inf;263,000;250,000;-11,894;3,164;-6,982;24,952
8347,000;3,279;0,760;-35,209;3,316;9,549;5,101;38,039;4,724;-3,497;-2,777;0,000;39,771;40,815;9,577;3,193;-12,662;-10,040;-14,018;-11,189;-3,207;27,179;0,000;251,240;Inf;262,000;250,000;-11,982;3,166;-7,005;25,022
8347,500;3,279;0,760;-35,209;3,316;9,549;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,577;3,193;-12,598;-10,058;-13,847;-11,177;-3,207;27,179;0,000;251,240;Inf;262,000;250,000;-11,977;3,168;-7,043;24,932
8348,000;3,279;0,760;-35,209;3,316;9,549;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,577;3,193;-12,539;-10,016;-13,948;-11,173;-3,207;27,179;0,000;250,940;Inf;262,000;250,000;-11,920;3,170;-7,018;24,907
8348,500;3,294;0,844;-35,032;3,299;9,538;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,603;3,466;-12,601;-10,052;-13,958;-11,202;-3,207;27,179;0,000;250,940;Inf;262,000;250,000;-11,919;3,172;-7,013;24,925
8349,000;3,294;0,844;-35,032;3,299;9,538;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,603;3,466;-12,663;-10,001;-13,950;-11,157;-3,207;27,179;0,000;250,740;Inf;262,000;250,000;-11,953;3,174;-6,989;25,018
8349,500;3,294;0,844;-35,032;3,299;9,538;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,603;3,466;-12,554;-10,032;-13,960;-11,102;-3,207;27,179;0,000;250,740;Inf;262,000;250,000;-11,943;3,176;-7,018;24,999
8350,000;3,294;0,844;-35,032;3,299;9,538;5,101;38,039;4,724;-3,497;-2,777;0,000;39,800;40,800;9,603;3,466;-12,586;-10,021;-13,877;-11,127;-3,207;27,179;0,000;252,040;Inf;261,000;250,000;-11,912;3,178;-7,022;25,042
8350,500;3,294;0,844;-35,032;3,299;9,538;5,064;38,034;4,700;-3,574;-2,765;0,000;39,758;40,740;9,603;3,466;-12,541;-10,015;-13,973;-11,190;-3,202;27,180;0,000;252,040;Inf;261,000;250,000;-11,903;3,179;-7,003;25,015
8351,000;3,294;0,844;-35,032;3,299;9,538;5,064;38,034;4,700;-3,574;-2,765;0,000;39,800;40,700;9,603;3,466;-12,677;-10,073;-13,924;-11,201;-3,202;27,180;0,000;252,240;Inf;260,000;250,000;-11,929;3,181;-7,022;25,021
8351,500;3,333;0,792;-35,190;3,316;9,541;5,064;38,034;4,700;-3,574;-2,765;0,000;39,800;40,700;9,563;3,167;-12,636;-10,018;-13,962;-11,184;-3,202;27,180;0,000;252,240;Inf;260,000;250,000;-11,968;3,183;-7,023;25,077
8352,000;3,333;0,792;-35,190;3,316;9,541;5,064;38,034;4,700;-3,574;-2,765;0,000;39,800;40,700;9,563;3,167;-12,579;-10,041;-13,975;-11,136;-3,202;27,180;0,000;251,940;Inf;259,000;250,000;-11,950;3,186;-7,027;25,119
8352,500;3,333;0,792;-35,190;3,316;9,541;5,064;38,034;4,700;-3,574;-2,765;0,000;39,800;40,700;9,563;3,167;-12,634;-10,009;-13,964;-11,146;-3,202;27,180;0,000;251,940;Inf;259,000;250,000;-11,933;3,188;-7,058;25,117
8353,000;3,333;0,792;-35,190;3,316;9,541;5,064;38,034;4,700;-3,574;-2,765;0,000;39,800;40,700;9,563;3,167;-12,564;-10,071;-13,923;-11,206;-3,202;27,180;0,000;249,840;Inf;259,000;250,000;-11,938;3,190;-7,039;25,086
8353,500;3,333;0,792;-35,190;3,316;9,541;5,087;38,035;4,703;-3,643;-2,751;0,000;39,762;40,725;9,563;3,167;-12,541;-10,086;-13,897;-11,189;-3,198;27,186;0,000;249,840;Inf;259,000;250,000;-11,941;3,193;-7,027;25,090
8354,000;3,333;0,792;-35,190;3,316;9,541;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,563;3,167;-12,616;-10,070;-13,938;-11,134;-3,198;27,186;0,000;249,840;Inf;259,000;250,000;-11,928;3,195;-7,016;25,053
8354,500;3,664;0,892;-34,774;3,299;9,568;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,603;3,105;-12,574;-9,955;-13,841;-11,103;-3,198;27,186;0,000;249,840;Inf;259,000;250,000;-11,939;3,197;-7,045;25,011
8355,000;3,664;0,892;-34,774;3,299;9,568;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,603;3,105;-12,491;-9,999;-13,920;-11,093;-3,198;27,186;0,000;249,940;Inf;259,000;250,000;-11,868;3,205;-7,026;25,002
8355,500;3,664;0,892;-34,774;3,299;9,568;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,603;3,105;-12,606;-10,038;-13,945;-11,191;-3,198;27,186;0,000;249,940;Inf;259,000;250,000;-11,876;3,212;-7,000;25,037
8356,000;3,664;0,892;-34,774;3,299;9,568;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,603;3,105;-12,681;-10,066;-13,986;-11,215;-3,198;27,186;0,000;248,640;Inf;260,000;250,000;-11,945;3,220;-7,028;25,042
8356,500;3,664;0,892;-34,774;3,299;9,568;5,087;38,035;4,703;-3,643;-2,751;0,000;39,800;40,700;9,603;3,105;-12,578;-10,031;-14,062;-11,198;-3,198;27,186;0,000;248,640;Inf;260,000;250,000;-11,987;3,227;-7,052;25,141
8357,000;3,664;0,892;-34,774;3,299;9,568;5,050;38,034;4,711;-3,748;-2,771;0,000;39,743;40,713;9,603;3,105;-12,603;-10,040;-13,978;-11,172;-3,203;27,174;0,000;248,440;Inf;261,000;250,000;-11,967;3,234;-7,027;25,127
8357,500;3,664;0,892;-34,774;3,299;9,568;5,050;38,034;4,711;-3,748;-2,771;0,000;39,700;40,700;9,603;3,105;-12,619;-10,057;-14,111;-11,214;-3,203;27,174;0,000;248,440;Inf;261,000;250,000;-11,948;3,241;-7,017;25,052
8358,000;2,813;0,733;-34,300;3,362;9,544;5,050;38,034;4,711;-3,748;-2,771;0,000;39,700;40,700;9,551;3,199;-12,691;-10,035;-14,116;-11,206;-3,203;27,174;0,000;248,940;Inf;262,000;250,000;-12,000;3,248;-7,027;24,937
8358,500;2,813;0,733;-34,300;3,362;9,544;5,050;38,034;4,711;-3,748;-2,771;0,000;39,700;40,700;9,551;3,199;-12,714;-10,119;-13,966;-11,294;-3,203;27,174;0,000;248,940;Inf;262,000;250,000;-12,012;3,241;-7,035;24,909
8359,000;2,813;0,733;-34,300;3,362;9,544;5,050;38,034;4,711;-3,748;-2,771;0,000;39,700;40,700;9,551;3,199;-12,719;-10,097;-14,147;-11,293;-3,203;27,174;0,000;248,940;Inf;263,000;250,000;-12,023;3,234;-7,030;25,050
8359,500;2,813;0,733;-34,300;3,362;9,544;5,050;38,034;4,711;-3,748;-2,771;0,000;39,700;40,700;9,551;3,199;-12,737;-10,059;-14,033;-11,198;-3,203;27,174;0,000;248,940;Inf;263,000;250,000;-12,064;3,227;-7,036;25,105
8360,000;2,813;0,733;-34,300;3,362;9,544;5,022;38,044;4,696;-3,828;-2,773;0,000;39,743;40,693;9,551;3,199;-12,695;-10,035;-13,993;-11,204;-3,220;27,184;0,000;250,340;Inf;263,000;250,000;-12,007;3,220;-7,045;24,893
8360,500;2,813;0,733;-34,300;3,362;9,544;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,551;3,199;-12,593;-10,047;-14,071;-11,220;-3,220;27,184;0,000;250,340;Inf;263,000;250,000;-11,982;3,214;-7,056;24,841
8361,000;3,136;0,810;-34,916;3,372;9,506;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,557;3,445;-12,701;-10,010;-13,973;-11,166;-3,220;27,184;0,000;250,640;Inf;263,000;250,000;-11,983;3,207;-7,053;24,907
8361,500;3,136;0,810;-34,916;3,372;9,506;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,557;3,445;-12,618;-10,037;-14,021;-11,166;-3,220;27,184;0,000;250,640;Inf;263,000;250,000;-11,963;3,206;-7,045;24,838
8362,000;3,136;0,810;-34,916;3,372;9,506;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,557;3,445;-12,655;-10,100;-13,858;-11,166;-3,220;27,184;0,000;250,840;Inf;263,000;250,000;-11,960;3,205;-7,073;24,743
8362,500;3,136;0,810;-34,916;3,372;9,506;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,557;3,445;-12,527;-10,068;-14,001;-11,191;-3,220;27,184;0,000;250,840;Inf;263,000;250,000;-11,945;3,204;-7,056;24,695
8363,000;3,136;0,810;-34,916;3,372;9,506;5,022;38,044;4,696;-3,828;-2,773;0,000;39,700;40,700;9,557;3,445;-12,649;-10,060;-13,955;-11,151;-3,220;27,184;0,000;253,140;Inf;262,000;250,000;-11,947;3,203;-7,050;24,623
8363,500;3,136;0,810;-34,916;3,372;9,506;5,048;38,015;4,696;-3,934;-2,783;0,000;39,722;40,735;9,557;3,445;-12,702;-10,035;-14,006;-11,210;-3,216;27,178;0,000;253,140;Inf;262,000;250,000;-11,954;3,201;-7,024;24,612
8364,000;3,136;0,810;-34,916;3,372;9,506;5,048;38,015;4,696;-3,934;-2,783;0,000;39,700;40,700;9,557;3,445;-12,619;-10,064;-14,071;-11,193;-3,216;27,178;0,000;253,040;Inf;261,000;250,000;-11,988;3,200;-7,029;24,605
8364,500;3,131;0,813;-34,314;3,357;9,435;5,048;38,015;4,696;-3,934;-2,783;0,000;39,700;40,700;9,668;3,290;-12,732;-10,100;-14,017;-11,246;-3,216;27,178;0,000;253,040;Inf;261,000;250,000;-11,987;3,199;-7,064;24,582
8365,000;3,131;0,813;-34,314;3,357;9,435;5,048;38,015;4,696;-3,934;-2,783;0,000;39,700;40,700;9,668;3,290;-12,703;-10,075;-14,148;-11,247;-3,216;27,178;0,000;252,840;Inf;260,000;250,000;-12,024;3,198;-7,044;24,534
8365,500;3,131;0,813;-34,314;3,357;9,435;5,048;38,015;4,696;-3,934;-2,783;0,000;39,700;40,700;9,668;3,290;-12,742;-10,087;-14,106;-11,242;-3,216;27,178;0,000;252,840;Inf;260,000;250,000;-12,043;3,197;-7,040;24,470
8366,000;3,131;0,813;-34,314;3,357;9,435;5,048;38,015;4,696;-3,934;-2,783;0,000;39,700;40,700;9,668;3,290;-12,805;-10,080;-14,066;-11,246;-3,216;27,178;0,000;250,040;Inf;260,000;250,000;-12,044;3,196;-7,066;24,422
8366,500;3,131;0,813;-34,314;3,357;9,435;5,104;38,047;4,716;-4,036;-2,765;0,000;39,719;40,651;9,668;3,290;-12,659;-10,054;-14,106;-11,236;-3,207;27,183;0,000;250,040;Inf;260,000;250,000;-12,049;3,195;-7,054;24,373
8367,000;3,131;0,813;-34,314;3,357;9,435;5,104;38,047;4,716;-4,036;-2,765;0,000;39,700;40,700;9,668;3,290;-12,700;-10,088;-14,125;-11,248;-3,207;27,183;0,000;250,240;Inf;260,000;250,000;-12,014;3,194;-7,069;24,315
8367,500;2,950;0,709;-35,209;3,337;9,539;5,104;38,047;4,716;-4,036;-2,765;0,000;39,700;40,700;9,511;3,244;-12,752;-10,117;-14,089;-11,305;-3,207;27,183;0,000;250,240;Inf;260,000;250,000;-12,040;3,193;-7,064;24,310
8368,000;2,950;0,709;-35,209;3,337;9,539;5,104;38,047;4,716;-4,036;-2,765;0,000;39,700;40,700;9,511;3,244;-12,740;-10,075;-14,121;-11,192;-3,207;27,183;0,000;250,440;Inf;261,000;260,000;-12,066;3,189;-7,059;24,315
8368,500;2,950;0,709;-35,209;3,337;9,539;5,104;38,047;4,716;-4,036;-2,765;0,000;39,700;40,700;9,511;3,244;-12,739;-9,989;-14,005;-11,153;-3,207;27,183;0,000;250,440;Inf;261,000;260,000;-12,032;3,185;-7,084;24,331
8369,000;2,950;0,709;-35,209;3,337;9,539;5,104;38,047;4,716;-4,036;-2,765;0,000;39,700;40,700;9,511;3,244;-12,673;-10,042;-14,066;-11,211;-3,207;27,183;0,000;249,840;Inf;262,000;260,000;-11,971;3,181;-7,051;24,333
8369,500;2,950;0,709;-35,209;3,337;9,539;5,107;38,032;4,703;-4,160;-2,768;0,000;39,713;40,640;9,511;3,244;-12,728;-10,082;-14,001;-11,198;-3,201;27,192;0,000;249,840;Inf;262,000;260,000;-11,998;3,177;-7,067;24,292
8370,000;2,950;0,709;-35,209;3,337;9,539;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,511;3,244;-12,679;-10,061;-14,075;-11,272;-3,201;27,192;0,000;249,340;Inf;263,000;260,000;-12,002;3,174;-7,049;24,201
8370,500;2,950;0,709;-35,209;3,337;9,539;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,511;3,244;-12,662;-10,072;-14,149;-11,276;-3,201;27,192;0,000;249,340;Inf;263,000;260,000;-12,022;3,170;-7,054;24,135
8371,000;3,546;0,830;-35,209;3,280;9,587;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,574;3,207;-12,745;-10,086;-14,121;-11,239;-3,201;27,192;0,000;249,340;Inf;264,000;260,000;-12,040;3,166;-7,048;24,130
8371,500;3,546;0,830;-35,209;3,280;9,587;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,574;3,207;-12,818;-10,090;-14,214;-11,332;-3,201;27,192;0,000;249,340;Inf;264,000;260,000;-12,048;3,173;-7,072;24,150
8372,000;3,546;0,830;-35,209;3,280;9,587;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,574;3,207;-12,900;-10,120;-14,263;-11,363;-3,201;27,192;0,000;252,640;Inf;265,000;260,000;-12,113;3,179;-7,049;24,209
8372,500;3,546;0,830;-35,209;3,280;9,587;5,107;38,032;4,703;-4,160;-2,768;0,000;39,700;40,600;9,574;3,207;-12,834;-10,121;-14,245;-11,371;-3,201;27,192;0,000;252,640;Inf;265,000;260,000;-12,161;3,185;-7,056;24,269
8373,000;3,546;0,830;-35,209;3,280;9,587;5,108;38,051;4,707;-4,228;-2,758;0,000;39,697;40,629;9,574;3,207;-12,800;-10,129;-14,200;-11,365;-3,210;27,180;0,000;253,340;Inf;266,000;260,000;-12,143;3,191;-7,063;24,415
8373,500;3,546;0,830;-35,209;3,280;9,587;5,108;38,051;4,707;-4,228;-2,758;0,000;39,700;40,600;9,574;3,207;-12,781;-10,100;-14,249;-11,324;-3,210;27,180;0,000;253,340;Inf;266,000;260,000;-12,123;3,196;-7,056;24,500
8374,000;3,463;0,824;-35,209;3,362;9,560;5,108;38,051;4,707;-4,228;-2,758;0,000;39,700;40,600;9,531;3,410;-12,802;-10,162;-14,137;-11,334;-3,210;27,180;0,000;253,240;Inf;267,000;260,000;-12,114;3,202;-7,083;24,590
8374,500;3,463;0,824;-35,209;3,362;9,560;5,108;38,051;4,707;-4,228;-2,758;0,000;39,700;40,600;9,531;3,410;-12,754;-10,100;-14,208;-11,295;-3,210;27,180;0,000;253,240;Inf;267,000;260,000;-12,109;3,206;-7,102;24,630
8375,000;3,463;0,824;-35,209;3,362;9,560;5,108;38,051;4,707;-4,228;-2,758;0,000;39,700;40,600;9,531;3,410;-12,814;-10,093;-14,154;-11,265;-3,210;27,180;0,000;253,440;Inf;268,000;260,000;-12,089;3,211;-7,103;24,721
8375,500;3,463;0,824;-35,209;3,362;9,560;5,108;38,051;4,707;-4,228;-2,758;0,000;39,700;40,600;9,531;3,410;-12,850;-10,080;-14,163;-11,274;-3,210;27,180;0,000;253,440;Inf;268,000;260,000;-12,081;3,215;-7,101;24,739
8376,000;3,463;0,824;-35,209;3,362;9,560;5,083;38,045;4,695;-4,423;-2,761;0,000;39,684;40,569;9,531;3,410;-12,742;-10,089;-14,214;-11,239;-3,203;27,191;0,000;256,340;Inf;269,000;260,000;-12,092;3,219;-7,078;24,748
8376,500;3,463;0,824;-35,209;3,362;9,560;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,531;3,410;-12,805;-10,122;-14,044;-11,215;-3,203;27,191;0,000;256,340;Inf;269,000;260,000;-12,071;3,223;-7,100;24,693
8377,000;3,463;0,824;-35,209;3,362;9,560;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,531;3,410;-12,827;-10,084;-14,155;-11,246;-3,203;27,191;0,000;256,240;Inf;270,000;260,000;-12,046;3,227;-7,083;24,663
8377,500;3,588;0,851;-35,209;3,367;9,612;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,374;3,397;-12,728;-10,101;-14,176;-11,325;-3,203;27,191;0,000;256,240;Inf;270,000;260,000;-12,078;3,231;-7,057;24,643
8378,000;3,588;0,851;-35,209;3,367;9,612;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,374;3,397;-12,878;-10,132;-14,117;-11,304;-3,203;27,191;0,000;256,640;Inf;271,000;260,000;-12,082;3,236;-7,059;24,614
8378,500;3,588;0,851;-35,209;3,367;9,612;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,374;3,397;-12,810;-10,137;-14,166;-11,369;-3,203;27,191;0,000;256,640;Inf;271,000;260,000;-12,108;3,242;-7,070;24,566
8379,000;3,588;0,851;-35,209;3,367;9,612;5,083;38,045;4,695;-4,423;-2,761;0,000;39,700;40,600;9,374;3,397;-12,752;-10,143;-14,101;-11,353;-3,203;27,191;0,000;258,840;Inf;272,000;260,000;-12,120;3,248;-7,069;24,512
8379,500;3,588;0,851;-35,209;3,367;9,612;5,066;38,028;4,698;-4,486;-2,766;0,000;39,665;40,524;9,374;3,397;-12,845;-10,106;-14,110;-11,280;-3,195;27,178;0,000;258,840;Inf;272,000;260,000;-12,087;3,253;-7,084;24,482
8380,000;3,588;0,851;-35,209;3,367;9,612;5,066;38,028;4,698;-4,486;-2,766;0,000;39,700;40,500;9,374;3,397;-12,821;-10,127;-14,246;-11,387;-3,195;27,178;0,000;259,040;Inf;272,000;260,000;-12,085;3,259;-7,077;24,499
8380,500;2,380;0,636;-34,403;3,380;9,506;5,066;38,028;4,698;-4,486;-2,766;0,000;39,700;40,500;9,600;3,438;-12,933;-10,134;-14,285;-11,366;-3,195;27,178;0,000;259,040;Inf;272,000;260,000;-12,145;3,264;-7,063;24,539
8381,000;2,380;0,636;-34,403;3,380;9,506;5,066;38,028;4,698;-4,486;-2,766;0,000;39,700;40,500;9,600;3,438;-12,919;-10,120;-14,306;-11,340;-3,195;27,178;0,000;258,540;Inf;273,000;260,000;-12,179;3,250;-7,071;24,560
8381,500;2,380;0,636;-34,403;3,380;9,506;5,066;38,028;4,698;-4,486;-2,766;0,000;39,700;40,500;9,600;3,438;-12,891;-10,206;-14,211;-11,428;-3,195;27,178;0,000;258,540;Inf;273,000;260,000;-12,171;3,236;-7,068;24,523
8382,000;2,380;0,636;-34,403;3,380;9,506;5,066;38,028;4,698;-4,486;-2,766;0,000;39,700;40,500;9,600;3,438;-12,932;-10,117;-14,239;-11,342;-3,195;27,178;0,000;261,640;Inf;272,000;260,000;-12,184;3,222;-7,106;24,512
8382,500;2,380;0,636;-34,403;3,380;9,506;5,067;38,027;4,722;-4,572;-2,764;0,000;39,654;40,512;9,600;3,438;-12,774;-10,158;-14,179;-11,354;-3,193;27,191;0,000;261,640;Inf;272,000;260,000;-12,158;3,208;-7,101;24,511
8383,000;2,380;0,636;-34,403;3,380;9,506;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,600;3,438;-12,894;-10,108;-14,158;-11,303;-3,193;27,191;0,000;262,140;Inf;271,000;260,000;-12,116;3,194;-7,102;24,517
8383,500;3,618;0,869;-35,209;3,317;9,547;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,592;3,399;-12,817;-10,160;-14,195;-11,281;-3,193;27,191;0,000;262,140;Inf;271,000;260,000;-12,116;3,181;-7,103;24,546
8384,000;3,618;0,869;-35,209;3,317;9,547;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,592;3,399;-12,844;-10,163;-14,182;-11,389;-3,193;27,191;0,000;262,140;Inf;270,000;260,000;-12,113;3,188;-7,106;24,581
8384,500;3,618;0,869;-35,209;3,317;9,547;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,592;3,399;-12,780;-10,142;-14,169;-11,329;-3,193;27,191;0,000;262,140;Inf;270,000;260,000;-12,144;3,195;-7,091;24,583
8385,000;3,618;0,869;-35,209;3,317;9,547;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,592;3,399;-12,906;-10,131;-14,123;-11,309;-3,193;27,191;0,000;260,640;Inf;270,000;260,000;-12,105;3,202;-7,082;24,635
8385,500;3,618;0,869;-35,209;3,317;9,547;5,067;38,027;4,722;-4,572;-2,764;0,000;39,700;40,500;9,592;3,399;-12,839;-10,127;-14,258;-11,375;-3,193;27,191;0,000;260,640;Inf;270,000;260,000;-12,117;3,209;-7,083;24,663
8386,000;3,618;0,869;-35,209;3,317;9,547;5,065;37,996;4,700;-4,670;-2,763;0,000;39,634;40,508;9,592;3,399;-12,868;-10,159;-14,300;-11,392;-3,201;27,185;0,000;261,140;Inf;269,000;260,000;-12,150;3,216;-7,076;24,684
8386,500;3,618;0,869;-35,209;3,317;9,547;5,065;37,996;4,700;-4,670;-2,763;0,000;39,600;40,500;9,592;3,399;-12,899;-10,149;-14,221;-11,319;-3,201;27,185;0,000;261,140;Inf;269,000;260,000;-12,180;3,222;-7,095;24,691
8387,000;2,560;0,625;-35,209;3,371;9,543;5,065;37,996;4,700;-4,670;-2,763;0,000;39,600;40,500;9,511;3,233;-12,882;-10,144;-14,179;-11,306;-3,201;27,185;0,000;261,040;Inf;268,000;260,000;-12,147;3,229;-7,079;24,733
8387,500;2,560;0,625;-35,209;3,371;9,543;5,065;37,996;4,700;-4,670;-2,763;0,000;39,600;40,500;9,511;3,233;-12,755;-10,105;-14,201;-11,238;-3,201;27,185;0,000;261,040;Inf;268,000;260,000;-12,128;3,218;-7,071;24,787
8388,000;2,560;0,625;-35,209;3,371;9,543;5,065;37,996;4,700;-4,670;-2,763;0,000;39,600;40,500;9,511;3,233;-12,852;-10,079;-14,120;-11,256;-3,201;27,185;0,000;260,540;Inf;268,000;260,000;-12,075;3,207;-7,088;24,854
8388,500;2,560;0,625;-35,209;3,371;9,543;5,065;37,996;4,700;-4,670;-2,763;0,000;39,600;40,500;9,511;3,233;-12,786;-10,110;-14,254;-11,286;-3,201;27,185;0,000;260,540;Inf;268,000;260,000;-12,077;3,196;-7,069;24,862
8389,000;2,560;0,625;-35,209;3,371;9,543;5,076;38,006;4,684;-4,736;-2,742;0,000;39,632;40,500;9,511;3,233;-12,768;-10,060;-14,124;-11,209;-3,188;27,202;0,000;258,840;Inf;269,000;260,000;-12,109;3,186;-7,032;24,811
8389,500;2,560;0,625;-35,209;3,371;9,543;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,511;3,233;-12,861;-10,101;-14,280;-11,347;-3,188;27,202;0,000;258,840;Inf;269,000;260,000;-12,040;3,176;-7,054;24,798
8390,000;3,031;0,831;-33,910;3,422;9,475;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,661;3,268;-12,830;-10,137;-14,193;-11,329;-3,188;27,202;0,000;259,240;Inf;269,000;260,000;-12,147;3,166;-7,067;24,756
8390,500;3,031;0,831;-33,910;3,422;9,475;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,661;3,268;-12,801;-10,112;-14,167;-11,276;-3,188;27,202;0,000;259,240;Inf;269,000;260,000;-12,122;3,163;-7,056;24,721
8391,000;3,031;0,831;-33,910;3,422;9,475;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,661;3,268;-12,817;-10,124;-14,075;-11,271;-3,188;27,202;0,000;259,340;Inf;269,000;260,000;-12,089;3,161;-7,092;24,723
8391,500;3,031;0,831;-33,910;3,422;9,475;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,661;3,268;-12,837;-10,111;-14,239;-11,283;-3,188;27,202;0,000;259,340;Inf;269,000;260,000;-12,072;3,159;-7,028;24,745
8392,000;3,031;0,831;-33,910;3,422;9,475;5,076;38,006;4,684;-4,736;-2,742;0,000;39,600;40,500;9,661;3,268;-12,847;-10,117;-14,246;-11,354;-3,188;27,202;0,000;259,740;Inf;269,000;260,000;-12,118;3,157;-7,045;24,782
8392,500;3,031;0,831;-33,910;3,422;9,475;5,105;38,008;4,694;-4,889;-2,755;0,000;39,611;40,396;9,661;3,268;-12,792;-10,100;-14,241;-11,338;-3,192;27,188;0,000;259,740;Inf;269,000;260,000;-12,141;3,155;-7,025;24,804
8393,000;3,031;0,831;-33,910;3,422;9,475;5,105;38,008;4,694;-4,889;-2,755;0,000;39,600;40,400;9,661;3,268;-12,900;-10,134;-14,229;-11,373;-3,192;27,188;0,000;259,540;Inf;269,000;260,000;-12,118;3,153;-7,039;24,853
8393,500;3,285;0,785;-35,209;3,380;9,595;5,105;38,008;4,694;-4,889;-2,755;0,000;39,600;40,400;9,516;3,249;-12,798;-10,102;-14,278;-11,345;-3,192;27,188;0,000;259,540;Inf;269,000;260,000;-12,159;3,151;-7,023;24,883
8394,000;3,285;0,785;-35,209;3,380;9,595;5,105;38,008;4,694;-4,889;-2,755;0,000;39,600;40,400;9,516;3,249;-12,846;-10,119;-14,314;-11,365;-3,192;27,188;0,000;259,240;Inf;269,000;260,000;-12,131;3,153;-7,024;24,899
8394,500;3,285;0,785;-35,209;3,380;9,595;5,105;38,008;4,694;-4,889;-2,755;0,000;39,600;40,400;9,516;3,249;-12,953;-10,065;-14,213;-11,286;-3,192;27,188;0,000;259,240;Inf;269,000;260,000;-12,161;3,155;-7,042;24,924
8395,000;3,285;0,785;-35,209;3,380;9,595;5,105;38,008;4,694;-4,889;-2,755;0,000;39,600;40,400;9,516;3,249;-12,932;-10,059;-14,211;-11,303;-3,192;27,188;0,000;259,040;Inf;269,000;260,000;-12,129;3,157;-7,044;24,966
8395,500;3,285;0,785;-35,209;3,380;9,595;5,085;38,021;4,677;-4,990;-2,748;0,000;39,599;40,377;9,516;3,249;-12,787;-10,080;-14,200;-11,310;-3,195;27,193;0,000;259,040;Inf;269,000;260,000;-12,126;3,159;-7,042;24,987
8396,000;3,285;0,785;-35,209;3,380;9,595;5,085;38,021;4,677;-4,990;-2,748;0,000;39,600;40,400;9,516;3,249;-12,882;-10,101;-14,101;-11,259;-3,195;27,193;0,000;259,440;Inf;269,000;260,000;-12,094;3,161;-7,034;24,937
8396,500;3,359;0,800;-35,209;3,359;9,583;5,085;38,021;4,677;-4,990;-2,748;0,000;39,600;40,400;9,718;3,317;-12,742;-10,090;-14,181;-11,263;-3,195;27,193;0,000;259,440;Inf;269,000;260,000;-12,086;3,164;-7,041;24,921
8397,000;3,359;0,800;-35,209;3,359;9,583;5,085;38,021;4,677;-4,990;-2,748;0,000;39,600;40,400;9,718;3,317;-12,717;-10,073;-14,172;-11,180;-3,195;27,193;0,000;259,340;Inf;269,000;260,000;-12,069;3,167;-7,029;24,901
8397,500;3,359;0,800;-35,209;3,359;9,583;5,085;38,021;4,677;-4,990;-2,748;0,000;39,600;40,400;9,718;3,317;-12,751;-10,039;-14,100;-11,231;-3,195;27,193;0,000;259,340;Inf;269,000;260,000;-12,035;3,170;-7,036;24,863
8398,000;3,359;0,800;-35,209;3,359;9,583;5,085;38,021;4,677;-4,990;-2,748;0,000;39,600;40,400;9,718;3,317;-12,663;-10,052;-14,154;-11,248;-3,195;27,193;0,000;258,840;Inf;270,000;260,000;-12,030;3,173;-7,011;24,736
8398,500;3,359;0,800;-35,209;3,359;9,583;5,055;37,993;4,694;-5,084;-2,748;0,000;39,584;40,372;9,718;3,317;-12,697;-10,028;-14,064;-11,160;-3,185;27,195;0,000;258,840;Inf;270,000;260,000;-12,029;3,176;-7,006;24,730
8399,000;3,359;0,800;-35,209;3,359;9,583;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,718;3,317;-12,700;-10,014;-14,084;-11,206;-3,185;27,195;0,000;258,840;Inf;271,000;260,000;-11,987;3,179;-7,000;24,752
8399,500;3,359;0,800;-35,209;3,359;9,583;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,718;3,317;-12,680;-10,065;-14,102;-11,215;-3,185;27,195;0,000;258,840;Inf;271,000;260,000;-12,001;3,182;-7,009;24,796
8400,000;2,971;0,791;-33,458;3,383;9,482;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,787;3,246;-12,780;-10,034;-14,080;-11,210;-3,185;27,195;0,000;259,340;Inf;271,000;260,000;-12,015;3,185;-7,013;24,794
8400,500;2,971;0,791;-33,458;3,383;9,482;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,787;3,246;-12,701;-10,033;-14,128;-11,200;-3,185;27,195;0,000;259,340;Inf;271,000;260,000;-12,026;3,181;-6,985;24,753
8401,000;2,971;0,791;-33,458;3,383;9,482;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,787;3,246;-12,807;-10,075;-14,128;-11,262;-3,185;27,195;0,000;261,540;Inf;270,000;260,000;-12,016;3,178;-7,003;24,771
8401,500;2,971;0,791;-33,458;3,383;9,482;5,055;37,993;4,694;-5,084;-2,748;0,000;39,600;40,400;9,787;3,246;-12,745;-10,065;-14,180;-11,294;-3,185;27,195;0,000;261,540;Inf;270,000;260,000;-12,068;3,174;-6,991;24,776
8402,000;2,971;0,791;-33,458;3,383;9,482;5,044;38,003;4,688;-5,173;-2,761;0,000;39,570;40,351;9,787;3,246;-12,748;-10,067;-14,213;-11,248;-3,189;27,199;0,000;261,440;Inf;269,000;260,000;-12,071;3,171;-6,987;24,779
8402,500;2,971;0,791;-33,458;3,383;9,482;5,044;38,003;4,688;-5,173;-2,761;0,000;39,600;40,400;9,787;3,246;-12,833;-10,049;-14,129;-11,241;-3,189;27,199;0,000;261,440;Inf;269,000;260,000;-12,069;3,168;-7,009;24,762
8403,000;2,903;0,721;-35,209;3,332;9,630;5,044;38,003;4,688;-5,173;-2,761;0,000;39,600;40,400;9,551;3,281;-12,750;-10,030;-14,177;-11,249;-3,189;27,199;0,000;261,640;Inf;268,000;260,000;-12,063;3,165;-6,976;24,777
8403,500;2,903;0,721;-35,209;3,332;9,630;5,044;38,003;4,688;-5,173;-2,761;0,000;39,600;40,400;9,551;3,281;-12,898;-10,083;-14,287;-11,328;-3,189;27,199;0,000;261,640;Inf;268,000;260,000;-12,052;3,160;-6,969;24,825
8404,000;2,903;0,721;-35,209;3,332;9,630;5,044;38,003;4,688;-5,173;-2,761;0,000;39,600;40,400;9,551;3,281;-12,883;-10,107;-14,246;-11,335;-3,189;27,199;0,000;261,840;Inf;267,000;260,000;-12,149;3,156;-6,989;24,857
8404,500;2,903;0,721;-35,209;3,332;9,630;5,044;38,003;4,688;-5,173;-2,761;0,000;39,600;40,400;9,551;3,281;-12,794;-10,108;-14,253;-11,358;-3,189;27,199;0,000;261,840;Inf;267,000;260,000;-12,143;3,152;-7,003;24,899
8405,000;2,903;0,721;-35,209;3,332;9,630;5,040;37,983;4,697;-5,295;-2,752;0,000;39,548;40,343;9,551;3,281;-12,844;-10,128;-14,046;-11,269;-3,196;27,185;0,000;260,040;Inf;267,000;260,000;-12,128;3,148;-7,012;24,913
8405,500;2,903;0,721;-35,209;3,332;9,630;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,551;3,281;-12,860;-10,090;-14,138;-11,282;-3,196;27,185;0,000;260,040;Inf;267,000;260,000;-12,072;3,144;-7,005;24,955
8406,000;2,903;0,721;-35,209;3,332;9,630;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,551;3,281;-12,713;-10,075;-14,143;-11,281;-3,196;27,185;0,000;259,640;Inf;267,000;260,000;-12,093;3,140;-6,984;24,937
8406,500;3,668;0,882;-35,209;3,330;9,504;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,526;3,404;-12,652;-10,082;-13,991;-11,173;-3,196;27,185;0,000;259,640;Inf;267,000;260,000;-12,053;3,136;-6,998;24,965
8407,000;3,668;0,882;-35,209;3,330;9,504;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,526;3,404;-12,784;-10,043;-14,046;-11,201;-3,196;27,185;0,000;259,640;Inf;267,000;260,000;-11,975;3,145;-6,988;25,043
8407,500;3,668;0,882;-35,209;3,330;9,504;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,526;3,404;-12,713;-10,066;-14,085;-11,268;-3,196;27,185;0,000;259,640;Inf;267,000;260,000;-12,019;3,153;-6,975;25,029
8408,000;3,668;0,882;-35,209;3,330;9,504;5,040;37,983;4,697;-5,295;-2,752;0,000;39,500;40,300;9,526;3,404;-12,798;-10,081;-14,223;-11,271;-3,196;27,185;0,000;257,440;Inf;268,000;260,000;-12,033;3,162;-6,966;25,053
8408,500;3,668;0,882;-35,209;3,330;9,504;5,106;37,986;4,697;-5,362;-2,761;0,000;39,543;40,330;9,526;3,404;-12,815;-10,036;-14,149;-11,219;-3,193;27,202;0,000;257,440;Inf;268,000;260,000;-12,093;3,170;-6,979;25,047
