t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8409,000;3,668;0,882;-35,209;3,330;9,504;5,106;37,986;4,697;-5,362;-2,761;0,000;39,500;40,300;9,526;3,404;-12,807;-10,055;-14,188;-11,269;-3,193;27,202;0,000;257,640;Inf;269,000;260,000;-12,055;3,178;-6,978;25,043
8409,500;2,911;0,769;-33,568;3,345;9,471;5,106;37,986;4,697;-5,362;-2,761;0,000;39,500;40,300;9,764;3,257;-12,720;-10,048;-14,188;-11,292;-3,193;27,202;0,000;257,640;Inf;269,000;260,000;-12,080;3,186;-6,983;25,069
8410,000;2,911;0,769;-33,568;3,345;9,471;5,106;37,986;4,697;-5,362;-2,761;0,000;39,500;40,300;9,764;3,257;-12,756;-10,128;-14,047;-11,289;-3,193;27,202;0,000;257,840;Inf;270,000;260,000;-12,062;3,182;-6,972;25,085
8410,500;2,911;0,769;-33,568;3,345;9,471;5,106;37,986;4,697;-5,362;-2,761;0,000;39,500;40,300;9,764;3,257;-12,817;-10,083;-14,214;-11,329;-3,193;27,202;0,000;257,840;Inf;270,000;260,000;-12,055;3,177;-6,986;25,165
8411,000;2,911;0,769;-33,568;3,345;9,471;5,106;37,986;4,697;-5,362;-2,761;0,000;39,500;40,300;9,764;3,257;-12,814;-10,101;-14,231;-11,358;-3,193;27,202;0,000;259,740;Inf;270,000;260,000;-12,111;3,173;-7,000;25,154
8411,500;2,911;0,769;-33,568;3,345;9,471;5,123;37,981;4,690;-5,473;-2,769;0,000;39,516;40,293;9,764;3,257;-12,861;-10,078;-14,184;-11,298;-3,204;27,195;0,000;259,740;Inf;270,000;260,000;-12,126;3,169;-7,013;25,162
8412,000;2,911;0,769;-33,568;3,345;9,471;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,764;3,257;-12,762;-10,066;-14,254;-11,297;-3,204;27,195;0,000;259,240;Inf;270,000;260,000;-12,105;3,164;-6,980;25,192
8412,500;2,911;0,769;-33,568;3,345;9,471;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,764;3,257;-12,834;-10,080;-14,268;-11,284;-3,204;27,195;0,000;259,240;Inf;270,000;260,000;-12,095;3,160;-6,975;25,092
8413,000;2,960;0,749;-34,717;3,331;9,491;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,651;3,416;-12,889;-10,033;-14,184;-11,256;-3,204;27,195;0,000;258,840;Inf;271,000;260,000;-12,116;3,156;-7,000;25,129
8413,500;2,960;0,749;-34,717;3,331;9,491;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,651;3,416;-12,810;-10,040;-14,185;-11,268;-3,204;27,195;0,000;258,840;Inf;271,000;260,000;-12,091;3,153;-6,988;25,098
8414,000;2,960;0,749;-34,717;3,331;9,491;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,651;3,416;-12,730;-10,065;-14,148;-11,229;-3,204;27,195;0,000;259,940;Inf;271,000;260,000;-12,076;3,150;-7,003;25,137
8414,500;2,960;0,749;-34,717;3,331;9,491;5,123;37,981;4,690;-5,473;-2,769;0,000;39,500;40,300;9,651;3,416;-12,859;-10,053;-14,156;-11,262;-3,204;27,195;0,000;259,940;Inf;271,000;260,000;-12,043;3,147;-6,989;25,121
8415,000;2,960;0,749;-34,717;3,331;9,491;5,076;37,975;4,668;-5,518;-2,767;0,000;39,509;40,298;9,651;3,416;-12,786;-10,073;-14,271;-11,274;-3,194;27,193;0,000;260,240;Inf;271,000;260,000;-12,083;3,144;-6,981;25,050
8415,500;2,960;0,749;-34,717;3,331;9,491;5,076;37,975;4,668;-5,518;-2,767;0,000;39,500;40,300;9,651;3,416;-12,875;-10,077;-14,197;-11,261;-3,194;27,193;0,000;260,240;Inf;271,000;260,000;-12,101;3,141;-6,968;25,010
8416,000;2,733;0,721;-34,391;3,393;9,556;5,076;37,975;4,668;-5,518;-2,767;0,000;39,500;40,300;9,590;3,248;-12,870;-10,039;-14,227;-11,290;-3,194;27,193;0,000;260,640;Inf;271,000;260,000;-12,102;3,138;-6,971;24,923
8416,500;2,733;0,721;-34,391;3,393;9,556;5,076;37,975;4,668;-5,518;-2,767;0,000;39,500;40,300;9,590;3,248;-12,783;-10,060;-14,265;-11,305;-3,194;27,193;0,000;260,640;Inf;271,000;260,000;-12,106;3,131;-6,978;24,941
8417,000;2,733;0,721;-34,391;3,393;9,556;5,076;37,975;4,668;-5,518;-2,767;0,000;39,500;40,300;9,590;3,248;-12,809;-10,070;-14,293;-11,337;-3,194;27,193;0,000;261,040;Inf;270,000;260,000;-12,103;3,124;-6,982;24,936
8417,500;2,733;0,721;-34,391;3,393;9,556;5,076;37,975;4,668;-5,518;-2,767;0,000;39,500;40,300;9,590;3,248;-12,915;-10,089;-14,336;-11,379;-3,194;27,193;0,000;261,040;Inf;270,000;260,000;-12,127;3,118;-6,958;24,907
8418,000;2,733;0,721;-34,391;3,393;9,556;5,092;38,003;4,701;-5,627;-2,760;0,000;39,507;40,270;9,590;3,248;-12,936;-10,103;-14,257;-11,373;-3,201;27,208;0,000;261,140;Inf;269,000;260,000;-12,179;3,112;-7,000;24,862
8418,500;2,733;0,721;-34,391;3,393;9,556;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,590;3,248;-12,822;-10,033;-14,167;-11,261;-3,201;27,208;0,000;261,140;Inf;269,000;260,000;-12,167;3,106;-7,002;24,871
8419,000;3,251;0,837;-33,481;3,377;9,535;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,763;3,244;-12,806;-10,085;-14,193;-11,233;-3,201;27,208;0,000;261,740;Inf;268,000;260,000;-12,071;3,099;-6,973;24,858
8419,500;3,251;0,837;-33,481;3,377;9,535;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,763;3,244;-12,817;-10,079;-14,252;-11,242;-3,201;27,208;0,000;261,740;Inf;268,000;260,000;-12,079;3,102;-6,973;24,873
8420,000;3,251;0,837;-33,481;3,377;9,535;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,763;3,244;-12,822;-10,047;-14,057;-11,233;-3,201;27,208;0,000;261,540;Inf;267,000;260,000;-12,097;3,104;-6,988;24,883
8420,500;3,251;0,837;-33,481;3,377;9,535;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,763;3,244;-12,815;-10,035;-14,160;-11,226;-3,201;27,208;0,000;261,540;Inf;267,000;260,000;-12,040;3,107;-6,965;24,864
8421,000;3,251;0,837;-33,481;3,377;9,535;5,092;38,003;4,701;-5,627;-2,760;0,000;39,500;40,300;9,763;3,244;-12,705;-10,039;-14,056;-11,192;-3,201;27,208;0,000;259,140;Inf;267,000;260,000;-12,059;3,109;-6,971;24,994
8421,500;3,251;0,837;-33,481;3,377;9,535;5,038;37,975;4,675;-5,733;-2,750;0,000;39,488;40,278;9,763;3,244;-12,731;-10,082;-14,124;-11,304;-3,197;27,195;0,000;259,140;Inf;267,000;260,000;-11,998;3,112;-6,943;25,052
8422,000;3,251;0,837;-33,481;3,377;9,535;5,038;37,975;4,675;-5,733;-2,750;0,000;39,500;40,300;9,763;3,244;-12,824;-10,088;-14,239;-11,321;-3,197;27,195;0,000;259,340;Inf;267,000;260,000;-12,060;3,114;-6,978;25,152
8422,500;2,925;0,729;-34,498;3,337;9,524;5,038;37,975;4,675;-5,733;-2,750;0,000;39,500;40,300;9,629;3,372;-12,770;-10,075;-14,122;-11,254;-3,197;27,195;0,000;259,340;Inf;267,000;260,000;-12,118;3,116;-6,985;25,201
8423,000;2,925;0,729;-34,498;3,337;9,524;5,038;37,975;4,675;-5,733;-2,750;0,000;39,500;40,300;9,629;3,372;-12,861;-10,069;-14,156;-11,272;-3,197;27,195;0,000;258,940;Inf;268,000;260,000;-12,056;3,113;-6,978;25,221
8423,500;2,925;0,729;-34,498;3,337;9,524;5,038;37,975;4,675;-5,733;-2,750;0,000;39,500;40,300;9,629;3,372;-12,809;-10,075;-14,251;-11,335;-3,197;27,195;0,000;258,940;Inf;268,000;260,000;-12,090;3,110;-6,963;25,133
8424,000;2,925;0,729;-34,498;3,337;9,524;5,038;37,975;4,675;-5,733;-2,750;0,000;39,500;40,300;9,629;3,372;-12,879;-10,125;-14,180;-11,374;-3,197;27,195;0,000;256,540;Inf;269,000;260,000;-12,117;3,107;-6,977;25,139
8424,500;2,925;0,729;-34,498;3,337;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,482;40,277;9,629;3,372;-12,796;-10,020;-14,121;-11,255;-3,210;27,209;0,000;256,540;Inf;269,000;260,000;-12,140;3,104;-6,979;25,203
8425,000;2,925;0,729;-34,498;3,337;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,500;40,300;9,629;3,372;-12,778;-10,091;-14,210;-11,263;-3,210;27,209;0,000;256,740;Inf;270,000;260,000;-12,048;3,101;-6,982;25,205
8425,500;3,260;0,811;-34,754;3,357;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,500;40,300;9,701;3,384;-12,803;-10,079;-14,102;-11,270;-3,210;27,209;0,000;256,740;Inf;270,000;260,000;-12,085;3,098;-6,992;25,146
8426,000;3,260;0,811;-34,754;3,357;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,500;40,300;9,701;3,384;-12,788;-10,085;-14,164;-11,224;-3,210;27,209;0,000;256,840;Inf;271,000;260,000;-12,064;3,101;-6,971;25,035
8426,500;3,260;0,811;-34,754;3,357;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,500;40,300;9,701;3,384;-12,829;-10,100;-14,173;-11,339;-3,210;27,209;0,000;256,840;Inf;271,000;260,000;-12,065;3,103;-6,966;25,004
8427,000;3,260;0,811;-34,754;3,357;9,524;5,046;37,998;4,674;-5,828;-2,746;0,000;39,500;40,300;9,701;3,384;-12,847;-10,105;-14,209;-11,353;-3,210;27,209;0,000;259,640;Inf;271,000;260,000;-12,110;3,106;-6,974;25,036
8427,500;3,260;0,811;-34,754;3,357;9,524;5,058;37,979;4,673;-5,897;-2,771;0,000;39,479;40,275;9,701;3,384;-12,830;-10,082;-14,232;-11,297;-3,218;27,206;0,000;259,640;Inf;271,000;260,000;-12,128;3,108;-6,974;25,015
8428,000;3,260;0,811;-34,754;3,357;9,524;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,701;3,384;-12,759;-10,056;-14,079;-11,201;-3,218;27,206;0,000;259,440;Inf;271,000;260,000;-12,110;3,111;-7,000;24,966
8428,500;3,260;0,811;-34,754;3,357;9,524;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,701;3,384;-12,662;-10,068;-14,082;-11,264;-3,218;27,206;0,000;259,440;Inf;271,000;260,000;-12,024;3,113;-6,997;24,918
8429,000;3,694;0,876;-35,209;3,325;9,580;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,602;3,373;-12,849;-10,054;-14,144;-11,301;-3,218;27,206;0,000;260,340;Inf;271,000;260,000;-12,019;3,116;-6,995;24,916
8429,500;3,694;0,876;-35,209;3,325;9,580;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,602;3,373;-12,767;-10,118;-14,165;-11,248;-3,218;27,206;0,000;260,340;Inf;271,000;260,000;-12,087;3,125;-6,998;25,023
8430,000;3,694;0,876;-35,209;3,325;9,580;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,602;3,373;-12,658;-10,122;-14,029;-11,289;-3,218;27,206;0,000;261,540;Inf;270,000;260,000;-12,074;3,135;-7,024;25,037
8430,500;3,694;0,876;-35,209;3,325;9,580;5,058;37,979;4,673;-5,897;-2,771;0,000;39,500;40,300;9,602;3,373;-12,783;-10,100;-14,084;-11,220;-3,218;27,206;0,000;261,540;Inf;270,000;260,000;-12,024;3,144;-6,993;25,117
8431,000;3,694;0,876;-35,209;3,325;9,580;5,059;37,957;4,655;-5,990;-2,779;0,000;39,466;40,302;9,602;3,373;-12,817;-10,070;-14,112;-11,263;-3,227;27,196;0,000;260,940;Inf;270,000;260,000;-12,047;3,153;-7,003;25,074
8431,500;3,694;0,876;-35,209;3,325;9,580;5,059;37,957;4,655;-5,990;-2,779;0,000;39,500;40,300;9,602;3,373;-12,731;-10,075;-14,185;-11,311;-3,227;27,196;0,000;260,940;Inf;270,000;260,000;-12,065;3,162;-6,986;25,173
8432,000;3,427;0,780;-35,209;3,281;9,558;5,059;37,957;4,655;-5,990;-2,779;0,000;39,500;40,300;9,589;3,349;-12,778;-10,105;-14,164;-11,331;-3,227;27,196;0,000;260,840;Inf;270,000;260,000;-12,076;3,170;-6,987;25,162
8432,500;3,427;0,780;-35,209;3,281;9,558;5,059;37,957;4,655;-5,990;-2,779;0,000;39,500;40,300;9,589;3,349;-12,857;-10,093;-14,218;-11,289;-3,227;27,196;0,000;260,840;Inf;270,000;260,000;-12,095;3,174;-7,016;25,167
8433,000;3,427;0,780;-35,209;3,281;9,558;5,059;37,957;4,655;-5,990;-2,779;0,000;39,500;40,300;9,589;3,349;-12,875;-10,125;-14,244;-11,368;-3,227;27,196;0,000;260,540;Inf;270,000;260,000;-12,114;3,179;-6,985;25,168
8433,500;3,427;0,780;-35,209;3,281;9,558;5,059;37,957;4,655;-5,990;-2,779;0,000;39,500;40,300;9,589;3,349;-12,853;-10,161;-14,240;-11,411;-3,227;27,196;0,000;260,540;Inf;270,000;260,000;-12,153;3,183;-7,000;25,159
8434,000;3,427;0,780;-35,209;3,281;9,558;5,065;37,983;4,649;-6,050;-2,774;0,000;39,456;40,262;9,589;3,349;-12,785;-10,144;-14,159;-11,304;-3,222;27,202;0,000;260,040;Inf;270,000;260,000;-12,166;3,187;-7,040;25,141
8434,500;3,427;0,780;-35,209;3,281;9,558;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,589;3,349;-12,835;-10,061;-14,083;-11,254;-3,222;27,202;0,000;260,040;Inf;270,000;260,000;-12,098;3,191;-7,023;25,145
8435,000;3,427;0,780;-35,209;3,281;9,558;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,589;3,349;-12,695;-10,101;-14,178;-11,264;-3,222;27,202;0,000;259,240;Inf;270,000;260,000;-12,058;3,195;-7,006;25,124
8435,500;3,230;0,874;-34,282;3,377;9,507;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,632;3,332;-12,721;-10,165;-14,040;-11,327;-3,222;27,202;0,000;259,240;Inf;270,000;260,000;-12,059;3,198;-7,021;25,110
8436,000;3,230;0,874;-34,282;3,377;9,507;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,632;3,332;-12,709;-10,088;-14,115;-11,289;-3,222;27,202;0,000;259,840;Inf;270,000;260,000;-12,063;3,199;-7,014;24,894
8436,500;3,230;0,874;-34,282;3,377;9,507;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,632;3,332;-12,772;-10,143;-14,152;-11,337;-3,222;27,202;0,000;259,840;Inf;270,000;260,000;-12,050;3,199;-7,014;24,814
8437,000;3,230;0,874;-34,282;3,377;9,507;5,065;37,983;4,649;-6,050;-2,774;0,000;39,500;40,300;9,632;3,332;-12,813;-10,124;-14,170;-11,279;-3,222;27,202;0,000;259,440;Inf;270,000;260,000;-12,101;3,200;-7,014;24,827
8437,500;3,230;0,874;-34,282;3,377;9,507;5,048;37,985;4,677;-6,130;-2,779;0,000;39,469;40,267;9,632;3,332;-12,861;-10,099;-14,122;-11,290;-3,216;27,209;0,000;259,440;Inf;270,000;260,000;-12,097;3,200;-7,028;24,921
8438,000;3,230;0,874;-34,282;3,377;9,507;5,048;37,985;4,677;-6,130;-2,779;0,000;39,500;40,300;9,632;3,332;-12,731;-10,091;-14,185;-11,317;-3,216;27,209;0,000;259,040;Inf;270,000;260,000;-12,093;3,201;-7,027;24,994
8438,500;2,730;0,739;-34,102;3,386;9,539;5,048;37,985;4,677;-6,130;-2,779;0,000;39,500;40,300;9,574;3,161;-12,739;-10,123;-14,111;-11,302;-3,216;27,209;0,000;259,040;Inf;270,000;260,000;-12,081;3,201;-7,015;24,969
8439,000;2,730;0,739;-34,102;3,386;9,539;5,048;37,985;4,677;-6,130;-2,779;0,000;39,500;40,300;9,574;3,161;-12,860;-10,124;-14,132;-11,292;-3,216;27,209;0,000;258,840;Inf;271,000;260,000;-12,069;3,194;-7,005;24,947
8439,500;2,730;0,739;-34,102;3,386;9,539;5,048;37,985;4,677;-6,130;-2,779;0,000;39,500;40,300;9,574;3,161;-12,776;-10,109;-14,133;-11,210;-3,216;27,209;0,000;258,840;Inf;271,000;260,000;-12,102;3,186;-7,023;24,931
8440,000;2,730;0,739;-34,102;3,386;9,539;5,048;37,985;4,677;-6,130;-2,779;0,000;39,500;40,300;9,574;3,161;-12,681;-10,105;-14,161;-11,252;-3,216;27,209;0,000;259,640;Inf;271,000;260,000;-12,057;3,179;-6,992;24,956
8440,500;2,730;0,739;-34,102;3,386;9,539;5,017;37,978;4,670;-6,192;-2,787;0,000;39,463;40,287;9,574;3,161;-12,755;-10,043;-14,053;-11,232;-3,225;27,197;0,000;259,640;Inf;271,000;260,000;-12,050;3,171;-6,997;24,908
8441,000;2,730;0,739;-34,102;3,386;9,539;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,574;3,161;-12,781;-10,125;-14,183;-11,302;-3,225;27,197;0,000;259,540;Inf;271,000;260,000;-12,021;3,164;-7,018;24,858
8441,500;2,730;0,739;-34,102;3,386;9,539;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,574;3,161;-12,704;-10,096;-14,014;-11,227;-3,225;27,197;0,000;259,540;Inf;271,000;260,000;-12,098;3,157;-7,014;24,766
8442,000;3,346;0,843;-34,391;3,317;9,458;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,698;3,344;-12,813;-10,033;-14,037;-11,221;-3,225;27,197;0,000;259,640;Inf;271,000;260,000;-12,010;3,150;-7,031;24,782
8442,500;3,346;0,843;-34,391;3,317;9,458;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,698;3,344;-12,653;-10,090;-14,129;-11,202;-3,225;27,197;0,000;259,640;Inf;271,000;260,000;-12,026;3,153;-7,001;24,801
8443,000;3,346;0,843;-34,391;3,317;9,458;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,698;3,344;-12,733;-10,051;-14,059;-11,203;-3,225;27,197;0,000;261,240;Inf;270,000;260,000;-12,019;3,156;-6,990;24,741
8443,500;3,346;0,843;-34,391;3,317;9,458;5,017;37,978;4,670;-6,192;-2,787;0,000;39,500;40,300;9,698;3,344;-12,660;-10,065;-14,174;-11,241;-3,225;27,197;0,000;261,240;Inf;270,000;260,000;-12,012;3,159;-6,973;24,653
8444,000;3,346;0,843;-34,391;3,317;9,458;5,023;37,971;4,670;-6,256;-2,778;0,000;39,458;40,268;9,698;3,344;-12,728;-10,050;-14,084;-11,210;-3,234;27,196;0,000;261,040;Inf;269,000;260,000;-12,035;3,162;-6,985;24,634
8444,500;3,346;0,843;-34,391;3,317;9,458;5,023;37,971;4,670;-6,256;-2,778;0,000;39,500;40,300;9,698;3,344;-12,799;-10,055;-14,054;-11,240;-3,234;27,196;0,000;261,040;Inf;269,000;260,000;-12,018;3,165;-6,985;24,604
8445,000;3,030;0,764;-34,627;3,295;9,448;5,023;37,971;4,670;-6,256;-2,778;0,000;39,500;40,300;9,701;3,343;-12,690;-10,039;-14,132;-11,272;-3,234;27,196;0,000;261,340;Inf;268,000;260,000;-12,037;3,168;-6,971;24,548
8445,500;3,030;0,764;-34,627;3,295;9,448;5,023;37,971;4,670;-6,256;-2,778;0,000;39,500;40,300;9,701;3,343;-12,900;-10,068;-14,214;-11,318;-3,234;27,196;0,000;261,340;Inf;268,000;260,000;-12,033;3,166;-6,973;24,463
8446,000;3,030;0,764;-34,627;3,295;9,448;5,023;37,971;4,670;-6,256;-2,778;0,000;39,500;40,300;9,701;3,343;-12,727;-10,083;-14,204;-11,296;-3,234;27,196;0,000;259,640;Inf;268,000;260,000;-12,125;3,164;-6,986;24,630
8446,500;3,030;0,764;-34,627;3,295;9,448;5,023;37,971;4,670;-6,256;-2,778;0,000;39,500;40,300;9,701;3,343;-12,768;-10,112;-14,027;-11,257;-3,234;27,196;0,000;259,640;Inf;268,000;260,000;-12,077;3,162;-6,981;24,694
8447,000;3,030;0,764;-34,627;3,295;9,448;5,065;37,974;4,675;-6,349;-2,803;0,000;39,457;40,326;9,701;3,343;-12,744;-10,081;-14,191;-11,274;-3,240;27,199;0,000;259,440;Inf;268,000;260,000;-12,041;3,159;-6,974;24,732
8447,500;3,030;0,764;-34,627;3,295;9,448;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,701;3,343;-12,830;-10,031;-14,103;-11,234;-3,240;27,199;0,000;259,440;Inf;268,000;260,000;-12,073;3,157;-6,972;24,752
8448,000;3,199;0,821;-34,756;3,305;9,517;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,564;3,223;-12,812;-10,044;-14,103;-11,247;-3,240;27,199;0,000;259,840;Inf;268,000;260,000;-12,049;3,155;-6,979;24,709
8448,500;3,199;0,821;-34,756;3,305;9,517;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,564;3,223;-12,661;-10,034;-14,163;-11,177;-3,240;27,199;0,000;259,840;Inf;268,000;260,000;-12,051;3,156;-6,970;24,755
8449,000;3,199;0,821;-34,756;3,305;9,517;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,564;3,223;-12,719;-10,061;-14,065;-11,249;-3,240;27,199;0,000;259,740;Inf;268,000;260,000;-12,009;3,157;-6,981;24,833
8449,500;3,199;0,821;-34,756;3,305;9,517;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,564;3,223;-12,692;-10,056;-14,156;-11,270;-3,240;27,199;0,000;259,740;Inf;268,000;260,000;-12,024;3,157;-6,952;24,931
8450,000;3,199;0,821;-34,756;3,305;9,517;5,065;37,974;4,675;-6,349;-2,803;0,000;39,500;40,300;9,564;3,223;-12,803;-10,035;-14,119;-11,214;-3,240;27,199;0,000;258,340;Inf;269,000;260,000;-12,044;3,158;-6,981;24,965
8450,500;3,199;0,821;-34,756;3,305;9,517;5,061;37,986;4,681;-6,411;-2,784;0,000;39,456;40,301;9,564;3,223;-12,813;-10,059;-14,098;-11,249;-3,230;27,208;0,000;258,340;Inf;269,000;260,000;-12,043;3,159;-6,949;24,919
8451,000;3,199;0,821;-34,756;3,305;9,517;5,061;37,986;4,681;-6,411;-2,784;0,000;39,500;40,300;9,564;3,223;-12,769;-10,043;-14,105;-11,228;-3,230;27,208;0,000;258,440;Inf;270,000;260,000;-12,055;3,159;-6,953;24,917
8451,500;2,806;0,725;-33,762;3,297;9,556;5,061;37,986;4,681;-6,411;-2,784;0,000;39,500;40,300;9,672;3,232;-12,831;-10,028;-14,137;-11,255;-3,230;27,208;0,000;258,440;Inf;270,000;260,000;-12,036;3,160;-6,954;24,919
8452,000;2,806;0,725;-33,762;3,297;9,556;5,061;37,986;4,681;-6,411;-2,784;0,000;39,500;40,300;9,672;3,232;-12,720;-10,067;-14,204;-11,300;-3,230;27,208;0,000;258,140;Inf;271,000;260,000;-12,063;3,154;-6,942;24,930
8452,500;2,806;0,725;-33,762;3,297;9,556;5,061;37,986;4,681;-6,411;-2,784;0,000;39,500;40,300;9,672;3,232;-12,781;-10,096;-14,196;-11,299;-3,230;27,208;0,000;258,140;Inf;271,000;260,000;-12,073;3,148;-6,933;24,997
8453,000;2,806;0,725;-33,762;3,297;9,556;5,061;37,986;4,681;-6,411;-2,784;0,000;39,500;40,300;9,672;3,232;-12,863;-10,013;-14,130;-11,236;-3,230;27,208;0,000;259,740;Inf;271,000;260,000;-12,093;3,143;-6,946;24,961
8453,500;2,806;0,725;-33,762;3,297;9,556;5,072;38,001;4,655;-6,476;-2,787;0,000;39,463;40,320;9,672;3,232;-12,774;-10,084;-14,207;-11,304;-3,224;27,196;0,000;259,740;Inf;271,000;260,000;-12,060;3,137;-6,948;24,888
8454,000;2,806;0,725;-33,762;3,297;9,556;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,672;3,232;-12,796;-10,052;-14,262;-11,323;-3,224;27,196;0,000;260,340;Inf;271,000;260,000;-12,092;3,132;-6,953;24,942
8454,500;3,337;0,808;-35,209;3,298;9,530;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,581;3,503;-12,853;-10,015;-14,123;-11,240;-3,224;27,196;0,000;260,340;Inf;271,000;260,000;-12,108;3,127;-6,975;25,009
8455,000;3,337;0,808;-35,209;3,298;9,530;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,581;3,503;-12,826;-10,112;-14,191;-11,349;-3,224;27,196;0,000;260,140;Inf;271,000;260,000;-12,058;3,130;-6,961;25,061
8455,500;3,337;0,808;-35,209;3,298;9,530;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,581;3,503;-12,874;-10,029;-14,102;-11,243;-3,224;27,196;0,000;260,140;Inf;271,000;260,000;-12,120;3,133;-6,967;25,125
8456,000;3,337;0,808;-35,209;3,298;9,530;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,581;3,503;-12,721;-10,077;-14,173;-11,232;-3,224;27,196;0,000;260,740;Inf;271,000;260,000;-12,062;3,137;-6,956;25,148
8456,500;3,337;0,808;-35,209;3,298;9,530;5,072;38,001;4,655;-6,476;-2,787;0,000;39,500;40,300;9,581;3,503;-12,751;-10,062;-14,101;-11,238;-3,224;27,196;0,000;260,740;Inf;271,000;260,000;-12,051;3,140;-6,946;25,308
8457,000;3,337;0,808;-35,209;3,298;9,530;5,061;37,986;4,665;-6,567;-2,799;0,000;39,466;40,358;9,581;3,503;-12,817;-10,010;-14,102;-11,252;-3,231;27,199;0,000;261,740;Inf;270,000;260,000;-12,038;3,143;-6,956;25,370
8457,500;3,337;0,808;-35,209;3,298;9,530;5,061;37,986;4,665;-6,567;-2,799;0,000;39,500;40,400;9,581;3,503;-12,636;-10,018;-14,145;-11,185;-3,231;27,199;0,000;261,740;Inf;270,000;260,000;-12,045;3,146;-6,964;25,329
8458,000;3,412;0,818;-35,209;3,333;9,606;5,061;37,986;4,665;-6,567;-2,799;0,000;39,500;40,400;9,350;3,359;-12,669;-9,985;-14,076;-11,179;-3,231;27,199;0,000;260,640;Inf;270,000;260,000;-11,996;3,150;-6,938;25,293
8458,500;3,412;0,818;-35,209;3,333;9,606;5,061;37,986;4,665;-6,567;-2,799;0,000;39,500;40,400;9,350;3,359;-12,707;-10,033;-14,178;-11,205;-3,231;27,199;0,000;260,640;Inf;270,000;260,000;-11,977;3,154;-6,914;25,300
8459,000;3,412;0,818;-35,209;3,333;9,606;5,061;37,986;4,665;-6,567;-2,799;0,000;39,500;40,400;9,350;3,359;-12,783;-9,958;-14,124;-11,168;-3,231;27,199;0,000;259,840;Inf;270,000;260,000;-12,031;3,158;-6,890;25,337
8459,500;3,412;0,818;-35,209;3,333;9,606;5,061;37,986;4,665;-6,567;-2,799;0,000;39,500;40,400;9,350;3,359;-12,764;-10,033;-14,135;-11,259;-3,231;27,199;0,000;259,840;Inf;270,000;260,000;-12,008;3,162;-6,906;25,289
8460,000;3,412;0,818;-35,209;3,333;9,606;5,048;38,000;4,641;-6,647;-2,795;0,000;39,469;40,337;9,350;3,359;-12,648;-9,978;-14,117;-11,163;-3,235;27,200;0,000;259,740;Inf;270,000;260,000;-12,048;3,166;-6,913;25,269
8460,500;3,412;0,818;-35,209;3,333;9,606;5,048;38,000;4,641;-6,647;-2,795;0,000;39,500;40,300;9,350;3,359;-12,753;-9,992;-14,000;-11,177;-3,235;27,200;0,000;259,740;Inf;270,000;260,000;-11,977;3,170;-6,890;25,243
8461,000;3,143;0,769;-35,209;3,355;9,475;5,048;38,000;4,641;-6,647;-2,795;0,000;39,500;40,300;9,425;3,277;-12,597;-9,966;-14,058;-11,142;-3,235;27,200;0,000;260,840;Inf;270,000;260,000;-11,981;3,174;-6,904;25,225
8461,500;3,143;0,769;-35,209;3,355;9,475;5,048;38,000;4,641;-6,647;-2,795;0,000;39,500;40,300;9,425;3,277;-12,695;-10,000;-14,107;-11,139;-3,235;27,200;0,000;260,840;Inf;270,000;260,000;-11,941;3,174;-6,889;25,245
8462,000;3,143;0,769;-35,209;3,355;9,475;5,048;38,000;4,641;-6,647;-2,795;0,000;39,500;40,300;9,425;3,277;-12,775;-9,998;-14,180;-11,246;-3,235;27,200;0,000;259,940;Inf;270,000;260,000;-11,985;3,173;-6,867;25,264
8462,500;3,143;0,769;-35,209;3,355;9,475;5,048;38,000;4,641;-6,647;-2,795;0,000;39,500;40,300;9,425;3,277;-12,837;-10,004;-14,174;-11,257;-3,235;27,200;0,000;259,940;Inf;270,000;260,000;-12,050;3,173;-6,878;25,286
8463,000;3,143;0,769;-35,209;3,355;9,475;5,091;38,010;4,682;-6,713;-2,789;0,000;39,493;40,390;9,425;3,277;-12,606;-9,987;-14,132;-11,192;-3,226;27,208;0,000;260,740;Inf;270,000;260,000;-12,068;3,172;-6,879;25,324
8463,500;3,143;0,769;-35,209;3,355;9,475;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,425;3,277;-12,676;-9,992;-13,967;-11,131;-3,226;27,208;0,000;260,740;Inf;270,000;260,000;-11,979;3,172;-6,881;25,234
8464,000;3,143;0,769;-35,209;3,355;9,475;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,425;3,277;-12,735;-10,003;-14,115;-11,252;-3,226;27,208;0,000;259,040;Inf;270,000;260,000;-11,941;3,171;-6,874;25,249
8464,500;2,690;0,695;-33,948;3,369;9,587;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,713;3,261;-12,676;-9,983;-14,148;-11,184;-3,226;27,208;0,000;259,040;Inf;270,000;260,000;-12,026;3,171;-6,883;25,242
8465,000;2,690;0,695;-33,948;3,369;9,587;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,713;3,261;-12,732;-10,043;-14,007;-11,244;-3,226;27,208;0,000;259,940;Inf;270,000;260,000;-11,998;3,163;-6,889;25,241
8465,500;2,690;0,695;-33,948;3,369;9,587;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,713;3,261;-12,656;-9,943;-14,023;-11,100;-3,226;27,208;0,000;259,940;Inf;270,000;260,000;-12,006;3,155;-6,860;25,254
8466,000;2,690;0,695;-33,948;3,369;9,587;5,091;38,010;4,682;-6,713;-2,789;0,000;39,500;40,400;9,713;3,261;-12,695;-10,004;-13,999;-11,186;-3,226;27,208;0,000;259,340;Inf;270,000;260,000;-11,930;3,148;-6,881;25,264
8466,500;2,690;0,695;-33,948;3,369;9,587;5,051;37,994;4,660;-6,821;-2,776;0,000;39,492;40,416;9,713;3,261;-12,578;-9,947;-14,071;-11,109;-3,235;27,210;0,000;259,340;Inf;270,000;260,000;-11,971;3,140;-6,863;25,256
8467,000;2,690;0,695;-33,948;3,369;9,587;5,051;37,994;4,660;-6,821;-2,776;0,000;39,500;40,400;9,713;3,261;-12,705;-9,992;-13,980;-11,164;-3,235;27,210;0,000;260,740;Inf;270,000;260,000;-11,926;3,133;-6,868;25,279
8467,500;3,285;0,789;-35,209;3,305;9,617;5,051;37,994;4,660;-6,821;-2,776;0,000;39,500;40,400;9,521;3,387;-12,560;-9,932;-14,048;-11,107;-3,235;27,210;0,000;260,740;Inf;270,000;260,000;-11,960;3,125;-6,860;25,321
8468,000;3,285;0,789;-35,209;3,305;9,617;5,051;37,994;4,660;-6,821;-2,776;0,000;39,500;40,400;9,521;3,387;-12,648;-9,967;-13,957;-11,145;-3,235;27,210;0,000;259,040;Inf;270,000;260,000;-11,912;3,128;-6,839;25,281
8468,500;3,285;0,789;-35,209;3,305;9,617;5,051;37,994;4,660;-6,821;-2,776;0,000;39,500;40,400;9,521;3,387;-12,618;-9,975;-14,000;-11,176;-3,235;27,210;0,000;259,040;Inf;270,000;260,000;-11,929;3,131;-6,832;25,218
8469,000;3,285;0,789;-35,209;3,305;9,617;5,051;37,994;4,660;-6,821;-2,776;0,000;39,500;40,400;9,521;3,387;-12,680;-9,890;-13,945;-11,086;-3,235;27,210;0,000;261,140;Inf;269,000;260,000;-11,942;3,133;-6,844;25,121
8469,500;3,285;0,789;-35,209;3,305;9,617;5,020;37,987;4,638;-6,873;-2,785;0,000;39,489;40,447;9,521;3,387;-12,490;-9,923;-13,987;-11,070;-3,242;27,206;0,000;261,140;Inf;269,000;260,000;-11,900;3,136;-6,839;25,071
8470,000;3,285;0,789;-35,209;3,305;9,617;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,521;3,387;-12,659;-9,919;-13,890;-11,065;-3,242;27,206;0,000;259,440;Inf;269,000;260,000;-11,868;3,138;-6,837;24,892
8470,500;3,285;0,789;-35,209;3,305;9,617;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,521;3,387;-12,684;-9,940;-13,999;-11,164;-3,242;27,206;0,000;259,440;Inf;269,000;260,000;-11,883;3,141;-6,840;24,638
8471,000;3,227;0,766;-35,209;3,255;9,580;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,401;3,335;-12,786;-9,977;-14,136;-11,227;-3,242;27,206;0,000;260,740;Inf;269,000;260,000;-11,947;3,143;-6,828;24,475
8471,500;3,227;0,766;-35,209;3,255;9,580;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,401;3,335;-12,767;-9,993;-14,139;-11,229;-3,242;27,206;0,000;260,740;Inf;269,000;260,000;-12,032;3,144;-6,815;24,303
8472,000;3,227;0,766;-35,209;3,255;9,580;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,401;3,335;-12,632;-9,952;-14,118;-11,109;-3,242;27,206;0,000;257,840;Inf;270,000;260,000;-12,032;3,146;-6,857;24,269
8472,500;3,227;0,766;-35,209;3,255;9,580;5,020;37,987;4,638;-6,873;-2,785;0,000;39,500;40,400;9,401;3,335;-12,753;-9,952;-14,054;-11,152;-3,242;27,206;0,000;257,840;Inf;270,000;260,000;-11,953;3,147;-6,822;24,272
8473,000;3,227;0,766;-35,209;3,255;9,580;5,000;37,991;4,641;-6,948;-2,801;0,000;39,503;40,411;9,401;3,335;-12,667;-9,961;-14,065;-11,212;-3,261;27,204;0,000;259,240;Inf;270,000;260,000;-11,978;3,148;-6,825;24,325
8473,500;3,227;0,766;-35,209;3,255;9,580;5,000;37,991;4,641;-6,948;-2,801;0,000;39,500;40,400;9,401;3,335;-12,606;-9,962;-14,051;-11,177;-3,261;27,204;0,000;259,240;Inf;270,000;260,000;-11,976;3,150;-6,830;24,363
8474,000;2,519;0,687;-33,721;3,356;9,474;5,000;37,991;4,641;-6,948;-2,801;0,000;39,500;40,400;9,659;3,308;-12,719;-10,000;-14,009;-11,171;-3,261;27,204;0,000;259,440;Inf;270,000;260,000;-11,949;3,151;-6,846;24,385
8474,500;2,519;0,687;-33,721;3,356;9,474;5,000;37,991;4,641;-6,948;-2,801;0,000;39,500;40,400;9,659;3,308;-12,524;-9,939;-14,045;-11,100;-3,261;27,204;0,000;259,440;Inf;270,000;260,000;-11,975;3,141;-6,852;24,400
8475,000;2,519;0,687;-33,721;3,356;9,474;5,000;37,991;4,641;-6,948;-2,801;0,000;39,500;40,400;9,659;3,308;-12,617;-9,883;-13,869;-11,056;-3,261;27,204;0,000;261,040;Inf;269,000;260,000;-11,902;3,130;-6,841;24,479
8475,500;2,519;0,687;-33,721;3,356;9,474;5,000;37,991;4,641;-6,948;-2,801;0,000;39,500;40,400;9,659;3,308;-12,495;-9,913;-13,930;-11,105;-3,261;27,204;0,000;261,040;Inf;269,000;260,000;-11,856;3,120;-6,853;24,512
8476,000;2,519;0,687;-33,721;3,356;9,474;5,017;37,973;4,658;-7,026;-2,782;0,000;39,518;40,458;9,659;3,308;-12,690;-9,922;-13,923;-11,100;-3,243;27,214;0,000;260,840;Inf;269,000;260,000;-11,861;3,111;-6,820;24,518
8476,500;2,519;0,687;-33,721;3,356;9,474;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,659;3,308;-12,705;-9,997;-14,047;-11,246;-3,243;27,214;0,000;260,840;Inf;269,000;260,000;-11,909;3,101;-6,843;24,567
8477,000;2,965;0,771;-33,980;3,310;9,527;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,706;3,204;-12,784;-10,017;-14,103;-11,252;-3,243;27,214;0,000;260,440;Inf;269,000;260,000;-11,999;3,091;-6,837;24,624
8477,500;2,965;0,771;-33,980;3,310;9,527;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,706;3,204;-12,601;-9,979;-14,082;-11,243;-3,243;27,214;0,000;260,440;Inf;269,000;260,000;-12,039;3,089;-6,815;24,617
8478,000;2,965;0,771;-33,980;3,310;9,527;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,706;3,204;-12,721;-10,043;-14,032;-11,246;-3,243;27,214;0,000;260,040;Inf;269,000;260,000;-11,976;3,087;-6,840;24,668
8478,500;2,965;0,771;-33,980;3,310;9,527;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,706;3,204;-12,751;-10,013;-14,079;-11,219;-3,243;27,214;0,000;260,040;Inf;269,000;260,000;-12,011;3,085;-6,873;24,792
8479,000;2,965;0,771;-33,980;3,310;9,527;5,017;37,973;4,658;-7,026;-2,782;0,000;39,500;40,500;9,706;3,204;-12,693;-9,941;-13,929;-11,155;-3,243;27,214;0,000;259,240;Inf;269,000;260,000;-12,016;3,083;-6,852;24,751
8479,500;2,965;0,771;-33,980;3,310;9,527;5,071;38,004;4,645;-7,048;-2,799;0,000;39,530;40,525;9,706;3,204;-12,548;-9,990;-13,996;-11,087;-3,250;27,210;0,000;259,240;Inf;269,000;260,000;-11,930;3,081;-6,846;24,753
8480,000;2,965;0,771;-33,980;3,310;9,527;5,071;38,004;4,645;-7,048;-2,799;0,000;39,500;40,500;9,706;3,204;-12,653;-10,019;-13,931;-11,185;-3,250;27,210;0,000;258,340;Inf;270,000;260,000;-11,906;3,079;-6,866;24,764
8480,500;2,991;0,750;-34,632;3,335;8,805;5,071;38,004;4,645;-7,048;-2,799;0,000;39,500;40,500;9,583;3,131;-12,740;-10,023;-14,065;-11,270;-3,250;27,210;0,000;258,340;Inf;270,000;260,000;-11,947;3,077;-6,859;24,734
8481,000;2,991;0,750;-34,632;3,335;8,805;5,071;38,004;4,645;-7,048;-2,799;0,000;39,500;40,500;9,583;3,131;-12,565;-10,003;-14,032;-11,222;-3,250;27,210;0,000;259,840;Inf;270,000;260,000;-12,025;3,076;-6,870;24,752
8481,500;2,991;0,750;-34,632;3,335;8,805;5,071;38,004;4,645;-7,048;-2,799;0,000;39,500;40,500;9,583;3,131;-12,637;-9,957;-13,800;-11,080;-3,250;27,210;0,000;259,840;Inf;270,000;260,000;-11,956;3,075;-6,892;24,801
8482,000;2,991;0,750;-34,632;3,335;8,805;5,071;38,004;4,645;-7,048;-2,799;0,000;39,500;40,500;9,583;3,131;-12,552;-10,004;-13,985;-11,161;-3,250;27,210;0,000;259,440;Inf;270,000;260,000;-11,869;3,073;-6,853;24,819
8482,500;2,991;0,750;-34,632;3,335;8,805;5,072;37,994;4,673;-7,100;-2,816;0,000;39,546;40,508;9,583;3,131;-12,568;-9,981;-14,041;-11,117;-3,257;27,208;0,000;259,440;Inf;270,000;260,000;-11,925;3,072;-6,852;24,929
8483,000;2,991;0,750;-34,632;3,335;8,805;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,131;-12,671;-10,011;-14,036;-11,110;-3,257;27,208;0,000;260,640;Inf;270,000;260,000;-11,927;3,071;-6,880;24,966
8483,500;3,723;0,923;-35,052;3,286;9,651;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,233;-12,625;-10,022;-13,957;-11,139;-3,257;27,208;0,000;260,640;Inf;270,000;260,000;-11,957;3,069;-6,867;25,019
8484,000;3,723;0,923;-35,052;3,286;9,651;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,233;-12,683;-10,009;-13,957;-11,193;-3,257;27,208;0,000;258,940;Inf;271,000;260,000;-11,936;3,080;-6,872;25,075
8484,500;3,723;0,923;-35,052;3,286;9,651;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,233;-12,630;-10,011;-14,083;-11,221;-3,257;27,208;0,000;258,940;Inf;271,000;260,000;-11,961;3,091;-6,847;25,132
8485,000;3,723;0,923;-35,052;3,286;9,651;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,233;-12,681;-10,002;-14,039;-11,189;-3,257;27,208;0,000;260,140;Inf;271,000;260,000;-11,986;3,101;-6,842;25,112
8485,500;3,723;0,923;-35,052;3,286;9,651;5,072;37,994;4,673;-7,100;-2,816;0,000;39,500;40,500;9,583;3,233;-12,765;-9,975;-14,009;-11,180;-3,257;27,208;0,000;260,140;Inf;271,000;260,000;-11,978;3,111;-6,887;25,046
8486,000;3,723;0,923;-35,052;3,286;9,651;5,074;38,036;4,672;-7,145;-2,813;0,000;39,554;40,542;9,583;3,233;-12,672;-9,972;-14,041;-11,188;-3,249;27,223;0,000;260,540;Inf;271,000;260,000;-11,982;3,121;-6,855;24,992
8486,500;3,723;0,923;-35,052;3,286;9,651;5,074;38,036;4,672;-7,145;-2,813;0,000;39,600;40,500;9,583;3,233;-12,699;-9,991;-14,087;-11,142;-3,249;27,223;0,000;260,540;Inf;271,000;260,000;-11,968;3,131;-6,849;25,038
8487,000;2,970;0,757;-34,882;3,314;9,547;5,074;38,036;4,672;-7,145;-2,813;0,000;39,600;40,500;9,620;3,467;-12,673;-9,974;-14,034;-11,186;-3,249;27,223;0,000;261,340;Inf;270,000;260,000;-11,980;3,141;-6,864;25,001
8487,500;2,970;0,757;-34,882;3,314;9,547;5,074;38,036;4,672;-7,145;-2,813;0,000;39,600;40,500;9,620;3,467;-12,630;-9,972;-14,118;-11,218;-3,249;27,223;0,000;261,340;Inf;270,000;260,000;-11,967;3,138;-6,821;24,970
8488,000;2,970;0,757;-34,882;3,314;9,547;5,074;38,036;4,672;-7,145;-2,813;0,000;39,600;40,500;9,620;3,467;-12,660;-9,958;-14,125;-11,213;-3,249;27,223;0,000;260,940;Inf;270,000;260,000;-11,984;3,135;-6,837;24,981
8488,500;2,970;0,757;-34,882;3,314;9,547;5,074;38,036;4,672;-7,145;-2,813;0,000;39,600;40,500;9,620;3,467;-12,660;-9,982;-14,020;-11,113;-3,249;27,223;0,000;260,940;Inf;270,000;260,000;-11,989;3,133;-6,818;25,001
8489,000;2,970;0,757;-34,882;3,314;9,547;5,042;38,061;4,671;-7,236;-2,801;0,000;39,564;40,515;9,620;3,467;-12,715;-9,948;-14,166;-11,198;-3,247;27,232;0,000;261,840;Inf;269,000;260,000;-11,944;3,130;-6,821;24,995
8489,500;2,970;0,757;-34,882;3,314;9,547;5,042;38,061;4,671;-7,236;-2,801;0,000;39,600;40,500;9,620;3,467;-12,765;-9,997;-14,032;-11,223;-3,247;27,232;0,000;261,840;Inf;269,000;260,000;-12,007;3,127;-6,825;25,051
8490,000;3,116;0,734;-35,209;3,300;9,536;5,042;38,061;4,671;-7,236;-2,801;0,000;39,600;40,500;9,499;3,340;-12,692;-9,957;-14,106;-11,199;-3,247;27,232;0,000;260,340;Inf;269,000;260,000;-12,004;3,125;-6,819;25,053
8490,500;3,116;0,734;-35,209;3,300;9,536;5,042;38,061;4,671;-7,236;-2,801;0,000;39,600;40,500;9,499;3,340;-12,697;-9,959;-14,060;-11,232;-3,247;27,232;0,000;260,340;Inf;269,000;260,000;-11,989;3,125;-6,800;25,069
8491,000;3,116;0,734;-35,209;3,300;9,536;5,042;38,061;4,671;-7,236;-2,801;0,000;39,600;40,500;9,499;3,340;-12,708;-9,915;-13,915;-11,103;-3,247;27,232;0,000;260,340;Inf;269,000;260,000;-11,987;3,124;-6,849;25,074
8491,500;3,116;0,734;-35,209;3,300;9,536;5,042;38,061;4,671;-7,236;-2,801;0,000;39,600;40,500;9,499;3,340;-12,588;-9,962;-14,050;-11,176;-3,247;27,232;0,000;260,340;Inf;269,000;260,000;-11,910;3,124;-6,811;25,065
8492,000;3,116;0,734;-35,209;3,300;9,536;4,989;38,026;4,659;-7,294;-2,815;0,000;39,566;40,578;9,499;3,340;-12,662;-10,003;-14,025;-11,240;-3,257;27,216;0,000;258,640;Inf;270,000;260,000;-11,944;3,124;-6,825;25,051
8492,500;3,116;0,734;-35,209;3,300;9,536;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,499;3,340;-12,631;-9,985;-14,069;-11,219;-3,257;27,216;0,000;258,640;Inf;270,000;260,000;-11,982;3,124;-6,834;25,062
8493,000;3,116;0,734;-35,209;3,300;9,536;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,499;3,340;-12,676;-9,954;-14,106;-11,177;-3,257;27,216;0,000;259,340;Inf;270,000;260,000;-11,976;3,124;-6,820;25,089
8493,500;2,859;0,679;-35,156;3,305;9,527;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,578;3,171;-12,700;-9,981;-14,125;-11,204;-3,257;27,216;0,000;259,340;Inf;270,000;260,000;-11,978;3,124;-6,808;24,928
8494,000;2,859;0,679;-35,156;3,305;9,527;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,578;3,171;-12,689;-9,964;-14,133;-11,205;-3,257;27,216;0,000;258,240;Inf;271,000;260,000;-12,003;3,119;-6,819;24,962
8494,500;2,859;0,679;-35,156;3,305;9,527;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,578;3,171;-12,736;-9,899;-13,941;-11,132;-3,257;27,216;0,000;258,240;Inf;271,000;260,000;-11,998;3,115;-6,826;24,998
8495,000;2,859;0,679;-35,156;3,305;9,527;4,989;38,026;4,659;-7,294;-2,815;0,000;39,600;40,600;9,578;3,171;-12,651;-9,984;-14,106;-11,249;-3,257;27,216;0,000;261,040;Inf;270,000;260,000;-11,927;3,111;-6,815;25,020
8495,500;2,859;0,679;-35,156;3,305;9,527;5,031;38,033;4,660;-7,332;-2,797;0,000;39,578;40,585;9,578;3,171;-12,716;-9,992;-13,972;-11,191;-3,261;27,216;0,000;261,040;Inf;270,000;260,000;-11,998;3,107;-6,831;24,905
8496,000;2,859;0,679;-35,156;3,305;9,527;5,031;38,033;4,660;-7,332;-2,797;0,000;39,600;40,600;9,578;3,171;-12,643;-9,935;-13,873;-11,106;-3,261;27,216;0,000;258,340;Inf;271,000;260,000;-11,968;3,103;-6,848;24,954
8496,500;3,474;0,907;-33,898;3,380;9,545;5,031;38,033;4,660;-7,332;-2,797;0,000;39,600;40,600;9,615;3,199;-12,536;-9,985;-13,929;-11,161;-3,261;27,216;0,000;258,340;Inf;271,000;260,000;-11,889;3,099;-6,845;24,987
8497,000;3,474;0,907;-33,898;3,380;9,545;5,031;38,033;4,660;-7,332;-2,797;0,000;39,600;40,600;9,615;3,199;-12,510;-9,961;-13,912;-11,173;-3,261;27,216;0,000;260,840;Inf;271,000;260,000;-11,903;3,105;-6,814;25,020
8497,500;3,474;0,907;-33,898;3,380;9,545;5,031;38,033;4,660;-7,332;-2,797;0,000;39,600;40,600;9,615;3,199;-12,699;-9,994;-14,051;-11,227;-3,261;27,216;0,000;260,840;Inf;271,000;260,000;-11,889;3,111;-6,873;25,042
8498,000;3,474;0,907;-33,898;3,380;9,545;5,031;38,033;4,660;-7,332;-2,797;0,000;39,600;40,600;9,615;3,199;-12,642;-9,909;-13,901;-11,104;-3,261;27,216;0,000;260,640;Inf;271,000;260,000;-11,993;3,117;-6,856;25,098
8498,500;3,474;0,907;-33,898;3,380;9,545;5,089;38,014;4,659;-7,387;-2,814;0,000;39,590;40,597;9,615;3,199;-12,505;-9,979;-13,948;-11,115;-3,261;27,222;0,000;260,640;Inf;271,000;260,000;-11,889;3,123;-6,810;25,138
8499,000;3,474;0,907;-33,898;3,380;9,545;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,615;3,199;-12,642;-9,973;-14,004;-11,124;-3,261;27,222;0,000;260,940;Inf;271,000;260,000;-11,887;3,128;-6,825;25,163
8499,500;3,474;0,907;-33,898;3,380;9,545;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,615;3,199;-12,644;-9,992;-13,933;-11,203;-3,261;27,222;0,000;260,940;Inf;271,000;260,000;-11,936;3,134;-6,839;25,275
8500,000;3,286;0,779;-35,209;3,263;9,554;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,612;3,420;-12,489;-9,955;-13,907;-11,036;-3,261;27,222;0,000;260,640;Inf;271,000;260,000;-11,943;3,140;-6,830;25,377
8500,500;3,286;0,779;-35,209;3,263;9,554;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,612;3,420;-12,603;-9,983;-13,987;-11,188;-3,261;27,222;0,000;260,640;Inf;271,000;260,000;-11,847;3,142;-6,813;25,420
8501,000;3,286;0,779;-35,209;3,263;9,554;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,612;3,420;-12,549;-9,951;-14,018;-11,142;-3,261;27,222;0,000;261,540;Inf;270,000;260,000;-11,940;3,145;-6,806;25,452
8501,500;3,286;0,779;-35,209;3,263;9,554;5,089;38,014;4,659;-7,387;-2,814;0,000;39,600;40,600;9,612;3,420;-12,676;-9,903;-13,937;-11,117;-3,261;27,222;0,000;261,540;Inf;270,000;260,000;-11,915;3,147;-6,825;25,370
8502,000;3,286;0,779;-35,209;3,263;9,554;5,093;38,050;4,648;-7,418;-2,819;0,000;39,594;40,583;9,612;3,420;-12,517;-9,895;-13,996;-11,080;-3,268;27,214;0,000;261,440;Inf;269,000;260,000;-11,908;3,149;-6,785;25,373
8502,500;3,286;0,779;-35,209;3,263;9,554;5,093;38,050;4,648;-7,418;-2,819;0,000;39,600;40,600;9,612;3,420;-12,635;-9,917;-13,888;-11,050;-3,268;27,214;0,000;261,440;Inf;269,000;260,000;-11,872;3,151;-6,807;25,315
8503,000;3,465;0,895;-34,726;3,359;9,463;5,093;38,050;4,648;-7,418;-2,819;0,000;39,600;40,600;9,621;3,315;-12,650;-9,898;-13,943;-11,103;-3,268;27,214;0,000;261,740;Inf;268,000;260,000;-11,872;3,154;-6,809;25,293
8503,500;3,465;0,895;-34,726;3,359;9,463;5,093;38,050;4,648;-7,418;-2,819;0,000;39,600;40,600;9,621;3,315;-12,605;-9,906;-13,968;-11,143;-3,268;27,214;0,000;261,740;Inf;268,000;260,000;-11,899;3,159;-6,793;25,229
8504,000;3,465;0,895;-34,726;3,359;9,463;5,093;38,050;4,648;-7,418;-2,819;0,000;39,600;40,600;9,621;3,315;-12,649;-9,945;-13,981;-11,130;-3,268;27,214;0,000;257,740;Inf;269,000;260,000;-11,905;3,164;-6,793;25,099
8504,500;3,465;0,895;-34,726;3,359;9,463;5,093;38,050;4,648;-7,418;-2,819;0,000;39,600;40,600;9,621;3,315;-12,699;-9,915;-13,966;-11,116;-3,268;27,214;0,000;257,740;Inf;269,000;260,000;-11,926;3,169;-6,788;24,945
8505,000;3,465;0,895;-34,726;3,359;9,463;5,084;38,060;4,660;-7,478;-2,811;0,000;39,608;40,650;9,621;3,315;-12,678;-9,923;-13,995;-11,164;-3,265;27,224;0,000;259,540;Inf;269,000;260,000;-11,924;3,173;-6,778;24,773
8505,500;3,465;0,895;-34,726;3,359;9,463;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,621;3,315;-12,590;-9,906;-14,022;-11,054;-3,265;27,224;0,000;259,540;Inf;269,000;260,000;-11,940;3,178;-6,779;24,735
8506,000;3,373;0,813;-35,102;3,332;9,554;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,603;3,405;-12,591;-9,900;-14,058;-11,104;-3,265;27,224;0,000;256,840;Inf;270,000;260,000;-11,893;3,183;-6,766;24,666
8506,500;3,373;0,813;-35,102;3,332;9,554;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,603;3,405;-12,667;-9,925;-13,919;-11,096;-3,265;27,224;0,000;256,840;Inf;270,000;260,000;-11,913;3,186;-6,792;24,537
8507,000;3,373;0,813;-35,102;3,332;9,554;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,603;3,405;-12,709;-9,916;-14,050;-11,176;-3,265;27,224;0,000;259,240;Inf;270,000;260,000;-11,902;3,189;-6,751;24,381
8507,500;3,373;0,813;-35,102;3,332;9,554;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,603;3,405;-12,532;-9,926;-13,844;-11,082;-3,265;27,224;0,000;259,240;Inf;270,000;260,000;-11,963;3,192;-6,794;24,260
8508,000;3,373;0,813;-35,102;3,332;9,554;5,084;38,060;4,660;-7,478;-2,811;0,000;39,600;40,600;9,603;3,405;-12,504;-9,865;-13,961;-11,065;-3,265;27,224;0,000;256,940;Inf;271,000;260,000;-11,846;3,195;-6,760;24,003
8508,500;3,373;0,813;-35,102;3,332;9,554;5,040;38,052;4,637;-7,548;-2,829;0,000;39,616;40,616;9,603;3,405;-12,573;-9,908;-13,931;-11,113;-3,277;27,225;0,000;256,940;Inf;271,000;260,000;-11,849;3,198;-6,765;23,959
8509,000;3,373;0,813;-35,102;3,332;9,554;5,040;38,052;4,637;-7,548;-2,829;0,000;39,600;40,600;9,603;3,405;-12,581;-9,889;-14,000;-11,121;-3,277;27,225;0,000;259,040;Inf;271,000;260,000;-11,881;3,201;-6,761;23,962
8509,500;2,776;0,723;-33,740;3,386;9,546;5,040;38,052;4,637;-7,548;-2,829;0,000;39,600;40,600;9,709;3,251;-12,562;-9,889;-14,022;-11,115;-3,277;27,225;0,000;259,040;Inf;271,000;260,000;-11,898;3,204;-6,743;23,934
8510,000;2,776;0,723;-33,740;3,386;9,546;5,040;38,052;4,637;-7,548;-2,829;0,000;39,600;40,600;9,709;3,251;-12,581;-9,934;-13,915;-11,135;-3,277;27,225;0,000;257,440;Inf;272,000;260,000;-11,897;3,197;-6,754;23,957
8510,500;2,776;0,723;-33,740;3,386;9,546;5,040;38,052;4,637;-7,548;-2,829;0,000;39,600;40,600;9,709;3,251;-12,623;-9,918;-13,975;-11,164;-3,277;27,225;0,000;257,440;Inf;272,000;260,000;-11,891;3,190;-6,747;24,011
8511,000;2,776;0,723;-33,740;3,386;9,546;5,040;38,052;4,637;-7,548;-2,829;0,000;39,600;40,600;9,709;3,251;-12,534;-9,899;-14,018;-11,120;-3,277;27,225;0,000;261,940;Inf;271,000;260,000;-11,920;3,183;-6,751;24,046
8511,500;2,776;0,723;-33,740;3,386;9,546;5,053;38,064;4,660;-7,609;-2,810;0,000;39,622;40,638;9,709;3,251;-12,596;-9,859;-13,985;-11,047;-3,268;27,234;0,000;261,940;Inf;271,000;260,000;-11,893;3,176;-6,747;24,008
8512,000;2,776;0,723;-33,740;3,386;9,546;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,709;3,251;-12,663;-9,859;-13,924;-11,061;-3,268;27,234;0,000;261,440;Inf;270,000;260,000;-11,872;3,170;-6,760;24,124
8512,500;3,282;0,834;-35,000;3,356;9,451;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,554;3,357;-12,487;-9,911;-13,806;-11,055;-3,268;27,234;0,000;261,440;Inf;270,000;260,000;-11,877;3,163;-6,754;24,190
8513,000;3,282;0,834;-35,000;3,356;9,451;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,554;3,357;-12,525;-9,885;-13,869;-11,066;-3,268;27,234;0,000;261,140;Inf;269,000;260,000;-11,815;3,165;-6,738;24,238
8513,500;3,282;0,834;-35,000;3,356;9,451;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,554;3,357;-12,563;-9,881;-13,947;-11,050;-3,268;27,234;0,000;261,140;Inf;269,000;260,000;-11,836;3,167;-6,732;24,220
8514,000;3,282;0,834;-35,000;3,356;9,451;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,554;3,357;-12,631;-9,858;-13,921;-11,054;-3,268;27,234;0,000;259,840;Inf;269,000;260,000;-11,860;3,169;-6,756;24,258
8514,500;3,282;0,834;-35,000;3,356;9,451;5,053;38,064;4,660;-7,609;-2,810;0,000;39,600;40,600;9,554;3,357;-12,678;-9,881;-14,110;-11,174;-3,268;27,234;0,000;259,840;Inf;269,000;260,000;-11,866;3,171;-6,718;24,269
8515,000;3,282;0,834;-35,000;3,356;9,451;5,074;38,051;4,692;-7,649;-2,796;0,000;39,640;40,695;9,554;3,357;-12,712;-9,949;-14,001;-11,186;-3,253;27,240;0,000;261,240;Inf;268,000;260,000;-11,961;3,173;-6,741;24,440
8515,500;3,282;0,834;-35,000;3,356;9,451;5,074;38,051;4,692;-7,649;-2,796;0,000;39,600;40,700;9,554;3,357;-12,738;-9,852;-13,939;-11,095;-3,253;27,240;0,000;261,240;Inf;268,000;260,000;-11,962;3,174;-6,751;24,485
8516,000;3,439;0,803;-35,209;3,294;9,582;5,074;38,051;4,692;-7,649;-2,796;0,000;39,600;40,700;9,591;3,431;-12,606;-9,884;-14,031;-11,145;-3,253;27,240;0,000;261,240;Inf;267,000;260,000;-11,906;3,176;-6,749;24,491
8516,500;3,439;0,803;-35,209;3,294;9,582;5,074;38,051;4,692;-7,649;-2,796;0,000;39,600;40,700;9,591;3,431;-12,708;-9,875;-13,926;-11,076;-3,253;27,240;0,000;261,240;Inf;267,000;260,000;-11,917;3,181;-6,752;24,433
8517,000;3,439;0,803;-35,209;3,294;9,582;5,074;38,051;4,692;-7,649;-2,796;0,000;39,600;40,700;9,591;3,431;-12,685;-9,815;-13,907;-11,063;-3,253;27,240;0,000;259,540;Inf;267,000;260,000;-11,896;3,185;-6,742;24,383
8517,500;3,439;0,803;-35,209;3,294;9,582;5,074;38,051;4,692;-7,649;-2,796;0,000;39,600;40,700;9,591;3,431;-12,513;-9,830;-13,935;-11,037;-3,253;27,240;0,000;259,540;Inf;267,000;260,000;-11,867;3,189;-6,766;24,355
8518,000;3,439;0,803;-35,209;3,294;9,582;5,072;38,069;4,658;-7,695;-2,810;0,000;39,651;40,686;9,591;3,431;-12,591;-9,883;-13,891;-11,063;-3,253;27,248;0,000;258,640;Inf;268,000;260,000;-11,829;3,193;-6,737;24,363
8518,500;3,439;0,803;-35,209;3,294;9,582;5,072;38,069;4,658;-7,695;-2,810;0,000;39,700;40,700;9,591;3,431;-12,665;-9,881;-13,963;-11,113;-3,253;27,248;0,000;258,640;Inf;268,000;260,000;-11,857;3,197;-6,729;24,355
8519,000;3,512;0,814;-35,209;3,272;9,571;5,072;38,069;4,658;-7,695;-2,810;0,000;39,700;40,700;9,405;3,354;-12,489;-9,862;-13,918;-11,041;-3,253;27,248;0,000;258,940;Inf;269,000;260,000;-11,905;3,201;-6,749;24,386
8519,500;3,512;0,814;-35,209;3,272;9,571;5,072;38,069;4,658;-7,695;-2,810;0,000;39,700;40,700;9,405;3,354;-12,601;-9,773;-13,815;-11,017;-3,253;27,248;0,000;258,940;Inf;269,000;260,000;-11,828;3,206;-6,738;24,418
8520,000;3,512;0,814;-35,209;3,272;9,571;5,072;38,069;4,658;-7,695;-2,810;0,000;39,700;40,700;9,405;3,354;-12,536;-9,857;-13,796;-11,054;-3,253;27,248;0,000;257,240;Inf;270,000;260,000;-11,802;3,211;-6,768;24,414
8520,500;3,512;0,814;-35,209;3,272;9,571;5,072;38,069;4,658;-7,695;-2,810;0,000;39,700;40,700;9,405;3,354;-12,438;-9,834;-13,880;-11,032;-3,253;27,248;0,000;257,240;Inf;270,000;260,000;-11,811;3,216;-6,736;24,419
