t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8521,000;3,512;0,814;-35,209;3,272;9,571;5,088;38,045;4,663;-7,740;-2,806;0,000;39,663;40,677;9,405;3,354;-12,541;-9,860;-13,968;-11,093;-3,239;27,240;0,000;258,140;Inf;271,000;260,000;-11,796;3,221;-6,732;24,451
8521,500;3,512;0,814;-35,209;3,272;9,571;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,405;3,354;-12,577;-9,928;-13,784;-11,089;-3,239;27,240;0,000;258,140;Inf;271,000;260,000;-11,866;3,226;-6,738;24,497
8522,000;3,512;0,814;-35,209;3,272;9,571;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,405;3,354;-12,386;-9,866;-13,830;-11,043;-3,239;27,240;0,000;257,740;Inf;272,000;260,000;-11,844;3,230;-6,741;24,523
8522,500;3,168;0,825;-33,558;3,316;9,448;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,774;3,244;-12,444;-9,888;-13,784;-11,086;-3,239;27,240;0,000;257,740;Inf;272,000;260,000;-11,781;3,235;-6,762;24,562
8523,000;3,168;0,825;-33,558;3,316;9,448;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,774;3,244;-12,629;-9,869;-13,853;-11,074;-3,239;27,240;0,000;258,640;Inf;273,000;260,000;-11,800;3,234;-6,719;24,597
8523,500;3,168;0,825;-33,558;3,316;9,448;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,774;3,244;-12,706;-9,918;-14,076;-11,198;-3,239;27,240;0,000;258,640;Inf;273,000;260,000;-11,856;3,233;-6,713;24,623
8524,000;3,168;0,825;-33,558;3,316;9,448;5,088;38,045;4,663;-7,740;-2,806;0,000;39,700;40,700;9,774;3,244;-12,736;-9,840;-13,959;-11,080;-3,239;27,240;0,000;262,040;Inf;272,000;260,000;-11,974;3,232;-6,721;24,676
8524,500;3,168;0,825;-33,558;3,316;9,448;5,071;38,091;4,672;-7,779;-2,790;0,000;39,681;40,679;9,774;3,244;-12,523;-9,894;-13,933;-11,130;-3,227;27,260;0,000;262,040;Inf;272,000;260,000;-11,903;3,231;-6,730;24,702
8525,000;3,168;0,825;-33,558;3,316;9,448;5,071;38,091;4,672;-7,779;-2,790;0,000;39,700;40,700;9,774;3,244;-12,541;-9,870;-13,868;-11,072;-3,227;27,260;0,000;262,440;Inf;271,000;260,000;-11,870;3,230;-6,756;24,687
8525,500;2,968;0,782;-33,526;3,376;9,480;5,071;38,091;4,672;-7,779;-2,790;0,000;39,700;40,700;9,797;3,278;-12,661;-9,844;-13,880;-11,048;-3,227;27,260;0,000;262,440;Inf;271,000;260,000;-11,838;3,229;-6,741;24,733
8526,000;2,968;0,782;-33,526;3,376;9,480;5,071;38,091;4,672;-7,779;-2,790;0,000;39,700;40,700;9,797;3,278;-12,548;-9,855;-13,990;-11,083;-3,227;27,260;0,000;262,340;Inf;270,000;260,000;-11,858;3,224;-6,731;24,713
8526,500;2,968;0,782;-33,526;3,376;9,480;5,071;38,091;4,672;-7,779;-2,790;0,000;39,700;40,700;9,797;3,278;-12,578;-9,814;-13,852;-10,967;-3,227;27,260;0,000;262,340;Inf;270,000;260,000;-11,869;3,220;-6,728;24,647
8527,000;2,968;0,782;-33,526;3,376;9,480;5,071;38,091;4,672;-7,779;-2,790;0,000;39,700;40,700;9,797;3,278;-12,563;-9,817;-13,884;-11,013;-3,227;27,260;0,000;261,740;Inf;269,000;260,000;-11,803;3,216;-6,717;24,612
8527,500;2,968;0,782;-33,526;3,376;9,480;5,063;38,072;4,673;-7,820;-2,795;0,000;39,673;40,705;9,797;3,278;-12,576;-9,853;-13,886;-11,066;-3,241;27,260;0,000;261,740;Inf;269,000;260,000;-11,819;3,212;-6,721;24,573
8528,000;2,968;0,782;-33,526;3,376;9,480;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,797;3,278;-12,477;-9,827;-13,914;-10,991;-3,241;27,260;0,000;261,440;Inf;268,000;260,000;-11,845;3,208;-6,718;24,593
8528,500;2,968;0,782;-33,526;3,376;9,480;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,797;3,278;-12,560;-9,786;-13,840;-10,988;-3,241;27,260;0,000;261,440;Inf;268,000;260,000;-11,802;3,204;-6,712;24,598
8529,000;2,951;0,700;-35,209;3,327;9,630;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,484;3,423;-12,564;-9,828;-13,881;-11,066;-3,241;27,260;0,000;260,440;Inf;268,000;260,000;-11,793;3,200;-6,700;24,599
8529,500;2,951;0,700;-35,209;3,327;9,630;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,484;3,423;-12,500;-9,837;-13,957;-11,078;-3,241;27,260;0,000;260,440;Inf;268,000;260,000;-11,835;3,196;-6,693;24,560
8530,000;2,951;0,700;-35,209;3,327;9,630;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,484;3,423;-12,516;-9,835;-13,982;-11,017;-3,241;27,260;0,000;258,240;Inf;269,000;260,000;-11,843;3,192;-6,714;24,593
8530,500;2,951;0,700;-35,209;3,327;9,630;5,063;38,072;4,673;-7,820;-2,795;0,000;39,700;40,700;9,484;3,423;-12,601;-9,781;-13,835;-10,989;-3,241;27,260;0,000;258,240;Inf;269,000;260,000;-11,838;3,188;-6,723;24,654
8531,000;2,951;0,700;-35,209;3,327;9,630;5,032;38,071;4,651;-7,854;-2,792;0,000;39,696;40,753;9,484;3,423;-12,545;-9,829;-13,937;-11,073;-3,235;27,255;0,000;258,940;Inf;270,000;260,000;-11,802;3,184;-6,688;24,695
8531,500;2,951;0,700;-35,209;3,327;9,630;5,032;38,071;4,651;-7,854;-2,792;0,000;39,700;40,800;9,484;3,423;-12,553;-9,837;-13,984;-11,038;-3,235;27,255;0,000;258,940;Inf;270,000;260,000;-11,846;3,181;-6,686;24,738
8532,000;2,992;0,770;-34,010;3,364;9,423;5,032;38,071;4,651;-7,854;-2,792;0,000;39,700;40,800;9,761;3,345;-12,569;-9,804;-13,863;-11,003;-3,235;27,255;0,000;258,240;Inf;271,000;260,000;-11,853;3,177;-6,701;24,676
8532,500;2,992;0,770;-34,010;3,364;9,423;5,032;38,071;4,651;-7,854;-2,792;0,000;39,700;40,800;9,761;3,345;-12,523;-9,833;-13,834;-11,023;-3,235;27,255;0,000;258,240;Inf;271,000;260,000;-11,810;3,174;-6,718;24,643
8533,000;2,992;0,770;-34,010;3,364;9,423;5,032;38,071;4,651;-7,854;-2,792;0,000;39,700;40,800;9,761;3,345;-12,485;-9,815;-13,928;-10,976;-3,235;27,255;0,000;260,340;Inf;271,000;260,000;-11,803;3,171;-6,717;24,630
8533,500;2,992;0,770;-34,010;3,364;9,423;5,032;38,071;4,651;-7,854;-2,792;0,000;39,700;40,800;9,761;3,345;-12,564;-9,795;-13,829;-10,977;-3,235;27,255;0,000;260,340;Inf;271,000;260,000;-11,801;3,168;-6,699;24,565
8534,000;2,992;0,770;-34,010;3,364;9,423;5,025;38,071;4,668;-7,905;-2,796;0,000;39,698;40,718;9,761;3,345;-12,540;-9,791;-13,868;-11,026;-3,249;27,244;0,000;260,440;Inf;271,000;260,000;-11,791;3,165;-6,667;24,514
8534,500;2,992;0,770;-34,010;3,364;9,423;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,761;3,345;-12,574;-9,823;-13,918;-10,990;-3,249;27,244;0,000;260,440;Inf;271,000;260,000;-11,806;3,162;-6,662;24,499
8535,000;2,992;0,770;-34,010;3,364;9,423;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,761;3,345;-12,589;-9,797;-13,832;-10,994;-3,249;27,244;0,000;260,240;Inf;271,000;260,000;-11,826;3,159;-6,695;24,510
8535,500;3,123;0,731;-35,209;3,321;9,531;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,449;3,364;-12,428;-9,790;-13,898;-10,999;-3,249;27,244;0,000;260,240;Inf;271,000;260,000;-11,803;3,157;-6,670;24,452
8536,000;3,123;0,731;-35,209;3,321;9,531;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,449;3,364;-12,493;-9,785;-13,848;-10,989;-3,249;27,244;0,000;260,340;Inf;271,000;260,000;-11,779;3,156;-6,678;24,417
8536,500;3,123;0,731;-35,209;3,321;9,531;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,449;3,364;-12,602;-9,753;-13,837;-11,003;-3,249;27,244;0,000;260,340;Inf;271,000;260,000;-11,779;3,155;-6,664;24,431
8537,000;3,123;0,731;-35,209;3,321;9,531;5,025;38,071;4,668;-7,905;-2,796;0,000;39,700;40,700;9,449;3,364;-12,500;-9,762;-13,863;-11,014;-3,249;27,244;0,000;260,940;Inf;271,000;260,000;-11,799;3,155;-6,659;24,452
8537,500;3,123;0,731;-35,209;3,321;9,531;5,023;38,073;4,653;-7,956;-2,811;0,000;39,706;40,740;9,449;3,364;-12,420;-9,769;-13,841;-10,916;-3,247;27,246;0,000;260,940;Inf;271,000;260,000;-11,785;3,154;-6,684;24,491
8538,000;3,123;0,731;-35,209;3,321;9,531;5,023;38,073;4,653;-7,956;-2,811;0,000;39,700;40,700;9,449;3,364;-12,461;-9,786;-13,873;-11,029;-3,247;27,246;0,000;260,740;Inf;271,000;260,000;-11,736;3,154;-6,669;24,510
8538,500;2,921;0,777;-33,267;3,333;9,437;5,023;38,073;4,653;-7,956;-2,811;0,000;39,700;40,700;9,814;3,277;-12,430;-9,787;-13,830;-10,920;-3,247;27,246;0,000;260,740;Inf;271,000;260,000;-11,787;3,153;-6,677;24,530
8539,000;2,921;0,777;-33,267;3,333;9,437;5,023;38,073;4,653;-7,956;-2,811;0,000;39,700;40,700;9,814;3,277;-12,534;-9,740;-13,756;-10,936;-3,247;27,246;0,000;259,740;Inf;271,000;260,000;-11,742;3,150;-6,674;24,488
8539,500;2,921;0,777;-33,267;3,333;9,437;5,023;38,073;4,653;-7,956;-2,811;0,000;39,700;40,700;9,814;3,277;-12,388;-9,785;-13,838;-10,954;-3,247;27,246;0,000;259,740;Inf;271,000;260,000;-11,742;3,146;-6,644;24,501
8540,000;2,921;0,777;-33,267;3,333;9,437;5,023;38,073;4,653;-7,956;-2,811;0,000;39,700;40,700;9,814;3,277;-12,471;-9,793;-13,777;-10,956;-3,247;27,246;0,000;260,940;Inf;271,000;260,000;-11,741;3,142;-6,647;24,414
8540,500;2,921;0,777;-33,267;3,333;9,437;5,040;38,068;4,654;-7,984;-2,816;0,000;39,716;40,757;9,814;3,277;-12,503;-9,746;-13,786;-10,964;-3,238;27,242;0,000;260,940;Inf;271,000;260,000;-11,749;3,139;-6,656;24,236
8541,000;2,921;0,777;-33,267;3,333;9,437;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,814;3,277;-12,433;-9,780;-13,881;-10,938;-3,238;27,242;0,000;260,740;Inf;271,000;260,000;-11,750;3,135;-6,637;24,129
8541,500;3,043;0,769;-34,138;3,381;9,439;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,630;3,142;-12,411;-9,772;-13,809;-11,003;-3,238;27,242;0,000;260,740;Inf;271,000;260,000;-11,758;3,131;-6,665;24,091
8542,000;3,043;0,769;-34,138;3,381;9,439;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,630;3,142;-12,523;-9,855;-13,910;-11,091;-3,238;27,242;0,000;261,240;Inf;270,000;260,000;-11,749;3,130;-6,656;24,075
8542,500;3,043;0,769;-34,138;3,381;9,439;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,630;3,142;-12,491;-9,842;-13,835;-11,035;-3,238;27,242;0,000;261,240;Inf;270,000;260,000;-11,845;3,129;-6,656;24,095
8543,000;3,043;0,769;-34,138;3,381;9,439;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,630;3,142;-12,557;-9,802;-13,820;-11,021;-3,238;27,242;0,000;261,440;Inf;269,000;260,000;-11,801;3,127;-6,696;24,117
8543,500;3,043;0,769;-34,138;3,381;9,439;5,040;38,068;4,654;-7,984;-2,816;0,000;39,700;40,800;9,630;3,142;-12,578;-9,803;-13,887;-11,049;-3,238;27,242;0,000;261,440;Inf;269,000;260,000;-11,800;3,126;-6,678;24,151
8544,000;3,043;0,769;-34,138;3,381;9,439;5,014;38,072;4,667;-8,015;-2,798;0,000;39,730;40,776;9,630;3,142;-12,495;-9,827;-13,863;-10,974;-3,240;27,252;0,000;260,540;Inf;269,000;260,000;-11,829;3,124;-6,673;24,307
8544,500;3,043;0,769;-34,138;3,381;9,439;5,014;38,072;4,667;-8,015;-2,798;0,000;39,700;40,800;9,630;3,142;-12,537;-9,764;-13,801;-11,015;-3,240;27,252;0,000;260,540;Inf;269,000;260,000;-11,790;3,123;-6,672;24,298
8545,000;3,381;0,877;-33,802;3,381;9,472;5,014;38,072;4,667;-8,015;-2,798;0,000;39,700;40,800;9,742;3,243;-12,419;-9,772;-13,674;-10,909;-3,240;27,252;0,000;261,040;Inf;268,000;260,000;-11,779;3,122;-6,688;24,264
8545,500;3,381;0,877;-33,802;3,381;9,472;5,014;38,072;4,667;-8,015;-2,798;0,000;39,700;40,800;9,742;3,243;-12,302;-9,762;-13,745;-10,959;-3,240;27,252;0,000;261,040;Inf;268,000;260,000;-11,694;3,126;-6,652;24,236
8546,000;3,381;0,877;-33,802;3,381;9,472;5,014;38,072;4,667;-8,015;-2,798;0,000;39,700;40,800;9,742;3,243;-12,509;-9,860;-13,640;-10,989;-3,240;27,252;0,000;259,240;Inf;268,000;260,000;-11,692;3,130;-6,690;24,263
8546,500;3,381;0,877;-33,802;3,381;9,472;5,014;38,072;4,667;-8,015;-2,798;0,000;39,700;40,800;9,742;3,243;-12,384;-9,807;-13,792;-10,974;-3,240;27,252;0,000;259,240;Inf;268,000;260,000;-11,749;3,134;-6,672;24,317
8547,000;3,381;0,877;-33,802;3,381;9,472;5,025;38,051;4,672;-8,064;-2,794;0,000;39,734;40,800;9,742;3,243;-12,448;-9,803;-13,719;-10,963;-3,243;27,240;0,000;258,540;Inf;269,000;260,000;-11,739;3,138;-6,673;24,356
8547,500;3,381;0,877;-33,802;3,381;9,472;5,025;38,051;4,672;-8,064;-2,794;0,000;39,700;40,800;9,742;3,243;-12,468;-9,809;-13,766;-11,026;-3,243;27,240;0,000;258,540;Inf;269,000;260,000;-11,733;3,142;-6,664;24,360
8548,000;3,114;0,744;-35,209;3,290;9,592;5,025;38,051;4,672;-8,064;-2,794;0,000;39,700;40,800;9,403;3,316;-12,424;-9,819;-13,873;-11,060;-3,243;27,240;0,000;258,840;Inf;270,000;260,000;-11,767;3,146;-6,706;24,351
8548,500;3,114;0,744;-35,209;3,290;9,592;5,025;38,051;4,672;-8,064;-2,794;0,000;39,700;40,800;9,403;3,316;-12,570;-9,794;-13,767;-11,006;-3,243;27,240;0,000;258,840;Inf;270,000;260,000;-11,794;3,146;-6,699;24,337
8549,000;3,114;0,744;-35,209;3,290;9,592;5,025;38,051;4,672;-8,064;-2,794;0,000;39,700;40,800;9,403;3,316;-12,433;-9,803;-13,814;-11,024;-3,243;27,240;0,000;258,340;Inf;271,000;260,000;-11,784;3,145;-6,682;24,354
8549,500;3,114;0,744;-35,209;3,290;9,592;5,025;38,051;4,672;-8,064;-2,794;0,000;39,700;40,800;9,403;3,316;-12,406;-9,818;-13,835;-10,976;-3,243;27,240;0,000;258,340;Inf;271,000;260,000;-11,769;3,145;-6,672;24,311
8550,000;3,114;0,744;-35,209;3,290;9,592;5,017;38,081;4,655;-8,052;-2,795;0,000;39,748;40,824;9,403;3,316;-12,479;-9,764;-13,752;-10,951;-3,232;27,255;0,000;259,140;Inf;271,000;260,000;-11,759;3,144;-6,673;24,274
8550,500;3,114;0,744;-35,209;3,290;9,592;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,403;3,316;-12,382;-9,847;-13,794;-11,040;-3,232;27,255;0,000;259,140;Inf;271,000;260,000;-11,736;3,144;-6,678;24,267
8551,000;3,114;0,744;-35,209;3,290;9,592;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,403;3,316;-12,439;-9,850;-13,772;-11,048;-3,232;27,255;0,000;259,440;Inf;271,000;260,000;-11,766;3,143;-6,680;24,354
8551,500;2,871;0,743;-34,696;3,309;9,443;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,580;3,356;-12,586;-9,866;-13,822;-11,069;-3,232;27,255;0,000;259,440;Inf;271,000;260,000;-11,777;3,143;-6,693;24,400
8552,000;2,871;0,743;-34,696;3,309;9,443;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,580;3,356;-12,525;-9,849;-13,728;-11,024;-3,232;27,255;0,000;258,640;Inf;272,000;260,000;-11,836;3,138;-6,666;24,440
8552,500;2,871;0,743;-34,696;3,309;9,443;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,580;3,356;-12,585;-9,891;-13,870;-11,137;-3,232;27,255;0,000;258,640;Inf;272,000;260,000;-11,781;3,134;-6,711;24,491
8553,000;2,871;0,743;-34,696;3,309;9,443;5,017;38,081;4,655;-8,052;-2,795;0,000;39,700;40,800;9,580;3,356;-12,606;-9,863;-13,974;-11,134;-3,232;27,255;0,000;260,640;Inf;272,000;260,000;-11,871;3,130;-6,686;24,517
8553,500;2,871;0,743;-34,696;3,309;9,443;4,984;38,099;4,671;-8,104;-2,797;0,000;39,764;40,808;9,580;3,356;-12,515;-9,836;-13,946;-11,126;-3,218;27,256;0,000;260,640;Inf;272,000;260,000;-11,894;3,125;-6,689;24,545
8554,000;2,871;0,743;-34,696;3,309;9,443;4,984;38,099;4,671;-8,104;-2,797;0,000;39,800;40,800;9,580;3,356;-12,521;-9,858;-13,709;-10,935;-3,218;27,256;0,000;260,040;Inf;272,000;260,000;-11,856;3,121;-6,706;24,542
8554,500;3,365;0,810;-35,209;3,289;9,580;4,984;38,099;4,671;-8,104;-2,797;0,000;39,800;40,800;9,507;3,392;-12,516;-9,813;-13,814;-10,974;-3,218;27,256;0,000;260,040;Inf;272,000;260,000;-11,756;3,117;-6,710;24,562
8555,000;3,365;0,810;-35,209;3,289;9,580;4,984;38,099;4,671;-8,104;-2,797;0,000;39,800;40,800;9,507;3,392;-12,381;-9,799;-13,667;-10,962;-3,218;27,256;0,000;260,840;Inf;272,000;260,000;-11,779;3,121;-6,696;24,674
8555,500;3,365;0,810;-35,209;3,289;9,580;4,984;38,099;4,671;-8,104;-2,797;0,000;39,800;40,800;9,507;3,392;-12,369;-9,760;-13,770;-10,959;-3,218;27,256;0,000;260,840;Inf;272,000;260,000;-11,702;3,125;-6,700;24,667
8556,000;3,365;0,810;-35,209;3,289;9,580;4,984;38,099;4,671;-8,104;-2,797;0,000;39,800;40,800;9,507;3,392;-12,421;-9,839;-13,740;-11,037;-3,218;27,256;0,000;262,440;Inf;271,000;260,000;-11,715;3,129;-6,703;24,683
8556,500;3,365;0,810;-35,209;3,289;9,580;5,022;38,081;4,652;-8,143;-2,801;0,000;39,769;40,892;9,507;3,392;-12,499;-9,847;-13,822;-11,045;-3,224;27,255;0,000;262,440;Inf;271,000;260,000;-11,759;3,133;-6,691;24,658
8557,000;3,365;0,810;-35,209;3,289;9,580;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,507;3,392;-12,453;-9,881;-13,775;-11,092;-3,224;27,255;0,000;262,340;Inf;270,000;260,000;-11,803;3,137;-6,702;24,636
8557,500;3,365;0,810;-35,209;3,289;9,580;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,507;3,392;-12,378;-9,827;-13,816;-11,006;-3,224;27,255;0,000;262,340;Inf;270,000;260,000;-11,800;3,140;-6,692;24,599
8558,000;2,893;0,759;-34,304;3,376;9,499;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,587;3,199;-12,482;-9,803;-13,721;-10,932;-3,224;27,255;0,000;261,940;Inf;269,000;260,000;-11,757;3,144;-6,695;24,567
8558,500;2,893;0,759;-34,304;3,376;9,499;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,587;3,199;-12,464;-9,788;-13,718;-10,971;-3,224;27,255;0,000;261,940;Inf;269,000;260,000;-11,734;3,140;-6,694;24,594
8559,000;2,893;0,759;-34,304;3,376;9,499;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,587;3,199;-12,336;-9,772;-13,809;-10,974;-3,224;27,255;0,000;260,740;Inf;269,000;260,000;-11,735;3,136;-6,681;24,575
8559,500;2,893;0,759;-34,304;3,376;9,499;5,022;38,081;4,652;-8,143;-2,801;0,000;39,800;40,900;9,587;3,199;-12,453;-9,715;-13,684;-10,924;-3,224;27,255;0,000;260,740;Inf;269,000;260,000;-11,723;3,132;-6,685;24,584
8560,000;2,893;0,759;-34,304;3,376;9,499;5,038;38,092;4,651;-8,189;-2,784;0,000;39,777;40,821;9,587;3,199;-12,403;-9,794;-13,749;-10,903;-3,212;27,271;0,000;259,740;Inf;269,000;260,000;-11,694;3,128;-6,670;24,563
8560,500;2,893;0,759;-34,304;3,376;9,499;5,038;38,092;4,651;-8,189;-2,784;0,000;39,800;40,800;9,587;3,199;-12,411;-9,819;-13,800;-11,040;-3,212;27,271;0,000;259,740;Inf;269,000;260,000;-11,713;3,124;-6,670;24,563
8561,000;2,744;0,706;-34,737;3,353;9,563;5,038;38,092;4,651;-8,189;-2,784;0,000;39,800;40,800;9,536;3,229;-12,409;-9,843;-13,710;-11,032;-3,212;27,271;0,000;259,540;Inf;269,000;260,000;-11,767;3,120;-6,689;24,542
8561,500;2,744;0,706;-34,737;3,353;9,563;5,038;38,092;4,651;-8,189;-2,784;0,000;39,800;40,800;9,536;3,229;-12,530;-9,774;-13,737;-11,005;-3,212;27,271;0,000;259,540;Inf;269,000;260,000;-11,748;3,114;-6,673;24,535
8562,000;2,744;0,706;-34,737;3,353;9,563;5,038;38,092;4,651;-8,189;-2,784;0,000;39,800;40,800;9,536;3,229;-12,392;-9,810;-13,810;-11,003;-3,212;27,271;0,000;259,240;Inf;269,000;260,000;-11,762;3,108;-6,677;24,318
8562,500;2,744;0,706;-34,737;3,353;9,563;5,038;38,092;4,651;-8,189;-2,784;0,000;39,800;40,800;9,536;3,229;-12,420;-9,858;-13,695;-11,052;-3,212;27,271;0,000;259,240;Inf;269,000;260,000;-11,754;3,102;-6,695;24,184
8563,000;2,744;0,706;-34,737;3,353;9,563;5,049;38,093;4,646;-8,219;-2,792;0,000;39,786;40,859;9,536;3,229;-12,432;-9,812;-13,708;-10,943;-3,208;27,267;0,000;258,140;Inf;270,000;260,000;-11,756;3,096;-6,664;24,207
8563,500;2,744;0,706;-34,737;3,353;9,563;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,536;3,229;-12,487;-9,746;-13,681;-10,945;-3,208;27,267;0,000;258,140;Inf;270,000;260,000;-11,724;3,091;-6,675;24,272
8564,000;2,744;0,706;-34,737;3,353;9,563;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,536;3,229;-12,360;-9,776;-13,803;-11,000;-3,208;27,267;0,000;258,540;Inf;271,000;260,000;-11,715;3,085;-6,667;24,257
8564,500;3,438;0,802;-35,209;3,329;9,570;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,214;3,321;-12,418;-9,872;-13,666;-11,039;-3,208;27,267;0,000;258,540;Inf;271,000;260,000;-11,735;3,079;-6,670;24,236
8565,000;3,438;0,802;-35,209;3,329;9,570;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,214;3,321;-12,322;-9,806;-13,725;-10,981;-3,208;27,267;0,000;258,040;Inf;272,000;260,000;-11,748;3,085;-6,679;24,217
8565,500;3,438;0,802;-35,209;3,329;9,570;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,214;3,321;-12,402;-9,778;-13,626;-10,907;-3,208;27,267;0,000;258,040;Inf;272,000;260,000;-11,708;3,091;-6,678;24,274
8566,000;3,438;0,802;-35,209;3,329;9,570;5,049;38,093;4,646;-8,219;-2,792;0,000;39,800;40,900;9,214;3,321;-12,444;-9,800;-13,706;-10,970;-3,208;27,267;0,000;259,440;Inf;272,000;260,000;-11,678;3,097;-6,671;24,262
8566,500;3,438;0,802;-35,209;3,329;9,570;5,046;38,084;4,651;-8,253;-2,790;0,000;39,793;40,845;9,214;3,321;-12,450;-9,802;-13,820;-11,052;-3,225;27,258;0,000;259,440;Inf;272,000;260,000;-11,730;3,102;-6,655;24,323
8567,000;3,438;0,802;-35,209;3,329;9,570;5,046;38,084;4,651;-8,253;-2,790;0,000;39,800;40,800;9,214;3,321;-12,499;-9,783;-13,707;-10,945;-3,225;27,258;0,000;259,740;Inf;272,000;260,000;-11,781;3,108;-6,674;24,300
8567,500;2,743;0,720;-33,439;3,343;9,480;5,046;38,084;4,651;-8,253;-2,790;0,000;39,800;40,800;9,775;3,244;-12,498;-9,728;-13,670;-10,914;-3,225;27,258;0,000;259,740;Inf;272,000;260,000;-11,733;3,113;-6,681;24,316
8568,000;2,743;0,720;-33,439;3,343;9,480;5,046;38,084;4,651;-8,253;-2,790;0,000;39,800;40,800;9,775;3,244;-12,361;-9,748;-13,757;-10,962;-3,225;27,258;0,000;259,240;Inf;272,000;260,000;-11,702;3,107;-6,680;24,510
8568,500;2,743;0,720;-33,439;3,343;9,480;5,046;38,084;4,651;-8,253;-2,790;0,000;39,800;40,800;9,775;3,244;-12,434;-9,799;-13,818;-10,943;-3,225;27,258;0,000;259,240;Inf;272,000;260,000;-11,707;3,101;-6,651;24,497
8569,000;2,743;0,720;-33,439;3,343;9,480;5,046;38,084;4,651;-8,253;-2,790;0,000;39,800;40,800;9,775;3,244;-12,466;-9,705;-13,674;-10,894;-3,225;27,258;0,000;261,540;Inf;271,000;260,000;-11,749;3,095;-6,644;24,360
8569,500;2,743;0,720;-33,439;3,343;9,480;5,009;38,107;4,638;-8,267;-2,775;0,000;39,803;40,874;9,775;3,244;-12,229;-9,721;-13,675;-10,829;-3,217;27,258;0,000;261,540;Inf;271,000;260,000;-11,685;3,089;-6,663;24,253
8570,000;2,743;0,720;-33,439;3,343;9,480;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,775;3,244;-12,289;-9,792;-13,627;-10,974;-3,217;27,258;0,000;262,040;Inf;270,000;260,000;-11,614;3,084;-6,658;24,236
8570,500;2,303;0,654;-34,202;3,295;9,465;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,664;3,319;-12,496;-9,821;-13,780;-11,054;-3,217;27,258;0,000;262,040;Inf;270,000;260,000;-11,671;3,078;-6,637;24,247
8571,000;2,303;0,654;-34,202;3,295;9,465;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,664;3,319;-12,441;-9,796;-13,822;-10,981;-3,217;27,258;0,000;261,740;Inf;269,000;260,000;-11,788;3,065;-6,650;24,265
8571,500;2,303;0,654;-34,202;3,295;9,465;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,664;3,319;-12,440;-9,832;-13,701;-11,014;-3,217;27,258;0,000;261,740;Inf;269,000;260,000;-11,760;3,053;-6,670;24,325
8572,000;2,303;0,654;-34,202;3,295;9,465;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,664;3,319;-12,442;-9,783;-13,755;-10,994;-3,217;27,258;0,000;259,640;Inf;269,000;260,000;-11,747;3,041;-6,663;24,487
8572,500;2,303;0,654;-34,202;3,295;9,465;5,009;38,107;4,638;-8,267;-2,775;0,000;39,800;40,900;9,664;3,319;-12,469;-9,799;-13,764;-10,975;-3,217;27,258;0,000;259,640;Inf;269,000;260,000;-11,743;3,029;-6,687;24,368
8573,000;2,303;0,654;-34,202;3,295;9,465;4,983;38,123;4,664;-8,283;-2,785;0,000;39,819;40,869;9,664;3,319;-12,456;-9,851;-13,669;-11,037;-3,212;27,265;0,000;259,940;Inf;269,000;260,000;-11,752;3,017;-6,677;24,414
8573,500;2,303;0,654;-34,202;3,295;9,465;4,983;38,123;4,664;-8,283;-2,785;0,000;39,800;40,900;9,664;3,319;-12,320;-9,774;-13,742;-10,905;-3,212;27,265;0,000;259,940;Inf;269,000;260,000;-11,753;3,005;-6,682;24,440
8574,000;3,574;0,868;-35,209;3,322;9,557;4,983;38,123;4,664;-8,283;-2,785;0,000;39,800;40,900;9,445;3,413;-12,326;-9,781;-13,705;-10,979;-3,212;27,265;0,000;259,540;Inf;269,000;260,000;-11,685;2,993;-6,656;24,525
8574,500;3,574;0,868;-35,209;3,322;9,557;4,983;38,123;4,664;-8,283;-2,785;0,000;39,800;40,900;9,445;3,413;-12,328;-9,766;-13,714;-10,870;-3,212;27,265;0,000;259,540;Inf;269,000;260,000;-11,698;3,003;-6,633;24,558
8575,000;3,574;0,868;-35,209;3,322;9,557;4,983;38,123;4,664;-8,283;-2,785;0,000;39,800;40,900;9,445;3,413;-12,394;-9,769;-13,778;-10,957;-3,212;27,265;0,000;259,640;Inf;269,000;260,000;-11,669;3,012;-6,644;24,607
8575,500;3,574;0,868;-35,209;3,322;9,557;4,983;38,123;4,664;-8,283;-2,785;0,000;39,800;40,900;9,445;3,413;-12,397;-9,864;-13,646;-11,037;-3,212;27,265;0,000;259,640;Inf;269,000;260,000;-11,725;3,022;-6,660;24,671
8576,000;3,574;0,868;-35,209;3,322;9,557;5,018;38,096;4,641;-8,324;-2,779;0,000;39,818;40,859;9,445;3,413;-12,493;-9,858;-13,702;-11,074;-3,208;27,266;0,000;258,740;Inf;270,000;260,000;-11,736;3,031;-6,663;24,713
8576,500;3,574;0,868;-35,209;3,322;9,557;5,018;38,096;4,641;-8,324;-2,779;0,000;39,800;40,900;9,445;3,413;-12,350;-9,798;-13,767;-11,019;-3,208;27,266;0,000;258,740;Inf;270,000;260,000;-11,782;3,040;-6,690;24,851
8577,000;3,162;0,808;-34,923;3,300;9,435;5,018;38,096;4,641;-8,324;-2,779;0,000;39,800;40,900;9,562;3,313;-12,408;-9,782;-13,605;-10,938;-3,208;27,266;0,000;258,640;Inf;271,000;260,000;-11,734;3,048;-6,683;24,984
8577,500;3,162;0,808;-34,923;3,300;9,435;5,018;38,096;4,641;-8,324;-2,779;0,000;39,800;40,900;9,562;3,313;-12,312;-9,773;-13,630;-10,885;-3,208;27,266;0,000;258,640;Inf;271,000;260,000;-11,683;3,050;-6,628;25,044
8578,000;3,162;0,808;-34,923;3,300;9,435;5,018;38,096;4,641;-8,324;-2,779;0,000;39,800;40,900;9,562;3,313;-12,373;-9,781;-13,572;-10,905;-3,208;27,266;0,000;258,940;Inf;272,000;260,000;-11,650;3,052;-6,665;25,078
8578,500;3,162;0,808;-34,923;3,300;9,435;5,018;38,096;4,641;-8,324;-2,779;0,000;39,800;40,900;9,562;3,313;-12,227;-9,773;-13,554;-10,859;-3,208;27,266;0,000;258,940;Inf;272,000;260,000;-11,658;3,054;-6,658;25,116
8579,000;3,162;0,808;-34,923;3,300;9,435;4,988;38,087;4,625;-8,323;-2,777;0,000;39,820;40,910;9,562;3,313;-12,336;-9,714;-13,511;-10,873;-3,208;27,257;0,000;259,340;Inf;272,000;260,000;-11,603;3,056;-6,679;25,150
8579,500;3,162;0,808;-34,923;3,300;9,435;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,562;3,313;-12,259;-9,782;-13,672;-10,954;-3,208;27,257;0,000;259,340;Inf;272,000;260,000;-11,608;3,057;-6,641;25,165
8580,000;3,162;0,808;-34,923;3,300;9,435;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,562;3,313;-12,336;-9,800;-13,699;-10,985;-3,208;27,257;0,000;258,540;Inf;273,000;260,000;-11,667;3,059;-6,664;25,116
8580,500;2,474;0,669;-34,218;3,336;9,550;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,508;3,195;-12,376;-9,834;-13,709;-11,055;-3,208;27,257;0,000;258,540;Inf;273,000;260,000;-11,705;3,061;-6,667;25,106
8581,000;2,474;0,669;-34,218;3,336;9,550;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,508;3,195;-12,387;-9,746;-13,618;-10,916;-3,208;27,257;0,000;259,240;Inf;273,000;260,000;-11,743;3,051;-6,654;25,118
8581,500;2,474;0,669;-34,218;3,336;9,550;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,508;3,195;-12,323;-9,765;-13,622;-10,943;-3,208;27,257;0,000;259,240;Inf;273,000;260,000;-11,667;3,042;-6,670;25,114
8582,000;2,474;0,669;-34,218;3,336;9,550;4,988;38,087;4,625;-8,323;-2,777;0,000;39,800;40,900;9,508;3,195;-12,432;-9,767;-13,688;-10,980;-3,208;27,257;0,000;262,440;Inf;272,000;260,000;-11,663;3,032;-6,666;25,168
8582,500;2,474;0,669;-34,218;3,336;9,550;4,988;38,099;4,639;-8,347;-2,769;0,000;39,830;40,862;9,508;3,195;-12,207;-9,829;-13,614;-11,036;-3,200;27,269;0,000;262,440;Inf;272,000;260,000;-11,717;3,023;-6,644;25,170
8583,000;2,474;0,669;-34,218;3,336;9,550;4,988;38,099;4,639;-8,347;-2,769;0,000;39,800;40,900;9,508;3,195;-12,426;-9,855;-13,662;-11,044;-3,200;27,269;0,000;261,240;Inf;271,000;260,000;-11,672;3,014;-6,673;25,197
8583,500;3,509;0,822;-35,209;3,237;9,497;4,988;38,099;4,639;-8,347;-2,769;0,000;39,800;40,900;9,489;3,277;-12,349;-9,825;-13,625;-10,931;-3,200;27,269;0,000;261,240;Inf;271,000;260,000;-11,747;3,005;-6,722;25,184
8584,000;3,509;0,822;-35,209;3,237;9,497;4,988;38,099;4,639;-8,347;-2,769;0,000;39,800;40,900;9,489;3,277;-12,210;-9,835;-13,406;-10,942;-3,200;27,269;0,000;262,140;Inf;270,000;260,000;-11,683;3,014;-6,687;25,163
8584,500;3,509;0,822;-35,209;3,237;9,497;4,988;38,099;4,639;-8,347;-2,769;0,000;39,800;40,900;9,489;3,277;-12,353;-9,782;-13,598;-10,962;-3,200;27,269;0,000;262,140;Inf;270,000;260,000;-11,598;3,022;-6,685;25,167
8585,000;3,509;0,822;-35,209;3,237;9,497;4,988;38,099;4,639;-8,347;-2,769;0,000;39,800;40,900;9,489;3,277;-12,361;-9,795;-13,710;-10,964;-3,200;27,269;0,000;259,640;Inf;270,000;260,000;-11,674;3,030;-6,647;25,157
8585,500;3,509;0,822;-35,209;3,237;9,497;5,029;38,087;4,649;-8,356;-2,758;0,000;39,841;40,899;9,489;3,277;-12,398;-9,823;-13,593;-10,978;-3,202;27,261;0,000;259,640;Inf;270,000;260,000;-11,708;3,038;-6,680;25,149
8586,000;3,509;0,822;-35,209;3,237;9,497;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,489;3,277;-12,286;-9,788;-13,656;-10,922;-3,202;27,261;0,000;259,940;Inf;270,000;260,000;-11,698;3,045;-6,665;25,133
8586,500;3,509;0,822;-35,209;3,237;9,497;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,489;3,277;-12,282;-9,738;-13,536;-10,866;-3,202;27,261;0,000;259,940;Inf;270,000;260,000;-11,663;3,053;-6,682;25,124
8587,000;2,928;0,786;-33,949;3,330;9,453;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,640;3,161;-12,363;-9,774;-13,574;-10,940;-3,202;27,261;0,000;260,640;Inf;270,000;260,000;-11,606;3,060;-6,643;25,152
8587,500;2,928;0,786;-33,949;3,330;9,453;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,640;3,161;-12,266;-9,772;-13,684;-10,970;-3,202;27,261;0,000;260,640;Inf;270,000;260,000;-11,663;3,058;-6,638;25,123
8588,000;2,928;0,786;-33,949;3,330;9,453;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,640;3,161;-12,306;-9,770;-13,696;-10,879;-3,202;27,261;0,000;259,640;Inf;270,000;260,000;-11,673;3,056;-6,649;25,080
8588,500;2,928;0,786;-33,949;3,330;9,453;5,029;38,087;4,649;-8,356;-2,758;0,000;39,800;40,900;9,640;3,161;-12,111;-9,700;-13,560;-10,849;-3,202;27,261;0,000;259,640;Inf;270,000;260,000;-11,663;3,054;-6,611;25,046
8589,000;2,928;0,786;-33,949;3,330;9,453;5,071;38,122;4,640;-8,380;-2,766;0,000;39,844;40,896;9,640;3,161;-12,223;-9,765;-13,634;-10,938;-3,204;27,262;0,000;259,640;Inf;270,000;260,000;-11,555;3,052;-6,622;24,982
8589,500;2,928;0,786;-33,949;3,330;9,453;5,071;38,122;4,640;-8,380;-2,766;0,000;39,800;40,900;9,640;3,161;-12,258;-9,749;-13,607;-10,895;-3,204;27,262;0,000;259,640;Inf;270,000;260,000;-11,640;3,050;-6,608;24,950
8590,000;3,719;0,883;-35,209;3,251;9,568;5,071;38,122;4,640;-8,380;-2,766;0,000;39,800;40,900;9,614;3,417;-12,373;-9,711;-13,482;-10,870;-3,204;27,262;0,000;259,840;Inf;270,000;260,000;-11,627;3,048;-6,628;24,926
8590,500;3,719;0,883;-35,209;3,251;9,568;5,071;38,122;4,640;-8,380;-2,766;0,000;39,800;40,900;9,614;3,417;-12,208;-9,749;-13,612;-10,878;-3,204;27,262;0,000;259,840;Inf;270,000;260,000;-11,609;3,059;-6,598;24,919
8591,000;3,719;0,883;-35,209;3,251;9,568;5,071;38,122;4,640;-8,380;-2,766;0,000;39,800;40,900;9,614;3,417;-12,262;-9,764;-13,557;-10,942;-3,204;27,262;0,000;259,740;Inf;270,000;260,000;-11,612;3,070;-6,599;24,860
8591,500;3,719;0,883;-35,209;3,251;9,568;5,071;38,122;4,640;-8,380;-2,766;0,000;39,800;40,900;9,614;3,417;-12,207;-9,746;-13,656;-10,939;-3,204;27,262;0,000;259,740;Inf;270,000;260,000;-11,631;3,080;-6,592;24,837
8592,000;3,719;0,883;-35,209;3,251;9,568;5,029;38,114;4,625;-8,397;-2,758;0,000;39,852;40,876;9,614;3,417;-12,470;-9,746;-13,635;-10,938;-3,204;27,275;0,000;259,740;Inf;270,000;260,000;-11,637;3,091;-6,598;24,791
8592,500;3,719;0,883;-35,209;3,251;9,568;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,614;3,417;-12,452;-9,723;-13,661;-10,940;-3,204;27,275;0,000;259,740;Inf;270,000;260,000;-11,697;3,101;-6,619;24,737
8593,000;2,704;0,667;-35,209;3,359;9,571;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,497;3,206;-12,425;-9,795;-13,713;-10,984;-3,204;27,275;0,000;259,940;Inf;270,000;260,000;-11,694;3,111;-6,615;24,731
8593,500;2,704;0,667;-35,209;3,359;9,571;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,497;3,206;-12,278;-9,753;-13,594;-10,960;-3,204;27,275;0,000;259,940;Inf;270,000;260,000;-11,729;3,105;-6,620;24,751
8594,000;2,704;0,667;-35,209;3,359;9,571;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,497;3,206;-12,256;-9,773;-13,561;-10,895;-3,204;27,275;0,000;260,340;Inf;270,000;260,000;-11,646;3,098;-6,597;24,740
8594,500;2,704;0,667;-35,209;3,359;9,571;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,497;3,206;-12,376;-9,772;-13,687;-11,013;-3,204;27,275;0,000;260,340;Inf;270,000;260,000;-11,621;3,092;-6,614;24,702
8595,000;2,704;0,667;-35,209;3,359;9,571;5,029;38,114;4,625;-8,397;-2,758;0,000;39,900;40,900;9,497;3,206;-12,381;-9,786;-13,626;-11,010;-3,204;27,275;0,000;260,740;Inf;270,000;260,000;-11,712;3,085;-6,601;24,653
8595,500;2,704;0,667;-35,209;3,359;9,571;5,019;38,131;4,639;-8,433;-2,761;0,000;39,863;40,899;9,497;3,206;-12,247;-9,575;-13,405;-10,724;-3,208;27,282;0,000;260,740;Inf;270,000;260,000;-11,701;3,079;-6,594;24,603
8596,000;2,704;0,667;-35,209;3,359;9,571;5,019;38,131;4,639;-8,433;-2,761;0,000;39,900;40,900;9,497;3,206;-12,063;-9,673;-13,435;-10,833;-3,208;27,282;0,000;260,540;Inf;270,000;260,000;-11,488;3,073;-6,603;24,572
8596,500;3,611;0,867;-35,209;3,314;9,514;5,019;38,131;4,639;-8,433;-2,761;0,000;39,900;40,900;9,538;3,370;-12,341;-9,740;-13,612;-10,921;-3,208;27,282;0,000;260,540;Inf;270,000;260,000;-11,501;3,067;-6,566;24,593
8597,000;3,611;0,867;-35,209;3,314;9,514;5,019;38,131;4,639;-8,433;-2,761;0,000;39,900;40,900;9,538;3,370;-12,183;-9,733;-13,577;-10,957;-3,208;27,282;0,000;260,640;Inf;270,000;260,000;-11,654;3,076;-6,562;24,590
8597,500;3,611;0,867;-35,209;3,314;9,514;5,019;38,131;4,639;-8,433;-2,761;0,000;39,900;40,900;9,538;3,370;-12,325;-9,775;-13,550;-10,933;-3,208;27,282;0,000;260,640;Inf;270,000;260,000;-11,613;3,084;-6,584;24,609
8598,000;3,611;0,867;-35,209;3,314;9,514;5,019;38,131;4,639;-8,433;-2,761;0,000;39,900;40,900;9,538;3,370;-12,343;-9,774;-13,593;-10,952;-3,208;27,282;0,000;260,840;Inf;270,000;260,000;-11,646;3,093;-6,594;24,726
8598,500;3,611;0,867;-35,209;3,314;9,514;4,996;38,114;4,628;-8,484;-2,762;0,000;39,869;40,916;9,538;3,370;-12,341;-9,805;-13,597;-11,038;-3,202;27,279;0,000;260,840;Inf;270,000;260,000;-11,665;3,102;-6,586;24,760
8599,000;3,611;0,867;-35,209;3,314;9,514;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,538;3,370;-12,288;-9,809;-13,616;-10,974;-3,202;27,279;0,000;260,440;Inf;270,000;260,000;-11,695;3,110;-6,582;24,796
8599,500;2,895;0,749;-34,038;3,310;9,477;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,613;3,114;-12,292;-9,774;-13,634;-10,963;-3,202;27,279;0,000;260,440;Inf;270,000;260,000;-11,672;3,118;-6,610;24,798
8600,000;2,895;0,749;-34,038;3,310;9,477;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,613;3,114;-12,257;-9,807;-13,628;-11,019;-3,202;27,279;0,000;259,940;Inf;270,000;260,000;-11,666;3,114;-6,614;24,780
8600,500;2,895;0,749;-34,038;3,310;9,477;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,613;3,114;-12,379;-9,802;-13,651;-11,001;-3,202;27,279;0,000;259,940;Inf;270,000;260,000;-11,678;3,111;-6,597;24,800
8601,000;2,895;0,749;-34,038;3,310;9,477;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,613;3,114;-12,261;-9,751;-13,662;-10,975;-3,202;27,279;0,000;259,140;Inf;270,000;260,000;-11,708;3,107;-6,612;24,724
8601,500;2,895;0,749;-34,038;3,310;9,477;4,996;38,114;4,628;-8,484;-2,762;0,000;39,900;40,900;9,613;3,114;-12,281;-9,768;-13,507;-10,863;-3,202;27,279;0,000;259,140;Inf;270,000;260,000;-11,663;3,104;-6,584;24,706
8602,000;2,895;0,749;-34,038;3,310;9,477;5,005;38,120;4,634;-8,480;-2,777;0,000;39,870;40,930;9,613;3,114;-12,337;-9,771;-13,693;-11,004;-3,196;27,281;0,000;259,740;Inf;270,000;260,000;-11,605;3,100;-6,600;24,578
8602,500;2,895;0,749;-34,038;3,310;9,477;5,005;38,120;4,634;-8,480;-2,777;0,000;39,900;40,900;9,613;3,114;-12,390;-9,799;-13,570;-11,006;-3,196;27,281;0,000;259,740;Inf;270,000;260,000;-11,701;3,097;-6,629;24,481
8603,000;3,389;0,858;-34,866;3,301;9,496;5,005;38,120;4,634;-8,480;-2,777;0,000;39,900;40,900;9,637;3,408;-12,211;-9,789;-13,511;-10,841;-3,196;27,281;0,000;260,140;Inf;270,000;260,000;-11,691;3,094;-6,632;24,411
8603,500;3,389;0,858;-34,866;3,301;9,496;5,005;38,120;4,634;-8,480;-2,777;0,000;39,900;40,900;9,637;3,408;-12,272;-9,793;-13,543;-10,977;-3,196;27,281;0,000;260,140;Inf;270,000;260,000;-11,588;3,099;-6,596;24,397
8604,000;3,389;0,858;-34,866;3,301;9,496;5,005;38,120;4,634;-8,480;-2,777;0,000;39,900;40,900;9,637;3,408;-12,248;-9,722;-13,555;-10,874;-3,196;27,281;0,000;259,540;Inf;270,000;260,000;-11,646;3,103;-6,594;24,232
8604,500;3,389;0,858;-34,866;3,301;9,496;5,005;38,120;4,634;-8,480;-2,777;0,000;39,900;40,900;9,637;3,408;-12,305;-9,688;-13,421;-10,807;-3,196;27,281;0,000;259,540;Inf;270,000;260,000;-11,600;3,108;-6,605;24,168
8605,000;3,389;0,858;-34,866;3,301;9,496;5,012;38,107;4,640;-8,530;-2,765;0,000;39,883;40,928;9,637;3,408;-12,082;-9,732;-13,459;-10,892;-3,196;27,295;0,000;260,040;Inf;270,000;260,000;-11,555;3,113;-6,599;24,072
8605,500;3,389;0,858;-34,866;3,301;9,496;5,012;38,107;4,640;-8,530;-2,765;0,000;39,900;40,900;9,637;3,408;-12,119;-9,765;-13,400;-10,889;-3,196;27,295;0,000;260,040;Inf;270,000;260,000;-11,541;3,117;-6,608;24,114
8606,000;2,840;0,787;-33,598;3,271;9,471;5,012;38,107;4,640;-8,530;-2,765;0,000;39,900;40,900;9,661;3,217;-12,192;-9,697;-13,433;-10,820;-3,196;27,295;0,000;260,440;Inf;270,000;260,000;-11,543;3,122;-6,575;24,183
8606,500;2,840;0,787;-33,598;3,271;9,471;5,012;38,107;4,640;-8,530;-2,765;0,000;39,900;40,900;9,661;3,217;-12,142;-9,706;-13,301;-10,799;-3,196;27,295;0,000;260,440;Inf;270,000;260,000;-11,535;3,117;-6,611;24,385
8607,000;2,840;0,787;-33,598;3,271;9,471;5,012;38,107;4,640;-8,530;-2,765;0,000;39,900;40,900;9,661;3,217;-12,266;-9,764;-13,535;-10,945;-3,196;27,295;0,000;260,140;Inf;270,000;260,000;-11,487;3,113;-6,570;24,558
8607,500;2,840;0,787;-33,598;3,271;9,471;5,012;38,107;4,640;-8,530;-2,765;0,000;39,900;40,900;9,661;3,217;-12,230;-9,751;-13,592;-10,948;-3,196;27,295;0,000;260,140;Inf;270,000;260,000;-11,627;3,108;-6,577;24,652
8608,000;2,840;0,787;-33,598;3,271;9,471;5,021;38,112;4,617;-8,527;-2,770;0,000;39,884;40,921;9,661;3,217;-12,185;-9,703;-13,481;-10,755;-3,199;27,300;0,000;259,240;Inf;270,000;260,000;-11,630;3,104;-6,559;24,669
8608,500;2,840;0,787;-33,598;3,271;9,471;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,661;3,217;-12,117;-9,687;-13,380;-10,838;-3,199;27,300;0,000;259,240;Inf;270,000;260,000;-11,531;3,099;-6,590;24,714
8609,000;2,840;0,787;-33,598;3,271;9,471;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,661;3,217;-12,007;-9,681;-13,371;-10,795;-3,199;27,300;0,000;259,240;Inf;270,000;260,000;-11,505;3,095;-6,574;24,802
8609,500;3,485;0,839;-35,209;3,253;9,616;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,406;3,244;-12,240;-9,672;-13,364;-10,811;-3,199;27,300;0,000;259,240;Inf;270,000;260,000;-11,464;3,091;-6,559;24,792
8610,000;3,485;0,839;-35,209;3,253;9,616;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,406;3,244;-12,093;-9,726;-13,411;-10,891;-3,199;27,300;0,000;259,640;Inf;270,000;260,000;-11,522;3,097;-6,551;24,815
8610,500;3,485;0,839;-35,209;3,253;9,616;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,406;3,244;-12,230;-9,719;-13,444;-10,909;-3,199;27,300;0,000;259,640;Inf;270,000;260,000;-11,530;3,104;-6,570;24,848
8611,000;3,485;0,839;-35,209;3,253;9,616;5,021;38,112;4,617;-8,527;-2,770;0,000;39,900;40,900;9,406;3,244;-12,275;-9,781;-13,449;-10,934;-3,199;27,300;0,000;259,740;Inf;270,000;260,000;-11,575;3,110;-6,570;24,836
8611,500;3,485;0,839;-35,209;3,253;9,616;5,042;38,113;4,633;-8,557;-2,779;0,000;39,881;40,933;9,406;3,244;-12,308;-9,695;-13,477;-10,881;-3,208;27,298;0,000;259,740;Inf;270,000;260,000;-11,610;3,116;-6,564;24,889
8612,000;3,485;0,839;-35,209;3,253;9,616;5,042;38,113;4,633;-8,557;-2,779;0,000;39,900;40,900;9,406;3,244;-12,137;-9,640;-13,462;-10,860;-3,208;27,298;0,000;259,040;Inf;270,000;260,000;-11,590;3,122;-6,551;24,875
8612,500;3,126;0,835;-34,517;3,313;9,523;5,042;38,113;4,633;-8,557;-2,779;0,000;39,900;40,900;9,637;3,368;-12,079;-9,679;-13,355;-10,777;-3,208;27,298;0,000;259,040;Inf;270,000;260,000;-11,525;3,128;-6,553;24,891
8613,000;3,126;0,835;-34,517;3,313;9,523;5,042;38,113;4,633;-8,557;-2,779;0,000;39,900;40,900;9,637;3,368;-12,168;-9,752;-13,406;-10,924;-3,208;27,298;0,000;259,340;Inf;270,000;260,000;-11,473;3,128;-6,538;24,876
8613,500;3,126;0,835;-34,517;3,313;9,523;5,042;38,113;4,633;-8,557;-2,779;0,000;39,900;40,900;9,637;3,368;-12,170;-9,685;-13,532;-10,792;-3,208;27,298;0,000;259,340;Inf;270,000;260,000;-11,563;3,128;-6,519;24,873
8614,000;3,126;0,835;-34,517;3,313;9,523;5,042;38,113;4,633;-8,557;-2,779;0,000;39,900;40,900;9,637;3,368;-12,229;-9,639;-13,476;-10,776;-3,208;27,298;0,000;258,640;Inf;271,000;260,000;-11,544;3,128;-6,541;24,846
8614,500;3,126;0,835;-34,517;3,313;9,523;4,994;38,136;4,628;-8,592;-2,766;0,000;39,883;40,964;9,637;3,368;-12,032;-9,642;-13,378;-10,771;-3,203;27,302;0,000;258,640;Inf;271,000;260,000;-11,530;3,128;-6,542;24,857
8615,000;3,126;0,835;-34,517;3,313;9,523;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,637;3,368;-12,087;-9,630;-13,449;-10,765;-3,203;27,302;0,000;258,740;Inf;272,000;260,000;-11,456;3,128;-6,508;24,813
8615,500;3,126;0,835;-34,517;3,313;9,523;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,637;3,368;-12,117;-9,668;-13,405;-10,825;-3,203;27,302;0,000;258,740;Inf;272,000;260,000;-11,483;3,128;-6,506;24,850
8616,000;3,137;0,733;-35,209;3,332;9,576;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,490;3,287;-12,138;-9,608;-13,477;-10,828;-3,203;27,302;0,000;258,940;Inf;273,000;260,000;-11,504;3,128;-6,493;24,832
8616,500;3,137;0,733;-35,209;3,332;9,576;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,490;3,287;-12,101;-9,624;-13,474;-10,739;-3,203;27,302;0,000;258,940;Inf;273,000;260,000;-11,513;3,128;-6,500;24,842
8617,000;3,137;0,733;-35,209;3,332;9,576;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,490;3,287;-12,134;-9,617;-13,496;-10,791;-3,203;27,302;0,000;261,340;Inf;272,000;260,000;-11,485;3,128;-6,472;24,832
8617,500;3,137;0,733;-35,209;3,332;9,576;4,994;38,136;4,628;-8,592;-2,766;0,000;39,900;41,000;9,490;3,287;-12,100;-9,564;-13,339;-10,683;-3,203;27,302;0,000;261,340;Inf;272,000;260,000;-11,510;3,128;-6,494;24,826
8618,000;3,137;0,733;-35,209;3,332;9,576;5,000;38,134;4,623;-8,601;-2,776;0,000;39,876;40,928;9,490;3,287;-12,097;-9,591;-13,350;-10,740;-3,205;27,290;0,000;260,340;Inf;272,000;260,000;-11,422;3,129;-6,515;24,830
8618,500;3,137;0,733;-35,209;3,332;9,576;5,000;38,134;4,623;-8,601;-2,776;0,000;39,900;40,900;9,490;3,287;-11,965;-9,605;-13,409;-10,795;-3,205;27,290;0,000;260,340;Inf;272,000;260,000;-11,445;3,129;-6,482;24,778
8619,000;2,644;0,714;-34,310;3,349;9,451;5,000;38,134;4,623;-8,601;-2,776;0,000;39,900;40,900;9,575;3,359;-12,190;-9,674;-13,467;-10,860;-3,205;27,290;0,000;260,740;Inf;272,000;260,000;-11,444;3,129;-6,479;24,714
8619,500;2,644;0,714;-34,310;3,349;9,451;5,000;38,134;4,623;-8,601;-2,776;0,000;39,900;40,900;9,575;3,359;-12,231;-9,662;-13,556;-10,859;-3,205;27,290;0,000;260,740;Inf;272,000;260,000;-11,548;3,121;-6,525;24,648
8620,000;2,644;0,714;-34,310;3,349;9,451;5,000;38,134;4,623;-8,601;-2,776;0,000;39,900;40,900;9,575;3,359;-12,149;-9,725;-13,266;-10,831;-3,205;27,290;0,000;260,840;Inf;272,000;260,000;-11,577;3,113;-6,492;24,697
8620,500;2,644;0,714;-34,310;3,349;9,451;5,000;38,134;4,623;-8,601;-2,776;0,000;39,900;40,900;9,575;3,359;-12,141;-9,655;-13,325;-10,776;-3,205;27,290;0,000;260,840;Inf;272,000;260,000;-11,493;3,105;-6,489;24,707
8621,000;2,644;0,714;-34,310;3,349;9,451;4,959;38,105;4,624;-8,623;-2,776;0,000;39,885;40,953;9,575;3,359;-12,058;-9,664;-13,442;-10,871;-3,212;27,286;0,000;261,240;Inf;271,000;260,000;-11,474;3,098;-6,494;24,709
8621,500;2,644;0,714;-34,310;3,349;9,451;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,575;3,359;-12,090;-9,716;-13,058;-10,760;-3,212;27,286;0,000;261,240;Inf;271,000;260,000;-11,509;3,090;-6,513;24,681
8622,000;3,013;0,784;-33,616;3,332;9,515;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,720;3,179;-12,112;-9,594;-13,226;-10,741;-3,212;27,286;0,000;261,340;Inf;270,000;260,000;-11,406;3,083;-6,504;24,666
8622,500;3,013;0,784;-33,616;3,332;9,515;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,720;3,179;-11,840;-9,595;-13,303;-10,756;-3,212;27,286;0,000;261,340;Inf;270,000;260,000;-11,418;3,082;-6,499;24,642
8623,000;3,013;0,784;-33,616;3,332;9,515;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,720;3,179;-11,944;-9,617;-13,248;-10,687;-3,212;27,286;0,000;261,840;Inf;269,000;260,000;-11,373;3,081;-6,512;24,634
8623,500;3,013;0,784;-33,616;3,332;9,515;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,720;3,179;-12,071;-9,562;-13,180;-10,686;-3,212;27,286;0,000;261,840;Inf;269,000;260,000;-11,374;3,080;-6,460;24,627
8624,000;3,013;0,784;-33,616;3,332;9,515;4,959;38,105;4,624;-8,623;-2,776;0,000;39,900;41,000;9,720;3,179;-11,949;-9,614;-13,326;-10,776;-3,212;27,286;0,000;260,040;Inf;269,000;260,000;-11,375;3,079;-6,492;24,631
8624,500;3,013;0,784;-33,616;3,332;9,515;4,983;38,087;4,624;-8,638;-2,788;0,000;39,871;40,865;9,720;3,179;-12,013;-9,614;-13,412;-10,769;-3,217;27,283;0,000;260,040;Inf;269,000;260,000;-11,416;3,077;-6,454;24,614
8625,000;3,013;0,784;-33,616;3,332;9,515;4,983;38,087;4,624;-8,638;-2,788;0,000;39,900;40,900;9,720;3,179;-12,038;-9,649;-13,319;-10,810;-3,217;27,283;0,000;260,240;Inf;269,000;260,000;-11,452;3,076;-6,470;24,589
8625,500;2,910;0,754;-34,015;3,310;9,561;4,983;38,087;4,624;-8,638;-2,788;0,000;39,900;40,900;9,625;3,187;-11,952;-9,589;-13,401;-10,760;-3,217;27,283;0,000;260,240;Inf;269,000;260,000;-11,454;3,075;-6,465;24,577
8626,000;2,910;0,754;-34,015;3,310;9,561;4,983;38,087;4,624;-8,638;-2,788;0,000;39,900;40,900;9,625;3,187;-12,133;-9,638;-13,348;-10,752;-3,217;27,283;0,000;260,540;Inf;269,000;260,000;-11,425;3,073;-6,450;24,539
8626,500;2,910;0,754;-34,015;3,310;9,561;4,983;38,087;4,624;-8,638;-2,788;0,000;39,900;40,900;9,625;3,187;-12,141;-9,547;-13,307;-10,722;-3,217;27,283;0,000;260,540;Inf;269,000;260,000;-11,468;3,070;-6,454;24,532
8627,000;2,910;0,754;-34,015;3,310;9,561;4,983;38,087;4,624;-8,638;-2,788;0,000;39,900;40,900;9,625;3,187;-12,024;-9,577;-13,341;-10,693;-3,217;27,283;0,000;259,040;Inf;269,000;260,000;-11,429;3,067;-6,454;24,470
8627,500;2,910;0,754;-34,015;3,310;9,561;5,000;38,124;4,629;-8,625;-2,790;0,000;39,872;40,858;9,625;3,187;-12,032;-9,605;-13,230;-10,695;-3,223;27,291;0,000;259,040;Inf;269,000;260,000;-11,409;3,065;-6,439;24,492
8628,000;2,910;0,754;-34,015;3,310;9,561;5,000;38,124;4,629;-8,625;-2,790;0,000;39,900;40,900;9,625;3,187;-11,930;-9,552;-13,356;-10,715;-3,223;27,291;0,000;258,140;Inf;270,000;260,000;-11,390;3,062;-6,431;24,496
8628,500;2,910;0,776;-33,958;3,339;9,547;5,000;38,124;4,629;-8,625;-2,790;0,000;39,900;40,900;9,604;3,195;-12,105;-9,604;-13,478;-10,776;-3,223;27,291;0,000;258,140;Inf;270,000;260,000;-11,388;3,060;-6,428;24,492
8629,000;2,910;0,776;-33,958;3,339;9,547;5,000;38,124;4,629;-8,625;-2,790;0,000;39,900;40,900;9,604;3,195;-12,127;-9,625;-13,151;-10,704;-3,223;27,291;0,000;258,040;Inf;271,000;260,000;-11,491;3,057;-6,455;24,522
8629,500;2,910;0,776;-33,958;3,339;9,547;5,000;38,124;4,629;-8,625;-2,790;0,000;39,900;40,900;9,604;3,195;-12,120;-9,554;-13,238;-10,719;-3,223;27,291;0,000;258,040;Inf;271,000;260,000;-11,402;3,055;-6,436;24,581
8630,000;2,910;0,776;-33,958;3,339;9,547;5,000;38,124;4,629;-8,625;-2,790;0,000;39,900;40,900;9,604;3,195;-11,954;-9,582;-13,359;-10,692;-3,223;27,291;0,000;258,540;Inf;272,000;260,000;-11,408;3,053;-6,429;24,597
8630,500;2,910;0,776;-33,958;3,339;9,547;5,030;38,114;4,636;-8,636;-2,785;0,000;39,873;40,831;9,604;3,195;-12,062;-9,557;-13,251;-10,697;-3,227;27,288;0,000;258,540;Inf;272,000;260,000;-11,397;3,050;-6,410;24,603
8631,000;2,910;0,776;-33,958;3,339;9,547;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,604;3,195;-11,999;-9,564;-13,335;-10,740;-3,227;27,288;0,000;259,240;Inf;272,000;260,000;-11,392;3,048;-6,406;24,487
8631,500;2,910;0,776;-33,958;3,339;9,547;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,604;3,195;-12,065;-9,511;-13,221;-10,641;-3,227;27,288;0,000;259,240;Inf;272,000;260,000;-11,410;3,046;-6,417;24,491
8632,000;3,044;0,823;-33,744;3,281;9,491;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,707;3,301;-11,887;-9,542;-13,319;-10,655;-3,227;27,288;0,000;259,540;Inf;272,000;260,000;-11,360;3,043;-6,403;24,475
8632,500;3,044;0,823;-33,744;3,281;9,491;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,707;3,301;-12,000;-9,518;-13,288;-10,645;-3,227;27,288;0,000;259,540;Inf;272,000;260,000;-11,350;3,043;-6,390;24,454
8633,000;3,044;0,823;-33,744;3,281;9,491;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,707;3,301;-12,105;-9,536;-13,349;-10,684;-3,227;27,288;0,000;261,340;Inf;271,000;260,000;-11,363;3,043;-6,382;24,408
