t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8633,500;3,044;0,823;-33,744;3,281;9,491;5,030;38,114;4,636;-8,636;-2,785;0,000;39,900;40,800;9,707;3,301;-11,982;-9,597;-13,303;-10,751;-3,227;27,288;0,000;261,340;Inf;271,000;260,000;-11,418;3,043;-6,396;24,342
8634,000;3,044;0,823;-33,744;3,281;9,491;5,016;38,128;4,628;-8,667;-2,793;0,000;39,871;40,823;9,707;3,301;-11,964;-9,510;-13,247;-10,636;-3,227;27,290;0,000;261,540;Inf;270,000;260,000;-11,408;3,043;-6,419;24,233
8634,500;3,044;0,823;-33,744;3,281;9,491;5,016;38,128;4,628;-8,667;-2,793;0,000;39,900;40,800;9,707;3,301;-12,064;-9,488;-13,240;-10,645;-3,227;27,290;0,000;261,540;Inf;270,000;260,000;-11,339;3,043;-6,353;24,048
8635,000;2,771;0,760;-34,117;3,343;9,473;5,016;38,128;4,628;-8,667;-2,793;0,000;39,900;40,800;9,573;3,201;-11,946;-9,529;-13,378;-10,675;-3,227;27,290;0,000;261,640;Inf;269,000;260,000;-11,359;3,043;-6,372;23,916
8635,500;2,771;0,760;-34,117;3,343;9,473;5,016;38,128;4,628;-8,667;-2,793;0,000;39,900;40,800;9,573;3,201;-12,119;-9,515;-13,298;-10,659;-3,227;27,290;0,000;261,640;Inf;269,000;260,000;-11,382;3,039;-6,360;23,859
8636,000;2,771;0,760;-34,117;3,343;9,473;5,016;38,128;4,628;-8,667;-2,793;0,000;39,900;40,800;9,573;3,201;-12,036;-9,547;-13,396;-10,663;-3,227;27,290;0,000;261,340;Inf;268,000;260,000;-11,398;3,035;-6,367;23,986
8636,500;2,771;0,760;-34,117;3,343;9,473;5,016;38,128;4,628;-8,667;-2,793;0,000;39,900;40,800;9,573;3,201;-12,024;-9,597;-13,211;-10,701;-3,227;27,290;0,000;261,340;Inf;268,000;260,000;-11,411;3,030;-6,390;24,017
8637,000;2,771;0,760;-34,117;3,343;9,473;4,998;38,116;4,625;-8,717;-2,786;0,000;39,853;40,818;9,573;3,201;-11,952;-9,524;-13,328;-10,689;-3,221;27,291;0,000;259,340;Inf;268,000;260,000;-11,383;3,026;-6,361;24,089
8637,500;2,771;0,760;-34,117;3,343;9,473;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,573;3,201;-11,973;-9,524;-13,329;-10,605;-3,221;27,291;0,000;259,340;Inf;268,000;260,000;-11,373;3,022;-6,370;24,108
8638,000;2,771;0,760;-34,117;3,343;9,473;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,573;3,201;-12,077;-9,516;-13,285;-10,684;-3,221;27,291;0,000;259,140;Inf;268,000;260,000;-11,358;3,018;-6,355;24,117
8638,500;3,055;0,717;-35,209;3,293;9,568;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,341;3,323;-12,119;-9,528;-13,356;-10,729;-3,221;27,291;0,000;259,140;Inf;268,000;260,000;-11,390;3,014;-6,374;24,171
8639,000;3,055;0,717;-35,209;3,293;9,568;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,341;3,323;-12,017;-9,545;-13,252;-10,710;-3,221;27,291;0,000;259,040;Inf;268,000;260,000;-11,433;3,014;-6,392;24,248
8639,500;3,055;0,717;-35,209;3,293;9,568;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,341;3,323;-11,871;-9,559;-13,234;-10,705;-3,221;27,291;0,000;259,040;Inf;268,000;260,000;-11,381;3,015;-6,359;24,350
8640,000;3,055;0,717;-35,209;3,293;9,568;4,998;38,116;4,625;-8,717;-2,786;0,000;39,900;40,800;9,341;3,323;-12,079;-9,545;-13,193;-10,668;-3,221;27,291;0,000;257,140;Inf;269,000;260,000;-11,342;3,016;-6,361;24,396
8640,500;3,055;0,717;-35,209;3,293;9,568;4,989;38,110;4,642;-8,729;-2,779;0,000;39,845;40,768;9,341;3,323;-11,959;-9,548;-13,316;-10,702;-3,220;27,286;0,000;257,140;Inf;269,000;260,000;-11,371;3,016;-6,367;24,430
8641,000;3,055;0,717;-35,209;3,293;9,568;4,989;38,110;4,642;-8,729;-2,779;0,000;39,800;40,800;9,341;3,323;-11,919;-9,592;-13,113;-10,654;-3,220;27,286;0,000;257,140;Inf;270,000;260,000;-11,381;3,017;-6,366;24,418
8641,500;3,233;0,795;-35,209;3,290;9,523;4,989;38,110;4,642;-8,729;-2,779;0,000;39,800;40,800;9,503;3,218;-11,960;-9,500;-13,184;-10,598;-3,220;27,286;0,000;257,140;Inf;270,000;260,000;-11,320;3,018;-6,344;24,446
8642,000;3,233;0,795;-35,209;3,290;9,523;4,989;38,110;4,642;-8,729;-2,779;0,000;39,800;40,800;9,503;3,218;-11,954;-9,501;-13,235;-10,611;-3,220;27,286;0,000;257,040;Inf;271,000;260,000;-11,310;3,021;-6,369;24,464
8642,500;3,233;0,795;-35,209;3,290;9,523;4,989;38,110;4,642;-8,729;-2,779;0,000;39,800;40,800;9,503;3,218;-11,840;-9,516;-13,225;-10,652;-3,220;27,286;0,000;257,040;Inf;271,000;260,000;-11,325;3,025;-6,344;24,413
8643,000;3,233;0,795;-35,209;3,290;9,523;4,989;38,110;4,642;-8,729;-2,779;0,000;39,800;40,800;9,503;3,218;-12,041;-9,496;-13,171;-10,636;-3,220;27,286;0,000;259,240;Inf;271,000;260,000;-11,308;3,028;-6,366;24,346
8643,500;3,233;0,795;-35,209;3,290;9,523;4,991;38,100;4,630;-8,721;-2,790;0,000;39,843;40,807;9,503;3,218;-11,911;-9,516;-13,304;-10,649;-3,222;27,290;0,000;259,240;Inf;271,000;260,000;-11,336;3,031;-6,362;24,271
8644,000;3,233;0,795;-35,209;3,290;9,523;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,503;3,218;-11,889;-9,482;-13,102;-10,603;-3,222;27,290;0,000;258,840;Inf;272,000;260,000;-11,345;3,035;-6,370;24,264
8644,500;3,233;0,795;-35,209;3,290;9,523;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,503;3,218;-11,801;-9,463;-13,178;-10,570;-3,222;27,290;0,000;258,840;Inf;272,000;260,000;-11,269;3,038;-6,350;24,294
8645,000;2,960;0,741;-34,566;3,300;9,496;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,622;3,319;-11,955;-9,483;-13,167;-10,586;-3,222;27,290;0,000;259,340;Inf;272,000;260,000;-11,253;3,041;-6,338;24,408
8645,500;2,960;0,741;-34,566;3,300;9,496;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,622;3,319;-11,879;-9,496;-13,216;-10,630;-3,222;27,290;0,000;259,340;Inf;272,000;260,000;-11,298;3,040;-6,336;24,386
8646,000;2,960;0,741;-34,566;3,300;9,496;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,622;3,319;-11,743;-9,497;-13,066;-10,599;-3,222;27,290;0,000;261,540;Inf;271,000;260,000;-11,305;3,039;-6,350;24,388
8646,500;2,960;0,741;-34,566;3,300;9,496;4,991;38,100;4,630;-8,721;-2,790;0,000;39,800;40,800;9,622;3,319;-11,718;-9,513;-13,028;-10,604;-3,222;27,290;0,000;261,540;Inf;271,000;260,000;-11,226;3,037;-6,348;24,467
8647,000;2,960;0,741;-34,566;3,300;9,496;5,005;38,086;4,638;-8,741;-2,783;0,000;39,828;40,740;9,622;3,319;-11,842;-9,438;-13,098;-10,572;-3,215;27,291;0,000;261,440;Inf;270,000;260,000;-11,216;3,036;-6,336;24,550
8647,500;2,960;0,741;-34,566;3,300;9,496;5,005;38,086;4,638;-8,741;-2,783;0,000;39,800;40,700;9,622;3,319;-11,861;-9,508;-13,186;-10,566;-3,215;27,291;0,000;261,440;Inf;270,000;260,000;-11,237;3,035;-6,315;24,541
8648,000;3,267;0,778;-35,209;3,271;9,611;5,005;38,086;4,638;-8,741;-2,783;0,000;39,800;40,700;9,543;3,322;-11,915;-9,517;-13,145;-10,638;-3,215;27,291;0,000;261,440;Inf;269,000;260,000;-11,281;3,034;-6,329;24,572
8648,500;3,267;0,778;-35,209;3,271;9,611;5,005;38,086;4,638;-8,741;-2,783;0,000;39,800;40,700;9,543;3,322;-11,941;-9,550;-13,124;-10,665;-3,215;27,291;0,000;261,440;Inf;269,000;260,000;-11,304;3,037;-6,337;24,641
8649,000;3,267;0,778;-35,209;3,271;9,611;5,005;38,086;4,638;-8,741;-2,783;0,000;39,800;40,700;9,543;3,322;-11,800;-9,567;-13,147;-10,677;-3,215;27,291;0,000;261,340;Inf;268,000;260,000;-11,320;3,041;-6,344;24,680
8649,500;3,267;0,778;-35,209;3,271;9,611;5,005;38,086;4,638;-8,741;-2,783;0,000;39,800;40,700;9,543;3,322;-11,949;-9,497;-13,089;-10,613;-3,215;27,291;0,000;261,340;Inf;268,000;260,000;-11,298;3,045;-6,354;24,719
8650,000;3,267;0,778;-35,209;3,271;9,611;5,007;38,083;4,634;-8,745;-2,784;0,000;39,808;40,710;9,543;3,322;-11,793;-9,495;-13,215;-10,623;-3,226;27,290;0,000;259,540;Inf;268,000;260,000;-11,287;3,048;-6,344;24,695
8650,500;3,267;0,778;-35,209;3,271;9,611;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,543;3,322;-11,786;-9,484;-13,217;-10,565;-3,226;27,290;0,000;259,540;Inf;268,000;260,000;-11,282;3,052;-6,339;24,666
8651,000;3,135;0,795;-35,086;3,270;9,553;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,493;3,196;-11,887;-9,507;-13,081;-10,604;-3,226;27,290;0,000;259,540;Inf;268,000;260,000;-11,263;3,056;-6,363;24,562
8651,500;3,135;0,795;-35,086;3,270;9,553;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,493;3,196;-11,966;-9,525;-13,310;-10,746;-3,226;27,290;0,000;259,540;Inf;268,000;260,000;-11,270;3,057;-6,323;24,543
8652,000;3,135;0,795;-35,086;3,270;9,553;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,493;3,196;-11,920;-9,535;-13,300;-10,764;-3,226;27,290;0,000;259,340;Inf;268,000;260,000;-11,387;3,058;-6,329;24,475
8652,500;3,135;0,795;-35,086;3,270;9,553;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,493;3,196;-11,953;-9,567;-13,283;-10,768;-3,226;27,290;0,000;259,340;Inf;268,000;260,000;-11,380;3,059;-6,373;24,443
8653,000;3,135;0,795;-35,086;3,270;9,553;5,007;38,083;4,634;-8,745;-2,784;0,000;39,800;40,700;9,493;3,196;-12,076;-9,540;-13,149;-10,686;-3,226;27,290;0,000;257,940;Inf;269,000;260,000;-11,393;3,061;-6,345;24,456
8653,500;3,135;0,795;-35,086;3,270;9,553;5,003;38,127;4,629;-8,748;-2,801;0,000;39,804;40,660;9,493;3,196;-12,007;-9,460;-13,123;-10,604;-3,227;27,284;0,000;257,940;Inf;269,000;260,000;-11,363;3,062;-6,359;24,388
8654,000;3,135;0,795;-35,086;3,270;9,553;5,003;38,127;4,629;-8,748;-2,801;0,000;39,800;40,700;9,493;3,196;-11,789;-9,464;-13,181;-10,541;-3,227;27,284;0,000;257,740;Inf;270,000;260,000;-11,298;3,063;-6,346;24,383
8654,500;3,287;0,781;-35,209;3,258;9,560;5,003;38,127;4,629;-8,748;-2,801;0,000;39,800;40,700;9,378;3,307;-11,806;-9,337;-12,981;-10,442;-3,227;27,284;0,000;257,740;Inf;270,000;260,000;-11,244;3,064;-6,333;24,408
8655,000;3,287;0,781;-35,209;3,258;9,560;5,003;38,127;4,629;-8,748;-2,801;0,000;39,800;40,700;9,378;3,307;-11,736;-9,444;-13,076;-10,556;-3,227;27,284;0,000;258,040;Inf;271,000;260,000;-11,142;3,068;-6,309;24,407
8655,500;3,287;0,781;-35,209;3,258;9,560;5,003;38,127;4,629;-8,748;-2,801;0,000;39,800;40,700;9,378;3,307;-11,773;-9,463;-13,107;-10,483;-3,227;27,284;0,000;258,040;Inf;271,000;260,000;-11,203;3,071;-6,328;24,442
8656,000;3,287;0,781;-35,209;3,258;9,560;5,003;38,127;4,629;-8,748;-2,801;0,000;39,800;40,700;9,378;3,307;-11,854;-9,318;-12,978;-10,467;-3,227;27,284;0,000;259,840;Inf;271,000;260,000;-11,207;3,075;-6,327;24,463
8656,500;3,287;0,781;-35,209;3,258;9,560;4,994;38,103;4,623;-8,789;-2,789;0,000;39,783;40,642;9,378;3,307;-11,665;-9,446;-13,103;-10,561;-3,233;27,284;0,000;259,840;Inf;271,000;260,000;-11,154;3,079;-6,312;24,502
8657,000;3,287;0,781;-35,209;3,258;9,560;4,994;38,103;4,623;-8,789;-2,789;0,000;39,800;40,600;9,378;3,307;-11,922;-9,439;-13,073;-10,589;-3,233;27,284;0,000;259,940;Inf;271,000;260,000;-11,194;3,082;-6,318;24,532
8657,500;2,650;0,719;-34,380;3,271;9,497;4,994;38,103;4,623;-8,789;-2,789;0,000;39,800;40,600;9,615;3,362;-11,811;-9,465;-13,136;-10,589;-3,233;27,284;0,000;259,940;Inf;271,000;260,000;-11,256;3,085;-6,297;24,538
8658,000;2,650;0,719;-34,380;3,271;9,497;4,994;38,103;4,623;-8,789;-2,789;0,000;39,800;40,600;9,615;3,362;-11,944;-9,483;-13,100;-10,582;-3,233;27,284;0,000;259,040;Inf;271,000;260,000;-11,250;3,078;-6,298;24,535
8658,500;2,650;0,719;-34,380;3,271;9,497;4,994;38,103;4,623;-8,789;-2,789;0,000;39,800;40,600;9,615;3,362;-11,798;-9,427;-13,146;-10,599;-3,233;27,284;0,000;259,040;Inf;271,000;260,000;-11,277;3,071;-6,299;24,523
8659,000;2,650;0,719;-34,380;3,271;9,497;4,994;38,103;4,623;-8,789;-2,789;0,000;39,800;40,600;9,615;3,362;-11,779;-9,423;-13,178;-10,554;-3,233;27,284;0,000;260,840;Inf;271,000;260,000;-11,242;3,064;-6,293;24,496
8659,500;2,650;0,719;-34,380;3,271;9,497;4,960;38,116;4,630;-8,798;-2,795;0,000;39,768;40,633;9,615;3,362;-11,939;-9,449;-13,095;-10,574;-3,231;27,293;0,000;260,840;Inf;271,000;260,000;-11,233;3,057;-6,305;24,421
8660,000;2,650;0,719;-34,380;3,271;9,497;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,615;3,362;-11,872;-9,399;-13,137;-10,587;-3,231;27,293;0,000;260,440;Inf;271,000;260,000;-11,264;3,051;-6,289;24,396
8660,500;2,650;0,719;-34,380;3,271;9,497;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,615;3,362;-11,906;-9,322;-12,990;-10,473;-3,231;27,293;0,000;260,440;Inf;271,000;260,000;-11,249;3,044;-6,292;24,388
8661,000;3,612;0,844;-35,209;3,232;9,514;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,484;3,263;-11,790;-9,436;-13,180;-10,535;-3,231;27,293;0,000;260,640;Inf;271,000;260,000;-11,173;3,038;-6,276;24,390
8661,500;3,612;0,844;-35,209;3,232;9,514;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,484;3,263;-11,829;-9,433;-12,994;-10,522;-3,231;27,293;0,000;260,640;Inf;271,000;260,000;-11,235;3,047;-6,294;24,392
8662,000;3,612;0,844;-35,209;3,232;9,514;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,484;3,263;-11,885;-9,412;-13,107;-10,548;-3,231;27,293;0,000;260,340;Inf;271,000;260,000;-11,195;3,056;-6,263;24,346
8662,500;3,612;0,844;-35,209;3,232;9,514;4,960;38,116;4,630;-8,798;-2,795;0,000;39,800;40,600;9,484;3,263;-11,767;-9,428;-13,166;-10,533;-3,231;27,293;0,000;260,340;Inf;271,000;260,000;-11,238;3,065;-6,271;24,294
8663,000;3,612;0,844;-35,209;3,232;9,514;5,019;38,088;4,646;-8,829;-2,806;0,000;39,760;40,660;9,484;3,263;-11,843;-9,401;-13,095;-10,552;-3,233;27,285;0,000;260,440;Inf;271,000;260,000;-11,224;3,074;-6,279;24,181
8663,500;3,612;0,844;-35,209;3,232;9,514;5,019;38,088;4,646;-8,829;-2,806;0,000;39,800;40,700;9,484;3,263;-11,787;-9,402;-13,083;-10,538;-3,233;27,285;0,000;260,440;Inf;271,000;260,000;-11,223;3,083;-6,254;24,205
8664,000;3,678;0,892;-35,209;3,266;9,545;5,019;38,088;4,646;-8,829;-2,806;0,000;39,800;40,700;9,476;3,397;-11,800;-9,423;-13,084;-10,521;-3,233;27,285;0,000;260,740;Inf;271,000;260,000;-11,203;3,092;-6,271;24,159
8664,500;3,678;0,892;-35,209;3,266;9,545;5,019;38,088;4,646;-8,829;-2,806;0,000;39,800;40,700;9,476;3,397;-11,766;-9,480;-13,046;-10,638;-3,233;27,285;0,000;260,740;Inf;271,000;260,000;-11,207;3,102;-6,283;24,041
8665,000;3,678;0,892;-35,209;3,266;9,545;5,019;38,088;4,646;-8,829;-2,806;0,000;39,800;40,700;9,476;3,397;-11,932;-9,482;-13,021;-10,632;-3,233;27,285;0,000;260,840;Inf;271,000;260,000;-11,232;3,111;-6,283;24,046
8665,500;3,678;0,892;-35,209;3,266;9,545;5,019;38,088;4,646;-8,829;-2,806;0,000;39,800;40,700;9,476;3,397;-11,974;-9,427;-13,081;-10,604;-3,233;27,285;0,000;260,840;Inf;271,000;260,000;-11,267;3,120;-6,297;24,054
8666,000;3,678;0,892;-35,209;3,266;9,545;5,012;38,079;4,639;-8,823;-2,805;0,000;39,729;40,593;9,476;3,397;-11,805;-9,461;-13,170;-10,641;-3,231;27,286;0,000;260,940;Inf;271,000;260,000;-11,272;3,129;-6,276;24,106
8666,500;3,678;0,892;-35,209;3,266;9,545;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,476;3,397;-11,851;-9,447;-13,173;-10,549;-3,231;27,286;0,000;260,940;Inf;271,000;260,000;-11,269;3,138;-6,253;24,229
8667,000;3,678;0,892;-35,209;3,266;9,545;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,476;3,397;-11,943;-9,474;-13,261;-10,689;-3,231;27,286;0,000;260,840;Inf;271,000;260,000;-11,255;3,147;-6,285;24,332
8667,500;3,017;0,675;-35,209;3,285;9,576;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,533;3,274;-11,977;-9,499;-13,257;-10,670;-3,231;27,286;0,000;260,840;Inf;271,000;260,000;-11,341;3,156;-6,286;24,344
8668,000;3,017;0,675;-35,209;3,285;9,576;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,533;3,274;-11,811;-9,444;-12,969;-10,574;-3,231;27,286;0,000;260,740;Inf;271,000;260,000;-11,351;3,154;-6,305;24,371
8668,500;3,017;0,675;-35,209;3,285;9,576;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,533;3,274;-11,868;-9,404;-13,055;-10,559;-3,231;27,286;0,000;260,740;Inf;271,000;260,000;-11,200;3,151;-6,302;24,358
8669,000;3,017;0,675;-35,209;3,285;9,576;5,012;38,079;4,639;-8,823;-2,805;0,000;39,700;40,600;9,533;3,274;-11,671;-9,430;-13,105;-10,532;-3,231;27,286;0,000;260,540;Inf;271,000;260,000;-11,221;3,149;-6,288;24,448
8669,500;3,017;0,675;-35,209;3,285;9,576;5,040;38,080;4,628;-8,849;-2,809;0,000;39,718;40,521;9,533;3,274;-11,789;-9,429;-12,866;-10,469;-3,232;27,283;0,000;260,540;Inf;271,000;260,000;-11,185;3,147;-6,314;24,488
8670,000;3,017;0,675;-35,209;3,285;9,576;5,040;38,080;4,628;-8,849;-2,809;0,000;39,700;40,500;9,533;3,274;-11,622;-9,368;-12,987;-10,439;-3,232;27,283;0,000;260,440;Inf;271,000;260,000;-11,138;3,145;-6,270;24,514
8670,500;3,504;0,841;-35,209;3,288;9,511;5,040;38,080;4,628;-8,849;-2,809;0,000;39,700;40,500;9,528;3,321;-11,724;-9,283;-12,813;-10,347;-3,232;27,283;0,000;260,440;Inf;271,000;260,000;-11,104;3,143;-6,272;24,489
8671,000;3,504;0,841;-35,209;3,288;9,511;5,040;38,080;4,628;-8,849;-2,809;0,000;39,700;40,500;9,528;3,321;-11,677;-9,403;-13,064;-10,472;-3,232;27,283;0,000;260,640;Inf;271,000;260,000;-11,042;3,149;-6,238;24,461
8671,500;3,504;0,841;-35,209;3,288;9,511;5,040;38,080;4,628;-8,849;-2,809;0,000;39,700;40,500;9,528;3,321;-11,800;-9,363;-13,026;-10,472;-3,232;27,283;0,000;260,640;Inf;271,000;260,000;-11,154;3,155;-6,236;24,448
8672,000;3,504;0,841;-35,209;3,288;9,511;5,040;38,080;4,628;-8,849;-2,809;0,000;39,700;40,500;9,528;3,321;-11,857;-9,408;-13,131;-10,539;-3,232;27,283;0,000;260,640;Inf;271,000;260,000;-11,165;3,160;-6,254;24,459
8672,500;3,504;0,841;-35,209;3,288;9,511;5,063;38,093;4,654;-8,863;-2,801;0,000;39,712;40,530;9,528;3,321;-11,694;-9,444;-13,086;-10,613;-3,232;27,286;0,000;260,640;Inf;271,000;260,000;-11,234;3,166;-6,232;24,468
8673,000;3,504;0,841;-35,209;3,288;9,511;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,528;3,321;-11,801;-9,429;-13,150;-10,625;-3,232;27,286;0,000;260,640;Inf;271,000;260,000;-11,209;3,172;-6,244;24,488
8673,500;3,083;0,770;-34,809;3,266;9,471;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,686;3,390;-11,943;-9,434;-13,153;-10,561;-3,232;27,286;0,000;260,640;Inf;271,000;260,000;-11,251;3,177;-6,249;24,503
8674,000;3,083;0,770;-34,809;3,266;9,471;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,686;3,390;-11,863;-9,465;-13,173;-10,667;-3,232;27,286;0,000;260,140;Inf;271,000;260,000;-11,273;3,175;-6,230;24,491
8674,500;3,083;0,770;-34,809;3,266;9,471;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,686;3,390;-11,813;-9,415;-13,221;-10,641;-3,232;27,286;0,000;260,140;Inf;271,000;260,000;-11,292;3,174;-6,233;24,512
8675,000;3,083;0,770;-34,809;3,266;9,471;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,686;3,390;-11,810;-9,418;-13,213;-10,528;-3,232;27,286;0,000;259,940;Inf;271,000;260,000;-11,273;3,172;-6,250;24,442
8675,500;3,083;0,770;-34,809;3,266;9,471;5,063;38,093;4,654;-8,863;-2,801;0,000;39,700;40,500;9,686;3,390;-11,783;-9,345;-12,840;-10,432;-3,232;27,286;0,000;259,940;Inf;271,000;260,000;-11,242;3,171;-6,278;24,241
8676,000;3,083;0,770;-34,809;3,266;9,471;5,014;38,115;4,624;-8,874;-2,793;0,000;39,691;40,488;9,686;3,390;-11,600;-9,310;-12,964;-10,462;-3,221;27,286;0,000;260,140;Inf;271,000;260,000;-11,100;3,170;-6,236;24,078
8676,500;3,083;0,770;-34,809;3,266;9,471;5,014;38,115;4,624;-8,874;-2,793;0,000;39,700;40,500;9,686;3,390;-11,844;-9,415;-13,057;-10,568;-3,221;27,286;0,000;260,140;Inf;271,000;260,000;-11,084;3,168;-6,238;24,027
8677,000;3,351;0,800;-35,209;3,239;9,531;5,014;38,115;4,624;-8,874;-2,793;0,000;39,700;40,500;9,461;3,340;-11,705;-9,452;-13,047;-10,592;-3,221;27,286;0,000;260,540;Inf;271,000;260,000;-11,221;3,167;-6,234;23,993
8677,500;3,351;0,800;-35,209;3,239;9,531;5,014;38,115;4,624;-8,874;-2,793;0,000;39,700;40,500;9,461;3,340;-11,761;-9,442;-12,901;-10,516;-3,221;27,286;0,000;260,540;Inf;271,000;260,000;-11,199;3,170;-6,240;23,909
8678,000;3,351;0,800;-35,209;3,239;9,531;5,014;38,115;4,624;-8,874;-2,793;0,000;39,700;40,500;9,461;3,340;-11,646;-9,352;-12,978;-10,501;-3,221;27,286;0,000;260,840;Inf;271,000;260,000;-11,155;3,173;-6,233;23,907
8678,500;3,351;0,800;-35,209;3,239;9,531;5,014;38,115;4,624;-8,874;-2,793;0,000;39,700;40,500;9,461;3,340;-11,841;-9,336;-13,005;-10,494;-3,221;27,286;0,000;260,840;Inf;271,000;260,000;-11,119;3,176;-6,241;23,968
8679,000;3,351;0,800;-35,209;3,239;9,531;5,002;38,075;4,640;-8,876;-2,784;0,000;39,673;40,462;9,461;3,340;-11,664;-9,345;-13,069;-10,539;-3,217;27,294;0,000;260,140;Inf;271,000;260,000;-11,169;3,179;-6,238;23,994
8679,500;3,351;0,800;-35,209;3,239;9,531;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,461;3,340;-11,841;-9,417;-13,061;-10,591;-3,217;27,294;0,000;260,140;Inf;271,000;260,000;-11,154;3,181;-6,224;24,054
8680,000;3,078;0,717;-35,209;3,296;9,536;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,435;3,332;-11,797;-9,423;-13,074;-10,497;-3,217;27,294;0,000;260,540;Inf;271,000;260,000;-11,227;3,184;-6,239;24,087
8680,500;3,078;0,717;-35,209;3,296;9,536;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,435;3,332;-11,868;-9,369;-13,003;-10,471;-3,217;27,294;0,000;260,540;Inf;271,000;260,000;-11,198;3,182;-6,242;24,134
8681,000;3,078;0,717;-35,209;3,296;9,536;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,435;3,332;-11,898;-9,368;-13,099;-10,519;-3,217;27,294;0,000;259,840;Inf;271,000;260,000;-11,177;3,181;-6,229;24,229
8681,500;3,078;0,717;-35,209;3,296;9,536;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,435;3,332;-11,714;-9,408;-13,032;-10,547;-3,217;27,294;0,000;259,840;Inf;271,000;260,000;-11,221;3,179;-6,213;24,270
8682,000;3,078;0,717;-35,209;3,296;9,536;5,002;38,075;4,640;-8,876;-2,784;0,000;39,700;40,500;9,435;3,332;-11,894;-9,395;-13,030;-10,550;-3,217;27,294;0,000;260,740;Inf;271,000;260,000;-11,175;3,177;-6,247;24,365
8682,500;3,078;0,717;-35,209;3,296;9,536;4,971;38,079;4,627;-8,872;-2,787;0,000;39,651;40,416;9,435;3,332;-11,676;-9,364;-13,100;-10,473;-3,230;27,284;0,000;260,740;Inf;271,000;260,000;-11,217;3,176;-6,211;24,421
8683,000;3,078;0,717;-35,209;3,296;9,536;4,971;38,079;4,627;-8,872;-2,787;0,000;39,700;40,400;9,435;3,332;-11,742;-9,333;-12,938;-10,436;-3,230;27,284;0,000;260,140;Inf;271,000;260,000;-11,153;3,174;-6,245;24,413
8683,500;3,101;0,814;-34,524;3,266;9,477;4,971;38,079;4,627;-8,872;-2,787;0,000;39,700;40,400;9,589;3,388;-11,807;-9,331;-13,011;-10,463;-3,230;27,284;0,000;260,140;Inf;271,000;260,000;-11,112;3,173;-6,226;24,275
8684,000;3,101;0,814;-34,524;3,266;9,477;4,971;38,079;4,627;-8,872;-2,787;0,000;39,700;40,400;9,589;3,388;-11,700;-9,363;-13,048;-10,498;-3,230;27,284;0,000;260,340;Inf;271,000;260,000;-11,153;3,171;-6,194;24,213
8684,500;3,101;0,814;-34,524;3,266;9,477;4,971;38,079;4,627;-8,872;-2,787;0,000;39,700;40,400;9,589;3,388;-11,828;-9,295;-12,943;-10,448;-3,230;27,284;0,000;260,340;Inf;271,000;260,000;-11,152;3,170;-6,187;24,150
8685,000;3,101;0,814;-34,524;3,266;9,477;4,971;38,079;4,627;-8,872;-2,787;0,000;39,700;40,400;9,589;3,388;-11,637;-9,304;-12,992;-10,383;-3,230;27,284;0,000;260,540;Inf;271,000;260,000;-11,128;3,169;-6,199;24,062
8685,500;3,101;0,814;-34,524;3,266;9,477;4,997;38,069;4,615;-8,891;-2,802;0,000;39,649;40,422;9,589;3,388;-11,778;-9,367;-12,997;-10,497;-3,232;27,294;0,000;260,540;Inf;271,000;260,000;-11,079;3,168;-6,200;24,065
8686,000;3,101;0,814;-34,524;3,266;9,477;4,997;38,069;4,615;-8,891;-2,802;0,000;39,600;40,400;9,589;3,388;-11,771;-9,388;-13,018;-10,559;-3,232;27,294;0,000;260,840;Inf;271,000;260,000;-11,160;3,167;-6,177;24,016
8686,500;3,234;0,797;-34,859;3,274;9,502;4,997;38,069;4,615;-8,891;-2,802;0,000;39,600;40,400;9,602;3,355;-11,665;-9,358;-12,993;-10,420;-3,232;27,294;0,000;260,840;Inf;271,000;260,000;-11,184;3,166;-6,178;23,986
8687,000;3,234;0,797;-34,859;3,274;9,502;4,997;38,069;4,615;-8,891;-2,802;0,000;39,600;40,400;9,602;3,355;-11,795;-9,387;-13,077;-10,560;-3,232;27,294;0,000;259,640;Inf;271,000;260,000;-11,109;3,167;-6,196;23,942
8687,500;3,234;0,797;-34,859;3,274;9,502;4,997;38,069;4,615;-8,891;-2,802;0,000;39,600;40,400;9,602;3,355;-11,759;-9,430;-12,949;-10,551;-3,232;27,294;0,000;259,640;Inf;271,000;260,000;-11,205;3,168;-6,197;23,932
8688,000;3,234;0,797;-34,859;3,274;9,502;4,997;38,069;4,615;-8,891;-2,802;0,000;39,600;40,400;9,602;3,355;-11,840;-9,425;-13,076;-10,614;-3,232;27,294;0,000;260,740;Inf;271,000;260,000;-11,172;3,169;-6,232;24,006
8688,500;3,234;0,797;-34,859;3,274;9,502;5,012;38,077;4,628;-8,900;-2,772;0,000;39,635;40,463;9,602;3,355;-11,770;-9,451;-12,958;-10,642;-3,222;27,312;0,000;260,740;Inf;271,000;260,000;-11,239;3,170;-6,238;24,121
8689,000;3,234;0,797;-34,859;3,274;9,502;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,602;3,355;-11,675;-9,419;-13,003;-10,599;-3,222;27,312;0,000;259,940;Inf;271,000;260,000;-11,205;3,171;-6,222;24,234
8689,500;3,234;0,797;-34,859;3,274;9,502;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,602;3,355;-11,683;-9,301;-12,849;-10,401;-3,222;27,312;0,000;259,940;Inf;271,000;260,000;-11,174;3,172;-6,237;24,298
8690,000;3,292;0,746;-35,209;3,255;9,466;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,541;3,263;-11,557;-9,371;-12,924;-10,486;-3,222;27,312;0,000;260,340;Inf;271,000;260,000;-11,059;3,173;-6,220;24,388
8690,500;3,292;0,746;-35,209;3,255;9,466;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,541;3,263;-11,672;-9,370;-12,940;-10,485;-3,222;27,312;0,000;260,340;Inf;271,000;260,000;-11,085;3,175;-6,197;24,421
8691,000;3,292;0,746;-35,209;3,255;9,466;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,541;3,263;-11,749;-9,344;-12,863;-10,464;-3,222;27,312;0,000;259,540;Inf;271,000;260,000;-11,117;3,177;-6,236;24,443
8691,500;3,292;0,746;-35,209;3,255;9,466;5,012;38,077;4,628;-8,900;-2,772;0,000;39,600;40,500;9,541;3,263;-11,565;-9,318;-12,932;-10,402;-3,222;27,312;0,000;259,540;Inf;271,000;260,000;-11,105;3,179;-6,198;24,459
8692,000;3,292;0,746;-35,209;3,255;9,466;5,033;38,054;4,644;-8,904;-2,787;0,000;39,617;40,405;9,541;3,263;-11,697;-9,293;-12,801;-10,383;-3,230;27,317;0,000;260,740;Inf;271,000;260,000;-11,054;3,181;-6,187;24,500
8692,500;3,292;0,746;-35,209;3,255;9,466;5,033;38,054;4,644;-8,904;-2,787;0,000;39,600;40,400;9,541;3,263;-11,503;-9,315;-12,884;-10,417;-3,230;27,317;0,000;260,740;Inf;271,000;260,000;-11,044;3,183;-6,188;24,316
8693,000;3,532;0,844;-35,209;3,238;9,616;5,033;38,054;4,644;-8,904;-2,787;0,000;39,600;40,400;9,555;3,313;-11,742;-9,342;-12,899;-10,450;-3,230;27,317;0,000;259,540;Inf;271,000;260,000;-11,030;3,184;-6,205;24,234
8693,500;3,532;0,844;-35,209;3,238;9,616;5,033;38,054;4,644;-8,904;-2,787;0,000;39,600;40,400;9,555;3,313;-11,581;-9,313;-12,979;-10,462;-3,230;27,317;0,000;259,540;Inf;271,000;260,000;-11,108;3,190;-6,179;24,167
8694,000;3,532;0,844;-35,209;3,238;9,616;5,033;38,054;4,644;-8,904;-2,787;0,000;39,600;40,400;9,555;3,313;-11,614;-9,316;-13,061;-10,474;-3,230;27,317;0,000;260,140;Inf;271,000;260,000;-11,083;3,196;-6,151;24,221
8694,500;3,532;0,844;-35,209;3,238;9,616;5,033;38,054;4,644;-8,904;-2,787;0,000;39,600;40,400;9,555;3,313;-11,699;-9,401;-12,820;-10,453;-3,230;27,317;0,000;260,140;Inf;271,000;260,000;-11,116;3,201;-6,174;24,306
8695,000;3,532;0,844;-35,209;3,238;9,616;5,025;38,073;4,625;-8,914;-2,780;0,000;39,602;40,373;9,555;3,313;-11,742;-9,276;-12,879;-10,423;-3,220;27,314;0,000;258,740;Inf;272,000;260,000;-11,093;3,207;-6,187;24,340
8695,500;3,532;0,844;-35,209;3,238;9,616;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,555;3,313;-11,473;-9,296;-12,940;-10,376;-3,220;27,314;0,000;258,740;Inf;272,000;260,000;-11,080;3,212;-6,182;24,547
8696,000;3,532;0,844;-35,209;3,238;9,616;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,555;3,313;-11,608;-9,284;-12,694;-10,337;-3,220;27,314;0,000;260,240;Inf;272,000;260,000;-11,021;3,217;-6,152;24,420
8696,500;3,128;0,739;-35,209;3,288;9,545;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,532;3,333;-11,638;-9,315;-12,891;-10,473;-3,220;27,314;0,000;260,240;Inf;272,000;260,000;-10,981;3,222;-6,144;24,400
8697,000;3,128;0,739;-35,209;3,288;9,545;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,532;3,333;-11,547;-9,292;-12,874;-10,383;-3,220;27,314;0,000;259,640;Inf;272,000;260,000;-11,079;3,221;-6,139;24,443
8697,500;3,128;0,739;-35,209;3,288;9,545;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,532;3,333;-11,689;-9,273;-12,865;-10,349;-3,220;27,314;0,000;259,640;Inf;272,000;260,000;-11,024;3,219;-6,129;24,459
8698,000;3,128;0,739;-35,209;3,288;9,545;5,025;38,073;4,625;-8,914;-2,780;0,000;39,600;40,400;9,532;3,333;-11,579;-9,324;-12,911;-10,369;-3,220;27,314;0,000;262,040;Inf;271,000;260,000;-11,044;3,218;-6,135;24,476
8698,500;3,128;0,739;-35,209;3,288;9,545;4,997;38,053;4,632;-8,905;-2,775;0,000;39,585;40,384;9,532;3,333;-11,578;-9,298;-12,655;-10,352;-3,220;27,314;0,000;262,040;Inf;271,000;260,000;-11,046;3,216;-6,159;24,506
8699,000;3,128;0,739;-35,209;3,288;9,545;4,997;38,053;4,632;-8,905;-2,775;0,000;39,600;40,400;9,532;3,333;-11,509;-9,256;-12,791;-10,355;-3,220;27,314;0,000;261,140;Inf;270,000;260,000;-10,971;3,215;-6,126;24,522
8699,500;3,310;0,738;-35,209;3,238;9,579;4,997;38,053;4,632;-8,905;-2,775;0,000;39,600;40,400;9,520;3,276;-11,672;-9,226;-12,800;-10,343;-3,220;27,314;0,000;261,140;Inf;270,000;260,000;-10,978;3,213;-6,134;24,560
8700,000;3,310;0,738;-35,209;3,238;9,579;4,997;38,053;4,632;-8,905;-2,775;0,000;39,600;40,400;9,520;3,276;-11,508;-9,309;-12,819;-10,431;-3,220;27,314;0,000;262,240;Inf;269,000;260,000;-11,010;3,215;-6,130;24,533
8700,500;3,310;0,738;-35,209;3,238;9,579;4,997;38,053;4,632;-8,905;-2,775;0,000;39,600;40,400;9,520;3,276;-11,694;-9,297;-12,724;-10,385;-3,220;27,314;0,000;262,240;Inf;269,000;260,000;-11,017;3,217;-6,154;24,544
8701,000;3,310;0,738;-35,209;3,238;9,579;4,997;38,053;4,632;-8,905;-2,775;0,000;39,600;40,400;9,520;3,276;-11,580;-9,322;-12,946;-10,452;-3,220;27,314;0,000;258,740;Inf;270,000;260,000;-11,025;3,218;-6,125;24,553
8701,500;3,310;0,738;-35,209;3,238;9,579;4,996;38,050;4,635;-8,920;-2,773;0,000;39,588;40,435;9,520;3,276;-11,606;-9,358;-12,908;-10,521;-3,215;27,325;0,000;258,740;Inf;270,000;260,000;-11,075;3,220;-6,130;24,584
8702,000;3,310;0,738;-35,209;3,238;9,579;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,520;3,276;-11,767;-9,348;-13,051;-10,516;-3,215;27,325;0,000;260,240;Inf;270,000;260,000;-11,098;3,221;-6,138;24,606
8702,500;3,036;0,749;-34,574;3,309;9,496;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,640;3,327;-11,686;-9,379;-12,890;-10,522;-3,215;27,325;0,000;260,240;Inf;270,000;260,000;-11,170;3,223;-6,138;24,617
8703,000;3,036;0,749;-34,574;3,309;9,496;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,640;3,327;-11,504;-9,288;-12,851;-10,396;-3,215;27,325;0,000;259,040;Inf;270,000;260,000;-11,119;3,219;-6,170;24,631
8703,500;3,036;0,749;-34,574;3,309;9,496;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,640;3,327;-11,676;-9,237;-12,739;-10,328;-3,215;27,325;0,000;259,040;Inf;270,000;260,000;-11,010;3,216;-6,135;24,655
8704,000;3,036;0,749;-34,574;3,309;9,496;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,640;3,327;-11,566;-9,291;-12,788;-10,331;-3,215;27,325;0,000;260,140;Inf;270,000;260,000;-10,995;3,213;-6,124;24,651
8704,500;3,036;0,749;-34,574;3,309;9,496;4,996;38,050;4,635;-8,920;-2,773;0,000;39,600;40,400;9,640;3,327;-11,656;-9,161;-12,760;-10,309;-3,215;27,325;0,000;260,140;Inf;270,000;260,000;-10,994;3,211;-6,134;24,632
8705,000;3,036;0,749;-34,574;3,309;9,496;5,020;38,066;4,629;-8,934;-2,772;0,000;39,564;40,341;9,640;3,327;-11,491;-9,257;-12,859;-10,312;-3,215;27,316;0,000;258,940;Inf;271,000;260,000;-10,971;3,208;-6,088;24,690
8705,500;3,036;0,749;-34,574;3,309;9,496;5,020;38,066;4,629;-8,934;-2,772;0,000;39,600;40,300;9,640;3,327;-11,599;-9,251;-12,738;-10,316;-3,215;27,316;0,000;258,940;Inf;271,000;260,000;-10,980;3,205;-6,124;24,658
8706,000;3,084;0,814;-33,311;3,295;9,501;5,020;38,066;4,629;-8,934;-2,772;0,000;39,600;40,300;9,682;3,267;-11,634;-9,305;-12,906;-10,419;-3,215;27,316;0,000;260,040;Inf;271,000;260,000;-10,976;3,202;-6,078;24,662
8706,500;3,084;0,814;-33,311;3,295;9,501;5,020;38,066;4,629;-8,934;-2,772;0,000;39,600;40,300;9,682;3,267;-11,521;-9,237;-12,528;-10,335;-3,215;27,316;0,000;260,040;Inf;271,000;260,000;-11,066;3,200;-6,118;24,868
8707,000;3,084;0,814;-33,311;3,295;9,501;5,020;38,066;4,629;-8,934;-2,772;0,000;39,600;40,300;9,682;3,267;-11,408;-9,211;-12,579;-10,327;-3,215;27,316;0,000;258,740;Inf;272,000;260,000;-10,905;3,198;-6,120;24,973
8707,500;3,084;0,814;-33,311;3,295;9,501;5,020;38,066;4,629;-8,934;-2,772;0,000;39,600;40,300;9,682;3,267;-11,633;-9,268;-12,752;-10,381;-3,215;27,316;0,000;258,740;Inf;272,000;260,000;-10,881;3,196;-6,125;25,025
8708,000;3,084;0,814;-33,311;3,295;9,501;5,036;38,030;4,657;-8,934;-2,763;0,000;39,571;40,325;9,682;3,267;-11,696;-9,252;-12,807;-10,323;-3,215;27,331;0,000;260,840;Inf;272,000;260,000;-11,008;3,195;-6,099;25,126
8708,500;3,084;0,814;-33,311;3,295;9,501;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,682;3,267;-11,464;-9,261;-12,747;-10,281;-3,215;27,331;0,000;260,840;Inf;272,000;260,000;-11,020;3,193;-6,091;25,176
8709,000;3,207;0,866;-34,238;3,345;9,445;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,599;3,242;-11,534;-9,232;-12,676;-10,306;-3,215;27,331;0,000;259,740;Inf;272,000;260,000;-10,938;3,191;-6,121;25,209
8709,500;3,207;0,866;-34,238;3,345;9,445;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,599;3,242;-11,401;-9,220;-12,836;-10,358;-3,215;27,331;0,000;259,740;Inf;272,000;260,000;-10,937;3,191;-6,079;25,236
8710,000;3,207;0,866;-34,238;3,345;9,445;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,599;3,242;-11,595;-9,231;-12,744;-10,302;-3,215;27,331;0,000;260,740;Inf;272,000;260,000;-10,954;3,191;-6,083;25,211
8710,500;3,207;0,866;-34,238;3,345;9,445;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,599;3,242;-11,636;-9,161;-12,715;-10,295;-3,215;27,331;0,000;260,740;Inf;272,000;260,000;-10,968;3,192;-6,073;25,178
8711,000;3,207;0,866;-34,238;3,345;9,445;5,036;38,030;4,657;-8,934;-2,763;0,000;39,600;40,300;9,599;3,242;-11,538;-9,284;-12,742;-10,348;-3,215;27,331;0,000;261,240;Inf;271,000;260,000;-10,952;3,192;-6,075;25,168
8711,500;3,207;0,866;-34,238;3,345;9,445;5,015;38,055;4,637;-8,965;-2,784;0,000;39,565;40,336;9,599;3,242;-11,546;-9,306;-12,787;-10,469;-3,219;27,325;0,000;261,240;Inf;271,000;260,000;-10,978;3,192;-6,069;25,168
8712,000;3,207;0,866;-34,238;3,345;9,445;5,015;38,055;4,637;-8,965;-2,784;0,000;39,600;40,300;9,599;3,242;-11,533;-9,220;-12,830;-10,391;-3,219;27,325;0,000;262,140;Inf;270,000;260,000;-11,027;3,192;-6,060;25,169
8712,500;3,337;0,770;-35,209;3,223;9,571;5,015;38,055;4,637;-8,965;-2,784;0,000;39,600;40,300;9,560;3,257;-11,480;-9,219;-12,875;-10,337;-3,219;27,325;0,000;262,140;Inf;270,000;260,000;-10,994;3,193;-6,071;25,187
8713,000;3,337;0,770;-35,209;3,223;9,571;5,015;38,055;4,637;-8,965;-2,784;0,000;39,600;40,300;9,560;3,257;-11,541;-9,224;-12,879;-10,422;-3,219;27,325;0,000;261,840;Inf;269,000;260,000;-10,978;3,195;-6,045;25,277
8713,500;3,337;0,770;-35,209;3,223;9,571;5,015;38,055;4,637;-8,965;-2,784;0,000;39,600;40,300;9,560;3,257;-11,667;-9,324;-12,751;-10,366;-3,219;27,325;0,000;261,840;Inf;269,000;260,000;-11,016;3,197;-6,059;25,323
8714,000;3,337;0,770;-35,209;3,223;9,571;5,015;38,055;4,637;-8,965;-2,784;0,000;39,600;40,300;9,560;3,257;-11,649;-9,199;-12,723;-10,330;-3,219;27,325;0,000;259,940;Inf;269,000;260,000;-11,027;3,200;-6,063;25,278
8714,500;3,337;0,770;-35,209;3,223;9,571;5,020;38,067;4,635;-8,966;-2,782;0,000;39,555;40,355;9,560;3,257;-11,626;-9,237;-12,901;-10,369;-3,217;27,327;0,000;259,940;Inf;269,000;260,000;-10,975;3,202;-6,030;25,267
8715,000;3,337;0,770;-35,209;3,223;9,571;5,020;38,067;4,635;-8,966;-2,782;0,000;39,600;40,400;9,560;3,257;-11,650;-9,166;-12,778;-10,269;-3,217;27,327;0,000;259,640;Inf;269,000;260,000;-11,033;3,204;-6,048;25,256
8715,500;3,030;0,800;-34,587;3,293;9,415;5,020;38,067;4,635;-8,966;-2,782;0,000;39,600;40,400;9,623;3,299;-11,499;-9,234;-12,835;-10,374;-3,217;27,327;0,000;259,640;Inf;269,000;260,000;-10,966;3,206;-6,042;25,269
8716,000;3,030;0,800;-34,587;3,293;9,415;5,020;38,067;4,635;-8,966;-2,782;0,000;39,600;40,400;9,623;3,299;-11,464;-9,300;-12,619;-10,377;-3,217;27,327;0,000;260,140;Inf;269,000;260,000;-10,985;3,203;-6,070;25,275
8716,500;3,030;0,800;-34,587;3,293;9,415;5,020;38,067;4,635;-8,966;-2,782;0,000;39,600;40,400;9,623;3,299;-11,588;-9,239;-12,747;-10,372;-3,217;27,327;0,000;260,140;Inf;269,000;260,000;-10,940;3,201;-6,056;25,291
8717,000;3,030;0,800;-34,587;3,293;9,415;5,020;38,067;4,635;-8,966;-2,782;0,000;39,600;40,400;9,623;3,299;-11,516;-9,245;-12,766;-10,403;-3,217;27,327;0,000;258,940;Inf;270,000;260,000;-10,986;3,198;-6,039;25,298
8717,500;3,030;0,800;-34,587;3,293;9,415;5,004;38,064;4,625;-8,988;-2,783;0,000;39,548;40,336;9,623;3,299;-11,668;-9,176;-12,766;-10,324;-3,224;27,333;0,000;258,940;Inf;270,000;260,000;-10,982;3,195;-6,037;25,273
8718,000;3,030;0,800;-34,587;3,293;9,415;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,623;3,299;-11,467;-9,163;-12,761;-10,177;-3,224;27,333;0,000;258,840;Inf;271,000;260,000;-10,983;3,192;-6,009;25,217
8718,500;3,030;0,800;-34,587;3,293;9,415;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,623;3,299;-11,471;-9,216;-12,643;-10,320;-3,224;27,333;0,000;258,840;Inf;271,000;260,000;-10,892;3,190;-6,061;25,172
8719,000;2,588;0,702;-33,255;3,335;9,443;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,793;3,228;-11,421;-9,204;-12,731;-10,312;-3,224;27,333;0,000;258,040;Inf;272,000;260,000;-10,913;3,187;-6,013;25,130
8719,500;2,588;0,702;-33,255;3,335;9,443;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,793;3,228;-11,620;-9,198;-12,646;-10,259;-3,224;27,333;0,000;258,040;Inf;272,000;260,000;-10,917;3,177;-6,052;25,090
8720,000;2,588;0,702;-33,255;3,335;9,443;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,793;3,228;-11,445;-9,206;-12,777;-10,327;-3,224;27,333;0,000;261,240;Inf;271,000;260,000;-10,931;3,168;-6,001;25,056
8720,500;2,588;0,702;-33,255;3,335;9,443;5,004;38,064;4,625;-8,988;-2,783;0,000;39,500;40,300;9,793;3,228;-11,447;-9,169;-12,724;-10,250;-3,224;27,333;0,000;261,240;Inf;271,000;260,000;-10,939;3,158;-6,043;25,015
8721,000;2,588;0,702;-33,255;3,335;9,443;5,021;38,052;4,649;-8,987;-2,784;0,000;39,548;40,315;9,793;3,228;-11,591;-9,185;-12,705;-10,301;-3,225;27,342;0,000;259,140;Inf;271,000;260,000;-10,898;3,149;-6,008;24,975
8721,500;2,588;0,702;-33,255;3,335;9,443;5,021;38,052;4,649;-8,987;-2,784;0,000;39,500;40,300;9,793;3,228;-11,433;-9,172;-12,837;-10,313;-3,225;27,342;0,000;259,140;Inf;271,000;260,000;-10,946;3,140;-6,018;24,989
8722,000;3,390;0,826;-35,209;3,317;9,451;5,021;38,052;4,649;-8,987;-2,784;0,000;39,500;40,300;9,579;3,323;-11,475;-9,081;-12,636;-10,207;-3,225;27,342;0,000;260,640;Inf;271,000;260,000;-10,939;3,130;-6,017;25,016
8722,500;3,390;0,826;-35,209;3,317;9,451;5,021;38,052;4,649;-8,987;-2,784;0,000;39,500;40,300;9,579;3,323;-11,353;-9,155;-12,778;-10,217;-3,225;27,342;0,000;260,640;Inf;271,000;260,000;-10,850;3,135;-5,991;25,013
8723,000;3,390;0,826;-35,209;3,317;9,451;5,021;38,052;4,649;-8,987;-2,784;0,000;39,500;40,300;9,579;3,323;-11,452;-9,158;-12,622;-10,234;-3,225;27,342;0,000;258,840;Inf;272,000;260,000;-10,876;3,139;-6,013;25,012
8723,500;3,390;0,826;-35,209;3,317;9,451;5,021;38,052;4,649;-8,987;-2,784;0,000;39,500;40,300;9,579;3,323;-11,460;-9,109;-12,714;-10,267;-3,225;27,342;0,000;258,840;Inf;272,000;260,000;-10,866;3,143;-5,997;25,038
8724,000;3,390;0,826;-35,209;3,317;9,451;5,053;38,053;4,649;-8,986;-2,785;0,000;39,551;40,334;9,579;3,323;-11,433;-9,185;-12,701;-10,202;-3,206;27,337;0,000;260,840;Inf;272,000;260,000;-10,887;3,147;-5,986;25,025
8724,500;3,390;0,826;-35,209;3,317;9,451;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,579;3,323;-11,362;-9,168;-12,653;-10,296;-3,206;27,337;0,000;260,840;Inf;272,000;260,000;-10,880;3,151;-5,999;24,998
8725,000;3,390;0,826;-35,209;3,317;9,451;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,579;3,323;-11,363;-9,184;-12,640;-10,269;-3,206;27,337;0,000;259,740;Inf;272,000;260,000;-10,870;3,155;-5,994;24,993
8725,500;3,490;0,839;-35,209;3,285;9,541;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,248;3,127;-11,362;-9,115;-12,732;-10,243;-3,206;27,337;0,000;259,740;Inf;272,000;260,000;-10,864;3,159;-5,986;24,999
8726,000;3,490;0,839;-35,209;3,285;9,541;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,248;3,127;-11,405;-9,173;-12,605;-10,267;-3,206;27,337;0,000;260,640;Inf;272,000;260,000;-10,863;3,164;-5,991;24,987
8726,500;3,490;0,839;-35,209;3,285;9,541;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,248;3,127;-11,479;-9,189;-12,743;-10,334;-3,206;27,337;0,000;260,640;Inf;272,000;260,000;-10,863;3,170;-5,962;24,964
8727,000;3,490;0,839;-35,209;3,285;9,541;5,053;38,053;4,649;-8,986;-2,785;0,000;39,600;40,300;9,248;3,127;-11,395;-9,137;-12,793;-10,223;-3,206;27,337;0,000;260,840;Inf;272,000;260,000;-10,936;3,175;-5,974;24,970
8727,500;3,490;0,839;-35,209;3,285;9,541;5,042;38,068;4,617;-8,965;-2,773;0,000;39,551;40,340;9,248;3,127;-11,489;-9,052;-12,616;-10,166;-3,201;27,336;0,000;260,840;Inf;272,000;260,000;-10,887;3,180;-5,981;24,947
8728,000;3,490;0,839;-35,209;3,285;9,541;5,042;38,068;4,617;-8,965;-2,773;0,000;39,600;40,300;9,248;3,127;-11,560;-9,063;-12,690;-10,236;-3,201;27,336;0,000;262,240;Inf;271,000;260,000;-10,831;3,185;-5,964;24,923
8728,500;2,803;0,754;-33,274;3,300;9,507;5,042;38,068;4,617;-8,965;-2,773;0,000;39,600;40,300;9,639;3,220;-11,588;-9,081;-12,736;-10,261;-3,201;27,336;0,000;262,240;Inf;271,000;260,000;-10,887;3,190;-5,948;25,074
8729,000;2,803;0,754;-33,274;3,300;9,507;5,042;38,068;4,617;-8,965;-2,773;0,000;39,600;40,300;9,639;3,220;-11,393;-9,114;-12,554;-10,207;-3,201;27,336;0,000;260,740;Inf;271,000;260,000;-10,916;3,184;-5,980;25,007
8729,500;2,803;0,754;-33,274;3,300;9,507;5,042;38,068;4,617;-8,965;-2,773;0,000;39,600;40,300;9,639;3,220;-11,442;-9,197;-12,634;-10,292;-3,201;27,336;0,000;260,740;Inf;271,000;260,000;-10,817;3,177;-5,977;25,030
8730,000;2,803;0,754;-33,274;3,300;9,507;5,042;38,068;4,617;-8,965;-2,773;0,000;39,600;40,300;9,639;3,220;-11,504;-9,223;-12,691;-10,372;-3,201;27,336;0,000;260,840;Inf;271,000;260,000;-10,891;3,171;-5,982;25,012
8730,500;2,803;0,754;-33,274;3,300;9,507;5,021;38,047;4,634;-8,997;-2,783;0,000;39,551;40,349;9,639;3,220;-11,403;-9,268;-12,596;-10,353;-3,218;27,350;0,000;260,840;Inf;271,000;260,000;-10,947;3,165;-5,991;24,948
8731,000;2,803;0,754;-33,274;3,300;9,507;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,639;3,220;-11,348;-9,240;-12,396;-10,253;-3,218;27,350;0,000;259,740;Inf;271,000;260,000;-10,905;3,159;-6,025;24,872
8731,500;3,176;0,839;-33,894;3,310;9,451;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,707;3,228;-11,378;-9,063;-12,476;-10,187;-3,218;27,350;0,000;259,740;Inf;271,000;260,000;-10,809;3,153;-5,988;24,841
8732,000;3,176;0,839;-33,894;3,310;9,451;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,707;3,228;-11,220;-9,150;-12,593;-10,191;-3,218;27,350;0,000;260,840;Inf;271,000;260,000;-10,776;3,154;-6,005;24,810
8732,500;3,176;0,839;-33,894;3,310;9,451;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,707;3,228;-11,538;-9,224;-12,677;-10,343;-3,218;27,350;0,000;260,840;Inf;271,000;260,000;-10,789;3,154;-5,985;24,801
8733,000;3,176;0,839;-33,894;3,310;9,451;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,707;3,228;-11,442;-9,197;-12,563;-10,196;-3,218;27,350;0,000;259,540;Inf;271,000;260,000;-10,945;3,155;-5,980;24,812
8733,500;3,176;0,839;-33,894;3,310;9,451;5,021;38,047;4,634;-8,997;-2,783;0,000;39,600;40,300;9,707;3,228;-11,453;-9,210;-12,749;-10,371;-3,218;27,350;0,000;259,540;Inf;271,000;260,000;-10,849;3,155;-5,968;24,811
8734,000;3,176;0,839;-33,894;3,310;9,451;4,980;38,049;4,625;-8,989;-2,781;0,000;39,548;40,354;9,707;3,228;-11,441;-9,279;-12,601;-10,396;-3,210;27,343;0,000;260,840;Inf;271,000;260,000;-10,946;3,155;-6,015;24,856
8734,500;3,176;0,839;-33,894;3,310;9,451;4,980;38,049;4,625;-8,989;-2,781;0,000;39,500;40,400;9,707;3,228;-11,307;-9,178;-12,695;-10,323;-3,210;27,343;0,000;260,840;Inf;271,000;260,000;-10,929;3,156;-5,998;24,899
8735,000;2,936;0,698;-35,209;3,239;9,531;4,980;38,049;4,625;-8,989;-2,781;0,000;39,500;40,400;9,572;3,391;-11,383;-9,164;-12,738;-10,230;-3,210;27,343;0,000;259,040;Inf;271,000;260,000;-10,876;3,156;-5,977;24,896
8735,500;2,936;0,698;-35,209;3,239;9,531;4,980;38,049;4,625;-8,989;-2,781;0,000;39,500;40,400;9,572;3,391;-11,453;-9,184;-12,790;-10,374;-3,210;27,343;0,000;259,040;Inf;271,000;260,000;-10,879;3,152;-5,985;24,871
8736,000;2,936;0,698;-35,209;3,239;9,531;4,980;38,049;4,625;-8,989;-2,781;0,000;39,500;40,400;9,572;3,391;-11,568;-9,227;-12,771;-10,336;-3,210;27,343;0,000;260,440;Inf;271,000;260,000;-10,950;3,149;-5,961;24,774
8736,500;2,936;0,698;-35,209;3,239;9,531;4,980;38,049;4,625;-8,989;-2,781;0,000;39,500;40,400;9,572;3,391;-11,458;-9,194;-12,472;-10,226;-3,210;27,343;0,000;260,440;Inf;271,000;260,000;-10,975;3,145;-6,022;24,610
8737,000;2,936;0,698;-35,209;3,239;9,531;4,971;38,076;4,644;-9,011;-2,778;0,000;39,553;40,380;9,572;3,391;-11,308;-9,166;-12,656;-10,208;-3,203;27,351;0,000;259,540;Inf;271,000;260,000;-10,838;3,142;-5,990;24,642
8737,500;2,936;0,698;-35,209;3,239;9,531;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,572;3,391;-11,363;-9,058;-12,446;-10,132;-3,203;27,351;0,000;259,540;Inf;271,000;260,000;-10,835;3,138;-5,986;24,631
8738,000;3,425;0,880;-33,740;3,224;9,456;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,704;3,180;-11,256;-9,086;-12,559;-10,153;-3,203;27,351;0,000;260,840;Inf;271,000;260,000;-10,750;3,135;-5,953;24,640
8738,500;3,425;0,880;-33,740;3,224;9,456;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,704;3,180;-11,290;-9,119;-12,390;-10,127;-3,203;27,351;0,000;260,840;Inf;271,000;260,000;-10,763;3,140;-5,969;24,702
8739,000;3,425;0,880;-33,740;3,224;9,456;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,704;3,180;-11,167;-9,068;-12,451;-10,112;-3,203;27,351;0,000;260,040;Inf;271,000;260,000;-10,731;3,145;-5,925;24,443
8739,500;3,425;0,880;-33,740;3,224;9,456;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,704;3,180;-11,239;-9,116;-12,556;-10,220;-3,203;27,351;0,000;260,040;Inf;271,000;260,000;-10,700;3,149;-5,972;24,325
8740,000;3,425;0,880;-33,740;3,224;9,456;4,971;38,076;4,644;-9,011;-2,778;0,000;39,600;40,400;9,704;3,180;-11,440;-9,095;-12,603;-10,257;-3,203;27,351;0,000;260,640;Inf;271,000;260,000;-10,783;3,154;-5,944;24,228
8740,500;3,425;0,880;-33,740;3,224;9,456;4,979;38,047;4,627;-8,987;-2,785;0,000;39,549;40,422;9,704;3,180;-11,186;-9,158;-12,563;-10,322;-3,205;27,355;0,000;260,640;Inf;271,000;260,000;-10,849;3,158;-5,930;24,093
8741,000;3,425;0,880;-33,740;3,224;9,456;4,979;38,047;4,627;-8,987;-2,785;0,000;39,500;40,400;9,704;3,180;-11,395;-9,245;-12,461;-10,292;-3,205;27,355;0,000;260,040;Inf;271,000;260,000;-10,807;3,163;-5,959;23,896
8741,500;3,106;0,738;-35,209;3,265;9,572;4,979;38,047;4,627;-8,987;-2,785;0,000;39,500;40,400;9,375;3,297;-11,414;-9,147;-12,539;-10,233;-3,205;27,355;0,000;260,040;Inf;271,000;260,000;-10,848;3,167;-5,960;23,914
8742,000;3,106;0,738;-35,209;3,265;9,572;4,979;38,047;4,627;-8,987;-2,785;0,000;39,500;40,400;9,375;3,297;-11,426;-9,143;-12,541;-10,235;-3,205;27,355;0,000;261,040;Inf;270,000;260,000;-10,833;3,166;-5,973;24,038
8742,500;3,106;0,738;-35,209;3,265;9,572;4,979;38,047;4,627;-8,987;-2,785;0,000;39,500;40,400;9,375;3,297;-11,245;-9,095;-12,618;-10,212;-3,205;27,355;0,000;261,040;Inf;270,000;260,000;-10,836;3,165;-5,927;24,280
8743,000;3,106;0,738;-35,209;3,265;9,572;4,979;38,047;4,627;-8,987;-2,785;0,000;39,500;40,400;9,375;3,297;-11,365;-9,135;-12,654;-10,299;-3,205;27,355;0,000;260,240;Inf;270,000;260,000;-10,793;3,164;-5,960;24,398
8743,500;3,106;0,738;-35,209;3,265;9,572;5,009;38,066;4,657;-8,990;-2,777;0,000;39,558;40,395;9,375;3,297;-11,404;-8,999;-12,417;-10,136;-3,209;27,349;0,000;260,240;Inf;270,000;260,000;-10,863;3,163;-5,950;24,456
8744,000;3,106;0,738;-35,209;3,265;9,572;5,009;38,066;4,657;-8,990;-2,777;0,000;39,600;40,400;9,375;3,297;-11,043;-9,086;-12,472;-10,174;-3,209;27,349;0,000;261,240;Inf;269,000;260,000;-10,739;3,162;-5,933;24,484
8744,500;2,777;0,742;-33,744;3,309;9,500;5,009;38,066;4,657;-8,990;-2,777;0,000;39,600;40,400;9,578;3,175;-11,219;-9,090;-12,542;-10,119;-3,209;27,349;0,000;261,240;Inf;269,000;260,000;-10,694;3,161;-5,923;24,612
8745,000;2,777;0,742;-33,744;3,309;9,500;5,009;38,066;4,657;-8,990;-2,777;0,000;39,600;40,400;9,578;3,175;-11,261;-8,948;-12,231;-10,011;-3,209;27,349;0,000;260,440;Inf;269,000;260,000;-10,743;3,155;-5,934;24,585
8745,500;2,777;0,742;-33,744;3,309;9,500;5,009;38,066;4,657;-8,990;-2,777;0,000;39,600;40,400;9,578;3,175;-11,231;-8,971;-12,348;-10,070;-3,209;27,349;0,000;260,440;Inf;269,000;260,000;-10,613;3,149;-5,919;24,650
