t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8746,000;2,777;0,742;-33,744;3,309;9,500;5,009;38,066;4,657;-8,990;-2,777;0,000;39,600;40,400;9,578;3,175;-11,087;-9,048;-12,356;-10,039;-3,209;27,349;0,000;259,340;Inf;269,000;260,000;-10,655;3,143;-5,905;24,738
8746,500;2,777;0,742;-33,744;3,309;9,500;5,028;38,023;4,644;-8,982;-2,771;0,000;39,559;40,458;9,578;3,175;-11,277;-9,049;-12,430;-10,118;-3,196;27,353;0,000;259,340;Inf;269,000;260,000;-10,632;3,137;-5,906;24,751
8747,000;2,777;0,742;-33,744;3,309;9,500;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,578;3,175;-11,254;-8,994;-12,426;-10,143;-3,196;27,353;0,000;258,340;Inf;270,000;260,000;-10,718;3,131;-5,892;24,734
8747,500;2,777;0,742;-33,744;3,309;9,500;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,578;3,175;-11,265;-8,981;-12,346;-10,067;-3,196;27,353;0,000;258,340;Inf;270,000;260,000;-10,704;3,125;-5,882;24,805
8748,000;3,660;0,871;-35,209;3,162;9,555;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,563;3,345;-11,250;-9,059;-12,501;-10,178;-3,196;27,353;0,000;258,940;Inf;271,000;260,000;-10,665;3,119;-5,862;24,845
8748,500;3,660;0,871;-35,209;3,162;9,555;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,563;3,345;-11,219;-9,067;-12,594;-10,187;-3,196;27,353;0,000;258,940;Inf;271,000;260,000;-10,747;3,128;-5,844;24,876
8749,000;3,660;0,871;-35,209;3,162;9,555;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,563;3,345;-11,344;-9,050;-12,604;-10,141;-3,196;27,353;0,000;259,440;Inf;271,000;260,000;-10,767;3,137;-5,849;24,952
8749,500;3,660;0,871;-35,209;3,162;9,555;5,028;38,023;4,644;-8,982;-2,771;0,000;39,600;40,500;9,563;3,345;-11,403;-9,005;-12,532;-10,116;-3,196;27,353;0,000;259,440;Inf;271,000;260,000;-10,785;3,145;-5,848;24,913
8750,000;3,660;0,871;-35,209;3,162;9,555;5,000;38,082;4,652;-8,991;-2,779;0,000;39,571;40,436;9,563;3,345;-11,434;-9,031;-12,536;-10,161;-3,208;27,356;0,000;259,540;Inf;271,000;260,000;-10,764;3,154;-5,858;24,904
8750,500;3,660;0,871;-35,209;3,162;9,555;5,000;38,082;4,652;-8,991;-2,779;0,000;39,600;40,400;9,563;3,345;-11,322;-9,087;-12,637;-10,196;-3,208;27,356;0,000;259,540;Inf;271,000;260,000;-10,790;3,162;-5,868;24,945
8751,000;2,621;0,647;-34,606;3,298;9,590;5,000;38,082;4,652;-8,991;-2,779;0,000;39,600;40,400;9,597;3,238;-11,398;-8,967;-12,519;-10,123;-3,208;27,356;0,000;259,040;Inf;271,000;260,000;-10,810;3,170;-5,864;24,944
8751,500;2,621;0,647;-34,606;3,298;9,590;5,000;38,082;4,652;-8,991;-2,779;0,000;39,600;40,400;9,597;3,238;-11,156;-8,977;-12,571;-10,094;-3,208;27,356;0,000;259,040;Inf;271,000;260,000;-10,752;3,161;-5,838;24,968
8752,000;2,621;0,647;-34,606;3,298;9,590;5,000;38,082;4,652;-8,991;-2,779;0,000;39,600;40,400;9,597;3,238;-11,235;-8,990;-12,337;-9,964;-3,208;27,356;0,000;259,940;Inf;271,000;260,000;-10,699;3,152;-5,848;24,970
8752,500;2,621;0,647;-34,606;3,298;9,590;5,000;38,082;4,652;-8,991;-2,779;0,000;39,600;40,400;9,597;3,238;-11,332;-8,909;-12,375;-10,018;-3,208;27,356;0,000;259,940;Inf;271,000;260,000;-10,631;3,144;-5,857;24,926
8753,000;2,621;0,647;-34,606;3,298;9,590;4,985;38,059;4,648;-9,017;-2,783;0,000;39,575;40,490;9,597;3,238;-11,159;-9,002;-12,520;-10,029;-3,221;27,353;0,000;260,440;Inf;271,000;260,000;-10,658;3,135;-5,810;24,911
8753,500;2,621;0,647;-34,606;3,298;9,590;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,597;3,238;-11,231;-8,964;-12,391;-10,020;-3,221;27,353;0,000;260,440;Inf;271,000;260,000;-10,677;3,127;-5,844;24,876
8754,000;2,621;0,647;-34,606;3,298;9,590;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,597;3,238;-11,340;-9,004;-12,447;-10,106;-3,221;27,353;0,000;260,640;Inf;271,000;260,000;-10,651;3,118;-5,820;24,830
8754,500;2,787;0,708;-34,348;3,248;9,480;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,624;3,351;-11,341;-9,007;-12,534;-10,108;-3,221;27,353;0,000;260,640;Inf;271,000;260,000;-10,724;3,110;-5,806;24,804
8755,000;2,787;0,708;-34,348;3,248;9,480;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,624;3,351;-11,258;-8,981;-12,466;-10,031;-3,221;27,353;0,000;260,340;Inf;271,000;260,000;-10,748;3,105;-5,819;24,794
8755,500;2,787;0,708;-34,348;3,248;9,480;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,624;3,351;-11,305;-9,060;-12,453;-10,198;-3,221;27,353;0,000;260,340;Inf;271,000;260,000;-10,684;3,100;-5,846;24,781
8756,000;2,787;0,708;-34,348;3,248;9,480;4,985;38,059;4,648;-9,017;-2,783;0,000;39,600;40,500;9,624;3,351;-11,193;-8,991;-12,543;-10,157;-3,221;27,353;0,000;261,040;Inf;270,000;260,000;-10,754;3,095;-5,825;24,777
8756,500;2,787;0,708;-34,348;3,248;9,480;4,992;38,080;4,636;-9,012;-2,798;0,000;39,580;40,498;9,624;3,351;-11,372;-9,056;-12,410;-10,143;-3,221;27,355;0,000;261,040;Inf;270,000;260,000;-10,721;3,090;-5,841;24,805
8757,000;2,787;0,708;-34,348;3,248;9,480;4,992;38,080;4,636;-9,012;-2,798;0,000;39,600;40,500;9,624;3,351;-11,150;-9,047;-12,506;-10,139;-3,221;27,355;0,000;261,440;Inf;269,000;260,000;-10,745;3,085;-5,861;24,882
8757,500;3,308;0,789;-35,209;3,249;9,503;4,992;38,080;4,636;-9,012;-2,798;0,000;39,600;40,500;9,510;3,459;-11,264;-9,117;-12,321;-10,122;-3,221;27,355;0,000;261,440;Inf;269,000;260,000;-10,711;3,080;-5,839;24,898
8758,000;3,308;0,789;-35,209;3,249;9,503;4,992;38,080;4,636;-9,012;-2,798;0,000;39,600;40,500;9,510;3,459;-11,165;-8,990;-12,555;-10,157;-3,221;27,355;0,000;260,940;Inf;269,000;260,000;-10,706;3,083;-5,808;24,903
8758,500;3,308;0,789;-35,209;3,249;9,503;4,992;38,080;4,636;-9,012;-2,798;0,000;39,600;40,500;9,510;3,459;-11,219;-8,985;-12,453;-10,053;-3,221;27,355;0,000;260,940;Inf;269,000;260,000;-10,717;3,087;-5,803;24,930
8759,000;3,308;0,789;-35,209;3,249;9,503;4,992;38,080;4,636;-9,012;-2,798;0,000;39,600;40,500;9,510;3,459;-11,372;-8,910;-12,393;-10,040;-3,221;27,355;0,000;258,840;Inf;270,000;260,000;-10,678;3,091;-5,838;24,974
8759,500;3,308;0,789;-35,209;3,249;9,503;5,014;38,083;4,640;-8,996;-2,787;0,000;39,587;40,517;9,510;3,459;-11,189;-8,940;-12,446;-10,107;-3,217;27,356;0,000;258,840;Inf;270,000;260,000;-10,679;3,094;-5,828;25,009
8760,000;3,308;0,789;-35,209;3,249;9,503;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,510;3,459;-11,116;-9,034;-12,176;-10,030;-3,217;27,356;0,000;258,640;Inf;271,000;260,000;-10,670;3,098;-5,839;24,985
8760,500;3,451;0,854;-34,892;3,279;9,459;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,636;3,375;-11,290;-8,962;-12,377;-10,079;-3,217;27,356;0,000;258,640;Inf;271,000;260,000;-10,589;3,101;-5,791;24,872
8761,000;3,451;0,854;-34,892;3,279;9,459;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,636;3,375;-11,173;-8,991;-12,470;-10,019;-3,217;27,356;0,000;258,640;Inf;272,000;260,000;-10,677;3,107;-5,824;24,859
8761,500;3,451;0,854;-34,892;3,279;9,459;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,636;3,375;-11,072;-8,922;-12,408;-9,986;-3,217;27,356;0,000;258,640;Inf;272,000;260,000;-10,663;3,113;-5,794;24,881
8762,000;3,451;0,854;-34,892;3,279;9,459;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,636;3,375;-11,195;-8,947;-12,312;-9,936;-3,217;27,356;0,000;260,040;Inf;272,000;260,000;-10,597;3,118;-5,785;24,900
8762,500;3,451;0,854;-34,892;3,279;9,459;5,014;38,083;4,640;-8,996;-2,787;0,000;39,600;40,500;9,636;3,375;-11,167;-8,983;-12,408;-10,118;-3,217;27,356;0,000;260,040;Inf;272,000;260,000;-10,598;3,124;-5,801;24,849
8763,000;3,451;0,854;-34,892;3,279;9,459;5,033;38,069;4,651;-9,013;-2,783;0,000;39,604;40,520;9,636;3,375;-11,184;-9,006;-12,476;-10,054;-3,216;27,353;0,000;260,740;Inf;272,000;260,000;-10,669;3,129;-5,776;24,777
8763,500;3,451;0,854;-34,892;3,279;9,459;5,033;38,069;4,651;-9,013;-2,783;0,000;39,600;40,500;9,636;3,375;-11,312;-8,875;-12,359;-10,010;-3,216;27,353;0,000;260,740;Inf;272,000;260,000;-10,680;3,134;-5,784;24,725
8764,000;3,534;0,817;-35,209;3,247;9,531;5,033;38,069;4,651;-9,013;-2,783;0,000;39,600;40,500;9,589;3,183;-11,325;-8,904;-12,412;-10,042;-3,216;27,353;0,000;260,640;Inf;272,000;260,000;-10,639;3,139;-5,799;24,779
8764,500;3,534;0,817;-35,209;3,247;9,531;5,033;38,069;4,651;-9,013;-2,783;0,000;39,600;40,500;9,589;3,183;-11,191;-9,097;-12,298;-10,126;-3,216;27,353;0,000;260,640;Inf;272,000;260,000;-10,671;3,146;-5,793;24,756
8765,000;3,534;0,817;-35,209;3,247;9,531;5,033;38,069;4,651;-9,013;-2,783;0,000;39,600;40,500;9,589;3,183;-11,109;-8,959;-12,485;-10,108;-3,216;27,353;0,000;261,740;Inf;271,000;260,000;-10,678;3,152;-5,777;24,732
8765,500;3,534;0,817;-35,209;3,247;9,531;5,033;38,069;4,651;-9,013;-2,783;0,000;39,600;40,500;9,589;3,183;-11,429;-9,002;-12,678;-10,193;-3,216;27,353;0,000;261,740;Inf;271,000;260,000;-10,665;3,159;-5,757;24,752
8766,000;3,534;0,817;-35,209;3,247;9,531;5,030;38,091;4,650;-8,996;-2,787;0,000;39,611;40,561;9,589;3,183;-11,337;-9,075;-12,549;-10,261;-3,221;27,361;0,000;261,340;Inf;270,000;260,000;-10,825;3,165;-5,785;24,769
8766,500;3,534;0,817;-35,209;3,247;9,531;5,030;38,091;4,650;-8,996;-2,787;0,000;39,600;40,600;9,589;3,183;-11,207;-9,034;-12,433;-10,174;-3,221;27,361;0,000;261,340;Inf;270,000;260,000;-10,806;3,171;-5,800;24,797
8767,000;2,801;0,721;-34,868;3,309;9,544;5,030;38,091;4,650;-8,996;-2,787;0,000;39,600;40,600;9,494;3,185;-11,410;-8,989;-12,442;-10,096;-3,221;27,361;0,000;261,240;Inf;269,000;260,000;-10,712;3,177;-5,816;24,796
8767,500;2,801;0,721;-34,868;3,309;9,544;5,030;38,091;4,650;-8,996;-2,787;0,000;39,600;40,600;9,494;3,185;-11,415;-8,989;-12,492;-10,121;-3,221;27,361;0,000;261,240;Inf;269,000;260,000;-10,734;3,171;-5,800;24,835
8768,000;2,801;0,721;-34,868;3,309;9,544;5,030;38,091;4,650;-8,996;-2,787;0,000;39,600;40,600;9,494;3,185;-11,090;-9,022;-12,358;-10,127;-3,221;27,361;0,000;261,340;Inf;268,000;260,000;-10,754;3,165;-5,837;24,867
8768,500;2,801;0,721;-34,868;3,309;9,544;5,030;38,091;4,650;-8,996;-2,787;0,000;39,600;40,600;9,494;3,185;-11,095;-9,067;-12,200;-10,086;-3,221;27,361;0,000;261,340;Inf;268,000;260,000;-10,649;3,159;-5,828;24,862
8769,000;2,801;0,721;-34,868;3,309;9,544;5,020;38,059;4,631;-9,037;-2,790;0,000;39,611;40,546;9,494;3,185;-11,050;-9,013;-12,377;-10,117;-3,229;27,354;0,000;259,440;Inf;268,000;260,000;-10,612;3,153;-5,807;24,891
8769,500;2,801;0,721;-34,868;3,309;9,544;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,494;3,185;-11,111;-9,023;-12,365;-10,085;-3,229;27,354;0,000;259,440;Inf;268,000;260,000;-10,639;3,147;-5,794;24,923
8770,000;2,801;0,721;-34,868;3,309;9,544;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,494;3,185;-11,228;-8,997;-12,322;-10,064;-3,229;27,354;0,000;259,240;Inf;268,000;260,000;-10,646;3,141;-5,804;25,020
8770,500;3,112;0,737;-35,209;3,292;9,586;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,319;3,308;-11,183;-9,005;-12,412;-9,996;-3,229;27,354;0,000;259,240;Inf;268,000;260,000;-10,653;3,136;-5,790;25,053
8771,000;3,112;0,737;-35,209;3,292;9,586;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,319;3,308;-11,249;-8,954;-12,399;-10,041;-3,229;27,354;0,000;259,040;Inf;268,000;260,000;-10,649;3,135;-5,783;25,045
8771,500;3,112;0,737;-35,209;3,292;9,586;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,319;3,308;-11,125;-9,012;-12,326;-10,100;-3,229;27,354;0,000;259,040;Inf;268,000;260,000;-10,661;3,135;-5,800;25,121
8772,000;3,112;0,737;-35,209;3,292;9,586;5,020;38,059;4,631;-9,037;-2,790;0,000;39,600;40,500;9,319;3,308;-11,319;-9,026;-12,433;-10,139;-3,229;27,354;0,000;257,440;Inf;269,000;260,000;-10,641;3,135;-5,804;25,216
8772,500;3,112;0,737;-35,209;3,292;9,586;4,971;38,081;4,643;-9,003;-2,781;0,000;39,628;40,606;9,319;3,308;-11,330;-8,973;-12,306;-10,090;-3,223;27,359;0,000;257,440;Inf;269,000;260,000;-10,729;3,134;-5,827;25,317
8773,000;3,112;0,737;-35,209;3,292;9,586;4,971;38,081;4,643;-9,003;-2,781;0,000;39,600;40,600;9,319;3,308;-11,168;-9,002;-12,482;-10,087;-3,223;27,359;0,000;257,840;Inf;270,000;260,000;-10,675;3,134;-5,789;25,297
8773,500;2,699;0,714;-34,391;3,301;9,456;4,971;38,081;4,643;-9,003;-2,781;0,000;39,600;40,600;9,619;3,305;-11,184;-8,987;-12,342;-10,064;-3,223;27,359;0,000;257,840;Inf;270,000;260,000;-10,685;3,133;-5,819;25,265
8774,000;2,699;0,714;-34,391;3,301;9,456;4,971;38,081;4,643;-9,003;-2,781;0,000;39,600;40,600;9,619;3,305;-11,092;-8,935;-12,328;-10,022;-3,223;27,359;0,000;257,440;Inf;271,000;260,000;-10,644;3,126;-5,815;25,241
8774,500;2,699;0,714;-34,391;3,301;9,456;4,971;38,081;4,643;-9,003;-2,781;0,000;39,600;40,600;9,619;3,305;-11,102;-9,017;-12,381;-10,105;-3,223;27,359;0,000;257,440;Inf;271,000;260,000;-10,594;3,119;-5,786;25,246
8775,000;2,699;0,714;-34,391;3,301;9,456;4,971;38,081;4,643;-9,003;-2,781;0,000;39,600;40,600;9,619;3,305;-11,306;-9,071;-12,426;-10,179;-3,223;27,359;0,000;258,840;Inf;272,000;260,000;-10,651;3,112;-5,780;25,187
8775,500;2,699;0,714;-34,391;3,301;9,456;4,985;38,085;4,637;-8,985;-2,794;0,000;39,643;40,604;9,619;3,305;-11,137;-8,999;-12,487;-10,072;-3,220;27,353;0,000;258,840;Inf;272,000;260,000;-10,746;3,106;-5,838;25,148
8776,000;2,699;0,714;-34,391;3,301;9,456;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,619;3,305;-11,150;-8,915;-12,316;-9,967;-3,220;27,353;0,000;259,140;Inf;272,000;260,000;-10,674;3,099;-5,799;25,091
8776,500;2,699;0,714;-34,391;3,301;9,456;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,619;3,305;-11,039;-8,956;-12,461;-10,021;-3,220;27,353;0,000;259,140;Inf;272,000;260,000;-10,587;3,092;-5,776;25,070
8777,000;2,912;0,780;-33,039;3,294;9,506;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,781;3,195;-11,171;-9,015;-12,125;-9,977;-3,220;27,353;0,000;259,040;Inf;272,000;260,000;-10,620;3,086;-5,799;25,075
8777,500;2,912;0,780;-33,039;3,294;9,506;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,781;3,195;-11,092;-8,872;-12,238;-9,959;-3,220;27,353;0,000;259,040;Inf;272,000;260,000;-10,572;3,083;-5,775;25,078
8778,000;2,912;0,780;-33,039;3,294;9,506;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,781;3,195;-11,133;-8,981;-12,254;-10,021;-3,220;27,353;0,000;261,340;Inf;271,000;260,000;-10,540;3,080;-5,769;25,054
8778,500;2,912;0,780;-33,039;3,294;9,506;4,985;38,085;4,637;-8,985;-2,794;0,000;39,600;40,600;9,781;3,195;-10,978;-8,990;-12,304;-10,060;-3,220;27,353;0,000;261,340;Inf;271,000;260,000;-10,597;3,078;-5,769;25,075
8779,000;2,912;0,780;-33,039;3,294;9,506;5,004;38,075;4,660;-8,990;-2,796;0,000;39,655;40,607;9,781;3,195;-11,073;-8,900;-12,276;-9,943;-3,228;27,360;0,000;261,540;Inf;270,000;260,000;-10,583;3,075;-5,777;25,063
8779,500;2,912;0,780;-33,039;3,294;9,506;5,004;38,075;4,660;-8,990;-2,796;0,000;39,700;40,600;9,781;3,195;-10,991;-8,910;-12,311;-9,917;-3,228;27,360;0,000;261,540;Inf;270,000;260,000;-10,548;3,072;-5,759;25,042
8780,000;3,209;0,842;-33,743;3,255;9,515;5,004;38,075;4,660;-8,990;-2,796;0,000;39,700;40,600;9,683;3,267;-11,154;-8,887;-12,212;-9,936;-3,228;27,360;0,000;261,740;Inf;269,000;260,000;-10,532;3,070;-5,773;25,059
8780,500;3,209;0,842;-33,743;3,255;9,515;5,004;38,075;4,660;-8,990;-2,796;0,000;39,700;40,600;9,683;3,267;-11,012;-8,888;-12,295;-9,961;-3,228;27,360;0,000;261,740;Inf;269,000;260,000;-10,547;3,072;-5,742;24,986
8781,000;3,209;0,842;-33,743;3,255;9,515;5,004;38,075;4,660;-8,990;-2,796;0,000;39,700;40,600;9,683;3,267;-11,100;-8,932;-12,330;-9,915;-3,228;27,360;0,000;260,140;Inf;269,000;260,000;-10,539;3,074;-5,722;25,000
8781,500;3,209;0,842;-33,743;3,255;9,515;5,004;38,075;4,660;-8,990;-2,796;0,000;39,700;40,600;9,683;3,267;-11,006;-8,978;-12,234;-10,066;-3,228;27,360;0,000;260,140;Inf;269,000;260,000;-10,569;3,076;-5,750;25,016
8782,000;3,209;0,842;-33,743;3,255;9,515;5,036;38,084;4,655;-8,988;-2,782;0,000;39,665;40,630;9,683;3,267;-10,983;-8,988;-12,157;-9,953;-3,231;27,366;0,000;258,840;Inf;270,000;260,000;-10,571;3,078;-5,756;24,956
8782,500;3,209;0,842;-33,743;3,255;9,515;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,683;3,267;-11,112;-8,915;-12,232;-10,019;-3,231;27,366;0,000;258,840;Inf;270,000;260,000;-10,520;3,081;-5,723;24,856
8783,000;3,105;0,769;-35,209;3,298;9,559;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,456;3,181;-11,003;-8,914;-12,224;-9,997;-3,231;27,366;0,000;258,840;Inf;271,000;260,000;-10,570;3,083;-5,768;24,796
8783,500;3,105;0,769;-35,209;3,298;9,559;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,456;3,181;-10,971;-8,972;-12,208;-9,941;-3,231;27,366;0,000;258,840;Inf;271,000;260,000;-10,535;3,083;-5,755;24,767
8784,000;3,105;0,769;-35,209;3,298;9,559;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,456;3,181;-11,127;-8,836;-12,122;-9,919;-3,231;27,366;0,000;258,940;Inf;272,000;260,000;-10,523;3,083;-5,734;24,769
8784,500;3,105;0,769;-35,209;3,298;9,559;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,456;3,181;-10,924;-8,884;-12,301;-9,985;-3,231;27,366;0,000;258,940;Inf;272,000;260,000;-10,501;3,084;-5,720;24,745
8785,000;3,105;0,769;-35,209;3,298;9,559;5,036;38,084;4,655;-8,988;-2,782;0,000;39,700;40,600;9,456;3,181;-10,956;-8,893;-12,240;-9,908;-3,231;27,366;0,000;259,340;Inf;272,000;260,000;-10,523;3,084;-5,720;24,735
8785,500;3,105;0,769;-35,209;3,298;9,559;5,014;38,092;4,656;-8,946;-2,794;0,000;39,680;40,705;9,456;3,181;-11,147;-8,979;-12,305;-10,083;-3,220;27,370;0,000;259,340;Inf;272,000;260,000;-10,499;3,084;-5,710;24,767
8786,000;3,105;0,769;-35,209;3,298;9,559;5,014;38,092;4,656;-8,946;-2,794;0,000;39,700;40,700;9,456;3,181;-11,280;-8,961;-12,383;-10,096;-3,220;27,370;0,000;259,040;Inf;272,000;260,000;-10,629;3,085;-5,697;24,770
8786,500;2,966;0,704;-35,209;3,295;9,599;5,014;38,092;4,656;-8,946;-2,794;0,000;39,700;40,700;9,386;3,301;-11,217;-8,970;-12,495;-10,049;-3,220;27,370;0,000;259,040;Inf;272,000;260,000;-10,680;3,085;-5,742;24,795
8787,000;2,966;0,704;-35,209;3,295;9,599;5,014;38,092;4,656;-8,946;-2,794;0,000;39,700;40,700;9,386;3,301;-11,116;-8,903;-12,338;-10,029;-3,220;27,370;0,000;259,240;Inf;272,000;260,000;-10,683;3,083;-5,730;24,814
8787,500;2,966;0,704;-35,209;3,295;9,599;5,014;38,092;4,656;-8,946;-2,794;0,000;39,700;40,700;9,386;3,301;-11,064;-8,829;-12,240;-9,839;-3,220;27,370;0,000;259,240;Inf;272,000;260,000;-10,596;3,081;-5,690;24,831
8788,000;2,966;0,704;-35,209;3,295;9,599;5,014;38,092;4,656;-8,946;-2,794;0,000;39,700;40,700;9,386;3,301;-11,152;-8,856;-12,322;-9,920;-3,220;27,370;0,000;261,540;Inf;271,000;260,000;-10,493;3,079;-5,691;24,825
8788,500;2,966;0,704;-35,209;3,295;9,599;5,016;38,131;4,666;-8,976;-2,807;0,000;39,689;40,725;9,386;3,301;-10,880;-8,873;-12,186;-9,920;-3,236;27,364;0,000;261,540;Inf;271,000;260,000;-10,562;3,078;-5,694;24,807
8789,000;2,966;0,704;-35,209;3,295;9,599;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,386;3,301;-11,115;-8,929;-12,212;-10,014;-3,236;27,364;0,000;261,240;Inf;270,000;260,000;-10,465;3,076;-5,682;24,765
8789,500;3,071;0,701;-35,209;3,293;9,571;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,526;3,186;-10,984;-8,896;-12,206;-9,897;-3,236;27,364;0,000;261,240;Inf;270,000;260,000;-10,567;3,074;-5,736;24,664
8790,000;3,071;0,701;-35,209;3,293;9,571;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,526;3,186;-11,038;-8,844;-12,014;-9,877;-3,236;27,364;0,000;261,940;Inf;269,000;260,000;-10,496;3,074;-5,686;24,658
8790,500;3,071;0,701;-35,209;3,293;9,571;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,526;3,186;-11,025;-8,862;-12,392;-10,014;-3,236;27,364;0,000;261,940;Inf;269,000;260,000;-10,443;3,074;-5,679;24,632
8791,000;3,071;0,701;-35,209;3,293;9,571;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,526;3,186;-11,145;-8,914;-12,272;-9,906;-3,236;27,364;0,000;259,240;Inf;269,000;260,000;-10,573;3,074;-5,682;24,615
8791,500;3,071;0,701;-35,209;3,293;9,571;5,016;38,131;4,666;-8,976;-2,807;0,000;39,700;40,700;9,526;3,186;-11,140;-8,887;-12,357;-9,912;-3,236;27,364;0,000;259,240;Inf;269,000;260,000;-10,559;3,074;-5,659;24,540
8792,000;3,071;0,701;-35,209;3,293;9,571;4,996;38,123;4,647;-8,969;-2,794;0,000;39,702;40,679;9,526;3,186;-11,102;-8,865;-12,136;-9,901;-3,227;27,362;0,000;259,040;Inf;269,000;260,000;-10,574;3,074;-5,701;24,463
8792,500;3,071;0,701;-35,209;3,293;9,571;4,996;38,123;4,647;-8,969;-2,794;0,000;39,700;40,700;9,526;3,186;-10,952;-8,824;-12,279;-9,945;-3,227;27,362;0,000;259,040;Inf;269,000;260,000;-10,501;3,074;-5,681;24,502
8793,000;2,976;0,783;-33,160;3,304;9,470;4,996;38,123;4,647;-8,969;-2,794;0,000;39,700;40,700;9,690;3,263;-11,136;-8,856;-12,055;-9,882;-3,227;27,362;0,000;258,840;Inf;270,000;260,000;-10,500;3,074;-5,684;24,607
8793,500;2,976;0,783;-33,160;3,304;9,470;4,996;38,123;4,647;-8,969;-2,794;0,000;39,700;40,700;9,690;3,263;-10,900;-8,854;-12,201;-9,835;-3,227;27,362;0,000;258,840;Inf;270,000;260,000;-10,482;3,072;-5,704;24,624
8794,000;2,976;0,783;-33,160;3,304;9,470;4,996;38,123;4,647;-8,969;-2,794;0,000;39,700;40,700;9,690;3,263;-10,713;-8,815;-12,059;-9,805;-3,227;27,362;0,000;258,440;Inf;271,000;260,000;-10,448;3,070;-5,660;24,562
8794,500;2,976;0,783;-33,160;3,304;9,470;4,996;38,123;4,647;-8,969;-2,794;0,000;39,700;40,700;9,690;3,263;-11,004;-8,873;-12,282;-9,879;-3,227;27,362;0,000;258,440;Inf;271,000;260,000;-10,348;3,069;-5,636;24,562
8795,000;2,976;0,783;-33,160;3,304;9,470;4,973;38,076;4,646;-8,979;-2,789;0,000;39,715;40,741;9,690;3,263;-11,060;-8,925;-12,213;-10,028;-3,234;27,367;0,000;258,540;Inf;272,000;260,000;-10,510;3,067;-5,661;24,584
8795,500;2,976;0,783;-33,160;3,304;9,470;4,973;38,076;4,646;-8,979;-2,789;0,000;39,700;40,700;9,690;3,263;-11,166;-8,875;-12,300;-9,992;-3,234;27,367;0,000;258,540;Inf;272,000;260,000;-10,557;3,066;-5,661;24,626
8796,000;2,845;0,765;-33,395;3,276;9,442;4,973;38,076;4,646;-8,979;-2,789;0,000;39,700;40,700;9,805;3,235;-11,034;-8,872;-12,215;-9,880;-3,234;27,367;0,000;258,140;Inf;273,000;260,000;-10,583;3,064;-5,662;24,640
8796,500;2,845;0,765;-33,395;3,276;9,442;4,973;38,076;4,646;-8,979;-2,789;0,000;39,700;40,700;9,805;3,235;-11,082;-8,788;-12,110;-9,876;-3,234;27,367;0,000;258,140;Inf;273,000;260,000;-10,500;3,061;-5,671;24,678
8797,000;2,845;0,765;-33,395;3,276;9,442;4,973;38,076;4,646;-8,979;-2,789;0,000;39,700;40,700;9,805;3,235;-11,038;-8,833;-12,212;-9,875;-3,234;27,367;0,000;259,740;Inf;273,000;260,000;-10,464;3,057;-5,698;24,703
8797,500;2,845;0,765;-33,395;3,276;9,442;4,973;38,076;4,646;-8,979;-2,789;0,000;39,700;40,700;9,805;3,235;-10,937;-8,923;-12,104;-9,950;-3,234;27,367;0,000;259,740;Inf;273,000;260,000;-10,489;3,054;-5,665;24,735
8798,000;2,845;0,765;-33,395;3,276;9,442;5,015;38,105;4,651;-8,986;-2,788;0,000;39,733;40,728;9,805;3,235;-10,898;-8,829;-12,242;-9,843;-3,229;27,375;0,000;260,540;Inf;273,000;260,000;-10,479;3,050;-5,661;24,700
8798,500;2,845;0,765;-33,395;3,276;9,442;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,805;3,235;-10,968;-8,728;-12,074;-9,782;-3,229;27,375;0,000;260,540;Inf;273,000;260,000;-10,453;3,047;-5,661;24,506
8799,000;2,845;0,765;-33,395;3,276;9,442;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,805;3,235;-11,079;-8,780;-12,150;-9,886;-3,229;27,375;0,000;260,740;Inf;273,000;260,000;-10,388;3,044;-5,662;24,382
8799,500;3,781;0,887;-35,209;3,245;9,527;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,575;3,228;-10,921;-8,831;-12,254;-9,862;-3,229;27,375;0,000;260,740;Inf;273,000;260,000;-10,474;3,040;-5,626;24,394
8800,000;3,781;0,887;-35,209;3,245;9,527;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,575;3,228;-11,003;-8,722;-12,076;-9,798;-3,229;27,375;0,000;261,240;Inf;272,000;260,000;-10,467;3,053;-5,645;24,377
8800,500;3,781;0,887;-35,209;3,245;9,527;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,575;3,228;-10,961;-8,750;-12,162;-9,876;-3,229;27,375;0,000;261,240;Inf;272,000;260,000;-10,400;3,065;-5,608;24,302
8801,000;3,781;0,887;-35,209;3,245;9,527;5,015;38,105;4,651;-8,986;-2,788;0,000;39,700;40,700;9,575;3,228;-10,876;-8,788;-12,280;-9,944;-3,229;27,375;0,000;262,240;Inf;271,000;260,000;-10,437;3,076;-5,634;24,335
8801,500;3,781;0,887;-35,209;3,245;9,527;5,039;38,130;4,671;-8,974;-2,792;0,000;39,742;40,743;9,575;3,228;-11,179;-8,797;-12,201;-9,916;-3,222;27,381;0,000;262,240;Inf;271,000;260,000;-10,472;3,088;-5,645;24,371
8802,000;3,781;0,887;-35,209;3,245;9,527;5,039;38,130;4,671;-8,974;-2,792;0,000;39,700;40,700;9,575;3,228;-11,206;-8,774;-12,204;-9,904;-3,222;27,381;0,000;261,940;Inf;270,000;260,000;-10,523;3,099;-5,647;24,382
8802,500;3,144;0,808;-34,898;3,298;9,485;5,039;38,130;4,671;-8,974;-2,792;0,000;39,700;40,700;9,640;3,423;-10,895;-8,813;-12,256;-9,957;-3,222;27,381;0,000;261,940;Inf;270,000;260,000;-10,522;3,110;-5,652;24,421
8803,000;3,144;0,808;-34,898;3,298;9,485;5,039;38,130;4,671;-8,974;-2,792;0,000;39,700;40,700;9,640;3,423;-11,210;-8,903;-12,353;-10,054;-3,222;27,381;0,000;261,140;Inf;269,000;260,000;-10,480;3,111;-5,644;24,460
8803,500;3,144;0,808;-34,898;3,298;9,485;5,039;38,130;4,671;-8,974;-2,792;0,000;39,700;40,700;9,640;3,423;-11,024;-8,867;-12,350;-9,912;-3,222;27,381;0,000;261,140;Inf;269,000;260,000;-10,630;3,112;-5,643;24,589
8804,000;3,144;0,808;-34,898;3,298;9,485;5,039;38,130;4,671;-8,974;-2,792;0,000;39,700;40,700;9,640;3,423;-11,058;-8,902;-12,302;-10,042;-3,222;27,381;0,000;258,840;Inf;270,000;260,000;-10,538;3,112;-5,646;24,809
8804,500;3,144;0,808;-34,898;3,298;9,485;5,058;38,140;4,662;-9,017;-2,799;0,000;39,744;40,737;9,640;3,423;-11,182;-8,887;-12,363;-10,057;-3,243;27,368;0,000;258,840;Inf;270,000;260,000;-10,576;3,113;-5,670;24,872
8805,000;3,144;0,808;-34,898;3,298;9,485;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,640;3,423;-11,099;-8,918;-12,265;-10,025;-3,243;27,368;0,000;259,040;Inf;270,000;260,000;-10,622;3,113;-5,692;25,002
8805,500;3,144;0,808;-34,898;3,298;9,485;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,640;3,423;-11,086;-8,838;-12,275;-9,979;-3,243;27,368;0,000;259,040;Inf;270,000;260,000;-10,577;3,114;-5,673;25,078
8806,000;3,187;0,731;-35,209;3,311;9,528;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,518;3,320;-11,030;-8,900;-12,306;-9,902;-3,243;27,368;0,000;259,040;Inf;270,000;260,000;-10,545;3,114;-5,656;25,062
8806,500;3,187;0,731;-35,209;3,311;9,528;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,518;3,320;-11,119;-8,858;-12,226;-9,927;-3,243;27,368;0,000;259,040;Inf;270,000;260,000;-10,535;3,115;-5,670;25,103
8807,000;3,187;0,731;-35,209;3,311;9,528;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,518;3,320;-11,215;-8,827;-12,258;-9,959;-3,243;27,368;0,000;258,740;Inf;271,000;260,000;-10,533;3,116;-5,662;25,164
8807,500;3,187;0,731;-35,209;3,311;9,528;5,058;38,140;4,662;-9,017;-2,799;0,000;39,700;40,700;9,518;3,320;-10,930;-8,863;-12,329;-9,978;-3,243;27,368;0,000;258,740;Inf;271,000;260,000;-10,565;3,118;-5,670;25,209
8808,000;3,187;0,731;-35,209;3,311;9,528;5,007;38,142;4,665;-9,006;-2,803;0,000;39,757;40,753;9,518;3,320;-11,036;-8,820;-12,068;-9,815;-3,231;27,377;0,000;258,740;Inf;272,000;260,000;-10,525;3,119;-5,686;25,246
8808,500;3,187;0,731;-35,209;3,311;9,528;5,007;38,142;4,665;-9,006;-2,803;0,000;39,800;40,800;9,518;3,320;-11,055;-8,856;-12,259;-9,967;-3,231;27,377;0,000;258,740;Inf;272,000;260,000;-10,435;3,120;-5,659;25,256
8809,000;2,959;0,708;-35,209;3,312;9,514;5,007;38,142;4,665;-9,006;-2,803;0,000;39,800;40,800;9,412;3,334;-11,082;-8,909;-12,230;-10,034;-3,231;27,377;0,000;259,140;Inf;272,000;260,000;-10,534;3,121;-5,665;25,277
8809,500;2,959;0,708;-35,209;3,312;9,514;5,007;38,142;4,665;-9,006;-2,803;0,000;39,800;40,800;9,412;3,334;-10,919;-8,827;-12,193;-9,885;-3,231;27,377;0,000;259,140;Inf;272,000;260,000;-10,564;3,118;-5,636;25,242
8810,000;2,959;0,708;-35,209;3,312;9,514;5,007;38,142;4,665;-9,006;-2,803;0,000;39,800;40,800;9,412;3,334;-11,117;-8,822;-12,058;-9,883;-3,231;27,377;0,000;260,940;Inf;272,000;260,000;-10,456;3,116;-5,664;25,232
8810,500;2,959;0,708;-35,209;3,312;9,514;5,007;38,142;4,665;-9,006;-2,803;0,000;39,800;40,800;9,412;3,334;-10,999;-8,913;-12,167;-9,989;-3,231;27,377;0,000;260,940;Inf;272,000;260,000;-10,470;3,113;-5,664;25,199
8811,000;2,959;0,708;-35,209;3,312;9,514;5,011;38,136;4,651;-8,984;-2,806;0,000;39,769;40,752;9,412;3,334;-10,879;-8,882;-12,168;-9,954;-3,247;27,381;0,000;260,440;Inf;272,000;260,000;-10,517;3,111;-5,692;25,011
8811,500;2,959;0,708;-35,209;3,312;9,514;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,412;3,334;-10,967;-8,824;-12,033;-9,853;-3,247;27,381;0,000;260,440;Inf;272,000;260,000;-10,471;3,108;-5,668;24,909
8812,000;2,644;0,723;-34,005;3,327;9,488;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,579;3,142;-10,999;-8,790;-12,128;-9,841;-3,247;27,381;0,000;260,440;Inf;272,000;260,000;-10,420;3,106;-5,677;24,817
8812,500;2,644;0,723;-34,005;3,327;9,488;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,579;3,142;-10,906;-8,794;-12,097;-9,880;-3,247;27,381;0,000;260,440;Inf;272,000;260,000;-10,440;3,098;-5,676;24,745
8813,000;2,644;0,723;-34,005;3,327;9,488;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,579;3,142;-10,934;-8,817;-12,152;-9,891;-3,247;27,381;0,000;260,240;Inf;272,000;260,000;-10,419;3,091;-5,637;24,691
8813,500;2,644;0,723;-34,005;3,327;9,488;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,579;3,142;-10,949;-8,758;-12,010;-9,811;-3,247;27,381;0,000;260,240;Inf;272,000;260,000;-10,448;3,083;-5,646;24,627
8814,000;2,644;0,723;-34,005;3,327;9,488;5,011;38,136;4,651;-8,984;-2,806;0,000;39,800;40,800;9,579;3,142;-10,926;-8,765;-12,083;-9,869;-3,247;27,381;0,000;260,640;Inf;272,000;260,000;-10,382;3,076;-5,665;24,593
8814,500;2,644;0,723;-34,005;3,327;9,488;4,978;38,118;4,656;-8,979;-2,808;0,000;39,777;40,763;9,579;3,142;-10,864;-8,809;-12,178;-9,795;-3,260;27,381;0,000;260,640;Inf;272,000;260,000;-10,411;3,069;-5,639;24,640
8815,000;2,644;0,723;-34,005;3,327;9,488;4,978;38,118;4,656;-8,979;-2,808;0,000;39,800;40,800;9,579;3,142;-10,995;-8,783;-12,088;-9,863;-3,260;27,381;0,000;260,840;Inf;272,000;260,000;-10,412;3,062;-5,651;24,667
8815,500;2,946;0,740;-34,964;3,328;9,515;4,978;38,118;4,656;-8,979;-2,808;0,000;39,800;40,800;9,508;3,193;-10,820;-8,812;-12,145;-9,843;-3,260;27,381;0,000;260,840;Inf;272,000;260,000;-10,432;3,055;-5,633;24,676
8816,000;2,946;0,740;-34,964;3,328;9,515;4,978;38,118;4,656;-8,979;-2,808;0,000;39,800;40,800;9,508;3,193;-11,060;-8,776;-12,128;-9,874;-3,260;27,381;0,000;260,740;Inf;272,000;260,000;-10,405;3,053;-5,620;24,671
8816,500;2,946;0,740;-34,964;3,328;9,515;4,978;38,118;4,656;-8,979;-2,808;0,000;39,800;40,800;9,508;3,193;-10,757;-8,829;-12,011;-9,846;-3,260;27,381;0,000;260,740;Inf;272,000;260,000;-10,459;3,052;-5,662;24,682
8817,000;2,946;0,740;-34,964;3,328;9,515;4,978;38,118;4,656;-8,979;-2,808;0,000;39,800;40,800;9,508;3,193;-10,831;-8,853;-12,103;-9,938;-3,260;27,381;0,000;261,040;Inf;271,000;260,000;-10,361;3,050;-5,612;24,671
8817,500;2,946;0,740;-34,964;3,328;9,515;4,997;38,118;4,667;-8,972;-2,812;0,000;39,785;40,776;9,508;3,193;-10,927;-8,903;-12,069;-9,898;-3,258;27,382;0,000;261,040;Inf;271,000;260,000;-10,431;3,048;-5,656;24,683
8818,000;2,946;0,740;-34,964;3,328;9,515;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,508;3,193;-11,030;-8,766;-12,024;-9,843;-3,258;27,382;0,000;260,340;Inf;271,000;260,000;-10,449;3,047;-5,639;24,685
8818,500;3,243;0,778;-35,209;3,286;9,519;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,490;3,206;-10,896;-8,743;-12,079;-9,871;-3,258;27,382;0,000;260,340;Inf;271,000;260,000;-10,416;3,045;-5,622;24,632
8819,000;3,243;0,778;-35,209;3,286;9,519;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,490;3,206;-10,787;-8,783;-12,158;-9,853;-3,258;27,382;0,000;260,240;Inf;271,000;260,000;-10,397;3,048;-5,604;24,617
8819,500;3,243;0,778;-35,209;3,286;9,519;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,490;3,206;-10,928;-8,813;-11,869;-9,819;-3,258;27,382;0,000;260,240;Inf;271,000;260,000;-10,395;3,051;-5,651;24,702
8820,000;3,243;0,778;-35,209;3,286;9,519;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,490;3,206;-10,800;-8,703;-12,017;-9,804;-3,258;27,382;0,000;258,840;Inf;272,000;260,000;-10,357;3,055;-5,618;24,732
8820,500;3,243;0,778;-35,209;3,286;9,519;4,997;38,118;4,667;-8,972;-2,812;0,000;39,800;40,800;9,490;3,206;-10,876;-8,875;-11,842;-9,837;-3,258;27,382;0,000;258,840;Inf;272,000;260,000;-10,331;3,058;-5,619;24,740
8821,000;3,243;0,778;-35,209;3,286;9,519;5,022;38,137;4,653;-8,951;-2,822;0,000;39,803;40,834;9,490;3,206;-10,644;-8,794;-11,994;-9,747;-3,251;27,388;0,000;259,340;Inf;272,000;260,000;-10,357;3,061;-5,609;24,609
8821,500;3,243;0,778;-35,209;3,286;9,519;5,022;38,137;4,653;-8,951;-2,822;0,000;39,800;40,800;9,490;3,206;-10,837;-8,804;-11,907;-9,819;-3,251;27,388;0,000;259,340;Inf;272,000;260,000;-10,295;3,064;-5,645;24,698
8822,000;3,301;0,839;-35,132;3,271;9,423;5,022;38,137;4,653;-8,951;-2,822;0,000;39,800;40,800;9,524;3,287;-11,031;-8,791;-12,034;-9,886;-3,251;27,388;0,000;259,540;Inf;272,000;260,000;-10,342;3,067;-5,604;24,705
8822,500;3,301;0,839;-35,132;3,271;9,423;5,022;38,137;4,653;-8,951;-2,822;0,000;39,800;40,800;9,524;3,287;-10,696;-8,775;-12,066;-9,914;-3,251;27,388;0,000;259,540;Inf;272,000;260,000;-10,435;3,070;-5,607;24,707
8823,000;3,301;0,839;-35,132;3,271;9,423;5,022;38,137;4,653;-8,951;-2,822;0,000;39,800;40,800;9,524;3,287;-10,883;-8,746;-11,930;-9,805;-3,251;27,388;0,000;259,840;Inf;272,000;260,000;-10,363;3,074;-5,611;24,736
8823,500;3,301;0,839;-35,132;3,271;9,423;5,022;38,137;4,653;-8,951;-2,822;0,000;39,800;40,800;9,524;3,287;-10,777;-8,836;-11,973;-9,874;-3,251;27,388;0,000;259,840;Inf;272,000;260,000;-10,341;3,078;-5,630;24,695
8824,000;3,301;0,839;-35,132;3,271;9,423;5,040;38,136;4,661;-8,944;-2,805;0,000;39,805;40,799;9,524;3,287;-10,896;-8,805;-12,099;-9,848;-3,253;27,387;0,000;259,640;Inf;272,000;260,000;-10,365;3,082;-5,575;24,646
8824,500;3,301;0,839;-35,132;3,271;9,423;5,040;38,136;4,661;-8,944;-2,805;0,000;39,800;40,800;9,524;3,287;-11,014;-8,784;-12,031;-9,864;-3,253;27,387;0,000;259,640;Inf;272,000;260,000;-10,412;3,085;-5,601;24,602
8825,000;3,032;0,765;-35,038;3,272;9,557;5,040;38,136;4,661;-8,944;-2,805;0,000;39,800;40,800;9,520;3,145;-10,796;-8,758;-12,107;-9,799;-3,253;27,387;0,000;259,740;Inf;272,000;260,000;-10,423;3,089;-5,606;24,580
8825,500;3,032;0,765;-35,038;3,272;9,557;5,040;38,136;4,661;-8,944;-2,805;0,000;39,800;40,800;9,520;3,145;-10,856;-8,668;-11,905;-9,692;-3,253;27,387;0,000;259,740;Inf;272,000;260,000;-10,365;3,088;-5,614;24,586
8826,000;3,032;0,765;-35,038;3,272;9,557;5,040;38,136;4,661;-8,944;-2,805;0,000;39,800;40,800;9,520;3,145;-10,879;-8,682;-11,978;-9,769;-3,253;27,387;0,000;259,740;Inf;272,000;260,000;-10,280;3,087;-5,579;24,541
8826,500;3,032;0,765;-35,038;3,272;9,557;5,040;38,136;4,661;-8,944;-2,805;0,000;39,800;40,800;9,520;3,145;-10,981;-8,745;-12,042;-9,873;-3,253;27,387;0,000;259,740;Inf;272,000;260,000;-10,327;3,086;-5,559;24,525
8827,000;3,032;0,765;-35,038;3,272;9,557;5,048;38,170;4,648;-8,944;-2,817;0,000;39,813;40,871;9,520;3,145;-10,741;-8,804;-12,045;-9,903;-3,253;27,377;0,000;258,940;Inf;273,000;260,000;-10,410;3,085;-5,597;24,577
8827,500;3,032;0,765;-35,038;3,272;9,557;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,520;3,145;-10,793;-8,773;-12,092;-9,829;-3,253;27,377;0,000;258,940;Inf;273,000;260,000;-10,373;3,084;-5,558;24,585
8828,000;3,032;0,765;-35,038;3,272;9,557;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,520;3,145;-10,999;-8,820;-12,086;-9,916;-3,253;27,377;0,000;259,440;Inf;273,000;260,000;-10,372;3,083;-5,592;24,607
8828,500;2,424;0,680;-33,615;3,300;9,481;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,664;3,224;-10,904;-8,803;-12,104;-9,910;-3,253;27,377;0,000;259,440;Inf;273,000;260,000;-10,455;3,083;-5,594;24,611
8829,000;2,424;0,680;-33,615;3,300;9,481;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,664;3,224;-10,824;-8,751;-12,173;-9,856;-3,253;27,377;0,000;260,040;Inf;273,000;260,000;-10,430;3,072;-5,584;24,632
8829,500;2,424;0,680;-33,615;3,300;9,481;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,664;3,224;-10,869;-8,748;-12,223;-9,824;-3,253;27,377;0,000;260,040;Inf;273,000;260,000;-10,401;3,061;-5,595;24,666
8830,000;2,424;0,680;-33,615;3,300;9,481;5,048;38,170;4,648;-8,944;-2,817;0,000;39,800;40,900;9,664;3,224;-10,920;-8,758;-11,861;-9,714;-3,253;27,377;0,000;260,540;Inf;273,000;260,000;-10,416;3,051;-5,581;24,736
8830,500;2,424;0,680;-33,615;3,300;9,481;5,009;38,162;4,658;-8,924;-2,801;0,000;39,818;40,791;9,664;3,224;-10,844;-8,702;-11,890;-9,687;-3,253;27,385;0,000;260,540;Inf;273,000;260,000;-10,313;3,040;-5,555;24,845
8831,000;2,424;0,680;-33,615;3,300;9,481;5,009;38,162;4,658;-8,924;-2,801;0,000;39,800;40,800;9,664;3,224;-10,816;-8,807;-11,947;-9,852;-3,253;27,385;0,000;260,640;Inf;273,000;260,000;-10,281;3,030;-5,565;24,868
8831,500;3,192;0,799;-35,209;3,298;9,496;5,009;38,162;4,658;-8,924;-2,801;0,000;39,800;40,800;9,492;3,179;-10,690;-8,759;-11,943;-9,864;-3,253;27,385;0,000;260,640;Inf;273,000;260,000;-10,356;3,020;-5,578;24,955
8832,000;3,192;0,799;-35,209;3,298;9,496;5,009;38,162;4,658;-8,924;-2,801;0,000;39,800;40,800;9,492;3,179;-10,866;-8,810;-11,920;-9,831;-3,253;27,385;0,000;260,840;Inf;273,000;260,000;-10,314;3,023;-5,568;25,069
8832,500;3,192;0,799;-35,209;3,298;9,496;5,009;38,162;4,658;-8,924;-2,801;0,000;39,800;40,800;9,492;3,179;-10,751;-8,823;-12,074;-9,938;-3,253;27,385;0,000;260,840;Inf;273,000;260,000;-10,357;3,026;-5,573;25,097
8833,000;3,192;0,799;-35,209;3,298;9,496;5,009;38,162;4,658;-8,924;-2,801;0,000;39,800;40,800;9,492;3,179;-10,827;-8,822;-11,987;-9,866;-3,253;27,385;0,000;260,640;Inf;273,000;260,000;-10,397;3,029;-5,600;25,116
8833,500;3,192;0,799;-35,209;3,298;9,496;5,004;38,141;4,659;-8,917;-2,817;0,000;39,824;40,855;9,492;3,179;-10,985;-8,714;-11,946;-9,806;-3,255;27,374;0,000;260,640;Inf;273,000;260,000;-10,376;3,031;-5,570;25,112
8834,000;3,192;0,799;-35,209;3,298;9,496;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,492;3,179;-11,079;-8,786;-12,090;-9,873;-3,255;27,374;0,000;261,040;Inf;272,000;260,000;-10,363;3,034;-5,558;25,094
8834,500;3,192;0,799;-35,209;3,298;9,496;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,492;3,179;-10,547;-8,756;-11,927;-9,827;-3,255;27,374;0,000;261,040;Inf;272,000;260,000;-10,457;3,037;-5,583;25,054
8835,000;3,341;0,771;-35,209;3,299;9,539;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,529;3,174;-10,722;-8,768;-11,813;-9,668;-3,255;27,374;0,000;261,340;Inf;271,000;260,000;-10,264;3,039;-5,572;25,025
8835,500;3,341;0,771;-35,209;3,299;9,539;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,529;3,174;-10,807;-8,682;-11,742;-9,693;-3,255;27,374;0,000;261,340;Inf;271,000;260,000;-10,243;3,044;-5,595;24,987
8836,000;3,341;0,771;-35,209;3,299;9,539;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,529;3,174;-10,690;-8,754;-12,052;-9,833;-3,255;27,374;0,000;259,540;Inf;271,000;260,000;-10,231;3,049;-5,551;24,944
8836,500;3,341;0,771;-35,209;3,299;9,539;5,004;38,141;4,659;-8,917;-2,817;0,000;39,800;40,900;9,529;3,174;-10,879;-8,759;-11,990;-9,763;-3,255;27,374;0,000;259,540;Inf;271,000;260,000;-10,332;3,054;-5,547;24,916
8837,000;3,341;0,771;-35,209;3,299;9,539;5,022;38,159;4,696;-8,922;-2,821;0,000;39,832;40,872;9,529;3,174;-10,922;-8,592;-11,823;-9,698;-3,250;27,382;0,000;259,940;Inf;271,000;260,000;-10,348;3,058;-5,544;25,028
8837,500;3,341;0,771;-35,209;3,299;9,539;5,022;38,159;4,696;-8,922;-2,821;0,000;39,800;40,900;9,529;3,174;-10,674;-8,696;-11,748;-9,655;-3,250;27,382;0,000;259,940;Inf;271,000;260,000;-10,259;3,063;-5,528;25,121
8838,000;3,197;0,755;-35,209;3,252;9,570;5,022;38,159;4,696;-8,922;-2,821;0,000;39,800;40,900;9,559;3,241;-10,784;-8,723;-11,873;-9,779;-3,250;27,382;0,000;260,640;Inf;271,000;260,000;-10,193;3,068;-5,535;25,132
8838,500;3,197;0,755;-35,209;3,252;9,570;5,022;38,159;4,696;-8,922;-2,821;0,000;39,800;40,900;9,559;3,241;-10,937;-8,707;-12,005;-9,831;-3,250;27,382;0,000;260,640;Inf;271,000;260,000;-10,290;3,070;-5,515;25,142
8839,000;3,197;0,755;-35,209;3,252;9,570;5,022;38,159;4,696;-8,922;-2,821;0,000;39,800;40,900;9,559;3,241;-10,633;-8,726;-11,935;-9,835;-3,250;27,382;0,000;259,540;Inf;271,000;260,000;-10,370;3,072;-5,522;25,167
8839,500;3,197;0,755;-35,209;3,252;9,570;5,022;38,159;4,696;-8,922;-2,821;0,000;39,800;40,900;9,559;3,241;-10,669;-8,740;-11,729;-9,666;-3,250;27,382;0,000;259,540;Inf;271,000;260,000;-10,282;3,074;-5,517;25,167
8840,000;3,197;0,755;-35,209;3,252;9,570;5,001;38,140;4,658;-8,912;-2,818;0,000;39,832;40,839;9,559;3,241;-10,821;-8,656;-11,888;-9,747;-3,251;27,370;0,000;260,140;Inf;271,000;260,000;-10,201;3,076;-5,500;25,207
8840,500;3,197;0,755;-35,209;3,252;9,570;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,559;3,241;-10,730;-8,726;-11,958;-9,792;-3,251;27,370;0,000;260,140;Inf;271,000;260,000;-10,278;3,078;-5,493;25,241
8841,000;3,575;0,857;-35,209;3,236;9,640;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,453;3,201;-10,633;-8,762;-11,806;-9,790;-3,251;27,370;0,000;259,240;Inf;271,000;260,000;-10,301;3,080;-5,540;25,266
8841,500;3,575;0,857;-35,209;3,236;9,640;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,453;3,201;-10,646;-8,720;-11,987;-9,755;-3,251;27,370;0,000;259,240;Inf;271,000;260,000;-10,248;3,088;-5,497;25,313
8842,000;3,575;0,857;-35,209;3,236;9,640;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,453;3,201;-10,785;-8,753;-11,943;-9,846;-3,251;27,370;0,000;259,940;Inf;271,000;260,000;-10,277;3,096;-5,512;25,363
8842,500;3,575;0,857;-35,209;3,236;9,640;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,453;3,201;-10,892;-8,819;-11,906;-9,872;-3,251;27,370;0,000;259,940;Inf;271,000;260,000;-10,332;3,104;-5,508;25,382
8843,000;3,575;0,857;-35,209;3,236;9,640;5,001;38,140;4,658;-8,912;-2,818;0,000;39,800;40,800;9,453;3,201;-10,902;-8,726;-11,886;-9,791;-3,251;27,370;0,000;259,940;Inf;271,000;260,000;-10,372;3,119;-5,520;25,406
8843,500;3,575;0,857;-35,209;3,236;9,640;5,004;38,173;4,658;-8,915;-2,812;0,000;39,846;40,832;9,453;3,201;-10,783;-8,772;-11,945;-9,852;-3,251;27,385;0,000;259,940;Inf;271,000;260,000;-10,326;3,119;-5,527;25,476
8844,000;3,575;0,857;-35,209;3,236;9,640;5,004;38,173;4,658;-8,915;-2,812;0,000;39,800;40,800;9,453;3,201;-10,644;-8,687;-11,967;-9,742;-3,251;27,385;0,000;259,740;Inf;271,000;260,000;-10,338;3,127;-5,509;25,476
8844,500;2,713;0,727;-33,040;3,317;9,470;5,004;38,173;4,658;-8,915;-2,812;0,000;39,800;40,800;9,651;3,217;-10,755;-8,555;-11,750;-9,609;-3,251;27,385;0,000;259,740;Inf;271,000;260,000;-10,260;3,134;-5,484;25,440
8845,000;2,713;0,727;-33,040;3,317;9,470;5,004;38,173;4,658;-8,915;-2,812;0,000;39,800;40,800;9,651;3,217;-10,641;-8,665;-11,966;-9,700;-3,251;27,385;0,000;260,240;Inf;271,000;260,000;-10,167;3,127;-5,463;25,413
8845,500;2,713;0,727;-33,040;3,317;9,470;5,004;38,173;4,658;-8,915;-2,812;0,000;39,800;40,800;9,651;3,217;-10,809;-8,637;-11,845;-9,637;-3,251;27,385;0,000;260,240;Inf;271,000;260,000;-10,243;3,120;-5,456;25,435
8846,000;2,713;0,727;-33,040;3,317;9,470;5,004;38,173;4,658;-8,915;-2,812;0,000;39,800;40,800;9,651;3,217;-10,776;-8,579;-11,782;-9,656;-3,251;27,385;0,000;260,340;Inf;271,000;260,000;-10,232;3,114;-5,469;25,462
8846,500;2,713;0,727;-33,040;3,317;9,470;5,011;38,179;4,646;-8,883;-2,782;0,000;39,859;40,836;9,651;3,217;-10,697;-8,580;-11,878;-9,705;-3,238;27,392;0,000;260,340;Inf;271,000;260,000;-10,198;3,107;-5,468;25,373
8847,000;2,713;0,727;-33,040;3,317;9,470;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,651;3,217;-10,708;-8,612;-11,931;-9,679;-3,238;27,392;0,000;260,040;Inf;271,000;260,000;-10,215;3,101;-5,441;25,362
8847,500;2,824;0,708;-35,209;3,327;9,513;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,519;3,189;-10,707;-8,708;-11,850;-9,763;-3,238;27,392;0,000;260,040;Inf;271,000;260,000;-10,233;3,094;-5,451;25,384
8848,000;2,824;0,708;-35,209;3,327;9,513;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,519;3,189;-10,713;-8,665;-11,831;-9,757;-3,238;27,392;0,000;259,640;Inf;271,000;260,000;-10,257;3,090;-5,456;25,368
8848,500;2,824;0,708;-35,209;3,327;9,513;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,519;3,189;-10,644;-8,688;-11,767;-9,720;-3,238;27,392;0,000;259,640;Inf;271,000;260,000;-10,242;3,085;-5,452;25,341
8849,000;2,824;0,708;-35,209;3,327;9,513;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,519;3,189;-10,604;-8,581;-11,791;-9,589;-3,238;27,392;0,000;260,240;Inf;271,000;260,000;-10,205;3,081;-5,439;25,353
8849,500;2,824;0,708;-35,209;3,327;9,513;5,011;38,179;4,646;-8,883;-2,782;0,000;39,900;40,800;9,519;3,189;-10,773;-8,530;-11,743;-9,587;-3,238;27,392;0,000;260,240;Inf;271,000;260,000;-10,141;3,077;-5,446;25,405
8850,000;2,824;0,708;-35,209;3,327;9,513;5,008;38,161;4,657;-8,915;-2,803;0,000;39,864;40,846;9,519;3,189;-10,596;-8,609;-11,920;-9,651;-3,243;27,380;0,000;259,940;Inf;271,000;260,000;-10,159;3,073;-5,419;25,392
8850,500;2,824;0,708;-35,209;3,327;9,513;5,008;38,161;4,657;-8,915;-2,803;0,000;39,900;40,800;9,519;3,189;-10,627;-8,555;-11,744;-9,591;-3,243;27,380;0,000;259,940;Inf;271,000;260,000;-10,194;3,069;-5,407;25,415
8851,000;3,153;0,801;-35,116;3,270;9,473;5,008;38,161;4,657;-8,915;-2,803;0,000;39,900;40,800;9,501;3,348;-10,754;-8,592;-11,831;-9,660;-3,243;27,380;0,000;261,240;Inf;270,000;260,000;-10,129;3,065;-5,385;25,457
8851,500;3,153;0,801;-35,116;3,270;9,473;5,008;38,161;4,657;-8,915;-2,803;0,000;39,900;40,800;9,501;3,348;-10,610;-8,615;-11,894;-9,608;-3,243;27,380;0,000;261,240;Inf;270,000;260,000;-10,209;3,066;-5,412;25,455
8852,000;3,153;0,801;-35,116;3,270;9,473;5,008;38,161;4,657;-8,915;-2,803;0,000;39,900;40,800;9,501;3,348;-10,785;-8,524;-11,769;-9,631;-3,243;27,380;0,000;260,240;Inf;270,000;260,000;-10,182;3,068;-5,395;25,473
8852,500;3,153;0,801;-35,116;3,270;9,473;5,008;38,161;4,657;-8,915;-2,803;0,000;39,900;40,800;9,501;3,348;-10,646;-8,580;-11,849;-9,542;-3,243;27,380;0,000;260,240;Inf;270,000;260,000;-10,177;3,069;-5,387;25,427
8853,000;3,153;0,801;-35,116;3,270;9,473;4,990;38,183;4,661;-8,903;-2,803;0,000;39,864;40,852;9,501;3,348;-10,724;-8,528;-11,754;-9,597;-3,249;27,382;0,000;260,140;Inf;270,000;260,000;-10,154;3,070;-5,413;25,335
8853,500;3,153;0,801;-35,116;3,270;9,473;4,990;38,183;4,661;-8,903;-2,803;0,000;39,900;40,900;9,501;3,348;-10,538;-8,569;-11,832;-9,586;-3,249;27,382;0,000;260,140;Inf;270,000;260,000;-10,151;3,072;-5,380;25,255
8854,000;2,596;0,665;-34,910;3,293;9,551;4,990;38,183;4,661;-8,903;-2,803;0,000;39,900;40,900;9,517;3,171;-10,628;-8,540;-11,771;-9,573;-3,249;27,382;0,000;260,240;Inf;270,000;260,000;-10,131;3,073;-5,360;25,196
8854,500;2,596;0,665;-34,910;3,293;9,551;4,990;38,183;4,661;-8,903;-2,803;0,000;39,900;40,900;9,517;3,171;-10,730;-8,513;-11,766;-9,599;-3,249;27,382;0,000;260,240;Inf;270,000;260,000;-10,128;3,065;-5,376;25,107
8855,000;2,596;0,665;-34,910;3,293;9,551;4,990;38,183;4,661;-8,903;-2,803;0,000;39,900;40,900;9,517;3,171;-10,747;-8,549;-11,887;-9,645;-3,249;27,382;0,000;259,740;Inf;270,000;260,000;-10,152;3,058;-5,367;25,081
8855,500;2,596;0,665;-34,910;3,293;9,551;4,990;38,183;4,661;-8,903;-2,803;0,000;39,900;40,900;9,517;3,171;-10,641;-8,601;-11,882;-9,628;-3,249;27,382;0,000;259,740;Inf;270,000;260,000;-10,207;3,050;-5,390;25,051
8856,000;2,596;0,665;-34,910;3,293;9,551;4,994;38,182;4,671;-8,900;-2,791;0,000;39,877;40,880;9,517;3,171;-10,507;-8,544;-11,879;-9,663;-3,236;27,394;0,000;259,540;Inf;270,000;260,000;-10,188;3,043;-5,351;25,053
8856,500;2,596;0,665;-34,910;3,293;9,551;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,517;3,171;-10,600;-8,606;-11,818;-9,633;-3,236;27,394;0,000;259,540;Inf;270,000;260,000;-10,149;3,035;-5,362;25,043
8857,000;2,596;0,665;-34,910;3,293;9,551;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,517;3,171;-10,737;-8,564;-11,796;-9,644;-3,236;27,394;0,000;258,840;Inf;271,000;260,000;-10,164;3,028;-5,385;25,044
8857,500;2,803;0,787;-34,039;3,315;9,472;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,621;3,257;-10,620;-8,582;-11,958;-9,674;-3,236;27,394;0,000;258,840;Inf;271,000;260,000;-10,185;3,021;-5,342;25,126
8858,000;2,803;0,787;-34,039;3,315;9,472;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,621;3,257;-10,620;-8,549;-11,825;-9,509;-3,236;27,394;0,000;259,740;Inf;271,000;260,000;-10,208;3,017;-5,377;25,194
8858,500;2,803;0,787;-34,039;3,315;9,472;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,621;3,257;-10,734;-8,582;-12,057;-9,663;-3,236;27,394;0,000;259,740;Inf;271,000;260,000;-10,126;3,014;-5,359;25,229
