t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8859,000;2,803;0,787;-34,039;3,315;9,472;4,994;38,182;4,671;-8,900;-2,791;0,000;39,900;40,900;9,621;3,257;-10,791;-8,587;-11,892;-9,679;-3,236;27,394;0,000;260,240;Inf;271,000;260,000;-10,259;3,010;-5,348;25,243
8859,500;2,803;0,787;-34,039;3,315;9,472;5,014;38,200;4,675;-8,901;-2,810;0,000;39,880;40,875;9,621;3,257;-10,713;-8,583;-12,000;-9,616;-3,236;27,403;0,000;260,240;Inf;271,000;260,000;-10,237;3,007;-5,344;25,244
8860,000;2,803;0,787;-34,039;3,315;9,472;5,014;38,200;4,675;-8,901;-2,810;0,000;39,900;40,900;9,621;3,257;-10,720;-8,624;-11,902;-9,655;-3,236;27,403;0,000;259,940;Inf;271,000;260,000;-10,228;3,004;-5,359;25,238
8860,500;2,932;0,709;-35,209;3,309;9,559;5,014;38,200;4,675;-8,901;-2,810;0,000;39,900;40,900;9,511;3,245;-10,771;-8,515;-11,869;-9,611;-3,236;27,403;0,000;259,940;Inf;271,000;260,000;-10,225;3,000;-5,359;25,181
8861,000;2,932;0,709;-35,209;3,309;9,559;5,014;38,200;4,675;-8,901;-2,810;0,000;39,900;40,900;9,511;3,245;-10,769;-8,567;-11,890;-9,642;-3,236;27,403;0,000;259,940;Inf;271,000;260,000;-10,191;2,999;-5,385;25,148
8861,500;2,932;0,709;-35,209;3,309;9,559;5,014;38,200;4,675;-8,901;-2,810;0,000;39,900;40,900;9,511;3,245;-10,583;-8,519;-11,833;-9,512;-3,236;27,403;0,000;259,940;Inf;271,000;260,000;-10,217;2,998;-5,360;25,138
8862,000;2,932;0,709;-35,209;3,309;9,559;5,014;38,200;4,675;-8,901;-2,810;0,000;39,900;40,900;9,511;3,245;-10,731;-8,443;-11,724;-9,520;-3,236;27,403;0,000;260,240;Inf;271,000;260,000;-10,112;2,997;-5,351;25,091
8862,500;2,932;0,709;-35,209;3,309;9,559;4,998;38,178;4,664;-8,922;-2,794;0,000;39,890;40,924;9,511;3,245;-10,589;-8,587;-11,909;-9,598;-3,244;27,394;0,000;260,240;Inf;271,000;260,000;-10,105;2,996;-5,367;25,109
8863,000;2,932;0,709;-35,209;3,309;9,559;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,511;3,245;-10,652;-8,521;-11,726;-9,569;-3,244;27,394;0,000;260,740;Inf;271,000;260,000;-10,171;2,995;-5,378;25,039
8863,500;2,932;0,709;-35,209;3,309;9,559;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,511;3,245;-10,652;-8,564;-11,958;-9,637;-3,244;27,394;0,000;260,740;Inf;271,000;260,000;-10,117;2,994;-5,347;25,023
8864,000;2,674;0,680;-34,796;3,306;9,424;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,691;3,313;-10,691;-8,547;-11,888;-9,598;-3,244;27,394;0,000;260,440;Inf;271,000;260,000;-10,203;2,993;-5,319;25,030
8864,500;2,674;0,680;-34,796;3,306;9,424;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,691;3,313;-10,798;-8,505;-11,839;-9,605;-3,244;27,394;0,000;260,440;Inf;271,000;260,000;-10,181;2,988;-5,378;24,914
8865,000;2,674;0,680;-34,796;3,306;9,424;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,691;3,313;-10,838;-8,466;-11,816;-9,593;-3,244;27,394;0,000;260,840;Inf;271,000;260,000;-10,187;2,983;-5,363;24,889
8865,500;2,674;0,680;-34,796;3,306;9,424;4,998;38,178;4,664;-8,922;-2,794;0,000;39,900;40,900;9,691;3,313;-10,607;-8,543;-11,960;-9,614;-3,244;27,394;0,000;260,840;Inf;271,000;260,000;-10,178;2,978;-5,349;24,896
8866,000;2,674;0,680;-34,796;3,306;9,424;5,034;38,208;4,639;-8,909;-2,789;0,000;39,901;40,874;9,691;3,313;-10,701;-8,571;-11,818;-9,604;-3,243;27,394;0,000;260,640;Inf;271,000;260,000;-10,181;2,973;-5,369;25,022
8866,500;2,674;0,680;-34,796;3,306;9,424;5,034;38,208;4,639;-8,909;-2,789;0,000;39,900;40,900;9,691;3,313;-10,557;-8,501;-11,689;-9,581;-3,243;27,394;0,000;260,640;Inf;271,000;260,000;-10,173;2,968;-5,378;25,051
8867,000;3,479;0,811;-35,209;3,277;9,529;5,034;38,208;4,639;-8,909;-2,789;0,000;39,900;40,900;9,544;3,305;-10,453;-8,569;-11,764;-9,625;-3,243;27,394;0,000;260,540;Inf;271,000;260,000;-10,082;2,963;-5,362;25,048
8867,500;3,479;0,811;-35,209;3,277;9,529;5,034;38,208;4,639;-8,909;-2,789;0,000;39,900;40,900;9,544;3,305;-10,540;-8,501;-11,667;-9,519;-3,243;27,394;0,000;260,540;Inf;271,000;260,000;-10,103;2,971;-5,355;25,065
8868,000;3,479;0,811;-35,209;3,277;9,529;5,034;38,208;4,639;-8,909;-2,789;0,000;39,900;40,900;9,544;3,305;-10,648;-8,461;-11,687;-9,543;-3,243;27,394;0,000;260,440;Inf;271,000;260,000;-10,057;2,980;-5,364;25,024
8868,500;3,479;0,811;-35,209;3,277;9,529;5,034;38,208;4,639;-8,909;-2,789;0,000;39,900;40,900;9,544;3,305;-10,527;-8,528;-11,816;-9,507;-3,243;27,394;0,000;260,440;Inf;271,000;260,000;-10,085;2,988;-5,334;25,030
8869,000;3,479;0,811;-35,209;3,277;9,529;5,007;38,159;4,660;-8,908;-2,817;0,000;39,894;40,918;9,544;3,305;-10,599;-8,596;-11,751;-9,671;-3,251;27,389;0,000;260,840;Inf;271,000;260,000;-10,094;2,996;-5,351;25,051
8869,500;3,479;0,811;-35,209;3,277;9,529;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,544;3,305;-10,691;-8,614;-11,683;-9,617;-3,251;27,389;0,000;260,840;Inf;271,000;260,000;-10,154;3,004;-5,366;24,993
8870,000;3,479;0,811;-35,209;3,277;9,529;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,544;3,305;-10,785;-8,598;-11,847;-9,685;-3,251;27,389;0,000;260,640;Inf;271,000;260,000;-10,151;3,012;-5,384;25,025
8870,500;3,128;0,733;-35,209;3,239;9,595;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,506;3,319;-10,818;-8,616;-11,869;-9,659;-3,251;27,389;0,000;260,640;Inf;271,000;260,000;-10,228;3,019;-5,365;25,051
8871,000;3,128;0,733;-35,209;3,239;9,595;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,506;3,319;-10,740;-8,658;-11,876;-9,733;-3,251;27,389;0,000;260,040;Inf;271,000;260,000;-10,240;3,021;-5,382;25,110
8871,500;3,128;0,733;-35,209;3,239;9,595;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,506;3,319;-10,534;-8,637;-11,663;-9,619;-3,251;27,389;0,000;260,040;Inf;271,000;260,000;-10,252;3,023;-5,379;25,137
8872,000;3,128;0,733;-35,209;3,239;9,595;5,007;38,159;4,660;-8,908;-2,817;0,000;39,900;40,900;9,506;3,319;-10,743;-8,570;-11,728;-9,634;-3,251;27,389;0,000;260,340;Inf;271,000;260,000;-10,113;3,024;-5,406;25,286
8872,500;3,128;0,733;-35,209;3,239;9,595;4,996;38,181;4,695;-8,876;-2,800;0,000;39,905;40,919;9,506;3,319;-10,539;-8,619;-11,812;-9,676;-3,244;27,388;0,000;260,340;Inf;271,000;260,000;-10,169;3,026;-5,386;25,343
8873,000;3,128;0,733;-35,209;3,239;9,595;4,996;38,181;4,695;-8,876;-2,800;0,000;39,900;40,900;9,506;3,319;-10,745;-8,506;-11,717;-9,589;-3,244;27,388;0,000;261,340;Inf;270,000;260,000;-10,162;3,028;-5,399;25,404
8873,500;3,440;0,824;-35,209;3,202;9,603;4,996;38,181;4,695;-8,876;-2,800;0,000;39,900;40,900;9,455;3,337;-10,516;-8,607;-11,643;-9,493;-3,244;27,388;0,000;261,340;Inf;270,000;260,000;-10,139;3,029;-5,409;25,349
8874,000;3,440;0,824;-35,209;3,202;9,603;4,996;38,181;4,695;-8,876;-2,800;0,000;39,900;40,900;9,455;3,337;-10,407;-8,559;-11,721;-9,611;-3,244;27,388;0,000;260,940;Inf;270,000;260,000;-10,065;3,036;-5,385;25,381
8874,500;3,440;0,824;-35,209;3,202;9,603;4,996;38,181;4,695;-8,876;-2,800;0,000;39,900;40,900;9,455;3,337;-10,495;-8,542;-11,691;-9,546;-3,244;27,388;0,000;260,940;Inf;270,000;260,000;-10,074;3,043;-5,360;25,321
8875,000;3,440;0,824;-35,209;3,202;9,603;4,996;38,181;4,695;-8,876;-2,800;0,000;39,900;40,900;9,455;3,337;-10,669;-8,476;-11,580;-9,497;-3,244;27,388;0,000;259,540;Inf;270,000;260,000;-10,069;3,049;-5,393;25,304
8875,500;3,440;0,824;-35,209;3,202;9,603;4,978;38,161;4,670;-8,858;-2,811;0,000;39,903;40,944;9,455;3,337;-10,302;-8,511;-11,722;-9,587;-3,247;27,392;0,000;259,540;Inf;270,000;260,000;-10,056;3,056;-5,351;25,282
8876,000;3,440;0,824;-35,209;3,202;9,603;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,455;3,337;-10,519;-8,547;-11,625;-9,530;-3,247;27,392;0,000;259,640;Inf;270,000;260,000;-10,031;3,062;-5,355;25,246
8876,500;2,639;0,636;-35,209;3,312;9,520;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,498;3,161;-10,633;-8,600;-11,762;-9,669;-3,247;27,392;0,000;259,640;Inf;270,000;260,000;-10,055;3,068;-5,339;25,174
8877,000;2,639;0,636;-35,209;3,312;9,520;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,498;3,161;-10,465;-8,547;-11,662;-9,516;-3,247;27,392;0,000;259,640;Inf;270,000;260,000;-10,166;3,061;-5,365;25,153
8877,500;2,639;0,636;-35,209;3,312;9,520;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,498;3,161;-10,624;-8,449;-11,566;-9,518;-3,247;27,392;0,000;259,640;Inf;270,000;260,000;-10,047;3,054;-5,343;25,308
8878,000;2,639;0,636;-35,209;3,312;9,520;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,498;3,161;-10,471;-8,398;-11,472;-9,419;-3,247;27,392;0,000;259,740;Inf;270,000;260,000;-10,039;3,047;-5,350;25,246
8878,500;2,639;0,636;-35,209;3,312;9,520;4,978;38,161;4,670;-8,858;-2,811;0,000;39,900;40,900;9,498;3,161;-10,359;-8,509;-11,647;-9,546;-3,247;27,392;0,000;259,740;Inf;270,000;260,000;-9,940;3,041;-5,321;25,167
8879,000;2,639;0,636;-35,209;3,312;9,520;5,008;38,153;4,662;-8,835;-2,807;0,000;39,912;40,957;9,498;3,161;-10,393;-8,516;-11,741;-9,478;-3,242;27,382;0,000;259,140;Inf;270,000;260,000;-10,015;3,034;-5,305;25,153
8879,500;2,639;0,636;-35,209;3,312;9,520;5,008;38,153;4,662;-8,835;-2,807;0,000;39,900;41,000;9,498;3,161;-10,480;-8,509;-11,300;-9,437;-3,242;27,382;0,000;259,140;Inf;270,000;260,000;-10,032;3,028;-5,372;25,156
8880,000;3,157;0,858;-33,745;3,229;9,491;5,008;38,153;4,662;-8,835;-2,807;0,000;39,900;41,000;9,650;3,207;-10,596;-8,461;-11,536;-9,511;-3,242;27,382;0,000;259,640;Inf;270,000;260,000;-9,931;3,021;-5,340;25,189
8880,500;3,157;0,858;-33,745;3,229;9,491;5,008;38,153;4,662;-8,835;-2,807;0,000;39,900;41,000;9,650;3,207;-10,275;-8,516;-11,637;-9,505;-3,242;27,382;0,000;259,640;Inf;270,000;260,000;-10,026;3,024;-5,317;25,375
8881,000;3,157;0,858;-33,745;3,229;9,491;5,008;38,153;4,662;-8,835;-2,807;0,000;39,900;41,000;9,650;3,207;-10,482;-8,450;-11,523;-9,473;-3,242;27,382;0,000;259,440;Inf;270,000;260,000;-9,983;3,026;-5,307;25,381
8881,500;3,157;0,858;-33,745;3,229;9,491;5,008;38,153;4,662;-8,835;-2,807;0,000;39,900;41,000;9,650;3,207;-10,493;-8,536;-11,803;-9,565;-3,242;27,382;0,000;259,440;Inf;270,000;260,000;-9,982;3,028;-5,294;25,424
8882,000;3,157;0,858;-33,745;3,229;9,491;5,038;38,198;4,689;-8,818;-2,794;0,000;39,921;40,917;9,650;3,207;-10,589;-8,468;-11,670;-9,512;-3,231;27,397;0,000;259,440;Inf;270,000;260,000;-10,099;3,030;-5,294;25,454
8882,500;3,157;0,858;-33,745;3,229;9,491;5,038;38,198;4,689;-8,818;-2,794;0,000;39,900;40,900;9,650;3,207;-10,499;-8,575;-11,795;-9,594;-3,231;27,397;0,000;259,440;Inf;270,000;260,000;-10,060;3,032;-5,290;25,518
8883,000;3,032;0,769;-34,299;3,289;9,501;5,038;38,198;4,689;-8,818;-2,794;0,000;39,900;40,900;9,595;3,060;-10,514;-8,581;-11,515;-9,547;-3,231;27,397;0,000;258,740;Inf;271,000;260,000;-10,116;3,034;-5,327;25,465
8883,500;3,032;0,769;-34,299;3,289;9,501;5,038;38,198;4,689;-8,818;-2,794;0,000;39,900;40,900;9,595;3,060;-10,454;-8,499;-11,642;-9,548;-3,231;27,397;0,000;258,740;Inf;271,000;260,000;-10,039;3,034;-5,300;25,409
8884,000;3,032;0,769;-34,299;3,289;9,501;5,038;38,198;4,689;-8,818;-2,794;0,000;39,900;40,900;9,595;3,060;-10,525;-8,521;-11,805;-9,557;-3,231;27,397;0,000;259,440;Inf;271,000;260,000;-10,036;3,034;-5,301;25,299
8884,500;3,032;0,769;-34,299;3,289;9,501;5,038;38,198;4,689;-8,818;-2,794;0,000;39,900;40,900;9,595;3,060;-10,614;-8,441;-11,626;-9,491;-3,231;27,397;0,000;259,440;Inf;271,000;260,000;-10,102;3,034;-5,305;25,292
8885,000;3,032;0,769;-34,299;3,289;9,501;5,010;38,209;4,669;-8,836;-2,791;0,000;39,919;40,925;9,595;3,060;-10,518;-8,441;-11,738;-9,540;-3,246;27,388;0,000;259,140;Inf;271,000;260,000;-10,043;3,034;-5,292;25,284
8885,500;3,032;0,769;-34,299;3,289;9,501;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,595;3,060;-10,522;-8,481;-11,821;-9,654;-3,246;27,388;0,000;259,140;Inf;271,000;260,000;-10,059;3,034;-5,262;25,275
8886,000;3,032;0,769;-34,299;3,289;9,501;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,595;3,060;-10,599;-8,541;-11,595;-9,584;-3,246;27,388;0,000;259,340;Inf;271,000;260,000;-10,120;3,034;-5,303;25,210
8886,500;2,977;0,722;-35,209;3,237;9,553;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,545;3,444;-10,603;-8,563;-11,764;-9,611;-3,246;27,388;0,000;259,340;Inf;271,000;260,000;-10,080;3,034;-5,294;25,157
8887,000;2,977;0,722;-35,209;3,237;9,553;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,545;3,444;-10,499;-8,619;-11,428;-9,585;-3,246;27,388;0,000;259,140;Inf;271,000;260,000;-10,135;3,033;-5,348;25,214
8887,500;2,977;0,722;-35,209;3,237;9,553;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,545;3,444;-10,362;-8,501;-11,499;-9,418;-3,246;27,388;0,000;259,140;Inf;271,000;260,000;-10,033;3,032;-5,327;25,111
8888,000;2,977;0,722;-35,209;3,237;9,553;5,010;38,209;4,669;-8,836;-2,791;0,000;39,900;40,900;9,545;3,444;-10,513;-8,415;-11,516;-9,463;-3,246;27,388;0,000;260,640;Inf;271,000;260,000;-9,945;3,031;-5,300;25,134
8888,500;2,977;0,722;-35,209;3,237;9,553;4,966;38,180;4,683;-8,839;-2,797;0,000;39,919;40,902;9,545;3,444;-10,486;-8,513;-11,490;-9,530;-3,238;27,385;0,000;260,640;Inf;271,000;260,000;-9,977;3,030;-5,299;25,134
8889,000;2,977;0,722;-35,209;3,237;9,553;4,966;38,180;4,683;-8,839;-2,797;0,000;39,900;40,900;9,545;3,444;-10,342;-8,445;-11,621;-9,430;-3,238;27,385;0,000;260,440;Inf;271,000;260,000;-10,005;3,029;-5,297;25,159
8889,500;3,071;0,722;-35,209;3,287;9,521;4,966;38,180;4,683;-8,839;-2,797;0,000;39,900;40,900;9,446;3,305;-10,448;-8,414;-11,580;-9,401;-3,238;27,385;0,000;260,440;Inf;271,000;260,000;-9,960;3,029;-5,278;25,172
8890,000;3,071;0,722;-35,209;3,287;9,521;4,966;38,180;4,683;-8,839;-2,797;0,000;39,900;40,900;9,446;3,305;-10,575;-8,423;-11,591;-9,471;-3,238;27,385;0,000;260,540;Inf;271,000;260,000;-9,961;3,029;-5,279;25,233
8890,500;3,071;0,722;-35,209;3,287;9,521;4,966;38,180;4,683;-8,839;-2,797;0,000;39,900;40,900;9,446;3,305;-10,695;-8,496;-11,723;-9,589;-3,238;27,385;0,000;260,540;Inf;271,000;260,000;-10,015;3,030;-5,259;25,211
8891,000;3,071;0,722;-35,209;3,287;9,521;4,966;38,180;4,683;-8,839;-2,797;0,000;39,900;40,900;9,446;3,305;-10,261;-8,512;-11,636;-9,570;-3,238;27,385;0,000;260,040;Inf;271,000;260,000;-10,126;3,031;-5,261;25,240
8891,500;3,071;0,722;-35,209;3,287;9,521;4,983;38,205;4,671;-8,821;-2,786;0,000;39,918;40,926;9,446;3,305;-10,419;-8,503;-11,562;-9,453;-3,241;27,383;0,000;260,040;Inf;271,000;260,000;-9,995;3,031;-5,285;25,229
8892,000;3,071;0,722;-35,209;3,287;9,521;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,446;3,305;-10,549;-8,368;-11,511;-9,415;-3,241;27,383;0,000;260,040;Inf;271,000;260,000;-9,984;3,032;-5,251;25,232
8892,500;3,071;0,722;-35,209;3,287;9,521;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,446;3,305;-10,445;-8,537;-11,533;-9,524;-3,241;27,383;0,000;260,040;Inf;271,000;260,000;-9,961;3,033;-5,272;25,259
8893,000;3,370;0,785;-35,209;3,266;9,547;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,489;3,268;-10,586;-8,391;-11,591;-9,483;-3,241;27,383;0,000;259,440;Inf;271,000;260,000;-10,010;3,033;-5,276;25,263
8893,500;3,370;0,785;-35,209;3,266;9,547;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,489;3,268;-10,429;-8,460;-11,779;-9,511;-3,241;27,383;0,000;259,440;Inf;271,000;260,000;-10,013;3,039;-5,247;25,293
8894,000;3,370;0,785;-35,209;3,266;9,547;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,489;3,268;-10,545;-8,533;-11,699;-9,618;-3,241;27,383;0,000;260,340;Inf;271,000;260,000;-10,045;3,044;-5,257;25,306
8894,500;3,370;0,785;-35,209;3,266;9,547;4,983;38,205;4,671;-8,821;-2,786;0,000;39,900;40,900;9,489;3,268;-10,500;-8,473;-11,796;-9,500;-3,241;27,383;0,000;260,340;Inf;271,000;260,000;-10,099;3,050;-5,260;25,309
8895,000;3,370;0,785;-35,209;3,266;9,547;5,033;38,213;4,699;-8,821;-2,797;0,000;39,916;40,876;9,489;3,268;-10,541;-8,296;-11,520;-9,367;-3,227;27,389;0,000;259,940;Inf;271,000;260,000;-10,067;3,055;-5,250;25,320
8895,500;3,370;0,785;-35,209;3,266;9,547;5,033;38,213;4,699;-8,821;-2,797;0,000;39,900;40,900;9,489;3,268;-10,605;-8,412;-11,601;-9,470;-3,227;27,389;0,000;259,940;Inf;271,000;260,000;-9,931;3,060;-5,263;25,286
8896,000;3,523;0,824;-35,209;3,240;9,538;5,033;38,213;4,699;-8,821;-2,797;0,000;39,900;40,900;9,591;3,385;-10,412;-8,401;-11,387;-9,342;-3,227;27,389;0,000;259,840;Inf;271,000;260,000;-10,022;3,065;-5,264;25,249
8896,500;3,523;0,824;-35,209;3,240;9,538;5,033;38,213;4,699;-8,821;-2,797;0,000;39,900;40,900;9,591;3,385;-10,227;-8,452;-11,505;-9,362;-3,227;27,389;0,000;259,840;Inf;271,000;260,000;-9,885;3,073;-5,240;25,253
8897,000;3,523;0,824;-35,209;3,240;9,538;5,033;38,213;4,699;-8,821;-2,797;0,000;39,900;40,900;9,591;3,385;-10,271;-8,527;-11,249;-9,460;-3,227;27,389;0,000;259,940;Inf;271,000;260,000;-9,887;3,080;-5,270;25,241
8897,500;3,523;0,824;-35,209;3,240;9,538;5,033;38,213;4,699;-8,821;-2,797;0,000;39,900;40,900;9,591;3,385;-10,356;-8,422;-11,535;-9,482;-3,227;27,389;0,000;259,940;Inf;271,000;260,000;-9,877;3,087;-5,229;25,194
8898,000;3,523;0,824;-35,209;3,240;9,538;5,057;38,164;4,684;-8,809;-2,785;0,000;39,911;40,936;9,591;3,385;-10,532;-8,503;-11,698;-9,606;-3,222;27,383;0,000;259,740;Inf;271,000;260,000;-9,949;3,094;-5,220;25,150
8898,500;3,523;0,824;-35,209;3,240;9,538;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,591;3,385;-10,540;-8,481;-11,690;-9,595;-3,222;27,383;0,000;259,740;Inf;271,000;260,000;-10,085;3,101;-5,228;25,073
8899,000;3,523;0,824;-35,209;3,240;9,538;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,591;3,385;-10,425;-8,467;-11,753;-9,544;-3,222;27,383;0,000;259,140;Inf;271,000;260,000;-10,076;3,108;-5,225;25,036
8899,500;3,271;0,792;-35,209;3,269;9,613;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,457;3,239;-10,572;-8,350;-11,538;-9,446;-3,222;27,383;0,000;259,140;Inf;271,000;260,000;-10,047;3,115;-5,251;24,994
8900,000;3,271;0,792;-35,209;3,269;9,613;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,457;3,239;-10,390;-8,453;-11,690;-9,522;-3,222;27,383;0,000;259,640;Inf;271,000;260,000;-9,976;3,118;-5,201;24,941
8900,500;3,271;0,792;-35,209;3,269;9,613;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,457;3,239;-10,456;-8,511;-11,572;-9,547;-3,222;27,383;0,000;259,640;Inf;271,000;260,000;-10,014;3,120;-5,224;24,906
8901,000;3,271;0,792;-35,209;3,269;9,613;5,057;38,164;4,684;-8,809;-2,785;0,000;39,900;40,900;9,457;3,239;-10,354;-8,481;-11,574;-9,509;-3,222;27,383;0,000;260,240;Inf;271,000;260,000;-10,021;3,123;-5,241;24,906
8901,500;3,271;0,792;-35,209;3,269;9,613;5,044;38,195;4,678;-8,806;-2,776;0,000;39,914;40,917;9,457;3,239;-10,500;-8,439;-11,543;-9,406;-3,215;27,378;0,000;260,240;Inf;271,000;260,000;-9,980;3,125;-5,224;24,917
8902,000;3,271;0,792;-35,209;3,269;9,613;5,044;38,195;4,678;-8,806;-2,776;0,000;39,900;40,900;9,457;3,239;-10,557;-8,396;-11,523;-9,465;-3,215;27,378;0,000;260,240;Inf;271,000;260,000;-9,972;3,127;-5,233;24,852
8902,500;3,105;0,770;-34,895;3,349;9,520;5,044;38,195;4,678;-8,806;-2,776;0,000;39,900;40,900;9,542;3,145;-10,199;-8,426;-11,590;-9,411;-3,215;27,378;0,000;260,240;Inf;271,000;260,000;-9,985;3,130;-5,206;24,856
8903,000;3,105;0,770;-34,895;3,349;9,520;5,044;38,195;4,678;-8,806;-2,776;0,000;39,900;40,900;9,542;3,145;-10,583;-8,406;-11,613;-9,498;-3,215;27,378;0,000;259,840;Inf;271,000;260,000;-9,907;3,129;-5,235;24,879
8903,500;3,105;0,770;-34,895;3,349;9,520;5,044;38,195;4,678;-8,806;-2,776;0,000;39,900;40,900;9,542;3,145;-10,428;-8,391;-11,678;-9,513;-3,215;27,378;0,000;259,840;Inf;271,000;260,000;-10,025;3,129;-5,224;24,904
8904,000;3,105;0,770;-34,895;3,349;9,520;5,044;38,195;4,678;-8,806;-2,776;0,000;39,900;40,900;9,542;3,145;-10,414;-8,421;-11,663;-9,370;-3,215;27,378;0,000;259,940;Inf;271,000;260,000;-10,002;3,129;-5,172;24,896
8904,500;3,105;0,770;-34,895;3,349;9,520;5,037;38,205;4,666;-8,802;-2,768;0,000;39,911;40,854;9,542;3,145;-10,468;-8,385;-11,627;-9,385;-3,221;27,381;0,000;259,940;Inf;271,000;260,000;-9,967;3,128;-5,191;24,923
8905,000;3,105;0,770;-34,895;3,349;9,520;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,542;3,145;-10,470;-8,381;-11,543;-9,429;-3,221;27,381;0,000;259,240;Inf;271,000;260,000;-9,966;3,128;-5,221;24,895
8905,500;2,929;0,734;-34,355;3,342;9,478;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,578;3,072;-10,442;-8,414;-11,603;-9,395;-3,221;27,381;0,000;259,240;Inf;271,000;260,000;-9,956;3,127;-5,208;24,805
8906,000;2,929;0,734;-34,355;3,342;9,478;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,578;3,072;-10,559;-8,302;-11,499;-9,398;-3,221;27,381;0,000;259,940;Inf;271,000;260,000;-9,964;3,124;-5,182;24,760
8906,500;2,929;0,734;-34,355;3,342;9,478;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,578;3,072;-10,289;-8,396;-11,621;-9,324;-3,221;27,381;0,000;259,940;Inf;271,000;260,000;-9,940;3,121;-5,202;24,756
8907,000;2,929;0,734;-34,355;3,342;9,478;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,578;3,072;-10,326;-8,375;-11,587;-9,457;-3,221;27,381;0,000;259,740;Inf;271,000;260,000;-9,908;3,118;-5,172;24,766
8907,500;2,929;0,734;-34,355;3,342;9,478;5,037;38,205;4,666;-8,802;-2,768;0,000;39,900;40,900;9,578;3,072;-10,518;-8,497;-11,510;-9,503;-3,221;27,381;0,000;259,740;Inf;271,000;260,000;-9,936;3,115;-5,191;24,743
8908,000;2,929;0,734;-34,355;3,342;9,478;4,984;38,166;4,688;-8,794;-2,774;0,000;39,904;40,848;9,578;3,072;-10,431;-8,419;-11,646;-9,520;-3,225;27,365;0,000;259,440;Inf;271,000;260,000;-10,007;3,112;-5,183;24,731
8908,500;2,929;0,734;-34,355;3,342;9,478;4,984;38,166;4,688;-8,794;-2,774;0,000;39,900;40,800;9,578;3,072;-10,459;-8,438;-11,781;-9,485;-3,225;27,365;0,000;259,440;Inf;271,000;260,000;-10,004;3,109;-5,170;24,804
8909,000;2,656;0,657;-35,209;3,252;9,369;4,984;38,166;4,688;-8,794;-2,774;0,000;39,900;40,800;9,542;3,339;-10,536;-8,398;-11,687;-9,394;-3,225;27,365;0,000;260,040;Inf;271,000;260,000;-10,041;3,106;-5,197;24,901
8909,500;2,656;0,657;-35,209;3,252;9,369;4,984;38,166;4,688;-8,794;-2,774;0,000;39,900;40,800;9,542;3,339;-10,584;-8,341;-11,582;-9,422;-3,225;27,365;0,000;260,040;Inf;271,000;260,000;-10,004;3,098;-5,178;24,892
8910,000;2,656;0,657;-35,209;3,252;9,369;4,984;38,166;4,688;-8,794;-2,774;0,000;39,900;40,800;9,542;3,339;-10,333;-8,404;-11,655;-9,467;-3,225;27,365;0,000;260,040;Inf;271,000;260,000;-9,982;3,091;-5,163;24,886
8910,500;2,656;0,657;-35,209;3,252;9,369;4,984;38,166;4,688;-8,794;-2,774;0,000;39,900;40,800;9,542;3,339;-10,477;-8,391;-11,606;-9,441;-3,225;27,365;0,000;260,040;Inf;271,000;260,000;-9,965;3,084;-5,175;24,861
8911,000;2,656;0,657;-35,209;3,252;9,369;4,990;38,184;4,679;-8,809;-2,777;0,000;39,897;40,882;9,542;3,339;-10,409;-8,374;-11,562;-9,388;-3,220;27,368;0,000;261,740;Inf;270,000;260,000;-9,979;3,077;-5,157;24,827
8911,500;2,656;0,657;-35,209;3,252;9,369;4,990;38,184;4,679;-8,809;-2,777;0,000;39,900;40,900;9,542;3,339;-10,511;-8,260;-11,473;-9,346;-3,220;27,368;0,000;261,740;Inf;270,000;260,000;-9,933;3,070;-5,184;24,837
8912,000;3,256;0,868;-33,444;3,326;9,351;4,990;38,184;4,679;-8,809;-2,777;0,000;39,900;40,900;9,808;3,258;-10,262;-8,360;-11,470;-9,225;-3,220;27,368;0,000;260,940;Inf;270,000;260,000;-9,898;3,063;-5,148;24,843
8912,500;3,256;0,868;-33,444;3,326;9,351;4,990;38,184;4,679;-8,809;-2,777;0,000;39,900;40,900;9,808;3,258;-10,282;-8,464;-11,420;-9,501;-3,220;27,368;0,000;260,940;Inf;270,000;260,000;-9,829;3,066;-5,165;24,843
8913,000;3,256;0,868;-33,444;3,326;9,351;4,990;38,184;4,679;-8,809;-2,777;0,000;39,900;40,900;9,808;3,258;-10,396;-8,490;-11,448;-9,527;-3,220;27,368;0,000;261,040;Inf;269,000;260,000;-9,917;3,070;-5,147;24,861
8913,500;3,256;0,868;-33,444;3,326;9,351;4,990;38,184;4,679;-8,809;-2,777;0,000;39,900;40,900;9,808;3,258;-10,582;-8,461;-11,772;-9,532;-3,220;27,368;0,000;261,040;Inf;269,000;260,000;-9,966;3,073;-5,205;24,868
8914,000;3,256;0,868;-33,444;3,326;9,351;5,034;38,183;4,669;-8,796;-2,773;0,000;39,904;40,803;9,808;3,258;-10,513;-8,391;-11,605;-9,491;-3,216;27,387;0,000;259,640;Inf;269,000;260,000;-10,087;3,076;-5,193;24,888
8914,500;3,256;0,868;-33,444;3,326;9,351;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,808;3,258;-10,380;-8,439;-11,662;-9,442;-3,216;27,387;0,000;259,640;Inf;269,000;260,000;-10,000;3,079;-5,162;24,881
8915,000;3,256;0,868;-33,444;3,326;9,351;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,808;3,258;-10,465;-8,489;-11,526;-9,502;-3,216;27,387;0,000;259,340;Inf;269,000;260,000;-9,981;3,081;-5,199;24,819
8915,500;2,546;0,663;-34,090;3,317;9,412;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,672;3,207;-10,340;-8,396;-11,638;-9,456;-3,216;27,387;0,000;259,340;Inf;269,000;260,000;-9,996;3,084;-5,188;24,801
8916,000;2,546;0,663;-34,090;3,317;9,412;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,672;3,207;-10,507;-8,391;-11,527;-9,370;-3,216;27,387;0,000;259,440;Inf;269,000;260,000;-9,958;3,076;-5,173;24,813
8916,500;2,546;0,663;-34,090;3,317;9,412;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,672;3,207;-10,154;-8,389;-11,490;-9,383;-3,216;27,387;0,000;259,440;Inf;269,000;260,000;-9,949;3,067;-5,160;24,845
8917,000;2,546;0,663;-34,090;3,317;9,412;5,034;38,183;4,669;-8,796;-2,773;0,000;39,900;40,800;9,672;3,207;-10,326;-8,345;-11,423;-9,363;-3,216;27,387;0,000;258,540;Inf;270,000;260,000;-9,854;3,058;-5,173;24,899
8917,500;2,546;0,663;-34,090;3,317;9,412;5,011;38,172;4,685;-8,786;-2,764;0,000;39,890;40,779;9,672;3,207;-10,285;-8,344;-11,618;-9,397;-3,204;27,375;0,000;258,540;Inf;270,000;260,000;-9,864;3,050;-5,140;24,838
8918,000;2,546;0,663;-34,090;3,317;9,412;5,011;38,172;4,685;-8,786;-2,764;0,000;39,900;40,800;9,672;3,207;-10,414;-8,387;-11,667;-9,402;-3,204;27,375;0,000;257,540;Inf;271,000;260,000;-9,911;3,042;-5,128;24,835
8918,500;3,033;0,783;-34,104;3,311;9,522;5,011;38,172;4,685;-8,786;-2,764;0,000;39,900;40,800;9,580;3,195;-10,536;-8,369;-11,577;-9,461;-3,204;27,375;0,000;257,540;Inf;271,000;260,000;-9,968;3,034;-5,135;24,825
8919,000;3,033;0,783;-34,104;3,311;9,522;5,011;38,172;4,685;-8,786;-2,764;0,000;39,900;40,800;9,580;3,195;-10,500;-8,337;-11,592;-9,434;-3,204;27,375;0,000;258,340;Inf;272,000;260,000;-9,986;3,034;-5,136;24,866
8919,500;3,033;0,783;-34,104;3,311;9,522;5,011;38,172;4,685;-8,786;-2,764;0,000;39,900;40,800;9,580;3,195;-10,589;-8,345;-11,628;-9,446;-3,204;27,375;0,000;258,340;Inf;272,000;260,000;-9,966;3,034;-5,153;24,818
8920,000;3,033;0,783;-34,104;3,311;9,522;5,011;38,172;4,685;-8,786;-2,764;0,000;39,900;40,800;9,580;3,195;-10,319;-8,391;-11,676;-9,421;-3,204;27,375;0,000;259,040;Inf;272,000;260,000;-10,002;3,034;-5,145;24,759
8920,500;3,033;0,783;-34,104;3,311;9,522;5,068;38,191;4,700;-8,782;-2,789;0,000;39,886;40,753;9,580;3,195;-10,444;-8,422;-11,584;-9,427;-3,214;27,380;0,000;259,040;Inf;272,000;260,000;-9,952;3,034;-5,146;24,744
8921,000;3,033;0,783;-34,104;3,311;9,522;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,580;3,195;-10,520;-8,401;-11,598;-9,459;-3,214;27,380;0,000;260,340;Inf;272,000;260,000;-9,969;3,034;-5,147;24,751
8921,500;3,033;0,783;-34,104;3,311;9,522;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,580;3,195;-10,379;-8,442;-11,576;-9,514;-3,214;27,380;0,000;260,340;Inf;272,000;260,000;-9,994;3,034;-5,131;24,763
8922,000;2,883;0,688;-35,207;3,283;9,570;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,622;3,225;-10,351;-8,376;-11,505;-9,347;-3,214;27,380;0,000;259,540;Inf;272,000;260,000;-9,978;3,034;-5,163;24,753
8922,500;2,883;0,688;-35,207;3,283;9,570;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,622;3,225;-10,492;-8,303;-11,486;-9,377;-3,214;27,380;0,000;259,540;Inf;272,000;260,000;-9,895;3,031;-5,174;24,685
8923,000;2,883;0,688;-35,207;3,283;9,570;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,622;3,225;-10,374;-8,385;-11,722;-9,493;-3,214;27,380;0,000;260,740;Inf;272,000;260,000;-9,914;3,029;-5,123;24,661
8923,500;2,883;0,688;-35,207;3,283;9,570;5,068;38,191;4,700;-8,782;-2,789;0,000;39,900;40,800;9,622;3,225;-10,430;-8,430;-11,623;-9,555;-3,214;27,380;0,000;260,740;Inf;272,000;260,000;-9,994;3,026;-5,162;24,683
8924,000;2,883;0,688;-35,207;3,283;9,570;5,065;38,172;4,702;-8,797;-2,786;0,000;39,864;40,731;9,622;3,225;-10,451;-8,306;-11,515;-9,383;-3,210;27,375;0,000;260,540;Inf;272,000;260,000;-10,010;3,024;-5,137;24,761
8924,500;2,883;0,688;-35,207;3,283;9,570;5,065;38,172;4,702;-8,797;-2,786;0,000;39,900;40,700;9,622;3,225;-10,285;-8,389;-11,437;-9,274;-3,210;27,375;0,000;260,540;Inf;272,000;260,000;-9,914;3,022;-5,146;24,780
8925,000;3,328;0,782;-35,209;3,255;9,562;5,065;38,172;4,702;-8,797;-2,786;0,000;39,900;40,700;9,498;3,241;-10,242;-8,340;-11,422;-9,290;-3,210;27,375;0,000;261,140;Inf;271,000;260,000;-9,846;3,019;-5,134;24,775
8925,500;3,328;0,782;-35,209;3,255;9,562;5,065;38,172;4,702;-8,797;-2,786;0,000;39,900;40,700;9,498;3,241;-10,428;-8,328;-11,460;-9,384;-3,210;27,375;0,000;261,140;Inf;271,000;260,000;-9,824;3,024;-5,134;24,760
8926,000;3,328;0,782;-35,209;3,255;9,562;5,065;38,172;4,702;-8,797;-2,786;0,000;39,900;40,700;9,498;3,241;-10,242;-8,331;-11,560;-9,324;-3,210;27,375;0,000;260,840;Inf;271,000;260,000;-9,900;3,029;-5,126;24,723
8926,500;3,328;0,782;-35,209;3,255;9,562;5,065;38,172;4,702;-8,797;-2,786;0,000;39,900;40,700;9,498;3,241;-10,394;-8,241;-11,383;-9,295;-3,210;27,375;0,000;260,840;Inf;271,000;260,000;-9,864;3,034;-5,161;24,699
8927,000;3,328;0,782;-35,209;3,255;9,562;5,017;38,167;4,710;-8,785;-2,773;0,000;39,851;40,714;9,498;3,241;-10,316;-8,273;-11,485;-9,358;-3,208;27,377;0,000;262,240;Inf;270,000;260,000;-9,828;3,039;-5,141;24,669
8927,500;3,328;0,782;-35,209;3,255;9,562;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,498;3,241;-10,340;-8,378;-11,500;-9,432;-3,208;27,377;0,000;262,240;Inf;270,000;260,000;-9,858;3,044;-5,114;24,682
8928,000;3,328;0,782;-35,209;3,255;9,562;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,498;3,241;-10,566;-8,336;-11,544;-9,419;-3,208;27,377;0,000;261,240;Inf;269,000;260,000;-9,913;3,048;-5,111;24,708
8928,500;2,840;0,634;-35,209;3,271;9,560;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,527;3,343;-10,337;-8,384;-11,337;-9,358;-3,208;27,377;0,000;261,240;Inf;269,000;260,000;-9,966;3,053;-5,176;24,761
8929,000;2,840;0,634;-35,209;3,271;9,560;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,527;3,343;-10,185;-8,322;-11,509;-9,306;-3,208;27,377;0,000;261,540;Inf;268,000;260,000;-9,854;3,050;-5,110;24,828
8929,500;2,840;0,634;-35,209;3,271;9,560;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,527;3,343;-10,345;-8,358;-11,703;-9,480;-3,208;27,377;0,000;261,540;Inf;268,000;260,000;-9,830;3,046;-5,083;24,860
8930,000;2,840;0,634;-35,209;3,271;9,560;5,017;38,167;4,710;-8,785;-2,773;0,000;39,900;40,700;9,527;3,343;-10,434;-8,390;-11,346;-9,295;-3,208;27,377;0,000;258,940;Inf;269,000;260,000;-9,971;3,043;-5,139;24,884
8930,500;2,840;0,634;-35,209;3,271;9,560;4,997;38,177;4,685;-8,771;-2,765;0,000;39,836;40,658;9,527;3,343;-10,444;-8,313;-11,451;-9,356;-3,200;27,375;0,000;258,940;Inf;269,000;260,000;-9,866;3,039;-5,118;24,919
8931,000;2,840;0,634;-35,209;3,271;9,560;4,997;38,177;4,685;-8,771;-2,765;0,000;39,800;40,700;9,527;3,343;-10,183;-8,388;-11,469;-9,396;-3,200;27,375;0,000;260,340;Inf;269,000;260,000;-9,891;3,036;-5,118;24,938
8931,500;2,690;0,673;-34,632;3,335;9,507;4,997;38,177;4,685;-8,771;-2,765;0,000;39,800;40,700;9,557;3,073;-10,423;-8,304;-11,446;-9,345;-3,200;27,375;0,000;260,340;Inf;269,000;260,000;-9,859;3,033;-5,139;24,926
8932,000;2,690;0,673;-34,632;3,335;9,507;4,997;38,177;4,685;-8,771;-2,765;0,000;39,800;40,700;9,557;3,073;-10,269;-8,442;-11,227;-9,353;-3,200;27,375;0,000;258,640;Inf;270,000;260,000;-9,880;3,027;-5,156;24,864
8932,500;2,690;0,673;-34,632;3,335;9,507;4,997;38,177;4,685;-8,771;-2,765;0,000;39,800;40,700;9,557;3,073;-10,339;-8,292;-11,395;-9,344;-3,200;27,375;0,000;258,640;Inf;270,000;260,000;-9,823;3,022;-5,135;24,839
8933,000;2,690;0,673;-34,632;3,335;9,507;4,997;38,177;4,685;-8,771;-2,765;0,000;39,800;40,700;9,557;3,073;-10,298;-8,304;-11,339;-9,258;-3,200;27,375;0,000;259,140;Inf;270,000;260,000;-9,842;3,016;-5,133;24,816
8933,500;2,690;0,673;-34,632;3,335;9,507;5,016;38,154;4,687;-8,773;-2,775;0,000;39,825;40,666;9,557;3,073;-10,189;-8,277;-11,342;-9,316;-3,203;27,375;0,000;259,140;Inf;270,000;260,000;-9,800;3,011;-5,146;24,787
8934,000;2,690;0,673;-34,632;3,335;9,507;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,557;3,073;-10,207;-8,209;-11,251;-9,165;-3,203;27,375;0,000;257,740;Inf;271,000;260,000;-9,781;3,006;-5,143;24,766
8934,500;3,548;0,915;-34,101;3,269;9,412;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,722;3,218;-10,253;-8,168;-11,244;-9,216;-3,203;27,375;0,000;257,740;Inf;271,000;260,000;-9,708;3,000;-5,056;24,688
8935,000;3,548;0,915;-34,101;3,269;9,412;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,722;3,218;-10,051;-8,240;-11,229;-9,125;-3,203;27,375;0,000;258,540;Inf;272,000;260,000;-9,720;3,009;-5,093;24,646
8935,500;3,548;0,915;-34,101;3,269;9,412;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,722;3,218;-10,231;-8,274;-11,243;-9,210;-3,203;27,375;0,000;258,540;Inf;272,000;260,000;-9,661;3,018;-5,072;24,608
8936,000;3,548;0,915;-34,101;3,269;9,412;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,722;3,218;-9,884;-8,292;-11,342;-9,246;-3,203;27,375;0,000;259,240;Inf;272,000;260,000;-9,739;3,027;-5,079;24,608
8936,500;3,548;0,915;-34,101;3,269;9,412;5,016;38,154;4,687;-8,773;-2,775;0,000;39,800;40,700;9,722;3,218;-10,176;-8,261;-11,047;-9,161;-3,203;27,375;0,000;259,240;Inf;272,000;260,000;-9,691;3,036;-5,123;24,622
8937,000;3,548;0,915;-34,101;3,269;9,412;5,015;38,129;4,669;-8,741;-2,776;0,000;39,799;40,655;9,722;3,218;-10,130;-8,357;-11,331;-9,338;-3,212;27,370;0,000;261,340;Inf;271,000;260,000;-9,661;3,044;-5,060;24,668
8937,500;3,548;0,915;-34,101;3,269;9,412;5,015;38,129;4,669;-8,741;-2,776;0,000;39,800;40,700;9,722;3,218;-10,163;-8,378;-11,156;-9,375;-3,212;27,370;0,000;261,340;Inf;271,000;260,000;-9,789;3,052;-5,115;24,781
8938,000;3,047;0,816;-33,735;3,217;9,536;5,015;38,129;4,669;-8,741;-2,776;0,000;39,800;40,700;9,580;3,127;-10,116;-8,250;-11,247;-9,229;-3,212;27,370;0,000;259,940;Inf;271,000;260,000;-9,768;3,060;-5,054;24,854
8938,500;3,047;0,816;-33,735;3,217;9,536;5,015;38,129;4,669;-8,741;-2,776;0,000;39,800;40,700;9,580;3,127;-10,110;-8,307;-11,378;-9,266;-3,212;27,370;0,000;259,940;Inf;271,000;260,000;-9,711;3,060;-5,123;24,863
8939,000;3,047;0,816;-33,735;3,217;9,536;5,015;38,129;4,669;-8,741;-2,776;0,000;39,800;40,700;9,580;3,127;-10,219;-8,347;-11,168;-9,319;-3,212;27,370;0,000;261,440;Inf;270,000;260,000;-9,765;3,060;-5,085;24,919
8939,500;3,047;0,816;-33,735;3,217;9,536;5,015;38,129;4,669;-8,741;-2,776;0,000;39,800;40,700;9,580;3,127;-10,224;-8,313;-11,553;-9,399;-3,212;27,370;0,000;261,440;Inf;270,000;260,000;-9,764;3,060;-5,057;24,983
8940,000;3,047;0,816;-33,735;3,217;9,536;5,046;38,171;4,671;-8,706;-2,791;0,000;39,793;40,603;9,580;3,127;-10,263;-8,323;-11,525;-9,286;-3,206;27,364;0,000;260,340;Inf;270,000;260,000;-9,872;3,060;-5,066;25,027
8940,500;3,047;0,816;-33,735;3,217;9,536;5,046;38,171;4,671;-8,706;-2,791;0,000;39,800;40,600;9,580;3,127;-10,310;-8,342;-11,273;-9,329;-3,206;27,364;0,000;260,340;Inf;270,000;260,000;-9,849;3,059;-5,117;25,071
8941,000;3,169;0,832;-33,985;3,268;9,469;5,046;38,171;4,671;-8,706;-2,791;0,000;39,800;40,600;9,669;3,251;-10,140;-8,259;-11,317;-9,287;-3,206;27,364;0,000;260,740;Inf;270,000;260,000;-9,814;3,059;-5,081;25,025
8941,500;3,169;0,832;-33,985;3,268;9,469;5,046;38,171;4,671;-8,706;-2,791;0,000;39,800;40,600;9,669;3,251;-10,296;-8,346;-11,249;-9,317;-3,206;27,364;0,000;260,740;Inf;270,000;260,000;-9,751;3,061;-5,083;25,006
8942,000;3,169;0,832;-33,985;3,268;9,469;5,046;38,171;4,671;-8,706;-2,791;0,000;39,800;40,600;9,669;3,251;-10,317;-8,263;-11,354;-9,354;-3,206;27,364;0,000;259,240;Inf;270,000;260,000;-9,802;3,063;-5,069;25,008
8942,500;3,169;0,832;-33,985;3,268;9,469;5,046;38,171;4,671;-8,706;-2,791;0,000;39,800;40,600;9,669;3,251;-10,443;-8,314;-11,455;-9,403;-3,206;27,364;0,000;259,240;Inf;270,000;260,000;-9,822;3,064;-5,072;24,970
8943,000;3,169;0,832;-33,985;3,268;9,469;5,065;38,193;4,690;-8,700;-2,789;0,000;39,785;40,584;9,669;3,251;-10,265;-8,272;-11,375;-9,247;-3,220;27,377;0,000;259,740;Inf;270,000;260,000;-9,904;3,066;-5,050;24,931
8943,500;3,169;0,832;-33,985;3,268;9,469;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,669;3,251;-10,382;-8,262;-11,463;-9,313;-3,220;27,377;0,000;259,740;Inf;270,000;260,000;-9,790;3,068;-5,042;24,909
8944,000;3,169;0,832;-33,985;3,268;9,469;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,669;3,251;-10,221;-8,343;-11,456;-9,423;-3,220;27,377;0,000;258,440;Inf;271,000;260,000;-9,855;3,070;-5,084;24,964
8944,500;2,756;0,761;-34,149;3,264;9,492;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,663;3,292;-10,404;-8,331;-11,573;-9,355;-3,220;27,377;0,000;258,440;Inf;271,000;260,000;-9,861;3,071;-5,044;24,977
8945,000;2,756;0,761;-34,149;3,264;9,492;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,663;3,292;-10,412;-8,307;-11,473;-9,340;-3,220;27,377;0,000;259,240;Inf;271,000;260,000;-9,916;3,066;-5,041;24,964
8945,500;2,756;0,761;-34,149;3,264;9,492;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,663;3,292;-10,184;-8,280;-11,361;-9,322;-3,220;27,377;0,000;259,240;Inf;271,000;260,000;-9,883;3,061;-5,050;24,873
8946,000;2,756;0,761;-34,149;3,264;9,492;5,065;38,193;4,690;-8,700;-2,789;0,000;39,800;40,600;9,663;3,292;-10,378;-8,372;-11,513;-9,442;-3,220;27,377;0,000;259,140;Inf;271,000;260,000;-9,787;3,056;-5,082;24,816
8946,500;2,756;0,761;-34,149;3,264;9,492;5,013;38,181;4,676;-8,741;-2,794;0,000;39,752;40,606;9,663;3,292;-10,078;-8,325;-11,326;-9,308;-3,221;27,360;0,000;259,140;Inf;271,000;260,000;-9,926;3,051;-5,076;24,805
8947,000;2,756;0,761;-34,149;3,264;9,492;5,013;38,181;4,676;-8,741;-2,794;0,000;39,800;40,600;9,663;3,292;-10,329;-8,158;-11,245;-9,243;-3,221;27,360;0,000;259,840;Inf;271,000;260,000;-9,759;3,046;-5,091;24,823
8947,500;3,302;0,794;-35,209;3,294;9,552;5,013;38,181;4,676;-8,741;-2,794;0,000;39,800;40,600;9,386;3,292;-10,142;-8,293;-11,510;-9,347;-3,221;27,360;0,000;259,840;Inf;271,000;260,000;-9,743;3,041;-5,053;24,780
8948,000;3,302;0,794;-35,209;3,294;9,552;5,013;38,181;4,676;-8,741;-2,794;0,000;39,800;40,600;9,386;3,292;-10,261;-8,349;-11,180;-9,238;-3,221;27,360;0,000;259,140;Inf;271,000;260,000;-9,823;3,046;-5,087;24,781
8948,500;3,302;0,794;-35,209;3,294;9,552;5,013;38,181;4,676;-8,741;-2,794;0,000;39,800;40,600;9,386;3,292;-10,169;-8,183;-11,297;-9,197;-3,221;27,360;0,000;259,140;Inf;271,000;260,000;-9,757;3,050;-5,045;24,849
8949,000;3,302;0,794;-35,209;3,294;9,552;5,013;38,181;4,676;-8,741;-2,794;0,000;39,800;40,600;9,386;3,292;-10,152;-8,186;-11,071;-9,150;-3,221;27,360;0,000;259,840;Inf;271,000;260,000;-9,711;3,054;-5,048;24,926
8949,500;3,302;0,794;-35,209;3,294;9,552;5,019;38,124;4,648;-8,752;-2,785;0,000;39,736;40,480;9,386;3,292;-9,866;-8,256;-11,210;-9,246;-3,231;27,355;0,000;259,840;Inf;271,000;260,000;-9,640;3,058;-5,062;24,958
8950,000;3,302;0,794;-35,209;3,294;9,552;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,386;3,292;-10,224;-8,184;-11,148;-9,192;-3,231;27,355;0,000;259,240;Inf;271,000;260,000;-9,645;3,062;-5,067;24,992
8950,500;3,302;0,794;-35,209;3,294;9,552;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,386;3,292;-10,128;-8,348;-11,284;-9,388;-3,231;27,355;0,000;259,240;Inf;271,000;260,000;-9,687;3,066;-5,020;25,041
8951,000;2,721;0,640;-35,209;3,277;9,535;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,460;3,194;-10,319;-8,215;-11,243;-9,277;-3,231;27,355;0,000;260,340;Inf;271,000;260,000;-9,787;3,070;-5,033;25,031
8951,500;2,721;0,640;-35,209;3,277;9,535;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,460;3,194;-10,323;-8,251;-11,318;-9,298;-3,231;27,355;0,000;260,340;Inf;271,000;260,000;-9,764;3,064;-5,046;25,016
8952,000;2,721;0,640;-35,209;3,277;9,535;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,460;3,194;-10,123;-8,281;-11,413;-9,368;-3,231;27,355;0,000;259,040;Inf;271,000;260,000;-9,797;3,059;-5,010;25,036
8952,500;2,721;0,640;-35,209;3,277;9,535;5,019;38,124;4,648;-8,752;-2,785;0,000;39,700;40,500;9,460;3,194;-10,352;-8,229;-11,312;-9,295;-3,231;27,355;0,000;259,040;Inf;271,000;260,000;-9,796;3,053;-4,995;25,011
8953,000;2,721;0,640;-35,209;3,277;9,535;4,969;38,161;4,673;-8,717;-2,768;0,000;39,722;40,454;9,460;3,194;-10,258;-8,297;-11,489;-9,308;-3,223;27,357;0,000;260,140;Inf;271,000;260,000;-9,797;3,048;-5,031;24,979
8953,500;2,721;0,640;-35,209;3,277;9,535;4,969;38,161;4,673;-8,717;-2,768;0,000;39,700;40,500;9,460;3,194;-10,318;-8,306;-11,524;-9,336;-3,223;27,357;0,000;260,140;Inf;271,000;260,000;-9,838;3,042;-4,996;24,892
8954,000;2,801;0,773;-34,038;3,327;9,463;4,969;38,161;4,673;-8,717;-2,768;0,000;39,700;40,500;9,580;3,210;-10,328;-8,144;-11,090;-9,145;-3,223;27,357;0,000;259,240;Inf;271,000;260,000;-9,871;3,037;-5,063;24,815
8954,500;2,801;0,773;-34,038;3,327;9,463;4,969;38,161;4,673;-8,717;-2,768;0,000;39,700;40,500;9,580;3,210;-10,180;-8,137;-11,150;-9,033;-3,223;27,357;0,000;259,240;Inf;271,000;260,000;-9,677;3,033;-5,023;24,761
8955,000;2,801;0,773;-34,038;3,327;9,463;4,969;38,161;4,673;-8,717;-2,768;0,000;39,700;40,500;9,580;3,210;-9,947;-8,072;-10,906;-9,039;-3,223;27,357;0,000;260,540;Inf;271,000;260,000;-9,625;3,029;-5,046;24,715
8955,500;2,801;0,773;-34,038;3,327;9,463;4,969;38,161;4,673;-8,717;-2,768;0,000;39,700;40,500;9,580;3,210;-9,899;-8,225;-11,231;-9,212;-3,223;27,357;0,000;260,540;Inf;271,000;260,000;-9,491;3,026;-5,005;24,646
8956,000;2,801;0,773;-34,038;3,327;9,463;5,011;38,098;4,666;-8,740;-2,786;0,000;39,712;40,448;9,580;3,210;-10,061;-8,279;-11,282;-9,344;-3,227;27,352;0,000;258,340;Inf;272,000;260,000;-9,642;3,022;-5,038;24,540
8956,500;2,801;0,773;-34,038;3,327;9,463;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,580;3,210;-10,154;-8,347;-11,040;-9,303;-3,227;27,352;0,000;258,340;Inf;272,000;260,000;-9,742;3,018;-5,006;24,536
8957,000;2,801;0,773;-34,038;3,327;9,463;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,580;3,210;-10,144;-8,289;-11,311;-9,250;-3,227;27,352;0,000;259,740;Inf;272,000;260,000;-9,711;3,015;-5,050;24,514
8957,500;3,143;0,807;-34,955;3,210;9,439;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,560;3,282;-9,996;-8,231;-11,238;-9,272;-3,227;27,352;0,000;259,740;Inf;272,000;260,000;-9,748;3,011;-5,007;24,567
8958,000;3,143;0,807;-34,955;3,210;9,439;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,560;3,282;-10,101;-8,247;-11,326;-9,216;-3,227;27,352;0,000;259,140;Inf;272,000;260,000;-9,684;3,013;-4,987;24,593
8958,500;3,143;0,807;-34,955;3,210;9,439;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,560;3,282;-10,226;-8,183;-11,254;-9,218;-3,227;27,352;0,000;259,140;Inf;272,000;260,000;-9,722;3,016;-4,994;24,619
8959,000;3,143;0,807;-34,955;3,210;9,439;5,011;38,098;4,666;-8,740;-2,786;0,000;39,700;40,400;9,560;3,282;-10,278;-8,224;-11,312;-9,283;-3,227;27,352;0,000;260,440;Inf;272,000;260,000;-9,720;3,018;-4,988;24,674
8959,500;3,143;0,807;-34,955;3,210;9,439;5,062;38,134;4,677;-8,725;-2,771;0,000;39,696;40,447;9,560;3,282;-10,106;-8,214;-11,434;-9,292;-3,226;27,353;0,000;260,440;Inf;272,000;260,000;-9,774;3,020;-4,972;24,762
8960,000;3,143;0,807;-34,955;3,210;9,439;5,062;38,134;4,677;-8,725;-2,771;0,000;39,700;40,400;9,560;3,282;-10,138;-8,224;-11,400;-9,183;-3,226;27,353;0,000;259,440;Inf;272,000;260,000;-9,761;3,022;-4,997;24,827
8960,500;3,417;0,814;-35,209;3,270;9,586;5,062;38,134;4,677;-8,725;-2,771;0,000;39,700;40,400;9,388;3,302;-10,206;-8,214;-11,160;-9,198;-3,226;27,353;0,000;259,440;Inf;272,000;260,000;-9,736;3,024;-4,954;24,874
8961,000;3,417;0,814;-35,209;3,270;9,586;5,062;38,134;4,677;-8,725;-2,771;0,000;39,700;40,400;9,388;3,302;-10,127;-8,221;-11,389;-9,235;-3,226;27,353;0,000;260,540;Inf;272,000;260,000;-9,694;3,030;-4,924;24,918
8961,500;3,417;0,814;-35,209;3,270;9,586;5,062;38,134;4,677;-8,725;-2,771;0,000;39,700;40,400;9,388;3,302;-10,156;-8,174;-11,134;-9,161;-3,226;27,353;0,000;260,540;Inf;272,000;260,000;-9,743;3,036;-4,976;24,944
8962,000;3,417;0,814;-35,209;3,270;9,586;5,062;38,134;4,677;-8,725;-2,771;0,000;39,700;40,400;9,388;3,302;-10,001;-8,163;-11,300;-9,142;-3,226;27,353;0,000;258,940;Inf;273,000;260,000;-9,657;3,043;-4,941;24,978
8962,500;3,417;0,814;-35,209;3,270;9,586;5,084;38,125;4,671;-8,714;-2,798;0,000;39,683;40,407;9,388;3,302;-10,178;-8,116;-11,221;-9,160;-3,234;27,352;0,000;258,940;Inf;273,000;260,000;-9,651;3,049;-4,951;24,945
8963,000;3,417;0,814;-35,209;3,270;9,586;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,388;3,302;-10,150;-8,248;-11,353;-9,328;-3,234;27,352;0,000;260,540;Inf;273,000;260,000;-9,669;3,055;-4,954;24,892
8963,500;3,491;0,822;-35,209;3,289;9,525;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,502;3,211;-10,161;-8,211;-11,321;-9,197;-3,234;27,352;0,000;260,540;Inf;273,000;260,000;-9,770;3,061;-4,974;24,791
8964,000;3,491;0,822;-35,209;3,289;9,525;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,502;3,211;-10,254;-8,102;-11,223;-9,196;-3,234;27,352;0,000;259,440;Inf;273,000;260,000;-9,723;3,068;-4,920;24,785
8964,500;3,491;0,822;-35,209;3,289;9,525;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,502;3,211;-10,095;-8,163;-11,459;-9,236;-3,234;27,352;0,000;259,440;Inf;273,000;260,000;-9,694;3,075;-4,912;24,742
8965,000;3,491;0,822;-35,209;3,289;9,525;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,502;3,211;-10,244;-8,206;-11,469;-9,263;-3,234;27,352;0,000;261,840;Inf;272,000;260,000;-9,738;3,082;-4,896;24,750
8965,500;3,491;0,822;-35,209;3,289;9,525;5,084;38,125;4,671;-8,714;-2,798;0,000;39,700;40,400;9,502;3,211;-10,394;-8,151;-11,392;-9,254;-3,234;27,352;0,000;261,840;Inf;272,000;260,000;-9,796;3,088;-4,939;24,757
8966,000;3,491;0,822;-35,209;3,289;9,525;5,049;38,159;4,671;-8,709;-2,796;0,000;39,669;40,369;9,502;3,211;-10,401;-8,206;-11,460;-9,281;-3,227;27,352;0,000;258,640;Inf;273,000;260,000;-9,798;3,095;-4,922;24,730
8966,500;3,491;0,822;-35,209;3,289;9,525;5,049;38,159;4,671;-8,709;-2,796;0,000;39,700;40,400;9,502;3,211;-10,110;-8,257;-11,275;-9,287;-3,227;27,352;0,000;258,640;Inf;273,000;260,000;-9,837;3,101;-4,962;24,761
8967,000;2,867;0,747;-34,465;3,279;9,438;5,049;38,159;4,671;-8,709;-2,796;0,000;39,700;40,400;9,625;3,290;-10,102;-8,163;-11,389;-9,189;-3,227;27,352;0,000;261,440;Inf;272,000;260,000;-9,732;3,108;-4,887;24,784
8967,500;2,867;0,747;-34,465;3,279;9,438;5,049;38,159;4,671;-8,709;-2,796;0,000;39,700;40,400;9,625;3,290;-10,148;-8,155;-11,474;-9,220;-3,227;27,352;0,000;261,440;Inf;272,000;260,000;-9,711;3,104;-4,948;24,840
8968,000;2,867;0,747;-34,465;3,279;9,438;5,049;38,159;4,671;-8,709;-2,796;0,000;39,700;40,400;9,625;3,290;-10,349;-8,248;-11,450;-9,338;-3,227;27,352;0,000;259,040;Inf;272,000;260,000;-9,749;3,100;-4,886;24,809
8968,500;2,867;0,747;-34,465;3,279;9,438;5,049;38,159;4,671;-8,709;-2,796;0,000;39,700;40,400;9,625;3,290;-10,269;-8,239;-11,450;-9,328;-3,227;27,352;0,000;259,040;Inf;272,000;260,000;-9,846;3,096;-4,901;24,793
8969,000;2,867;0,747;-34,465;3,279;9,438;5,050;38,161;4,677;-8,724;-2,785;0,000;39,665;40,373;9,625;3,290;-10,177;-8,265;-11,218;-9,252;-3,224;27,362;0,000;262,240;Inf;271,000;260,000;-9,822;3,092;-4,925;24,759
8969,500;2,867;0,747;-34,465;3,279;9,438;5,050;38,161;4,677;-8,724;-2,785;0,000;39,700;40,400;9,625;3,290;-10,113;-8,143;-11,321;-9,185;-3,224;27,362;0,000;262,240;Inf;271,000;260,000;-9,728;3,089;-4,943;24,777
8970,000;3,381;0,805;-35,209;3,231;9,505;5,050;38,161;4,677;-8,724;-2,785;0,000;39,700;40,400;9,570;3,367;-10,183;-8,182;-11,328;-9,135;-3,224;27,362;0,000;261,340;Inf;270,000;260,000;-9,691;3,085;-4,907;24,794
8970,500;3,381;0,805;-35,209;3,231;9,505;5,050;38,161;4,677;-8,724;-2,785;0,000;39,700;40,400;9,570;3,367;-10,143;-8,224;-11,360;-9,291;-3,224;27,362;0,000;261,340;Inf;270,000;260,000;-9,707;3,090;-4,890;24,856
8971,000;3,381;0,805;-35,209;3,231;9,505;5,050;38,161;4,677;-8,724;-2,785;0,000;39,700;40,400;9,570;3,367;-10,069;-8,156;-11,410;-9,263;-3,224;27,362;0,000;262,040;Inf;269,000;260,000;-9,755;3,095;-4,913;24,924
8971,500;3,381;0,805;-35,209;3,231;9,505;5,050;38,161;4,677;-8,724;-2,785;0,000;39,700;40,400;9,570;3,367;-10,355;-8,180;-11,611;-9,290;-3,224;27,362;0,000;262,040;Inf;269,000;260,000;-9,725;3,099;-4,859;24,937
8972,000;3,381;0,805;-35,209;3,231;9,505;5,005;38,140;4,688;-8,747;-2,799;0,000;39,643;40,349;9,570;3,367;-10,295;-8,191;-11,263;-9,206;-3,223;27,359;0,000;258,840;Inf;270,000;260,000;-9,859;3,104;-4,931;24,933
