t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8972,500;3,381;0,805;-35,209;3,231;9,505;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,570;3,367;-10,327;-8,110;-11,398;-9,196;-3,223;27,359;0,000;258,840;Inf;270,000;260,000;-9,739;3,109;-4,921;24,938
8973,000;3,381;0,805;-35,209;3,231;9,505;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,570;3,367;-10,015;-8,074;-11,195;-9,040;-3,223;27,359;0,000;260,240;Inf;270,000;260,000;-9,758;3,113;-4,895;24,908
8973,500;3,415;0,799;-35,209;3,318;9,578;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,477;3,253;-10,105;-8,099;-11,214;-9,153;-3,223;27,359;0,000;260,240;Inf;270,000;260,000;-9,581;3,117;-4,901;24,861
8974,000;3,415;0,799;-35,209;3,318;9,578;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,477;3,253;-10,042;-8,126;-11,352;-9,126;-3,223;27,359;0,000;259,240;Inf;270,000;260,000;-9,643;3,122;-4,894;24,870
8974,500;3,415;0,799;-35,209;3,318;9,578;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,477;3,253;-10,164;-7,988;-11,176;-9,044;-3,223;27,359;0,000;259,240;Inf;270,000;260,000;-9,662;3,127;-4,905;24,878
8975,000;3,415;0,799;-35,209;3,318;9,578;5,005;38,140;4,688;-8,747;-2,799;0,000;39,600;40,300;9,477;3,253;-10,008;-8,187;-11,158;-9,167;-3,223;27,359;0,000;259,740;Inf;270,000;260,000;-9,593;3,132;-4,887;24,942
8975,500;3,415;0,799;-35,209;3,318;9,578;4,981;38,092;4,666;-8,745;-2,784;0,000;39,640;40,374;9,477;3,253;-10,259;-8,105;-11,250;-9,172;-3,221;27,359;0,000;259,740;Inf;270,000;260,000;-9,630;3,137;-4,891;25,018
8976,000;3,415;0,799;-35,209;3,318;9,578;4,981;38,092;4,666;-8,745;-2,784;0,000;39,600;40,400;9,477;3,253;-10,287;-8,223;-11,456;-9,324;-3,221;27,359;0,000;257,940;Inf;271,000;260,000;-9,696;3,141;-4,853;25,060
8976,500;2,143;0,574;-34,000;3,332;9,570;4,981;38,092;4,666;-8,745;-2,784;0,000;39,600;40,400;9,604;3,210;-10,299;-8,200;-11,608;-9,375;-3,221;27,359;0,000;257,940;Inf;271,000;260,000;-9,823;3,146;-4,836;25,061
8977,000;2,143;0,574;-34,000;3,332;9,570;4,981;38,092;4,666;-8,745;-2,784;0,000;39,600;40,400;9,604;3,210;-10,364;-8,302;-11,467;-9,406;-3,221;27,359;0,000;259,940;Inf;271,000;260,000;-9,870;3,129;-4,879;25,033
8977,500;2,143;0,574;-34,000;3,332;9,570;4,981;38,092;4,666;-8,745;-2,784;0,000;39,600;40,400;9,604;3,210;-10,465;-8,195;-11,436;-9,329;-3,221;27,359;0,000;259,940;Inf;271,000;260,000;-9,885;3,113;-4,885;24,891
8978,000;2,143;0,574;-34,000;3,332;9,570;4,981;38,092;4,666;-8,745;-2,784;0,000;39,600;40,400;9,604;3,210;-10,140;-8,190;-11,512;-9,317;-3,221;27,359;0,000;259,040;Inf;271,000;260,000;-9,856;3,097;-4,899;24,864
8978,500;2,143;0,574;-34,000;3,332;9,570;5,000;38,155;4,678;-8,705;-2,766;0,000;39,638;40,349;9,604;3,210;-10,166;-8,196;-11,296;-9,095;-3,205;27,369;0,000;259,040;Inf;271,000;260,000;-9,790;3,081;-4,922;24,837
8979,000;2,143;0,574;-34,000;3,332;9,570;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,604;3,210;-10,268;-8,053;-11,326;-9,177;-3,205;27,369;0,000;260,740;Inf;271,000;260,000;-9,688;3,066;-4,889;24,786
8979,500;2,143;0,574;-34,000;3,332;9,570;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,604;3,210;-9,962;-8,127;-11,052;-9,025;-3,205;27,369;0,000;260,740;Inf;271,000;260,000;-9,706;3,051;-4,888;24,800
8980,000;3,226;0,889;-34,050;3,362;9,477;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,609;3,257;-10,105;-8,032;-11,130;-9,063;-3,205;27,369;0,000;259,240;Inf;271,000;260,000;-9,541;3,036;-4,872;24,688
8980,500;3,226;0,889;-34,050;3,362;9,477;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,609;3,257;-10,003;-8,120;-11,261;-9,058;-3,205;27,369;0,000;259,240;Inf;271,000;260,000;-9,583;3,039;-4,847;24,653
8981,000;3,226;0,889;-34,050;3,362;9,477;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,609;3,257;-10,139;-8,195;-11,251;-9,235;-3,205;27,369;0,000;260,640;Inf;271,000;260,000;-9,610;3,042;-4,868;24,609
8981,500;3,226;0,889;-34,050;3,362;9,477;5,000;38,155;4,678;-8,705;-2,766;0,000;39,600;40,300;9,609;3,257;-10,014;-8,141;-11,323;-9,159;-3,205;27,369;0,000;260,640;Inf;271,000;260,000;-9,705;3,045;-4,856;24,650
8982,000;3,226;0,889;-34,050;3,362;9,477;5,053;38,105;4,664;-8,718;-2,777;0,000;39,622;40,333;9,609;3,257;-10,228;-8,094;-11,228;-9,152;-3,210;27,364;0,000;260,040;Inf;271,000;260,000;-9,659;3,048;-4,859;24,662
8982,500;3,226;0,889;-34,050;3,362;9,477;5,053;38,105;4,664;-8,718;-2,777;0,000;39,600;40,300;9,609;3,257;-10,121;-8,127;-11,451;-9,203;-3,210;27,364;0,000;260,040;Inf;271,000;260,000;-9,676;3,051;-4,830;24,716
8983,000;3,062;0,770;-35,209;3,260;9,463;5,053;38,105;4,664;-8,718;-2,777;0,000;39,600;40,300;9,472;3,351;-10,229;-8,085;-11,309;-9,137;-3,210;27,364;0,000;260,340;Inf;271,000;260,000;-9,725;3,054;-4,844;24,738
8983,500;3,062;0,770;-35,209;3,260;9,463;5,053;38,105;4,664;-8,718;-2,777;0,000;39,600;40,300;9,472;3,351;-10,183;-8,033;-11,253;-9,136;-3,210;27,364;0,000;260,340;Inf;271,000;260,000;-9,690;3,054;-4,851;24,733
8984,000;3,062;0,770;-35,209;3,260;9,463;5,053;38,105;4,664;-8,718;-2,777;0,000;39,600;40,300;9,472;3,351;-10,038;-8,080;-11,347;-9,204;-3,210;27,364;0,000;259,840;Inf;271,000;260,000;-9,651;3,054;-4,845;24,628
8984,500;3,062;0,770;-35,209;3,260;9,463;5,053;38,105;4,664;-8,718;-2,777;0,000;39,600;40,300;9,472;3,351;-10,061;-8,194;-11,028;-9,010;-3,210;27,364;0,000;259,840;Inf;271,000;260,000;-9,667;3,054;-4,866;24,540
8985,000;3,062;0,770;-35,209;3,260;9,463;5,001;38,117;4,653;-8,692;-2,778;0,000;39,619;40,362;9,472;3,351;-10,132;-8,013;-11,163;-9,081;-3,215;27,361;0,000;260,740;Inf;271,000;260,000;-9,573;3,054;-4,825;24,492
8985,500;3,062;0,770;-35,209;3,260;9,463;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,472;3,351;-9,960;-8,086;-11,284;-9,168;-3,215;27,361;0,000;260,740;Inf;271,000;260,000;-9,597;3,055;-4,843;24,457
8986,000;2,899;0,739;-34,497;3,251;9,483;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,613;3,349;-10,154;-8,090;-11,280;-9,174;-3,215;27,361;0,000;260,240;Inf;271,000;260,000;-9,624;3,055;-4,837;24,478
8986,500;2,899;0,739;-34,497;3,251;9,483;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,613;3,349;-10,064;-8,115;-11,368;-9,162;-3,215;27,361;0,000;260,240;Inf;271,000;260,000;-9,674;3,052;-4,822;24,508
8987,000;2,899;0,739;-34,497;3,251;9,483;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,613;3,349;-10,062;-8,097;-11,445;-9,236;-3,215;27,361;0,000;260,540;Inf;271,000;260,000;-9,677;3,050;-4,811;24,550
8987,500;2,899;0,739;-34,497;3,251;9,483;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,613;3,349;-10,157;-8,191;-11,255;-9,137;-3,215;27,361;0,000;260,540;Inf;271,000;260,000;-9,710;3,047;-4,828;24,592
8988,000;2,899;0,739;-34,497;3,251;9,483;5,001;38,117;4,653;-8,692;-2,778;0,000;39,600;40,400;9,613;3,349;-10,191;-8,036;-11,218;-9,092;-3,215;27,361;0,000;259,440;Inf;271,000;260,000;-9,685;3,045;-4,853;24,637
8988,500;2,899;0,739;-34,497;3,251;9,483;4,963;38,124;4,657;-8,686;-2,785;0,000;39,628;40,379;9,613;3,349;-9,836;-8,118;-11,193;-9,159;-3,208;27,359;0,000;259,440;Inf;271,000;260,000;-9,634;3,042;-4,825;24,717
8989,000;2,899;0,739;-34,497;3,251;9,483;4,963;38,124;4,657;-8,686;-2,785;0,000;39,600;40,400;9,613;3,349;-10,122;-8,117;-11,357;-9,231;-3,208;27,359;0,000;259,940;Inf;271,000;260,000;-9,577;3,040;-4,830;24,700
8989,500;2,729;0,734;-33,331;3,321;9,528;4,963;38,124;4,657;-8,686;-2,785;0,000;39,600;40,400;9,616;3,201;-10,193;-8,036;-11,173;-9,102;-3,208;27,359;0,000;259,940;Inf;271,000;260,000;-9,707;3,038;-4,858;24,612
8990,000;2,729;0,734;-33,331;3,321;9,528;4,963;38,124;4,657;-8,686;-2,785;0,000;39,600;40,400;9,616;3,201;-9,937;-8,078;-11,281;-9,030;-3,208;27,359;0,000;259,540;Inf;271,000;260,000;-9,626;3,033;-4,832;24,546
8990,500;2,729;0,734;-33,331;3,321;9,528;4,963;38,124;4,657;-8,686;-2,785;0,000;39,600;40,400;9,616;3,201;-10,037;-8,148;-11,179;-9,174;-3,208;27,359;0,000;259,540;Inf;271,000;260,000;-9,581;3,028;-4,830;24,546
8991,000;2,729;0,734;-33,331;3,321;9,528;4,963;38,124;4,657;-8,686;-2,785;0,000;39,600;40,400;9,616;3,201;-9,990;-8,085;-11,330;-9,160;-3,208;27,359;0,000;259,740;Inf;271,000;260,000;-9,634;3,023;-4,816;24,537
8991,500;2,729;0,734;-33,331;3,321;9,528;4,996;38,112;4,670;-8,679;-2,787;0,000;39,623;40,368;9,616;3,201;-10,108;-8,111;-11,426;-9,235;-3,222;27,348;0,000;259,740;Inf;271,000;260,000;-9,641;3,018;-4,780;24,545
8992,000;2,729;0,734;-33,331;3,321;9,528;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,616;3,201;-10,316;-8,125;-11,517;-9,239;-3,222;27,348;0,000;259,640;Inf;271,000;260,000;-9,720;3,013;-4,867;24,521
8992,500;2,895;0,688;-35,209;3,261;9,486;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,561;3,332;-10,143;-8,198;-11,135;-9,164;-3,222;27,348;0,000;259,640;Inf;271,000;260,000;-9,800;3,009;-4,816;24,569
8993,000;2,895;0,688;-35,209;3,261;9,486;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,561;3,332;-9,954;-8,071;-11,244;-9,028;-3,222;27,348;0,000;259,440;Inf;271,000;260,000;-9,660;3,007;-4,795;24,635
8993,500;2,895;0,688;-35,209;3,261;9,486;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,561;3,332;-10,240;-8,040;-11,225;-9,101;-3,222;27,348;0,000;259,440;Inf;271,000;260,000;-9,574;3,005;-4,805;24,641
8994,000;2,895;0,688;-35,209;3,261;9,486;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,561;3,332;-9,994;-8,048;-11,301;-9,081;-3,222;27,348;0,000;259,340;Inf;271,000;260,000;-9,652;3,003;-4,800;24,646
8994,500;2,895;0,688;-35,209;3,261;9,486;4,996;38,112;4,670;-8,679;-2,787;0,000;39,600;40,400;9,561;3,332;-9,978;-8,066;-11,272;-9,053;-3,222;27,348;0,000;259,340;Inf;271,000;260,000;-9,606;3,001;-4,766;24,663
8995,000;2,895;0,688;-35,209;3,261;9,486;5,004;38,125;4,662;-8,652;-2,783;0,000;39,611;40,354;9,561;3,332;-9,978;-8,044;-11,042;-9,017;-3,224;27,342;0,000;259,840;Inf;271,000;260,000;-9,592;3,000;-4,839;24,656
8995,500;2,895;0,688;-35,209;3,261;9,486;5,004;38,125;4,662;-8,652;-2,783;0,000;39,600;40,400;9,561;3,332;-9,785;-8,075;-11,052;-9,033;-3,224;27,342;0,000;259,840;Inf;271,000;260,000;-9,520;2,998;-4,800;24,589
8996,000;3,453;0,809;-35,209;3,240;9,464;5,004;38,125;4,662;-8,652;-2,783;0,000;39,600;40,400;9,500;3,246;-10,083;-8,117;-11,088;-9,155;-3,224;27,342;0,000;259,640;Inf;271,000;260,000;-9,486;2,996;-4,810;24,601
8996,500;3,453;0,809;-35,209;3,240;9,464;5,004;38,125;4,662;-8,652;-2,783;0,000;39,600;40,400;9,500;3,246;-10,139;-8,098;-11,173;-9,168;-3,224;27,342;0,000;259,640;Inf;271,000;260,000;-9,611;3,004;-4,813;24,655
8997,000;3,453;0,809;-35,209;3,240;9,464;5,004;38,125;4,662;-8,652;-2,783;0,000;39,600;40,400;9,500;3,246;-9,908;-8,080;-11,300;-9,123;-3,224;27,342;0,000;259,740;Inf;271,000;260,000;-9,644;3,011;-4,788;24,708
8997,500;3,453;0,809;-35,209;3,240;9,464;5,004;38,125;4,662;-8,652;-2,783;0,000;39,600;40,400;9,500;3,246;-10,035;-8,160;-11,058;-9,127;-3,224;27,342;0,000;259,740;Inf;271,000;260,000;-9,603;3,018;-4,835;24,745
8998,000;3,453;0,809;-35,209;3,240;9,464;5,064;38,116;4,669;-8,630;-2,782;0,000;39,620;40,363;9,500;3,246;-10,176;-8,052;-11,182;-9,117;-3,225;27,350;0,000;260,140;Inf;271,000;260,000;-9,595;3,025;-4,805;24,752
8998,500;3,453;0,809;-35,209;3,240;9,464;5,064;38,116;4,669;-8,630;-2,782;0,000;39,600;40,400;9,500;3,246;-9,952;-8,068;-11,280;-9,201;-3,225;27,350;0,000;260,140;Inf;271,000;260,000;-9,632;3,032;-4,781;24,736
8999,000;3,217;0,759;-35,209;3,280;9,609;5,064;38,116;4,669;-8,630;-2,782;0,000;39,600;40,400;9,527;3,257;-10,246;-8,159;-11,331;-9,236;-3,225;27,350;0,000;260,340;Inf;271,000;260,000;-9,625;3,039;-4,791;24,709
8999,500;3,217;0,759;-35,209;3,280;9,609;5,064;38,116;4,669;-8,630;-2,782;0,000;39,600;40,400;9,527;3,257;-9,972;-8,208;-11,133;-9,285;-3,225;27,350;0,000;260,340;Inf;271,000;260,000;-9,743;3,042;-4,810;24,639
9000,000;3,217;0,759;-35,209;3,280;9,609;5,064;38,116;4,669;-8,630;-2,782;0,000;39,600;40,400;9,527;3,257;-9,937;-8,129;-11,157;-9,140;-3,225;27,350;0,000;260,040;Inf;271,000;260,000;-9,649;3,045;-4,842;24,587
9000,500;3,217;0,759;-35,209;3,280;9,609;5,064;38,116;4,669;-8,630;-2,782;0,000;39,600;40,400;9,527;3,257;-10,019;-8,152;-11,348;-9,221;-3,225;27,350;0,000;260,040;Inf;271,000;260,000;-9,591;3,048;-4,824;24,592
9001,000;3,217;0,759;-35,209;3,280;9,609;5,016;38,125;4,686;-8,622;-2,800;0,000;39,626;40,361;9,527;3,257;-10,162;-8,196;-11,215;-9,231;-3,237;27,342;0,000;259,740;Inf;271,000;260,000;-9,685;3,051;-4,838;24,585
9001,500;3,217;0,759;-35,209;3,280;9,609;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,527;3,257;-10,053;-8,108;-11,239;-9,175;-3,237;27,342;0,000;259,740;Inf;271,000;260,000;-9,701;3,053;-4,831;24,549
9002,000;3,217;0,759;-35,209;3,280;9,609;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,527;3,257;-10,004;-8,078;-11,249;-9,080;-3,237;27,342;0,000;260,640;Inf;271,000;260,000;-9,644;3,056;-4,816;24,518
9002,500;2,783;0,711;-33,909;3,291;9,459;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,680;3,301;-10,167;-7,977;-11,128;-9,063;-3,237;27,342;0,000;260,640;Inf;271,000;260,000;-9,603;3,059;-4,845;24,493
9003,000;2,783;0,711;-33,909;3,291;9,459;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,680;3,301;-10,078;-8,028;-11,146;-9,076;-3,237;27,342;0,000;260,340;Inf;271,000;260,000;-9,584;3,054;-4,830;24,532
9003,500;2,783;0,711;-33,909;3,291;9,459;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,680;3,301;-10,019;-8,071;-11,121;-9,099;-3,237;27,342;0,000;260,340;Inf;271,000;260,000;-9,582;3,050;-4,827;24,452
9004,000;2,783;0,711;-33,909;3,291;9,459;5,016;38,125;4,686;-8,622;-2,800;0,000;39,600;40,400;9,680;3,301;-9,972;-8,073;-11,252;-8,997;-3,237;27,342;0,000;259,740;Inf;271,000;260,000;-9,578;3,045;-4,802;24,460
9004,500;2,783;0,711;-33,909;3,291;9,459;5,006;38,117;4,660;-8,628;-2,794;0,000;39,617;40,355;9,680;3,301;-10,005;-8,083;-11,075;-9,085;-3,228;27,334;0,000;259,740;Inf;271,000;260,000;-9,574;3,041;-4,813;24,438
9005,000;2,783;0,711;-33,909;3,291;9,459;5,006;38,117;4,660;-8,628;-2,794;0,000;39,600;40,400;9,680;3,301;-9,944;-8,079;-11,189;-9,069;-3,228;27,334;0,000;259,840;Inf;271,000;260,000;-9,562;3,037;-4,777;24,303
9005,500;2,635;0,683;-33,605;3,307;9,507;5,006;38,117;4,660;-8,628;-2,794;0,000;39,600;40,400;9,712;3,176;-10,088;-7,994;-11,079;-9,050;-3,228;27,334;0,000;259,840;Inf;271,000;260,000;-9,570;3,033;-4,792;24,318
9006,000;2,635;0,683;-33,605;3,307;9,507;5,006;38,117;4,660;-8,628;-2,794;0,000;39,600;40,400;9,712;3,176;-10,082;-8,012;-11,158;-9,108;-3,228;27,334;0,000;260,140;Inf;271,000;260,000;-9,553;3,026;-4,815;24,273
9006,500;2,635;0,683;-33,605;3,307;9,507;5,006;38,117;4,660;-8,628;-2,794;0,000;39,600;40,400;9,712;3,176;-9,880;-8,075;-11,182;-9,027;-3,228;27,334;0,000;260,140;Inf;271,000;260,000;-9,590;3,020;-4,829;24,304
9007,000;2,635;0,683;-33,605;3,307;9,507;5,006;38,117;4,660;-8,628;-2,794;0,000;39,600;40,400;9,712;3,176;-10,062;-8,005;-11,081;-9,044;-3,228;27,334;0,000;260,240;Inf;271,000;260,000;-9,541;3,013;-4,791;24,460
9007,500;2,635;0,683;-33,605;3,307;9,507;4,982;38,116;4,652;-8,621;-2,791;0,000;39,618;40,501;9,712;3,176;-9,974;-8,008;-11,127;-9,040;-3,218;27,334;0,000;260,240;Inf;271,000;260,000;-9,548;3,007;-4,788;24,504
9008,000;2,635;0,683;-33,605;3,307;9,507;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,712;3,176;-10,072;-7,959;-11,038;-9,022;-3,218;27,334;0,000;260,240;Inf;271,000;260,000;-9,537;3,001;-4,822;24,495
9008,500;2,635;0,683;-33,605;3,307;9,507;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,712;3,176;-9,883;-8,032;-11,219;-9,054;-3,218;27,334;0,000;260,240;Inf;271,000;260,000;-9,523;2,995;-4,776;24,480
9009,000;3,110;0,720;-35,209;3,290;9,520;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,533;3,303;-9,996;-8,038;-11,028;-8,995;-3,218;27,334;0,000;259,640;Inf;271,000;260,000;-9,547;2,989;-4,778;24,477
9009,500;3,110;0,720;-35,209;3,290;9,520;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,533;3,303;-10,035;-7,974;-11,062;-9,050;-3,218;27,334;0,000;259,640;Inf;271,000;260,000;-9,514;2,991;-4,808;24,481
9010,000;3,110;0,720;-35,209;3,290;9,520;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,533;3,303;-9,886;-8,012;-11,224;-9,080;-3,218;27,334;0,000;260,040;Inf;271,000;260,000;-9,530;2,993;-4,768;24,483
9010,500;3,110;0,720;-35,209;3,290;9,520;4,982;38,116;4,652;-8,621;-2,791;0,000;39,600;40,500;9,533;3,303;-10,003;-8,072;-11,179;-9,037;-3,218;27,334;0,000;260,040;Inf;271,000;260,000;-9,551;2,995;-4,769;24,590
9011,000;3,110;0,720;-35,209;3,290;9,520;5,007;38,137;4,674;-8,606;-2,790;0,000;39,624;40,449;9,533;3,303;-9,945;-8,026;-11,242;-9,118;-3,226;27,337;0,000;259,440;Inf;271,000;260,000;-9,573;2,997;-4,770;24,615
9011,500;3,110;0,720;-35,209;3,290;9,520;5,007;38,137;4,674;-8,606;-2,790;0,000;39,600;40,400;9,533;3,303;-9,965;-8,044;-11,227;-9,003;-3,226;27,337;0,000;259,440;Inf;271,000;260,000;-9,583;2,999;-4,741;24,707
9012,000;3,201;0,736;-35,209;3,212;9,560;5,007;38,137;4,674;-8,606;-2,790;0,000;39,600;40,400;9,580;3,320;-10,061;-7,990;-11,162;-9,047;-3,226;27,337;0,000;259,740;Inf;271,000;260,000;-9,560;3,001;-4,753;24,869
9012,500;3,201;0,736;-35,209;3,212;9,560;5,007;38,137;4,674;-8,606;-2,790;0,000;39,600;40,400;9,580;3,320;-10,003;-8,004;-11,185;-9,067;-3,226;27,337;0,000;259,740;Inf;271,000;260,000;-9,565;3,004;-4,770;24,928
9013,000;3,201;0,736;-35,209;3,212;9,560;5,007;38,137;4,674;-8,606;-2,790;0,000;39,600;40,400;9,580;3,320;-9,834;-7,971;-11,206;-9,004;-3,226;27,337;0,000;259,840;Inf;271,000;260,000;-9,565;3,007;-4,728;24,887
9013,500;3,201;0,736;-35,209;3,212;9,560;5,007;38,137;4,674;-8,606;-2,790;0,000;39,600;40,400;9,580;3,320;-9,989;-8,005;-11,349;-9,122;-3,226;27,337;0,000;259,840;Inf;271,000;260,000;-9,504;3,010;-4,756;24,886
9014,000;3,201;0,736;-35,209;3,212;9,560;4,989;38,146;4,663;-8,604;-2,805;0,000;39,631;40,462;9,580;3,320;-10,042;-8,092;-11,023;-8,978;-3,230;27,338;0,000;259,640;Inf;271,000;260,000;-9,616;3,014;-4,754;24,934
9014,500;3,201;0,736;-35,209;3,212;9,560;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,580;3,320;-10,062;-7,944;-11,055;-8,995;-3,230;27,338;0,000;259,640;Inf;271,000;260,000;-9,534;3,017;-4,731;24,917
9015,000;3,288;0,843;-34,756;3,294;9,520;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,583;3,430;-9,935;-8,041;-11,064;-9,045;-3,230;27,338;0,000;259,140;Inf;271,000;260,000;-9,514;3,020;-4,760;24,833
9015,500;3,288;0,843;-34,756;3,294;9,520;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,583;3,430;-10,054;-7,992;-11,069;-9,072;-3,230;27,338;0,000;259,140;Inf;271,000;260,000;-9,521;3,024;-4,783;24,835
9016,000;3,288;0,843;-34,756;3,294;9,520;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,583;3,430;-9,872;-8,032;-11,069;-8,929;-3,230;27,338;0,000;258,940;Inf;272,000;260,000;-9,547;3,028;-4,752;24,846
9016,500;3,288;0,843;-34,756;3,294;9,520;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,583;3,430;-9,915;-8,001;-11,055;-9,048;-3,230;27,338;0,000;258,940;Inf;272,000;260,000;-9,476;3,033;-4,764;24,853
9017,000;3,288;0,843;-34,756;3,294;9,520;4,989;38,146;4,663;-8,604;-2,805;0,000;39,600;40,500;9,583;3,430;-9,782;-7,977;-11,112;-8,991;-3,230;27,338;0,000;259,340;Inf;272,000;260,000;-9,504;3,037;-4,752;24,890
9017,500;3,288;0,843;-34,756;3,294;9,520;5,017;38,117;4,637;-8,623;-2,795;0,000;39,627;40,438;9,583;3,430;-10,010;-7,901;-11,011;-8,976;-3,246;27,325;0,000;259,340;Inf;272,000;260,000;-9,465;3,041;-4,732;24,827
9018,000;3,288;0,843;-34,756;3,294;9,520;5,017;38,117;4,637;-8,623;-2,795;0,000;39,600;40,400;9,583;3,430;-9,812;-7,973;-11,150;-9,009;-3,246;27,325;0,000;259,440;Inf;272,000;260,000;-9,475;3,045;-4,727;24,836
9018,500;3,147;0,814;-34,808;3,284;9,533;5,017;38,117;4,637;-8,623;-2,795;0,000;39,600;40,400;9,611;3,386;-10,020;-7,892;-11,026;-8,967;-3,246;27,325;0,000;259,440;Inf;272,000;260,000;-9,486;3,049;-4,746;24,949
9019,000;3,147;0,814;-34,808;3,284;9,533;5,017;38,117;4,637;-8,623;-2,795;0,000;39,600;40,400;9,611;3,386;-9,942;-7,983;-11,194;-9,083;-3,246;27,325;0,000;259,740;Inf;272,000;260,000;-9,476;3,051;-4,743;24,984
9019,500;3,147;0,814;-34,808;3,284;9,533;5,017;38,117;4,637;-8,623;-2,795;0,000;39,600;40,400;9,611;3,386;-9,878;-7,974;-11,231;-8,993;-3,246;27,325;0,000;259,740;Inf;272,000;260,000;-9,551;3,052;-4,702;24,980
9020,000;3,147;0,814;-34,808;3,284;9,533;5,017;38,117;4,637;-8,623;-2,795;0,000;39,600;40,400;9,611;3,386;-9,972;-7,898;-11,003;-8,949;-3,246;27,325;0,000;260,640;Inf;272,000;260,000;-9,519;3,054;-4,734;25,010
9020,500;3,147;0,814;-34,808;3,284;9,533;5,018;38,143;4,634;-8,605;-2,797;0,000;39,641;40,471;9,611;3,386;-9,933;-7,967;-11,149;-9,045;-3,229;27,329;0,000;260,640;Inf;272,000;260,000;-9,456;3,055;-4,718;25,060
9021,000;3,147;0,814;-34,808;3,284;9,533;5,018;38,143;4,634;-8,605;-2,797;0,000;39,600;40,500;9,611;3,386;-9,864;-7,962;-11,258;-9,034;-3,229;27,329;0,000;260,240;Inf;272,000;260,000;-9,523;3,057;-4,712;25,098
9021,500;3,013;0,709;-35,209;3,282;9,544;5,018;38,143;4,634;-8,605;-2,797;0,000;39,600;40,500;9,482;3,237;-9,985;-8,090;-11,062;-9,150;-3,229;27,329;0,000;260,240;Inf;272,000;260,000;-9,530;3,058;-4,734;25,148
9022,000;3,013;0,709;-35,209;3,282;9,544;5,018;38,143;4,634;-8,605;-2,797;0,000;39,600;40,500;9,482;3,237;-9,919;-7,988;-11,087;-8,949;-3,229;27,329;0,000;260,240;Inf;272,000;260,000;-9,572;3,057;-4,711;25,159
9022,500;3,013;0,709;-35,209;3,282;9,544;5,018;38,143;4,634;-8,605;-2,797;0,000;39,600;40,500;9,482;3,237;-10,007;-7,969;-11,093;-9,021;-3,229;27,329;0,000;260,240;Inf;272,000;260,000;-9,486;3,057;-4,749;25,149
9023,000;3,013;0,709;-35,209;3,282;9,544;5,018;38,143;4,634;-8,605;-2,797;0,000;39,600;40,500;9,482;3,237;-9,821;-7,937;-11,180;-8,972;-3,229;27,329;0,000;260,340;Inf;272,000;260,000;-9,523;3,056;-4,741;25,154
9023,500;3,013;0,709;-35,209;3,282;9,544;4,990;38,157;4,639;-8,606;-2,792;0,000;39,652;40,552;9,482;3,237;-9,953;-7,948;-11,310;-9,006;-3,232;27,318;0,000;260,340;Inf;272,000;260,000;-9,478;3,055;-4,678;25,144
9024,000;3,013;0,709;-35,209;3,282;9,544;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,482;3,237;-10,037;-7,927;-11,107;-8,986;-3,232;27,318;0,000;260,940;Inf;272,000;260,000;-9,554;3,055;-4,721;25,145
9024,500;3,013;0,709;-35,209;3,282;9,544;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,482;3,237;-10,124;-7,857;-11,106;-8,974;-3,232;27,318;0,000;260,940;Inf;272,000;260,000;-9,514;3,054;-4,720;25,085
9025,000;2,870;0,673;-35,209;3,297;9,536;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,491;3,295;-10,163;-7,926;-11,164;-9,021;-3,232;27,318;0,000;261,040;Inf;271,000;260,000;-9,515;3,053;-4,701;25,044
9025,500;2,870;0,673;-35,209;3,297;9,536;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,491;3,295;-9,941;-7,965;-11,182;-8,987;-3,232;27,318;0,000;261,040;Inf;271,000;260,000;-9,568;3,050;-4,712;25,026
9026,000;2,870;0,673;-35,209;3,297;9,536;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,491;3,295;-9,969;-8,020;-11,234;-9,119;-3,232;27,318;0,000;260,840;Inf;271,000;260,000;-9,519;3,047;-4,705;25,042
9026,500;2,870;0,673;-35,209;3,297;9,536;4,990;38,157;4,639;-8,606;-2,792;0,000;39,700;40,600;9,491;3,295;-9,995;-8,057;-10,812;-8,922;-3,232;27,318;0,000;260,840;Inf;271,000;260,000;-9,585;3,044;-4,776;25,079
9027,000;2,870;0,673;-35,209;3,297;9,536;4,981;38,155;4,647;-8,612;-2,797;0,000;39,660;40,584;9,491;3,295;-10,025;-7,894;-10,995;-8,950;-3,238;27,315;0,000;261,140;Inf;270,000;260,000;-9,447;3,042;-4,750;25,038
9027,500;2,870;0,673;-35,209;3,297;9,536;4,981;38,155;4,647;-8,612;-2,797;0,000;39,700;40,600;9,491;3,295;-9,661;-7,888;-11,060;-8,967;-3,238;27,315;0,000;261,140;Inf;270,000;260,000;-9,466;3,039;-4,724;25,016
9028,000;2,884;0,797;-33,638;3,315;9,500;4,981;38,155;4,647;-8,612;-2,797;0,000;39,700;40,600;9,629;3,219;-9,820;-7,943;-11,059;-8,888;-3,238;27,315;0,000;260,840;Inf;270,000;260,000;-9,394;3,036;-4,767;25,062
9028,500;2,884;0,797;-33,638;3,315;9,500;4,981;38,155;4,647;-8,612;-2,797;0,000;39,700;40,600;9,629;3,219;-9,889;-7,909;-10,743;-8,829;-3,238;27,315;0,000;260,840;Inf;270,000;260,000;-9,427;3,034;-4,720;25,020
9029,000;2,884;0,797;-33,638;3,315;9,500;4,981;38,155;4,647;-8,612;-2,797;0,000;39,700;40,600;9,629;3,219;-9,777;-7,926;-11,006;-8,860;-3,238;27,315;0,000;260,940;Inf;270,000;260,000;-9,342;3,031;-4,684;24,996
9029,500;2,884;0,797;-33,638;3,315;9,500;4,981;38,155;4,647;-8,612;-2,797;0,000;39,700;40,600;9,629;3,219;-9,921;-7,914;-10,969;-8,954;-3,238;27,315;0,000;260,940;Inf;270,000;260,000;-9,392;3,029;-4,691;24,958
9030,000;2,884;0,797;-33,638;3,315;9,500;5,020;38,128;4,649;-8,599;-2,800;0,000;39,663;40,523;9,629;3,219;-9,879;-7,885;-11,030;-8,961;-3,231;27,309;0,000;259,040;Inf;270,000;260,000;-9,440;3,026;-4,686;24,931
9030,500;2,884;0,797;-33,638;3,315;9,500;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,629;3,219;-9,769;-7,929;-11,175;-8,978;-3,231;27,309;0,000;259,040;Inf;270,000;260,000;-9,439;3,024;-4,670;24,915
9031,000;2,884;0,797;-33,638;3,315;9,500;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,629;3,219;-9,855;-7,982;-10,900;-8,896;-3,231;27,309;0,000;258,440;Inf;271,000;260,000;-9,463;3,022;-4,693;24,936
9031,500;2,676;0,676;-34,083;3,311;9,581;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,666;3,172;-9,940;-7,859;-10,958;-8,938;-3,231;27,309;0,000;258,440;Inf;271,000;260,000;-9,408;3,019;-4,675;24,921
9032,000;2,676;0,676;-34,083;3,311;9,581;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,666;3,172;-9,850;-7,999;-11,002;-8,926;-3,231;27,309;0,000;258,640;Inf;272,000;260,000;-9,424;3,014;-4,711;24,928
9032,500;2,676;0,676;-34,083;3,311;9,581;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,666;3,172;-9,893;-7,954;-10,907;-8,964;-3,231;27,309;0,000;258,640;Inf;272,000;260,000;-9,444;3,008;-4,677;24,896
9033,000;2,676;0,676;-34,083;3,311;9,581;5,020;38,128;4,649;-8,599;-2,800;0,000;39,700;40,500;9,666;3,172;-9,879;-7,908;-11,100;-8,910;-3,231;27,309;0,000;259,140;Inf;272,000;260,000;-9,430;3,003;-4,645;24,862
9033,500;2,676;0,676;-34,083;3,311;9,581;5,040;38,142;4,637;-8,601;-2,797;0,000;39,669;40,597;9,666;3,172;-9,968;-7,931;-11,017;-8,992;-3,231;27,305;0,000;259,140;Inf;272,000;260,000;-9,449;2,997;-4,671;24,858
9034,000;2,676;0,676;-34,083;3,311;9,581;5,040;38,142;4,637;-8,601;-2,797;0,000;39,700;40,600;9,666;3,172;-9,965;-7,898;-11,097;-8,989;-3,231;27,305;0,000;259,240;Inf;272,000;260,000;-9,477;2,992;-4,683;24,789
9034,500;2,968;0,742;-34,528;3,303;9,587;5,040;38,142;4,637;-8,601;-2,797;0,000;39,700;40,600;9,617;3,226;-9,867;-7,934;-11,198;-9,078;-3,231;27,305;0,000;259,240;Inf;272,000;260,000;-9,487;2,987;-4,662;24,869
9035,000;2,968;0,742;-34,528;3,303;9,587;5,040;38,142;4,637;-8,601;-2,797;0,000;39,700;40,600;9,617;3,226;-9,967;-8,027;-10,998;-8,981;-3,231;27,305;0,000;259,140;Inf;272,000;260,000;-9,519;2,987;-4,673;25,011
9035,500;2,968;0,742;-34,528;3,303;9,587;5,040;38,142;4,637;-8,601;-2,797;0,000;39,700;40,600;9,617;3,226;-9,827;-7,962;-11,111;-8,946;-3,231;27,305;0,000;259,140;Inf;272,000;260,000;-9,493;2,986;-4,713;24,983
9036,000;2,968;0,742;-34,528;3,303;9,587;5,040;38,142;4,637;-8,601;-2,797;0,000;39,700;40,600;9,617;3,226;-9,931;-7,901;-10,791;-8,861;-3,231;27,305;0,000;261,140;Inf;271,000;260,000;-9,462;2,986;-4,671;24,978
9036,500;2,968;0,742;-34,528;3,303;9,587;4,981;38,132;4,645;-8,589;-2,804;0,000;39,679;40,625;9,617;3,226;-9,882;-7,947;-10,939;-9,022;-3,237;27,294;0,000;261,140;Inf;271,000;260,000;-9,371;2,986;-4,692;24,913
9037,000;2,968;0,742;-34,528;3,303;9,587;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,617;3,226;-9,711;-7,929;-11,003;-9,017;-3,237;27,294;0,000;261,040;Inf;270,000;260,000;-9,447;2,985;-4,675;24,820
9037,500;3,365;0,797;-35,209;3,210;9,551;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,517;3,399;-9,867;-7,966;-11,197;-9,031;-3,237;27,294;0,000;261,040;Inf;270,000;260,000;-9,415;2,985;-4,669;24,791
9038,000;3,365;0,797;-35,209;3,210;9,551;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,517;3,399;-9,947;-8,045;-11,052;-9,152;-3,237;27,294;0,000;261,540;Inf;269,000;260,000;-9,516;2,991;-4,696;24,704
9038,500;3,365;0,797;-35,209;3,210;9,551;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,517;3,399;-9,866;-7,914;-11,037;-8,971;-3,237;27,294;0,000;261,540;Inf;269,000;260,000;-9,549;2,998;-4,710;24,594
9039,000;3,365;0,797;-35,209;3,210;9,551;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,517;3,399;-9,849;-7,886;-10,972;-8,889;-3,237;27,294;0,000;259,540;Inf;269,000;260,000;-9,447;3,004;-4,719;24,491
9039,500;3,365;0,797;-35,209;3,210;9,551;4,981;38,132;4,645;-8,589;-2,804;0,000;39,700;40,600;9,517;3,399;-9,936;-7,925;-10,917;-8,934;-3,237;27,294;0,000;259,540;Inf;269,000;260,000;-9,399;3,009;-4,661;24,285
9040,000;3,365;0,797;-35,209;3,210;9,551;5,000;38,156;4,630;-8,553;-2,802;0,000;39,691;40,585;9,517;3,399;-9,787;-7,890;-11,157;-8,996;-3,229;27,297;0,000;259,740;Inf;269,000;260,000;-9,428;3,015;-4,651;24,231
9040,500;3,365;0,797;-35,209;3,210;9,551;5,000;38,156;4,630;-8,553;-2,802;0,000;39,700;40,600;9,517;3,399;-9,857;-7,902;-10,990;-8,874;-3,229;27,297;0,000;259,740;Inf;269,000;260,000;-9,457;3,021;-4,641;24,327
9041,000;2,604;0,683;-34,669;3,254;9,453;5,000;38,156;4,630;-8,553;-2,802;0,000;39,700;40,600;9,565;3,440;-9,978;-7,920;-11,263;-9,002;-3,229;27,297;0,000;259,640;Inf;269,000;260,000;-9,406;3,027;-4,628;24,380
9041,500;2,604;0,683;-34,669;3,254;9,453;5,000;38,156;4,630;-8,553;-2,802;0,000;39,700;40,600;9,565;3,440;-9,968;-7,952;-10,788;-8,917;-3,229;27,297;0,000;259,640;Inf;269,000;260,000;-9,541;3,020;-4,729;24,419
9042,000;2,604;0,683;-34,669;3,254;9,453;5,000;38,156;4,630;-8,553;-2,802;0,000;39,700;40,600;9,565;3,440;-9,856;-7,818;-10,956;-8,881;-3,229;27,297;0,000;257,740;Inf;270,000;260,000;-9,406;3,013;-4,672;24,505
9042,500;2,604;0,683;-34,669;3,254;9,453;5,000;38,156;4,630;-8,553;-2,802;0,000;39,700;40,600;9,565;3,440;-9,708;-7,879;-10,941;-8,833;-3,229;27,297;0,000;257,740;Inf;270,000;260,000;-9,378;3,006;-4,672;24,533
9043,000;2,604;0,683;-34,669;3,254;9,453;4,967;38,159;4,640;-8,556;-2,786;0,000;39,701;40,677;9,565;3,440;-9,733;-7,922;-10,940;-8,940;-3,234;27,304;0,000;257,640;Inf;271,000;260,000;-9,340;3,000;-4,645;24,540
9043,500;2,604;0,683;-34,669;3,254;9,453;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,565;3,440;-9,885;-7,751;-10,893;-8,836;-3,234;27,304;0,000;257,640;Inf;271,000;260,000;-9,384;2,993;-4,650;24,576
9044,000;3,380;0,782;-35,209;3,258;9,542;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,573;3,218;-9,712;-7,866;-10,993;-8,923;-3,234;27,304;0,000;258,140;Inf;272,000;260,000;-9,341;2,987;-4,655;24,625
9044,500;3,380;0,782;-35,209;3,258;9,542;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,573;3,218;-9,682;-7,835;-11,015;-8,802;-3,234;27,304;0,000;258,140;Inf;272,000;260,000;-9,374;2,993;-4,605;24,638
9045,000;3,380;0,782;-35,209;3,258;9,542;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,573;3,218;-9,880;-7,866;-11,084;-8,889;-3,234;27,304;0,000;257,940;Inf;273,000;260,000;-9,333;3,000;-4,612;24,695
9045,500;3,380;0,782;-35,209;3,258;9,542;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,573;3,218;-9,849;-7,938;-10,822;-8,920;-3,234;27,304;0,000;257,940;Inf;273,000;260,000;-9,430;3,006;-4,681;24,750
9046,000;3,380;0,782;-35,209;3,258;9,542;4,967;38,159;4,640;-8,556;-2,786;0,000;39,700;40,700;9,573;3,218;-9,712;-7,855;-10,924;-8,778;-3,234;27,304;0,000;260,040;Inf;273,000;260,000;-9,382;3,012;-4,653;24,833
9046,500;3,380;0,782;-35,209;3,258;9,542;4,981;38,167;4,648;-8,549;-2,806;0,000;39,719;40,660;9,573;3,218;-9,791;-7,783;-10,837;-8,807;-3,237;27,293;0,000;260,040;Inf;273,000;260,000;-9,317;3,018;-4,650;24,883
9047,000;3,380;0,782;-35,209;3,258;9,542;4,981;38,167;4,648;-8,549;-2,806;0,000;39,700;40,700;9,573;3,218;-9,750;-7,953;-10,935;-8,953;-3,237;27,293;0,000;260,140;Inf;273,000;260,000;-9,305;3,024;-4,642;24,884
9047,500;3,071;0,742;-35,209;3,246;9,568;4,981;38,167;4,648;-8,549;-2,806;0,000;39,700;40,700;9,562;3,165;-9,855;-7,949;-11,021;-8,952;-3,237;27,293;0,000;260,140;Inf;273,000;260,000;-9,398;3,030;-4,632;24,826
9048,000;3,071;0,742;-35,209;3,246;9,568;4,981;38,167;4,648;-8,549;-2,806;0,000;39,700;40,700;9,562;3,165;-9,812;-7,987;-10,955;-8,971;-3,237;27,293;0,000;260,540;Inf;273,000;260,000;-9,444;3,030;-4,671;24,794
9048,500;3,071;0,742;-35,209;3,246;9,568;4,981;38,167;4,648;-8,549;-2,806;0,000;39,700;40,700;9,562;3,165;-9,560;-7,953;-10,539;-8,851;-3,237;27,293;0,000;260,540;Inf;273,000;260,000;-9,431;3,031;-4,764;24,717
9049,000;3,071;0,742;-35,209;3,246;9,568;4,981;38,167;4,648;-8,549;-2,806;0,000;39,700;40,700;9,562;3,165;-9,567;-7,850;-10,843;-8,834;-3,237;27,293;0,000;262,240;Inf;272,000;260,000;-9,226;3,032;-4,678;24,758
9049,500;3,071;0,742;-35,209;3,246;9,568;5,001;38,124;4,640;-8,560;-2,811;0,000;39,716;40,671;9,562;3,165;-9,620;-7,855;-10,825;-8,773;-3,243;27,284;0,000;262,240;Inf;272,000;260,000;-9,273;3,032;-4,662;24,818
9050,000;3,071;0,742;-35,209;3,246;9,568;5,001;38,124;4,640;-8,560;-2,811;0,000;39,700;40,700;9,562;3,165;-9,791;-7,821;-10,819;-8,856;-3,243;27,284;0,000;261,940;Inf;271,000;260,000;-9,268;3,033;-4,675;24,840
9050,500;3,169;0,853;-33,086;3,249;9,467;5,001;38,124;4,640;-8,560;-2,811;0,000;39,700;40,700;9,718;3,230;-9,584;-7,944;-10,884;-8,945;-3,243;27,284;0,000;261,940;Inf;271,000;260,000;-9,322;3,034;-4,679;24,827
9051,000;3,169;0,853;-33,086;3,249;9,467;5,001;38,124;4,640;-8,560;-2,811;0,000;39,700;40,700;9,718;3,230;-9,721;-8,045;-10,807;-9,035;-3,243;27,284;0,000;262,140;Inf;270,000;260,000;-9,339;3,036;-4,699;24,863
9051,500;3,169;0,853;-33,086;3,249;9,467;5,001;38,124;4,640;-8,560;-2,811;0,000;39,700;40,700;9,718;3,230;-9,743;-7,926;-10,861;-8,879;-3,243;27,284;0,000;262,140;Inf;270,000;260,000;-9,402;3,038;-4,685;24,883
9052,000;3,169;0,853;-33,086;3,249;9,467;5,001;38,124;4,640;-8,560;-2,811;0,000;39,700;40,700;9,718;3,230;-9,792;-7,898;-10,822;-8,930;-3,243;27,284;0,000;260,140;Inf;270,000;260,000;-9,352;3,040;-4,710;24,826
9052,500;3,169;0,853;-33,086;3,249;9,467;5,016;38,156;4,663;-8,514;-2,796;0,000;39,743;40,721;9,718;3,230;-9,719;-7,852;-10,954;-8,916;-3,234;27,295;0,000;260,140;Inf;270,000;260,000;-9,360;3,042;-4,683;24,817
9053,000;3,169;0,853;-33,086;3,249;9,467;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,718;3,230;-9,800;-7,908;-10,979;-8,853;-3,234;27,295;0,000;260,340;Inf;270,000;260,000;-9,360;3,044;-4,676;24,842
9053,500;3,169;0,853;-33,086;3,249;9,467;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,718;3,230;-9,848;-7,833;-10,835;-8,874;-3,234;27,295;0,000;260,340;Inf;270,000;260,000;-9,385;3,046;-4,673;24,746
9054,000;2,889;0,712;-35,209;3,239;9,544;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,439;3,182;-9,612;-7,834;-10,933;-8,815;-3,234;27,295;0,000;260,440;Inf;270,000;260,000;-9,347;3,048;-4,654;24,708
9054,500;2,889;0,712;-35,209;3,239;9,544;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,439;3,182;-9,776;-7,797;-10,827;-8,846;-3,234;27,295;0,000;260,440;Inf;270,000;260,000;-9,299;3,046;-4,689;24,722
9055,000;2,889;0,712;-35,209;3,239;9,544;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,439;3,182;-9,649;-7,786;-10,943;-8,891;-3,234;27,295;0,000;259,540;Inf;270,000;260,000;-9,312;3,043;-4,630;24,677
9055,500;2,889;0,712;-35,209;3,239;9,544;5,016;38,156;4,663;-8,514;-2,796;0,000;39,700;40,700;9,439;3,182;-9,782;-7,937;-10,820;-8,909;-3,234;27,295;0,000;259,540;Inf;270,000;260,000;-9,317;3,041;-4,667;24,660
9056,000;2,889;0,712;-35,209;3,239;9,544;5,025;38,177;4,646;-8,514;-2,803;0,000;39,741;40,687;9,439;3,182;-9,844;-7,854;-10,785;-8,905;-3,236;27,277;0,000;259,240;Inf;270,000;260,000;-9,362;3,038;-4,692;24,615
9056,500;2,889;0,712;-35,209;3,239;9,544;5,025;38,177;4,646;-8,514;-2,803;0,000;39,700;40,700;9,439;3,182;-9,542;-7,841;-10,900;-8,909;-3,236;27,277;0,000;259,240;Inf;270,000;260,000;-9,347;3,036;-4,659;24,616
9057,000;2,721;0,714;-33,960;3,303;9,451;5,025;38,177;4,646;-8,514;-2,803;0,000;39,700;40,700;9,757;3,298;-9,875;-7,893;-11,002;-9,010;-3,236;27,277;0,000;259,540;Inf;270,000;260,000;-9,298;3,033;-4,619;24,743
9057,500;2,721;0,714;-33,960;3,303;9,451;5,025;38,177;4,646;-8,514;-2,803;0,000;39,700;40,700;9,757;3,298;-9,979;-7,914;-11,176;-9,002;-3,236;27,277;0,000;259,540;Inf;270,000;260,000;-9,445;3,028;-4,681;24,789
9058,000;2,721;0,714;-33,960;3,303;9,451;5,025;38,177;4,646;-8,514;-2,803;0,000;39,700;40,700;9,757;3,298;-9,671;-7,828;-10,958;-8,880;-3,236;27,277;0,000;259,540;Inf;270,000;260,000;-9,518;3,023;-4,653;24,838
9058,500;2,721;0,714;-33,960;3,303;9,451;5,025;38,177;4,646;-8,514;-2,803;0,000;39,700;40,700;9,757;3,298;-9,699;-7,848;-10,980;-8,772;-3,236;27,277;0,000;259,540;Inf;270,000;260,000;-9,334;3,018;-4,649;24,860
9059,000;2,721;0,714;-33,960;3,303;9,451;4,990;38,181;4,645;-8,518;-2,816;0,000;39,759;40,734;9,757;3,298;-9,805;-7,861;-11,141;-8,964;-3,249;27,288;0,000;259,740;Inf;270,000;260,000;-9,325;3,013;-4,632;24,903
9059,500;2,721;0,714;-33,960;3,303;9,451;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,757;3,298;-9,879;-7,957;-10,882;-8,952;-3,249;27,288;0,000;259,740;Inf;270,000;260,000;-9,443;3,009;-4,658;24,899
9060,000;2,721;0,714;-33,960;3,303;9,451;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,757;3,298;-9,854;-7,777;-10,840;-8,888;-3,249;27,288;0,000;259,440;Inf;270,000;260,000;-9,418;3,004;-4,659;24,926
9060,500;2,929;0,762;-34,889;3,317;9,484;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,540;3,452;-9,865;-7,906;-10,973;-8,983;-3,249;27,288;0,000;259,440;Inf;270,000;260,000;-9,340;2,999;-4,636;24,948
9061,000;2,929;0,762;-34,889;3,317;9,484;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,540;3,452;-9,717;-7,857;-11,039;-8,892;-3,249;27,288;0,000;259,340;Inf;270,000;260,000;-9,432;2,998;-4,605;24,966
9061,500;2,929;0,762;-34,889;3,317;9,484;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,540;3,452;-9,848;-7,920;-10,856;-8,878;-3,249;27,288;0,000;259,340;Inf;270,000;260,000;-9,376;2,997;-4,662;24,978
9062,000;2,929;0,762;-34,889;3,317;9,484;4,990;38,181;4,645;-8,518;-2,816;0,000;39,800;40,700;9,540;3,452;-9,825;-7,787;-10,962;-8,848;-3,249;27,288;0,000;259,640;Inf;270,000;260,000;-9,376;2,996;-4,633;24,974
9062,500;2,929;0,762;-34,889;3,317;9,484;4,960;38,195;4,642;-8,533;-2,793;0,000;39,765;40,761;9,540;3,452;-9,722;-7,833;-10,960;-8,763;-3,252;27,275;0,000;259,640;Inf;270,000;260,000;-9,355;2,995;-4,613;24,982
9063,000;2,929;0,762;-34,889;3,317;9,484;4,960;38,195;4,642;-8,533;-2,793;0,000;39,800;40,800;9,540;3,452;-9,669;-7,749;-10,809;-8,774;-3,252;27,275;0,000;259,540;Inf;270,000;260,000;-9,320;2,994;-4,647;24,994
9063,500;3,394;0,909;-33,212;3,274;9,457;4,960;38,195;4,642;-8,533;-2,793;0,000;39,800;40,800;9,696;3,244;-9,465;-7,779;-10,737;-8,765;-3,252;27,275;0,000;259,540;Inf;270,000;260,000;-9,250;2,993;-4,589;25,029
9064,000;3,394;0,909;-33,212;3,274;9,457;4,960;38,195;4,642;-8,533;-2,793;0,000;39,800;40,800;9,696;3,244;-9,714;-7,786;-10,700;-8,769;-3,252;27,275;0,000;259,440;Inf;270,000;260,000;-9,187;2,999;-4,590;25,050
9064,500;3,394;0,909;-33,212;3,274;9,457;4,960;38,195;4,642;-8,533;-2,793;0,000;39,800;40,800;9,696;3,244;-9,615;-7,810;-10,941;-8,802;-3,252;27,275;0,000;259,440;Inf;270,000;260,000;-9,242;3,006;-4,594;25,059
9065,000;3,394;0,909;-33,212;3,274;9,457;4,960;38,195;4,642;-8,533;-2,793;0,000;39,800;40,800;9,696;3,244;-9,889;-7,766;-10,934;-8,820;-3,252;27,275;0,000;259,240;Inf;270,000;260,000;-9,292;3,012;-4,606;25,014
9065,500;3,394;0,909;-33,212;3,274;9,457;4,996;38,173;4,651;-8,520;-2,806;0,000;39,785;40,739;9,696;3,244;-9,744;-7,855;-10,891;-8,878;-3,233;27,286;0,000;259,240;Inf;270,000;260,000;-9,352;3,018;-4,624;25,004
9066,000;3,394;0,909;-33,212;3,274;9,457;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,696;3,244;-9,916;-7,932;-11,017;-8,950;-3,233;27,286;0,000;259,240;Inf;270,000;260,000;-9,342;3,025;-4,623;25,001
9066,500;3,158;0,816;-33,868;3,268;9,381;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,766;3,283;-9,841;-7,862;-11,013;-8,887;-3,233;27,286;0,000;259,240;Inf;270,000;260,000;-9,454;3,031;-4,592;24,974
9067,000;3,158;0,816;-33,868;3,268;9,381;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,766;3,283;-9,834;-7,872;-10,909;-8,932;-3,233;27,286;0,000;259,340;Inf;270,000;260,000;-9,401;3,033;-4,626;24,950
9067,500;3,158;0,816;-33,868;3,268;9,381;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,766;3,283;-9,719;-7,791;-11,002;-8,843;-3,233;27,286;0,000;259,340;Inf;270,000;260,000;-9,387;3,035;-4,645;25,018
9068,000;3,158;0,816;-33,868;3,268;9,381;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,766;3,283;-9,824;-7,750;-10,770;-8,765;-3,233;27,286;0,000;259,240;Inf;270,000;260,000;-9,339;3,037;-4,611;25,034
9068,500;3,158;0,816;-33,868;3,268;9,381;4,996;38,173;4,651;-8,520;-2,806;0,000;39,800;40,700;9,766;3,283;-9,595;-7,829;-10,948;-8,823;-3,233;27,286;0,000;259,240;Inf;270,000;260,000;-9,277;3,039;-4,631;25,001
9069,000;3,158;0,816;-33,868;3,268;9,381;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,812;9,766;3,283;-9,796;-7,751;-10,837;-8,805;-3,221;27,291;0,000;259,540;Inf;270,000;260,000;-9,299;3,041;-4,604;25,041
9069,500;3,158;0,816;-33,868;3,268;9,381;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,800;9,766;3,283;-9,634;-7,823;-10,953;-8,738;-3,221;27,291;0,000;259,540;Inf;270,000;260,000;-9,297;3,043;-4,577;25,050
9070,000;3,471;0,831;-35,209;3,250;9,544;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,800;9,394;3,232;-9,722;-7,733;-10,722;-8,754;-3,221;27,291;0,000;259,240;Inf;270,000;260,000;-9,287;3,044;-4,613;25,080
9070,500;3,471;0,831;-35,209;3,250;9,544;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,800;9,394;3,232;-9,359;-7,758;-10,581;-8,665;-3,221;27,291;0,000;259,240;Inf;270,000;260,000;-9,233;3,051;-4,620;24,994
9071,000;3,471;0,831;-35,209;3,250;9,544;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,800;9,394;3,232;-9,714;-7,845;-10,875;-8,819;-3,221;27,291;0,000;259,440;Inf;270,000;260,000;-9,091;3,058;-4,576;24,971
9071,500;3,471;0,831;-35,209;3,250;9,544;5,034;38,178;4,651;-8,512;-2,784;0,000;39,800;40,800;9,394;3,232;-9,755;-7,879;-10,781;-8,861;-3,221;27,291;0,000;259,440;Inf;270,000;260,000;-9,313;3,065;-4,609;25,026
9072,000;3,471;0,831;-35,209;3,250;9,544;5,023;38,162;4,638;-8,499;-2,804;0,000;39,814;40,812;9,394;3,232;-9,483;-7,846;-10,645;-8,771;-3,229;27,281;0,000;259,340;Inf;270,000;260,000;-9,319;3,072;-4,643;25,072
9072,500;3,471;0,831;-35,209;3,250;9,544;5,023;38,162;4,638;-8,499;-2,804;0,000;39,800;40,800;9,394;3,232;-9,541;-7,833;-10,862;-8,785;-3,229;27,281;0,000;259,340;Inf;270,000;260,000;-9,186;3,078;-4,588;25,139
9073,000;3,209;0,775;-35,161;3,199;9,519;5,023;38,162;4,638;-8,499;-2,804;0,000;39,800;40,800;9,607;3,308;-9,674;-7,776;-10,837;-8,743;-3,229;27,281;0,000;259,740;Inf;270,000;260,000;-9,255;3,085;-4,570;25,098
9073,500;3,209;0,775;-35,161;3,199;9,519;5,023;38,162;4,638;-8,499;-2,804;0,000;39,800;40,800;9,607;3,308;-9,702;-7,843;-10,838;-8,856;-3,229;27,281;0,000;259,740;Inf;270,000;260,000;-9,258;3,087;-4,606;25,092
9074,000;3,209;0,775;-35,161;3,199;9,519;5,023;38,162;4,638;-8,499;-2,804;0,000;39,800;40,800;9,607;3,308;-9,687;-7,819;-11,045;-8,926;-3,229;27,281;0,000;260,340;Inf;270,000;260,000;-9,310;3,089;-4,558;25,124
9074,500;3,209;0,775;-35,161;3,199;9,519;5,023;38,162;4,638;-8,499;-2,804;0,000;39,800;40,800;9,607;3,308;-9,728;-7,889;-10,936;-8,957;-3,229;27,281;0,000;260,340;Inf;270,000;260,000;-9,370;3,091;-4,573;25,117
9075,000;3,209;0,775;-35,161;3,199;9,519;4,985;38,206;4,644;-8,476;-2,792;0,000;39,829;40,826;9,607;3,308;-9,924;-7,830;-10,909;-8,915;-3,231;27,290;0,000;260,040;Inf;270,000;260,000;-9,377;3,093;-4,592;24,924
9075,500;3,209;0,775;-35,161;3,199;9,519;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,607;3,308;-9,685;-7,884;-10,900;-8,847;-3,231;27,290;0,000;260,040;Inf;270,000;260,000;-9,395;3,095;-4,610;24,921
9076,000;3,209;0,775;-35,161;3,199;9,519;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,607;3,308;-9,812;-7,800;-10,946;-8,867;-3,231;27,290;0,000;260,140;Inf;270,000;260,000;-9,329;3,096;-4,604;24,961
9076,500;2,917;0,652;-35,209;3,239;9,512;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,532;3,326;-9,702;-7,808;-11,034;-8,863;-3,231;27,290;0,000;260,140;Inf;270,000;260,000;-9,356;3,098;-4,579;25,034
9077,000;2,917;0,652;-35,209;3,239;9,512;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,532;3,326;-9,702;-7,773;-11,075;-8,786;-3,231;27,290;0,000;260,240;Inf;270,000;260,000;-9,352;3,095;-4,575;25,022
9077,500;2,917;0,652;-35,209;3,239;9,512;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,532;3,326;-9,765;-7,802;-10,794;-8,779;-3,231;27,290;0,000;260,240;Inf;270,000;260,000;-9,334;3,092;-4,608;25,010
9078,000;2,917;0,652;-35,209;3,239;9,512;4,985;38,206;4,644;-8,476;-2,792;0,000;39,800;40,800;9,532;3,326;-9,727;-7,737;-10,898;-8,813;-3,231;27,290;0,000;259,940;Inf;270,000;260,000;-9,285;3,090;-4,604;25,003
9078,500;2,917;0,652;-35,209;3,239;9,512;4,998;38,210;4,633;-8,482;-2,781;0,000;39,847;40,840;9,532;3,326;-9,730;-7,792;-10,988;-8,757;-3,219;27,298;0,000;259,940;Inf;270,000;260,000;-9,294;3,087;-4,587;24,973
9079,000;2,917;0,652;-35,209;3,239;9,512;4,998;38,210;4,633;-8,482;-2,781;0,000;39,800;40,800;9,532;3,326;-9,810;-7,746;-10,839;-8,800;-3,219;27,298;0,000;259,740;Inf;270,000;260,000;-9,317;3,084;-4,563;24,987
9079,500;3,236;0,831;-34,930;3,289;9,515;4,998;38,210;4,633;-8,482;-2,781;0,000;39,800;40,800;9,597;3,410;-9,710;-7,746;-10,766;-8,757;-3,219;27,298;0,000;259,740;Inf;270,000;260,000;-9,299;3,081;-4,582;24,994
9080,000;3,236;0,831;-34,930;3,289;9,515;4,998;38,210;4,633;-8,482;-2,781;0,000;39,800;40,800;9,597;3,410;-9,623;-7,723;-10,817;-8,719;-3,219;27,298;0,000;259,940;Inf;270,000;260,000;-9,245;3,084;-4,574;24,929
9080,500;3,236;0,831;-34,930;3,289;9,515;4,998;38,210;4,633;-8,482;-2,781;0,000;39,800;40,800;9,597;3,410;-9,574;-7,750;-10,750;-8,724;-3,219;27,298;0,000;259,940;Inf;270,000;260,000;-9,221;3,086;-4,552;24,974
9081,000;3,236;0,831;-34,930;3,289;9,515;4,998;38,210;4,633;-8,482;-2,781;0,000;39,800;40,800;9,597;3,410;-9,667;-7,737;-10,737;-8,753;-3,219;27,298;0,000;259,640;Inf;270,000;260,000;-9,199;3,089;-4,592;25,052
9081,500;3,236;0,831;-34,930;3,289;9,515;4,979;38,178;4,643;-8,506;-2,795;0,000;39,854;40,902;9,597;3,410;-9,709;-7,775;-11,001;-8,830;-3,231;27,293;0,000;259,640;Inf;270,000;260,000;-9,224;3,091;-4,530;25,025
9082,000;3,236;0,831;-34,930;3,289;9,515;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,597;3,410;-9,765;-7,873;-10,942;-8,972;-3,231;27,293;0,000;259,640;Inf;270,000;260,000;-9,329;3,093;-4,592;24,904
9082,500;3,236;0,831;-34,930;3,289;9,515;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,597;3,410;-9,816;-7,902;-10,803;-8,856;-3,231;27,293;0,000;259,640;Inf;270,000;260,000;-9,388;3,096;-4,599;24,906
9083,000;2,670;0,701;-34,852;3,324;9,493;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,555;3,399;-9,534;-7,874;-10,830;-8,897;-3,231;27,293;0,000;259,640;Inf;270,000;260,000;-9,344;3,098;-4,611;24,891
9083,500;2,670;0,701;-34,852;3,324;9,493;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,555;3,399;-9,770;-7,781;-10,812;-8,764;-3,231;27,293;0,000;259,640;Inf;270,000;260,000;-9,284;3,091;-4,582;24,921
9084,000;2,670;0,701;-34,852;3,324;9,493;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,555;3,399;-9,812;-7,687;-10,741;-8,739;-3,231;27,293;0,000;259,140;Inf;270,000;260,000;-9,282;3,084;-4,585;24,957
9084,500;2,670;0,701;-34,852;3,324;9,493;4,979;38,178;4,643;-8,506;-2,795;0,000;39,900;40,900;9,555;3,399;-9,531;-7,769;-10,756;-8,652;-3,231;27,293;0,000;259,140;Inf;270,000;260,000;-9,245;3,077;-4,559;24,945
9085,000;2,670;0,701;-34,852;3,324;9,493;4,937;38,190;4,641;-8,478;-2,800;0,000;39,867;40,902;9,555;3,399;-9,604;-7,758;-10,701;-8,735;-3,219;27,300;0,000;259,540;Inf;270,000;260,000;-9,177;3,071;-4,585;24,932
9085,500;2,670;0,701;-34,852;3,324;9,493;4,937;38,190;4,641;-8,478;-2,800;0,000;39,900;40,900;9,555;3,399;-9,442;-7,757;-10,719;-8,731;-3,219;27,300;0,000;259,540;Inf;270,000;260,000;-9,199;3,064;-4,605;24,889
9086,000;3,191;0,829;-34,667;3,285;9,475;4,937;38,190;4,641;-8,478;-2,800;0,000;39,900;40,900;9,567;3,362;-9,708;-7,782;-10,583;-8,690;-3,219;27,300;0,000;259,240;Inf;270,000;260,000;-9,162;3,058;-4,560;24,872
