t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9086,500;3,191;0,829;-34,667;3,285;9,475;4,937;38,190;4,641;-8,478;-2,800;0,000;39,900;40,900;9,567;3,362;-9,348;-7,724;-10,690;-8,646;-3,219;27,300;0,000;259,240;Inf;270,000;260,000;-9,191;3,060;-4,594;24,844
9087,000;3,191;0,829;-34,667;3,285;9,475;4,937;38,190;4,641;-8,478;-2,800;0,000;39,900;40,900;9,567;3,362;-9,415;-7,694;-10,690;-8,687;-3,219;27,300;0,000;259,440;Inf;270,000;260,000;-9,102;3,062;-4,569;24,870
9087,500;3,191;0,829;-34,667;3,285;9,475;4,937;38,190;4,641;-8,478;-2,800;0,000;39,900;40,900;9,567;3,362;-9,481;-7,723;-10,714;-8,644;-3,219;27,300;0,000;259,440;Inf;270,000;260,000;-9,121;3,064;-4,538;24,913
9088,000;3,191;0,829;-34,667;3,285;9,475;4,977;38,166;4,647;-8,470;-2,788;0,000;39,886;40,913;9,567;3,362;-9,665;-7,685;-10,733;-8,687;-3,213;27,293;0,000;259,140;Inf;270,000;260,000;-9,141;3,066;-4,500;24,886
9088,500;3,191;0,829;-34,667;3,285;9,475;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,567;3,362;-9,663;-7,829;-10,794;-8,846;-3,213;27,293;0,000;259,140;Inf;270,000;260,000;-9,193;3,068;-4,543;24,780
9089,000;3,191;0,829;-34,667;3,285;9,475;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,567;3,362;-9,552;-7,747;-10,887;-8,815;-3,213;27,293;0,000;258,440;Inf;271,000;260,000;-9,283;3,070;-4,523;24,735
9089,500;2,891;0,695;-35,209;3,201;9,511;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,578;3,378;-9,637;-7,720;-10,808;-8,652;-3,213;27,293;0,000;258,440;Inf;271,000;260,000;-9,250;3,072;-4,563;24,723
9090,000;2,891;0,695;-35,209;3,201;9,511;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,578;3,378;-9,697;-7,655;-10,680;-8,713;-3,213;27,293;0,000;258,840;Inf;272,000;260,000;-9,205;3,069;-4,503;24,762
9090,500;2,891;0,695;-35,209;3,201;9,511;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,578;3,378;-9,687;-7,781;-10,687;-8,765;-3,213;27,293;0,000;258,840;Inf;272,000;260,000;-9,186;3,066;-4,537;24,781
9091,000;2,891;0,695;-35,209;3,201;9,511;4,977;38,166;4,647;-8,470;-2,788;0,000;39,900;40,900;9,578;3,378;-9,558;-7,659;-10,758;-8,735;-3,213;27,293;0,000;258,540;Inf;273,000;260,000;-9,230;3,063;-4,534;24,784
9091,500;2,891;0,695;-35,209;3,201;9,511;5,013;38,201;4,648;-8,451;-2,772;0,000;39,892;40,971;9,578;3,378;-9,507;-7,645;-10,623;-8,557;-3,212;27,293;0,000;258,540;Inf;273,000;260,000;-9,177;3,061;-4,510;24,751
9092,000;2,891;0,695;-35,209;3,201;9,511;5,013;38,201;4,648;-8,451;-2,772;0,000;39,900;41,000;9,578;3,378;-9,607;-7,657;-10,472;-8,594;-3,212;27,293;0,000;258,440;Inf;274,000;260,000;-9,083;3,058;-4,551;24,748
9092,500;4,153;0,946;-35,209;3,236;9,429;5,013;38,201;4,648;-8,451;-2,772;0,000;39,900;41,000;9,542;3,207;-9,227;-7,691;-10,502;-8,483;-3,212;27,293;0,000;258,440;Inf;274,000;260,000;-9,083;3,055;-4,505;24,724
9093,000;4,153;0,946;-35,209;3,236;9,429;5,013;38,201;4,648;-8,451;-2,772;0,000;39,900;41,000;9,542;3,207;-9,457;-7,670;-10,550;-8,652;-3,212;27,293;0,000;258,540;Inf;275,000;260,000;-8,976;3,073;-4,479;24,754
9093,500;4,153;0,946;-35,209;3,236;9,429;5,013;38,201;4,648;-8,451;-2,772;0,000;39,900;41,000;9,542;3,207;-9,564;-7,732;-10,820;-8,731;-3,212;27,293;0,000;258,540;Inf;275,000;260,000;-9,082;3,091;-4,506;24,745
9094,000;4,153;0,946;-35,209;3,236;9,429;5,013;38,201;4,648;-8,451;-2,772;0,000;39,900;41,000;9,542;3,207;-9,556;-7,671;-10,398;-8,605;-3,212;27,293;0,000;262,240;Inf;274,000;260,000;-9,212;3,108;-4,550;24,721
9094,500;4,153;0,946;-35,209;3,236;9,429;5,025;38,195;4,637;-8,424;-2,780;0,000;39,893;40,962;9,542;3,207;-9,581;-7,766;-10,777;-8,803;-3,215;27,291;0,000;262,240;Inf;274,000;260,000;-9,058;3,125;-4,497;24,750
9095,000;4,153;0,946;-35,209;3,236;9,429;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,542;3,207;-9,503;-7,834;-10,734;-8,916;-3,215;27,291;0,000;262,140;Inf;273,000;260,000;-9,232;3,142;-4,518;24,746
9095,500;3,606;0,833;-35,209;3,158;9,547;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,577;3,295;-9,615;-7,846;-10,789;-8,891;-3,215;27,291;0,000;262,140;Inf;273,000;260,000;-9,247;3,159;-4,534;24,768
9096,000;3,606;0,833;-35,209;3,158;9,547;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,577;3,295;-9,625;-7,879;-10,709;-8,910;-3,215;27,291;0,000;262,440;Inf;272,000;260,000;-9,285;3,166;-4,552;24,759
9096,500;3,606;0,833;-35,209;3,158;9,547;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,577;3,295;-9,553;-7,766;-10,855;-8,887;-3,215;27,291;0,000;262,440;Inf;272,000;260,000;-9,281;3,173;-4,541;24,792
9097,000;3,606;0,833;-35,209;3,158;9,547;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,577;3,295;-9,599;-7,821;-10,755;-8,839;-3,215;27,291;0,000;262,240;Inf;271,000;260,000;-9,265;3,180;-4,569;24,767
9097,500;3,606;0,833;-35,209;3,158;9,547;5,025;38,195;4,637;-8,424;-2,780;0,000;39,900;41,000;9,577;3,295;-9,735;-7,704;-10,748;-8,752;-3,215;27,291;0,000;262,240;Inf;271,000;260,000;-9,254;3,187;-4,541;24,772
9098,000;3,606;0,833;-35,209;3,158;9,547;5,008;38,210;4,627;-8,406;-2,773;0,000;39,912;40,982;9,577;3,295;-9,716;-7,790;-10,978;-8,899;-3,208;27,297;0,000;262,340;Inf;270,000;260,000;-9,235;3,194;-4,523;24,770
9098,500;3,606;0,833;-35,209;3,158;9,547;5,008;38,210;4,627;-8,406;-2,773;0,000;39,900;41,000;9,577;3,295;-9,721;-7,908;-10,709;-8,912;-3,208;27,297;0,000;262,340;Inf;270,000;260,000;-9,346;3,201;-4,561;24,748
9099,000;2,796;0,750;-34,539;3,242;9,499;5,008;38,210;4,627;-8,406;-2,773;0,000;39,900;41,000;9,613;3,347;-9,707;-7,647;-10,548;-8,699;-3,208;27,297;0,000;261,940;Inf;269,000;260,000;-9,312;3,208;-4,611;24,768
9099,500;2,796;0,750;-34,539;3,242;9,499;5,008;38,210;4,627;-8,406;-2,773;0,000;39,900;41,000;9,613;3,347;-9,419;-7,763;-10,761;-8,739;-3,208;27,297;0,000;261,940;Inf;269,000;260,000;-9,150;3,201;-4,558;24,763
9100,000;2,796;0,750;-34,539;3,242;9,499;5,008;38,210;4,627;-8,406;-2,773;0,000;39,900;41,000;9,613;3,347;-9,533;-7,815;-10,687;-8,806;-3,208;27,297;0,000;258,940;Inf;270,000;260,000;-9,170;3,194;-4,530;24,844
9100,500;2,796;0,750;-34,539;3,242;9,499;5,008;38,210;4,627;-8,406;-2,773;0,000;39,900;41,000;9,613;3,347;-9,519;-7,730;-10,739;-8,736;-3,208;27,297;0,000;258,940;Inf;270,000;260,000;-9,210;3,188;-4,580;24,839
9101,000;2,796;0,750;-34,539;3,242;9,499;4,971;38,211;4,641;-8,406;-2,786;0,000;39,924;40,981;9,613;3,347;-9,628;-7,632;-10,523;-8,601;-3,209;27,299;0,000;258,440;Inf;271,000;260,000;-9,181;3,181;-4,546;24,836
9101,500;2,796;0,750;-34,539;3,242;9,499;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,613;3,347;-9,485;-7,753;-10,483;-8,644;-3,209;27,299;0,000;258,440;Inf;271,000;260,000;-9,096;3,175;-4,560;24,889
9102,000;3,262;0,738;-35,209;3,221;9,569;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,513;3,257;-9,503;-7,650;-10,633;-8,619;-3,209;27,299;0,000;258,740;Inf;272,000;260,000;-9,091;3,169;-4,516;24,914
9102,500;3,262;0,738;-35,209;3,221;9,569;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,513;3,257;-9,541;-7,666;-10,711;-8,657;-3,209;27,299;0,000;258,740;Inf;272,000;260,000;-9,101;3,170;-4,475;24,892
9103,000;3,262;0,738;-35,209;3,221;9,569;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,513;3,257;-9,493;-7,774;-10,689;-8,790;-3,209;27,299;0,000;259,640;Inf;272,000;260,000;-9,144;3,172;-4,507;24,878
9103,500;3,262;0,738;-35,209;3,221;9,569;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,513;3,257;-9,506;-7,709;-10,781;-8,798;-3,209;27,299;0,000;259,640;Inf;272,000;260,000;-9,187;3,173;-4,477;24,902
9104,000;3,262;0,738;-35,209;3,221;9,569;4,971;38,211;4,641;-8,406;-2,786;0,000;39,900;41,000;9,513;3,257;-9,719;-7,742;-10,981;-8,894;-3,209;27,299;0,000;260,140;Inf;272,000;260,000;-9,199;3,175;-4,491;24,886
9104,500;3,262;0,738;-35,209;3,221;9,569;4,957;38,237;4,642;-8,388;-2,782;0,000;39,928;40,961;9,513;3,257;-9,678;-7,792;-10,801;-8,759;-3,218;27,291;0,000;260,140;Inf;272,000;260,000;-9,334;3,176;-4,546;24,907
9105,000;3,262;0,738;-35,209;3,221;9,569;4,957;38,237;4,642;-8,388;-2,782;0,000;39,900;41,000;9,513;3,257;-9,472;-7,674;-10,608;-8,620;-3,218;27,291;0,000;259,940;Inf;272,000;260,000;-9,258;3,178;-4,507;24,927
9105,500;3,279;0,834;-35,177;3,294;9,466;4,957;38,237;4,642;-8,388;-2,782;0,000;39,900;41,000;9,501;3,319;-9,518;-7,744;-10,667;-8,724;-3,218;27,291;0,000;259,940;Inf;272,000;260,000;-9,093;3,179;-4,518;24,946
9106,000;3,279;0,834;-35,177;3,294;9,466;4,957;38,237;4,642;-8,388;-2,782;0,000;39,900;41,000;9,501;3,319;-9,424;-7,689;-10,649;-8,648;-3,218;27,291;0,000;259,840;Inf;272,000;260,000;-9,163;3,181;-4,472;24,969
9106,500;3,279;0,834;-35,177;3,294;9,466;4,957;38,237;4,642;-8,388;-2,782;0,000;39,900;41,000;9,501;3,319;-9,635;-7,675;-10,680;-8,688;-3,218;27,291;0,000;259,840;Inf;272,000;260,000;-9,103;3,182;-4,508;25,008
9107,000;3,279;0,834;-35,177;3,294;9,466;4,957;38,237;4,642;-8,388;-2,782;0,000;39,900;41,000;9,501;3,319;-9,634;-7,640;-10,711;-8,719;-3,218;27,291;0,000;261,240;Inf;271,000;260,000;-9,169;3,184;-4,496;25,127
9107,500;3,279;0,834;-35,177;3,294;9,466;4,998;38,221;4,645;-8,396;-2,775;0,000;39,933;40,947;9,501;3,319;-9,503;-7,755;-10,543;-8,602;-3,218;27,289;0,000;261,240;Inf;271,000;260,000;-9,176;3,185;-4,532;25,154
9108,000;3,279;0,834;-35,177;3,294;9,466;4,998;38,221;4,645;-8,396;-2,775;0,000;39,900;40,900;9,501;3,319;-9,497;-7,592;-10,460;-8,578;-3,218;27,289;0,000;261,040;Inf;270,000;260,000;-9,101;3,187;-4,495;25,140
9108,500;3,436;0,834;-35,209;3,255;9,517;4,998;38,221;4,645;-8,396;-2,775;0,000;39,900;40,900;9,455;3,363;-9,479;-7,675;-10,754;-8,622;-3,218;27,289;0,000;261,040;Inf;270,000;260,000;-9,032;3,188;-4,461;25,134
9109,000;3,436;0,834;-35,209;3,255;9,517;4,998;38,221;4,645;-8,396;-2,775;0,000;39,900;40,900;9,455;3,363;-9,624;-7,662;-10,897;-8,690;-3,218;27,289;0,000;261,240;Inf;269,000;260,000;-9,133;3,192;-4,438;25,122
9109,500;3,436;0,834;-35,209;3,255;9,517;4,998;38,221;4,645;-8,396;-2,775;0,000;39,900;40,900;9,455;3,363;-9,668;-7,782;-10,716;-8,802;-3,218;27,289;0,000;261,240;Inf;269,000;260,000;-9,218;3,196;-4,488;25,114
9110,000;3,436;0,834;-35,209;3,255;9,517;4,998;38,221;4,645;-8,396;-2,775;0,000;39,900;40,900;9,455;3,363;-9,761;-7,773;-10,816;-8,813;-3,218;27,289;0,000;259,240;Inf;269,000;260,000;-9,242;3,200;-4,476;25,117
9110,500;3,436;0,834;-35,209;3,255;9,517;5,050;38,242;4,655;-8,400;-2,778;0,000;39,953;40,970;9,455;3,363;-9,492;-7,847;-10,482;-8,766;-3,213;27,292;0,000;259,240;Inf;269,000;260,000;-9,291;3,204;-4,543;25,141
9111,000;3,436;0,834;-35,209;3,255;9,517;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,455;3,363;-9,543;-7,657;-10,676;-8,703;-3,213;27,292;0,000;259,240;Inf;269,000;260,000;-9,147;3,208;-4,485;25,101
9111,500;3,436;0,834;-35,209;3,255;9,517;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,455;3,363;-9,495;-7,702;-10,697;-8,646;-3,213;27,292;0,000;259,240;Inf;269,000;260,000;-9,145;3,212;-4,514;25,084
9112,000;3,551;0,906;-35,003;3,257;9,506;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,604;3,397;-9,593;-7,679;-10,686;-8,658;-3,213;27,292;0,000;259,540;Inf;269,000;260,000;-9,135;3,215;-4,468;25,051
9112,500;3,551;0,906;-35,003;3,257;9,506;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,604;3,397;-9,596;-7,637;-10,638;-8,676;-3,213;27,292;0,000;259,540;Inf;269,000;260,000;-9,154;3,221;-4,513;25,018
9113,000;3,551;0,906;-35,003;3,257;9,506;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,604;3,397;-9,411;-7,600;-10,750;-8,665;-3,213;27,292;0,000;258,740;Inf;270,000;260,000;-9,137;3,226;-4,464;25,053
9113,500;3,551;0,906;-35,003;3,257;9,506;5,050;38,242;4,655;-8,400;-2,778;0,000;40,000;41,000;9,604;3,397;-9,531;-7,638;-10,876;-8,758;-3,213;27,292;0,000;258,740;Inf;270,000;260,000;-9,106;3,232;-4,447;25,053
9114,000;3,551;0,906;-35,003;3,257;9,506;5,016;38,234;4,634;-8,399;-2,781;0,000;39,956;40,953;9,604;3,397;-9,663;-7,746;-10,844;-8,808;-3,214;27,285;0,000;259,040;Inf;270,000;260,000;-9,201;3,237;-4,463;25,007
9114,500;3,551;0,906;-35,003;3,257;9,506;5,016;38,234;4,634;-8,399;-2,781;0,000;40,000;41,000;9,604;3,397;-9,759;-7,690;-11,040;-8,818;-3,214;27,285;0,000;259,040;Inf;270,000;260,000;-9,265;3,242;-4,487;25,025
9115,000;2,910;0,698;-35,209;3,272;9,603;5,016;38,234;4,634;-8,399;-2,781;0,000;40,000;41,000;9,552;3,321;-9,751;-7,784;-10,798;-8,810;-3,214;27,285;0,000;258,440;Inf;271,000;260,000;-9,327;3,247;-4,494;25,023
9115,500;2,910;0,698;-35,209;3,272;9,603;5,016;38,234;4,634;-8,399;-2,781;0,000;40,000;41,000;9,552;3,321;-9,776;-7,741;-10,819;-8,754;-3,214;27,285;0,000;258,440;Inf;271,000;260,000;-9,286;3,242;-4,490;25,019
9116,000;2,910;0,698;-35,209;3,272;9,603;5,016;38,234;4,634;-8,399;-2,781;0,000;40,000;41,000;9,552;3,321;-9,512;-7,726;-10,847;-8,804;-3,214;27,285;0,000;259,040;Inf;271,000;260,000;-9,272;3,236;-4,487;25,026
9116,500;2,910;0,698;-35,209;3,272;9,603;5,016;38,234;4,634;-8,399;-2,781;0,000;40,000;41,000;9,552;3,321;-9,605;-7,748;-10,781;-8,777;-3,214;27,285;0,000;259,040;Inf;271,000;260,000;-9,223;3,231;-4,473;25,029
9117,000;2,910;0,698;-35,209;3,272;9,603;5,020;38,234;4,660;-8,391;-2,772;0,000;39,959;41,019;9,552;3,321;-9,730;-7,764;-10,686;-8,748;-3,219;27,281;0,000;259,740;Inf;271,000;260,000;-9,228;3,225;-4,524;25,044
9117,500;2,910;0,698;-35,209;3,272;9,603;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,552;3,321;-9,550;-7,701;-10,732;-8,640;-3,219;27,281;0,000;259,740;Inf;271,000;260,000;-9,232;3,220;-4,472;25,001
9118,000;2,910;0,698;-35,209;3,272;9,603;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,552;3,321;-9,571;-7,688;-10,683;-8,693;-3,219;27,281;0,000;259,740;Inf;271,000;260,000;-9,156;3,215;-4,481;24,965
9118,500;3,218;0,776;-34,881;3,282;9,568;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,602;3,171;-9,474;-7,666;-10,722;-8,666;-3,219;27,281;0,000;259,740;Inf;271,000;260,000;-9,159;3,210;-4,443;24,938
9119,000;3,218;0,776;-34,881;3,282;9,568;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,602;3,171;-9,696;-7,701;-10,913;-8,764;-3,219;27,281;0,000;259,040;Inf;271,000;260,000;-9,132;3,210;-4,502;24,929
9119,500;3,218;0,776;-34,881;3,282;9,568;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,602;3,171;-9,641;-7,711;-10,947;-8,799;-3,219;27,281;0,000;259,040;Inf;271,000;260,000;-9,269;3,210;-4,465;24,940
9120,000;3,218;0,776;-34,881;3,282;9,568;5,020;38,234;4,660;-8,391;-2,772;0,000;40,000;41,000;9,602;3,171;-9,704;-7,694;-10,822;-8,717;-3,219;27,281;0,000;260,140;Inf;271,000;260,000;-9,275;3,211;-4,461;24,967
9120,500;3,218;0,776;-34,881;3,282;9,568;4,984;38,241;4,643;-8,369;-2,774;0,000;39,956;40,955;9,602;3,171;-9,546;-7,730;-10,841;-8,787;-3,231;27,276;0,000;260,140;Inf;271,000;260,000;-9,234;3,211;-4,495;24,989
9121,000;3,218;0,776;-34,881;3,282;9,568;4,984;38,241;4,643;-8,369;-2,774;0,000;40,000;41,000;9,602;3,171;-9,511;-7,709;-10,738;-8,726;-3,231;27,276;0,000;259,940;Inf;271,000;260,000;-9,226;3,211;-4,470;25,041
9121,500;2,510;0,663;-34,332;3,332;9,514;4,984;38,241;4,643;-8,369;-2,774;0,000;40,000;41,000;9,558;3,174;-9,728;-7,726;-10,763;-8,733;-3,231;27,276;0,000;259,940;Inf;271,000;260,000;-9,171;3,211;-4,500;25,033
9122,000;2,510;0,663;-34,332;3,332;9,514;4,984;38,241;4,643;-8,369;-2,774;0,000;40,000;41,000;9,558;3,174;-9,603;-7,682;-10,900;-8,781;-3,231;27,276;0,000;260,140;Inf;271,000;260,000;-9,238;3,199;-4,492;24,974
9122,500;2,510;0,663;-34,332;3,332;9,514;4,984;38,241;4,643;-8,369;-2,774;0,000;40,000;41,000;9,558;3,174;-9,797;-7,627;-10,750;-8,685;-3,231;27,276;0,000;260,140;Inf;271,000;260,000;-9,241;3,188;-4,464;24,975
9123,000;2,510;0,663;-34,332;3,332;9,514;4,984;38,241;4,643;-8,369;-2,774;0,000;40,000;41,000;9,558;3,174;-9,345;-7,669;-10,736;-8,734;-3,231;27,276;0,000;260,240;Inf;271,000;260,000;-9,215;3,177;-4,484;24,967
9123,500;2,510;0,663;-34,332;3,332;9,514;5,001;38,246;4,653;-8,370;-2,808;0,000;39,963;40,942;9,558;3,174;-9,655;-7,773;-10,757;-8,789;-3,236;27,285;0,000;260,240;Inf;271,000;260,000;-9,121;3,166;-4,469;25,002
9124,000;2,510;0,663;-34,332;3,332;9,514;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,558;3,174;-9,493;-7,685;-10,826;-8,650;-3,236;27,285;0,000;260,340;Inf;271,000;260,000;-9,244;3,155;-4,461;24,983
9124,500;3,657;0,875;-35,209;3,290;9,587;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,365;3,287;-9,540;-7,709;-10,598;-8,655;-3,236;27,285;0,000;260,340;Inf;271,000;260,000;-9,163;3,145;-4,490;24,971
9125,000;3,657;0,875;-35,209;3,290;9,587;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,365;3,287;-9,593;-7,612;-10,716;-8,656;-3,236;27,285;0,000;260,140;Inf;271,000;260,000;-9,125;3,153;-4,483;24,976
9125,500;3,657;0,875;-35,209;3,290;9,587;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,365;3,287;-9,498;-7,650;-10,793;-8,605;-3,236;27,285;0,000;260,140;Inf;271,000;260,000;-9,144;3,161;-4,467;24,967
9126,000;3,657;0,875;-35,209;3,290;9,587;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,365;3,287;-9,580;-7,584;-10,585;-8,595;-3,236;27,285;0,000;260,040;Inf;271,000;260,000;-9,136;3,170;-4,436;24,961
9126,500;3,657;0,875;-35,209;3,290;9,587;5,001;38,246;4,653;-8,370;-2,808;0,000;40,000;40,900;9,365;3,287;-9,588;-7,619;-10,730;-8,599;-3,236;27,285;0,000;260,040;Inf;271,000;260,000;-9,086;3,178;-4,421;24,949
9127,000;3,657;0,875;-35,209;3,290;9,587;5,009;38,212;4,672;-8,363;-2,791;0,000;39,972;40,959;9,365;3,287;-9,677;-7,623;-10,750;-8,687;-3,229;27,287;0,000;259,840;Inf;271,000;260,000;-9,134;3,185;-4,452;24,984
9127,500;3,657;0,875;-35,209;3,290;9,587;5,009;38,212;4,672;-8,363;-2,791;0,000;40,000;41,000;9,365;3,287;-9,700;-7,647;-10,825;-8,656;-3,229;27,287;0,000;259,840;Inf;271,000;260,000;-9,184;3,193;-4,429;24,980
9128,000;2,795;0,658;-35,209;3,318;9,533;5,009;38,212;4,672;-8,363;-2,791;0,000;40,000;41,000;9,512;3,241;-9,633;-7,564;-10,710;-8,579;-3,229;27,287;0,000;259,340;Inf;271,000;260,000;-9,207;3,201;-4,438;24,924
9128,500;2,795;0,658;-35,209;3,318;9,533;5,009;38,212;4,672;-8,363;-2,791;0,000;40,000;41,000;9,512;3,241;-9,444;-7,679;-10,702;-8,677;-3,229;27,287;0,000;259,340;Inf;271,000;260,000;-9,121;3,194;-4,455;24,839
9129,000;2,795;0,658;-35,209;3,318;9,533;5,009;38,212;4,672;-8,363;-2,791;0,000;40,000;41,000;9,512;3,241;-9,487;-7,650;-10,745;-8,602;-3,229;27,287;0,000;259,740;Inf;271,000;260,000;-9,126;3,188;-4,432;24,685
9129,500;2,795;0,658;-35,209;3,318;9,533;5,009;38,212;4,672;-8,363;-2,791;0,000;40,000;41,000;9,512;3,241;-9,648;-7,559;-10,659;-8,613;-3,229;27,287;0,000;259,740;Inf;271,000;260,000;-9,121;3,181;-4,431;24,678
9130,000;2,795;0,658;-35,209;3,318;9,533;5,011;38,225;4,666;-8,350;-2,792;0,000;39,970;40,940;9,512;3,241;-9,664;-7,655;-10,978;-8,732;-3,238;27,291;0,000;259,240;Inf;271,000;260,000;-9,120;3,175;-4,403;24,670
9130,500;2,795;0,658;-35,209;3,318;9,533;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,512;3,241;-9,690;-7,661;-10,887;-8,698;-3,238;27,291;0,000;259,240;Inf;271,000;260,000;-9,257;3,169;-4,390;24,688
9131,000;3,433;0,827;-35,209;3,296;9,573;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,410;3,286;-9,530;-7,716;-10,763;-8,767;-3,238;27,291;0,000;259,540;Inf;271,000;260,000;-9,234;3,163;-4,444;24,701
9131,500;3,433;0,827;-35,209;3,296;9,573;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,410;3,286;-9,550;-7,647;-10,831;-8,693;-3,238;27,291;0,000;259,540;Inf;271,000;260,000;-9,194;3,167;-4,408;24,737
9132,000;3,433;0,827;-35,209;3,296;9,573;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,410;3,286;-9,717;-7,682;-10,599;-8,653;-3,238;27,291;0,000;259,840;Inf;271,000;260,000;-9,181;3,171;-4,499;24,720
9132,500;3,433;0,827;-35,209;3,296;9,573;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,410;3,286;-9,477;-7,695;-10,761;-8,665;-3,238;27,291;0,000;259,840;Inf;271,000;260,000;-9,163;3,176;-4,467;24,669
9133,000;3,433;0,827;-35,209;3,296;9,573;5,011;38,225;4,666;-8,350;-2,792;0,000;40,000;40,900;9,410;3,286;-9,557;-7,706;-10,655;-8,657;-3,238;27,291;0,000;259,740;Inf;271,000;260,000;-9,150;3,180;-4,449;24,670
9133,500;3,433;0,827;-35,209;3,296;9,573;5,013;38,218;4,649;-8,353;-2,801;0,000;39,967;40,935;9,410;3,286;-9,465;-7,652;-10,713;-8,650;-3,235;27,286;0,000;259,740;Inf;271,000;260,000;-9,144;3,184;-4,443;24,657
9134,000;3,433;0,827;-35,209;3,296;9,573;5,013;38,218;4,649;-8,353;-2,801;0,000;40,000;40,900;9,410;3,286;-9,532;-7,668;-10,712;-8,686;-3,235;27,286;0,000;260,040;Inf;271,000;260,000;-9,120;3,188;-4,453;24,678
9134,500;3,007;0,745;-35,169;3,282;9,642;5,013;38,218;4,649;-8,353;-2,801;0,000;40,000;40,900;9,538;3,215;-9,430;-7,681;-10,774;-8,670;-3,235;27,286;0,000;260,040;Inf;271,000;260,000;-9,150;3,192;-4,439;24,687
9135,000;3,007;0,745;-35,169;3,282;9,642;5,013;38,218;4,649;-8,353;-2,801;0,000;40,000;40,900;9,538;3,215;-9,653;-7,666;-10,957;-8,829;-3,235;27,286;0,000;260,140;Inf;271,000;260,000;-9,139;3,189;-4,407;24,671
9135,500;3,007;0,745;-35,169;3,282;9,642;5,013;38,218;4,649;-8,353;-2,801;0,000;40,000;40,900;9,538;3,215;-9,654;-7,813;-10,521;-8,662;-3,235;27,286;0,000;260,140;Inf;271,000;260,000;-9,276;3,186;-4,480;24,709
9136,000;3,007;0,745;-35,169;3,282;9,642;5,013;38,218;4,649;-8,353;-2,801;0,000;40,000;40,900;9,538;3,215;-9,578;-7,610;-10,640;-8,642;-3,235;27,286;0,000;260,340;Inf;271,000;260,000;-9,162;3,183;-4,470;24,731
9136,500;3,007;0,745;-35,169;3,282;9,642;5,009;38,232;4,641;-8,317;-2,780;0,000;39,967;40,982;9,538;3,215;-9,400;-7,649;-10,604;-8,675;-3,227;27,299;0,000;260,340;Inf;271,000;260,000;-9,117;3,180;-4,437;24,657
9137,000;3,007;0,745;-35,169;3,282;9,642;5,009;38,232;4,641;-8,317;-2,780;0,000;40,000;41,000;9,538;3,215;-9,538;-7,670;-10,780;-8,735;-3,227;27,299;0,000;260,240;Inf;271,000;260,000;-9,082;3,177;-4,437;24,646
9137,500;2,975;0,762;-34,836;3,300;9,410;5,009;38,232;4,641;-8,317;-2,780;0,000;40,000;41,000;9,546;3,287;-9,539;-7,720;-10,632;-8,612;-3,227;27,299;0,000;260,240;Inf;271,000;260,000;-9,181;3,175;-4,437;24,597
9138,000;2,975;0,762;-34,836;3,300;9,410;5,009;38,232;4,641;-8,317;-2,780;0,000;40,000;41,000;9,546;3,287;-9,598;-7,601;-10,600;-8,612;-3,227;27,299;0,000;260,240;Inf;271,000;260,000;-9,126;3,171;-4,472;24,594
9138,500;2,975;0,762;-34,836;3,300;9,410;5,009;38,232;4,641;-8,317;-2,780;0,000;40,000;41,000;9,546;3,287;-9,462;-7,679;-10,808;-8,761;-3,227;27,299;0,000;260,240;Inf;271,000;260,000;-9,103;3,168;-4,442;24,581
9139,000;2,975;0,762;-34,836;3,300;9,410;5,009;38,232;4,641;-8,317;-2,780;0,000;40,000;41,000;9,546;3,287;-9,537;-7,741;-10,617;-8,698;-3,227;27,299;0,000;260,940;Inf;271,000;260,000;-9,178;3,165;-4,452;24,614
9139,500;2,975;0,762;-34,836;3,300;9,410;4,999;38,230;4,658;-8,301;-2,792;0,000;39,967;40,935;9,546;3,287;-9,583;-7,695;-10,698;-8,691;-3,216;27,299;0,000;260,940;Inf;271,000;260,000;-9,148;3,162;-4,468;24,715
9140,000;2,975;0,762;-34,836;3,300;9,410;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,546;3,287;-9,506;-7,592;-10,673;-8,572;-3,216;27,299;0,000;260,540;Inf;271,000;260,000;-9,167;3,159;-4,456;24,771
9140,500;2,975;0,762;-34,836;3,300;9,410;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,546;3,287;-9,614;-7,639;-10,710;-8,668;-3,216;27,299;0,000;260,540;Inf;271,000;260,000;-9,085;3,156;-4,441;24,723
9141,000;2,756;0,679;-35,209;3,276;9,558;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,490;3,212;-9,486;-7,635;-10,878;-8,641;-3,216;27,299;0,000;260,340;Inf;271,000;260,000;-9,158;3,153;-4,421;24,695
9141,500;2,756;0,679;-35,209;3,276;9,558;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,490;3,212;-9,593;-7,668;-10,544;-8,662;-3,216;27,299;0,000;260,340;Inf;271,000;260,000;-9,160;3,146;-4,459;24,570
9142,000;2,756;0,679;-35,209;3,276;9,558;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,490;3,212;-9,369;-7,608;-10,706;-8,652;-3,216;27,299;0,000;260,040;Inf;271,000;260,000;-9,117;3,140;-4,411;24,535
9142,500;2,756;0,679;-35,209;3,276;9,558;4,999;38,230;4,658;-8,301;-2,792;0,000;40,000;40,900;9,490;3,212;-9,611;-7,642;-10,718;-8,664;-3,216;27,299;0,000;260,040;Inf;271,000;260,000;-9,084;3,133;-4,400;24,630
9143,000;2,756;0,679;-35,209;3,276;9,558;4,996;38,232;4,651;-8,292;-2,769;0,000;39,971;40,894;9,490;3,212;-9,677;-7,563;-10,595;-8,642;-3,207;27,303;0,000;260,540;Inf;271,000;260,000;-9,159;3,127;-4,451;24,656
9143,500;2,756;0,679;-35,209;3,276;9,558;4,996;38,232;4,651;-8,292;-2,769;0,000;40,000;40,900;9,490;3,212;-9,361;-7,692;-10,575;-8,545;-3,207;27,303;0,000;260,540;Inf;271,000;260,000;-9,119;3,121;-4,449;24,782
9144,000;3,561;0,815;-35,209;3,196;9,564;4,996;38,232;4,651;-8,292;-2,769;0,000;40,000;40,900;9,490;3,224;-9,311;-7,705;-10,558;-8,684;-3,207;27,303;0,000;260,340;Inf;271,000;260,000;-9,043;3,115;-4,421;24,817
9144,500;3,561;0,815;-35,209;3,196;9,564;4,996;38,232;4,651;-8,292;-2,769;0,000;40,000;40,900;9,490;3,224;-9,302;-7,632;-10,557;-8,552;-3,207;27,303;0,000;260,340;Inf;271,000;260,000;-9,065;3,123;-4,460;24,901
9145,000;3,561;0,815;-35,209;3,196;9,564;4,996;38,232;4,651;-8,292;-2,769;0,000;40,000;40,900;9,490;3,224;-9,274;-7,556;-10,617;-8,554;-3,207;27,303;0,000;260,240;Inf;271,000;260,000;-9,011;3,130;-4,407;24,933
9145,500;3,561;0,815;-35,209;3,196;9,564;4,996;38,232;4,651;-8,292;-2,769;0,000;40,000;40,900;9,490;3,224;-9,383;-7,497;-10,462;-8,492;-3,207;27,303;0,000;260,240;Inf;271,000;260,000;-9,000;3,137;-4,408;24,932
9146,000;3,561;0,815;-35,209;3,196;9,564;5,015;38,207;4,658;-8,269;-2,789;0,000;39,948;40,887;9,490;3,224;-9,500;-7,505;-10,494;-8,553;-3,212;27,314;0,000;260,440;Inf;271,000;260,000;-8,958;3,144;-4,395;24,893
9146,500;3,561;0,815;-35,209;3,196;9,564;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,490;3,224;-9,315;-7,590;-10,642;-8,532;-3,212;27,314;0,000;260,440;Inf;271,000;260,000;-9,013;3,151;-4,362;24,951
9147,000;3,561;0,815;-35,209;3,196;9,564;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,490;3,224;-9,460;-7,513;-10,493;-8,502;-3,212;27,314;0,000;260,440;Inf;271,000;260,000;-9,020;3,157;-4,405;24,885
9147,500;3,716;0,859;-35,209;3,198;9,561;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,560;3,313;-9,499;-7,523;-10,553;-8,585;-3,212;27,314;0,000;260,440;Inf;271,000;260,000;-8,992;3,164;-4,375;24,885
9148,000;3,716;0,859;-35,209;3,198;9,561;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,560;3,313;-9,572;-7,617;-10,677;-8,686;-3,212;27,314;0,000;260,340;Inf;271,000;260,000;-9,040;3,173;-4,369;24,930
9148,500;3,716;0,859;-35,209;3,198;9,561;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,560;3,313;-9,667;-7,666;-10,586;-8,658;-3,212;27,314;0,000;260,340;Inf;271,000;260,000;-9,138;3,182;-4,433;24,965
9149,000;3,716;0,859;-35,209;3,198;9,561;5,015;38,207;4,658;-8,269;-2,789;0,000;39,900;40,900;9,560;3,313;-9,667;-7,691;-10,716;-8,755;-3,212;27,314;0,000;259,940;Inf;271,000;260,000;-9,144;3,191;-4,412;24,996
9149,500;3,716;0,859;-35,209;3,198;9,561;5,014;38,242;4,685;-8,244;-2,789;0,000;39,935;40,802;9,560;3,313;-9,753;-7,668;-10,824;-8,756;-3,209;27,305;0,000;259,940;Inf;271,000;260,000;-9,207;3,199;-4,384;25,058
9150,000;3,716;0,859;-35,209;3,198;9,561;5,014;38,242;4,685;-8,244;-2,789;0,000;39,900;40,800;9,560;3,313;-9,524;-7,693;-10,673;-8,740;-3,209;27,305;0,000;260,340;Inf;271,000;260,000;-9,250;3,208;-4,430;25,158
9150,500;2,683;0,735;-34,359;3,315;9,475;5,014;38,242;4,685;-8,244;-2,789;0,000;39,900;40,800;9,618;3,318;-9,471;-7,595;-10,720;-8,586;-3,209;27,305;0,000;260,340;Inf;271,000;260,000;-9,158;3,216;-4,421;25,222
9151,000;2,683;0,735;-34,359;3,315;9,475;5,014;38,242;4,685;-8,244;-2,789;0,000;39,900;40,800;9,618;3,318;-9,487;-7,525;-10,552;-8,520;-3,209;27,305;0,000;260,340;Inf;271,000;260,000;-9,093;3,207;-4,408;25,316
9151,500;2,683;0,735;-34,359;3,315;9,475;5,014;38,242;4,685;-8,244;-2,789;0,000;39,900;40,800;9,618;3,318;-9,370;-7,631;-10,540;-8,620;-3,209;27,305;0,000;260,340;Inf;271,000;260,000;-9,021;3,199;-4,390;25,393
9152,000;2,683;0,735;-34,359;3,315;9,475;5,014;38,242;4,685;-8,244;-2,789;0,000;39,900;40,800;9,618;3,318;-9,552;-7,512;-10,574;-8,557;-3,209;27,305;0,000;259,940;Inf;271,000;260,000;-9,040;3,190;-4,404;25,407
9152,500;2,683;0,735;-34,359;3,315;9,475;5,043;38,230;4,673;-8,259;-2,784;0,000;39,928;40,844;9,618;3,318;-9,572;-7,600;-10,585;-8,686;-3,226;27,304;0,000;259,940;Inf;271,000;260,000;-9,049;3,182;-4,401;25,442
9153,000;2,683;0,735;-34,359;3,315;9,475;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,618;3,318;-9,666;-7,620;-10,692;-8,688;-3,226;27,304;0,000;259,640;Inf;271,000;260,000;-9,111;3,174;-4,397;25,455
9153,500;2,683;0,735;-34,359;3,315;9,475;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,618;3,318;-9,474;-7,580;-10,668;-8,645;-3,226;27,304;0,000;259,640;Inf;271,000;260,000;-9,167;3,166;-4,413;25,483
9154,000;2,840;0,719;-33,803;3,327;9,503;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,701;3,206;-9,356;-7,611;-10,571;-8,629;-3,226;27,304;0,000;260,240;Inf;271,000;260,000;-9,092;3,158;-4,377;25,575
9154,500;2,840;0,719;-33,803;3,327;9,503;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,701;3,206;-9,429;-7,640;-10,687;-8,583;-3,226;27,304;0,000;260,240;Inf;271,000;260,000;-9,042;3,153;-4,392;25,610
9155,000;2,840;0,719;-33,803;3,327;9,503;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,701;3,206;-9,451;-7,481;-10,550;-8,502;-3,226;27,304;0,000;260,140;Inf;271,000;260,000;-9,085;3,147;-4,377;25,642
9155,500;2,840;0,719;-33,803;3,327;9,503;5,043;38,230;4,673;-8,259;-2,784;0,000;39,900;40,800;9,701;3,206;-9,344;-7,412;-10,392;-8,360;-3,226;27,304;0,000;260,140;Inf;271,000;260,000;-8,996;3,142;-4,376;25,745
9156,000;2,840;0,719;-33,803;3,327;9,503;5,006;38,216;4,675;-8,263;-2,780;0,000;39,915;40,804;9,701;3,206;-9,363;-7,470;-10,458;-8,500;-3,207;27,304;0,000;259,940;Inf;271,000;260,000;-8,877;3,137;-4,363;25,754
9156,500;2,840;0,719;-33,803;3,327;9,503;5,006;38,216;4,675;-8,263;-2,780;0,000;39,900;40,800;9,701;3,206;-9,534;-7,627;-10,595;-8,589;-3,207;27,304;0,000;259,940;Inf;271,000;260,000;-8,948;3,133;-4,372;25,749
9157,000;3,370;0,822;-35,209;3,233;9,530;5,006;38,216;4,675;-8,263;-2,780;0,000;39,900;40,800;9,455;3,351;-9,295;-7,462;-10,352;-8,437;-3,207;27,304;0,000;259,840;Inf;271,000;260,000;-9,086;3,128;-4,378;25,719
9157,500;3,370;0,822;-35,209;3,233;9,530;5,006;38,216;4,675;-8,263;-2,780;0,000;39,900;40,800;9,455;3,351;-9,251;-7,586;-10,419;-8,509;-3,207;27,304;0,000;259,840;Inf;271,000;260,000;-8,886;3,132;-4,385;25,667
9158,000;3,370;0,822;-35,209;3,233;9,530;5,006;38,216;4,675;-8,263;-2,780;0,000;39,900;40,800;9,455;3,351;-9,179;-7,539;-10,426;-8,469;-3,207;27,304;0,000;260,040;Inf;271,000;260,000;-8,941;3,136;-4,352;25,566
9158,500;3,370;0,822;-35,209;3,233;9,530;5,006;38,216;4,675;-8,263;-2,780;0,000;39,900;40,800;9,455;3,351;-9,403;-7,616;-10,642;-8,664;-3,207;27,304;0,000;260,040;Inf;271,000;260,000;-8,903;3,139;-4,365;25,511
9159,000;3,370;0,822;-35,209;3,233;9,530;4,972;38,201;4,655;-8,238;-2,778;0,000;39,906;40,824;9,455;3,351;-9,461;-7,657;-10,544;-8,612;-3,214;27,304;0,000;260,140;Inf;271,000;260,000;-9,081;3,143;-4,384;25,465
9159,500;3,370;0,822;-35,209;3,233;9,530;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,455;3,351;-9,236;-7,556;-10,547;-8,547;-3,214;27,304;0,000;260,140;Inf;271,000;260,000;-9,068;3,147;-4,355;25,418
9160,000;2,563;0,696;-33,230;3,302;9,410;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,813;3,201;-9,427;-7,499;-10,484;-8,452;-3,214;27,304;0,000;259,640;Inf;271,000;260,000;-8,971;3,151;-4,367;25,396
9160,500;2,563;0,696;-33,230;3,302;9,410;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,813;3,201;-9,467;-7,415;-10,406;-8,464;-3,214;27,304;0,000;259,640;Inf;271,000;260,000;-8,966;3,141;-4,388;25,371
9161,000;2,563;0,696;-33,230;3,302;9,410;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,813;3,201;-9,295;-7,492;-10,540;-8,516;-3,214;27,304;0,000;259,840;Inf;271,000;260,000;-8,938;3,132;-4,337;25,372
9161,500;2,563;0,696;-33,230;3,302;9,410;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,813;3,201;-9,350;-7,428;-10,367;-8,440;-3,214;27,304;0,000;259,840;Inf;271,000;260,000;-8,961;3,122;-4,331;25,361
9162,000;2,563;0,696;-33,230;3,302;9,410;4,972;38,201;4,655;-8,238;-2,778;0,000;39,900;40,800;9,813;3,201;-9,324;-7,597;-10,522;-8,600;-3,214;27,304;0,000;260,540;Inf;271,000;260,000;-8,896;3,113;-4,341;25,378
9162,500;2,563;0,696;-33,230;3,302;9,410;4,991;38,198;4,660;-8,235;-2,770;0,000;39,884;40,738;9,813;3,201;-9,256;-7,532;-10,380;-8,476;-3,211;27,306;0,000;260,540;Inf;271,000;260,000;-9,011;3,104;-4,369;25,343
9163,000;2,563;0,696;-33,230;3,302;9,410;4,991;38,198;4,660;-8,235;-2,770;0,000;39,900;40,700;9,813;3,201;-9,247;-7,523;-10,482;-8,400;-3,211;27,306;0,000;260,640;Inf;271,000;260,000;-8,911;3,095;-4,325;25,290
9163,500;3,115;0,834;-34,012;3,280;9,468;4,991;38,198;4,660;-8,235;-2,770;0,000;39,900;40,700;9,590;3,104;-9,339;-7,574;-10,444;-8,553;-3,211;27,306;0,000;260,640;Inf;271,000;260,000;-8,913;3,086;-4,336;25,278
9164,000;3,115;0,834;-34,012;3,280;9,468;4,991;38,198;4,660;-8,235;-2,770;0,000;39,900;40,700;9,590;3,104;-9,228;-7,525;-10,478;-8,512;-3,211;27,306;0,000;260,640;Inf;271,000;260,000;-8,977;3,087;-4,339;25,262
9164,500;3,115;0,834;-34,012;3,280;9,468;4,991;38,198;4,660;-8,235;-2,770;0,000;39,900;40,700;9,590;3,104;-9,446;-7,457;-10,398;-8,494;-3,211;27,306;0,000;260,640;Inf;271,000;260,000;-8,936;3,087;-4,333;25,251
9165,000;3,115;0,834;-34,012;3,280;9,468;4,991;38,198;4,660;-8,235;-2,770;0,000;39,900;40,700;9,590;3,104;-9,204;-7,521;-10,541;-8,526;-3,211;27,306;0,000;260,740;Inf;271,000;260,000;-8,949;3,088;-4,302;25,215
9165,500;3,115;0,834;-34,012;3,280;9,468;4,971;38,204;4,674;-8,238;-2,787;0,000;39,868;40,763;9,590;3,104;-9,352;-7,573;-10,402;-8,504;-3,217;27,310;0,000;260,740;Inf;271,000;260,000;-8,948;3,088;-4,318;25,170
9166,000;3,115;0,834;-34,012;3,280;9,468;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,590;3,104;-9,361;-7,488;-10,485;-8,534;-3,217;27,310;0,000;261,040;Inf;270,000;260,000;-8,958;3,089;-4,293;25,190
9166,500;3,000;0,733;-35,209;3,236;9,502;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,601;3,447;-9,604;-7,598;-10,623;-8,646;-3,217;27,310;0,000;261,040;Inf;270,000;260,000;-8,967;3,089;-4,315;25,184
9167,000;3,000;0,733;-35,209;3,236;9,502;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,601;3,447;-9,250;-7,633;-10,565;-8,639;-3,217;27,310;0,000;260,940;Inf;270,000;260,000;-9,118;3,088;-4,332;25,185
9167,500;3,000;0,733;-35,209;3,236;9,502;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,601;3,447;-9,367;-7,411;-10,324;-8,425;-3,217;27,310;0,000;260,940;Inf;270,000;260,000;-9,022;3,086;-4,344;25,176
9168,000;3,000;0,733;-35,209;3,236;9,502;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,601;3,447;-9,412;-7,471;-10,461;-8,523;-3,217;27,310;0,000;259,740;Inf;270,000;260,000;-8,882;3,085;-4,331;25,188
9168,500;3,000;0,733;-35,209;3,236;9,502;4,971;38,204;4,674;-8,238;-2,787;0,000;39,900;40,800;9,601;3,447;-9,282;-7,464;-10,574;-8,532;-3,217;27,310;0,000;259,740;Inf;270,000;260,000;-8,967;3,083;-4,308;25,165
9169,000;3,000;0,733;-35,209;3,236;9,502;4,929;38,190;4,656;-8,246;-2,784;0,000;39,846;40,661;9,601;3,447;-9,267;-7,427;-10,395;-8,369;-3,221;27,300;0,000;260,140;Inf;270,000;260,000;-8,963;3,082;-4,331;25,100
9169,500;3,000;0,733;-35,209;3,236;9,502;4,929;38,190;4,656;-8,246;-2,784;0,000;39,800;40,700;9,601;3,447;-9,398;-7,395;-10,288;-8,376;-3,221;27,300;0,000;260,140;Inf;270,000;260,000;-8,864;3,081;-4,263;25,041
9170,000;3,186;0,738;-35,209;3,209;9,587;4,929;38,190;4,656;-8,246;-2,784;0,000;39,800;40,700;9,401;3,304;-9,299;-7,477;-10,562;-8,427;-3,221;27,300;0,000;259,940;Inf;270,000;260,000;-8,864;3,079;-4,302;25,022
9170,500;3,186;0,738;-35,209;3,209;9,587;4,929;38,190;4,656;-8,246;-2,784;0,000;39,800;40,700;9,401;3,304;-9,289;-7,455;-10,549;-8,522;-3,221;27,300;0,000;259,940;Inf;270,000;260,000;-8,941;3,081;-4,288;24,992
9171,000;3,186;0,738;-35,209;3,209;9,587;4,929;38,190;4,656;-8,246;-2,784;0,000;39,800;40,700;9,401;3,304;-9,314;-7,487;-10,690;-8,502;-3,221;27,300;0,000;259,940;Inf;270,000;260,000;-8,954;3,083;-4,252;24,962
9171,500;3,186;0,738;-35,209;3,209;9,587;4,929;38,190;4,656;-8,246;-2,784;0,000;39,800;40,700;9,401;3,304;-9,444;-7,429;-10,541;-8,414;-3,221;27,300;0,000;259,940;Inf;270,000;260,000;-8,998;3,085;-4,244;24,912
9172,000;3,186;0,738;-35,209;3,209;9,587;5,002;38,221;4,668;-8,213;-2,772;0,000;39,844;40,610;9,401;3,304;-9,476;-7,438;-10,480;-8,460;-3,210;27,313;0,000;259,540;Inf;270,000;260,000;-8,957;3,086;-4,289;24,866
9172,500;3,186;0,738;-35,209;3,209;9,587;5,002;38,221;4,668;-8,213;-2,772;0,000;39,800;40,600;9,401;3,304;-9,506;-7,564;-10,533;-8,562;-3,210;27,313;0,000;259,540;Inf;270,000;260,000;-8,963;3,088;-4,273;24,858
9173,000;2,960;0,795;-33,404;3,312;9,478;5,002;38,221;4,668;-8,213;-2,772;0,000;39,800;40,600;9,590;3,183;-9,257;-7,519;-10,503;-8,438;-3,210;27,313;0,000;259,840;Inf;270,000;260,000;-9,041;3,089;-4,303;24,832
9173,500;2,960;0,795;-33,404;3,312;9,478;5,002;38,221;4,668;-8,213;-2,772;0,000;39,800;40,600;9,590;3,183;-9,387;-7,554;-10,376;-8,481;-3,210;27,313;0,000;259,840;Inf;270,000;260,000;-8,929;3,087;-4,275;24,817
9174,000;2,960;0,795;-33,404;3,312;9,478;5,002;38,221;4,668;-8,213;-2,772;0,000;39,800;40,600;9,590;3,183;-9,341;-7,427;-10,473;-8,410;-3,210;27,313;0,000;260,240;Inf;270,000;260,000;-8,950;3,085;-4,226;24,830
9174,500;2,960;0,795;-33,404;3,312;9,478;5,002;38,221;4,668;-8,213;-2,772;0,000;39,800;40,600;9,590;3,183;-9,459;-7,511;-10,523;-8,506;-3,210;27,313;0,000;260,240;Inf;270,000;260,000;-8,913;3,083;-4,265;24,837
9175,000;2,960;0,795;-33,404;3,312;9,478;4,955;38,212;4,659;-8,216;-2,765;0,000;39,830;40,600;9,590;3,183;-9,339;-7,482;-10,643;-8,544;-3,210;27,306;0,000;259,940;Inf;270,000;260,000;-8,999;3,081;-4,261;24,792
9175,500;2,960;0,795;-33,404;3,312;9,478;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,590;3,183;-9,302;-7,491;-10,453;-8,402;-3,210;27,306;0,000;259,940;Inf;270,000;260,000;-9,002;3,079;-4,251;24,824
9176,000;2,960;0,795;-33,404;3,312;9,478;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,590;3,183;-9,387;-7,354;-10,385;-8,384;-3,210;27,306;0,000;259,740;Inf;270,000;260,000;-8,912;3,077;-4,285;24,820
9176,500;3,213;0,775;-35,209;3,244;9,534;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,374;3,253;-9,198;-7,468;-10,534;-8,359;-3,210;27,306;0,000;259,740;Inf;270,000;260,000;-8,877;3,075;-4,268;24,826
9177,000;3,213;0,775;-35,209;3,244;9,534;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,374;3,253;-9,324;-7,474;-10,343;-8,413;-3,210;27,306;0,000;259,940;Inf;270,000;260,000;-8,890;3,078;-4,239;24,841
9177,500;3,213;0,775;-35,209;3,244;9,534;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,374;3,253;-9,361;-7,409;-10,408;-8,427;-3,210;27,306;0,000;259,940;Inf;270,000;260,000;-8,889;3,080;-4,248;24,854
9178,000;3,213;0,775;-35,209;3,244;9,534;4,955;38,212;4,659;-8,216;-2,765;0,000;39,800;40,600;9,374;3,253;-9,314;-7,482;-10,535;-8,517;-3,210;27,306;0,000;260,640;Inf;270,000;260,000;-8,901;3,082;-4,244;24,830
9178,500;3,213;0,775;-35,209;3,244;9,534;5,001;38,189;4,667;-8,219;-2,774;0,000;39,808;40,629;9,374;3,253;-9,235;-7,435;-10,547;-8,381;-3,220;27,312;0,000;260,640;Inf;270,000;260,000;-8,962;3,084;-4,210;24,855
9179,000;3,213;0,775;-35,209;3,244;9,534;5,001;38,189;4,667;-8,219;-2,774;0,000;39,800;40,600;9,374;3,253;-9,356;-7,291;-10,340;-8,361;-3,220;27,312;0,000;261,040;Inf;269,000;260,000;-8,899;3,086;-4,255;24,863
9179,500;2,995;0,793;-33,925;3,288;9,438;5,001;38,189;4,667;-8,219;-2,774;0,000;39,800;40,600;9,584;3,097;-9,146;-7,365;-10,468;-8,424;-3,220;27,312;0,000;261,040;Inf;269,000;260,000;-8,837;3,088;-4,240;24,840
9180,000;2,995;0,793;-33,925;3,288;9,438;5,001;38,189;4,667;-8,219;-2,774;0,000;39,800;40,600;9,584;3,097;-9,235;-7,431;-10,542;-8,382;-3,220;27,312;0,000;260,340;Inf;269,000;260,000;-8,851;3,087;-4,220;24,839
9180,500;2,995;0,793;-33,925;3,288;9,438;5,001;38,189;4,667;-8,219;-2,774;0,000;39,800;40,600;9,584;3,097;-9,410;-7,398;-10,478;-8,418;-3,220;27,312;0,000;260,340;Inf;269,000;260,000;-8,897;3,085;-4,233;24,843
9181,000;2,995;0,793;-33,925;3,288;9,438;5,001;38,189;4,667;-8,219;-2,774;0,000;39,800;40,600;9,584;3,097;-9,294;-7,417;-10,493;-8,345;-3,220;27,312;0,000;259,640;Inf;269,000;260,000;-8,926;3,084;-4,189;24,856
9181,500;2,995;0,793;-33,925;3,288;9,438;5,006;38,204;4,669;-8,209;-2,789;0,000;39,799;40,601;9,584;3,097;-9,391;-7,475;-10,485;-8,466;-3,225;27,308;0,000;259,640;Inf;269,000;260,000;-8,887;3,082;-4,213;24,868
9182,000;2,995;0,793;-33,925;3,288;9,438;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,584;3,097;-9,322;-7,480;-10,632;-8,558;-3,225;27,308;0,000;259,540;Inf;269,000;260,000;-8,954;3,081;-4,185;24,865
9182,500;2,995;0,793;-33,925;3,288;9,438;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,584;3,097;-9,605;-7,494;-10,682;-8,546;-3,225;27,308;0,000;259,540;Inf;269,000;260,000;-8,998;3,080;-4,198;24,858
9183,000;2,968;0,793;-34,013;3,327;9,471;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,635;3,178;-9,189;-7,436;-10,637;-8,528;-3,225;27,308;0,000;259,640;Inf;269,000;260,000;-9,082;3,078;-4,217;24,842
9183,500;2,968;0,793;-34,013;3,327;9,471;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,635;3,178;-9,333;-7,433;-10,452;-8,374;-3,225;27,308;0,000;259,640;Inf;269,000;260,000;-8,947;3,076;-4,219;24,809
9184,000;2,968;0,793;-34,013;3,327;9,471;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,635;3,178;-9,444;-7,337;-10,452;-8,400;-3,225;27,308;0,000;259,540;Inf;269,000;260,000;-8,898;3,075;-4,216;24,812
9184,500;2,968;0,793;-34,013;3,327;9,471;5,006;38,204;4,669;-8,209;-2,789;0,000;39,800;40,600;9,635;3,178;-9,291;-7,391;-10,536;-8,467;-3,225;27,308;0,000;259,540;Inf;269,000;260,000;-8,908;3,073;-4,193;24,863
9185,000;2,968;0,793;-34,013;3,327;9,471;5,037;38,179;4,648;-8,217;-2,801;0,000;39,782;40,536;9,635;3,178;-9,300;-7,528;-10,490;-8,559;-3,237;27,307;0,000;259,340;Inf;269,000;260,000;-8,921;3,071;-4,188;24,868
9185,500;2,968;0,793;-34,013;3,327;9,471;5,037;38,179;4,648;-8,217;-2,801;0,000;39,800;40,500;9,635;3,178;-9,064;-7,466;-10,352;-8,413;-3,237;27,307;0,000;259,340;Inf;269,000;260,000;-8,969;3,069;-4,249;24,854
9186,000;2,683;0,742;-33,598;3,321;9,447;5,037;38,179;4,648;-8,217;-2,801;0,000;39,800;40,500;9,651;3,208;-9,389;-7,359;-10,360;-8,400;-3,237;27,307;0,000;259,540;Inf;269,000;260,000;-8,824;3,068;-4,235;24,777
9186,500;2,683;0,742;-33,598;3,321;9,447;5,037;38,179;4,648;-8,217;-2,801;0,000;39,800;40,500;9,651;3,208;-9,111;-7,392;-10,467;-8,417;-3,237;27,307;0,000;259,540;Inf;269,000;260,000;-8,877;3,061;-4,207;24,777
9187,000;2,683;0,742;-33,598;3,321;9,447;5,037;38,179;4,648;-8,217;-2,801;0,000;39,800;40,500;9,651;3,208;-9,258;-7,394;-10,581;-8,421;-3,237;27,307;0,000;259,240;Inf;269,000;260,000;-8,847;3,055;-4,194;24,811
9187,500;2,683;0,742;-33,598;3,321;9,447;5,037;38,179;4,648;-8,217;-2,801;0,000;39,800;40,500;9,651;3,208;-9,451;-7,355;-10,498;-8,430;-3,237;27,307;0,000;259,240;Inf;269,000;260,000;-8,913;3,049;-4,152;24,833
9188,000;2,683;0,742;-33,598;3,321;9,447;5,008;38,187;4,662;-8,211;-2,799;0,000;39,762;40,523;9,651;3,208;-9,529;-7,447;-10,688;-8,490;-3,237;27,302;0,000;259,240;Inf;269,000;260,000;-8,934;3,043;-4,244;24,824
9188,500;2,683;0,742;-33,598;3,321;9,447;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,651;3,208;-9,371;-7,419;-10,558;-8,534;-3,237;27,302;0,000;259,240;Inf;269,000;260,000;-9,038;3,037;-4,221;24,702
9189,000;2,790;0,710;-33,898;3,338;9,534;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,687;3,215;-9,529;-7,576;-10,642;-8,666;-3,237;27,302;0,000;259,340;Inf;269,000;260,000;-8,970;3,031;-4,213;24,686
9189,500;2,790;0,710;-33,898;3,338;9,534;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,687;3,215;-9,608;-7,539;-10,704;-8,617;-3,237;27,302;0,000;259,340;Inf;269,000;260,000;-9,103;3,027;-4,214;24,665
9190,000;2,790;0,710;-33,898;3,338;9,534;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,687;3,215;-9,339;-7,543;-10,631;-8,555;-3,237;27,302;0,000;259,540;Inf;269,000;260,000;-9,117;3,024;-4,267;24,710
9190,500;2,790;0,710;-33,898;3,338;9,534;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,687;3,215;-9,468;-7,447;-10,613;-8,502;-3,237;27,302;0,000;259,540;Inf;269,000;260,000;-9,017;3,020;-4,215;24,774
9191,000;2,790;0,710;-33,898;3,338;9,534;5,008;38,187;4,662;-8,211;-2,799;0,000;39,800;40,500;9,687;3,215;-9,539;-7,406;-10,530;-8,449;-3,237;27,302;0,000;259,240;Inf;269,000;260,000;-9,008;3,016;-4,232;24,868
9191,500;2,790;0,710;-33,898;3,338;9,534;5,039;38,194;4,650;-8,192;-2,800;0,000;39,748;40,482;9,687;3,215;-9,430;-7,395;-10,603;-8,477;-3,240;27,305;0,000;259,240;Inf;269,000;260,000;-8,981;3,012;-4,218;24,852
9192,000;2,790;0,710;-33,898;3,338;9,534;5,039;38,194;4,650;-8,192;-2,800;0,000;39,700;40,500;9,687;3,215;-9,359;-7,492;-10,400;-8,447;-3,240;27,305;0,000;259,040;Inf;269,000;260,000;-8,976;3,009;-4,268;24,842
9192,500;3,401;0,837;-35,209;3,236;9,520;5,039;38,194;4,650;-8,192;-2,800;0,000;39,700;40,500;9,558;3,461;-9,308;-7,449;-10,619;-8,509;-3,240;27,305;0,000;259,040;Inf;269,000;260,000;-8,925;3,005;-4,217;24,884
9193,000;3,401;0,837;-35,209;3,236;9,520;5,039;38,194;4,650;-8,192;-2,800;0,000;39,700;40,500;9,558;3,461;-9,357;-7,442;-10,718;-8,560;-3,240;27,305;0,000;258,940;Inf;270,000;260,000;-8,971;3,011;-4,202;24,880
9193,500;3,401;0,837;-35,209;3,236;9,520;5,039;38,194;4,650;-8,192;-2,800;0,000;39,700;40,500;9,558;3,461;-9,500;-7,570;-10,612;-8,563;-3,240;27,305;0,000;258,940;Inf;270,000;260,000;-9,019;3,018;-4,228;24,821
9194,000;3,401;0,837;-35,209;3,236;9,520;5,039;38,194;4,650;-8,192;-2,800;0,000;39,700;40,500;9,558;3,461;-9,307;-7,531;-10,668;-8,556;-3,240;27,305;0,000;258,740;Inf;271,000;260,000;-9,061;3,024;-4,232;24,829
9194,500;3,401;0,837;-35,209;3,236;9,520;5,019;38,180;4,635;-8,215;-2,792;0,000;39,732;40,438;9,558;3,461;-9,314;-7,568;-10,202;-8,343;-3,243;27,305;0,000;258,740;Inf;271,000;260,000;-9,015;3,030;-4,263;24,859
9195,000;3,401;0,837;-35,209;3,236;9,520;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,558;3,461;-9,374;-7,384;-10,409;-8,412;-3,243;27,305;0,000;256,640;Inf;272,000;260,000;-8,857;3,036;-4,236;24,809
9195,500;3,214;0,785;-35,102;3,242;9,474;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,585;3,379;-9,249;-7,379;-10,340;-8,273;-3,243;27,305;0,000;256,640;Inf;272,000;260,000;-8,895;3,042;-4,237;24,723
9196,000;3,214;0,785;-35,102;3,242;9,474;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,585;3,379;-9,268;-7,475;-10,472;-8,406;-3,243;27,305;0,000;258,740;Inf;273,000;260,000;-8,810;3,045;-4,224;24,612
9196,500;3,214;0,785;-35,102;3,242;9,474;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,585;3,379;-9,094;-7,397;-10,038;-8,245;-3,243;27,305;0,000;258,740;Inf;273,000;260,000;-8,905;3,048;-4,316;24,626
9197,000;3,214;0,785;-35,102;3,242;9,474;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,585;3,379;-9,139;-7,346;-10,326;-8,325;-3,243;27,305;0,000;260,140;Inf;273,000;260,000;-8,693;3,051;-4,244;24,670
9197,500;3,214;0,785;-35,102;3,242;9,474;5,019;38,180;4,635;-8,215;-2,792;0,000;39,700;40,400;9,585;3,379;-9,126;-7,408;-10,223;-8,275;-3,243;27,305;0,000;260,140;Inf;273,000;260,000;-8,784;3,053;-4,222;24,670
9198,000;3,214;0,785;-35,102;3,242;9,474;5,004;38,125;4,635;-8,183;-2,779;0,000;39,723;40,412;9,585;3,379;-9,277;-7,331;-10,279;-8,372;-3,231;27,320;0,000;261,640;Inf;272,000;260,000;-8,758;3,056;-4,201;24,673
9198,500;3,214;0,785;-35,102;3,242;9,474;5,004;38,125;4,635;-8,183;-2,779;0,000;39,700;40,400;9,585;3,379;-9,038;-7,360;-10,427;-8,427;-3,231;27,320;0,000;261,640;Inf;272,000;260,000;-8,815;3,059;-4,203;24,661
9199,000;2,977;0,779;-33,842;3,256;9,385;5,004;38,125;4,635;-8,183;-2,779;0,000;39,700;40,400;9,746;3,225;-9,364;-7,553;-10,445;-8,516;-3,231;27,320;0,000;260,440;Inf;272,000;260,000;-8,813;3,061;-4,237;24,612
9199,500;2,977;0,779;-33,842;3,256;9,385;5,004;38,125;4,635;-8,183;-2,779;0,000;39,700;40,400;9,746;3,225;-9,176;-7,457;-10,461;-8,472;-3,231;27,320;0,000;260,440;Inf;272,000;260,000;-8,970;3,060;-4,236;24,592
9200,000;2,977;0,779;-33,842;3,256;9,385;5,004;38,125;4,635;-8,183;-2,779;0,000;39,700;40,400;9,746;3,225;-9,307;-7,462;-10,563;-8,445;-3,231;27,320;0,000;261,640;Inf;271,000;260,000;-8,892;3,058;-4,190;24,583
