t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9200,500;2,977;0,779;-33,842;3,256;9,385;5,004;38,125;4,635;-8,183;-2,779;0,000;39,700;40,400;9,746;3,225;-9,397;-7,373;-10,410;-8,412;-3,231;27,320;0,000;261,640;Inf;271,000;260,000;-8,944;3,057;-4,234;24,612
9201,000;2,977;0,779;-33,842;3,256;9,385;4,980;38,183;4,614;-8,149;-2,794;0,000;39,708;40,402;9,746;3,225;-9,300;-7,369;-10,489;-8,432;-3,231;27,311;0,000;261,240;Inf;270,000;260,000;-8,898;3,056;-4,223;24,697
9201,500;2,977;0,779;-33,842;3,256;9,385;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,746;3,225;-9,174;-7,376;-10,508;-8,310;-3,231;27,311;0,000;261,240;Inf;270,000;260,000;-8,897;3,054;-4,185;24,748
9202,000;3,082;0,759;-34,460;3,283;9,626;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,608;3,198;-9,317;-7,333;-10,407;-8,387;-3,231;27,311;0,000;262,140;Inf;269,000;260,000;-8,842;3,053;-4,206;24,748
9202,500;3,082;0,759;-34,460;3,283;9,626;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,608;3,198;-9,357;-7,353;-10,472;-8,398;-3,231;27,311;0,000;262,140;Inf;269,000;260,000;-8,861;3,054;-4,158;24,777
9203,000;3,082;0,759;-34,460;3,283;9,626;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,608;3,198;-9,261;-7,404;-10,300;-8,358;-3,231;27,311;0,000;260,740;Inf;269,000;260,000;-8,895;3,054;-4,193;24,783
9203,500;3,082;0,759;-34,460;3,283;9,626;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,608;3,198;-9,206;-7,350;-10,343;-8,375;-3,231;27,311;0,000;260,740;Inf;269,000;260,000;-8,831;3,054;-4,214;24,834
9204,000;3,082;0,759;-34,460;3,283;9,626;4,980;38,183;4,614;-8,149;-2,794;0,000;39,700;40,400;9,608;3,198;-9,364;-7,490;-10,407;-8,516;-3,231;27,311;0,000;260,040;Inf;269,000;260,000;-8,818;3,055;-4,207;24,898
9204,500;3,082;0,759;-34,460;3,283;9,626;4,958;38,171;4,619;-8,150;-2,799;0,000;39,698;40,412;9,608;3,198;-9,221;-7,522;-10,405;-8,548;-3,232;27,316;0,000;260,040;Inf;269,000;260,000;-8,944;3,055;-4,206;24,826
9205,000;3,082;0,759;-34,460;3,283;9,626;4,958;38,171;4,619;-8,150;-2,799;0,000;39,700;40,400;9,608;3,198;-9,181;-7,491;-10,333;-8,502;-3,232;27,316;0,000;259,140;Inf;269,000;260,000;-8,924;3,056;-4,239;24,788
9205,500;2,675;0,669;-35,209;3,277;9,500;4,958;38,171;4,619;-8,150;-2,799;0,000;39,700;40,400;9,495;3,177;-9,418;-7,472;-10,485;-8,481;-3,232;27,316;0,000;259,140;Inf;269,000;260,000;-8,877;3,056;-4,210;24,808
9206,000;2,675;0,669;-35,209;3,277;9,500;4,958;38,171;4,619;-8,150;-2,799;0,000;39,700;40,400;9,495;3,177;-9,082;-7,445;-10,473;-8,485;-3,232;27,316;0,000;260,240;Inf;269,000;260,000;-8,964;3,050;-4,219;24,757
9206,500;2,675;0,669;-35,209;3,277;9,500;4,958;38,171;4,619;-8,150;-2,799;0,000;39,700;40,400;9,495;3,177;-9,314;-7,267;-10,263;-8,310;-3,232;27,316;0,000;260,240;Inf;269,000;260,000;-8,871;3,044;-4,216;24,739
9207,000;2,675;0,669;-35,209;3,277;9,500;4,958;38,171;4,619;-8,150;-2,799;0,000;39,700;40,400;9,495;3,177;-9,005;-7,420;-10,419;-8,458;-3,232;27,316;0,000;257,240;Inf;270,000;260,000;-8,789;3,038;-4,200;24,707
9207,500;2,675;0,669;-35,209;3,277;9,500;4,999;38,153;4,629;-8,137;-2,801;0,000;39,684;40,375;9,495;3,177;-9,218;-7,497;-10,290;-8,441;-3,230;27,315;0,000;257,240;Inf;270,000;260,000;-8,825;3,032;-4,197;24,591
9208,000;2,675;0,669;-35,209;3,277;9,500;4,999;38,153;4,629;-8,137;-2,801;0,000;39,700;40,400;9,495;3,177;-9,354;-7,356;-10,342;-8,394;-3,230;27,315;0,000;259,040;Inf;270,000;260,000;-8,862;3,026;-4,196;24,579
9208,500;3,131;0,746;-35,209;3,265;9,507;4,999;38,153;4,629;-8,137;-2,801;0,000;39,700;40,400;9,609;3,309;-9,163;-7,407;-10,368;-8,274;-3,230;27,315;0,000;259,040;Inf;270,000;260,000;-8,862;3,020;-4,186;24,532
9209,000;3,131;0,746;-35,209;3,265;9,507;4,999;38,153;4,629;-8,137;-2,801;0,000;39,700;40,400;9,609;3,309;-9,152;-7,456;-10,384;-8,463;-3,230;27,315;0,000;257,540;Inf;271,000;260,000;-8,803;3,022;-4,181;24,518
9209,500;3,131;0,746;-35,209;3,265;9,507;4,999;38,153;4,629;-8,137;-2,801;0,000;39,700;40,400;9,609;3,309;-9,217;-7,445;-10,375;-8,428;-3,230;27,315;0,000;257,540;Inf;271,000;260,000;-8,863;3,024;-4,186;24,599
9210,000;3,131;0,746;-35,209;3,265;9,507;4,999;38,153;4,629;-8,137;-2,801;0,000;39,700;40,400;9,609;3,309;-9,219;-7,369;-10,507;-8,432;-3,230;27,315;0,000;260,340;Inf;271,000;260,000;-8,866;3,026;-4,194;24,632
9210,500;3,131;0,746;-35,209;3,265;9,507;5,026;38,186;4,658;-8,124;-2,817;0,000;39,667;40,399;9,609;3,309;-9,178;-7,373;-10,231;-8,311;-3,240;27,311;0,000;260,340;Inf;271,000;260,000;-8,881;3,027;-4,199;24,644
9211,000;3,131;0,746;-35,209;3,265;9,507;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,609;3,309;-9,269;-7,258;-10,267;-8,300;-3,240;27,311;0,000;259,240;Inf;271,000;260,000;-8,773;3,029;-4,192;24,698
9211,500;3,131;0,746;-35,209;3,265;9,507;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,609;3,309;-9,154;-7,374;-10,400;-8,274;-3,240;27,311;0,000;259,240;Inf;271,000;260,000;-8,773;3,031;-4,146;24,737
9212,000;3,735;0,852;-35,209;3,247;9,589;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,534;3,214;-9,119;-7,372;-10,041;-8,254;-3,240;27,311;0,000;260,240;Inf;271,000;260,000;-8,800;3,032;-4,228;24,754
9212,500;3,735;0,852;-35,209;3,247;9,589;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,534;3,214;-9,208;-7,315;-10,271;-8,299;-3,240;27,311;0,000;260,240;Inf;271,000;260,000;-8,696;3,044;-4,178;24,818
9213,000;3,735;0,852;-35,209;3,247;9,589;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,534;3,214;-9,005;-7,308;-10,122;-8,180;-3,240;27,311;0,000;259,740;Inf;271,000;260,000;-8,773;3,055;-4,173;24,808
9213,500;3,735;0,852;-35,209;3,247;9,589;5,026;38,186;4,658;-8,124;-2,817;0,000;39,700;40,400;9,534;3,214;-8,951;-7,265;-10,337;-8,247;-3,240;27,311;0,000;259,740;Inf;271,000;260,000;-8,654;3,066;-4,122;24,843
9214,000;3,735;0,852;-35,209;3,247;9,589;5,010;38,126;4,656;-8,127;-2,800;0,000;39,659;40,381;9,534;3,214;-9,208;-7,280;-10,246;-8,290;-3,235;27,302;0,000;260,940;Inf;271,000;260,000;-8,700;3,077;-4,170;24,881
9214,500;3,735;0,852;-35,209;3,247;9,589;5,010;38,126;4,656;-8,127;-2,800;0,000;39,700;40,400;9,534;3,214;-9,190;-7,238;-10,218;-8,290;-3,235;27,302;0,000;260,940;Inf;271,000;260,000;-8,756;3,088;-4,163;24,911
9215,000;2,825;0,768;-33,936;3,291;9,399;5,010;38,126;4,656;-8,127;-2,800;0,000;39,700;40,400;9,627;3,207;-9,000;-7,277;-10,402;-8,297;-3,235;27,302;0,000;260,240;Inf;271,000;260,000;-8,734;3,099;-4,118;24,871
9215,500;2,825;0,768;-33,936;3,291;9,399;5,010;38,126;4,656;-8,127;-2,800;0,000;39,700;40,400;9,627;3,207;-9,104;-7,297;-10,428;-8,245;-3,235;27,302;0,000;260,240;Inf;271,000;260,000;-8,744;3,094;-4,100;24,823
9216,000;2,825;0,768;-33,936;3,291;9,399;5,010;38,126;4,656;-8,127;-2,800;0,000;39,700;40,400;9,627;3,207;-9,190;-7,309;-10,542;-8,392;-3,235;27,302;0,000;260,540;Inf;271,000;260,000;-8,768;3,090;-4,131;24,797
9216,500;2,825;0,768;-33,936;3,291;9,399;5,010;38,126;4,656;-8,127;-2,800;0,000;39,700;40,400;9,627;3,207;-9,269;-7,431;-10,293;-8,352;-3,235;27,302;0,000;260,540;Inf;271,000;260,000;-8,858;3,085;-4,154;24,776
9217,000;2,825;0,768;-33,936;3,291;9,399;5,007;38,164;4,655;-8,091;-2,789;0,000;39,662;40,366;9,627;3,207;-9,273;-7,211;-10,187;-8,278;-3,223;27,314;0,000;260,340;Inf;271,000;260,000;-8,836;3,081;-4,136;24,775
9217,500;2,825;0,768;-33,936;3,291;9,399;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,627;3,207;-9,121;-7,347;-10,383;-8,282;-3,223;27,314;0,000;260,340;Inf;271,000;260,000;-8,737;3,077;-4,119;24,721
9218,000;2,825;0,768;-33,936;3,291;9,399;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,627;3,207;-9,241;-7,228;-10,201;-8,259;-3,223;27,314;0,000;260,640;Inf;271,000;260,000;-8,783;3,073;-4,146;24,691
9218,500;2,998;0,738;-35,209;3,236;9,563;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,401;3,174;-9,191;-7,199;-10,214;-8,246;-3,223;27,314;0,000;260,640;Inf;271,000;260,000;-8,732;3,069;-4,149;24,638
9219,000;2,998;0,738;-35,209;3,236;9,563;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,401;3,174;-8,952;-7,270;-10,269;-8,188;-3,223;27,314;0,000;259,840;Inf;271,000;260,000;-8,713;3,068;-4,090;24,598
9219,500;2,998;0,738;-35,209;3,236;9,563;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,401;3,174;-9,163;-7,254;-10,207;-8,275;-3,223;27,314;0,000;259,840;Inf;271,000;260,000;-8,670;3,066;-4,125;24,497
9220,000;2,998;0,738;-35,209;3,236;9,563;5,007;38,164;4,655;-8,091;-2,789;0,000;39,700;40,400;9,401;3,174;-9,055;-7,245;-10,292;-8,268;-3,223;27,314;0,000;260,340;Inf;271,000;260,000;-8,725;3,065;-4,055;24,587
9220,500;2,998;0,738;-35,209;3,236;9,563;4,974;38,156;4,631;-8,075;-2,791;0,000;39,641;40,370;9,401;3,174;-9,034;-7,241;-10,360;-8,232;-3,247;27,303;0,000;260,340;Inf;271,000;260,000;-8,715;3,064;-4,094;24,598
9221,000;2,998;0,738;-35,209;3,236;9,563;4,974;38,156;4,631;-8,075;-2,791;0,000;39,600;40,400;9,401;3,174;-9,226;-7,339;-10,300;-8,327;-3,247;27,303;0,000;260,640;Inf;271,000;260,000;-8,717;3,063;-4,089;24,653
9221,500;3,160;0,715;-35,209;3,138;9,528;4,974;38,156;4,631;-8,075;-2,791;0,000;39,600;40,400;9,538;3,233;-8,810;-7,344;-10,064;-8,256;-3,247;27,303;0,000;260,640;Inf;271,000;260,000;-8,798;3,062;-4,149;24,632
9222,000;3,160;0,715;-35,209;3,138;9,528;4,974;38,156;4,631;-8,075;-2,791;0,000;39,600;40,400;9,538;3,233;-8,996;-7,261;-10,256;-8,255;-3,247;27,303;0,000;260,640;Inf;271,000;260,000;-8,618;3,064;-4,097;24,638
9222,500;3,160;0,715;-35,209;3,138;9,528;4,974;38,156;4,631;-8,075;-2,791;0,000;39,600;40,400;9,538;3,233;-8,984;-7,242;-10,214;-8,134;-3,247;27,303;0,000;260,640;Inf;271,000;260,000;-8,692;3,065;-4,072;24,616
9223,000;3,160;0,715;-35,209;3,138;9,528;4,974;38,156;4,631;-8,075;-2,791;0,000;39,600;40,400;9,538;3,233;-9,071;-7,262;-10,120;-8,210;-3,247;27,303;0,000;259,940;Inf;271,000;260,000;-8,643;3,067;-4,117;24,606
9223,500;3,160;0,715;-35,209;3,138;9,528;5,007;38,141;4,663;-8,085;-2,765;0,000;39,642;40,339;9,538;3,233;-8,904;-7,212;-10,259;-8,224;-3,239;27,309;0,000;259,940;Inf;271,000;260,000;-8,666;3,068;-4,060;24,583
9224,000;3,160;0,715;-35,209;3,138;9,528;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,538;3,233;-9,074;-7,126;-10,128;-8,128;-3,239;27,309;0,000;260,240;Inf;271,000;260,000;-8,649;3,070;-4,087;24,511
9224,500;2,821;0,663;-35,209;3,249;9,507;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,509;3,306;-8,909;-7,236;-10,223;-8,194;-3,239;27,309;0,000;260,240;Inf;271,000;260,000;-8,614;3,071;-4,058;24,469
9225,000;2,821;0,663;-35,209;3,249;9,507;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,509;3,306;-9,111;-7,198;-10,118;-8,229;-3,239;27,309;0,000;260,440;Inf;271,000;260,000;-8,641;3,067;-4,067;24,378
9225,500;2,821;0,663;-35,209;3,249;9,507;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,509;3,306;-9,047;-7,233;-10,207;-8,256;-3,239;27,309;0,000;260,440;Inf;271,000;260,000;-8,664;3,063;-4,061;24,296
9226,000;2,821;0,663;-35,209;3,249;9,507;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,509;3,306;-8,929;-7,184;-10,119;-8,105;-3,239;27,309;0,000;260,640;Inf;271,000;260,000;-8,686;3,059;-4,044;24,253
9226,500;2,821;0,663;-35,209;3,249;9,507;5,007;38,141;4,663;-8,085;-2,765;0,000;39,600;40,300;9,509;3,306;-9,063;-7,140;-9,895;-8,098;-3,239;27,309;0,000;260,640;Inf;271,000;260,000;-8,584;3,055;-4,101;24,222
9227,000;2,821;0,663;-35,209;3,249;9,507;4,997;38,141;4,664;-8,072;-2,780;0,000;39,642;40,358;9,509;3,306;-8,807;-7,177;-10,121;-8,140;-3,241;27,309;0,000;260,640;Inf;271,000;260,000;-8,549;3,051;-4,012;24,167
9227,500;2,821;0,663;-35,209;3,249;9,507;4,997;38,141;4,664;-8,072;-2,780;0,000;39,600;40,400;9,509;3,306;-8,945;-7,171;-10,159;-8,131;-3,241;27,309;0,000;260,640;Inf;271,000;260,000;-8,561;3,048;-4,012;24,147
9228,000;3,530;0,853;-35,209;3,161;9,522;4,997;38,141;4,664;-8,072;-2,780;0,000;39,600;40,400;9,613;3,384;-8,942;-7,180;-10,195;-8,169;-3,241;27,309;0,000;260,340;Inf;271,000;260,000;-8,602;3,044;-4,004;24,125
9228,500;3,530;0,853;-35,209;3,161;9,522;4,997;38,141;4,664;-8,072;-2,780;0,000;39,600;40,400;9,613;3,384;-8,909;-7,145;-10,111;-8,024;-3,241;27,309;0,000;260,340;Inf;271,000;260,000;-8,622;3,052;-3,999;24,112
9229,000;3,530;0,853;-35,209;3,161;9,522;4,997;38,141;4,664;-8,072;-2,780;0,000;39,600;40,400;9,613;3,384;-8,992;-7,114;-10,077;-8,133;-3,241;27,309;0,000;260,040;Inf;271,000;260,000;-8,547;3,060;-4,013;24,128
9229,500;3,530;0,853;-35,209;3,161;9,522;4,997;38,141;4,664;-8,072;-2,780;0,000;39,600;40,400;9,613;3,384;-8,849;-7,166;-10,238;-8,157;-3,241;27,309;0,000;260,040;Inf;271,000;260,000;-8,579;3,067;-3,986;24,112
9230,000;3,530;0,853;-35,209;3,161;9,522;5,033;38,161;4,669;-8,064;-2,798;0,000;39,633;40,366;9,613;3,384;-9,103;-7,131;-10,202;-8,141;-3,242;27,292;0,000;260,140;Inf;271,000;260,000;-8,602;3,075;-3,978;24,099
9230,500;3,530;0,853;-35,209;3,161;9,522;5,033;38,161;4,669;-8,064;-2,798;0,000;39,600;40,400;9,613;3,384;-9,146;-7,157;-10,192;-8,177;-3,242;27,292;0,000;260,140;Inf;271,000;260,000;-8,644;3,083;-3,970;24,080
9231,000;3,235;0,757;-35,209;3,212;9,526;5,033;38,161;4,669;-8,064;-2,798;0,000;39,600;40,400;9,572;3,165;-8,909;-7,144;-10,261;-8,239;-3,242;27,292;0,000;260,240;Inf;271,000;260,000;-8,668;3,090;-3,969;24,057
9231,500;3,235;0,757;-35,209;3,212;9,526;5,033;38,161;4,669;-8,064;-2,798;0,000;39,600;40,400;9,572;3,165;-8,990;-7,215;-10,217;-8,134;-3,242;27,292;0,000;260,240;Inf;271,000;260,000;-8,638;3,092;-4,004;24,049
9232,000;3,235;0,757;-35,209;3,212;9,526;5,033;38,161;4,669;-8,064;-2,798;0,000;39,600;40,400;9,572;3,165;-9,099;-7,215;-10,333;-8,281;-3,242;27,292;0,000;259,940;Inf;271,000;260,000;-8,639;3,095;-3,992;24,076
9232,500;3,235;0,757;-35,209;3,212;9,526;5,033;38,161;4,669;-8,064;-2,798;0,000;39,600;40,400;9,572;3,165;-9,044;-7,188;-10,393;-8,187;-3,242;27,292;0,000;259,940;Inf;271,000;260,000;-8,732;3,097;-3,964;24,148
9233,000;3,235;0,757;-35,209;3,212;9,526;5,005;38,173;4,649;-8,060;-2,791;0,000;39,639;40,407;9,572;3,165;-9,086;-7,189;-10,401;-8,160;-3,247;27,298;0,000;259,840;Inf;271,000;260,000;-8,703;3,099;-3,956;24,125
9233,500;3,235;0,757;-35,209;3,212;9,526;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,572;3,165;-9,174;-7,197;-10,203;-8,205;-3,247;27,298;0,000;259,840;Inf;271,000;260,000;-8,709;3,101;-4,007;24,118
9234,000;3,235;0,757;-35,209;3,212;9,526;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,572;3,165;-9,069;-7,234;-10,401;-8,305;-3,247;27,298;0,000;260,040;Inf;271,000;260,000;-8,695;3,104;-3,973;24,115
9234,500;3,105;0,740;-35,209;3,284;9,602;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,591;3,266;-9,124;-7,224;-10,454;-8,228;-3,247;27,298;0,000;260,040;Inf;271,000;260,000;-8,752;3,106;-3,968;24,138
9235,000;3,105;0,740;-35,209;3,284;9,602;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,591;3,266;-9,189;-7,263;-10,429;-8,363;-3,247;27,298;0,000;259,840;Inf;271,000;260,000;-8,757;3,106;-4,001;24,174
9235,500;3,105;0,740;-35,209;3,284;9,602;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,591;3,266;-9,237;-7,110;-10,186;-8,188;-3,247;27,298;0,000;259,840;Inf;271,000;260,000;-8,811;3,106;-4,033;24,256
9236,000;3,105;0,740;-35,209;3,284;9,602;5,005;38,173;4,649;-8,060;-2,791;0,000;39,600;40,400;9,591;3,266;-9,040;-7,239;-10,383;-8,270;-3,247;27,298;0,000;259,740;Inf;271,000;260,000;-8,680;3,106;-4,012;24,312
9236,500;3,105;0,740;-35,209;3,284;9,602;5,022;38,187;4,676;-8,052;-2,791;0,000;39,646;40,457;9,591;3,266;-9,114;-7,184;-10,295;-8,186;-3,224;27,318;0,000;259,740;Inf;271,000;260,000;-8,733;3,106;-3,995;24,435
9237,000;3,105;0,740;-35,209;3,284;9,602;5,022;38,187;4,676;-8,052;-2,791;0,000;39,600;40,500;9,591;3,266;-9,234;-7,218;-10,537;-8,305;-3,224;27,318;0,000;260,040;Inf;271,000;260,000;-8,695;3,106;-3,973;24,539
9237,500;2,506;0,654;-34,224;3,344;9,573;5,022;38,187;4,676;-8,052;-2,791;0,000;39,600;40,500;9,592;3,207;-9,260;-7,309;-10,124;-8,219;-3,224;27,318;0,000;260,040;Inf;271,000;260,000;-8,824;3,106;-4,065;24,547
9238,000;2,506;0,654;-34,224;3,344;9,573;5,022;38,187;4,676;-8,052;-2,791;0,000;39,600;40,500;9,592;3,207;-9,179;-7,163;-10,253;-8,224;-3,224;27,318;0,000;260,540;Inf;271,000;260,000;-8,728;3,096;-3,985;24,629
9238,500;2,506;0,654;-34,224;3,344;9,573;5,022;38,187;4,676;-8,052;-2,791;0,000;39,600;40,500;9,592;3,207;-8,861;-7,133;-10,324;-8,196;-3,224;27,318;0,000;260,540;Inf;271,000;260,000;-8,705;3,086;-3,998;24,591
9239,000;2,506;0,654;-34,224;3,344;9,573;5,022;38,187;4,676;-8,052;-2,791;0,000;39,600;40,500;9,592;3,207;-9,013;-7,149;-10,146;-8,162;-3,224;27,318;0,000;260,440;Inf;271,000;260,000;-8,629;3,077;-4,006;24,537
9239,500;2,506;0,654;-34,224;3,344;9,573;4,976;38,144;4,649;-8,078;-2,809;0,000;39,635;40,415;9,592;3,207;-8,952;-7,169;-10,246;-8,093;-3,243;27,297;0,000;260,440;Inf;271,000;260,000;-8,618;3,067;-3,963;24,361
9240,000;2,506;0,654;-34,224;3,344;9,573;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,592;3,207;-9,057;-7,271;-10,135;-8,219;-3,243;27,297;0,000;260,140;Inf;271,000;260,000;-8,615;3,058;-3,993;24,279
9240,500;2,506;0,654;-34,224;3,344;9,573;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,592;3,207;-8,988;-7,147;-10,253;-8,213;-3,243;27,297;0,000;260,140;Inf;271,000;260,000;-8,670;3,049;-3,983;24,219
9241,000;2,647;0,718;-34,448;3,255;9,483;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,625;3,330;-9,151;-7,275;-10,181;-8,261;-3,243;27,297;0,000;260,540;Inf;271,000;260,000;-8,650;3,040;-3,964;24,201
9241,500;2,647;0,718;-34,448;3,255;9,483;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,625;3,330;-8,938;-7,239;-10,255;-8,213;-3,243;27,297;0,000;260,540;Inf;271,000;260,000;-8,717;3,034;-4,020;24,192
9242,000;2,647;0,718;-34,448;3,255;9,483;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,625;3,330;-8,967;-7,222;-9,965;-8,132;-3,243;27,297;0,000;260,840;Inf;271,000;260,000;-8,661;3,027;-4,020;24,282
9242,500;2,647;0,718;-34,448;3,255;9,483;4,976;38,144;4,649;-8,078;-2,809;0,000;39,600;40,400;9,625;3,330;-9,048;-7,160;-10,091;-8,186;-3,243;27,297;0,000;260,840;Inf;271,000;260,000;-8,572;3,021;-3,991;24,433
9243,000;2,647;0,718;-34,448;3,255;9,483;4,953;38,143;4,640;-8,057;-2,802;0,000;39,647;40,451;9,625;3,330;-8,830;-7,245;-9,986;-8,195;-3,235;27,304;0,000;260,740;Inf;271,000;260,000;-8,621;3,015;-4,059;24,550
9243,500;2,647;0,718;-34,448;3,255;9,483;4,953;38,143;4,640;-8,057;-2,802;0,000;39,600;40,500;9,625;3,330;-8,836;-7,157;-10,102;-8,089;-3,235;27,304;0,000;260,740;Inf;271,000;260,000;-8,564;3,009;-3,982;24,553
9244,000;3,187;0,760;-35,108;3,259;9,575;4,953;38,143;4,640;-8,057;-2,802;0,000;39,600;40,500;9,581;3,148;-9,051;-7,103;-10,066;-8,106;-3,235;27,304;0,000;261,040;Inf;270,000;260,000;-8,546;3,003;-4,009;24,622
9244,500;3,187;0,760;-35,108;3,259;9,575;4,953;38,143;4,640;-8,057;-2,802;0,000;39,600;40,500;9,581;3,148;-9,157;-7,112;-10,136;-8,151;-3,235;27,304;0,000;261,040;Inf;270,000;260,000;-8,581;3,006;-3,990;24,711
9245,000;3,187;0,760;-35,108;3,259;9,575;4,953;38,143;4,640;-8,057;-2,802;0,000;39,600;40,500;9,581;3,148;-8,761;-7,128;-10,037;-8,139;-3,235;27,304;0,000;260,640;Inf;270,000;260,000;-8,639;3,009;-4,004;24,729
9245,500;3,187;0,760;-35,108;3,259;9,575;4,953;38,143;4,640;-8,057;-2,802;0,000;39,600;40,500;9,581;3,148;-9,071;-7,111;-10,036;-8,136;-3,235;27,304;0,000;260,640;Inf;270,000;260,000;-8,516;3,012;-3,957;24,799
9246,000;3,187;0,760;-35,108;3,259;9,575;4,954;38,135;4,620;-8,037;-2,814;0,000;39,645;40,473;9,581;3,148;-8,817;-7,174;-10,188;-8,202;-3,248;27,297;0,000;260,740;Inf;270,000;260,000;-8,589;3,015;-3,981;24,840
9246,500;3,187;0,760;-35,108;3,259;9,575;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,581;3,148;-8,943;-7,236;-10,123;-8,130;-3,248;27,297;0,000;260,740;Inf;270,000;260,000;-8,595;3,018;-3,960;24,885
9247,000;3,187;0,760;-35,108;3,259;9,575;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,581;3,148;-8,872;-7,211;-9,801;-8,064;-3,248;27,297;0,000;260,940;Inf;270,000;260,000;-8,608;3,020;-4,009;24,895
9247,500;3,107;0,825;-33,193;3,278;9,468;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,781;3,175;-8,989;-7,117;-10,008;-8,115;-3,248;27,297;0,000;260,940;Inf;270,000;260,000;-8,487;3,023;-3,975;24,894
9248,000;3,107;0,825;-33,193;3,278;9,468;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,781;3,175;-8,748;-7,112;-10,150;-8,175;-3,248;27,297;0,000;260,740;Inf;270,000;260,000;-8,557;3,024;-3,950;24,983
9248,500;3,107;0,825;-33,193;3,278;9,468;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,781;3,175;-8,925;-7,221;-10,083;-8,132;-3,248;27,297;0,000;260,740;Inf;270,000;260,000;-8,546;3,026;-3,958;25,053
9249,000;3,107;0,825;-33,193;3,278;9,468;4,954;38,135;4,620;-8,037;-2,814;0,000;39,600;40,500;9,781;3,175;-9,049;-7,162;-10,059;-8,176;-3,248;27,297;0,000;259,440;Inf;270,000;260,000;-8,590;3,027;-3,955;24,969
9249,500;3,107;0,825;-33,193;3,278;9,468;4,986;38,157;4,617;-8,026;-2,808;0,000;39,645;40,493;9,781;3,175;-8,828;-7,123;-10,143;-8,181;-3,247;27,287;0,000;259,440;Inf;270,000;260,000;-8,612;3,028;-3,934;24,961
9250,000;3,107;0,825;-33,193;3,278;9,468;4,986;38,157;4,617;-8,026;-2,808;0,000;39,600;40,500;9,781;3,175;-8,976;-7,145;-10,132;-8,081;-3,247;27,287;0,000;260,340;Inf;270,000;260,000;-8,569;3,030;-3,926;24,952
9250,500;2,955;0,768;-34,565;3,251;9,500;4,986;38,157;4,617;-8,026;-2,808;0,000;39,600;40,500;9,655;3,278;-9,042;-7,190;-10,127;-8,176;-3,247;27,287;0,000;260,340;Inf;270,000;260,000;-8,583;3,031;-3,948;24,991
9251,000;2,955;0,768;-34,565;3,251;9,500;4,986;38,157;4,617;-8,026;-2,808;0,000;39,600;40,500;9,655;3,278;-8,833;-7,131;-10,100;-8,110;-3,247;27,287;0,000;260,040;Inf;270,000;260,000;-8,634;3,030;-3,949;24,970
9251,500;2,955;0,768;-34,565;3,251;9,500;4,986;38,157;4,617;-8,026;-2,808;0,000;39,600;40,500;9,655;3,278;-9,014;-7,089;-9,978;-8,107;-3,247;27,287;0,000;260,040;Inf;270,000;260,000;-8,543;3,029;-3,959;24,962
9252,000;2,955;0,768;-34,565;3,251;9,500;4,986;38,157;4,617;-8,026;-2,808;0,000;39,600;40,500;9,655;3,278;-8,741;-7,132;-10,088;-8,101;-3,247;27,287;0,000;260,240;Inf;270,000;260,000;-8,547;3,027;-3,959;25,027
9252,500;2,955;0,768;-34,565;3,251;9,500;5,021;38,158;4,630;-8,013;-2,813;0,000;39,660;40,591;9,655;3,278;-8,954;-7,093;-9,965;-8,036;-3,238;27,298;0,000;260,240;Inf;270,000;260,000;-8,515;3,026;-3,949;25,084
9253,000;2,955;0,768;-34,565;3,251;9,500;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,655;3,278;-8,957;-7,047;-10,030;-8,097;-3,238;27,298;0,000;260,140;Inf;270,000;260,000;-8,512;3,025;-3,898;25,142
9253,500;2,855;0,683;-35,122;3,222;9,545;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,618;3,192;-8,888;-7,134;-10,131;-8,035;-3,238;27,298;0,000;260,140;Inf;270,000;260,000;-8,533;3,024;-3,944;25,241
9254,000;2,855;0,683;-35,122;3,222;9,545;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,618;3,192;-8,905;-7,083;-10,073;-8,086;-3,238;27,298;0,000;260,040;Inf;270,000;260,000;-8,547;3,021;-3,933;25,297
9254,500;2,855;0,683;-35,122;3,222;9,545;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,618;3,192;-8,965;-7,093;-10,041;-8,059;-3,238;27,298;0,000;260,040;Inf;270,000;260,000;-8,537;3,018;-3,916;25,298
9255,000;2,855;0,683;-35,122;3,222;9,545;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,618;3,192;-9,000;-7,207;-10,077;-8,206;-3,238;27,298;0,000;260,040;Inf;270,000;260,000;-8,539;3,016;-3,928;25,314
9255,500;2,855;0,683;-35,122;3,222;9,545;5,021;38,158;4,630;-8,013;-2,813;0,000;39,700;40,600;9,618;3,192;-8,874;-7,116;-10,139;-8,110;-3,238;27,298;0,000;260,040;Inf;270,000;260,000;-8,623;3,013;-3,948;25,320
9256,000;2,855;0,683;-35,122;3,222;9,545;4,997;38,179;4,627;-8,012;-2,811;0,000;39,666;40,528;9,618;3,192;-9,028;-6,957;-9,990;-7,982;-3,245;27,300;0,000;260,240;Inf;270,000;260,000;-8,560;3,010;-3,977;25,263
9256,500;2,855;0,683;-35,122;3,222;9,545;4,997;38,179;4,627;-8,012;-2,811;0,000;39,700;40,500;9,618;3,192;-8,446;-7,135;-9,812;-8,036;-3,245;27,300;0,000;260,240;Inf;270,000;260,000;-8,489;3,008;-3,905;25,221
9257,000;3,333;0,835;-34,790;3,236;9,522;4,997;38,179;4,627;-8,012;-2,811;0,000;39,700;40,500;9,597;3,292;-8,790;-7,107;-9,969;-8,023;-3,245;27,300;0,000;259,940;Inf;270,000;260,000;-8,357;3,005;-3,892;25,195
9257,500;3,333;0,835;-34,790;3,236;9,522;4,997;38,179;4,627;-8,012;-2,811;0,000;39,700;40,500;9,597;3,292;-8,824;-7,057;-9,886;-8,033;-3,245;27,300;0,000;259,940;Inf;270,000;260,000;-8,472;3,011;-3,944;25,226
9258,000;3,333;0,835;-34,790;3,236;9,522;4,997;38,179;4,627;-8,012;-2,811;0,000;39,700;40,500;9,597;3,292;-8,697;-7,038;-9,961;-7,936;-3,245;27,300;0,000;260,540;Inf;270,000;260,000;-8,450;3,016;-3,893;25,246
9258,500;3,333;0,835;-34,790;3,236;9,522;4,997;38,179;4,627;-8,012;-2,811;0,000;39,700;40,500;9,597;3,292;-8,879;-6,929;-9,822;-7,952;-3,245;27,300;0,000;260,540;Inf;270,000;260,000;-8,408;3,021;-3,908;25,278
9259,000;3,333;0,835;-34,790;3,236;9,522;4,960;38,151;4,617;-8,008;-2,803;0,000;39,666;40,525;9,597;3,292;-8,728;-7,075;-10,049;-8,004;-3,243;27,294;0,000;260,440;Inf;270,000;260,000;-8,395;3,026;-3,874;25,325
9259,500;3,333;0,835;-34,790;3,236;9,522;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,597;3,292;-8,813;-7,125;-9,880;-8,058;-3,243;27,294;0,000;260,440;Inf;270,000;260,000;-8,464;3,031;-3,892;25,376
9260,000;2,881;0,692;-35,098;3,300;9,554;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,518;3,088;-8,728;-7,084;-9,911;-8,081;-3,243;27,294;0,000;260,340;Inf;270,000;260,000;-8,469;3,036;-3,863;25,357
9260,500;2,881;0,692;-35,098;3,300;9,554;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,518;3,088;-8,828;-7,103;-10,083;-8,168;-3,243;27,294;0,000;260,340;Inf;270,000;260,000;-8,451;3,034;-3,908;25,408
9261,000;2,881;0,692;-35,098;3,300;9,554;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,518;3,088;-8,853;-7,001;-9,915;-8,011;-3,243;27,294;0,000;260,640;Inf;270,000;260,000;-8,546;3,031;-3,877;25,547
9261,500;2,881;0,692;-35,098;3,300;9,554;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,518;3,088;-8,890;-6,947;-9,828;-7,949;-3,243;27,294;0,000;260,640;Inf;270,000;260,000;-8,445;3,029;-3,913;25,523
9262,000;2,881;0,692;-35,098;3,300;9,554;4,960;38,151;4,617;-8,008;-2,803;0,000;39,700;40,500;9,518;3,088;-8,710;-7,086;-9,936;-8,057;-3,243;27,294;0,000;260,640;Inf;270,000;260,000;-8,404;3,026;-3,894;25,501
9262,500;2,881;0,692;-35,098;3,300;9,554;4,946;38,171;4,647;-7,992;-2,799;0,000;39,682;40,579;9,518;3,088;-8,772;-7,041;-10,041;-7,987;-3,230;27,296;0,000;260,640;Inf;270,000;260,000;-8,447;3,024;-3,868;25,536
9263,000;2,881;0,692;-35,098;3,300;9,554;4,946;38,171;4,647;-7,992;-2,799;0,000;39,700;40,600;9,518;3,088;-8,904;-6,954;-9,931;-7,978;-3,230;27,296;0,000;260,440;Inf;270,000;260,000;-8,460;3,022;-3,876;25,507
9263,500;3,026;0,739;-35,209;3,129;9,509;4,946;38,171;4,647;-7,992;-2,799;0,000;39,700;40,600;9,511;3,444;-8,959;-6,987;-9,974;-7,998;-3,230;27,296;0,000;260,440;Inf;270,000;260,000;-8,442;3,019;-3,842;25,421
9264,000;3,026;0,739;-35,209;3,129;9,509;4,946;38,171;4,647;-7,992;-2,799;0,000;39,700;40,600;9,511;3,444;-8,745;-7,027;-10,107;-7,969;-3,230;27,296;0,000;260,740;Inf;270,000;260,000;-8,480;3,019;-3,867;25,362
9264,500;3,026;0,739;-35,209;3,129;9,509;4,946;38,171;4,647;-7,992;-2,799;0,000;39,700;40,600;9,511;3,444;-8,953;-6,902;-9,892;-7,950;-3,230;27,296;0,000;260,740;Inf;270,000;260,000;-8,462;3,020;-3,852;25,295
9265,000;3,026;0,739;-35,209;3,129;9,509;4,946;38,171;4,647;-7,992;-2,799;0,000;39,700;40,600;9,511;3,444;-8,650;-6,988;-9,858;-7,911;-3,230;27,296;0,000;260,140;Inf;270,000;260,000;-8,424;3,020;-3,838;25,249
9265,500;3,026;0,739;-35,209;3,129;9,509;4,985;38,170;4,626;-7,985;-2,794;0,000;39,679;40,586;9,511;3,444;-8,730;-7,122;-9,718;-8,013;-3,245;27,293;0,000;260,140;Inf;270,000;260,000;-8,352;3,020;-3,897;25,234
9266,000;3,026;0,739;-35,209;3,129;9,509;4,985;38,170;4,626;-7,985;-2,794;0,000;39,700;40,600;9,511;3,444;-8,761;-7,015;-9,915;-8,026;-3,245;27,293;0,000;259,840;Inf;270,000;260,000;-8,396;3,020;-3,865;25,243
9266,500;3,361;0,879;-33,663;3,312;9,503;4,985;38,170;4,626;-7,985;-2,794;0,000;39,700;40,600;9,687;3,009;-8,652;-6,956;-9,801;-7,836;-3,245;27,293;0,000;259,840;Inf;270,000;260,000;-8,429;3,020;-3,837;25,255
9267,000;3,361;0,879;-33,663;3,312;9,503;4,985;38,170;4,626;-7,985;-2,794;0,000;39,700;40,600;9,687;3,009;-8,820;-6,860;-9,765;-7,877;-3,245;27,293;0,000;260,140;Inf;270,000;260,000;-8,311;3,026;-3,834;25,184
9267,500;3,361;0,879;-33,663;3,312;9,503;4,985;38,170;4,626;-7,985;-2,794;0,000;39,700;40,600;9,687;3,009;-8,855;-6,943;-9,911;-7,978;-3,245;27,293;0,000;260,140;Inf;270,000;260,000;-8,331;3,031;-3,803;25,228
9268,000;3,361;0,879;-33,663;3,312;9,503;4,985;38,170;4,626;-7,985;-2,794;0,000;39,700;40,600;9,687;3,009;-8,685;-7,020;-10,069;-8,074;-3,245;27,293;0,000;260,440;Inf;270,000;260,000;-8,422;3,037;-3,816;25,273
9268,500;3,361;0,879;-33,663;3,312;9,503;5,020;38,182;4,660;-7,965;-2,789;0,000;39,707;40,615;9,687;3,009;-8,954;-7,022;-9,993;-8,042;-3,231;27,303;0,000;260,440;Inf;270,000;260,000;-8,462;3,042;-3,833;25,309
9269,000;3,361;0,879;-33,663;3,312;9,503;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,687;3,009;-8,704;-7,118;-9,921;-8,095;-3,231;27,303;0,000;260,140;Inf;270,000;260,000;-8,503;3,047;-3,860;25,320
9269,500;3,361;0,879;-33,663;3,312;9,503;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,687;3,009;-9,010;-7,062;-10,075;-8,150;-3,231;27,303;0,000;260,140;Inf;270,000;260,000;-8,460;3,052;-3,840;25,324
9270,000;3,096;0,748;-35,209;3,276;9,415;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,452;3,316;-8,728;-7,050;-10,024;-8,026;-3,231;27,303;0,000;259,740;Inf;270,000;260,000;-8,574;3,057;-3,842;25,360
9270,500;3,096;0,748;-35,209;3,276;9,415;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,452;3,316;-8,709;-7,027;-9,694;-7,903;-3,231;27,303;0,000;259,740;Inf;270,000;260,000;-8,457;3,058;-3,895;25,388
9271,000;3,096;0,748;-35,209;3,276;9,415;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,452;3,316;-8,627;-6,924;-9,884;-7,892;-3,231;27,303;0,000;260,040;Inf;270,000;260,000;-8,333;3,059;-3,793;25,368
9271,500;3,096;0,748;-35,209;3,276;9,415;5,020;38,182;4,660;-7,965;-2,789;0,000;39,700;40,600;9,452;3,316;-8,827;-6,978;-9,937;-7,941;-3,231;27,303;0,000;260,040;Inf;270,000;260,000;-8,332;3,059;-3,845;25,366
9272,000;3,096;0,748;-35,209;3,276;9,415;5,047;38,174;4,634;-7,969;-2,779;0,000;39,712;40,663;9,452;3,316;-8,761;-6,995;-9,989;-7,922;-3,228;27,300;0,000;260,540;Inf;270,000;260,000;-8,421;3,060;-3,795;25,331
9272,500;3,096;0,748;-35,209;3,276;9,415;5,047;38,174;4,634;-7,969;-2,779;0,000;39,700;40,700;9,452;3,316;-8,784;-6,927;-9,813;-7,930;-3,228;27,300;0,000;260,540;Inf;270,000;260,000;-8,417;3,060;-3,845;25,322
9273,000;3,578;0,862;-35,107;3,277;9,542;5,047;38,174;4,634;-7,969;-2,779;0,000;39,700;40,700;9,575;3,035;-8,672;-6,957;-9,847;-7,947;-3,228;27,300;0,000;259,840;Inf;270,000;260,000;-8,363;3,061;-3,814;25,273
9273,500;3,578;0,862;-35,107;3,277;9,542;5,047;38,174;4,634;-7,969;-2,779;0,000;39,700;40,700;9,575;3,035;-8,828;-6,964;-9,929;-7,988;-3,228;27,300;0,000;259,840;Inf;270,000;260,000;-8,356;3,069;-3,786;25,271
9274,000;3,578;0,862;-35,107;3,277;9,542;5,047;38,174;4,634;-7,969;-2,779;0,000;39,700;40,700;9,575;3,035;-8,835;-7,076;-9,998;-8,061;-3,228;27,300;0,000;259,840;Inf;270,000;260,000;-8,427;3,078;-3,789;25,249
9274,500;3,578;0,862;-35,107;3,277;9,542;5,047;38,174;4,634;-7,969;-2,779;0,000;39,700;40,700;9,575;3,035;-8,697;-6,828;-9,710;-7,749;-3,228;27,300;0,000;259,840;Inf;270,000;260,000;-8,492;3,086;-3,793;25,152
9275,000;3,578;0,862;-35,107;3,277;9,542;5,020;38,171;4,647;-7,983;-2,787;0,000;39,726;40,673;9,575;3,035;-8,826;-6,814;-9,798;-7,852;-3,225;27,302;0,000;260,040;Inf;270,000;260,000;-8,246;3,094;-3,781;25,104
9275,500;3,578;0,862;-35,107;3,277;9,542;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,575;3,035;-8,913;-7,025;-9,870;-8,012;-3,225;27,302;0,000;260,040;Inf;270,000;260,000;-8,322;3,102;-3,821;25,095
9276,000;3,578;0,862;-35,107;3,277;9,542;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,575;3,035;-8,717;-7,041;-10,045;-8,037;-3,225;27,302;0,000;259,740;Inf;270,000;260,000;-8,455;3,110;-3,779;25,053
9276,500;3,206;0,782;-35,121;3,245;9,537;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,572;3,357;-8,802;-7,015;-9,956;-7,956;-3,225;27,302;0,000;259,740;Inf;270,000;260,000;-8,460;3,117;-3,768;25,047
9277,000;3,206;0,782;-35,121;3,245;9,537;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,572;3,357;-8,905;-7,037;-10,043;-8,077;-3,225;27,302;0,000;259,940;Inf;270,000;260,000;-8,432;3,119;-3,771;24,938
9277,500;3,206;0,782;-35,121;3,245;9,537;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,572;3,357;-8,841;-7,132;-9,854;-8,065;-3,225;27,302;0,000;259,940;Inf;270,000;260,000;-8,515;3,120;-3,853;24,825
9278,000;3,206;0,782;-35,121;3,245;9,537;5,020;38,171;4,647;-7,983;-2,787;0,000;39,700;40,700;9,572;3,357;-8,628;-6,999;-9,962;-7,968;-3,225;27,302;0,000;260,440;Inf;270,000;260,000;-8,473;3,122;-3,758;24,764
9278,500;3,206;0,782;-35,121;3,245;9,537;4,964;38,182;4,640;-7,975;-2,785;0,000;39,746;40,683;9,572;3,357;-8,873;-7,038;-10,125;-8,145;-3,221;27,312;0,000;260,440;Inf;270,000;260,000;-8,389;3,123;-3,818;24,657
9279,000;3,206;0,782;-35,121;3,245;9,537;4,964;38,182;4,640;-7,975;-2,785;0,000;39,700;40,700;9,572;3,357;-9,021;-7,069;-9,997;-8,077;-3,221;27,312;0,000;260,640;Inf;270,000;260,000;-8,545;3,124;-3,830;24,637
9279,500;2,808;0,693;-35,209;3,282;9,507;4,964;38,182;4,640;-7,975;-2,785;0,000;39,700;40,700;9,471;3,356;-8,945;-7,116;-9,868;-7,965;-3,221;27,312;0,000;260,640;Inf;270,000;260,000;-8,541;3,126;-3,841;24,704
9280,000;2,808;0,693;-35,209;3,282;9,507;4,964;38,182;4,640;-7,975;-2,785;0,000;39,700;40,700;9,471;3,356;-8,641;-7,083;-9,919;-8,039;-3,221;27,312;0,000;260,540;Inf;270,000;260,000;-8,473;3,121;-3,837;24,701
9280,500;2,808;0,693;-35,209;3,282;9,507;4,964;38,182;4,640;-7,975;-2,785;0,000;39,700;40,700;9,471;3,356;-8,707;-6,988;-9,859;-7,927;-3,221;27,312;0,000;260,540;Inf;270,000;260,000;-8,421;3,115;-3,820;24,708
9281,000;2,808;0,693;-35,209;3,282;9,507;4,964;38,182;4,640;-7,975;-2,785;0,000;39,700;40,700;9,471;3,356;-8,895;-6,998;-9,935;-8,001;-3,221;27,312;0,000;260,440;Inf;270,000;260,000;-8,370;3,110;-3,836;24,699
9281,500;2,808;0,693;-35,209;3,282;9,507;5,005;38,188;4,661;-7,973;-2,787;0,000;39,756;40,732;9,471;3,356;-8,750;-7,017;-10,022;-8,004;-3,215;27,312;0,000;260,440;Inf;270,000;260,000;-8,457;3,105;-3,774;24,719
9282,000;2,808;0,693;-35,209;3,282;9,507;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,471;3,356;-8,767;-6,974;-10,073;-7,918;-3,215;27,312;0,000;260,740;Inf;270,000;260,000;-8,448;3,101;-3,829;24,729
9282,500;3,041;0,692;-35,209;3,243;9,512;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,522;3,314;-8,811;-7,020;-9,851;-7,960;-3,215;27,312;0,000;260,740;Inf;270,000;260,000;-8,433;3,096;-3,807;24,731
9283,000;3,041;0,692;-35,209;3,243;9,512;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,522;3,314;-8,881;-6,898;-9,923;-7,896;-3,215;27,312;0,000;260,540;Inf;270,000;260,000;-8,411;3,095;-3,783;24,847
9283,500;3,041;0,692;-35,209;3,243;9,512;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,522;3,314;-8,764;-6,959;-9,931;-7,968;-3,215;27,312;0,000;260,540;Inf;270,000;260,000;-8,399;3,094;-3,779;24,874
9284,000;3,041;0,692;-35,209;3,243;9,512;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,522;3,314;-8,709;-6,956;-10,003;-7,901;-3,215;27,312;0,000;260,140;Inf;270,000;260,000;-8,406;3,093;-3,743;24,915
9284,500;3,041;0,692;-35,209;3,243;9,512;5,005;38,188;4,661;-7,973;-2,787;0,000;39,800;40,700;9,522;3,314;-8,854;-6,888;-9,891;-7,892;-3,215;27,312;0,000;260,140;Inf;270,000;260,000;-8,392;3,092;-3,770;24,934
9285,000;3,041;0,692;-35,209;3,243;9,512;5,010;38,194;4,647;-7,956;-2,778;0,000;39,766;40,720;9,522;3,314;-8,724;-6,868;-9,932;-7,904;-3,215;27,319;0,000;260,140;Inf;270,000;260,000;-8,382;3,091;-3,741;24,945
9285,500;3,041;0,692;-35,209;3,243;9,512;5,010;38,194;4,647;-7,956;-2,778;0,000;39,800;40,700;9,522;3,314;-8,685;-6,848;-9,844;-7,773;-3,215;27,319;0,000;260,140;Inf;270,000;260,000;-8,357;3,091;-3,769;24,831
9286,000;3,520;0,918;-33,927;3,263;9,386;5,010;38,194;4,647;-7,956;-2,778;0,000;39,800;40,700;9,703;3,183;-8,761;-6,849;-9,788;-7,843;-3,215;27,319;0,000;260,340;Inf;270,000;260,000;-8,287;3,090;-3,731;24,744
9286,500;3,520;0,918;-33,927;3,263;9,386;5,010;38,194;4,647;-7,956;-2,778;0,000;39,800;40,700;9,703;3,183;-8,892;-6,933;-9,895;-7,895;-3,215;27,319;0,000;260,340;Inf;270,000;260,000;-8,310;3,097;-3,732;24,649
9287,000;3,520;0,918;-33,927;3,263;9,386;5,010;38,194;4,647;-7,956;-2,778;0,000;39,800;40,700;9,703;3,183;-8,732;-6,968;-9,986;-7,972;-3,215;27,319;0,000;260,240;Inf;270,000;260,000;-8,404;3,104;-3,736;24,600
9287,500;3,520;0,918;-33,927;3,263;9,386;5,010;38,194;4,647;-7,956;-2,778;0,000;39,800;40,700;9,703;3,183;-8,659;-6,936;-9,941;-7,839;-3,215;27,319;0,000;260,240;Inf;270,000;260,000;-8,414;3,111;-3,713;24,465
9288,000;3,520;0,918;-33,927;3,263;9,386;5,037;38,192;4,649;-7,942;-2,789;0,000;39,771;40,749;9,703;3,183;-8,822;-6,890;-9,842;-7,878;-3,219;27,308;0,000;260,140;Inf;270,000;260,000;-8,344;3,117;-3,769;24,429
9288,500;3,520;0,918;-33,927;3,263;9,386;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,703;3,183;-8,916;-6,977;-10,138;-8,069;-3,219;27,308;0,000;260,140;Inf;270,000;260,000;-8,358;3,124;-3,712;24,430
9289,000;2,877;0,761;-34,665;3,298;9,484;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,590;3,383;-8,881;-7,096;-9,879;-7,976;-3,219;27,308;0,000;260,240;Inf;270,000;260,000;-8,525;3,130;-3,771;24,382
9289,500;2,877;0,761;-34,665;3,298;9,484;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,590;3,383;-8,869;-6,840;-9,854;-7,888;-3,219;27,308;0,000;260,240;Inf;270,000;260,000;-8,458;3,126;-3,796;24,381
9290,000;2,877;0,761;-34,665;3,298;9,484;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,590;3,383;-8,666;-6,942;-9,923;-7,891;-3,219;27,308;0,000;259,940;Inf;270,000;260,000;-8,363;3,122;-3,746;24,396
9290,500;2,877;0,761;-34,665;3,298;9,484;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,590;3,383;-8,811;-6,853;-9,718;-7,822;-3,219;27,308;0,000;259,940;Inf;270,000;260,000;-8,355;3,118;-3,778;24,337
9291,000;2,877;0,761;-34,665;3,298;9,484;5,037;38,192;4,649;-7,942;-2,789;0,000;39,800;40,700;9,590;3,383;-8,504;-6,930;-9,834;-7,817;-3,219;27,308;0,000;260,040;Inf;270,000;260,000;-8,301;3,114;-3,777;24,251
9291,500;2,877;0,761;-34,665;3,298;9,484;5,042;38,181;4,628;-7,948;-2,792;0,000;39,780;40,735;9,590;3,383;-8,558;-7,027;-9,609;-7,899;-3,229;27,311;0,000;260,040;Inf;270,000;260,000;-8,271;3,110;-3,776;24,217
9292,000;2,877;0,761;-34,665;3,298;9,484;5,042;38,181;4,628;-7,948;-2,792;0,000;39,800;40,700;9,590;3,383;-8,542;-6,960;-9,706;-7,940;-3,229;27,311;0,000;259,940;Inf;270,000;260,000;-8,273;3,107;-3,784;24,256
9292,500;2,918;0,706;-35,209;3,281;9,572;5,042;38,181;4,628;-7,948;-2,792;0,000;39,800;40,700;9,503;3,188;-8,771;-6,948;-9,891;-7,980;-3,229;27,311;0,000;259,940;Inf;270,000;260,000;-8,287;3,103;-3,715;24,320
9293,000;2,918;0,706;-35,209;3,281;9,572;5,042;38,181;4,628;-7,948;-2,792;0,000;39,800;40,700;9,503;3,188;-8,783;-6,994;-9,993;-8,043;-3,229;27,311;0,000;259,940;Inf;270,000;260,000;-8,398;3,100;-3,694;24,403
9293,500;2,918;0,706;-35,209;3,281;9,572;5,042;38,181;4,628;-7,948;-2,792;0,000;39,800;40,700;9,503;3,188;-8,912;-7,005;-9,989;-8,038;-3,229;27,311;0,000;259,940;Inf;270,000;260,000;-8,453;3,097;-3,749;24,496
9294,000;2,918;0,706;-35,209;3,281;9,572;5,042;38,181;4,628;-7,948;-2,792;0,000;39,800;40,700;9,503;3,188;-8,795;-7,068;-9,973;-8,050;-3,229;27,311;0,000;259,940;Inf;270,000;260,000;-8,486;3,094;-3,773;24,536
9294,500;2,918;0,706;-35,209;3,281;9,572;5,021;38,209;4,625;-7,931;-2,789;0,000;39,794;40,837;9,503;3,188;-8,897;-7,005;-10,102;-8,058;-3,227;27,311;0,000;259,940;Inf;270,000;260,000;-8,472;3,091;-3,760;24,578
9295,000;2,918;0,706;-35,209;3,281;9,572;5,021;38,209;4,625;-7,931;-2,789;0,000;39,800;40,800;9,503;3,188;-8,859;-7,022;-9,808;-8,014;-3,227;27,311;0,000;259,740;Inf;270,000;260,000;-8,516;3,088;-3,817;24,624
9295,500;3,151;0,737;-35,209;3,223;9,587;5,021;38,209;4,625;-7,931;-2,789;0,000;39,800;40,800;9,523;3,293;-8,853;-6,902;-9,868;-7,945;-3,227;27,311;0,000;259,740;Inf;270,000;260,000;-8,426;3,085;-3,814;24,640
9296,000;3,151;0,737;-35,209;3,223;9,587;5,021;38,209;4,625;-7,931;-2,789;0,000;39,800;40,800;9,523;3,293;-8,678;-6,932;-9,980;-7,870;-3,227;27,311;0,000;259,640;Inf;270,000;260,000;-8,392;3,086;-3,797;24,619
9296,500;3,151;0,737;-35,209;3,223;9,587;5,021;38,209;4,625;-7,931;-2,789;0,000;39,800;40,800;9,523;3,293;-8,760;-6,899;-9,784;-7,899;-3,227;27,311;0,000;259,640;Inf;270,000;260,000;-8,365;3,087;-3,792;24,565
9297,000;3,151;0,737;-35,209;3,223;9,587;5,021;38,209;4,625;-7,931;-2,789;0,000;39,800;40,800;9,523;3,293;-8,842;-6,874;-9,853;-7,906;-3,227;27,311;0,000;259,440;Inf;270,000;260,000;-8,335;3,088;-3,749;24,561
9297,500;3,151;0,737;-35,209;3,223;9,587;5,022;38,207;4,661;-7,920;-2,790;0,000;39,807;40,745;9,523;3,293;-8,900;-6,903;-9,919;-7,948;-3,224;27,316;0,000;259,440;Inf;270,000;260,000;-8,369;3,090;-3,763;24,556
9298,000;3,151;0,737;-35,209;3,223;9,587;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,523;3,293;-8,831;-6,914;-9,964;-7,935;-3,224;27,316;0,000;260,140;Inf;270,000;260,000;-8,418;3,091;-3,774;24,560
9298,500;3,151;0,737;-35,209;3,223;9,587;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,523;3,293;-8,651;-6,890;-10,028;-7,841;-3,224;27,316;0,000;260,140;Inf;270,000;260,000;-8,411;3,092;-3,732;24,642
9299,000;3,363;0,779;-35,209;3,295;9,547;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,534;3,323;-8,764;-6,862;-9,989;-7,880;-3,224;27,316;0,000;260,140;Inf;270,000;260,000;-8,353;3,093;-3,688;24,634
9299,500;3,363;0,779;-35,209;3,295;9,547;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,534;3,323;-8,746;-6,938;-9,767;-7,874;-3,224;27,316;0,000;260,140;Inf;270,000;260,000;-8,374;3,097;-3,735;24,700
9300,000;3,363;0,779;-35,209;3,295;9,547;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,534;3,323;-8,872;-6,874;-9,921;-7,881;-3,224;27,316;0,000;260,040;Inf;270,000;260,000;-8,331;3,101;-3,728;24,737
9300,500;3,363;0,779;-35,209;3,295;9,547;5,022;38,207;4,661;-7,920;-2,790;0,000;39,800;40,700;9,534;3,323;-8,468;-6,840;-9,917;-7,843;-3,224;27,316;0,000;260,040;Inf;270,000;260,000;-8,387;3,106;-3,720;24,769
9301,000;3,363;0,779;-35,209;3,295;9,547;5,017;38,205;4,671;-7,950;-2,797;0,000;39,813;40,788;9,534;3,323;-8,558;-6,862;-9,700;-7,769;-3,224;27,319;0,000;260,040;Inf;270,000;260,000;-8,267;3,110;-3,751;24,799
9301,500;3,363;0,779;-35,209;3,295;9,547;5,017;38,205;4,671;-7,950;-2,797;0,000;39,800;40,800;9,534;3,323;-8,616;-6,834;-9,735;-7,702;-3,224;27,319;0,000;260,040;Inf;270,000;260,000;-8,222;3,114;-3,682;24,789
9302,000;2,677;0,744;-34,154;3,319;9,474;5,017;38,205;4,671;-7,950;-2,797;0,000;39,800;40,800;9,610;3,258;-8,637;-6,832;-9,678;-7,812;-3,224;27,319;0,000;260,740;Inf;270,000;260,000;-8,222;3,118;-3,714;24,856
9302,500;2,677;0,744;-34,154;3,319;9,474;5,017;38,205;4,671;-7,950;-2,797;0,000;39,800;40,800;9,610;3,258;-8,502;-6,835;-9,833;-7,708;-3,224;27,319;0,000;260,740;Inf;270,000;260,000;-8,240;3,111;-3,650;24,959
9303,000;2,677;0,744;-34,154;3,319;9,474;5,017;38,205;4,671;-7,950;-2,797;0,000;39,800;40,800;9,610;3,258;-8,646;-6,814;-9,650;-7,736;-3,224;27,319;0,000;261,040;Inf;269,000;260,000;-8,220;3,104;-3,702;25,097
9303,500;2,677;0,744;-34,154;3,319;9,474;5,017;38,205;4,671;-7,950;-2,797;0,000;39,800;40,800;9,610;3,258;-8,520;-6,784;-9,738;-7,790;-3,224;27,319;0,000;261,040;Inf;269,000;260,000;-8,211;3,097;-3,680;25,251
9304,000;2,677;0,744;-34,154;3,319;9,474;4,978;38,169;4,657;-7,939;-2,802;0,000;39,815;40,845;9,610;3,258;-8,657;-6,877;-9,635;-7,780;-3,236;27,312;0,000;260,840;Inf;269,000;260,000;-8,208;3,090;-3,681;25,357
9304,500;2,677;0,744;-34,154;3,319;9,474;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,610;3,258;-8,820;-6,874;-10,013;-7,980;-3,236;27,312;0,000;260,840;Inf;269,000;260,000;-8,237;3,083;-3,622;25,393
9305,000;2,677;0,744;-34,154;3,319;9,474;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,610;3,258;-8,760;-6,936;-9,696;-7,920;-3,236;27,312;0,000;260,740;Inf;269,000;260,000;-8,422;3,076;-3,748;25,398
9305,500;3,071;0,731;-35,209;3,271;9,559;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,399;3,255;-8,791;-6,808;-9,783;-7,838;-3,236;27,312;0,000;260,740;Inf;269,000;260,000;-8,328;3,070;-3,700;25,394
9306,000;3,071;0,731;-35,209;3,271;9,559;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,399;3,255;-8,462;-6,846;-9,667;-7,711;-3,236;27,312;0,000;260,840;Inf;269,000;260,000;-8,305;3,070;-3,711;25,416
9306,500;3,071;0,731;-35,209;3,271;9,559;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,399;3,255;-8,648;-6,806;-9,615;-7,765;-3,236;27,312;0,000;260,840;Inf;269,000;260,000;-8,172;3,070;-3,730;25,424
9307,000;3,071;0,731;-35,209;3,271;9,559;4,978;38,169;4,657;-7,939;-2,802;0,000;39,800;40,800;9,399;3,255;-8,790;-6,840;-9,879;-7,866;-3,236;27,312;0,000;259,840;Inf;269,000;260,000;-8,208;3,070;-3,714;25,459
9307,500;3,071;0,731;-35,209;3,271;9,559;5,017;38,200;4,659;-7,913;-2,790;0,000;39,827;40,856;9,399;3,255;-8,766;-6,885;-9,722;-7,879;-3,235;27,317;0,000;259,840;Inf;269,000;260,000;-8,344;3,070;-3,695;25,419
9308,000;3,071;0,731;-35,209;3,271;9,559;5,017;38,200;4,659;-7,913;-2,790;0,000;39,800;40,900;9,399;3,255;-8,662;-6,739;-9,635;-7,754;-3,235;27,317;0,000;259,840;Inf;269,000;260,000;-8,313;3,070;-3,705;25,433
9308,500;3,311;0,776;-35,209;3,257;9,547;5,017;38,200;4,659;-7,913;-2,790;0,000;39,800;40,900;9,501;3,147;-8,525;-6,884;-9,804;-7,849;-3,235;27,317;0,000;259,840;Inf;269,000;260,000;-8,197;3,070;-3,678;25,447
9309,000;3,311;0,776;-35,209;3,257;9,547;5,017;38,200;4,659;-7,913;-2,790;0,000;39,800;40,900;9,501;3,147;-8,498;-6,941;-9,540;-7,812;-3,235;27,317;0,000;259,740;Inf;269,000;260,000;-8,266;3,074;-3,699;25,414
9309,500;3,311;0,776;-35,209;3,257;9,547;5,017;38,200;4,659;-7,913;-2,790;0,000;39,800;40,900;9,501;3,147;-8,629;-6,789;-9,621;-7,775;-3,235;27,317;0,000;259,740;Inf;269,000;260,000;-8,198;3,078;-3,697;25,434
9310,000;3,311;0,776;-35,209;3,257;9,547;5,017;38,200;4,659;-7,913;-2,790;0,000;39,800;40,900;9,501;3,147;-8,463;-6,839;-9,801;-7,804;-3,235;27,317;0,000;259,740;Inf;269,000;260,000;-8,203;3,082;-3,686;25,392
9310,500;3,311;0,776;-35,209;3,257;9,547;5,032;38,179;4,649;-7,891;-2,818;0,000;39,838;40,836;9,501;3,147;-8,567;-6,928;-9,609;-7,826;-3,238;27,304;0,000;259,740;Inf;269,000;260,000;-8,227;3,085;-3,645;25,367
9311,000;3,311;0,776;-35,209;3,257;9,547;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,501;3,147;-8,481;-6,822;-9,734;-7,764;-3,238;27,304;0,000;259,740;Inf;269,000;260,000;-8,232;3,089;-3,675;25,285
9311,500;3,265;0,789;-35,209;3,215;9,529;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,613;3,315;-8,645;-6,729;-9,629;-7,728;-3,238;27,304;0,000;259,740;Inf;269,000;260,000;-8,200;3,093;-3,677;25,288
9312,000;3,265;0,789;-35,209;3,215;9,529;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,613;3,315;-8,498;-6,793;-9,821;-7,753;-3,238;27,304;0,000;259,840;Inf;269,000;260,000;-8,183;3,096;-3,629;25,288
9312,500;3,265;0,789;-35,209;3,215;9,529;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,613;3,315;-8,639;-6,747;-9,712;-7,746;-3,238;27,304;0,000;259,840;Inf;269,000;260,000;-8,216;3,098;-3,623;25,301
9313,000;3,265;0,789;-35,209;3,215;9,529;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,613;3,315;-8,632;-6,710;-9,646;-7,730;-3,238;27,304;0,000;260,040;Inf;269,000;260,000;-8,211;3,101;-3,656;25,312
9313,500;3,265;0,789;-35,209;3,215;9,529;5,032;38,179;4,649;-7,891;-2,818;0,000;39,800;40,800;9,613;3,315;-8,436;-6,753;-9,757;-7,750;-3,238;27,304;0,000;260,040;Inf;269,000;260,000;-8,179;3,104;-3,605;25,249
9314,000;3,265;0,789;-35,209;3,215;9,529;5,012;38,216;4,659;-7,877;-2,797;0,000;39,859;40,858;9,613;3,315;-8,616;-6,856;-9,771;-7,793;-3,240;27,317;0,000;259,940;Inf;269,000;260,000;-8,174;3,106;-3,648;25,361
9314,500;3,265;0,789;-35,209;3,215;9,529;5,012;38,216;4,659;-7,877;-2,797;0,000;39,900;40,900;9,613;3,315;-8,718;-6,709;-9,630;-7,747;-3,240;27,317;0,000;259,940;Inf;269,000;260,000;-8,259;3,109;-3,607;25,369
