t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9315,000;3,182;0,768;-35,209;3,237;9,517;5,012;38,216;4,659;-7,877;-2,797;0,000;39,900;40,900;9,575;3,314;-8,568;-6,788;-9,661;-7,625;-3,240;27,317;0,000;259,840;Inf;269,000;260,000;-8,201;3,112;-3,674;25,443
9315,500;3,182;0,768;-35,209;3,237;9,517;5,012;38,216;4,659;-7,877;-2,797;0,000;39,900;40,900;9,575;3,314;-8,381;-6,733;-9,616;-7,597;-3,240;27,317;0,000;259,840;Inf;269,000;260,000;-8,160;3,113;-3,609;25,489
9316,000;3,182;0,768;-35,209;3,237;9,517;5,012;38,216;4,659;-7,877;-2,797;0,000;39,900;40,900;9,575;3,314;-8,545;-6,702;-9,605;-7,683;-3,240;27,317;0,000;259,240;Inf;269,000;260,000;-8,082;3,114;-3,599;25,513
9316,500;3,182;0,768;-35,209;3,237;9,517;5,012;38,216;4,659;-7,877;-2,797;0,000;39,900;40,900;9,575;3,314;-8,462;-6,755;-9,628;-7,715;-3,240;27,317;0,000;259,240;Inf;269,000;260,000;-8,134;3,115;-3,607;25,500
9317,000;3,182;0,768;-35,209;3,237;9,517;4,981;38,200;4,646;-7,876;-2,802;0,000;39,863;40,885;9,575;3,314;-8,372;-6,711;-9,558;-7,531;-3,236;27,311;0,000;259,640;Inf;269,000;260,000;-8,140;3,116;-3,580;25,482
9317,500;3,182;0,768;-35,209;3,237;9,517;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,575;3,314;-8,515;-6,653;-9,562;-7,646;-3,236;27,311;0,000;259,640;Inf;269,000;260,000;-8,043;3,117;-3,583;25,387
9318,000;2,686;0,724;-33,965;3,273;9,414;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,633;3,193;-8,640;-6,708;-9,679;-7,714;-3,236;27,311;0,000;259,940;Inf;269,000;260,000;-8,094;3,118;-3,640;25,372
9318,500;2,686;0,724;-33,965;3,273;9,414;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,633;3,193;-8,424;-6,802;-9,517;-7,741;-3,236;27,311;0,000;259,940;Inf;269,000;260,000;-8,186;3,111;-3,600;25,380
9319,000;2,686;0,724;-33,965;3,273;9,414;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,633;3,193;-8,464;-6,814;-9,693;-7,806;-3,236;27,311;0,000;259,940;Inf;269,000;260,000;-8,121;3,104;-3,598;25,387
9319,500;2,686;0,724;-33,965;3,273;9,414;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,633;3,193;-8,722;-6,759;-9,653;-7,757;-3,236;27,311;0,000;259,940;Inf;269,000;260,000;-8,194;3,097;-3,609;25,396
9320,000;2,686;0,724;-33,965;3,273;9,414;4,981;38,200;4,646;-7,876;-2,802;0,000;39,900;40,900;9,633;3,193;-8,602;-6,735;-9,643;-7,759;-3,236;27,311;0,000;260,040;Inf;269,000;260,000;-8,223;3,091;-3,622;25,308
9320,500;2,686;0,724;-33,965;3,273;9,414;4,948;38,221;4,654;-7,861;-2,815;0,000;39,875;40,898;9,633;3,193;-8,368;-6,725;-9,696;-7,714;-3,242;27,315;0,000;260,040;Inf;269,000;260,000;-8,185;3,084;-3,590;25,323
9321,000;2,686;0,724;-33,965;3,273;9,414;4,948;38,221;4,654;-7,861;-2,815;0,000;39,900;40,900;9,633;3,193;-8,438;-6,781;-9,421;-7,693;-3,242;27,315;0,000;259,940;Inf;269,000;260,000;-8,126;3,077;-3,608;25,317
9321,500;2,928;0,777;-33,997;3,204;9,481;4,948;38,221;4,654;-7,861;-2,815;0,000;39,900;40,900;9,640;3,254;-8,599;-6,776;-9,615;-7,767;-3,242;27,315;0,000;259,940;Inf;269,000;260,000;-8,083;3,071;-3,574;25,289
9322,000;2,928;0,777;-33,997;3,204;9,481;4,948;38,221;4,654;-7,861;-2,815;0,000;39,900;40,900;9,640;3,254;-8,408;-6,756;-9,722;-7,669;-3,242;27,315;0,000;259,740;Inf;269,000;260,000;-8,189;3,069;-3,578;25,295
9322,500;2,928;0,777;-33,997;3,204;9,481;4,948;38,221;4,654;-7,861;-2,815;0,000;39,900;40,900;9,640;3,254;-8,599;-6,666;-9,538;-7,660;-3,242;27,315;0,000;259,740;Inf;269,000;260,000;-8,139;3,066;-3,589;25,293
9323,000;2,928;0,777;-33,997;3,204;9,481;4,948;38,221;4,654;-7,861;-2,815;0,000;39,900;40,900;9,640;3,254;-8,443;-6,780;-9,713;-7,753;-3,242;27,315;0,000;259,440;Inf;269,000;260,000;-8,116;3,064;-3,565;25,253
9323,500;2,928;0,777;-33,997;3,204;9,481;4,968;38,220;4,653;-7,849;-2,802;0,000;39,888;40,869;9,640;3,254;-8,445;-6,782;-9,751;-7,756;-3,243;27,310;0,000;259,440;Inf;269,000;260,000;-8,172;3,062;-3,546;25,260
9324,000;2,928;0,777;-33,997;3,204;9,481;4,968;38,220;4,653;-7,849;-2,802;0,000;39,900;40,900;9,640;3,254;-8,518;-6,746;-9,553;-7,714;-3,243;27,310;0,000;259,740;Inf;269,000;260,000;-8,183;3,060;-3,579;25,264
9324,500;2,318;0,623;-33,329;3,239;9,502;4,968;38,220;4,653;-7,849;-2,802;0,000;39,900;40,900;9,713;3,161;-8,628;-6,719;-9,568;-7,710;-3,243;27,310;0,000;259,740;Inf;269,000;260,000;-8,133;3,058;-3,580;25,274
9325,000;2,318;0,623;-33,329;3,239;9,502;4,968;38,220;4,653;-7,849;-2,802;0,000;39,900;40,900;9,713;3,161;-8,643;-6,728;-9,668;-7,717;-3,243;27,310;0,000;259,640;Inf;269,000;260,000;-8,156;3,045;-3,550;25,251
9325,500;2,318;0,623;-33,329;3,239;9,502;4,968;38,220;4,653;-7,849;-2,802;0,000;39,900;40,900;9,713;3,161;-8,406;-6,730;-9,738;-7,791;-3,243;27,310;0,000;259,640;Inf;269,000;260,000;-8,189;3,034;-3,585;25,252
9326,000;2,318;0,623;-33,329;3,239;9,502;4,968;38,220;4,653;-7,849;-2,802;0,000;39,900;40,900;9,713;3,161;-8,220;-6,798;-9,583;-7,748;-3,243;27,310;0,000;259,540;Inf;269,000;260,000;-8,166;3,022;-3,594;25,241
9326,500;2,318;0,623;-33,329;3,239;9,502;4,974;38,216;4,671;-7,850;-2,789;0,000;39,893;40,914;9,713;3,161;-8,381;-6,732;-9,172;-7,551;-3,229;27,317;0,000;259,540;Inf;269,000;260,000;-8,087;3,010;-3,650;25,114
9327,000;2,318;0,623;-33,329;3,239;9,502;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,713;3,161;-8,413;-6,642;-9,377;-7,594;-3,229;27,317;0,000;259,640;Inf;269,000;260,000;-7,959;2,999;-3,611;25,105
9327,500;2,318;0,623;-33,329;3,239;9,502;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,713;3,161;-8,181;-6,679;-9,566;-7,673;-3,229;27,317;0,000;259,640;Inf;269,000;260,000;-8,007;2,988;-3,544;25,109
9328,000;3,495;0,855;-35,209;3,238;9,549;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,420;3,180;-8,375;-6,799;-9,375;-7,479;-3,229;27,317;0,000;259,140;Inf;269,000;260,000;-8,025;2,977;-3,560;25,069
9328,500;3,495;0,855;-35,209;3,238;9,549;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,420;3,180;-8,381;-6,664;-9,570;-7,580;-3,229;27,317;0,000;259,140;Inf;269,000;260,000;-8,007;2,985;-3,575;25,025
9329,000;3,495;0,855;-35,209;3,238;9,549;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,420;3,180;-8,403;-6,583;-9,385;-7,564;-3,229;27,317;0,000;259,040;Inf;269,000;260,000;-8,049;2,994;-3,517;25,120
9329,500;3,495;0,855;-35,209;3,238;9,549;4,974;38,216;4,671;-7,850;-2,789;0,000;39,900;40,900;9,420;3,180;-8,353;-6,686;-9,604;-7,603;-3,229;27,317;0,000;259,040;Inf;269,000;260,000;-7,984;3,002;-3,518;25,095
9330,000;3,495;0,855;-35,209;3,238;9,549;4,971;38,201;4,652;-7,823;-2,807;0,000;39,895;40,945;9,420;3,180;-8,448;-6,684;-9,738;-7,724;-3,233;27,316;0,000;258,940;Inf;270,000;260,000;-8,062;3,010;-3,479;25,084
9330,500;3,495;0,855;-35,209;3,238;9,549;4,971;38,201;4,652;-7,823;-2,807;0,000;39,900;40,900;9,420;3,180;-8,469;-6,863;-9,281;-7,673;-3,233;27,316;0,000;258,940;Inf;270,000;260,000;-8,149;3,018;-3,604;25,109
9331,000;2,929;0,719;-34,835;3,220;9,485;4,971;38,201;4,652;-7,823;-2,807;0,000;39,900;40,900;9,610;3,285;-8,238;-6,647;-9,436;-7,576;-3,233;27,316;0,000;258,640;Inf;271,000;260,000;-8,072;3,026;-3,547;25,136
9331,500;2,929;0,719;-34,835;3,220;9,485;4,971;38,201;4,652;-7,823;-2,807;0,000;39,900;40,900;9,610;3,285;-8,437;-6,660;-9,365;-7,624;-3,233;27,316;0,000;258,640;Inf;271,000;260,000;-7,974;3,024;-3,565;25,168
9332,000;2,929;0,719;-34,835;3,220;9,485;4,971;38,201;4,652;-7,823;-2,807;0,000;39,900;40,900;9,610;3,285;-8,552;-6,714;-9,678;-7,721;-3,233;27,316;0,000;259,040;Inf;271,000;260,000;-8,021;3,023;-3,549;25,311
9332,500;2,929;0,719;-34,835;3,220;9,485;4,971;38,201;4,652;-7,823;-2,807;0,000;39,900;40,900;9,610;3,285;-8,502;-6,810;-9,553;-7,768;-3,233;27,316;0,000;259,040;Inf;271,000;260,000;-8,166;3,021;-3,543;25,292
9333,000;2,929;0,719;-34,835;3,220;9,485;5,039;38,240;4,665;-7,808;-2,803;0,000;39,907;40,911;9,610;3,285;-8,306;-6,728;-9,608;-7,649;-3,234;27,322;0,000;259,940;Inf;271,000;260,000;-8,158;3,020;-3,578;25,313
9333,500;2,929;0,719;-34,835;3,220;9,485;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,610;3,285;-8,487;-6,626;-9,478;-7,647;-3,234;27,322;0,000;259,940;Inf;271,000;260,000;-8,072;3,018;-3,550;25,310
9334,000;2,929;0,719;-34,835;3,220;9,485;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,610;3,285;-8,575;-6,751;-9,566;-7,728;-3,234;27,322;0,000;259,640;Inf;271,000;260,000;-8,059;3,017;-3,548;25,362
9334,500;2,948;0,784;-34,066;3,284;9,492;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,564;3,100;-8,291;-6,735;-9,580;-7,775;-3,234;27,322;0,000;259,640;Inf;271,000;260,000;-8,155;3,015;-3,524;25,348
9335,000;2,948;0,784;-34,066;3,284;9,492;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,564;3,100;-8,376;-6,701;-9,523;-7,581;-3,234;27,322;0,000;259,640;Inf;271,000;260,000;-8,095;3,014;-3,520;25,276
9335,500;2,948;0,784;-34,066;3,284;9,492;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,564;3,100;-8,448;-6,546;-9,428;-7,569;-3,234;27,322;0,000;259,640;Inf;271,000;260,000;-8,045;3,013;-3,539;25,250
9336,000;2,948;0,784;-34,066;3,284;9,492;5,039;38,240;4,665;-7,808;-2,803;0,000;39,900;40,900;9,564;3,100;-8,523;-6,618;-9,458;-7,628;-3,234;27,322;0,000;260,740;Inf;271,000;260,000;-7,998;3,012;-3,513;25,220
9336,500;2,948;0,784;-34,066;3,284;9,492;4,977;38,224;4,648;-7,798;-2,797;0,000;39,923;40,890;9,564;3,100;-8,309;-6,667;-9,635;-7,695;-3,225;27,330;0,000;260,740;Inf;271,000;260,000;-8,057;3,011;-3,505;25,246
9337,000;2,948;0,784;-34,066;3,284;9,492;4,977;38,224;4,648;-7,798;-2,797;0,000;39,900;40,900;9,564;3,100;-8,565;-6,644;-9,531;-7,631;-3,225;27,330;0,000;261,540;Inf;270,000;260,000;-8,076;3,010;-3,526;25,277
9337,500;2,872;0,694;-35,176;3,205;9,499;4,977;38,224;4,648;-7,798;-2,797;0,000;39,900;40,900;9,636;3,309;-8,561;-6,620;-9,534;-7,629;-3,225;27,330;0,000;261,540;Inf;270,000;260,000;-8,093;3,009;-3,519;25,307
9338,000;2,872;0,694;-35,176;3,205;9,499;4,977;38,224;4,648;-7,798;-2,797;0,000;39,900;40,900;9,636;3,309;-8,572;-6,745;-9,659;-7,755;-3,225;27,330;0,000;261,340;Inf;269,000;260,000;-8,086;3,007;-3,481;25,325
9338,500;2,872;0,694;-35,176;3,205;9,499;4,977;38,224;4,648;-7,798;-2,797;0,000;39,900;40,900;9,636;3,309;-8,474;-6,763;-9,526;-7,764;-3,225;27,330;0,000;261,340;Inf;269,000;260,000;-8,183;3,004;-3,559;25,336
9339,000;2,872;0,694;-35,176;3,205;9,499;4,977;38,224;4,648;-7,798;-2,797;0,000;39,900;40,900;9,636;3,309;-8,355;-6,670;-9,577;-7,557;-3,225;27,330;0,000;260,140;Inf;269,000;260,000;-8,131;3,002;-3,520;25,333
9339,500;2,872;0,694;-35,176;3,205;9,499;4,958;38,234;4,643;-7,796;-2,797;0,000;39,926;40,925;9,636;3,309;-8,430;-6,599;-9,535;-7,552;-3,237;27,319;0,000;260,140;Inf;269,000;260,000;-8,040;3,000;-3,586;25,409
9340,000;2,872;0,694;-35,176;3,205;9,499;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,636;3,309;-8,304;-6,629;-9,273;-7,526;-3,237;27,319;0,000;260,240;Inf;269,000;260,000;-8,029;2,998;-3,521;25,416
9340,500;2,872;0,694;-35,176;3,205;9,499;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,636;3,309;-8,018;-6,631;-9,437;-7,559;-3,237;27,319;0,000;260,240;Inf;269,000;260,000;-7,933;2,996;-3,509;25,324
9341,000;2,763;0,773;-34,037;3,287;9,496;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,575;3,167;-8,266;-6,513;-9,260;-7,412;-3,237;27,319;0,000;260,540;Inf;269,000;260,000;-7,912;2,994;-3,502;25,258
9341,500;2,763;0,773;-34,037;3,287;9,496;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,575;3,167;-8,332;-6,563;-9,338;-7,517;-3,237;27,319;0,000;260,540;Inf;269,000;260,000;-7,863;2,990;-3,501;25,298
9342,000;2,763;0,773;-34,037;3,287;9,496;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,575;3,167;-8,182;-6,611;-9,490;-7,525;-3,237;27,319;0,000;259,140;Inf;269,000;260,000;-7,938;2,986;-3,462;25,354
9342,500;2,763;0,773;-34,037;3,287;9,496;4,958;38,234;4,643;-7,796;-2,797;0,000;39,900;40,900;9,575;3,167;-8,287;-6,558;-9,462;-7,467;-3,237;27,319;0,000;259,140;Inf;269,000;260,000;-7,952;2,983;-3,435;25,371
9343,000;2,763;0,773;-34,037;3,287;9,496;4,956;38,209;4,644;-7,793;-2,783;0,000;39,934;40,945;9,575;3,167;-8,422;-6,588;-9,434;-7,587;-3,230;27,328;0,000;258,840;Inf;270,000;260,000;-7,943;2,979;-3,460;25,259
9343,500;2,763;0,773;-34,037;3,287;9,496;4,956;38,209;4,644;-7,793;-2,783;0,000;39,900;40,900;9,575;3,167;-8,143;-6,584;-9,486;-7,524;-3,230;27,328;0,000;258,840;Inf;270,000;260,000;-8,008;2,976;-3,430;25,223
9344,000;2,808;0,743;-34,667;3,191;9,521;4,956;38,209;4,644;-7,793;-2,783;0,000;39,900;40,900;9,597;3,341;-8,311;-6,633;-9,593;-7,621;-3,230;27,328;0,000;259,440;Inf;270,000;260,000;-7,934;2,972;-3,461;25,172
9344,500;2,808;0,743;-34,667;3,191;9,521;4,956;38,209;4,644;-7,793;-2,783;0,000;39,900;40,900;9,597;3,341;-8,435;-6,638;-9,550;-7,610;-3,230;27,328;0,000;259,440;Inf;270,000;260,000;-8,040;2,969;-3,435;25,158
9345,000;2,808;0,743;-34,667;3,191;9,521;4,956;38,209;4,644;-7,793;-2,783;0,000;39,900;40,900;9,597;3,341;-8,494;-6,556;-9,438;-7,568;-3,230;27,328;0,000;259,040;Inf;270,000;260,000;-8,058;2,967;-3,467;25,168
9345,500;2,808;0,743;-34,667;3,191;9,521;4,956;38,209;4,644;-7,793;-2,783;0,000;39,900;40,900;9,597;3,341;-8,284;-6,558;-9,501;-7,593;-3,230;27,328;0,000;259,040;Inf;270,000;260,000;-8,014;2,964;-3,450;25,150
9346,000;2,808;0,743;-34,667;3,191;9,521;4,972;38,238;4,658;-7,793;-2,794;0,000;39,938;40,908;9,597;3,341;-8,330;-6,621;-9,549;-7,660;-3,233;27,327;0,000;259,140;Inf;270,000;260,000;-7,984;2,962;-3,421;25,161
9346,500;2,808;0,743;-34,667;3,191;9,521;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,597;3,341;-8,522;-6,656;-9,482;-7,608;-3,233;27,327;0,000;259,140;Inf;270,000;260,000;-8,040;2,959;-3,435;25,179
9347,000;3,374;0,832;-35,138;3,231;9,447;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,581;3,290;-8,355;-6,644;-9,598;-7,504;-3,233;27,327;0,000;258,940;Inf;271,000;260,000;-8,067;2,957;-3,445;25,178
9347,500;3,374;0,832;-35,138;3,231;9,447;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,581;3,290;-8,271;-6,630;-9,520;-7,592;-3,233;27,327;0,000;258,940;Inf;271,000;260,000;-8,025;2,963;-3,472;25,162
9348,000;3,374;0,832;-35,138;3,231;9,447;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,581;3,290;-8,268;-6,574;-9,553;-7,521;-3,233;27,327;0,000;259,340;Inf;271,000;260,000;-8,003;2,970;-3,399;25,158
9348,500;3,374;0,832;-35,138;3,231;9,447;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,581;3,290;-8,457;-6,571;-9,481;-7,558;-3,233;27,327;0,000;259,340;Inf;271,000;260,000;-7,979;2,977;-3,454;25,132
9349,000;3,374;0,832;-35,138;3,231;9,447;4,972;38,238;4,658;-7,793;-2,794;0,000;39,900;40,900;9,581;3,290;-8,441;-6,561;-9,454;-7,564;-3,233;27,327;0,000;259,640;Inf;271,000;260,000;-8,017;2,983;-3,455;25,125
9349,500;3,374;0,832;-35,138;3,231;9,447;5,020;38,238;4,654;-7,779;-2,796;0,000;39,950;40,951;9,581;3,290;-8,228;-6,568;-9,576;-7,617;-3,235;27,331;0,000;259,640;Inf;271,000;260,000;-8,005;2,990;-3,424;25,121
9350,000;3,374;0,832;-35,138;3,231;9,447;5,020;38,238;4,654;-7,779;-2,796;0,000;39,900;41,000;9,581;3,290;-8,460;-6,690;-9,530;-7,682;-3,235;27,331;0,000;258,940;Inf;272,000;260,000;-7,997;2,996;-3,421;25,105
9350,500;3,081;0,734;-35,209;3,272;9,539;5,020;38,238;4,654;-7,779;-2,796;0,000;39,900;41,000;9,378;3,189;-8,321;-6,625;-9,593;-7,574;-3,235;27,331;0,000;258,940;Inf;272,000;260,000;-8,091;3,002;-3,459;25,101
9351,000;3,081;0,734;-35,209;3,272;9,539;5,020;38,238;4,654;-7,779;-2,796;0,000;39,900;41,000;9,378;3,189;-8,371;-6,686;-9,443;-7,601;-3,235;27,331;0,000;259,140;Inf;272,000;260,000;-8,029;3,003;-3,401;25,083
9351,500;3,081;0,734;-35,209;3,272;9,539;5,020;38,238;4,654;-7,779;-2,796;0,000;39,900;41,000;9,378;3,189;-8,441;-6,816;-9,499;-7,832;-3,235;27,331;0,000;259,140;Inf;272,000;260,000;-8,025;3,005;-3,470;25,065
9352,000;3,081;0,734;-35,209;3,272;9,539;5,020;38,238;4,654;-7,779;-2,796;0,000;39,900;41,000;9,378;3,189;-8,486;-6,718;-9,590;-7,630;-3,235;27,331;0,000;262,040;Inf;271,000;260,000;-8,147;3,006;-3,479;25,087
9352,500;3,081;0,734;-35,209;3,272;9,539;5,020;38,239;4,664;-7,767;-2,790;0,000;39,954;40,948;9,378;3,189;-8,447;-6,679;-9,414;-7,616;-3,229;27,335;0,000;262,040;Inf;271,000;260,000;-8,106;3,007;-3,490;25,039
9353,000;3,081;0,734;-35,209;3,272;9,539;5,020;38,239;4,664;-7,767;-2,790;0,000;40,000;40,900;9,378;3,189;-8,199;-6,589;-9,483;-7,493;-3,229;27,335;0,000;261,440;Inf;270,000;260,000;-8,039;3,008;-3,462;25,011
9353,500;3,026;0,762;-34,438;3,267;9,588;5,020;38,239;4,664;-7,767;-2,790;0,000;40,000;40,900;9,665;3,182;-8,299;-6,557;-9,515;-7,496;-3,229;27,335;0,000;261,440;Inf;270,000;260,000;-7,941;3,010;-3,415;24,926
9354,000;3,026;0,762;-34,438;3,267;9,588;5,020;38,239;4,664;-7,767;-2,790;0,000;40,000;40,900;9,665;3,182;-8,447;-6,584;-9,440;-7,566;-3,229;27,335;0,000;261,640;Inf;269,000;260,000;-7,967;3,010;-3,423;24,821
9354,500;3,026;0,762;-34,438;3,267;9,588;5,020;38,239;4,664;-7,767;-2,790;0,000;40,000;40,900;9,665;3,182;-8,157;-6,536;-9,480;-7,433;-3,229;27,335;0,000;261,640;Inf;269,000;260,000;-8,009;3,010;-3,511;24,800
9355,000;3,026;0,762;-34,438;3,267;9,588;5,020;38,239;4,664;-7,767;-2,790;0,000;40,000;40,900;9,665;3,182;-8,027;-6,487;-9,316;-7,399;-3,229;27,335;0,000;259,840;Inf;269,000;260,000;-7,901;3,010;-3,425;24,768
9355,500;3,026;0,762;-34,438;3,267;9,588;4,996;38,197;4,647;-7,775;-2,794;0,000;39,959;40,936;9,665;3,182;-8,283;-6,466;-9,261;-7,430;-3,232;27,325;0,000;259,840;Inf;269,000;260,000;-7,807;3,011;-3,417;24,688
9356,000;3,026;0,762;-34,438;3,267;9,588;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,665;3,182;-8,188;-6,625;-9,448;-7,495;-3,232;27,325;0,000;259,940;Inf;269,000;260,000;-7,860;3,011;-3,428;24,613
9356,500;3,026;0,762;-34,438;3,267;9,588;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,665;3,182;-8,234;-6,588;-9,221;-7,479;-3,232;27,325;0,000;259,940;Inf;269,000;260,000;-7,939;3,011;-3,452;24,573
9357,000;2,523;0,680;-33,760;3,275;9,399;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,753;3,141;-8,190;-6,522;-9,382;-7,476;-3,232;27,325;0,000;259,140;Inf;269,000;260,000;-7,880;3,011;-3,411;24,548
9357,500;2,523;0,680;-33,760;3,275;9,399;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,753;3,141;-8,279;-6,561;-9,463;-7,479;-3,232;27,325;0,000;259,140;Inf;269,000;260,000;-7,893;3,003;-3,425;24,530
9358,000;2,523;0,680;-33,760;3,275;9,399;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,753;3,141;-8,382;-6,543;-9,366;-7,515;-3,232;27,325;0,000;258,540;Inf;270,000;260,000;-7,945;2,995;-3,382;24,529
9358,500;2,523;0,680;-33,760;3,275;9,399;4,996;38,197;4,647;-7,775;-2,794;0,000;40,000;40,900;9,753;3,141;-8,273;-6,564;-9,603;-7,517;-3,232;27,325;0,000;258,540;Inf;270,000;260,000;-7,952;2,988;-3,373;24,518
9359,000;2,523;0,680;-33,760;3,275;9,399;4,961;38,234;4,662;-7,742;-2,799;0,000;39,961;40,928;9,753;3,141;-8,363;-6,487;-9,447;-7,486;-3,234;27,322;0,000;259,040;Inf;270,000;260,000;-7,989;2,980;-3,370;24,542
9359,500;2,523;0,680;-33,760;3,275;9,399;4,961;38,234;4,662;-7,742;-2,799;0,000;40,000;40,900;9,753;3,141;-8,444;-6,504;-9,434;-7,517;-3,234;27,322;0,000;259,040;Inf;270,000;260,000;-7,945;2,973;-3,416;24,564
9360,000;3,169;0,740;-35,209;3,252;9,554;4,961;38,234;4,662;-7,742;-2,799;0,000;40,000;40,900;9,506;3,153;-8,204;-6,537;-9,540;-7,439;-3,234;27,322;0,000;258,540;Inf;271,000;260,000;-7,975;2,965;-3,348;24,490
9360,500;3,169;0,740;-35,209;3,252;9,554;4,961;38,234;4,662;-7,742;-2,799;0,000;40,000;40,900;9,506;3,153;-8,320;-6,487;-9,410;-7,468;-3,234;27,322;0,000;258,540;Inf;271,000;260,000;-7,930;2,969;-3,361;24,529
9361,000;3,169;0,740;-35,209;3,252;9,554;4,961;38,234;4,662;-7,742;-2,799;0,000;40,000;40,900;9,506;3,153;-8,432;-6,457;-9,417;-7,476;-3,234;27,322;0,000;258,240;Inf;272,000;260,000;-7,921;2,972;-3,351;24,530
9361,500;3,169;0,740;-35,209;3,252;9,554;4,961;38,234;4,662;-7,742;-2,799;0,000;40,000;40,900;9,506;3,153;-8,230;-6,526;-9,543;-7,530;-3,234;27,322;0,000;258,240;Inf;272,000;260,000;-7,945;2,975;-3,357;24,571
9362,000;3,169;0,740;-35,209;3,252;9,554;4,951;38,236;4,667;-7,756;-2,793;0,000;39,966;40,943;9,506;3,153;-8,455;-6,521;-9,474;-7,499;-3,229;27,323;0,000;259,440;Inf;272,000;260,000;-7,957;2,978;-3,369;24,559
9362,500;3,169;0,740;-35,209;3,252;9,554;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,506;3,153;-8,252;-6,559;-9,538;-7,488;-3,229;27,323;0,000;259,440;Inf;272,000;260,000;-7,987;2,981;-3,346;24,565
9363,000;3,169;0,740;-35,209;3,252;9,554;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,506;3,153;-8,429;-6,528;-9,369;-7,482;-3,229;27,323;0,000;258,940;Inf;273,000;260,000;-7,959;2,984;-3,410;24,609
9363,500;2,485;0,694;-34,151;3,342;9,456;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,600;3,245;-8,159;-6,510;-9,432;-7,488;-3,229;27,323;0,000;258,940;Inf;273,000;260,000;-7,952;2,987;-3,393;24,654
9364,000;2,485;0,694;-34,151;3,342;9,456;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,600;3,245;-8,145;-6,506;-9,551;-7,530;-3,229;27,323;0,000;259,640;Inf;273,000;260,000;-7,897;2,979;-3,329;24,697
9364,500;2,485;0,694;-34,151;3,342;9,456;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,600;3,245;-8,235;-6,509;-9,292;-7,374;-3,229;27,323;0,000;259,640;Inf;273,000;260,000;-7,933;2,971;-3,369;24,707
9365,000;2,485;0,694;-34,151;3,342;9,456;4,951;38,236;4,667;-7,756;-2,793;0,000;40,000;40,900;9,600;3,245;-8,260;-6,471;-9,290;-7,428;-3,229;27,323;0,000;261,440;Inf;272,000;260,000;-7,853;2,963;-3,376;24,705
9365,500;2,485;0,694;-34,151;3,342;9,456;4,999;38,218;4,643;-7,748;-2,796;0,000;39,974;40,941;9,600;3,245;-8,133;-6,539;-9,226;-7,359;-3,233;27,323;0,000;261,440;Inf;272,000;260,000;-7,862;2,955;-3,353;24,729
9366,000;2,485;0,694;-34,151;3,342;9,456;4,999;38,218;4,643;-7,748;-2,796;0,000;40,000;40,900;9,600;3,245;-8,143;-6,596;-9,278;-7,529;-3,233;27,323;0,000;262,240;Inf;271,000;260,000;-7,814;2,948;-3,378;24,773
9366,500;3,388;0,791;-35,209;3,269;9,529;4,999;38,218;4,643;-7,748;-2,796;0,000;40,000;40,900;9,500;3,167;-8,355;-6,472;-9,253;-7,457;-3,233;27,323;0,000;262,240;Inf;271,000;260,000;-7,887;2,940;-3,392;24,808
9367,000;3,388;0,791;-35,209;3,269;9,529;4,999;38,218;4,643;-7,748;-2,796;0,000;40,000;40,900;9,500;3,167;-8,059;-6,486;-9,396;-7,452;-3,233;27,323;0,000;261,740;Inf;270,000;260,000;-7,884;2,947;-3,341;24,841
9367,500;3,388;0,791;-35,209;3,269;9,529;4,999;38,218;4,643;-7,748;-2,796;0,000;40,000;40,900;9,500;3,167;-8,166;-6,583;-9,283;-7,530;-3,233;27,323;0,000;261,740;Inf;270,000;260,000;-7,849;2,955;-3,363;24,845
9368,000;3,388;0,791;-35,209;3,269;9,529;4,999;38,218;4,643;-7,748;-2,796;0,000;40,000;40,900;9,500;3,167;-8,372;-6,567;-9,250;-7,519;-3,233;27,323;0,000;260,840;Inf;270,000;260,000;-7,891;2,962;-3,402;25,009
9368,500;3,388;0,791;-35,209;3,269;9,529;5,014;38,210;4,644;-7,729;-2,818;0,000;39,969;40,920;9,500;3,167;-8,151;-6,600;-9,367;-7,470;-3,238;27,316;0,000;260,840;Inf;270,000;260,000;-7,927;2,969;-3,460;25,041
9369,000;3,388;0,791;-35,209;3,269;9,529;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,500;3,167;-8,065;-6,570;-8,906;-7,307;-3,238;27,316;0,000;260,740;Inf;270,000;260,000;-7,897;2,976;-3,371;25,038
9369,500;3,388;0,791;-35,209;3,269;9,529;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,500;3,167;-7,946;-6,556;-9,078;-7,381;-3,238;27,316;0,000;260,740;Inf;270,000;260,000;-7,712;2,982;-3,352;25,047
9370,000;3,411;0,886;-34,486;3,197;9,513;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,548;3,075;-8,018;-6,494;-8,968;-7,363;-3,238;27,316;0,000;260,740;Inf;270,000;260,000;-7,740;2,989;-3,384;25,082
9370,500;3,411;0,886;-34,486;3,197;9,513;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,548;3,075;-8,169;-6,386;-9,080;-7,367;-3,238;27,316;0,000;260,740;Inf;270,000;260,000;-7,711;2,996;-3,347;25,137
9371,000;3,411;0,886;-34,486;3,197;9,513;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,548;3,075;-7,998;-6,441;-9,248;-7,425;-3,238;27,316;0,000;259,440;Inf;270,000;260,000;-7,750;3,003;-3,315;25,134
9371,500;3,411;0,886;-34,486;3,197;9,513;5,014;38,210;4,644;-7,729;-2,818;0,000;40,000;40,900;9,548;3,075;-8,234;-6,531;-9,344;-7,528;-3,238;27,316;0,000;259,440;Inf;270,000;260,000;-7,778;3,009;-3,277;25,151
9372,000;3,411;0,886;-34,486;3,197;9,513;4,978;38,209;4,632;-7,687;-2,810;0,000;39,985;40,927;9,548;3,075;-8,076;-6,699;-9,059;-7,621;-3,240;27,328;0,000;259,640;Inf;270,000;260,000;-7,909;3,016;-3,356;25,113
9372,500;3,411;0,886;-34,486;3,197;9,513;4,978;38,209;4,632;-7,687;-2,810;0,000;40,000;40,900;9,548;3,075;-8,022;-6,504;-9,199;-7,490;-3,240;27,328;0,000;259,640;Inf;270,000;260,000;-7,864;3,022;-3,341;25,109
9373,000;2,710;0,665;-35,209;3,209;9,570;4,978;38,209;4,632;-7,687;-2,810;0,000;40,000;40,900;9,514;3,155;-8,334;-6,639;-9,400;-7,653;-3,240;27,328;0,000;259,240;Inf;270,000;260,000;-7,803;3,029;-3,338;25,099
9373,500;2,710;0,665;-35,209;3,209;9,570;4,978;38,209;4,632;-7,687;-2,810;0,000;40,000;40,900;9,514;3,155;-8,425;-6,505;-9,253;-7,523;-3,240;27,328;0,000;259,240;Inf;270,000;260,000;-8,006;3,024;-3,383;25,083
9374,000;2,710;0,665;-35,209;3,209;9,570;4,978;38,209;4,632;-7,687;-2,810;0,000;40,000;40,900;9,514;3,155;-7,873;-6,520;-9,252;-7,458;-3,240;27,328;0,000;259,040;Inf;270,000;260,000;-7,927;3,018;-3,375;25,122
9374,500;2,710;0,665;-35,209;3,209;9,570;4,978;38,209;4,632;-7,687;-2,810;0,000;40,000;40,900;9,514;3,155;-8,068;-6,571;-9,015;-7,342;-3,240;27,328;0,000;259,040;Inf;270,000;260,000;-7,775;3,013;-3,366;25,182
9375,000;2,710;0,665;-35,209;3,209;9,570;4,974;38,219;4,626;-7,670;-2,805;0,000;39,979;40,979;9,514;3,155;-8,204;-6,561;-9,360;-7,545;-3,232;27,319;0,000;259,140;Inf;270,000;260,000;-7,749;3,008;-3,319;25,227
9375,500;2,710;0,665;-35,209;3,209;9,570;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,514;3,155;-8,142;-6,662;-9,127;-7,531;-3,232;27,319;0,000;259,140;Inf;270,000;260,000;-7,917;3,003;-3,359;25,297
9376,000;2,921;0,785;-33,606;3,133;9,530;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,580;3,123;-8,188;-6,386;-9,121;-7,377;-3,232;27,319;0,000;259,140;Inf;270,000;260,000;-7,866;2,999;-3,328;25,314
9376,500;2,921;0,785;-33,606;3,133;9,530;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,580;3,123;-8,034;-6,453;-9,149;-7,370;-3,232;27,319;0,000;259,140;Inf;270,000;260,000;-7,768;2,997;-3,333;25,318
9377,000;2,921;0,785;-33,606;3,133;9,530;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,580;3,123;-8,211;-6,471;-9,255;-7,444;-3,232;27,319;0,000;259,040;Inf;270,000;260,000;-7,751;2,996;-3,335;25,345
9377,500;2,921;0,785;-33,606;3,133;9,530;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,580;3,123;-7,995;-6,407;-9,357;-7,436;-3,232;27,319;0,000;259,040;Inf;270,000;260,000;-7,845;2,995;-3,282;25,397
9378,000;2,921;0,785;-33,606;3,133;9,530;4,974;38,219;4,626;-7,670;-2,805;0,000;40,000;41,000;9,580;3,123;-8,112;-6,439;-9,279;-7,316;-3,232;27,319;0,000;259,340;Inf;270,000;260,000;-7,799;2,994;-3,257;25,373
9378,500;2,921;0,785;-33,606;3,133;9,530;4,995;38,253;4,632;-7,647;-2,792;0,000;39,990;40,951;9,580;3,123;-8,204;-6,500;-9,225;-7,412;-3,233;27,330;0,000;259,340;Inf;270,000;260,000;-7,787;2,993;-3,275;25,367
9379,000;2,921;0,785;-33,606;3,133;9,530;4,995;38,253;4,632;-7,647;-2,792;0,000;40,000;41,000;9,580;3,123;-7,879;-6,457;-9,235;-7,389;-3,233;27,330;0,000;259,540;Inf;270,000;260,000;-7,835;2,991;-3,299;25,420
9379,500;3,164;0,726;-35,209;3,215;9,491;4,995;38,253;4,632;-7,647;-2,792;0,000;40,000;41,000;9,516;3,260;-8,080;-6,370;-8,970;-7,232;-3,233;27,330;0,000;259,540;Inf;270,000;260,000;-7,740;2,990;-3,269;25,187
9380,000;3,164;0,726;-35,209;3,215;9,491;4,995;38,253;4,632;-7,647;-2,792;0,000;40,000;41,000;9,516;3,260;-8,185;-6,356;-9,137;-7,334;-3,233;27,330;0,000;259,840;Inf;270,000;260,000;-7,663;2,993;-3,270;25,154
9380,500;3,164;0,726;-35,209;3,215;9,491;4,995;38,253;4,632;-7,647;-2,792;0,000;40,000;41,000;9,516;3,260;-8,074;-6,441;-8,982;-7,290;-3,233;27,330;0,000;259,840;Inf;270,000;260,000;-7,753;2,996;-3,323;25,115
9381,000;3,164;0,726;-35,209;3,215;9,491;4,995;38,253;4,632;-7,647;-2,792;0,000;40,000;41,000;9,516;3,260;-8,121;-6,348;-9,135;-7,304;-3,233;27,330;0,000;260,040;Inf;270,000;260,000;-7,697;2,999;-3,268;25,134
9381,500;3,164;0,726;-35,209;3,215;9,491;5,016;38,231;4,634;-7,654;-2,803;0,000;39,986;40,944;9,516;3,260;-8,082;-6,393;-9,301;-7,279;-3,231;27,328;0,000;260,040;Inf;270,000;260,000;-7,727;3,001;-3,217;25,158
9382,000;3,164;0,726;-35,209;3,215;9,491;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,516;3,260;-8,127;-6,454;-9,186;-7,408;-3,231;27,328;0,000;260,140;Inf;270,000;260,000;-7,764;3,004;-3,266;25,136
9382,500;3,477;0,816;-35,209;3,254;9,539;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,500;3,129;-8,007;-6,416;-9,303;-7,349;-3,231;27,328;0,000;260,140;Inf;270,000;260,000;-7,794;3,007;-3,231;25,050
9383,000;3,477;0,816;-35,209;3,254;9,539;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,500;3,129;-8,065;-6,395;-9,381;-7,355;-3,231;27,328;0,000;260,140;Inf;270,000;260,000;-7,769;3,014;-3,273;25,055
9383,500;3,477;0,816;-35,209;3,254;9,539;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,500;3,129;-8,127;-6,282;-8,904;-7,176;-3,231;27,328;0,000;260,140;Inf;270,000;260,000;-7,799;3,022;-3,234;24,830
9384,000;3,477;0,816;-35,209;3,254;9,539;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,500;3,129;-7,880;-6,409;-9,164;-7,327;-3,231;27,328;0,000;260,540;Inf;270,000;260,000;-7,622;3,029;-3,252;24,656
9384,500;3,477;0,816;-35,209;3,254;9,539;5,016;38,231;4,634;-7,654;-2,803;0,000;40,000;40,900;9,500;3,129;-8,083;-6,391;-9,164;-7,233;-3,231;27,328;0,000;260,540;Inf;270,000;260,000;-7,695;3,037;-3,196;24,579
9385,000;3,477;0,816;-35,209;3,254;9,539;4,990;38,227;4,641;-7,651;-2,800;0,000;39,975;40,925;9,500;3,129;-8,148;-6,345;-9,102;-7,284;-3,229;27,325;0,000;260,340;Inf;270,000;260,000;-7,718;3,044;-3,239;24,552
9385,500;3,477;0,816;-35,209;3,254;9,539;4,990;38,227;4,641;-7,651;-2,800;0,000;40,000;40,900;9,500;3,129;-7,922;-6,389;-9,218;-7,284;-3,229;27,325;0,000;260,340;Inf;270,000;260,000;-7,720;3,051;-3,209;24,633
9386,000;2,970;0,765;-33,799;3,248;9,532;4,990;38,227;4,641;-7,651;-2,800;0,000;40,000;40,900;9,720;3,167;-8,017;-6,496;-9,037;-7,350;-3,229;27,325;0,000;260,240;Inf;270,000;260,000;-7,703;3,058;-3,218;24,675
9386,500;2,970;0,765;-33,799;3,248;9,532;4,990;38,227;4,641;-7,651;-2,800;0,000;40,000;40,900;9,720;3,167;-8,088;-6,355;-9,202;-7,367;-3,229;27,325;0,000;260,240;Inf;270,000;260,000;-7,725;3,057;-3,179;24,829
9387,000;2,970;0,765;-33,799;3,248;9,532;4,990;38,227;4,641;-7,651;-2,800;0,000;40,000;40,900;9,720;3,167;-8,116;-6,465;-9,330;-7,519;-3,229;27,325;0,000;260,340;Inf;270,000;260,000;-7,753;3,055;-3,230;24,780
9387,500;2,970;0,765;-33,799;3,248;9,532;4,990;38,227;4,641;-7,651;-2,800;0,000;40,000;40,900;9,720;3,167;-8,166;-6,534;-9,217;-7,464;-3,229;27,325;0,000;260,340;Inf;270,000;260,000;-7,857;3,054;-3,240;24,698
9388,000;2,970;0,765;-33,799;3,248;9,532;4,971;38,237;4,641;-7,655;-2,795;0,000;39,978;40,924;9,720;3,167;-7,985;-6,502;-8,921;-7,392;-3,231;27,321;0,000;260,040;Inf;270,000;260,000;-7,845;3,052;-3,313;24,729
9388,500;2,970;0,765;-33,799;3,248;9,532;4,971;38,237;4,641;-7,655;-2,795;0,000;40,000;40,900;9,720;3,167;-8,162;-6,396;-9,116;-7,358;-3,231;27,321;0,000;260,040;Inf;270,000;260,000;-7,700;3,051;-3,267;24,796
9389,000;3,191;0,726;-35,209;3,248;9,553;4,971;38,237;4,641;-7,655;-2,795;0,000;40,000;40,900;9,506;3,198;-7,852;-6,366;-9,214;-7,280;-3,231;27,321;0,000;260,040;Inf;270,000;260,000;-7,758;3,050;-3,220;24,807
9389,500;3,191;0,726;-35,209;3,248;9,553;4,971;38,237;4,641;-7,655;-2,795;0,000;40,000;40,900;9,506;3,198;-8,034;-6,225;-8,909;-7,182;-3,231;27,321;0,000;260,040;Inf;270,000;260,000;-7,678;3,052;-3,264;24,831
9390,000;3,191;0,726;-35,209;3,248;9,553;4,971;38,237;4,641;-7,655;-2,795;0,000;40,000;40,900;9,506;3,198;-7,917;-6,314;-9,078;-7,218;-3,231;27,321;0,000;259,740;Inf;270,000;260,000;-7,587;3,054;-3,178;24,884
9390,500;3,191;0,726;-35,209;3,248;9,553;4,971;38,237;4,641;-7,655;-2,795;0,000;40,000;40,900;9,506;3,198;-7,859;-6,342;-9,209;-7,324;-3,231;27,321;0,000;259,740;Inf;270,000;260,000;-7,632;3,057;-3,241;24,922
9391,000;3,191;0,726;-35,209;3,248;9,553;4,981;38,220;4,628;-7,639;-2,782;0,000;39,978;40,925;9,506;3,198;-8,068;-6,465;-8,920;-7,289;-3,216;27,330;0,000;260,240;Inf;270,000;260,000;-7,684;3,059;-3,205;24,958
9391,500;3,191;0,726;-35,209;3,248;9,553;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,506;3,198;-7,895;-6,312;-9,180;-7,304;-3,216;27,330;0,000;260,240;Inf;270,000;260,000;-7,685;3,061;-3,177;25,045
9392,000;3,191;0,726;-35,209;3,248;9,553;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,506;3,198;-7,996;-6,459;-9,042;-7,355;-3,216;27,330;0,000;260,340;Inf;270,000;260,000;-7,673;3,063;-3,164;25,130
9392,500;2,996;0,731;-35,144;3,164;9,523;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,601;3,307;-8,193;-6,447;-9,125;-7,411;-3,216;27,330;0,000;260,340;Inf;270,000;260,000;-7,713;3,065;-3,180;25,136
9393,000;2,996;0,731;-35,144;3,164;9,523;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,601;3,307;-7,904;-6,390;-9,174;-7,373;-3,216;27,330;0,000;260,540;Inf;270,000;260,000;-7,794;3,064;-3,183;25,217
9393,500;2,996;0,731;-35,144;3,164;9,523;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,601;3,307;-8,008;-6,412;-8,989;-7,258;-3,216;27,330;0,000;260,540;Inf;270,000;260,000;-7,710;3,063;-3,161;25,039
9394,000;2,996;0,731;-35,144;3,164;9,523;4,981;38,220;4,628;-7,639;-2,782;0,000;40,000;40,900;9,601;3,307;-8,156;-6,438;-9,267;-7,393;-3,216;27,330;0,000;260,340;Inf;270,000;260,000;-7,667;3,062;-3,197;24,972
9394,500;2,996;0,731;-35,144;3,164;9,523;4,956;38,251;4,647;-7,600;-2,774;0,000;39,972;40,881;9,601;3,307;-8,012;-6,481;-9,066;-7,380;-3,213;27,321;0,000;260,340;Inf;270,000;260,000;-7,814;3,061;-3,261;24,932
9395,000;2,996;0,731;-35,144;3,164;9,523;4,956;38,251;4,647;-7,600;-2,774;0,000;40,000;40,900;9,601;3,307;-7,935;-6,357;-9,160;-7,254;-3,213;27,321;0,000;260,240;Inf;270,000;260,000;-7,735;3,060;-3,162;24,842
9395,500;3,202;0,736;-35,209;3,074;9,446;4,956;38,251;4,647;-7,600;-2,774;0,000;40,000;40,900;9,578;3,267;-7,998;-6,450;-9,029;-7,345;-3,213;27,321;0,000;260,240;Inf;270,000;260,000;-7,677;3,059;-3,216;24,777
9396,000;3,202;0,736;-35,209;3,074;9,446;4,956;38,251;4,647;-7,600;-2,774;0,000;40,000;40,900;9,578;3,267;-7,918;-6,330;-9,234;-7,288;-3,213;27,321;0,000;259,940;Inf;270,000;260,000;-7,706;3,061;-3,165;24,757
9396,500;3,202;0,736;-35,209;3,074;9,446;4,956;38,251;4,647;-7,600;-2,774;0,000;40,000;40,900;9,578;3,267;-8,002;-6,187;-9,036;-7,132;-3,213;27,321;0,000;259,940;Inf;270,000;260,000;-7,693;3,063;-3,159;24,793
9397,000;3,202;0,736;-35,209;3,074;9,446;4,956;38,251;4,647;-7,600;-2,774;0,000;40,000;40,900;9,578;3,267;-7,930;-6,239;-8,961;-7,166;-3,213;27,321;0,000;259,740;Inf;270,000;260,000;-7,589;3,066;-3,154;24,786
9397,500;3,202;0,736;-35,209;3,074;9,446;4,935;38,230;4,631;-7,614;-2,776;0,000;39,966;40,862;9,578;3,267;-7,933;-6,314;-9,064;-7,195;-3,224;27,326;0,000;259,740;Inf;270,000;260,000;-7,574;3,068;-3,157;24,788
9398,000;3,202;0,736;-35,209;3,074;9,446;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,578;3,267;-7,949;-6,211;-8,857;-7,095;-3,224;27,326;0,000;260,040;Inf;270,000;260,000;-7,626;3,070;-3,150;24,818
9398,500;3,202;0,736;-35,209;3,074;9,446;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,578;3,267;-7,859;-6,248;-9,001;-7,164;-3,224;27,326;0,000;260,040;Inf;270,000;260,000;-7,528;3,072;-3,110;24,819
9399,000;3,012;0,788;-33,520;3,257;9,475;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,738;3,123;-7,819;-6,202;-8,781;-7,082;-3,224;27,326;0,000;260,140;Inf;270,000;260,000;-7,568;3,074;-3,161;24,836
9399,500;3,012;0,788;-33,520;3,257;9,475;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,738;3,123;-7,707;-6,240;-8,965;-7,200;-3,224;27,326;0,000;260,140;Inf;270,000;260,000;-7,471;3,073;-3,149;24,857
9400,000;3,012;0,788;-33,520;3,257;9,475;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,738;3,123;-7,929;-6,299;-9,055;-7,173;-3,224;27,326;0,000;259,640;Inf;270,000;260,000;-7,528;3,072;-3,073;24,910
9400,500;3,012;0,788;-33,520;3,257;9,475;4,935;38,230;4,631;-7,614;-2,776;0,000;40,000;40,900;9,738;3,123;-7,988;-6,268;-9,229;-7,232;-3,224;27,326;0,000;259,640;Inf;270,000;260,000;-7,614;3,071;-3,044;24,909
9401,000;3,012;0,788;-33,520;3,257;9,475;4,967;38,218;4,648;-7,598;-2,803;0,000;39,955;40,868;9,738;3,123;-8,038;-6,393;-8,959;-7,296;-3,227;27,317;0,000;260,340;Inf;270,000;260,000;-7,679;3,070;-3,109;24,891
9401,500;3,012;0,788;-33,520;3,257;9,475;4,967;38,218;4,648;-7,598;-2,803;0,000;40,000;40,900;9,738;3,123;-8,141;-6,257;-9,090;-7,270;-3,227;27,317;0,000;260,340;Inf;270,000;260,000;-7,672;3,069;-3,129;24,963
9402,000;3,101;0,708;-35,209;3,182;9,568;4,967;38,218;4,648;-7,598;-2,803;0,000;40,000;40,900;9,570;3,286;-7,892;-6,254;-9,130;-7,149;-3,227;27,317;0,000;260,640;Inf;270,000;260,000;-7,690;3,068;-3,093;25,118
9402,500;3,101;0,708;-35,209;3,182;9,568;4,967;38,218;4,648;-7,598;-2,803;0,000;40,000;40,900;9,570;3,286;-7,973;-6,154;-8,981;-7,124;-3,227;27,317;0,000;260,640;Inf;270,000;260,000;-7,606;3,069;-3,081;25,153
9403,000;3,101;0,708;-35,209;3,182;9,568;4,967;38,218;4,648;-7,598;-2,803;0,000;40,000;40,900;9,570;3,286;-7,949;-6,239;-8,870;-7,192;-3,227;27,317;0,000;260,640;Inf;270,000;260,000;-7,558;3,070;-3,122;25,193
9403,500;3,101;0,708;-35,209;3,182;9,568;4,967;38,218;4,648;-7,598;-2,803;0,000;40,000;40,900;9,570;3,286;-7,868;-6,176;-8,852;-7,068;-3,227;27,317;0,000;260,640;Inf;270,000;260,000;-7,563;3,070;-3,124;25,164
9404,000;3,101;0,708;-35,209;3,182;9,568;4,956;38,233;4,634;-7,593;-2,791;0,000;39,948;40,832;9,570;3,286;-7,775;-6,076;-8,746;-7,018;-3,227;27,319;0,000;260,540;Inf;270,000;260,000;-7,491;3,071;-3,099;25,167
9404,500;3,101;0,708;-35,209;3,182;9,568;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,570;3,286;-7,715;-6,237;-8,945;-7,159;-3,227;27,319;0,000;260,540;Inf;270,000;260,000;-7,404;3,071;-3,045;25,186
9405,000;2,806;0,670;-35,209;3,197;9,604;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,517;3,156;-7,760;-6,194;-8,986;-7,115;-3,227;27,319;0,000;260,340;Inf;270,000;260,000;-7,514;3,072;-3,040;25,189
9405,500;2,806;0,670;-35,209;3,197;9,604;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,517;3,156;-7,887;-6,265;-9,016;-7,205;-3,227;27,319;0,000;260,340;Inf;270,000;260,000;-7,514;3,067;-3,085;25,205
9406,000;2,806;0,670;-35,209;3,197;9,604;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,517;3,156;-7,828;-6,260;-9,043;-7,278;-3,227;27,319;0,000;260,340;Inf;270,000;260,000;-7,593;3,063;-3,048;25,128
9406,500;2,806;0,670;-35,209;3,197;9,604;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,517;3,156;-7,834;-6,331;-9,016;-7,322;-3,227;27,319;0,000;260,340;Inf;270,000;260,000;-7,602;3,059;-3,080;25,089
9407,000;2,806;0,670;-35,209;3,197;9,604;4,956;38,233;4,634;-7,593;-2,791;0,000;39,900;40,800;9,517;3,156;-8,117;-6,300;-9,120;-7,300;-3,227;27,319;0,000;260,340;Inf;270,000;260,000;-7,626;3,055;-3,080;25,074
9407,500;2,806;0,670;-35,209;3,197;9,604;4,943;38,225;4,650;-7,579;-2,797;0,000;39,925;40,782;9,517;3,156;-7,780;-6,266;-9,101;-7,296;-3,233;27,310;0,000;260,340;Inf;270,000;260,000;-7,709;3,050;-3,075;25,048
9408,000;2,806;0,670;-35,209;3,197;9,604;4,943;38,225;4,650;-7,579;-2,797;0,000;39,900;40,800;9,517;3,156;-7,847;-6,274;-8,994;-7,068;-3,233;27,310;0,000;259,840;Inf;270,000;260,000;-7,611;3,046;-3,019;25,055
9408,500;3,552;0,799;-35,209;3,155;9,562;4,943;38,225;4,650;-7,579;-2,797;0,000;39,900;40,800;9,577;3,278;-7,847;-6,203;-9,026;-7,103;-3,233;27,310;0,000;259,840;Inf;270,000;260,000;-7,546;3,042;-3,136;25,088
9409,000;3,552;0,799;-35,209;3,155;9,562;4,943;38,225;4,650;-7,579;-2,797;0,000;39,900;40,800;9,577;3,278;-7,875;-6,203;-8,766;-7,070;-3,233;27,310;0,000;259,440;Inf;270,000;260,000;-7,545;3,051;-3,055;25,089
9409,500;3,552;0,799;-35,209;3,155;9,562;4,943;38,225;4,650;-7,579;-2,797;0,000;39,900;40,800;9,577;3,278;-7,856;-6,243;-8,971;-7,202;-3,233;27,310;0,000;259,440;Inf;270,000;260,000;-7,478;3,059;-3,014;25,199
9410,000;3,552;0,799;-35,209;3,155;9,562;4,943;38,225;4,650;-7,579;-2,797;0,000;39,900;40,800;9,577;3,278;-7,972;-6,220;-9,032;-7,197;-3,233;27,310;0,000;259,540;Inf;270,000;260,000;-7,568;3,067;-3,044;25,272
9410,500;3,552;0,799;-35,209;3,155;9,562;4,976;38,232;4,657;-7,558;-2,805;0,000;39,933;40,837;9,577;3,278;-7,849;-6,215;-9,154;-7,233;-3,220;27,322;0,000;259,540;Inf;270,000;260,000;-7,605;3,075;-3,023;25,374
9411,000;3,552;0,799;-35,209;3,155;9,562;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,577;3,278;-7,905;-6,295;-9,003;-7,216;-3,220;27,322;0,000;259,940;Inf;270,000;260,000;-7,613;3,083;-3,031;25,358
9411,500;1,979;0,521;-33,599;3,257;9,501;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,744;3,151;-8,028;-6,180;-9,046;-7,177;-3,220;27,322;0,000;259,940;Inf;270,000;260,000;-7,605;3,091;-3,004;25,209
9412,000;1,979;0,521;-33,599;3,257;9,501;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,744;3,151;-7,861;-6,212;-9,112;-7,089;-3,220;27,322;0,000;260,340;Inf;270,000;260,000;-7,608;3,072;-3,035;25,112
9412,500;1,979;0,521;-33,599;3,257;9,501;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,744;3,151;-7,962;-6,057;-8,925;-7,066;-3,220;27,322;0,000;260,340;Inf;270,000;260,000;-7,569;3,054;-3,040;25,004
9413,000;1,979;0,521;-33,599;3,257;9,501;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,744;3,151;-7,838;-6,300;-8,867;-7,213;-3,220;27,322;0,000;260,140;Inf;270,000;260,000;-7,502;3,037;-3,036;25,009
9413,500;1,979;0,521;-33,599;3,257;9,501;4,976;38,232;4,657;-7,558;-2,805;0,000;39,900;40,800;9,744;3,151;-7,693;-6,238;-8,863;-7,062;-3,220;27,322;0,000;260,140;Inf;270,000;260,000;-7,555;3,020;-3,036;25,026
9414,000;1,979;0,521;-33,599;3,257;9,501;4,962;38,225;4,643;-7,558;-2,776;0,000;39,924;40,760;9,744;3,151;-7,791;-6,323;-8,704;-7,186;-3,219;27,316;0,000;259,640;Inf;270,000;260,000;-7,464;3,002;-3,080;25,105
9414,500;1,979;0,521;-33,599;3,257;9,501;4,962;38,225;4,643;-7,558;-2,776;0,000;39,900;40,800;9,744;3,151;-7,901;-6,219;-8,928;-7,188;-3,219;27,316;0,000;259,640;Inf;270,000;260,000;-7,501;2,986;-3,035;25,113
9415,000;2,548;0,665;-33,942;3,293;9,533;4,962;38,225;4,643;-7,558;-2,776;0,000;39,900;40,800;9,674;3,032;-7,947;-6,248;-9,105;-7,247;-3,219;27,316;0,000;260,140;Inf;270,000;260,000;-7,559;2,969;-2,985;25,155
9415,500;2,548;0,665;-33,942;3,293;9,533;4,962;38,225;4,643;-7,558;-2,776;0,000;39,900;40,800;9,674;3,032;-7,885;-6,448;-8,880;-7,347;-3,219;27,316;0,000;260,140;Inf;270,000;260,000;-7,637;2,962;-3,056;25,207
9416,000;2,548;0,665;-33,942;3,293;9,533;4,962;38,225;4,643;-7,558;-2,776;0,000;39,900;40,800;9,674;3,032;-7,636;-6,250;-8,818;-7,199;-3,219;27,316;0,000;259,640;Inf;270,000;260,000;-7,640;2,956;-3,090;25,185
9416,500;2,548;0,665;-33,942;3,293;9,533;4,962;38,225;4,643;-7,558;-2,776;0,000;39,900;40,800;9,674;3,032;-7,735;-6,199;-8,999;-7,205;-3,219;27,316;0,000;259,640;Inf;270,000;260,000;-7,476;2,949;-3,029;25,187
9417,000;2,548;0,665;-33,942;3,293;9,533;4,981;38,201;4,666;-7,563;-2,789;0,000;39,910;40,765;9,674;3,032;-7,797;-6,332;-8,720;-7,139;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,535;2,942;-3,056;25,168
9417,500;2,548;0,665;-33,942;3,293;9,533;4,981;38,201;4,666;-7,563;-2,789;0,000;39,900;40,800;9,674;3,032;-7,952;-6,174;-8,890;-7,143;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,497;2,936;-3,044;25,215
9418,000;3,006;0,739;-35,105;3,214;9,595;4,981;38,201;4,666;-7,563;-2,789;0,000;39,900;40,800;9,520;3,163;-7,695;-6,207;-8,973;-7,091;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,540;2,929;-3,016;25,173
9418,500;3,006;0,739;-35,105;3,214;9,595;4,981;38,201;4,666;-7,563;-2,789;0,000;39,900;40,800;9,520;3,163;-7,792;-6,280;-8,720;-7,117;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,491;2,931;-3,072;25,177
9419,000;3,006;0,739;-35,105;3,214;9,595;4,981;38,201;4,666;-7,563;-2,789;0,000;39,900;40,800;9,520;3,163;-7,746;-6,199;-8,937;-7,109;-3,219;27,313;0,000;259,740;Inf;270,000;260,000;-7,477;2,932;-2,996;25,111
9419,500;3,006;0,739;-35,105;3,214;9,595;4,981;38,201;4,666;-7,563;-2,789;0,000;39,900;40,800;9,520;3,163;-7,738;-6,039;-8,797;-6,950;-3,219;27,313;0,000;259,740;Inf;270,000;260,000;-7,498;2,933;-3,003;25,097
9420,000;3,006;0,739;-35,105;3,214;9,595;4,944;38,197;4,647;-7,552;-2,792;0,000;39,893;40,760;9,520;3,163;-7,716;-6,111;-8,836;-7,020;-3,219;27,313;0,000;259,940;Inf;270,000;260,000;-7,381;2,934;-2,979;25,068
9420,500;3,006;0,739;-35,105;3,214;9,595;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,520;3,163;-7,899;-6,059;-8,791;-7,033;-3,219;27,313;0,000;259,940;Inf;270,000;260,000;-7,421;2,936;-3,011;25,029
9421,000;3,006;0,739;-35,105;3,214;9,595;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,520;3,163;-7,550;-6,133;-8,844;-6,966;-3,219;27,313;0,000;259,640;Inf;270,000;260,000;-7,446;2,937;-3,004;25,014
9421,500;2,919;0,748;-34,473;3,191;9,501;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,627;3,286;-7,737;-6,195;-8,669;-7,073;-3,219;27,313;0,000;259,640;Inf;270,000;260,000;-7,373;2,938;-3,021;25,019
9422,000;2,919;0,748;-34,473;3,191;9,501;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,627;3,286;-7,532;-6,093;-8,722;-6,953;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,418;2,938;-3,014;25,031
9422,500;2,919;0,748;-34,473;3,191;9,501;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,627;3,286;-7,683;-6,008;-8,695;-6,942;-3,219;27,313;0,000;260,040;Inf;270,000;260,000;-7,325;2,937;-2,997;24,953
9423,000;2,919;0,748;-34,473;3,191;9,501;4,944;38,197;4,647;-7,552;-2,792;0,000;39,900;40,800;9,627;3,286;-7,577;-6,021;-8,666;-6,965;-3,219;27,313;0,000;260,240;Inf;270,000;260,000;-7,332;2,937;-2,975;24,921
9423,500;2,919;0,748;-34,473;3,191;9,501;4,948;38,184;4,647;-7,547;-2,783;0,000;39,879;40,719;9,627;3,286;-7,607;-5,852;-8,515;-6,813;-3,223;27,313;0,000;260,240;Inf;270,000;260,000;-7,307;2,937;-2,932;24,880
9424,000;2,919;0,748;-34,473;3,191;9,501;4,948;38,184;4,647;-7,547;-2,783;0,000;39,900;40,700;9,627;3,286;-7,346;-6,090;-8,581;-6,862;-3,223;27,313;0,000;259,940;Inf;270,000;260,000;-7,197;2,936;-2,961;24,656
9424,500;2,716;0,733;-33,025;3,236;9,448;4,948;38,184;4,647;-7,547;-2,783;0,000;39,900;40,700;9,784;3,131;-7,469;-5,961;-8,481;-6,849;-3,223;27,313;0,000;259,940;Inf;270,000;260,000;-7,220;2,936;-2,937;24,427
9425,000;2,716;0,733;-33,025;3,236;9,448;4,948;38,184;4,647;-7,547;-2,783;0,000;39,900;40,700;9,784;3,131;-7,543;-6,004;-8,600;-6,871;-3,223;27,313;0,000;260,040;Inf;270,000;260,000;-7,190;2,932;-2,955;24,295
9425,500;2,716;0,733;-33,025;3,236;9,448;4,948;38,184;4,647;-7,547;-2,783;0,000;39,900;40,700;9,784;3,131;-7,506;-5,995;-8,755;-6,852;-3,223;27,313;0,000;260,040;Inf;270,000;260,000;-7,254;2,929;-2,873;24,304
9426,000;2,716;0,733;-33,025;3,236;9,448;4,948;38,184;4,647;-7,547;-2,783;0,000;39,900;40,700;9,784;3,131;-7,630;-6,084;-8,533;-6,915;-3,223;27,313;0,000;260,340;Inf;270,000;260,000;-7,277;2,925;-2,874;24,411
9426,500;2,716;0,733;-33,025;3,236;9,448;4,928;38,193;4,641;-7,498;-2,797;0,000;39,875;40,705;9,784;3,131;-7,585;-6,108;-8,837;-7,111;-3,222;27,303;0,000;260,340;Inf;270,000;260,000;-7,290;2,922;-2,865;24,497
9427,000;2,716;0,733;-33,025;3,236;9,448;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,784;3,131;-7,651;-6,133;-8,949;-7,068;-3,222;27,303;0,000;260,440;Inf;270,000;260,000;-7,410;2,919;-2,887;24,499
9427,500;2,716;0,733;-33,025;3,236;9,448;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,784;3,131;-7,767;-6,205;-8,893;-7,182;-3,222;27,303;0,000;260,440;Inf;270,000;260,000;-7,450;2,915;-2,900;24,542
9428,000;2,866;0,748;-34,838;3,263;9,489;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,580;3,325;-7,714;-6,114;-8,996;-7,152;-3,222;27,303;0,000;260,140;Inf;270,000;260,000;-7,512;2,912;-2,894;24,521
9428,500;2,866;0,748;-34,838;3,263;9,489;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,580;3,325;-7,834;-6,144;-8,924;-7,003;-3,222;27,303;0,000;260,140;Inf;270,000;260,000;-7,494;2,911;-2,890;24,563
9429,000;2,866;0,748;-34,838;3,263;9,489;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,580;3,325;-7,595;-6,114;-8,854;-6,928;-3,222;27,303;0,000;259,940;Inf;270,000;260,000;-7,476;2,911;-2,918;24,692
