t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9429,500;2,866;0,748;-34,838;3,263;9,489;4,928;38,193;4,641;-7,498;-2,797;0,000;39,900;40,700;9,580;3,325;-7,524;-6,102;-8,306;-6,905;-3,222;27,303;0,000;259,940;Inf;270,000;260,000;-7,373;2,910;-2,932;24,603
9430,000;2,866;0,748;-34,838;3,263;9,489;4,962;38,199;4,633;-7,479;-2,793;0,000;39,866;40,666;9,580;3,325;-7,484;-5,978;-8,607;-6,882;-3,219;27,310;0,000;259,940;Inf;270,000;260,000;-7,209;2,909;-2,890;24,557
9430,500;2,866;0,748;-34,838;3,263;9,489;4,962;38,199;4,633;-7,479;-2,793;0,000;39,900;40,700;9,580;3,325;-7,424;-6,004;-8,763;-6,909;-3,219;27,310;0,000;259,940;Inf;270,000;260,000;-7,238;2,908;-2,946;24,517
9431,000;3,665;0,874;-35,209;3,197;9,580;4,962;38,199;4,633;-7,479;-2,793;0,000;39,900;40,700;9,438;3,252;-7,217;-5,917;-8,418;-6,697;-3,219;27,310;0,000;260,540;Inf;270,000;260,000;-7,275;2,908;-2,913;24,463
9431,500;3,665;0,874;-35,209;3,197;9,580;4,962;38,199;4,633;-7,479;-2,793;0,000;39,900;40,700;9,438;3,252;-7,490;-5,842;-8,379;-6,784;-3,219;27,310;0,000;260,540;Inf;270,000;260,000;-7,062;2,920;-2,886;24,472
9432,000;3,665;0,874;-35,209;3,197;9,580;4,962;38,199;4,633;-7,479;-2,793;0,000;39,900;40,700;9,438;3,252;-7,447;-6,002;-8,652;-6,913;-3,219;27,310;0,000;260,140;Inf;270,000;260,000;-7,124;2,932;-2,858;24,526
9432,500;3,665;0,874;-35,209;3,197;9,580;4,962;38,199;4,633;-7,479;-2,793;0,000;39,900;40,700;9,438;3,252;-7,527;-6,000;-8,762;-6,874;-3,219;27,310;0,000;260,140;Inf;270,000;260,000;-7,254;2,944;-2,817;24,527
9433,000;3,665;0,874;-35,209;3,197;9,580;4,962;38,180;4,629;-7,474;-2,797;0,000;39,838;40,624;9,438;3,252;-7,644;-5,986;-8,587;-6,897;-3,226;27,302;0,000;259,540;Inf;270,000;260,000;-7,290;2,956;-2,894;24,490
9433,500;3,665;0,874;-35,209;3,197;9,580;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,438;3,252;-7,444;-5,961;-8,641;-6,889;-3,226;27,302;0,000;259,540;Inf;270,000;260,000;-7,279;2,968;-2,811;24,491
9434,000;3,665;0,874;-35,209;3,197;9,580;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,438;3,252;-7,518;-5,974;-8,841;-6,988;-3,226;27,302;0,000;260,240;Inf;270,000;260,000;-7,234;2,979;-2,817;24,508
9434,500;3,192;0,730;-35,209;3,196;9,516;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,489;3,233;-7,750;-5,949;-8,771;-6,927;-3,226;27,302;0,000;260,240;Inf;270,000;260,000;-7,330;2,990;-2,808;24,547
9435,000;3,192;0,730;-35,209;3,196;9,516;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,489;3,233;-7,704;-6,057;-8,794;-6,996;-3,226;27,302;0,000;259,940;Inf;270,000;260,000;-7,349;2,994;-2,862;24,599
9435,500;3,192;0,730;-35,209;3,196;9,516;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,489;3,233;-7,538;-6,000;-8,849;-6,994;-3,226;27,302;0,000;259,940;Inf;270,000;260,000;-7,388;2,997;-2,838;24,638
9436,000;3,192;0,730;-35,209;3,196;9,516;4,962;38,180;4,629;-7,474;-2,797;0,000;39,800;40,600;9,489;3,233;-7,779;-6,007;-8,954;-6,975;-3,226;27,302;0,000;260,140;Inf;270,000;260,000;-7,345;3,000;-2,775;24,715
9436,500;3,192;0,730;-35,209;3,196;9,516;4,972;38,223;4,658;-7,455;-2,783;0,000;39,831;40,653;9,489;3,233;-7,797;-5,901;-8,784;-6,904;-3,224;27,309;0,000;260,140;Inf;270,000;260,000;-7,429;3,003;-2,835;24,789
9437,000;3,192;0,730;-35,209;3,196;9,516;4,972;38,223;4,658;-7,455;-2,783;0,000;39,800;40,700;9,489;3,233;-7,344;-6,007;-8,648;-6,897;-3,224;27,309;0,000;260,140;Inf;270,000;260,000;-7,346;3,006;-2,851;24,829
9437,500;3,630;0,900;-35,209;3,239;9,487;4,972;38,223;4,658;-7,455;-2,783;0,000;39,800;40,700;9,489;3,300;-7,482;-5,965;-8,491;-6,779;-3,224;27,309;0,000;260,140;Inf;270,000;260,000;-7,224;3,010;-2,806;24,816
9438,000;3,630;0,900;-35,209;3,239;9,487;4,972;38,223;4,658;-7,455;-2,783;0,000;39,800;40,700;9,489;3,300;-7,620;-6,010;-8,339;-6,830;-3,224;27,309;0,000;260,140;Inf;270,000;260,000;-7,179;3,020;-2,945;24,830
9438,500;3,630;0,900;-35,209;3,239;9,487;4,972;38,223;4,658;-7,455;-2,783;0,000;39,800;40,700;9,489;3,300;-7,703;-5,898;-8,630;-6,875;-3,224;27,309;0,000;260,140;Inf;270,000;260,000;-7,200;3,030;-2,830;24,856
9439,000;3,630;0,900;-35,209;3,239;9,487;4,972;38,223;4,658;-7,455;-2,783;0,000;39,800;40,700;9,489;3,300;-7,305;-5,946;-8,659;-6,901;-3,224;27,309;0,000;260,040;Inf;270,000;260,000;-7,276;3,040;-2,831;24,877
9439,500;3,630;0,900;-35,209;3,239;9,487;4,956;38,178;4,631;-7,486;-2,774;0,000;39,815;40,562;9,489;3,300;-7,604;-6,001;-8,784;-6,996;-3,221;27,307;0,000;260,040;Inf;270,000;260,000;-7,203;3,049;-2,788;24,939
9440,000;3,630;0,900;-35,209;3,239;9,487;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,489;3,300;-7,612;-5,990;-8,721;-6,843;-3,221;27,307;0,000;259,740;Inf;270,000;260,000;-7,346;3,059;-2,791;24,947
9440,500;2,943;0,767;-33,928;3,191;9,442;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,659;3,228;-7,678;-5,908;-8,682;-6,884;-3,221;27,307;0,000;259,740;Inf;270,000;260,000;-7,291;3,068;-2,826;24,877
9441,000;2,943;0,767;-33,928;3,191;9,442;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,659;3,228;-7,768;-6,002;-8,670;-6,935;-3,221;27,307;0,000;259,440;Inf;270,000;260,000;-7,288;3,066;-2,803;24,835
9441,500;2,943;0,767;-33,928;3,191;9,442;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,659;3,228;-7,610;-6,041;-8,765;-6,999;-3,221;27,307;0,000;259,440;Inf;270,000;260,000;-7,344;3,064;-2,804;24,814
9442,000;2,943;0,767;-33,928;3,191;9,442;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,659;3,228;-7,639;-5,961;-8,677;-6,875;-3,221;27,307;0,000;259,340;Inf;270,000;260,000;-7,354;3,062;-2,850;24,807
9442,500;2,943;0,767;-33,928;3,191;9,442;4,956;38,178;4,631;-7,486;-2,774;0,000;39,800;40,600;9,659;3,228;-7,551;-5,923;-8,762;-6,845;-3,221;27,307;0,000;259,340;Inf;270,000;260,000;-7,288;3,060;-2,749;24,760
9443,000;2,943;0,767;-33,928;3,191;9,442;4,955;38,199;4,662;-7,462;-2,782;0,000;39,808;40,578;9,659;3,228;-7,700;-5,867;-8,568;-6,832;-3,212;27,314;0,000;260,140;Inf;270,000;260,000;-7,270;3,058;-2,840;24,721
9443,500;2,943;0,767;-33,928;3,191;9,442;4,955;38,199;4,662;-7,462;-2,782;0,000;39,800;40,600;9,659;3,228;-7,398;-5,927;-8,435;-6,766;-3,212;27,314;0,000;260,140;Inf;270,000;260,000;-7,242;3,056;-2,807;24,676
9444,000;3,340;0,828;-35,177;3,235;9,420;4,955;38,199;4,662;-7,462;-2,782;0,000;39,800;40,600;9,551;3,256;-7,636;-5,951;-8,588;-6,873;-3,212;27,314;0,000;260,040;Inf;270,000;260,000;-7,132;3,054;-2,839;24,674
9444,500;3,340;0,828;-35,177;3,235;9,420;4,955;38,199;4,662;-7,462;-2,782;0,000;39,800;40,600;9,551;3,256;-7,429;-6,016;-8,562;-6,899;-3,212;27,314;0,000;260,040;Inf;270,000;260,000;-7,262;3,059;-2,822;24,708
9445,000;3,340;0,828;-35,177;3,235;9,420;4,955;38,199;4,662;-7,462;-2,782;0,000;39,800;40,600;9,551;3,256;-7,384;-6,069;-8,393;-6,870;-3,212;27,314;0,000;260,040;Inf;270,000;260,000;-7,226;3,064;-2,785;24,721
9445,500;3,340;0,828;-35,177;3,235;9,420;4,955;38,199;4,662;-7,462;-2,782;0,000;39,800;40,600;9,551;3,256;-7,489;-5,907;-8,766;-6,822;-3,212;27,314;0,000;260,040;Inf;270,000;260,000;-7,179;3,068;-2,742;24,722
9446,000;3,340;0,828;-35,177;3,235;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,787;40,539;9,551;3,256;-7,554;-5,877;-8,448;-6,784;-3,205;27,299;0,000;260,140;Inf;270,000;260,000;-7,246;3,073;-2,822;24,696
9446,500;3,340;0,828;-35,177;3,235;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,800;40,500;9,551;3,256;-7,328;-5,850;-8,575;-6,788;-3,205;27,299;0,000;260,140;Inf;270,000;260,000;-7,166;3,077;-2,784;24,682
9447,000;2,878;0,771;-34,223;3,247;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,800;40,500;9,586;3,207;-7,530;-6,019;-8,654;-6,976;-3,205;27,299;0,000;259,840;Inf;270,000;260,000;-7,135;3,081;-2,734;24,664
9447,500;2,878;0,771;-34,223;3,247;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,800;40,500;9,586;3,207;-7,584;-6,081;-8,461;-6,924;-3,205;27,299;0,000;259,840;Inf;270,000;260,000;-7,295;3,078;-2,813;24,670
9448,000;2,878;0,771;-34,223;3,247;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,800;40,500;9,586;3,207;-7,650;-5,889;-8,512;-6,853;-3,205;27,299;0,000;259,740;Inf;270,000;260,000;-7,263;3,075;-2,755;24,615
9448,500;2,878;0,771;-34,223;3,247;9,420;4,940;38,169;4,616;-7,451;-2,793;0,000;39,800;40,500;9,586;3,207;-7,589;-6,008;-8,759;-7,012;-3,205;27,299;0,000;259,740;Inf;270,000;260,000;-7,226;3,072;-2,820;24,642
9449,000;2,878;0,771;-34,223;3,247;9,420;4,968;38,185;4,643;-7,423;-2,780;0,000;39,777;40,505;9,586;3,207;-7,733;-5,945;-8,646;-6,927;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,342;3,068;-2,784;24,651
9449,500;2,878;0,771;-34,223;3,247;9,420;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,586;3,207;-7,516;-6,010;-8,770;-6,917;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,313;3,065;-2,770;24,680
9450,000;2,878;0,771;-34,223;3,247;9,420;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,586;3,207;-7,612;-5,826;-8,450;-6,759;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,303;3,062;-2,837;24,742
9450,500;3,408;0,809;-35,209;3,233;9,551;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,383;3,222;-7,646;-5,815;-8,552;-6,761;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,162;3,059;-2,784;24,761
9451,000;3,408;0,809;-35,209;3,233;9,551;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,383;3,222;-7,231;-5,897;-8,577;-6,721;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,194;3,065;-2,788;24,763
9451,500;3,408;0,809;-35,209;3,233;9,551;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,383;3,222;-7,275;-6,040;-8,279;-6,837;-3,214;27,305;0,000;259,840;Inf;270,000;260,000;-7,106;3,070;-2,792;24,735
9452,000;3,408;0,809;-35,209;3,233;9,551;4,968;38,185;4,643;-7,423;-2,780;0,000;39,800;40,500;9,383;3,222;-7,204;-5,889;-8,393;-6,640;-3,214;27,305;0,000;260,140;Inf;270,000;260,000;-7,108;3,076;-2,804;24,760
9452,500;3,408;0,809;-35,209;3,233;9,551;4,988;38,149;4,595;-7,431;-2,780;0,000;39,765;40,488;9,383;3,222;-7,114;-5,786;-8,330;-6,596;-3,209;27,303;0,000;260,140;Inf;270,000;260,000;-7,032;3,081;-2,736;24,771
9453,000;3,408;0,809;-35,209;3,233;9,551;4,988;38,149;4,595;-7,431;-2,780;0,000;39,800;40,500;9,383;3,222;-7,369;-5,670;-8,211;-6,611;-3,209;27,303;0,000;260,240;Inf;270,000;260,000;-6,956;3,087;-2,743;24,770
9453,500;3,616;0,879;-35,209;3,175;9,519;4,988;38,149;4,595;-7,431;-2,780;0,000;39,800;40,500;9,406;3,227;-7,174;-5,857;-8,466;-6,712;-3,209;27,303;0,000;260,240;Inf;270,000;260,000;-6,965;3,092;-2,670;24,792
9454,000;3,616;0,879;-35,209;3,175;9,519;4,988;38,149;4,595;-7,431;-2,780;0,000;39,800;40,500;9,406;3,227;-7,293;-5,769;-8,266;-6,668;-3,209;27,303;0,000;260,140;Inf;270,000;260,000;-7,052;3,101;-2,703;24,815
9454,500;3,616;0,879;-35,209;3,175;9,519;4,988;38,149;4,595;-7,431;-2,780;0,000;39,800;40,500;9,406;3,227;-7,515;-5,848;-8,721;-6,895;-3,209;27,303;0,000;260,140;Inf;270,000;260,000;-6,999;3,109;-2,607;24,861
9455,000;3,616;0,879;-35,209;3,175;9,519;4,988;38,149;4,595;-7,431;-2,780;0,000;39,800;40,500;9,406;3,227;-7,658;-6,031;-8,615;-7,006;-3,209;27,303;0,000;260,240;Inf;270,000;260,000;-7,245;3,117;-2,692;24,910
9455,500;3,616;0,879;-35,209;3,175;9,519;4,986;38,193;4,633;-7,414;-2,794;0,000;39,745;40,445;9,406;3,227;-7,656;-5,896;-8,595;-6,881;-3,214;27,299;0,000;260,240;Inf;270,000;260,000;-7,327;3,126;-2,660;24,938
9456,000;3,616;0,879;-35,209;3,175;9,519;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,406;3,227;-7,549;-5,805;-8,625;-6,726;-3,214;27,299;0,000;259,940;Inf;270,000;260,000;-7,257;3,134;-2,647;24,912
9456,500;3,616;0,879;-35,209;3,175;9,519;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,406;3,227;-7,579;-5,733;-8,533;-6,752;-3,214;27,299;0,000;259,940;Inf;270,000;260,000;-7,176;3,141;-2,672;24,880
9457,000;3,051;0,771;-34,840;3,178;9,480;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,618;3,325;-7,632;-5,824;-8,519;-6,797;-3,214;27,299;0,000;260,040;Inf;270,000;260,000;-7,149;3,149;-2,696;24,931
9457,500;3,051;0,771;-34,840;3,178;9,480;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,618;3,325;-7,649;-5,906;-8,744;-6,910;-3,214;27,299;0,000;260,040;Inf;270,000;260,000;-7,193;3,148;-2,636;24,973
9458,000;3,051;0,771;-34,840;3,178;9,480;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,618;3,325;-7,564;-6,011;-8,529;-6,930;-3,214;27,299;0,000;260,140;Inf;270,000;260,000;-7,302;3,146;-2,759;24,960
9458,500;3,051;0,771;-34,840;3,178;9,480;4,986;38,193;4,633;-7,414;-2,794;0,000;39,700;40,400;9,618;3,325;-7,439;-5,877;-8,648;-6,815;-3,214;27,299;0,000;260,140;Inf;270,000;260,000;-7,258;3,145;-2,641;24,917
9459,000;3,051;0,771;-34,840;3,178;9,480;4,978;38,191;4,628;-7,386;-2,789;0,000;39,733;40,482;9,618;3,325;-7,600;-5,868;-8,768;-6,832;-3,217;27,309;0,000;260,340;Inf;270,000;260,000;-7,195;3,143;-2,686;24,917
9459,500;3,051;0,771;-34,840;3,178;9,480;4,978;38,191;4,628;-7,386;-2,789;0,000;39,700;40,500;9,618;3,325;-7,589;-5,760;-8,508;-6,770;-3,217;27,309;0,000;260,340;Inf;270,000;260,000;-7,267;3,141;-2,679;24,965
9460,000;2,709;0,757;-33,942;3,265;9,470;4,978;38,191;4,628;-7,386;-2,789;0,000;39,700;40,500;9,628;3,201;-7,440;-5,810;-8,590;-6,719;-3,217;27,309;0,000;260,240;Inf;270,000;260,000;-7,157;3,140;-2,677;25,019
9460,500;2,709;0,757;-33,942;3,265;9,470;4,978;38,191;4,628;-7,386;-2,789;0,000;39,700;40,500;9,628;3,201;-7,431;-5,851;-8,528;-6,781;-3,217;27,309;0,000;260,240;Inf;270,000;260,000;-7,140;3,133;-2,636;25,053
9461,000;2,709;0,757;-33,942;3,265;9,470;4,978;38,191;4,628;-7,386;-2,789;0,000;39,700;40,500;9,628;3,201;-7,670;-5,817;-8,577;-6,773;-3,217;27,309;0,000;260,140;Inf;270,000;260,000;-7,148;3,126;-2,674;25,098
9461,500;2,709;0,757;-33,942;3,265;9,470;4,978;38,191;4,628;-7,386;-2,789;0,000;39,700;40,500;9,628;3,201;-7,672;-5,789;-8,609;-6,786;-3,217;27,309;0,000;260,140;Inf;270,000;260,000;-7,209;3,119;-2,667;25,138
9462,000;2,709;0,757;-33,942;3,265;9,470;4,952;38,186;4,648;-7,394;-2,787;0,000;39,726;40,435;9,628;3,201;-7,247;-5,802;-8,579;-6,723;-3,214;27,307;0,000;259,740;Inf;270,000;260,000;-7,214;3,112;-2,630;25,161
9462,500;2,709;0,757;-33,942;3,265;9,470;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,628;3,201;-7,404;-5,769;-8,529;-6,719;-3,214;27,307;0,000;259,740;Inf;270,000;260,000;-7,088;3,106;-2,651;25,169
9463,000;2,935;0,682;-35,209;3,255;9,627;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,317;3,266;-7,584;-5,896;-8,622;-6,822;-3,214;27,307;0,000;260,040;Inf;270,000;260,000;-7,105;3,099;-2,646;25,147
9463,500;2,935;0,682;-35,209;3,255;9,627;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,317;3,266;-7,448;-5,731;-8,506;-6,663;-3,214;27,307;0,000;260,040;Inf;270,000;260,000;-7,231;3,097;-2,629;25,162
9464,000;2,935;0,682;-35,209;3,255;9,627;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,317;3,266;-7,536;-5,848;-8,678;-6,840;-3,214;27,307;0,000;259,940;Inf;270,000;260,000;-7,087;3,094;-2,614;25,181
9464,500;2,935;0,682;-35,209;3,255;9,627;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,317;3,266;-7,506;-5,935;-8,479;-6,849;-3,214;27,307;0,000;259,940;Inf;270,000;260,000;-7,225;3,091;-2,695;25,152
9465,000;2,935;0,682;-35,209;3,255;9,627;4,952;38,186;4,648;-7,394;-2,787;0,000;39,700;40,400;9,317;3,266;-7,265;-5,749;-8,400;-6,588;-3,214;27,307;0,000;260,140;Inf;270,000;260,000;-7,192;3,089;-2,638;25,110
9465,500;2,935;0,682;-35,209;3,255;9,627;4,937;38,165;4,621;-7,397;-2,789;0,000;39,717;40,424;9,317;3,266;-7,367;-5,626;-8,307;-6,577;-3,217;27,306;0,000;260,140;Inf;270,000;260,000;-7,001;3,086;-2,657;25,060
9466,000;2,935;0,682;-35,209;3,255;9,627;4,937;38,165;4,621;-7,397;-2,789;0,000;39,700;40,400;9,317;3,266;-7,146;-5,823;-8,386;-6,651;-3,217;27,306;0,000;259,840;Inf;270,000;260,000;-6,969;3,084;-2,628;25,015
9466,500;3,180;0,856;-33,078;3,274;9,513;4,937;38,165;4,621;-7,397;-2,789;0,000;39,700;40,400;9,675;3,170;-7,230;-5,691;-8,234;-6,574;-3,217;27,306;0,000;259,840;Inf;270,000;260,000;-7,002;3,081;-2,622;25,017
9467,000;3,180;0,856;-33,078;3,274;9,513;4,937;38,165;4,621;-7,397;-2,789;0,000;39,700;40,400;9,675;3,170;-7,097;-5,714;-8,299;-6,406;-3,217;27,306;0,000;260,140;Inf;270,000;260,000;-6,932;3,083;-2,602;24,984
9467,500;3,180;0,856;-33,078;3,274;9,513;4,937;38,165;4,621;-7,397;-2,789;0,000;39,700;40,400;9,675;3,170;-6,897;-5,846;-7,963;-6,523;-3,217;27,306;0,000;260,140;Inf;270,000;260,000;-6,879;3,085;-2,689;24,942
9468,000;3,180;0,856;-33,078;3,274;9,513;4,937;38,165;4,621;-7,397;-2,789;0,000;39,700;40,400;9,675;3,170;-6,891;-5,733;-7,933;-6,471;-3,217;27,306;0,000;260,040;Inf;270,000;260,000;-6,807;3,086;-2,637;24,923
9468,500;3,180;0,856;-33,078;3,274;9,513;4,950;38,093;4,607;-7,403;-2,777;0,000;39,706;40,438;9,675;3,170;-7,047;-5,693;-8,040;-6,529;-3,218;27,313;0,000;260,040;Inf;270,000;260,000;-6,757;3,088;-2,634;24,909
9469,000;3,180;0,856;-33,078;3,274;9,513;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,675;3,170;-7,074;-5,716;-8,304;-6,523;-3,218;27,313;0,000;259,740;Inf;270,000;260,000;-6,828;3,089;-2,561;24,891
9469,500;3,149;0,806;-34,470;3,180;9,515;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,595;3,061;-7,236;-5,669;-8,348;-6,585;-3,218;27,313;0,000;259,740;Inf;270,000;260,000;-6,904;3,091;-2,634;24,890
9470,000;3,149;0,806;-34,470;3,180;9,515;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,595;3,061;-7,190;-5,857;-8,175;-6,669;-3,218;27,313;0,000;260,140;Inf;270,000;260,000;-6,959;3,092;-2,562;24,916
9470,500;3,149;0,806;-34,470;3,180;9,515;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,595;3,061;-7,356;-5,724;-8,220;-6,626;-3,218;27,313;0,000;260,140;Inf;270,000;260,000;-6,973;3,093;-2,583;24,929
9471,000;3,149;0,806;-34,470;3,180;9,515;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,595;3,061;-7,185;-5,758;-8,413;-6,710;-3,218;27,313;0,000;259,940;Inf;270,000;260,000;-6,982;3,093;-2,569;24,934
9471,500;3,149;0,806;-34,470;3,180;9,515;4,950;38,093;4,607;-7,403;-2,777;0,000;39,700;40,400;9,595;3,061;-7,279;-5,736;-8,551;-6,656;-3,218;27,313;0,000;259,940;Inf;270,000;260,000;-7,017;3,094;-2,521;24,932
9472,000;3,149;0,806;-34,470;3,180;9,515;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,414;9,595;3,061;-7,375;-5,679;-8,517;-6,576;-3,215;27,306;0,000;260,540;Inf;270,000;260,000;-7,056;3,095;-2,520;24,922
9472,500;3,149;0,806;-34,470;3,180;9,515;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,400;9,595;3,061;-7,383;-5,701;-8,325;-6,617;-3,215;27,306;0,000;260,540;Inf;270,000;260,000;-7,037;3,096;-2,593;24,925
9473,000;2,891;0,760;-33,872;3,202;9,397;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,400;9,757;3,270;-7,168;-5,670;-8,465;-6,557;-3,215;27,306;0,000;259,840;Inf;270,000;260,000;-7,006;3,097;-2,493;24,952
9473,500;2,891;0,760;-33,872;3,202;9,397;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,400;9,757;3,270;-7,300;-5,665;-8,442;-6,605;-3,215;27,306;0,000;259,840;Inf;270,000;260,000;-6,965;3,094;-2,562;24,920
9474,000;2,891;0,760;-33,872;3,202;9,397;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,400;9,757;3,270;-7,243;-5,663;-8,462;-6,656;-3,215;27,306;0,000;260,540;Inf;270,000;260,000;-7,003;3,090;-2,513;24,954
9474,500;2,891;0,760;-33,872;3,202;9,397;4,979;38,158;4,639;-7,353;-2,779;0,000;39,700;40,400;9,757;3,270;-7,315;-5,718;-8,615;-6,711;-3,215;27,306;0,000;260,540;Inf;270,000;260,000;-7,006;3,087;-2,512;25,003
9475,000;2,891;0,760;-33,872;3,202;9,397;4,992;38,184;4,624;-7,329;-2,777;0,000;39,691;40,422;9,757;3,270;-7,357;-5,700;-8,529;-6,534;-3,213;27,298;0,000;260,540;Inf;270,000;260,000;-7,090;3,084;-2,511;25,037
9475,500;2,891;0,760;-33,872;3,202;9,397;4,992;38,184;4,624;-7,329;-2,777;0,000;39,700;40,400;9,757;3,270;-7,240;-5,623;-8,449;-6,498;-3,213;27,298;0,000;260,540;Inf;270,000;260,000;-7,030;3,081;-2,503;24,916
9476,000;2,995;0,802;-33,201;3,233;9,445;4,992;38,184;4,624;-7,329;-2,777;0,000;39,700;40,400;9,805;3,164;-7,364;-5,669;-8,348;-6,611;-3,213;27,298;0,000;260,740;Inf;270,000;260,000;-6,953;3,078;-2,541;24,988
9476,500;2,995;0,802;-33,201;3,233;9,445;4,992;38,184;4,624;-7,329;-2,777;0,000;39,700;40,400;9,805;3,164;-7,167;-5,618;-8,421;-6,545;-3,213;27,298;0,000;260,740;Inf;270,000;260,000;-6,998;3,076;-2,486;24,865
9477,000;2,995;0,802;-33,201;3,233;9,445;4,992;38,184;4,624;-7,329;-2,777;0,000;39,700;40,400;9,805;3,164;-7,274;-5,616;-8,294;-6,484;-3,213;27,298;0,000;260,340;Inf;270,000;260,000;-6,938;3,075;-2,521;24,836
9477,500;2,995;0,802;-33,201;3,233;9,445;4,992;38,184;4,624;-7,329;-2,777;0,000;39,700;40,400;9,805;3,164;-7,082;-5,623;-8,394;-6,447;-3,213;27,298;0,000;260,340;Inf;270,000;260,000;-6,917;3,074;-2,468;24,820
9478,000;2,995;0,802;-33,201;3,233;9,445;4,970;38,157;4,640;-7,340;-2,778;0,000;39,682;40,382;9,805;3,164;-7,311;-5,523;-8,278;-6,500;-3,223;27,301;0,000;260,440;Inf;270,000;260,000;-6,887;3,072;-2,457;24,795
9478,500;2,995;0,802;-33,201;3,233;9,445;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,805;3,164;-7,347;-5,697;-8,450;-6,653;-3,223;27,301;0,000;260,440;Inf;270,000;260,000;-6,903;3,071;-2,481;24,710
9479,000;2,995;0,802;-33,201;3,233;9,445;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,805;3,164;-7,236;-5,673;-8,529;-6,662;-3,223;27,301;0,000;260,340;Inf;270,000;260,000;-7,037;3,070;-2,478;24,594
9479,500;3,000;0,732;-35,003;3,241;9,559;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,603;3,081;-7,274;-5,641;-8,561;-6,558;-3,223;27,301;0,000;260,340;Inf;270,000;260,000;-7,025;3,069;-2,449;24,631
9480,000;3,000;0,732;-35,003;3,241;9,559;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,603;3,081;-7,341;-5,624;-8,575;-6,594;-3,223;27,301;0,000;259,940;Inf;270,000;260,000;-7,009;3,067;-2,500;24,772
9480,500;3,000;0,732;-35,003;3,241;9,559;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,603;3,081;-7,425;-5,830;-8,402;-6,732;-3,223;27,301;0,000;259,940;Inf;270,000;260,000;-7,034;3,066;-2,441;24,842
9481,000;3,000;0,732;-35,003;3,241;9,559;4,970;38,157;4,640;-7,340;-2,778;0,000;39,700;40,400;9,603;3,081;-7,557;-5,660;-8,640;-6,732;-3,223;27,301;0,000;260,440;Inf;270,000;260,000;-7,097;3,065;-2,545;24,981
9481,500;3,000;0,732;-35,003;3,241;9,559;4,952;38,192;4,668;-7,321;-2,779;0,000;39,678;40,410;9,603;3,081;-7,303;-5,648;-8,494;-6,614;-3,217;27,294;0,000;260,440;Inf;270,000;260,000;-7,148;3,064;-2,512;24,995
9482,000;3,000;0,732;-35,003;3,241;9,559;4,952;38,192;4,668;-7,321;-2,779;0,000;39,700;40,400;9,603;3,081;-7,435;-5,697;-8,479;-6,633;-3,217;27,294;0,000;260,540;Inf;270,000;260,000;-7,015;3,063;-2,500;25,019
9482,500;2,701;0,659;-35,094;3,335;9,562;4,952;38,192;4,668;-7,321;-2,779;0,000;39,700;40,400;9,537;3,107;-7,508;-5,657;-8,463;-6,598;-3,217;27,294;0,000;260,540;Inf;270,000;260,000;-7,061;3,062;-2,511;24,870
9483,000;2,701;0,659;-35,094;3,335;9,562;4,952;38,192;4,668;-7,321;-2,779;0,000;39,700;40,400;9,537;3,107;-7,195;-5,546;-8,477;-6,439;-3,217;27,294;0,000;260,240;Inf;270,000;260,000;-7,057;3,056;-2,462;24,785
9483,500;2,701;0,659;-35,094;3,335;9,562;4,952;38,192;4,668;-7,321;-2,779;0,000;39,700;40,400;9,537;3,107;-7,223;-5,569;-8,237;-6,451;-3,217;27,294;0,000;260,240;Inf;270,000;260,000;-6,914;3,050;-2,497;24,790
9484,000;2,701;0,659;-35,094;3,335;9,562;4,952;38,192;4,668;-7,321;-2,779;0,000;39,700;40,400;9,537;3,107;-7,152;-5,553;-8,307;-6,513;-3,217;27,294;0,000;259,940;Inf;270,000;260,000;-6,870;3,045;-2,502;24,666
9484,500;2,701;0,659;-35,094;3,335;9,562;4,934;38,162;4,657;-7,344;-2,785;0,000;39,678;40,390;9,537;3,107;-7,158;-5,743;-8,370;-6,626;-3,216;27,289;0,000;259,940;Inf;270,000;260,000;-6,881;3,039;-2,454;24,575
9485,000;2,701;0,659;-35,094;3,335;9,562;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,537;3,107;-7,411;-5,709;-8,589;-6,737;-3,216;27,289;0,000;260,040;Inf;270,000;260,000;-6,974;3,033;-2,442;24,512
9485,500;2,701;0,659;-35,094;3,335;9,562;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,537;3,107;-7,425;-5,810;-8,562;-6,845;-3,216;27,289;0,000;260,040;Inf;270,000;260,000;-7,111;3,028;-2,492;24,462
9486,000;2,261;0,627;-34,035;3,301;9,498;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,570;3,167;-7,509;-5,823;-8,478;-6,853;-3,216;27,289;0,000;260,640;Inf;270,000;260,000;-7,161;3,023;-2,536;24,527
9486,500;2,261;0,627;-34,035;3,301;9,498;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,570;3,167;-7,534;-5,718;-8,533;-6,749;-3,216;27,289;0,000;260,640;Inf;270,000;260,000;-7,166;3,010;-2,510;24,523
9487,000;2,261;0,627;-34,035;3,301;9,498;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,570;3,167;-7,441;-5,733;-8,406;-6,667;-3,216;27,289;0,000;260,240;Inf;270,000;260,000;-7,134;2,998;-2,564;24,532
9487,500;2,261;0,627;-34,035;3,301;9,498;4,934;38,162;4,657;-7,344;-2,785;0,000;39,700;40,400;9,570;3,167;-7,281;-5,675;-8,582;-6,652;-3,216;27,289;0,000;260,240;Inf;270,000;260,000;-7,062;2,986;-2,471;24,572
9488,000;2,261;0,627;-34,035;3,301;9,498;4,968;38,159;4,663;-7,332;-2,783;0,000;39,678;40,410;9,570;3,167;-7,283;-5,654;-8,623;-6,685;-3,207;27,293;0,000;260,840;Inf;270,000;260,000;-7,047;2,974;-2,503;24,665
9488,500;2,261;0,627;-34,035;3,301;9,498;4,968;38,159;4,663;-7,332;-2,783;0,000;39,700;40,400;9,570;3,167;-7,364;-5,549;-8,380;-6,529;-3,207;27,293;0,000;260,840;Inf;270,000;260,000;-7,061;2,962;-2,513;24,708
9489,000;3,007;0,769;-35,181;3,250;9,503;4,968;38,159;4,663;-7,332;-2,783;0,000;39,700;40,400;9,576;3,402;-7,136;-5,719;-8,409;-6,657;-3,207;27,293;0,000;261,040;Inf;269,000;260,000;-6,955;2,951;-2,523;24,728
9489,500;3,007;0,769;-35,181;3,250;9,503;4,968;38,159;4,663;-7,332;-2,783;0,000;39,700;40,400;9,576;3,402;-7,230;-5,665;-8,371;-6,421;-3,207;27,293;0,000;261,040;Inf;269,000;260,000;-6,980;2,952;-2,472;24,755
9490,000;3,007;0,769;-35,181;3,250;9,503;4,968;38,159;4,663;-7,332;-2,783;0,000;39,700;40,400;9,576;3,402;-7,246;-5,425;-8,257;-6,414;-3,207;27,293;0,000;261,140;Inf;268,000;260,000;-6,922;2,953;-2,511;24,804
9490,500;3,007;0,769;-35,181;3,250;9,503;4,968;38,159;4,663;-7,332;-2,783;0,000;39,700;40,400;9,576;3,402;-6,855;-5,629;-8,173;-6,437;-3,207;27,293;0,000;261,140;Inf;268,000;260,000;-6,835;2,954;-2,540;24,838
9491,000;3,007;0,769;-35,181;3,250;9,503;4,973;38,120;4,637;-7,348;-2,776;0,000;39,670;40,409;9,576;3,402;-6,948;-5,720;-7,871;-6,453;-3,213;27,291;0,000;260,540;Inf;268,000;260,000;-6,774;2,954;-2,473;24,828
9491,500;3,007;0,769;-35,181;3,250;9,503;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,576;3,402;-7,028;-5,533;-8,135;-6,405;-3,213;27,291;0,000;260,540;Inf;268,000;260,000;-6,748;2,955;-2,442;24,816
9492,000;3,507;0,919;-34,161;3,229;9,444;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,596;3,163;-7,085;-5,551;-8,090;-6,423;-3,213;27,291;0,000;261,140;Inf;267,000;260,000;-6,775;2,956;-2,491;24,848
9492,500;3,507;0,919;-34,161;3,229;9,444;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,596;3,163;-6,958;-5,487;-8,126;-6,292;-3,213;27,291;0,000;261,140;Inf;267,000;260,000;-6,787;2,965;-2,398;24,842
9493,000;3,507;0,919;-34,161;3,229;9,444;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,596;3,163;-7,133;-5,454;-7,999;-6,323;-3,213;27,291;0,000;261,440;Inf;266,000;260,000;-6,716;2,974;-2,446;24,814
9493,500;3,507;0,919;-34,161;3,229;9,444;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,596;3,163;-6,875;-5,513;-8,216;-6,378;-3,213;27,291;0,000;261,440;Inf;266,000;260,000;-6,728;2,983;-2,402;24,873
9494,000;3,507;0,919;-34,161;3,229;9,444;4,973;38,120;4,637;-7,348;-2,776;0,000;39,700;40,400;9,596;3,163;-7,108;-5,488;-8,191;-6,425;-3,213;27,291;0,000;259,340;Inf;266,000;260,000;-6,745;2,991;-2,365;24,929
9494,500;3,507;0,919;-34,161;3,229;9,444;4,990;38,134;4,633;-7,296;-2,775;0,000;39,680;40,418;9,596;3,163;-7,254;-5,583;-8,277;-6,518;-3,211;27,283;0,000;259,340;Inf;266,000;260,000;-6,803;3,000;-2,390;24,985
9495,000;3,507;0,919;-34,161;3,229;9,444;4,990;38,134;4,633;-7,296;-2,775;0,000;39,700;40,400;9,596;3,163;-7,122;-5,519;-8,310;-6,510;-3,211;27,283;0,000;259,240;Inf;266,000;260,000;-6,908;3,008;-2,384;24,992
9495,500;2,897;0,679;-35,209;3,174;9,501;4,990;38,134;4,633;-7,296;-2,775;0,000;39,700;40,400;9,583;3,284;-7,359;-5,555;-8,425;-6,523;-3,211;27,283;0,000;259,240;Inf;266,000;260,000;-6,865;3,016;-2,377;24,904
9496,000;2,897;0,679;-35,209;3,174;9,501;4,990;38,134;4,633;-7,296;-2,775;0,000;39,700;40,400;9,583;3,284;-7,281;-5,631;-8,213;-6,580;-3,211;27,283;0,000;259,240;Inf;266,000;260,000;-6,966;3,014;-2,464;24,864
9496,500;2,897;0,679;-35,209;3,174;9,501;4,990;38,134;4,633;-7,296;-2,775;0,000;39,700;40,400;9,583;3,284;-7,208;-5,660;-8,478;-6,642;-3,211;27,283;0,000;259,240;Inf;266,000;260,000;-6,927;3,012;-2,408;24,892
9497,000;2,897;0,679;-35,209;3,174;9,501;4,990;38,134;4,633;-7,296;-2,775;0,000;39,700;40,400;9,583;3,284;-7,193;-5,728;-8,361;-6,612;-3,211;27,283;0,000;256,640;Inf;267,000;260,000;-6,997;3,010;-2,419;24,904
9497,500;2,897;0,679;-35,209;3,174;9,501;4,960;38,177;4,640;-7,285;-2,777;0,000;39,679;40,461;9,583;3,284;-7,298;-5,589;-8,314;-6,495;-3,225;27,286;0,000;256,640;Inf;267,000;260,000;-6,974;3,009;-2,424;24,917
9498,000;2,897;0,679;-35,209;3,174;9,501;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,583;3,284;-7,296;-5,562;-8,546;-6,638;-3,225;27,286;0,000;257,340;Inf;268,000;260,000;-6,924;3,007;-2,363;24,915
9498,500;2,188;0,547;-34,706;3,266;9,520;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,543;3,088;-7,428;-5,717;-8,549;-6,666;-3,225;27,286;0,000;257,340;Inf;268,000;260,000;-7,011;3,005;-2,383;24,949
9499,000;2,188;0,547;-34,706;3,266;9,520;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,543;3,088;-7,415;-5,540;-8,461;-6,542;-3,225;27,286;0,000;256,840;Inf;269,000;260,000;-7,090;2,992;-2,463;24,948
9499,500;2,188;0,547;-34,706;3,266;9,520;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,543;3,088;-7,073;-5,512;-8,183;-6,394;-3,225;27,286;0,000;256,840;Inf;269,000;260,000;-6,990;2,978;-2,430;24,896
9500,000;2,188;0,547;-34,706;3,266;9,520;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,543;3,088;-7,215;-5,533;-8,107;-6,424;-3,225;27,286;0,000;258,740;Inf;270,000;260,000;-6,791;2,965;-2,482;24,841
9500,500;2,188;0,547;-34,706;3,266;9,520;4,960;38,177;4,640;-7,285;-2,777;0,000;39,700;40,500;9,543;3,088;-6,977;-5,549;-8,195;-6,523;-3,225;27,286;0,000;258,740;Inf;270,000;260,000;-6,819;2,953;-2,402;24,849
9501,000;2,188;0,547;-34,706;3,266;9,520;4,962;38,155;4,621;-7,280;-2,773;0,000;39,671;40,463;9,543;3,088;-7,278;-5,513;-8,222;-6,498;-3,222;27,272;0,000;257,840;Inf;271,000;260,000;-6,811;2,940;-2,426;24,787
9501,500;2,188;0,547;-34,706;3,266;9,520;4,962;38,155;4,621;-7,280;-2,773;0,000;39,700;40,500;9,543;3,088;-7,012;-5,497;-8,312;-6,435;-3,222;27,272;0,000;257,840;Inf;271,000;260,000;-6,878;2,928;-2,378;24,843
9502,000;3,123;0,746;-35,209;3,193;9,539;4,962;38,155;4,621;-7,280;-2,773;0,000;39,700;40,500;9,560;3,347;-7,114;-5,475;-8,171;-6,410;-3,222;27,272;0,000;258,740;Inf;272,000;260,000;-6,814;2,916;-2,425;24,971
9502,500;3,123;0,746;-35,209;3,193;9,539;4,962;38,155;4,621;-7,280;-2,773;0,000;39,700;40,500;9,560;3,347;-7,184;-5,456;-8,152;-6,377;-3,222;27,272;0,000;258,740;Inf;272,000;260,000;-6,793;2,919;-2,347;25,030
9503,000;3,123;0,746;-35,209;3,193;9,539;4,962;38,155;4,621;-7,280;-2,773;0,000;39,700;40,500;9,560;3,347;-7,091;-5,609;-8,133;-6,470;-3,222;27,272;0,000;260,840;Inf;272,000;260,000;-6,792;2,923;-2,417;25,072
9503,500;3,123;0,746;-35,209;3,193;9,539;4,962;38,155;4,621;-7,280;-2,773;0,000;39,700;40,500;9,560;3,347;-6,967;-5,499;-8,158;-6,395;-3,222;27,272;0,000;260,840;Inf;272,000;260,000;-6,826;2,926;-2,370;25,093
9504,000;3,123;0,746;-35,209;3,193;9,539;4,975;38,173;4,649;-7,252;-2,767;0,000;39,689;40,513;9,560;3,347;-7,259;-5,637;-8,139;-6,456;-3,207;27,283;0,000;261,140;Inf;271,000;260,000;-6,755;2,929;-2,349;25,128
9504,500;3,123;0,746;-35,209;3,193;9,539;4,975;38,173;4,649;-7,252;-2,767;0,000;39,700;40,500;9,560;3,347;-7,188;-5,558;-8,273;-6,515;-3,207;27,283;0,000;261,140;Inf;271,000;260,000;-6,873;2,932;-2,377;25,131
9505,000;2,893;0,776;-34,296;3,289;9,467;4,975;38,173;4,649;-7,252;-2,767;0,000;39,700;40,500;9,609;3,292;-7,065;-5,507;-8,368;-6,386;-3,207;27,283;0,000;260,940;Inf;271,000;260,000;-6,883;2,935;-2,323;25,090
9505,500;2,893;0,776;-34,296;3,289;9,467;4,975;38,173;4,649;-7,252;-2,767;0,000;39,700;40,500;9,609;3,292;-7,185;-5,482;-8,397;-6,376;-3,207;27,283;0,000;260,940;Inf;271,000;260,000;-6,831;2,935;-2,392;25,160
9506,000;2,893;0,776;-34,296;3,289;9,467;4,975;38,173;4,649;-7,252;-2,767;0,000;39,700;40,500;9,609;3,292;-7,198;-5,612;-8,195;-6,477;-3,207;27,283;0,000;260,840;Inf;271,000;260,000;-6,860;2,934;-2,338;25,307
9506,500;2,893;0,776;-34,296;3,289;9,467;4,975;38,173;4,649;-7,252;-2,767;0,000;39,700;40,500;9,609;3,292;-7,055;-5,469;-8,313;-6,414;-3,207;27,283;0,000;260,840;Inf;271,000;260,000;-6,871;2,933;-2,389;25,327
9507,000;2,893;0,776;-34,296;3,289;9,467;4,987;38,184;4,661;-7,251;-2,787;0,000;39,686;40,511;9,609;3,292;-7,227;-5,480;-8,261;-6,460;-3,223;27,268;0,000;260,640;Inf;271,000;260,000;-6,813;2,933;-2,365;25,308
9507,500;2,893;0,776;-34,296;3,289;9,467;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,609;3,292;-7,056;-5,467;-8,406;-6,419;-3,223;27,268;0,000;260,640;Inf;271,000;260,000;-6,857;2,932;-2,325;25,317
9508,000;2,893;0,776;-34,296;3,289;9,467;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,609;3,292;-7,112;-5,358;-8,134;-6,330;-3,223;27,268;0,000;260,340;Inf;271,000;260,000;-6,837;2,931;-2,336;25,318
9508,500;3,455;0,825;-35,209;3,209;9,628;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,374;3,206;-7,052;-5,519;-8,323;-6,425;-3,223;27,268;0,000;260,340;Inf;271,000;260,000;-6,733;2,931;-2,310;25,387
9509,000;3,455;0,825;-35,209;3,209;9,628;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,374;3,206;-7,130;-5,511;-8,135;-6,404;-3,223;27,268;0,000;260,540;Inf;271,000;260,000;-6,830;2,939;-2,357;25,381
9509,500;3,455;0,825;-35,209;3,209;9,628;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,374;3,206;-7,219;-5,460;-8,251;-6,420;-3,223;27,268;0,000;260,540;Inf;271,000;260,000;-6,795;2,948;-2,309;25,318
9510,000;3,455;0,825;-35,209;3,209;9,628;4,987;38,184;4,661;-7,251;-2,787;0,000;39,700;40,500;9,374;3,206;-7,055;-5,481;-8,345;-6,309;-3,223;27,268;0,000;260,640;Inf;271,000;260,000;-6,837;2,956;-2,306;25,323
9510,500;3,455;0,825;-35,209;3,209;9,628;4,985;38,178;4,659;-7,242;-2,792;0,000;39,694;40,547;9,374;3,206;-6,979;-5,439;-8,129;-6,351;-3,217;27,269;0,000;260,640;Inf;271,000;260,000;-6,797;2,964;-2,331;25,338
9511,000;3,455;0,825;-35,209;3,209;9,628;4,985;38,178;4,659;-7,242;-2,792;0,000;39,700;40,500;9,374;3,206;-7,038;-5,471;-8,189;-6,292;-3,217;27,269;0,000;261,440;Inf;270,000;260,000;-6,725;2,972;-2,281;25,332
9511,500;3,296;0,854;-34,283;3,262;9,435;4,985;38,178;4,659;-7,242;-2,792;0,000;39,700;40,500;9,645;3,174;-7,144;-5,291;-8,016;-6,248;-3,217;27,269;0,000;261,440;Inf;270,000;260,000;-6,748;2,980;-2,318;25,344
9512,000;3,296;0,854;-34,283;3,262;9,435;4,985;38,178;4,659;-7,242;-2,792;0,000;39,700;40,500;9,645;3,174;-6,998;-5,481;-8,218;-6,320;-3,217;27,269;0,000;260,740;Inf;270,000;260,000;-6,675;2,985;-2,269;25,354
9512,500;3,296;0,854;-34,283;3,262;9,435;4,985;38,178;4,659;-7,242;-2,792;0,000;39,700;40,500;9,645;3,174;-7,126;-5,452;-8,262;-6,411;-3,217;27,269;0,000;260,740;Inf;270,000;260,000;-6,754;2,991;-2,250;25,339
9513,000;3,296;0,854;-34,283;3,262;9,435;4,985;38,178;4,659;-7,242;-2,792;0,000;39,700;40,500;9,645;3,174;-7,014;-5,604;-8,147;-6,515;-3,217;27,269;0,000;260,240;Inf;270,000;260,000;-6,813;2,996;-2,300;25,321
9513,500;3,296;0,854;-34,283;3,262;9,435;4,987;38,173;4,663;-7,235;-2,789;0,000;39,713;40,599;9,645;3,174;-7,222;-5,534;-8,318;-6,510;-3,212;27,264;0,000;260,240;Inf;270,000;260,000;-6,820;3,000;-2,264;25,334
9514,000;3,296;0,854;-34,283;3,262;9,435;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,645;3,174;-7,161;-5,399;-8,199;-6,320;-3,212;27,264;0,000;260,940;Inf;270,000;260,000;-6,896;3,005;-2,316;25,346
9514,500;3,296;0,854;-34,283;3,262;9,435;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,645;3,174;-7,228;-5,305;-8,115;-6,304;-3,212;27,264;0,000;260,940;Inf;270,000;260,000;-6,769;3,010;-2,334;25,319
9515,000;2,882;0,762;-33,176;3,277;9,496;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,700;3,201;-6,838;-5,474;-8,162;-6,394;-3,212;27,264;0,000;260,440;Inf;270,000;260,000;-6,738;3,015;-2,322;25,332
9515,500;2,882;0,762;-33,176;3,277;9,496;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,700;3,201;-7,025;-5,366;-7,986;-6,263;-3,212;27,264;0,000;260,440;Inf;270,000;260,000;-6,717;3,013;-2,297;25,327
9516,000;2,882;0,762;-33,176;3,277;9,496;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,700;3,201;-7,144;-5,200;-7,998;-6,210;-3,212;27,264;0,000;260,740;Inf;270,000;260,000;-6,660;3,010;-2,289;25,343
9516,500;2,882;0,762;-33,176;3,277;9,496;4,987;38,173;4,663;-7,235;-2,789;0,000;39,700;40,600;9,700;3,201;-6,611;-5,378;-7,909;-6,193;-3,212;27,264;0,000;260,740;Inf;270,000;260,000;-6,638;3,008;-2,314;25,325
9517,000;2,882;0,762;-33,176;3,277;9,496;4,990;38,167;4,625;-7,224;-2,792;0,000;39,721;40,587;9,700;3,201;-6,748;-5,416;-7,642;-6,107;-3,207;27,263;0,000;260,440;Inf;270,000;260,000;-6,523;3,006;-2,354;25,281
9517,500;2,882;0,762;-33,176;3,277;9,496;4,990;38,167;4,625;-7,224;-2,792;0,000;39,700;40,600;9,700;3,201;-6,742;-5,365;-7,652;-6,164;-3,207;27,263;0,000;260,440;Inf;270,000;260,000;-6,478;3,002;-2,260;25,257
9518,000;3,149;0,789;-35,209;3,173;9,567;4,990;38,167;4,625;-7,224;-2,792;0,000;39,700;40,600;9,450;3,109;-6,997;-5,314;-7,865;-6,236;-3,207;27,263;0,000;259,340;Inf;270,000;260,000;-6,481;3,002;-2,266;25,143
9518,500;3,149;0,789;-35,209;3,173;9,567;4,990;38,167;4,625;-7,224;-2,792;0,000;39,700;40,600;9,450;3,109;-6,983;-5,418;-8,015;-6,355;-3,207;27,263;0,000;259,340;Inf;270,000;260,000;-6,603;3,005;-2,228;25,092
9519,000;3,149;0,789;-35,209;3,173;9,567;4,990;38,167;4,625;-7,224;-2,792;0,000;39,700;40,600;9,450;3,109;-6,966;-5,539;-7,825;-6,415;-3,207;27,263;0,000;259,740;Inf;270,000;260,000;-6,693;3,007;-2,344;25,072
9519,500;3,149;0,789;-35,209;3,173;9,567;4,990;38,167;4,625;-7,224;-2,792;0,000;39,700;40,600;9,450;3,109;-7,069;-5,509;-8,020;-6,406;-3,207;27,263;0,000;259,740;Inf;270,000;260,000;-6,686;3,009;-2,285;25,020
9520,000;3,149;0,789;-35,209;3,173;9,567;5,012;38,168;4,654;-7,185;-2,790;0,000;39,736;40,661;9,450;3,109;-6,975;-5,497;-8,010;-6,458;-3,204;27,260;0,000;260,440;Inf;270,000;260,000;-6,751;3,012;-2,290;24,926
9520,500;3,149;0,789;-35,209;3,173;9,567;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,450;3,109;-7,139;-5,415;-8,058;-6,358;-3,204;27,260;0,000;260,440;Inf;270,000;260,000;-6,735;3,014;-2,263;24,930
9521,000;2,881;0,702;-34,898;3,183;9,522;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,616;3,294;-7,009;-5,355;-8,065;-6,342;-3,204;27,260;0,000;260,240;Inf;270,000;260,000;-6,743;3,016;-2,262;24,936
9521,500;2,881;0,702;-34,898;3,183;9,522;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,616;3,294;-6,911;-5,414;-8,238;-6,336;-3,204;27,260;0,000;260,240;Inf;270,000;260,000;-6,693;3,014;-2,248;24,934
9522,000;2,881;0,702;-34,898;3,183;9,522;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,616;3,294;-7,045;-5,358;-8,192;-6,282;-3,204;27,260;0,000;259,940;Inf;270,000;260,000;-6,725;3,012;-2,209;24,759
9522,500;2,881;0,702;-34,898;3,183;9,522;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,616;3,294;-7,147;-5,315;-8,048;-6,265;-3,204;27,260;0,000;259,940;Inf;270,000;260,000;-6,719;3,010;-2,250;24,643
9523,000;2,881;0,702;-34,898;3,183;9,522;5,012;38,168;4,654;-7,185;-2,790;0,000;39,700;40,700;9,616;3,294;-6,837;-5,352;-8,111;-6,280;-3,204;27,260;0,000;259,940;Inf;270,000;260,000;-6,694;3,007;-2,259;24,620
9523,500;2,881;0,702;-34,898;3,183;9,522;4,971;38,206;4,648;-7,180;-2,788;0,000;39,734;40,606;9,616;3,294;-6,933;-5,333;-8,224;-6,243;-3,213;27,262;0,000;259,940;Inf;270,000;260,000;-6,645;3,005;-2,194;24,635
9524,000;2,881;0,702;-34,898;3,183;9,522;4,971;38,206;4,648;-7,180;-2,788;0,000;39,700;40,600;9,616;3,294;-7,043;-5,433;-7,969;-6,291;-3,213;27,262;0,000;260,240;Inf;270,000;260,000;-6,683;3,003;-2,189;24,693
9524,500;3,179;0,748;-35,209;3,216;9,531;4,971;38,206;4,648;-7,180;-2,788;0,000;39,700;40,600;9,508;3,281;-6,913;-5,361;-8,155;-6,247;-3,213;27,262;0,000;260,240;Inf;270,000;260,000;-6,684;3,001;-2,201;24,647
9525,000;3,179;0,748;-35,209;3,216;9,531;4,971;38,206;4,648;-7,180;-2,788;0,000;39,700;40,600;9,508;3,281;-7,084;-5,309;-7,984;-6,257;-3,213;27,262;0,000;260,540;Inf;270,000;260,000;-6,669;3,004;-2,213;24,624
9525,500;3,179;0,748;-35,209;3,216;9,531;4,971;38,206;4,648;-7,180;-2,788;0,000;39,700;40,600;9,508;3,281;-6,873;-5,364;-8,168;-6,328;-3,213;27,262;0,000;260,540;Inf;270,000;260,000;-6,659;3,007;-2,201;24,640
9526,000;3,179;0,748;-35,209;3,216;9,531;4,971;38,206;4,648;-7,180;-2,788;0,000;39,700;40,600;9,508;3,281;-6,887;-5,331;-8,196;-6,216;-3,213;27,262;0,000;259,640;Inf;270,000;260,000;-6,683;3,010;-2,156;24,680
9526,500;3,179;0,748;-35,209;3,216;9,531;4,965;38,207;4,665;-7,189;-2,782;0,000;39,753;40,639;9,508;3,281;-7,014;-5,217;-7,909;-6,164;-3,203;27,258;0,000;259,640;Inf;270,000;260,000;-6,658;3,013;-2,224;24,656
9527,000;3,179;0,748;-35,209;3,216;9,531;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,508;3,281;-6,894;-5,235;-8,000;-6,141;-3,203;27,258;0,000;259,740;Inf;270,000;260,000;-6,576;3,015;-2,172;24,544
9527,500;2,660;0,717;-34,150;3,271;9,425;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,581;3,169;-6,901;-5,281;-8,064;-6,187;-3,203;27,258;0,000;259,740;Inf;270,000;260,000;-6,567;3,018;-2,152;24,477
9528,000;2,660;0,717;-34,150;3,271;9,425;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,581;3,169;-7,051;-5,279;-7,998;-6,224;-3,203;27,258;0,000;259,540;Inf;270,000;260,000;-6,608;3,012;-2,171;24,511
9528,500;2,660;0,717;-34,150;3,271;9,425;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,581;3,169;-6,798;-5,244;-7,953;-6,078;-3,203;27,258;0,000;259,540;Inf;270,000;260,000;-6,638;3,006;-2,133;24,544
9529,000;2,660;0,717;-34,150;3,271;9,425;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,581;3,169;-6,943;-5,169;-7,854;-6,115;-3,203;27,258;0,000;259,440;Inf;270,000;260,000;-6,518;3,001;-2,158;24,597
9529,500;2,660;0,717;-34,150;3,271;9,425;4,965;38,207;4,665;-7,189;-2,782;0,000;39,800;40,600;9,581;3,169;-6,889;-5,293;-8,026;-6,164;-3,203;27,258;0,000;259,440;Inf;270,000;260,000;-6,520;2,995;-2,103;24,645
9530,000;2,660;0,717;-34,150;3,271;9,425;4,962;38,185;4,644;-7,191;-2,794;0,000;39,763;40,671;9,581;3,169;-6,960;-5,268;-8,270;-6,279;-3,208;27,265;0,000;259,840;Inf;270,000;260,000;-6,593;2,990;-2,082;24,729
9530,500;2,660;0,717;-34,150;3,271;9,425;4,962;38,185;4,644;-7,191;-2,794;0,000;39,800;40,700;9,581;3,169;-7,048;-5,389;-8,038;-6,317;-3,208;27,265;0,000;259,840;Inf;270,000;260,000;-6,694;2,984;-2,137;24,791
9531,000;3,158;0,729;-35,209;3,178;9,525;4,962;38,185;4,644;-7,191;-2,794;0,000;39,800;40,700;9,558;3,319;-7,092;-5,325;-8,213;-6,306;-3,208;27,265;0,000;259,840;Inf;270,000;260,000;-6,698;2,979;-2,217;24,824
9531,500;3,158;0,729;-35,209;3,178;9,525;4,962;38,185;4,644;-7,191;-2,794;0,000;39,800;40,700;9,558;3,319;-7,009;-5,410;-8,021;-6,298;-3,208;27,265;0,000;259,840;Inf;270,000;260,000;-6,734;2,982;-2,123;24,825
9532,000;3,158;0,729;-35,209;3,178;9,525;4,962;38,185;4,644;-7,191;-2,794;0,000;39,800;40,700;9,558;3,319;-7,051;-5,314;-8,011;-6,235;-3,208;27,265;0,000;260,040;Inf;270,000;260,000;-6,685;2,985;-2,174;24,834
9532,500;3,158;0,729;-35,209;3,178;9,525;4,962;38,185;4,644;-7,191;-2,794;0,000;39,800;40,700;9,558;3,319;-6,878;-5,269;-8,131;-6,238;-3,208;27,265;0,000;260,040;Inf;270,000;260,000;-6,653;2,988;-2,123;24,978
9533,000;3,158;0,729;-35,209;3,178;9,525;4,978;38,212;4,640;-7,181;-2,781;0,000;39,776;40,760;9,558;3,319;-6,934;-5,310;-8,183;-6,331;-3,210;27,257;0,000;259,940;Inf;270,000;260,000;-6,629;2,990;-2,112;25,044
9533,500;3,158;0,729;-35,209;3,178;9,525;4,978;38,212;4,640;-7,181;-2,781;0,000;39,800;40,800;9,558;3,319;-6,988;-5,229;-7,836;-6,108;-3,210;27,257;0,000;259,940;Inf;270,000;260,000;-6,690;2,993;-2,199;25,140
9534,000;2,471;0,591;-34,856;3,214;9,533;4,978;38,212;4,640;-7,181;-2,781;0,000;39,800;40,800;9,543;3,051;-7,013;-5,281;-8,125;-6,236;-3,210;27,257;0,000;259,340;Inf;270,000;260,000;-6,540;2,996;-2,107;25,158
9534,500;2,471;0,591;-34,856;3,214;9,533;4,978;38,212;4,640;-7,181;-2,781;0,000;39,800;40,800;9,543;3,051;-7,089;-5,395;-7,959;-6,290;-3,210;27,257;0,000;259,340;Inf;270,000;260,000;-6,664;2,987;-2,160;25,213
9535,000;2,471;0,591;-34,856;3,214;9,533;4,978;38,212;4,640;-7,181;-2,781;0,000;39,800;40,800;9,543;3,051;-6,919;-5,273;-8,061;-6,214;-3,210;27,257;0,000;260,540;Inf;270,000;260,000;-6,683;2,979;-2,107;25,234
9535,500;2,471;0,591;-34,856;3,214;9,533;4,978;38,212;4,640;-7,181;-2,781;0,000;39,800;40,800;9,543;3,051;-6,897;-5,266;-7,961;-6,186;-3,210;27,257;0,000;260,540;Inf;270,000;260,000;-6,617;2,970;-2,169;25,215
9536,000;2,471;0,591;-34,856;3,214;9,533;4,989;38,203;4,632;-7,164;-2,790;0,000;39,787;40,702;9,543;3,051;-6,704;-5,217;-7,960;-6,068;-3,217;27,260;0,000;260,140;Inf;270,000;260,000;-6,578;2,962;-2,103;25,242
9536,500;2,471;0,591;-34,856;3,214;9,533;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,543;3,051;-6,928;-5,210;-7,756;-6,065;-3,217;27,260;0,000;260,140;Inf;270,000;260,000;-6,487;2,954;-2,177;25,275
9537,000;2,471;0,591;-34,856;3,214;9,533;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,543;3,051;-6,631;-5,220;-7,924;-6,030;-3,217;27,260;0,000;259,640;Inf;270,000;260,000;-6,490;2,946;-2,101;25,265
9537,500;3,875;0,961;-35,209;3,167;9,489;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,591;3,373;-6,790;-5,111;-7,745;-6,035;-3,217;27,260;0,000;259,640;Inf;270,000;260,000;-6,451;2,938;-2,112;25,284
9538,000;3,875;0,961;-35,209;3,167;9,489;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,591;3,373;-6,697;-5,219;-7,843;-6,125;-3,217;27,260;0,000;258,640;Inf;271,000;260,000;-6,420;2,954;-2,036;25,207
9538,500;3,875;0,961;-35,209;3,167;9,489;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,591;3,373;-6,704;-5,147;-8,044;-6,117;-3,217;27,260;0,000;258,640;Inf;271,000;260,000;-6,471;2,969;-1,999;25,222
9539,000;3,875;0,961;-35,209;3,167;9,489;4,989;38,203;4,632;-7,164;-2,790;0,000;39,800;40,700;9,591;3,373;-6,849;-5,165;-8,163;-6,163;-3,217;27,260;0,000;259,740;Inf;271,000;260,000;-6,503;2,984;-2,042;25,275
9539,500;3,875;0,961;-35,209;3,167;9,489;4,985;38,207;4,647;-7,150;-2,780;0,000;39,801;40,727;9,591;3,373;-7,061;-5,227;-8,021;-6,194;-3,212;27,259;0,000;259,740;Inf;271,000;260,000;-6,585;2,998;-2,062;25,225
9540,000;3,875;0,961;-35,209;3,167;9,489;4,985;38,207;4,647;-7,150;-2,780;0,000;39,800;40,700;9,591;3,373;-6,896;-5,221;-8,053;-6,209;-3,212;27,259;0,000;259,540;Inf;271,000;260,000;-6,626;3,013;-2,071;25,209
9540,500;2,458;0,672;-34,510;3,259;9,474;4,985;38,207;4,647;-7,150;-2,780;0,000;39,800;40,700;9,621;3,347;-6,946;-5,240;-8,116;-6,183;-3,212;27,259;0,000;259,540;Inf;271,000;260,000;-6,595;3,027;-2,053;25,142
9541,000;2,458;0,672;-34,510;3,259;9,474;4,985;38,207;4,647;-7,150;-2,780;0,000;39,800;40,700;9,621;3,347;-6,864;-5,243;-8,003;-6,186;-3,212;27,259;0,000;258,940;Inf;272,000;260,000;-6,621;3,018;-2,056;25,162
9541,500;2,458;0,672;-34,510;3,259;9,474;4,985;38,207;4,647;-7,150;-2,780;0,000;39,800;40,700;9,621;3,347;-7,061;-5,191;-8,135;-6,200;-3,212;27,259;0,000;258,940;Inf;272,000;260,000;-6,574;3,008;-2,027;25,160
9542,000;2,458;0,672;-34,510;3,259;9,474;4,985;38,207;4,647;-7,150;-2,780;0,000;39,800;40,700;9,621;3,347;-6,907;-5,310;-8,078;-6,210;-3,212;27,259;0,000;260,340;Inf;272,000;260,000;-6,647;2,999;-2,067;25,132
9542,500;2,458;0,672;-34,510;3,259;9,474;4,975;38,238;4,657;-7,167;-2,771;0,000;39,804;40,771;9,621;3,347;-6,839;-5,342;-7,887;-6,198;-3,230;27,257;0,000;260,340;Inf;272,000;260,000;-6,626;2,991;-2,112;25,157
9543,000;2,458;0,672;-34,510;3,259;9,474;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,621;3,347;-6,843;-5,205;-8,028;-6,079;-3,230;27,257;0,000;260,740;Inf;272,000;260,000;-6,567;2,982;-2,034;25,181
9543,500;2,458;0,672;-34,510;3,259;9,474;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,621;3,347;-6,913;-5,288;-7,929;-6,189;-3,230;27,257;0,000;260,740;Inf;272,000;260,000;-6,539;2,973;-2,103;25,220
