t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9544,000;3,068;0,722;-35,209;3,242;9,576;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,312;3,263;-6,718;-5,189;-8,008;-6,069;-3,230;27,257;0,000;260,340;Inf;272,000;260,000;-6,580;2,965;-2,041;25,270
9544,500;3,068;0,722;-35,209;3,242;9,576;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,312;3,263;-6,881;-5,041;-7,841;-6,017;-3,230;27,257;0,000;260,340;Inf;272,000;260,000;-6,496;2,966;-2,064;25,252
9545,000;3,068;0,722;-35,209;3,242;9,576;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,312;3,263;-6,745;-5,167;-7,959;-6,103;-3,230;27,257;0,000;261,640;Inf;271,000;260,000;-6,445;2,968;-2,057;25,193
9545,500;3,068;0,722;-35,209;3,242;9,576;4,975;38,238;4,657;-7,167;-2,771;0,000;39,800;40,800;9,312;3,263;-6,777;-5,145;-7,958;-5,986;-3,230;27,257;0,000;261,640;Inf;271,000;260,000;-6,493;2,970;-2,065;25,111
9546,000;3,068;0,722;-35,209;3,242;9,576;4,947;38,195;4,666;-7,181;-2,789;0,000;39,821;40,756;9,312;3,263;-6,875;-5,135;-7,839;-6,061;-3,235;27,261;0,000;261,740;Inf;270,000;260,000;-6,467;2,971;-2,075;25,131
9546,500;3,068;0,722;-35,209;3,242;9,576;4,947;38,195;4,666;-7,181;-2,789;0,000;39,800;40,800;9,312;3,263;-6,888;-5,328;-7,759;-6,200;-3,235;27,261;0,000;261,740;Inf;270,000;260,000;-6,478;2,973;-2,077;25,142
9547,000;2,974;0,772;-34,830;3,254;9,400;4,947;38,195;4,666;-7,181;-2,789;0,000;39,800;40,800;9,614;3,193;-6,663;-5,198;-7,912;-6,213;-3,235;27,261;0,000;262,340;Inf;269,000;260,000;-6,544;2,975;-2,032;25,126
9547,500;2,974;0,772;-34,830;3,254;9,400;4,947;38,195;4,666;-7,181;-2,789;0,000;39,800;40,800;9,614;3,193;-6,822;-5,304;-7,776;-6,147;-3,235;27,261;0,000;262,340;Inf;269,000;260,000;-6,497;2,974;-2,061;25,080
9548,000;2,974;0,772;-34,830;3,254;9,400;4,947;38,195;4,666;-7,181;-2,789;0,000;39,800;40,800;9,614;3,193;-6,871;-5,296;-8,002;-6,279;-3,235;27,261;0,000;261,740;Inf;268,000;260,000;-6,512;2,974;-2,019;25,065
9548,500;2,974;0,772;-34,830;3,254;9,400;4,947;38,195;4,666;-7,181;-2,789;0,000;39,800;40,800;9,614;3,193;-6,898;-5,375;-7,981;-6,308;-3,235;27,261;0,000;261,740;Inf;268,000;260,000;-6,612;2,974;-2,065;25,020
9549,000;2,974;0,772;-34,830;3,254;9,400;4,992;38,228;4,663;-7,136;-2,798;0,000;39,836;40,782;9,614;3,193;-7,033;-5,231;-8,002;-6,207;-3,231;27,258;0,000;258,140;Inf;269,000;260,000;-6,641;2,974;-2,060;25,055
9549,500;2,974;0,772;-34,830;3,254;9,400;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,614;3,193;-6,678;-5,197;-8,001;-6,088;-3,231;27,258;0,000;258,140;Inf;269,000;260,000;-6,618;2,974;-2,099;25,013
9550,000;3,078;0,744;-35,209;3,199;9,563;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,388;3,215;-6,827;-5,240;-7,742;-6,074;-3,231;27,258;0,000;258,440;Inf;270,000;260,000;-6,491;2,974;-2,069;24,963
9550,500;3,078;0,744;-35,209;3,199;9,563;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,388;3,215;-6,629;-5,082;-7,827;-5,885;-3,231;27,258;0,000;258,440;Inf;270,000;260,000;-6,471;2,976;-2,013;24,917
9551,000;3,078;0,744;-35,209;3,199;9,563;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,388;3,215;-6,528;-5,247;-7,614;-6,004;-3,231;27,258;0,000;259,240;Inf;270,000;260,000;-6,356;2,978;-2,118;24,864
9551,500;3,078;0,744;-35,209;3,199;9,563;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,388;3,215;-6,444;-5,225;-7,626;-6,116;-3,231;27,258;0,000;259,240;Inf;270,000;260,000;-6,348;2,979;-2,035;24,819
9552,000;3,078;0,744;-35,209;3,199;9,563;4,992;38,228;4,663;-7,136;-2,798;0,000;39,800;40,800;9,388;3,215;-6,825;-5,108;-7,727;-6,046;-3,231;27,258;0,000;257,940;Inf;271,000;260,000;-6,353;2,981;-2,018;24,854
9552,500;3,078;0,744;-35,209;3,199;9,563;5,036;38,189;4,680;-7,157;-2,798;0,000;39,839;40,811;9,388;3,215;-6,548;-5,107;-7,819;-6,030;-3,241;27,251;0,000;257,940;Inf;271,000;260,000;-6,426;2,983;-1,983;24,777
9553,000;3,078;0,744;-35,209;3,199;9,563;5,036;38,189;4,680;-7,157;-2,798;0,000;39,800;40,800;9,388;3,215;-6,534;-5,083;-7,877;-5,974;-3,241;27,251;0,000;258,440;Inf;272,000;260,000;-6,376;2,984;-2,049;24,755
9553,500;3,608;0,870;-35,209;3,229;9,553;5,036;38,189;4,680;-7,157;-2,798;0,000;39,800;40,800;9,487;3,148;-6,653;-5,212;-7,512;-5,987;-3,241;27,251;0,000;258,440;Inf;272,000;260,000;-6,367;2,986;-2,007;24,724
9554,000;3,608;0,870;-35,209;3,229;9,553;5,036;38,189;4,680;-7,157;-2,798;0,000;39,800;40,800;9,487;3,148;-6,670;-5,109;-7,865;-5,988;-3,241;27,251;0,000;258,140;Inf;273,000;260,000;-6,341;2,996;-1,927;24,709
9554,500;3,608;0,870;-35,209;3,229;9,553;5,036;38,189;4,680;-7,157;-2,798;0,000;39,800;40,800;9,487;3,148;-6,764;-5,236;-7,762;-6,083;-3,241;27,251;0,000;258,140;Inf;273,000;260,000;-6,408;3,006;-2,010;24,681
9555,000;3,608;0,870;-35,209;3,229;9,553;5,036;38,189;4,680;-7,157;-2,798;0,000;39,800;40,800;9,487;3,148;-6,794;-5,132;-7,854;-6,067;-3,241;27,251;0,000;260,740;Inf;273,000;260,000;-6,461;3,016;-1,986;24,643
9555,500;3,608;0,870;-35,209;3,229;9,553;4,957;38,223;4,654;-7,129;-2,810;0,000;39,852;40,886;9,487;3,148;-6,752;-5,112;-7,968;-6,014;-3,235;27,244;0,000;260,740;Inf;273,000;260,000;-6,462;3,026;-1,938;24,668
9556,000;3,608;0,870;-35,209;3,229;9,553;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,487;3,148;-6,800;-4,997;-7,810;-5,985;-3,235;27,244;0,000;261,240;Inf;272,000;260,000;-6,462;3,035;-1,947;24,659
9556,500;2,516;0,674;-33,944;3,249;9,440;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,720;3,183;-6,762;-5,161;-7,847;-6,068;-3,235;27,244;0,000;261,240;Inf;272,000;260,000;-6,398;3,045;-1,965;24,761
9557,000;2,516;0,674;-33,944;3,249;9,440;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,720;3,183;-6,623;-5,080;-7,962;-5,979;-3,235;27,244;0,000;261,340;Inf;271,000;260,000;-6,459;3,036;-1,982;24,705
9557,500;2,516;0,674;-33,944;3,249;9,440;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,720;3,183;-6,727;-5,290;-7,573;-6,025;-3,235;27,244;0,000;261,340;Inf;271,000;260,000;-6,411;3,027;-2,048;24,678
9558,000;2,516;0,674;-33,944;3,249;9,440;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,720;3,183;-6,836;-5,181;-7,862;-6,147;-3,235;27,244;0,000;260,840;Inf;271,000;260,000;-6,404;3,019;-1,953;24,630
9558,500;2,516;0,674;-33,944;3,249;9,440;4,957;38,223;4,654;-7,129;-2,810;0,000;39,900;40,900;9,720;3,183;-6,627;-5,171;-7,762;-6,081;-3,235;27,244;0,000;260,840;Inf;271,000;260,000;-6,507;3,011;-2,011;24,549
9559,000;2,516;0,674;-33,944;3,249;9,440;4,992;38,222;4,663;-7,116;-2,798;0,000;39,874;40,849;9,720;3,183;-6,630;-5,119;-7,820;-5,896;-3,223;27,252;0,000;261,340;Inf;270,000;260,000;-6,410;3,003;-1,960;24,538
9559,500;2,516;0,674;-33,944;3,249;9,440;4,992;38,222;4,663;-7,116;-2,798;0,000;39,900;40,800;9,720;3,183;-6,700;-5,033;-7,985;-5,985;-3,223;27,252;0,000;261,340;Inf;270,000;260,000;-6,366;2,995;-1,896;24,484
9560,000;3,119;0,769;-35,209;3,203;9,505;4,992;38,222;4,663;-7,116;-2,798;0,000;39,900;40,800;9,443;3,333;-6,790;-5,118;-7,641;-5,929;-3,223;27,252;0,000;261,240;Inf;269,000;260,000;-6,426;2,987;-1,947;24,500
9560,500;3,119;0,769;-35,209;3,203;9,505;4,992;38,222;4,663;-7,116;-2,798;0,000;39,900;40,800;9,443;3,333;-6,837;-5,077;-7,845;-6,010;-3,223;27,252;0,000;261,240;Inf;269,000;260,000;-6,369;2,989;-2,027;24,529
9561,000;3,119;0,769;-35,209;3,203;9,505;4,992;38,222;4,663;-7,116;-2,798;0,000;39,900;40,800;9,443;3,333;-6,615;-5,057;-7,836;-5,923;-3,223;27,252;0,000;261,140;Inf;268,000;260,000;-6,442;2,991;-1,946;24,568
9561,500;3,119;0,769;-35,209;3,203;9,505;4,992;38,222;4,663;-7,116;-2,798;0,000;39,900;40,800;9,443;3,333;-6,706;-4,990;-7,865;-5,906;-3,223;27,252;0,000;261,140;Inf;268,000;260,000;-6,358;2,993;-1,913;24,590
9562,000;3,119;0,769;-35,209;3,203;9,505;4,968;38,220;4,662;-7,125;-2,798;0,000;39,885;40,863;9,443;3,333;-6,739;-5,062;-7,735;-5,967;-3,226;27,249;0,000;259,640;Inf;268,000;260,000;-6,367;2,995;-1,968;24,641
9562,500;3,119;0,769;-35,209;3,203;9,505;4,968;38,220;4,662;-7,125;-2,798;0,000;39,900;40,900;9,443;3,333;-6,580;-5,022;-7,800;-5,815;-3,226;27,249;0,000;259,640;Inf;268,000;260,000;-6,376;2,997;-1,898;24,667
9563,000;3,460;0,809;-35,209;3,197;9,551;4,968;38,220;4,662;-7,125;-2,798;0,000;39,900;40,900;9,490;3,234;-6,666;-4,832;-7,645;-5,795;-3,226;27,249;0,000;259,040;Inf;268,000;260,000;-6,304;2,999;-1,903;24,679
9563,500;3,460;0,809;-35,209;3,197;9,551;4,968;38,220;4,662;-7,125;-2,798;0,000;39,900;40,900;9,490;3,234;-6,709;-4,984;-7,656;-5,896;-3,226;27,249;0,000;259,040;Inf;268,000;260,000;-6,235;3,007;-1,885;24,697
9564,000;3,460;0,809;-35,209;3,197;9,551;4,968;38,220;4,662;-7,125;-2,798;0,000;39,900;40,900;9,490;3,234;-6,606;-4,978;-7,740;-5,813;-3,226;27,249;0,000;258,540;Inf;269,000;260,000;-6,311;3,014;-1,887;24,717
9564,500;3,460;0,809;-35,209;3,197;9,551;4,968;38,220;4,662;-7,125;-2,798;0,000;39,900;40,900;9,490;3,234;-6,268;-4,903;-7,428;-5,781;-3,226;27,249;0,000;258,540;Inf;269,000;260,000;-6,284;3,022;-1,969;24,666
9565,000;3,460;0,809;-35,209;3,197;9,551;4,981;38,187;4,640;-7,119;-2,802;0,000;39,893;40,884;9,490;3,234;-6,322;-4,958;-7,307;-5,634;-3,216;27,252;0,000;257,740;Inf;270,000;260,000;-6,095;3,029;-1,891;24,664
9565,500;3,460;0,809;-35,209;3,197;9,551;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,490;3,234;-6,462;-5,004;-7,509;-5,853;-3,216;27,252;0,000;257,740;Inf;270,000;260,000;-6,055;3,036;-1,881;24,652
9566,000;3,460;0,809;-35,209;3,197;9,551;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,490;3,234;-6,388;-4,890;-7,632;-5,795;-3,216;27,252;0,000;257,640;Inf;271,000;260,000;-6,207;3,043;-1,824;24,643
9566,500;3,702;0,862;-35,209;3,166;9,554;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,482;3,139;-6,429;-4,782;-7,353;-5,698;-3,216;27,252;0,000;257,640;Inf;271,000;260,000;-6,176;3,050;-1,849;24,642
9567,000;3,702;0,862;-35,209;3,166;9,554;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,482;3,139;-6,352;-4,835;-7,480;-5,704;-3,216;27,252;0,000;257,340;Inf;272,000;260,000;-6,066;3,060;-1,724;24,740
9567,500;3,702;0,862;-35,209;3,166;9,554;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,482;3,139;-6,422;-4,864;-7,609;-5,693;-3,216;27,252;0,000;257,340;Inf;272,000;260,000;-6,093;3,071;-1,789;24,789
9568,000;3,702;0,862;-35,209;3,166;9,554;4,981;38,187;4,640;-7,119;-2,802;0,000;39,900;40,900;9,482;3,139;-6,533;-4,847;-7,482;-5,757;-3,216;27,252;0,000;260,140;Inf;272,000;260,000;-6,147;3,081;-1,793;24,860
9568,500;3,702;0,862;-35,209;3,166;9,554;4,969;38,210;4,652;-7,088;-2,806;0,000;39,904;40,884;9,482;3,139;-6,456;-4,869;-7,749;-5,795;-3,232;27,239;0,000;260,140;Inf;272,000;260,000;-6,155;3,091;-1,717;24,911
9569,000;3,702;0,862;-35,209;3,166;9,554;4,969;38,210;4,652;-7,088;-2,806;0,000;39,900;40,900;9,482;3,139;-6,566;-4,829;-7,869;-5,862;-3,232;27,239;0,000;260,540;Inf;272,000;260,000;-6,217;3,101;-1,708;24,900
9569,500;2,737;0,648;-35,209;3,186;9,593;4,969;38,210;4,652;-7,088;-2,806;0,000;39,900;40,900;9,533;3,290;-6,582;-4,889;-7,910;-5,923;-3,232;27,239;0,000;260,540;Inf;272,000;260,000;-6,281;3,111;-1,730;24,913
9570,000;2,737;0,648;-35,209;3,186;9,593;4,969;38,210;4,652;-7,088;-2,806;0,000;39,900;40,900;9,533;3,290;-6,752;-5,071;-7,787;-6,015;-3,232;27,239;0,000;260,640;Inf;272,000;260,000;-6,326;3,105;-1,749;25,031
9570,500;2,737;0,648;-35,209;3,186;9,593;4,969;38,210;4,652;-7,088;-2,806;0,000;39,900;40,900;9,533;3,290;-6,582;-4,897;-7,704;-5,799;-3,232;27,239;0,000;260,640;Inf;272,000;260,000;-6,406;3,099;-1,835;25,074
9571,000;2,737;0,648;-35,209;3,186;9,593;4,969;38,210;4,652;-7,088;-2,806;0,000;39,900;40,900;9,533;3,290;-6,560;-4,961;-7,556;-5,838;-3,232;27,239;0,000;261,540;Inf;271,000;260,000;-6,245;3,093;-1,738;25,090
9571,500;2,737;0,648;-35,209;3,186;9,593;4,958;38,242;4,644;-7,073;-2,801;0,000;39,916;40,926;9,533;3,290;-6,548;-4,947;-7,711;-5,808;-3,228;27,242;0,000;261,540;Inf;271,000;260,000;-6,229;3,087;-1,801;25,084
9572,000;2,737;0,648;-35,209;3,186;9,593;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,533;3,290;-6,475;-4,911;-7,625;-5,804;-3,228;27,242;0,000;261,340;Inf;270,000;260,000;-6,254;3,082;-1,773;25,016
9572,500;2,737;0,648;-35,209;3,186;9,593;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,533;3,290;-6,647;-4,834;-7,608;-5,807;-3,228;27,242;0,000;261,340;Inf;270,000;260,000;-6,204;3,076;-1,754;24,939
9573,000;3,554;0,811;-35,209;3,225;9,499;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,522;3,232;-6,450;-4,983;-7,659;-5,900;-3,228;27,242;0,000;262,240;Inf;269,000;260,000;-6,224;3,070;-1,792;24,900
9573,500;3,554;0,811;-35,209;3,225;9,499;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,522;3,232;-6,420;-4,981;-7,360;-5,716;-3,228;27,242;0,000;262,240;Inf;269,000;260,000;-6,248;3,078;-1,817;24,858
9574,000;3,554;0,811;-35,209;3,225;9,499;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,522;3,232;-6,547;-4,800;-7,423;-5,718;-3,228;27,242;0,000;261,240;Inf;268,000;260,000;-6,119;3,086;-1,811;24,851
9574,500;3,554;0,811;-35,209;3,225;9,499;4,958;38,242;4,644;-7,073;-2,801;0,000;39,900;40,900;9,522;3,232;-6,218;-4,842;-7,554;-5,769;-3,228;27,242;0,000;261,240;Inf;268,000;260,000;-6,122;3,094;-1,726;24,917
9575,000;3,554;0,811;-35,209;3,225;9,499;5,009;38,219;4,654;-7,071;-2,806;0,000;39,924;40,910;9,522;3,232;-6,498;-4,913;-7,656;-5,905;-3,234;27,239;0,000;259,440;Inf;268,000;260,000;-6,096;3,101;-1,760;24,958
9575,500;3,554;0,811;-35,209;3,225;9,499;5,009;38,219;4,654;-7,071;-2,806;0,000;39,900;40,900;9,522;3,232;-6,658;-4,813;-7,544;-5,780;-3,234;27,239;0,000;259,440;Inf;268,000;260,000;-6,243;3,109;-1,776;25,034
9576,000;3,161;0,773;-35,209;3,215;9,573;5,009;38,219;4,654;-7,071;-2,806;0,000;39,900;40,900;9,505;3,132;-6,278;-4,839;-7,477;-5,739;-3,234;27,239;0,000;259,440;Inf;268,000;260,000;-6,199;3,116;-1,753;25,192
9576,500;3,161;0,773;-35,209;3,215;9,573;5,009;38,219;4,654;-7,071;-2,806;0,000;39,900;40,900;9,505;3,132;-6,548;-4,819;-7,446;-5,773;-3,234;27,239;0,000;259,440;Inf;268,000;260,000;-6,083;3,117;-1,756;25,198
9577,000;3,161;0,773;-35,209;3,215;9,573;5,009;38,219;4,654;-7,071;-2,806;0,000;39,900;40,900;9,505;3,132;-6,395;-4,883;-7,637;-5,810;-3,234;27,239;0,000;259,540;Inf;268,000;260,000;-6,146;3,117;-1,729;25,245
9577,500;3,161;0,773;-35,209;3,215;9,573;5,009;38,219;4,654;-7,071;-2,806;0,000;39,900;40,900;9,505;3,132;-6,429;-4,820;-7,658;-5,736;-3,234;27,239;0,000;259,540;Inf;268,000;260,000;-6,182;3,118;-1,680;25,309
9578,000;3,161;0,773;-35,209;3,215;9,573;5,026;38,244;4,675;-7,045;-2,805;0,000;39,939;40,934;9,505;3,132;-6,562;-4,787;-7,497;-5,730;-3,229;27,239;0,000;257,340;Inf;269,000;260,000;-6,161;3,119;-1,724;25,363
9578,500;3,161;0,773;-35,209;3,215;9,573;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,505;3,132;-6,438;-4,889;-7,629;-5,819;-3,229;27,239;0,000;257,340;Inf;269,000;260,000;-6,144;3,120;-1,670;25,388
9579,000;3,161;0,773;-35,209;3,215;9,573;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,505;3,132;-6,645;-4,791;-7,748;-5,793;-3,229;27,239;0,000;257,340;Inf;270,000;260,000;-6,194;3,120;-1,632;25,397
9579,500;3,132;0,725;-35,209;3,135;9,565;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,534;3,324;-6,690;-4,851;-7,707;-5,834;-3,229;27,239;0,000;257,340;Inf;270,000;260,000;-6,244;3,121;-1,688;25,465
9580,000;3,132;0,725;-35,209;3,135;9,565;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,534;3,324;-6,357;-5,002;-7,547;-5,840;-3,229;27,239;0,000;257,240;Inf;271,000;260,000;-6,270;3,121;-1,783;25,401
9580,500;3,132;0,725;-35,209;3,135;9,565;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,534;3,324;-6,567;-4,861;-7,653;-5,776;-3,229;27,239;0,000;257,240;Inf;271,000;260,000;-6,187;3,121;-1,726;25,286
9581,000;3,132;0,725;-35,209;3,135;9,565;5,026;38,244;4,675;-7,045;-2,805;0,000;39,900;40,900;9,534;3,324;-6,376;-4,812;-7,708;-5,732;-3,229;27,239;0,000;258,640;Inf;272,000;260,000;-6,214;3,121;-1,700;25,216
9581,500;3,132;0,725;-35,209;3,135;9,565;4,990;38,252;4,672;-7,058;-2,806;0,000;39,951;41,043;9,534;3,324;-6,496;-4,781;-7,448;-5,665;-3,237;27,242;0,000;258,640;Inf;272,000;260,000;-6,157;3,122;-1,766;25,215
9582,000;3,132;0,725;-35,209;3,135;9,565;4,990;38,252;4,672;-7,058;-2,806;0,000;40,000;41,000;9,534;3,324;-6,414;-4,874;-7,464;-5,719;-3,237;27,242;0,000;257,440;Inf;273,000;260,000;-6,098;3,122;-1,688;25,168
9582,500;3,017;0,804;-34,226;3,270;9,424;4,990;38,252;4,672;-7,058;-2,806;0,000;40,000;41,000;9,612;3,252;-6,506;-4,765;-7,417;-5,670;-3,237;27,242;0,000;257,440;Inf;273,000;260,000;-6,118;3,122;-1,711;25,167
9583,000;3,017;0,804;-34,226;3,270;9,424;4,990;38,252;4,672;-7,058;-2,806;0,000;40,000;41,000;9,612;3,252;-6,514;-4,838;-7,561;-5,748;-3,237;27,242;0,000;258,340;Inf;274,000;260,000;-6,089;3,120;-1,697;25,213
9583,500;3,017;0,804;-34,226;3,270;9,424;4,990;38,252;4,672;-7,058;-2,806;0,000;40,000;41,000;9,612;3,252;-6,368;-4,837;-7,645;-5,738;-3,237;27,242;0,000;258,340;Inf;274,000;260,000;-6,165;3,118;-1,659;25,200
9584,000;3,017;0,804;-34,226;3,270;9,424;4,990;38,252;4,672;-7,058;-2,806;0,000;40,000;41,000;9,612;3,252;-6,532;-4,771;-7,700;-5,772;-3,237;27,242;0,000;262,140;Inf;273,000;260,000;-6,147;3,117;-1,620;25,197
9584,500;3,017;0,804;-34,226;3,270;9,424;4,986;38,247;4,651;-7,055;-2,817;0,000;39,946;40,924;9,612;3,252;-6,655;-4,955;-7,709;-5,938;-3,239;27,234;0,000;262,140;Inf;273,000;260,000;-6,194;3,115;-1,639;25,174
9585,000;3,017;0,804;-34,226;3,270;9,424;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,612;3,252;-6,654;-4,725;-7,561;-5,760;-3,239;27,234;0,000;262,140;Inf;272,000;260,000;-6,314;3,114;-1,734;25,053
9585,500;2,522;0,690;-34,032;3,332;9,478;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,572;3,095;-6,610;-4,862;-7,542;-5,798;-3,239;27,234;0,000;262,140;Inf;272,000;260,000;-6,175;3,112;-1,684;25,054
9586,000;2,522;0,690;-34,032;3,332;9,478;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,572;3,095;-6,495;-4,802;-7,583;-5,750;-3,239;27,234;0,000;262,240;Inf;271,000;260,000;-6,203;3,102;-1,668;25,029
9586,500;2,522;0,690;-34,032;3,332;9,478;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,572;3,095;-6,433;-4,815;-7,554;-5,752;-3,239;27,234;0,000;262,240;Inf;271,000;260,000;-6,158;3,093;-1,717;25,017
9587,000;2,522;0,690;-34,032;3,332;9,478;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,572;3,095;-6,385;-4,789;-7,382;-5,499;-3,239;27,234;0,000;260,740;Inf;271,000;260,000;-6,138;3,083;-1,690;25,002
9587,500;2,522;0,690;-34,032;3,332;9,478;4,986;38,247;4,651;-7,055;-2,817;0,000;39,900;40,900;9,572;3,095;-6,411;-4,634;-7,285;-5,538;-3,239;27,234;0,000;260,740;Inf;271,000;260,000;-6,014;3,074;-1,702;24,986
9588,000;2,522;0,690;-34,032;3,332;9,478;4,953;38,232;4,653;-7,078;-2,792;0,000;39,964;40,988;9,572;3,095;-6,047;-4,736;-7,404;-5,577;-3,228;27,230;0,000;260,940;Inf;271,000;260,000;-5,967;3,065;-1,677;24,968
9588,500;2,522;0,690;-34,032;3,332;9,478;4,953;38,232;4,653;-7,078;-2,792;0,000;40,000;41,000;9,572;3,095;-6,277;-4,715;-7,129;-5,517;-3,228;27,230;0,000;260,940;Inf;271,000;260,000;-5,941;3,056;-1,646;24,923
9589,000;3,057;0,763;-34,942;3,138;9,517;4,953;38,232;4,653;-7,078;-2,792;0,000;40,000;41,000;9,589;3,301;-6,384;-4,619;-7,328;-5,594;-3,228;27,230;0,000;261,340;Inf;270,000;260,000;-5,910;3,047;-1,689;24,918
9589,500;3,057;0,763;-34,942;3,138;9,517;4,953;38,232;4,653;-7,078;-2,792;0,000;40,000;41,000;9,589;3,301;-6,099;-4,795;-7,339;-5,651;-3,228;27,230;0,000;261,340;Inf;270,000;260,000;-5,981;3,048;-1,624;24,908
9590,000;3,057;0,763;-34,942;3,138;9,517;4,953;38,232;4,653;-7,078;-2,792;0,000;40,000;41,000;9,589;3,301;-6,438;-4,723;-7,529;-5,693;-3,228;27,230;0,000;261,040;Inf;269,000;260,000;-5,971;3,048;-1,588;24,921
9590,500;3,057;0,763;-34,942;3,138;9,517;4,953;38,232;4,653;-7,078;-2,792;0,000;40,000;41,000;9,589;3,301;-6,499;-4,758;-7,427;-5,681;-3,228;27,230;0,000;261,040;Inf;269,000;260,000;-6,096;3,048;-1,671;24,884
9591,000;3,057;0,763;-34,942;3,138;9,517;4,980;38,239;4,656;-7,053;-2,805;0,000;39,976;40,989;9,589;3,301;-6,589;-4,811;-7,738;-5,829;-3,237;27,235;0,000;259,740;Inf;269,000;260,000;-6,091;3,048;-1,547;24,861
9591,500;3,057;0,763;-34,942;3,138;9,517;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,589;3,301;-6,597;-4,897;-7,530;-5,812;-3,237;27,235;0,000;259,740;Inf;269,000;260,000;-6,242;3,048;-1,693;24,861
9592,000;2,313;0,654;-34,339;3,233;9,456;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,613;3,284;-6,405;-4,765;-7,574;-5,707;-3,237;27,235;0,000;259,640;Inf;269,000;260,000;-6,209;3,048;-1,654;24,947
9592,500;2,313;0,654;-34,339;3,233;9,456;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,613;3,284;-6,450;-4,755;-7,507;-5,631;-3,237;27,235;0,000;259,640;Inf;269,000;260,000;-6,113;3,036;-1,660;25,003
9593,000;2,313;0,654;-34,339;3,233;9,456;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,613;3,284;-6,493;-4,760;-7,462;-5,689;-3,237;27,235;0,000;259,940;Inf;269,000;260,000;-6,086;3,024;-1,637;24,981
9593,500;2,313;0,654;-34,339;3,233;9,456;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,613;3,284;-6,276;-4,769;-7,550;-5,700;-3,237;27,235;0,000;259,940;Inf;269,000;260,000;-6,101;3,013;-1,614;24,938
9594,000;2,313;0,654;-34,339;3,233;9,456;4,980;38,239;4,656;-7,053;-2,805;0,000;40,000;41,000;9,613;3,284;-6,530;-4,694;-7,499;-5,667;-3,237;27,235;0,000;257,440;Inf;270,000;260,000;-6,074;3,001;-1,636;24,918
9594,500;2,313;0,654;-34,339;3,233;9,456;5,035;38,258;4,679;-7,050;-2,812;0,000;39,988;40,966;9,613;3,284;-6,306;-4,752;-7,575;-5,662;-3,227;27,232;0,000;257,440;Inf;270,000;260,000;-6,097;2,990;-1,613;24,874
9595,000;2,313;0,654;-34,339;3,233;9,456;5,035;38,258;4,679;-7,050;-2,812;0,000;40,000;41,000;9,613;3,284;-6,385;-4,698;-7,450;-5,664;-3,227;27,232;0,000;257,740;Inf;271,000;260,000;-6,074;2,979;-1,623;24,793
9595,500;2,445;0,633;-34,375;3,276;9,509;5,035;38,258;4,679;-7,050;-2,812;0,000;40,000;41,000;9,561;3,119;-6,564;-4,793;-7,616;-5,762;-3,227;27,232;0,000;257,740;Inf;271,000;260,000;-6,049;2,968;-1,552;24,835
9596,000;2,445;0,633;-34,375;3,276;9,509;5,035;38,258;4,679;-7,050;-2,812;0,000;40,000;41,000;9,561;3,119;-6,348;-4,888;-7,543;-5,787;-3,227;27,232;0,000;257,440;Inf;272,000;260,000;-6,184;2,959;-1,629;24,784
9596,500;2,445;0,633;-34,375;3,276;9,509;5,035;38,258;4,679;-7,050;-2,812;0,000;40,000;41,000;9,561;3,119;-6,400;-4,849;-7,457;-5,725;-3,227;27,232;0,000;257,440;Inf;272,000;260,000;-6,141;2,951;-1,667;24,723
9597,000;2,445;0,633;-34,375;3,276;9,509;5,035;38,258;4,679;-7,050;-2,812;0,000;40,000;41,000;9,561;3,119;-6,294;-4,686;-7,477;-5,545;-3,227;27,232;0,000;259,440;Inf;272,000;260,000;-6,108;2,943;-1,607;24,740
9597,500;2,445;0,633;-34,375;3,276;9,509;5,061;38,268;4,675;-7,043;-2,810;0,000;39,990;41,016;9,561;3,119;-6,412;-4,573;-7,371;-5,538;-3,218;27,241;0,000;259,440;Inf;272,000;260,000;-6,000;2,935;-1,603;24,748
9598,000;2,445;0,633;-34,375;3,276;9,509;5,061;38,268;4,675;-7,043;-2,810;0,000;40,000;41,000;9,561;3,119;-6,473;-4,681;-7,472;-5,621;-3,218;27,241;0,000;259,440;Inf;272,000;260,000;-5,973;2,926;-1,595;24,814
9598,500;3,479;0,817;-35,019;3,226;9,544;5,061;38,268;4,675;-7,043;-2,810;0,000;40,000;41,000;9,601;3,062;-6,199;-4,698;-7,463;-5,519;-3,218;27,241;0,000;259,440;Inf;272,000;260,000;-6,062;2,919;-1,596;24,752
9599,000;3,479;0,817;-35,019;3,226;9,544;5,061;38,268;4,675;-7,043;-2,810;0,000;40,000;41,000;9,601;3,062;-6,327;-4,566;-7,284;-5,513;-3,218;27,241;0,000;260,340;Inf;272,000;260,000;-5,970;2,928;-1,613;24,661
9599,500;3,479;0,817;-35,019;3,226;9,544;5,061;38,268;4,675;-7,043;-2,810;0,000;40,000;41,000;9,601;3,062;-6,201;-4,677;-7,440;-5,628;-3,218;27,241;0,000;260,340;Inf;272,000;260,000;-5,922;2,937;-1,535;24,692
9600,000;3,479;0,817;-35,019;3,226;9,544;5,061;38,268;4,675;-7,043;-2,810;0,000;40,000;41,000;9,601;3,062;-6,252;-4,654;-7,454;-5,545;-3,218;27,241;0,000;262,040;Inf;271,000;260,000;-5,987;2,946;-1,587;24,713
9600,500;3,479;0,817;-35,019;3,226;9,544;5,049;38,242;4,669;-7,054;-2,811;0,000;39,992;40,982;9,601;3,062;-6,203;-4,644;-7,440;-5,539;-3,227;27,216;0,000;262,040;Inf;271,000;260,000;-5,976;2,954;-1,550;24,679
9601,000;3,479;0,817;-35,019;3,226;9,544;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,601;3,062;-6,170;-4,580;-7,358;-5,450;-3,227;27,216;0,000;261,640;Inf;270,000;260,000;-5,956;2,963;-1,526;24,595
9601,500;3,479;0,817;-35,019;3,226;9,544;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,601;3,062;-6,353;-4,599;-7,315;-5,508;-3,227;27,216;0,000;261,640;Inf;270,000;260,000;-5,890;2,972;-1,551;24,461
9602,000;2,810;0,721;-34,699;3,173;9,493;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,667;3,251;-6,228;-4,594;-7,455;-5,549;-3,227;27,216;0,000;261,840;Inf;269,000;260,000;-5,944;2,980;-1,537;24,402
9602,500;2,810;0,721;-34,699;3,173;9,493;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,667;3,251;-6,275;-4,581;-7,444;-5,437;-3,227;27,216;0,000;261,840;Inf;269,000;260,000;-5,956;2,977;-1,486;24,402
9603,000;2,810;0,721;-34,699;3,173;9,493;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,667;3,251;-6,336;-4,522;-7,244;-5,448;-3,227;27,216;0,000;259,840;Inf;269,000;260,000;-5,934;2,974;-1,500;24,381
9603,500;2,810;0,721;-34,699;3,173;9,493;5,049;38,242;4,669;-7,054;-2,811;0,000;40,000;41,000;9,667;3,251;-6,322;-4,527;-7,334;-5,478;-3,227;27,216;0,000;259,840;Inf;269,000;260,000;-5,887;2,972;-1,507;24,455
9604,000;2,810;0,721;-34,699;3,173;9,493;4,989;38,241;4,655;-7,062;-2,806;0,000;39,993;41,002;9,667;3,251;-6,225;-4,585;-7,401;-5,565;-3,240;27,221;0,000;259,640;Inf;269,000;260,000;-5,915;2,969;-1,439;24,430
9604,500;2,810;0,721;-34,699;3,173;9,493;4,989;38,241;4,655;-7,062;-2,806;0,000;40,000;41,000;9,667;3,251;-6,344;-4,583;-7,338;-5,520;-3,240;27,221;0,000;259,640;Inf;269,000;260,000;-5,944;2,966;-1,515;24,465
9605,000;3,149;0,767;-35,209;3,145;9,480;4,989;38,241;4,655;-7,062;-2,806;0,000;40,000;41,000;9,409;3,158;-6,237;-4,580;-7,425;-5,407;-3,240;27,221;0,000;259,740;Inf;269,000;260,000;-5,946;2,964;-1,481;24,500
9605,500;3,149;0,767;-35,209;3,145;9,480;4,989;38,241;4,655;-7,062;-2,806;0,000;40,000;41,000;9,409;3,158;-6,283;-4,510;-7,362;-5,467;-3,240;27,221;0,000;259,740;Inf;269,000;260,000;-5,912;2,967;-1,413;24,530
9606,000;3,149;0,767;-35,209;3,145;9,480;4,989;38,241;4,655;-7,062;-2,806;0,000;40,000;41,000;9,409;3,158;-6,260;-4,610;-7,304;-5,511;-3,240;27,221;0,000;260,040;Inf;269,000;260,000;-5,905;2,970;-1,519;24,555
9606,500;3,149;0,767;-35,209;3,145;9,480;4,989;38,241;4,655;-7,062;-2,806;0,000;40,000;41,000;9,409;3,158;-6,167;-4,569;-7,388;-5,385;-3,240;27,221;0,000;260,040;Inf;269,000;260,000;-5,921;2,973;-1,420;24,599
9607,000;3,149;0,767;-35,209;3,145;9,480;5,000;38,245;4,650;-7,050;-2,802;0,000;39,996;40,974;9,409;3,158;-6,223;-4,456;-7,331;-5,378;-3,239;27,214;0,000;259,640;Inf;269,000;260,000;-5,877;2,976;-1,497;24,631
9607,500;3,149;0,767;-35,209;3,145;9,480;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,409;3,158;-6,106;-4,630;-7,232;-5,476;-3,239;27,214;0,000;259,640;Inf;269,000;260,000;-5,847;2,978;-1,422;24,643
9608,000;3,149;0,767;-35,209;3,145;9,480;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,409;3,158;-6,258;-4,424;-7,130;-5,343;-3,239;27,214;0,000;259,040;Inf;269,000;260,000;-5,861;2,981;-1,477;24,685
9608,500;2,972;0,741;-35,142;3,168;9,491;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,596;3,356;-5,916;-4,508;-7,209;-5,409;-3,239;27,214;0,000;259,040;Inf;269,000;260,000;-5,789;2,984;-1,449;24,781
9609,000;2,972;0,741;-35,142;3,168;9,491;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,596;3,356;-6,040;-4,464;-7,159;-5,261;-3,239;27,214;0,000;258,240;Inf;270,000;260,000;-5,761;2,984;-1,401;24,855
9609,500;2,972;0,741;-35,142;3,168;9,491;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,596;3,356;-6,144;-4,543;-7,349;-5,507;-3,239;27,214;0,000;258,240;Inf;270,000;260,000;-5,731;2,984;-1,390;24,860
9610,000;2,972;0,741;-35,142;3,168;9,491;5,000;38,245;4,650;-7,050;-2,802;0,000;40,000;41,000;9,596;3,356;-6,141;-4,473;-7,346;-5,379;-3,239;27,214;0,000;258,040;Inf;271,000;260,000;-5,886;2,983;-1,348;24,785
9610,500;2,972;0,741;-35,142;3,168;9,491;4,978;38,236;4,662;-7,028;-2,794;0,000;39,994;41,013;9,596;3,356;-6,199;-4,375;-7,265;-5,340;-3,248;27,204;0,000;258,040;Inf;271,000;260,000;-5,835;2,983;-1,457;24,817
9611,000;2,972;0,741;-35,142;3,168;9,491;4,978;38,236;4,662;-7,028;-2,794;0,000;40,000;41,000;9,596;3,356;-6,104;-4,574;-7,145;-5,395;-3,248;27,204;0,000;259,040;Inf;271,000;260,000;-5,795;2,983;-1,389;24,848
9611,500;3,273;0,781;-35,209;3,180;9,550;4,978;38,236;4,662;-7,028;-2,794;0,000;40,000;41,000;9,391;3,173;-6,051;-4,493;-7,082;-5,302;-3,248;27,204;0,000;259,040;Inf;271,000;260,000;-5,804;2,983;-1,449;24,874
9612,000;3,273;0,781;-35,209;3,180;9,550;4,978;38,236;4,662;-7,028;-2,794;0,000;40,000;41,000;9,391;3,173;-6,018;-4,420;-7,186;-5,287;-3,248;27,204;0,000;258,740;Inf;272,000;260,000;-5,732;2,988;-1,346;24,880
9612,500;3,273;0,781;-35,209;3,180;9,550;4,978;38,236;4,662;-7,028;-2,794;0,000;40,000;41,000;9,391;3,173;-6,124;-4,360;-7,024;-5,263;-3,248;27,204;0,000;258,740;Inf;272,000;260,000;-5,728;2,992;-1,430;24,906
9613,000;3,273;0,781;-35,209;3,180;9,550;4,978;38,236;4,662;-7,028;-2,794;0,000;40,000;41,000;9,391;3,173;-5,907;-4,369;-7,073;-5,216;-3,248;27,204;0,000;260,640;Inf;272,000;260,000;-5,693;2,997;-1,358;24,945
9613,500;3,273;0,781;-35,209;3,180;9,550;4,968;38,226;4,648;-7,028;-2,807;0,000;39,997;41,001;9,391;3,173;-6,062;-4,306;-7,002;-5,233;-3,226;27,209;0,000;260,640;Inf;272,000;260,000;-5,641;3,001;-1,335;24,992
9614,000;3,273;0,781;-35,209;3,180;9,550;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,391;3,173;-5,742;-4,434;-6,990;-5,272;-3,226;27,209;0,000;260,840;Inf;272,000;260,000;-5,650;3,006;-1,391;24,954
9614,500;3,273;0,781;-35,209;3,180;9,550;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,391;3,173;-5,810;-4,284;-6,744;-5,061;-3,226;27,209;0,000;260,840;Inf;272,000;260,000;-5,610;3,010;-1,357;24,874
9615,000;3,498;0,841;-35,209;3,172;9,573;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,327;3,188;-5,846;-4,339;-6,945;-5,202;-3,226;27,209;0,000;260,840;Inf;272,000;260,000;-5,475;3,015;-1,273;24,881
9615,500;3,498;0,841;-35,209;3,172;9,573;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,327;3,188;-5,997;-4,346;-6,903;-5,216;-3,226;27,209;0,000;260,840;Inf;272,000;260,000;-5,583;3,022;-1,312;24,900
9616,000;3,498;0,841;-35,209;3,172;9,573;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,327;3,188;-5,782;-4,315;-7,033;-5,246;-3,226;27,209;0,000;262,040;Inf;271,000;260,000;-5,615;3,030;-1,259;24,866
9616,500;3,498;0,841;-35,209;3,172;9,573;4,968;38,226;4,648;-7,028;-2,807;0,000;40,000;41,000;9,327;3,188;-5,854;-4,325;-7,111;-5,162;-3,226;27,209;0,000;262,040;Inf;271,000;260,000;-5,594;3,038;-1,235;24,907
9617,000;3,498;0,841;-35,209;3,172;9,573;4,925;38,228;4,649;-6,988;-2,804;0,000;40,007;40,946;9,327;3,188;-5,974;-4,353;-7,110;-5,336;-3,236;27,215;0,000;262,040;Inf;270,000;260,000;-5,613;3,045;-1,191;24,842
9617,500;3,498;0,841;-35,209;3,172;9,573;4,925;38,228;4,649;-6,988;-2,804;0,000;40,000;40,900;9,327;3,188;-6,008;-4,317;-7,068;-5,238;-3,236;27,215;0,000;262,040;Inf;270,000;260,000;-5,693;3,053;-1,225;25,005
9618,000;3,035;0,719;-35,209;3,204;9,527;4,925;38,228;4,649;-6,988;-2,804;0,000;40,000;40,900;9,460;3,083;-5,786;-4,295;-7,039;-5,098;-3,236;27,215;0,000;262,340;Inf;269,000;260,000;-5,658;3,060;-1,326;25,043
9618,500;3,035;0,719;-35,209;3,204;9,527;4,925;38,228;4,649;-6,988;-2,804;0,000;40,000;40,900;9,460;3,083;-6,005;-4,328;-6,986;-5,218;-3,236;27,215;0,000;262,340;Inf;269,000;260,000;-5,555;3,060;-1,228;24,991
9619,000;3,035;0,719;-35,209;3,204;9,527;4,925;38,228;4,649;-6,988;-2,804;0,000;40,000;40,900;9,460;3,083;-5,754;-4,373;-6,970;-5,122;-3,236;27,215;0,000;261,840;Inf;268,000;260,000;-5,635;3,059;-1,235;25,026
9619,500;3,035;0,719;-35,209;3,204;9,527;4,925;38,228;4,649;-6,988;-2,804;0,000;40,000;40,900;9,460;3,083;-5,822;-4,320;-6,782;-5,164;-3,236;27,215;0,000;261,840;Inf;268,000;260,000;-5,555;3,059;-1,255;24,992
9620,000;3,035;0,719;-35,209;3,204;9,527;5,006;38,239;4,657;-6,999;-2,815;0,000;39,991;40,985;9,460;3,083;-5,627;-4,297;-6,665;-5,097;-3,231;27,205;0,000;259,940;Inf;268,000;260,000;-5,522;3,059;-1,266;24,908
9620,500;3,035;0,719;-35,209;3,204;9,527;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,460;3,083;-5,797;-4,156;-6,709;-5,060;-3,231;27,205;0,000;259,940;Inf;268,000;260,000;-5,421;3,058;-1,221;24,876
9621,000;2,633;0,698;-34,157;3,196;9,365;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,568;2,985;-5,716;-4,272;-6,879;-5,142;-3,231;27,205;0,000;259,440;Inf;268,000;260,000;-5,431;3,058;-1,132;24,968
9621,500;2,633;0,698;-34,157;3,196;9,365;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,568;2,985;-5,769;-4,196;-7,013;-5,092;-3,231;27,205;0,000;259,440;Inf;268,000;260,000;-5,502;3,051;-1,082;24,882
9622,000;2,633;0,698;-34,157;3,196;9,365;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,568;2,985;-5,891;-4,128;-6,859;-5,016;-3,231;27,205;0,000;260,540;Inf;268,000;260,000;-5,518;3,044;-1,127;24,864
9622,500;2,633;0,698;-34,157;3,196;9,365;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,568;2,985;-5,907;-4,205;-6,977;-5,132;-3,231;27,205;0,000;260,540;Inf;268,000;260,000;-5,473;3,037;-1,138;24,627
9623,000;2,633;0,698;-34,157;3,196;9,365;5,006;38,239;4,657;-6,999;-2,815;0,000;40,000;41,000;9,568;2,985;-6,033;-4,299;-7,034;-5,201;-3,231;27,205;0,000;257,640;Inf;269,000;260,000;-5,555;3,031;-1,122;24,346
9623,500;2,633;0,698;-34,157;3,196;9,365;5,022;38,293;4,674;-6,979;-2,810;0,000;40,006;40,975;9,568;2,985;-5,632;-4,235;-6,982;-5,131;-3,233;27,204;0,000;257,640;Inf;269,000;260,000;-5,642;3,024;-1,143;24,232
9624,000;2,633;0,698;-34,157;3,196;9,365;5,022;38,293;4,674;-6,979;-2,810;0,000;40,000;41,000;9,568;2,985;-5,861;-4,313;-6,832;-5,133;-3,233;27,204;0,000;257,840;Inf;270,000;260,000;-5,495;3,018;-1,137;24,126
9624,500;2,271;0,653;-34,075;3,298;9,476;5,022;38,293;4,674;-6,979;-2,810;0,000;40,000;41,000;9,599;3,220;-5,973;-4,244;-7,141;-5,241;-3,233;27,204;0,000;257,840;Inf;270,000;260,000;-5,535;3,011;-1,136;24,134
9625,000;2,271;0,653;-34,075;3,298;9,476;5,022;38,293;4,674;-6,979;-2,810;0,000;40,000;41,000;9,599;3,220;-6,005;-4,361;-7,050;-5,240;-3,233;27,204;0,000;257,940;Inf;271,000;260,000;-5,650;2,999;-1,110;24,124
9625,500;2,271;0,653;-34,075;3,298;9,476;5,022;38,293;4,674;-6,979;-2,810;0,000;40,000;41,000;9,599;3,220;-5,791;-4,227;-6,933;-5,111;-3,233;27,204;0,000;257,940;Inf;271,000;260,000;-5,664;2,987;-1,167;24,148
9626,000;2,271;0,653;-34,075;3,298;9,476;5,022;38,293;4,674;-6,979;-2,810;0,000;40,000;41,000;9,599;3,220;-5,915;-4,202;-6,880;-5,027;-3,233;27,204;0,000;259,640;Inf;271,000;260,000;-5,515;2,976;-1,112;24,165
9626,500;2,271;0,653;-34,075;3,298;9,476;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;40,958;9,599;3,220;-5,805;-4,279;-6,893;-5,087;-3,224;27,207;0,000;259,640;Inf;271,000;260,000;-5,506;2,964;-1,161;24,105
9627,000;2,271;0,653;-34,075;3,298;9,476;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;41,000;9,599;3,220;-5,728;-4,102;-6,800;-5,004;-3,224;27,207;0,000;259,740;Inf;271,000;260,000;-5,516;2,953;-1,097;24,156
9627,500;3,599;0,868;-35,209;3,216;9,621;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;41,000;9,605;3,185;-5,846;-4,101;-6,775;-4,984;-3,224;27,207;0,000;259,740;Inf;271,000;260,000;-5,409;2,941;-1,126;24,197
9628,000;3,599;0,868;-35,209;3,216;9,621;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;41,000;9,605;3,185;-5,602;-4,075;-6,883;-4,901;-3,224;27,207;0,000;258,640;Inf;272,000;260,000;-5,426;2,952;-1,091;24,241
9628,500;3,599;0,868;-35,209;3,216;9,621;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;41,000;9,605;3,185;-5,720;-3,998;-6,686;-4,901;-3,224;27,207;0,000;258,640;Inf;272,000;260,000;-5,365;2,963;-1,046;24,026
9629,000;3,599;0,868;-35,209;3,216;9,621;5,005;38,263;4,685;-6,978;-2,787;0,000;40,000;41,000;9,605;3,185;-5,585;-4,067;-6,786;-4,913;-3,224;27,207;0,000;260,840;Inf;272,000;260,000;-5,326;2,973;-1,005;23,873
9629,500;3,599;0,868;-35,209;3,216;9,621;5,039;38,231;4,693;-6,963;-2,797;0,000;39,996;40,985;9,605;3,185;-5,771;-4,004;-6,712;-4,921;-3,221;27,205;0,000;260,840;Inf;272,000;260,000;-5,338;2,984;-1,035;23,774
9630,000;3,599;0,868;-35,209;3,216;9,621;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,605;3,185;-5,769;-4,105;-6,837;-4,981;-3,221;27,205;0,000;261,140;Inf;271,000;260,000;-5,352;2,994;-1,024;23,717
9630,500;3,599;0,868;-35,209;3,216;9,621;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,605;3,185;-5,617;-4,047;-6,913;-5,002;-3,221;27,205;0,000;261,140;Inf;271,000;260,000;-5,423;3,004;-0,985;23,663
9631,000;3,141;0,741;-35,209;3,167;9,598;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,514;3,238;-5,683;-4,028;-6,983;-4,963;-3,221;27,205;0,000;260,640;Inf;271,000;260,000;-5,395;3,013;-0,944;23,631
9631,500;3,141;0,741;-35,209;3,167;9,598;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,514;3,238;-5,818;-4,024;-7,068;-5,092;-3,221;27,205;0,000;260,640;Inf;271,000;260,000;-5,414;3,015;-0,914;23,637
9632,000;3,141;0,741;-35,209;3,167;9,598;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,514;3,238;-6,014;-4,169;-7,075;-5,150;-3,221;27,205;0,000;260,440;Inf;271,000;260,000;-5,500;3,017;-0,950;23,785
9632,500;3,141;0,741;-35,209;3,167;9,598;5,039;38,231;4,693;-6,963;-2,797;0,000;40,000;41,000;9,514;3,238;-6,056;-4,005;-7,067;-5,057;-3,221;27,205;0,000;260,440;Inf;271,000;260,000;-5,602;3,019;-1,021;23,938
9633,000;3,141;0,741;-35,209;3,167;9,598;5,010;38,291;4,692;-6,931;-2,798;0,000;39,992;40,930;9,514;3,238;-5,849;-4,067;-6,982;-4,993;-3,223;27,198;0,000;260,440;Inf;271,000;260,000;-5,546;3,021;-0,994;24,044
9633,500;3,141;0,741;-35,209;3,167;9,598;5,010;38,291;4,692;-6,931;-2,798;0,000;40,000;40,900;9,514;3,238;-5,698;-4,018;-7,033;-4,923;-3,223;27,198;0,000;260,440;Inf;271,000;260,000;-5,473;3,023;-0,934;24,026
9634,000;2,664;0,746;-33,956;3,285;9,497;5,010;38,291;4,692;-6,931;-2,798;0,000;40,000;40,900;9,642;3,185;-5,795;-4,048;-6,972;-4,922;-3,223;27,198;0,000;260,140;Inf;271,000;260,000;-5,418;3,025;-0,926;24,061
9634,500;2,664;0,746;-33,956;3,285;9,497;5,010;38,291;4,692;-6,931;-2,798;0,000;40,000;40,900;9,642;3,185;-5,820;-3,984;-6,742;-4,897;-3,223;27,198;0,000;260,140;Inf;271,000;260,000;-5,434;3,019;-1,005;24,008
9635,000;2,664;0,746;-33,956;3,285;9,497;5,010;38,291;4,692;-6,931;-2,798;0,000;40,000;40,900;9,642;3,185;-5,708;-3,988;-6,788;-4,859;-3,223;27,198;0,000;259,440;Inf;271,000;260,000;-5,361;3,014;-0,953;23,943
9635,500;2,664;0,746;-33,956;3,285;9,497;5,010;38,291;4,692;-6,931;-2,798;0,000;40,000;40,900;9,642;3,185;-5,659;-4,164;-6,642;-4,937;-3,223;27,198;0,000;259,440;Inf;271,000;260,000;-5,336;3,008;-0,928;23,707
9636,000;2,664;0,746;-33,956;3,285;9,497;4,975;38,235;4,679;-6,954;-2,797;0,000;39,982;40,959;9,642;3,185;-5,564;-3,974;-6,774;-4,844;-3,225;27,198;0,000;260,640;Inf;271,000;260,000;-5,351;3,002;-0,983;23,686
9636,500;2,664;0,746;-33,956;3,285;9,497;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,642;3,185;-5,502;-4,036;-6,753;-4,875;-3,225;27,198;0,000;260,640;Inf;271,000;260,000;-5,289;2,997;-0,953;23,770
9637,000;2,664;0,746;-33,956;3,285;9,497;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,642;3,185;-5,636;-4,094;-6,853;-5,012;-3,225;27,198;0,000;260,640;Inf;271,000;260,000;-5,292;2,991;-0,945;23,871
9637,500;3,007;0,729;-35,209;3,169;9,490;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,422;3,257;-5,980;-4,263;-7,007;-5,198;-3,225;27,198;0,000;260,640;Inf;271,000;260,000;-5,399;2,986;-1,029;24,005
9638,000;3,007;0,729;-35,209;3,169;9,490;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,422;3,257;-6,034;-4,276;-7,070;-5,235;-3,225;27,198;0,000;260,240;Inf;271,000;260,000;-5,612;2,986;-1,065;24,194
9638,500;3,007;0,729;-35,209;3,169;9,490;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,422;3,257;-5,867;-4,267;-7,187;-5,233;-3,225;27,198;0,000;260,240;Inf;271,000;260,000;-5,654;2,987;-1,049;24,295
9639,000;3,007;0,729;-35,209;3,169;9,490;4,975;38,235;4,679;-6,954;-2,797;0,000;40,000;41,000;9,422;3,257;-5,947;-4,253;-6,958;-5,169;-3,225;27,198;0,000;260,140;Inf;271,000;260,000;-5,639;2,987;-1,069;24,434
9639,500;3,007;0,729;-35,209;3,169;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;39,979;40,884;9,422;3,257;-6,113;-4,366;-7,313;-5,403;-3,220;27,204;0,000;260,140;Inf;271,000;260,000;-5,582;2,987;-1,237;24,491
9640,000;3,007;0,729;-35,209;3,169;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;40,000;40,900;9,422;3,257;-6,093;-4,339;-7,026;-5,326;-3,220;27,204;0,000;259,840;Inf;271,000;260,000;-5,799;2,987;-1,216;24,534
9640,500;2,912;0,789;-34,224;3,286;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;40,000;40,900;9,617;3,249;-5,802;-4,342;-7,063;-5,314;-3,220;27,204;0,000;259,840;Inf;271,000;260,000;-5,696;2,988;-1,202;24,554
9641,000;2,912;0,789;-34,224;3,286;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;40,000;40,900;9,617;3,249;-5,869;-4,405;-7,127;-5,392;-3,220;27,204;0,000;259,940;Inf;271,000;260,000;-5,630;2,987;-1,171;24,589
9641,500;2,912;0,789;-34,224;3,286;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;40,000;40,900;9,617;3,249;-6,020;-4,506;-7,100;-5,431;-3,220;27,204;0,000;259,940;Inf;271,000;260,000;-5,698;2,985;-1,205;24,608
9642,000;2,912;0,789;-34,224;3,286;9,490;4,982;38,263;4,690;-6,921;-2,791;0,000;40,000;40,900;9,617;3,249;-6,118;-4,315;-7,021;-5,299;-3,220;27,204;0,000;259,540;Inf;271,000;260,000;-5,764;2,984;-1,230;24,590
9642,500;2,912;0,789;-34,224;3,286;9,490;5,028;38,245;4,677;-6,888;-2,791;0,000;39,974;40,867;9,617;3,249;-6,167;-4,360;-7,118;-5,334;-3,211;27,197;0,000;259,540;Inf;271,000;260,000;-5,688;2,983;-1,343;24,717
9643,000;2,912;0,789;-34,224;3,286;9,490;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,617;3,249;-6,026;-4,572;-6,941;-5,376;-3,211;27,197;0,000;259,640;Inf;271,000;260,000;-5,745;2,982;-1,259;24,712
9643,500;2,912;0,789;-34,224;3,286;9,490;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,617;3,249;-6,122;-4,463;-7,002;-5,357;-3,211;27,197;0,000;259,640;Inf;271,000;260,000;-5,729;2,981;-1,330;24,844
9644,000;2,721;0,734;-33,947;3,255;9,437;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,622;3,089;-5,906;-4,379;-7,070;-5,277;-3,211;27,197;0,000;259,740;Inf;271,000;260,000;-5,736;2,980;-1,302;24,814
9644,500;2,721;0,734;-33,947;3,255;9,437;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,622;3,089;-6,034;-4,400;-6,961;-5,209;-3,211;27,197;0,000;259,740;Inf;271,000;260,000;-5,658;2,975;-1,284;24,830
9645,000;2,721;0,734;-33,947;3,255;9,437;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,622;3,089;-5,894;-4,533;-7,117;-5,447;-3,211;27,197;0,000;259,540;Inf;271,000;260,000;-5,651;2,971;-1,290;24,851
9645,500;2,721;0,734;-33,947;3,255;9,437;5,028;38,245;4,677;-6,888;-2,791;0,000;40,000;40,900;9,622;3,089;-5,911;-4,635;-6,781;-5,405;-3,211;27,197;0,000;259,540;Inf;271,000;260,000;-5,748;2,967;-1,387;24,870
9646,000;2,721;0,734;-33,947;3,255;9,437;5,006;38,229;4,672;-6,869;-2,801;0,000;39,948;40,856;9,622;3,089;-6,087;-4,457;-6,926;-5,348;-3,228;27,189;0,000;259,240;Inf;271,000;260,000;-5,683;2,963;-1,340;24,870
9646,500;2,721;0,734;-33,947;3,255;9,437;5,006;38,229;4,672;-6,869;-2,801;0,000;39,900;40,900;9,622;3,089;-5,847;-4,488;-7,071;-5,397;-3,228;27,189;0,000;259,240;Inf;271,000;260,000;-5,704;2,959;-1,347;24,895
9647,000;2,719;0,734;-34,252;3,231;9,512;5,006;38,229;4,672;-6,869;-2,801;0,000;39,900;40,900;9,683;3,246;-6,106;-4,359;-6,962;-5,284;-3,228;27,189;0,000;259,540;Inf;271,000;260,000;-5,701;2,955;-1,356;24,923
9647,500;2,719;0,734;-34,252;3,231;9,512;5,006;38,229;4,672;-6,869;-2,801;0,000;39,900;40,900;9,683;3,246;-5,864;-4,456;-7,088;-5,299;-3,228;27,189;0,000;259,540;Inf;271,000;260,000;-5,678;2,951;-1,317;24,942
9648,000;2,719;0,734;-34,252;3,231;9,512;5,006;38,229;4,672;-6,869;-2,801;0,000;39,900;40,900;9,683;3,246;-6,010;-4,584;-6,996;-5,404;-3,228;27,189;0,000;259,240;Inf;271,000;260,000;-5,677;2,947;-1,352;24,954
9648,500;2,719;0,734;-34,252;3,231;9,512;5,006;38,229;4,672;-6,869;-2,801;0,000;39,900;40,900;9,683;3,246;-6,106;-4,459;-7,091;-5,418;-3,228;27,189;0,000;259,240;Inf;271,000;260,000;-5,749;2,944;-1,344;24,972
9649,000;2,719;0,734;-34,252;3,231;9,512;4,992;38,244;4,675;-6,855;-2,810;0,000;39,941;40,845;9,683;3,246;-6,077;-4,480;-7,212;-5,343;-3,234;27,181;0,000;259,540;Inf;271,000;260,000;-5,769;2,940;-1,292;24,859
9649,500;2,719;0,734;-34,252;3,231;9,512;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,683;3,246;-6,078;-4,287;-6,984;-5,248;-3,234;27,181;0,000;259,540;Inf;271,000;260,000;-5,778;2,936;-1,322;24,860
9650,000;3,376;0,762;-35,209;3,197;9,547;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,515;3,223;-5,860;-4,376;-7,005;-5,286;-3,234;27,181;0,000;259,640;Inf;271,000;260,000;-5,650;2,933;-1,265;24,879
9650,500;3,376;0,762;-35,209;3,197;9,547;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,515;3,223;-5,838;-4,369;-7,133;-5,324;-3,234;27,181;0,000;259,640;Inf;271,000;260,000;-5,632;2,940;-1,250;24,846
9651,000;3,376;0,762;-35,209;3,197;9,547;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,515;3,223;-6,106;-4,468;-7,087;-5,352;-3,234;27,181;0,000;258,940;Inf;272,000;260,000;-5,666;2,947;-1,298;24,852
9651,500;3,376;0,762;-35,209;3,197;9,547;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,515;3,223;-5,969;-4,384;-7,118;-5,334;-3,234;27,181;0,000;258,940;Inf;272,000;260,000;-5,753;2,954;-1,321;24,859
9652,000;3,376;0,762;-35,209;3,197;9,547;4,992;38,244;4,675;-6,855;-2,810;0,000;39,900;40,800;9,515;3,223;-6,130;-4,404;-7,198;-5,334;-3,234;27,181;0,000;259,340;Inf;272,000;260,000;-5,701;2,961;-1,292;24,901
9652,500;3,376;0,762;-35,209;3,197;9,547;4,997;38,249;4,664;-6,848;-2,798;0,000;39,932;40,787;9,515;3,223;-5,845;-4,357;-7,181;-5,331;-3,226;27,189;0,000;259,340;Inf;272,000;260,000;-5,767;2,968;-1,272;24,952
9653,000;3,376;0,762;-35,209;3,197;9,547;4,997;38,249;4,664;-6,848;-2,798;0,000;39,900;40,800;9,515;3,223;-5,994;-4,415;-7,132;-5,205;-3,226;27,189;0,000;258,740;Inf;273,000;260,000;-5,679;2,975;-1,256;24,998
9653,500;2,797;0,708;-34,450;3,298;9,533;4,997;38,249;4,664;-6,848;-2,798;0,000;39,900;40,800;9,536;3,046;-6,027;-4,381;-7,326;-5,300;-3,226;27,189;0,000;258,740;Inf;273,000;260,000;-5,686;2,981;-1,362;25,081
9654,000;2,797;0,708;-34,450;3,298;9,533;4,997;38,249;4,664;-6,848;-2,798;0,000;39,900;40,800;9,536;3,046;-6,093;-4,386;-6,894;-5,224;-3,226;27,189;0,000;258,740;Inf;274,000;260,000;-5,758;2,978;-1,312;25,150
9654,500;2,797;0,708;-34,450;3,298;9,533;4,997;38,249;4,664;-6,848;-2,798;0,000;39,900;40,800;9,536;3,046;-5,752;-4,289;-6,919;-5,050;-3,226;27,189;0,000;258,740;Inf;274,000;260,000;-5,649;2,975;-1,273;25,109
9655,000;2,797;0,708;-34,450;3,298;9,533;4,997;38,249;4,664;-6,848;-2,798;0,000;39,900;40,800;9,536;3,046;-5,733;-4,415;-6,717;-5,153;-3,226;27,189;0,000;261,040;Inf;273,000;260,000;-5,502;2,972;-1,381;25,003
9655,500;2,797;0,708;-34,450;3,298;9,533;4,978;38,220;4,644;-6,847;-2,794;0,000;39,918;40,761;9,536;3,046;-5,731;-4,278;-6,929;-5,130;-3,239;27,189;0,000;261,040;Inf;273,000;260,000;-5,504;2,970;-1,244;24,957
9656,000;2,797;0,708;-34,450;3,298;9,533;4,978;38,220;4,644;-6,847;-2,794;0,000;39,900;40,800;9,536;3,046;-5,883;-4,179;-6,806;-5,147;-3,239;27,189;0,000;260,540;Inf;273,000;260,000;-5,517;2,967;-1,250;24,999
9656,500;3,118;0,746;-35,209;3,205;9,588;4,978;38,220;4,644;-6,847;-2,794;0,000;39,900;40,800;9,385;3,178;-5,894;-4,293;-6,894;-5,177;-3,239;27,189;0,000;260,540;Inf;273,000;260,000;-5,504;2,964;-1,277;24,973
9657,000;3,118;0,746;-35,209;3,205;9,588;4,978;38,220;4,644;-6,847;-2,794;0,000;39,900;40,800;9,385;3,178;-5,694;-4,246;-6,905;-5,064;-3,239;27,189;0,000;260,640;Inf;273,000;260,000;-5,564;2,966;-1,293;24,961
9657,500;3,118;0,746;-35,209;3,205;9,588;4,978;38,220;4,644;-6,847;-2,794;0,000;39,900;40,800;9,385;3,178;-5,887;-4,258;-6,696;-5,101;-3,239;27,189;0,000;260,640;Inf;273,000;260,000;-5,477;2,969;-1,208;24,972
9658,000;3,118;0,746;-35,209;3,205;9,588;4,978;38,220;4,644;-6,847;-2,794;0,000;39,900;40,800;9,385;3,178;-5,797;-4,220;-6,685;-5,074;-3,239;27,189;0,000;261,040;Inf;272,000;260,000;-5,486;2,971;-1,230;24,947
