t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9658,500;3,118;0,746;-35,209;3,205;9,588;4,977;38,192;4,668;-6,807;-2,811;0,000;39,905;40,779;9,385;3,178;-5,566;-4,199;-6,829;-5,033;-3,243;27,167;0,000;261,040;Inf;272,000;260,000;-5,444;2,974;-1,166;24,987
9659,000;3,118;0,746;-35,209;3,205;9,588;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,385;3,178;-5,758;-4,056;-6,696;-4,995;-3,243;27,167;0,000;260,140;Inf;272,000;260,000;-5,407;2,976;-1,159;24,841
9659,500;3,118;0,746;-35,209;3,205;9,588;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,385;3,178;-5,763;-4,152;-6,747;-5,069;-3,243;27,167;0,000;260,140;Inf;272,000;260,000;-5,376;2,978;-1,164;24,696
9660,000;2,839;0,730;-34,728;3,194;9,453;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,589;3,167;-5,785;-4,288;-6,784;-5,091;-3,243;27,167;0,000;261,240;Inf;271,000;260,000;-5,433;2,981;-1,167;24,562
9660,500;2,839;0,730;-34,728;3,194;9,453;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,589;3,167;-5,746;-4,229;-6,804;-5,163;-3,243;27,167;0,000;261,240;Inf;271,000;260,000;-5,487;2,978;-1,172;24,491
9661,000;2,839;0,730;-34,728;3,194;9,453;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,589;3,167;-5,923;-4,280;-6,849;-5,176;-3,243;27,167;0,000;260,640;Inf;271,000;260,000;-5,485;2,976;-1,154;24,462
9661,500;2,839;0,730;-34,728;3,194;9,453;4,977;38,192;4,668;-6,807;-2,811;0,000;39,900;40,800;9,589;3,167;-5,772;-4,370;-6,923;-5,295;-3,243;27,167;0,000;260,640;Inf;271,000;260,000;-5,557;2,974;-1,168;24,418
9662,000;2,839;0,730;-34,728;3,194;9,453;5,026;38,231;4,688;-6,789;-2,814;0,000;39,884;40,704;9,589;3,167;-5,950;-4,313;-6,960;-5,200;-3,238;27,171;0,000;260,240;Inf;271,000;260,000;-5,590;2,972;-1,148;24,393
9662,500;2,839;0,730;-34,728;3,194;9,453;5,026;38,231;4,688;-6,789;-2,814;0,000;39,900;40,700;9,589;3,167;-5,631;-4,248;-6,884;-5,117;-3,238;27,171;0,000;260,240;Inf;271,000;260,000;-5,606;2,969;-1,156;24,360
9663,000;3,252;0,767;-35,209;3,166;9,515;5,026;38,231;4,688;-6,789;-2,814;0,000;39,900;40,700;9,476;3,250;-5,788;-4,216;-6,592;-5,014;-3,238;27,171;0,000;260,140;Inf;271,000;260,000;-5,470;2,967;-1,205;24,322
9663,500;3,252;0,767;-35,209;3,166;9,515;5,026;38,231;4,688;-6,789;-2,814;0,000;39,900;40,700;9,476;3,250;-5,846;-4,146;-6,722;-5,043;-3,238;27,171;0,000;260,140;Inf;271,000;260,000;-5,403;2,972;-1,159;24,287
9664,000;3,252;0,767;-35,209;3,166;9,515;5,026;38,231;4,688;-6,789;-2,814;0,000;39,900;40,700;9,476;3,250;-5,514;-4,196;-6,785;-5,071;-3,238;27,171;0,000;259,940;Inf;271,000;260,000;-5,439;2,977;-1,115;24,310
9664,500;3,252;0,767;-35,209;3,166;9,515;5,026;38,231;4,688;-6,789;-2,814;0,000;39,900;40,700;9,476;3,250;-5,887;-4,150;-6,800;-5,089;-3,238;27,171;0,000;259,940;Inf;271,000;260,000;-5,391;2,981;-1,144;24,336
9665,000;3,252;0,767;-35,209;3,166;9,515;5,035;38,232;4,687;-6,763;-2,801;0,000;39,886;40,702;9,476;3,250;-5,825;-4,247;-6,858;-5,116;-3,224;27,187;0,000;259,040;Inf;271,000;260,000;-5,482;2,986;-1,089;24,329
9665,500;3,252;0,767;-35,209;3,166;9,515;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,476;3,250;-5,791;-4,152;-6,698;-5,038;-3,224;27,187;0,000;259,040;Inf;271,000;260,000;-5,511;2,990;-1,133;24,384
9666,000;3,252;0,767;-35,209;3,166;9,515;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,476;3,250;-5,520;-4,113;-6,734;-4,865;-3,224;27,187;0,000;259,240;Inf;271,000;260,000;-5,419;2,994;-1,067;24,391
9666,500;3,483;0,889;-34,755;3,175;9,520;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,498;3,076;-5,651;-4,074;-6,425;-4,860;-3,224;27,187;0,000;259,240;Inf;271,000;260,000;-5,308;2,998;-1,212;24,408
9667,000;3,483;0,889;-34,755;3,175;9,520;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,498;3,076;-5,373;-4,132;-6,370;-4,887;-3,224;27,187;0,000;259,140;Inf;271,000;260,000;-5,253;3,006;-1,090;24,453
9667,500;3,483;0,889;-34,755;3,175;9,520;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,498;3,076;-5,647;-4,130;-6,525;-4,974;-3,224;27,187;0,000;259,140;Inf;271,000;260,000;-5,191;3,014;-1,093;24,421
9668,000;3,483;0,889;-34,755;3,175;9,520;5,035;38,232;4,687;-6,763;-2,801;0,000;39,900;40,700;9,498;3,076;-5,431;-4,114;-6,651;-4,982;-3,224;27,187;0,000;259,040;Inf;271,000;260,000;-5,319;3,022;-1,035;24,443
9668,500;3,483;0,889;-34,755;3,175;9,520;4,952;38,175;4,660;-6,766;-2,782;0,000;39,859;40,641;9,498;3,076;-5,568;-4,095;-6,798;-4,931;-3,240;27,173;0,000;259,040;Inf;271,000;260,000;-5,295;3,029;-1,061;24,461
9669,000;3,483;0,889;-34,755;3,175;9,520;4,952;38,175;4,660;-6,766;-2,782;0,000;39,900;40,600;9,498;3,076;-5,775;-4,205;-6,889;-5,170;-3,240;27,173;0,000;259,240;Inf;271,000;260,000;-5,348;3,037;-1,011;24,505
9669,500;2,653;0,713;-33,194;3,203;9,456;4,952;38,175;4,660;-6,766;-2,782;0,000;39,900;40,600;9,778;3,105;-5,765;-4,399;-6,774;-5,248;-3,240;27,173;0,000;259,240;Inf;271,000;260,000;-5,510;3,044;-1,102;24,488
9670,000;2,653;0,713;-33,194;3,203;9,456;4,952;38,175;4,660;-6,766;-2,782;0,000;39,900;40,600;9,778;3,105;-5,869;-4,506;-6,726;-5,319;-3,240;27,173;0,000;258,740;Inf;272,000;260,000;-5,546;3,038;-1,152;24,493
9670,500;2,653;0,713;-33,194;3,203;9,456;4,952;38,175;4,660;-6,766;-2,782;0,000;39,900;40,600;9,778;3,105;-5,842;-4,231;-6,827;-5,144;-3,240;27,173;0,000;258,740;Inf;272,000;260,000;-5,605;3,031;-1,079;24,475
9671,000;2,653;0,713;-33,194;3,203;9,456;4,952;38,175;4,660;-6,766;-2,782;0,000;39,900;40,600;9,778;3,105;-5,872;-4,426;-6,831;-5,278;-3,240;27,173;0,000;259,440;Inf;272,000;260,000;-5,511;3,025;-1,144;24,485
9671,500;2,653;0,713;-33,194;3,203;9,456;4,991;38,208;4,703;-6,712;-2,783;0,000;39,856;40,620;9,778;3,105;-5,771;-4,254;-6,881;-5,176;-3,215;27,187;0,000;259,440;Inf;272,000;260,000;-5,602;3,019;-1,145;24,559
9672,000;2,653;0,713;-33,194;3,203;9,456;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,778;3,105;-5,856;-4,320;-6,814;-5,192;-3,215;27,187;0,000;259,440;Inf;272,000;260,000;-5,521;3,013;-1,161;24,589
9672,500;2,980;0,774;-33,952;3,234;9,387;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,743;3,220;-5,679;-4,205;-6,910;-5,042;-3,215;27,187;0,000;259,440;Inf;272,000;260,000;-5,546;3,007;-1,090;24,617
9673,000;2,980;0,774;-33,952;3,234;9,387;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,743;3,220;-5,808;-4,170;-7,038;-5,108;-3,215;27,187;0,000;259,440;Inf;272,000;260,000;-5,459;3,007;-1,062;24,619
9673,500;2,980;0,774;-33,952;3,234;9,387;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,743;3,220;-5,882;-4,259;-6,743;-5,083;-3,215;27,187;0,000;259,440;Inf;272,000;260,000;-5,531;3,006;-1,149;24,620
9674,000;2,980;0,774;-33,952;3,234;9,387;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,743;3,220;-5,783;-4,293;-6,901;-5,154;-3,215;27,187;0,000;260,140;Inf;272,000;260,000;-5,491;3,006;-1,123;24,623
9674,500;2,980;0,774;-33,952;3,234;9,387;4,991;38,208;4,703;-6,712;-2,783;0,000;39,900;40,600;9,743;3,220;-5,751;-4,176;-6,894;-5,037;-3,215;27,187;0,000;260,140;Inf;272,000;260,000;-5,532;3,005;-1,086;24,631
9675,000;2,980;0,774;-33,952;3,234;9,387;4,975;38,213;4,684;-6,716;-2,793;0,000;39,834;40,580;9,743;3,220;-5,868;-4,213;-6,701;-5,058;-3,227;27,187;0,000;259,740;Inf;272,000;260,000;-5,464;3,005;-1,082;24,596
9675,500;2,980;0,774;-33,952;3,234;9,387;4,975;38,213;4,684;-6,716;-2,793;0,000;39,800;40,600;9,743;3,220;-5,714;-4,210;-6,937;-5,101;-3,227;27,187;0,000;259,740;Inf;272,000;260,000;-5,460;3,005;-1,061;24,570
9676,000;2,387;0,670;-34,015;3,297;9,443;4,975;38,213;4,684;-6,716;-2,793;0,000;39,800;40,600;9,586;3,106;-5,821;-4,111;-6,712;-5,013;-3,227;27,187;0,000;259,940;Inf;272,000;260,000;-5,491;3,004;-1,118;24,502
9676,500;2,387;0,670;-34,015;3,297;9,443;4,975;38,213;4,684;-6,716;-2,793;0,000;39,800;40,600;9,586;3,106;-5,566;-4,123;-6,776;-5,004;-3,227;27,187;0,000;259,940;Inf;272,000;260,000;-5,414;2,994;-1,067;24,486
9677,000;2,387;0,670;-34,015;3,297;9,443;4,975;38,213;4,684;-6,716;-2,793;0,000;39,800;40,600;9,586;3,106;-5,634;-4,098;-6,922;-5,039;-3,227;27,187;0,000;260,140;Inf;272,000;260,000;-5,367;2,984;-1,033;24,440
9677,500;2,387;0,670;-34,015;3,297;9,443;4,975;38,213;4,684;-6,716;-2,793;0,000;39,800;40,600;9,586;3,106;-5,749;-4,195;-6,606;-4,920;-3,227;27,187;0,000;260,140;Inf;272,000;260,000;-5,423;2,974;-1,061;24,411
9678,000;2,387;0,670;-34,015;3,297;9,443;4,999;38,205;4,663;-6,709;-2,787;0,000;39,827;40,572;9,586;3,106;-5,753;-4,156;-6,874;-5,025;-3,224;27,187;0,000;260,640;Inf;272,000;260,000;-5,368;2,965;-1,028;24,393
9678,500;2,387;0,670;-34,015;3,297;9,443;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,586;3,106;-5,683;-4,306;-6,526;-4,986;-3,224;27,187;0,000;260,640;Inf;272,000;260,000;-5,452;2,955;-1,073;24,390
9679,000;3,205;0,817;-34,277;3,224;9,402;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,736;3,233;-5,791;-4,141;-6,720;-5,008;-3,224;27,187;0,000;260,640;Inf;272,000;260,000;-5,375;2,946;-1,046;24,358
9679,500;3,205;0,817;-34,277;3,224;9,402;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,736;3,233;-5,488;-4,113;-6,756;-5,021;-3,224;27,187;0,000;260,640;Inf;272,000;260,000;-5,415;2,950;-1,035;24,359
9680,000;3,205;0,817;-34,277;3,224;9,402;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,736;3,233;-5,621;-4,045;-6,847;-4,909;-3,224;27,187;0,000;260,740;Inf;272,000;260,000;-5,336;2,954;-0,962;24,334
9680,500;3,205;0,817;-34,277;3,224;9,402;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,736;3,233;-5,719;-4,053;-6,398;-4,847;-3,224;27,187;0,000;260,740;Inf;272,000;260,000;-5,356;2,959;-1,136;24,314
9681,000;3,205;0,817;-34,277;3,224;9,402;4,999;38,205;4,663;-6,709;-2,787;0,000;39,800;40,600;9,736;3,233;-5,676;-4,001;-6,573;-4,878;-3,224;27,187;0,000;260,340;Inf;272,000;260,000;-5,254;2,963;-1,041;24,333
9681,500;3,205;0,817;-34,277;3,224;9,402;5,042;38,183;4,660;-6,721;-2,791;0,000;39,803;40,540;9,736;3,233;-5,367;-4,012;-6,622;-4,956;-3,217;27,180;0,000;260,340;Inf;272,000;260,000;-5,282;2,967;-0,972;24,340
9682,000;3,205;0,817;-34,277;3,224;9,402;5,042;38,183;4,660;-6,721;-2,791;0,000;39,800;40,500;9,736;3,233;-5,547;-4,205;-6,600;-5,018;-3,217;27,180;0,000;260,740;Inf;272,000;260,000;-5,239;2,971;-0,957;24,366
9682,500;3,377;0,874;-33,765;3,243;9,397;5,042;38,183;4,660;-6,721;-2,791;0,000;39,800;40,500;9,797;3,182;-5,592;-4,050;-6,640;-4,882;-3,217;27,180;0,000;260,740;Inf;272,000;260,000;-5,342;2,974;-1,019;24,348
9683,000;3,377;0,874;-33,765;3,243;9,397;5,042;38,183;4,660;-6,721;-2,791;0,000;39,800;40,500;9,797;3,182;-5,685;-4,222;-6,621;-5,060;-3,217;27,180;0,000;260,940;Inf;272,000;260,000;-5,291;2,981;-1,023;24,336
9683,500;3,377;0,874;-33,765;3,243;9,397;5,042;38,183;4,660;-6,721;-2,791;0,000;39,800;40,500;9,797;3,182;-5,677;-3,937;-6,553;-4,904;-3,217;27,180;0,000;260,940;Inf;272,000;260,000;-5,397;2,987;-0,962;24,329
9684,000;3,377;0,874;-33,765;3,243;9,397;5,042;38,183;4,660;-6,721;-2,791;0,000;39,800;40,500;9,797;3,182;-5,463;-4,025;-6,504;-4,882;-3,217;27,180;0,000;260,340;Inf;272,000;260,000;-5,268;2,994;-1,034;24,329
9684,500;3,377;0,874;-33,765;3,243;9,397;5,042;38,180;4,650;-6,675;-2,798;0,000;39,798;40,540;9,797;3,182;-5,410;-3,946;-6,547;-4,815;-3,202;27,186;0,000;260,340;Inf;272,000;260,000;-5,219;3,000;-0,921;24,306
9685,000;3,377;0,874;-33,765;3,243;9,397;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,797;3,182;-5,649;-3,939;-6,494;-4,827;-3,202;27,186;0,000;260,640;Inf;272,000;260,000;-5,180;3,006;-0,937;24,271
9685,500;3,066;0,729;-35,209;3,151;9,632;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,356;3,228;-5,705;-4,010;-6,649;-4,918;-3,202;27,186;0,000;260,640;Inf;272,000;260,000;-5,227;3,012;-0,913;24,312
9686,000;3,066;0,729;-35,209;3,151;9,632;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,356;3,228;-5,760;-3,971;-6,988;-5,022;-3,202;27,186;0,000;261,040;Inf;271,000;260,000;-5,320;3,013;-0,900;24,159
9686,500;3,066;0,729;-35,209;3,151;9,632;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,356;3,228;-5,781;-4,203;-6,801;-5,026;-3,202;27,186;0,000;261,040;Inf;271,000;260,000;-5,435;3,014;-0,895;24,072
9687,000;3,066;0,729;-35,209;3,151;9,632;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,356;3,228;-5,729;-4,127;-6,695;-4,998;-3,202;27,186;0,000;260,940;Inf;271,000;260,000;-5,453;3,015;-0,984;24,108
9687,500;3,066;0,729;-35,209;3,151;9,632;5,042;38,180;4,650;-6,675;-2,798;0,000;39,800;40,500;9,356;3,228;-5,625;-4,068;-6,857;-5,021;-3,202;27,186;0,000;260,940;Inf;271,000;260,000;-5,387;3,016;-0,905;24,127
9688,000;3,066;0,729;-35,209;3,151;9,632;5,047;38,213;4,666;-6,663;-2,795;0,000;39,776;40,539;9,356;3,228;-5,909;-4,136;-6,905;-5,049;-3,209;27,179;0,000;260,540;Inf;271,000;260,000;-5,393;3,017;-0,920;24,178
9688,500;3,066;0,729;-35,209;3,151;9,632;5,047;38,213;4,666;-6,663;-2,795;0,000;39,800;40,500;9,356;3,228;-5,446;-4,056;-6,787;-4,989;-3,209;27,179;0,000;260,540;Inf;271,000;260,000;-5,500;3,017;-0,971;24,179
9689,000;2,532;0,708;-34,060;3,260;9,501;5,047;38,213;4,666;-6,663;-2,795;0,000;39,800;40,500;9,668;3,247;-5,624;-4,078;-6,741;-4,882;-3,209;27,179;0,000;260,640;Inf;271,000;260,000;-5,319;3,018;-0,929;24,207
9689,500;2,532;0,708;-34,060;3,260;9,501;5,047;38,213;4,666;-6,663;-2,795;0,000;39,800;40,500;9,668;3,247;-5,658;-3,997;-6,897;-4,978;-3,209;27,179;0,000;260,640;Inf;271,000;260,000;-5,331;3,010;-0,939;24,267
9690,000;2,532;0,708;-34,060;3,260;9,501;5,047;38,213;4,666;-6,663;-2,795;0,000;39,800;40,500;9,668;3,247;-5,750;-4,202;-6,643;-5,034;-3,209;27,179;0,000;259,840;Inf;271,000;260,000;-5,382;3,002;-0,977;24,306
9690,500;2,532;0,708;-34,060;3,260;9,501;5,047;38,213;4,666;-6,663;-2,795;0,000;39,800;40,500;9,668;3,247;-5,587;-4,032;-6,730;-4,908;-3,209;27,179;0,000;259,840;Inf;271,000;260,000;-5,407;2,995;-0,933;24,323
9691,000;2,532;0,708;-34,060;3,260;9,501;5,023;38,196;4,650;-6,688;-2,803;0,000;39,763;40,484;9,668;3,247;-5,735;-3,939;-6,743;-4,871;-3,228;27,174;0,000;259,540;Inf;271,000;260,000;-5,314;2,987;-0,876;24,340
9691,500;2,532;0,708;-34,060;3,260;9,501;5,023;38,196;4,650;-6,688;-2,803;0,000;39,800;40,500;9,668;3,247;-5,782;-3,991;-7,008;-5,012;-3,228;27,174;0,000;259,540;Inf;271,000;260,000;-5,322;2,980;-0,838;24,411
9692,000;2,592;0,603;-35,209;3,208;9,447;5,023;38,196;4,650;-6,688;-2,803;0,000;39,800;40,500;9,596;3,316;-5,830;-4,204;-6,836;-5,003;-3,228;27,174;0,000;260,240;Inf;271,000;260,000;-5,448;2,972;-0,915;24,427
9692,500;2,592;0,603;-35,209;3,208;9,447;5,023;38,196;4,650;-6,688;-2,803;0,000;39,800;40,500;9,596;3,316;-5,798;-4,075;-6,956;-5,004;-3,228;27,174;0,000;260,240;Inf;271,000;260,000;-5,468;2,966;-0,893;24,441
9693,000;2,592;0,603;-35,209;3,208;9,447;5,023;38,196;4,650;-6,688;-2,803;0,000;39,800;40,500;9,596;3,316;-5,760;-4,168;-6,574;-4,959;-3,228;27,174;0,000;260,740;Inf;271,000;260,000;-5,458;2,960;-0,968;24,404
9693,500;2,592;0,603;-35,209;3,208;9,447;5,023;38,196;4,650;-6,688;-2,803;0,000;39,800;40,500;9,596;3,316;-5,642;-4,020;-6,710;-4,958;-3,228;27,174;0,000;260,740;Inf;271,000;260,000;-5,365;2,954;-0,896;24,365
9694,000;2,592;0,603;-35,209;3,208;9,447;5,007;38,187;4,645;-6,690;-2,791;0,000;39,748;40,484;9,596;3,316;-5,583;-3,842;-6,587;-4,761;-3,239;27,175;0,000;259,740;Inf;271,000;260,000;-5,332;2,948;-0,921;24,309
9694,500;2,592;0,603;-35,209;3,208;9,447;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,596;3,316;-5,472;-3,904;-6,487;-4,790;-3,239;27,175;0,000;259,740;Inf;271,000;260,000;-5,193;2,942;-0,962;24,297
9695,000;2,592;0,603;-35,209;3,208;9,447;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,596;3,316;-5,343;-3,916;-6,622;-4,848;-3,239;27,175;0,000;260,140;Inf;271,000;260,000;-5,163;2,937;-0,855;24,303
9695,500;2,652;0,740;-34,112;3,292;9,474;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,617;3,167;-5,518;-3,959;-6,715;-4,874;-3,239;27,175;0,000;260,140;Inf;271,000;260,000;-5,182;2,931;-0,853;24,296
9696,000;2,652;0,740;-34,112;3,292;9,474;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,617;3,167;-5,561;-3,846;-6,599;-4,726;-3,239;27,175;0,000;259,440;Inf;271,000;260,000;-5,267;2,926;-0,835;24,193
9696,500;2,652;0,740;-34,112;3,292;9,474;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,617;3,167;-5,504;-4,021;-6,476;-4,875;-3,239;27,175;0,000;259,440;Inf;271,000;260,000;-5,183;2,922;-0,840;24,163
9697,000;2,652;0,740;-34,112;3,292;9,474;5,007;38,187;4,645;-6,690;-2,791;0,000;39,700;40,500;9,617;3,167;-5,365;-3,907;-6,548;-4,786;-3,239;27,175;0,000;259,740;Inf;271,000;260,000;-5,219;2,917;-0,844;24,175
9697,500;2,652;0,740;-34,112;3,292;9,474;4,983;38,151;4,681;-6,692;-2,785;0,000;39,736;40,500;9,617;3,167;-5,594;-3,945;-6,589;-4,817;-3,225;27,177;0,000;259,740;Inf;271,000;260,000;-5,151;2,913;-0,858;24,251
9698,000;2,652;0,740;-34,112;3,292;9,474;4,983;38,151;4,681;-6,692;-2,785;0,000;39,700;40,500;9,617;3,167;-5,434;-3,878;-6,674;-4,778;-3,225;27,177;0,000;260,140;Inf;271,000;260,000;-5,236;2,909;-0,807;24,329
9698,500;2,906;0,668;-35,209;3,151;9,583;4,983;38,151;4,681;-6,692;-2,785;0,000;39,700;40,500;9,572;3,195;-5,582;-3,847;-6,825;-4,890;-3,225;27,177;0,000;260,140;Inf;271,000;260,000;-5,191;2,905;-0,749;24,394
9699,000;2,906;0,668;-35,209;3,151;9,583;4,983;38,151;4,681;-6,692;-2,785;0,000;39,700;40,500;9,572;3,195;-5,725;-3,997;-6,733;-4,892;-3,225;27,177;0,000;259,640;Inf;271,000;260,000;-5,286;2,905;-0,781;24,546
9699,500;2,906;0,668;-35,209;3,151;9,583;4,983;38,151;4,681;-6,692;-2,785;0,000;39,700;40,500;9,572;3,195;-5,690;-3,835;-6,578;-4,800;-3,225;27,177;0,000;259,640;Inf;271,000;260,000;-5,336;2,905;-0,840;24,573
9700,000;2,906;0,668;-35,209;3,151;9,583;4,983;38,151;4,681;-6,692;-2,785;0,000;39,700;40,500;9,572;3,195;-5,484;-3,914;-6,690;-4,835;-3,225;27,177;0,000;259,440;Inf;271,000;260,000;-5,226;2,905;-0,783;24,654
9700,500;2,906;0,668;-35,209;3,151;9,583;4,981;38,194;4,673;-6,668;-2,808;0,000;39,718;40,403;9,572;3,195;-5,459;-3,837;-6,692;-4,708;-3,234;27,165;0,000;259,440;Inf;271,000;260,000;-5,231;2,905;-0,782;24,684
9701,000;2,906;0,668;-35,209;3,151;9,583;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,572;3,195;-5,543;-3,995;-6,627;-4,899;-3,234;27,165;0,000;259,640;Inf;271,000;260,000;-5,174;2,905;-0,786;24,640
9701,500;2,906;0,668;-35,209;3,151;9,583;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,572;3,195;-5,374;-3,751;-6,503;-4,597;-3,234;27,165;0,000;259,640;Inf;271,000;260,000;-5,266;2,905;-0,748;24,643
9702,000;3,059;0,807;-33,547;3,237;9,477;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,742;3,102;-5,430;-3,880;-6,402;-4,693;-3,234;27,165;0,000;259,340;Inf;271,000;260,000;-5,056;2,905;-0,815;24,691
9702,500;3,059;0,807;-33,547;3,237;9,477;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,742;3,102;-5,312;-3,823;-6,515;-4,663;-3,234;27,165;0,000;259,340;Inf;271,000;260,000;-5,101;2,907;-0,724;24,818
9703,000;3,059;0,807;-33,547;3,237;9,477;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,742;3,102;-5,489;-3,732;-6,422;-4,658;-3,234;27,165;0,000;259,140;Inf;271,000;260,000;-5,078;2,910;-0,748;24,910
9703,500;3,059;0,807;-33,547;3,237;9,477;4,981;38,194;4,673;-6,668;-2,808;0,000;39,700;40,400;9,742;3,102;-5,336;-3,693;-6,397;-4,622;-3,234;27,165;0,000;259,140;Inf;271,000;260,000;-5,075;2,912;-0,714;24,973
9704,000;3,059;0,807;-33,547;3,237;9,477;5,002;38,160;4,664;-6,665;-2,802;0,000;39,705;40,413;9,742;3,102;-5,198;-3,822;-6,394;-4,705;-3,235;27,162;0,000;258,840;Inf;272,000;260,000;-5,012;2,914;-0,690;24,993
9704,500;3,059;0,807;-33,547;3,237;9,477;5,002;38,160;4,664;-6,665;-2,802;0,000;39,700;40,400;9,742;3,102;-5,363;-3,870;-6,503;-4,754;-3,235;27,162;0,000;258,840;Inf;272,000;260,000;-5,029;2,917;-0,651;24,994
9705,000;3,062;0,757;-34,397;3,245;9,554;5,002;38,160;4,664;-6,665;-2,802;0,000;39,700;40,400;9,647;3,039;-5,421;-3,790;-6,349;-4,655;-3,235;27,162;0,000;259,640;Inf;272,000;260,000;-5,123;2,919;-0,725;25,002
9705,500;3,062;0,757;-34,397;3,245;9,554;5,002;38,160;4,664;-6,665;-2,802;0,000;39,700;40,400;9,647;3,039;-5,251;-3,718;-6,484;-4,602;-3,235;27,162;0,000;259,640;Inf;272,000;260,000;-5,054;2,922;-0,680;25,046
9706,000;3,062;0,757;-34,397;3,245;9,554;5,002;38,160;4,664;-6,665;-2,802;0,000;39,700;40,400;9,647;3,039;-5,347;-3,619;-6,417;-4,569;-3,235;27,162;0,000;260,040;Inf;272,000;260,000;-5,014;2,924;-0,628;25,061
9706,500;3,062;0,757;-34,397;3,245;9,554;5,002;38,160;4,664;-6,665;-2,802;0,000;39,700;40,400;9,647;3,039;-5,395;-3,690;-6,351;-4,586;-3,235;27,162;0,000;260,040;Inf;272,000;260,000;-4,988;2,926;-0,691;25,070
9707,000;3,062;0,757;-34,397;3,245;9,554;4,991;38,169;4,681;-6,664;-2,807;0,000;39,704;40,431;9,647;3,039;-5,271;-3,672;-6,445;-4,621;-3,225;27,169;0,000;261,140;Inf;271,000;260,000;-5,006;2,928;-0,648;25,022
9707,500;3,062;0,757;-34,397;3,245;9,554;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,647;3,039;-5,387;-3,695;-6,500;-4,602;-3,225;27,169;0,000;261,140;Inf;271,000;260,000;-5,002;2,930;-0,606;25,065
9708,000;2,547;0,627;-35,209;3,247;9,557;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,424;3,139;-5,210;-3,663;-6,511;-4,643;-3,225;27,169;0,000;261,540;Inf;270,000;260,000;-5,046;2,933;-0,586;25,070
9708,500;2,547;0,627;-35,209;3,247;9,557;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,424;3,139;-5,401;-3,738;-6,362;-4,604;-3,225;27,169;0,000;261,540;Inf;270,000;260,000;-5,007;2,926;-0,651;25,112
9709,000;2,547;0,627;-35,209;3,247;9,557;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,424;3,139;-5,186;-3,695;-6,433;-4,523;-3,225;27,169;0,000;260,940;Inf;270,000;260,000;-5,026;2,920;-0,627;25,156
9709,500;2,547;0,627;-35,209;3,247;9,557;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,424;3,139;-5,264;-3,630;-6,319;-4,536;-3,225;27,169;0,000;260,940;Inf;270,000;260,000;-4,959;2,914;-0,584;25,222
9710,000;2,547;0,627;-35,209;3,247;9,557;4,991;38,169;4,681;-6,664;-2,807;0,000;39,700;40,400;9,424;3,139;-5,285;-3,670;-6,276;-4,500;-3,225;27,169;0,000;259,240;Inf;270,000;260,000;-4,937;2,908;-0,679;25,240
9710,500;2,547;0,627;-35,209;3,247;9,557;5,020;38,156;4,674;-6,687;-2,813;0,000;39,687;40,377;9,424;3,139;-5,225;-3,631;-6,259;-4,445;-3,227;27,164;0,000;259,240;Inf;270,000;260,000;-4,933;2,902;-0,586;25,287
9711,000;2,547;0,627;-35,209;3,247;9,557;5,020;38,156;4,674;-6,687;-2,813;0,000;39,700;40,400;9,424;3,139;-5,192;-3,729;-6,240;-4,559;-3,227;27,164;0,000;259,540;Inf;270,000;260,000;-4,890;2,896;-0,562;25,315
9711,500;3,111;0,742;-35,209;3,085;9,531;5,020;38,156;4,674;-6,687;-2,813;0,000;39,700;40,400;9,581;3,236;-5,182;-3,657;-6,301;-4,476;-3,227;27,164;0,000;259,540;Inf;270,000;260,000;-4,930;2,890;-0,618;25,283
9712,000;3,111;0,742;-35,209;3,085;9,531;5,020;38,156;4,674;-6,687;-2,813;0,000;39,700;40,400;9,581;3,236;-5,068;-3,566;-6,324;-4,405;-3,227;27,164;0,000;259,540;Inf;270,000;260,000;-4,904;2,894;-0,557;25,277
9712,500;3,111;0,742;-35,209;3,085;9,531;5,020;38,156;4,674;-6,687;-2,813;0,000;39,700;40,400;9,581;3,236;-5,162;-3,556;-6,080;-4,403;-3,227;27,164;0,000;259,540;Inf;270,000;260,000;-4,841;2,898;-0,560;25,285
9713,000;3,111;0,742;-35,209;3,085;9,531;5,020;38,156;4,674;-6,687;-2,813;0,000;39,700;40,400;9,581;3,236;-5,177;-3,615;-6,171;-4,460;-3,227;27,164;0,000;258,640;Inf;271,000;260,000;-4,800;2,901;-0,564;25,290
9713,500;3,111;0,742;-35,209;3,085;9,531;5,009;38,151;4,673;-6,660;-2,809;0,000;39,688;40,399;9,581;3,236;-5,094;-3,567;-6,303;-4,484;-3,229;27,166;0,000;258,640;Inf;271,000;260,000;-4,856;2,905;-0,524;25,290
9714,000;3,111;0,742;-35,209;3,085;9,531;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,581;3,236;-5,200;-3,569;-6,452;-4,522;-3,229;27,166;0,000;258,040;Inf;272,000;260,000;-4,862;2,908;-0,481;25,258
9714,500;2,936;0,699;-35,209;3,196;9,580;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,497;3,159;-5,273;-3,540;-6,520;-4,469;-3,229;27,166;0,000;258,040;Inf;272,000;260,000;-4,935;2,911;-0,446;24,818
9715,000;2,936;0,699;-35,209;3,196;9,580;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,497;3,159;-5,303;-3,510;-6,436;-4,471;-3,229;27,166;0,000;258,240;Inf;273,000;260,000;-4,950;2,912;-0,491;24,659
9715,500;2,936;0,699;-35,209;3,196;9,580;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,497;3,159;-5,340;-3,638;-6,521;-4,584;-3,229;27,166;0,000;258,240;Inf;273,000;260,000;-4,930;2,912;-0,488;24,549
9716,000;2,936;0,699;-35,209;3,196;9,580;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,497;3,159;-5,310;-3,630;-6,547;-4,610;-3,229;27,166;0,000;259,940;Inf;273,000;260,000;-5,021;2,912;-0,480;24,434
9716,500;2,936;0,699;-35,209;3,196;9,580;5,009;38,151;4,673;-6,660;-2,809;0,000;39,700;40,400;9,497;3,159;-5,543;-3,723;-6,575;-4,691;-3,229;27,166;0,000;259,940;Inf;273,000;260,000;-5,024;2,913;-0,489;24,432
9717,000;2,936;0,699;-35,209;3,196;9,580;5,003;38,205;4,683;-6,647;-2,819;0,000;39,680;40,399;9,497;3,159;-5,331;-3,678;-6,558;-4,613;-3,234;27,168;0,000;260,540;Inf;273,000;260,000;-5,133;2,913;-0,518;24,528
9717,500;2,936;0,699;-35,209;3,196;9,580;5,003;38,205;4,683;-6,647;-2,819;0,000;39,700;40,400;9,497;3,159;-5,347;-3,561;-6,243;-4,418;-3,234;27,168;0,000;260,540;Inf;273,000;260,000;-5,045;2,914;-0,547;24,690
9718,000;2,753;0,771;-34,135;3,253;9,498;5,003;38,205;4,683;-6,647;-2,819;0,000;39,700;40,400;9,612;3,224;-5,317;-3,516;-6,517;-4,458;-3,234;27,168;0,000;259,340;Inf;273,000;260,000;-4,893;2,914;-0,599;24,886
9718,500;2,753;0,771;-34,135;3,253;9,498;5,003;38,205;4,683;-6,647;-2,819;0,000;39,700;40,400;9,612;3,224;-5,343;-3,564;-6,146;-4,416;-3,234;27,168;0,000;259,340;Inf;273,000;260,000;-4,952;2,911;-0,499;24,958
9719,000;2,753;0,771;-34,135;3,253;9,498;5,003;38,205;4,683;-6,647;-2,819;0,000;39,700;40,400;9,612;3,224;-5,121;-3,474;-6,186;-4,158;-3,234;27,168;0,000;262,040;Inf;272,000;260,000;-4,867;2,909;-0,500;25,012
9719,500;2,753;0,771;-34,135;3,253;9,498;5,003;38,205;4,683;-6,647;-2,819;0,000;39,700;40,400;9,612;3,224;-4,961;-3,486;-6,117;-4,293;-3,234;27,168;0,000;262,040;Inf;272,000;260,000;-4,735;2,906;-0,466;25,047
9720,000;2,753;0,771;-34,135;3,253;9,498;5,002;38,119;4,662;-6,680;-2,815;0,000;39,672;40,423;9,612;3,224;-5,073;-3,411;-6,051;-4,308;-3,231;27,165;0,000;260,740;Inf;272,000;260,000;-4,714;2,904;-0,450;25,094
9720,500;2,753;0,771;-34,135;3,253;9,498;5,002;38,119;4,662;-6,680;-2,815;0,000;39,700;40,400;9,612;3,224;-5,023;-3,551;-6,181;-4,414;-3,231;27,165;0,000;260,740;Inf;272,000;260,000;-4,711;2,901;-0,472;25,073
9721,000;2,829;0,678;-35,209;3,202;9,607;5,002;38,119;4,662;-6,680;-2,815;0,000;39,700;40,400;9,423;3,155;-5,105;-3,480;-6,339;-4,379;-3,231;27,165;0,000;261,240;Inf;271,000;260,000;-4,792;2,899;-0,371;25,036
9721,500;2,829;0,678;-35,209;3,202;9,607;5,002;38,119;4,662;-6,680;-2,815;0,000;39,700;40,400;9,423;3,155;-5,172;-3,395;-6,165;-4,324;-3,231;27,165;0,000;261,240;Inf;271,000;260,000;-4,826;2,898;-0,446;24,924
9722,000;2,829;0,678;-35,209;3,202;9,607;5,002;38,119;4,662;-6,680;-2,815;0,000;39,700;40,400;9,423;3,155;-5,229;-3,484;-6,197;-4,349;-3,231;27,165;0,000;261,340;Inf;270,000;260,000;-4,764;2,896;-0,391;24,894
9722,500;2,829;0,678;-35,209;3,202;9,607;5,002;38,119;4,662;-6,680;-2,815;0,000;39,700;40,400;9,423;3,155;-5,047;-3,486;-6,306;-4,435;-3,231;27,165;0,000;261,340;Inf;270,000;260,000;-4,815;2,895;-0,473;24,868
9723,000;2,829;0,678;-35,209;3,202;9,607;4,974;38,170;4,666;-6,637;-2,808;0,000;39,675;40,411;9,423;3,155;-5,004;-3,496;-6,252;-4,331;-3,226;27,165;0,000;260,940;Inf;270,000;260,000;-4,819;2,894;-0,428;24,866
9723,500;2,829;0,678;-35,209;3,202;9,607;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,423;3,155;-5,037;-3,422;-6,204;-4,280;-3,226;27,165;0,000;260,940;Inf;270,000;260,000;-4,771;2,893;-0,359;24,871
9724,000;2,829;0,678;-35,209;3,202;9,607;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,423;3,155;-5,141;-3,487;-6,346;-4,460;-3,226;27,165;0,000;260,740;Inf;270,000;260,000;-4,736;2,892;-0,345;24,826
9724,500;2,930;0,700;-35,209;3,208;9,611;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,430;3,179;-5,211;-3,608;-6,262;-4,527;-3,226;27,165;0,000;260,740;Inf;270,000;260,000;-4,858;2,891;-0,389;24,805
9725,000;2,930;0,700;-35,209;3,208;9,611;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,430;3,179;-5,317;-3,524;-6,384;-4,511;-3,226;27,165;0,000;260,940;Inf;270,000;260,000;-4,902;2,892;-0,330;24,672
9725,500;2,930;0,700;-35,209;3,208;9,611;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,430;3,179;-5,142;-3,554;-6,178;-4,434;-3,226;27,165;0,000;260,940;Inf;270,000;260,000;-4,934;2,892;-0,383;24,469
9726,000;2,930;0,700;-35,209;3,208;9,611;4,974;38,170;4,666;-6,637;-2,808;0,000;39,700;40,400;9,430;3,179;-5,057;-3,439;-6,222;-4,308;-3,226;27,165;0,000;258,740;Inf;271,000;260,000;-4,827;2,893;-0,351;24,491
9726,500;2,930;0,700;-35,209;3,208;9,611;4,959;38,157;4,632;-6,634;-2,812;0,000;39,672;40,459;9,430;3,179;-5,036;-3,610;-6,038;-4,443;-3,230;27,173;0,000;258,740;Inf;271,000;260,000;-4,756;2,894;-0,442;24,506
9727,000;2,930;0,700;-35,209;3,208;9,611;4,959;38,157;4,632;-6,634;-2,812;0,000;39,700;40,500;9,430;3,179;-5,094;-3,446;-6,188;-4,330;-3,230;27,173;0,000;259,440;Inf;271,000;260,000;-4,782;2,894;-0,358;24,479
9727,500;3,301;0,768;-35,209;3,116;9,504;4,959;38,157;4,632;-6,634;-2,812;0,000;39,700;40,500;9,572;3,209;-5,074;-3,557;-6,059;-4,373;-3,230;27,173;0,000;259,440;Inf;271,000;260,000;-4,764;2,895;-0,454;24,517
9728,000;3,301;0,768;-35,209;3,116;9,504;4,959;38,157;4,632;-6,634;-2,812;0,000;39,700;40,500;9,572;3,209;-4,881;-3,417;-6,108;-4,281;-3,230;27,173;0,000;258,940;Inf;272,000;260,000;-4,766;2,901;-0,368;24,474
9728,500;3,301;0,768;-35,209;3,116;9,504;4,959;38,157;4,632;-6,634;-2,812;0,000;39,700;40,500;9,572;3,209;-5,061;-3,283;-5,960;-4,200;-3,230;27,173;0,000;258,940;Inf;272,000;260,000;-4,672;2,908;-0,383;24,523
9729,000;3,301;0,768;-35,209;3,116;9,504;4,959;38,157;4,632;-6,634;-2,812;0,000;39,700;40,500;9,572;3,209;-4,879;-3,441;-6,105;-4,282;-3,230;27,173;0,000;260,540;Inf;272,000;260,000;-4,626;2,914;-0,333;24,613
9729,500;3,301;0,768;-35,209;3,116;9,504;4,978;38,140;4,642;-6,631;-2,824;0,000;39,667;40,425;9,572;3,209;-4,871;-3,446;-5,973;-4,268;-3,250;27,160;0,000;260,540;Inf;272,000;260,000;-4,677;2,921;-0,378;24,614
9730,000;3,301;0,768;-35,209;3,116;9,504;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,572;3,209;-4,931;-3,335;-6,125;-4,216;-3,250;27,160;0,000;259,740;Inf;272,000;260,000;-4,639;2,927;-0,271;24,610
9730,500;3,301;0,768;-35,209;3,116;9,504;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,572;3,209;-5,035;-3,285;-5,981;-4,174;-3,250;27,160;0,000;259,740;Inf;272,000;260,000;-4,652;2,933;-0,325;24,621
9731,000;2,938;0,793;-34,054;3,216;9,456;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,591;3,022;-4,952;-3,270;-6,036;-4,177;-3,250;27,160;0,000;260,340;Inf;272,000;260,000;-4,619;2,939;-0,303;24,625
9731,500;2,938;0,793;-34,054;3,216;9,456;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,591;3,022;-4,880;-3,258;-6,141;-4,148;-3,250;27,160;0,000;260,340;Inf;272,000;260,000;-4,609;2,939;-0,229;24,542
9732,000;2,938;0,793;-34,054;3,216;9,456;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,591;3,022;-4,941;-3,213;-6,144;-4,094;-3,250;27,160;0,000;260,840;Inf;272,000;260,000;-4,607;2,939;-0,192;24,453
9732,500;2,938;0,793;-34,054;3,216;9,456;4,978;38,140;4,642;-6,631;-2,824;0,000;39,700;40,400;9,591;3,022;-5,008;-3,144;-6,042;-4,108;-3,250;27,160;0,000;260,840;Inf;272,000;260,000;-4,598;2,939;-0,208;24,526
9733,000;2,938;0,793;-34,054;3,216;9,456;5,005;38,157;4,657;-6,619;-2,829;0,000;39,676;40,449;9,591;3,022;-4,985;-3,393;-6,092;-4,307;-3,246;27,165;0,000;261,540;Inf;271,000;260,000;-4,575;2,939;-0,253;24,576
9733,500;2,938;0,793;-34,054;3,216;9,456;5,005;38,157;4,657;-6,619;-2,829;0,000;39,700;40,400;9,591;3,022;-5,129;-3,295;-6,180;-4,251;-3,246;27,165;0,000;261,540;Inf;271,000;260,000;-4,694;2,939;-0,170;24,567
9734,000;2,476;0,658;-33,428;3,204;9,435;5,005;38,157;4,657;-6,619;-2,829;0,000;39,700;40,400;9,798;3,105;-5,097;-3,398;-6,171;-4,324;-3,246;27,165;0,000;261,340;Inf;270,000;260,000;-4,714;2,939;-0,242;24,527
9734,500;2,476;0,658;-33,428;3,204;9,435;5,005;38,157;4,657;-6,619;-2,829;0,000;39,700;40,400;9,798;3,105;-4,984;-3,298;-6,195;-4,306;-3,246;27,165;0,000;261,340;Inf;270,000;260,000;-4,747;2,931;-0,209;24,535
9735,000;2,476;0,658;-33,428;3,204;9,435;5,005;38,157;4,657;-6,619;-2,829;0,000;39,700;40,400;9,798;3,105;-5,181;-3,327;-6,395;-4,395;-3,246;27,165;0,000;260,340;Inf;270,000;260,000;-4,696;2,924;-0,148;24,543
9735,500;2,476;0,658;-33,428;3,204;9,435;5,005;38,157;4,657;-6,619;-2,829;0,000;39,700;40,400;9,798;3,105;-5,171;-3,535;-6,148;-4,324;-3,246;27,165;0,000;260,340;Inf;270,000;260,000;-4,825;2,917;-0,252;24,573
9736,000;2,476;0,658;-33,428;3,204;9,435;5,022;38,190;4,655;-6,608;-2,818;0,000;39,681;40,492;9,798;3,105;-5,071;-3,186;-5,988;-4,183;-3,251;27,166;0,000;258,640;Inf;271,000;260,000;-4,795;2,909;-0,255;24,657
9736,500;2,476;0,658;-33,428;3,204;9,435;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,798;3,105;-4,892;-3,380;-6,079;-4,278;-3,251;27,166;0,000;258,640;Inf;271,000;260,000;-4,607;2,902;-0,231;24,760
9737,000;2,826;0,728;-34,156;3,248;9,496;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,577;2,993;-5,168;-3,455;-6,090;-4,259;-3,251;27,166;0,000;259,540;Inf;271,000;260,000;-4,657;2,895;-0,266;24,725
9737,500;2,826;0,728;-34,156;3,248;9,496;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,577;2,993;-4,984;-3,233;-6,061;-4,164;-3,251;27,166;0,000;259,540;Inf;271,000;260,000;-4,743;2,894;-0,199;24,730
9738,000;2,826;0,728;-34,156;3,248;9,496;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,577;2,993;-4,877;-3,408;-5,929;-4,208;-3,251;27,166;0,000;259,440;Inf;271,000;260,000;-4,610;2,893;-0,295;24,741
9738,500;2,826;0,728;-34,156;3,248;9,496;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,577;2,993;-4,810;-3,261;-6,001;-4,107;-3,251;27,166;0,000;259,440;Inf;271,000;260,000;-4,605;2,892;-0,213;24,743
9739,000;2,826;0,728;-34,156;3,248;9,496;5,022;38,190;4,655;-6,608;-2,818;0,000;39,700;40,500;9,577;2,993;-4,937;-3,219;-5,900;-4,121;-3,251;27,166;0,000;260,040;Inf;271,000;260,000;-4,545;2,891;-0,222;24,733
9739,500;2,826;0,728;-34,156;3,248;9,496;4,996;38,140;4,675;-6,602;-2,815;0,000;39,681;40,474;9,577;2,993;-4,895;-3,314;-6,042;-4,216;-3,245;27,164;0,000;260,040;Inf;271,000;260,000;-4,544;2,890;-0,174;24,687
9740,000;2,826;0,728;-34,156;3,248;9,496;4,996;38,140;4,675;-6,602;-2,815;0,000;39,700;40,500;9,577;2,993;-4,853;-3,244;-6,146;-4,158;-3,245;27,164;0,000;260,640;Inf;271,000;260,000;-4,617;2,889;-0,205;24,675
9740,500;3,037;0,735;-35,209;3,172;9,578;4,996;38,140;4,675;-6,602;-2,815;0,000;39,700;40,500;9,459;3,260;-4,950;-3,239;-5,969;-4,106;-3,245;27,164;0,000;260,640;Inf;271,000;260,000;-4,600;2,888;-0,218;24,663
9741,000;3,037;0,735;-35,209;3,172;9,578;4,996;38,140;4,675;-6,602;-2,815;0,000;39,700;40,500;9,459;3,260;-4,824;-3,244;-6,078;-4,110;-3,245;27,164;0,000;259,740;Inf;271,000;260,000;-4,566;2,890;-0,185;24,667
9741,500;3,037;0,735;-35,209;3,172;9,578;4,996;38,140;4,675;-6,602;-2,815;0,000;39,700;40,500;9,459;3,260;-4,889;-3,165;-5,992;-4,077;-3,245;27,164;0,000;259,740;Inf;271,000;260,000;-4,564;2,893;-0,142;24,685
9742,000;3,037;0,735;-35,209;3,172;9,578;4,996;38,140;4,675;-6,602;-2,815;0,000;39,700;40,500;9,459;3,260;-4,998;-3,216;-5,949;-4,110;-3,245;27,164;0,000;259,940;Inf;271,000;260,000;-4,531;2,895;-0,176;24,679
9742,500;3,037;0,735;-35,209;3,172;9,578;4,992;38,158;4,660;-6,590;-2,816;0,000;39,682;40,508;9,459;3,260;-5,011;-3,215;-5,991;-4,117;-3,253;27,153;0,000;259,940;Inf;271,000;260,000;-4,568;2,897;-0,170;24,667
9743,000;3,037;0,735;-35,209;3,172;9,578;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,459;3,260;-4,847;-3,185;-6,036;-4,072;-3,253;27,153;0,000;260,840;Inf;271,000;260,000;-4,584;2,900;-0,106;24,624
9743,500;2,751;0,742;-33,268;3,192;9,478;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,737;3,089;-4,886;-3,150;-5,981;-4,038;-3,253;27,153;0,000;260,840;Inf;271,000;260,000;-4,535;2,902;-0,158;24,643
9744,000;2,751;0,742;-33,268;3,192;9,478;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,737;3,089;-4,907;-3,376;-6,033;-4,249;-3,253;27,153;0,000;260,940;Inf;271,000;260,000;-4,514;2,899;-0,154;24,643
9744,500;2,751;0,742;-33,268;3,192;9,478;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,737;3,089;-4,922;-3,193;-5,921;-4,016;-3,253;27,153;0,000;260,940;Inf;271,000;260,000;-4,641;2,897;-0,172;24,670
9745,000;2,751;0,742;-33,268;3,192;9,478;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,737;3,089;-4,960;-3,143;-5,866;-4,052;-3,253;27,153;0,000;259,940;Inf;271,000;260,000;-4,513;2,895;-0,202;24,692
9745,500;2,751;0,742;-33,268;3,192;9,478;4,992;38,158;4,660;-6,590;-2,816;0,000;39,700;40,500;9,737;3,089;-4,684;-3,218;-5,959;-4,132;-3,253;27,153;0,000;259,940;Inf;271,000;260,000;-4,505;2,892;-0,169;24,709
9746,000;2,751;0,742;-33,268;3,192;9,478;4,969;38,170;4,666;-6,581;-2,824;0,000;39,690;40,495;9,737;3,089;-4,856;-3,213;-5,984;-4,083;-3,245;27,146;0,000;260,540;Inf;271,000;260,000;-4,498;2,890;-0,114;24,691
9746,500;2,751;0,742;-33,268;3,192;9,478;4,969;38,170;4,666;-6,581;-2,824;0,000;39,700;40,500;9,737;3,089;-4,816;-3,167;-5,973;-4,051;-3,245;27,146;0,000;260,540;Inf;271,000;260,000;-4,534;2,888;-0,128;24,651
9747,000;3,326;0,782;-35,209;3,228;9,530;4,969;38,170;4,666;-6,581;-2,824;0,000;39,700;40,500;9,525;3,098;-4,859;-3,259;-5,768;-4,061;-3,245;27,146;0,000;260,540;Inf;271,000;260,000;-4,502;2,885;-0,152;24,593
9747,500;3,326;0,782;-35,209;3,228;9,530;4,969;38,170;4,666;-6,581;-2,824;0,000;39,700;40,500;9,525;3,098;-4,961;-3,212;-5,961;-4,095;-3,245;27,146;0,000;260,540;Inf;271,000;260,000;-4,487;2,893;-0,155;24,571
9748,000;3,326;0,782;-35,209;3,228;9,530;4,969;38,170;4,666;-6,581;-2,824;0,000;39,700;40,500;9,525;3,098;-4,811;-3,209;-5,901;-4,009;-3,245;27,146;0,000;260,140;Inf;271,000;260,000;-4,557;2,900;-0,107;24,556
9748,500;3,326;0,782;-35,209;3,228;9,530;4,969;38,170;4,666;-6,581;-2,824;0,000;39,700;40,500;9,525;3,098;-4,886;-3,112;-5,824;-4,017;-3,245;27,146;0,000;260,140;Inf;271,000;260,000;-4,483;2,907;-0,135;24,537
9749,000;3,326;0,782;-35,209;3,228;9,530;5,020;38,167;4,665;-6,587;-2,802;0,000;39,704;40,548;9,525;3,098;-4,885;-3,194;-6,096;-4,093;-3,248;27,152;0,000;260,440;Inf;271,000;260,000;-4,460;2,914;-0,070;24,518
9749,500;3,326;0,782;-35,209;3,228;9,530;5,020;38,167;4,665;-6,587;-2,802;0,000;39,700;40,500;9,525;3,098;-4,897;-3,208;-5,822;-4,064;-3,248;27,152;0,000;260,440;Inf;271,000;260,000;-4,567;2,920;-0,155;24,531
9750,000;3,227;0,724;-35,209;3,175;9,525;5,020;38,167;4,665;-6,587;-2,802;0,000;39,700;40,500;9,544;3,169;-4,931;-3,124;-5,872;-4,042;-3,248;27,152;0,000;261,140;Inf;270,000;260,000;-4,498;2,927;-0,106;24,541
9750,500;3,227;0,724;-35,209;3,175;9,525;5,020;38,167;4,665;-6,587;-2,802;0,000;39,700;40,500;9,544;3,169;-4,573;-3,097;-5,863;-3,987;-3,248;27,152;0,000;261,140;Inf;270,000;260,000;-4,492;2,932;-0,044;24,475
9751,000;3,227;0,724;-35,209;3,175;9,525;5,020;38,167;4,665;-6,587;-2,802;0,000;39,700;40,500;9,544;3,169;-4,637;-3,083;-5,797;-3,893;-3,248;27,152;0,000;259,440;Inf;270,000;260,000;-4,380;2,937;-0,042;24,475
9751,500;3,227;0,724;-35,209;3,175;9,525;5,020;38,167;4,665;-6,587;-2,802;0,000;39,700;40,500;9,544;3,169;-4,712;-3,229;-5,854;-4,050;-3,248;27,152;0,000;259,440;Inf;270,000;260,000;-4,353;2,942;-0,056;24,532
9752,000;3,227;0,724;-35,209;3,175;9,525;5,043;38,164;4,674;-6,579;-2,804;0,000;39,706;40,564;9,544;3,169;-4,747;-2,957;-5,726;-3,852;-3,238;27,159;0,000;260,840;Inf;270,000;260,000;-4,461;2,946;-0,045;24,553
9752,500;3,227;0,724;-35,209;3,175;9,525;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,544;3,169;-4,467;-3,120;-5,708;-3,946;-3,238;27,159;0,000;260,840;Inf;270,000;260,000;-4,321;2,951;-0,072;24,525
9753,000;3,227;0,724;-35,209;3,175;9,525;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,544;3,169;-4,576;-3,042;-5,688;-3,942;-3,238;27,159;0,000;259,640;Inf;270,000;260,000;-4,310;2,955;0,005;24,514
9753,500;2,984;0,719;-35,209;3,165;9,591;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,413;3,147;-4,764;-3,013;-5,764;-3,915;-3,238;27,159;0,000;259,640;Inf;270,000;260,000;-4,312;2,960;0,021;24,522
9754,000;2,984;0,719;-35,209;3,165;9,591;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,413;3,147;-4,804;-3,045;-5,801;-3,916;-3,238;27,159;0,000;260,640;Inf;270,000;260,000;-4,364;2,960;0,081;24,599
9754,500;2,984;0,719;-35,209;3,165;9,591;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,413;3,147;-4,542;-2,950;-5,833;-3,859;-3,238;27,159;0,000;260,640;Inf;270,000;260,000;-4,392;2,961;0,011;24,651
9755,000;2,984;0,719;-35,209;3,165;9,591;5,043;38,164;4,674;-6,579;-2,804;0,000;39,700;40,600;9,413;3,147;-4,650;-3,085;-5,639;-3,868;-3,238;27,159;0,000;259,540;Inf;270,000;260,000;-4,296;2,961;0,123;24,648
9755,500;2,984;0,719;-35,209;3,165;9,591;5,061;38,149;4,682;-6,569;-2,803;0,000;39,715;40,571;9,413;3,147;-4,708;-3,199;-5,734;-4,041;-3,223;27,152;0,000;259,540;Inf;270,000;260,000;-4,310;2,961;0,052;24,657
9756,000;2,984;0,719;-35,209;3,165;9,591;5,061;38,149;4,682;-6,569;-2,803;0,000;39,700;40,600;9,413;3,147;-4,817;-2,983;-5,748;-3,938;-3,223;27,152;0,000;258,640;Inf;271,000;260,000;-4,420;2,962;0,070;24,731
9756,500;3,410;0,792;-35,209;3,202;9,472;5,061;38,149;4,682;-6,569;-2,803;0,000;39,700;40,600;9,525;3,134;-4,407;-3,009;-5,637;-3,863;-3,223;27,152;0,000;258,640;Inf;271,000;260,000;-4,372;2,962;-0,007;24,726
9757,000;3,410;0,792;-35,209;3,202;9,472;5,061;38,149;4,682;-6,569;-2,803;0,000;39,700;40,600;9,525;3,134;-4,750;-3,015;-5,764;-3,899;-3,223;27,152;0,000;258,540;Inf;272,000;260,000;-4,229;2,969;0,081;24,722
9757,500;3,410;0,792;-35,209;3,202;9,472;5,061;38,149;4,682;-6,569;-2,803;0,000;39,700;40,600;9,525;3,134;-4,643;-3,020;-5,859;-3,902;-3,223;27,152;0,000;258,540;Inf;272,000;260,000;-4,357;2,977;0,077;24,499
9758,000;3,410;0,792;-35,209;3,202;9,472;5,061;38,149;4,682;-6,569;-2,803;0,000;39,700;40,600;9,525;3,134;-4,616;-2,914;-5,604;-3,765;-3,223;27,152;0,000;260,240;Inf;272,000;260,000;-4,356;2,984;0,078;24,444
9758,500;3,410;0,792;-35,209;3,202;9,472;5,011;38,155;4,679;-6,572;-2,808;0,000;39,723;40,696;9,525;3,134;-4,627;-2,903;-5,618;-3,795;-3,238;27,153;0,000;260,240;Inf;272,000;260,000;-4,225;2,991;0,147;24,383
9759,000;3,410;0,792;-35,209;3,202;9,472;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,525;3,134;-4,552;-2,869;-5,792;-3,756;-3,238;27,153;0,000;260,340;Inf;272,000;260,000;-4,236;2,998;0,178;24,213
9759,500;3,410;0,792;-35,209;3,202;9,472;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,525;3,134;-4,628;-2,870;-5,639;-3,774;-3,238;27,153;0,000;260,340;Inf;272,000;260,000;-4,243;3,004;0,149;24,086
9760,000;2,906;0,753;-34,051;3,147;9,461;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,666;3,209;-4,619;-2,878;-5,699;-3,782;-3,238;27,153;0,000;259,740;Inf;272,000;260,000;-4,228;3,011;0,134;24,098
9760,500;2,906;0,753;-34,051;3,147;9,461;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,666;3,209;-4,496;-2,841;-5,810;-3,745;-3,238;27,153;0,000;259,740;Inf;272,000;260,000;-4,244;3,009;0,209;24,153
9761,000;2,906;0,753;-34,051;3,147;9,461;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,666;3,209;-4,639;-2,747;-5,697;-3,709;-3,238;27,153;0,000;260,640;Inf;272,000;260,000;-4,223;3,008;0,166;24,268
9761,500;2,906;0,753;-34,051;3,147;9,461;5,011;38,155;4,679;-6,572;-2,808;0,000;39,700;40,700;9,666;3,209;-4,672;-2,840;-5,632;-3,713;-3,238;27,153;0,000;260,640;Inf;272,000;260,000;-4,198;3,006;0,221;24,282
9762,000;2,906;0,753;-34,051;3,147;9,461;5,005;38,190;4,621;-6,552;-2,817;0,000;39,731;40,621;9,666;3,209;-4,432;-2,836;-5,660;-3,626;-3,238;27,154;0,000;260,240;Inf;272,000;260,000;-4,214;3,004;0,161;24,290
9762,500;2,906;0,753;-34,051;3,147;9,461;5,005;38,190;4,621;-6,552;-2,817;0,000;39,700;40,600;9,666;3,209;-4,469;-2,873;-5,593;-3,670;-3,238;27,154;0,000;260,240;Inf;272,000;260,000;-4,138;3,003;0,193;24,329
9763,000;2,754;0,753;-34,000;3,264;9,499;5,005;38,190;4,621;-6,552;-2,817;0,000;39,700;40,600;9,598;3,068;-4,471;-2,721;-5,463;-3,613;-3,238;27,154;0,000;260,840;Inf;272,000;260,000;-4,151;3,001;0,217;24,349
9763,500;2,754;0,753;-34,000;3,264;9,499;5,005;38,190;4,621;-6,552;-2,817;0,000;39,700;40,600;9,598;3,068;-4,319;-2,867;-5,516;-3,660;-3,238;27,154;0,000;260,840;Inf;272,000;260,000;-4,067;2,997;0,181;24,271
9764,000;2,754;0,753;-34,000;3,264;9,499;5,005;38,190;4,621;-6,552;-2,817;0,000;39,700;40,600;9,598;3,068;-4,337;-2,937;-5,234;-3,636;-3,238;27,154;0,000;260,940;Inf;272,000;260,000;-4,091;2,993;0,175;24,228
9764,500;2,754;0,753;-34,000;3,264;9,499;5,005;38,190;4,621;-6,552;-2,817;0,000;39,700;40,600;9,598;3,068;-4,394;-2,807;-5,406;-3,628;-3,238;27,154;0,000;260,940;Inf;272,000;260,000;-4,036;2,989;0,204;24,142
9765,000;2,754;0,753;-34,000;3,264;9,499;4,998;38,152;4,651;-6,543;-2,802;0,000;39,751;40,753;9,598;3,068;-4,305;-2,779;-5,511;-3,641;-3,228;27,156;0,000;260,840;Inf;272,000;260,000;-4,059;2,985;0,314;24,192
9765,500;2,754;0,753;-34,000;3,264;9,499;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,598;3,068;-4,491;-2,689;-5,501;-3,629;-3,228;27,156;0,000;260,840;Inf;272,000;260,000;-4,059;2,982;0,260;24,233
9766,000;3,440;0,796;-35,209;3,128;9,565;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,535;3,236;-4,442;-2,789;-5,418;-3,706;-3,228;27,156;0,000;260,340;Inf;272,000;260,000;-4,078;2,978;0,262;24,235
9766,500;3,440;0,796;-35,209;3,128;9,565;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,535;3,236;-4,585;-2,857;-5,570;-3,757;-3,228;27,156;0,000;260,340;Inf;272,000;260,000;-4,089;2,985;0,298;24,227
9767,000;3,440;0,796;-35,209;3,128;9,565;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,535;3,236;-4,429;-2,951;-5,445;-3,801;-3,228;27,156;0,000;261,340;Inf;271,000;260,000;-4,192;2,993;0,207;24,215
9767,500;3,440;0,796;-35,209;3,128;9,565;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,535;3,236;-4,258;-2,830;-5,357;-3,648;-3,228;27,156;0,000;261,340;Inf;271,000;260,000;-4,157;3,000;0,269;24,177
9768,000;3,440;0,796;-35,209;3,128;9,565;4,998;38,152;4,651;-6,543;-2,802;0,000;39,800;40,800;9,535;3,236;-4,422;-2,782;-5,350;-3,637;-3,228;27,156;0,000;261,040;Inf;270,000;260,000;-4,023;3,007;0,261;24,072
9768,500;3,440;0,796;-35,209;3,128;9,565;4,986;38,147;4,673;-6,536;-2,811;0,000;39,755;40,732;9,535;3,236;-4,323;-2,812;-5,539;-3,736;-3,231;27,163;0,000;261,040;Inf;270,000;260,000;-4,048;3,014;0,255;23,898
9769,000;3,440;0,796;-35,209;3,128;9,565;4,986;38,147;4,673;-6,536;-2,811;0,000;39,800;40,700;9,535;3,236;-4,378;-2,832;-5,332;-3,649;-3,231;27,163;0,000;260,440;Inf;270,000;260,000;-4,103;3,021;0,259;23,864
9769,500;2,982;0,748;-35,209;3,122;9,456;4,986;38,147;4,673;-6,536;-2,811;0,000;39,800;40,700;9,484;3,187;-4,249;-2,657;-5,338;-3,486;-3,231;27,163;0,000;260,440;Inf;270,000;260,000;-4,048;3,028;0,318;23,839
9770,000;2,982;0,748;-35,209;3,122;9,456;4,986;38,147;4,673;-6,536;-2,811;0,000;39,800;40,700;9,484;3,187;-4,331;-2,755;-5,325;-3,600;-3,231;27,163;0,000;260,840;Inf;270,000;260,000;-3,932;3,028;0,279;23,805
9770,500;2,982;0,748;-35,209;3,122;9,456;4,986;38,147;4,673;-6,536;-2,811;0,000;39,800;40,700;9,484;3,187;-4,295;-2,716;-5,536;-3,629;-3,231;27,163;0,000;260,840;Inf;270,000;260,000;-4,003;3,027;0,388;23,823
9771,000;2,982;0,748;-35,209;3,122;9,456;4,986;38,147;4,673;-6,536;-2,811;0,000;39,800;40,700;9,484;3,187;-4,281;-2,681;-5,574;-3,596;-3,231;27,163;0,000;258,040;Inf;271,000;260,000;-4,044;3,026;0,400;23,777
9771,500;2,982;0,748;-35,209;3,122;9,456;5,002;38,185;4,676;-6,516;-2,811;0,000;39,773;40,687;9,484;3,187;-4,330;-2,709;-5,165;-3,463;-3,226;27,159;0,000;258,040;Inf;271,000;260,000;-4,033;3,025;0,286;23,732
9772,000;2,982;0,748;-35,209;3,122;9,456;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,484;3,187;-4,295;-2,686;-5,243;-3,508;-3,226;27,159;0,000;257,740;Inf;272,000;260,000;-3,917;3,025;0,428;23,719
9772,500;2,849;0,697;-35,209;3,146;9,416;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,539;3,230;-4,276;-2,654;-5,495;-3,584;-3,226;27,159;0,000;257,740;Inf;272,000;260,000;-3,933;3,024;0,396;23,653
