t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9773,000;2,849;0,697;-35,209;3,146;9,416;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,539;3,230;-4,344;-2,980;-5,245;-3,630;-3,226;27,159;0,000;258,640;Inf;273,000;260,000;-4,003;3,021;0,325;23,662
9773,500;2,849;0,697;-35,209;3,146;9,416;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,539;3,230;-4,228;-2,683;-5,316;-3,532;-3,226;27,159;0,000;258,640;Inf;273,000;260,000;-4,050;3,018;0,404;23,635
9774,000;2,849;0,697;-35,209;3,146;9,416;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,539;3,230;-4,268;-2,780;-5,142;-3,551;-3,226;27,159;0,000;260,140;Inf;273,000;260,000;-3,940;3,016;0,299;23,703
9774,500;2,849;0,697;-35,209;3,146;9,416;5,002;38,185;4,676;-6,516;-2,811;0,000;39,800;40,700;9,539;3,230;-4,350;-2,714;-5,307;-3,552;-3,226;27,159;0,000;260,140;Inf;273,000;260,000;-3,935;3,013;0,397;23,893
9775,000;2,849;0,697;-35,209;3,146;9,416;5,006;38,172;4,655;-6,521;-2,790;0,000;39,778;40,775;9,539;3,230;-4,121;-2,624;-5,373;-3,489;-3,228;27,177;0,000;259,640;Inf;273,000;260,000;-3,980;3,010;0,420;24,015
9775,500;2,849;0,697;-35,209;3,146;9,416;5,006;38,172;4,655;-6,521;-2,790;0,000;39,800;40,800;9,539;3,230;-4,226;-2,808;-5,128;-3,533;-3,228;27,177;0,000;259,640;Inf;273,000;260,000;-3,902;3,007;0,369;24,229
9776,000;3,513;0,799;-35,209;3,085;9,551;5,006;38,172;4,655;-6,521;-2,790;0,000;39,800;40,800;9,540;3,155;-4,085;-2,632;-5,206;-3,461;-3,228;27,177;0,000;260,440;Inf;273,000;260,000;-3,923;3,005;0,491;24,295
9776,500;3,513;0,799;-35,209;3,085;9,551;5,006;38,172;4,655;-6,521;-2,790;0,000;39,800;40,800;9,540;3,155;-4,188;-2,580;-5,386;-3,456;-3,228;27,177;0,000;260,440;Inf;273,000;260,000;-3,846;3,013;0,459;24,351
9777,000;3,513;0,799;-35,209;3,085;9,551;5,006;38,172;4,655;-6,521;-2,790;0,000;39,800;40,800;9,540;3,155;-4,202;-2,600;-5,301;-3,469;-3,228;27,177;0,000;260,640;Inf;273,000;260,000;-3,903;3,021;0,423;24,326
9777,500;3,513;0,799;-35,209;3,085;9,551;5,006;38,172;4,655;-6,521;-2,790;0,000;39,800;40,800;9,540;3,155;-4,091;-2,547;-5,401;-3,406;-3,228;27,177;0,000;260,640;Inf;273,000;260,000;-3,893;3,029;0,501;24,249
9778,000;3,513;0,799;-35,209;3,085;9,551;4,983;38,203;4,658;-6,516;-2,793;0,000;39,797;40,789;9,540;3,155;-4,167;-2,510;-5,481;-3,473;-3,230;27,172;0,000;261,940;Inf;272,000;260,000;-3,861;3,037;0,535;24,284
9778,500;3,513;0,799;-35,209;3,085;9,551;4,983;38,203;4,658;-6,516;-2,793;0,000;39,800;40,800;9,540;3,155;-4,221;-2,576;-5,278;-3,366;-3,230;27,172;0,000;261,940;Inf;272,000;260,000;-3,908;3,045;0,519;24,351
9779,000;2,968;0,790;-33,810;3,223;9,455;4,983;38,203;4,658;-6,516;-2,793;0,000;39,800;40,800;9,748;3,111;-4,247;-2,546;-5,370;-3,443;-3,230;27,172;0,000;261,240;Inf;271,000;260,000;-3,860;3,053;0,550;24,351
9779,500;2,968;0,790;-33,810;3,223;9,455;4,983;38,203;4,658;-6,516;-2,793;0,000;39,800;40,800;9,748;3,111;-4,210;-2,659;-5,203;-3,455;-3,230;27,172;0,000;261,240;Inf;271,000;260,000;-3,901;3,051;0,523;24,283
9780,000;2,968;0,790;-33,810;3,223;9,455;4,983;38,203;4,658;-6,516;-2,793;0,000;39,800;40,800;9,748;3,111;-4,085;-2,537;-5,297;-3,372;-3,230;27,172;0,000;260,540;Inf;271,000;260,000;-3,882;3,050;0,540;24,190
9780,500;2,968;0,790;-33,810;3,223;9,455;4,983;38,203;4,658;-6,516;-2,793;0,000;39,800;40,800;9,748;3,111;-4,060;-2,546;-5,261;-3,329;-3,230;27,172;0,000;260,540;Inf;271,000;260,000;-3,823;3,049;0,542;24,120
9781,000;2,968;0,790;-33,810;3,223;9,455;5,027;38,205;4,696;-6,527;-2,803;0,000;39,813;40,768;9,748;3,111;-4,083;-2,586;-5,107;-3,385;-3,223;27,180;0,000;260,040;Inf;271,000;260,000;-3,799;3,047;0,514;24,024
9781,500;2,968;0,790;-33,810;3,223;9,455;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,748;3,111;-4,118;-2,542;-5,258;-3,408;-3,223;27,180;0,000;260,040;Inf;271,000;260,000;-3,790;3,046;0,533;24,009
9782,000;2,968;0,790;-33,810;3,223;9,455;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,748;3,111;-4,039;-2,464;-5,300;-3,315;-3,223;27,180;0,000;260,540;Inf;271,000;260,000;-3,831;3,045;0,582;24,011
9782,500;3,106;0,743;-35,209;3,141;9,570;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,506;3,266;-4,138;-2,575;-5,393;-3,506;-3,223;27,180;0,000;260,540;Inf;271,000;260,000;-3,779;3,044;0,590;23,952
9783,000;3,106;0,743;-35,209;3,141;9,570;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,506;3,266;-4,382;-2,742;-5,422;-3,642;-3,223;27,180;0,000;259,140;Inf;271,000;260,000;-3,903;3,045;0,558;24,029
9783,500;3,106;0,743;-35,209;3,141;9,570;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,506;3,266;-4,299;-2,687;-5,457;-3,587;-3,223;27,180;0,000;259,140;Inf;271,000;260,000;-4,047;3,046;0,476;23,967
9784,000;3,106;0,743;-35,209;3,141;9,570;5,027;38,205;4,696;-6,527;-2,803;0,000;39,800;40,800;9,506;3,266;-4,197;-2,666;-5,225;-3,496;-3,223;27,180;0,000;259,440;Inf;271,000;260,000;-4,007;3,047;0,426;23,936
9784,500;3,106;0,743;-35,209;3,141;9,570;5,034;38,207;4,702;-6,506;-2,786;0,000;39,817;40,799;9,506;3,266;-4,238;-2,575;-5,337;-3,451;-3,226;27,186;0,000;259,440;Inf;271,000;260,000;-3,896;3,048;0,551;24,022
9785,000;3,106;0,743;-35,209;3,141;9,570;5,034;38,207;4,702;-6,506;-2,786;0,000;39,800;40,800;9,506;3,266;-4,225;-2,632;-5,128;-3,437;-3,226;27,186;0,000;259,140;Inf;271,000;260,000;-3,900;3,048;0,445;24,093
9785,500;2,935;0,761;-34,485;3,172;9,383;5,034;38,207;4,702;-6,506;-2,786;0,000;39,800;40,800;9,613;3,143;-4,002;-2,499;-5,197;-3,351;-3,226;27,186;0,000;259,140;Inf;271,000;260,000;-3,855;3,049;0,539;24,222
9786,000;2,935;0,761;-34,485;3,172;9,383;5,034;38,207;4,702;-6,506;-2,786;0,000;39,800;40,800;9,613;3,143;-4,178;-2,563;-5,311;-3,497;-3,226;27,186;0,000;259,340;Inf;271,000;260,000;-3,762;3,048;0,568;24,346
9786,500;2,935;0,761;-34,485;3,172;9,383;5,034;38,207;4,702;-6,506;-2,786;0,000;39,800;40,800;9,613;3,143;-4,215;-2,727;-5,125;-3,520;-3,226;27,186;0,000;259,340;Inf;271,000;260,000;-3,887;3,046;0,521;24,421
9787,000;2,935;0,761;-34,485;3,172;9,383;5,034;38,207;4,702;-6,506;-2,786;0,000;39,800;40,800;9,613;3,143;-4,009;-2,546;-5,238;-3,440;-3,226;27,186;0,000;258,940;Inf;272,000;260,000;-3,896;3,044;0,551;24,434
9787,500;2,935;0,761;-34,485;3,172;9,383;5,004;38,192;4,690;-6,509;-2,797;0,000;39,830;40,830;9,613;3,143;-4,251;-2,581;-5,182;-3,433;-3,216;27,182;0,000;258,940;Inf;272,000;260,000;-3,808;3,042;0,504;24,439
9788,000;2,935;0,761;-34,485;3,172;9,383;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,613;3,143;-4,110;-2,602;-5,312;-3,497;-3,216;27,182;0,000;259,740;Inf;272,000;260,000;-3,862;3,040;0,518;24,418
9788,500;2,935;0,761;-34,485;3,172;9,383;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,613;3,143;-4,100;-2,521;-5,330;-3,343;-3,216;27,182;0,000;259,740;Inf;272,000;260,000;-3,880;3,039;0,570;24,473
9789,000;3,024;0,713;-35,209;3,182;9,543;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,492;3,152;-4,238;-2,678;-5,295;-3,579;-3,216;27,182;0,000;257,740;Inf;273,000;260,000;-3,823;3,037;0,554;24,436
9789,500;3,024;0,713;-35,209;3,182;9,543;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,492;3,152;-4,170;-2,716;-5,031;-3,353;-3,216;27,182;0,000;257,740;Inf;273,000;260,000;-3,947;3,037;0,485;24,350
9790,000;3,024;0,713;-35,209;3,182;9,543;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,492;3,152;-4,149;-2,443;-5,171;-3,366;-3,216;27,182;0,000;260,840;Inf;273,000;260,000;-3,818;3,036;0,458;24,368
9790,500;3,024;0,713;-35,209;3,182;9,543;5,004;38,192;4,690;-6,509;-2,797;0,000;39,800;40,800;9,492;3,152;-4,071;-2,495;-5,040;-3,333;-3,216;27,182;0,000;260,840;Inf;273,000;260,000;-3,782;3,036;0,545;24,455
9791,000;3,024;0,713;-35,209;3,182;9,543;5,017;38,189;4,687;-6,497;-2,794;0,000;39,840;40,830;9,492;3,152;-3,858;-2,471;-5,109;-3,311;-3,230;27,184;0,000;259,240;Inf;273,000;260,000;-3,734;3,036;0,527;24,426
9791,500;3,024;0,713;-35,209;3,182;9,543;5,017;38,189;4,687;-6,497;-2,794;0,000;39,800;40,800;9,492;3,152;-3,797;-2,397;-4,800;-3,172;-3,230;27,184;0,000;259,240;Inf;273,000;260,000;-3,687;3,036;0,481;24,384
9792,000;2,950;0,692;-35,209;3,102;9,572;5,017;38,189;4,687;-6,497;-2,794;0,000;39,800;40,800;9,595;3,189;-3,925;-2,427;-4,839;-3,230;-3,230;27,184;0,000;259,440;Inf;273,000;260,000;-3,541;3,036;0,583;24,360
9792,500;2,950;0,692;-35,209;3,102;9,572;5,017;38,189;4,687;-6,497;-2,794;0,000;39,800;40,800;9,595;3,189;-3,810;-2,520;-4,857;-3,287;-3,230;27,184;0,000;259,440;Inf;273,000;260,000;-3,605;3,034;0,527;24,347
9793,000;2,950;0,692;-35,209;3,102;9,572;5,017;38,189;4,687;-6,497;-2,794;0,000;39,800;40,800;9,595;3,189;-3,887;-2,393;-4,923;-3,208;-3,230;27,184;0,000;259,340;Inf;273,000;260,000;-3,618;3,033;0,634;24,368
9793,500;2,950;0,692;-35,209;3,102;9,572;5,017;38,189;4,687;-6,497;-2,794;0,000;39,800;40,800;9,595;3,189;-3,992;-2,386;-4,856;-3,243;-3,230;27,184;0,000;259,340;Inf;273,000;260,000;-3,603;3,032;0,575;24,396
9794,000;2,950;0,692;-35,209;3,102;9,572;5,067;38,176;4,674;-6,483;-2,795;0,000;39,854;40,838;9,595;3,189;-3,842;-2,459;-5,002;-3,320;-3,225;27,183;0,000;261,440;Inf;272,000;260,000;-3,619;3,030;0,516;24,492
9794,500;2,950;0,692;-35,209;3,102;9,572;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,189;-3,858;-2,663;-4,707;-3,292;-3,225;27,183;0,000;261,440;Inf;272,000;260,000;-3,656;3,029;0,550;24,529
9795,000;3,210;0,761;-35,209;3,106;9,586;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,155;-3,744;-2,475;-4,977;-3,277;-3,225;27,183;0,000;260,340;Inf;272,000;260,000;-3,630;3,028;0,592;24,561
9795,500;3,210;0,761;-35,209;3,106;9,586;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,155;-3,959;-2,410;-4,910;-3,274;-3,225;27,183;0,000;260,340;Inf;272,000;260,000;-3,618;3,031;0,620;24,595
9796,000;3,210;0,761;-35,209;3,106;9,586;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,155;-3,937;-2,486;-4,958;-3,327;-3,225;27,183;0,000;262,140;Inf;271,000;260,000;-3,638;3,034;0,606;24,608
9796,500;3,210;0,761;-35,209;3,106;9,586;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,155;-3,831;-2,393;-5,039;-3,225;-3,225;27,183;0,000;262,140;Inf;271,000;260,000;-3,677;3,036;0,669;24,591
9797,000;3,210;0,761;-35,209;3,106;9,586;5,067;38,176;4,674;-6,483;-2,795;0,000;39,900;40,800;9,595;3,155;-3,984;-2,352;-4,938;-3,259;-3,225;27,183;0,000;259,940;Inf;271,000;260,000;-3,622;3,039;0,643;24,624
9797,500;3,210;0,761;-35,209;3,106;9,586;5,075;38,202;4,718;-6,464;-2,784;0,000;39,862;40,869;9,595;3,155;-3,985;-2,489;-5,033;-3,329;-3,227;27,183;0,000;259,940;Inf;271,000;260,000;-3,633;3,042;0,692;24,576
9798,000;3,210;0,761;-35,209;3,106;9,586;5,075;38,202;4,718;-6,464;-2,784;0,000;39,900;40,900;9,595;3,155;-3,946;-2,421;-5,155;-3,300;-3,227;27,183;0,000;260,940;Inf;271,000;260,000;-3,709;3,045;0,717;24,549
9798,500;2,959;0,758;-34,686;3,089;9,513;5,075;38,202;4,718;-6,464;-2,784;0,000;39,900;40,900;9,660;3,221;-4,056;-2,361;-5,288;-3,287;-3,227;27,183;0,000;260,940;Inf;271,000;260,000;-3,748;3,046;0,761;24,524
9799,000;2,959;0,758;-34,686;3,089;9,513;5,075;38,202;4,718;-6,464;-2,784;0,000;39,900;40,900;9,660;3,221;-4,081;-2,375;-4,957;-3,222;-3,227;27,183;0,000;259,540;Inf;271,000;260,000;-3,748;3,046;0,597;24,530
9799,500;2,959;0,758;-34,686;3,089;9,513;5,075;38,202;4,718;-6,464;-2,784;0,000;39,900;40,900;9,660;3,221;-4,097;-2,376;-4,994;-3,262;-3,227;27,183;0,000;259,540;Inf;271,000;260,000;-3,659;3,045;0,629;24,530
9800,000;2,959;0,758;-34,686;3,089;9,513;5,075;38,202;4,718;-6,464;-2,784;0,000;39,900;40,900;9,660;3,221;-3,782;-2,444;-5,078;-3,278;-3,227;27,183;0,000;259,640;Inf;271,000;260,000;-3,682;3,043;0,654;24,561
9800,500;2,959;0,758;-34,686;3,089;9,513;5,060;38,224;4,700;-6,466;-2,791;0,000;39,884;40,887;9,660;3,221;-3,936;-2,366;-4,878;-3,192;-3,229;27,182;0,000;259,640;Inf;271,000;260,000;-3,645;3,042;0,651;24,576
9801,000;2,959;0,758;-34,686;3,089;9,513;5,060;38,224;4,700;-6,466;-2,791;0,000;39,900;40,900;9,660;3,221;-4,055;-2,359;-4,915;-3,228;-3,229;27,182;0,000;258,640;Inf;272,000;260,000;-3,593;3,040;0,681;24,629
9801,500;3,122;0,726;-35,209;3,184;9,551;5,060;38,224;4,700;-6,466;-2,791;0,000;39,900;40,900;9,502;3,134;-3,760;-2,361;-4,999;-3,249;-3,229;27,182;0,000;258,640;Inf;272,000;260,000;-3,639;3,039;0,716;24,654
9802,000;3,122;0,726;-35,209;3,184;9,551;5,060;38,224;4,700;-6,466;-2,791;0,000;39,900;40,900;9,502;3,134;-3,836;-2,353;-5,008;-3,169;-3,229;27,182;0,000;259,840;Inf;272,000;260,000;-3,592;3,041;0,607;24,643
9802,500;3,122;0,726;-35,209;3,184;9,551;5,060;38,224;4,700;-6,466;-2,791;0,000;39,900;40,900;9,502;3,134;-3,793;-2,393;-5,003;-3,292;-3,229;27,182;0,000;259,840;Inf;272,000;260,000;-3,591;3,042;0,711;24,673
9803,000;3,122;0,726;-35,209;3,184;9,551;5,060;38,224;4,700;-6,466;-2,791;0,000;39,900;40,900;9,502;3,134;-4,144;-2,432;-5,131;-3,360;-3,229;27,182;0,000;259,740;Inf;272,000;260,000;-3,620;3,043;0,774;24,657
9803,500;3,122;0,726;-35,209;3,184;9,551;5,032;38,239;4,703;-6,471;-2,804;0,000;39,893;40,890;9,502;3,134;-4,044;-2,539;-4,971;-3,367;-3,230;27,183;0,000;259,740;Inf;272,000;260,000;-3,767;3,044;0,647;24,695
9804,000;3,122;0,726;-35,209;3,184;9,551;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,502;3,134;-3,892;-2,406;-5,028;-3,258;-3,230;27,183;0,000;261,140;Inf;271,000;260,000;-3,730;3,046;0,686;24,708
9804,500;3,122;0,726;-35,209;3,184;9,551;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,502;3,134;-3,965;-2,363;-4,946;-3,210;-3,230;27,183;0,000;261,140;Inf;271,000;260,000;-3,646;3,047;0,663;24,739
9805,000;2,702;0,717;-34,309;3,178;9,487;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,569;3,088;-3,991;-2,342;-4,849;-3,198;-3,230;27,183;0,000;258,940;Inf;272,000;260,000;-3,621;3,048;0,701;24,764
9805,500;2,702;0,717;-34,309;3,178;9,487;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,569;3,088;-3,781;-2,327;-4,936;-3,131;-3,230;27,183;0,000;258,940;Inf;272,000;260,000;-3,595;3,043;0,770;24,770
9806,000;2,702;0,717;-34,309;3,178;9,487;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,569;3,088;-3,784;-2,457;-4,646;-3,150;-3,230;27,183;0,000;260,440;Inf;272,000;260,000;-3,544;3,037;0,597;24,777
9806,500;2,702;0,717;-34,309;3,178;9,487;5,032;38,239;4,703;-6,471;-2,804;0,000;39,900;40,900;9,569;3,088;-3,767;-2,299;-4,769;-3,061;-3,230;27,183;0,000;260,440;Inf;272,000;260,000;-3,509;3,031;0,727;24,761
9807,000;2,702;0,717;-34,309;3,178;9,487;5,017;38,204;4,694;-6,485;-2,789;0,000;39,909;40,911;9,569;3,088;-3,563;-2,226;-4,751;-2,939;-3,228;27,193;0,000;258,840;Inf;273,000;260,000;-3,474;3,026;0,767;24,781
9807,500;2,702;0,717;-34,309;3,178;9,487;5,017;38,204;4,694;-6,485;-2,789;0,000;39,900;40,900;9,569;3,088;-3,595;-2,249;-4,364;-2,914;-3,228;27,193;0,000;258,840;Inf;273,000;260,000;-3,370;3,021;0,631;24,807
9808,000;3,764;0,873;-35,209;3,061;9,527;5,017;38,204;4,694;-6,485;-2,789;0,000;39,900;40,900;9,561;3,152;-3,335;-2,244;-4,433;-2,988;-3,228;27,193;0,000;259,640;Inf;273,000;260,000;-3,280;3,016;0,749;24,813
9808,500;3,764;0,873;-35,209;3,061;9,527;5,017;38,204;4,694;-6,485;-2,789;0,000;39,900;40,900;9,561;3,152;-3,686;-2,267;-4,528;-3,037;-3,228;27,193;0,000;259,640;Inf;273,000;260,000;-3,250;3,028;0,822;24,829
9809,000;3,764;0,873;-35,209;3,061;9,527;5,017;38,204;4,694;-6,485;-2,789;0,000;39,900;40,900;9,561;3,152;-3,522;-2,234;-4,647;-3,006;-3,228;27,193;0,000;261,540;Inf;272,000;260,000;-3,379;3,040;0,831;24,830
9809,500;3,764;0,873;-35,209;3,061;9,527;5,017;38,204;4,694;-6,485;-2,789;0,000;39,900;40,900;9,561;3,152;-3,558;-2,197;-4,655;-3,008;-3,228;27,193;0,000;261,540;Inf;272,000;260,000;-3,352;3,052;0,838;24,809
9810,000;3,764;0,873;-35,209;3,061;9,527;5,023;38,187;4,678;-6,439;-2,809;0,000;39,912;40,968;9,561;3,152;-3,520;-2,114;-4,716;-2,911;-3,252;27,179;0,000;262,440;Inf;271,000;260,000;-3,355;3,063;0,915;24,800
9810,500;3,764;0,873;-35,209;3,061;9,527;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,561;3,152;-3,689;-2,121;-4,686;-2,998;-3,252;27,179;0,000;262,440;Inf;271,000;260,000;-3,315;3,075;0,903;24,755
9811,000;3,764;0,873;-35,209;3,061;9,527;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,561;3,152;-3,783;-2,118;-4,649;-2,955;-3,252;27,179;0,000;260,940;Inf;271,000;260,000;-3,374;3,086;0,871;24,726
9811,500;2,491;0,675;-33,892;3,188;9,438;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,642;3,073;-3,772;-2,178;-4,702;-2,969;-3,252;27,179;0,000;260,940;Inf;271,000;260,000;-3,376;3,097;0,861;24,675
9812,000;2,491;0,675;-33,892;3,188;9,438;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,642;3,073;-3,395;-2,116;-4,614;-3,022;-3,252;27,179;0,000;262,740;Inf;270,000;260,000;-3,406;3,087;0,944;24,591
9812,500;2,491;0,675;-33,892;3,188;9,438;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,642;3,073;-3,731;-2,324;-4,650;-3,115;-3,252;27,179;0,000;262,740;Inf;270,000;260,000;-3,287;3,078;0,971;24,560
9813,000;2,491;0,675;-33,892;3,188;9,438;5,023;38,187;4,678;-6,439;-2,809;0,000;39,900;41,000;9,642;3,073;-3,663;-2,241;-4,538;-2,883;-3,252;27,179;0,000;259,640;Inf;270,000;260,000;-3,455;3,068;0,905;24,523
9813,500;2,491;0,675;-33,892;3,188;9,438;5,033;38,228;4,714;-6,418;-2,815;0,000;39,930;40,953;9,642;3,073;-3,503;-2,044;-4,665;-2,834;-3,247;27,187;0,000;259,640;Inf;270,000;260,000;-3,331;3,058;0,976;24,520
9814,000;2,491;0,675;-33,892;3,188;9,438;5,033;38,228;4,714;-6,418;-2,815;0,000;39,900;41,000;9,642;3,073;-3,570;-2,186;-4,404;-2,904;-3,247;27,187;0,000;260,040;Inf;270,000;260,000;-3,262;3,049;0,836;24,501
9814,500;3,471;0,849;-35,209;3,158;9,559;5,033;38,228;4,714;-6,418;-2,815;0,000;39,900;41,000;9,455;3,266;-3,498;-2,741;-4,588;-3,566;-3,247;27,187;0,000;260,040;Inf;270,000;260,000;-3,266;3,040;0,732;24,563
9815,000;3,471;0,849;-35,209;3,158;9,559;5,033;38,228;4,714;-6,418;-2,815;0,000;39,900;41,000;9,455;3,266;-3,874;-3,142;-4,690;-3,745;-3,247;27,187;0,000;259,040;Inf;270,000;260,000;-3,598;3,047;0,467;24,570
9815,500;3,471;0,849;-35,209;3,158;9,559;5,033;38,228;4,714;-6,418;-2,815;0,000;39,900;41,000;9,455;3,266;-4,234;-3,040;-4,647;-3,955;-3,247;27,187;0,000;259,040;Inf;270,000;260,000;-3,863;3,054;0,197;24,557
9816,000;3,471;0,849;-35,209;3,158;9,559;5,033;38,228;4,714;-6,418;-2,815;0,000;39,900;41,000;9,455;3,266;-4,281;-3,656;-5,087;-4,602;-3,247;27,187;0,000;258,840;Inf;271,000;260,000;-3,969;3,061;-0,033;24,580
9816,500;3,471;0,849;-35,209;3,158;9,559;5,057;38,287;4,700;-6,433;-2,817;0,000;39,943;40,943;9,455;3,266;-4,300;-3,767;-4,653;-4,370;-3,246;27,181;0,000;258,840;Inf;271,000;260,000;-4,406;3,068;-0,176;24,578
9817,000;3,471;0,849;-35,209;3,158;9,559;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,455;3,266;-4,051;-3,738;-4,650;-4,476;-3,246;27,181;0,000;258,140;Inf;272,000;260,000;-4,273;3,074;-0,281;24,582
9817,500;3,471;0,849;-35,209;3,158;9,559;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,455;3,266;-4,263;-3,847;-4,963;-4,431;-3,246;27,181;0,000;258,140;Inf;272,000;260,000;-4,229;3,081;-0,279;24,609
9818,000;2,600;0,707;-34,317;3,223;9,433;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,594;3,183;-4,379;-3,930;-5,214;-4,554;-3,246;27,181;0,000;258,740;Inf;273,000;260,000;-4,376;3,087;-0,323;24,600
9818,500;2,600;0,707;-34,317;3,223;9,433;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,594;3,183;-4,492;-3,641;-4,600;-4,382;-3,246;27,181;0,000;258,740;Inf;273,000;260,000;-4,519;3,079;-0,529;24,612
9819,000;2,600;0,707;-34,317;3,223;9,433;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,594;3,183;-4,318;-3,786;-4,648;-4,288;-3,246;27,181;0,000;259,640;Inf;273,000;260,000;-4,279;3,071;-0,566;24,645
9819,500;2,600;0,707;-34,317;3,223;9,433;5,057;38,287;4,700;-6,433;-2,817;0,000;39,900;40,900;9,594;3,183;-4,245;-3,780;-4,787;-4,416;-3,246;27,181;0,000;259,640;Inf;273,000;260,000;-4,260;3,064;-0,632;24,636
9820,000;2,600;0,707;-34,317;3,223;9,433;5,068;38,228;4,703;-6,328;-2,814;0,000;39,947;40,995;9,594;3,183;-4,248;-4,060;-4,890;-4,713;-3,249;27,173;0,000;260,440;Inf;273,000;260,000;-4,307;3,056;-0,700;24,632
9820,500;2,600;0,707;-34,317;3,223;9,433;5,068;38,228;4,703;-6,328;-2,814;0,000;39,900;41,000;9,594;3,183;-4,478;-3,723;-4,559;-4,483;-3,249;27,173;0,000;260,440;Inf;273,000;260,000;-4,478;3,048;-0,724;24,646
9821,000;3,739;0,873;-35,209;3,164;9,547;5,068;38,228;4,703;-6,328;-2,814;0,000;39,900;41,000;9,541;3,049;-3,775;-4,045;-4,737;-4,483;-3,249;27,173;0,000;260,140;Inf;273,000;260,000;-4,311;3,041;-0,741;24,654
9821,500;3,739;0,873;-35,209;3,164;9,547;5,068;38,228;4,703;-6,328;-2,814;0,000;39,900;41,000;9,541;3,049;-4,350;-4,182;-4,605;-4,680;-3,249;27,173;0,000;260,140;Inf;273,000;260,000;-4,260;3,053;-0,812;24,582
9822,000;3,739;0,873;-35,209;3,164;9,547;5,068;38,228;4,703;-6,328;-2,814;0,000;39,900;41,000;9,541;3,049;-4,446;-4,186;-4,881;-4,894;-3,249;27,173;0,000;261,440;Inf;272,000;260,000;-4,454;3,064;-0,851;24,489
9822,500;3,739;0,873;-35,209;3,164;9,547;5,068;38,228;4,703;-6,328;-2,814;0,000;39,900;41,000;9,541;3,049;-4,382;-4,216;-5,156;-4,817;-3,249;27,173;0,000;261,440;Inf;272,000;260,000;-4,602;3,075;-0,832;24,384
9823,000;3,739;0,873;-35,209;3,164;9,547;5,053;38,252;4,682;-6,221;-2,818;0,000;39,963;41,050;9,541;3,049;-4,633;-4,096;-5,079;-4,757;-3,246;27,174;0,000;261,540;Inf;271,000;260,000;-4,643;3,086;-0,971;24,444
9823,500;3,739;0,873;-35,209;3,164;9,547;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,541;3,049;-4,830;-4,283;-5,095;-5,011;-3,246;27,174;0,000;261,540;Inf;271,000;260,000;-4,641;3,096;-0,979;24,449
9824,000;2,627;0,642;-34,940;3,223;9,523;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,536;3,087;-4,671;-4,474;-5,280;-5,212;-3,246;27,174;0,000;261,540;Inf;270,000;260,000;-4,805;3,107;-1,005;24,363
9824,500;2,627;0,642;-34,940;3,223;9,523;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,536;3,087;-4,966;-4,579;-5,290;-5,285;-3,246;27,174;0,000;261,540;Inf;270,000;260,000;-4,909;3,099;-1,059;24,269
9825,000;2,627;0,642;-34,940;3,223;9,523;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,536;3,087;-4,750;-4,496;-5,662;-5,262;-3,246;27,174;0,000;260,940;Inf;270,000;260,000;-5,030;3,091;-1,078;24,425
9825,500;2,627;0,642;-34,940;3,223;9,523;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,536;3,087;-4,850;-4,289;-5,304;-4,915;-3,246;27,174;0,000;260,940;Inf;270,000;260,000;-5,042;3,084;-1,159;24,496
9826,000;2,627;0,642;-34,940;3,223;9,523;5,053;38,252;4,682;-6,221;-2,818;0,000;40,000;41,000;9,536;3,087;-5,129;-4,193;-5,237;-4,990;-3,246;27,174;0,000;259,940;Inf;270,000;260,000;-4,840;3,076;-1,184;24,570
9826,500;2,627;0,642;-34,940;3,223;9,523;5,063;38,272;4,692;-6,174;-2,821;0,000;39,961;40,992;9,536;3,087;-4,684;-4,460;-5,542;-5,186;-3,250;27,167;0,000;259,940;Inf;270,000;260,000;-4,887;3,069;-1,170;24,738
9827,000;2,627;0,642;-34,940;3,223;9,523;5,063;38,272;4,692;-6,174;-2,821;0,000;40,000;41,000;9,536;3,087;-4,838;-4,444;-5,430;-5,016;-3,250;27,167;0,000;259,740;Inf;270,000;260,000;-4,968;3,062;-1,246;24,778
9827,500;3,416;0,825;-35,209;3,221;9,514;5,063;38,272;4,692;-6,174;-2,821;0,000;40,000;41,000;9,494;3,318;-5,098;-4,234;-5,264;-5,036;-3,250;27,167;0,000;259,740;Inf;270,000;260,000;-4,932;3,055;-1,230;24,830
9828,000;3,416;0,825;-35,209;3,221;9,514;5,063;38,272;4,692;-6,174;-2,821;0,000;40,000;41,000;9,494;3,318;-4,819;-4,315;-5,263;-4,932;-3,250;27,167;0,000;259,540;Inf;270,000;260,000;-4,908;3,060;-1,269;24,885
9828,500;3,416;0,825;-35,209;3,221;9,514;5,063;38,272;4,692;-6,174;-2,821;0,000;40,000;41,000;9,494;3,318;-4,891;-4,230;-4,915;-4,997;-3,250;27,167;0,000;259,540;Inf;270,000;260,000;-4,832;3,066;-1,301;24,934
9829,000;3,416;0,825;-35,209;3,221;9,514;5,063;38,272;4,692;-6,174;-2,821;0,000;40,000;41,000;9,494;3,318;-4,830;-4,430;-5,138;-5,172;-3,250;27,167;0,000;258,740;Inf;271,000;260,000;-4,758;3,072;-1,293;24,975
9829,500;3,416;0,825;-35,209;3,221;9,514;5,063;38,239;4,691;-6,137;-2,800;0,000;39,979;41,027;9,494;3,318;-4,595;-4,354;-5,061;-4,775;-3,234;27,175;0,000;258,740;Inf;271,000;260,000;-4,892;3,078;-1,334;24,930
9830,000;3,416;0,825;-35,209;3,221;9,514;5,063;38,239;4,691;-6,137;-2,800;0,000;40,000;41,000;9,494;3,318;-4,683;-4,295;-4,652;-4,876;-3,234;27,175;0,000;258,640;Inf;272,000;260,000;-4,696;3,083;-1,355;24,885
9830,500;2,680;0,747;-34,302;3,209;9,489;5,063;38,239;4,691;-6,137;-2,800;0,000;40,000;41,000;9,597;3,230;-4,837;-4,552;-5,352;-5,193;-3,234;27,175;0,000;258,640;Inf;272,000;260,000;-4,627;3,089;-1,447;24,829
9831,000;2,680;0,747;-34,302;3,209;9,489;5,063;38,239;4,691;-6,137;-2,800;0,000;40,000;41,000;9,597;3,230;-4,771;-4,459;-4,858;-4,999;-3,234;27,175;0,000;258,540;Inf;273,000;260,000;-4,984;3,082;-1,394;24,767
9831,500;2,680;0,747;-34,302;3,209;9,489;5,063;38,239;4,691;-6,137;-2,800;0,000;40,000;41,000;9,597;3,230;-4,429;-4,670;-5,317;-5,289;-3,234;27,175;0,000;258,540;Inf;273,000;260,000;-4,772;3,075;-1,387;24,739
9832,000;2,680;0,747;-34,302;3,209;9,489;5,063;38,239;4,691;-6,137;-2,800;0,000;40,000;41,000;9,597;3,230;-4,775;-4,769;-5,138;-5,093;-3,234;27,175;0,000;260,940;Inf;273,000;260,000;-4,926;3,069;-1,426;24,570
9832,500;2,680;0,747;-34,302;3,209;9,489;5,022;38,248;4,683;-6,086;-2,813;0,000;39,983;40,993;9,597;3,230;-4,937;-4,308;-5,098;-5,041;-3,247;27,173;0,000;260,940;Inf;273,000;260,000;-4,944;3,063;-1,441;24,446
9833,000;2,680;0,747;-34,302;3,209;9,489;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,597;3,230;-4,426;-4,544;-5,229;-5,092;-3,247;27,173;0,000;261,140;Inf;272,000;260,000;-4,846;3,056;-1,440;24,380
9833,500;2,680;0,747;-34,302;3,209;9,489;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,597;3,230;-4,816;-4,482;-5,127;-5,077;-3,247;27,173;0,000;261,140;Inf;272,000;260,000;-4,823;3,050;-1,443;24,292
9834,000;2,537;0,695;-33,180;3,189;9,475;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,733;3,123;-5,164;-4,770;-5,402;-5,401;-3,247;27,173;0,000;261,240;Inf;271,000;260,000;-4,876;3,044;-1,437;24,137
9834,500;2,537;0,695;-33,180;3,189;9,475;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,733;3,123;-4,810;-4,648;-5,587;-5,405;-3,247;27,173;0,000;261,240;Inf;271,000;260,000;-5,184;3,036;-1,546;24,158
9835,000;2,537;0,695;-33,180;3,189;9,475;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,733;3,123;-5,180;-4,539;-5,359;-5,230;-3,247;27,173;0,000;261,140;Inf;270,000;260,000;-5,112;3,028;-1,500;24,230
9835,500;2,537;0,695;-33,180;3,189;9,475;5,022;38,248;4,683;-6,086;-2,813;0,000;40,000;41,000;9,733;3,123;-4,726;-4,714;-5,475;-5,344;-3,247;27,173;0,000;261,140;Inf;270,000;260,000;-5,077;3,020;-1,537;24,292
9836,000;2,537;0,695;-33,180;3,189;9,475;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,041;9,733;3,123;-4,805;-4,684;-5,707;-5,312;-3,243;27,172;0,000;261,340;Inf;269,000;260,000;-5,065;3,012;-1,487;24,340
9836,500;2,537;0,695;-33,180;3,189;9,475;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,000;9,733;3,123;-5,010;-4,736;-5,247;-5,356;-3,243;27,172;0,000;261,340;Inf;269,000;260,000;-5,127;3,004;-1,553;24,365
9837,000;2,982;0,719;-35,209;3,215;9,650;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,000;9,460;3,161;-5,234;-4,650;-5,361;-5,346;-3,243;27,172;0,000;261,140;Inf;268,000;260,000;-5,087;2,996;-1,586;24,450
9837,500;2,982;0,719;-35,209;3,215;9,650;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,000;9,460;3,161;-4,910;-4,682;-5,611;-5,340;-3,243;27,172;0,000;261,140;Inf;268,000;260,000;-5,148;2,996;-1,544;24,582
9838,000;2,982;0,719;-35,209;3,215;9,650;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,000;9,460;3,161;-5,019;-4,722;-5,574;-5,165;-3,243;27,172;0,000;260,540;Inf;268,000;260,000;-5,136;2,996;-1,585;24,702
9838,500;2,982;0,719;-35,209;3,215;9,650;4,975;38,248;4,655;-6,044;-2,807;0,000;40,000;41,000;9,460;3,161;-4,916;-4,765;-5,677;-5,485;-3,243;27,172;0,000;260,540;Inf;268,000;260,000;-5,120;2,996;-1,580;24,786
9839,000;2,982;0,719;-35,209;3,215;9,650;5,021;38,260;4,661;-6,009;-2,815;0,000;39,990;41,007;9,460;3,161;-5,025;-4,821;-5,501;-5,363;-3,241;27,173;0,000;257,440;Inf;269,000;260,000;-5,211;2,995;-1,582;24,804
9839,500;2,982;0,719;-35,209;3,215;9,650;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,460;3,161;-5,399;-4,683;-5,574;-5,424;-3,241;27,173;0,000;257,440;Inf;269,000;260,000;-5,177;2,995;-1,644;24,804
9840,000;2,982;0,719;-35,209;3,215;9,650;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,460;3,161;-5,005;-4,837;-5,917;-5,461;-3,241;27,173;0,000;257,940;Inf;270,000;260,000;-5,270;2,995;-1,586;24,848
9840,500;2,565;0,659;-34,440;3,217;9,461;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,675;3,288;-5,250;-4,657;-5,480;-5,338;-3,241;27,173;0,000;257,940;Inf;270,000;260,000;-5,305;2,995;-1,678;24,858
9841,000;2,565;0,659;-34,440;3,217;9,461;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,675;3,288;-5,325;-4,735;-5,671;-5,314;-3,241;27,173;0,000;258,040;Inf;271,000;260,000;-5,181;2,988;-1,641;24,881
9841,500;2,565;0,659;-34,440;3,217;9,461;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,675;3,288;-5,031;-4,640;-5,456;-5,127;-3,241;27,173;0,000;258,040;Inf;271,000;260,000;-5,261;2,981;-1,626;24,851
9842,000;2,565;0,659;-34,440;3,217;9,461;5,021;38,260;4,661;-6,009;-2,815;0,000;40,000;41,000;9,675;3,288;-4,826;-4,661;-5,529;-5,281;-3,241;27,173;0,000;258,140;Inf;272,000;260,000;-5,063;2,974;-1,677;24,810
9842,500;2,565;0,659;-34,440;3,217;9,461;5,081;38,235;4,662;-5,964;-2,790;0,000;40,006;41,005;9,675;3,288;-5,054;-4,579;-5,222;-5,142;-3,237;27,172;0,000;258,140;Inf;272,000;260,000;-5,074;2,967;-1,649;24,856
9843,000;2,565;0,659;-34,440;3,217;9,461;5,081;38,235;4,662;-5,964;-2,790;0,000;40,000;41,000;9,675;3,288;-4,681;-4,573;-5,210;-5,046;-3,237;27,172;0,000;258,040;Inf;273,000;260,000;-4,999;2,961;-1,634;24,858
9843,500;3,699;0,893;-35,209;3,149;9,622;5,081;38,235;4,662;-5,964;-2,790;0,000;40,000;41,000;9,567;3,153;-4,895;-4,694;-5,243;-5,333;-3,237;27,172;0,000;258,040;Inf;273,000;260,000;-4,877;2,954;-1,638;24,887
9844,000;3,699;0,893;-35,209;3,149;9,622;5,081;38,235;4,662;-5,964;-2,790;0,000;40,000;41,000;9,567;3,153;-4,824;-4,754;-5,420;-5,194;-3,237;27,172;0,000;258,040;Inf;274,000;260,000;-5,041;2,966;-1,602;24,922
9844,500;3,699;0,893;-35,209;3,149;9,622;5,081;38,235;4,662;-5,964;-2,790;0,000;40,000;41,000;9,567;3,153;-5,104;-4,552;-5,352;-5,183;-3,237;27,172;0,000;258,040;Inf;274,000;260,000;-5,048;2,978;-1,633;24,952
9845,000;3,699;0,893;-35,209;3,149;9,622;5,081;38,235;4,662;-5,964;-2,790;0,000;40,000;41,000;9,567;3,153;-4,782;-4,892;-5,493;-5,479;-3,237;27,172;0,000;261,940;Inf;273,000;260,000;-5,048;2,990;-1,696;24,987
9845,500;3,699;0,893;-35,209;3,149;9,622;5,101;38,241;4,667;-5,922;-2,799;0,000;40,009;41,038;9,567;3,153;-4,973;-5,064;-5,131;-5,497;-3,242;27,171;0,000;261,940;Inf;273,000;260,000;-5,162;3,002;-1,732;24,993
9846,000;3,699;0,893;-35,209;3,149;9,622;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,567;3,153;-4,924;-4,847;-5,148;-5,456;-3,242;27,171;0,000;261,840;Inf;272,000;260,000;-5,166;3,013;-1,779;25,009
9846,500;3,699;0,893;-35,209;3,149;9,622;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,567;3,153;-4,694;-4,859;-5,536;-5,438;-3,242;27,171;0,000;261,840;Inf;272,000;260,000;-5,094;3,024;-1,724;25,075
9847,000;3,231;0,783;-35,209;3,145;9,593;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,395;3,116;-5,111;-4,731;-5,528;-5,319;-3,242;27,171;0,000;262,540;Inf;271,000;260,000;-5,132;3,036;-1,704;25,010
9847,500;3,231;0,783;-35,209;3,145;9,593;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,395;3,116;-5,304;-4,761;-5,449;-5,440;-3,242;27,171;0,000;262,540;Inf;271,000;260,000;-5,172;3,039;-1,736;25,038
9848,000;3,231;0,783;-35,209;3,145;9,593;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,395;3,116;-4,863;-4,862;-5,685;-5,460;-3,242;27,171;0,000;261,340;Inf;270,000;260,000;-5,239;3,042;-1,731;25,070
9848,500;3,231;0,783;-35,209;3,145;9,593;5,101;38,241;4,667;-5,922;-2,799;0,000;40,000;41,000;9,395;3,116;-5,138;-4,841;-5,728;-5,472;-3,242;27,171;0,000;261,340;Inf;270,000;260,000;-5,218;3,045;-1,757;25,047
9849,000;3,231;0,783;-35,209;3,145;9,593;5,035;38,261;4,672;-5,879;-2,806;0,000;40,003;41,087;9,395;3,116;-5,463;-4,799;-5,585;-5,536;-3,254;27,163;0,000;260,640;Inf;270,000;260,000;-5,295;3,048;-1,736;25,012
9849,500;3,231;0,783;-35,209;3,145;9,593;5,035;38,261;4,672;-5,879;-2,806;0,000;40,000;41,100;9,395;3,116;-5,062;-4,867;-5,942;-5,372;-3,254;27,163;0,000;260,640;Inf;270,000;260,000;-5,346;3,051;-1,681;25,023
9850,000;2,985;0,793;-34,033;3,213;9,415;5,035;38,261;4,672;-5,879;-2,806;0,000;40,000;41,100;9,719;3,169;-5,333;-4,720;-5,546;-5,425;-3,254;27,163;0,000;260,740;Inf;270,000;260,000;-5,311;3,054;-1,750;25,031
9850,500;2,985;0,793;-34,033;3,213;9,415;5,035;38,261;4,672;-5,879;-2,806;0,000;40,000;41,100;9,719;3,169;-5,043;-4,802;-5,724;-5,428;-3,254;27,163;0,000;260,740;Inf;270,000;260,000;-5,256;3,053;-1,733;25,034
9851,000;2,985;0,793;-34,033;3,213;9,415;5,035;38,261;4,672;-5,879;-2,806;0,000;40,000;41,100;9,719;3,169;-5,256;-4,689;-5,498;-5,364;-3,254;27,163;0,000;261,440;Inf;269,000;260,000;-5,249;3,052;-1,786;25,021
9851,500;2,985;0,793;-34,033;3,213;9,415;5,035;38,261;4,672;-5,879;-2,806;0,000;40,000;41,100;9,719;3,169;-5,083;-4,874;-5,748;-5,530;-3,254;27,163;0,000;261,440;Inf;269,000;260,000;-5,202;3,051;-1,759;24,923
9852,000;2,985;0,793;-34,033;3,213;9,415;5,035;38,256;4,685;-5,851;-2,808;0,000;40,023;41,048;9,719;3,169;-5,140;-4,900;-5,856;-5,430;-3,242;27,166;0,000;259,340;Inf;269,000;260,000;-5,309;3,050;-1,782;24,878
9852,500;2,985;0,793;-34,033;3,213;9,415;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,719;3,169;-5,482;-4,830;-5,725;-5,571;-3,242;27,166;0,000;259,340;Inf;269,000;260,000;-5,331;3,049;-1,766;24,890
9853,000;2,881;0,731;-35,009;3,190;9,496;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,589;3,362;-5,226;-4,915;-6,124;-5,735;-3,242;27,166;0,000;258,940;Inf;270,000;260,000;-5,402;3,047;-1,745;24,912
9853,500;2,881;0,731;-35,009;3,190;9,496;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,589;3,362;-5,465;-5,022;-6,088;-5,535;-3,242;27,166;0,000;258,940;Inf;270,000;260,000;-5,500;3,045;-1,768;24,978
9854,000;2,881;0,731;-35,009;3,190;9,496;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,589;3,362;-5,282;-5,008;-6,204;-5,586;-3,242;27,166;0,000;258,640;Inf;271,000;260,000;-5,528;3,042;-1,760;25,002
9854,500;2,881;0,731;-35,009;3,190;9,496;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,589;3,362;-5,493;-4,873;-5,683;-5,528;-3,242;27,166;0,000;258,640;Inf;271,000;260,000;-5,520;3,039;-1,884;25,032
9855,000;2,881;0,731;-35,009;3,190;9,496;5,035;38,256;4,685;-5,851;-2,808;0,000;40,000;41,000;9,589;3,362;-5,693;-5,140;-6,058;-5,788;-3,242;27,166;0,000;257,640;Inf;272,000;260,000;-5,394;3,037;-1,807;25,092
9855,500;2,881;0,731;-35,009;3,190;9,496;4,986;38,285;4,702;-5,810;-2,814;0,000;40,019;41,028;9,589;3,362;-5,206;-5,130;-5,913;-5,820;-3,241;27,166;0,000;257,640;Inf;272,000;260,000;-5,670;3,034;-1,874;25,045
9856,000;2,881;0,731;-35,009;3,190;9,496;4,986;38,285;4,702;-5,810;-2,814;0,000;40,000;41,000;9,589;3,362;-5,364;-4,956;-5,790;-5,402;-3,241;27,166;0,000;257,940;Inf;273,000;260,000;-5,517;3,032;-1,883;25,045
9856,500;3,125;0,779;-34,440;3,232;9,562;4,986;38,285;4,702;-5,810;-2,814;0,000;40,000;41,000;9,651;3,108;-5,535;-4,720;-5,735;-5,466;-3,241;27,166;0,000;257,940;Inf;273,000;260,000;-5,378;3,029;-1,854;25,082
9857,000;3,125;0,779;-34,440;3,232;9,562;4,986;38,285;4,702;-5,810;-2,814;0,000;40,000;41,000;9,651;3,108;-5,482;-5,027;-6,046;-5,726;-3,241;27,166;0,000;258,040;Inf;274,000;260,000;-5,364;3,031;-1,833;25,116
9857,500;3,125;0,779;-34,440;3,232;9,562;4,986;38,285;4,702;-5,810;-2,814;0,000;40,000;41,000;9,651;3,108;-5,261;-5,130;-6,002;-5,701;-3,241;27,166;0,000;258,040;Inf;274,000;260,000;-5,570;3,032;-1,875;25,126
9858,000;3,125;0,779;-34,440;3,232;9,562;4,986;38,285;4,702;-5,810;-2,814;0,000;40,000;41,000;9,651;3,108;-5,490;-4,883;-5,751;-5,595;-3,241;27,166;0,000;261,440;Inf;273,000;260,000;-5,523;3,034;-1,915;25,161
9858,500;3,125;0,779;-34,440;3,232;9,562;5,026;38,265;4,672;-5,784;-2,804;0,000;40,031;41,067;9,651;3,108;-5,521;-4,995;-5,977;-5,694;-3,252;27,165;0,000;261,440;Inf;273,000;260,000;-5,430;3,035;-1,889;25,182
9859,000;3,125;0,779;-34,440;3,232;9,562;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,651;3,108;-5,319;-5,067;-6,173;-5,547;-3,252;27,165;0,000;261,040;Inf;272,000;260,000;-5,547;3,037;-1,907;25,222
9859,500;2,883;0,776;-33,340;3,257;9,443;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,658;3,129;-5,518;-4,844;-5,799;-5,548;-3,252;27,165;0,000;261,040;Inf;272,000;260,000;-5,526;3,038;-1,894;25,209
9860,000;2,883;0,776;-33,340;3,257;9,443;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,658;3,129;-5,206;-4,965;-5,895;-5,627;-3,252;27,165;0,000;261,440;Inf;271,000;260,000;-5,427;3,036;-1,900;25,233
9860,500;2,883;0,776;-33,340;3,257;9,443;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,658;3,129;-5,579;-4,957;-5,832;-5,671;-3,252;27,165;0,000;261,440;Inf;271,000;260,000;-5,423;3,033;-1,928;25,244
9861,000;2,883;0,776;-33,340;3,257;9,443;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,658;3,129;-5,281;-5,044;-6,108;-5,624;-3,252;27,165;0,000;260,440;Inf;271,000;260,000;-5,510;3,031;-1,903;25,182
9861,500;2,883;0,776;-33,340;3,257;9,443;5,026;38,265;4,672;-5,784;-2,804;0,000;40,000;41,100;9,658;3,129;-5,384;-4,753;-5,818;-5,423;-3,252;27,165;0,000;260,440;Inf;271,000;260,000;-5,514;3,028;-1,897;25,143
9862,000;2,883;0,776;-33,340;3,257;9,443;5,051;38,268;4,692;-5,744;-2,804;0,000;40,040;41,047;9,658;3,129;-5,400;-4,779;-5,498;-5,529;-3,233;27,177;0,000;259,840;Inf;271,000;260,000;-5,345;3,026;-1,930;25,103
9862,500;2,883;0,776;-33,340;3,257;9,443;5,051;38,268;4,692;-5,744;-2,804;0,000;40,000;41,000;9,658;3,129;-5,266;-4,966;-5,760;-5,530;-3,233;27,177;0,000;259,840;Inf;271,000;260,000;-5,301;3,024;-1,894;25,127
9863,000;3,201;0,816;-34,440;3,232;9,418;5,051;38,268;4,692;-5,744;-2,804;0,000;40,000;41,000;9,735;3,212;-5,177;-5,078;-6,099;-5,658;-3,233;27,177;0,000;260,240;Inf;271,000;260,000;-5,381;3,021;-1,958;25,157
9863,500;3,201;0,816;-34,440;3,232;9,418;5,051;38,268;4,692;-5,744;-2,804;0,000;40,000;41,000;9,735;3,212;-5,431;-4,922;-5,587;-5,479;-3,233;27,177;0,000;260,240;Inf;271,000;260,000;-5,503;3,024;-1,918;25,176
9864,000;3,201;0,816;-34,440;3,232;9,418;5,051;38,268;4,692;-5,744;-2,804;0,000;40,000;41,000;9,735;3,212;-5,383;-5,048;-5,920;-5,715;-3,233;27,177;0,000;260,540;Inf;271,000;260,000;-5,355;3,027;-1,915;25,176
9864,500;3,201;0,816;-34,440;3,232;9,418;5,051;38,268;4,692;-5,744;-2,804;0,000;40,000;41,000;9,735;3,212;-5,711;-4,958;-5,879;-5,684;-3,233;27,177;0,000;260,540;Inf;271,000;260,000;-5,516;3,030;-1,951;25,178
9865,000;3,201;0,816;-34,440;3,232;9,418;5,074;38,265;4,693;-5,725;-2,797;0,000;40,044;41,078;9,735;3,212;-5,499;-5,068;-5,926;-5,823;-3,239;27,159;0,000;259,540;Inf;271,000;260,000;-5,558;3,033;-1,932;25,197
9865,500;3,201;0,816;-34,440;3,232;9,418;5,074;38,265;4,693;-5,725;-2,797;0,000;40,000;41,100;9,735;3,212;-5,291;-5,111;-6,178;-5,729;-3,239;27,159;0,000;259,540;Inf;271,000;260,000;-5,579;3,036;-1,918;25,202
9866,000;3,070;0,760;-34,806;3,261;9,564;5,074;38,265;4,693;-5,725;-2,797;0,000;40,000;41,100;9,549;3,077;-5,485;-5,132;-6,306;-5,714;-3,239;27,159;0,000;259,540;Inf;271,000;260,000;-5,578;3,038;-1,903;25,211
9866,500;3,070;0,760;-34,806;3,261;9,564;5,074;38,265;4,693;-5,725;-2,797;0,000;40,000;41,100;9,549;3,077;-5,632;-5,211;-6,381;-6,008;-3,239;27,159;0,000;259,540;Inf;271,000;260,000;-5,659;3,039;-2,002;25,220
9867,000;3,070;0,760;-34,806;3,261;9,564;5,074;38,265;4,693;-5,725;-2,797;0,000;40,000;41,100;9,549;3,077;-5,719;-5,368;-6,048;-5,879;-3,239;27,159;0,000;259,840;Inf;271,000;260,000;-5,808;3,039;-2,017;25,236
9867,500;3,070;0,760;-34,806;3,261;9,564;5,074;38,265;4,693;-5,725;-2,797;0,000;40,000;41,100;9,549;3,077;-5,424;-5,148;-6,249;-5,859;-3,239;27,159;0,000;259,840;Inf;271,000;260,000;-5,754;3,040;-1,990;25,240
9868,000;3,070;0,760;-34,806;3,261;9,564;5,048;38,293;4,695;-5,698;-2,800;0,000;40,052;41,051;9,549;3,077;-5,500;-5,176;-6,381;-5,839;-3,232;27,169;0,000;260,140;Inf;271,000;260,000;-5,670;3,040;-1,960;25,235
9868,500;3,070;0,760;-34,806;3,261;9,564;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,549;3,077;-5,814;-5,248;-6,119;-5,883;-3,232;27,169;0,000;260,140;Inf;271,000;260,000;-5,724;3,041;-2,015;25,235
9869,000;3,070;0,760;-34,806;3,261;9,564;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,549;3,077;-5,552;-5,347;-6,289;-6,026;-3,232;27,169;0,000;259,940;Inf;271,000;260,000;-5,766;3,041;-2,026;25,237
9869,500;2,542;0,684;-33,263;3,265;9,442;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,822;3,191;-5,525;-5,313;-5,901;-5,886;-3,232;27,169;0,000;259,940;Inf;271,000;260,000;-5,803;3,042;-2,086;25,200
9870,000;2,542;0,684;-33,263;3,265;9,442;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,822;3,191;-5,901;-5,073;-6,161;-5,881;-3,232;27,169;0,000;259,440;Inf;271,000;260,000;-5,656;3,034;-2,056;25,110
9870,500;2,542;0,684;-33,263;3,265;9,442;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,822;3,191;-5,629;-5,288;-6,560;-6,053;-3,232;27,169;0,000;259,440;Inf;271,000;260,000;-5,754;3,025;-2,060;25,088
9871,000;2,542;0,684;-33,263;3,265;9,442;5,048;38,293;4,695;-5,698;-2,800;0,000;40,100;41,100;9,822;3,191;-5,621;-4,947;-6,088;-5,579;-3,232;27,169;0,000;259,640;Inf;271,000;260,000;-5,882;3,018;-2,038;25,082
9871,500;2,542;0,684;-33,263;3,265;9,442;5,045;38,301;4,668;-5,657;-2,795;0,000;40,059;41,052;9,822;3,191;-4,980;-4,978;-5,772;-5,620;-3,223;27,168;0,000;259,640;Inf;271,000;260,000;-5,559;3,010;-2,089;25,084
9872,000;2,542;0,684;-33,263;3,265;9,442;5,045;38,301;4,668;-5,657;-2,795;0,000;40,100;41,100;9,822;3,191;-5,476;-5,190;-6,188;-5,680;-3,223;27,168;0,000;259,640;Inf;271,000;260,000;-5,337;3,002;-2,027;25,101
9872,500;3,215;0,757;-35,209;3,207;9,572;5,045;38,301;4,668;-5,657;-2,795;0,000;40,100;41,100;9,388;3,230;-5,724;-4,862;-5,855;-5,641;-3,223;27,168;0,000;259,640;Inf;271,000;260,000;-5,633;2,995;-2,035;25,076
9873,000;3,215;0,757;-35,209;3,207;9,572;5,045;38,301;4,668;-5,657;-2,795;0,000;40,100;41,100;9,388;3,230;-5,034;-5,150;-5,979;-5,605;-3,223;27,168;0,000;260,140;Inf;271,000;260,000;-5,521;2,998;-2,046;25,101
9873,500;3,215;0,757;-35,209;3,207;9,572;5,045;38,301;4,668;-5,657;-2,795;0,000;40,100;41,100;9,388;3,230;-5,293;-4,800;-5,418;-5,441;-3,223;27,168;0,000;260,140;Inf;271,000;260,000;-5,442;3,002;-2,019;24,971
9874,000;3,215;0,757;-35,209;3,207;9,572;5,045;38,301;4,668;-5,657;-2,795;0,000;40,100;41,100;9,388;3,230;-5,417;-5,047;-5,831;-5,601;-3,223;27,168;0,000;259,940;Inf;271,000;260,000;-5,238;3,005;-1,978;24,974
9874,500;3,215;0,757;-35,209;3,207;9,572;4,992;38,221;4,669;-5,642;-2,794;0,000;40,058;41,083;9,388;3,230;-5,240;-5,163;-6,048;-5,601;-3,235;27,164;0,000;259,940;Inf;271,000;260,000;-5,474;3,009;-2,086;24,949
9875,000;3,215;0,757;-35,209;3,207;9,572;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,388;3,230;-5,338;-4,980;-5,641;-5,594;-3,235;27,164;0,000;259,540;Inf;271,000;260,000;-5,513;3,012;-2,000;24,924
9875,500;3,215;0,757;-35,209;3,207;9,572;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,388;3,230;-5,068;-5,083;-5,718;-5,587;-3,235;27,164;0,000;259,540;Inf;271,000;260,000;-5,388;3,015;-1,996;24,868
9876,000;3,558;0,849;-35,209;3,129;9,554;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,527;3,209;-5,639;-5,006;-5,781;-5,725;-3,235;27,164;0,000;259,540;Inf;271,000;260,000;-5,364;3,019;-2,023;24,840
9876,500;3,558;0,849;-35,209;3,129;9,554;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,527;3,209;-5,714;-4,994;-5,867;-5,732;-3,235;27,164;0,000;259,540;Inf;271,000;260,000;-5,538;3,028;-2,035;24,819
9877,000;3,558;0,849;-35,209;3,129;9,554;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,527;3,209;-5,073;-5,156;-5,855;-5,521;-3,235;27,164;0,000;259,440;Inf;271,000;260,000;-5,576;3,036;-1,984;24,746
9877,500;3,558;0,849;-35,209;3,129;9,554;4,992;38,221;4,669;-5,642;-2,794;0,000;40,100;41,100;9,527;3,209;-5,343;-4,954;-5,533;-5,590;-3,235;27,164;0,000;259,440;Inf;271,000;260,000;-5,401;3,045;-2,003;24,682
9878,000;3,558;0,849;-35,209;3,129;9,554;4,993;38,252;4,677;-5,580;-2,797;0,000;40,060;41,042;9,527;3,209;-5,524;-5,311;-5,706;-5,897;-3,240;27,175;0,000;259,740;Inf;271,000;260,000;-5,355;3,053;-2,111;24,668
9878,500;3,558;0,849;-35,209;3,129;9,554;4,993;38,252;4,677;-5,580;-2,797;0,000;40,100;41,000;9,527;3,209;-5,191;-5,180;-5,919;-5,676;-3,240;27,175;0,000;259,740;Inf;271,000;260,000;-5,610;3,061;-2,031;24,671
9879,000;3,443;0,786;-35,209;3,151;9,568;4,993;38,252;4,677;-5,580;-2,797;0,000;40,100;41,000;9,505;3,131;-5,593;-5,044;-5,950;-5,711;-3,240;27,175;0,000;259,440;Inf;271,000;260,000;-5,491;3,070;-2,051;24,679
9879,500;3,443;0,786;-35,209;3,151;9,568;4,993;38,252;4,677;-5,580;-2,797;0,000;40,100;41,000;9,505;3,131;-5,357;-5,270;-6,068;-5,857;-3,240;27,175;0,000;259,440;Inf;271,000;260,000;-5,574;3,076;-2,058;24,706
9880,000;3,443;0,786;-35,209;3,151;9,568;4,993;38,252;4,677;-5,580;-2,797;0,000;40,100;41,000;9,505;3,131;-5,446;-5,121;-5,773;-5,744;-3,240;27,175;0,000;260,340;Inf;271,000;260,000;-5,638;3,082;-2,072;24,768
9880,500;3,443;0,786;-35,209;3,151;9,568;4,993;38,252;4,677;-5,580;-2,797;0,000;40,100;41,000;9,505;3,131;-5,695;-5,077;-5,949;-5,789;-3,240;27,175;0,000;260,340;Inf;271,000;260,000;-5,521;3,088;-2,065;24,834
9881,000;3,443;0,786;-35,209;3,151;9,568;5,043;38,283;4,685;-5,531;-2,807;0,000;40,067;41,054;9,505;3,131;-5,292;-5,218;-6,201;-5,750;-3,232;27,185;0,000;260,640;Inf;271,000;260,000;-5,628;3,093;-2,094;24,843
9881,500;3,443;0,786;-35,209;3,151;9,568;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,505;3,131;-5,599;-5,251;-5,857;-5,821;-3,232;27,185;0,000;260,640;Inf;271,000;260,000;-5,615;3,099;-2,050;24,819
9882,000;3,162;0,748;-35,209;3,204;9,579;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,508;3,263;-5,563;-5,261;-6,270;-5,745;-3,232;27,185;0,000;260,040;Inf;271,000;260,000;-5,632;3,105;-2,032;24,788
9882,500;3,162;0,748;-35,209;3,204;9,579;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,508;3,263;-5,756;-5,101;-6,023;-5,826;-3,232;27,185;0,000;260,040;Inf;271,000;260,000;-5,710;3,106;-2,081;24,750
9883,000;3,162;0,748;-35,209;3,204;9,579;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,508;3,263;-5,576;-5,200;-6,275;-5,984;-3,232;27,185;0,000;259,940;Inf;271,000;260,000;-5,677;3,107;-2,053;24,745
9883,500;3,162;0,748;-35,209;3,204;9,579;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,508;3,263;-5,604;-5,120;-6,441;-5,816;-3,232;27,185;0,000;259,940;Inf;271,000;260,000;-5,759;3,108;-1,988;24,776
9884,000;3,162;0,748;-35,209;3,204;9,579;5,043;38,283;4,685;-5,531;-2,807;0,000;40,100;41,100;9,508;3,263;-5,937;-5,194;-6,254;-5,799;-3,232;27,185;0,000;259,840;Inf;271,000;260,000;-5,745;3,108;-2,048;24,796
9884,500;3,162;0,748;-35,209;3,204;9,579;5,058;38,326;4,689;-5,480;-2,806;0,000;40,064;41,067;9,508;3,263;-5,174;-5,180;-6,200;-5,721;-3,228;27,177;0,000;259,840;Inf;271,000;260,000;-5,796;3,109;-2,095;24,813
9885,000;3,162;0,748;-35,209;3,204;9,579;5,058;38,326;4,689;-5,480;-2,806;0,000;40,100;41,100;9,508;3,263;-5,617;-5,049;-5,948;-5,667;-3,228;27,177;0,000;259,640;Inf;271,000;260,000;-5,569;3,110;-2,066;24,832
9885,500;3,170;0,842;-33,200;3,281;9,456;5,058;38,326;4,689;-5,480;-2,806;0,000;40,100;41,100;9,823;3,178;-5,637;-5,102;-6,183;-5,767;-3,228;27,177;0,000;259,640;Inf;271,000;260,000;-5,570;3,111;-2,034;24,828
9886,000;3,170;0,842;-33,200;3,281;9,456;5,058;38,326;4,689;-5,480;-2,806;0,000;40,100;41,100;9,823;3,178;-5,700;-5,087;-6,055;-5,795;-3,228;27,177;0,000;259,840;Inf;271,000;260,000;-5,672;3,112;-2,112;24,824
9886,500;3,170;0,842;-33,200;3,281;9,456;5,058;38,326;4,689;-5,480;-2,806;0,000;40,100;41,100;9,823;3,178;-5,281;-5,250;-5,810;-5,709;-3,228;27,177;0,000;259,840;Inf;271,000;260,000;-5,659;3,113;-2,086;24,841
9887,000;3,170;0,842;-33,200;3,281;9,456;5,058;38,326;4,689;-5,480;-2,806;0,000;40,100;41,100;9,823;3,178;-5,318;-5,200;-5,683;-5,658;-3,228;27,177;0,000;259,940;Inf;271,000;260,000;-5,512;3,114;-2,180;24,848
9887,500;3,170;0,842;-33,200;3,281;9,456;5,063;38,256;4,667;-5,515;-2,790;0,000;40,061;41,021;9,823;3,178;-5,397;-5,235;-6,128;-5,677;-3,222;27,178;0,000;259,940;Inf;271,000;260,000;-5,465;3,115;-2,059;24,871
