t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9888,000;3,170;0,842;-33,200;3,281;9,456;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,823;3,178;-5,684;-5,165;-5,983;-5,867;-3,222;27,178;0,000;259,740;Inf;271,000;260,000;-5,609;3,116;-2,095;24,876
9888,500;2,679;0,709;-34,001;3,255;9,528;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,619;3,005;-5,683;-5,242;-6,242;-5,988;-3,222;27,178;0,000;259,740;Inf;271,000;260,000;-5,675;3,117;-2,095;24,882
9889,000;2,679;0,709;-34,001;3,255;9,528;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,619;3,005;-5,861;-5,261;-6,383;-6,068;-3,222;27,178;0,000;259,540;Inf;271,000;260,000;-5,788;3,109;-2,056;24,889
9889,500;2,679;0,709;-34,001;3,255;9,528;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,619;3,005;-5,708;-5,291;-6,085;-6,033;-3,222;27,178;0,000;259,540;Inf;271,000;260,000;-5,893;3,102;-2,191;24,858
9890,000;2,679;0,709;-34,001;3,255;9,528;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,619;3,005;-5,920;-5,298;-6,326;-6,030;-3,222;27,178;0,000;259,240;Inf;271,000;260,000;-5,779;3,095;-2,187;24,874
9890,500;2,679;0,709;-34,001;3,255;9,528;5,063;38,256;4,667;-5,515;-2,790;0,000;40,100;41,000;9,619;3,005;-5,561;-5,327;-6,411;-5,839;-3,222;27,178;0,000;259,240;Inf;271,000;260,000;-5,894;3,089;-2,140;24,856
9891,000;2,679;0,709;-34,001;3,255;9,528;5,036;38,290;4,683;-5,480;-2,797;0,000;40,058;41,017;9,619;3,005;-5,980;-5,169;-6,317;-5,914;-3,224;27,175;0,000;259,240;Inf;271,000;260,000;-5,784;3,082;-2,170;24,857
9891,500;2,679;0,709;-34,001;3,255;9,528;5,036;38,290;4,683;-5,480;-2,797;0,000;40,100;41,000;9,619;3,005;-5,901;-5,163;-6,337;-5,972;-3,224;27,175;0,000;259,240;Inf;271,000;260,000;-5,845;3,075;-2,166;24,889
9892,000;2,760;0,741;-33,941;3,283;9,487;5,036;38,290;4,683;-5,480;-2,797;0,000;40,100;41,000;9,615;3,088;-5,524;-5,198;-6,254;-5,676;-3,224;27,175;0,000;259,740;Inf;271,000;260,000;-5,843;3,069;-2,173;24,865
9892,500;2,760;0,741;-33,941;3,283;9,487;5,036;38,290;4,683;-5,480;-2,797;0,000;40,100;41,000;9,615;3,088;-5,778;-4,938;-5,983;-5,709;-3,224;27,175;0,000;259,740;Inf;271,000;260,000;-5,663;3,064;-2,145;24,855
9893,000;2,760;0,741;-33,941;3,283;9,487;5,036;38,290;4,683;-5,480;-2,797;0,000;40,100;41,000;9,615;3,088;-5,666;-5,463;-6,255;-6,115;-3,224;27,175;0,000;259,840;Inf;271,000;260,000;-5,602;3,059;-2,143;24,850
9893,500;2,760;0,741;-33,941;3,283;9,487;5,036;38,290;4,683;-5,480;-2,797;0,000;40,100;41,000;9,615;3,088;-6,047;-5,486;-6,264;-6,130;-3,224;27,175;0,000;259,840;Inf;271,000;260,000;-5,875;3,054;-2,183;24,868
9894,000;2,760;0,741;-33,941;3,283;9,487;5,070;38,279;4,689;-5,457;-2,790;0,000;40,058;41,012;9,615;3,088;-5,706;-5,463;-6,645;-6,099;-3,222;27,189;0,000;259,640;Inf;271,000;260,000;-5,982;3,049;-2,160;24,858
9894,500;2,760;0,741;-33,941;3,283;9,487;5,070;38,279;4,689;-5,457;-2,790;0,000;40,100;41,000;9,615;3,088;-5,894;-5,528;-6,210;-6,144;-3,222;27,189;0,000;259,640;Inf;271,000;260,000;-5,978;3,044;-2,225;24,879
9895,000;3,115;0,713;-35,209;3,177;9,555;5,070;38,279;4,689;-5,457;-2,790;0,000;40,100;41,000;9,584;3,230;-5,871;-5,417;-6,573;-6,199;-3,222;27,189;0,000;259,340;Inf;271,000;260,000;-5,944;3,040;-2,207;24,898
9895,500;3,115;0,713;-35,209;3,177;9,555;5,070;38,279;4,689;-5,457;-2,790;0,000;40,100;41,000;9,584;3,230;-5,816;-5,411;-6,675;-5,974;-3,222;27,189;0,000;259,340;Inf;271,000;260,000;-6,015;3,041;-2,171;24,887
9896,000;3,115;0,713;-35,209;3,177;9,555;5,070;38,279;4,689;-5,457;-2,790;0,000;40,100;41,000;9,584;3,230;-5,926;-5,454;-6,730;-6,074;-3,222;27,189;0,000;259,640;Inf;271,000;260,000;-5,969;3,042;-2,261;24,828
9896,500;3,115;0,713;-35,209;3,177;9,555;5,070;38,279;4,689;-5,457;-2,790;0,000;40,100;41,000;9,584;3,230;-6,000;-5,564;-6,356;-6,211;-3,222;27,189;0,000;259,640;Inf;271,000;260,000;-6,046;3,043;-2,232;24,777
9897,000;3,115;0,713;-35,209;3,177;9,555;5,075;38,286;4,702;-5,404;-2,795;0,000;40,059;41,051;9,584;3,230;-5,382;-5,514;-6,197;-6,057;-3,220;27,192;0,000;259,340;Inf;271,000;260,000;-6,033;3,044;-2,290;24,755
9897,500;3,115;0,713;-35,209;3,177;9,555;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,584;3,230;-5,663;-5,100;-6,072;-5,724;-3,220;27,192;0,000;259,340;Inf;271,000;260,000;-5,787;3,046;-2,251;24,763
9898,000;3,115;0,713;-35,209;3,177;9,555;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,584;3,230;-6,016;-5,214;-6,407;-5,965;-3,220;27,192;0,000;259,540;Inf;271,000;260,000;-5,640;3,047;-2,197;24,752
9898,500;3,338;0,791;-35,209;3,275;9,566;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,500;3,198;-5,992;-5,362;-6,585;-6,100;-3,220;27,192;0,000;259,540;Inf;271,000;260,000;-5,900;3,048;-2,224;24,731
9899,000;3,338;0,791;-35,209;3,275;9,566;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,500;3,198;-5,917;-5,474;-6,911;-6,133;-3,220;27,192;0,000;259,540;Inf;271,000;260,000;-6,010;3,053;-2,301;24,668
9899,500;3,338;0,791;-35,209;3,275;9,566;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,500;3,198;-6,065;-5,279;-6,335;-5,964;-3,220;27,192;0,000;259,540;Inf;271,000;260,000;-6,109;3,057;-2,218;24,644
9900,000;3,338;0,791;-35,209;3,275;9,566;5,075;38,286;4,702;-5,404;-2,795;0,000;40,100;41,100;9,500;3,198;-5,848;-5,283;-6,138;-5,875;-3,220;27,192;0,000;259,340;Inf;271,000;260,000;-5,911;3,062;-2,281;24,586
9900,500;3,338;0,791;-35,209;3,275;9,566;5,033;38,279;4,673;-5,384;-2,793;0,000;40,057;40,983;9,500;3,198;-5,847;-5,354;-6,410;-6,071;-3,219;27,196;0,000;259,340;Inf;271,000;260,000;-5,786;3,066;-2,254;24,550
9901,000;3,338;0,791;-35,209;3,275;9,566;5,033;38,279;4,673;-5,384;-2,793;0,000;40,100;41,000;9,500;3,198;-5,756;-5,407;-6,727;-6,057;-3,219;27,196;0,000;259,140;Inf;271,000;260,000;-5,920;3,071;-2,213;24,539
9901,500;2,692;0,677;-34,824;3,239;9,461;5,033;38,279;4,673;-5,384;-2,793;0,000;40,100;41,000;9,651;3,263;-6,027;-5,389;-6,726;-6,018;-3,219;27,196;0,000;259,140;Inf;271,000;260,000;-5,987;3,075;-2,206;24,520
9902,000;2,692;0,677;-34,824;3,239;9,461;5,033;38,279;4,673;-5,384;-2,793;0,000;40,100;41,000;9,651;3,263;-6,196;-5,309;-6,541;-6,091;-3,219;27,196;0,000;259,740;Inf;271,000;260,000;-6,040;3,069;-2,268;24,506
9902,500;2,692;0,677;-34,824;3,239;9,461;5,033;38,279;4,673;-5,384;-2,793;0,000;40,100;41,000;9,651;3,263;-6,156;-5,546;-6,964;-6,307;-3,219;27,196;0,000;259,740;Inf;271,000;260,000;-6,034;3,063;-2,341;24,551
9903,000;2,692;0,677;-34,824;3,239;9,461;5,033;38,279;4,673;-5,384;-2,793;0,000;40,100;41,000;9,651;3,263;-5,954;-5,771;-6,180;-6,296;-3,219;27,196;0,000;259,940;Inf;271,000;260,000;-6,243;3,057;-2,327;24,527
9903,500;2,692;0,677;-34,824;3,239;9,461;5,049;38,284;4,695;-5,359;-2,794;0,000;40,049;40,961;9,651;3,263;-6,072;-5,394;-6,546;-6,167;-3,222;27,196;0,000;259,940;Inf;271,000;260,000;-6,050;3,051;-2,284;24,543
9904,000;2,692;0,677;-34,824;3,239;9,461;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,651;3,263;-6,157;-5,260;-6,549;-6,054;-3,222;27,196;0,000;259,640;Inf;271,000;260,000;-6,045;3,045;-2,333;24,564
9904,500;2,692;0,677;-34,824;3,239;9,461;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,651;3,263;-6,307;-5,390;-6,729;-6,163;-3,222;27,196;0,000;259,640;Inf;271,000;260,000;-6,005;3,039;-2,329;24,542
9905,000;2,489;0,677;-34,305;3,202;9,506;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,618;3,255;-5,825;-5,518;-6,849;-6,126;-3,222;27,196;0,000;260,040;Inf;271,000;260,000;-6,147;3,033;-2,311;24,563
9905,500;2,489;0,677;-34,305;3,202;9,506;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,618;3,255;-6,178;-5,366;-6,609;-6,105;-3,222;27,196;0,000;260,040;Inf;271,000;260,000;-6,079;3,024;-2,345;24,535
9906,000;2,489;0,677;-34,305;3,202;9,506;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,618;3,255;-6,169;-5,359;-6,667;-6,132;-3,222;27,196;0,000;259,640;Inf;271,000;260,000;-6,064;3,016;-2,292;24,535
9906,500;2,489;0,677;-34,305;3,202;9,506;5,049;38,284;4,695;-5,359;-2,794;0,000;40,000;41,000;9,618;3,255;-5,852;-5,453;-6,725;-6,072;-3,222;27,196;0,000;259,640;Inf;271,000;260,000;-6,082;3,007;-2,321;24,504
9907,000;2,489;0,677;-34,305;3,202;9,506;5,015;38,267;4,667;-5,341;-2,778;0,000;40,041;40,918;9,618;3,255;-6,066;-5,379;-6,707;-6,021;-3,232;27,200;0,000;259,840;Inf;271,000;260,000;-6,025;2,998;-2,391;24,494
9907,500;2,489;0,677;-34,305;3,202;9,506;5,015;38,267;4,667;-5,341;-2,778;0,000;40,000;40,900;9,618;3,255;-5,715;-5,429;-6,571;-6,060;-3,232;27,200;0,000;259,840;Inf;271,000;260,000;-6,043;2,990;-2,312;24,482
9908,000;2,555;0,710;-34,060;3,284;9,469;5,015;38,267;4,667;-5,341;-2,778;0,000;40,000;40,900;9,592;3,127;-6,198;-5,419;-6,427;-6,080;-3,232;27,200;0,000;259,540;Inf;271,000;260,000;-5,944;2,982;-2,375;24,489
9908,500;2,555;0,710;-34,060;3,284;9,469;5,015;38,267;4,667;-5,341;-2,778;0,000;40,000;40,900;9,592;3,127;-5,818;-5,564;-6,837;-6,275;-3,232;27,200;0,000;259,540;Inf;271,000;260,000;-6,031;2,975;-2,315;24,480
9909,000;2,555;0,710;-34,060;3,284;9,469;5,015;38,267;4,667;-5,341;-2,778;0,000;40,000;40,900;9,592;3,127;-5,966;-5,425;-6,602;-6,062;-3,232;27,200;0,000;259,140;Inf;271,000;260,000;-6,124;2,968;-2,322;24,473
9909,500;2,555;0,710;-34,060;3,284;9,469;5,015;38,267;4,667;-5,341;-2,778;0,000;40,000;40,900;9,592;3,127;-6,168;-5,335;-6,483;-6,055;-3,232;27,200;0,000;259,140;Inf;271,000;260,000;-6,014;2,961;-2,318;24,494
9910,000;2,555;0,710;-34,060;3,284;9,469;5,029;38,257;4,680;-5,304;-2,784;0,000;40,034;40,917;9,592;3,127;-5,839;-5,538;-6,566;-5,970;-3,227;27,196;0,000;259,140;Inf;271,000;260,000;-6,010;2,955;-2,351;24,528
9910,500;2,555;0,710;-34,060;3,284;9,469;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,592;3,127;-6,061;-5,483;-6,533;-6,158;-3,227;27,196;0,000;259,140;Inf;271,000;260,000;-5,978;2,948;-2,328;24,567
9911,000;2,751;0,671;-35,209;3,236;9,667;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,528;3,174;-6,089;-5,543;-6,964;-6,139;-3,227;27,196;0,000;258,940;Inf;272,000;260,000;-6,059;2,942;-2,298;24,564
9911,500;2,751;0,671;-35,209;3,236;9,667;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,528;3,174;-6,239;-5,398;-6,670;-6,151;-3,227;27,196;0,000;258,940;Inf;272,000;260,000;-6,184;2,938;-2,346;24,558
9912,000;2,751;0,671;-35,209;3,236;9,667;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,528;3,174;-6,005;-5,411;-6,738;-6,222;-3,227;27,196;0,000;258,640;Inf;273,000;260,000;-6,115;2,935;-2,349;24,559
9912,500;2,751;0,671;-35,209;3,236;9,667;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,528;3,174;-5,917;-5,512;-6,807;-6,226;-3,227;27,196;0,000;258,640;Inf;273,000;260,000;-6,094;2,932;-2,312;24,570
9913,000;2,751;0,671;-35,209;3,236;9,667;5,029;38,257;4,680;-5,304;-2,784;0,000;40,000;40,900;9,528;3,174;-6,163;-5,354;-6,546;-6,111;-3,227;27,196;0,000;258,940;Inf;274,000;260,000;-6,116;2,929;-2,368;24,613
9913,500;2,751;0,671;-35,209;3,236;9,667;5,048;38,251;4,706;-5,280;-2,815;0,000;40,017;40,887;9,528;3,174;-6,226;-5,376;-6,675;-6,155;-3,242;27,190;0,000;258,940;Inf;274,000;260,000;-6,043;2,926;-2,332;24,629
9914,000;2,751;0,671;-35,209;3,236;9,667;5,048;38,251;4,706;-5,280;-2,815;0,000;40,000;40,900;9,528;3,174;-5,913;-5,492;-6,663;-6,158;-3,242;27,190;0,000;259,140;Inf;274,000;260,000;-6,108;2,924;-2,379;24,657
9914,500;2,666;0,720;-33,558;3,237;9,461;5,048;38,251;4,706;-5,280;-2,815;0,000;40,000;40,900;9,835;3,220;-6,291;-5,672;-6,839;-6,442;-3,242;27,190;0,000;259,140;Inf;274,000;260,000;-6,056;2,921;-2,366;24,679
9915,000;2,666;0,720;-33,558;3,237;9,461;5,048;38,251;4,706;-5,280;-2,815;0,000;40,000;40,900;9,835;3,220;-6,174;-5,572;-6,528;-6,326;-3,242;27,190;0,000;258,740;Inf;275,000;260,000;-6,311;2,917;-2,438;24,709
9915,500;2,666;0,720;-33,558;3,237;9,461;5,048;38,251;4,706;-5,280;-2,815;0,000;40,000;40,900;9,835;3,220;-6,074;-5,479;-6,761;-6,182;-3,242;27,190;0,000;258,740;Inf;275,000;260,000;-6,150;2,912;-2,384;24,723
9916,000;2,666;0,720;-33,558;3,237;9,461;5,048;38,251;4,706;-5,280;-2,815;0,000;40,000;40,900;9,835;3,220;-6,109;-5,398;-6,633;-6,013;-3,242;27,190;0,000;262,040;Inf;274,000;260,000;-6,124;2,908;-2,406;24,760
9916,500;2,666;0,720;-33,558;3,237;9,461;5,023;38,254;4,683;-5,265;-2,780;0,000;39,997;40,831;9,835;3,220;-6,038;-5,567;-6,736;-6,244;-3,219;27,194;0,000;262,040;Inf;274,000;260,000;-6,038;2,904;-2,402;24,799
9917,000;2,666;0,720;-33,558;3,237;9,461;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,835;3,220;-5,883;-5,563;-6,490;-6,025;-3,219;27,194;0,000;262,540;Inf;273,000;260,000;-6,146;2,901;-2,397;24,938
9917,500;2,970;0,816;-33,986;3,243;9,458;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,649;3,196;-6,205;-5,376;-6,592;-6,145;-3,219;27,194;0,000;262,540;Inf;273,000;260,000;-5,990;2,897;-2,369;24,951
9918,000;2,970;0,816;-33,986;3,243;9,458;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,649;3,196;-6,063;-5,574;-6,828;-6,105;-3,219;27,194;0,000;262,440;Inf;272,000;260,000;-6,079;2,898;-2,369;24,979
9918,500;2,970;0,816;-33,986;3,243;9,458;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,649;3,196;-6,289;-5,333;-6,720;-6,146;-3,219;27,194;0,000;262,440;Inf;272,000;260,000;-6,143;2,899;-2,397;24,995
9919,000;2,970;0,816;-33,986;3,243;9,458;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,649;3,196;-6,094;-5,553;-6,447;-6,255;-3,219;27,194;0,000;261,540;Inf;271,000;260,000;-6,122;2,900;-2,429;25,077
9919,500;2,970;0,816;-33,986;3,243;9,458;5,023;38,254;4,683;-5,265;-2,780;0,000;40,000;40,800;9,649;3,196;-6,356;-5,534;-6,776;-6,325;-3,219;27,194;0,000;261,540;Inf;271,000;260,000;-6,087;2,901;-2,401;25,168
9920,000;2,970;0,816;-33,986;3,243;9,458;5,048;38,245;4,701;-5,229;-2,806;0,000;39,993;40,870;9,649;3,196;-6,144;-5,558;-6,886;-6,309;-3,216;27,207;0,000;261,340;Inf;270,000;260,000;-6,248;2,903;-2,407;25,162
9920,500;2,970;0,816;-33,986;3,243;9,458;5,048;38,245;4,701;-5,229;-2,806;0,000;40,000;40,900;9,649;3,196;-6,022;-5,648;-6,873;-6,407;-3,216;27,207;0,000;261,340;Inf;270,000;260,000;-6,224;2,904;-2,425;25,153
9921,000;3,066;0,774;-35,209;3,293;9,523;5,048;38,245;4,701;-5,229;-2,806;0,000;40,000;40,900;9,572;3,057;-6,113;-5,722;-6,587;-6,152;-3,216;27,207;0,000;261,640;Inf;269,000;260,000;-6,237;2,905;-2,327;25,093
9921,500;3,066;0,774;-35,209;3,293;9,523;5,048;38,245;4,701;-5,229;-2,806;0,000;40,000;40,900;9,572;3,057;-6,121;-5,403;-6,885;-6,080;-3,216;27,207;0,000;261,640;Inf;269,000;260,000;-6,144;2,907;-2,443;25,033
9922,000;3,066;0,774;-35,209;3,293;9,523;5,048;38,245;4,701;-5,229;-2,806;0,000;40,000;40,900;9,572;3,057;-6,035;-5,584;-6,906;-6,097;-3,216;27,207;0,000;259,140;Inf;269,000;260,000;-6,122;2,910;-2,353;25,015
9922,500;3,066;0,774;-35,209;3,293;9,523;5,048;38,245;4,701;-5,229;-2,806;0,000;40,000;40,900;9,572;3,057;-6,280;-5,525;-6,839;-6,271;-3,216;27,207;0,000;259,140;Inf;269,000;260,000;-6,156;2,913;-2,378;25,090
9923,000;3,066;0,774;-35,209;3,293;9,523;4,983;38,256;4,696;-5,210;-2,774;0,000;39,982;40,816;9,572;3,057;-6,324;-5,495;-6,915;-6,306;-3,219;27,202;0,000;258,240;Inf;270,000;260,000;-6,229;2,915;-2,377;25,106
9923,500;3,066;0,774;-35,209;3,293;9,523;4,983;38,256;4,696;-5,210;-2,774;0,000;40,000;40,800;9,572;3,057;-6,013;-5,497;-6,872;-6,035;-3,219;27,202;0,000;258,240;Inf;270,000;260,000;-6,260;2,918;-2,349;25,108
9924,000;2,966;0,718;-34,950;3,221;9,520;4,983;38,256;4,696;-5,210;-2,774;0,000;40,000;40,800;9,584;3,281;-6,264;-5,456;-6,707;-6,198;-3,219;27,202;0,000;258,340;Inf;271,000;260,000;-6,104;2,920;-2,395;25,062
9924,500;2,966;0,718;-34,950;3,221;9,520;4,983;38,256;4,696;-5,210;-2,774;0,000;40,000;40,800;9,584;3,281;-5,894;-5,517;-6,894;-6,192;-3,219;27,202;0,000;258,340;Inf;271,000;260,000;-6,156;2,921;-2,374;24,995
9925,000;2,966;0,718;-34,950;3,221;9,520;4,983;38,256;4,696;-5,210;-2,774;0,000;40,000;40,800;9,584;3,281;-6,123;-5,410;-6,675;-6,131;-3,219;27,202;0,000;258,540;Inf;272,000;260,000;-6,125;2,921;-2,399;24,937
9925,500;2,966;0,718;-34,950;3,221;9,520;4,983;38,256;4,696;-5,210;-2,774;0,000;40,000;40,800;9,584;3,281;-6,024;-5,542;-6,942;-6,081;-3,219;27,202;0,000;258,540;Inf;272,000;260,000;-6,085;2,922;-2,329;24,889
9926,000;2,966;0,718;-34,950;3,221;9,520;5,000;38,235;4,689;-5,192;-2,786;0,000;39,956;40,757;9,584;3,281;-6,214;-5,413;-6,654;-6,133;-3,220;27,208;0,000;258,240;Inf;273,000;260,000;-6,147;2,923;-2,374;24,824
9926,500;2,966;0,718;-34,950;3,221;9,520;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,584;3,281;-6,367;-5,409;-6,777;-6,225;-3,220;27,208;0,000;258,240;Inf;273,000;260,000;-6,104;2,924;-2,377;24,850
9927,000;2,966;0,718;-34,950;3,221;9,520;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,584;3,281;-6,162;-5,649;-7,205;-6,471;-3,220;27,208;0,000;258,140;Inf;274,000;260,000;-6,195;2,924;-2,352;24,916
9927,500;2,742;0,651;-35,209;3,186;9,592;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,544;3,269;-6,297;-5,695;-6,905;-6,317;-3,220;27,208;0,000;258,140;Inf;274,000;260,000;-6,372;2,925;-2,386;24,913
9928,000;2,742;0,651;-35,209;3,186;9,592;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,544;3,269;-6,451;-5,562;-6,862;-6,322;-3,220;27,208;0,000;259,040;Inf;274,000;260,000;-6,304;2,922;-2,385;24,969
9928,500;2,742;0,651;-35,209;3,186;9,592;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,544;3,269;-6,171;-5,642;-7,180;-6,297;-3,220;27,208;0,000;259,040;Inf;274,000;260,000;-6,299;2,919;-2,416;25,014
9929,000;2,742;0,651;-35,209;3,186;9,592;5,000;38,235;4,689;-5,192;-2,786;0,000;40,000;40,800;9,544;3,269;-6,504;-5,511;-7,025;-6,326;-3,220;27,208;0,000;261,740;Inf;273,000;260,000;-6,323;2,916;-2,415;25,037
9929,500;2,742;0,651;-35,209;3,186;9,592;5,014;38,258;4,685;-5,167;-2,799;0,000;39,937;40,727;9,544;3,269;-6,167;-5,568;-7,237;-6,415;-3,228;27,199;0,000;261,740;Inf;273,000;260,000;-6,341;2,913;-2,399;25,084
9930,000;2,742;0,651;-35,209;3,186;9,592;5,014;38,258;4,685;-5,167;-2,799;0,000;39,900;40,700;9,544;3,269;-6,337;-5,635;-7,267;-6,326;-3,228;27,199;0,000;261,140;Inf;272,000;260,000;-6,347;2,911;-2,408;25,101
9930,500;2,578;0,640;-35,209;3,298;9,583;5,014;38,258;4,685;-5,167;-2,799;0,000;39,900;40,700;9,519;3,190;-6,352;-5,664;-7,193;-6,418;-3,228;27,199;0,000;261,140;Inf;272,000;260,000;-6,391;2,908;-2,403;25,130
9931,000;2,578;0,640;-35,209;3,298;9,583;5,014;38,258;4,685;-5,167;-2,799;0,000;39,900;40,700;9,519;3,190;-6,492;-5,541;-7,089;-6,373;-3,228;27,199;0,000;261,040;Inf;271,000;260,000;-6,406;2,902;-2,455;25,160
9931,500;2,578;0,640;-35,209;3,298;9,583;5,014;38,258;4,685;-5,167;-2,799;0,000;39,900;40,700;9,519;3,190;-6,275;-5,628;-6,914;-6,194;-3,228;27,199;0,000;261,040;Inf;271,000;260,000;-6,374;2,897;-2,455;25,155
9932,000;2,578;0,640;-35,209;3,298;9,583;5,014;38,258;4,685;-5,167;-2,799;0,000;39,900;40,700;9,519;3,190;-6,127;-5,438;-6,804;-6,100;-3,228;27,199;0,000;261,140;Inf;270,000;260,000;-6,253;2,892;-2,441;25,151
9932,500;2,578;0,640;-35,209;3,298;9,583;5,056;38,215;4,673;-5,176;-2,795;0,000;39,922;40,702;9,519;3,190;-6,094;-5,604;-7,065;-6,336;-3,230;27,198;0,000;261,140;Inf;270,000;260,000;-6,117;2,887;-2,431;25,119
9933,000;2,578;0,640;-35,209;3,298;9,583;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,519;3,190;-6,253;-5,624;-7,294;-6,315;-3,230;27,198;0,000;260,840;Inf;270,000;260,000;-6,275;2,882;-2,400;25,111
9933,500;2,578;0,640;-35,209;3,298;9,583;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,519;3,190;-6,358;-5,426;-6,846;-6,195;-3,230;27,198;0,000;260,840;Inf;270,000;260,000;-6,371;2,877;-2,453;25,124
9934,000;3,959;0,945;-35,209;3,236;9,506;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,605;3,274;-6,498;-5,512;-7,026;-6,318;-3,230;27,198;0,000;260,240;Inf;270,000;260,000;-6,206;2,872;-2,433;25,100
9934,500;3,959;0,945;-35,209;3,236;9,506;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,605;3,274;-6,618;-5,564;-7,194;-6,376;-3,230;27,198;0,000;260,240;Inf;270,000;260,000;-6,339;2,890;-2,430;25,073
9935,000;3,959;0,945;-35,209;3,236;9,506;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,605;3,274;-6,170;-5,583;-7,317;-6,424;-3,230;27,198;0,000;258,440;Inf;271,000;260,000;-6,438;2,907;-2,462;25,047
9935,500;3,959;0,945;-35,209;3,236;9,506;5,056;38,215;4,673;-5,176;-2,795;0,000;39,900;40,700;9,605;3,274;-6,261;-5,783;-6,856;-6,187;-3,230;27,198;0,000;258,440;Inf;271,000;260,000;-6,374;2,924;-2,440;25,011
9936,000;3,959;0,945;-35,209;3,236;9,506;5,082;38,251;4,673;-5,133;-2,799;0,000;39,910;40,673;9,605;3,274;-6,312;-5,540;-7,081;-6,221;-3,225;27,212;0,000;258,740;Inf;272,000;260,000;-6,272;2,941;-2,464;24,977
9936,500;3,959;0,945;-35,209;3,236;9,506;5,082;38,251;4,673;-5,133;-2,799;0,000;39,900;40,700;9,605;3,274;-6,500;-5,787;-7,373;-6,610;-3,225;27,212;0,000;258,740;Inf;272,000;260,000;-6,288;2,958;-2,425;24,985
9937,000;3,125;0,753;-34,977;3,202;9,492;5,082;38,251;4,673;-5,133;-2,799;0,000;39,900;40,700;9,633;3,311;-6,437;-5,825;-6,877;-6,486;-3,225;27,212;0,000;258,640;Inf;273,000;260,000;-6,568;2,974;-2,529;24,958
9937,500;3,125;0,753;-34,977;3,202;9,492;5,082;38,251;4,673;-5,133;-2,799;0,000;39,900;40,700;9,633;3,311;-6,224;-5,639;-7,099;-6,253;-3,225;27,212;0,000;258,640;Inf;273,000;260,000;-6,406;2,977;-2,461;24,955
9938,000;3,125;0,753;-34,977;3,202;9,492;5,082;38,251;4,673;-5,133;-2,799;0,000;39,900;40,700;9,633;3,311;-6,391;-5,456;-6,909;-6,231;-3,225;27,212;0,000;258,640;Inf;274,000;260,000;-6,304;2,979;-2,506;24,929
9938,500;3,125;0,753;-34,977;3,202;9,492;5,082;38,251;4,673;-5,133;-2,799;0,000;39,900;40,700;9,633;3,311;-6,497;-5,648;-7,112;-6,409;-3,225;27,212;0,000;258,640;Inf;274,000;260,000;-6,247;2,982;-2,489;24,920
9939,000;3,125;0,753;-34,977;3,202;9,492;5,104;38,221;4,678;-5,135;-2,795;0,000;39,890;40,624;9,633;3,311;-6,711;-5,779;-7,434;-6,594;-3,225;27,203;0,000;261,040;Inf;273,000;260,000;-6,416;2,984;-2,521;24,961
9939,500;3,125;0,753;-34,977;3,202;9,492;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,633;3,311;-6,382;-5,847;-7,182;-6,614;-3,225;27,203;0,000;261,040;Inf;273,000;260,000;-6,629;2,986;-2,471;24,979
9940,000;2,759;0,732;-34,250;3,330;9,498;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,615;3,238;-6,587;-5,716;-7,221;-6,466;-3,225;27,203;0,000;260,940;Inf;273,000;260,000;-6,506;2,989;-2,527;25,074
9940,500;2,759;0,732;-34,250;3,330;9,498;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,615;3,238;-6,683;-5,645;-7,261;-6,497;-3,225;27,203;0,000;260,940;Inf;273,000;260,000;-6,497;2,985;-2,530;25,139
9941,000;2,759;0,732;-34,250;3,330;9,498;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,615;3,238;-6,457;-5,660;-7,371;-6,458;-3,225;27,203;0,000;260,340;Inf;273,000;260,000;-6,521;2,981;-2,493;25,144
9941,500;2,759;0,732;-34,250;3,330;9,498;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,615;3,238;-6,510;-5,754;-7,608;-6,611;-3,225;27,203;0,000;260,340;Inf;273,000;260,000;-6,486;2,978;-2,473;25,097
9942,000;2,759;0,732;-34,250;3,330;9,498;5,104;38,221;4,678;-5,135;-2,795;0,000;39,900;40,600;9,615;3,238;-6,550;-5,759;-7,002;-6,407;-3,225;27,203;0,000;261,440;Inf;272,000;260,000;-6,621;2,974;-2,559;25,092
9942,500;2,759;0,732;-34,250;3,330;9,498;5,061;38,260;4,678;-5,090;-2,796;0,000;39,878;40,622;9,615;3,238;-6,482;-5,605;-7,194;-6,420;-3,223;27,212;0,000;261,440;Inf;272,000;260,000;-6,430;2,970;-2,525;25,038
9943,000;2,759;0,732;-34,250;3,330;9,498;5,061;38,260;4,678;-5,090;-2,796;0,000;39,900;40,600;9,615;3,238;-6,317;-5,754;-7,258;-6,376;-3,223;27,212;0,000;262,340;Inf;271,000;260,000;-6,425;2,967;-2,529;25,048
9943,500;2,806;0,764;-33,771;3,260;9,473;5,061;38,260;4,678;-5,090;-2,796;0,000;39,900;40,600;9,669;3,224;-6,768;-5,686;-7,489;-6,514;-3,223;27,212;0,000;262,340;Inf;271,000;260,000;-6,426;2,964;-2,489;25,034
9944,000;2,806;0,764;-33,771;3,260;9,473;5,061;38,260;4,678;-5,090;-2,796;0,000;39,900;40,600;9,669;3,224;-6,556;-5,756;-7,217;-6,561;-3,223;27,212;0,000;261,740;Inf;270,000;260,000;-6,614;2,961;-2,584;25,031
9944,500;2,806;0,764;-33,771;3,260;9,473;5,061;38,260;4,678;-5,090;-2,796;0,000;39,900;40,600;9,669;3,224;-6,766;-5,761;-7,428;-6,565;-3,223;27,212;0,000;261,740;Inf;270,000;260,000;-6,523;2,958;-2,542;25,027
9945,000;2,806;0,764;-33,771;3,260;9,473;5,061;38,260;4,678;-5,090;-2,796;0,000;39,900;40,600;9,669;3,224;-6,421;-5,780;-7,582;-6,498;-3,223;27,212;0,000;259,840;Inf;270,000;260,000;-6,630;2,956;-2,518;25,032
9945,500;2,806;0,764;-33,771;3,260;9,473;5,031;38,239;4,681;-5,085;-2,779;0,000;39,866;40,601;9,669;3,224;-6,677;-5,630;-7,416;-6,421;-3,220;27,226;0,000;259,840;Inf;270,000;260,000;-6,570;2,953;-2,544;25,033
9946,000;2,806;0,764;-33,771;3,260;9,473;5,031;38,239;4,681;-5,085;-2,779;0,000;39,900;40,600;9,669;3,224;-6,755;-5,687;-7,412;-6,500;-3,220;27,226;0,000;260,140;Inf;270,000;260,000;-6,536;2,951;-2,518;25,052
9946,500;3,025;0,714;-35,209;3,228;9,543;5,031;38,239;4,681;-5,085;-2,779;0,000;39,900;40,600;9,408;3,273;-6,460;-5,690;-7,619;-6,476;-3,220;27,226;0,000;260,140;Inf;270,000;260,000;-6,588;2,949;-2,566;24,972
9947,000;3,025;0,714;-35,209;3,228;9,543;5,031;38,239;4,681;-5,085;-2,779;0,000;39,900;40,600;9,408;3,273;-6,685;-5,614;-7,333;-6,418;-3,220;27,226;0,000;259,840;Inf;270,000;260,000;-6,561;2,950;-2,553;24,964
9947,500;3,025;0,714;-35,209;3,228;9,543;5,031;38,239;4,681;-5,085;-2,779;0,000;39,900;40,600;9,408;3,273;-6,379;-5,659;-7,370;-6,283;-3,220;27,226;0,000;259,840;Inf;270,000;260,000;-6,512;2,951;-2,523;24,999
9948,000;3,025;0,714;-35,209;3,228;9,543;5,031;38,239;4,681;-5,085;-2,779;0,000;39,900;40,600;9,408;3,273;-6,583;-5,548;-7,180;-6,356;-3,220;27,226;0,000;259,040;Inf;270,000;260,000;-6,423;2,952;-2,544;25,038
9948,500;3,025;0,714;-35,209;3,228;9,543;5,014;38,197;4,671;-5,092;-2,787;0,000;39,845;40,585;9,408;3,273;-6,367;-5,725;-7,439;-6,489;-3,222;27,212;0,000;259,040;Inf;270,000;260,000;-6,417;2,954;-2,504;25,065
9949,000;3,025;0,714;-35,209;3,228;9,543;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,408;3,273;-6,550;-5,647;-7,419;-6,377;-3,222;27,212;0,000;259,340;Inf;270,000;260,000;-6,505;2,955;-2,495;25,057
9949,500;3,025;0,714;-35,209;3,228;9,543;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,408;3,273;-6,664;-5,528;-7,169;-6,370;-3,222;27,212;0,000;259,340;Inf;270,000;260,000;-6,498;2,956;-2,506;25,030
9950,000;3,383;0,822;-35,209;3,257;9,639;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,518;3,178;-6,211;-5,661;-7,132;-6,256;-3,222;27,212;0,000;259,640;Inf;270,000;260,000;-6,433;2,957;-2,573;25,003
9950,500;3,383;0,822;-35,209;3,257;9,639;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,518;3,178;-6,511;-5,768;-7,022;-6,450;-3,222;27,212;0,000;259,640;Inf;270,000;260,000;-6,315;2,964;-2,543;24,971
9951,000;3,383;0,822;-35,209;3,257;9,639;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,518;3,178;-6,428;-5,732;-7,555;-6,390;-3,222;27,212;0,000;259,240;Inf;270,000;260,000;-6,438;2,971;-2,492;24,975
9951,500;3,383;0,822;-35,209;3,257;9,639;5,014;38,197;4,671;-5,092;-2,787;0,000;39,800;40,600;9,518;3,178;-6,569;-5,635;-7,417;-6,393;-3,222;27,212;0,000;259,240;Inf;270,000;260,000;-6,526;2,978;-2,488;24,982
9952,000;3,383;0,822;-35,209;3,257;9,639;5,068;38,215;4,687;-5,054;-2,778;0,000;39,837;40,569;9,518;3,178;-6,765;-5,670;-7,560;-6,446;-3,205;27,231;0,000;258,340;Inf;271,000;260,000;-6,503;2,984;-2,483;25,019
9952,500;3,383;0,822;-35,209;3,257;9,639;5,068;38,215;4,687;-5,054;-2,778;0,000;39,800;40,600;9,518;3,178;-6,604;-5,818;-7,243;-6,612;-3,205;27,231;0,000;258,340;Inf;271,000;260,000;-6,610;2,991;-2,570;25,053
9953,000;2,738;0,718;-33,445;3,275;9,504;5,068;38,215;4,687;-5,054;-2,778;0,000;39,800;40,600;9,782;3,142;-6,814;-5,883;-7,266;-6,631;-3,205;27,231;0,000;258,840;Inf;272,000;260,000;-6,569;2,997;-2,563;25,123
9953,500;2,738;0,718;-33,445;3,275;9,504;5,068;38,215;4,687;-5,054;-2,778;0,000;39,800;40,600;9,782;3,142;-6,405;-5,833;-7,455;-6,608;-3,205;27,231;0,000;258,840;Inf;272,000;260,000;-6,649;2,993;-2,616;25,151
9954,000;2,738;0,718;-33,445;3,275;9,504;5,068;38,215;4,687;-5,054;-2,778;0,000;39,800;40,600;9,782;3,142;-6,827;-5,712;-7,324;-6,530;-3,205;27,231;0,000;259,040;Inf;272,000;260,000;-6,575;2,989;-2,570;25,210
9954,500;2,738;0,718;-33,445;3,275;9,504;5,068;38,215;4,687;-5,054;-2,778;0,000;39,800;40,600;9,782;3,142;-6,466;-5,823;-7,081;-6,570;-3,205;27,231;0,000;259,040;Inf;272,000;260,000;-6,598;2,985;-2,658;25,292
9955,000;2,738;0,718;-33,445;3,275;9,504;5,038;38,222;4,661;-5,039;-2,779;0,000;39,823;40,525;9,782;3,142;-6,504;-5,723;-7,306;-6,381;-3,215;27,222;0,000;259,140;Inf;272,000;260,000;-6,485;2,981;-2,602;25,297
9955,500;2,738;0,718;-33,445;3,275;9,504;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,782;3,142;-6,479;-5,763;-7,428;-6,412;-3,215;27,222;0,000;259,140;Inf;272,000;260,000;-6,478;2,977;-2,579;25,260
9956,000;2,738;0,718;-33,445;3,275;9,504;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,782;3,142;-6,512;-5,830;-7,346;-6,585;-3,215;27,222;0,000;259,940;Inf;272,000;260,000;-6,521;2,973;-2,622;25,209
9956,500;3,305;0,798;-35,209;3,205;9,485;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,624;3,308;-6,418;-5,751;-7,372;-6,306;-3,215;27,222;0,000;259,940;Inf;272,000;260,000;-6,568;2,969;-2,604;25,195
9957,000;3,305;0,798;-35,209;3,205;9,485;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,624;3,308;-6,516;-5,487;-7,212;-6,243;-3,215;27,222;0,000;259,040;Inf;272,000;260,000;-6,462;2,974;-2,641;25,185
9957,500;3,305;0,798;-35,209;3,205;9,485;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,624;3,308;-5,935;-5,689;-6,989;-6,263;-3,215;27,222;0,000;259,040;Inf;272,000;260,000;-6,364;2,980;-2,558;25,231
9958,000;3,305;0,798;-35,209;3,205;9,485;5,038;38,222;4,661;-5,039;-2,779;0,000;39,800;40,500;9,624;3,308;-6,712;-5,648;-7,235;-6,452;-3,215;27,222;0,000;260,540;Inf;272,000;260,000;-6,219;2,985;-2,580;25,268
9958,500;3,305;0,798;-35,209;3,205;9,485;5,080;38,173;4,679;-5,023;-2,785;0,000;39,809;40,550;9,624;3,308;-6,731;-5,737;-7,260;-6,570;-3,210;27,232;0,000;260,540;Inf;272,000;260,000;-6,512;2,990;-2,587;25,336
9959,000;3,305;0,798;-35,209;3,205;9,485;5,080;38,173;4,679;-5,023;-2,785;0,000;39,800;40,600;9,624;3,308;-6,301;-5,814;-7,363;-6,634;-3,210;27,232;0,000;260,340;Inf;272,000;260,000;-6,574;2,996;-2,602;25,344
9959,500;2,940;0,751;-34,257;3,298;9,531;5,080;38,173;4,679;-5,023;-2,785;0,000;39,800;40,600;9,601;3,012;-6,560;-5,892;-7,342;-6,645;-3,210;27,232;0,000;260,340;Inf;272,000;260,000;-6,528;3,001;-2,604;25,386
9960,000;2,940;0,751;-34,257;3,298;9,531;5,080;38,173;4,679;-5,023;-2,785;0,000;39,800;40,600;9,601;3,012;-6,546;-5,748;-7,322;-6,482;-3,210;27,232;0,000;261,040;Inf;271,000;260,000;-6,610;3,000;-2,605;25,398
9960,500;2,940;0,751;-34,257;3,298;9,531;5,080;38,173;4,679;-5,023;-2,785;0,000;39,800;40,600;9,601;3,012;-6,777;-5,662;-7,243;-6,511;-3,210;27,232;0,000;261,040;Inf;271,000;260,000;-6,524;2,999;-2,580;25,238
9961,000;2,940;0,751;-34,257;3,298;9,531;5,080;38,173;4,679;-5,023;-2,785;0,000;39,800;40,600;9,601;3,012;-6,885;-5,772;-7,587;-6,588;-3,210;27,232;0,000;261,040;Inf;270,000;260,000;-6,548;2,998;-2,607;25,114
9961,500;2,940;0,751;-34,257;3,298;9,531;5,050;38,227;4,681;-4,974;-2,789;0,000;39,793;40,516;9,601;3,012;-6,614;-5,864;-7,649;-6,696;-3,228;27,226;0,000;261,040;Inf;270,000;260,000;-6,708;2,997;-2,603;24,984
9962,000;2,940;0,751;-34,257;3,298;9,531;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,601;3,012;-6,650;-5,855;-7,316;-6,433;-3,228;27,226;0,000;260,840;Inf;270,000;260,000;-6,706;2,996;-2,627;25,000
9962,500;2,940;0,751;-34,257;3,298;9,531;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,601;3,012;-6,789;-5,946;-7,544;-6,731;-3,228;27,226;0,000;260,840;Inf;270,000;260,000;-6,563;2,995;-2,631;24,996
9963,000;3,246;0,767;-35,209;3,243;9,554;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,609;3,305;-6,625;-5,924;-7,507;-6,713;-3,228;27,226;0,000;259,640;Inf;270,000;260,000;-6,753;2,994;-2,642;25,001
9963,500;3,246;0,767;-35,209;3,243;9,554;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,609;3,305;-6,700;-5,839;-7,746;-6,631;-3,228;27,226;0,000;259,640;Inf;270,000;260,000;-6,692;2,998;-2,628;25,011
9964,000;3,246;0,767;-35,209;3,243;9,554;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,609;3,305;-6,667;-5,836;-7,738;-6,504;-3,228;27,226;0,000;258,440;Inf;271,000;260,000;-6,729;3,002;-2,652;25,095
9964,500;3,246;0,767;-35,209;3,243;9,554;5,050;38,227;4,681;-4,974;-2,789;0,000;39,800;40,500;9,609;3,305;-6,785;-5,690;-7,397;-6,487;-3,228;27,226;0,000;258,440;Inf;271,000;260,000;-6,686;3,006;-2,628;25,082
9965,000;3,246;0,767;-35,209;3,243;9,554;5,044;38,218;4,669;-4,959;-2,778;0,000;39,787;40,552;9,609;3,305;-6,439;-5,707;-7,327;-6,405;-3,221;27,237;0,000;259,440;Inf;271,000;260,000;-6,590;3,010;-2,616;25,011
9965,500;3,246;0,767;-35,209;3,243;9,554;5,044;38,218;4,669;-4,959;-2,778;0,000;39,800;40,600;9,609;3,305;-6,802;-5,634;-7,319;-6,459;-3,221;27,237;0,000;259,440;Inf;271,000;260,000;-6,470;3,014;-2,636;24,949
9966,000;2,897;0,745;-34,676;3,298;9,524;5,044;38,218;4,669;-4,959;-2,778;0,000;39,800;40,600;9,544;3,129;-6,439;-5,777;-7,602;-6,481;-3,221;27,237;0,000;258,840;Inf;272,000;260,000;-6,554;3,018;-2,605;24,888
9966,500;2,897;0,745;-34,676;3,298;9,524;5,044;38,218;4,669;-4,959;-2,778;0,000;39,800;40,600;9,544;3,129;-6,637;-5,818;-7,302;-6,518;-3,221;27,237;0,000;258,840;Inf;272,000;260,000;-6,575;3,016;-2,644;24,882
9967,000;2,897;0,745;-34,676;3,298;9,524;5,044;38,218;4,669;-4,959;-2,778;0,000;39,800;40,600;9,544;3,129;-6,625;-5,763;-7,460;-6,600;-3,221;27,237;0,000;258,340;Inf;273,000;260,000;-6,569;3,014;-2,622;24,937
9967,500;2,897;0,745;-34,676;3,298;9,524;5,044;38,218;4,669;-4,959;-2,778;0,000;39,800;40,600;9,544;3,129;-6,638;-5,875;-7,591;-6,528;-3,221;27,237;0,000;258,340;Inf;273,000;260,000;-6,612;3,012;-2,650;25,087
9968,000;2,897;0,745;-34,676;3,298;9,524;5,009;38,199;4,686;-4,953;-2,797;0,000;39,772;40,476;9,544;3,129;-6,743;-5,880;-7,507;-6,639;-3,224;27,230;0,000;259,740;Inf;273,000;260,000;-6,658;3,010;-2,620;25,185
9968,500;2,897;0,745;-34,676;3,298;9,524;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,544;3,129;-6,415;-5,836;-7,470;-6,498;-3,224;27,230;0,000;259,740;Inf;273,000;260,000;-6,692;3,008;-2,636;25,097
9969,000;3,247;0,743;-35,209;3,171;9,533;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,553;3,276;-6,706;-5,783;-7,576;-6,622;-3,224;27,230;0,000;259,440;Inf;273,000;260,000;-6,555;3,006;-2,612;25,087
9969,500;3,247;0,743;-35,209;3,171;9,533;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,553;3,276;-6,602;-5,805;-7,643;-6,511;-3,224;27,230;0,000;259,440;Inf;273,000;260,000;-6,672;3,010;-2,579;25,051
9970,000;3,247;0,743;-35,209;3,171;9,533;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,553;3,276;-6,813;-5,728;-7,485;-6,550;-3,224;27,230;0,000;259,740;Inf;273,000;260,000;-6,640;3,014;-2,608;25,042
9970,500;3,247;0,743;-35,209;3,171;9,533;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,553;3,276;-6,895;-5,739;-7,556;-6,587;-3,224;27,230;0,000;259,740;Inf;273,000;260,000;-6,644;3,018;-2,641;24,997
9971,000;3,247;0,743;-35,209;3,171;9,533;5,009;38,199;4,686;-4,953;-2,797;0,000;39,800;40,500;9,553;3,276;-6,647;-5,734;-7,637;-6,639;-3,224;27,230;0,000;261,840;Inf;272,000;260,000;-6,694;3,022;-2,622;24,925
9971,500;3,247;0,743;-35,209;3,171;9,533;5,031;38,208;4,691;-4,936;-2,802;0,000;39,760;40,465;9,553;3,276;-6,615;-5,797;-7,597;-6,380;-3,227;27,222;0,000;261,840;Inf;272,000;260,000;-6,664;3,026;-2,653;24,867
9972,000;3,247;0,743;-35,209;3,171;9,533;5,031;38,208;4,691;-4,936;-2,802;0,000;39,800;40,500;9,553;3,276;-6,689;-5,892;-7,419;-6,553;-3,227;27,222;0,000;261,940;Inf;271,000;260,000;-6,597;3,029;-2,611;24,865
9972,500;2,847;0,713;-34,366;3,277;9,599;5,031;38,208;4,691;-4,936;-2,802;0,000;39,800;40,500;9,652;3,161;-6,725;-5,776;-7,646;-6,478;-3,227;27,222;0,000;261,940;Inf;271,000;260,000;-6,638;3,033;-2,594;24,873
9973,000;2,847;0,713;-34,366;3,277;9,599;5,031;38,208;4,691;-4,936;-2,802;0,000;39,800;40,500;9,652;3,161;-6,837;-5,739;-7,440;-6,580;-3,227;27,222;0,000;261,940;Inf;270,000;260,000;-6,656;3,030;-2,656;24,831
9973,500;2,847;0,713;-34,366;3,277;9,599;5,031;38,208;4,691;-4,936;-2,802;0,000;39,800;40,500;9,652;3,161;-6,561;-5,796;-7,650;-6,443;-3,227;27,222;0,000;261,940;Inf;270,000;260,000;-6,649;3,027;-2,608;24,805
9974,000;2,847;0,713;-34,366;3,277;9,599;5,031;38,208;4,691;-4,936;-2,802;0,000;39,800;40,500;9,652;3,161;-6,740;-5,537;-7,305;-6,396;-3,227;27,222;0,000;259,840;Inf;270,000;260,000;-6,612;3,024;-2,634;24,792
9974,500;2,847;0,713;-34,366;3,277;9,599;5,050;38,204;4,694;-4,916;-2,796;0,000;39,756;40,464;9,652;3,161;-6,438;-5,743;-7,467;-6,288;-3,222;27,227;0,000;259,840;Inf;270,000;260,000;-6,495;3,021;-2,582;24,824
9975,000;2,847;0,713;-34,366;3,277;9,599;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,652;3,161;-6,567;-5,860;-7,237;-6,504;-3,222;27,227;0,000;259,640;Inf;270,000;260,000;-6,484;3,018;-2,621;24,839
9975,500;3,290;0,800;-35,209;3,186;9,530;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,473;3,323;-6,455;-5,910;-7,504;-6,660;-3,222;27,227;0,000;259,640;Inf;270,000;260,000;-6,542;3,015;-2,579;24,847
9976,000;3,290;0,800;-35,209;3,186;9,530;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,473;3,323;-6,866;-5,760;-7,522;-6,585;-3,222;27,227;0,000;259,340;Inf;270,000;260,000;-6,632;3,020;-2,632;24,865
9976,500;3,290;0,800;-35,209;3,186;9,530;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,473;3,323;-6,612;-5,774;-7,677;-6,651;-3,222;27,227;0,000;259,340;Inf;270,000;260,000;-6,683;3,024;-2,629;24,853
9977,000;3,290;0,800;-35,209;3,186;9,530;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,473;3,323;-6,756;-5,841;-7,726;-6,714;-3,222;27,227;0,000;258,540;Inf;271,000;260,000;-6,678;3,029;-2,620;24,849
9977,500;3,290;0,800;-35,209;3,186;9,530;5,050;38,204;4,694;-4,916;-2,796;0,000;39,800;40,500;9,473;3,323;-6,798;-5,949;-7,893;-6,847;-3,222;27,227;0,000;258,540;Inf;271,000;260,000;-6,759;3,033;-2,606;24,858
9978,000;3,290;0,800;-35,209;3,186;9,530;5,089;38,223;4,706;-4,884;-2,777;0,000;39,753;40,472;9,473;3,323;-6,886;-6,030;-7,574;-6,762;-3,208;27,230;0,000;258,640;Inf;272,000;260,000;-6,872;3,037;-2,639;24,813
9978,500;3,290;0,800;-35,209;3,186;9,530;5,089;38,223;4,706;-4,884;-2,777;0,000;39,800;40,500;9,473;3,323;-7,014;-5,780;-7,676;-6,673;-3,208;27,230;0,000;258,640;Inf;272,000;260,000;-6,813;3,041;-2,699;24,828
9979,000;3,620;0,837;-35,209;3,181;9,574;5,089;38,223;4,706;-4,884;-2,777;0,000;39,800;40,500;9,609;3,308;-6,550;-5,747;-7,531;-6,580;-3,208;27,230;0,000;257,640;Inf;273,000;260,000;-6,786;3,045;-2,634;24,896
9979,500;3,620;0,837;-35,209;3,181;9,574;5,089;38,223;4,706;-4,884;-2,777;0,000;39,800;40,500;9,609;3,308;-6,519;-5,826;-7,646;-6,693;-3,208;27,230;0,000;257,640;Inf;273,000;260,000;-6,602;3,055;-2,688;24,923
9980,000;3,620;0,837;-35,209;3,181;9,574;5,089;38,223;4,706;-4,884;-2,777;0,000;39,800;40,500;9,609;3,308;-6,849;-5,840;-7,736;-6,549;-3,208;27,230;0,000;259,440;Inf;273,000;260,000;-6,671;3,064;-2,662;24,931
9980,500;3,620;0,837;-35,209;3,181;9,574;5,089;38,223;4,706;-4,884;-2,777;0,000;39,800;40,500;9,609;3,308;-6,633;-5,827;-7,761;-6,464;-3,208;27,230;0,000;259,440;Inf;273,000;260,000;-6,744;3,073;-2,635;24,936
9981,000;3,620;0,837;-35,209;3,181;9,574;5,054;38,204;4,692;-4,899;-2,787;0,000;39,744;40,484;9,609;3,308;-6,817;-5,697;-7,434;-6,511;-3,215;27,228;0,000;260,640;Inf;273,000;260,000;-6,671;3,082;-2,678;24,923
9981,500;3,620;0,837;-35,209;3,181;9,574;5,054;38,204;4,692;-4,899;-2,787;0,000;39,700;40,500;9,609;3,308;-6,506;-5,862;-7,437;-6,396;-3,215;27,228;0,000;260,640;Inf;273,000;260,000;-6,615;3,091;-2,674;24,901
9982,000;2,690;0,749;-33,864;3,322;9,504;5,054;38,204;4,692;-4,899;-2,787;0,000;39,700;40,500;9,634;3,143;-6,789;-5,686;-7,478;-6,506;-3,215;27,228;0,000;260,140;Inf;273,000;260,000;-6,550;3,100;-2,662;24,829
9982,500;2,690;0,749;-33,864;3,322;9,504;5,054;38,204;4,692;-4,899;-2,787;0,000;39,700;40,500;9,634;3,143;-6,578;-5,751;-7,486;-6,605;-3,215;27,228;0,000;260,140;Inf;273,000;260,000;-6,615;3,093;-2,630;24,857
9983,000;2,690;0,749;-33,864;3,322;9,504;5,054;38,204;4,692;-4,899;-2,787;0,000;39,700;40,500;9,634;3,143;-6,557;-5,768;-7,590;-6,401;-3,215;27,228;0,000;260,140;Inf;273,000;260,000;-6,605;3,086;-2,694;24,975
9983,500;2,690;0,749;-33,864;3,322;9,504;5,054;38,204;4,692;-4,899;-2,787;0,000;39,700;40,500;9,634;3,143;-6,423;-5,857;-7,388;-6,616;-3,215;27,228;0,000;260,140;Inf;273,000;260,000;-6,579;3,080;-2,646;25,000
9984,000;2,690;0,749;-33,864;3,322;9,504;5,025;38,187;4,689;-4,881;-2,786;0,000;39,744;40,474;9,634;3,143;-6,783;-5,969;-7,351;-6,679;-3,208;27,228;0,000;260,640;Inf;273,000;260,000;-6,571;3,073;-2,669;24,980
9984,500;2,690;0,749;-33,864;3,322;9,504;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,634;3,143;-6,347;-5,894;-7,497;-6,495;-3,208;27,228;0,000;260,640;Inf;273,000;260,000;-6,696;3,067;-2,687;24,958
9985,000;2,690;0,749;-33,864;3,322;9,504;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,634;3,143;-6,606;-5,889;-7,117;-6,507;-3,208;27,228;0,000;261,240;Inf;272,000;260,000;-6,558;3,061;-2,728;24,959
9985,500;3,206;0,720;-35,209;3,228;9,566;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,508;3,204;-6,398;-5,816;-7,326;-6,605;-3,208;27,228;0,000;261,240;Inf;272,000;260,000;-6,530;3,055;-2,676;24,886
9986,000;3,206;0,720;-35,209;3,228;9,566;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,508;3,204;-6,707;-5,985;-7,426;-6,682;-3,208;27,228;0,000;260,040;Inf;272,000;260,000;-6,536;3,057;-2,728;24,839
9986,500;3,206;0,720;-35,209;3,228;9,566;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,508;3,204;-6,647;-6,002;-7,407;-6,717;-3,208;27,228;0,000;260,040;Inf;272,000;260,000;-6,700;3,060;-2,667;24,826
9987,000;3,206;0,720;-35,209;3,228;9,566;5,025;38,187;4,689;-4,881;-2,786;0,000;39,700;40,500;9,508;3,204;-6,740;-5,620;-7,196;-6,406;-3,208;27,228;0,000;261,240;Inf;271,000;260,000;-6,693;3,062;-2,679;24,823
9987,500;3,206;0,720;-35,209;3,228;9,566;4,999;38,221;4,693;-4,825;-2,790;0,000;39,741;40,534;9,508;3,204;-6,312;-5,787;-7,513;-6,431;-3,210;27,236;0,000;261,240;Inf;271,000;260,000;-6,491;3,064;-2,627;24,889
9988,000;3,206;0,720;-35,209;3,228;9,566;4,999;38,221;4,693;-4,825;-2,790;0,000;39,700;40,500;9,508;3,204;-6,692;-5,703;-7,499;-6,500;-3,210;27,236;0,000;260,040;Inf;271,000;260,000;-6,511;3,067;-2,630;25,023
9988,500;3,028;0,708;-35,209;3,185;9,530;4,999;38,221;4,693;-4,825;-2,790;0,000;39,700;40,500;9,549;3,271;-6,885;-5,845;-7,551;-6,582;-3,210;27,236;0,000;260,040;Inf;271,000;260,000;-6,599;3,069;-2,621;25,068
9989,000;3,028;0,708;-35,209;3,185;9,530;4,999;38,221;4,693;-4,825;-2,790;0,000;39,700;40,500;9,549;3,271;-6,416;-5,765;-7,104;-6,538;-3,210;27,236;0,000;261,240;Inf;270,000;260,000;-6,716;3,068;-2,703;25,091
9989,500;3,028;0,708;-35,209;3,185;9,530;4,999;38,221;4,693;-4,825;-2,790;0,000;39,700;40,500;9,549;3,271;-6,406;-5,734;-7,417;-6,400;-3,210;27,236;0,000;261,240;Inf;270,000;260,000;-6,456;3,068;-2,629;25,134
9990,000;3,028;0,708;-35,209;3,185;9,530;4,999;38,221;4,693;-4,825;-2,790;0,000;39,700;40,500;9,549;3,271;-6,600;-5,737;-7,425;-6,499;-3,210;27,236;0,000;258,540;Inf;271,000;260,000;-6,489;3,067;-2,638;25,213
9990,500;3,028;0,708;-35,209;3,185;9,530;5,042;38,200;4,694;-4,834;-2,783;0,000;39,731;40,466;9,549;3,271;-6,630;-5,761;-7,559;-6,572;-3,213;27,227;0,000;258,540;Inf;271,000;260,000;-6,565;3,066;-2,624;25,168
9991,000;3,028;0,708;-35,209;3,185;9,530;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,549;3,271;-6,527;-5,630;-7,373;-6,305;-3,213;27,227;0,000;259,340;Inf;271,000;260,000;-6,631;3,066;-2,628;25,119
9991,500;3,028;0,708;-35,209;3,185;9,530;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,549;3,271;-6,647;-5,621;-7,277;-6,433;-3,213;27,227;0,000;259,340;Inf;271,000;260,000;-6,459;3,065;-2,648;25,141
9992,000;3,167;0,821;-33,899;3,230;9,487;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,705;3,209;-6,426;-5,687;-7,507;-6,401;-3,213;27,227;0,000;258,340;Inf;272,000;260,000;-6,494;3,065;-2,580;25,183
9992,500;3,167;0,821;-33,899;3,230;9,487;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,705;3,209;-6,684;-5,637;-7,456;-6,387;-3,213;27,227;0,000;258,340;Inf;272,000;260,000;-6,505;3,066;-2,584;25,127
9993,000;3,167;0,821;-33,899;3,230;9,487;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,705;3,209;-6,690;-5,697;-7,323;-6,525;-3,213;27,227;0,000;259,740;Inf;272,000;260,000;-6,541;3,068;-2,596;25,096
9993,500;3,167;0,821;-33,899;3,230;9,487;5,042;38,200;4,694;-4,834;-2,783;0,000;39,700;40,500;9,705;3,209;-6,413;-5,763;-7,508;-6,423;-3,213;27,227;0,000;259,740;Inf;272,000;260,000;-6,559;3,070;-2,593;25,048
9994,000;3,167;0,821;-33,899;3,230;9,487;5,060;38,205;4,720;-4,817;-2,780;0,000;39,737;40,524;9,705;3,209;-6,648;-5,938;-7,591;-6,747;-3,213;27,239;0,000;258,540;Inf;273,000;260,000;-6,527;3,071;-2,601;24,933
9994,500;3,167;0,821;-33,899;3,230;9,487;5,060;38,205;4,720;-4,817;-2,780;0,000;39,700;40,500;9,705;3,209;-6,699;-5,834;-7,353;-6,497;-3,213;27,239;0,000;258,540;Inf;273,000;260,000;-6,731;3,073;-2,631;24,839
9995,000;3,439;0,798;-35,209;3,209;9,544;5,060;38,205;4,720;-4,817;-2,780;0,000;39,700;40,500;9,595;3,291;-6,791;-5,903;-7,658;-6,667;-3,213;27,239;0,000;259,440;Inf;273,000;260,000;-6,596;3,074;-2,628;24,761
9995,500;3,439;0,798;-35,209;3,209;9,544;5,060;38,205;4,720;-4,817;-2,780;0,000;39,700;40,500;9,595;3,291;-6,649;-5,789;-7,648;-6,564;-3,213;27,239;0,000;259,440;Inf;273,000;260,000;-6,755;3,080;-2,584;24,850
9996,000;3,439;0,798;-35,209;3,209;9,544;5,060;38,205;4,720;-4,817;-2,780;0,000;39,700;40,500;9,595;3,291;-6,930;-5,722;-7,558;-6,572;-3,213;27,239;0,000;260,640;Inf;273,000;260,000;-6,663;3,086;-2,629;24,849
9996,500;3,439;0,798;-35,209;3,209;9,544;5,060;38,205;4,720;-4,817;-2,780;0,000;39,700;40,500;9,595;3,291;-6,631;-5,771;-7,713;-6,560;-3,213;27,239;0,000;260,640;Inf;273,000;260,000;-6,696;3,092;-2,575;24,839
9997,000;3,439;0,798;-35,209;3,209;9,544;5,072;38,225;4,688;-4,801;-2,775;0,000;39,742;40,521;9,595;3,291;-6,619;-5,734;-7,620;-6,444;-3,213;27,242;0,000;261,240;Inf;272,000;260,000;-6,669;3,098;-2,633;24,814
9997,500;3,439;0,798;-35,209;3,209;9,544;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,595;3,291;-6,618;-5,703;-7,435;-6,395;-3,213;27,242;0,000;261,240;Inf;272,000;260,000;-6,604;3,103;-2,602;24,839
9998,000;4,111;0,940;-35,209;3,157;9,574;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,546;3,214;-6,545;-5,767;-7,332;-6,513;-3,213;27,242;0,000;261,840;Inf;271,000;260,000;-6,538;3,109;-2,632;24,836
9998,500;4,111;0,940;-35,209;3,157;9,574;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,546;3,214;-6,581;-5,719;-7,580;-6,552;-3,213;27,242;0,000;261,840;Inf;271,000;260,000;-6,539;3,125;-2,587;24,875
9999,000;4,111;0,940;-35,209;3,157;9,574;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,546;3,214;-6,648;-5,834;-7,692;-6,521;-3,213;27,242;0,000;261,840;Inf;270,000;260,000;-6,608;3,141;-2,565;24,930
9999,500;4,111;0,940;-35,209;3,157;9,574;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,546;3,214;-6,834;-5,882;-7,854;-6,656;-3,213;27,242;0,000;261,840;Inf;270,000;260,000;-6,674;3,157;-2,574;24,907
10000,000;4,111;0,940;-35,209;3,157;9,574;5,072;38,225;4,688;-4,801;-2,775;0,000;39,700;40,500;9,546;3,214;-6,806;-6,008;-7,443;-6,733;-3,213;27,242;0,000;261,040;Inf;269,000;260,000;-6,807;3,173;-2,611;24,906
10000,500;4,111;0,940;-35,209;3,157;9,574;5,023;38,223;4,709;-4,781;-2,779;0,000;39,741;40,529;9,546;3,214;-6,760;-5,952;-7,814;-6,672;-3,208;27,240;0,000;261,040;Inf;269,000;260,000;-6,747;3,188;-2,632;24,943
10001,000;4,111;0,940;-35,209;3,157;9,574;5,023;38,223;4,709;-4,781;-2,779;0,000;39,700;40,500;9,546;3,214;-6,834;-5,917;-7,613;-6,671;-3,208;27,240;0,000;261,040;Inf;268,000;260,000;-6,800;3,203;-2,663;24,944
10001,500;3,278;0,764;-35,209;3,243;9,517;5,023;38,223;4,709;-4,781;-2,779;0,000;39,700;40,500;9,560;3,295;-6,793;-5,872;-7,717;-6,513;-3,208;27,240;0,000;261,040;Inf;268,000;260,000;-6,759;3,218;-2,624;24,902
10002,000;3,278;0,764;-35,209;3,243;9,517;5,023;38,223;4,709;-4,781;-2,779;0,000;39,700;40,500;9,560;3,295;-6,859;-5,820;-7,563;-6,607;-3,208;27,240;0,000;260,740;Inf;268,000;260,000;-6,724;3,219;-2,666;24,830
