t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10002,500;3,278;0,764;-35,209;3,243;9,517;5,023;38,223;4,709;-4,781;-2,779;0,000;39,700;40,500;9,560;3,295;-6,628;-5,805;-7,762;-6,492;-3,208;27,240;0,000;260,740;Inf;268,000;260,000;-6,712;3,220;-2,628;24,805
10003,000;3,278;0,764;-35,209;3,243;9,517;5,023;38,223;4,709;-4,781;-2,779;0,000;39,700;40,500;9,560;3,295;-6,796;-5,714;-7,564;-6,533;-3,208;27,240;0,000;256,840;Inf;269,000;260,000;-6,671;3,221;-2,629;24,794
10003,500;3,278;0,764;-35,209;3,243;9,517;5,027;38,217;4,687;-4,792;-2,781;0,000;39,748;40,563;9,560;3,295;-6,764;-5,703;-7,611;-6,551;-3,199;27,242;0,000;256,840;Inf;269,000;260,000;-6,652;3,222;-2,605;24,800
10004,000;3,278;0,764;-35,209;3,243;9,517;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,560;3,295;-6,570;-5,603;-7,405;-6,321;-3,199;27,242;0,000;257,140;Inf;270,000;260,000;-6,657;3,223;-2,615;24,805
10004,500;3,083;0,828;-33,152;3,253;9,498;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,661;3,167;-6,768;-5,753;-7,406;-6,512;-3,199;27,242;0,000;257,140;Inf;270,000;260,000;-6,475;3,224;-2,629;24,855
10005,000;3,083;0,828;-33,152;3,253;9,498;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,661;3,167;-6,582;-5,896;-7,689;-6,645;-3,199;27,242;0,000;256,840;Inf;271,000;260,000;-6,610;3,222;-2,596;24,850
10005,500;3,083;0,828;-33,152;3,253;9,498;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,661;3,167;-6,912;-5,877;-8,015;-6,690;-3,199;27,242;0,000;256,840;Inf;271,000;260,000;-6,703;3,219;-2,586;24,907
10006,000;3,083;0,828;-33,152;3,253;9,498;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,661;3,167;-6,955;-5,946;-8,011;-6,886;-3,199;27,242;0,000;258,040;Inf;272,000;260,000;-6,874;3,217;-2,608;24,933
10006,500;3,083;0,828;-33,152;3,253;9,498;5,027;38,217;4,687;-4,792;-2,781;0,000;39,700;40,600;9,661;3,167;-7,269;-5,913;-8,054;-6,840;-3,199;27,242;0,000;258,040;Inf;272,000;260,000;-6,949;3,215;-2,627;24,930
10007,000;3,083;0,828;-33,152;3,253;9,498;5,011;38,239;4,710;-4,773;-2,774;0,000;39,759;40,584;9,661;3,167;-6,975;-5,999;-8,055;-6,824;-3,196;27,247;0,000;259,540;Inf;272,000;260,000;-7,019;3,213;-2,638;24,938
10007,500;3,083;0,828;-33,152;3,253;9,498;5,011;38,239;4,710;-4,773;-2,774;0,000;39,800;40,600;9,661;3,167;-7,007;-6,020;-7,757;-6,776;-3,196;27,247;0,000;259,540;Inf;272,000;260,000;-6,963;3,211;-2,708;24,981
10008,000;2,996;0,669;-35,209;3,216;9,575;5,011;38,239;4,710;-4,773;-2,774;0,000;39,800;40,600;9,538;3,253;-6,871;-5,875;-7,862;-6,623;-3,196;27,247;0,000;258,940;Inf;273,000;260,000;-6,890;3,209;-2,631;24,966
10008,500;2,996;0,669;-35,209;3,216;9,575;5,011;38,239;4,710;-4,773;-2,774;0,000;39,800;40,600;9,538;3,253;-6,962;-5,779;-7,716;-6,619;-3,196;27,247;0,000;258,940;Inf;273,000;260,000;-6,807;3,205;-2,690;24,981
10009,000;2,996;0,669;-35,209;3,216;9,575;5,011;38,239;4,710;-4,773;-2,774;0,000;39,800;40,600;9,538;3,253;-6,724;-5,777;-7,748;-6,433;-3,196;27,247;0,000;261,140;Inf;272,000;260,000;-6,769;3,202;-2,628;25,055
10009,500;2,996;0,669;-35,209;3,216;9,575;5,011;38,239;4,710;-4,773;-2,774;0,000;39,800;40,600;9,538;3,253;-6,883;-5,730;-7,845;-6,515;-3,196;27,247;0,000;261,140;Inf;272,000;260,000;-6,670;3,198;-2,601;25,081
10010,000;2,996;0,669;-35,209;3,216;9,575;5,026;38,213;4,711;-4,806;-2,768;0,000;39,764;40,645;9,538;3,253;-6,799;-5,759;-7,646;-6,561;-3,200;27,252;0,000;260,140;Inf;272,000;260,000;-6,743;3,195;-2,674;25,104
10010,500;2,996;0,669;-35,209;3,216;9,575;5,026;38,213;4,711;-4,806;-2,768;0,000;39,800;40,600;9,538;3,253;-6,805;-5,789;-7,842;-6,489;-3,200;27,252;0,000;260,140;Inf;272,000;260,000;-6,691;3,192;-2,583;25,089
10011,000;3,620;0,837;-35,209;3,194;9,560;5,026;38,213;4,711;-4,806;-2,768;0,000;39,800;40,600;9,589;3,276;-6,769;-5,853;-7,609;-6,593;-3,200;27,252;0,000;261,040;Inf;271,000;260,000;-6,731;3,189;-2,588;25,171
10011,500;3,620;0,837;-35,209;3,194;9,560;5,026;38,213;4,711;-4,806;-2,768;0,000;39,800;40,600;9,589;3,276;-6,662;-5,793;-7,761;-6,504;-3,200;27,252;0,000;261,040;Inf;271,000;260,000;-6,706;3,196;-2,627;25,154
10012,000;3,620;0,837;-35,209;3,194;9,560;5,026;38,213;4,711;-4,806;-2,768;0,000;39,800;40,600;9,589;3,276;-6,729;-5,772;-7,681;-6,596;-3,200;27,252;0,000;260,340;Inf;271,000;260,000;-6,680;3,203;-2,639;25,176
10012,500;3,620;0,837;-35,209;3,194;9,560;5,026;38,213;4,711;-4,806;-2,768;0,000;39,800;40,600;9,589;3,276;-6,667;-5,774;-7,895;-6,566;-3,200;27,252;0,000;260,340;Inf;271,000;260,000;-6,695;3,209;-2,583;25,182
10013,000;3,620;0,837;-35,209;3,194;9,560;5,052;38,213;4,716;-4,788;-2,752;0,000;39,777;40,649;9,589;3,276;-6,960;-5,701;-7,620;-6,585;-3,197;27,259;0,000;260,240;Inf;271,000;260,000;-6,726;3,216;-2,625;25,159
10013,500;3,620;0,837;-35,209;3,194;9,560;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,589;3,276;-6,748;-5,903;-7,797;-6,548;-3,197;27,259;0,000;260,240;Inf;271,000;260,000;-6,716;3,223;-2,627;25,112
10014,000;3,620;0,837;-35,209;3,194;9,560;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,589;3,276;-6,795;-5,812;-7,442;-6,562;-3,197;27,259;0,000;260,740;Inf;271,000;260,000;-6,749;3,229;-2,683;25,062
10014,500;3,459;0,827;-35,209;3,262;9,513;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,583;3,302;-6,653;-5,758;-7,773;-6,538;-3,197;27,259;0,000;260,740;Inf;271,000;260,000;-6,653;3,236;-2,597;24,928
10015,000;3,459;0,827;-35,209;3,262;9,513;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,583;3,302;-6,852;-5,745;-7,747;-6,491;-3,197;27,259;0,000;261,040;Inf;270,000;260,000;-6,681;3,239;-2,628;24,822
10015,500;3,459;0,827;-35,209;3,262;9,513;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,583;3,302;-6,952;-5,752;-7,716;-6,598;-3,197;27,259;0,000;261,040;Inf;270,000;260,000;-6,709;3,243;-2,609;24,866
10016,000;3,459;0,827;-35,209;3,262;9,513;5,052;38,213;4,716;-4,788;-2,752;0,000;39,800;40,600;9,583;3,302;-6,805;-5,812;-7,938;-6,528;-3,197;27,259;0,000;259,240;Inf;270,000;260,000;-6,754;3,246;-2,552;24,832
10016,500;3,459;0,827;-35,209;3,262;9,513;5,106;38,225;4,689;-4,773;-2,767;0,000;39,781;40,626;9,583;3,302;-6,889;-5,771;-7,721;-6,589;-3,194;27,251;0,000;259,240;Inf;270,000;260,000;-6,771;3,250;-2,616;24,828
10017,000;3,459;0,827;-35,209;3,262;9,513;5,106;38,225;4,689;-4,773;-2,767;0,000;39,800;40,600;9,583;3,302;-7,016;-5,810;-7,883;-6,684;-3,194;27,251;0,000;259,340;Inf;270,000;260,000;-6,742;3,253;-2,600;24,799
10017,500;2,790;0,685;-34,937;3,276;9,465;5,106;38,225;4,689;-4,773;-2,767;0,000;39,800;40,600;9,685;3,313;-6,861;-5,802;-7,968;-6,710;-3,194;27,251;0,000;259,340;Inf;270,000;260,000;-6,848;3,257;-2,576;24,805
10018,000;2,790;0,685;-34,937;3,276;9,465;5,106;38,225;4,689;-4,773;-2,767;0,000;39,800;40,600;9,685;3,313;-6,807;-5,877;-7,772;-6,772;-3,194;27,251;0,000;258,840;Inf;271,000;260,000;-6,835;3,249;-2,609;24,807
10018,500;2,790;0,685;-34,937;3,276;9,465;5,106;38,225;4,689;-4,773;-2,767;0,000;39,800;40,600;9,685;3,313;-7,207;-5,941;-7,937;-6,757;-3,194;27,251;0,000;258,840;Inf;271,000;260,000;-6,807;3,241;-2,638;24,737
10019,000;2,790;0,685;-34,937;3,276;9,465;5,106;38,225;4,689;-4,773;-2,767;0,000;39,800;40,600;9,685;3,313;-6,773;-5,902;-7,963;-6,729;-3,194;27,251;0,000;258,740;Inf;272,000;260,000;-6,960;3,234;-2,664;24,808
10019,500;2,790;0,685;-34,937;3,276;9,465;5,063;38,232;4,694;-4,776;-2,763;0,000;39,782;40,744;9,685;3,313;-6,813;-5,896;-7,953;-6,653;-3,201;27,252;0,000;258,740;Inf;272,000;260,000;-6,842;3,227;-2,640;24,819
10020,000;2,790;0,685;-34,937;3,276;9,465;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,685;3,313;-6,945;-5,788;-7,912;-6,525;-3,201;27,252;0,000;257,640;Inf;273,000;260,000;-6,829;3,220;-2,606;24,780
10020,500;2,790;0,685;-34,937;3,276;9,465;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,685;3,313;-7,074;-5,693;-7,749;-6,566;-3,201;27,252;0,000;257,640;Inf;273,000;260,000;-6,793;3,213;-2,648;24,811
10021,000;2,888;0,796;-34,119;3,276;9,466;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,670;3,241;-6,683;-5,767;-7,918;-6,582;-3,201;27,252;0,000;258,540;Inf;274,000;260,000;-6,770;3,206;-2,615;24,825
10021,500;2,888;0,796;-34,119;3,276;9,466;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,670;3,241;-6,833;-5,771;-7,792;-6,564;-3,201;27,252;0,000;258,540;Inf;274,000;260,000;-6,738;3,200;-2,590;24,820
10022,000;2,888;0,796;-34,119;3,276;9,466;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,670;3,241;-7,110;-5,725;-7,772;-6,608;-3,201;27,252;0,000;260,640;Inf;274,000;260,000;-6,740;3,195;-2,605;24,747
10022,500;2,888;0,796;-34,119;3,276;9,466;5,063;38,232;4,694;-4,776;-2,763;0,000;39,800;40,700;9,670;3,241;-6,801;-5,774;-7,950;-6,565;-3,201;27,252;0,000;260,640;Inf;274,000;260,000;-6,804;3,190;-2,624;24,754
10023,000;2,888;0,796;-34,119;3,276;9,466;5,030;38,218;4,696;-4,779;-2,775;0,000;39,788;40,736;9,670;3,241;-6,805;-5,847;-7,841;-6,676;-3,199;27,252;0,000;261,540;Inf;273,000;260,000;-6,772;3,185;-2,634;24,731
10023,500;2,888;0,796;-34,119;3,276;9,466;5,030;38,218;4,696;-4,779;-2,775;0,000;39,800;40,700;9,670;3,241;-6,770;-5,845;-7,662;-6,574;-3,199;27,252;0,000;261,540;Inf;273,000;260,000;-6,792;3,180;-2,606;24,711
10024,000;3,284;0,793;-35,209;3,225;9,509;5,030;38,218;4,696;-4,779;-2,775;0,000;39,800;40,700;9,477;3,271;-6,874;-5,762;-7,563;-6,531;-3,199;27,252;0,000;261,140;Inf;272,000;260,000;-6,713;3,176;-2,668;24,700
10024,500;3,284;0,793;-35,209;3,225;9,509;5,030;38,218;4,696;-4,779;-2,775;0,000;39,800;40,700;9,477;3,271;-6,769;-5,826;-7,975;-6,604;-3,199;27,252;0,000;261,140;Inf;272,000;260,000;-6,683;3,177;-2,588;24,735
10025,000;3,284;0,793;-35,209;3,225;9,509;5,030;38,218;4,696;-4,779;-2,775;0,000;39,800;40,700;9,477;3,271;-6,969;-5,654;-7,735;-6,532;-3,199;27,252;0,000;262,140;Inf;271,000;260,000;-6,794;3,179;-2,606;24,742
10025,500;3,284;0,793;-35,209;3,225;9,509;5,030;38,218;4,696;-4,779;-2,775;0,000;39,800;40,700;9,477;3,271;-7,104;-5,692;-7,892;-6,594;-3,199;27,252;0,000;262,140;Inf;271,000;260,000;-6,723;3,181;-2,646;24,787
10026,000;3,284;0,793;-35,209;3,225;9,509;5,026;38,232;4,680;-4,757;-2,750;0,000;39,804;40,702;9,477;3,271;-6,655;-5,752;-7,711;-6,572;-3,196;27,255;0,000;260,740;Inf;271,000;260,000;-6,821;3,183;-2,587;24,834
10026,500;3,284;0,793;-35,209;3,225;9,509;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,477;3,271;-6,853;-5,830;-7,857;-6,647;-3,196;27,255;0,000;260,740;Inf;271,000;260,000;-6,673;3,184;-2,546;24,893
10027,000;3,284;0,793;-35,209;3,225;9,509;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,477;3,271;-7,079;-5,727;-7,793;-6,610;-3,196;27,255;0,000;262,240;Inf;270,000;260,000;-6,797;3,186;-2,622;24,874
10027,500;2,230;0,621;-34,076;3,295;9,494;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,615;3,166;-6,936;-5,804;-7,810;-6,563;-3,196;27,255;0,000;262,240;Inf;270,000;260,000;-6,802;3,187;-2,616;24,903
10028,000;2,230;0,621;-34,076;3,295;9,494;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,615;3,166;-6,596;-5,817;-7,885;-6,653;-3,196;27,255;0,000;261,040;Inf;269,000;260,000;-6,778;3,172;-2,599;24,935
10028,500;2,230;0,621;-34,076;3,295;9,494;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,615;3,166;-6,824;-5,740;-7,619;-6,397;-3,196;27,255;0,000;261,040;Inf;269,000;260,000;-6,738;3,156;-2,603;24,924
10029,000;2,230;0,621;-34,076;3,295;9,494;5,026;38,232;4,680;-4,757;-2,750;0,000;39,800;40,700;9,615;3,166;-6,936;-5,707;-7,876;-6,525;-3,196;27,255;0,000;260,440;Inf;269,000;260,000;-6,645;3,141;-2,638;24,846
10029,500;2,230;0,621;-34,076;3,295;9,494;5,030;38,213;4,724;-4,752;-2,737;0,000;39,825;40,784;9,615;3,166;-6,692;-5,731;-7,663;-6,539;-3,181;27,261;0,000;260,440;Inf;269,000;260,000;-6,761;3,126;-2,615;24,851
10030,000;2,230;0,621;-34,076;3,295;9,494;5,030;38,213;4,724;-4,752;-2,737;0,000;39,800;40,800;9,615;3,166;-6,558;-5,738;-7,887;-6,519;-3,181;27,261;0,000;258,840;Inf;270,000;260,000;-6,656;3,112;-2,572;24,763
10030,500;3,261;0,845;-34,531;3,298;9,523;5,030;38,213;4,724;-4,752;-2,737;0,000;39,800;40,800;9,574;3,111;-6,793;-5,636;-7,587;-6,439;-3,181;27,261;0,000;258,840;Inf;270,000;260,000;-6,676;3,097;-2,592;24,732
10031,000;3,261;0,845;-34,531;3,298;9,523;5,030;38,213;4,724;-4,752;-2,737;0,000;39,800;40,800;9,574;3,111;-6,688;-5,742;-7,688;-6,482;-3,181;27,261;0,000;259,840;Inf;270,000;260,000;-6,613;3,100;-2,601;24,658
10031,500;3,261;0,845;-34,531;3,298;9,523;5,030;38,213;4,724;-4,752;-2,737;0,000;39,800;40,800;9,574;3,111;-6,631;-5,802;-7,631;-6,558;-3,181;27,261;0,000;259,840;Inf;270,000;260,000;-6,650;3,102;-2,566;24,675
10032,000;3,261;0,845;-34,531;3,298;9,523;5,030;38,213;4,724;-4,752;-2,737;0,000;39,800;40,800;9,574;3,111;-6,932;-5,727;-7,743;-6,585;-3,181;27,261;0,000;257,440;Inf;271,000;260,000;-6,655;3,105;-2,595;24,677
10032,500;3,261;0,845;-34,531;3,298;9,523;4,992;38,202;4,695;-4,746;-2,751;0,000;39,823;40,758;9,574;3,111;-6,856;-5,820;-8,022;-6,565;-3,186;27,259;0,000;257,440;Inf;271,000;260,000;-6,747;3,108;-2,575;24,707
10033,000;3,261;0,845;-34,531;3,298;9,523;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,574;3,111;-6,885;-5,732;-7,740;-6,533;-3,186;27,259;0,000;259,040;Inf;271,000;260,000;-6,816;3,110;-2,597;24,732
10033,500;3,064;0,745;-35,209;3,169;9,562;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,592;3,385;-6,745;-5,691;-7,718;-6,565;-3,186;27,259;0,000;259,040;Inf;271,000;260,000;-6,722;3,113;-2,538;24,687
10034,000;3,064;0,745;-35,209;3,169;9,562;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,592;3,385;-6,936;-5,718;-7,803;-6,514;-3,186;27,259;0,000;257,440;Inf;272,000;260,000;-6,680;3,112;-2,549;24,665
10034,500;3,064;0,745;-35,209;3,169;9,562;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,592;3,385;-6,981;-5,732;-7,812;-6,578;-3,186;27,259;0,000;257,440;Inf;272,000;260,000;-6,743;3,111;-2,590;24,616
10035,000;3,064;0,745;-35,209;3,169;9,562;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,592;3,385;-6,626;-5,778;-7,539;-6,432;-3,186;27,259;0,000;259,540;Inf;272,000;260,000;-6,776;3,110;-2,570;24,612
10035,500;3,064;0,745;-35,209;3,169;9,562;4,992;38,202;4,695;-4,746;-2,751;0,000;39,800;40,800;9,592;3,385;-6,880;-5,601;-7,487;-6,453;-3,186;27,259;0,000;259,540;Inf;272,000;260,000;-6,594;3,109;-2,612;24,619
10036,000;3,064;0,745;-35,209;3,169;9,562;5,013;38,206;4,703;-4,753;-2,762;0,000;39,834;40,791;9,592;3,385;-6,656;-5,800;-7,822;-6,460;-3,186;27,256;0,000;257,840;Inf;273,000;260,000;-6,605;3,109;-2,626;24,709
10036,500;3,064;0,745;-35,209;3,169;9,562;5,013;38,206;4,703;-4,753;-2,762;0,000;39,800;40,800;9,592;3,385;-6,766;-5,563;-7,348;-6,344;-3,186;27,256;0,000;257,840;Inf;273,000;260,000;-6,684;3,108;-2,516;24,752
10037,000;2,956;0,777;-34,348;3,209;9,355;5,013;38,206;4,703;-4,753;-2,762;0,000;39,800;40,800;9,627;3,151;-6,518;-5,570;-7,547;-6,317;-3,186;27,256;0,000;258,640;Inf;274,000;260,000;-6,505;3,107;-2,521;24,752
10037,500;2,956;0,777;-34,348;3,209;9,355;5,013;38,206;4,703;-4,753;-2,762;0,000;39,800;40,800;9,627;3,151;-6,628;-5,761;-7,710;-6,420;-3,186;27,256;0,000;258,640;Inf;274,000;260,000;-6,488;3,105;-2,506;24,873
10038,000;2,956;0,777;-34,348;3,209;9,355;5,013;38,206;4,703;-4,753;-2,762;0,000;39,800;40,800;9,627;3,151;-6,759;-5,662;-7,644;-6,464;-3,186;27,256;0,000;260,040;Inf;274,000;260,000;-6,630;3,102;-2,506;24,894
10038,500;2,956;0,777;-34,348;3,209;9,355;5,013;38,206;4,703;-4,753;-2,762;0,000;39,800;40,800;9,627;3,151;-6,866;-5,578;-7,543;-6,449;-3,186;27,256;0,000;260,040;Inf;274,000;260,000;-6,632;3,100;-2,518;24,847
10039,000;2,956;0,777;-34,348;3,209;9,355;4,986;38,217;4,681;-4,727;-2,751;0,000;39,838;40,804;9,627;3,151;-6,660;-5,751;-7,867;-6,459;-3,180;27,259;0,000;261,440;Inf;273,000;260,000;-6,609;3,098;-2,470;24,870
10039,500;2,956;0,777;-34,348;3,209;9,355;4,986;38,217;4,681;-4,727;-2,751;0,000;39,800;40,800;9,627;3,151;-6,805;-5,692;-7,690;-6,516;-3,180;27,259;0,000;261,440;Inf;273,000;260,000;-6,684;3,095;-2,514;24,849
10040,000;2,968;0,705;-35,209;3,218;9,584;4,986;38,217;4,681;-4,727;-2,751;0,000;39,800;40,800;9,557;3,287;-7,051;-5,647;-7,863;-6,534;-3,180;27,259;0,000;261,140;Inf;272,000;260,000;-6,676;3,093;-2,526;24,914
10040,500;2,968;0,705;-35,209;3,218;9,584;4,986;38,217;4,681;-4,727;-2,751;0,000;39,800;40,800;9,557;3,287;-7,027;-5,638;-7,741;-6,555;-3,180;27,259;0,000;261,140;Inf;272,000;260,000;-6,774;3,091;-2,509;24,913
10041,000;2,968;0,705;-35,209;3,218;9,584;4,986;38,217;4,681;-4,727;-2,751;0,000;39,800;40,800;9,557;3,287;-6,839;-5,768;-7,933;-6,628;-3,180;27,259;0,000;261,040;Inf;271,000;260,000;-6,740;3,089;-2,488;24,962
10041,500;2,968;0,705;-35,209;3,218;9,584;4,986;38,217;4,681;-4,727;-2,751;0,000;39,800;40,800;9,557;3,287;-7,104;-5,855;-8,066;-6,705;-3,180;27,259;0,000;261,040;Inf;271,000;260,000;-6,792;3,087;-2,482;24,901
10042,000;2,968;0,705;-35,209;3,218;9,584;4,991;38,271;4,719;-4,684;-2,732;0,000;39,863;40,851;9,557;3,287;-7,155;-5,878;-8,235;-6,866;-3,166;27,274;0,000;260,540;Inf;271,000;260,000;-6,932;3,085;-2,481;24,775
10042,500;2,968;0,705;-35,209;3,218;9,584;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,287;-7,120;-5,911;-7,905;-6,528;-3,166;27,274;0,000;260,540;Inf;271,000;260,000;-7,033;3,083;-2,560;24,686
10043,000;2,968;0,705;-35,209;3,218;9,584;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,287;-6,970;-5,615;-7,814;-6,502;-3,166;27,274;0,000;261,040;Inf;270,000;260,000;-6,866;3,081;-2,545;24,632
10043,500;2,805;0,722;-34,850;3,293;9,447;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,371;-6,472;-5,694;-7,586;-6,430;-3,166;27,274;0,000;261,040;Inf;270,000;260,000;-6,725;3,079;-2,567;24,643
10044,000;2,805;0,722;-34,850;3,293;9,447;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,371;-6,871;-5,605;-7,557;-6,481;-3,166;27,274;0,000;259,740;Inf;270,000;260,000;-6,545;3,075;-2,540;24,639
10044,500;2,805;0,722;-34,850;3,293;9,447;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,371;-6,674;-5,429;-7,472;-6,251;-3,166;27,274;0,000;259,740;Inf;270,000;260,000;-6,629;3,070;-2,532;24,699
10045,000;2,805;0,722;-34,850;3,293;9,447;4,991;38,271;4,719;-4,684;-2,732;0,000;39,900;40,900;9,557;3,371;-6,741;-5,540;-7,574;-6,362;-3,166;27,274;0,000;257,940;Inf;271,000;260,000;-6,456;3,066;-2,494;24,619
10045,500;2,805;0,722;-34,850;3,293;9,447;4,998;38,206;4,705;-4,723;-2,765;0,000;39,875;40,851;9,557;3,371;-6,611;-5,638;-7,678;-6,229;-3,178;27,273;0,000;257,940;Inf;271,000;260,000;-6,554;3,062;-2,452;24,542
10046,000;2,805;0,722;-34,850;3,293;9,447;4,998;38,206;4,705;-4,723;-2,765;0,000;39,900;40,900;9,557;3,371;-6,635;-5,649;-7,437;-6,383;-3,178;27,273;0,000;256,940;Inf;272,000;260,000;-6,539;3,058;-2,541;24,538
10046,500;3,513;0,823;-35,209;3,185;9,642;4,998;38,206;4,705;-4,723;-2,765;0,000;39,900;40,900;9,357;3,209;-6,531;-5,597;-7,726;-6,303;-3,178;27,273;0,000;256,940;Inf;272,000;260,000;-6,526;3,053;-2,455;24,603
10047,000;3,513;0,823;-35,209;3,185;9,642;4,998;38,206;4,705;-4,723;-2,765;0,000;39,900;40,900;9,357;3,209;-6,716;-5,523;-7,698;-6,339;-3,178;27,273;0,000;257,740;Inf;273,000;260,000;-6,539;3,061;-2,450;24,642
10047,500;3,513;0,823;-35,209;3,185;9,642;4,998;38,206;4,705;-4,723;-2,765;0,000;39,900;40,900;9,357;3,209;-6,871;-5,630;-7,724;-6,480;-3,178;27,273;0,000;257,740;Inf;273,000;260,000;-6,569;3,068;-2,455;24,668
10048,000;3,513;0,823;-35,209;3,185;9,642;4,998;38,206;4,705;-4,723;-2,765;0,000;39,900;40,900;9,357;3,209;-6,714;-5,646;-7,890;-6,527;-3,178;27,273;0,000;259,640;Inf;273,000;260,000;-6,676;3,076;-2,401;24,738
10048,500;3,513;0,823;-35,209;3,185;9,642;5,013;38,239;4,720;-4,695;-2,760;0,000;39,882;40,854;9,357;3,209;-6,859;-5,541;-7,611;-6,398;-3,189;27,271;0,000;259,640;Inf;273,000;260,000;-6,694;3,083;-2,470;24,644
10049,000;3,513;0,823;-35,209;3,185;9,642;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,357;3,209;-6,600;-5,529;-7,688;-6,266;-3,189;27,271;0,000;260,340;Inf;273,000;260,000;-6,602;3,090;-2,425;24,581
10049,500;3,513;0,823;-35,209;3,185;9,642;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,357;3,209;-6,708;-5,461;-7,557;-6,234;-3,189;27,271;0,000;260,340;Inf;273,000;260,000;-6,521;3,097;-2,400;24,627
10050,000;3,199;0,796;-34,849;3,199;9,516;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,695;3,243;-6,501;-5,414;-7,463;-6,256;-3,189;27,271;0,000;259,740;Inf;273,000;260,000;-6,490;3,104;-2,437;24,613
10050,500;3,199;0,796;-34,849;3,199;9,516;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,695;3,243;-6,483;-5,475;-7,508;-6,114;-3,189;27,271;0,000;259,740;Inf;273,000;260,000;-6,409;3,105;-2,416;24,615
10051,000;3,199;0,796;-34,849;3,199;9,516;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,695;3,243;-6,710;-5,569;-7,549;-6,373;-3,189;27,271;0,000;260,940;Inf;273,000;260,000;-6,395;3,107;-2,426;24,649
10051,500;3,199;0,796;-34,849;3,199;9,516;5,013;38,239;4,720;-4,695;-2,760;0,000;39,900;40,900;9,695;3,243;-6,797;-5,782;-7,543;-6,546;-3,189;27,271;0,000;260,940;Inf;273,000;260,000;-6,550;3,108;-2,410;24,684
10052,000;3,199;0,796;-34,849;3,199;9,516;5,018;38,233;4,708;-4,688;-2,758;0,000;39,893;40,880;9,695;3,243;-6,714;-5,569;-7,585;-6,361;-3,181;27,270;0,000;260,740;Inf;273,000;260,000;-6,667;3,110;-2,409;24,703
10052,500;3,199;0,796;-34,849;3,199;9,516;5,018;38,233;4,708;-4,688;-2,758;0,000;39,900;40,900;9,695;3,243;-6,877;-5,526;-7,643;-6,394;-3,181;27,270;0,000;260,740;Inf;273,000;260,000;-6,557;3,111;-2,414;24,727
10053,000;3,089;0,731;-35,209;3,238;9,512;5,018;38,233;4,708;-4,688;-2,758;0,000;39,900;40,900;9,556;3,266;-6,581;-5,597;-7,727;-6,449;-3,181;27,270;0,000;261,240;Inf;272,000;260,000;-6,610;3,113;-2,440;24,712
10053,500;3,089;0,731;-35,209;3,238;9,512;5,018;38,233;4,708;-4,688;-2,758;0,000;39,900;40,900;9,556;3,266;-6,941;-5,721;-7,656;-6,451;-3,181;27,270;0,000;261,240;Inf;272,000;260,000;-6,589;3,112;-2,446;24,693
10054,000;3,089;0,731;-35,209;3,238;9,512;5,018;38,233;4,708;-4,688;-2,758;0,000;39,900;40,900;9,556;3,266;-6,457;-5,589;-7,754;-6,485;-3,181;27,270;0,000;261,840;Inf;271,000;260,000;-6,692;3,112;-2,406;24,704
10054,500;3,089;0,731;-35,209;3,238;9,512;5,018;38,233;4,708;-4,688;-2,758;0,000;39,900;40,900;9,556;3,266;-6,672;-5,741;-7,549;-6,496;-3,181;27,270;0,000;261,840;Inf;271,000;260,000;-6,571;3,112;-2,434;24,746
10055,000;3,089;0,731;-35,209;3,238;9,512;5,008;38,236;4,700;-4,684;-2,742;0,000;39,901;40,928;9,556;3,266;-6,845;-5,523;-7,576;-6,425;-3,191;27,271;0,000;262,040;Inf;270,000;260,000;-6,614;3,111;-2,460;24,780
10055,500;3,089;0,731;-35,209;3,238;9,512;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,556;3,266;-6,612;-5,581;-7,688;-6,238;-3,191;27,271;0,000;262,040;Inf;270,000;260,000;-6,592;3,111;-2,412;24,807
10056,000;3,089;0,731;-35,209;3,238;9,512;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,556;3,266;-6,656;-5,412;-7,556;-6,171;-3,191;27,271;0,000;261,740;Inf;269,000;260,000;-6,530;3,110;-2,396;24,815
10056,500;3,633;0,830;-35,209;3,210;9,525;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,545;3,213;-6,472;-5,592;-7,337;-6,276;-3,191;27,271;0,000;261,740;Inf;269,000;260,000;-6,449;3,110;-2,485;24,766
10057,000;3,633;0,830;-35,209;3,210;9,525;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,545;3,213;-6,613;-5,536;-7,619;-6,264;-3,191;27,271;0,000;261,340;Inf;268,000;260,000;-6,419;3,119;-2,374;24,653
10057,500;3,633;0,830;-35,209;3,210;9,525;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,545;3,213;-6,761;-5,321;-7,324;-6,221;-3,191;27,271;0,000;261,340;Inf;268,000;260,000;-6,508;3,127;-2,423;24,535
10058,000;3,633;0,830;-35,209;3,210;9,525;5,008;38,236;4,700;-4,684;-2,742;0,000;39,900;40,900;9,545;3,213;-6,709;-5,446;-7,356;-6,253;-3,191;27,271;0,000;258,240;Inf;269,000;260,000;-6,407;3,135;-2,383;24,584
10058,500;3,633;0,830;-35,209;3,210;9,525;4,956;38,230;4,690;-4,648;-2,762;0,000;39,918;40,914;9,545;3,213;-6,314;-5,597;-7,429;-6,385;-3,190;27,279;0,000;258,240;Inf;269,000;260,000;-6,441;3,144;-2,385;24,628
10059,000;3,633;0,830;-35,209;3,210;9,525;4,956;38,230;4,690;-4,648;-2,762;0,000;39,900;40,900;9,545;3,213;-6,495;-5,634;-7,576;-6,294;-3,190;27,279;0,000;259,140;Inf;269,000;260,000;-6,431;3,152;-2,395;24,602
10059,500;2,737;0,721;-33,586;3,236;9,480;4,956;38,230;4,690;-4,648;-2,762;0,000;39,900;40,900;9,682;3,089;-6,548;-5,576;-7,169;-6,265;-3,190;27,279;0,000;259,140;Inf;269,000;260,000;-6,500;3,159;-2,476;24,574
10060,000;2,737;0,721;-33,586;3,236;9,480;4,956;38,230;4,690;-4,648;-2,762;0,000;39,900;40,900;9,682;3,089;-6,522;-5,492;-7,460;-6,225;-3,190;27,279;0,000;257,840;Inf;270,000;260,000;-6,390;3,153;-2,391;24,602
10060,500;2,737;0,721;-33,586;3,236;9,480;4,956;38,230;4,690;-4,648;-2,762;0,000;39,900;40,900;9,682;3,089;-6,428;-5,515;-7,643;-6,201;-3,190;27,279;0,000;257,840;Inf;270,000;260,000;-6,425;3,146;-2,348;24,644
10061,000;2,737;0,721;-33,586;3,236;9,480;4,956;38,230;4,690;-4,648;-2,762;0,000;39,900;40,900;9,682;3,089;-6,577;-5,537;-7,247;-6,265;-3,190;27,279;0,000;257,740;Inf;271,000;260,000;-6,447;3,139;-2,406;24,704
10061,500;2,737;0,721;-33,586;3,236;9,480;5,015;38,214;4,693;-4,645;-2,766;0,000;39,928;40,914;9,682;3,089;-6,446;-5,504;-7,463;-6,183;-3,199;27,267;0,000;257,740;Inf;271,000;260,000;-6,407;3,132;-2,433;24,762
10062,000;2,737;0,721;-33,586;3,236;9,480;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,682;3,089;-6,518;-5,321;-7,181;-6,133;-3,199;27,267;0,000;257,540;Inf;272,000;260,000;-6,399;3,126;-2,354;24,769
10062,500;2,403;0,694;-34,162;3,232;9,502;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,620;3,166;-6,504;-5,576;-7,661;-6,287;-3,199;27,267;0,000;257,540;Inf;272,000;260,000;-6,288;3,120;-2,321;24,746
10063,000;2,403;0,694;-34,162;3,232;9,502;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,620;3,166;-6,655;-5,536;-7,892;-6,414;-3,199;27,267;0,000;258,040;Inf;273,000;260,000;-6,507;3,108;-2,274;24,777
10063,500;2,403;0,694;-34,162;3,232;9,502;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,620;3,166;-6,748;-5,687;-7,588;-6,479;-3,199;27,267;0,000;258,040;Inf;273,000;260,000;-6,624;3,096;-2,339;24,777
10064,000;2,403;0,694;-34,162;3,232;9,502;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,620;3,166;-6,879;-5,713;-7,728;-6,503;-3,199;27,267;0,000;260,040;Inf;273,000;260,000;-6,626;3,085;-2,355;24,693
10064,500;2,403;0,694;-34,162;3,232;9,502;5,015;38,214;4,693;-4,645;-2,766;0,000;39,900;40,900;9,620;3,166;-6,536;-5,687;-7,331;-6,426;-3,199;27,267;0,000;260,040;Inf;273,000;260,000;-6,706;3,074;-2,463;24,726
10065,000;2,403;0,694;-34,162;3,232;9,502;5,048;38,275;4,694;-4,598;-2,758;0,000;39,943;40,939;9,620;3,166;-6,434;-5,572;-7,465;-6,290;-3,186;27,278;0,000;259,840;Inf;273,000;260,000;-6,495;3,063;-2,408;24,865
10065,500;2,403;0,694;-34,162;3,232;9,502;5,048;38,275;4,694;-4,598;-2,758;0,000;39,900;40,900;9,620;3,166;-6,760;-5,560;-7,491;-6,348;-3,186;27,278;0,000;259,840;Inf;273,000;260,000;-6,440;3,052;-2,353;24,883
10066,000;2,868;0,762;-33,483;3,252;9,500;5,048;38,275;4,694;-4,598;-2,758;0,000;39,900;40,900;9,788;3,159;-6,573;-5,641;-7,816;-6,539;-3,186;27,278;0,000;260,140;Inf;273,000;260,000;-6,540;3,041;-2,383;24,880
10066,500;2,868;0,762;-33,483;3,252;9,500;5,048;38,275;4,694;-4,598;-2,758;0,000;39,900;40,900;9,788;3,159;-6,661;-5,498;-7,460;-6,351;-3,186;27,278;0,000;260,140;Inf;273,000;260,000;-6,642;3,038;-2,400;24,838
10067,000;2,868;0,762;-33,483;3,252;9,500;5,048;38,275;4,694;-4,598;-2,758;0,000;39,900;40,900;9,788;3,159;-6,555;-5,573;-7,457;-6,344;-3,186;27,278;0,000;261,440;Inf;272,000;260,000;-6,492;3,036;-2,449;24,849
10067,500;2,868;0,762;-33,483;3,252;9,500;5,048;38,275;4,694;-4,598;-2,758;0,000;39,900;40,900;9,788;3,159;-6,649;-5,573;-7,685;-6,450;-3,186;27,278;0,000;261,440;Inf;272,000;260,000;-6,482;3,033;-2,377;24,949
10068,000;2,868;0,762;-33,483;3,252;9,500;5,007;38,257;4,702;-4,608;-2,770;0,000;39,951;40,969;9,788;3,159;-6,627;-5,622;-7,831;-6,544;-3,185;27,269;0,000;261,640;Inf;271,000;260,000;-6,590;3,030;-2,350;24,984
10068,500;2,868;0,762;-33,483;3,252;9,500;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,788;3,159;-6,762;-5,682;-7,692;-6,440;-3,185;27,269;0,000;261,640;Inf;271,000;260,000;-6,656;3,028;-2,333;24,999
10069,000;3,042;0,782;-34,171;3,258;9,425;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,779;3,250;-6,785;-5,499;-7,727;-6,297;-3,185;27,269;0,000;260,840;Inf;271,000;260,000;-6,644;3,025;-2,414;25,057
10069,500;3,042;0,782;-34,171;3,258;9,425;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,779;3,250;-6,731;-5,567;-7,501;-6,319;-3,185;27,269;0,000;260,840;Inf;271,000;260,000;-6,577;3,025;-2,334;25,109
10070,000;3,042;0,782;-34,171;3,258;9,425;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,779;3,250;-6,684;-5,273;-7,450;-6,125;-3,185;27,269;0,000;260,640;Inf;271,000;260,000;-6,530;3,025;-2,349;25,073
10070,500;3,042;0,782;-34,171;3,258;9,425;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,779;3,250;-6,693;-5,354;-7,494;-6,221;-3,185;27,269;0,000;260,640;Inf;271,000;260,000;-6,383;3,026;-2,343;24,966
10071,000;3,042;0,782;-34,171;3,258;9,425;5,007;38,257;4,702;-4,608;-2,770;0,000;40,000;41,000;9,779;3,250;-6,888;-5,431;-7,727;-6,338;-3,185;27,269;0,000;259,540;Inf;271,000;260,000;-6,441;3,026;-2,298;24,876
10071,500;3,042;0,782;-34,171;3,258;9,425;5,019;38,258;4,699;-4,613;-2,759;0,000;39,964;40,967;9,779;3,250;-6,595;-5,568;-7,686;-6,402;-3,186;27,267;0,000;259,540;Inf;271,000;260,000;-6,596;3,026;-2,336;24,826
10072,000;3,042;0,782;-34,171;3,258;9,425;5,019;38,258;4,699;-4,613;-2,759;0,000;40,000;41,000;9,779;3,250;-6,595;-5,558;-7,697;-6,408;-3,186;27,267;0,000;260,440;Inf;271,000;260,000;-6,563;3,027;-2,296;24,797
10072,500;2,824;0,739;-35,032;3,264;9,472;5,019;38,258;4,699;-4,613;-2,759;0,000;40,000;41,000;9,559;3,341;-6,708;-5,443;-7,550;-6,267;-3,186;27,267;0,000;260,440;Inf;271,000;260,000;-6,564;3,027;-2,316;24,880
10073,000;2,824;0,739;-35,032;3,264;9,472;5,019;38,258;4,699;-4,613;-2,759;0,000;40,000;41,000;9,559;3,341;-6,642;-5,574;-7,708;-6,412;-3,186;27,267;0,000;259,940;Inf;271,000;260,000;-6,492;3,023;-2,276;24,990
10073,500;2,824;0,739;-35,032;3,264;9,472;5,019;38,258;4,699;-4,613;-2,759;0,000;40,000;41,000;9,559;3,341;-6,956;-5,582;-7,736;-6,419;-3,186;27,267;0,000;259,940;Inf;271,000;260,000;-6,584;3,020;-2,319;25,096
10074,000;2,824;0,739;-35,032;3,264;9,472;5,019;38,258;4,699;-4,613;-2,759;0,000;40,000;41,000;9,559;3,341;-6,628;-5,593;-7,756;-6,425;-3,186;27,267;0,000;259,540;Inf;271,000;260,000;-6,673;3,017;-2,328;25,140
10074,500;2,824;0,739;-35,032;3,264;9,472;4,998;38,286;4,689;-4,620;-2,758;0,000;39,979;41,002;9,559;3,341;-6,719;-5,507;-7,431;-6,260;-3,179;27,273;0,000;259,540;Inf;271,000;260,000;-6,600;3,014;-2,355;25,176
10075,000;2,824;0,739;-35,032;3,264;9,472;4,998;38,286;4,689;-4,620;-2,758;0,000;40,000;41,000;9,559;3,341;-6,758;-5,436;-7,587;-6,268;-3,179;27,273;0,000;259,140;Inf;271,000;260,000;-6,479;3,011;-2,349;25,173
10075,500;3,265;0,790;-35,209;3,229;9,599;4,998;38,286;4,689;-4,620;-2,758;0,000;40,000;41,000;9,396;3,199;-6,505;-5,387;-7,778;-6,223;-3,179;27,273;0,000;259,140;Inf;271,000;260,000;-6,512;3,008;-2,265;25,156
10076,000;3,265;0,790;-35,209;3,229;9,599;4,998;38,286;4,689;-4,620;-2,758;0,000;40,000;41,000;9,396;3,199;-6,646;-5,455;-7,439;-6,200;-3,179;27,273;0,000;258,640;Inf;272,000;260,000;-6,473;3,012;-2,324;25,190
10076,500;3,265;0,790;-35,209;3,229;9,599;4,998;38,286;4,689;-4,620;-2,758;0,000;40,000;41,000;9,396;3,199;-6,569;-5,360;-7,506;-6,190;-3,179;27,273;0,000;258,640;Inf;272,000;260,000;-6,435;3,016;-2,220;25,204
10077,000;3,265;0,790;-35,209;3,229;9,599;4,998;38,286;4,689;-4,620;-2,758;0,000;40,000;41,000;9,396;3,199;-6,713;-5,357;-7,619;-6,230;-3,179;27,273;0,000;259,240;Inf;272,000;260,000;-6,406;3,020;-2,248;25,217
10077,500;3,265;0,790;-35,209;3,229;9,599;5,009;38,265;4,693;-4,602;-2,744;0,000;39,981;41,046;9,396;3,199;-6,684;-5,331;-7,560;-6,254;-3,189;27,274;0,000;259,240;Inf;272,000;260,000;-6,480;3,024;-2,271;25,257
10078,000;3,265;0,790;-35,209;3,229;9,599;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,396;3,199;-6,752;-5,490;-7,768;-6,388;-3,189;27,274;0,000;258,040;Inf;273,000;260,000;-6,457;3,028;-2,204;25,215
10078,500;3,265;0,790;-35,209;3,229;9,599;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,396;3,199;-6,764;-5,526;-7,524;-6,360;-3,189;27,274;0,000;258,040;Inf;273,000;260,000;-6,599;3,032;-2,314;25,111
10079,000;2,373;0,633;-34,294;3,242;9,518;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,588;3,163;-6,795;-5,549;-7,546;-6,349;-3,189;27,274;0,000;259,440;Inf;273,000;260,000;-6,543;3,036;-2,265;25,068
10079,500;2,373;0,633;-34,294;3,242;9,518;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,588;3,163;-6,313;-5,430;-7,579;-6,250;-3,189;27,274;0,000;259,440;Inf;273,000;260,000;-6,560;3,025;-2,257;25,081
10080,000;2,373;0,633;-34,294;3,242;9,518;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,588;3,163;-6,522;-5,317;-7,382;-5,991;-3,189;27,274;0,000;260,840;Inf;273,000;260,000;-6,393;3,014;-2,230;25,106
10080,500;2,373;0,633;-34,294;3,242;9,518;5,009;38,265;4,693;-4,602;-2,744;0,000;40,000;41,000;9,588;3,163;-6,647;-5,189;-7,435;-6,084;-3,189;27,274;0,000;260,840;Inf;273,000;260,000;-6,303;3,004;-2,212;25,108
10081,000;2,373;0,633;-34,294;3,242;9,518;5,005;38,242;4,683;-4,618;-2,779;0,000;39,989;41,058;9,588;3,163;-6,565;-5,241;-7,548;-6,035;-3,195;27,266;0,000;260,140;Inf;273,000;260,000;-6,339;2,993;-2,153;25,113
10081,500;2,373;0,633;-34,294;3,242;9,518;5,005;38,242;4,683;-4,618;-2,779;0,000;40,000;41,100;9,588;3,163;-6,672;-5,215;-7,527;-6,094;-3,195;27,266;0,000;260,140;Inf;273,000;260,000;-6,347;2,983;-2,149;25,049
10082,000;3,100;0,740;-35,209;3,222;9,608;5,005;38,242;4,683;-4,618;-2,779;0,000;40,000;41,100;9,449;3,214;-6,522;-5,359;-7,613;-6,231;-3,195;27,266;0,000;260,540;Inf;273,000;260,000;-6,377;2,973;-2,166;25,038
10082,500;3,100;0,740;-35,209;3,222;9,608;5,005;38,242;4,683;-4,618;-2,779;0,000;40,000;41,100;9,449;3,214;-6,539;-5,315;-7,766;-6,204;-3,195;27,266;0,000;260,540;Inf;273,000;260,000;-6,431;2,975;-2,137;25,027
10083,000;3,100;0,740;-35,209;3,222;9,608;5,005;38,242;4,683;-4,618;-2,779;0,000;40,000;41,100;9,449;3,214;-6,623;-5,294;-7,816;-6,276;-3,195;27,266;0,000;261,640;Inf;272,000;260,000;-6,456;2,977;-2,073;25,094
10083,500;3,100;0,740;-35,209;3,222;9,608;5,005;38,242;4,683;-4,618;-2,779;0,000;40,000;41,100;9,449;3,214;-6,707;-5,514;-7,568;-6,249;-3,195;27,266;0,000;261,640;Inf;272,000;260,000;-6,502;2,979;-2,141;25,235
10084,000;3,100;0,740;-35,209;3,222;9,608;5,036;38,278;4,691;-4,611;-2,746;0,000;39,995;41,001;9,449;3,214;-6,637;-5,221;-7,549;-6,070;-3,183;27,263;0,000;260,540;Inf;272,000;260,000;-6,510;2,981;-2,224;25,262
10084,500;3,100;0,740;-35,209;3,222;9,608;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,449;3,214;-6,342;-5,244;-7,499;-6,089;-3,183;27,263;0,000;260,540;Inf;272,000;260,000;-6,369;2,983;-2,131;25,338
10085,000;3,100;0,740;-35,209;3,222;9,608;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,449;3,214;-6,594;-5,279;-7,249;-6,022;-3,183;27,263;0,000;260,740;Inf;272,000;260,000;-6,294;2,985;-2,197;25,366
10085,500;3,679;0,862;-35,209;3,227;9,559;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,509;3,229;-6,248;-5,239;-7,424;-5,904;-3,183;27,263;0,000;260,740;Inf;272,000;260,000;-6,286;2,987;-2,121;25,436
10086,000;3,679;0,862;-35,209;3,227;9,559;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,509;3,229;-6,450;-5,022;-7,219;-5,905;-3,183;27,263;0,000;261,140;Inf;271,000;260,000;-6,204;2,998;-2,125;25,461
10086,500;3,679;0,862;-35,209;3,227;9,559;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,509;3,229;-6,301;-5,182;-7,499;-5,982;-3,183;27,263;0,000;261,140;Inf;271,000;260,000;-6,149;3,010;-2,082;25,479
10087,000;3,679;0,862;-35,209;3,227;9,559;5,036;38,278;4,691;-4,611;-2,746;0,000;40,000;41,000;9,509;3,229;-6,325;-5,155;-7,568;-5,950;-3,183;27,263;0,000;260,240;Inf;271,000;260,000;-6,241;3,020;-1,986;25,445
10087,500;3,679;0,862;-35,209;3,227;9,559;5,023;38,235;4,677;-4,610;-2,762;0,000;40,006;41,043;9,509;3,229;-6,514;-5,121;-7,530;-5,971;-3,191;27,267;0,000;260,240;Inf;271,000;260,000;-6,249;3,031;-2,038;25,519
10088,000;3,679;0,862;-35,209;3,227;9,559;5,023;38,235;4,677;-4,610;-2,762;0,000;40,000;41,000;9,509;3,229;-6,711;-5,229;-7,713;-6,143;-3,191;27,267;0,000;260,040;Inf;271,000;260,000;-6,284;3,042;-1,974;25,533
10088,500;2,692;0,675;-34,806;3,231;9,445;5,023;38,235;4,677;-4,610;-2,762;0,000;40,000;41,000;9,688;3,244;-6,435;-5,211;-7,490;-6,077;-3,191;27,267;0,000;260,040;Inf;271,000;260,000;-6,449;3,052;-2,086;25,498
10089,000;2,692;0,675;-34,806;3,231;9,445;5,023;38,235;4,677;-4,610;-2,762;0,000;40,000;41,000;9,688;3,244;-6,465;-5,159;-7,588;-5,946;-3,191;27,267;0,000;260,540;Inf;271,000;260,000;-6,303;3,046;-2,011;25,472
10089,500;2,692;0,675;-34,806;3,231;9,445;5,023;38,235;4,677;-4,610;-2,762;0,000;40,000;41,000;9,688;3,244;-6,526;-5,176;-7,664;-6,157;-3,191;27,267;0,000;260,540;Inf;271,000;260,000;-6,290;3,041;-1,986;25,487
10090,000;2,692;0,675;-34,806;3,231;9,445;5,023;38,235;4,677;-4,610;-2,762;0,000;40,000;41,000;9,688;3,244;-6,781;-5,326;-7,617;-6,216;-3,191;27,267;0,000;260,140;Inf;271,000;260,000;-6,381;3,035;-1,990;25,517
10090,500;2,692;0,675;-34,806;3,231;9,445;5,040;38,287;4,695;-4,606;-2,766;0,000;40,018;41,070;9,688;3,244;-6,814;-5,147;-7,669;-6,107;-3,191;27,263;0,000;260,140;Inf;271,000;260,000;-6,485;3,029;-2,078;25,433
10091,000;2,692;0,675;-34,806;3,231;9,445;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,688;3,244;-6,453;-5,171;-7,545;-6,065;-3,191;27,263;0,000;259,240;Inf;271,000;260,000;-6,434;3,024;-1,998;25,413
10091,500;3,121;0,793;-35,151;3,314;9,581;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,548;3,179;-6,467;-5,146;-7,588;-5,905;-3,191;27,263;0,000;259,240;Inf;271,000;260,000;-6,309;3,018;-1,932;25,335
10092,000;3,121;0,793;-35,151;3,314;9,581;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,548;3,179;-6,587;-5,220;-7,412;-5,996;-3,191;27,263;0,000;259,140;Inf;271,000;260,000;-6,276;3,020;-2,031;25,319
10092,500;3,121;0,793;-35,151;3,314;9,581;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,548;3,179;-6,705;-5,269;-7,575;-6,100;-3,191;27,263;0,000;259,140;Inf;271,000;260,000;-6,304;3,022;-1,986;25,219
10093,000;3,121;0,793;-35,151;3,314;9,581;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,548;3,179;-6,355;-5,131;-7,588;-6,039;-3,191;27,263;0,000;259,540;Inf;271,000;260,000;-6,412;3,023;-1,997;25,127
10093,500;3,121;0,793;-35,151;3,314;9,581;5,040;38,287;4,695;-4,606;-2,766;0,000;40,000;41,100;9,548;3,179;-6,735;-5,246;-7,653;-6,092;-3,191;27,263;0,000;259,540;Inf;271,000;260,000;-6,278;3,025;-1,997;25,068
10094,000;3,121;0,793;-35,151;3,314;9,581;5,010;38,292;4,690;-4,625;-2,755;0,000;40,025;41,076;9,548;3,179;-6,426;-5,153;-7,666;-5,977;-3,176;27,264;0,000;259,540;Inf;271,000;260,000;-6,431;3,026;-2,053;24,936
10094,500;3,121;0,793;-35,151;3,314;9,581;5,010;38,292;4,690;-4,625;-2,755;0,000;40,000;41,100;9,548;3,179;-6,582;-5,077;-7,280;-5,877;-3,176;27,264;0,000;259,540;Inf;271,000;260,000;-6,306;3,028;-1,982;24,854
10095,000;2,539;0,681;-34,444;3,297;9,487;5,010;38,292;4,690;-4,625;-2,755;0,000;40,000;41,100;9,570;3,281;-6,475;-5,025;-7,402;-5,896;-3,176;27,264;0,000;259,040;Inf;271,000;260,000;-6,204;3,030;-1,910;24,779
10095,500;2,539;0,681;-34,444;3,297;9,487;5,010;38,292;4,690;-4,625;-2,755;0,000;40,000;41,100;9,570;3,281;-6,581;-5,047;-7,416;-5,941;-3,176;27,264;0,000;259,040;Inf;271,000;260,000;-6,199;3,022;-1,965;24,700
10096,000;2,539;0,681;-34,444;3,297;9,487;5,010;38,292;4,690;-4,625;-2,755;0,000;40,000;41,100;9,570;3,281;-6,350;-5,042;-7,497;-5,848;-3,176;27,264;0,000;258,940;Inf;272,000;260,000;-6,246;3,014;-1,940;24,734
10096,500;2,539;0,681;-34,444;3,297;9,487;5,010;38,292;4,690;-4,625;-2,755;0,000;40,000;41,100;9,570;3,281;-6,486;-4,925;-7,221;-5,795;-3,176;27,264;0,000;258,940;Inf;272,000;260,000;-6,184;3,006;-1,978;24,806
10097,000;2,539;0,681;-34,444;3,297;9,487;4,990;38,267;4,678;-4,639;-2,778;0,000;40,023;41,035;9,570;3,281;-6,268;-5,096;-7,476;-5,946;-3,187;27,259;0,000;259,040;Inf;272,000;260,000;-6,107;2,998;-1,919;24,865
10097,500;2,539;0,681;-34,444;3,297;9,487;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,570;3,281;-6,380;-5,157;-7,344;-5,988;-3,187;27,259;0,000;259,040;Inf;272,000;260,000;-6,197;2,991;-1,907;24,849
10098,000;3,092;0,713;-35,209;3,209;9,557;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,551;3,288;-6,459;-5,052;-7,272;-5,865;-3,187;27,259;0,000;259,040;Inf;272,000;260,000;-6,217;2,983;-1,887;24,893
10098,500;3,092;0,713;-35,209;3,209;9,557;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,551;3,288;-6,241;-5,032;-7,298;-5,785;-3,187;27,259;0,000;259,040;Inf;272,000;260,000;-6,162;2,985;-1,922;24,969
10099,000;3,092;0,713;-35,209;3,209;9,557;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,551;3,288;-6,270;-5,008;-7,382;-5,781;-3,187;27,259;0,000;259,240;Inf;272,000;260,000;-6,089;2,987;-1,899;25,014
10099,500;3,092;0,713;-35,209;3,209;9,557;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,551;3,288;-6,292;-4,927;-7,208;-5,792;-3,187;27,259;0,000;259,240;Inf;272,000;260,000;-6,110;2,989;-1,883;25,041
10100,000;3,092;0,713;-35,209;3,209;9,557;4,990;38,267;4,678;-4,639;-2,778;0,000;40,000;41,000;9,551;3,288;-6,302;-4,951;-7,310;-5,819;-3,187;27,259;0,000;260,040;Inf;272,000;260,000;-6,055;2,990;-1,890;25,123
10100,500;3,092;0,713;-35,209;3,209;9,557;4,989;38,242;4,680;-4,628;-2,747;0,000;40,041;41,044;9,551;3,288;-6,278;-4,986;-7,500;-5,768;-3,181;27,261;0,000;260,040;Inf;272,000;260,000;-6,095;2,992;-1,815;25,229
10101,000;3,092;0,713;-35,209;3,209;9,557;4,989;38,242;4,680;-4,628;-2,747;0,000;40,000;41,000;9,551;3,288;-6,399;-4,877;-7,322;-5,776;-3,181;27,261;0,000;259,640;Inf;272,000;260,000;-6,133;2,994;-1,822;25,312
10101,500;2,522;0,677;-33,879;3,229;9,527;4,989;38,242;4,680;-4,628;-2,747;0,000;40,000;41,000;9,566;3,096;-6,454;-4,956;-7,364;-5,831;-3,181;27,261;0,000;259,640;Inf;272,000;260,000;-6,093;2,995;-1,788;25,360
10102,000;2,522;0,677;-33,879;3,229;9,527;4,989;38,242;4,680;-4,628;-2,747;0,000;40,000;41,000;9,566;3,096;-6,299;-4,963;-7,503;-5,853;-3,181;27,261;0,000;260,140;Inf;272,000;260,000;-6,151;2,987;-1,746;25,299
10102,500;2,522;0,677;-33,879;3,229;9,527;4,989;38,242;4,680;-4,628;-2,747;0,000;40,000;41,000;9,566;3,096;-6,398;-4,835;-7,225;-5,721;-3,181;27,261;0,000;260,140;Inf;272,000;260,000;-6,154;2,980;-1,822;25,251
10103,000;2,522;0,677;-33,879;3,229;9,527;4,989;38,242;4,680;-4,628;-2,747;0,000;40,000;41,000;9,566;3,096;-6,430;-4,899;-7,401;-5,748;-3,181;27,261;0,000;260,140;Inf;272,000;260,000;-6,045;2,972;-1,789;25,170
10103,500;2,522;0,677;-33,879;3,229;9,527;5,000;38,278;4,671;-4,615;-2,762;0,000;40,041;41,025;9,566;3,096;-6,275;-4,967;-7,324;-5,789;-3,195;27,253;0,000;260,140;Inf;272,000;260,000;-6,119;2,965;-1,769;25,049
10104,000;2,522;0,677;-33,879;3,229;9,527;5,000;38,278;4,671;-4,615;-2,762;0,000;40,000;41,000;9,566;3,096;-6,452;-4,899;-7,341;-5,813;-3,195;27,253;0,000;259,740;Inf;272,000;260,000;-6,089;2,958;-1,802;25,026
10104,500;3,191;0,812;-33,967;3,268;9,579;5,000;38,278;4,671;-4,615;-2,762;0,000;40,000;41,000;9,701;3,121;-6,313;-4,918;-7,504;-5,765;-3,195;27,253;0,000;259,740;Inf;272,000;260,000;-6,126;2,950;-1,755;24,984
10105,000;3,191;0,812;-33,967;3,268;9,579;5,000;38,278;4,671;-4,615;-2,762;0,000;40,000;41,000;9,701;3,121;-6,310;-4,889;-7,456;-5,670;-3,195;27,253;0,000;260,040;Inf;272,000;260,000;-6,125;2,954;-1,798;24,991
10105,500;3,191;0,812;-33,967;3,268;9,579;5,000;38,278;4,671;-4,615;-2,762;0,000;40,000;41,000;9,701;3,121;-6,252;-5,019;-7,181;-5,783;-3,195;27,253;0,000;260,040;Inf;272,000;260,000;-6,081;2,958;-1,719;25,005
10106,000;3,191;0,812;-33,967;3,268;9,579;5,000;38,278;4,671;-4,615;-2,762;0,000;40,000;41,000;9,701;3,121;-6,440;-4,795;-7,349;-5,712;-3,195;27,253;0,000;259,840;Inf;272,000;260,000;-6,058;2,962;-1,720;25,041
10106,500;3,191;0,812;-33,967;3,268;9,579;5,041;38,284;4,669;-4,621;-2,756;0,000;40,053;41,078;9,701;3,121;-6,489;-4,782;-7,328;-5,714;-3,188;27,251;0,000;259,840;Inf;272,000;260,000;-6,074;2,966;-1,755;25,068
10107,000;3,191;0,812;-33,967;3,268;9,579;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,701;3,121;-6,536;-4,840;-7,533;-5,784;-3,188;27,251;0,000;259,440;Inf;272,000;260,000;-6,078;2,970;-1,659;25,105
10107,500;3,191;0,812;-33,967;3,268;9,579;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,701;3,121;-6,288;-4,966;-7,233;-5,743;-3,188;27,251;0,000;259,440;Inf;272,000;260,000;-6,173;2,973;-1,798;25,159
10108,000;3,426;0,864;-34,883;3,185;9,525;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,639;3,363;-6,428;-4,865;-7,417;-5,712;-3,188;27,251;0,000;259,640;Inf;272,000;260,000;-6,057;2,977;-1,729;25,192
10108,500;3,426;0,864;-34,883;3,185;9,525;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,639;3,363;-6,237;-4,850;-7,456;-5,678;-3,188;27,251;0,000;259,640;Inf;272,000;260,000;-6,106;2,984;-1,736;25,163
10109,000;3,426;0,864;-34,883;3,185;9,525;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,639;3,363;-6,373;-4,820;-7,165;-5,635;-3,188;27,251;0,000;259,740;Inf;272,000;260,000;-6,055;2,991;-1,661;25,136
10109,500;3,426;0,864;-34,883;3,185;9,525;5,041;38,284;4,669;-4,621;-2,756;0,000;40,100;41,100;9,639;3,363;-6,410;-4,930;-7,421;-5,801;-3,188;27,251;0,000;259,740;Inf;272,000;260,000;-5,998;2,999;-1,770;25,096
10110,000;3,426;0,864;-34,883;3,185;9,525;5,053;38,281;4,664;-4,633;-2,737;0,000;40,060;41,065;9,639;3,363;-6,230;-4,850;-7,324;-5,675;-3,180;27,254;0,000;259,640;Inf;272,000;260,000;-6,140;3,006;-1,698;25,137
10110,500;3,426;0,864;-34,883;3,185;9,525;5,053;38,281;4,664;-4,633;-2,737;0,000;40,100;41,100;9,639;3,363;-6,357;-4,826;-7,232;-5,701;-3,180;27,254;0,000;259,640;Inf;272,000;260,000;-6,020;3,012;-1,710;25,123
10111,000;3,180;0,833;-34,558;3,251;9,447;5,053;38,281;4,664;-4,633;-2,737;0,000;40,100;41,100;9,606;3,304;-6,292;-4,890;-7,406;-5,789;-3,180;27,254;0,000;259,640;Inf;272,000;260,000;-6,029;3,019;-1,679;25,160
10111,500;3,180;0,833;-34,558;3,251;9,447;5,053;38,281;4,664;-4,633;-2,737;0,000;40,100;41,100;9,606;3,304;-6,254;-4,810;-7,363;-5,644;-3,180;27,254;0,000;259,640;Inf;272,000;260,000;-6,094;3,022;-1,633;25,224
10112,000;3,180;0,833;-34,558;3,251;9,447;5,053;38,281;4,664;-4,633;-2,737;0,000;40,100;41,100;9,606;3,304;-6,410;-4,746;-7,150;-5,635;-3,180;27,254;0,000;259,040;Inf;272,000;260,000;-6,018;3,024;-1,722;25,291
10112,500;3,180;0,833;-34,558;3,251;9,447;5,053;38,281;4,664;-4,633;-2,737;0,000;40,100;41,100;9,606;3,304;-6,195;-4,811;-7,381;-5,761;-3,180;27,254;0,000;259,040;Inf;272,000;260,000;-5,985;3,027;-1,645;25,414
10113,000;3,180;0,833;-34,558;3,251;9,447;5,015;38,273;4,669;-4,648;-2,763;0,000;40,051;41,072;9,606;3,304;-6,280;-4,887;-7,374;-5,793;-3,192;27,250;0,000;259,540;Inf;272,000;260,000;-6,037;3,029;-1,595;25,280
10113,500;3,180;0,833;-34,558;3,251;9,447;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,606;3,304;-6,310;-4,934;-7,353;-5,776;-3,192;27,250;0,000;259,540;Inf;272,000;260,000;-6,083;3,032;-1,686;25,144
10114,000;3,180;0,833;-34,558;3,251;9,447;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,606;3,304;-6,298;-4,743;-7,190;-5,649;-3,192;27,250;0,000;259,540;Inf;272,000;260,000;-6,093;3,034;-1,671;25,138
10114,500;3,378;0,798;-35,209;3,226;9,562;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,505;3,260;-6,280;-4,781;-7,265;-5,672;-3,192;27,250;0,000;259,540;Inf;272,000;260,000;-5,970;3,037;-1,679;25,069
10115,000;3,378;0,798;-35,209;3,226;9,562;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,505;3,260;-6,203;-4,734;-7,328;-5,528;-3,192;27,250;0,000;259,340;Inf;272,000;260,000;-6,000;3,042;-1,603;24,930
10115,500;3,378;0,798;-35,209;3,226;9,562;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,505;3,260;-6,294;-4,678;-7,231;-5,608;-3,192;27,250;0,000;259,340;Inf;272,000;260,000;-5,948;3,048;-1,622;24,820
10116,000;3,378;0,798;-35,209;3,226;9,562;5,015;38,273;4,669;-4,648;-2,763;0,000;40,100;41,100;9,505;3,260;-6,314;-4,774;-7,332;-5,648;-3,192;27,250;0,000;260,540;Inf;272,000;260,000;-5,953;3,053;-1,585;24,799
