t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10116,500;3,378;0,798;-35,209;3,226;9,562;4,987;38,289;4,683;-4,656;-2,760;0,000;40,062;41,058;9,505;3,260;-6,179;-4,690;-7,400;-5,578;-3,177;27,256;0,000;260,540;Inf;272,000;260,000;-6,017;3,059;-1,586;24,836
10117,000;3,378;0,798;-35,209;3,226;9,562;4,987;38,289;4,683;-4,656;-2,760;0,000;40,100;41,100;9,505;3,260;-6,283;-4,666;-7,226;-5,561;-3,177;27,256;0,000;261,040;Inf;271,000;260,000;-5,962;3,064;-1,586;24,870
10117,500;3,201;0,751;-35,209;3,151;9,552;4,987;38,289;4,683;-4,656;-2,760;0,000;40,100;41,100;9,552;3,337;-6,106;-4,684;-7,324;-5,627;-3,177;27,256;0,000;261,040;Inf;271,000;260,000;-5,934;3,069;-1,565;24,910
10118,000;3,201;0,751;-35,209;3,151;9,552;4,987;38,289;4,683;-4,656;-2,760;0,000;40,100;41,100;9,552;3,337;-6,280;-4,781;-7,294;-5,555;-3,177;27,256;0,000;260,740;Inf;271,000;260,000;-5,935;3,071;-1,534;24,936
10118,500;3,201;0,751;-35,209;3,151;9,552;4,987;38,289;4,683;-4,656;-2,760;0,000;40,100;41,100;9,552;3,337;-6,235;-4,669;-7,443;-5,677;-3,177;27,256;0,000;260,740;Inf;271,000;260,000;-5,978;3,073;-1,524;24,958
10119,000;3,201;0,751;-35,209;3,151;9,552;4,987;38,289;4,683;-4,656;-2,760;0,000;40,100;41,100;9,552;3,337;-6,364;-4,880;-7,219;-5,718;-3,177;27,256;0,000;259,940;Inf;271,000;260,000;-6,006;3,075;-1,575;24,949
10119,500;3,201;0,751;-35,209;3,151;9,552;4,990;38,286;4,688;-4,668;-2,751;0,000;40,059;41,049;9,552;3,337;-6,368;-4,786;-7,388;-5,709;-3,179;27,252;0,000;259,940;Inf;271,000;260,000;-6,045;3,077;-1,547;24,992
10120,000;3,201;0,751;-35,209;3,151;9,552;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,552;3,337;-6,217;-4,689;-7,391;-5,653;-3,179;27,252;0,000;259,640;Inf;271,000;260,000;-6,063;3,079;-1,544;24,897
10120,500;3,335;0,787;-35,209;3,226;9,560;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,510;3,280;-6,316;-4,745;-7,271;-5,609;-3,179;27,252;0,000;259,640;Inf;271,000;260,000;-5,987;3,081;-1,560;24,935
10121,000;3,335;0,787;-35,209;3,226;9,560;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,510;3,280;-6,040;-4,716;-7,134;-5,581;-3,179;27,252;0,000;258,940;Inf;272,000;260,000;-5,985;3,086;-1,561;24,736
10121,500;3,335;0,787;-35,209;3,226;9,560;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,510;3,280;-6,285;-4,551;-7,115;-5,455;-3,179;27,252;0,000;258,940;Inf;272,000;260,000;-5,868;3,090;-1,533;24,612
10122,000;3,335;0,787;-35,209;3,226;9,560;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,510;3,280;-5,984;-4,603;-7,160;-5,392;-3,179;27,252;0,000;259,040;Inf;272,000;260,000;-5,852;3,094;-1,497;24,615
10122,500;3,335;0,787;-35,209;3,226;9,560;4,990;38,286;4,688;-4,668;-2,751;0,000;40,100;41,000;9,510;3,280;-6,076;-4,565;-6,942;-5,351;-3,179;27,252;0,000;259,040;Inf;272,000;260,000;-5,785;3,098;-1,531;24,596
10123,000;3,335;0,787;-35,209;3,226;9,560;5,008;38,267;4,684;-4,688;-2,746;0,000;40,057;41,056;9,510;3,280;-6,220;-4,516;-7,297;-5,459;-3,186;27,250;0,000;259,440;Inf;272,000;260,000;-5,733;3,102;-1,510;24,523
10123,500;3,335;0,787;-35,209;3,226;9,560;5,008;38,267;4,684;-4,688;-2,746;0,000;40,100;41,100;9,510;3,280;-6,271;-4,607;-7,056;-5,456;-3,186;27,250;0,000;259,440;Inf;272,000;260,000;-5,873;3,105;-1,467;24,443
10124,000;3,462;0,841;-34,642;3,255;9,502;5,008;38,267;4,684;-4,688;-2,746;0,000;40,100;41,100;9,578;2,984;-6,089;-4,500;-6,979;-5,186;-3,186;27,250;0,000;259,740;Inf;272,000;260,000;-5,847;3,109;-1,389;24,470
10124,500;3,462;0,841;-34,642;3,255;9,502;5,008;38,267;4,684;-4,688;-2,746;0,000;40,100;41,100;9,578;2,984;-6,017;-4,507;-6,831;-5,288;-3,186;27,250;0,000;259,740;Inf;272,000;260,000;-5,689;3,115;-1,477;24,462
10125,000;3,462;0,841;-34,642;3,255;9,502;5,008;38,267;4,684;-4,688;-2,746;0,000;40,100;41,100;9,578;2,984;-6,065;-4,572;-7,025;-5,433;-3,186;27,250;0,000;260,640;Inf;272,000;260,000;-5,661;3,121;-1,383;24,533
10125,500;3,462;0,841;-34,642;3,255;9,502;5,008;38,267;4,684;-4,688;-2,746;0,000;40,100;41,100;9,578;2,984;-5,980;-4,480;-7,128;-5,326;-3,186;27,250;0,000;260,640;Inf;272,000;260,000;-5,774;3,126;-1,359;24,490
10126,000;3,462;0,841;-34,642;3,255;9,502;5,037;38,258;4,701;-4,679;-2,753;0,000;40,079;41,102;9,578;2,984;-6,010;-4,550;-7,013;-5,430;-3,176;27,260;0,000;260,440;Inf;272,000;260,000;-5,729;3,132;-1,339;24,424
10126,500;3,462;0,841;-34,642;3,255;9,502;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,578;2,984;-6,090;-4,469;-7,009;-5,348;-3,176;27,260;0,000;260,440;Inf;272,000;260,000;-5,751;3,137;-1,379;24,371
10127,000;3,123;0,737;-35,209;3,205;9,488;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,615;3,276;-6,085;-4,458;-7,136;-5,389;-3,176;27,260;0,000;260,440;Inf;272,000;260,000;-5,729;3,142;-1,306;24,546
10127,500;3,123;0,737;-35,209;3,205;9,488;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,615;3,276;-6,133;-4,384;-7,055;-5,328;-3,176;27,260;0,000;260,440;Inf;272,000;260,000;-5,767;3,142;-1,336;24,657
10128,000;3,123;0,737;-35,209;3,205;9,488;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,615;3,276;-5,970;-4,342;-7,088;-5,172;-3,176;27,260;0,000;260,540;Inf;272,000;260,000;-5,725;3,142;-1,248;24,696
10128,500;3,123;0,737;-35,209;3,205;9,488;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,615;3,276;-6,008;-4,238;-6,948;-5,165;-3,176;27,260;0,000;260,540;Inf;272,000;260,000;-5,643;3,141;-1,258;24,693
10129,000;3,123;0,737;-35,209;3,205;9,488;5,037;38,258;4,701;-4,679;-2,753;0,000;40,100;41,100;9,615;3,276;-5,937;-4,312;-6,982;-5,204;-3,176;27,260;0,000;260,240;Inf;272,000;260,000;-5,590;3,141;-1,248;24,712
10129,500;3,123;0,737;-35,209;3,205;9,488;5,054;38,291;4,693;-4,667;-2,748;0,000;40,076;41,043;9,615;3,276;-5,800;-4,268;-6,953;-5,075;-3,176;27,262;0,000;260,240;Inf;272,000;260,000;-5,609;3,141;-1,216;24,646
10130,000;3,123;0,737;-35,209;3,205;9,488;5,054;38,291;4,693;-4,667;-2,748;0,000;40,100;41,000;9,615;3,276;-5,924;-4,191;-6,833;-5,113;-3,176;27,262;0,000;260,140;Inf;272,000;260,000;-5,524;3,141;-1,196;24,615
10130,500;3,143;0,747;-35,209;3,245;9,575;5,054;38,291;4,693;-4,667;-2,748;0,000;40,100;41,000;9,420;3,203;-5,935;-4,248;-6,918;-5,132;-3,176;27,262;0,000;260,140;Inf;272,000;260,000;-5,515;3,140;-1,114;24,641
10131,000;3,143;0,747;-35,209;3,245;9,575;5,054;38,291;4,693;-4,667;-2,748;0,000;40,100;41,000;9,420;3,203;-5,767;-4,176;-6,989;-5,034;-3,176;27,262;0,000;260,940;Inf;272,000;260,000;-5,558;3,140;-1,077;24,622
10131,500;3,143;0,747;-35,209;3,245;9,575;5,054;38,291;4,693;-4,667;-2,748;0,000;40,100;41,000;9,420;3,203;-5,865;-4,203;-7,008;-5,078;-3,176;27,262;0,000;260,940;Inf;272,000;260,000;-5,492;3,140;-1,062;24,565
10132,000;3,143;0,747;-35,209;3,245;9,575;5,054;38,291;4,693;-4,667;-2,748;0,000;40,100;41,000;9,420;3,203;-5,976;-4,123;-6,928;-5,062;-3,176;27,262;0,000;260,440;Inf;272,000;260,000;-5,538;3,140;-1,055;24,518
10132,500;3,143;0,747;-35,209;3,245;9,575;5,008;38,301;4,686;-4,703;-2,762;0,000;40,068;41,050;9,420;3,203;-5,952;-4,197;-7,068;-5,185;-3,179;27,255;0,000;260,440;Inf;272,000;260,000;-5,522;3,140;-1,011;24,544
10133,000;3,143;0,747;-35,209;3,245;9,575;5,008;38,301;4,686;-4,703;-2,762;0,000;40,100;41,000;9,420;3,203;-5,908;-4,322;-6,847;-5,173;-3,179;27,255;0,000;260,640;Inf;272,000;260,000;-5,600;3,141;-1,130;24,550
10133,500;2,936;0,792;-33,821;3,242;9,520;5,008;38,301;4,686;-4,703;-2,762;0,000;40,100;41,000;9,670;3,211;-5,898;-4,153;-6,884;-5,064;-3,179;27,255;0,000;260,640;Inf;272,000;260,000;-5,563;3,141;-1,102;24,569
10134,000;2,936;0,792;-33,821;3,242;9,520;5,008;38,301;4,686;-4,703;-2,762;0,000;40,100;41,000;9,670;3,211;-5,775;-4,121;-6,819;-4,999;-3,179;27,255;0,000;260,640;Inf;272,000;260,000;-5,500;3,137;-1,055;24,593
10134,500;2,936;0,792;-33,821;3,242;9,520;5,008;38,301;4,686;-4,703;-2,762;0,000;40,100;41,000;9,670;3,211;-5,855;-4,163;-6,839;-5,027;-3,179;27,255;0,000;260,640;Inf;272,000;260,000;-5,429;3,134;-0,977;24,713
10135,000;2,936;0,792;-33,821;3,242;9,520;5,008;38,301;4,686;-4,703;-2,762;0,000;40,100;41,000;9,670;3,211;-5,756;-4,046;-6,997;-5,020;-3,179;27,255;0,000;260,540;Inf;272,000;260,000;-5,471;3,131;-0,933;24,666
10135,500;2,936;0,792;-33,821;3,242;9,520;5,005;38,289;4,713;-4,707;-2,769;0,000;40,068;41,032;9,670;3,211;-5,878;-4,140;-6,924;-5,082;-3,197;27,252;0,000;260,540;Inf;272,000;260,000;-5,455;3,127;-0,959;24,582
10136,000;2,936;0,792;-33,821;3,242;9,520;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,670;3,211;-5,968;-4,067;-6,869;-5,027;-3,197;27,252;0,000;260,140;Inf;272,000;260,000;-5,506;3,124;-0,985;24,561
10136,500;2,936;0,792;-33,821;3,242;9,520;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,670;3,211;-5,789;-4,138;-6,956;-5,064;-3,197;27,252;0,000;260,140;Inf;272,000;260,000;-5,483;3,121;-0,960;24,647
10137,000;2,718;0,702;-35,103;3,283;9,443;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,542;3,298;-5,911;-4,077;-6,890;-5,042;-3,197;27,252;0,000;260,040;Inf;272,000;260,000;-5,487;3,118;-0,941;24,695
10137,500;2,718;0,702;-35,103;3,283;9,443;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,542;3,298;-5,911;-4,098;-6,894;-5,019;-3,197;27,252;0,000;260,040;Inf;272,000;260,000;-5,480;3,112;-0,924;24,757
10138,000;2,718;0,702;-35,103;3,283;9,443;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,542;3,298;-5,702;-4,010;-6,931;-4,997;-3,197;27,252;0,000;260,440;Inf;272,000;260,000;-5,480;3,105;-0,910;24,741
10138,500;2,718;0,702;-35,103;3,283;9,443;5,005;38,289;4,713;-4,707;-2,769;0,000;40,100;41,000;9,542;3,298;-5,825;-4,069;-6,835;-4,973;-3,197;27,252;0,000;260,440;Inf;272,000;260,000;-5,410;3,099;-0,913;24,704
10139,000;2,718;0,702;-35,103;3,283;9,443;4,987;38,293;4,701;-4,730;-2,763;0,000;40,066;41,073;9,542;3,298;-5,691;-4,008;-6,877;-4,932;-3,201;27,250;0,000;260,240;Inf;272,000;260,000;-5,426;3,093;-0,887;24,705
10139,500;2,718;0,702;-35,103;3,283;9,443;4,987;38,293;4,701;-4,730;-2,763;0,000;40,100;41,100;9,542;3,298;-5,796;-3,951;-6,765;-4,855;-3,201;27,250;0,000;260,240;Inf;272,000;260,000;-5,377;3,086;-0,869;24,741
10140,000;3,262;0,768;-35,209;3,253;9,527;4,987;38,293;4,701;-4,730;-2,763;0,000;40,100;41,100;9,460;3,271;-5,780;-3,930;-6,709;-4,846;-3,201;27,250;0,000;260,140;Inf;272,000;260,000;-5,341;3,080;-0,903;24,832
10140,500;3,262;0,768;-35,209;3,253;9,527;4,987;38,293;4,701;-4,730;-2,763;0,000;40,100;41,100;9,460;3,271;-5,568;-3,873;-6,773;-4,732;-3,201;27,250;0,000;260,140;Inf;272,000;260,000;-5,316;3,083;-0,815;24,853
10141,000;3,262;0,768;-35,209;3,253;9,527;4,987;38,293;4,701;-4,730;-2,763;0,000;40,100;41,100;9,460;3,271;-5,650;-3,910;-6,664;-4,797;-3,201;27,250;0,000;259,940;Inf;272,000;260,000;-5,236;3,086;-0,811;24,948
10141,500;3,262;0,768;-35,209;3,253;9,527;4,987;38,293;4,701;-4,730;-2,763;0,000;40,100;41,100;9,460;3,271;-5,654;-3,898;-6,675;-4,812;-3,201;27,250;0,000;259,940;Inf;272,000;260,000;-5,255;3,089;-0,780;24,921
10142,000;3,262;0,768;-35,209;3,253;9,527;5,030;38,282;4,714;-4,759;-2,780;0,000;40,055;41,005;9,460;3,271;-5,699;-3,839;-6,629;-4,755;-3,203;27,244;0,000;260,240;Inf;272,000;260,000;-5,260;3,092;-0,768;24,921
10142,500;3,262;0,768;-35,209;3,253;9,527;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,460;3,271;-5,538;-3,813;-6,705;-4,745;-3,203;27,244;0,000;260,240;Inf;272,000;260,000;-5,230;3,095;-0,748;24,909
10143,000;2,546;0,680;-34,576;3,260;9,501;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,618;3,385;-5,567;-3,738;-6,757;-4,676;-3,203;27,244;0,000;260,540;Inf;272,000;260,000;-5,200;3,098;-0,674;24,895
10143,500;2,546;0,680;-34,576;3,260;9,501;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,618;3,385;-5,630;-3,712;-6,771;-4,669;-3,203;27,244;0,000;260,540;Inf;272,000;260,000;-5,184;3,089;-0,633;24,878
10144,000;2,546;0,680;-34,576;3,260;9,501;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,618;3,385;-5,641;-3,895;-6,616;-4,744;-3,203;27,244;0,000;260,540;Inf;272,000;260,000;-5,196;3,080;-0,685;24,907
10144,500;2,546;0,680;-34,576;3,260;9,501;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,618;3,385;-5,604;-3,751;-6,654;-4,663;-3,203;27,244;0,000;260,540;Inf;272,000;260,000;-5,224;3,071;-0,600;24,910
10145,000;2,546;0,680;-34,576;3,260;9,501;5,030;38,282;4,714;-4,759;-2,780;0,000;40,100;41,000;9,618;3,385;-5,546;-3,705;-6,601;-4,558;-3,203;27,244;0,000;260,240;Inf;272,000;260,000;-5,168;3,062;-0,639;24,934
10145,500;2,546;0,680;-34,576;3,260;9,501;5,032;38,296;4,701;-4,794;-2,785;0,000;40,050;40,969;9,618;3,385;-5,357;-3,705;-6,495;-4,648;-3,216;27,245;0,000;260,240;Inf;272,000;260,000;-5,102;3,054;-0,602;24,940
10146,000;2,546;0,680;-34,576;3,260;9,501;5,032;38,296;4,701;-4,794;-2,785;0,000;40,000;41,000;9,618;3,385;-5,563;-3,665;-6,465;-4,585;-3,216;27,245;0,000;260,140;Inf;272,000;260,000;-5,051;3,046;-0,586;24,950
10146,500;3,495;0,876;-34,558;3,264;9,546;5,032;38,296;4,701;-4,794;-2,785;0,000;40,000;41,000;9,572;3,006;-5,324;-3,630;-6,555;-4,596;-3,216;27,245;0,000;260,140;Inf;272,000;260,000;-5,069;3,037;-0,572;24,942
10147,000;3,495;0,876;-34,558;3,264;9,546;5,032;38,296;4,701;-4,794;-2,785;0,000;40,000;41,000;9,572;3,006;-5,394;-3,606;-6,386;-4,419;-3,216;27,245;0,000;260,340;Inf;272,000;260,000;-5,026;3,045;-0,534;24,968
10147,500;3,495;0,876;-34,558;3,264;9,546;5,032;38,296;4,701;-4,794;-2,785;0,000;40,000;41,000;9,572;3,006;-5,368;-3,657;-6,483;-4,576;-3,216;27,245;0,000;260,340;Inf;272,000;260,000;-4,951;3,052;-0,525;25,001
10148,000;3,495;0,876;-34,558;3,264;9,546;5,032;38,296;4,701;-4,794;-2,785;0,000;40,000;41,000;9,572;3,006;-5,312;-3,526;-6,484;-4,456;-3,216;27,245;0,000;260,340;Inf;272,000;260,000;-5,021;3,060;-0,457;24,951
10148,500;3,495;0,876;-34,558;3,264;9,546;5,079;38,273;4,702;-4,810;-2,778;0,000;40,052;40,964;9,572;3,006;-5,438;-3,541;-6,419;-4,469;-3,197;27,248;0,000;260,340;Inf;272,000;260,000;-4,945;3,067;-0,459;24,964
10149,000;3,495;0,876;-34,558;3,264;9,546;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,572;3,006;-5,421;-3,535;-6,444;-4,464;-3,197;27,248;0,000;260,240;Inf;272,000;260,000;-4,967;3,074;-0,392;24,962
10149,500;3,370;0,794;-35,209;3,252;9,544;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,533;3,174;-5,359;-3,371;-6,342;-4,349;-3,197;27,248;0,000;260,240;Inf;272,000;260,000;-4,966;3,081;-0,406;24,950
10150,000;3,370;0,794;-35,209;3,252;9,544;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,533;3,174;-5,294;-3,492;-6,392;-4,409;-3,197;27,248;0,000;259,740;Inf;272,000;260,000;-4,855;3,085;-0,393;24,958
10150,500;3,370;0,794;-35,209;3,252;9,544;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,533;3,174;-5,298;-3,404;-6,490;-4,371;-3,197;27,248;0,000;259,740;Inf;272,000;260,000;-4,897;3,090;-0,329;24,997
10151,000;3,370;0,794;-35,209;3,252;9,544;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,533;3,174;-5,313;-3,374;-6,477;-4,312;-3,197;27,248;0,000;260,240;Inf;272,000;260,000;-4,891;3,095;-0,270;25,068
10151,500;3,370;0,794;-35,209;3,252;9,544;5,079;38,273;4,702;-4,810;-2,778;0,000;40,100;41,000;9,533;3,174;-5,332;-3,544;-6,265;-4,373;-3,197;27,248;0,000;260,240;Inf;272,000;260,000;-4,869;3,099;-0,377;25,203
10152,000;3,370;0,794;-35,209;3,252;9,544;5,021;38,286;4,691;-4,808;-2,797;0,000;40,041;40,994;9,533;3,174;-5,242;-3,416;-6,352;-4,341;-3,214;27,239;0,000;260,140;Inf;272,000;260,000;-4,878;3,104;-0,294;25,292
10152,500;3,370;0,794;-35,209;3,252;9,544;5,021;38,286;4,691;-4,808;-2,797;0,000;40,000;41,000;9,533;3,174;-5,210;-3,385;-6,454;-4,357;-3,214;27,239;0,000;260,140;Inf;272,000;260,000;-4,838;3,108;-0,265;25,317
10153,000;2,325;0,597;-34,996;3,191;9,499;5,021;38,286;4,691;-4,808;-2,797;0,000;40,000;41,000;9,621;3,321;-5,370;-3,329;-6,555;-4,356;-3,214;27,239;0,000;259,840;Inf;272,000;260,000;-4,852;3,112;-0,181;25,280
10153,500;2,325;0,597;-34,996;3,191;9,499;5,021;38,286;4,691;-4,808;-2,797;0,000;40,000;41,000;9,621;3,321;-5,347;-3,367;-6,213;-4,281;-3,214;27,239;0,000;259,840;Inf;272,000;260,000;-4,902;3,099;-0,312;25,235
10154,000;2,325;0,597;-34,996;3,191;9,499;5,021;38,286;4,691;-4,808;-2,797;0,000;40,000;41,000;9,621;3,321;-5,321;-3,339;-6,266;-4,284;-3,214;27,239;0,000;259,040;Inf;272,000;260,000;-4,802;3,087;-0,264;25,324
10154,500;2,325;0,597;-34,996;3,191;9,499;5,021;38,286;4,691;-4,808;-2,797;0,000;40,000;41,000;9,621;3,321;-5,152;-3,410;-6,399;-4,359;-3,214;27,239;0,000;259,040;Inf;272,000;260,000;-4,803;3,074;-0,245;25,309
10155,000;2,325;0,597;-34,996;3,191;9,499;4,986;38,281;4,710;-4,860;-2,794;0,000;40,026;40,892;9,621;3,321;-5,345;-3,323;-6,285;-4,308;-3,221;27,231;0,000;259,340;Inf;272,000;260,000;-4,830;3,062;-0,265;25,364
10155,500;2,325;0,597;-34,996;3,191;9,499;4,986;38,281;4,710;-4,860;-2,794;0,000;40,000;40,900;9,621;3,321;-5,351;-3,390;-6,305;-4,338;-3,221;27,231;0,000;259,340;Inf;272,000;260,000;-4,815;3,050;-0,274;25,450
10156,000;3,489;0,802;-35,209;3,179;9,546;4,986;38,281;4,710;-4,860;-2,794;0,000;40,000;40,900;9,538;3,219;-5,149;-3,411;-6,359;-4,310;-3,221;27,231;0,000;259,140;Inf;272,000;260,000;-4,846;3,038;-0,216;25,507
10156,500;3,489;0,802;-35,209;3,179;9,546;4,986;38,281;4,710;-4,860;-2,794;0,000;40,000;40,900;9,538;3,219;-5,379;-3,434;-6,341;-4,359;-3,221;27,231;0,000;259,140;Inf;272,000;260,000;-4,807;3,045;-0,250;25,558
10157,000;3,489;0,802;-35,209;3,179;9,546;4,986;38,281;4,710;-4,860;-2,794;0,000;40,000;40,900;9,538;3,219;-5,142;-3,370;-6,375;-4,267;-3,221;27,231;0,000;259,240;Inf;272,000;260,000;-4,878;3,053;-0,220;25,524
10157,500;3,489;0,802;-35,209;3,179;9,546;4,986;38,281;4,710;-4,860;-2,794;0,000;40,000;40,900;9,538;3,219;-5,162;-3,461;-6,234;-4,357;-3,221;27,231;0,000;259,240;Inf;272,000;260,000;-4,789;3,060;-0,202;25,552
10158,000;3,489;0,802;-35,209;3,179;9,546;5,012;38,277;4,702;-4,873;-2,775;0,000;40,021;40,877;9,538;3,219;-5,257;-3,395;-6,249;-4,298;-3,206;27,234;0,000;259,040;Inf;272,000;260,000;-4,804;3,067;-0,235;25,546
10158,500;3,489;0,802;-35,209;3,179;9,546;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,538;3,219;-5,182;-3,326;-6,351;-4,298;-3,206;27,234;0,000;259,040;Inf;272,000;260,000;-4,800;3,074;-0,145;25,543
10159,000;3,489;0,802;-35,209;3,179;9,546;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,538;3,219;-5,247;-3,259;-6,238;-4,224;-3,206;27,234;0,000;259,040;Inf;272,000;260,000;-4,789;3,080;-0,193;25,622
10159,500;2,967;0,710;-35,209;3,214;9,630;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,434;3,189;-5,221;-3,256;-6,196;-4,207;-3,206;27,234;0,000;259,040;Inf;272,000;260,000;-4,742;3,087;-0,165;25,612
10160,000;2,967;0,710;-35,209;3,214;9,630;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,434;3,189;-5,174;-3,233;-6,361;-4,183;-3,206;27,234;0,000;259,440;Inf;272,000;260,000;-4,720;3,085;-0,095;25,643
10160,500;2,967;0,710;-35,209;3,214;9,630;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,434;3,189;-5,207;-3,238;-6,340;-4,144;-3,206;27,234;0,000;259,440;Inf;272,000;260,000;-4,738;3,083;-0,089;25,647
10161,000;2,967;0,710;-35,209;3,214;9,630;5,012;38,277;4,702;-4,873;-2,775;0,000;40,000;40,900;9,434;3,189;-5,183;-3,360;-6,103;-4,189;-3,206;27,234;0,000;259,840;Inf;272,000;260,000;-4,732;3,081;-0,214;25,623
10161,500;2,967;0,710;-35,209;3,214;9,630;5,042;38,300;4,698;-4,875;-2,776;0,000;40,002;40,880;9,434;3,189;-5,214;-3,328;-6,266;-4,291;-3,201;27,236;0,000;259,840;Inf;272,000;260,000;-4,709;3,080;-0,114;25,619
10162,000;2,967;0,710;-35,209;3,214;9,630;5,042;38,300;4,698;-4,875;-2,776;0,000;40,000;40,900;9,434;3,189;-5,176;-3,444;-6,194;-4,337;-3,201;27,236;0,000;259,840;Inf;272,000;260,000;-4,775;3,078;-0,182;25,608
10162,500;3,409;0,859;-34,184;3,229;9,603;5,042;38,300;4,698;-4,875;-2,776;0,000;40,000;40,900;9,690;3,121;-5,090;-3,267;-6,224;-4,169;-3,201;27,236;0,000;259,840;Inf;272,000;260,000;-4,788;3,076;-0,120;25,598
10163,000;3,409;0,859;-34,184;3,229;9,603;5,042;38,300;4,698;-4,875;-2,776;0,000;40,000;40,900;9,690;3,121;-5,094;-3,185;-6,119;-4,131;-3,201;27,236;0,000;259,440;Inf;272,000;260,000;-4,687;3,081;-0,189;25,519
10163,500;3,409;0,859;-34,184;3,229;9,603;5,042;38,300;4,698;-4,875;-2,776;0,000;40,000;40,900;9,690;3,121;-5,065;-3,297;-6,062;-4,186;-3,201;27,236;0,000;259,440;Inf;272,000;260,000;-4,632;3,087;-0,102;25,476
10164,000;3,409;0,859;-34,184;3,229;9,603;5,042;38,300;4,698;-4,875;-2,776;0,000;40,000;40,900;9,690;3,121;-5,142;-3,228;-6,276;-4,255;-3,201;27,236;0,000;260,240;Inf;272,000;260,000;-4,653;3,092;-0,060;25,459
10164,500;3,409;0,859;-34,184;3,229;9,603;5,040;38,252;4,716;-4,895;-2,750;0,000;39,991;40,813;9,690;3,121;-5,084;-3,380;-6,077;-4,271;-3,191;27,241;0,000;260,240;Inf;272,000;260,000;-4,725;3,097;-0,093;25,420
10165,000;3,409;0,859;-34,184;3,229;9,603;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,690;3,121;-5,150;-3,236;-6,079;-4,161;-3,191;27,241;0,000;260,540;Inf;272,000;260,000;-4,703;3,102;-0,096;25,336
10165,500;3,409;0,859;-34,184;3,229;9,603;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,690;3,121;-5,047;-3,208;-6,123;-4,131;-3,191;27,241;0,000;260,540;Inf;272,000;260,000;-4,656;3,107;-0,043;25,316
10166,000;2,377;0,674;-34,202;3,193;9,492;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,648;3,217;-5,067;-3,153;-6,044;-4,113;-3,191;27,241;0,000;260,440;Inf;272,000;260,000;-4,627;3,112;-0,073;25,255
10166,500;2,377;0,674;-34,202;3,193;9,492;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,648;3,217;-4,899;-3,179;-6,078;-4,071;-3,191;27,241;0,000;260,440;Inf;272,000;260,000;-4,594;3,100;0,004;25,196
10167,000;2,377;0,674;-34,202;3,193;9,492;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,648;3,217;-4,950;-3,107;-6,028;-4,073;-3,191;27,241;0,000;260,040;Inf;272,000;260,000;-4,557;3,088;-0,034;25,155
10167,500;2,377;0,674;-34,202;3,193;9,492;5,040;38,252;4,716;-4,895;-2,750;0,000;40,000;40,800;9,648;3,217;-4,982;-3,129;-6,159;-4,033;-3,191;27,241;0,000;260,040;Inf;272,000;260,000;-4,540;3,077;0,021;25,176
10168,000;2,377;0,674;-34,202;3,193;9,492;5,026;38,266;4,708;-4,893;-2,780;0,000;39,975;40,768;9,648;3,217;-4,955;-3,267;-5,956;-4,097;-3,199;27,239;0,000;259,940;Inf;272,000;260,000;-4,576;3,065;-0,054;25,150
10168,500;2,377;0,674;-34,202;3,193;9,492;5,026;38,266;4,708;-4,893;-2,780;0,000;40,000;40,800;9,648;3,217;-4,988;-3,137;-6,039;-4,079;-3,199;27,239;0,000;259,940;Inf;272,000;260,000;-4,569;3,054;-0,015;25,149
10169,000;2,612;0,683;-34,072;3,197;9,555;5,026;38,266;4,708;-4,893;-2,780;0,000;40,000;40,800;9,679;3,075;-5,069;-3,096;-6,014;-4,054;-3,199;27,239;0,000;259,540;Inf;272,000;260,000;-4,561;3,043;-0,011;25,158
10169,500;2,612;0,683;-34,072;3,197;9,555;5,026;38,266;4,708;-4,893;-2,780;0,000;40,000;40,800;9,679;3,075;-4,903;-3,146;-6,007;-4,080;-3,199;27,239;0,000;259,540;Inf;272,000;260,000;-4,558;3,036;-0,048;25,174
10170,000;2,612;0,683;-34,072;3,197;9,555;5,026;38,266;4,708;-4,893;-2,780;0,000;40,000;40,800;9,679;3,075;-4,902;-3,061;-5,980;-3,937;-3,199;27,239;0,000;259,540;Inf;272,000;260,000;-4,534;3,029;-0,048;25,181
10170,500;2,612;0,683;-34,072;3,197;9,555;5,026;38,266;4,708;-4,893;-2,780;0,000;40,000;40,800;9,679;3,075;-4,976;-3,100;-5,875;-3,979;-3,199;27,239;0,000;259,540;Inf;272,000;260,000;-4,470;3,022;0,019;25,155
10171,000;2,612;0,683;-34,072;3,197;9,555;5,013;38,241;4,694;-4,913;-2,773;0,000;39,966;40,767;9,679;3,075;-4,897;-3,028;-5,984;-3,991;-3,193;27,229;0,000;259,440;Inf;272,000;260,000;-4,483;3,015;0,061;25,142
10171,500;2,612;0,683;-34,072;3,197;9,555;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,679;3,075;-5,008;-3,065;-5,929;-3,992;-3,193;27,229;0,000;259,440;Inf;272,000;260,000;-4,475;3,009;0,022;25,138
10172,000;2,509;0,631;-35,073;3,192;9,595;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,508;3,116;-4,898;-3,091;-6,040;-4,028;-3,193;27,229;0,000;259,240;Inf;272,000;260,000;-4,498;3,002;0,024;25,178
10172,500;2,509;0,631;-35,073;3,192;9,595;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,508;3,116;-4,933;-3,029;-6,035;-3,956;-3,193;27,229;0,000;259,240;Inf;272,000;260,000;-4,514;2,994;0,083;25,158
10173,000;2,509;0,631;-35,073;3,192;9,595;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,508;3,116;-5,017;-3,146;-6,002;-4,046;-3,193;27,229;0,000;259,740;Inf;272,000;260,000;-4,488;2,986;0,034;25,147
10173,500;2,509;0,631;-35,073;3,192;9,595;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,508;3,116;-4,964;-3,085;-6,021;-4,053;-3,193;27,229;0,000;259,740;Inf;272,000;260,000;-4,553;2,978;0,066;25,134
10174,000;2,509;0,631;-35,073;3,192;9,595;5,013;38,241;4,694;-4,913;-2,773;0,000;40,000;40,800;9,508;3,116;-4,998;-3,076;-6,093;-4,023;-3,193;27,229;0,000;260,340;Inf;272,000;260,000;-4,531;2,971;0,080;25,116
10174,500;2,509;0,631;-35,073;3,192;9,595;5,019;38,280;4,705;-4,905;-2,765;0,000;39,945;40,721;9,508;3,116;-5,075;-3,089;-6,014;-4,042;-3,197;27,234;0,000;260,340;Inf;272,000;260,000;-4,548;2,963;0,016;25,096
10175,000;2,509;0,631;-35,073;3,192;9,595;5,019;38,280;4,705;-4,905;-2,765;0,000;39,900;40,700;9,508;3,116;-4,860;-3,094;-6,053;-4,046;-3,197;27,234;0,000;261,040;Inf;271,000;260,000;-4,555;2,956;0,002;25,059
10175,500;3,013;0,789;-33,992;3,269;9,416;5,019;38,280;4,705;-4,905;-2,765;0,000;39,900;40,700;9,679;3,115;-4,813;-3,191;-5,784;-3,910;-3,197;27,234;0,000;261,040;Inf;271,000;260,000;-4,513;2,948;0,007;25,038
10176,000;3,013;0,789;-33,992;3,269;9,416;5,019;38,280;4,705;-4,905;-2,765;0,000;39,900;40,700;9,679;3,115;-4,788;-3,219;-5,897;-4,083;-3,197;27,234;0,000;260,340;Inf;271,000;260,000;-4,425;2,949;-0,007;25,070
10176,500;3,013;0,789;-33,992;3,269;9,416;5,019;38,280;4,705;-4,905;-2,765;0,000;39,900;40,700;9,679;3,115;-4,747;-3,104;-5,776;-3,890;-3,197;27,234;0,000;260,340;Inf;271,000;260,000;-4,497;2,950;0,018;25,105
10177,000;3,013;0,789;-33,992;3,269;9,416;5,019;38,280;4,705;-4,905;-2,765;0,000;39,900;40,700;9,679;3,115;-4,828;-2,950;-5,755;-3,898;-3,197;27,234;0,000;259,840;Inf;271,000;260,000;-4,379;2,951;-0,042;25,075
10177,500;3,013;0,789;-33,992;3,269;9,416;5,054;38,210;4,689;-4,926;-2,765;0,000;39,922;40,733;9,679;3,115;-4,637;-3,092;-5,707;-3,915;-3,208;27,226;0,000;259,840;Inf;271,000;260,000;-4,358;2,952;-0,052;25,063
10178,000;3,013;0,789;-33,992;3,269;9,416;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,679;3,115;-4,834;-3,267;-5,580;-3,923;-3,208;27,226;0,000;258,740;Inf;272,000;260,000;-4,338;2,953;0,029;25,089
10178,500;3,233;0,861;-34,470;3,156;9,510;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,588;3,202;-4,718;-3,163;-5,626;-3,939;-3,208;27,226;0,000;258,740;Inf;272,000;260,000;-4,401;2,954;-0,010;25,126
10179,000;3,233;0,861;-34,470;3,156;9,510;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,588;3,202;-4,530;-3,016;-5,690;-3,853;-3,208;27,226;0,000;259,040;Inf;272,000;260,000;-4,361;2,959;0,015;25,132
10179,500;3,233;0,861;-34,470;3,156;9,510;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,588;3,202;-4,706;-2,926;-5,740;-3,878;-3,208;27,226;0,000;259,040;Inf;272,000;260,000;-4,272;2,963;0,097;25,083
10180,000;3,233;0,861;-34,470;3,156;9,510;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,588;3,202;-4,812;-3,020;-5,758;-3,929;-3,208;27,226;0,000;259,640;Inf;272,000;260,000;-4,312;2,968;0,077;25,190
10180,500;3,233;0,861;-34,470;3,156;9,510;5,054;38,210;4,689;-4,926;-2,765;0,000;39,900;40,700;9,588;3,202;-4,899;-3,011;-5,972;-4,005;-3,208;27,226;0,000;259,640;Inf;272,000;260,000;-4,380;2,972;-0,026;24,990
10181,000;3,233;0,861;-34,470;3,156;9,510;5,029;38,242;4,704;-4,918;-2,792;0,000;39,901;40,671;9,588;3,202;-4,640;-3,128;-5,705;-3,904;-3,219;27,225;0,000;260,240;Inf;272,000;260,000;-4,472;2,976;0,113;24,800
10181,500;3,233;0,861;-34,470;3,156;9,510;5,029;38,242;4,704;-4,918;-2,792;0,000;39,900;40,700;9,588;3,202;-4,737;-2,963;-5,788;-3,831;-3,219;27,225;0,000;260,240;Inf;272,000;260,000;-4,344;2,981;0,141;24,810
10182,000;3,006;0,768;-34,056;3,201;9,527;5,029;38,242;4,704;-4,918;-2,792;0,000;39,900;40,700;9,693;3,069;-4,712;-2,938;-5,511;-3,776;-3,219;27,225;0,000;259,940;Inf;272,000;260,000;-4,330;2,985;0,011;24,783
10182,500;3,006;0,768;-34,056;3,201;9,527;5,029;38,242;4,704;-4,918;-2,792;0,000;39,900;40,700;9,693;3,069;-4,531;-2,906;-5,614;-3,743;-3,219;27,225;0,000;259,940;Inf;272,000;260,000;-4,234;2,985;0,107;24,781
10183,000;3,006;0,768;-34,056;3,201;9,527;5,029;38,242;4,704;-4,918;-2,792;0,000;39,900;40,700;9,693;3,069;-4,565;-2,834;-5,586;-3,714;-3,219;27,225;0,000;260,340;Inf;272,000;260,000;-4,199;2,985;0,176;24,763
10183,500;3,006;0,768;-34,056;3,201;9,527;5,029;38,242;4,704;-4,918;-2,792;0,000;39,900;40,700;9,693;3,069;-4,533;-3,087;-5,481;-3,845;-3,219;27,225;0,000;260,340;Inf;272,000;260,000;-4,175;2,986;0,050;24,862
10184,000;3,006;0,768;-34,056;3,201;9,527;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,693;3,069;-4,458;-2,879;-5,617;-3,819;-3,199;27,227;0,000;260,240;Inf;272,000;260,000;-4,237;2,986;0,158;24,810
10184,500;3,006;0,768;-34,056;3,201;9,527;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,693;3,069;-4,680;-2,918;-5,566;-3,829;-3,199;27,227;0,000;260,240;Inf;272,000;260,000;-4,193;2,986;0,170;24,825
10185,000;2,545;0,677;-33,109;3,138;9,517;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,706;3,131;-4,579;-2,983;-5,728;-3,926;-3,199;27,227;0,000;260,540;Inf;272,000;260,000;-4,248;2,987;0,191;24,810
10185,500;2,545;0,677;-33,109;3,138;9,517;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,706;3,131;-4,807;-2,999;-5,903;-4,027;-3,199;27,227;0,000;260,540;Inf;272,000;260,000;-4,304;2,980;0,225;24,808
10186,000;2,545;0,677;-33,109;3,138;9,517;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,706;3,131;-4,910;-3,064;-5,857;-4,036;-3,199;27,227;0,000;260,340;Inf;272,000;260,000;-4,434;2,972;0,169;24,843
10186,500;2,545;0,677;-33,109;3,138;9,517;5,027;38,201;4,701;-4,928;-2,783;0,000;39,900;40,700;9,706;3,131;-4,716;-2,998;-5,817;-4,018;-3,199;27,227;0,000;260,340;Inf;272,000;260,000;-4,467;2,958;0,169;24,898
10187,000;2,545;0,677;-33,109;3,138;9,517;5,015;38,235;4,706;-4,918;-2,786;0,000;39,867;40,610;9,706;3,131;-4,704;-3,055;-5,733;-4,007;-3,198;27,234;0,000;259,740;Inf;272,000;260,000;-4,387;2,958;0,135;24,896
10187,500;2,545;0,677;-33,109;3,138;9,517;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,706;3,131;-4,816;-2,941;-5,799;-3,938;-3,198;27,234;0,000;259,740;Inf;272,000;260,000;-4,375;2,952;0,192;24,904
10188,000;2,545;0,677;-33,109;3,138;9,517;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,706;3,131;-4,692;-2,994;-5,842;-3,952;-3,198;27,234;0,000;259,840;Inf;272,000;260,000;-4,373;2,945;0,150;24,803
10188,500;2,835;0,718;-34,679;3,177;9,595;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,519;3,089;-4,680;-2,896;-5,655;-3,767;-3,198;27,234;0,000;259,840;Inf;272,000;260,000;-4,370;2,938;0,162;24,755
10189,000;2,835;0,718;-34,679;3,177;9,595;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,519;3,089;-4,598;-2,930;-5,677;-3,793;-3,198;27,234;0,000;260,440;Inf;272,000;260,000;-4,250;2,937;0,135;24,749
10189,500;2,835;0,718;-34,679;3,177;9,595;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,519;3,089;-4,509;-2,851;-5,669;-3,657;-3,198;27,234;0,000;260,440;Inf;272,000;260,000;-4,249;2,935;0,213;24,748
10190,000;2,835;0,718;-34,679;3,177;9,595;5,015;38,235;4,706;-4,918;-2,786;0,000;39,900;40,600;9,519;3,089;-4,610;-2,806;-5,710;-3,690;-3,198;27,234;0,000;260,140;Inf;272,000;260,000;-4,171;2,933;0,264;24,737
10190,500;2,835;0,718;-34,679;3,177;9,595;5,019;38,220;4,698;-4,945;-2,762;0,000;39,867;40,582;9,519;3,089;-4,620;-2,841;-5,397;-3,674;-3,190;27,234;0,000;260,140;Inf;272,000;260,000;-4,204;2,932;0,104;24,761
10191,000;2,835;0,718;-34,679;3,177;9,595;5,019;38,220;4,698;-4,945;-2,762;0,000;39,900;40,600;9,519;3,089;-4,625;-2,865;-5,559;-3,734;-3,190;27,234;0,000;260,740;Inf;272,000;260,000;-4,133;2,930;0,179;24,853
10191,500;2,783;0,762;-33,999;3,203;9,527;5,019;38,220;4,698;-4,945;-2,762;0,000;39,900;40,600;9,626;3,008;-4,326;-2,756;-5,547;-3,613;-3,190;27,234;0,000;260,740;Inf;272,000;260,000;-4,196;2,929;0,137;24,866
10192,000;2,783;0,762;-33,999;3,203;9,527;5,019;38,220;4,698;-4,945;-2,762;0,000;39,900;40,600;9,626;3,008;-4,413;-2,893;-5,189;-3,616;-3,190;27,234;0,000;260,340;Inf;272,000;260,000;-4,061;2,926;0,142;24,865
10192,500;2,783;0,762;-33,999;3,203;9,527;5,019;38,220;4,698;-4,945;-2,762;0,000;39,900;40,600;9,626;3,008;-4,407;-2,831;-5,220;-3,630;-3,190;27,234;0,000;260,340;Inf;272,000;260,000;-4,028;2,924;0,203;24,860
10193,000;2,783;0,762;-33,999;3,203;9,527;5,019;38,220;4,698;-4,945;-2,762;0,000;39,900;40,600;9,626;3,008;-4,270;-2,764;-5,423;-3,612;-3,190;27,234;0,000;260,540;Inf;272,000;260,000;-4,022;2,922;0,273;24,849
10193,500;2,783;0,762;-33,999;3,203;9,527;5,036;38,177;4,723;-4,938;-2,771;0,000;39,843;40,603;9,626;3,008;-4,345;-2,666;-5,322;-3,553;-3,195;27,225;0,000;260,540;Inf;272,000;260,000;-4,017;2,919;0,312;24,915
10194,000;2,783;0,762;-33,999;3,203;9,527;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,626;3,008;-4,424;-2,733;-5,326;-3,593;-3,195;27,225;0,000;260,540;Inf;272,000;260,000;-3,971;2,917;0,268;24,995
10194,500;2,783;0,762;-33,999;3,203;9,527;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,626;3,008;-4,418;-2,777;-5,535;-3,708;-3,195;27,225;0,000;260,540;Inf;272,000;260,000;-4,019;2,915;0,338;25,091
10195,000;2,829;0,696;-35,209;3,157;9,589;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,498;3,057;-4,609;-2,819;-5,620;-3,782;-3,195;27,225;0,000;261,240;Inf;271,000;260,000;-4,110;2,913;0,391;25,064
10195,500;2,829;0,696;-35,209;3,157;9,589;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,498;3,057;-4,623;-2,717;-5,585;-3,672;-3,195;27,225;0,000;261,240;Inf;271,000;260,000;-4,208;2,911;0,277;25,040
10196,000;2,829;0,696;-35,209;3,157;9,589;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,498;3,057;-4,409;-2,741;-5,532;-3,687;-3,195;27,225;0,000;260,840;Inf;271,000;260,000;-4,149;2,910;0,297;25,027
10196,500;2,829;0,696;-35,209;3,157;9,589;5,036;38,177;4,723;-4,938;-2,771;0,000;39,800;40,600;9,498;3,057;-4,448;-2,704;-5,579;-3,619;-3,195;27,225;0,000;260,840;Inf;271,000;260,000;-4,092;2,909;0,356;24,985
10197,000;2,829;0,696;-35,209;3,157;9,589;5,014;38,233;4,704;-4,932;-2,792;0,000;39,822;40,537;9,498;3,057;-4,555;-2,788;-5,439;-3,674;-3,210;27,217;0,000;260,940;Inf;271,000;260,000;-4,087;2,907;0,284;24,977
10197,500;2,829;0,696;-35,209;3,157;9,589;5,014;38,233;4,704;-4,932;-2,792;0,000;39,800;40,500;9,498;3,057;-4,461;-2,846;-5,552;-3,723;-3,210;27,217;0,000;260,940;Inf;271,000;260,000;-4,114;2,906;0,233;24,857
10198,000;3,217;0,767;-35,209;3,132;9,552;5,014;38,233;4,704;-4,932;-2,792;0,000;39,800;40,500;9,356;3,193;-4,505;-3,030;-5,495;-3,861;-3,210;27,217;0,000;260,640;Inf;271,000;260,000;-4,146;2,905;0,224;24,808
10198,500;3,217;0,767;-35,209;3,132;9,552;5,014;38,233;4,704;-4,932;-2,792;0,000;39,800;40,500;9,356;3,193;-4,749;-2,987;-5,603;-3,879;-3,210;27,217;0,000;260,640;Inf;271,000;260,000;-4,223;2,910;0,235;24,776
10199,000;3,217;0,767;-35,209;3,132;9,552;5,014;38,233;4,704;-4,932;-2,792;0,000;39,800;40,500;9,356;3,193;-4,572;-2,973;-5,755;-3,896;-3,210;27,217;0,000;260,440;Inf;271,000;260,000;-4,305;2,915;0,253;24,788
10199,500;3,217;0,767;-35,209;3,132;9,552;5,014;38,233;4,704;-4,932;-2,792;0,000;39,800;40,500;9,356;3,193;-4,622;-2,888;-5,729;-3,841;-3,210;27,217;0,000;260,440;Inf;271,000;260,000;-4,299;2,920;0,191;24,796
10200,000;3,217;0,767;-35,209;3,132;9,552;5,006;38,247;4,722;-4,931;-2,780;0,000;39,812;40,521;9,356;3,193;-4,792;-2,903;-5,776;-3,892;-3,191;27,230;0,000;259,440;Inf;271,000;260,000;-4,270;2,925;0,265;24,759
10200,500;3,217;0,767;-35,209;3,132;9,552;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,356;3,193;-4,839;-3,098;-5,707;-4,000;-3,191;27,230;0,000;259,440;Inf;271,000;260,000;-4,341;2,930;0,151;24,639
10201,000;2,936;0,729;-35,209;3,204;9,610;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,434;3,133;-4,618;-2,949;-5,706;-3,804;-3,191;27,230;0,000;259,540;Inf;271,000;260,000;-4,411;2,934;0,184;24,608
10201,500;2,936;0,729;-35,209;3,204;9,610;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,434;3,133;-4,695;-2,888;-5,553;-3,799;-3,191;27,230;0,000;259,540;Inf;271,000;260,000;-4,269;2,934;0,128;24,632
10202,000;2,936;0,729;-35,209;3,204;9,610;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,434;3,133;-4,494;-3,003;-5,648;-3,873;-3,191;27,230;0,000;259,340;Inf;271,000;260,000;-4,234;2,934;0,079;24,688
10202,500;2,936;0,729;-35,209;3,204;9,610;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,434;3,133;-4,501;-2,882;-5,306;-3,675;-3,191;27,230;0,000;259,340;Inf;271,000;260,000;-4,255;2,934;0,167;24,703
10203,000;2,936;0,729;-35,209;3,204;9,610;5,006;38,247;4,722;-4,931;-2,780;0,000;39,800;40,500;9,434;3,133;-4,588;-2,814;-5,444;-3,725;-3,191;27,230;0,000;259,640;Inf;271,000;260,000;-4,091;2,934;0,168;24,706
10203,500;2,936;0,729;-35,209;3,204;9,610;5,002;38,206;4,702;-4,956;-2,787;0,000;39,796;40,506;9,434;3,133;-4,525;-2,947;-5,546;-3,865;-3,184;27,231;0,000;259,640;Inf;271,000;260,000;-4,143;2,934;0,198;24,729
10204,000;2,936;0,729;-35,209;3,204;9,610;5,002;38,206;4,702;-4,956;-2,787;0,000;39,800;40,500;9,434;3,133;-4,681;-2,945;-5,555;-3,852;-3,184;27,231;0,000;259,540;Inf;271,000;260,000;-4,221;2,934;0,204;24,738
10204,500;3,071;0,726;-35,209;3,178;9,571;5,002;38,206;4,702;-4,956;-2,787;0,000;39,800;40,500;9,457;3,209;-4,438;-2,911;-5,538;-3,733;-3,184;27,231;0,000;259,540;Inf;271,000;260,000;-4,258;2,934;0,207;24,803
10205,000;3,071;0,726;-35,209;3,178;9,571;5,002;38,206;4,702;-4,956;-2,787;0,000;39,800;40,500;9,457;3,209;-4,497;-2,943;-5,321;-3,720;-3,184;27,231;0,000;259,140;Inf;271,000;260,000;-4,155;2,937;0,123;24,792
10205,500;3,071;0,726;-35,209;3,178;9,571;5,002;38,206;4,702;-4,956;-2,787;0,000;39,800;40,500;9,457;3,209;-4,429;-2,846;-5,569;-3,702;-3,184;27,231;0,000;259,140;Inf;271,000;260,000;-4,120;2,939;0,255;24,715
10206,000;3,071;0,726;-35,209;3,178;9,571;5,002;38,206;4,702;-4,956;-2,787;0,000;39,800;40,500;9,457;3,209;-4,476;-2,925;-5,352;-3,720;-3,184;27,231;0,000;259,040;Inf;271,000;260,000;-4,137;2,941;0,165;24,661
10206,500;3,071;0,726;-35,209;3,178;9,571;5,021;38,206;4,691;-4,952;-2,773;0,000;39,787;40,563;9,457;3,209;-4,345;-2,905;-5,218;-3,722;-3,192;27,227;0,000;259,040;Inf;271,000;260,000;-4,118;2,943;0,279;24,611
10207,000;3,071;0,726;-35,209;3,178;9,571;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,457;3,209;-4,287;-2,836;-5,153;-3,620;-3,192;27,227;0,000;260,040;Inf;271,000;260,000;-4,047;2,945;0,155;24,585
10207,500;2,889;0,781;-34,079;3,210;9,486;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,564;2,995;-4,125;-2,495;-4,971;-3,309;-3,192;27,227;0,000;260,040;Inf;271,000;260,000;-3,974;2,947;0,223;24,576
10208,000;2,889;0,781;-34,079;3,210;9,486;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,564;2,995;-4,195;-2,521;-4,935;-3,348;-3,192;27,227;0,000;260,340;Inf;271,000;260,000;-3,725;2,946;0,228;24,542
10208,500;2,889;0,781;-34,079;3,210;9,486;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,564;2,995;-3,990;-2,620;-5,106;-3,369;-3,192;27,227;0,000;260,340;Inf;271,000;260,000;-3,750;2,946;0,356;24,511
10209,000;2,889;0,781;-34,079;3,210;9,486;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,564;2,995;-4,199;-2,891;-4,946;-3,586;-3,192;27,227;0,000;259,940;Inf;271,000;260,000;-3,771;2,945;0,199;24,511
10209,500;2,889;0,781;-34,079;3,210;9,486;5,021;38,206;4,691;-4,952;-2,773;0,000;39,800;40,600;9,564;2,995;-4,373;-2,876;-5,265;-3,712;-3,192;27,227;0,000;259,940;Inf;271,000;260,000;-3,905;2,944;0,241;24,559
10210,000;2,889;0,781;-34,079;3,210;9,486;4,995;38,152;4,685;-4,952;-2,782;0,000;39,776;40,523;9,564;2,995;-4,158;-2,816;-5,231;-3,680;-3,203;27,219;0,000;260,540;Inf;271,000;260,000;-4,056;2,943;0,309;24,551
10210,500;2,889;0,781;-34,079;3,210;9,486;4,995;38,152;4,685;-4,952;-2,782;0,000;39,800;40,500;9,564;2,995;-4,328;-2,667;-5,494;-3,661;-3,203;27,219;0,000;260,540;Inf;271,000;260,000;-3,971;2,942;0,372;24,599
10211,000;2,649;0,718;-33,540;3,179;9,482;4,995;38,152;4,685;-4,952;-2,782;0,000;39,800;40,500;9,802;3,060;-4,390;-2,794;-5,398;-3,676;-3,203;27,219;0,000;260,440;Inf;271,000;260,000;-4,038;2,941;0,357;24,610
10211,500;2,649;0,718;-33,540;3,179;9,482;4,995;38,152;4,685;-4,952;-2,782;0,000;39,800;40,500;9,802;3,060;-4,460;-2,671;-5,252;-3,598;-3,203;27,219;0,000;260,440;Inf;271,000;260,000;-4,065;2,936;0,304;24,595
10212,000;2,649;0,718;-33,540;3,179;9,482;4,995;38,152;4,685;-4,952;-2,782;0,000;39,800;40,500;9,802;3,060;-4,450;-2,796;-5,286;-3,659;-3,203;27,219;0,000;260,140;Inf;271,000;260,000;-3,995;2,932;0,246;24,558
10212,500;2,649;0,718;-33,540;3,179;9,482;4,995;38,152;4,685;-4,952;-2,782;0,000;39,800;40,500;9,802;3,060;-4,516;-2,846;-5,368;-3,694;-3,203;27,219;0,000;260,140;Inf;271,000;260,000;-4,048;2,927;0,296;24,515
10213,000;2,649;0,718;-33,540;3,179;9,482;5,052;38,218;4,722;-4,905;-2,780;0,000;39,769;40,494;9,802;3,060;-4,273;-2,813;-5,372;-3,605;-3,191;27,221;0,000;259,840;Inf;271,000;260,000;-4,106;2,922;0,291;24,448
10213,500;2,649;0,718;-33,540;3,179;9,482;5,052;38,218;4,722;-4,905;-2,780;0,000;39,800;40,500;9,802;3,060;-4,396;-2,827;-5,331;-3,676;-3,191;27,221;0,000;259,840;Inf;271,000;260,000;-4,016;2,918;0,276;24,451
10214,000;2,827;0,711;-34,320;3,217;9,541;5,052;38,218;4,722;-4,905;-2,780;0,000;39,800;40,500;9,595;2,961;-4,415;-2,881;-5,504;-3,771;-3,191;27,221;0,000;260,640;Inf;271,000;260,000;-4,057;2,913;0,312;24,458
10214,500;2,827;0,711;-34,320;3,217;9,541;5,052;38,218;4,722;-4,905;-2,780;0,000;39,800;40,500;9,595;2,961;-4,326;-2,773;-5,494;-3,724;-3,191;27,221;0,000;260,640;Inf;271,000;260,000;-4,143;2,912;0,317;24,397
10215,000;2,827;0,711;-34,320;3,217;9,541;5,052;38,218;4,722;-4,905;-2,780;0,000;39,800;40,500;9,595;2,961;-4,346;-2,778;-5,373;-3,549;-3,191;27,221;0,000;259,940;Inf;271,000;260,000;-4,079;2,911;0,316;24,379
10215,500;2,827;0,711;-34,320;3,217;9,541;5,052;38,218;4,722;-4,905;-2,780;0,000;39,800;40,500;9,595;2,961;-4,371;-2,812;-5,288;-3,637;-3,191;27,221;0,000;259,940;Inf;271,000;260,000;-4,011;2,909;0,271;24,360
10216,000;2,827;0,711;-34,320;3,217;9,541;5,039;38,210;4,711;-4,929;-2,787;0,000;39,752;40,489;9,595;2,961;-4,079;-2,735;-5,251;-3,520;-3,203;27,220;0,000;260,740;Inf;271,000;260,000;-4,027;2,908;0,281;24,324
10216,500;2,827;0,711;-34,320;3,217;9,541;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,595;2,961;-4,296;-2,742;-5,340;-3,697;-3,203;27,220;0,000;260,740;Inf;271,000;260,000;-3,896;2,907;0,293;24,261
10217,000;2,827;0,711;-34,320;3,217;9,541;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,595;2,961;-4,423;-2,787;-5,277;-3,627;-3,203;27,220;0,000;259,540;Inf;271,000;260,000;-4,019;2,905;0,373;24,207
10217,500;2,522;0,646;-34,122;3,226;9,579;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,584;3,089;-4,440;-2,829;-5,423;-3,707;-3,203;27,220;0,000;259,540;Inf;271,000;260,000;-4,028;2,904;0,297;24,227
10218,000;2,522;0,646;-34,122;3,226;9,579;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,584;3,089;-4,389;-2,786;-5,359;-3,632;-3,203;27,220;0,000;260,340;Inf;271,000;260,000;-4,100;2,898;0,339;24,233
10218,500;2,522;0,646;-34,122;3,226;9,579;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,584;3,089;-4,342;-2,770;-5,317;-3,684;-3,203;27,220;0,000;260,340;Inf;271,000;260,000;-4,042;2,892;0,372;24,250
10219,000;2,522;0,646;-34,122;3,226;9,579;5,039;38,210;4,711;-4,929;-2,787;0,000;39,800;40,500;9,584;3,089;-4,413;-2,717;-5,333;-3,594;-3,203;27,220;0,000;259,340;Inf;271,000;260,000;-4,028;2,886;0,352;24,261
10219,500;2,522;0,646;-34,122;3,226;9,579;5,031;38,210;4,696;-4,933;-2,771;0,000;39,751;40,533;9,584;3,089;-4,247;-2,663;-5,343;-3,466;-3,204;27,212;0,000;259,340;Inf;271,000;260,000;-4,014;2,880;0,371;24,281
10220,000;2,522;0,646;-34,122;3,226;9,579;5,031;38,210;4,696;-4,933;-2,771;0,000;39,800;40,500;9,584;3,089;-4,275;-2,514;-5,255;-3,417;-3,204;27,212;0,000;260,240;Inf;271,000;260,000;-3,930;2,874;0,374;24,333
10220,500;3,129;0,812;-34,887;3,223;9,500;5,031;38,210;4,696;-4,933;-2,771;0,000;39,800;40,500;9,599;3,332;-4,293;-2,708;-5,217;-3,544;-3,204;27,212;0,000;260,240;Inf;271,000;260,000;-3,865;2,868;0,418;24,387
10221,000;3,129;0,812;-34,887;3,223;9,500;5,031;38,210;4,696;-4,933;-2,771;0,000;39,800;40,500;9,599;3,332;-4,272;-2,658;-5,321;-3,493;-3,204;27,212;0,000;258,440;Inf;272,000;260,000;-3,941;2,872;0,439;24,426
10221,500;3,129;0,812;-34,887;3,223;9,500;5,031;38,210;4,696;-4,933;-2,771;0,000;39,800;40,500;9,599;3,332;-4,254;-2,712;-5,078;-3,478;-3,204;27,212;0,000;258,440;Inf;272,000;260,000;-3,936;2,876;0,331;24,454
10222,000;3,129;0,812;-34,887;3,223;9,500;5,031;38,210;4,696;-4,933;-2,771;0,000;39,800;40,500;9,599;3,332;-4,158;-2,671;-5,198;-3,469;-3,204;27,212;0,000;259,240;Inf;272,000;260,000;-3,881;2,881;0,418;24,497
10222,500;3,129;0,812;-34,887;3,223;9,500;4,981;38,192;4,700;-4,954;-2,783;0,000;39,755;40,495;9,599;3,332;-4,253;-2,725;-5,150;-3,521;-3,193;27,217;0,000;259,240;Inf;272,000;260,000;-3,874;2,885;0,375;24,528
10223,000;3,129;0,812;-34,887;3,223;9,500;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,599;3,332;-4,027;-2,642;-5,040;-3,373;-3,193;27,217;0,000;258,940;Inf;273,000;260,000;-3,912;2,889;0,378;24,554
10223,500;3,129;0,812;-34,887;3,223;9,500;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,599;3,332;-4,184;-2,469;-4,976;-3,377;-3,193;27,217;0,000;258,940;Inf;273,000;260,000;-3,770;2,893;0,385;24,541
10224,000;2,838;0,726;-34,310;3,145;9,528;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,568;2,937;-3,901;-2,667;-5,076;-3,409;-3,193;27,217;0,000;259,940;Inf;273,000;260,000;-3,752;2,896;0,455;24,482
10224,500;2,838;0,726;-34,310;3,145;9,528;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,568;2,937;-4,097;-2,668;-5,154;-3,462;-3,193;27,217;0,000;259,940;Inf;273,000;260,000;-3,763;2,895;0,473;24,469
10225,000;2,838;0,726;-34,310;3,145;9,528;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,568;2,937;-3,920;-2,755;-4,911;-3,474;-3,193;27,217;0,000;259,940;Inf;273,000;260,000;-3,845;2,895;0,348;24,374
10225,500;2,838;0,726;-34,310;3,145;9,528;4,981;38,192;4,700;-4,954;-2,783;0,000;39,800;40,500;9,568;2,937;-3,893;-2,613;-4,968;-3,441;-3,193;27,217;0,000;259,940;Inf;273,000;260,000;-3,765;2,894;0,441;24,345
10226,000;2,838;0,726;-34,310;3,145;9,528;5,019;38,143;4,704;-4,941;-2,770;0,000;39,744;40,458;9,568;2,937;-4,194;-2,608;-5,045;-3,480;-3,195;27,218;0,000;261,340;Inf;272,000;260,000;-3,729;2,893;0,447;24,307
10226,500;2,838;0,726;-34,310;3,145;9,528;5,019;38,143;4,704;-4,941;-2,770;0,000;39,700;40,500;9,568;2,937;-4,210;-2,750;-5,275;-3,660;-3,195;27,218;0,000;261,340;Inf;272,000;260,000;-3,832;2,892;0,469;24,277
10227,000;2,564;0,609;-35,209;3,120;9,474;5,019;38,143;4,704;-4,941;-2,770;0,000;39,700;40,500;9,378;3,134;-4,269;-2,699;-5,367;-3,604;-3,195;27,218;0,000;260,440;Inf;272,000;260,000;-3,974;2,891;0,491;24,258
10227,500;2,564;0,609;-35,209;3,120;9,474;5,019;38,143;4,704;-4,941;-2,770;0,000;39,700;40,500;9,378;3,134;-4,304;-2,608;-5,275;-3,501;-3,195;27,218;0,000;260,440;Inf;272,000;260,000;-3,984;2,886;0,467;24,350
10228,000;2,564;0,609;-35,209;3,120;9,474;5,019;38,143;4,704;-4,941;-2,770;0,000;39,700;40,500;9,378;3,134;-4,258;-2,698;-5,309;-3,638;-3,195;27,218;0,000;261,640;Inf;271,000;260,000;-3,922;2,880;0,481;24,337
10228,500;2,564;0,609;-35,209;3,120;9,474;5,019;38,143;4,704;-4,941;-2,770;0,000;39,700;40,500;9,378;3,134;-4,376;-2,646;-5,172;-3,560;-3,195;27,218;0,000;261,640;Inf;271,000;260,000;-3,976;2,875;0,419;24,348
10229,000;2,564;0,609;-35,209;3,120;9,474;4,983;38,203;4,710;-4,908;-2,768;0,000;39,737;40,451;9,378;3,134;-4,158;-2,647;-5,264;-3,537;-3,190;27,211;0,000;258,640;Inf;272,000;260,000;-3,938;2,870;0,430;24,392
10229,500;2,564;0,609;-35,209;3,120;9,474;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,378;3,134;-4,126;-2,566;-5,318;-3,532;-3,190;27,211;0,000;258,640;Inf;272,000;260,000;-3,902;2,865;0,487;24,441
10230,000;3,003;0,670;-35,209;3,185;9,549;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,504;3,158;-4,384;-2,678;-5,368;-3,617;-3,190;27,211;0,000;260,440;Inf;272,000;260,000;-3,885;2,860;0,492;24,445
10230,500;3,003;0,670;-35,209;3,185;9,549;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,504;3,158;-4,206;-2,665;-5,342;-3,561;-3,190;27,211;0,000;260,440;Inf;272,000;260,000;-4,011;2,862;0,456;24,554
