t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10231,000;3,003;0,670;-35,209;3,185;9,549;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,504;3,158;-4,198;-2,578;-4,875;-3,335;-3,190;27,211;0,000;258,240;Inf;273,000;260,000;-3,944;2,865;0,429;24,682
10231,500;3,003;0,670;-35,209;3,185;9,549;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,504;3,158;-4,216;-2,542;-5,031;-3,374;-3,190;27,211;0,000;258,240;Inf;273,000;260,000;-3,747;2,867;0,436;24,641
10232,000;3,003;0,670;-35,209;3,185;9,549;4,983;38,203;4,710;-4,908;-2,768;0,000;39,700;40,500;9,504;3,158;-4,183;-2,653;-5,165;-3,435;-3,190;27,211;0,000;260,440;Inf;273,000;260,000;-3,791;2,869;0,492;24,665
10232,500;3,003;0,670;-35,209;3,185;9,549;5,024;38,178;4,718;-4,916;-2,780;0,000;39,743;40,478;9,504;3,158;-4,129;-2,509;-5,099;-3,302;-3,197;27,212;0,000;260,440;Inf;273,000;260,000;-3,859;2,871;0,544;24,721
10233,000;3,003;0,670;-35,209;3,185;9,549;5,024;38,178;4,718;-4,916;-2,780;0,000;39,700;40,500;9,504;3,158;-4,062;-2,630;-4,889;-3,385;-3,197;27,212;0,000;259,440;Inf;273,000;260,000;-3,760;2,873;0,409;24,706
10233,500;2,691;0,734;-34,112;3,244;9,487;5,024;38,178;4,718;-4,916;-2,780;0,000;39,700;40,500;9,597;3,100;-3,969;-2,540;-5,044;-3,305;-3,197;27,212;0,000;259,440;Inf;273,000;260,000;-3,742;2,876;0,515;24,735
10234,000;2,691;0,734;-34,112;3,244;9,487;5,024;38,178;4,718;-4,916;-2,780;0,000;39,700;40,500;9,597;3,100;-4,077;-2,562;-5,099;-3,479;-3,197;27,212;0,000;260,340;Inf;273,000;260,000;-3,714;2,873;0,575;24,679
10234,500;2,691;0,734;-34,112;3,244;9,487;5,024;38,178;4,718;-4,916;-2,780;0,000;39,700;40,500;9,597;3,100;-4,114;-2,566;-4,803;-3,312;-3,197;27,212;0,000;260,340;Inf;273,000;260,000;-3,804;2,870;0,501;24,600
10235,000;2,691;0,734;-34,112;3,244;9,487;5,024;38,178;4,718;-4,916;-2,780;0,000;39,700;40,500;9,597;3,100;-4,102;-2,453;-4,887;-3,339;-3,197;27,212;0,000;260,840;Inf;273,000;260,000;-3,699;2,867;0,235;24,592
10235,500;2,691;0,734;-34,112;3,244;9,487;5,032;38,169;4,693;-4,918;-2,785;0,000;39,742;40,508;9,597;3,100;-3,743;-3,206;-4,904;-3,829;-3,186;27,206;0,000;260,840;Inf;273,000;260,000;-3,695;2,864;-0,045;24,588
10236,000;2,691;0,734;-34,112;3,244;9,487;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,597;3,100;-4,513;-3,612;-4,868;-4,381;-3,186;27,206;0,000;261,440;Inf;272,000;260,000;-3,921;2,861;-0,156;24,639
10236,500;3,205;0,795;-35,148;3,177;9,474;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,606;3,199;-4,371;-3,871;-5,174;-4,513;-3,186;27,206;0,000;261,440;Inf;272,000;260,000;-4,343;2,858;-0,218;24,637
10237,000;3,205;0,795;-35,148;3,177;9,474;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,606;3,199;-4,613;-4,019;-5,058;-4,770;-3,186;27,206;0,000;261,040;Inf;271,000;260,000;-4,482;2,864;-0,402;24,673
10237,500;3,205;0,795;-35,148;3,177;9,474;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,606;3,199;-4,648;-4,014;-5,291;-4,843;-3,186;27,206;0,000;261,040;Inf;271,000;260,000;-4,615;2,869;-0,442;24,696
10238,000;3,205;0,795;-35,148;3,177;9,474;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,606;3,199;-4,677;-4,035;-5,209;-4,731;-3,186;27,206;0,000;260,040;Inf;271,000;260,000;-4,699;2,875;-0,669;24,735
10238,500;3,205;0,795;-35,148;3,177;9,474;5,032;38,169;4,693;-4,918;-2,785;0,000;39,700;40,500;9,606;3,199;-4,718;-4,109;-5,271;-4,928;-3,186;27,206;0,000;260,040;Inf;271,000;260,000;-4,663;2,880;-0,683;24,798
10239,000;3,205;0,795;-35,148;3,177;9,474;5,063;38,230;4,707;-4,904;-2,753;0,000;39,756;40,563;9,606;3,199;-4,649;-4,190;-5,528;-4,842;-3,168;27,217;0,000;260,240;Inf;271,000;260,000;-4,757;2,886;-0,782;24,925
10239,500;3,205;0,795;-35,148;3,177;9,474;5,063;38,230;4,707;-4,904;-2,753;0,000;39,800;40,600;9,606;3,199;-4,749;-4,125;-5,357;-4,968;-3,168;27,217;0,000;260,240;Inf;271,000;260,000;-4,802;2,891;-0,829;24,853
10240,000;2,961;0,765;-34,715;3,185;9,549;5,063;38,230;4,707;-4,904;-2,753;0,000;39,800;40,600;9,541;3,097;-4,561;-4,199;-4,902;-4,635;-3,168;27,217;0,000;260,440;Inf;271,000;260,000;-4,800;2,896;-0,897;24,874
10240,500;2,961;0,765;-34,715;3,185;9,549;5,063;38,230;4,707;-4,904;-2,753;0,000;39,800;40,600;9,541;3,097;-4,865;-4,008;-4,971;-4,738;-3,168;27,217;0,000;260,440;Inf;271,000;260,000;-4,574;2,897;-0,989;24,818
10241,000;2,961;0,765;-34,715;3,185;9,549;5,063;38,230;4,707;-4,904;-2,753;0,000;39,800;40,600;9,541;3,097;-4,381;-4,333;-5,374;-4,970;-3,168;27,217;0,000;259,340;Inf;271,000;260,000;-4,646;2,898;-0,957;24,841
10241,500;2,961;0,765;-34,715;3,185;9,549;5,063;38,230;4,707;-4,904;-2,753;0,000;39,800;40,600;9,541;3,097;-4,812;-4,347;-5,161;-5,035;-3,168;27,217;0,000;259,340;Inf;271,000;260,000;-4,765;2,899;-1,054;24,783
10242,000;2,961;0,765;-34,715;3,185;9,549;5,014;38,181;4,700;-4,923;-2,754;0,000;39,743;40,534;9,541;3,097;-5,100;-4,490;-5,550;-5,284;-3,179;27,219;0,000;258,940;Inf;272,000;260,000;-4,839;2,900;-1,089;24,581
10242,500;2,961;0,765;-34,715;3,185;9,549;5,014;38,181;4,700;-4,923;-2,754;0,000;39,700;40,500;9,541;3,097;-4,829;-4,493;-5,672;-5,354;-3,179;27,219;0,000;258,940;Inf;272,000;260,000;-5,106;2,901;-1,134;24,535
10243,000;2,808;0,729;-34,135;3,249;9,520;5,014;38,181;4,700;-4,923;-2,754;0,000;39,700;40,500;9,618;2,986;-5,080;-4,465;-5,375;-5,170;-3,179;27,219;0,000;257,840;Inf;273,000;260,000;-5,087;2,902;-1,218;24,546
10243,500;2,808;0,729;-34,135;3,249;9,520;5,014;38,181;4,700;-4,923;-2,754;0,000;39,700;40,500;9,618;2,986;-4,954;-4,579;-5,305;-5,292;-3,179;27,219;0,000;257,840;Inf;273,000;260,000;-5,023;2,901;-1,270;24,513
10244,000;2,808;0,729;-34,135;3,249;9,520;5,014;38,181;4,700;-4,923;-2,754;0,000;39,700;40,500;9,618;2,986;-4,482;-4,586;-5,200;-5,148;-3,179;27,219;0,000;259,540;Inf;273,000;260,000;-5,033;2,899;-1,369;24,544
10244,500;2,808;0,729;-34,135;3,249;9,520;5,014;38,181;4,700;-4,923;-2,754;0,000;39,700;40,500;9,618;2,986;-5,080;-4,608;-5,250;-5,253;-3,179;27,219;0,000;259,540;Inf;273,000;260,000;-4,854;2,898;-1,350;24,679
10245,000;2,808;0,729;-34,135;3,249;9,520;4,994;38,197;4,708;-4,893;-2,762;0,000;39,749;40,575;9,618;2,986;-4,520;-4,651;-5,479;-5,204;-3,176;27,208;0,000;259,640;Inf;273,000;260,000;-5,048;2,896;-1,358;24,724
10245,500;2,808;0,729;-34,135;3,249;9,520;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,618;2,986;-4,809;-4,492;-4,928;-5,010;-3,176;27,208;0,000;259,640;Inf;273,000;260,000;-4,964;2,895;-1,410;24,729
10246,000;2,808;0,729;-34,135;3,249;9,520;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,618;2,986;-5,059;-4,474;-5,330;-5,174;-3,176;27,208;0,000;260,840;Inf;273,000;260,000;-4,810;2,893;-1,382;24,753
10246,500;2,595;0,688;-33,476;3,213;9,490;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,733;3,076;-4,980;-4,678;-5,334;-5,281;-3,176;27,208;0,000;260,840;Inf;273,000;260,000;-5,009;2,892;-1,458;24,763
10247,000;2,595;0,688;-33,476;3,213;9,490;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,733;3,076;-4,630;-4,691;-5,093;-5,044;-3,176;27,208;0,000;260,740;Inf;273,000;260,000;-5,068;2,887;-1,489;24,739
10247,500;2,595;0,688;-33,476;3,213;9,490;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,733;3,076;-5,033;-4,310;-5,143;-5,060;-3,176;27,208;0,000;260,740;Inf;273,000;260,000;-4,864;2,882;-1,494;24,788
10248,000;2,595;0,688;-33,476;3,213;9,490;4,994;38,197;4,708;-4,893;-2,762;0,000;39,700;40,600;9,733;3,076;-4,418;-4,557;-5,325;-5,196;-3,176;27,208;0,000;260,640;Inf;273,000;260,000;-4,886;2,878;-1,473;24,801
10248,500;2,595;0,688;-33,476;3,213;9,490;4,990;38,174;4,702;-4,886;-2,757;0,000;39,755;40,554;9,733;3,076;-4,692;-4,702;-5,083;-4,996;-3,178;27,208;0,000;260,640;Inf;273,000;260,000;-4,874;2,873;-1,494;24,803
10249,000;2,595;0,688;-33,476;3,213;9,490;4,990;38,174;4,702;-4,886;-2,757;0,000;39,800;40,600;9,733;3,076;-4,451;-4,477;-5,046;-4,851;-3,178;27,208;0,000;260,440;Inf;273,000;260,000;-4,868;2,868;-1,563;24,802
10249,500;3,188;0,840;-33,988;3,156;9,460;4,990;38,174;4,702;-4,886;-2,757;0,000;39,800;40,600;9,637;3,153;-4,313;-4,509;-4,771;-4,987;-3,178;27,208;0,000;260,440;Inf;273,000;260,000;-4,706;2,864;-1,498;24,866
10250,000;3,188;0,840;-33,988;3,156;9,460;4,990;38,174;4,702;-4,886;-2,757;0,000;39,800;40,600;9,637;3,153;-4,550;-4,662;-5,110;-5,132;-3,178;27,208;0,000;261,940;Inf;272,000;260,000;-4,645;2,869;-1,511;24,919
10250,500;3,188;0,840;-33,988;3,156;9,460;4,990;38,174;4,702;-4,886;-2,757;0,000;39,800;40,600;9,637;3,153;-4,503;-4,675;-5,052;-5,174;-3,178;27,208;0,000;261,940;Inf;272,000;260,000;-4,864;2,874;-1,575;24,931
10251,000;3,188;0,840;-33,988;3,156;9,460;4,990;38,174;4,702;-4,886;-2,757;0,000;39,800;40,600;9,637;3,153;-4,823;-4,865;-5,214;-5,319;-3,178;27,208;0,000;260,840;Inf;272,000;260,000;-4,851;2,880;-1,534;24,973
10251,500;3,188;0,840;-33,988;3,156;9,460;5,022;38,182;4,710;-4,826;-2,765;0,000;39,754;40,592;9,637;3,153;-5,114;-4,743;-5,517;-5,372;-3,186;27,211;0,000;260,840;Inf;272,000;260,000;-5,055;2,885;-1,530;25,023
10252,000;3,188;0,840;-33,988;3,156;9,460;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,637;3,153;-5,091;-4,944;-5,678;-5,699;-3,186;27,211;0,000;261,840;Inf;271,000;260,000;-5,187;2,890;-1,555;25,038
10252,500;3,188;0,840;-33,988;3,156;9,460;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,637;3,153;-5,240;-4,975;-5,183;-5,451;-3,186;27,211;0,000;261,840;Inf;271,000;260,000;-5,353;2,895;-1,668;25,107
10253,000;3,186;0,744;-35,209;3,164;9,464;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,513;3,143;-5,255;-4,607;-5,228;-5,358;-3,186;27,211;0,000;260,040;Inf;271,000;260,000;-5,212;2,899;-1,613;25,141
10253,500;3,186;0,744;-35,209;3,164;9,464;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,513;3,143;-4,780;-4,815;-5,655;-5,406;-3,186;27,211;0,000;260,040;Inf;271,000;260,000;-5,112;2,904;-1,658;25,163
10254,000;3,186;0,744;-35,209;3,164;9,464;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,513;3,143;-5,184;-4,731;-5,479;-5,320;-3,186;27,211;0,000;259,640;Inf;271,000;260,000;-5,164;2,909;-1,685;25,222
10254,500;3,186;0,744;-35,209;3,164;9,464;5,022;38,182;4,710;-4,826;-2,765;0,000;39,800;40,600;9,513;3,143;-4,818;-4,852;-5,638;-5,312;-3,186;27,211;0,000;259,640;Inf;271,000;260,000;-5,178;2,913;-1,646;25,228
10255,000;3,186;0,744;-35,209;3,164;9,464;5,065;38,219;4,690;-4,824;-2,776;0,000;39,759;40,656;9,513;3,143;-5,079;-4,883;-5,367;-5,430;-3,179;27,199;0,000;258,540;Inf;272,000;260,000;-5,155;2,918;-1,715;25,251
10255,500;3,186;0,744;-35,209;3,164;9,464;5,065;38,219;4,690;-4,824;-2,776;0,000;39,800;40,700;9,513;3,143;-5,083;-4,830;-5,623;-5,426;-3,179;27,199;0,000;258,540;Inf;272,000;260,000;-5,190;2,922;-1,681;25,233
10256,000;3,156;0,761;-35,209;3,179;9,594;5,065;38,219;4,690;-4,824;-2,776;0,000;39,800;40,700;9,388;3,127;-5,359;-4,886;-5,609;-5,508;-3,179;27,199;0,000;259,740;Inf;272,000;260,000;-5,241;2,926;-1,681;25,243
10256,500;3,156;0,761;-35,209;3,179;9,594;5,065;38,219;4,690;-4,824;-2,776;0,000;39,800;40,700;9,388;3,127;-5,375;-4,867;-5,816;-5,620;-3,179;27,199;0,000;259,740;Inf;272,000;260,000;-5,341;2,930;-1,680;25,210
10257,000;3,156;0,761;-35,209;3,179;9,594;5,065;38,219;4,690;-4,824;-2,776;0,000;39,800;40,700;9,388;3,127;-5,214;-4,908;-6,058;-5,580;-3,179;27,199;0,000;257,240;Inf;273,000;260,000;-5,419;2,934;-1,656;25,171
10257,500;3,156;0,761;-35,209;3,179;9,594;5,065;38,219;4,690;-4,824;-2,776;0,000;39,800;40,700;9,388;3,127;-5,526;-4,967;-5,908;-5,571;-3,179;27,199;0,000;257,240;Inf;273,000;260,000;-5,440;2,938;-1,731;25,116
10258,000;3,156;0,761;-35,209;3,179;9,594;5,105;38,256;4,740;-4,793;-2,772;0,000;39,766;40,594;9,388;3,127;-5,389;-4,874;-5,912;-5,599;-3,177;27,200;0,000;260,640;Inf;273,000;260,000;-5,493;2,941;-1,794;25,063
10258,500;3,156;0,761;-35,209;3,179;9,594;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,388;3,127;-5,196;-5,035;-5,699;-5,660;-3,177;27,200;0,000;260,640;Inf;273,000;260,000;-5,444;2,945;-1,764;25,016
10259,000;3,129;0,747;-35,209;3,194;9,589;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,622;3,367;-5,409;-4,956;-5,882;-5,638;-3,177;27,200;0,000;259,840;Inf;273,000;260,000;-5,398;2,948;-1,761;24,926
10259,500;3,129;0,747;-35,209;3,194;9,589;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,622;3,367;-5,186;-4,966;-6,042;-5,456;-3,177;27,200;0,000;259,840;Inf;273,000;260,000;-5,471;2,951;-1,749;24,866
10260,000;3,129;0,747;-35,209;3,194;9,589;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,622;3,367;-5,372;-4,777;-5,567;-5,388;-3,177;27,200;0,000;261,340;Inf;272,000;260,000;-5,413;2,954;-1,747;24,798
10260,500;3,129;0,747;-35,209;3,194;9,589;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,622;3,367;-5,164;-4,859;-5,921;-5,489;-3,177;27,200;0,000;261,340;Inf;272,000;260,000;-5,276;2,957;-1,752;24,736
10261,000;3,129;0,747;-35,209;3,194;9,589;5,105;38,256;4,740;-4,793;-2,772;0,000;39,800;40,600;9,622;3,367;-5,307;-5,033;-5,914;-5,699;-3,177;27,200;0,000;260,940;Inf;272,000;260,000;-5,359;2,960;-1,774;24,637
10261,500;3,129;0,747;-35,209;3,194;9,589;5,040;38,217;4,709;-4,801;-2,765;0,000;39,776;40,628;9,622;3,367;-5,445;-5,037;-5,971;-5,725;-3,184;27,204;0,000;260,940;Inf;272,000;260,000;-5,488;2,962;-1,791;24,545
10262,000;3,129;0,747;-35,209;3,194;9,589;5,040;38,217;4,709;-4,801;-2,765;0,000;39,800;40,600;9,622;3,367;-5,502;-4,838;-5,760;-5,620;-3,184;27,204;0,000;261,640;Inf;271,000;260,000;-5,544;2,965;-1,846;24,434
10262,500;2,939;0,760;-34,172;3,189;9,431;5,040;38,217;4,709;-4,801;-2,765;0,000;39,800;40,600;9,722;3,226;-5,079;-4,983;-5,965;-5,620;-3,184;27,204;0,000;261,640;Inf;271,000;260,000;-5,430;2,968;-1,820;24,292
10263,000;2,939;0,760;-34,172;3,189;9,431;5,040;38,217;4,709;-4,801;-2,765;0,000;39,800;40,600;9,722;3,226;-5,331;-4,840;-5,923;-5,401;-3,184;27,204;0,000;260,640;Inf;271,000;260,000;-5,412;2,967;-1,802;24,206
10263,500;2,939;0,760;-34,172;3,189;9,431;5,040;38,217;4,709;-4,801;-2,765;0,000;39,800;40,600;9,722;3,226;-5,475;-4,758;-5,773;-5,493;-3,184;27,204;0,000;260,640;Inf;271,000;260,000;-5,374;2,967;-1,855;24,072
10264,000;2,939;0,760;-34,172;3,189;9,431;5,040;38,217;4,709;-4,801;-2,765;0,000;39,800;40,600;9,722;3,226;-4,937;-4,910;-5,675;-5,432;-3,184;27,204;0,000;259,840;Inf;271,000;260,000;-5,375;2,966;-1,891;24,056
10264,500;2,939;0,760;-34,172;3,189;9,431;4,999;38,186;4,701;-4,803;-2,754;0,000;39,780;40,730;9,722;3,226;-5,086;-4,957;-5,873;-5,522;-3,176;27,202;0,000;259,840;Inf;271,000;260,000;-5,239;2,966;-1,816;24,054
10265,000;2,939;0,760;-34,172;3,189;9,431;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,722;3,226;-5,297;-4,787;-5,769;-5,468;-3,176;27,202;0,000;258,440;Inf;272,000;260,000;-5,360;2,966;-1,803;24,054
10265,500;2,852;0,704;-35,209;3,206;9,479;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,578;3,242;-5,544;-4,949;-5,685;-5,678;-3,176;27,202;0,000;258,440;Inf;272,000;260,000;-5,330;2,965;-1,858;24,147
10266,000;2,852;0,704;-35,209;3,206;9,479;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,578;3,242;-5,056;-4,994;-5,962;-5,669;-3,176;27,202;0,000;259,540;Inf;272,000;260,000;-5,464;2,963;-1,820;24,119
10266,500;2,852;0,704;-35,209;3,206;9,479;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,578;3,242;-5,346;-5,025;-5,942;-5,506;-3,176;27,202;0,000;259,540;Inf;272,000;260,000;-5,420;2,961;-1,821;24,082
10267,000;2,852;0,704;-35,209;3,206;9,479;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,578;3,242;-5,563;-4,810;-5,870;-5,557;-3,176;27,202;0,000;257,740;Inf;273,000;260,000;-5,455;2,960;-1,814;24,299
10267,500;2,852;0,704;-35,209;3,206;9,479;4,999;38,186;4,701;-4,803;-2,754;0,000;39,800;40,700;9,578;3,242;-5,621;-5,100;-6,161;-5,758;-3,176;27,202;0,000;257,740;Inf;273,000;260,000;-5,450;2,958;-1,966;24,421
10268,000;2,852;0,704;-35,209;3,206;9,479;5,013;38,216;4,701;-4,753;-2,749;0,000;39,796;40,650;9,578;3,242;-5,208;-4,945;-5,800;-5,443;-3,173;27,208;0,000;260,840;Inf;273,000;260,000;-5,660;2,956;-1,873;24,590
10268,500;2,852;0,704;-35,209;3,206;9,479;5,013;38,216;4,701;-4,753;-2,749;0,000;39,800;40,600;9,578;3,242;-5,158;-5,078;-5,837;-5,783;-3,173;27,208;0,000;260,840;Inf;273,000;260,000;-5,349;2,954;-1,843;24,607
10269,000;3,436;0,813;-35,209;3,188;9,568;5,013;38,216;4,701;-4,753;-2,749;0,000;39,800;40,600;9,502;3,213;-5,327;-5,211;-5,598;-5,642;-3,173;27,208;0,000;258,440;Inf;274,000;260,000;-5,464;2,953;-1,888;24,689
10269,500;3,436;0,813;-35,209;3,188;9,568;5,013;38,216;4,701;-4,753;-2,749;0,000;39,800;40,600;9,502;3,213;-5,451;-4,763;-5,651;-5,538;-3,173;27,208;0,000;258,440;Inf;274,000;260,000;-5,444;2,961;-1,912;24,675
10270,000;3,436;0,813;-35,209;3,188;9,568;5,013;38,216;4,701;-4,753;-2,749;0,000;39,800;40,600;9,502;3,213;-5,399;-4,917;-5,628;-5,659;-3,173;27,208;0,000;261,740;Inf;273,000;260,000;-5,351;2,968;-1,889;24,651
10270,500;3,436;0,813;-35,209;3,188;9,568;5,013;38,216;4,701;-4,753;-2,749;0,000;39,800;40,600;9,502;3,213;-5,160;-5,066;-5,990;-5,592;-3,173;27,208;0,000;261,740;Inf;273,000;260,000;-5,401;2,976;-1,879;24,790
10271,000;3,436;0,813;-35,209;3,188;9,568;5,040;38,204;4,676;-4,718;-2,750;0,000;39,803;40,726;9,502;3,213;-5,497;-5,010;-5,893;-5,687;-3,164;27,215;0,000;260,540;Inf;273,000;260,000;-5,452;2,984;-1,944;24,832
10271,500;3,436;0,813;-35,209;3,188;9,568;5,040;38,204;4,676;-4,718;-2,750;0,000;39,800;40,700;9,502;3,213;-5,535;-5,089;-5,888;-5,833;-3,164;27,215;0,000;260,540;Inf;273,000;260,000;-5,522;2,991;-1,889;24,900
10272,000;2,835;0,763;-33,952;3,273;9,476;5,040;38,204;4,676;-4,718;-2,750;0,000;39,800;40,700;9,597;3,086;-5,242;-5,102;-5,779;-5,415;-3,164;27,215;0,000;262,840;Inf;272,000;260,000;-5,586;2,998;-1,935;24,957
10272,500;2,835;0,763;-33,952;3,273;9,476;5,040;38,204;4,676;-4,718;-2,750;0,000;39,800;40,700;9,597;3,086;-5,288;-5,132;-5,947;-5,683;-3,164;27,215;0,000;262,840;Inf;272,000;260,000;-5,384;2,996;-1,880;24,984
10273,000;2,835;0,763;-33,952;3,273;9,476;5,040;38,204;4,676;-4,718;-2,750;0,000;39,800;40,700;9,597;3,086;-5,409;-5,111;-5,500;-5,584;-3,164;27,215;0,000;262,040;Inf;271,000;260,000;-5,512;2,993;-1,986;24,978
10273,500;2,835;0,763;-33,952;3,273;9,476;5,040;38,204;4,676;-4,718;-2,750;0,000;39,800;40,700;9,597;3,086;-5,510;-5,264;-5,784;-5,898;-3,164;27,215;0,000;262,040;Inf;271,000;260,000;-5,401;2,990;-1,937;25,009
10274,000;2,835;0,763;-33,952;3,273;9,476;5,085;38,213;4,691;-4,689;-2,743;0,000;39,811;40,726;9,597;3,086;-5,399;-5,165;-5,691;-5,833;-3,153;27,217;0,000;262,640;Inf;270,000;260,000;-5,614;2,988;-2,022;24,963
10274,500;2,835;0,763;-33,952;3,273;9,476;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,597;3,086;-5,453;-5,205;-6,305;-5,836;-3,153;27,217;0,000;262,640;Inf;270,000;260,000;-5,522;2,985;-1,975;24,886
10275,000;2,835;0,763;-33,952;3,273;9,476;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,597;3,086;-5,611;-5,252;-6,108;-5,943;-3,153;27,217;0,000;262,340;Inf;269,000;260,000;-5,700;2,983;-2,050;24,893
10275,500;2,913;0,762;-34,189;3,251;9,408;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,716;3,157;-5,438;-5,234;-6,205;-5,775;-3,153;27,217;0,000;262,340;Inf;269,000;260,000;-5,729;2,980;-2,004;24,889
10276,000;2,913;0,762;-34,189;3,251;9,408;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,716;3,157;-5,630;-5,122;-5,790;-5,712;-3,153;27,217;0,000;263,040;Inf;268,000;260,000;-5,663;2,979;-2,077;24,826
10276,500;2,913;0,762;-34,189;3,251;9,408;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,716;3,157;-5,538;-5,038;-6,039;-5,812;-3,153;27,217;0,000;263,040;Inf;268,000;260,000;-5,563;2,978;-2,014;24,849
10277,000;2,913;0,762;-34,189;3,251;9,408;5,085;38,213;4,691;-4,689;-2,743;0,000;39,800;40,700;9,716;3,157;-5,333;-5,170;-6,214;-5,968;-3,153;27,217;0,000;257,440;Inf;269,000;260,000;-5,607;2,977;-1,982;24,851
10277,500;2,913;0,762;-34,189;3,251;9,408;5,104;38,219;4,695;-4,656;-2,743;0,000;39,818;40,780;9,716;3,157;-5,542;-5,238;-6,187;-5,873;-3,164;27,208;0,000;257,440;Inf;269,000;260,000;-5,671;2,976;-1,987;24,882
10278,000;2,913;0,762;-34,189;3,251;9,408;5,104;38,219;4,695;-4,656;-2,743;0,000;39,800;40,800;9,716;3,157;-5,450;-5,229;-6,265;-5,741;-3,164;27,208;0,000;257,940;Inf;270,000;260,000;-5,710;2,975;-1,979;24,954
10278,500;3,478;0,795;-35,209;3,208;9,595;5,104;38,219;4,695;-4,656;-2,743;0,000;39,800;40,800;9,544;3,222;-5,706;-5,291;-6,430;-5,932;-3,164;27,208;0,000;257,940;Inf;270,000;260,000;-5,671;2,974;-2,086;24,952
10279,000;3,478;0,795;-35,209;3,208;9,595;5,104;38,219;4,695;-4,656;-2,743;0,000;39,800;40,800;9,544;3,222;-5,332;-5,215;-6,181;-5,767;-3,164;27,208;0,000;257,240;Inf;271,000;260,000;-5,840;2,982;-2,070;24,828
10279,500;3,478;0,795;-35,209;3,208;9,595;5,104;38,219;4,695;-4,656;-2,743;0,000;39,800;40,800;9,544;3,222;-5,593;-5,182;-6,037;-5,844;-3,164;27,208;0,000;257,240;Inf;271,000;260,000;-5,624;2,990;-2,080;24,734
10280,000;3,478;0,795;-35,209;3,208;9,595;5,104;38,219;4,695;-4,656;-2,743;0,000;39,800;40,800;9,544;3,222;-5,649;-5,177;-5,979;-5,902;-3,164;27,208;0,000;259,240;Inf;271,000;260,000;-5,664;2,998;-2,110;24,602
10280,500;3,478;0,795;-35,209;3,208;9,595;5,068;38,233;4,702;-4,671;-2,759;0,000;39,827;40,749;9,544;3,222;-5,532;-5,267;-6,316;-5,947;-3,166;27,203;0,000;259,240;Inf;271,000;260,000;-5,677;3,006;-2,071;24,467
10281,000;3,478;0,795;-35,209;3,208;9,595;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,544;3,222;-5,726;-5,375;-6,457;-6,016;-3,166;27,203;0,000;257,840;Inf;272,000;260,000;-5,766;3,014;-2,042;24,323
10281,500;3,478;0,795;-35,209;3,208;9,595;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,544;3,222;-5,884;-5,220;-6,382;-5,907;-3,166;27,203;0,000;257,840;Inf;272,000;260,000;-5,893;3,022;-2,119;24,164
10282,000;2,988;0,709;-35,209;3,271;9,533;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,506;3,201;-5,972;-5,087;-6,134;-5,874;-3,166;27,203;0,000;258,540;Inf;273,000;260,000;-5,848;3,029;-2,135;24,075
10282,500;2,988;0,709;-35,209;3,271;9,533;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,506;3,201;-5,662;-5,278;-6,332;-6,025;-3,166;27,203;0,000;258,540;Inf;273,000;260,000;-5,766;3,029;-2,127;24,085
10283,000;2,988;0,709;-35,209;3,271;9,533;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,506;3,201;-5,642;-5,354;-6,270;-6,013;-3,166;27,203;0,000;260,340;Inf;273,000;260,000;-5,824;3,028;-2,106;24,074
10283,500;2,988;0,709;-35,209;3,271;9,533;5,068;38,233;4,702;-4,671;-2,759;0,000;39,800;40,700;9,506;3,201;-6,010;-5,396;-6,348;-6,076;-3,166;27,203;0,000;260,340;Inf;273,000;260,000;-5,820;3,027;-2,159;24,060
10284,000;2,988;0,709;-35,209;3,271;9,533;5,041;38,249;4,719;-4,651;-2,752;0,000;39,831;40,767;9,506;3,201;-6,084;-5,354;-6,564;-6,136;-3,164;27,214;0,000;260,140;Inf;273,000;260,000;-5,958;3,027;-2,144;24,053
10284,500;2,988;0,709;-35,209;3,271;9,533;5,041;38,249;4,719;-4,651;-2,752;0,000;39,800;40,800;9,506;3,201;-5,767;-5,305;-6,720;-6,159;-3,164;27,214;0,000;260,140;Inf;273,000;260,000;-6,035;3,026;-2,142;24,029
10285,000;2,460;0,691;-34,053;3,306;9,497;5,041;38,249;4,719;-4,651;-2,752;0,000;39,800;40,800;9,629;3,189;-6,042;-5,391;-6,574;-5,958;-3,164;27,214;0,000;259,640;Inf;273,000;260,000;-5,988;3,025;-2,185;24,044
10285,500;2,460;0,691;-34,053;3,306;9,497;5,041;38,249;4,719;-4,651;-2,752;0,000;39,800;40,800;9,629;3,189;-5,595;-5,374;-6,695;-5,945;-3,164;27,214;0,000;259,640;Inf;273,000;260,000;-5,991;3,016;-2,258;24,105
10286,000;2,460;0,691;-34,053;3,306;9,497;5,041;38,249;4,719;-4,651;-2,752;0,000;39,800;40,800;9,629;3,189;-5,852;-5,073;-5,959;-5,729;-3,164;27,214;0,000;260,840;Inf;273,000;260,000;-5,902;3,007;-2,190;24,146
10286,500;2,460;0,691;-34,053;3,306;9,497;5,041;38,249;4,719;-4,651;-2,752;0,000;39,800;40,800;9,629;3,189;-5,268;-5,256;-6,219;-5,667;-3,164;27,214;0,000;260,840;Inf;273,000;260,000;-5,653;2,998;-2,151;24,187
10287,000;2,460;0,691;-34,053;3,306;9,497;5,015;38,186;4,704;-4,665;-2,760;0,000;39,834;40,797;9,629;3,189;-5,401;-5,143;-5,637;-5,634;-3,171;27,203;0,000;261,640;Inf;272,000;260,000;-5,603;2,989;-2,242;24,234
10287,500;2,460;0,691;-34,053;3,306;9,497;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,629;3,189;-5,216;-5,185;-5,741;-5,464;-3,171;27,203;0,000;261,640;Inf;272,000;260,000;-5,453;2,980;-2,143;24,254
10288,000;2,460;0,691;-34,053;3,306;9,497;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,629;3,189;-5,289;-5,245;-5,887;-5,647;-3,171;27,203;0,000;261,840;Inf;271,000;260,000;-5,402;2,972;-2,122;24,290
10288,500;3,610;0,853;-35,209;3,167;9,573;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,473;3,087;-5,420;-5,009;-5,569;-5,721;-3,171;27,203;0,000;261,840;Inf;271,000;260,000;-5,517;2,964;-2,133;24,301
10289,000;3,610;0,853;-35,209;3,167;9,573;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,473;3,087;-5,487;-5,240;-5,876;-5,923;-3,171;27,203;0,000;261,440;Inf;270,000;260,000;-5,430;2,974;-2,108;24,304
10289,500;3,610;0,853;-35,209;3,167;9,573;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,473;3,087;-5,451;-5,376;-6,074;-5,952;-3,171;27,203;0,000;261,440;Inf;270,000;260,000;-5,632;2,985;-2,185;24,179
10290,000;3,610;0,853;-35,209;3,167;9,573;5,015;38,186;4,704;-4,665;-2,760;0,000;39,800;40,800;9,473;3,087;-5,903;-5,231;-5,974;-6,025;-3,171;27,203;0,000;261,340;Inf;269,000;260,000;-5,713;2,995;-2,211;23,982
10290,500;3,610;0,853;-35,209;3,167;9,573;5,010;38,210;4,701;-4,608;-2,750;0,000;39,849;40,805;9,473;3,087;-5,318;-5,283;-6,156;-6,067;-3,171;27,203;0,000;261,340;Inf;269,000;260,000;-5,783;3,005;-2,150;23,927
10291,000;3,610;0,853;-35,209;3,167;9,573;5,010;38,210;4,701;-4,608;-2,750;0,000;39,800;40,800;9,473;3,087;-5,808;-5,379;-6,251;-6,145;-3,171;27,203;0,000;260,940;Inf;269,000;260,000;-5,706;3,015;-2,200;23,932
10291,500;2,829;0,759;-34,397;3,173;9,517;5,010;38,210;4,701;-4,608;-2,750;0,000;39,800;40,800;9,653;3,286;-5,568;-5,510;-6,316;-6,063;-3,171;27,203;0,000;260,940;Inf;269,000;260,000;-5,895;3,025;-2,205;23,974
10292,000;2,829;0,759;-34,397;3,173;9,517;5,010;38,210;4,701;-4,608;-2,750;0,000;39,800;40,800;9,653;3,286;-5,821;-5,314;-6,112;-6,013;-3,171;27,203;0,000;261,040;Inf;268,000;260,000;-5,864;3,021;-2,232;23,997
10292,500;2,829;0,759;-34,397;3,173;9,517;5,010;38,210;4,701;-4,608;-2,750;0,000;39,800;40,800;9,653;3,286;-5,752;-5,338;-6,245;-5,996;-3,171;27,203;0,000;261,040;Inf;268,000;260,000;-5,815;3,018;-2,216;24,137
10293,000;2,829;0,759;-34,397;3,173;9,517;5,010;38,210;4,701;-4,608;-2,750;0,000;39,800;40,800;9,653;3,286;-5,612;-5,202;-6,143;-5,778;-3,171;27,203;0,000;258,140;Inf;269,000;260,000;-5,833;3,015;-2,216;24,139
10293,500;2,829;0,759;-34,397;3,173;9,517;5,051;38,226;4,716;-4,576;-2,749;0,000;39,862;40,826;9,653;3,286;-5,493;-5,423;-5,801;-6,025;-3,176;27,202;0,000;258,140;Inf;269,000;260,000;-5,684;3,012;-2,285;24,176
10294,000;2,829;0,759;-34,397;3,173;9,517;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,653;3,286;-5,965;-5,377;-6,169;-6,114;-3,176;27,202;0,000;258,040;Inf;270,000;260,000;-5,685;3,009;-2,265;24,231
10294,500;3,139;0,740;-35,209;3,127;9,563;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,594;3,300;-5,524;-5,583;-6,120;-6,173;-3,176;27,202;0,000;258,040;Inf;270,000;260,000;-5,906;3,006;-2,278;24,294
10295,000;3,139;0,740;-35,209;3,127;9,563;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,594;3,300;-5,968;-5,291;-6,111;-6,047;-3,176;27,202;0,000;257,940;Inf;271,000;260,000;-5,850;3,008;-2,305;24,386
10295,500;3,139;0,740;-35,209;3,127;9,563;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,594;3,300;-6,006;-5,402;-6,234;-6,083;-3,176;27,202;0,000;257,940;Inf;271,000;260,000;-5,854;3,010;-2,289;24,416
10296,000;3,139;0,740;-35,209;3,127;9,563;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,594;3,300;-5,446;-5,439;-6,408;-6,116;-3,176;27,202;0,000;259,440;Inf;271,000;260,000;-5,931;3,013;-2,288;24,437
10296,500;3,139;0,740;-35,209;3,127;9,563;5,051;38,226;4,716;-4,576;-2,749;0,000;39,900;40,800;9,594;3,300;-6,068;-5,314;-6,273;-6,102;-3,176;27,202;0,000;259,440;Inf;271,000;260,000;-5,852;3,015;-2,279;24,461
10297,000;3,139;0,740;-35,209;3,127;9,563;5,069;38,253;4,702;-4,525;-2,733;0,000;39,879;40,831;9,594;3,300;-5,812;-5,312;-6,220;-5,987;-3,166;27,203;0,000;258,840;Inf;272,000;260,000;-5,939;3,017;-2,290;24,461
10297,500;3,139;0,740;-35,209;3,127;9,563;5,069;38,253;4,702;-4,525;-2,733;0,000;39,900;40,800;9,594;3,300;-6,060;-5,197;-6,249;-5,996;-3,166;27,203;0,000;258,840;Inf;272,000;260,000;-5,833;3,019;-2,279;24,505
10298,000;3,042;0,804;-33,824;3,223;9,506;5,069;38,253;4,702;-4,525;-2,733;0,000;39,900;40,800;9,664;3,201;-5,653;-5,481;-6,600;-6,095;-3,166;27,203;0,000;259,440;Inf;272,000;260,000;-5,876;3,021;-2,255;24,519
10298,500;3,042;0,804;-33,824;3,223;9,506;5,069;38,253;4,702;-4,525;-2,733;0,000;39,900;40,800;9,664;3,201;-5,849;-5,402;-6,499;-6,069;-3,166;27,203;0,000;259,440;Inf;272,000;260,000;-5,957;3,021;-2,261;24,589
10299,000;3,042;0,804;-33,824;3,223;9,506;5,069;38,253;4,702;-4,525;-2,733;0,000;39,900;40,800;9,664;3,201;-6,156;-5,384;-6,456;-6,144;-3,166;27,203;0,000;260,040;Inf;272,000;260,000;-5,955;3,021;-2,291;24,609
10299,500;3,042;0,804;-33,824;3,223;9,506;5,069;38,253;4,702;-4,525;-2,733;0,000;39,900;40,800;9,664;3,201;-5,757;-5,398;-6,592;-6,152;-3,166;27,203;0,000;260,040;Inf;272,000;260,000;-6,035;3,022;-2,258;24,690
10300,000;3,042;0,804;-33,824;3,223;9,506;5,057;38,260;4,726;-4,530;-2,755;0,000;39,880;40,828;9,664;3,201;-5,723;-5,473;-6,585;-6,283;-3,163;27,206;0,000;261,640;Inf;271,000;260,000;-5,975;3,022;-2,278;24,676
10300,500;3,042;0,804;-33,824;3,223;9,506;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,664;3,201;-5,889;-5,553;-6,710;-6,104;-3,163;27,206;0,000;261,640;Inf;271,000;260,000;-6,016;3,022;-2,271;24,710
10301,000;2,722;0,665;-34,609;3,241;9,560;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,593;3,036;-6,041;-5,503;-6,595;-6,145;-3,163;27,206;0,000;261,740;Inf;270,000;260,000;-6,064;3,023;-2,289;24,732
10301,500;2,722;0,665;-34,609;3,241;9,560;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,593;3,036;-5,943;-5,473;-6,402;-6,154;-3,163;27,206;0,000;261,740;Inf;270,000;260,000;-6,071;3,018;-2,345;24,835
10302,000;2,722;0,665;-34,609;3,241;9,560;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,593;3,036;-6,067;-5,442;-6,636;-6,271;-3,163;27,206;0,000;261,940;Inf;269,000;260,000;-5,993;3,013;-2,329;24,841
10302,500;2,722;0,665;-34,609;3,241;9,560;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,593;3,036;-5,780;-5,519;-6,703;-6,329;-3,163;27,206;0,000;261,940;Inf;269,000;260,000;-6,104;3,008;-2,320;24,811
10303,000;2,722;0,665;-34,609;3,241;9,560;5,057;38,260;4,726;-4,530;-2,755;0,000;39,900;40,800;9,593;3,036;-5,905;-5,565;-6,530;-5,995;-3,163;27,206;0,000;260,040;Inf;269,000;260,000;-6,083;3,003;-2,332;24,604
10303,500;2,722;0,665;-34,609;3,241;9,560;5,012;38,264;4,711;-4,510;-2,728;0,000;39,890;40,879;9,593;3,036;-5,923;-5,354;-6,534;-5,993;-3,155;27,210;0,000;260,040;Inf;269,000;260,000;-5,999;2,999;-2,339;24,575
10304,000;2,722;0,665;-34,609;3,241;9,560;5,012;38,264;4,711;-4,510;-2,728;0,000;39,900;40,900;9,593;3,036;-5,950;-5,504;-6,809;-6,183;-3,155;27,210;0,000;260,540;Inf;269,000;260,000;-5,951;2,994;-2,333;24,450
10304,500;2,765;0,759;-34,317;3,292;9,476;5,012;38,264;4,711;-4,510;-2,728;0,000;39,900;40,900;9,622;3,277;-5,962;-5,537;-6,707;-6,069;-3,155;27,210;0,000;260,540;Inf;269,000;260,000;-6,112;2,990;-2,306;24,320
10305,000;2,765;0,759;-34,317;3,292;9,476;5,012;38,264;4,711;-4,510;-2,728;0,000;39,900;40,900;9,622;3,277;-5,786;-5,367;-6,093;-6,007;-3,155;27,210;0,000;260,540;Inf;269,000;260,000;-6,069;2,986;-2,405;24,258
10305,500;2,765;0,759;-34,317;3,292;9,476;5,012;38,264;4,711;-4,510;-2,728;0,000;39,900;40,900;9,622;3,277;-6,216;-5,435;-6,544;-6,184;-3,155;27,210;0,000;260,540;Inf;269,000;260,000;-5,813;2,983;-2,343;24,259
10306,000;2,765;0,759;-34,317;3,292;9,476;5,012;38,264;4,711;-4,510;-2,728;0,000;39,900;40,900;9,622;3,277;-5,699;-5,589;-6,619;-6,085;-3,155;27,210;0,000;258,240;Inf;270,000;260,000;-6,095;2,979;-2,336;24,104
10306,500;2,765;0,759;-34,317;3,292;9,476;4,998;38,250;4,739;-4,497;-2,738;0,000;39,908;40,914;9,622;3,277;-5,905;-5,599;-6,294;-6,214;-3,150;27,217;0,000;258,240;Inf;270,000;260,000;-5,998;2,975;-2,347;23,799
10307,000;2,765;0,759;-34,317;3,292;9,476;4,998;38,250;4,739;-4,497;-2,738;0,000;39,900;40,900;9,622;3,277;-5,853;-5,397;-6,346;-5,900;-3,150;27,217;0,000;258,340;Inf;271,000;260,000;-6,003;2,972;-2,326;23,766
10307,500;3,099;0,763;-35,209;3,249;9,544;4,998;38,250;4,739;-4,497;-2,738;0,000;39,900;40,900;9,503;3,124;-5,839;-5,452;-6,528;-5,982;-3,150;27,217;0,000;258,340;Inf;271,000;260,000;-5,874;2,969;-2,383;23,699
10308,000;3,099;0,763;-35,209;3,249;9,544;4,998;38,250;4,739;-4,497;-2,738;0,000;39,900;40,900;9,503;3,124;-5,566;-5,346;-6,247;-5,842;-3,150;27,217;0,000;258,540;Inf;272,000;260,000;-5,950;2,971;-2,312;23,690
10308,500;3,099;0,763;-35,209;3,249;9,544;4,998;38,250;4,739;-4,497;-2,738;0,000;39,900;40,900;9,503;3,124;-5,885;-5,097;-5,942;-5,802;-3,150;27,217;0,000;258,540;Inf;272,000;260,000;-5,750;2,973;-2,350;23,746
10309,000;3,099;0,763;-35,209;3,249;9,544;4,998;38,250;4,739;-4,497;-2,738;0,000;39,900;40,900;9,503;3,124;-5,327;-5,534;-6,225;-6,045;-3,150;27,217;0,000;260,540;Inf;272,000;260,000;-5,682;2,975;-2,309;23,645
10309,500;3,099;0,763;-35,209;3,249;9,544;5,018;38,206;4,703;-4,502;-2,741;0,000;39,915;40,895;9,503;3,124;-5,823;-5,361;-6,054;-5,977;-3,151;27,217;0,000;260,540;Inf;272,000;260,000;-5,783;2,977;-2,347;23,669
10310,000;3,099;0,763;-35,209;3,249;9,544;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,503;3,124;-5,953;-5,256;-6,119;-5,999;-3,151;27,217;0,000;260,240;Inf;272,000;260,000;-5,804;2,979;-2,311;23,853
10310,500;3,099;0,763;-35,209;3,249;9,544;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,503;3,124;-5,522;-5,519;-6,380;-6,001;-3,151;27,217;0,000;260,240;Inf;272,000;260,000;-5,832;2,981;-2,355;23,891
10311,000;2,908;0,772;-34,583;3,197;9,502;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,623;3,314;-5,831;-5,472;-6,088;-6,116;-3,151;27,217;0,000;260,140;Inf;272,000;260,000;-5,856;2,983;-2,324;24,002
10311,500;2,908;0,772;-34,583;3,197;9,502;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,623;3,314;-5,783;-5,500;-6,432;-5,971;-3,151;27,217;0,000;260,140;Inf;272,000;260,000;-5,877;2,982;-2,319;24,088
10312,000;2,908;0,772;-34,583;3,197;9,502;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,623;3,314;-5,669;-5,202;-5,874;-5,880;-3,151;27,217;0,000;261,140;Inf;271,000;260,000;-5,921;2,980;-2,358;24,254
10312,500;2,908;0,772;-34,583;3,197;9,502;5,018;38,206;4,703;-4,502;-2,741;0,000;39,900;40,900;9,623;3,314;-5,559;-5,337;-5,903;-6,053;-3,151;27,217;0,000;261,140;Inf;271,000;260,000;-5,656;2,979;-2,340;24,368
10313,000;2,908;0,772;-34,583;3,197;9,502;5,060;38,223;4,726;-4,467;-2,752;0,000;39,919;40,989;9,623;3,314;-5,421;-5,458;-6,280;-6,115;-3,159;27,202;0,000;261,140;Inf;270,000;260,000;-5,713;2,978;-2,292;24,384
10313,500;2,908;0,772;-34,583;3,197;9,502;5,060;38,223;4,726;-4,467;-2,752;0,000;39,900;41,000;9,623;3,314;-5,788;-5,501;-6,419;-6,112;-3,159;27,202;0,000;261,140;Inf;270,000;260,000;-5,818;2,977;-2,304;24,429
10314,000;2,550;0,682;-33,755;3,210;9,428;5,060;38,223;4,726;-4,467;-2,752;0,000;39,900;41,000;9,744;3,129;-6,087;-5,397;-6,310;-6,167;-3,159;27,202;0,000;261,240;Inf;269,000;260,000;-5,955;2,976;-2,332;24,442
10314,500;2,550;0,682;-33,755;3,210;9,428;5,060;38,223;4,726;-4,467;-2,752;0,000;39,900;41,000;9,744;3,129;-6,110;-5,406;-6,434;-6,204;-3,159;27,202;0,000;261,240;Inf;269,000;260,000;-5,990;2,969;-2,345;24,471
10315,000;2,550;0,682;-33,755;3,210;9,428;5,060;38,223;4,726;-4,467;-2,752;0,000;39,900;41,000;9,744;3,129;-6,323;-5,682;-7,067;-6,549;-3,159;27,202;0,000;261,340;Inf;268,000;260,000;-6,039;2,962;-2,310;24,483
10315,500;2,550;0,682;-33,755;3,210;9,428;5,060;38,223;4,726;-4,467;-2,752;0,000;39,900;41,000;9,744;3,129;-6,273;-5,600;-6,316;-6,232;-3,159;27,202;0,000;261,340;Inf;268,000;260,000;-6,405;2,955;-2,410;24,514
10316,000;2,550;0,682;-33,755;3,210;9,428;4,988;38,313;4,698;-4,398;-2,753;0,000;39,932;40,927;9,744;3,129;-6,172;-5,731;-6,858;-6,517;-3,164;27,204;0,000;259,440;Inf;268,000;260,000;-6,105;2,949;-2,351;24,536
10316,500;2,550;0,682;-33,755;3,210;9,428;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,744;3,129;-6,096;-5,509;-6,283;-6,043;-3,164;27,204;0,000;259,440;Inf;268,000;260,000;-6,319;2,942;-2,459;24,544
10317,000;2,550;0,682;-33,755;3,210;9,428;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,744;3,129;-6,125;-5,395;-6,332;-6,160;-3,164;27,204;0,000;259,340;Inf;268,000;260,000;-5,983;2,936;-2,416;24,558
10317,500;2,736;0,763;-34,055;3,296;9,467;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,636;3,144;-5,638;-5,506;-6,590;-6,225;-3,164;27,204;0,000;259,340;Inf;268,000;260,000;-6,003;2,929;-2,407;24,590
10318,000;2,736;0,763;-34,055;3,296;9,467;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,636;3,144;-6,012;-5,647;-6,418;-6,095;-3,164;27,204;0,000;259,940;Inf;268,000;260,000;-5,990;2,926;-2,397;24,638
10318,500;2,736;0,763;-34,055;3,296;9,467;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,636;3,144;-5,744;-5,411;-5,999;-6,042;-3,164;27,204;0,000;259,940;Inf;268,000;260,000;-6,043;2,923;-2,471;24,645
10319,000;2,736;0,763;-34,055;3,296;9,467;4,988;38,313;4,698;-4,398;-2,753;0,000;39,900;40,900;9,636;3,144;-5,875;-5,590;-6,603;-6,249;-3,164;27,204;0,000;257,440;Inf;269,000;260,000;-5,799;2,920;-2,404;24,667
10319,500;2,736;0,763;-34,055;3,296;9,467;5,041;38,224;4,719;-4,433;-2,753;0,000;39,939;40,939;9,636;3,144;-5,797;-5,582;-6,505;-6,172;-3,172;27,204;0,000;257,440;Inf;269,000;260,000;-6,079;2,917;-2,359;24,692
10320,000;2,736;0,763;-34,055;3,296;9,467;5,041;38,224;4,719;-4,433;-2,753;0,000;39,900;40,900;9,636;3,144;-5,919;-5,349;-6,036;-5,952;-3,172;27,204;0,000;257,540;Inf;270,000;260,000;-6,014;2,914;-2,460;24,706
10320,500;2,954;0,711;-35,209;3,148;9,551;5,041;38,224;4,719;-4,433;-2,753;0,000;39,900;40,900;9,390;3,159;-5,766;-5,628;-6,481;-6,127;-3,172;27,204;0,000;257,540;Inf;270,000;260,000;-5,814;2,911;-2,395;24,727
10321,000;2,954;0,711;-35,209;3,148;9,551;5,041;38,224;4,719;-4,433;-2,753;0,000;39,900;40,900;9,390;3,159;-5,893;-5,358;-6,298;-6,076;-3,172;27,204;0,000;257,540;Inf;271,000;260,000;-6,001;2,912;-2,382;24,788
10321,500;2,954;0,711;-35,209;3,148;9,551;5,041;38,224;4,719;-4,433;-2,753;0,000;39,900;40,900;9,390;3,159;-6,172;-5,424;-6,431;-6,208;-3,172;27,204;0,000;257,540;Inf;271,000;260,000;-5,906;2,912;-2,346;24,797
10322,000;2,954;0,711;-35,209;3,148;9,551;5,041;38,224;4,719;-4,433;-2,753;0,000;39,900;40,900;9,390;3,159;-5,854;-5,443;-6,266;-5,998;-3,172;27,204;0,000;259,640;Inf;271,000;260,000;-6,059;2,913;-2,349;24,844
10322,500;2,954;0,711;-35,209;3,148;9,551;5,023;38,255;4,698;-4,403;-2,742;0,000;39,954;40,964;9,390;3,159;-6,003;-5,241;-6,127;-6,025;-3,182;27,202;0,000;259,640;Inf;271,000;260,000;-5,890;2,914;-2,393;24,864
10323,000;2,954;0,711;-35,209;3,148;9,551;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,390;3,159;-5,516;-5,489;-6,287;-6,018;-3,182;27,202;0,000;259,440;Inf;271,000;260,000;-5,849;2,914;-2,365;24,919
10323,500;2,733;0,674;-35,209;3,162;9,535;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,455;3,249;-5,984;-5,351;-6,343;-6,074;-3,182;27,202;0,000;259,440;Inf;271,000;260,000;-5,827;2,915;-2,364;24,937
10324,000;2,733;0,674;-35,209;3,162;9,535;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,455;3,249;-6,051;-5,515;-6,408;-6,262;-3,182;27,202;0,000;259,240;Inf;271,000;260,000;-5,938;2,912;-2,387;25,009
10324,500;2,733;0,674;-35,209;3,162;9,535;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,455;3,249;-5,726;-5,577;-6,568;-6,251;-3,182;27,202;0,000;259,240;Inf;271,000;260,000;-6,059;2,909;-2,340;24,916
10325,000;2,733;0,674;-35,209;3,162;9,535;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,455;3,249;-5,980;-5,624;-6,859;-6,333;-3,182;27,202;0,000;260,340;Inf;271,000;260,000;-6,030;2,906;-2,393;24,926
10325,500;2,733;0,674;-35,209;3,162;9,535;5,023;38,255;4,698;-4,403;-2,742;0,000;40,000;41,000;9,455;3,249;-6,088;-5,438;-6,407;-6,110;-3,182;27,202;0,000;260,340;Inf;271,000;260,000;-6,199;2,903;-2,386;24,983
10326,000;2,733;0,674;-35,209;3,162;9,535;4,963;38,275;4,709;-4,373;-2,747;0,000;39,966;40,991;9,455;3,249;-5,805;-5,490;-6,565;-6,168;-3,171;27,212;0,000;260,740;Inf;271,000;260,000;-6,011;2,901;-2,347;25,000
10326,500;2,733;0,674;-35,209;3,162;9,535;4,963;38,275;4,709;-4,373;-2,747;0,000;40,000;41,000;9,455;3,249;-5,960;-5,552;-6,670;-6,099;-3,171;27,212;0,000;260,740;Inf;271,000;260,000;-6,007;2,898;-2,338;25,033
10327,000;3,026;0,769;-35,142;3,242;9,440;4,963;38,275;4,709;-4,373;-2,747;0,000;40,000;41,000;9,544;3,254;-6,089;-5,392;-6,264;-6,150;-3,171;27,212;0,000;260,240;Inf;271,000;260,000;-6,070;2,895;-2,404;25,081
10327,500;3,026;0,769;-35,142;3,242;9,440;4,963;38,275;4,709;-4,373;-2,747;0,000;40,000;41,000;9,544;3,254;-5,610;-5,464;-6,317;-5,919;-3,171;27,212;0,000;260,240;Inf;271,000;260,000;-5,974;2,897;-2,355;25,109
10328,000;3,026;0,769;-35,142;3,242;9,440;4,963;38,275;4,709;-4,373;-2,747;0,000;40,000;41,000;9,544;3,254;-5,712;-5,407;-6,352;-5,922;-3,171;27,212;0,000;260,140;Inf;271,000;260,000;-5,827;2,899;-2,404;25,228
10328,500;3,026;0,769;-35,142;3,242;9,440;4,963;38,275;4,709;-4,373;-2,747;0,000;40,000;41,000;9,544;3,254;-5,741;-5,373;-5,901;-6,044;-3,171;27,212;0,000;260,140;Inf;271,000;260,000;-5,848;2,902;-2,341;25,250
10329,000;3,026;0,769;-35,142;3,242;9,440;5,019;38,238;4,716;-4,366;-2,736;0,000;39,983;41,038;9,544;3,254;-5,577;-5,474;-6,375;-6,154;-3,164;27,217;0,000;260,340;Inf;271,000;260,000;-5,765;2,904;-2,337;25,205
10329,500;3,026;0,769;-35,142;3,242;9,440;5,019;38,238;4,716;-4,366;-2,736;0,000;40,000;41,000;9,544;3,254;-6,089;-5,343;-6,276;-6,131;-3,164;27,217;0,000;260,340;Inf;271,000;260,000;-5,895;2,906;-2,365;25,172
10330,000;2,965;0,692;-35,209;3,162;9,538;5,019;38,238;4,716;-4,366;-2,736;0,000;40,000;41,000;9,519;3,249;-5,958;-5,491;-6,490;-6,264;-3,164;27,217;0,000;260,240;Inf;271,000;260,000;-5,960;2,908;-2,354;25,161
10330,500;2,965;0,692;-35,209;3,162;9,538;5,019;38,238;4,716;-4,366;-2,736;0,000;40,000;41,000;9,519;3,249;-5,871;-5,546;-6,643;-6,127;-3,164;27,217;0,000;260,240;Inf;271,000;260,000;-6,051;2,908;-2,329;25,110
10331,000;2,965;0,692;-35,209;3,162;9,538;5,019;38,238;4,716;-4,366;-2,736;0,000;40,000;41,000;9,519;3,249;-5,995;-5,252;-6,366;-5,967;-3,164;27,217;0,000;259,840;Inf;271,000;260,000;-6,047;2,909;-2,350;25,135
10331,500;2,965;0,692;-35,209;3,162;9,538;5,019;38,238;4,716;-4,366;-2,736;0,000;40,000;41,000;9,519;3,249;-5,973;-5,318;-6,143;-6,118;-3,164;27,217;0,000;259,840;Inf;271,000;260,000;-5,895;2,910;-2,365;25,135
10332,000;2,965;0,692;-35,209;3,162;9,538;5,006;38,274;4,700;-4,335;-2,740;0,000;39,993;41,019;9,519;3,249;-5,606;-5,481;-6,409;-6,047;-3,165;27,222;0,000;259,840;Inf;271,000;260,000;-5,888;2,911;-2,352;25,079
10332,500;2,965;0,692;-35,209;3,162;9,538;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,519;3,249;-5,968;-5,380;-6,382;-6,084;-3,165;27,222;0,000;259,840;Inf;271,000;260,000;-5,886;2,912;-2,371;25,051
10333,000;2,965;0,692;-35,209;3,162;9,538;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,519;3,249;-5,717;-5,535;-6,428;-6,094;-3,165;27,222;0,000;259,740;Inf;271,000;260,000;-5,954;2,913;-2,321;25,145
10333,500;3,322;0,860;-34,727;3,234;9,560;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,558;3,112;-5,964;-5,413;-6,056;-6,072;-3,165;27,222;0,000;259,740;Inf;271,000;260,000;-5,944;2,914;-2,422;25,193
10334,000;3,322;0,860;-34,727;3,234;9,560;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,558;3,112;-5,686;-5,562;-6,437;-6,159;-3,165;27,222;0,000;259,940;Inf;271,000;260,000;-5,876;2,920;-2,384;25,214
10334,500;3,322;0,860;-34,727;3,234;9,560;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,558;3,112;-5,801;-5,486;-6,454;-6,059;-3,165;27,222;0,000;259,940;Inf;271,000;260,000;-5,961;2,927;-2,353;25,211
10335,000;3,322;0,860;-34,727;3,234;9,560;5,006;38,274;4,700;-4,335;-2,740;0,000;40,000;41,000;9,558;3,112;-6,129;-5,406;-6,364;-6,163;-3,165;27,222;0,000;259,840;Inf;271,000;260,000;-5,950;2,934;-2,402;25,197
10335,500;3,322;0,860;-34,727;3,234;9,560;5,020;38,278;4,714;-4,304;-2,743;0,000;39,997;41,053;9,558;3,112;-5,993;-5,491;-6,610;-6,265;-3,163;27,231;0,000;259,840;Inf;271,000;260,000;-6,015;2,940;-2,335;25,192
10336,000;3,322;0,860;-34,727;3,234;9,560;5,020;38,278;4,714;-4,304;-2,743;0,000;40,000;41,100;9,558;3,112;-5,859;-5,548;-6,651;-6,080;-3,163;27,231;0,000;259,740;Inf;271,000;260,000;-6,090;2,946;-2,379;25,185
10336,500;3,183;0,794;-35,209;3,219;9,530;5,020;38,278;4,714;-4,304;-2,743;0,000;40,000;41,100;9,497;3,273;-5,893;-5,378;-6,261;-6,126;-3,163;27,231;0,000;259,740;Inf;271,000;260,000;-6,034;2,952;-2,368;25,181
10337,000;3,183;0,794;-35,209;3,219;9,530;5,020;38,278;4,714;-4,304;-2,743;0,000;40,000;41,100;9,497;3,273;-5,654;-5,540;-6,059;-5,925;-3,163;27,231;0,000;259,740;Inf;271,000;260,000;-5,914;2,956;-2,361;25,206
10337,500;3,183;0,794;-35,209;3,219;9,530;5,020;38,278;4,714;-4,304;-2,743;0,000;40,000;41,100;9,497;3,273;-5,854;-5,579;-6,266;-6,261;-3,163;27,231;0,000;259,740;Inf;271,000;260,000;-5,795;2,960;-2,404;25,202
10338,000;3,183;0,794;-35,209;3,219;9,530;5,020;38,278;4,714;-4,304;-2,743;0,000;40,000;41,100;9,497;3,273;-5,879;-5,579;-6,694;-6,312;-3,163;27,231;0,000;259,640;Inf;271,000;260,000;-5,990;2,964;-2,365;25,198
10338,500;3,183;0,794;-35,209;3,219;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,015;41,034;9,497;3,273;-5,916;-5,613;-6,767;-6,346;-3,154;27,241;0,000;259,640;Inf;271,000;260,000;-6,116;2,967;-2,358;25,198
10339,000;3,183;0,794;-35,209;3,219;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,497;3,273;-6,058;-5,668;-6,225;-6,260;-3,154;27,241;0,000;260,240;Inf;271,000;260,000;-6,161;2,971;-2,429;25,259
10339,500;3,183;0,794;-35,209;3,219;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,497;3,273;-6,239;-5,512;-6,497;-6,287;-3,154;27,241;0,000;260,240;Inf;271,000;260,000;-6,053;2,974;-2,409;25,270
10340,000;2,628;0,640;-35,209;3,209;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,506;3,121;-5,863;-5,704;-6,769;-6,331;-3,154;27,241;0,000;261,140;Inf;270,000;260,000;-6,134;2,978;-2,411;25,253
10340,500;2,628;0,640;-35,209;3,209;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,506;3,121;-5,995;-5,656;-6,179;-6,194;-3,154;27,241;0,000;261,140;Inf;270,000;260,000;-6,167;2,972;-2,478;25,208
10341,000;2,628;0,640;-35,209;3,209;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,506;3,121;-5,666;-5,452;-6,205;-5,838;-3,154;27,241;0,000;260,940;Inf;270,000;260,000;-6,006;2,966;-2,433;25,025
10341,500;2,628;0,640;-35,209;3,209;9,530;5,004;38,281;4,684;-4,291;-2,732;0,000;40,000;41,000;9,506;3,121;-5,880;-5,320;-6,263;-5,982;-3,154;27,241;0,000;260,940;Inf;270,000;260,000;-5,790;2,961;-2,424;24,882
10342,000;2,628;0,640;-35,209;3,209;9,530;5,023;38,246;4,701;-4,302;-2,748;0,000;40,021;41,061;9,506;3,121;-5,429;-5,404;-6,304;-6,078;-3,163;27,226;0,000;260,140;Inf;270,000;260,000;-5,861;2,955;-2,431;24,731
10342,500;2,628;0,640;-35,209;3,209;9,530;5,023;38,246;4,701;-4,302;-2,748;0,000;40,000;41,100;9,506;3,121;-5,594;-5,149;-5,873;-5,548;-3,163;27,226;0,000;260,140;Inf;270,000;260,000;-5,804;2,950;-2,394;24,646
10343,000;3,566;0,912;-33,604;3,166;9,509;5,023;38,246;4,701;-4,302;-2,748;0,000;40,000;41,100;9,738;3,038;-5,672;-5,160;-5,806;-5,739;-3,163;27,226;0,000;260,540;Inf;270,000;260,000;-5,541;2,945;-2,362;24,668
10343,500;3,566;0,912;-33,604;3,166;9,509;5,023;38,246;4,701;-4,302;-2,748;0,000;40,000;41,100;9,738;3,038;-5,083;-5,457;-5,746;-6,029;-3,163;27,226;0,000;260,540;Inf;270,000;260,000;-5,594;2,955;-2,380;24,661
10344,000;3,566;0,912;-33,604;3,166;9,509;5,023;38,246;4,701;-4,302;-2,748;0,000;40,000;41,100;9,738;3,038;-5,756;-5,644;-6,064;-6,259;-3,163;27,226;0,000;260,140;Inf;270,000;260,000;-5,579;2,965;-2,365;24,643
10344,500;3,566;0,912;-33,604;3,166;9,509;5,023;38,246;4,701;-4,302;-2,748;0,000;40,000;41,100;9,738;3,038;-5,501;-5,561;-6,302;-6,284;-3,163;27,226;0,000;260,140;Inf;270,000;260,000;-5,931;2,975;-2,360;24,646
