t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10345,000;3,566;0,912;-33,604;3,166;9,509;4,996;38,246;4,700;-4,260;-2,735;0,000;40,037;41,055;9,738;3,038;-5,693;-5,630;-6,431;-6,397;-3,154;27,248;0,000;259,240;Inf;270,000;260,000;-5,912;2,984;-2,355;24,689
10345,500;3,566;0,912;-33,604;3,166;9,509;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,738;3,038;-5,878;-5,685;-6,423;-6,311;-3,154;27,248;0,000;259,240;Inf;270,000;260,000;-6,038;2,994;-2,384;24,768
10346,000;2,883;0,682;-35,209;3,161;9,587;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,566;3,341;-6,077;-5,731;-6,483;-6,390;-3,154;27,248;0,000;259,340;Inf;270,000;260,000;-6,074;3,003;-2,382;24,640
10346,500;2,883;0,682;-35,209;3,161;9,587;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,566;3,341;-5,727;-5,585;-6,489;-6,097;-3,154;27,248;0,000;259,340;Inf;270,000;260,000;-6,171;3,001;-2,390;24,595
10347,000;2,883;0,682;-35,209;3,161;9,587;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,566;3,341;-6,075;-5,388;-6,480;-6,119;-3,154;27,248;0,000;259,240;Inf;270,000;260,000;-5,974;2,999;-2,412;24,439
10347,500;2,883;0,682;-35,209;3,161;9,587;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,566;3,341;-6,043;-5,468;-6,636;-6,118;-3,154;27,248;0,000;259,240;Inf;270,000;260,000;-6,015;2,997;-2,385;24,370
10348,000;2,883;0,682;-35,209;3,161;9,587;4,996;38,246;4,700;-4,260;-2,735;0,000;40,000;41,100;9,566;3,341;-5,733;-5,557;-6,744;-6,145;-3,154;27,248;0,000;259,240;Inf;270,000;260,000;-6,066;2,996;-2,380;24,403
10348,500;2,883;0,682;-35,209;3,161;9,587;5,012;38,311;4,717;-4,221;-2,722;0,000;40,058;41,044;9,566;3,341;-6,073;-5,423;-6,374;-6,104;-3,152;27,249;0,000;259,240;Inf;270,000;260,000;-6,045;2,994;-2,422;24,343
10349,000;2,883;0,682;-35,209;3,161;9,587;5,012;38,311;4,717;-4,221;-2,722;0,000;40,100;41,000;9,566;3,341;-5,989;-5,517;-6,636;-6,215;-3,152;27,249;0,000;259,040;Inf;270,000;260,000;-5,994;2,992;-2,409;24,306
10349,500;3,418;0,783;-35,209;3,152;9,439;5,012;38,311;4,717;-4,221;-2,722;0,000;40,100;41,000;9,565;3,220;-5,889;-5,602;-6,727;-6,135;-3,152;27,249;0,000;259,040;Inf;270,000;260,000;-6,089;2,990;-2,374;24,350
10350,000;3,418;0,783;-35,209;3,152;9,439;5,012;38,311;4,717;-4,221;-2,722;0,000;40,100;41,000;9,565;3,220;-6,173;-5,448;-6,525;-6,199;-3,152;27,249;0,000;259,240;Inf;270,000;260,000;-6,088;2,997;-2,390;24,387
10350,500;3,418;0,783;-35,209;3,152;9,439;5,012;38,311;4,717;-4,221;-2,722;0,000;40,100;41,000;9,565;3,220;-6,249;-5,547;-6,726;-6,317;-3,152;27,249;0,000;259,240;Inf;270,000;260,000;-6,086;3,004;-2,385;24,443
10351,000;3,418;0,783;-35,209;3,152;9,439;5,012;38,311;4,717;-4,221;-2,722;0,000;40,100;41,000;9,565;3,220;-6,098;-5,620;-7,023;-6,275;-3,152;27,249;0,000;259,240;Inf;270,000;260,000;-6,210;3,011;-2,384;24,501
10351,500;3,418;0,783;-35,209;3,152;9,439;4,975;38,330;4,707;-4,193;-2,738;0,000;40,052;41,047;9,565;3,220;-6,087;-5,588;-7,170;-6,422;-3,159;27,249;0,000;259,240;Inf;270,000;260,000;-6,254;3,018;-2,366;24,523
10352,000;3,418;0,783;-35,209;3,152;9,439;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,565;3,220;-6,214;-5,520;-6,756;-6,039;-3,159;27,249;0,000;259,240;Inf;270,000;260,000;-6,316;3,024;-2,412;24,503
10352,500;3,268;0,792;-35,112;3,277;9,523;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,554;3,121;-6,255;-5,371;-6,644;-6,150;-3,159;27,249;0,000;259,240;Inf;270,000;260,000;-6,132;3,031;-2,437;24,520
10353,000;3,268;0,792;-35,112;3,277;9,523;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,554;3,121;-5,833;-5,477;-6,736;-6,148;-3,159;27,249;0,000;259,040;Inf;270,000;260,000;-6,105;3,034;-2,419;24,542
10353,500;3,268;0,792;-35,112;3,277;9,523;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,554;3,121;-6,120;-5,512;-6,874;-6,168;-3,159;27,249;0,000;259,040;Inf;270,000;260,000;-6,048;3,038;-2,439;24,572
10354,000;3,268;0,792;-35,112;3,277;9,523;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,554;3,121;-6,217;-5,569;-6,752;-6,287;-3,159;27,249;0,000;258,740;Inf;271,000;260,000;-6,168;3,042;-2,432;24,517
10354,500;3,268;0,792;-35,112;3,277;9,523;4,975;38,330;4,707;-4,193;-2,738;0,000;40,100;41,000;9,554;3,121;-6,056;-5,272;-6,252;-5,943;-3,159;27,249;0,000;258,740;Inf;271,000;260,000;-6,206;3,046;-2,467;24,481
10355,000;3,268;0,792;-35,112;3,277;9,523;5,049;38,303;4,688;-4,210;-2,742;0,000;40,060;41,087;9,554;3,121;-5,547;-5,581;-6,491;-6,011;-3,164;27,243;0,000;259,240;Inf;271,000;260,000;-5,881;3,049;-2,396;24,475
10355,500;3,268;0,792;-35,112;3,277;9,523;5,049;38,303;4,688;-4,210;-2,742;0,000;40,100;41,100;9,554;3,121;-6,000;-5,428;-6,330;-6,117;-3,164;27,243;0,000;259,240;Inf;271,000;260,000;-5,907;3,053;-2,438;24,497
10356,000;2,758;0,722;-34,269;3,193;9,499;5,049;38,303;4,688;-4,210;-2,742;0,000;40,100;41,100;9,565;3,100;-5,813;-5,461;-6,542;-6,130;-3,164;27,243;0,000;259,240;Inf;271,000;260,000;-5,969;3,056;-2,392;24,545
10356,500;2,758;0,722;-34,269;3,193;9,499;5,049;38,303;4,688;-4,210;-2,742;0,000;40,100;41,100;9,565;3,100;-5,807;-5,562;-6,646;-6,047;-3,164;27,243;0,000;259,240;Inf;271,000;260,000;-5,986;3,052;-2,348;24,575
10357,000;2,758;0,722;-34,269;3,193;9,499;5,049;38,303;4,688;-4,210;-2,742;0,000;40,100;41,100;9,565;3,100;-5,956;-5,447;-6,284;-6,096;-3,164;27,243;0,000;260,640;Inf;271,000;260,000;-6,015;3,047;-2,369;24,670
10357,500;2,758;0,722;-34,269;3,193;9,499;5,049;38,303;4,688;-4,210;-2,742;0,000;40,100;41,100;9,565;3,100;-5,830;-5,566;-6,809;-6,295;-3,164;27,243;0,000;260,640;Inf;271,000;260,000;-5,946;3,042;-2,342;24,730
10358,000;2,758;0,722;-34,269;3,193;9,499;5,086;38,274;4,678;-4,191;-2,737;0,000;40,069;41,088;9,565;3,100;-6,240;-5,270;-6,482;-6,048;-3,166;27,249;0,000;260,140;Inf;271,000;260,000;-6,125;3,037;-2,402;24,727
10358,500;2,758;0,722;-34,269;3,193;9,499;5,086;38,274;4,678;-4,191;-2,737;0,000;40,100;41,100;9,565;3,100;-5,534;-5,572;-6,500;-5,944;-3,166;27,249;0,000;260,140;Inf;271,000;260,000;-6,010;3,033;-2,397;24,784
10359,000;3,350;0,773;-35,209;3,155;9,517;5,086;38,274;4,678;-4,191;-2,737;0,000;40,100;41,100;9,511;3,189;-5,860;-5,606;-6,265;-6,114;-3,166;27,249;0,000;260,040;Inf;271,000;260,000;-5,888;3,028;-2,425;24,829
10359,500;3,350;0,773;-35,209;3,155;9,517;5,086;38,274;4,678;-4,191;-2,737;0,000;40,100;41,100;9,511;3,189;-6,125;-5,470;-6,482;-6,162;-3,166;27,249;0,000;260,040;Inf;271,000;260,000;-5,961;3,034;-2,407;24,841
10360,000;3,350;0,773;-35,209;3,155;9,517;5,086;38,274;4,678;-4,191;-2,737;0,000;40,100;41,100;9,511;3,189;-6,030;-5,681;-6,745;-6,277;-3,166;27,249;0,000;260,440;Inf;271,000;260,000;-6,060;3,039;-2,379;24,914
10360,500;3,350;0,773;-35,209;3,155;9,517;5,086;38,274;4,678;-4,191;-2,737;0,000;40,100;41,100;9,511;3,189;-6,243;-5,594;-6,916;-6,246;-3,166;27,249;0,000;260,440;Inf;271,000;260,000;-6,183;3,044;-2,443;24,970
10361,000;3,350;0,773;-35,209;3,155;9,517;5,047;38,313;4,699;-4,162;-2,744;0,000;40,070;41,074;9,511;3,189;-6,087;-5,589;-6,589;-6,261;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,250;3,049;-2,399;25,097
10361,500;3,350;0,773;-35,209;3,155;9,517;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,511;3,189;-5,885;-5,576;-6,803;-6,148;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,131;3,054;-2,422;25,257
10362,000;3,350;0,773;-35,209;3,155;9,517;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,511;3,189;-5,938;-5,518;-6,737;-6,281;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,103;3,059;-2,407;25,392
10362,500;2,744;0,659;-35,209;3,189;9,578;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,619;3,171;-6,114;-5,707;-6,854;-6,283;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,118;3,063;-2,396;25,472
10363,000;2,744;0,659;-35,209;3,189;9,578;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,619;3,171;-6,253;-5,415;-6,716;-6,214;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,240;3,058;-2,415;25,430
10363,500;2,744;0,659;-35,209;3,189;9,578;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,619;3,171;-6,294;-5,460;-6,733;-6,250;-3,179;27,245;0,000;260,140;Inf;271,000;260,000;-6,149;3,053;-2,428;25,410
10364,000;2,744;0,659;-35,209;3,189;9,578;5,047;38,313;4,699;-4,162;-2,744;0,000;40,100;41,100;9,619;3,171;-5,975;-5,611;-6,805;-6,153;-3,179;27,245;0,000;260,240;Inf;271,000;260,000;-6,184;3,048;-2,409;25,424
10364,500;2,744;0,659;-35,209;3,189;9,578;5,026;38,312;4,732;-4,159;-2,740;0,000;40,080;41,155;9,619;3,171;-6,259;-5,464;-6,692;-6,247;-3,172;27,251;0,000;260,240;Inf;271,000;260,000;-6,136;3,043;-2,425;25,310
10365,000;2,744;0,659;-35,209;3,189;9,578;5,026;38,312;4,732;-4,159;-2,740;0,000;40,100;41,200;9,619;3,171;-6,004;-5,501;-6,827;-6,310;-3,172;27,251;0,000;260,440;Inf;271,000;260,000;-6,165;3,038;-2,407;25,222
10365,500;3,206;0,745;-35,209;3,218;9,533;5,026;38,312;4,732;-4,159;-2,740;0,000;40,100;41,200;9,552;3,123;-6,187;-5,695;-6,739;-6,400;-3,172;27,251;0,000;260,440;Inf;271,000;260,000;-6,160;3,033;-2,443;25,269
10366,000;3,206;0,745;-35,209;3,218;9,533;5,026;38,312;4,732;-4,159;-2,740;0,000;40,100;41,200;9,552;3,123;-6,115;-5,555;-6,841;-6,365;-3,172;27,251;0,000;260,240;Inf;271,000;260,000;-6,255;3,036;-2,449;25,338
10366,500;3,206;0,745;-35,209;3,218;9,533;5,026;38,312;4,732;-4,159;-2,740;0,000;40,100;41,200;9,552;3,123;-6,004;-5,679;-6,707;-6,351;-3,172;27,251;0,000;260,240;Inf;271,000;260,000;-6,219;3,039;-2,440;25,377
10367,000;3,206;0,745;-35,209;3,218;9,533;5,026;38,312;4,732;-4,159;-2,740;0,000;40,100;41,200;9,552;3,123;-6,362;-5,746;-6,619;-6,404;-3,172;27,251;0,000;260,940;Inf;271,000;260,000;-6,185;3,042;-2,464;25,355
10367,500;3,206;0,745;-35,209;3,218;9,533;5,000;38,300;4,702;-4,158;-2,756;0,000;40,077;41,098;9,552;3,123;-5,896;-5,691;-6,875;-6,250;-3,178;27,233;0,000;260,940;Inf;271,000;260,000;-6,283;3,044;-2,449;25,358
10368,000;3,206;0,745;-35,209;3,218;9,533;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,552;3,123;-6,111;-5,709;-6,638;-6,324;-3,178;27,233;0,000;260,540;Inf;271,000;260,000;-6,178;3,047;-2,476;25,332
10368,500;3,206;0,745;-35,209;3,218;9,533;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,552;3,123;-6,339;-5,573;-6,887;-6,328;-3,178;27,233;0,000;260,540;Inf;271,000;260,000;-6,195;3,050;-2,460;25,313
10369,000;2,651;0,738;-34,098;3,311;9,514;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,611;3,204;-6,061;-5,469;-6,436;-6,154;-3,178;27,233;0,000;259,940;Inf;271,000;260,000;-6,282;3,052;-2,513;25,297
10369,500;2,651;0,738;-34,098;3,311;9,514;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,611;3,204;-6,118;-5,509;-6,784;-6,207;-3,178;27,233;0,000;259,940;Inf;271,000;260,000;-6,030;3,046;-2,446;25,262
10370,000;2,651;0,738;-34,098;3,311;9,514;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,611;3,204;-5,921;-5,453;-6,663;-6,009;-3,178;27,233;0,000;260,540;Inf;271,000;260,000;-6,155;3,039;-2,440;25,233
10370,500;2,651;0,738;-34,098;3,311;9,514;5,000;38,300;4,702;-4,158;-2,756;0,000;40,100;41,100;9,611;3,204;-5,603;-5,558;-6,391;-6,039;-3,178;27,233;0,000;260,540;Inf;271,000;260,000;-6,012;3,033;-2,505;25,180
10371,000;2,651;0,738;-34,098;3,311;9,514;5,007;38,282;4,689;-4,159;-2,753;0,000;40,080;41,071;9,611;3,204;-5,729;-5,403;-5,989;-5,896;-3,183;27,241;0,000;260,540;Inf;271,000;260,000;-5,898;3,027;-2,510;25,158
10371,500;2,651;0,738;-34,098;3,311;9,514;5,007;38,282;4,689;-4,159;-2,753;0,000;40,100;41,100;9,611;3,204;-5,714;-5,475;-6,153;-5,960;-3,183;27,241;0,000;260,540;Inf;271,000;260,000;-5,754;3,020;-2,445;25,080
10372,000;3,360;0,867;-34,487;3,241;9,529;5,007;38,282;4,689;-4,159;-2,753;0,000;40,100;41,100;9,587;2,985;-5,770;-5,406;-6,178;-5,990;-3,183;27,241;0,000;260,140;Inf;271,000;260,000;-5,825;3,014;-2,449;25,078
10372,500;3,360;0,867;-34,487;3,241;9,529;5,007;38,282;4,689;-4,159;-2,753;0,000;40,100;41,100;9,587;2,985;-5,617;-5,478;-6,008;-5,912;-3,183;27,241;0,000;260,140;Inf;271,000;260,000;-5,754;3,026;-2,448;25,046
10373,000;3,360;0,867;-34,487;3,241;9,529;5,007;38,282;4,689;-4,159;-2,753;0,000;40,100;41,100;9,587;2,985;-5,799;-5,428;-6,210;-6,032;-3,183;27,241;0,000;259,940;Inf;271,000;260,000;-5,754;3,026;-2,420;25,041
10373,500;3,360;0,867;-34,487;3,241;9,529;5,007;38,282;4,689;-4,159;-2,753;0,000;40,100;41,100;9,587;2,985;-5,821;-5,535;-6,459;-6,056;-3,183;27,241;0,000;259,940;Inf;271,000;260,000;-5,867;3,031;-2,390;25,022
10374,000;3,360;0,867;-34,487;3,241;9,529;4,988;38,254;4,685;-4,134;-2,751;0,000;40,083;41,139;9,587;2,985;-5,857;-5,547;-6,228;-6,172;-3,183;27,228;0,000;260,140;Inf;271,000;260,000;-5,968;3,036;-2,457;25,034
10374,500;3,360;0,867;-34,487;3,241;9,529;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,587;2,985;-5,910;-5,656;-6,643;-6,141;-3,183;27,228;0,000;260,140;Inf;271,000;260,000;-5,951;3,042;-2,390;25,049
10375,000;2,754;0,711;-34,216;3,207;9,471;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,594;2,961;-6,027;-5,486;-6,338;-6,152;-3,183;27,228;0,000;259,840;Inf;271,000;260,000;-6,087;3,047;-2,409;25,186
10375,500;2,754;0,711;-34,216;3,207;9,471;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,594;2,961;-5,774;-5,431;-6,343;-6,181;-3,183;27,228;0,000;259,840;Inf;271,000;260,000;-6,001;3,042;-2,387;25,242
10376,000;2,754;0,711;-34,216;3,207;9,471;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,594;2,961;-5,698;-5,536;-6,344;-5,939;-3,183;27,228;0,000;259,940;Inf;271,000;260,000;-5,932;3,037;-2,420;25,304
10376,500;2,754;0,711;-34,216;3,207;9,471;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,594;2,961;-5,767;-5,537;-6,503;-6,234;-3,183;27,228;0,000;259,940;Inf;271,000;260,000;-5,880;3,033;-2,398;25,269
10377,000;2,754;0,711;-34,216;3,207;9,471;4,988;38,254;4,685;-4,134;-2,751;0,000;40,100;41,100;9,594;2,961;-5,865;-5,523;-6,588;-6,052;-3,183;27,228;0,000;259,740;Inf;271,000;260,000;-6,010;3,028;-2,373;25,277
10377,500;2,754;0,711;-34,216;3,207;9,471;5,000;38,285;4,684;-4,089;-2,731;0,000;40,090;41,071;9,594;2,961;-6,073;-5,362;-6,366;-6,124;-3,181;27,235;0,000;259,740;Inf;271,000;260,000;-6,007;3,024;-2,437;25,236
10378,000;2,754;0,711;-34,216;3,207;9,471;5,000;38,285;4,684;-4,089;-2,731;0,000;40,100;41,100;9,594;2,961;-5,753;-5,545;-6,616;-6,236;-3,181;27,235;0,000;259,940;Inf;271,000;260,000;-5,982;3,019;-2,388;25,215
10378,500;3,013;0,780;-33,697;3,228;9,525;5,000;38,285;4,684;-4,089;-2,731;0,000;40,100;41,100;9,663;3,099;-5,897;-5,463;-6,642;-6,097;-3,181;27,235;0,000;259,940;Inf;271,000;260,000;-6,037;3,015;-2,396;25,242
10379,000;3,013;0,780;-33,697;3,228;9,525;5,000;38,285;4,684;-4,089;-2,731;0,000;40,100;41,100;9,663;3,099;-6,162;-5,415;-6,354;-6,142;-3,181;27,235;0,000;260,040;Inf;271,000;260,000;-6,025;3,015;-2,392;25,233
10379,500;3,013;0,780;-33,697;3,228;9,525;5,000;38,285;4,684;-4,089;-2,731;0,000;40,100;41,100;9,663;3,099;-5,932;-5,486;-6,655;-6,253;-3,181;27,235;0,000;260,040;Inf;271,000;260,000;-6,018;3,015;-2,360;25,276
10380,000;3,013;0,780;-33,697;3,228;9,525;5,000;38,285;4,684;-4,089;-2,731;0,000;40,100;41,100;9,663;3,099;-6,325;-5,653;-6,889;-6,411;-3,181;27,235;0,000;260,340;Inf;271,000;260,000;-6,082;3,015;-2,397;25,253
10380,500;3,013;0,780;-33,697;3,228;9,525;4,985;38,339;4,697;-4,064;-2,758;0,000;40,095;41,088;9,663;3,099;-6,090;-5,616;-7,054;-6,314;-3,180;27,238;0,000;260,340;Inf;271,000;260,000;-6,320;3,015;-2,388;25,253
10381,000;3,013;0,780;-33,697;3,228;9,525;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,663;3,099;-6,164;-5,416;-6,784;-6,094;-3,180;27,238;0,000;260,240;Inf;271,000;260,000;-6,269;3,015;-2,403;25,275
10381,500;2,946;0,700;-35,209;3,194;9,478;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,615;3,290;-6,243;-5,697;-6,782;-6,353;-3,180;27,238;0,000;260,240;Inf;271,000;260,000;-6,114;3,015;-2,386;25,189
10382,000;2,946;0,700;-35,209;3,194;9,478;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,615;3,290;-6,049;-5,618;-6,435;-6,178;-3,180;27,238;0,000;260,440;Inf;271,000;260,000;-6,269;3,014;-2,432;25,066
10382,500;2,946;0,700;-35,209;3,194;9,478;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,615;3,290;-6,169;-5,537;-6,788;-6,227;-3,180;27,238;0,000;260,440;Inf;271,000;260,000;-6,070;3,013;-2,401;25,164
10383,000;2,946;0,700;-35,209;3,194;9,478;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,615;3,290;-5,788;-5,564;-6,926;-6,343;-3,180;27,238;0,000;260,240;Inf;271,000;260,000;-6,180;3,011;-2,423;25,210
10383,500;2,946;0,700;-35,209;3,194;9,478;4,985;38,339;4,697;-4,064;-2,758;0,000;40,100;41,100;9,615;3,290;-5,970;-5,652;-6,869;-6,204;-3,180;27,238;0,000;260,240;Inf;271,000;260,000;-6,155;3,010;-2,417;25,177
10384,000;2,946;0,700;-35,209;3,194;9,478;5,023;38,328;4,690;-4,057;-2,750;0,000;40,103;41,085;9,615;3,290;-6,164;-5,423;-6,396;-6,071;-3,180;27,232;0,000;260,040;Inf;271,000;260,000;-6,174;3,009;-2,500;25,160
10384,500;2,946;0,700;-35,209;3,194;9,478;5,023;38,328;4,690;-4,057;-2,750;0,000;40,100;41,100;9,615;3,290;-6,245;-5,468;-6,701;-6,257;-3,180;27,232;0,000;260,040;Inf;271,000;260,000;-6,014;3,008;-2,428;25,130
10385,000;3,188;0,759;-35,209;3,189;9,526;5,023;38,328;4,690;-4,057;-2,750;0,000;40,100;41,100;9,404;3,273;-5,870;-5,537;-6,832;-6,236;-3,180;27,232;0,000;260,240;Inf;271,000;260,000;-6,168;3,007;-2,396;25,062
10385,500;3,188;0,759;-35,209;3,189;9,526;5,023;38,328;4,690;-4,057;-2,750;0,000;40,100;41,100;9,404;3,273;-6,333;-5,390;-6,721;-6,207;-3,180;27,232;0,000;260,240;Inf;271,000;260,000;-6,119;3,010;-2,413;25,024
10386,000;3,188;0,759;-35,209;3,189;9,526;5,023;38,328;4,690;-4,057;-2,750;0,000;40,100;41,100;9,404;3,273;-5,718;-5,579;-6,745;-6,253;-3,180;27,232;0,000;260,540;Inf;271,000;260,000;-6,163;3,013;-2,393;25,048
10386,500;3,188;0,759;-35,209;3,189;9,526;5,023;38,328;4,690;-4,057;-2,750;0,000;40,100;41,100;9,404;3,273;-5,961;-5,616;-6,637;-6,166;-3,180;27,232;0,000;260,540;Inf;271,000;260,000;-6,074;3,016;-2,470;25,048
10387,000;3,188;0,759;-35,209;3,189;9,526;4,997;38,302;4,695;-4,053;-2,759;0,000;40,095;41,060;9,404;3,273;-6,016;-5,555;-6,856;-6,296;-3,185;27,233;0,000;259,940;Inf;271,000;260,000;-6,095;3,019;-2,427;25,064
10387,500;3,188;0,759;-35,209;3,189;9,526;4,997;38,302;4,695;-4,053;-2,759;0,000;40,100;41,100;9,404;3,273;-6,008;-5,503;-6,811;-6,039;-3,185;27,233;0,000;259,940;Inf;271,000;260,000;-6,180;3,022;-2,369;25,122
10388,000;3,059;0,796;-34,904;3,245;9,487;4,997;38,302;4,695;-4,053;-2,759;0,000;40,100;41,100;9,563;3,306;-5,983;-5,332;-6,419;-6,057;-3,185;27,233;0,000;259,940;Inf;271,000;260,000;-6,090;3,024;-2,454;25,166
10388,500;3,059;0,796;-34,904;3,245;9,487;4,997;38,302;4,695;-4,053;-2,759;0,000;40,100;41,100;9,563;3,306;-5,720;-5,477;-6,540;-6,210;-3,185;27,233;0,000;259,940;Inf;271,000;260,000;-5,948;3,025;-2,368;25,152
10389,000;3,059;0,796;-34,904;3,245;9,487;4,997;38,302;4,695;-4,053;-2,759;0,000;40,100;41,100;9,563;3,306;-5,873;-5,621;-6,766;-6,392;-3,185;27,233;0,000;260,040;Inf;271,000;260,000;-5,987;3,025;-2,371;25,152
10389,500;3,059;0,796;-34,904;3,245;9,487;4,997;38,302;4,695;-4,053;-2,759;0,000;40,100;41,100;9,563;3,306;-6,029;-5,581;-6,746;-6,068;-3,185;27,233;0,000;260,040;Inf;271,000;260,000;-6,163;3,026;-2,386;25,187
10390,000;3,059;0,796;-34,904;3,245;9,487;4,989;38,298;4,711;-4,051;-2,772;0,000;40,088;41,075;9,563;3,306;-6,082;-5,398;-6,665;-6,082;-3,197;27,231;0,000;260,540;Inf;271,000;260,000;-6,106;3,027;-2,426;25,164
10390,500;3,059;0,796;-34,904;3,245;9,487;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,563;3,306;-5,748;-5,515;-6,426;-5,982;-3,197;27,231;0,000;260,540;Inf;271,000;260,000;-6,057;3,027;-2,386;25,254
10391,000;3,059;0,796;-34,904;3,245;9,487;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,563;3,306;-5,902;-5,540;-6,353;-6,143;-3,197;27,231;0,000;260,840;Inf;271,000;260,000;-5,918;3,028;-2,441;25,283
10391,500;2,840;0,673;-34,930;3,214;9,521;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,562;3,009;-5,732;-5,506;-6,593;-6,034;-3,197;27,231;0,000;260,840;Inf;271,000;260,000;-5,985;3,028;-2,372;25,273
10392,000;2,840;0,673;-34,930;3,214;9,521;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,562;3,009;-5,996;-5,258;-6,344;-5,987;-3,197;27,231;0,000;260,040;Inf;271,000;260,000;-5,967;3,025;-2,402;25,291
10392,500;2,840;0,673;-34,930;3,214;9,521;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,562;3,009;-5,735;-5,456;-6,458;-6,151;-3,197;27,231;0,000;260,040;Inf;271,000;260,000;-5,896;3,022;-2,401;25,299
10393,000;2,840;0,673;-34,930;3,214;9,521;4,989;38,298;4,711;-4,051;-2,772;0,000;40,100;41,100;9,562;3,009;-5,808;-5,526;-6,342;-6,114;-3,197;27,231;0,000;259,840;Inf;271,000;260,000;-5,950;3,019;-2,424;25,315
10393,500;2,840;0,673;-34,930;3,214;9,521;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,029;9,562;3,009;-6,031;-5,486;-6,318;-6,208;-3,187;27,238;0,000;259,840;Inf;271,000;260,000;-5,948;3,016;-2,394;25,341
10394,000;2,840;0,673;-34,930;3,214;9,521;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,000;9,562;3,009;-5,669;-5,492;-6,718;-6,109;-3,187;27,238;0,000;260,240;Inf;271,000;260,000;-6,011;3,013;-2,336;25,355
10394,500;2,867;0,754;-34,353;3,228;9,461;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,000;9,560;3,075;-5,897;-5,397;-6,284;-6,043;-3,187;27,238;0,000;260,240;Inf;271,000;260,000;-5,997;3,010;-2,398;25,376
10395,000;2,867;0,754;-34,353;3,228;9,461;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,000;9,560;3,075;-5,957;-5,561;-6,651;-6,256;-3,187;27,238;0,000;260,740;Inf;271,000;260,000;-5,905;3,008;-2,369;25,382
10395,500;2,867;0,754;-34,353;3,228;9,461;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,000;9,560;3,075;-5,845;-5,587;-6,840;-6,226;-3,187;27,238;0,000;260,740;Inf;271,000;260,000;-6,106;3,006;-2,344;25,428
10396,000;2,867;0,754;-34,353;3,228;9,461;5,032;38,284;4,718;-4,022;-2,766;0,000;40,100;41,000;9,560;3,075;-6,027;-5,458;-6,725;-6,091;-3,187;27,238;0,000;260,340;Inf;271,000;260,000;-6,124;3,003;-2,359;25,435
10396,500;2,867;0,754;-34,353;3,228;9,461;5,037;38,322;4,711;-4,003;-2,770;0,000;40,083;41,047;9,560;3,075;-6,157;-5,352;-6,563;-6,143;-3,206;27,229;0,000;260,340;Inf;271,000;260,000;-6,076;3,001;-2,347;25,440
10397,000;2,867;0,754;-34,353;3,228;9,461;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,560;3,075;-6,016;-5,456;-6,689;-6,112;-3,206;27,229;0,000;260,340;Inf;271,000;260,000;-6,054;2,999;-2,339;25,310
10397,500;2,867;0,754;-34,353;3,228;9,461;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,560;3,075;-6,055;-5,541;-6,846;-6,150;-3,206;27,229;0,000;260,340;Inf;271,000;260,000;-6,069;2,997;-2,393;25,338
10398,000;3,119;0,795;-34,972;3,180;9,463;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,558;3,229;-5,856;-5,493;-6,763;-6,044;-3,206;27,229;0,000;260,240;Inf;271,000;260,000;-6,148;2,995;-2,373;25,420
10398,500;3,119;0,795;-34,972;3,180;9,463;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,558;3,229;-6,012;-5,445;-6,637;-6,014;-3,206;27,229;0,000;260,240;Inf;271,000;260,000;-6,039;2,997;-2,331;25,412
10399,000;3,119;0,795;-34,972;3,180;9,463;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,558;3,229;-6,089;-5,319;-6,468;-6,084;-3,206;27,229;0,000;260,540;Inf;271,000;260,000;-6,027;2,999;-2,349;25,356
10399,500;3,119;0,795;-34,972;3,180;9,463;5,037;38,322;4,711;-4,003;-2,770;0,000;40,100;41,000;9,558;3,229;-5,844;-5,420;-6,566;-6,063;-3,206;27,229;0,000;260,540;Inf;271,000;260,000;-5,990;3,001;-2,354;25,363
10400,000;3,119;0,795;-34,972;3,180;9,463;4,986;38,309;4,713;-4,000;-2,778;0,000;40,085;41,026;9,558;3,229;-5,749;-5,349;-6,396;-5,989;-3,202;27,243;0,000;260,940;Inf;271,000;260,000;-5,973;3,003;-2,363;25,219
10400,500;3,119;0,795;-34,972;3,180;9,463;4,986;38,309;4,713;-4,000;-2,778;0,000;40,100;41,000;9,558;3,229;-6,198;-5,338;-6,512;-6,127;-3,202;27,243;0,000;260,940;Inf;271,000;260,000;-5,871;3,005;-2,361;25,179
10401,000;2,486;0,680;-34,526;3,210;9,530;4,986;38,309;4,713;-4,000;-2,778;0,000;40,100;41,000;9,604;3,316;-6,107;-5,537;-6,808;-6,337;-3,202;27,243;0,000;260,940;Inf;271,000;260,000;-6,044;3,006;-2,359;25,151
10401,500;2,486;0,680;-34,526;3,210;9,530;4,986;38,309;4,713;-4,000;-2,778;0,000;40,100;41,000;9,604;3,316;-6,006;-5,527;-6,891;-6,119;-3,202;27,243;0,000;260,940;Inf;271,000;260,000;-6,197;2,998;-2,346;25,149
10402,000;2,486;0,680;-34,526;3,210;9,530;4,986;38,309;4,713;-4,000;-2,778;0,000;40,100;41,000;9,604;3,316;-6,276;-5,335;-6,660;-6,099;-3,202;27,243;0,000;260,640;Inf;271,000;260,000;-6,136;2,989;-2,397;25,121
10402,500;2,486;0,680;-34,526;3,210;9,530;4,986;38,309;4,713;-4,000;-2,778;0,000;40,100;41,000;9,604;3,316;-5,879;-5,462;-6,723;-6,188;-3,202;27,243;0,000;260,640;Inf;271,000;260,000;-6,093;2,981;-2,384;25,106
10403,000;2,486;0,680;-34,526;3,210;9,530;5,017;38,322;4,712;-3,968;-2,780;0,000;40,080;41,011;9,604;3,316;-5,914;-5,370;-6,636;-5,961;-3,207;27,234;0,000;260,740;Inf;271,000;260,000;-6,063;2,973;-2,341;25,117
10403,500;2,486;0,680;-34,526;3,210;9,530;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,604;3,316;-6,166;-5,235;-6,520;-6,058;-3,207;27,234;0,000;260,740;Inf;271,000;260,000;-5,970;2,965;-2,348;25,126
10404,000;2,677;0,721;-34,010;3,201;9,491;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,667;3,255;-6,123;-5,434;-6,753;-6,192;-3,207;27,234;0,000;260,640;Inf;271,000;260,000;-5,995;2,957;-2,320;25,260
10404,500;2,677;0,721;-34,010;3,201;9,491;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,667;3,255;-5,956;-5,507;-6,749;-6,038;-3,207;27,234;0,000;260,640;Inf;271,000;260,000;-6,125;2,953;-2,369;25,364
10405,000;2,677;0,721;-34,010;3,201;9,491;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,667;3,255;-5,863;-5,473;-6,877;-6,118;-3,207;27,234;0,000;260,340;Inf;271,000;260,000;-6,062;2,948;-2,331;25,376
10405,500;2,677;0,721;-34,010;3,201;9,491;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,667;3,255;-5,984;-5,169;-6,520;-5,941;-3,207;27,234;0,000;260,340;Inf;271,000;260,000;-6,083;2,944;-2,351;25,278
10406,000;2,677;0,721;-34,010;3,201;9,491;5,017;38,322;4,712;-3,968;-2,780;0,000;40,100;41,000;9,667;3,255;-6,161;-5,394;-6,358;-6,091;-3,207;27,234;0,000;260,440;Inf;271,000;260,000;-5,903;2,939;-2,364;25,250
10406,500;2,677;0,721;-34,010;3,201;9,491;4,986;38,320;4,700;-3,942;-2,787;0,000;40,070;40,968;9,667;3,255;-6,035;-5,461;-6,390;-6,156;-3,215;27,241;0,000;260,440;Inf;271,000;260,000;-6,001;2,935;-2,395;25,170
10407,000;2,677;0,721;-34,010;3,201;9,491;4,986;38,320;4,700;-3,942;-2,787;0,000;40,100;41,000;9,667;3,255;-5,705;-5,537;-6,776;-6,193;-3,215;27,241;0,000;260,040;Inf;271,000;260,000;-6,010;2,931;-2,348;25,165
10407,500;2,674;0,710;-33,735;3,156;9,416;4,986;38,320;4,700;-3,942;-2,787;0,000;40,100;41,000;9,724;3,134;-6,056;-5,502;-6,692;-6,108;-3,215;27,241;0,000;260,040;Inf;271,000;260,000;-6,053;2,927;-2,380;25,181
10408,000;2,674;0,710;-33,735;3,156;9,416;4,986;38,320;4,700;-3,942;-2,787;0,000;40,100;41,000;9,724;3,134;-6,218;-5,378;-6,609;-6,161;-3,215;27,241;0,000;260,240;Inf;271,000;260,000;-6,089;2,922;-2,323;25,142
10408,500;2,674;0,710;-33,735;3,156;9,416;4,986;38,320;4,700;-3,942;-2,787;0,000;40,100;41,000;9,724;3,134;-6,020;-5,536;-7,087;-6,313;-3,215;27,241;0,000;260,240;Inf;271,000;260,000;-6,092;2,918;-2,312;25,092
10409,000;2,674;0,710;-33,735;3,156;9,416;4,986;38,320;4,700;-3,942;-2,787;0,000;40,100;41,000;9,724;3,134;-6,163;-5,519;-6,488;-6,011;-3,215;27,241;0,000;260,740;Inf;271,000;260,000;-6,239;2,914;-2,389;25,107
10409,500;2,674;0,710;-33,735;3,156;9,416;5,003;38,327;4,712;-3,908;-2,786;0,000;40,064;40,948;9,724;3,134;-6,175;-5,342;-6,577;-6,124;-3,213;27,234;0,000;260,740;Inf;271,000;260,000;-6,045;2,910;-2,369;25,212
10410,000;2,674;0,710;-33,735;3,156;9,416;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,724;3,134;-5,855;-5,556;-6,818;-6,014;-3,213;27,234;0,000;260,440;Inf;271,000;260,000;-6,054;2,907;-2,330;25,314
10410,500;2,828;0,775;-33,802;3,208;9,531;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,624;3,114;-5,948;-5,532;-6,414;-6,122;-3,213;27,234;0,000;260,440;Inf;271,000;260,000;-6,061;2,903;-2,387;25,412
10411,000;2,828;0,775;-33,802;3,208;9,531;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,624;3,114;-5,868;-5,454;-6,706;-6,028;-3,213;27,234;0,000;260,240;Inf;271,000;260,000;-6,004;2,902;-2,328;25,377
10411,500;2,828;0,775;-33,802;3,208;9,531;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,624;3,114;-5,894;-5,278;-6,523;-5,935;-3,213;27,234;0,000;260,240;Inf;271,000;260,000;-6,014;2,900;-2,363;25,435
10412,000;2,828;0,775;-33,802;3,208;9,531;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,624;3,114;-5,901;-5,403;-6,442;-6,137;-3,213;27,234;0,000;260,740;Inf;271,000;260,000;-5,907;2,899;-2,298;25,423
10412,500;2,828;0,775;-33,802;3,208;9,531;5,003;38,327;4,712;-3,908;-2,786;0,000;40,100;40,900;9,624;3,114;-5,911;-5,548;-6,646;-6,092;-3,213;27,234;0,000;260,740;Inf;271,000;260,000;-5,971;2,898;-2,296;25,412
10413,000;2,828;0,775;-33,802;3,208;9,531;5,009;38,289;4,689;-3,907;-2,787;0,000;40,050;40,918;9,624;3,114;-5,932;-5,375;-6,283;-6,039;-3,214;27,233;0,000;260,640;Inf;271,000;260,000;-6,050;2,897;-2,398;25,400
10413,500;2,828;0,775;-33,802;3,208;9,531;5,009;38,289;4,689;-3,907;-2,787;0,000;40,000;40,900;9,624;3,114;-6,066;-5,528;-6,474;-6,233;-3,214;27,233;0,000;260,640;Inf;271,000;260,000;-5,907;2,896;-2,367;25,426
10414,000;2,974;0,747;-34,348;3,209;9,517;5,009;38,289;4,689;-3,907;-2,787;0,000;40,000;40,900;9,583;2,973;-5,580;-5,513;-6,615;-6,192;-3,214;27,233;0,000;261,040;Inf;270,000;260,000;-6,075;2,895;-2,358;25,433
10414,500;2,974;0,747;-34,348;3,209;9,517;5,009;38,289;4,689;-3,907;-2,787;0,000;40,000;40,900;9,583;2,973;-5,888;-5,489;-6,465;-5,973;-3,214;27,233;0,000;261,040;Inf;270,000;260,000;-5,975;2,896;-2,375;25,468
10415,000;2,974;0,747;-34,348;3,209;9,517;5,009;38,289;4,689;-3,907;-2,787;0,000;40,000;40,900;9,583;2,973;-6,131;-5,366;-6,518;-6,127;-3,214;27,233;0,000;260,740;Inf;270,000;260,000;-5,954;2,897;-2,357;25,462
10415,500;2,974;0,747;-34,348;3,209;9,517;5,009;38,289;4,689;-3,907;-2,787;0,000;40,000;40,900;9,583;2,973;-5,681;-5,500;-6,712;-6,126;-3,214;27,233;0,000;260,740;Inf;270,000;260,000;-6,036;2,898;-2,315;25,460
10416,000;2,974;0,747;-34,348;3,209;9,517;5,036;38,308;4,684;-3,877;-2,783;0,000;40,029;40,895;9,583;2,973;-6,282;-5,357;-6,674;-6,164;-3,223;27,234;0,000;260,140;Inf;270,000;260,000;-6,005;2,900;-2,368;25,467
10416,500;2,974;0,747;-34,348;3,209;9,517;5,036;38,308;4,684;-3,877;-2,783;0,000;40,000;40,900;9,583;2,973;-5,959;-5,426;-6,858;-6,148;-3,223;27,234;0,000;260,140;Inf;270,000;260,000;-6,119;2,901;-2,353;25,520
10417,000;2,615;0,720;-34,188;3,285;9,483;5,036;38,308;4,684;-3,877;-2,783;0,000;40,000;40,900;9,592;3,118;-5,881;-5,498;-6,804;-6,112;-3,223;27,234;0,000;259,840;Inf;270,000;260,000;-6,098;2,902;-2,320;25,550
10417,500;2,615;0,720;-34,188;3,285;9,483;5,036;38,308;4,684;-3,877;-2,783;0,000;40,000;40,900;9,592;3,118;-6,046;-5,425;-6,530;-6,055;-3,223;27,234;0,000;259,840;Inf;270,000;260,000;-6,074;2,897;-2,341;25,513
10418,000;2,615;0,720;-34,188;3,285;9,483;5,036;38,308;4,684;-3,877;-2,783;0,000;40,000;40,900;9,592;3,118;-6,018;-5,591;-6,885;-6,231;-3,223;27,234;0,000;259,140;Inf;270,000;260,000;-6,014;2,893;-2,316;25,491
10418,500;2,615;0,720;-34,188;3,285;9,483;5,036;38,308;4,684;-3,877;-2,783;0,000;40,000;40,900;9,592;3,118;-6,014;-5,575;-6,377;-6,240;-3,223;27,234;0,000;259,140;Inf;270,000;260,000;-6,181;2,888;-2,383;25,460
10419,000;2,615;0,720;-34,188;3,285;9,483;5,042;38,327;4,724;-3,872;-2,780;0,000;40,026;40,874;9,592;3,118;-6,230;-5,435;-6,702;-6,225;-3,214;27,234;0,000;259,240;Inf;270,000;260,000;-6,051;2,884;-2,352;25,443
10419,500;2,615;0,720;-34,188;3,285;9,483;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,592;3,118;-6,089;-5,557;-6,966;-6,279;-3,214;27,234;0,000;259,240;Inf;270,000;260,000;-6,148;2,879;-2,323;25,438
10420,000;2,615;0,720;-34,188;3,285;9,483;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,592;3,118;-6,123;-5,761;-6,652;-6,483;-3,214;27,234;0,000;259,440;Inf;270,000;260,000;-6,223;2,875;-2,399;25,418
10420,500;2,365;0,647;-33,048;3,189;9,504;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,671;3,162;-6,045;-5,741;-6,579;-6,299;-3,214;27,234;0,000;259,440;Inf;270,000;260,000;-6,255;2,871;-2,460;25,374
10421,000;2,365;0,647;-33,048;3,189;9,504;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,671;3,162;-5,921;-5,649;-6,479;-6,174;-3,214;27,234;0,000;258,740;Inf;271,000;260,000;-6,166;2,862;-2,456;25,378
10421,500;2,365;0,647;-33,048;3,189;9,504;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,671;3,162;-5,753;-5,663;-6,477;-6,184;-3,214;27,234;0,000;258,740;Inf;271,000;260,000;-6,056;2,854;-2,431;25,517
10422,000;2,365;0,647;-33,048;3,189;9,504;5,042;38,327;4,724;-3,872;-2,780;0,000;40,000;40,900;9,671;3,162;-5,920;-5,612;-6,128;-6,228;-3,214;27,234;0,000;258,640;Inf;272,000;260,000;-6,019;2,846;-2,446;25,379
10422,500;2,365;0,647;-33,048;3,189;9,504;5,057;38,281;4,712;-3,870;-2,780;0,000;40,010;40,839;9,671;3,162;-5,892;-5,467;-6,595;-6,251;-3,220;27,228;0,000;258,640;Inf;272,000;260,000;-5,972;2,838;-2,436;25,374
10423,000;2,365;0,647;-33,048;3,189;9,504;5,057;38,281;4,712;-3,870;-2,780;0,000;40,000;40,800;9,671;3,162;-5,778;-5,544;-6,841;-6,186;-3,220;27,228;0,000;258,840;Inf;273,000;260,000;-6,051;2,823;-2,416;25,312
10423,500;2,882;0,714;-35,209;3,236;9,570;5,057;38,281;4,712;-3,870;-2,780;0,000;40,000;40,800;9,425;3,131;-6,034;-5,473;-6,462;-6,098;-3,220;27,228;0,000;258,840;Inf;273,000;260,000;-6,087;2,823;-2,457;25,300
10424,000;2,882;0,714;-35,209;3,236;9,570;5,057;38,281;4,712;-3,870;-2,780;0,000;40,000;40,800;9,425;3,131;-6,011;-5,569;-6,697;-6,231;-3,220;27,228;0,000;259,340;Inf;273,000;260,000;-6,017;2,824;-2,433;25,289
10424,500;2,882;0,714;-35,209;3,236;9,570;5,057;38,281;4,712;-3,870;-2,780;0,000;40,000;40,800;9,425;3,131;-6,050;-5,439;-6,762;-6,060;-3,220;27,228;0,000;259,340;Inf;273,000;260,000;-6,127;2,825;-2,400;25,305
10425,000;2,882;0,714;-35,209;3,236;9,570;5,057;38,281;4,712;-3,870;-2,780;0,000;40,000;40,800;9,425;3,131;-6,179;-5,445;-6,681;-6,207;-3,220;27,228;0,000;261,840;Inf;272,000;260,000;-6,078;2,826;-2,424;25,304
10425,500;2,882;0,714;-35,209;3,236;9,570;5,012;38,303;4,735;-3,841;-2,783;0,000;39,996;40,831;9,425;3,131;-5,936;-5,525;-6,895;-6,178;-3,207;27,234;0,000;261,840;Inf;272,000;260,000;-6,128;2,827;-2,371;25,311
10426,000;2,882;0,714;-35,209;3,236;9,570;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,425;3,131;-6,025;-5,450;-6,833;-6,004;-3,207;27,234;0,000;262,040;Inf;271,000;260,000;-6,134;2,828;-2,392;25,306
10426,500;2,871;0,777;-33,733;3,182;9,500;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,644;3,179;-5,762;-5,378;-6,617;-5,994;-3,207;27,234;0,000;262,040;Inf;271,000;260,000;-6,078;2,829;-2,376;25,318
10427,000;2,871;0,777;-33,733;3,182;9,500;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,644;3,179;-5,848;-5,255;-6,124;-5,845;-3,207;27,234;0,000;262,140;Inf;270,000;260,000;-5,938;2,829;-2,445;25,322
10427,500;2,871;0,777;-33,733;3,182;9,500;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,644;3,179;-5,455;-5,512;-6,549;-6,047;-3,207;27,234;0,000;262,140;Inf;270,000;260,000;-5,768;2,830;-2,360;25,302
10428,000;2,871;0,777;-33,733;3,182;9,500;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,644;3,179;-5,775;-5,383;-6,286;-6,001;-3,207;27,234;0,000;260,840;Inf;270,000;260,000;-5,891;2,831;-2,381;25,273
10428,500;2,871;0,777;-33,733;3,182;9,500;5,012;38,303;4,735;-3,841;-2,783;0,000;40,000;40,800;9,644;3,179;-5,866;-5,385;-6,503;-6,085;-3,207;27,234;0,000;260,840;Inf;270,000;260,000;-5,861;2,831;-2,368;25,239
10429,000;2,871;0,777;-33,733;3,182;9,500;4,990;38,257;4,711;-3,832;-2,778;0,000;39,977;40,843;9,644;3,179;-5,929;-5,526;-6,780;-6,104;-3,212;27,229;0,000;260,740;Inf;270,000;260,000;-5,959;2,832;-2,372;25,209
10429,500;2,871;0,777;-33,733;3,182;9,500;4,990;38,257;4,711;-3,832;-2,778;0,000;40,000;40,800;9,644;3,179;-6,057;-5,635;-6,610;-6,268;-3,212;27,229;0,000;260,740;Inf;270,000;260,000;-6,085;2,833;-2,345;25,160
10430,000;2,849;0,760;-34,232;3,212;9,477;4,990;38,257;4,711;-3,832;-2,778;0,000;40,000;40,800;9,581;3,132;-5,923;-5,550;-6,780;-6,098;-3,212;27,229;0,000;260,840;Inf;270,000;260,000;-6,143;2,833;-2,376;25,128
10430,500;2,849;0,760;-34,232;3,212;9,477;4,990;38,257;4,711;-3,832;-2,778;0,000;40,000;40,800;9,581;3,132;-5,604;-5,364;-6,372;-5,813;-3,212;27,229;0,000;260,840;Inf;270,000;260,000;-6,088;2,834;-2,347;25,113
10431,000;2,849;0,760;-34,232;3,212;9,477;4,990;38,257;4,711;-3,832;-2,778;0,000;40,000;40,800;9,581;3,132;-5,793;-5,142;-6,068;-5,737;-3,212;27,229;0,000;259,340;Inf;270,000;260,000;-5,788;2,834;-2,411;25,104
10431,500;2,849;0,760;-34,232;3,212;9,477;4,990;38,257;4,711;-3,832;-2,778;0,000;40,000;40,800;9,581;3,132;-5,473;-5,374;-6,333;-5,829;-3,212;27,229;0,000;259,340;Inf;270,000;260,000;-5,685;2,834;-2,290;25,113
10432,000;2,849;0,760;-34,232;3,212;9,477;5,022;38,236;4,708;-3,842;-2,798;0,000;39,963;40,725;9,581;3,132;-5,730;-5,282;-6,132;-5,935;-3,222;27,225;0,000;259,540;Inf;270,000;260,000;-5,752;2,834;-2,346;25,091
10432,500;2,849;0,760;-34,232;3,212;9,477;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,581;3,132;-5,527;-5,321;-6,222;-5,810;-3,222;27,225;0,000;259,540;Inf;270,000;260,000;-5,770;2,834;-2,284;25,077
10433,000;3,508;0,841;-35,209;3,127;9,602;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,513;3,125;-5,911;-5,150;-6,099;-5,847;-3,222;27,225;0,000;259,540;Inf;270,000;260,000;-5,720;2,835;-2,289;25,065
10433,500;3,508;0,841;-35,209;3,127;9,602;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,513;3,125;-5,482;-5,447;-6,465;-5,962;-3,222;27,225;0,000;259,540;Inf;270,000;260,000;-5,752;2,846;-2,278;25,037
10434,000;3,508;0,841;-35,209;3,127;9,602;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,513;3,125;-5,998;-5,447;-6,374;-6,128;-3,222;27,225;0,000;259,340;Inf;270,000;260,000;-5,839;2,857;-2,307;25,066
10434,500;3,508;0,841;-35,209;3,127;9,602;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,513;3,125;-5,723;-5,441;-6,650;-6,199;-3,222;27,225;0,000;259,340;Inf;270,000;260,000;-5,987;2,867;-2,291;25,087
10435,000;3,508;0,841;-35,209;3,127;9,602;5,022;38,236;4,708;-3,842;-2,798;0,000;40,000;40,700;9,513;3,125;-6,113;-5,537;-6,493;-6,186;-3,222;27,225;0,000;259,540;Inf;270,000;260,000;-6,003;2,878;-2,326;25,090
10435,500;3,508;0,841;-35,209;3,127;9,602;5,038;38,289;4,724;-3,783;-2,797;0,000;39,952;40,760;9,513;3,125;-5,760;-5,569;-6,650;-6,171;-3,226;27,221;0,000;259,540;Inf;270,000;260,000;-6,082;2,888;-2,330;25,070
10436,000;3,508;0,841;-35,209;3,127;9,602;5,038;38,289;4,724;-3,783;-2,797;0,000;40,000;40,800;9,513;3,125;-6,020;-5,462;-6,391;-6,116;-3,226;27,221;0,000;259,640;Inf;270,000;260,000;-6,037;2,898;-2,362;25,011
10436,500;2,624;0,611;-35,209;3,154;9,553;5,038;38,289;4,724;-3,783;-2,797;0,000;40,000;40,800;9,370;3,153;-6,044;-5,603;-6,787;-6,335;-3,226;27,221;0,000;259,640;Inf;270,000;260,000;-5,997;2,908;-2,298;24,927
10437,000;2,624;0,611;-35,209;3,154;9,553;5,038;38,289;4,724;-3,783;-2,797;0,000;40,000;40,800;9,370;3,153;-5,882;-5,506;-6,877;-6,261;-3,226;27,221;0,000;259,640;Inf;270,000;260,000;-6,192;2,904;-2,343;24,962
10437,500;2,624;0,611;-35,209;3,154;9,553;5,038;38,289;4,724;-3,783;-2,797;0,000;40,000;40,800;9,370;3,153;-6,214;-5,308;-6,629;-6,110;-3,226;27,221;0,000;259,640;Inf;270,000;260,000;-6,131;2,899;-2,352;25,001
10438,000;2,624;0,611;-35,209;3,154;9,553;5,038;38,289;4,724;-3,783;-2,797;0,000;40,000;40,800;9,370;3,153;-5,858;-5,458;-6,847;-6,227;-3,226;27,221;0,000;259,440;Inf;270,000;260,000;-6,065;2,895;-2,321;25,002
10438,500;2,624;0,611;-35,209;3,154;9,553;5,040;38,309;4,711;-3,772;-2,799;0,000;39,931;40,737;9,370;3,153;-6,047;-5,462;-6,958;-6,160;-3,232;27,230;0,000;259,440;Inf;270,000;260,000;-6,098;2,890;-2,302;25,065
10439,000;2,624;0,611;-35,209;3,154;9,553;5,040;38,309;4,711;-3,772;-2,799;0,000;39,900;40,700;9,370;3,153;-6,066;-5,604;-6,768;-6,262;-3,232;27,230;0,000;258,940;Inf;271,000;260,000;-6,157;2,886;-2,312;25,012
10439,500;2,745;0,680;-34,955;3,248;9,586;5,040;38,309;4,711;-3,772;-2,799;0,000;39,900;40,700;9,624;3,137;-6,126;-5,461;-6,869;-6,203;-3,232;27,230;0,000;258,940;Inf;271,000;260,000;-6,175;2,881;-2,357;25,048
10440,000;2,745;0,680;-34,955;3,248;9,586;5,040;38,309;4,711;-3,772;-2,799;0,000;39,900;40,700;9,624;3,137;-6,121;-5,438;-6,849;-6,030;-3,232;27,230;0,000;258,940;Inf;272,000;260,000;-6,165;2,879;-2,378;25,138
10440,500;2,745;0,680;-34,955;3,248;9,586;5,040;38,309;4,711;-3,772;-2,799;0,000;39,900;40,700;9,624;3,137;-5,860;-5,510;-6,588;-6,129;-3,232;27,230;0,000;258,940;Inf;272,000;260,000;-6,109;2,877;-2,326;25,118
10441,000;2,745;0,680;-34,955;3,248;9,586;5,040;38,309;4,711;-3,772;-2,799;0,000;39,900;40,700;9,624;3,137;-6,203;-5,293;-6,666;-6,075;-3,232;27,230;0,000;259,740;Inf;272,000;260,000;-6,022;2,875;-2,328;25,082
10441,500;2,745;0,680;-34,955;3,248;9,586;5,052;38,282;4,707;-3,772;-2,798;0,000;39,918;40,661;9,624;3,137;-5,949;-5,530;-6,883;-6,079;-3,242;27,226;0,000;259,740;Inf;272,000;260,000;-6,059;2,873;-2,304;25,056
10442,000;2,745;0,680;-34,955;3,248;9,586;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,624;3,137;-6,167;-5,382;-6,846;-6,089;-3,242;27,226;0,000;260,240;Inf;272,000;260,000;-6,110;2,871;-2,304;25,047
10442,500;2,745;0,680;-34,955;3,248;9,586;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,624;3,137;-5,888;-5,499;-6,757;-6,161;-3,242;27,226;0,000;260,240;Inf;272,000;260,000;-6,121;2,869;-2,345;25,046
10443,000;2,804;0,738;-34,663;3,210;9,491;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,640;3,322;-5,899;-5,465;-6,644;-6,055;-3,242;27,226;0,000;259,940;Inf;272,000;260,000;-6,076;2,867;-2,317;25,038
10443,500;2,804;0,738;-34,663;3,210;9,491;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,640;3,322;-6,196;-5,392;-6,635;-6,123;-3,242;27,226;0,000;259,940;Inf;272,000;260,000;-6,016;2,865;-2,300;25,050
10444,000;2,804;0,738;-34,663;3,210;9,491;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,640;3,322;-5,986;-5,500;-6,958;-6,073;-3,242;27,226;0,000;260,740;Inf;272,000;260,000;-6,086;2,864;-2,320;25,067
10444,500;2,804;0,738;-34,663;3,210;9,491;5,052;38,282;4,707;-3,772;-2,798;0,000;39,900;40,700;9,640;3,322;-5,911;-5,304;-6,321;-6,085;-3,242;27,226;0,000;260,740;Inf;272,000;260,000;-6,129;2,863;-2,344;25,062
10445,000;2,804;0,738;-34,663;3,210;9,491;5,024;38,284;4,709;-3,768;-2,801;0,000;39,911;40,644;9,640;3,322;-5,706;-5,405;-6,465;-6,034;-3,235;27,228;0,000;260,140;Inf;272,000;260,000;-5,905;2,863;-2,297;25,081
10445,500;2,804;0,738;-34,663;3,210;9,491;5,024;38,284;4,709;-3,768;-2,801;0,000;39,900;40,600;9,640;3,322;-5,897;-5,293;-6,296;-5,897;-3,235;27,228;0,000;260,140;Inf;272,000;260,000;-5,903;2,862;-2,333;25,097
10446,000;3,049;0,800;-33,458;3,220;9,474;5,024;38,284;4,709;-3,768;-2,801;0,000;39,900;40,600;9,717;3,189;-5,884;-5,350;-6,518;-6,051;-3,235;27,228;0,000;259,940;Inf;272,000;260,000;-5,846;2,861;-2,325;25,107
10446,500;3,049;0,800;-33,458;3,220;9,474;5,024;38,284;4,709;-3,768;-2,801;0,000;39,900;40,600;9,717;3,189;-5,692;-5,339;-6,509;-5,885;-3,235;27,228;0,000;259,940;Inf;272,000;260,000;-5,951;2,864;-2,262;25,087
10447,000;3,049;0,800;-33,458;3,220;9,474;5,024;38,284;4,709;-3,768;-2,801;0,000;39,900;40,600;9,717;3,189;-5,985;-5,336;-6,488;-6,038;-3,235;27,228;0,000;260,540;Inf;272,000;260,000;-5,856;2,867;-2,269;25,094
10447,500;3,049;0,800;-33,458;3,220;9,474;5,024;38,284;4,709;-3,768;-2,801;0,000;39,900;40,600;9,717;3,189;-5,703;-5,368;-6,658;-6,133;-3,235;27,228;0,000;260,540;Inf;272,000;260,000;-5,962;2,870;-2,242;25,105
10448,000;3,049;0,800;-33,458;3,220;9,474;5,032;38,270;4,713;-3,750;-2,802;0,000;39,896;40,631;9,717;3,189;-5,848;-5,422;-6,655;-6,031;-3,227;27,242;0,000;260,840;Inf;272,000;260,000;-5,966;2,873;-2,283;25,113
10448,500;3,049;0,800;-33,458;3,220;9,474;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,717;3,189;-6,098;-5,397;-6,760;-6,187;-3,227;27,242;0,000;260,840;Inf;272,000;260,000;-5,989;2,876;-2,292;25,146
10449,000;3,049;0,800;-33,458;3,220;9,474;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,717;3,189;-5,904;-5,449;-6,932;-6,081;-3,227;27,242;0,000;260,340;Inf;272,000;260,000;-6,111;2,878;-2,254;25,136
10449,500;2,223;0,632;-33,829;3,257;9,504;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,621;3,137;-6,130;-5,330;-6,830;-6,076;-3,227;27,242;0,000;260,340;Inf;272,000;260,000;-6,091;2,881;-2,251;25,139
10450,000;2,223;0,632;-33,829;3,257;9,504;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,621;3,137;-6,181;-5,330;-6,727;-6,120;-3,227;27,242;0,000;260,240;Inf;272,000;260,000;-6,091;2,870;-2,300;25,180
10450,500;2,223;0,632;-33,829;3,257;9,504;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,621;3,137;-6,077;-5,361;-6,835;-6,216;-3,227;27,242;0,000;260,240;Inf;272,000;260,000;-6,090;2,860;-2,230;25,183
10451,000;2,223;0,632;-33,829;3,257;9,504;5,032;38,270;4,713;-3,750;-2,802;0,000;39,900;40,600;9,621;3,137;-6,432;-5,591;-7,166;-6,342;-3,227;27,242;0,000;260,440;Inf;272,000;260,000;-6,122;2,849;-2,320;25,236
10451,500;2,223;0,632;-33,829;3,257;9,504;5,043;38,311;4,718;-3,725;-2,795;0,000;39,890;40,605;9,621;3,137;-6,259;-5,432;-6,801;-6,242;-3,226;27,238;0,000;260,440;Inf;272,000;260,000;-6,383;2,839;-2,292;25,330
10452,000;2,223;0,632;-33,829;3,257;9,504;5,043;38,311;4,718;-3,725;-2,795;0,000;39,900;40,600;9,621;3,137;-6,109;-5,370;-6,738;-5,985;-3,226;27,238;0,000;260,540;Inf;272,000;260,000;-6,183;2,829;-2,300;25,360
10452,500;3,043;0,712;-35,209;3,224;9,578;5,043;38,311;4,718;-3,725;-2,795;0,000;39,900;40,600;9,576;3,027;-5,921;-5,514;-6,715;-6,180;-3,226;27,238;0,000;260,540;Inf;272,000;260,000;-6,050;2,819;-2,335;25,371
10453,000;3,043;0,712;-35,209;3,224;9,578;5,043;38,311;4,718;-3,725;-2,795;0,000;39,900;40,600;9,576;3,027;-5,878;-5,396;-6,593;-5,879;-3,226;27,238;0,000;260,740;Inf;272,000;260,000;-6,082;2,823;-2,297;25,381
10453,500;3,043;0,712;-35,209;3,224;9,578;5,043;38,311;4,718;-3,725;-2,795;0,000;39,900;40,600;9,576;3,027;-6,101;-5,547;-6,838;-6,173;-3,226;27,238;0,000;260,740;Inf;272,000;260,000;-5,936;2,826;-2,307;25,368
10454,000;3,043;0,712;-35,209;3,224;9,578;5,043;38,311;4,718;-3,725;-2,795;0,000;39,900;40,600;9,576;3,027;-5,898;-5,178;-6,055;-5,788;-3,226;27,238;0,000;260,340;Inf;272,000;260,000;-6,165;2,830;-2,413;25,377
10454,500;3,043;0,712;-35,209;3,224;9,578;5,078;38,247;4,722;-3,768;-2,796;0,000;39,874;40,633;9,576;3,027;-5,898;-5,229;-6,345;-5,746;-3,218;27,250;0,000;260,340;Inf;272,000;260,000;-5,730;2,833;-2,320;25,388
10455,000;3,043;0,712;-35,209;3,224;9,578;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,576;3,027;-5,552;-5,082;-6,084;-5,688;-3,218;27,250;0,000;260,640;Inf;272,000;260,000;-5,805;2,837;-2,266;25,412
10455,500;3,406;0,860;-34,295;3,187;9,517;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,593;2,942;-5,636;-5,291;-6,282;-5,848;-3,218;27,250;0,000;260,640;Inf;272,000;260,000;-5,602;2,840;-2,237;25,411
10456,000;3,406;0,860;-34,295;3,187;9,517;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,593;2,942;-5,863;-5,222;-6,342;-5,957;-3,218;27,250;0,000;260,340;Inf;272,000;260,000;-5,764;2,849;-2,248;25,378
10456,500;3,406;0,860;-34,295;3,187;9,517;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,593;2,942;-5,571;-5,299;-6,337;-5,788;-3,218;27,250;0,000;260,340;Inf;272,000;260,000;-5,846;2,859;-2,222;25,385
10457,000;3,406;0,860;-34,295;3,187;9,517;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,593;2,942;-5,855;-5,213;-6,156;-5,848;-3,218;27,250;0,000;260,540;Inf;272,000;260,000;-5,749;2,868;-2,276;25,409
10457,500;3,406;0,860;-34,295;3,187;9,517;5,078;38,247;4,722;-3,768;-2,796;0,000;39,900;40,600;9,593;2,942;-5,620;-5,345;-6,549;-6,086;-3,218;27,250;0,000;260,540;Inf;272,000;260,000;-5,768;2,876;-2,203;25,395
10458,000;3,406;0,860;-34,295;3,187;9,517;5,050;38,248;4,705;-3,713;-2,808;0,000;39,863;40,572;9,593;2,942;-5,792;-5,397;-6,767;-6,006;-3,213;27,247;0,000;260,740;Inf;272,000;260,000;-5,900;2,885;-2,182;25,424
10458,500;3,406;0,860;-34,295;3,187;9,517;5,050;38,248;4,705;-3,713;-2,808;0,000;39,900;40,600;9,593;2,942;-6,033;-5,246;-6,659;-5,996;-3,213;27,247;0,000;260,740;Inf;272,000;260,000;-5,990;2,894;-2,227;25,407
