t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10459,000;2,331;0,637;-33,182;3,231;9,498;5,050;38,248;4,705;-3,713;-2,808;0,000;39,900;40,600;9,795;3,131;-6,197;-5,377;-6,640;-6,146;-3,213;27,247;0,000;260,540;Inf;272,000;260,000;-5,984;2,902;-2,225;25,410
10459,500;2,331;0,637;-33,182;3,231;9,498;5,050;38,248;4,705;-3,713;-2,808;0,000;39,900;40,600;9,795;3,131;-5,631;-5,410;-6,723;-6,183;-3,213;27,247;0,000;260,540;Inf;272,000;260,000;-6,090;2,893;-2,240;25,415
10460,000;2,331;0,637;-33,182;3,231;9,498;5,050;38,248;4,705;-3,713;-2,808;0,000;39,900;40,600;9,795;3,131;-6,052;-5,530;-6,752;-6,273;-3,213;27,247;0,000;260,540;Inf;272,000;260,000;-5,987;2,883;-2,239;25,392
10460,500;2,331;0,637;-33,182;3,231;9,498;5,050;38,248;4,705;-3,713;-2,808;0,000;39,900;40,600;9,795;3,131;-5,925;-5,493;-6,840;-6,048;-3,213;27,247;0,000;260,540;Inf;272,000;260,000;-6,152;2,874;-2,216;25,345
10461,000;2,331;0,637;-33,182;3,231;9,498;5,041;38,288;4,724;-3,698;-2,774;0,000;39,855;40,554;9,795;3,131;-5,937;-5,427;-6,430;-6,016;-3,219;27,252;0,000;260,540;Inf;272,000;260,000;-6,077;2,866;-2,312;25,356
10461,500;2,331;0,637;-33,182;3,231;9,498;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,795;3,131;-5,745;-5,414;-6,715;-5,998;-3,219;27,252;0,000;260,540;Inf;272,000;260,000;-5,953;2,857;-2,213;25,329
10462,000;2,777;0,734;-34,503;3,259;9,505;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,560;3,113;-6,097;-5,264;-6,761;-6,021;-3,219;27,252;0,000;261,040;Inf;271,000;260,000;-5,968;2,848;-2,251;25,334
10462,500;2,777;0,734;-34,503;3,259;9,505;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,560;3,113;-5,918;-5,426;-6,905;-6,044;-3,219;27,252;0,000;261,040;Inf;271,000;260,000;-6,036;2,847;-2,210;25,309
10463,000;2,777;0,734;-34,503;3,259;9,505;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,560;3,113;-6,117;-5,379;-6,827;-6,090;-3,219;27,252;0,000;261,240;Inf;270,000;260,000;-6,073;2,846;-2,213;25,356
10463,500;2,777;0,734;-34,503;3,259;9,505;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,560;3,113;-6,136;-5,362;-6,707;-6,153;-3,219;27,252;0,000;261,240;Inf;270,000;260,000;-6,103;2,845;-2,262;25,386
10464,000;2,777;0,734;-34,503;3,259;9,505;5,041;38,288;4,724;-3,698;-2,774;0,000;39,900;40,600;9,560;3,113;-6,341;-5,422;-6,983;-6,229;-3,219;27,252;0,000;261,740;Inf;269,000;260,000;-6,090;2,844;-2,241;25,384
10464,500;2,777;0,734;-34,503;3,259;9,505;5,025;38,269;4,728;-3,712;-2,799;0,000;39,831;40,530;9,560;3,113;-5,921;-5,512;-6,858;-6,202;-3,232;27,244;0,000;261,740;Inf;269,000;260,000;-6,244;2,842;-2,245;25,301
10465,000;2,777;0,734;-34,503;3,259;9,505;5,025;38,269;4,728;-3,712;-2,799;0,000;39,800;40,500;9,560;3,113;-6,043;-5,438;-7,030;-6,021;-3,232;27,244;0,000;260,940;Inf;269,000;260,000;-6,123;2,841;-2,259;25,204
10465,500;2,895;0,738;-35,044;3,250;9,541;5,025;38,269;4,728;-3,712;-2,799;0,000;39,800;40,500;9,572;3,379;-6,190;-5,308;-6,759;-6,105;-3,232;27,244;0,000;260,940;Inf;269,000;260,000;-6,133;2,840;-2,246;25,246
10466,000;2,895;0,738;-35,044;3,250;9,541;5,025;38,269;4,728;-3,712;-2,799;0,000;39,800;40,500;9,572;3,379;-6,066;-5,431;-6,975;-6,193;-3,232;27,244;0,000;261,540;Inf;268,000;260,000;-6,090;2,841;-2,218;25,265
10466,500;2,895;0,738;-35,044;3,250;9,541;5,025;38,269;4,728;-3,712;-2,799;0,000;39,800;40,500;9,572;3,379;-6,145;-5,144;-6,627;-5,966;-3,232;27,244;0,000;261,540;Inf;268,000;260,000;-6,166;2,842;-2,266;25,348
10467,000;2,895;0,738;-35,044;3,250;9,541;5,025;38,269;4,728;-3,712;-2,799;0,000;39,800;40,500;9,572;3,379;-5,753;-5,308;-6,683;-5,931;-3,232;27,244;0,000;258,840;Inf;269,000;260,000;-5,971;2,843;-2,209;25,417
10467,500;2,895;0,738;-35,044;3,250;9,541;5,029;38,257;4,690;-3,724;-2,799;0,000;39,822;40,548;9,572;3,379;-5,745;-5,177;-6,094;-5,789;-3,232;27,239;0,000;258,840;Inf;269,000;260,000;-5,919;2,844;-2,298;25,451
10468,000;2,895;0,738;-35,044;3,250;9,541;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,572;3,379;-5,689;-5,204;-6,289;-5,571;-3,232;27,239;0,000;258,140;Inf;270,000;260,000;-5,701;2,845;-2,225;25,471
10468,500;3,296;0,885;-33,888;3,239;9,514;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,626;2,984;-5,489;-5,306;-6,538;-5,839;-3,232;27,239;0,000;258,140;Inf;270,000;260,000;-5,688;2,846;-2,249;25,444
10469,000;3,296;0,885;-33,888;3,239;9,514;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,626;2,984;-5,723;-5,079;-5,956;-5,669;-3,232;27,239;0,000;258,440;Inf;271,000;260,000;-5,793;2,853;-2,157;25,409
10469,500;3,296;0,885;-33,888;3,239;9,514;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,626;2,984;-5,653;-5,200;-6,315;-5,805;-3,232;27,239;0,000;258,440;Inf;271,000;260,000;-5,607;2,860;-2,156;25,329
10470,000;3,296;0,885;-33,888;3,239;9,514;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,626;2,984;-5,498;-5,285;-6,310;-5,940;-3,232;27,239;0,000;259,140;Inf;271,000;260,000;-5,743;2,867;-2,183;25,268
10470,500;3,296;0,885;-33,888;3,239;9,514;5,029;38,257;4,690;-3,724;-2,799;0,000;39,800;40,500;9,626;2,984;-5,620;-5,292;-6,338;-5,892;-3,232;27,239;0,000;259,140;Inf;271,000;260,000;-5,758;2,874;-2,152;25,205
10471,000;3,296;0,885;-33,888;3,239;9,514;5,048;38,205;4,709;-3,711;-2,793;0,000;39,817;40,538;9,626;2,984;-6,027;-5,496;-6,641;-6,159;-3,228;27,243;0,000;258,640;Inf;272,000;260,000;-5,785;2,881;-2,141;25,128
10471,500;3,296;0,885;-33,888;3,239;9,514;5,048;38,205;4,709;-3,711;-2,793;0,000;39,800;40,500;9,626;2,984;-5,653;-5,586;-6,307;-6,229;-3,228;27,243;0,000;258,640;Inf;272,000;260,000;-6,081;2,888;-2,240;25,106
10472,000;2,490;0,676;-33,319;3,174;9,530;5,048;38,205;4,709;-3,711;-2,793;0,000;39,800;40,500;9,612;3,093;-5,708;-5,405;-6,563;-5,974;-3,228;27,243;0,000;258,740;Inf;273,000;260,000;-5,944;2,895;-2,173;25,110
10472,500;2,490;0,676;-33,319;3,174;9,530;5,048;38,205;4,709;-3,711;-2,793;0,000;39,800;40,500;9,612;3,093;-6,005;-5,190;-6,472;-5,981;-3,228;27,243;0,000;258,740;Inf;273,000;260,000;-5,913;2,888;-2,201;25,082
10473,000;2,490;0,676;-33,319;3,174;9,530;5,048;38,205;4,709;-3,711;-2,793;0,000;39,800;40,500;9,612;3,093;-6,104;-5,436;-6,700;-6,184;-3,228;27,243;0,000;261,040;Inf;272,000;260,000;-5,912;2,882;-2,183;25,061
10473,500;2,490;0,676;-33,319;3,174;9,530;5,048;38,205;4,709;-3,711;-2,793;0,000;39,800;40,500;9,612;3,093;-5,917;-5,443;-6,924;-6,247;-3,228;27,243;0,000;261,040;Inf;272,000;260,000;-6,106;2,875;-2,162;25,039
10474,000;2,490;0,676;-33,319;3,174;9,530;5,041;38,282;4,707;-3,672;-2,791;0,000;39,808;40,604;9,612;3,093;-5,993;-5,327;-6,611;-5,911;-3,227;27,239;0,000;261,240;Inf;271,000;260,000;-6,133;2,869;-2,199;25,013
10474,500;2,490;0,676;-33,319;3,174;9,530;5,041;38,282;4,707;-3,672;-2,791;0,000;39,800;40,600;9,612;3,093;-5,916;-5,376;-6,469;-5,994;-3,227;27,239;0,000;261,240;Inf;271,000;260,000;-5,960;2,863;-2,258;24,987
10475,000;2,655;0,726;-34,352;3,248;9,425;5,041;38,282;4,707;-3,672;-2,791;0,000;39,800;40,600;9,619;3,157;-5,786;-5,364;-6,728;-5,923;-3,227;27,239;0,000;261,240;Inf;270,000;260,000;-5,939;2,856;-2,165;24,973
10475,500;2,655;0,726;-34,352;3,248;9,425;5,041;38,282;4,707;-3,672;-2,791;0,000;39,800;40,600;9,619;3,157;-6,065;-5,187;-6,511;-5,937;-3,227;27,239;0,000;261,240;Inf;270,000;260,000;-5,950;2,853;-2,226;24,992
10476,000;2,655;0,726;-34,352;3,248;9,425;5,041;38,282;4,707;-3,672;-2,791;0,000;39,800;40,600;9,619;3,157;-5,786;-5,341;-6,803;-6,056;-3,227;27,239;0,000;260,340;Inf;270,000;260,000;-5,925;2,850;-2,167;25,015
10476,500;2,655;0,726;-34,352;3,248;9,425;5,041;38,282;4,707;-3,672;-2,791;0,000;39,800;40,600;9,619;3,157;-5,873;-5,356;-6,719;-5,938;-3,227;27,239;0,000;260,340;Inf;270,000;260,000;-5,997;2,847;-2,216;25,038
10477,000;2,655;0,726;-34,352;3,248;9,425;5,042;38,255;4,710;-3,680;-2,797;0,000;39,790;40,501;9,619;3,157;-5,859;-5,517;-6,715;-6,132;-3,226;27,233;0,000;259,740;Inf;270,000;260,000;-5,972;2,844;-2,190;25,027
10477,500;2,655;0,726;-34,352;3,248;9,425;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,619;3,157;-5,804;-5,483;-6,249;-6,008;-3,226;27,233;0,000;259,740;Inf;270,000;260,000;-6,056;2,841;-2,293;25,052
10478,000;2,655;0,726;-34,352;3,248;9,425;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,619;3,157;-5,731;-5,354;-6,602;-5,941;-3,226;27,233;0,000;259,740;Inf;270,000;260,000;-5,886;2,838;-2,211;25,032
10478,500;3,105;0,828;-33,669;3,249;9,472;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,811;3,195;-5,995;-5,304;-6,710;-6,041;-3,226;27,233;0,000;259,740;Inf;270,000;260,000;-5,907;2,835;-2,194;25,007
10479,000;3,105;0,828;-33,669;3,249;9,472;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,811;3,195;-5,994;-5,463;-6,804;-6,192;-3,226;27,233;0,000;260,140;Inf;270,000;260,000;-6,013;2,839;-2,211;24,935
10479,500;3,105;0,828;-33,669;3,249;9,472;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,811;3,195;-5,765;-5,359;-6,706;-5,909;-3,226;27,233;0,000;260,140;Inf;270,000;260,000;-6,113;2,843;-2,201;24,938
10480,000;3,105;0,828;-33,669;3,249;9,472;5,042;38,255;4,710;-3,680;-2,797;0,000;39,800;40,500;9,811;3,195;-6,097;-5,119;-6,572;-5,910;-3,226;27,233;0,000;258,940;Inf;271,000;260,000;-5,935;2,848;-2,194;24,994
10480,500;3,105;0,828;-33,669;3,249;9,472;5,034;38,262;4,719;-3,665;-2,779;0,000;39,793;40,569;9,811;3,195;-5,547;-5,369;-6,683;-5,952;-3,207;27,240;0,000;258,940;Inf;271,000;260,000;-5,925;2,852;-2,221;25,011
10481,000;3,105;0,828;-33,669;3,249;9,472;5,034;38,262;4,719;-3,665;-2,779;0,000;39,800;40,600;9,811;3,195;-5,805;-4,986;-6,330;-5,571;-3,207;27,240;0,000;258,940;Inf;272,000;260,000;-5,888;2,856;-2,143;25,016
10481,500;3,734;0,921;-34,716;3,196;9,591;5,034;38,262;4,719;-3,665;-2,779;0,000;39,800;40,600;9,635;3,088;-5,367;-5,240;-6,515;-5,637;-3,207;27,240;0,000;258,940;Inf;272,000;260,000;-5,673;2,860;-2,106;25,028
10482,000;3,734;0,921;-34,716;3,196;9,591;5,034;38,262;4,719;-3,665;-2,779;0,000;39,800;40,600;9,635;3,088;-5,489;-4,968;-5,921;-5,596;-3,207;27,240;0,000;257,940;Inf;273,000;260,000;-5,690;2,874;-2,199;25,045
10482,500;3,734;0,921;-34,716;3,196;9,591;5,034;38,262;4,719;-3,665;-2,779;0,000;39,800;40,600;9,635;3,088;-5,356;-5,225;-6,167;-5,735;-3,207;27,240;0,000;257,940;Inf;273,000;260,000;-5,494;2,888;-2,122;24,961
10483,000;3,734;0,921;-34,716;3,196;9,591;5,034;38,262;4,719;-3,665;-2,779;0,000;39,800;40,600;9,635;3,088;-5,620;-5,054;-6,191;-5,690;-3,207;27,240;0,000;260,640;Inf;273,000;260,000;-5,621;2,902;-2,137;24,894
10483,500;3,734;0,921;-34,716;3,196;9,591;4,990;38,209;4,709;-3,680;-2,782;0,000;39,791;40,519;9,635;3,088;-5,701;-5,276;-6,248;-5,939;-3,205;27,233;0,000;260,640;Inf;273,000;260,000;-5,639;2,916;-2,088;24,892
10484,000;3,734;0,921;-34,716;3,196;9,591;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,635;3,088;-5,735;-5,396;-6,735;-6,041;-3,205;27,233;0,000;260,640;Inf;273,000;260,000;-5,791;2,929;-2,066;24,921
10484,500;3,734;0,921;-34,716;3,196;9,591;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,635;3,088;-5,923;-5,387;-6,472;-5,895;-3,205;27,233;0,000;260,640;Inf;273,000;260,000;-5,977;2,943;-2,124;24,798
10485,000;2,380;0,627;-33,857;3,252;9,495;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,618;3,005;-6,053;-5,214;-6,601;-5,987;-3,205;27,233;0,000;261,840;Inf;272,000;260,000;-5,920;2,956;-2,139;24,701
10485,500;2,380;0,627;-33,857;3,252;9,495;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,618;3,005;-5,783;-5,434;-6,590;-6,151;-3,205;27,233;0,000;261,840;Inf;272,000;260,000;-5,964;2,946;-2,159;24,662
10486,000;2,380;0,627;-33,857;3,252;9,495;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,618;3,005;-6,173;-5,479;-6,960;-6,266;-3,205;27,233;0,000;260,940;Inf;272,000;260,000;-5,990;2,937;-2,116;24,699
10486,500;2,380;0,627;-33,857;3,252;9,495;4,990;38,209;4,709;-3,680;-2,782;0,000;39,800;40,500;9,618;3,005;-5,757;-5,464;-6,757;-6,167;-3,205;27,233;0,000;260,940;Inf;272,000;260,000;-6,219;2,928;-2,192;24,675
10487,000;2,380;0,627;-33,857;3,252;9,495;4,991;38,276;4,704;-3,644;-2,760;0,000;39,779;40,483;9,618;3,005;-5,634;-5,386;-6,561;-5,981;-3,217;27,231;0,000;262,140;Inf;271,000;260,000;-6,036;2,919;-2,172;24,659
10487,500;2,380;0,627;-33,857;3,252;9,495;4,991;38,276;4,704;-3,644;-2,760;0,000;39,800;40,500;9,618;3,005;-6,093;-5,179;-6,561;-5,976;-3,217;27,231;0,000;262,140;Inf;271,000;260,000;-5,890;2,910;-2,140;24,638
10488,000;3,318;0,818;-35,042;3,201;9,527;4,991;38,276;4,704;-3,644;-2,760;0,000;39,800;40,500;9,517;3,071;-5,869;-5,139;-6,277;-5,780;-3,217;27,231;0,000;261,240;Inf;270,000;260,000;-5,952;2,901;-2,250;24,588
10488,500;3,318;0,818;-35,042;3,201;9,527;4,991;38,276;4,704;-3,644;-2,760;0,000;39,800;40,500;9,517;3,071;-6,017;-5,207;-6,637;-5,968;-3,217;27,231;0,000;261,240;Inf;270,000;260,000;-5,766;2,908;-2,160;24,660
10489,000;3,318;0,818;-35,042;3,201;9,527;4,991;38,276;4,704;-3,644;-2,760;0,000;39,800;40,500;9,517;3,071;-5,624;-5,281;-6,832;-6,052;-3,217;27,231;0,000;262,540;Inf;269,000;260,000;-5,957;2,915;-2,123;24,688
10489,500;3,318;0,818;-35,042;3,201;9,527;4,991;38,276;4,704;-3,644;-2,760;0,000;39,800;40,500;9,517;3,071;-6,092;-5,464;-6,742;-6,110;-3,217;27,231;0,000;262,540;Inf;269,000;260,000;-5,947;2,921;-2,142;24,622
10490,000;3,318;0,818;-35,042;3,201;9,527;5,024;38,269;4,720;-3,642;-2,784;0,000;39,785;40,562;9,517;3,071;-5,634;-5,454;-6,414;-6,075;-3,208;27,219;0,000;258,440;Inf;270,000;260,000;-6,102;2,928;-2,205;24,686
10490,500;3,318;0,818;-35,042;3,201;9,527;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,517;3,071;-5,488;-5,275;-6,118;-5,702;-3,208;27,219;0,000;258,440;Inf;270,000;260,000;-5,894;2,934;-2,177;24,677
10491,000;3,561;0,899;-34,967;3,172;9,483;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,669;3,262;-5,857;-5,163;-6,396;-5,891;-3,208;27,219;0,000;260,440;Inf;270,000;260,000;-5,646;2,941;-2,108;24,612
10491,500;3,561;0,899;-34,967;3,172;9,483;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,669;3,262;-5,880;-5,277;-6,355;-5,901;-3,208;27,219;0,000;260,440;Inf;270,000;260,000;-5,827;2,951;-2,166;24,601
10492,000;3,561;0,899;-34,967;3,172;9,483;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,669;3,262;-5,683;-5,229;-6,514;-5,855;-3,208;27,219;0,000;258,940;Inf;271,000;260,000;-5,854;2,961;-2,114;24,607
10492,500;3,561;0,899;-34,967;3,172;9,483;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,669;3,262;-5,896;-5,149;-6,446;-5,893;-3,208;27,219;0,000;258,940;Inf;271,000;260,000;-5,820;2,971;-2,147;24,615
10493,000;3,561;0,899;-34,967;3,172;9,483;5,024;38,269;4,720;-3,642;-2,784;0,000;39,800;40,600;9,669;3,262;-5,639;-5,372;-6,671;-6,017;-3,208;27,219;0,000;259,340;Inf;271,000;260,000;-5,846;2,980;-2,143;24,611
10493,500;3,561;0,899;-34,967;3,172;9,483;5,049;38,240;4,717;-3,643;-2,773;0,000;39,777;40,512;9,669;3,262;-5,777;-5,303;-6,574;-5,933;-3,203;27,224;0,000;259,340;Inf;271,000;260,000;-5,925;2,990;-2,119;24,583
10494,000;3,561;0,899;-34,967;3,172;9,483;5,049;38,240;4,717;-3,643;-2,773;0,000;39,800;40,500;9,669;3,262;-6,002;-5,424;-6,717;-6,140;-3,203;27,224;0,000;258,140;Inf;272,000;260,000;-5,897;2,999;-2,108;24,577
10494,500;3,358;0,781;-35,209;3,192;9,466;5,049;38,240;4,717;-3,643;-2,773;0,000;39,800;40,500;9,521;3,115;-5,746;-5,313;-6,753;-5,920;-3,203;27,224;0,000;258,140;Inf;272,000;260,000;-6,071;3,008;-2,127;24,565
10495,000;3,358;0,781;-35,209;3,192;9,466;5,049;38,240;4,717;-3,643;-2,773;0,000;39,800;40,500;9,521;3,115;-6,013;-5,190;-6,604;-5,953;-3,203;27,224;0,000;259,540;Inf;272,000;260,000;-5,933;3,014;-2,132;24,545
10495,500;3,358;0,781;-35,209;3,192;9,466;5,049;38,240;4,717;-3,643;-2,773;0,000;39,800;40,500;9,521;3,115;-5,753;-5,303;-6,727;-5,912;-3,203;27,224;0,000;259,540;Inf;272,000;260,000;-5,940;3,020;-2,091;24,538
10496,000;3,358;0,781;-35,209;3,192;9,466;5,049;38,240;4,717;-3,643;-2,773;0,000;39,800;40,500;9,521;3,115;-6,009;-5,303;-6,444;-5,963;-3,203;27,224;0,000;260,040;Inf;272,000;260,000;-5,923;3,025;-2,165;24,512
10496,500;3,358;0,781;-35,209;3,192;9,466;5,076;38,256;4,720;-3,638;-2,786;0,000;39,777;40,563;9,521;3,115;-5,606;-5,314;-6,644;-5,905;-3,213;27,216;0,000;260,040;Inf;272,000;260,000;-5,930;3,031;-2,159;24,324
10497,000;3,358;0,781;-35,209;3,192;9,466;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,521;3,115;-5,893;-5,093;-6,483;-5,841;-3,213;27,216;0,000;260,440;Inf;272,000;260,000;-5,867;3,036;-2,142;24,218
10497,500;3,445;0,853;-34,336;3,187;9,533;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,661;3,035;-5,854;-5,250;-6,660;-5,995;-3,213;27,216;0,000;260,440;Inf;272,000;260,000;-5,827;3,041;-2,075;24,185
10498,000;3,445;0,853;-34,336;3,187;9,533;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,661;3,035;-5,744;-5,290;-6,871;-5,934;-3,213;27,216;0,000;260,040;Inf;272,000;260,000;-5,940;3,048;-2,084;24,158
10498,500;3,445;0,853;-34,336;3,187;9,533;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,661;3,035;-5,980;-5,296;-6,896;-6,008;-3,213;27,216;0,000;260,040;Inf;272,000;260,000;-5,960;3,055;-2,108;24,081
10499,000;3,445;0,853;-34,336;3,187;9,533;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,661;3,035;-6,215;-5,326;-6,907;-6,136;-3,213;27,216;0,000;261,140;Inf;271,000;260,000;-6,045;3,061;-2,124;24,178
10499,500;3,445;0,853;-34,336;3,187;9,533;5,076;38,256;4,720;-3,638;-2,786;0,000;39,800;40,600;9,661;3,035;-5,923;-5,353;-7,080;-6,123;-3,213;27,216;0,000;261,140;Inf;271,000;260,000;-6,146;3,067;-2,102;24,211
10500,000;3,445;0,853;-34,336;3,187;9,533;5,071;38,277;4,722;-3,610;-2,781;0,000;39,783;40,616;9,661;3,035;-6,282;-5,358;-6,890;-6,073;-3,207;27,212;0,000;259,140;Inf;271,000;260,000;-6,120;3,073;-2,135;24,194
10500,500;3,445;0,853;-34,336;3,187;9,533;5,071;38,277;4,722;-3,610;-2,781;0,000;39,800;40,600;9,661;3,035;-6,329;-5,331;-7,046;-6,139;-3,207;27,212;0,000;259,140;Inf;271,000;260,000;-6,151;3,079;-2,116;24,233
10501,000;3,039;0,722;-35,209;3,234;9,555;5,071;38,277;4,722;-3,610;-2,781;0,000;39,800;40,600;9,407;3,277;-5,812;-5,385;-6,886;-6,105;-3,207;27,212;0,000;261,140;Inf;270,000;260,000;-6,211;3,085;-2,204;24,349
10501,500;3,039;0,722;-35,209;3,234;9,555;5,071;38,277;4,722;-3,610;-2,781;0,000;39,800;40,600;9,407;3,277;-6,170;-5,380;-6,952;-6,068;-3,207;27,212;0,000;261,140;Inf;270,000;260,000;-6,047;3,085;-2,128;24,529
10502,000;3,039;0,722;-35,209;3,234;9,555;5,071;38,277;4,722;-3,610;-2,781;0,000;39,800;40,600;9,407;3,277;-5,921;-5,346;-6,968;-5,924;-3,207;27,212;0,000;259,640;Inf;270,000;260,000;-6,142;3,084;-2,234;24,615
10502,500;3,039;0,722;-35,209;3,234;9,555;5,071;38,277;4,722;-3,610;-2,781;0,000;39,800;40,600;9,407;3,277;-5,979;-5,243;-6,820;-5,982;-3,207;27,212;0,000;259,640;Inf;270,000;260,000;-6,040;3,083;-2,142;24,752
10503,000;3,039;0,722;-35,209;3,234;9,555;5,040;38,243;4,706;-3,649;-2,771;0,000;39,779;40,577;9,407;3,277;-5,836;-5,285;-6,849;-5,844;-3,221;27,204;0,000;259,340;Inf;270,000;260,000;-6,006;3,082;-2,115;24,780
10503,500;3,039;0,722;-35,209;3,234;9,555;5,040;38,243;4,706;-3,649;-2,771;0,000;39,800;40,600;9,407;3,277;-5,978;-5,234;-6,452;-5,969;-3,221;27,204;0,000;259,340;Inf;270,000;260,000;-5,953;3,082;-2,152;24,789
10504,000;3,440;0,837;-35,209;3,153;9,498;5,040;38,243;4,706;-3,649;-2,771;0,000;39,800;40,600;9,463;3,292;-5,593;-5,250;-6,628;-5,838;-3,221;27,204;0,000;258,840;Inf;271,000;260,000;-5,908;3,081;-2,157;24,794
10504,500;3,440;0,837;-35,209;3,153;9,498;5,040;38,243;4,706;-3,649;-2,771;0,000;39,800;40,600;9,463;3,292;-5,870;-5,173;-6,387;-5,789;-3,221;27,204;0,000;258,840;Inf;271,000;260,000;-5,827;3,087;-2,192;24,816
10505,000;3,440;0,837;-35,209;3,153;9,498;5,040;38,243;4,706;-3,649;-2,771;0,000;39,800;40,600;9,463;3,292;-5,632;-5,205;-6,551;-5,922;-3,221;27,204;0,000;259,940;Inf;271,000;260,000;-5,805;3,093;-2,127;24,870
10505,500;3,440;0,837;-35,209;3,153;9,498;5,040;38,243;4,706;-3,649;-2,771;0,000;39,800;40,600;9,463;3,292;-5,788;-5,187;-6,462;-5,907;-3,221;27,204;0,000;259,940;Inf;271,000;260,000;-5,827;3,098;-2,137;24,937
10506,000;3,440;0,837;-35,209;3,153;9,498;4,998;38,230;4,689;-3,626;-2,782;0,000;39,782;40,608;9,463;3,292;-5,826;-5,384;-6,765;-6,118;-3,209;27,206;0,000;257,740;Inf;272,000;260,000;-5,836;3,104;-2,102;24,954
10506,500;3,440;0,837;-35,209;3,153;9,498;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,463;3,292;-5,889;-5,335;-6,841;-5,913;-3,209;27,206;0,000;257,740;Inf;272,000;260,000;-6,023;3,110;-2,086;24,949
10507,000;3,440;0,837;-35,209;3,153;9,498;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,463;3,292;-6,063;-5,205;-6,876;-5,933;-3,209;27,206;0,000;259,240;Inf;272,000;260,000;-5,994;3,115;-2,091;24,927
10507,500;2,854;0,752;-34,449;3,234;9,546;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,535;3,103;-6,096;-5,360;-6,920;-6,070;-3,209;27,206;0,000;259,240;Inf;272,000;260,000;-6,019;3,120;-2,080;24,965
10508,000;2,854;0,752;-34,449;3,234;9,546;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,535;3,103;-6,051;-5,509;-6,622;-6,196;-3,209;27,206;0,000;258,340;Inf;273,000;260,000;-6,111;3,116;-2,168;24,944
10508,500;2,854;0,752;-34,449;3,234;9,546;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,535;3,103;-5,998;-5,462;-7,114;-6,184;-3,209;27,206;0,000;258,340;Inf;273,000;260,000;-6,095;3,112;-2,188;24,957
10509,000;2,854;0,752;-34,449;3,234;9,546;4,998;38,230;4,689;-3,626;-2,782;0,000;39,800;40,600;9,535;3,103;-6,148;-5,419;-6,764;-6,113;-3,209;27,206;0,000;260,040;Inf;273,000;260,000;-6,190;3,107;-2,193;24,998
10509,500;2,854;0,752;-34,449;3,234;9,546;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,535;3,103;-6,019;-5,263;-6,706;-6,015;-3,197;27,214;0,000;260,040;Inf;273,000;260,000;-6,001;3,099;-2,191;25,012
10510,000;2,854;0,752;-34,449;3,234;9,546;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,535;3,103;-5,839;-5,459;-6,853;-6,204;-3,197;27,214;0,000;259,940;Inf;273,000;260,000;-6,001;3,099;-2,193;25,017
10510,500;2,705;0,649;-35,209;3,180;9,532;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,474;3,115;-5,938;-5,328;-6,680;-6,007;-3,197;27,214;0,000;259,940;Inf;273,000;260,000;-6,089;3,095;-2,174;25,026
10511,000;2,705;0,649;-35,209;3,180;9,532;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,474;3,115;-6,184;-5,500;-6,995;-6,249;-3,197;27,214;0,000;261,040;Inf;272,000;260,000;-5,988;3,089;-2,154;25,015
10511,500;2,705;0,649;-35,209;3,180;9,532;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,474;3,115;-6,000;-5,459;-6,203;-5,895;-3,197;27,214;0,000;261,040;Inf;272,000;260,000;-6,232;3,082;-2,304;25,041
10512,000;2,705;0,649;-35,209;3,180;9,532;5,038;38,284;4,707;-3,595;-2,776;0,000;39,800;40,600;9,474;3,115;-5,629;-5,199;-6,341;-5,772;-3,197;27,214;0,000;260,640;Inf;272,000;260,000;-5,889;3,076;-2,232;25,054
10512,500;2,705;0,649;-35,209;3,180;9,532;5,017;38,206;4,692;-3,634;-2,786;0,000;39,776;40,555;9,474;3,115;-5,694;-5,408;-6,515;-6,025;-3,210;27,199;0,000;260,640;Inf;272,000;260,000;-5,735;3,070;-2,161;25,081
10513,000;2,705;0,649;-35,209;3,180;9,532;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,474;3,115;-5,727;-5,338;-6,726;-6,125;-3,210;27,199;0,000;261,640;Inf;271,000;260,000;-5,910;3,064;-2,199;25,174
10513,500;2,705;0,649;-35,209;3,180;9,532;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,474;3,115;-5,867;-5,424;-6,673;-5,917;-3,210;27,199;0,000;261,640;Inf;271,000;260,000;-5,979;3,058;-2,188;25,308
10514,000;3,162;0,734;-35,209;3,234;9,590;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,514;3,149;-5,921;-5,451;-6,868;-6,139;-3,210;27,199;0,000;260,640;Inf;271,000;260,000;-5,970;3,053;-2,173;25,332
10514,500;3,162;0,734;-35,209;3,234;9,590;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,514;3,149;-5,980;-5,513;-6,499;-6,161;-3,210;27,199;0,000;260,640;Inf;271,000;260,000;-6,095;3,054;-2,226;25,378
10515,000;3,162;0,734;-35,209;3,234;9,590;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,514;3,149;-5,900;-5,475;-6,523;-6,192;-3,210;27,199;0,000;258,640;Inf;272,000;260,000;-6,038;3,056;-2,247;25,348
10515,500;3,162;0,734;-35,209;3,234;9,590;5,017;38,206;4,692;-3,634;-2,786;0,000;39,800;40,600;9,514;3,149;-6,198;-5,505;-6,827;-6,239;-3,210;27,199;0,000;258,640;Inf;272,000;260,000;-6,023;3,058;-2,220;25,386
10516,000;3,162;0,734;-35,209;3,234;9,590;5,054;38,249;4,710;-3,578;-2,781;0,000;39,788;40,603;9,514;3,149;-5,691;-5,448;-6,720;-6,157;-3,203;27,200;0,000;258,840;Inf;273,000;260,000;-6,192;3,060;-2,255;25,365
10516,500;3,162;0,734;-35,209;3,234;9,590;5,054;38,249;4,710;-3,578;-2,781;0,000;39,800;40,600;9,514;3,149;-5,925;-5,338;-6,444;-5,979;-3,203;27,200;0,000;258,840;Inf;273,000;260,000;-6,004;3,061;-2,222;25,303
10517,000;2,451;0,683;-34,245;3,215;9,465;5,054;38,249;4,710;-3,578;-2,781;0,000;39,800;40,600;9,626;3,271;-5,935;-5,435;-6,979;-6,188;-3,203;27,200;0,000;258,240;Inf;274,000;260,000;-5,922;3,063;-2,179;25,271
10517,500;2,451;0,683;-34,245;3,215;9,465;5,054;38,249;4,710;-3,578;-2,781;0,000;39,800;40,600;9,626;3,271;-6,034;-5,466;-6,558;-6,163;-3,203;27,200;0,000;258,240;Inf;274,000;260,000;-6,134;3,053;-2,262;25,254
10518,000;2,451;0,683;-34,245;3,215;9,465;5,054;38,249;4,710;-3,578;-2,781;0,000;39,800;40,600;9,626;3,271;-6,160;-5,352;-6,786;-6,141;-3,203;27,200;0,000;259,640;Inf;274,000;260,000;-6,055;3,043;-2,231;25,269
10518,500;2,451;0,683;-34,245;3,215;9,465;5,054;38,249;4,710;-3,578;-2,781;0,000;39,800;40,600;9,626;3,271;-5,912;-5,401;-6,903;-5,953;-3,203;27,200;0,000;259,640;Inf;274,000;260,000;-6,110;3,033;-2,193;25,227
10519,000;2,451;0,683;-34,245;3,215;9,465;5,058;38,262;4,690;-3,571;-2,774;0,000;39,798;40,608;9,626;3,271;-6,064;-5,208;-6,741;-5,979;-3,198;27,202;0,000;261,440;Inf;273,000;260,000;-6,042;3,024;-2,234;25,195
10519,500;2,451;0,683;-34,245;3,215;9,465;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,626;3,271;-5,788;-5,276;-6,694;-5,897;-3,198;27,202;0,000;261,440;Inf;273,000;260,000;-5,998;3,014;-2,188;25,240
10520,000;2,620;0,693;-33,612;3,205;9,432;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,786;3,163;-5,778;-5,362;-6,498;-5,906;-3,198;27,202;0,000;260,440;Inf;273,000;260,000;-5,914;3,005;-2,227;25,263
10520,500;2,620;0,693;-33,612;3,205;9,432;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,786;3,163;-5,474;-5,318;-6,577;-5,800;-3,198;27,202;0,000;260,440;Inf;273,000;260,000;-5,886;2,999;-2,164;25,269
10521,000;2,620;0,693;-33,612;3,205;9,432;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,786;3,163;-5,648;-5,148;-6,027;-5,698;-3,198;27,202;0,000;261,340;Inf;272,000;260,000;-5,792;2,993;-2,263;25,291
10521,500;2,620;0,693;-33,612;3,205;9,432;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,786;3,163;-6,004;-5,119;-6,470;-5,885;-3,198;27,202;0,000;261,340;Inf;272,000;260,000;-5,630;2,987;-2,158;25,284
10522,000;2,620;0,693;-33,612;3,205;9,432;5,058;38,262;4,690;-3,571;-2,774;0,000;39,800;40,600;9,786;3,163;-5,416;-5,218;-6,536;-5,939;-3,198;27,202;0,000;261,840;Inf;271,000;260,000;-5,869;2,981;-2,148;25,253
10522,500;2,620;0,693;-33,612;3,205;9,432;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,667;9,786;3,163;-5,723;-5,329;-6,607;-5,854;-3,216;27,194;0,000;261,840;Inf;271,000;260,000;-5,777;2,975;-2,093;25,216
10523,000;2,620;0,693;-33,612;3,205;9,432;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,700;9,786;3,163;-5,901;-5,177;-6,300;-5,850;-3,216;27,194;0,000;261,840;Inf;270,000;260,000;-5,878;2,969;-2,182;25,149
10523,500;2,610;0,714;-34,400;3,164;9,493;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,700;9,601;3,285;-5,852;-5,402;-6,399;-6,071;-3,216;27,194;0,000;261,840;Inf;270,000;260,000;-5,807;2,963;-2,136;24,958
10524,000;2,610;0,714;-34,400;3,164;9,493;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,700;9,601;3,285;-5,913;-5,331;-6,621;-6,090;-3,216;27,194;0,000;260,940;Inf;270,000;260,000;-5,931;2,957;-2,183;24,785
10524,500;2,610;0,714;-34,400;3,164;9,493;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,700;9,601;3,285;-5,712;-5,504;-6,605;-6,146;-3,216;27,194;0,000;260,940;Inf;270,000;260,000;-6,074;2,952;-2,191;24,742
10525,000;2,610;0,714;-34,400;3,164;9,493;5,020;38,211;4,685;-3,605;-2,770;0,000;39,800;40,700;9,601;3,285;-5,825;-5,226;-6,557;-5,895;-3,216;27,194;0,000;258,740;Inf;271,000;260,000;-5,992;2,946;-2,164;24,843
10525,500;2,610;0,714;-34,400;3,164;9,493;5,012;38,249;4,725;-3,561;-2,781;0,000;39,813;40,678;9,601;3,285;-6,049;-5,144;-6,518;-5,936;-3,206;27,195;0,000;258,740;Inf;271,000;260,000;-5,876;2,941;-2,169;24,789
10526,000;2,610;0,714;-34,400;3,164;9,493;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,601;3,285;-5,647;-5,287;-6,640;-5,757;-3,206;27,195;0,000;258,440;Inf;272,000;260,000;-5,912;2,935;-2,133;24,761
10526,500;3,043;0,738;-35,209;3,198;9,612;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,431;-5,325;-6,462;-5,932;-3,206;27,195;0,000;258,440;Inf;272,000;260,000;-5,833;2,930;-2,107;24,736
10527,000;3,043;0,738;-35,209;3,198;9,612;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,698;-5,205;-6,484;-5,768;-3,206;27,195;0,000;258,740;Inf;273,000;260,000;-5,787;2,932;-2,144;24,829
10527,500;3,043;0,738;-35,209;3,198;9,612;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,892;-5,095;-6,334;-5,842;-3,206;27,195;0,000;258,740;Inf;273,000;260,000;-5,789;2,933;-2,103;24,822
10528,000;3,043;0,738;-35,209;3,198;9,612;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,741;-5,087;-6,484;-5,768;-3,206;27,195;0,000;259,940;Inf;273,000;260,000;-5,791;2,935;-2,111;24,886
10528,500;3,043;0,738;-35,209;3,198;9,612;5,012;38,249;4,725;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,923;-5,206;-6,518;-5,949;-3,206;27,195;0,000;259,940;Inf;273,000;260,000;-5,770;2,937;-2,114;24,897
10529,000;3,043;0,738;-35,209;3,198;9,612;5,007;38,244;4,711;-3,561;-2,781;0,000;39,822;40,685;9,514;3,137;-5,672;-5,212;-6,735;-6,014;-3,217;27,188;0,000;259,940;Inf;273,000;260,000;-5,899;2,939;-2,067;24,852
10529,500;3,043;0,738;-35,209;3,198;9,612;5,007;38,244;4,711;-3,561;-2,781;0,000;39,800;40,700;9,514;3,137;-5,770;-5,143;-6,624;-5,764;-3,217;27,188;0,000;259,940;Inf;273,000;260,000;-5,908;2,940;-2,059;24,807
10530,000;2,987;0,821;-34,080;3,169;9,483;5,007;38,244;4,711;-3,561;-2,781;0,000;39,800;40,700;9,655;3,170;-5,930;-4,990;-6,398;-5,793;-3,217;27,188;0,000;260,440;Inf;273,000;260,000;-5,825;2,942;-2,066;24,775
10530,500;2,987;0,821;-34,080;3,169;9,483;5,007;38,244;4,711;-3,561;-2,781;0,000;39,800;40,700;9,655;3,170;-5,774;-5,157;-6,507;-5,910;-3,217;27,188;0,000;260,440;Inf;273,000;260,000;-5,778;2,943;-2,038;24,788
10531,000;2,987;0,821;-34,080;3,169;9,483;5,007;38,244;4,711;-3,561;-2,781;0,000;39,800;40,700;9,655;3,170;-5,755;-5,324;-6,710;-5,882;-3,217;27,188;0,000;260,940;Inf;273,000;260,000;-5,837;2,944;-2,084;24,828
10531,500;2,987;0,821;-34,080;3,169;9,483;5,007;38,244;4,711;-3,561;-2,781;0,000;39,800;40,700;9,655;3,170;-5,747;-5,192;-6,597;-5,805;-3,217;27,188;0,000;260,940;Inf;273,000;260,000;-5,918;2,944;-2,051;24,828
10532,000;2,987;0,821;-34,080;3,169;9,483;5,010;38,246;4,730;-3,550;-2,785;0,000;39,828;40,732;9,655;3,170;-5,813;-4,962;-6,416;-5,723;-3,222;27,180;0,000;261,640;Inf;272,000;260,000;-5,835;2,945;-2,093;24,688
10532,500;2,987;0,821;-34,080;3,169;9,483;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,655;3,170;-5,740;-5,194;-6,597;-5,932;-3,222;27,180;0,000;261,640;Inf;272,000;260,000;-5,728;2,946;-2,046;24,633
10533,000;3,461;0,873;-35,209;3,172;9,488;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,531;3,244;-5,650;-5,227;-6,744;-5,858;-3,222;27,180;0,000;262,440;Inf;271,000;260,000;-5,865;2,946;-2,018;24,585
10533,500;3,461;0,873;-35,209;3,172;9,488;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,531;3,244;-5,984;-5,076;-6,493;-5,870;-3,222;27,180;0,000;262,440;Inf;271,000;260,000;-5,870;2,955;-2,067;24,506
10534,000;3,461;0,873;-35,209;3,172;9,488;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,531;3,244;-5,530;-5,285;-6,579;-5,845;-3,222;27,180;0,000;261,440;Inf;270,000;260,000;-5,856;2,963;-2,132;24,602
10534,500;3,461;0,873;-35,209;3,172;9,488;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,531;3,244;-5,659;-5,225;-6,226;-5,811;-3,222;27,180;0,000;261,440;Inf;270,000;260,000;-5,810;2,971;-2,093;24,656
10535,000;3,461;0,873;-35,209;3,172;9,488;5,010;38,246;4,730;-3,550;-2,785;0,000;39,800;40,700;9,531;3,244;-5,773;-5,321;-6,859;-5,987;-3,222;27,180;0,000;260,840;Inf;270,000;260,000;-5,730;2,979;-2,036;24,657
10535,500;3,461;0,873;-35,209;3,172;9,488;5,037;38,245;4,717;-3,533;-2,790;0,000;39,838;40,710;9,531;3,244;-6,045;-5,295;-6,971;-5,997;-3,210;27,183;0,000;260,840;Inf;270,000;260,000;-5,985;2,987;-2,029;24,694
10536,000;3,461;0,873;-35,209;3,172;9,488;5,037;38,245;4,717;-3,533;-2,790;0,000;39,800;40,700;9,531;3,244;-5,849;-5,192;-6,580;-5,926;-3,210;27,183;0,000;261,240;Inf;269,000;260,000;-6,077;2,995;-2,111;24,730
10536,500;2,891;0,766;-34,274;3,255;9,472;5,037;38,245;4,717;-3,533;-2,790;0,000;39,800;40,700;9,611;3,185;-5,626;-5,217;-6,049;-5,570;-3,210;27,183;0,000;261,240;Inf;269,000;260,000;-5,887;3,003;-2,125;24,743
10537,000;2,891;0,766;-34,274;3,255;9,472;5,037;38,245;4,717;-3,533;-2,790;0,000;39,800;40,700;9,611;3,185;-5,774;-4,890;-6,173;-5,668;-3,210;27,183;0,000;260,740;Inf;269,000;260,000;-5,616;3,001;-2,101;24,801
10537,500;2,891;0,766;-34,274;3,255;9,472;5,037;38,245;4,717;-3,533;-2,790;0,000;39,800;40,700;9,611;3,185;-5,303;-5,169;-6,510;-5,789;-3,210;27,183;0,000;260,740;Inf;269,000;260,000;-5,626;2,999;-2,055;24,910
10538,000;2,891;0,766;-34,274;3,255;9,472;5,037;38,245;4,717;-3,533;-2,790;0,000;39,800;40,700;9,611;3,185;-5,641;-4,871;-6,153;-5,493;-3,210;27,183;0,000;257,740;Inf;270,000;260,000;-5,693;2,997;-2,006;24,953
10538,500;2,891;0,766;-34,274;3,255;9,472;5,027;38,237;4,701;-3,541;-2,792;0,000;39,851;40,773;9,611;3,185;-5,580;-4,995;-6,049;-5,704;-3,219;27,185;0,000;257,740;Inf;270,000;260,000;-5,539;2,995;-2,113;25,015
10539,000;2,891;0,766;-34,274;3,255;9,472;5,027;38,237;4,701;-3,541;-2,792;0,000;39,900;40,800;9,611;3,185;-5,514;-5,122;-6,330;-5,625;-3,219;27,185;0,000;258,240;Inf;271,000;260,000;-5,582;2,994;-2,017;25,069
10539,500;3,044;0,798;-34,342;3,170;9,549;5,027;38,237;4,701;-3,541;-2,792;0,000;39,900;40,800;9,553;3,043;-5,621;-5,259;-6,297;-5,843;-3,219;27,185;0,000;258,240;Inf;271,000;260,000;-5,648;2,992;-1,999;25,135
10540,000;3,044;0,798;-34,342;3,170;9,549;5,027;38,237;4,701;-3,541;-2,792;0,000;39,900;40,800;9,553;3,043;-5,502;-5,274;-6,013;-5,739;-3,219;27,185;0,000;258,440;Inf;272,000;260,000;-5,755;2,993;-2,085;25,156
10540,500;3,044;0,798;-34,342;3,170;9,549;5,027;38,237;4,701;-3,541;-2,792;0,000;39,900;40,800;9,553;3,043;-5,723;-5,089;-6,299;-5,826;-3,219;27,185;0,000;258,440;Inf;272,000;260,000;-5,632;2,994;-2,029;25,205
10541,000;3,044;0,798;-34,342;3,170;9,549;5,027;38,237;4,701;-3,541;-2,792;0,000;39,900;40,800;9,553;3,043;-5,705;-5,328;-6,416;-6,029;-3,219;27,185;0,000;260,840;Inf;272,000;260,000;-5,734;2,995;-2,009;25,182
10541,500;3,044;0,798;-34,342;3,170;9,549;5,003;38,270;4,695;-3,497;-2,774;0,000;39,859;40,815;9,553;3,043;-5,549;-5,237;-6,631;-5,865;-3,213;27,183;0,000;260,840;Inf;272,000;260,000;-5,869;2,995;-2,062;25,138
10542,000;3,044;0,798;-34,342;3,170;9,549;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,553;3,043;-5,784;-4,925;-6,256;-5,712;-3,213;27,183;0,000;260,140;Inf;272,000;260,000;-5,820;2,996;-2,028;25,109
10542,500;3,044;0,798;-34,342;3,170;9,549;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,553;3,043;-5,698;-5,269;-6,294;-5,903;-3,213;27,183;0,000;260,140;Inf;272,000;260,000;-5,669;2,997;-2,041;25,110
10543,000;2,797;0,742;-34,118;3,222;9,399;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,697;3,124;-5,921;-5,200;-6,775;-5,906;-3,213;27,183;0,000;260,140;Inf;272,000;260,000;-5,791;2,998;-1,977;25,098
10543,500;2,797;0,742;-34,118;3,222;9,399;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,697;3,124;-5,725;-5,036;-6,271;-5,776;-3,213;27,183;0,000;260,140;Inf;272,000;260,000;-5,951;2,994;-2,081;25,070
10544,000;2,797;0,742;-34,118;3,222;9,399;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,697;3,124;-5,889;-5,107;-6,494;-5,856;-3,213;27,183;0,000;261,140;Inf;271,000;260,000;-5,702;2,991;-2,027;25,081
10544,500;2,797;0,742;-34,118;3,222;9,399;5,003;38,270;4,695;-3,497;-2,774;0,000;39,900;40,800;9,697;3,124;-5,482;-5,129;-6,339;-5,502;-3,213;27,183;0,000;261,140;Inf;271,000;260,000;-5,837;2,988;-2,017;24,940
10545,000;2,797;0,742;-34,118;3,222;9,399;4,993;38,279;4,705;-3,506;-2,765;0,000;39,869;40,811;9,697;3,124;-5,629;-4,875;-6,108;-5,631;-3,217;27,182;0,000;261,540;Inf;270,000;260,000;-5,613;2,985;-1,986;24,934
10545,500;2,797;0,742;-34,118;3,222;9,399;4,993;38,279;4,705;-3,506;-2,765;0,000;39,900;40,800;9,697;3,124;-5,439;-5,166;-6,433;-5,859;-3,217;27,182;0,000;261,540;Inf;270,000;260,000;-5,561;2,982;-1,965;24,963
10546,000;3,311;0,795;-35,209;3,150;9,534;4,993;38,279;4,705;-3,506;-2,765;0,000;39,900;40,800;9,570;3,245;-5,854;-5,100;-6,534;-5,809;-3,217;27,182;0,000;259,940;Inf;270,000;260,000;-5,724;2,979;-1,994;24,979
10546,500;3,311;0,795;-35,209;3,150;9,534;4,993;38,279;4,705;-3,506;-2,765;0,000;39,900;40,800;9,570;3,245;-5,816;-5,046;-6,416;-5,822;-3,217;27,182;0,000;259,940;Inf;270,000;260,000;-5,824;2,984;-2,029;24,932
10547,000;3,311;0,795;-35,209;3,150;9,534;4,993;38,279;4,705;-3,506;-2,765;0,000;39,900;40,800;9,570;3,245;-6,016;-5,206;-6,575;-5,953;-3,217;27,182;0,000;261,840;Inf;269,000;260,000;-5,775;2,990;-2,017;24,886
10547,500;3,311;0,795;-35,209;3,150;9,534;4,993;38,279;4,705;-3,506;-2,765;0,000;39,900;40,800;9,570;3,245;-5,628;-5,326;-6,616;-6,077;-3,217;27,182;0,000;261,840;Inf;269,000;260,000;-5,937;2,995;-2,029;24,816
10548,000;3,311;0,795;-35,209;3,150;9,534;5,000;38,298;4,708;-3,505;-2,782;0,000;39,880;40,798;9,570;3,245;-5,738;-5,204;-6,640;-5,898;-3,219;27,183;0,000;259,740;Inf;269,000;260,000;-5,912;3,000;-1,988;24,757
10548,500;3,311;0,795;-35,209;3,150;9,534;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,570;3,245;-5,973;-5,120;-6,367;-5,788;-3,219;27,183;0,000;259,740;Inf;269,000;260,000;-5,870;3,005;-2,014;24,692
10549,000;3,311;0,795;-35,209;3,150;9,534;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,570;3,245;-5,589;-5,217;-6,673;-5,768;-3,219;27,183;0,000;259,040;Inf;269,000;260,000;-5,812;3,010;-2,051;24,647
10549,500;2,697;0,731;-33,109;3,226;9,467;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,638;3,142;-5,694;-5,131;-6,618;-5,841;-3,219;27,183;0,000;259,040;Inf;269,000;260,000;-5,812;3,015;-2,000;24,600
10550,000;2,697;0,731;-33,109;3,226;9,467;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,638;3,142;-5,663;-5,161;-6,725;-5,697;-3,219;27,183;0,000;259,240;Inf;269,000;260,000;-5,821;3,010;-1,954;24,596
10550,500;2,697;0,731;-33,109;3,226;9,467;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,638;3,142;-5,713;-4,915;-6,097;-5,665;-3,219;27,183;0,000;259,240;Inf;269,000;260,000;-5,812;3,005;-2,042;24,645
10551,000;2,697;0,731;-33,109;3,226;9,467;5,000;38,298;4,708;-3,505;-2,782;0,000;39,900;40,800;9,638;3,142;-5,421;-5,095;-5,941;-5,358;-3,219;27,183;0,000;258,040;Inf;270,000;260,000;-5,598;3,000;-2,017;24,645
10551,500;2,697;0,731;-33,109;3,226;9,467;5,010;38,261;4,697;-3,507;-2,787;0,000;39,883;40,845;9,638;3,142;-5,411;-4,992;-6,226;-5,569;-3,209;27,179;0,000;258,040;Inf;270,000;260,000;-5,454;2,995;-1,967;24,602
10552,000;2,697;0,731;-33,109;3,226;9,467;5,010;38,261;4,697;-3,507;-2,787;0,000;39,900;40,800;9,638;3,142;-5,572;-4,948;-6,118;-5,684;-3,209;27,179;0,000;257,540;Inf;271,000;260,000;-5,549;2,990;-2,000;24,585
10552,500;3,086;0,835;-34,485;3,172;9,515;5,010;38,261;4,697;-3,507;-2,787;0,000;39,900;40,800;9,611;3,246;-5,762;-5,151;-6,201;-5,781;-3,209;27,179;0,000;257,540;Inf;271,000;260,000;-5,581;2,985;-1,988;24,633
10553,000;3,086;0,835;-34,485;3,172;9,515;5,010;38,261;4,697;-3,507;-2,787;0,000;39,900;40,800;9,611;3,246;-5,448;-5,346;-6,223;-6,049;-3,209;27,179;0,000;257,640;Inf;272,000;260,000;-5,724;2,987;-2,010;24,629
10553,500;3,086;0,835;-34,485;3,172;9,515;5,010;38,261;4,697;-3,507;-2,787;0,000;39,900;40,800;9,611;3,246;-5,522;-5,353;-5,956;-5,800;-3,209;27,179;0,000;257,640;Inf;272,000;260,000;-5,766;2,988;-2,070;24,654
10554,000;3,086;0,835;-34,485;3,172;9,515;5,010;38,261;4,697;-3,507;-2,787;0,000;39,900;40,800;9,611;3,246;-5,666;-5,287;-6,603;-6,050;-3,209;27,179;0,000;260,140;Inf;272,000;260,000;-5,658;2,990;-1,987;24,684
10554,500;3,086;0,835;-34,485;3,172;9,515;5,018;38,259;4,719;-3,487;-2,763;0,000;39,898;40,865;9,611;3,246;-5,730;-5,400;-6,053;-5,873;-3,202;27,183;0,000;260,140;Inf;272,000;260,000;-5,901;2,991;-2,093;24,582
10555,000;3,086;0,835;-34,485;3,172;9,515;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,611;3,246;-5,922;-5,367;-6,665;-6,034;-3,202;27,183;0,000;260,240;Inf;272,000;260,000;-5,764;2,993;-2,007;24,578
10555,500;3,071;0,720;-35,209;3,178;9,540;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,462;3,202;-5,764;-5,193;-6,283;-5,892;-3,202;27,183;0,000;260,240;Inf;272,000;260,000;-5,997;2,994;-2,028;24,543
10556,000;3,071;0,720;-35,209;3,178;9,540;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,462;3,202;-5,675;-5,161;-6,568;-5,777;-3,202;27,183;0,000;260,340;Inf;272,000;260,000;-5,783;2,996;-1,999;24,536
10556,500;3,071;0,720;-35,209;3,178;9,540;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,462;3,202;-5,605;-5,251;-6,508;-5,962;-3,202;27,183;0,000;260,340;Inf;272,000;260,000;-5,795;2,997;-2,058;24,528
10557,000;3,071;0,720;-35,209;3,178;9,540;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,462;3,202;-5,619;-5,244;-6,684;-5,857;-3,202;27,183;0,000;261,340;Inf;271,000;260,000;-5,832;2,998;-2,039;24,569
10557,500;3,071;0,720;-35,209;3,178;9,540;5,018;38,259;4,719;-3,487;-2,763;0,000;39,900;40,900;9,462;3,202;-5,805;-5,129;-6,426;-5,859;-3,202;27,183;0,000;261,340;Inf;271,000;260,000;-5,851;2,999;-2,064;24,573
10558,000;3,071;0,720;-35,209;3,178;9,540;5,027;38,290;4,688;-3,477;-2,788;0,000;39,905;40,883;9,462;3,202;-5,897;-5,189;-6,662;-5,957;-3,208;27,174;0,000;261,340;Inf;270,000;260,000;-5,805;3,001;-2,051;24,666
10558,500;3,071;0,720;-35,209;3,178;9,540;5,027;38,290;4,688;-3,477;-2,788;0,000;39,900;40,900;9,462;3,202;-5,825;-5,239;-6,904;-6,037;-3,208;27,174;0,000;261,340;Inf;270,000;260,000;-5,926;3,002;-1,998;24,742
10559,000;2,726;0,626;-35,209;3,228;9,560;5,027;38,290;4,688;-3,477;-2,788;0,000;39,900;40,900;9,351;3,255;-5,817;-5,263;-6,917;-6,050;-3,208;27,174;0,000;261,240;Inf;269,000;260,000;-6,001;3,003;-2,055;24,795
10559,500;2,726;0,626;-35,209;3,228;9,560;5,027;38,290;4,688;-3,477;-2,788;0,000;39,900;40,900;9,351;3,255;-5,842;-5,078;-6,390;-5,512;-3,208;27,174;0,000;261,240;Inf;269,000;260,000;-6,012;2,998;-1,993;24,887
10560,000;2,726;0,626;-35,209;3,228;9,560;5,027;38,290;4,688;-3,477;-2,788;0,000;39,900;40,900;9,351;3,255;-5,809;-5,339;-6,531;-5,899;-3,208;27,174;0,000;260,340;Inf;269,000;260,000;-5,706;2,994;-2,147;25,057
10560,500;2,726;0,626;-35,209;3,228;9,560;5,027;38,290;4,688;-3,477;-2,788;0,000;39,900;40,900;9,351;3,255;-5,456;-5,082;-6,135;-5,409;-3,208;27,174;0,000;260,340;Inf;269,000;260,000;-5,895;2,989;-2,033;25,093
10561,000;2,726;0,626;-35,209;3,228;9,560;5,042;38,260;4,666;-3,497;-2,790;0,000;39,921;40,901;9,351;3,255;-5,326;-4,907;-6,141;-5,424;-3,213;27,174;0,000;259,540;Inf;269,000;260,000;-5,520;2,985;-2,003;25,123
10561,500;2,726;0,626;-35,209;3,228;9,560;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,351;3,255;-5,091;-4,923;-5,815;-5,494;-3,213;27,174;0,000;259,540;Inf;269,000;260,000;-5,449;2,981;-2,069;25,139
10562,000;3,453;0,878;-34,748;3,140;9,475;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,600;3,241;-5,196;-5,041;-6,183;-5,505;-3,213;27,174;0,000;259,340;Inf;269,000;260,000;-5,331;2,977;-1,935;25,114
10562,500;3,453;0,878;-34,748;3,140;9,475;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,600;3,241;-5,570;-4,992;-6,332;-5,648;-3,213;27,174;0,000;259,340;Inf;269,000;260,000;-5,481;2,985;-1,892;25,150
10563,000;3,453;0,878;-34,748;3,140;9,475;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,600;3,241;-5,663;-5,189;-6,438;-5,817;-3,213;27,174;0,000;259,440;Inf;269,000;260,000;-5,635;2,992;-2,012;25,179
10563,500;3,453;0,878;-34,748;3,140;9,475;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,600;3,241;-5,625;-5,304;-6,124;-5,939;-3,213;27,174;0,000;259,440;Inf;269,000;260,000;-5,777;3,000;-1,944;25,261
10564,000;3,453;0,878;-34,748;3,140;9,475;5,042;38,260;4,666;-3,497;-2,790;0,000;39,900;40,900;9,600;3,241;-5,844;-5,169;-6,757;-5,843;-3,213;27,174;0,000;258,240;Inf;270,000;260,000;-5,748;3,007;-1,955;25,253
10564,500;3,453;0,878;-34,748;3,140;9,475;4,971;38,287;4,690;-3,473;-2,789;0,000;39,925;40,884;9,600;3,241;-5,936;-4,940;-6,463;-5,768;-3,213;27,170;0,000;258,240;Inf;270,000;260,000;-5,903;3,014;-1,983;25,254
10565,000;3,453;0,878;-34,748;3,140;9,475;4,971;38,287;4,690;-3,473;-2,789;0,000;39,900;40,900;9,600;3,241;-6,007;-5,184;-6,805;-5,911;-3,213;27,170;0,000;258,740;Inf;271,000;260,000;-5,777;3,022;-1,931;25,222
10565,500;2,407;0,624;-33,986;3,179;9,489;4,971;38,287;4,690;-3,473;-2,789;0,000;39,900;40,900;9,700;3,247;-5,771;-5,184;-6,312;-5,814;-3,213;27,170;0,000;258,740;Inf;271,000;260,000;-5,977;3,029;-2,066;25,169
10566,000;2,407;0,624;-33,986;3,179;9,489;4,971;38,287;4,690;-3,473;-2,789;0,000;39,900;40,900;9,700;3,247;-5,892;-5,085;-6,615;-5,818;-3,213;27,170;0,000;258,540;Inf;272,000;260,000;-5,770;3,019;-2,009;25,129
10566,500;2,407;0,624;-33,986;3,179;9,489;4,971;38,287;4,690;-3,473;-2,789;0,000;39,900;40,900;9,700;3,247;-5,415;-5,137;-6,599;-5,921;-3,213;27,170;0,000;258,540;Inf;272,000;260,000;-5,853;3,009;-1,952;25,172
10567,000;2,407;0,624;-33,986;3,179;9,489;4,971;38,287;4,690;-3,473;-2,789;0,000;39,900;40,900;9,700;3,247;-5,639;-5,145;-6,495;-5,594;-3,213;27,170;0,000;260,240;Inf;272,000;260,000;-5,768;2,999;-1,964;25,171
10567,500;2,407;0,624;-33,986;3,179;9,489;4,981;38,320;4,678;-3,462;-2,784;0,000;39,944;40,915;9,700;3,247;-5,321;-5,000;-6,216;-5,639;-3,210;27,176;0,000;260,240;Inf;272,000;260,000;-5,718;2,989;-2,031;25,107
10568,000;2,407;0,624;-33,986;3,179;9,489;4,981;38,320;4,678;-3,462;-2,784;0,000;39,900;40,900;9,700;3,247;-5,371;-5,065;-5,828;-5,539;-3,210;27,176;0,000;260,440;Inf;272,000;260,000;-5,544;2,979;-1,996;25,080
10568,500;3,629;0,841;-35,209;3,161;9,566;4,981;38,320;4,678;-3,462;-2,784;0,000;39,900;40,900;9,545;3,188;-5,698;-4,972;-6,185;-5,720;-3,210;27,176;0,000;260,440;Inf;272,000;260,000;-5,451;2,970;-1,983;25,116
10569,000;3,629;0,841;-35,209;3,161;9,566;4,981;38,320;4,678;-3,462;-2,784;0,000;39,900;40,900;9,545;3,188;-5,513;-5,232;-6,443;-5,802;-3,210;27,176;0,000;260,840;Inf;272,000;260,000;-5,644;2,981;-1,945;25,125
10569,500;3,629;0,841;-35,209;3,161;9,566;4,981;38,320;4,678;-3,462;-2,784;0,000;39,900;40,900;9,545;3,188;-5,775;-5,164;-6,820;-5,837;-3,210;27,176;0,000;260,840;Inf;272,000;260,000;-5,748;2,991;-1,903;25,077
10570,000;3,629;0,841;-35,209;3,161;9,566;4,981;38,320;4,678;-3,462;-2,784;0,000;39,900;40,900;9,545;3,188;-5,850;-5,133;-6,409;-5,833;-3,210;27,176;0,000;261,340;Inf;271,000;260,000;-5,899;3,002;-1,971;25,007
10570,500;3,629;0,841;-35,209;3,161;9,566;5,043;38,311;4,728;-3,459;-2,789;0,000;39,951;40,958;9,545;3,188;-5,915;-5,092;-6,584;-5,898;-3,216;27,163;0,000;261,340;Inf;271,000;260,000;-5,806;3,012;-1,951;24,896
10571,000;3,629;0,841;-35,209;3,161;9,566;5,043;38,311;4,728;-3,459;-2,789;0,000;40,000;41,000;9,545;3,188;-5,898;-5,193;-6,825;-5,996;-3,216;27,163;0,000;261,540;Inf;270,000;260,000;-5,872;3,022;-1,956;24,784
10571,500;3,629;0,841;-35,209;3,161;9,566;5,043;38,311;4,728;-3,459;-2,789;0,000;40,000;41,000;9,545;3,188;-5,669;-5,181;-6,838;-5,837;-3,216;27,163;0,000;261,540;Inf;270,000;260,000;-5,978;3,032;-1,949;24,773
10572,000;2,770;0,723;-34,728;3,249;9,459;5,043;38,311;4,728;-3,459;-2,789;0,000;40,000;41,000;9,582;3,340;-5,843;-4,910;-6,413;-5,686;-3,216;27,163;0,000;261,240;Inf;269,000;260,000;-5,881;3,042;-2,015;24,814
10572,500;2,770;0,723;-34,728;3,249;9,459;5,043;38,311;4,728;-3,459;-2,789;0,000;40,000;41,000;9,582;3,340;-5,857;-5,042;-6,469;-5,820;-3,216;27,163;0,000;261,240;Inf;269,000;260,000;-5,713;3,038;-1,955;24,898
