t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10687,000;3,290;0,783;-35,209;3,159;9,600;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,481;3,223;-4,721;-4,197;-5,224;-4,815;-3,235;27,091;0,000;268,340;Inf;280,000;270,000;-4,667;3,006;-1,045;25,036
10687,500;3,290;0,783;-35,209;3,159;9,600;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,481;3,223;-4,970;-4,224;-5,578;-4,953;-3,235;27,091;0,000;268,340;Inf;280,000;270,000;-4,739;3,010;-1,002;25,006
10688,000;3,027;0,689;-35,209;3,164;9,576;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,527;3,192;-4,907;-4,283;-5,870;-5,057;-3,235;27,091;0,000;268,340;Inf;281,000;270,000;-4,931;3,015;-0,949;24,954
10688,500;3,027;0,689;-35,209;3,164;9,576;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,527;3,192;-4,712;-4,335;-5,213;-4,957;-3,235;27,091;0,000;268,340;Inf;281,000;270,000;-5,029;3,015;-1,119;24,931
10689,000;3,027;0,689;-35,209;3,164;9,576;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,527;3,192;-4,664;-4,164;-5,504;-4,934;-3,235;27,091;0,000;269,640;Inf;281,000;270,000;-4,804;3,015;-0,991;24,859
10689,500;3,027;0,689;-35,209;3,164;9,576;5,011;38,334;4,699;-3,383;-2,794;0,000;40,100;41,000;9,527;3,192;-5,034;-4,242;-5,674;-4,972;-3,235;27,091;0,000;269,640;Inf;281,000;270,000;-4,817;3,015;-1,031;24,874
10690,000;3,027;0,689;-35,209;3,164;9,576;5,028;38,369;4,723;-3,372;-2,811;0,000;40,038;40,925;9,527;3,192;-4,744;-4,236;-5,764;-4,847;-3,225;27,086;0,000;268,940;Inf;282,000;270,000;-4,981;3,016;-0,989;24,864
10690,500;3,027;0,689;-35,209;3,164;9,576;5,028;38,369;4,723;-3,372;-2,811;0,000;40,000;40,900;9,527;3,192;-4,931;-4,133;-5,824;-4,872;-3,225;27,086;0,000;268,940;Inf;282,000;270,000;-4,898;3,016;-0,952;24,856
10691,000;2,505;0,705;-34,101;3,154;9,479;5,028;38,369;4,723;-3,372;-2,811;0,000;40,000;40,900;9,645;3,236;-5,066;-4,122;-5,754;-4,898;-3,225;27,086;0,000;268,740;Inf;283,000;270,000;-4,940;3,016;-0,996;24,849
10691,500;2,505;0,705;-34,101;3,154;9,479;5,028;38,369;4,723;-3,372;-2,811;0,000;40,000;40,900;9,645;3,236;-4,833;-4,204;-5,410;-4,878;-3,225;27,086;0,000;268,740;Inf;283,000;270,000;-4,960;3,008;-1,079;24,848
10692,000;2,505;0,705;-34,101;3,154;9,479;5,028;38,369;4,723;-3,372;-2,811;0,000;40,000;40,900;9,645;3,236;-5,031;-4,139;-5,585;-4,891;-3,225;27,086;0,000;269,240;Inf;283,000;270,000;-4,831;2,999;-1,049;24,841
10692,500;2,505;0,705;-34,101;3,154;9,479;5,028;38,369;4,723;-3,372;-2,811;0,000;40,000;40,900;9,645;3,236;-4,324;-4,123;-5,535;-4,811;-3,225;27,086;0,000;269,240;Inf;283,000;270,000;-4,912;2,991;-0,948;24,849
10693,000;2,505;0,705;-34,101;3,154;9,479;5,085;38,355;4,715;-3,382;-2,792;0,000;40,041;40,927;9,645;3,236;-4,650;-4,163;-5,642;-4,673;-3,221;27,092;0,000;270,940;Inf;283,000;270,000;-4,698;2,983;-0,933;24,848
10693,500;2,505;0,705;-34,101;3,154;9,479;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,645;3,236;-4,744;-4,235;-5,260;-4,731;-3,221;27,092;0,000;270,940;Inf;283,000;270,000;-4,782;2,976;-1,050;24,854
10694,000;2,505;0,705;-34,101;3,154;9,479;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,645;3,236;-4,775;-3,870;-5,239;-4,686;-3,221;27,092;0,000;271,240;Inf;282,000;270,000;-4,742;2,968;-1,000;24,872
10694,500;3,585;0,925;-34,366;3,260;9,573;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,572;3,096;-4,189;-4,127;-5,342;-4,726;-3,221;27,092;0,000;271,240;Inf;282,000;270,000;-4,642;2,960;-0,998;24,881
10695,000;3,585;0,925;-34,366;3,260;9,573;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,572;3,096;-4,564;-4,031;-5,081;-4,593;-3,221;27,092;0,000;270,940;Inf;282,000;270,000;-4,596;2,970;-1,010;24,917
10695,500;3,585;0,925;-34,366;3,260;9,573;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,572;3,096;-4,592;-3,913;-5,210;-4,567;-3,221;27,092;0,000;270,940;Inf;282,000;270,000;-4,567;2,981;-0,961;24,938
10696,000;3,585;0,925;-34,366;3,260;9,573;5,085;38,355;4,715;-3,382;-2,792;0,000;40,000;40,900;9,572;3,096;-4,390;-3,932;-5,184;-4,492;-3,221;27,092;0,000;271,840;Inf;281,000;270,000;-4,570;2,990;-0,975;24,929
10696,500;3,585;0,925;-34,366;3,260;9,573;5,104;38,292;4,712;-3,409;-2,794;0,000;40,024;40,902;9,572;3,096;-4,291;-4,006;-5,002;-4,579;-3,231;27,084;0,000;271,840;Inf;281,000;270,000;-4,499;3,000;-0,882;24,949
10697,000;3,585;0,925;-34,366;3,260;9,573;5,104;38,292;4,712;-3,409;-2,794;0,000;40,000;40,900;9,572;3,096;-4,385;-4,025;-5,296;-4,532;-3,231;27,084;0,000;271,640;Inf;280,000;270,000;-4,469;3,010;-0,825;24,934
10697,500;3,211;0,740;-35,209;3,201;9,585;5,104;38,292;4,712;-3,409;-2,794;0,000;40,000;40,900;9,535;3,183;-4,642;-4,245;-5,166;-4,838;-3,231;27,084;0,000;271,640;Inf;280,000;270,000;-4,559;3,019;-0,910;24,958
10698,000;3,211;0,740;-35,209;3,201;9,585;5,104;38,292;4,712;-3,409;-2,794;0,000;40,000;40,900;9,535;3,183;-4,676;-3,980;-5,233;-4,718;-3,231;27,084;0,000;271,940;Inf;279,000;270,000;-4,723;3,022;-0,912;24,973
10698,500;3,211;0,740;-35,209;3,201;9,585;5,104;38,292;4,712;-3,409;-2,794;0,000;40,000;40,900;9,535;3,183;-4,367;-4,093;-5,489;-4,638;-3,231;27,084;0,000;271,940;Inf;279,000;270,000;-4,652;3,025;-0,861;24,961
10699,000;3,211;0,740;-35,209;3,201;9,585;5,104;38,292;4,712;-3,409;-2,794;0,000;40,000;40,900;9,535;3,183;-4,603;-4,225;-5,141;-4,725;-3,231;27,084;0,000;269,340;Inf;279,000;270,000;-4,647;3,028;-0,930;24,935
10699,500;3,211;0,740;-35,209;3,201;9,585;5,109;38,319;4,715;-3,365;-2,796;0,000;40,022;40,850;9,535;3,183;-4,477;-4,249;-5,095;-4,890;-3,230;27,088;0,000;269,340;Inf;279,000;270,000;-4,673;3,031;-0,880;24,914
10700,000;3,211;0,740;-35,209;3,201;9,585;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,535;3,183;-4,519;-4,153;-5,330;-4,855;-3,230;27,088;0,000;269,240;Inf;279,000;270,000;-4,678;3,034;-0,900;24,913
10700,500;2,635;0,691;-34,645;3,233;9,436;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,632;3,196;-4,685;-3,964;-5,257;-4,724;-3,230;27,088;0,000;269,240;Inf;279,000;270,000;-4,714;3,037;-0,908;24,869
10701,000;2,635;0,691;-34,645;3,233;9,436;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,632;3,196;-4,656;-4,209;-5,449;-4,896;-3,230;27,088;0,000;268,940;Inf;280,000;270,000;-4,658;3,031;-0,867;24,874
10701,500;2,635;0,691;-34,645;3,233;9,436;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,632;3,196;-4,763;-4,163;-5,322;-4,882;-3,230;27,088;0,000;268,940;Inf;280,000;270,000;-4,803;3,024;-0,919;24,885
10702,000;2,635;0,691;-34,645;3,233;9,436;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,632;3,196;-4,728;-4,098;-5,220;-4,827;-3,230;27,088;0,000;268,240;Inf;281,000;270,000;-4,782;3,018;-0,937;24,871
10702,500;2,635;0,691;-34,645;3,233;9,436;5,109;38,319;4,715;-3,365;-2,796;0,000;40,000;40,800;9,632;3,196;-4,681;-4,190;-5,178;-4,899;-3,230;27,088;0,000;268,240;Inf;281,000;270,000;-4,718;3,012;-0,958;24,865
10703,000;2,635;0,691;-34,645;3,233;9,436;5,091;38,345;4,721;-3,357;-2,775;0,000;40,006;40,900;9,632;3,196;-4,816;-4,196;-5,886;-4,990;-3,227;27,082;0,000;268,540;Inf;282,000;270,000;-4,737;3,005;-0,841;24,839
10703,500;2,635;0,691;-34,645;3,233;9,436;5,091;38,345;4,721;-3,357;-2,775;0,000;40,000;40,900;9,632;3,196;-4,792;-4,279;-5,174;-4,919;-3,227;27,082;0,000;268,540;Inf;282,000;270,000;-4,972;2,999;-0,924;24,795
10704,000;3,091;0,724;-35,209;3,239;9,567;5,091;38,345;4,721;-3,357;-2,775;0,000;40,000;40,900;9,437;3,205;-4,833;-3,979;-5,357;-4,699;-3,227;27,082;0,000;268,340;Inf;283,000;270,000;-4,791;2,993;-0,914;24,789
10704,500;3,091;0,724;-35,209;3,239;9,567;5,091;38,345;4,721;-3,357;-2,775;0,000;40,000;40,900;9,437;3,205;-4,538;-3,974;-5,143;-4,525;-3,227;27,082;0,000;268,340;Inf;283,000;270,000;-4,717;2,995;-0,912;24,771
10705,000;3,091;0,724;-35,209;3,239;9,567;5,091;38,345;4,721;-3,357;-2,775;0,000;40,000;40,900;9,437;3,205;-4,610;-3,893;-5,219;-4,618;-3,227;27,082;0,000;271,540;Inf;282,000;270,000;-4,545;2,997;-0,880;24,840
10705,500;3,091;0,724;-35,209;3,239;9,567;5,091;38,345;4,721;-3,357;-2,775;0,000;40,000;40,900;9,437;3,205;-4,263;-3,938;-5,452;-4,648;-3,227;27,082;0,000;271,540;Inf;282,000;270,000;-4,585;2,998;-0,813;24,868
10706,000;3,091;0,724;-35,209;3,239;9,567;5,064;38,314;4,728;-3,351;-2,786;0,000;39,989;40,834;9,437;3,205;-4,756;-3,901;-5,507;-4,651;-3,226;27,089;0,000;271,640;Inf;281,000;270,000;-4,575;3,000;-0,790;24,875
10706,500;3,091;0,724;-35,209;3,239;9,567;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,437;3,205;-4,669;-3,976;-5,301;-4,646;-3,226;27,089;0,000;271,640;Inf;281,000;270,000;-4,704;3,001;-0,870;24,854
10707,000;2,787;0,740;-33,527;3,247;9,496;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,800;3,119;-4,482;-3,947;-5,549;-4,678;-3,226;27,089;0,000;272,140;Inf;280,000;270,000;-4,648;3,003;-0,760;24,840
10707,500;2,787;0,740;-33,527;3,247;9,496;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,800;3,119;-4,646;-4,024;-5,671;-4,596;-3,226;27,089;0,000;272,140;Inf;280,000;270,000;-4,664;2,999;-0,800;24,869
10708,000;2,787;0,740;-33,527;3,247;9,496;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,800;3,119;-4,460;-4,070;-4,739;-4,407;-3,226;27,089;0,000;271,440;Inf;279,000;270,000;-4,734;2,996;-0,927;24,845
10708,500;2,787;0,740;-33,527;3,247;9,496;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,800;3,119;-4,595;-3,810;-5,145;-4,517;-3,226;27,089;0,000;271,440;Inf;279,000;270,000;-4,419;2,992;-0,808;24,803
10709,000;2,787;0,740;-33,527;3,247;9,496;5,064;38,314;4,728;-3,351;-2,786;0,000;40,000;40,800;9,800;3,119;-4,052;-3,845;-5,132;-4,573;-3,226;27,089;0,000;270,540;Inf;279,000;270,000;-4,517;2,989;-0,797;24,767
10709,500;2,787;0,740;-33,527;3,247;9,496;5,060;38,314;4,729;-3,344;-2,784;0,000;39,990;40,773;9,800;3,119;-4,456;-3,966;-5,163;-4,661;-3,234;27,090;0,000;270,540;Inf;279,000;270,000;-4,401;2,985;-0,752;24,769
10710,000;2,787;0,740;-33,527;3,247;9,496;5,060;38,314;4,729;-3,344;-2,784;0,000;40,000;40,800;9,800;3,119;-4,323;-3,928;-5,451;-4,634;-3,234;27,090;0,000;270,640;Inf;279,000;270,000;-4,561;2,982;-0,719;24,819
10710,500;3,329;0,805;-35,209;3,194;9,584;5,060;38,314;4,729;-3,344;-2,784;0,000;40,000;40,800;9,471;3,271;-4,512;-3,926;-4,984;-4,438;-3,234;27,090;0,000;270,640;Inf;279,000;270,000;-4,584;2,979;-0,717;24,839
10711,000;3,329;0,805;-35,209;3,194;9,584;5,060;38,314;4,729;-3,344;-2,784;0,000;40,000;40,800;9,471;3,271;-4,623;-4,094;-5,358;-4,635;-3,234;27,090;0,000;270,640;Inf;279,000;270,000;-4,465;2,985;-0,874;24,828
10711,500;3,329;0,805;-35,209;3,194;9,584;5,060;38,314;4,729;-3,344;-2,784;0,000;40,000;40,800;9,471;3,271;-4,512;-3,837;-5,001;-4,574;-3,234;27,090;0,000;270,640;Inf;279,000;270,000;-4,677;2,990;-0,785;24,864
10712,000;3,329;0,805;-35,209;3,194;9,584;5,060;38,314;4,729;-3,344;-2,784;0,000;40,000;40,800;9,471;3,271;-4,065;-3,921;-5,114;-4,596;-3,234;27,090;0,000;269,140;Inf;279,000;270,000;-4,481;2,996;-0,794;24,866
10712,500;3,329;0,805;-35,209;3,194;9,584;5,071;38,300;4,720;-3,315;-2,801;0,000;39,973;40,846;9,471;3,271;-4,291;-3,848;-5,052;-4,318;-3,234;27,093;0,000;269,140;Inf;279,000;270,000;-4,424;3,001;-0,727;24,876
10713,000;3,329;0,805;-35,209;3,194;9,584;5,071;38,300;4,720;-3,315;-2,801;0,000;40,000;40,800;9,471;3,271;-4,471;-3,729;-5,187;-4,436;-3,234;27,093;0,000;268,740;Inf;280,000;270,000;-4,377;3,007;-0,693;24,930
10713,500;2,824;0,694;-34,429;3,121;9,483;5,071;38,300;4,720;-3,315;-2,801;0,000;40,000;40,800;9,634;3,225;-4,221;-3,836;-5,042;-4,501;-3,234;27,093;0,000;268,740;Inf;280,000;270,000;-4,456;3,012;-0,745;24,837
10714,000;2,824;0,694;-34,429;3,121;9,483;5,071;38,300;4,720;-3,315;-2,801;0,000;40,000;40,800;9,634;3,225;-4,221;-3,817;-5,239;-4,360;-3,234;27,093;0,000;268,840;Inf;281,000;270,000;-4,400;3,009;-0,659;24,628
10714,500;2,824;0,694;-34,429;3,121;9,483;5,071;38,300;4,720;-3,315;-2,801;0,000;40,000;40,800;9,634;3,225;-4,390;-3,702;-5,230;-4,397;-3,234;27,093;0,000;268,840;Inf;281,000;270,000;-4,409;3,006;-0,686;24,646
10715,000;2,824;0,694;-34,429;3,121;9,483;5,071;38,300;4,720;-3,315;-2,801;0,000;40,000;40,800;9,634;3,225;-4,560;-3,884;-5,201;-4,587;-3,234;27,093;0,000;270,040;Inf;281,000;270,000;-4,430;3,003;-0,673;24,714
10715,500;2,824;0,694;-34,429;3,121;9,483;5,042;38,335;4,717;-3,297;-2,793;0,000;39,958;40,720;9,634;3,225;-4,307;-3,859;-5,280;-4,640;-3,237;27,089;0,000;270,040;Inf;281,000;270,000;-4,558;3,000;-0,633;24,769
10716,000;2,824;0,694;-34,429;3,121;9,483;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,634;3,225;-4,402;-3,889;-5,212;-4,415;-3,237;27,089;0,000;270,040;Inf;281,000;270,000;-4,522;2,997;-0,676;24,763
10716,500;2,824;0,694;-34,429;3,121;9,483;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,634;3,225;-4,297;-3,873;-5,506;-4,567;-3,237;27,089;0,000;270,040;Inf;281,000;270,000;-4,480;2,994;-0,628;24,781
10717,000;2,521;0,704;-34,269;3,284;9,511;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,615;3,246;-4,511;-3,972;-5,096;-4,555;-3,237;27,089;0,000;270,140;Inf;281,000;270,000;-4,561;2,992;-0,662;24,837
10717,500;2,521;0,704;-34,269;3,284;9,511;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,615;3,246;-4,619;-3,969;-5,452;-4,700;-3,237;27,089;0,000;270,140;Inf;281,000;270,000;-4,534;2,984;-0,796;25,084
10718,000;2,521;0,704;-34,269;3,284;9,511;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,615;3,246;-4,372;-3,986;-4,809;-4,490;-3,237;27,089;0,000;270,940;Inf;281,000;270,000;-4,685;2,976;-0,694;25,228
10718,500;2,521;0,704;-34,269;3,284;9,511;5,042;38,335;4,717;-3,297;-2,793;0,000;40,000;40,700;9,615;3,246;-4,344;-3,819;-5,177;-4,495;-3,237;27,089;0,000;270,940;Inf;281,000;270,000;-4,414;2,969;-0,627;25,323
10719,000;2,521;0,704;-34,269;3,284;9,511;5,085;38,325;4,746;-3,310;-2,802;0,000;39,943;40,702;9,615;3,246;-4,724;-4,030;-5,323;-4,717;-3,247;27,091;0,000;270,840;Inf;281,000;270,000;-4,459;2,961;-0,667;25,373
10719,500;2,521;0,704;-34,269;3,284;9,511;5,085;38,325;4,746;-3,310;-2,802;0,000;39,900;40,700;9,615;3,246;-4,236;-4,048;-5,074;-4,723;-3,247;27,091;0,000;270,840;Inf;281,000;270,000;-4,699;2,954;-0,741;25,392
10720,000;3,251;0,769;-35,209;3,175;9,596;5,085;38,325;4,746;-3,310;-2,802;0,000;39,900;40,700;9,496;3,295;-4,328;-3,788;-4,958;-4,463;-3,247;27,091;0,000;270,740;Inf;281,000;270,000;-4,520;2,947;-0,701;25,399
10720,500;3,251;0,769;-35,209;3,175;9,596;5,085;38,325;4,746;-3,310;-2,802;0,000;39,900;40,700;9,496;3,295;-4,566;-3,870;-5,211;-4,593;-3,247;27,091;0,000;270,740;Inf;281,000;270,000;-4,384;2,952;-0,705;25,408
10721,000;3,251;0,769;-35,209;3,175;9,596;5,085;38,325;4,746;-3,310;-2,802;0,000;39,900;40,700;9,496;3,295;-4,710;-3,875;-5,362;-4,614;-3,247;27,091;0,000;270,840;Inf;281,000;270,000;-4,560;2,957;-0,686;25,423
10721,500;3,251;0,769;-35,209;3,175;9,596;5,085;38,325;4,746;-3,310;-2,802;0,000;39,900;40,700;9,496;3,295;-4,414;-3,825;-5,255;-4,335;-3,247;27,091;0,000;270,840;Inf;281,000;270,000;-4,640;2,962;-0,628;25,409
10722,000;3,251;0,769;-35,209;3,175;9,596;5,125;38,330;4,754;-3,299;-2,800;0,000;39,919;40,660;9,496;3,295;-4,403;-3,724;-5,296;-4,336;-3,240;27,092;0,000;270,840;Inf;281,000;270,000;-4,457;2,967;-0,709;25,369
10722,500;3,251;0,769;-35,209;3,175;9,596;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,496;3,295;-4,599;-4,043;-5,218;-4,697;-3,240;27,092;0,000;270,840;Inf;281,000;270,000;-4,440;2,971;-0,664;25,344
10723,000;3,251;0,769;-35,209;3,175;9,596;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,496;3,295;-4,468;-3,839;-5,325;-4,649;-3,240;27,092;0,000;271,440;Inf;280,000;270,000;-4,639;2,976;-0,650;25,302
10723,500;3,208;0,769;-35,132;3,226;9,531;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,632;3,286;-4,238;-3,875;-4,816;-4,355;-3,240;27,092;0,000;271,440;Inf;280,000;270,000;-4,570;2,980;-0,672;25,247
10724,000;3,208;0,769;-35,132;3,226;9,531;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,632;3,286;-4,504;-3,649;-5,013;-4,366;-3,240;27,092;0,000;271,140;Inf;279,000;270,000;-4,321;2,984;-0,648;25,203
10724,500;3,208;0,769;-35,132;3,226;9,531;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,632;3,286;-4,241;-3,868;-5,320;-4,516;-3,240;27,092;0,000;271,140;Inf;279,000;270,000;-4,383;2,988;-0,623;25,165
10725,000;3,208;0,769;-35,132;3,226;9,531;5,125;38,330;4,754;-3,299;-2,800;0,000;39,900;40,700;9,632;3,286;-4,381;-3,803;-5,354;-4,369;-3,240;27,092;0,000;270,840;Inf;279,000;270,000;-4,486;2,991;-0,652;25,117
10725,500;3,208;0,769;-35,132;3,226;9,531;5,094;38,312;4,757;-3,302;-2,805;0,000;39,909;40,679;9,632;3,286;-4,492;-3,582;-4,887;-4,373;-3,243;27,089;0,000;270,840;Inf;279,000;270,000;-4,477;2,995;-0,581;25,120
10726,000;3,208;0,769;-35,132;3,226;9,531;5,094;38,312;4,757;-3,302;-2,805;0,000;39,900;40,700;9,632;3,286;-4,424;-3,673;-4,945;-4,343;-3,243;27,089;0,000;270,740;Inf;279,000;270,000;-4,334;2,998;-0,648;25,083
10726,500;2,753;0,764;-34,024;3,316;9,478;5,094;38,312;4,757;-3,302;-2,805;0,000;39,900;40,700;9,594;3,127;-4,558;-3,683;-5,084;-4,447;-3,243;27,089;0,000;270,740;Inf;279,000;270,000;-4,346;3,002;-0,617;25,077
10727,000;2,753;0,764;-34,024;3,316;9,478;5,094;38,312;4,757;-3,302;-2,805;0,000;39,900;40,700;9,594;3,127;-4,011;-3,747;-5,099;-4,448;-3,243;27,089;0,000;271,040;Inf;278,000;270,000;-4,443;2,998;-0,606;25,043
10727,500;2,753;0,764;-34,024;3,316;9,478;5,094;38,312;4,757;-3,302;-2,805;0,000;39,900;40,700;9,594;3,127;-4,235;-3,740;-5,160;-4,271;-3,243;27,089;0,000;271,040;Inf;278,000;270,000;-4,326;2,994;-0,551;24,872
10728,000;2,753;0,764;-34,024;3,316;9,478;5,094;38,312;4,757;-3,302;-2,805;0,000;39,900;40,700;9,594;3,127;-4,302;-3,694;-5,250;-4,286;-3,243;27,089;0,000;269,240;Inf;278,000;270,000;-4,352;2,990;-0,526;24,735
10728,500;2,753;0,764;-34,024;3,316;9,478;5,044;38,308;4,742;-3,287;-2,801;0,000;39,892;40,642;9,594;3,127;-4,405;-3,791;-5,428;-4,477;-3,230;27,086;0,000;269,240;Inf;278,000;270,000;-4,383;2,986;-0,654;24,576
10729,000;2,753;0,764;-34,024;3,316;9,478;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,594;3,127;-4,425;-3,547;-4,784;-4,204;-3,230;27,086;0,000;268,540;Inf;279,000;270,000;-4,525;2,982;-0,569;24,521
10729,500;2,373;0,627;-33,893;3,258;9,523;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,643;3,009;-4,079;-3,691;-5,241;-4,378;-3,230;27,086;0,000;268,540;Inf;279,000;270,000;-4,240;2,978;-0,508;24,477
10730,000;2,373;0,627;-33,893;3,258;9,523;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,643;3,009;-4,437;-3,531;-4,921;-4,287;-3,230;27,086;0,000;268,840;Inf;280,000;270,000;-4,347;2,968;-0,568;24,442
10730,500;2,373;0,627;-33,893;3,258;9,523;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,643;3,009;-4,375;-3,578;-4,814;-4,208;-3,230;27,086;0,000;268,840;Inf;280,000;270,000;-4,294;2,959;-0,530;24,404
10731,000;2,373;0,627;-33,893;3,258;9,523;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,643;3,009;-3,808;-3,674;-4,824;-4,192;-3,230;27,086;0,000;269,540;Inf;280,000;270,000;-4,244;2,949;-0,497;24,348
10731,500;2,373;0,627;-33,893;3,258;9,523;5,044;38,308;4,742;-3,287;-2,801;0,000;39,900;40,600;9,643;3,009;-3,862;-3,844;-4,352;-4,091;-3,230;27,086;0,000;269,540;Inf;280,000;270,000;-4,125;2,940;-0,581;24,203
10732,000;2,373;0,627;-33,893;3,258;9,523;5,044;38,269;4,741;-3,291;-2,809;0,000;39,873;40,583;9,643;3,009;-4,060;-3,499;-4,679;-4,206;-3,241;27,089;0,000;269,340;Inf;280,000;270,000;-4,037;2,930;-0,521;24,108
10732,500;2,373;0,627;-33,893;3,258;9,523;5,044;38,269;4,741;-3,291;-2,809;0,000;39,900;40,600;9,643;3,009;-3,998;-3,712;-4,857;-4,364;-3,241;27,089;0,000;269,340;Inf;280,000;270,000;-4,111;2,921;-0,459;24,060
10733,000;2,815;0,709;-33,894;3,223;9,530;5,044;38,269;4,741;-3,291;-2,809;0,000;39,900;40,600;9,655;2,992;-4,101;-3,700;-4,940;-4,226;-3,241;27,089;0,000;269,240;Inf;280,000;270,000;-4,233;2,912;-0,502;24,062
10733,500;2,815;0,709;-33,894;3,223;9,530;5,044;38,269;4,741;-3,291;-2,809;0,000;39,900;40,600;9,655;2,992;-4,035;-3,642;-5,038;-4,345;-3,241;27,089;0,000;269,240;Inf;280,000;270,000;-4,242;2,911;-0,462;24,058
10734,000;2,815;0,709;-33,894;3,223;9,530;5,044;38,269;4,741;-3,291;-2,809;0,000;39,900;40,600;9,655;2,992;-4,122;-3,653;-5,177;-4,251;-3,241;27,089;0,000;270,140;Inf;280,000;270,000;-4,265;2,909;-0,400;23,987
10734,500;2,815;0,709;-33,894;3,223;9,530;5,044;38,269;4,741;-3,291;-2,809;0,000;39,900;40,600;9,655;2,992;-4,344;-3,412;-4,869;-4,187;-3,241;27,089;0,000;270,140;Inf;280,000;270,000;-4,301;2,908;-0,468;23,892
10735,000;2,815;0,709;-33,894;3,223;9,530;5,068;38,301;4,730;-3,249;-2,816;0,000;39,861;40,600;9,655;2,992;-4,365;-3,538;-4,841;-4,271;-3,251;27,093;0,000;269,940;Inf;280,000;270,000;-4,203;2,906;-0,468;23,790
10735,500;2,815;0,709;-33,894;3,223;9,530;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,655;2,992;-3,923;-3,634;-5,010;-4,241;-3,251;27,093;0,000;269,940;Inf;280,000;270,000;-4,254;2,905;-0,439;23,763
10736,000;3,106;0,830;-34,053;3,262;9,480;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,639;3,104;-4,153;-3,475;-4,642;-4,169;-3,251;27,093;0,000;270,140;Inf;280,000;270,000;-4,202;2,903;-0,435;23,793
10736,500;3,106;0,830;-34,053;3,262;9,480;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,639;3,104;-4,115;-3,556;-4,833;-4,246;-3,251;27,093;0,000;270,140;Inf;280,000;270,000;-4,110;2,906;-0,389;23,721
10737,000;3,106;0,830;-34,053;3,262;9,480;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,639;3,104;-4,038;-3,417;-4,510;-4,051;-3,251;27,093;0,000;270,340;Inf;280,000;270,000;-4,188;2,910;-0,399;23,655
10737,500;3,106;0,830;-34,053;3,262;9,480;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,639;3,104;-4,000;-3,502;-4,792;-4,105;-3,251;27,093;0,000;270,340;Inf;280,000;270,000;-4,004;2,913;-0,347;23,627
10738,000;3,106;0,830;-34,053;3,262;9,480;5,068;38,301;4,730;-3,249;-2,816;0,000;39,900;40,600;9,639;3,104;-4,138;-3,630;-4,713;-4,225;-3,251;27,093;0,000;269,740;Inf;280,000;270,000;-4,100;2,916;-0,424;23,664
10738,500;3,106;0,830;-34,053;3,262;9,480;5,101;38,276;4,737;-3,250;-2,812;0,000;39,854;40,561;9,639;3,104;-3,910;-3,563;-4,811;-4,246;-3,240;27,096;0,000;269,740;Inf;280,000;270,000;-4,177;2,919;-0,375;23,720
10739,000;3,106;0,830;-34,053;3,262;9,480;5,101;38,276;4,737;-3,250;-2,812;0,000;39,900;40,600;9,639;3,104;-3,966;-3,664;-4,702;-4,284;-3,240;27,096;0,000;269,940;Inf;280,000;270,000;-4,133;2,922;-0,361;23,788
10739,500;3,376;0,806;-35,209;3,134;9,598;5,101;38,276;4,737;-3,250;-2,812;0,000;39,900;40,600;9,613;3,305;-4,179;-3,554;-4,805;-4,258;-3,240;27,096;0,000;269,940;Inf;280,000;270,000;-4,154;2,925;-0,326;24,018
10740,000;3,376;0,806;-35,209;3,134;9,598;5,101;38,276;4,737;-3,250;-2,812;0,000;39,900;40,600;9,613;3,305;-3,975;-3,587;-5,106;-4,261;-3,240;27,096;0,000;269,940;Inf;280,000;270,000;-4,199;2,933;-0,350;24,081
10740,500;3,376;0,806;-35,209;3,134;9,598;5,101;38,276;4,737;-3,250;-2,812;0,000;39,900;40,600;9,613;3,305;-4,214;-3,339;-4,729;-4,111;-3,240;27,096;0,000;269,940;Inf;280,000;270,000;-4,232;2,940;-0,353;24,136
10741,000;3,376;0,806;-35,209;3,134;9,598;5,101;38,276;4,737;-3,250;-2,812;0,000;39,900;40,600;9,613;3,305;-3,889;-3,511;-5,009;-4,266;-3,240;27,096;0,000;270,040;Inf;280,000;270,000;-4,098;2,947;-0,298;24,130
10741,500;3,376;0,806;-35,209;3,134;9,598;5,126;38,300;4,756;-3,231;-2,792;0,000;39,844;40,641;9,613;3,305;-4,196;-3,741;-4,789;-4,371;-3,226;27,096;0,000;270,040;Inf;280,000;270,000;-4,169;2,954;-0,338;24,020
10742,000;3,376;0,806;-35,209;3,134;9,598;5,126;38,300;4,756;-3,231;-2,792;0,000;39,800;40,600;9,613;3,305;-3,938;-3,617;-5,006;-4,190;-3,226;27,096;0,000;269,940;Inf;280,000;270,000;-4,274;2,961;-0,325;23,948
10742,500;3,216;0,755;-35,209;3,177;9,575;5,126;38,300;4,756;-3,231;-2,792;0,000;39,800;40,600;9,511;3,303;-4,122;-3,572;-4,597;-4,166;-3,226;27,096;0,000;269,940;Inf;280,000;270,000;-4,188;2,968;-0,391;24,009
10743,000;3,216;0,755;-35,209;3,177;9,575;5,126;38,300;4,756;-3,231;-2,792;0,000;39,800;40,600;9,511;3,303;-4,076;-3,467;-4,773;-4,142;-3,226;27,096;0,000;269,640;Inf;280,000;270,000;-4,114;2,972;-0,282;24,182
10743,500;3,216;0,755;-35,209;3,177;9,575;5,126;38,300;4,756;-3,231;-2,792;0,000;39,800;40,600;9,511;3,303;-4,013;-3,547;-5,001;-4,214;-3,226;27,096;0,000;269,640;Inf;280,000;270,000;-4,115;2,976;-0,405;24,249
10744,000;3,216;0,755;-35,209;3,177;9,575;5,126;38,300;4,756;-3,231;-2,792;0,000;39,800;40,600;9,511;3,303;-4,047;-3,478;-4,893;-4,094;-3,226;27,096;0,000;269,440;Inf;280,000;270,000;-4,194;2,980;-0,317;24,315
10744,500;3,216;0,755;-35,209;3,177;9,575;5,075;38,293;4,741;-3,231;-2,797;0,000;39,829;40,567;9,511;3,303;-4,003;-3,456;-4,976;-4,060;-3,233;27,094;0,000;269,440;Inf;280,000;270,000;-4,128;2,984;-0,253;24,405
10745,000;3,216;0,755;-35,209;3,177;9,575;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,511;3,303;-4,199;-3,456;-4,751;-4,145;-3,233;27,094;0,000;269,840;Inf;280,000;270,000;-4,124;2,987;-0,336;24,467
10745,500;3,216;0,755;-35,209;3,177;9,575;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,511;3,303;-4,044;-3,461;-4,881;-4,231;-3,233;27,094;0,000;269,840;Inf;280,000;270,000;-4,138;2,991;-0,297;24,483
10746,000;2,445;0,679;-34,012;3,306;9,518;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,589;3,076;-4,027;-3,469;-4,872;-4,069;-3,233;27,094;0,000;269,740;Inf;280,000;270,000;-4,154;2,995;-0,275;24,491
10746,500;2,445;0,679;-34,012;3,306;9,518;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,589;3,076;-4,001;-3,522;-5,098;-4,343;-3,233;27,094;0,000;269,740;Inf;280,000;270,000;-4,109;2,986;-0,333;24,535
10747,000;2,445;0,679;-34,012;3,306;9,518;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,589;3,076;-4,135;-3,567;-4,800;-4,143;-3,233;27,094;0,000;269,940;Inf;280,000;270,000;-4,241;2,977;-0,253;24,576
10747,500;2,445;0,679;-34,012;3,306;9,518;5,075;38,293;4,741;-3,231;-2,797;0,000;39,800;40,600;9,589;3,076;-4,209;-3,594;-5,168;-4,371;-3,233;27,094;0,000;269,940;Inf;280,000;270,000;-4,161;2,968;-0,357;24,616
10748,000;2,445;0,679;-34,012;3,306;9,518;5,074;38,300;4,765;-3,233;-2,796;0,000;39,812;40,517;9,589;3,076;-4,127;-3,605;-5,081;-4,191;-3,220;27,098;0,000;269,240;Inf;280,000;270,000;-4,335;2,960;-0,269;24,716
10748,500;2,445;0,679;-34,012;3,306;9,518;5,074;38,300;4,765;-3,233;-2,796;0,000;39,800;40,500;9,589;3,076;-4,119;-3,301;-4,472;-3,955;-3,220;27,098;0,000;269,240;Inf;280,000;270,000;-4,251;2,951;-0,409;24,822
10749,000;2,922;0,717;-35,209;3,214;9,562;5,074;38,300;4,765;-3,233;-2,796;0,000;39,800;40,500;9,421;3,156;-4,254;-3,332;-4,795;-4,086;-3,220;27,098;0,000;269,240;Inf;280,000;270,000;-3,962;2,943;-0,318;24,778
10749,500;2,922;0,717;-35,209;3,214;9,562;5,074;38,300;4,765;-3,233;-2,796;0,000;39,800;40,500;9,421;3,156;-3,602;-3,374;-4,722;-4,062;-3,220;27,098;0,000;269,240;Inf;280,000;270,000;-4,117;2,943;-0,301;24,798
10750,000;2,922;0,717;-35,209;3,214;9,562;5,074;38,300;4,765;-3,233;-2,796;0,000;39,800;40,500;9,421;3,156;-3,750;-3,300;-4,550;-3,734;-3,220;27,098;0,000;269,740;Inf;280,000;270,000;-3,940;2,942;-0,256;24,814
10750,500;2,922;0,717;-35,209;3,214;9,562;5,074;38,300;4,765;-3,233;-2,796;0,000;39,800;40,500;9,421;3,156;-3,910;-3,523;-4,522;-3,921;-3,220;27,098;0,000;269,740;Inf;280,000;270,000;-3,834;2,942;-0,425;24,868
10751,000;2,922;0,717;-35,209;3,214;9,562;5,031;38,256;4,759;-3,259;-2,768;0,000;39,801;40,546;9,421;3,156;-3,640;-3,173;-3,888;-3,682;-3,210;27,096;0,000;269,340;Inf;280,000;270,000;-3,969;2,942;-0,237;24,841
10751,500;2,922;0,717;-35,209;3,214;9,562;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,421;3,156;-3,579;-3,278;-4,554;-3,744;-3,210;27,096;0,000;269,340;Inf;280,000;270,000;-3,596;2,941;-0,145;24,859
10752,000;2,922;0,717;-35,209;3,214;9,562;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,421;3,156;-3,795;-3,050;-4,183;-3,748;-3,210;27,096;0,000;269,040;Inf;280,000;270,000;-3,789;2,941;-0,229;24,856
10752,500;3,558;0,806;-35,209;3,148;9,571;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,498;3,156;-3,545;-3,192;-4,418;-3,873;-3,210;27,096;0,000;269,040;Inf;280,000;270,000;-3,694;2,941;-0,118;24,835
10753,000;3,558;0,806;-35,209;3,148;9,571;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,498;3,156;-3,569;-3,283;-4,658;-3,886;-3,210;27,096;0,000;269,140;Inf;280,000;270,000;-3,757;2,951;-0,116;24,878
10753,500;3,558;0,806;-35,209;3,148;9,571;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,498;3,156;-3,774;-3,281;-4,709;-3,816;-3,210;27,096;0,000;269,140;Inf;280,000;270,000;-3,849;2,961;-0,074;24,877
10754,000;3,558;0,806;-35,209;3,148;9,571;5,031;38,256;4,759;-3,259;-2,768;0,000;39,800;40,500;9,498;3,156;-3,885;-3,365;-4,946;-4,144;-3,210;27,096;0,000;269,240;Inf;280,000;270,000;-3,895;2,971;-0,235;24,826
10754,500;3,558;0,806;-35,209;3,148;9,571;5,071;38,263;4,755;-3,209;-2,778;0,000;39,787;40,513;9,498;3,156;-3,923;-3,475;-4,159;-3,841;-3,221;27,098;0,000;269,240;Inf;280,000;270,000;-4,085;2,980;-0,119;24,811
10755,000;3,558;0,806;-35,209;3,148;9,571;5,071;38,263;4,755;-3,209;-2,778;0,000;39,800;40,500;9,498;3,156;-3,713;-3,232;-4,198;-3,846;-3,221;27,098;0,000;269,740;Inf;280,000;270,000;-3,850;2,990;-0,249;24,853
10755,500;2,981;0,713;-35,209;3,150;9,593;5,071;38,263;4,755;-3,209;-2,778;0,000;39,800;40,500;9,417;3,165;-3,519;-3,254;-4,475;-3,826;-3,221;27,098;0,000;269,740;Inf;280,000;270,000;-3,747;2,999;-0,126;24,833
10756,000;2,981;0,713;-35,209;3,150;9,593;5,071;38,263;4,755;-3,209;-2,778;0,000;39,800;40,500;9,417;3,165;-3,763;-3,175;-4,453;-3,769;-3,221;27,098;0,000;269,740;Inf;280,000;270,000;-3,768;2,999;-0,091;24,845
10756,500;2,981;0,713;-35,209;3,150;9,593;5,071;38,263;4,755;-3,209;-2,778;0,000;39,800;40,500;9,417;3,165;-3,562;-3,406;-4,457;-4,062;-3,221;27,098;0,000;269,740;Inf;280,000;270,000;-3,790;2,998;-0,110;24,841
10757,000;2,981;0,713;-35,209;3,150;9,593;5,071;38,263;4,755;-3,209;-2,778;0,000;39,800;40,500;9,417;3,165;-3,710;-3,404;-4,567;-4,019;-3,221;27,098;0,000;269,940;Inf;280,000;270,000;-3,872;2,998;-0,093;24,826
10757,500;2,981;0,713;-35,209;3,150;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,792;40,500;9,417;3,165;-3,658;-2,883;-3,913;-3,582;-3,212;27,098;0,000;269,940;Inf;280,000;270,000;-3,925;2,998;-0,090;24,861
10758,000;2,981;0,713;-35,209;3,150;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,417;3,165;-3,866;-3,068;-4,283;-3,805;-3,212;27,098;0,000;269,740;Inf;280,000;270,000;-3,509;2,998;-0,095;24,868
10758,500;3,398;0,794;-35,209;3,185;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,385;3,127;-3,481;-3,205;-4,168;-3,626;-3,212;27,098;0,000;269,740;Inf;280,000;270,000;-3,756;2,997;-0,077;24,832
10759,000;3,398;0,794;-35,209;3,185;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,385;3,127;-3,698;-3,040;-4,139;-3,723;-3,212;27,098;0,000;269,740;Inf;280,000;270,000;-3,620;3,004;-0,082;24,660
10759,500;3,398;0,794;-35,209;3,185;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,385;3,127;-3,386;-3,238;-4,369;-3,689;-3,212;27,098;0,000;269,740;Inf;280,000;270,000;-3,650;3,010;-0,070;24,654
10760,000;3,398;0,794;-35,209;3,185;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,385;3,127;-3,552;-3,142;-3,954;-3,691;-3,212;27,098;0,000;269,540;Inf;280,000;270,000;-3,670;3,017;-0,137;24,580
10760,500;3,398;0,794;-35,209;3,185;9,593;5,106;38,278;4,750;-3,187;-2,789;0,000;39,800;40,500;9,385;3,127;-3,432;-3,077;-4,260;-3,667;-3,212;27,098;0,000;269,540;Inf;280,000;270,000;-3,585;3,023;-0,033;24,524
10761,000;3,398;0,794;-35,209;3,185;9,593;5,088;38,258;4,751;-3,171;-2,781;0,000;39,780;40,516;9,385;3,127;-3,570;-3,053;-4,343;-3,630;-3,223;27,100;0,000;270,040;Inf;280,000;270,000;-3,609;3,029;-0,036;24,432
10761,500;3,398;0,794;-35,209;3,185;9,593;5,088;38,258;4,751;-3,171;-2,781;0,000;39,800;40,500;9,385;3,127;-3,456;-3,201;-4,277;-3,834;-3,223;27,100;0,000;270,040;Inf;280,000;270,000;-3,649;3,035;0,011;24,385
10762,000;3,002;0,758;-35,209;3,178;9,529;5,088;38,258;4,751;-3,171;-2,781;0,000;39,800;40,500;9,572;3,335;-3,371;-3,172;-4,205;-3,652;-3,223;27,100;0,000;269,640;Inf;280,000;270,000;-3,692;3,041;0,024;24,261
10762,500;3,002;0,758;-35,209;3,178;9,529;5,088;38,258;4,751;-3,171;-2,781;0,000;39,800;40,500;9,572;3,335;-3,705;-3,118;-4,235;-3,802;-3,223;27,100;0,000;269,640;Inf;280,000;270,000;-3,600;3,040;-0,041;24,264
10763,000;3,002;0,758;-35,209;3,178;9,529;5,088;38,258;4,751;-3,171;-2,781;0,000;39,800;40,500;9,572;3,335;-3,332;-3,096;-4,472;-3,737;-3,223;27,100;0,000;268,540;Inf;281,000;270,000;-3,715;3,040;0,069;24,464
10763,500;3,002;0,758;-35,209;3,178;9,529;5,088;38,258;4,751;-3,171;-2,781;0,000;39,800;40,500;9,572;3,335;-3,538;-3,147;-4,397;-3,672;-3,223;27,100;0,000;268,540;Inf;281,000;270,000;-3,659;3,039;0,078;24,506
10764,000;3,002;0,758;-35,209;3,178;9,529;5,030;38,265;4,758;-3,153;-2,785;0,000;39,772;40,509;9,572;3,335;-3,672;-3,263;-4,437;-3,969;-3,228;27,092;0,000;268,940;Inf;282,000;270,000;-3,688;3,039;0,054;24,543
10764,500;3,002;0,758;-35,209;3,178;9,529;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,572;3,335;-3,837;-3,282;-4,472;-3,891;-3,228;27,092;0,000;268,940;Inf;282,000;270,000;-3,835;3,038;0,041;24,606
10765,000;2,189;0,634;-33,989;3,244;9,456;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,643;3,172;-3,466;-3,215;-4,497;-3,904;-3,228;27,092;0,000;268,940;Inf;283,000;270,000;-3,870;3,037;-0,002;24,641
10765,500;2,189;0,634;-33,989;3,244;9,456;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,643;3,172;-3,578;-3,032;-4,096;-3,579;-3,228;27,092;0,000;268,940;Inf;283,000;270,000;-3,770;3,023;0,074;24,665
10766,000;2,189;0,634;-33,989;3,244;9,456;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,643;3,172;-3,563;-3,157;-4,079;-3,774;-3,228;27,092;0,000;268,740;Inf;284,000;270,000;-3,571;3,010;-0,061;24,712
10766,500;2,189;0,634;-33,989;3,244;9,456;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,643;3,172;-3,394;-3,094;-4,296;-3,662;-3,228;27,092;0,000;268,740;Inf;284,000;270,000;-3,643;2,996;0,047;24,728
10767,000;2,189;0,634;-33,989;3,244;9,456;5,030;38,265;4,758;-3,153;-2,785;0,000;39,800;40,500;9,643;3,172;-3,618;-3,009;-3,993;-3,671;-3,228;27,092;0,000;270,440;Inf;284,000;270,000;-3,611;2,983;-0,002;24,721
10767,500;2,189;0,634;-33,989;3,244;9,456;5,025;38,270;4,729;-3,152;-2,770;0,000;39,772;40,549;9,643;3,172;-3,494;-3,052;-4,240;-3,616;-3,223;27,088;0,000;270,440;Inf;284,000;270,000;-3,573;2,970;0,058;24,716
10768,000;2,189;0,634;-33,989;3,244;9,456;5,025;38,270;4,729;-3,152;-2,770;0,000;39,800;40,500;9,643;3,172;-3,449;-2,902;-4,217;-3,491;-3,223;27,088;0,000;270,940;Inf;284,000;270,000;-3,600;2,957;0,114;24,713
10768,500;3,014;0,794;-33,781;3,223;9,400;5,025;38,270;4,729;-3,152;-2,770;0,000;39,800;40,500;9,826;3,178;-3,433;-2,982;-4,094;-3,632;-3,223;27,088;0,000;270,940;Inf;284,000;270,000;-3,515;2,945;0,077;24,727
10769,000;3,014;0,794;-33,781;3,223;9,400;5,025;38,270;4,729;-3,152;-2,770;0,000;39,800;40,500;9,826;3,178;-3,083;-2,990;-3,719;-3,327;-3,223;27,088;0,000;271,540;Inf;283,000;270,000;-3,535;2,946;0,112;24,721
10769,500;3,014;0,794;-33,781;3,223;9,400;5,025;38,270;4,729;-3,152;-2,770;0,000;39,800;40,500;9,826;3,178;-2,889;-2,893;-3,931;-3,503;-3,223;27,088;0,000;271,540;Inf;283,000;270,000;-3,280;2,947;0,110;24,665
10770,000;3,014;0,794;-33,781;3,223;9,400;5,025;38,270;4,729;-3,152;-2,770;0,000;39,800;40,500;9,826;3,178;-3,081;-2,866;-3,500;-3,277;-3,223;27,088;0,000;273,540;Inf;282,000;270,000;-3,304;2,948;0,084;24,675
10770,500;3,014;0,794;-33,781;3,223;9,400;5,084;38,232;4,740;-3,142;-2,780;0,000;39,758;40,484;9,826;3,178;-3,058;-3,131;-3,597;-3,635;-3,222;27,084;0,000;273,540;Inf;282,000;270,000;-3,181;2,949;0,121;24,645
10771,000;3,014;0,794;-33,781;3,223;9,400;5,084;38,232;4,740;-3,142;-2,780;0,000;39,800;40,500;9,826;3,178;-3,063;-2,943;-3,830;-3,398;-3,222;27,084;0,000;273,740;Inf;281,000;270,000;-3,355;2,950;0,189;24,682
10771,500;3,277;0,816;-34,891;3,124;9,631;5,084;38,232;4,740;-3,142;-2,780;0,000;39,800;40,500;9,608;3,064;-3,201;-2,735;-3,607;-3,404;-3,222;27,084;0,000;273,740;Inf;281,000;270,000;-3,308;2,951;0,126;24,699
10772,000;3,277;0,816;-34,891;3,124;9,631;5,084;38,232;4,740;-3,142;-2,780;0,000;39,800;40,500;9,608;3,064;-2,947;-2,849;-3,939;-3,472;-3,222;27,084;0,000;273,240;Inf;280,000;270,000;-3,237;2,957;0,186;24,720
10772,500;3,277;0,816;-34,891;3,124;9,631;5,084;38,232;4,740;-3,142;-2,780;0,000;39,800;40,500;9,608;3,064;-3,077;-3,063;-3,676;-3,551;-3,222;27,084;0,000;273,240;Inf;280,000;270,000;-3,302;2,962;0,253;24,740
10773,000;3,277;0,816;-34,891;3,124;9,631;5,084;38,232;4,740;-3,142;-2,780;0,000;39,800;40,500;9,608;3,064;-3,178;-2,870;-4,033;-3,415;-3,222;27,084;0,000;270,640;Inf;280,000;270,000;-3,342;2,967;0,282;24,776
10773,500;3,277;0,816;-34,891;3,124;9,631;5,076;38,245;4,765;-3,116;-2,804;0,000;39,756;40,508;9,608;3,064;-3,438;-2,781;-3,868;-3,485;-3,220;27,077;0,000;270,640;Inf;280,000;270,000;-3,374;2,972;0,228;24,722
10774,000;3,277;0,816;-34,891;3,124;9,631;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,608;3,064;-3,283;-2,834;-3,951;-3,504;-3,220;27,077;0,000;270,140;Inf;280,000;270,000;-3,393;2,977;0,251;24,633
10774,500;3,277;0,816;-34,891;3,124;9,631;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,608;3,064;-3,133;-2,893;-4,187;-3,566;-3,220;27,077;0,000;270,140;Inf;280,000;270,000;-3,393;2,982;0,312;24,600
10775,000;2,827;0,780;-33,510;3,210;9,476;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,691;3,124;-3,487;-2,802;-3,918;-3,519;-3,220;27,077;0,000;269,140;Inf;280,000;270,000;-3,445;2,987;0,228;24,569
10775,500;2,827;0,780;-33,510;3,210;9,476;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,691;3,124;-3,310;-3,043;-4,142;-3,666;-3,220;27,077;0,000;269,140;Inf;280,000;270,000;-3,431;2,984;0,280;24,544
10776,000;2,827;0,780;-33,510;3,210;9,476;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,691;3,124;-3,203;-2,871;-4,059;-3,411;-3,220;27,077;0,000;269,140;Inf;280,000;270,000;-3,540;2,982;0,221;24,621
10776,500;2,827;0,780;-33,510;3,210;9,476;5,076;38,245;4,765;-3,116;-2,804;0,000;39,800;40,500;9,691;3,124;-3,058;-2,998;-3,991;-3,480;-3,220;27,077;0,000;269,140;Inf;280,000;270,000;-3,386;2,979;0,261;24,653
10777,000;2,827;0,780;-33,510;3,210;9,476;5,118;38,285;4,758;-3,079;-2,792;0,000;39,765;40,539;9,691;3,124;-3,091;-3,087;-3,565;-3,595;-3,214;27,087;0,000;268,740;Inf;281,000;270,000;-3,382;2,977;0,187;24,668
10777,500;2,827;0,780;-33,510;3,210;9,476;5,118;38,285;4,758;-3,079;-2,792;0,000;39,800;40,500;9,691;3,124;-3,171;-2,845;-3,914;-3,455;-3,214;27,087;0,000;268,740;Inf;281,000;270,000;-3,335;2,974;0,228;24,707
10778,000;2,689;0,702;-34,670;3,185;9,466;5,118;38,285;4,758;-3,079;-2,792;0,000;39,800;40,500;9,589;3,183;-3,279;-2,857;-4,109;-3,448;-3,214;27,087;0,000;267,640;Inf;282,000;270,000;-3,346;2,972;0,316;24,813
10778,500;2,689;0,702;-34,670;3,185;9,466;5,118;38,285;4,758;-3,079;-2,792;0,000;39,800;40,500;9,589;3,183;-3,423;-3,008;-3,963;-3,603;-3,214;27,087;0,000;267,640;Inf;282,000;270,000;-3,423;2,967;0,257;24,832
10779,000;2,689;0,702;-34,670;3,185;9,466;5,118;38,285;4,758;-3,079;-2,792;0,000;39,800;40,500;9,589;3,183;-3,212;-2,886;-4,138;-3,533;-3,214;27,087;0,000;269,840;Inf;282,000;270,000;-3,499;2,963;0,291;24,851
10779,500;2,689;0,702;-34,670;3,185;9,466;5,118;38,285;4,758;-3,079;-2,792;0,000;39,800;40,500;9,589;3,183;-3,383;-2,808;-4,073;-3,374;-3,214;27,087;0,000;269,840;Inf;282,000;270,000;-3,442;2,958;0,215;24,900
10780,000;2,689;0,702;-34,670;3,185;9,466;5,072;38,280;4,742;-3,091;-2,800;0,000;39,764;40,530;9,589;3,183;-3,257;-2,785;-3,856;-3,429;-3,215;27,082;0,000;269,040;Inf;282,000;270,000;-3,410;2,954;0,287;24,929
10780,500;2,689;0,702;-34,670;3,185;9,466;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,589;3,183;-3,297;-2,791;-3,774;-3,419;-3,215;27,082;0,000;269,040;Inf;282,000;270,000;-3,332;2,949;0,270;24,960
10781,000;2,689;0,702;-34,670;3,185;9,466;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,589;3,183;-3,023;-2,839;-4,007;-3,355;-3,215;27,082;0,000;270,240;Inf;282,000;270,000;-3,320;2,945;0,325;25,015
10781,500;3,194;0,758;-35,209;3,165;9,637;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,431;3,155;-3,153;-2,608;-3,593;-3,251;-3,215;27,082;0,000;270,240;Inf;282,000;270,000;-3,306;2,941;0,302;24,778
10782,000;3,194;0,758;-35,209;3,165;9,637;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,431;3,155;-3,091;-2,687;-3,738;-3,303;-3,215;27,082;0,000;269,340;Inf;282,000;270,000;-3,151;2,945;0,346;24,745
10782,500;3,194;0,758;-35,209;3,165;9,637;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,431;3,155;-2,992;-2,711;-3,854;-3,173;-3,215;27,082;0,000;269,340;Inf;282,000;270,000;-3,205;2,949;0,385;24,820
10783,000;3,194;0,758;-35,209;3,165;9,637;5,072;38,280;4,742;-3,091;-2,800;0,000;39,800;40,500;9,431;3,155;-3,207;-2,628;-3,607;-3,268;-3,215;27,082;0,000;270,940;Inf;282,000;270,000;-3,183;2,953;0,388;24,904
10783,500;3,194;0,758;-35,209;3,165;9,637;5,035;38,246;4,730;-3,079;-2,799;0,000;39,761;40,560;9,431;3,155;-2,976;-2,656;-3,710;-3,356;-3,228;27,072;0,000;270,940;Inf;282,000;270,000;-3,178;2,957;0,395;24,917
10784,000;3,194;0,758;-35,209;3,165;9,637;5,035;38,246;4,730;-3,079;-2,799;0,000;39,800;40,600;9,431;3,155;-3,039;-2,498;-3,457;-3,172;-3,228;27,072;0,000;270,540;Inf;282,000;270,000;-3,174;2,961;0,386;24,934
10784,500;2,803;0,708;-34,722;3,181;9,563;5,035;38,246;4,730;-3,079;-2,799;0,000;39,800;40,600;9,559;2,985;-2,758;-2,774;-3,681;-3,318;-3,228;27,072;0,000;270,540;Inf;282,000;270,000;-3,042;2,965;0,404;24,858
10785,000;2,803;0,708;-34,722;3,181;9,563;5,035;38,246;4,730;-3,079;-2,799;0,000;39,800;40,600;9,559;2,985;-3,035;-2,508;-3,502;-3,155;-3,228;27,072;0,000;271,040;Inf;281,000;270,000;-3,133;2,962;0,391;24,739
10785,500;2,803;0,708;-34,722;3,181;9,563;5,035;38,246;4,730;-3,079;-2,799;0,000;39,800;40,600;9,559;2,985;-3,117;-2,591;-3,468;-3,179;-3,228;27,072;0,000;271,040;Inf;281,000;270,000;-3,050;2,960;0,392;24,516
10786,000;2,803;0,708;-34,722;3,181;9,563;5,035;38,246;4,730;-3,079;-2,799;0,000;39,800;40,600;9,559;2,985;-2,828;-2,560;-3,581;-3,001;-3,228;27,072;0,000;269,940;Inf;281,000;270,000;-3,089;2,957;0,465;24,347
10786,500;2,803;0,708;-34,722;3,181;9,563;5,030;38,237;4,705;-3,054;-2,805;0,000;39,770;40,607;9,559;2,985;-2,732;-2,675;-3,416;-3,225;-3,232;27,084;0,000;269,940;Inf;281,000;270,000;-2,992;2,954;0,470;24,021
10787,000;2,803;0,708;-34,722;3,181;9,563;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,559;2,985;-2,806;-2,758;-3,482;-3,261;-3,232;27,084;0,000;271,040;Inf;280,000;270,000;-3,012;2,952;0,424;24,078
10787,500;3,077;0,807;-34,375;3,143;9,417;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,649;3,191;-2,976;-2,733;-3,488;-3,340;-3,232;27,084;0,000;271,040;Inf;280,000;270,000;-3,077;2,950;0,420;24,157
10788,000;3,077;0,807;-34,375;3,143;9,417;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,649;3,191;-2,702;-2,627;-3,564;-3,061;-3,232;27,084;0,000;270,640;Inf;280,000;270,000;-3,134;2,952;0,494;24,279
10788,500;3,077;0,807;-34,375;3,143;9,417;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,649;3,191;-3,009;-2,456;-3,348;-3,125;-3,232;27,084;0,000;270,640;Inf;280,000;270,000;-2,988;2,954;0,447;24,372
10789,000;3,077;0,807;-34,375;3,143;9,417;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,649;3,191;-2,692;-2,577;-3,544;-3,232;-3,232;27,084;0,000;268,940;Inf;281,000;270,000;-2,984;2,956;0,513;24,433
10789,500;3,077;0,807;-34,375;3,143;9,417;5,030;38,237;4,705;-3,054;-2,805;0,000;39,800;40,600;9,649;3,191;-2,762;-2,653;-3,804;-3,347;-3,232;27,084;0,000;268,940;Inf;281,000;270,000;-3,011;2,958;0,546;24,477
10790,000;3,077;0,807;-34,375;3,143;9,417;5,053;38,263;4,724;-3,032;-2,807;0,000;39,767;40,616;9,649;3,191;-2,925;-2,714;-3,809;-3,282;-3,230;27,083;0,000;269,340;Inf;281,000;270,000;-3,142;2,960;0,590;24,562
10790,500;3,077;0,807;-34,375;3,143;9,417;5,053;38,263;4,724;-3,032;-2,807;0,000;39,800;40,600;9,649;3,191;-3,060;-2,689;-4,089;-3,436;-3,230;27,083;0,000;269,340;Inf;281,000;270,000;-3,182;2,962;0,503;24,650
10791,000;2,753;0,689;-34,951;3,200;9,562;5,053;38,263;4,724;-3,032;-2,807;0,000;39,800;40,600;9,536;3,099;-3,037;-2,411;-3,486;-3,099;-3,230;27,083;0,000;269,240;Inf;281,000;270,000;-3,319;2,963;0,491;24,668
10791,500;2,753;0,689;-34,951;3,200;9,562;5,053;38,263;4,724;-3,032;-2,807;0,000;39,800;40,600;9,536;3,099;-2,631;-2,680;-3,555;-3,293;-3,230;27,083;0,000;269,240;Inf;281,000;270,000;-3,008;2,960;0,468;24,696
10792,000;2,753;0,689;-34,951;3,200;9,562;5,053;38,263;4,724;-3,032;-2,807;0,000;39,800;40,600;9,536;3,099;-2,752;-2,705;-3,530;-3,323;-3,230;27,083;0,000;269,140;Inf;281,000;270,000;-3,040;2,957;0,519;24,745
10792,500;2,753;0,689;-34,951;3,200;9,562;5,053;38,263;4,724;-3,032;-2,807;0,000;39,800;40,600;9,536;3,099;-2,998;-2,901;-3,552;-3,509;-3,230;27,083;0,000;269,140;Inf;281,000;270,000;-3,077;2,953;0,486;24,784
10793,000;2,753;0,689;-34,951;3,200;9,562;5,073;38,288;4,750;-3,015;-2,802;0,000;39,773;40,627;9,536;3,099;-2,882;-2,867;-3,401;-3,275;-3,237;27,086;0,000;270,440;Inf;281,000;270,000;-3,240;2,950;0,464;24,801
10793,500;2,753;0,689;-34,951;3,200;9,562;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,536;3,099;-2,788;-2,636;-2,997;-3,148;-3,237;27,086;0,000;270,440;Inf;281,000;270,000;-3,106;2,947;0,435;24,806
10794,000;3,887;0,931;-35,209;3,061;9,592;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,549;3,312;-2,800;-2,676;-3,320;-3,249;-3,237;27,086;0,000;270,240;Inf;281,000;270,000;-2,892;2,944;0,540;24,809
10794,500;3,887;0,931;-35,209;3,061;9,592;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,549;3,312;-2,705;-2,549;-3,651;-3,133;-3,237;27,086;0,000;270,240;Inf;281,000;270,000;-3,011;2,959;0,572;24,785
10795,000;3,887;0,931;-35,209;3,061;9,592;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,549;3,312;-3,087;-2,432;-3,532;-3,133;-3,237;27,086;0,000;269,840;Inf;281,000;270,000;-3,009;2,974;0,555;24,794
10795,500;3,887;0,931;-35,209;3,061;9,592;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,549;3,312;-2,738;-2,668;-3,618;-3,257;-3,237;27,086;0,000;269,840;Inf;281,000;270,000;-3,046;2,989;0,540;24,783
10796,000;3,887;0,931;-35,209;3,061;9,592;5,073;38,288;4,750;-3,015;-2,802;0,000;39,800;40,600;9,549;3,312;-2,924;-2,649;-3,864;-3,152;-3,237;27,086;0,000;269,340;Inf;281,000;270,000;-3,070;3,004;0,588;24,772
10796,500;3,887;0,931;-35,209;3,061;9,592;5,106;38,291;4,748;-3,007;-2,803;0,000;39,778;40,671;9,549;3,312;-3,097;-2,345;-3,594;-3,090;-3,229;27,082;0,000;269,340;Inf;281,000;270,000;-3,147;3,018;0,563;24,748
10797,000;3,887;0,931;-35,209;3,061;9,592;5,106;38,291;4,748;-3,007;-2,803;0,000;39,800;40,700;9,549;3,312;-3,066;-2,508;-3,442;-3,235;-3,229;27,082;0,000;269,840;Inf;281,000;270,000;-3,032;3,033;0,537;24,723
10797,500;3,228;0,742;-35,209;3,223;9,520;5,106;38,291;4,748;-3,007;-2,803;0,000;39,800;40,700;9,558;3,247;-3,155;-2,528;-3,572;-3,226;-3,229;27,082;0,000;269,840;Inf;281,000;270,000;-3,063;3,047;0,535;24,515
10798,000;3,228;0,742;-35,209;3,223;9,520;5,106;38,291;4,748;-3,007;-2,803;0,000;39,800;40,700;9,558;3,247;-2,553;-2,571;-3,647;-3,117;-3,229;27,082;0,000;269,740;Inf;281,000;270,000;-3,120;3,050;0,585;24,514
10798,500;3,228;0,742;-35,209;3,223;9,520;5,106;38,291;4,748;-3,007;-2,803;0,000;39,800;40,700;9,558;3,247;-3,137;-2,470;-3,570;-3,148;-3,229;27,082;0,000;269,740;Inf;281,000;270,000;-2,972;3,052;0,583;24,489
10799,000;3,228;0,742;-35,209;3,223;9,520;5,106;38,291;4,748;-3,007;-2,803;0,000;39,800;40,700;9,558;3,247;-3,088;-2,480;-3,640;-3,172;-3,229;27,082;0,000;269,140;Inf;281,000;270,000;-3,081;3,055;0,577;24,443
10799,500;3,228;0,742;-35,209;3,223;9,520;5,082;38,276;4,733;-2,995;-2,824;0,000;39,783;40,672;9,558;3,247;-2,786;-2,513;-3,733;-3,111;-3,232;27,082;0,000;269,140;Inf;281,000;270,000;-3,095;3,058;0,626;24,356
10800,000;3,228;0,742;-35,209;3,223;9,520;5,082;38,276;4,733;-2,995;-2,824;0,000;39,800;40,700;9,558;3,247;-3,088;-2,350;-3,676;-3,068;-3,232;27,082;0,000;269,040;Inf;281,000;270,000;-3,036;3,061;0,593;24,277
10800,500;3,267;0,819;-35,209;3,239;9,588;5,082;38,276;4,733;-2,995;-2,824;0,000;39,800;40,700;9,543;3,144;-2,866;-2,447;-3,454;-3,062;-3,232;27,082;0,000;269,040;Inf;281,000;270,000;-3,045;3,064;0,570;24,339
