t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10801,000;3,267;0,819;-35,209;3,239;9,588;5,082;38,276;4,733;-2,995;-2,824;0,000;39,800;40,700;9,543;3,144;-2,722;-2,498;-3,587;-3,191;-3,232;27,082;0,000;269,540;Inf;281,000;270,000;-2,957;3,067;0,625;24,431
10801,500;3,267;0,819;-35,209;3,239;9,588;5,082;38,276;4,733;-2,995;-2,824;0,000;39,800;40,700;9,543;3,144;-2,784;-2,590;-3,427;-2,990;-3,232;27,082;0,000;269,540;Inf;281,000;270,000;-2,999;3,070;0,631;24,468
10802,000;3,267;0,819;-35,209;3,239;9,588;5,082;38,276;4,733;-2,995;-2,824;0,000;39,800;40,700;9,543;3,144;-2,907;-2,461;-3,589;-3,131;-3,232;27,082;0,000;269,740;Inf;281,000;270,000;-2,948;3,074;0,603;24,527
10802,500;3,267;0,819;-35,209;3,239;9,588;5,104;38,273;4,734;-2,985;-2,794;0,000;39,788;40,758;9,543;3,144;-2,703;-2,477;-3,664;-3,208;-3,230;27,082;0,000;269,740;Inf;281,000;270,000;-3,022;3,077;0,679;24,534
10803,000;3,267;0,819;-35,209;3,239;9,588;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,543;3,144;-2,775;-2,495;-3,732;-3,025;-3,230;27,082;0,000;269,140;Inf;281,000;270,000;-3,013;3,080;0,670;24,548
10803,500;3,267;0,819;-35,209;3,239;9,588;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,543;3,144;-2,960;-2,464;-3,550;-3,099;-3,230;27,082;0,000;269,140;Inf;281,000;270,000;-3,007;3,083;0,649;24,687
10804,000;3,004;0,779;-34,824;3,202;9,507;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,605;3,384;-2,922;-2,413;-3,568;-3,119;-3,230;27,082;0,000;269,640;Inf;281,000;270,000;-3,018;3,086;0,642;24,812
10804,500;3,004;0,779;-34,824;3,202;9,507;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,605;3,384;-2,750;-2,477;-3,584;-2,966;-3,230;27,082;0,000;269,640;Inf;281,000;270,000;-3,005;3,085;0,658;24,913
10805,000;3,004;0,779;-34,824;3,202;9,507;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,605;3,384;-2,947;-2,274;-3,520;-2,974;-3,230;27,082;0,000;269,040;Inf;281,000;270,000;-2,944;3,083;0,641;24,925
10805,500;3,004;0,779;-34,824;3,202;9,507;5,104;38,273;4,734;-2,985;-2,794;0,000;39,800;40,800;9,605;3,384;-2,566;-2,418;-3,241;-2,814;-3,230;27,082;0,000;269,040;Inf;281,000;270,000;-2,929;3,082;0,696;24,934
10806,000;3,004;0,779;-34,824;3,202;9,507;5,072;38,271;4,739;-2,988;-2,806;0,000;39,797;40,739;9,605;3,384;-2,851;-2,217;-3,267;-2,885;-3,237;27,088;0,000;269,140;Inf;281,000;270,000;-2,760;3,081;0,655;24,906
10806,500;3,004;0,779;-34,824;3,202;9,507;5,072;38,271;4,739;-2,988;-2,806;0,000;39,800;40,700;9,605;3,384;-2,619;-2,542;-3,478;-3,093;-3,237;27,088;0,000;269,140;Inf;281,000;270,000;-2,805;3,079;0,663;24,908
10807,000;3,045;0,703;-35,209;3,145;9,553;5,072;38,271;4,739;-2,988;-2,806;0,000;39,800;40,700;9,592;3,241;-2,577;-2,474;-3,410;-2,903;-3,237;27,088;0,000;269,640;Inf;281,000;270,000;-2,933;3,078;0,712;24,932
10807,500;3,045;0,703;-35,209;3,145;9,553;5,072;38,271;4,739;-2,988;-2,806;0,000;39,800;40,700;9,592;3,241;-2,828;-2,242;-3,157;-2,919;-3,237;27,088;0,000;269,640;Inf;281,000;270,000;-2,841;3,078;0,638;24,888
10808,000;3,045;0,703;-35,209;3,145;9,553;5,072;38,271;4,739;-2,988;-2,806;0,000;39,800;40,700;9,592;3,241;-2,539;-2,392;-3,439;-2,941;-3,237;27,088;0,000;269,340;Inf;281,000;270,000;-2,786;3,077;0,767;24,908
10808,500;3,045;0,703;-35,209;3,145;9,553;5,072;38,271;4,739;-2,988;-2,806;0,000;39,800;40,700;9,592;3,241;-2,670;-2,347;-3,500;-2,960;-3,237;27,088;0,000;269,340;Inf;281,000;270,000;-2,828;3,077;0,692;24,867
10809,000;3,045;0,703;-35,209;3,145;9,553;5,041;38,272;4,743;-2,971;-2,794;0,000;39,812;40,751;9,592;3,241;-2,866;-2,354;-3,383;-2,941;-3,229;27,091;0,000;269,640;Inf;281,000;270,000;-2,869;3,076;0,730;24,867
10809,500;3,045;0,703;-35,209;3,145;9,553;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,592;3,241;-2,592;-2,206;-3,266;-2,738;-3,229;27,091;0,000;269,640;Inf;281,000;270,000;-2,886;3,076;0,735;24,843
10810,000;3,045;0,703;-35,209;3,145;9,553;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,592;3,241;-2,294;-2,443;-3,024;-2,896;-3,229;27,091;0,000;269,540;Inf;281,000;270,000;-2,700;3,075;0,648;24,806
10810,500;2,929;0,754;-33,439;3,165;9,506;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,751;3,076;-2,510;-2,351;-3,352;-2,812;-3,229;27,091;0,000;269,540;Inf;281,000;270,000;-2,664;3,075;0,772;24,769
10811,000;2,929;0,754;-33,439;3,165;9,506;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,751;3,076;-2,775;-2,197;-3,232;-2,881;-3,229;27,091;0,000;268,440;Inf;282,000;270,000;-2,756;3,072;0,737;24,768
10811,500;2,929;0,754;-33,439;3,165;9,506;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,751;3,076;-2,932;-2,366;-3,313;-3,010;-3,229;27,091;0,000;268,440;Inf;282,000;270,000;-2,771;3,070;0,704;24,726
10812,000;2,929;0,754;-33,439;3,165;9,506;5,041;38,272;4,743;-2,971;-2,794;0,000;39,800;40,800;9,751;3,076;-2,525;-2,576;-3,228;-3,144;-3,229;27,091;0,000;269,540;Inf;282,000;270,000;-2,905;3,068;0,772;24,734
10812,500;2,929;0,754;-33,439;3,165;9,506;5,051;38,285;4,746;-2,939;-2,796;0,000;39,823;40,763;9,751;3,076;-2,603;-2,417;-3,586;-3,170;-3,227;27,095;0,000;269,540;Inf;282,000;270,000;-2,868;3,065;0,727;24,745
10813,000;2,929;0,754;-33,439;3,165;9,506;5,051;38,285;4,746;-2,939;-2,796;0,000;39,800;40,800;9,751;3,076;-2,609;-2,563;-3,435;-3,084;-3,227;27,095;0,000;269,840;Inf;282,000;270,000;-2,944;3,063;0,706;24,762
10813,500;2,655;0,678;-34,568;3,250;9,538;5,051;38,285;4,746;-2,939;-2,796;0,000;39,800;40,800;9,568;3,056;-2,674;-2,404;-2,856;-2,791;-3,227;27,095;0,000;269,840;Inf;282,000;270,000;-2,923;3,061;0,568;24,769
10814,000;2,655;0,678;-34,568;3,250;9,538;5,051;38,285;4,746;-2,939;-2,796;0,000;39,800;40,800;9,568;3,056;-2,897;-2,281;-3,288;-2,946;-3,227;27,095;0,000;269,740;Inf;282,000;270,000;-2,681;3,054;0,702;24,767
10814,500;2,655;0,678;-34,568;3,250;9,538;5,051;38,285;4,746;-2,939;-2,796;0,000;39,800;40,800;9,568;3,056;-2,421;-2,388;-3,300;-2,941;-3,227;27,095;0,000;269,740;Inf;282,000;270,000;-2,853;3,048;0,681;24,772
10815,000;2,655;0,678;-34,568;3,250;9,538;5,051;38,285;4,746;-2,939;-2,796;0,000;39,800;40,800;9,568;3,056;-2,508;-2,252;-3,128;-2,783;-3,227;27,095;0,000;270,240;Inf;282,000;270,000;-2,763;3,041;0,750;24,737
10815,500;2,655;0,678;-34,568;3,250;9,538;5,106;38,271;4,741;-2,924;-2,796;0,000;39,840;40,788;9,568;3,056;-2,790;-2,222;-3,103;-2,849;-3,241;27,106;0,000;270,240;Inf;282,000;270,000;-2,668;3,035;0,765;24,556
10816,000;2,655;0,678;-34,568;3,250;9,538;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,568;3,056;-2,759;-2,276;-3,246;-2,903;-3,241;27,106;0,000;270,640;Inf;282,000;270,000;-2,741;3,029;0,814;24,435
10816,500;3,144;0,773;-35,070;3,191;9,624;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,572;3,108;-2,496;-2,281;-2,742;-2,670;-3,241;27,106;0,000;270,640;Inf;282,000;270,000;-2,796;3,023;0,686;24,388
10817,000;3,144;0,773;-35,070;3,191;9,624;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,572;3,108;-2,489;-2,123;-2,933;-2,709;-3,241;27,106;0,000;271,140;Inf;281,000;270,000;-2,547;3,025;0,792;24,289
10817,500;3,144;0,773;-35,070;3,191;9,624;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,572;3,108;-2,495;-2,139;-3,025;-2,728;-3,241;27,106;0,000;271,140;Inf;281,000;270,000;-2,564;3,027;0,803;24,129
10818,000;3,144;0,773;-35,070;3,191;9,624;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,572;3,108;-2,546;-2,315;-3,065;-2,911;-3,241;27,106;0,000;270,340;Inf;281,000;270,000;-2,597;3,028;0,782;24,025
10818,500;3,144;0,773;-35,070;3,191;9,624;5,106;38,271;4,741;-2,924;-2,796;0,000;39,800;40,800;9,572;3,108;-2,302;-2,247;-3,170;-2,600;-3,241;27,106;0,000;270,340;Inf;281,000;270,000;-2,709;3,030;0,842;24,000
10819,000;3,144;0,773;-35,070;3,191;9,624;5,135;38,284;4,733;-2,898;-2,794;0,000;39,846;40,784;9,572;3,108;-2,458;-1,889;-2,885;-2,544;-3,227;27,102;0,000;271,040;Inf;280,000;270,000;-2,580;3,032;0,868;23,928
10819,500;3,144;0,773;-35,070;3,191;9,624;5,135;38,284;4,733;-2,898;-2,794;0,000;39,800;40,800;9,572;3,108;-2,421;-2,110;-2,945;-2,691;-3,227;27,102;0,000;271,040;Inf;280,000;270,000;-2,444;3,034;0,941;23,984
10820,000;2,784;0,754;-34,166;3,210;9,530;5,135;38,284;4,733;-2,898;-2,794;0,000;39,800;40,800;9,589;3,074;-2,319;-2,324;-3,119;-2,974;-3,227;27,102;0,000;270,640;Inf;280,000;270,000;-2,542;3,036;0,920;24,104
10820,500;2,784;0,754;-34,166;3,210;9,530;5,135;38,284;4,733;-2,898;-2,794;0,000;39,800;40,800;9,589;3,074;-2,425;-2,311;-2,993;-2,535;-3,227;27,102;0,000;270,640;Inf;280,000;270,000;-2,684;3,032;0,890;24,178
10821,000;2,784;0,754;-34,166;3,210;9,530;5,135;38,284;4,733;-2,898;-2,794;0,000;39,800;40,800;9,589;3,074;-2,428;-2,226;-3,267;-2,671;-3,227;27,102;0,000;271,140;Inf;279,000;270,000;-2,566;3,028;0,930;24,230
10821,500;2,784;0,754;-34,166;3,210;9,530;5,135;38,284;4,733;-2,898;-2,794;0,000;39,800;40,800;9,589;3,074;-2,511;-2,299;-2,748;-2,755;-3,227;27,102;0,000;271,140;Inf;279,000;270,000;-2,648;3,024;0,781;24,249
10822,000;2,784;0,754;-34,166;3,210;9,530;5,072;38,282;4,740;-2,872;-2,798;0,000;39,859;40,846;9,589;3,074;-2,624;-2,219;-3,045;-2,819;-3,219;27,101;0,000;269,440;Inf;279,000;270,000;-2,578;3,020;0,859;24,307
10822,500;2,784;0,754;-34,166;3,210;9,530;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,589;3,074;-2,216;-2,224;-3,168;-2,577;-3,219;27,101;0,000;269,440;Inf;279,000;270,000;-2,677;3,016;0,861;24,403
10823,000;3,246;0,810;-35,209;3,180;9,607;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,474;3,051;-2,379;-1,845;-2,614;-2,479;-3,219;27,101;0,000;269,440;Inf;279,000;270,000;-2,546;3,012;0,932;24,455
10823,500;3,246;0,810;-35,209;3,180;9,607;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,474;3,051;-2,211;-2,105;-3,002;-2,535;-3,219;27,101;0,000;269,440;Inf;279,000;270,000;-2,329;3,016;1,016;24,500
10824,000;3,246;0,810;-35,209;3,180;9,607;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,474;3,051;-2,465;-2,025;-2,822;-2,670;-3,219;27,101;0,000;268,640;Inf;280,000;270,000;-2,463;3,020;0,961;24,485
10824,500;3,246;0,810;-35,209;3,180;9,607;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,474;3,051;-2,468;-2,000;-2,741;-2,649;-3,219;27,101;0,000;268,640;Inf;280,000;270,000;-2,496;3,023;0,939;24,570
10825,000;3,246;0,810;-35,209;3,180;9,607;5,072;38,282;4,740;-2,872;-2,798;0,000;39,900;40,800;9,474;3,051;-2,346;-2,123;-2,771;-2,638;-3,219;27,101;0,000;267,340;Inf;281,000;270,000;-2,465;3,027;0,952;24,630
10825,500;3,246;0,810;-35,209;3,180;9,607;5,054;38,295;4,739;-2,851;-2,782;0,000;39,879;40,854;9,474;3,051;-2,073;-2,105;-2,523;-2,635;-3,209;27,107;0,000;267,340;Inf;281,000;270,000;-2,469;3,031;0,897;24,650
10826,000;3,246;0,810;-35,209;3,180;9,607;5,054;38,295;4,739;-2,851;-2,782;0,000;39,900;40,900;9,474;3,051;-2,336;-2,119;-2,745;-2,698;-3,209;27,107;0,000;267,540;Inf;282,000;270,000;-2,334;3,034;0,990;24,642
10826,500;2,668;0,685;-34,916;3,211;9,558;5,054;38,295;4,739;-2,851;-2,782;0,000;39,900;40,900;9,548;3,078;-2,085;-2,120;-3,007;-2,617;-3,209;27,107;0,000;267,540;Inf;282,000;270,000;-2,474;3,038;0,981;24,628
10827,000;2,668;0,685;-34,916;3,211;9,558;5,054;38,295;4,739;-2,851;-2,782;0,000;39,900;40,900;9,548;3,078;-2,271;-1,794;-2,689;-2,421;-3,209;27,107;0,000;268,640;Inf;283,000;270,000;-2,457;3,032;0,981;24,708
10827,500;2,668;0,685;-34,916;3,211;9,558;5,054;38,295;4,739;-2,851;-2,782;0,000;39,900;40,900;9,548;3,078;-1,809;-2,008;-2,746;-2,336;-3,209;27,107;0,000;268,640;Inf;283,000;270,000;-2,294;3,026;1,048;24,714
10828,000;2,668;0,685;-34,916;3,211;9,558;5,054;38,295;4,739;-2,851;-2,782;0,000;39,900;40,900;9,548;3,078;-1,906;-1,846;-2,095;-2,230;-3,209;27,107;0,000;270,840;Inf;283,000;270,000;-2,225;3,020;0,900;24,739
10828,500;2,668;0,685;-34,916;3,211;9,558;5,031;38,269;4,719;-2,831;-2,788;0,000;39,886;40,860;9,548;3,078;-1,834;-2,000;-2,593;-2,322;-3,224;27,111;0,000;270,840;Inf;283,000;270,000;-2,019;3,014;1,053;24,770
10829,000;2,668;0,685;-34,916;3,211;9,558;5,031;38,269;4,719;-2,831;-2,788;0,000;39,900;40,900;9,548;3,078;-2,063;-1,572;-2,387;-2,209;-3,224;27,111;0,000;269,940;Inf;283,000;270,000;-2,187;3,008;1,064;24,737
10829,500;3,060;0,807;-33,292;3,129;9,444;5,031;38,269;4,719;-2,831;-2,788;0,000;39,900;40,900;9,778;3,056;-1,498;-1,964;-2,400;-2,305;-3,224;27,111;0,000;269,940;Inf;283,000;270,000;-2,058;3,003;1,066;24,732
10830,000;3,060;0,807;-33,292;3,129;9,444;5,031;38,269;4,719;-2,831;-2,788;0,000;39,900;40,900;9,778;3,056;-1,826;-1,814;-2,096;-2,230;-3,224;27,111;0,000;270,440;Inf;283,000;270,000;-2,042;3,004;1,025;24,823
10830,500;3,060;0,807;-33,292;3,129;9,444;5,031;38,269;4,719;-2,831;-2,788;0,000;39,900;40,900;9,778;3,056;-1,976;-1,824;-2,131;-2,291;-3,224;27,111;0,000;270,440;Inf;283,000;270,000;-1,992;3,005;1,143;24,749
10831,000;3,060;0,807;-33,292;3,129;9,444;5,031;38,269;4,719;-2,831;-2,788;0,000;39,900;40,900;9,778;3,056;-1,926;-1,909;-2,260;-2,415;-3,224;27,111;0,000;271,940;Inf;282,000;270,000;-2,056;3,005;1,112;24,449
10831,500;3,060;0,807;-33,292;3,129;9,444;5,037;38,266;4,748;-2,800;-2,799;0,000;39,904;40,941;9,778;3,056;-2,146;-2,107;-2,792;-2,646;-3,218;27,122;0,000;271,940;Inf;282,000;270,000;-2,127;3,006;1,206;24,280
10832,000;3,060;0,807;-33,292;3,129;9,444;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,778;3,056;-2,107;-1,865;-2,000;-2,258;-3,218;27,122;0,000;271,240;Inf;281,000;270,000;-2,423;3,007;0,961;24,247
10832,500;3,060;0,807;-33,292;3,129;9,444;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,778;3,056;-2,110;-1,800;-2,387;-2,395;-3,218;27,122;0,000;271,240;Inf;281,000;270,000;-2,057;3,008;1,130;24,305
10833,000;3,426;0,781;-35,209;3,092;9,557;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,568;3,049;-1,813;-1,974;-2,267;-2,435;-3,218;27,122;0,000;271,140;Inf;280,000;270,000;-2,173;3,009;1,039;24,367
10833,500;3,426;0,781;-35,209;3,092;9,557;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,568;3,049;-1,767;-1,968;-2,566;-2,502;-3,218;27,122;0,000;271,140;Inf;280,000;270,000;-2,122;3,016;1,207;24,296
10834,000;3,426;0,781;-35,209;3,092;9,557;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,568;3,049;-1,920;-1,960;-2,779;-2,659;-3,218;27,122;0,000;270,240;Inf;280,000;270,000;-2,201;3,023;1,112;24,327
10834,500;3,426;0,781;-35,209;3,092;9,557;5,037;38,266;4,748;-2,800;-2,799;0,000;39,900;40,900;9,568;3,049;-1,951;-1,998;-2,550;-2,373;-3,218;27,122;0,000;270,240;Inf;280,000;270,000;-2,329;3,029;1,192;24,291
10835,000;3,426;0,781;-35,209;3,092;9,557;5,064;38,316;4,747;-2,744;-2,780;0,000;39,916;40,919;9,568;3,049;-1,977;-1,654;-2,031;-2,199;-3,205;27,125;0,000;269,640;Inf;280,000;270,000;-2,218;3,036;1,069;24,203
10835,500;3,426;0,781;-35,209;3,092;9,557;5,064;38,316;4,747;-2,744;-2,780;0,000;39,900;40,900;9,568;3,049;-2,131;-1,796;-2,367;-2,341;-3,205;27,125;0,000;269,640;Inf;280,000;270,000;-1,965;3,042;1,167;24,117
10836,000;3,270;0,840;-34,235;3,179;9,573;5,064;38,316;4,747;-2,744;-2,780;0,000;39,900;40,900;9,639;3,019;-1,680;-1,837;-2,427;-2,157;-3,205;27,125;0,000;269,340;Inf;280,000;270,000;-2,158;3,048;1,227;23,998
10836,500;3,270;0,840;-34,235;3,179;9,573;5,064;38,316;4,747;-2,744;-2,780;0,000;39,900;40,900;9,639;3,019;-1,971;-1,814;-2,226;-2,330;-3,205;27,125;0,000;269,340;Inf;280,000;270,000;-2,026;3,052;1,161;24,047
10837,000;3,270;0,840;-34,235;3,179;9,573;5,064;38,316;4,747;-2,744;-2,780;0,000;39,900;40,900;9,639;3,019;-1,676;-1,820;-2,259;-2,267;-3,205;27,125;0,000;268,840;Inf;281,000;270,000;-2,086;3,056;1,200;24,007
10837,500;3,270;0,840;-34,235;3,179;9,573;5,064;38,316;4,747;-2,744;-2,780;0,000;39,900;40,900;9,639;3,019;-2,003;-2,062;-2,237;-2,506;-3,205;27,125;0,000;268,840;Inf;281,000;270,000;-2,006;3,059;1,195;23,933
10838,000;3,270;0,840;-34,235;3,179;9,573;5,085;38,312;4,757;-2,725;-2,781;0,000;39,929;40,937;9,639;3,019;-1,753;-1,807;-2,365;-2,143;-3,209;27,128;0,000;267,940;Inf;282,000;270,000;-2,202;3,063;1,254;23,852
10838,500;3,270;0,840;-34,235;3,179;9,573;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,639;3,019;-2,024;-1,568;-2,242;-2,159;-3,209;27,128;0,000;267,940;Inf;282,000;270,000;-2,017;3,066;1,224;23,641
10839,000;3,270;0,840;-34,235;3,179;9,573;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,639;3,019;-1,664;-1,792;-2,464;-2,314;-3,209;27,128;0,000;268,240;Inf;283,000;270,000;-1,998;3,069;1,270;23,524
10839,500;2,985;0,810;-33,686;3,143;9,524;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,672;3,102;-1,692;-1,774;-1,843;-2,066;-3,209;27,128;0,000;268,240;Inf;283,000;270,000;-2,059;3,073;1,164;23,546
10840,000;2,985;0,810;-33,686;3,143;9,524;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,672;3,102;-1,918;-1,705;-2,205;-2,246;-3,209;27,128;0,000;268,440;Inf;284,000;270,000;-1,844;3,071;1,258;23,645
10840,500;2,985;0,810;-33,686;3,143;9,524;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,672;3,102;-1,662;-1,829;-2,585;-2,424;-3,209;27,128;0,000;268,440;Inf;284,000;270,000;-2,018;3,070;1,279;23,834
10841,000;2,985;0,810;-33,686;3,143;9,524;5,085;38,312;4,757;-2,725;-2,781;0,000;39,900;40,900;9,672;3,102;-1,994;-2,096;-2,202;-2,414;-3,209;27,128;0,000;270,040;Inf;284,000;270,000;-2,125;3,068;1,274;23,901
10841,500;2,985;0,810;-33,686;3,143;9,524;5,074;38,324;4,747;-2,706;-2,807;0,000;39,927;40,949;9,672;3,102;-1,846;-1,630;-2,292;-2,112;-3,211;27,119;0,000;270,040;Inf;284,000;270,000;-2,176;3,067;1,255;23,927
10842,000;2,985;0,810;-33,686;3,143;9,524;5,074;38,324;4,747;-2,706;-2,807;0,000;39,900;40,900;9,672;3,102;-2,082;-1,560;-2,318;-2,203;-3,211;27,119;0,000;270,140;Inf;284,000;270,000;-1,970;3,066;1,272;23,888
10842,500;3,004;0,739;-35,209;3,167;9,592;5,074;38,324;4,747;-2,706;-2,807;0,000;39,900;40,900;9,455;3,095;-1,562;-1,817;-2,352;-2,333;-3,211;27,119;0,000;270,140;Inf;284,000;270,000;-2,041;3,064;1,267;23,905
10843,000;3,004;0,739;-35,209;3,167;9,592;5,074;38,324;4,747;-2,706;-2,807;0,000;39,900;40,900;9,455;3,095;-1,715;-1,742;-2,348;-2,163;-3,211;27,119;0,000;270,040;Inf;284,000;270,000;-2,016;3,063;1,327;23,855
10843,500;3,004;0,739;-35,209;3,167;9,592;5,074;38,324;4,747;-2,706;-2,807;0,000;39,900;40,900;9,455;3,095;-2,016;-1,544;-2,139;-2,108;-3,211;27,119;0,000;270,040;Inf;284,000;270,000;-1,992;3,062;1,264;23,829
10844,000;3,004;0,739;-35,209;3,167;9,592;5,074;38,324;4,747;-2,706;-2,807;0,000;39,900;40,900;9,455;3,095;-1,379;-1,744;-2,267;-2,021;-3,211;27,119;0,000;271,540;Inf;283,000;270,000;-1,952;3,061;1,241;23,963
10844,500;3,004;0,739;-35,209;3,167;9,592;5,074;38,293;4,729;-2,701;-2,787;0,000;39,944;40,995;9,455;3,095;-1,527;-1,816;-1,654;-2,125;-3,211;27,124;0,000;271,540;Inf;283,000;270,000;-1,853;3,060;1,347;24,065
10845,000;3,004;0,739;-35,209;3,167;9,592;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,455;3,095;-1,446;-1,680;-2,164;-2,134;-3,211;27,124;0,000;271,740;Inf;282,000;270,000;-1,780;3,059;1,398;24,184
10845,500;3,210;0,770;-35,209;3,138;9,581;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,575;3,320;-1,859;-1,599;-2,009;-2,176;-3,211;27,124;0,000;271,740;Inf;282,000;270,000;-1,856;3,059;1,340;24,234
10846,000;3,210;0,770;-35,209;3,138;9,581;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,575;3,320;-1,981;-1,829;-2,031;-2,341;-3,211;27,124;0,000;271,140;Inf;281,000;270,000;-1,911;3,061;1,342;24,310
10846,500;3,210;0,770;-35,209;3,138;9,581;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,575;3,320;-1,466;-1,807;-2,069;-2,277;-3,211;27,124;0,000;271,140;Inf;281,000;270,000;-2,046;3,064;1,278;24,395
10847,000;3,210;0,770;-35,209;3,138;9,581;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,575;3,320;-1,861;-1,908;-2,094;-2,319;-3,211;27,124;0,000;269,940;Inf;281,000;270,000;-1,905;3,066;1,301;24,452
10847,500;3,210;0,770;-35,209;3,138;9,581;5,074;38,293;4,729;-2,701;-2,787;0,000;39,900;41,000;9,575;3,320;-1,457;-1,932;-2,047;-2,364;-3,211;27,124;0,000;269,940;Inf;281,000;270,000;-2,045;3,068;1,283;24,551
10848,000;3,210;0,770;-35,209;3,138;9,581;5,056;38,316;4,752;-2,675;-2,775;0,000;39,959;40,963;9,575;3,320;-1,855;-1,933;-1,985;-2,280;-3,203;27,127;0,000;269,340;Inf;281,000;270,000;-1,950;3,071;1,321;24,612
10848,500;3,210;0,770;-35,209;3,138;9,581;5,056;38,316;4,752;-2,675;-2,775;0,000;40,000;41,000;9,575;3,320;-1,357;-1,815;-2,175;-2,334;-3,203;27,127;0,000;269,340;Inf;281,000;270,000;-2,013;3,073;1,334;24,686
10849,000;3,020;0,736;-34,646;3,149;9,471;5,056;38,316;4,752;-2,675;-2,775;0,000;40,000;41,000;9,626;3,192;-1,733;-1,372;-2,006;-1,971;-3,203;27,127;0,000;270,440;Inf;281,000;270,000;-1,920;3,075;1,373;24,748
10849,500;3,020;0,736;-34,646;3,149;9,471;5,056;38,316;4,752;-2,675;-2,775;0,000;40,000;41,000;9,626;3,192;-1,886;-1,518;-2,055;-2,125;-3,203;27,127;0,000;270,440;Inf;281,000;270,000;-1,770;3,074;1,373;24,783
10850,000;3,020;0,736;-34,646;3,149;9,471;5,056;38,316;4,752;-2,675;-2,775;0,000;40,000;41,000;9,626;3,192;-1,577;-1,659;-2,148;-2,148;-3,203;27,127;0,000;270,240;Inf;281,000;270,000;-1,896;3,073;1,384;24,830
10850,500;3,020;0,736;-34,646;3,149;9,471;5,056;38,316;4,752;-2,675;-2,775;0,000;40,000;41,000;9,626;3,192;-1,452;-1,646;-2,283;-2,112;-3,203;27,127;0,000;270,240;Inf;281,000;270,000;-1,883;3,072;1,473;24,835
10851,000;3,020;0,736;-34,646;3,149;9,471;5,061;38,300;4,763;-2,666;-2,777;0,000;39,962;41,015;9,626;3,192;-1,638;-1,318;-1,721;-1,822;-3,207;27,126;0,000;268,940;Inf;282,000;270,000;-1,873;3,072;1,349;24,938
10851,500;3,020;0,736;-34,646;3,149;9,471;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,626;3,192;-1,700;-1,546;-1,785;-2,039;-3,207;27,126;0,000;268,940;Inf;282,000;270,000;-1,625;3,071;1,357;25,026
10852,000;2,592;0,632;-34,860;3,167;9,570;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,627;2,982;-1,285;-1,615;-1,774;-2,023;-3,207;27,126;0,000;269,740;Inf;282,000;270,000;-1,767;3,070;1,478;25,046
10852,500;2,592;0,632;-34,860;3,167;9,570;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,627;2,982;-1,379;-1,611;-2,178;-2,157;-3,207;27,126;0,000;269,740;Inf;282,000;270,000;-1,674;3,062;1,549;25,062
10853,000;2,592;0,632;-34,860;3,167;9,570;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,627;2,982;-1,526;-1,423;-1,725;-1,755;-3,207;27,126;0,000;269,640;Inf;282,000;270,000;-1,831;3,054;1,455;25,093
10853,500;2,592;0,632;-34,860;3,167;9,570;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,627;2,982;-1,695;-1,353;-1,902;-1,929;-3,207;27,126;0,000;269,640;Inf;282,000;270,000;-1,607;3,047;1,528;25,048
10854,000;2,592;0,632;-34,860;3,167;9,570;5,061;38,300;4,763;-2,666;-2,777;0,000;40,000;41,000;9,627;2,982;-1,240;-1,550;-1,942;-2,018;-3,207;27,126;0,000;270,640;Inf;282,000;270,000;-1,720;3,039;1,501;25,054
10854,500;2,592;0,632;-34,860;3,167;9,570;5,104;38,298;4,750;-2,651;-2,779;0,000;39,973;41,027;9,627;2,982;-1,551;-1,359;-1,842;-1,909;-3,208;27,131;0,000;270,640;Inf;282,000;270,000;-1,687;3,032;1,503;25,005
10855,000;2,592;0,632;-34,860;3,167;9,570;5,104;38,298;4,750;-2,651;-2,779;0,000;40,000;41,000;9,627;2,982;-1,337;-1,643;-1,948;-2,076;-3,208;27,131;0,000;270,540;Inf;282,000;270,000;-1,665;3,025;1,531;25,098
10855,500;2,785;0,780;-34,069;3,049;9,501;5,104;38,298;4,750;-2,651;-2,779;0,000;40,000;41,000;9,667;3,160;-1,411;-1,433;-1,880;-1,933;-3,208;27,131;0,000;270,540;Inf;282,000;270,000;-1,751;3,018;1,511;25,119
10856,000;2,785;0,780;-34,069;3,049;9,501;5,104;38,298;4,750;-2,651;-2,779;0,000;40,000;41,000;9,667;3,160;-1,407;-1,634;-1,983;-2,034;-3,208;27,131;0,000;270,340;Inf;282,000;270,000;-1,664;3,014;1,549;25,151
10856,500;2,785;0,780;-34,069;3,049;9,501;5,104;38,298;4,750;-2,651;-2,779;0,000;40,000;41,000;9,667;3,160;-1,360;-1,564;-1,763;-1,852;-3,208;27,131;0,000;270,340;Inf;282,000;270,000;-1,764;3,010;1,560;25,211
10857,000;2,785;0,780;-34,069;3,049;9,501;5,104;38,298;4,750;-2,651;-2,779;0,000;40,000;41,000;9,667;3,160;-1,587;-1,461;-2,054;-1,904;-3,208;27,131;0,000;269,840;Inf;282,000;270,000;-1,635;3,006;1,613;25,363
10857,500;2,785;0,780;-34,069;3,049;9,501;5,039;38,288;4,756;-2,639;-2,794;0,000;39,974;40,994;9,667;3,160;-1,527;-1,449;-1,670;-1,907;-3,216;27,122;0,000;269,840;Inf;282,000;270,000;-1,751;3,003;1,472;25,469
10858,000;2,785;0,780;-34,069;3,049;9,501;5,039;38,288;4,756;-2,639;-2,794;0,000;40,000;41,000;9,667;3,160;-1,677;-1,717;-1,852;-2,201;-3,216;27,122;0,000;269,640;Inf;282,000;270,000;-1,638;2,999;1,616;25,538
10858,500;2,563;0,582;-35,209;3,129;9,603;5,039;38,288;4,756;-2,639;-2,794;0,000;40,000;41,000;9,582;3,036;-1,282;-1,624;-1,381;-2,037;-3,216;27,122;0,000;269,640;Inf;282,000;270,000;-1,862;2,996;1,516;25,567
10859,000;2,563;0,582;-35,209;3,129;9,603;5,039;38,288;4,756;-2,639;-2,794;0,000;40,000;41,000;9,582;3,036;-1,691;-1,444;-1,734;-2,021;-3,216;27,122;0,000;270,240;Inf;282,000;270,000;-1,581;2,989;1,553;25,536
10859,500;2,563;0,582;-35,209;3,129;9,603;5,039;38,288;4,756;-2,639;-2,794;0,000;40,000;41,000;9,582;3,036;-1,123;-1,579;-1,944;-1,927;-3,216;27,122;0,000;270,240;Inf;282,000;270,000;-1,723;2,982;1,612;25,436
10860,000;2,563;0,582;-35,209;3,129;9,603;5,039;38,288;4,756;-2,639;-2,794;0,000;40,000;41,000;9,582;3,036;-1,366;-1,674;-1,488;-1,983;-3,216;27,122;0,000;270,240;Inf;282,000;270,000;-1,643;2,975;1,449;25,407
10860,500;2,563;0,582;-35,209;3,129;9,603;5,070;38,303;4,752;-2,593;-2,788;0,000;39,989;41,047;9,582;3,036;-1,191;-1,567;-1,696;-1,838;-3,209;27,125;0,000;270,240;Inf;282,000;270,000;-1,628;2,968;1,562;25,422
10861,000;2,563;0,582;-35,209;3,129;9,603;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,582;3,036;-1,433;-1,280;-1,453;-1,799;-3,209;27,125;0,000;270,540;Inf;282,000;270,000;-1,573;2,961;1,462;25,422
10861,500;2,563;0,582;-35,209;3,129;9,603;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,582;3,036;-1,131;-1,534;-1,864;-1,988;-3,209;27,125;0,000;270,540;Inf;282,000;270,000;-1,491;2,955;1,592;25,395
10862,000;2,583;0,637;-35,209;3,165;9,554;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,493;3,253;-1,501;-1,396;-1,903;-1,850;-3,209;27,125;0,000;270,840;Inf;282,000;270,000;-1,629;2,948;1,498;25,386
10862,500;2,583;0,637;-35,209;3,165;9,554;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,493;3,253;-1,389;-1,553;-1,579;-1,945;-3,209;27,125;0,000;270,840;Inf;282,000;270,000;-1,663;2,942;1,640;25,379
10863,000;2,583;0,637;-35,209;3,165;9,554;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,493;3,253;-1,171;-1,476;-1,794;-1,769;-3,209;27,125;0,000;271,040;Inf;281,000;270,000;-1,616;2,937;1,605;25,425
10863,500;2,583;0,637;-35,209;3,165;9,554;5,070;38,303;4,752;-2,593;-2,788;0,000;40,000;41,000;9,493;3,253;-1,289;-1,490;-1,808;-1,962;-3,209;27,125;0,000;271,040;Inf;281,000;270,000;-1,552;2,931;1,598;25,369
10864,000;2,583;0,637;-35,209;3,165;9,554;5,047;38,307;4,755;-2,570;-2,798;0,000;40,001;41,049;9,493;3,253;-1,132;-1,463;-1,693;-1,767;-3,215;27,127;0,000;270,040;Inf;281,000;270,000;-1,637;2,925;1,650;25,304
10864,500;2,583;0,637;-35,209;3,165;9,554;5,047;38,307;4,755;-2,570;-2,798;0,000;40,000;41,000;9,493;3,253;-1,428;-1,234;-1,386;-1,775;-3,215;27,127;0,000;270,040;Inf;281,000;270,000;-1,514;2,919;1,582;25,262
10865,000;2,553;0,663;-34,697;3,086;9,514;5,047;38,307;4,755;-2,570;-2,798;0,000;40,000;41,000;9,612;3,241;-0,904;-1,513;-1,639;-1,724;-3,215;27,127;0,000;269,540;Inf;281,000;270,000;-1,456;2,914;1,645;25,249
10865,500;2,553;0,663;-34,697;3,086;9,514;5,047;38,307;4,755;-2,570;-2,798;0,000;40,000;41,000;9,612;3,241;-1,231;-1,357;-1,440;-1,792;-3,215;27,127;0,000;269,540;Inf;281,000;270,000;-1,445;2,908;1,613;25,222
10866,000;2,553;0,663;-34,697;3,086;9,514;5,047;38,307;4,755;-2,570;-2,798;0,000;40,000;41,000;9,612;3,241;-1,315;-1,339;-1,427;-1,570;-3,215;27,127;0,000;269,740;Inf;281,000;270,000;-1,455;2,902;1,686;25,153
10866,500;2,553;0,663;-34,697;3,086;9,514;5,047;38,307;4,755;-2,570;-2,798;0,000;40,000;41,000;9,612;3,241;-1,085;-0,965;-1,395;-1,407;-3,215;27,127;0,000;269,740;Inf;281,000;270,000;-1,413;2,896;1,639;25,166
10867,000;2,553;0,663;-34,697;3,086;9,514;5,055;38,283;4,728;-2,553;-2,775;0,000;40,008;41,070;9,612;3,241;-0,872;-1,242;-1,327;-1,598;-3,213;27,132;0,000;270,240;Inf;281,000;270,000;-1,213;2,891;1,722;25,081
10867,500;2,553;0,663;-34,697;3,086;9,514;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,612;3,241;-1,260;-1,141;-1,277;-1,618;-3,213;27,132;0,000;270,240;Inf;281,000;270,000;-1,260;2,885;1,701;25,058
10868,000;2,553;0,663;-34,697;3,086;9,514;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,612;3,241;-0,673;-1,286;-1,532;-1,736;-3,213;27,132;0,000;270,440;Inf;281,000;270,000;-1,324;2,880;1,778;25,103
10868,500;3,131;0,735;-35,209;3,101;9,477;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,556;3,165;-0,825;-0,999;-1,093;-1,189;-3,213;27,132;0,000;270,440;Inf;281,000;270,000;-1,307;2,874;1,738;25,115
10869,000;3,131;0,735;-35,209;3,101;9,477;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,556;3,165;-0,882;-1,103;-0,766;-1,454;-3,213;27,132;0,000;270,040;Inf;281,000;270,000;-1,026;2,879;1,707;25,082
10869,500;3,131;0,735;-35,209;3,101;9,477;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,556;3,165;-0,532;-1,231;-1,154;-1,534;-3,213;27,132;0,000;270,040;Inf;281,000;270,000;-1,051;2,887;1,826;25,106
10870,000;3,131;0,735;-35,209;3,101;9,477;5,055;38,283;4,728;-2,553;-2,775;0,000;40,000;41,100;9,556;3,165;-0,778;-1,185;-1,013;-1,443;-3,213;27,132;0,000;269,540;Inf;281,000;270,000;-1,113;2,887;1,830;25,110
10870,500;3,131;0,735;-35,209;3,101;9,477;5,080;38,272;4,734;-2,509;-2,774;0,000;40,015;41,081;9,556;3,165;-1,019;-1,198;-0,926;-1,611;-3,211;27,125;0,000;269,540;Inf;281,000;270,000;-1,105;2,891;1,702;25,047
10871,000;3,131;0,735;-35,209;3,101;9,477;5,080;38,272;4,734;-2,509;-2,774;0,000;40,000;41,100;9,556;3,165;-1,230;-1,309;-1,110;-1,776;-3,211;27,125;0,000;269,740;Inf;281,000;270,000;-1,188;2,895;1,775;25,040
10871,500;3,103;0,748;-35,209;3,123;9,650;5,080;38,272;4,734;-2,509;-2,774;0,000;40,000;41,100;9,434;3,099;-0,597;-1,295;-1,296;-1,736;-3,211;27,125;0,000;269,740;Inf;281,000;270,000;-1,356;2,899;1,782;25,093
10872,000;3,103;0,748;-35,209;3,123;9,650;5,080;38,272;4,734;-2,509;-2,774;0,000;40,000;41,100;9,434;3,099;-0,817;-1,144;-1,136;-1,298;-3,211;27,125;0,000;270,240;Inf;281,000;270,000;-1,231;2,902;1,798;25,149
10872,500;3,103;0,748;-35,209;3,123;9,650;5,080;38,272;4,734;-2,509;-2,774;0,000;40,000;41,100;9,434;3,099;-0,967;-0,863;-1,151;-1,334;-3,211;27,125;0,000;270,240;Inf;281,000;270,000;-1,099;2,905;1,855;25,077
10873,000;3,103;0,748;-35,209;3,123;9,650;5,080;38,272;4,734;-2,509;-2,774;0,000;40,000;41,100;9,434;3,099;-0,571;-1,011;-0,812;-1,329;-3,211;27,125;0,000;269,840;Inf;281,000;270,000;-1,079;2,909;1,731;25,081
10873,500;3,103;0,748;-35,209;3,123;9,650;5,048;38,265;4,727;-2,485;-2,785;0,000;40,015;41,043;9,434;3,099;-0,528;-1,203;-0,454;-1,241;-3,213;27,117;0,000;269,840;Inf;281,000;270,000;-0,931;2,912;1,814;25,078
10874,000;3,103;0,748;-35,209;3,123;9,650;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,434;3,099;-0,688;-1,350;-0,755;-1,560;-3,213;27,117;0,000;269,440;Inf;281,000;270,000;-0,857;2,915;1,869;25,052
10874,500;3,103;0,748;-35,209;3,123;9,650;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,434;3,099;-0,954;-1,126;-0,768;-1,610;-3,213;27,117;0,000;269,440;Inf;281,000;270,000;-1,088;2,918;1,811;25,038
10875,000;2,680;0,700;-34,218;3,137;9,493;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,586;2,914;-0,521;-1,249;-1,150;-1,662;-3,213;27,117;0,000;269,040;Inf;281,000;270,000;-1,115;2,921;1,845;25,007
10875,500;2,680;0,700;-34,218;3,137;9,493;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,586;2,914;-0,786;-1,135;-0,972;-1,366;-3,213;27,117;0,000;269,040;Inf;281,000;270,000;-1,145;2,917;1,842;24,945
10876,000;2,680;0,700;-34,218;3,137;9,493;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,586;2,914;-1,022;-1,436;-1,119;-1,693;-3,213;27,117;0,000;269,640;Inf;281,000;270,000;-1,065;2,913;1,844;24,911
10876,500;2,680;0,700;-34,218;3,137;9,493;5,048;38,265;4,727;-2,485;-2,785;0,000;40,000;41,000;9,586;2,914;-0,540;-1,230;-0,633;-1,463;-3,213;27,117;0,000;269,640;Inf;281,000;270,000;-1,317;2,909;1,838;24,853
10877,000;2,680;0,700;-34,218;3,137;9,493;5,040;38,305;4,726;-2,421;-2,802;0,000;40,022;41,062;9,586;2,914;-0,952;-1,029;-0,840;-1,448;-3,218;27,121;0,000;269,740;Inf;281,000;270,000;-0,966;2,906;1,873;24,842
10877,500;2,680;0,700;-34,218;3,137;9,493;5,040;38,305;4,726;-2,421;-2,802;0,000;40,000;41,100;9,586;2,914;-0,773;-1,085;-0,945;-1,481;-3,218;27,121;0,000;269,740;Inf;281,000;270,000;-1,067;2,902;1,883;24,805
10878,000;2,976;0,793;-33,380;3,143;9,459;5,040;38,305;4,726;-2,421;-2,802;0,000;40,000;41,100;9,739;3,140;-0,996;-1,108;-1,053;-1,582;-3,218;27,121;0,000;269,940;Inf;281,000;270,000;-1,071;2,898;1,889;24,805
10878,500;2,976;0,793;-33,380;3,143;9,459;5,040;38,305;4,726;-2,421;-2,802;0,000;40,000;41,100;9,739;3,140;-0,647;-1,207;-1,280;-1,468;-3,218;27,121;0,000;269,940;Inf;281,000;270,000;-1,185;2,900;1,946;24,764
10879,000;2,976;0,793;-33,380;3,143;9,459;5,040;38,305;4,726;-2,421;-2,802;0,000;40,000;41,100;9,739;3,140;-0,821;-0,805;-0,665;-1,300;-3,218;27,121;0,000;269,540;Inf;281,000;270,000;-1,151;2,901;1,845;24,726
10879,500;2,976;0,793;-33,380;3,143;9,459;5,040;38,305;4,726;-2,421;-2,802;0,000;40,000;41,100;9,739;3,140;-1,018;-0,963;-0,856;-1,467;-3,218;27,121;0,000;269,540;Inf;281,000;270,000;-0,898;2,902;1,907;24,667
10880,000;2,976;0,793;-33,380;3,143;9,459;5,021;38,305;4,726;-2,383;-2,806;0,000;40,033;41,080;9,739;3,140;-0,343;-1,059;-0,843;-1,164;-3,215;27,115;0,000;269,340;Inf;281,000;270,000;-1,076;2,903;1,929;24,638
10880,500;2,976;0,793;-33,380;3,143;9,459;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,739;3,140;-0,385;-0,953;-0,541;-1,311;-3,215;27,115;0,000;269,340;Inf;281,000;270,000;-0,852;2,904;2,050;24,633
10881,000;3,275;0,781;-35,209;3,085;9,613;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,370;3,103;-0,235;-0,967;-0,609;-1,204;-3,215;27,115;0,000;269,740;Inf;281,000;270,000;-0,798;2,906;1,900;24,629
10881,500;3,275;0,781;-35,209;3,085;9,613;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,370;3,103;-0,199;-1,048;-0,763;-1,475;-3,215;27,115;0,000;269,740;Inf;281,000;270,000;-0,754;2,912;1,968;24,617
10882,000;3,275;0,781;-35,209;3,085;9,613;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,370;3,103;-0,436;-0,934;-0,758;-1,036;-3,215;27,115;0,000;270,040;Inf;281,000;270,000;-0,871;2,918;2,012;24,477
10882,500;3,275;0,781;-35,209;3,085;9,613;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,370;3,103;-0,642;-0,878;-0,859;-1,232;-3,215;27,115;0,000;270,040;Inf;281,000;270,000;-0,791;2,923;2,092;24,358
10883,000;3,275;0,781;-35,209;3,085;9,613;5,021;38,305;4,726;-2,383;-2,806;0,000;40,000;41,100;9,370;3,103;-0,601;-0,884;-0,601;-1,318;-3,215;27,115;0,000;269,640;Inf;281,000;270,000;-0,903;2,929;1,998;24,286
10883,500;3,275;0,781;-35,209;3,085;9,613;5,045;38,281;4,742;-2,356;-2,779;0,000;40,049;41,073;9,370;3,103;-0,318;-1,036;-0,888;-1,248;-3,213;27,119;0,000;269,640;Inf;281,000;270,000;-0,851;2,935;2,084;24,251
10884,000;3,275;0,781;-35,209;3,085;9,613;5,045;38,281;4,742;-2,356;-2,779;0,000;40,000;41,100;9,370;3,103;-0,600;-0,965;-0,848;-1,246;-3,213;27,119;0,000;269,340;Inf;281,000;270,000;-0,872;2,940;2,110;24,224
10884,500;3,175;0,758;-35,209;3,133;9,567;5,045;38,281;4,742;-2,356;-2,779;0,000;40,000;41,100;9,500;3,045;-0,798;-0,939;-0,860;-1,367;-3,213;27,119;0,000;269,340;Inf;281,000;270,000;-0,915;2,946;2,012;24,232
10885,000;3,175;0,758;-35,209;3,133;9,567;5,045;38,281;4,742;-2,356;-2,779;0,000;40,000;41,100;9,500;3,045;-0,794;-1,272;-0,836;-1,652;-3,213;27,119;0,000;268,840;Inf;282,000;270,000;-0,991;2,950;2,033;24,234
10885,500;3,175;0,758;-35,209;3,133;9,567;5,045;38,281;4,742;-2,356;-2,779;0,000;40,000;41,100;9,500;3,045;-0,226;-1,371;-0,548;-1,623;-3,213;27,119;0,000;268,840;Inf;282,000;270,000;-1,139;2,953;1,917;24,231
10886,000;3,175;0,758;-35,209;3,133;9,567;5,045;38,281;4,742;-2,356;-2,779;0,000;40,000;41,100;9,500;3,045;-0,497;-1,157;-0,926;-1,275;-3,213;27,119;0,000;269,040;Inf;282,000;270,000;-0,942;2,957;2,031;24,127
10886,500;3,175;0,758;-35,209;3,133;9,567;5,035;38,316;4,742;-2,312;-2,796;0,000;40,056;41,108;9,500;3,045;-0,793;-1,198;-1,174;-1,654;-3,198;27,127;0,000;269,040;Inf;282,000;270,000;-0,964;2,961;2,066;23,997
10887,000;3,175;0,758;-35,209;3,133;9,567;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,500;3,045;-0,701;-1,381;-0,471;-1,463;-3,198;27,127;0,000;268,940;Inf;283,000;270,000;-1,205;2,964;1,836;23,988
10887,500;2,670;0,721;-33,023;3,101;9,528;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,702;3,089;-0,709;-1,138;-0,651;-1,561;-3,198;27,127;0,000;268,940;Inf;283,000;270,000;-1,004;2,968;1,995;24,102
10888,000;2,670;0,721;-33,023;3,101;9,528;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,702;3,089;-0,536;-1,215;-1,227;-1,704;-3,198;27,127;0,000;268,740;Inf;284,000;270,000;-1,015;2,963;2,020;24,133
10888,500;2,670;0,721;-33,023;3,101;9,528;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,702;3,089;-0,949;-0,996;-1,234;-1,444;-3,198;27,127;0,000;268,740;Inf;284,000;270,000;-1,171;2,958;1,993;24,157
10889,000;2,670;0,721;-33,023;3,101;9,528;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,702;3,089;-1,051;-1,022;-0,959;-1,530;-3,198;27,127;0,000;270,340;Inf;284,000;270,000;-1,156;2,953;1,923;24,147
10889,500;2,670;0,721;-33,023;3,101;9,528;5,035;38,316;4,742;-2,312;-2,796;0,000;40,100;41,100;9,702;3,089;-0,948;-1,138;-1,069;-1,481;-3,198;27,127;0,000;270,340;Inf;284,000;270,000;-1,141;2,949;1,960;24,188
10890,000;2,670;0,721;-33,023;3,101;9,528;5,064;38,343;4,740;-2,294;-2,776;0,000;40,071;41,089;9,702;3,089;-0,643;-1,149;-1,169;-1,309;-3,205;27,121;0,000;271,240;Inf;283,000;270,000;-1,159;2,944;1,999;24,204
10890,500;2,670;0,721;-33,023;3,101;9,528;5,064;38,343;4,740;-2,294;-2,776;0,000;40,100;41,100;9,702;3,089;-0,860;-1,007;-0,870;-1,433;-3,205;27,121;0,000;271,240;Inf;283,000;270,000;-1,068;2,940;1,930;24,263
10891,000;2,959;0,801;-34,200;3,156;9,490;5,064;38,343;4,740;-2,294;-2,776;0,000;40,100;41,100;9,700;3,140;-0,383;-1,082;-0,754;-1,189;-3,205;27,121;0,000;271,540;Inf;282,000;270,000;-1,042;2,935;1,958;24,374
10891,500;2,959;0,801;-34,200;3,156;9,490;5,064;38,343;4,740;-2,294;-2,776;0,000;40,100;41,100;9,700;3,140;-0,515;-0,991;-0,444;-1,317;-3,205;27,121;0,000;271,540;Inf;282,000;270,000;-0,852;2,935;2,055;24,424
10892,000;2,959;0,801;-34,200;3,156;9,490;5,064;38,343;4,740;-2,294;-2,776;0,000;40,100;41,100;9,700;3,140;-0,312;-0,979;-0,746;-1,138;-3,205;27,121;0,000;271,040;Inf;281,000;270,000;-0,817;2,936;2,035;24,451
10892,500;2,959;0,801;-34,200;3,156;9,490;5,064;38,343;4,740;-2,294;-2,776;0,000;40,100;41,100;9,700;3,140;-0,586;-1,007;-0,671;-1,430;-3,205;27,121;0,000;271,040;Inf;281,000;270,000;-0,794;2,936;2,050;24,501
10893,000;2,959;0,801;-34,200;3,156;9,490;5,047;38,272;4,717;-2,316;-2,791;0,000;40,065;41,087;9,700;3,140;-0,516;-1,107;-1,089;-1,342;-3,211;27,119;0,000;270,940;Inf;281,000;270,000;-0,923;2,937;2,104;24,520
10893,500;2,959;0,801;-34,200;3,156;9,490;5,047;38,272;4,717;-2,316;-2,791;0,000;40,100;41,100;9,700;3,140;-0,783;-1,160;-1,102;-1,464;-3,211;27,119;0,000;270,940;Inf;281,000;270,000;-1,014;2,937;2,115;24,533
10894,000;2,452;0,575;-35,209;3,097;9,639;5,047;38,272;4,717;-2,316;-2,791;0,000;40,100;41,100;9,528;3,220;-0,942;-1,264;-1,002;-1,630;-3,211;27,119;0,000;270,640;Inf;281,000;270,000;-1,127;2,937;2,036;24,547
10894,500;2,452;0,575;-35,209;3,097;9,639;5,047;38,272;4,717;-2,316;-2,791;0,000;40,100;41,100;9,528;3,220;-0,498;-1,106;-0,993;-1,413;-3,211;27,119;0,000;270,640;Inf;281,000;270,000;-1,209;2,929;2,005;24,459
10895,000;2,452;0,575;-35,209;3,097;9,639;5,047;38,272;4,717;-2,316;-2,791;0,000;40,100;41,100;9,528;3,220;-0,764;-1,039;-1,112;-1,382;-3,211;27,119;0,000;271,140;Inf;280,000;270,000;-1,002;2,922;2,018;24,270
10895,500;2,452;0,575;-35,209;3,097;9,639;5,047;38,272;4,717;-2,316;-2,791;0,000;40,100;41,100;9,528;3,220;-0,876;-0,874;-0,856;-1,376;-3,211;27,119;0,000;271,140;Inf;280,000;270,000;-1,074;2,914;2,088;24,404
10896,000;2,452;0,575;-35,209;3,097;9,639;5,063;38,339;4,715;-2,260;-2,786;0,000;40,076;41,117;9,528;3,220;-0,683;-0,692;-0,694;-1,180;-3,205;27,122;0,000;269,540;Inf;280,000;270,000;-0,996;2,906;2,017;24,436
10896,500;2,452;0,575;-35,209;3,097;9,639;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,528;3,220;-0,271;-1,134;-0,928;-1,350;-3,205;27,122;0,000;269,540;Inf;280,000;270,000;-0,812;2,899;2,070;24,527
10897,000;2,452;0,575;-35,209;3,097;9,639;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,528;3,220;-0,670;-1,302;-0,517;-1,522;-3,205;27,122;0,000;269,040;Inf;280,000;270,000;-0,920;2,891;2,006;24,528
10897,500;2,915;0,691;-35,209;3,162;9,591;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,499;3,121;-0,837;-1,061;-0,831;-1,538;-3,205;27,122;0,000;269,040;Inf;280,000;270,000;-1,003;2,884;2,000;24,591
10898,000;2,915;0,691;-35,209;3,162;9,591;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,499;3,121;-0,626;-1,118;-1,115;-1,450;-3,205;27,122;0,000;269,440;Inf;280,000;270,000;-1,067;2,885;2,066;24,648
10898,500;2,915;0,691;-35,209;3,162;9,591;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,499;3,121;-0,628;-1,137;-1,115;-1,421;-3,205;27,122;0,000;269,440;Inf;280,000;270,000;-1,077;2,885;1,962;24,748
10899,000;2,915;0,691;-35,209;3,162;9,591;5,063;38,339;4,715;-2,260;-2,786;0,000;40,100;41,100;9,499;3,121;-0,794;-0,865;-0,656;-1,236;-3,205;27,122;0,000;267,840;Inf;281,000;270,000;-1,075;2,886;2,082;24,867
10899,500;2,915;0,691;-35,209;3,162;9,591;5,040;38,315;4,737;-2,250;-2,792;0,000;40,090;41,112;9,499;3,121;-0,445;-1,358;-0,432;-1,412;-3,210;27,122;0,000;267,840;Inf;281,000;270,000;-0,888;2,886;1,894;24,874
10900,000;2,915;0,691;-35,209;3,162;9,591;5,040;38,315;4,737;-2,250;-2,792;0,000;40,100;41,100;9,499;3,121;-0,772;-1,005;-0,766;-1,374;-3,210;27,122;0,000;268,240;Inf;282,000;270,000;-0,912;2,887;1,976;24,489
10900,500;2,888;0,693;-35,191;3,167;9,608;5,040;38,315;4,737;-2,250;-2,792;0,000;40,100;41,100;9,591;3,093;-0,360;-1,117;-0,980;-1,348;-3,210;27,122;0,000;268,240;Inf;282,000;270,000;-0,979;2,887;2,024;24,353
10901,000;2,888;0,693;-35,191;3,167;9,608;5,040;38,315;4,737;-2,250;-2,792;0,000;40,100;41,100;9,591;3,093;-0,846;-0,990;-0,950;-1,480;-3,210;27,122;0,000;268,340;Inf;283,000;270,000;-0,951;2,887;2,001;24,230
10901,500;2,888;0,693;-35,191;3,167;9,608;5,040;38,315;4,737;-2,250;-2,792;0,000;40,100;41,100;9,591;3,093;-0,999;-1,145;-1,063;-1,612;-3,210;27,122;0,000;268,340;Inf;283,000;270,000;-1,066;2,887;2,008;24,201
10902,000;2,888;0,693;-35,191;3,167;9,608;5,040;38,315;4,737;-2,250;-2,792;0,000;40,100;41,100;9,591;3,093;-0,650;-1,104;-1,238;-1,633;-3,210;27,122;0,000;270,340;Inf;283,000;270,000;-1,205;2,887;2,075;24,163
10902,500;2,888;0,693;-35,191;3,167;9,608;5,047;38,338;4,719;-2,209;-2,804;0,000;40,093;41,095;9,591;3,093;-0,682;-1,069;-1,174;-1,287;-3,217;27,120;0,000;270,340;Inf;283,000;270,000;-1,156;2,887;2,123;24,227
10903,000;2,888;0,693;-35,191;3,167;9,608;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,591;3,093;-0,819;-0,855;-0,698;-1,239;-3,217;27,120;0,000;270,140;Inf;283,000;270,000;-1,053;2,887;1,921;24,288
10903,500;2,888;0,693;-35,191;3,167;9,608;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,591;3,093;-0,957;-0,896;-0,932;-1,393;-3,217;27,120;0,000;270,140;Inf;283,000;270,000;-0,903;2,887;2,012;24,370
10904,000;2,775;0,700;-35,078;3,196;9,487;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,582;3,327;-0,403;-1,018;-1,086;-1,369;-3,217;27,120;0,000;270,440;Inf;283,000;270,000;-1,045;2,887;2,105;24,451
10904,500;2,775;0,700;-35,078;3,196;9,487;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,582;3,327;-0,833;-1,035;-0,718;-1,367;-3,217;27,120;0,000;270,440;Inf;283,000;270,000;-0,969;2,885;2,008;24,454
10905,000;2,775;0,700;-35,078;3,196;9,487;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,582;3,327;-0,236;-1,031;-0,829;-1,434;-3,217;27,120;0,000;271,540;Inf;282,000;270,000;-0,988;2,884;2,000;24,493
10905,500;2,775;0,700;-35,078;3,196;9,487;5,047;38,338;4,719;-2,209;-2,804;0,000;40,100;41,100;9,582;3,327;-0,398;-0,544;-0,469;-0,784;-3,217;27,120;0,000;271,540;Inf;282,000;270,000;-0,883;2,882;2,076;24,525
10906,000;2,775;0,700;-35,078;3,196;9,487;5,052;38,301;4,725;-2,204;-2,799;0,000;40,101;41,120;9,582;3,327;-0,608;-0,693;-0,644;-1,153;-3,218;27,116;0,000;271,140;Inf;281,000;270,000;-0,549;2,880;2,012;24,462
10906,500;2,775;0,700;-35,078;3,196;9,487;5,052;38,301;4,725;-2,204;-2,799;0,000;40,100;41,100;9,582;3,327;-0,395;-0,778;-0,451;-1,084;-3,218;27,116;0,000;271,140;Inf;281,000;270,000;-0,775;2,878;2,108;24,466
10907,000;3,400;0,806;-35,209;3,118;9,490;5,052;38,301;4,725;-2,204;-2,799;0,000;40,100;41,100;9,589;3,175;-0,317;-0,679;-0,233;-1,049;-3,218;27,116;0,000;271,240;Inf;280,000;270,000;-0,677;2,877;2,032;24,391
10907,500;3,400;0,806;-35,209;3,118;9,490;5,052;38,301;4,725;-2,204;-2,799;0,000;40,100;41,100;9,589;3,175;-0,417;-0,877;-0,238;-1,265;-3,218;27,116;0,000;271,240;Inf;280,000;270,000;-0,570;2,885;2,077;24,369
10908,000;3,400;0,806;-35,209;3,118;9,490;5,052;38,301;4,725;-2,204;-2,799;0,000;40,100;41,100;9,589;3,175;0,070;-0,921;-0,477;-1,167;-3,218;27,116;0,000;271,140;Inf;279,000;270,000;-0,699;2,894;2,106;24,364
10908,500;3,400;0,806;-35,209;3,118;9,490;5,052;38,301;4,725;-2,204;-2,799;0,000;40,100;41,100;9,589;3,175;-0,302;-0,874;-0,437;-1,152;-3,218;27,116;0,000;271,140;Inf;279,000;270,000;-0,624;2,902;2,119;24,358
10909,000;3,400;0,806;-35,209;3,118;9,490;5,042;38,274;4,748;-2,170;-2,783;0,000;40,110;41,125;9,589;3,175;-0,683;-0,872;-0,453;-1,255;-3,214;27,121;0,000;269,040;Inf;279,000;270,000;-0,691;2,910;2,131;24,351
10909,500;3,400;0,806;-35,209;3,118;9,490;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,589;3,175;-0,243;-1,082;-0,724;-1,230;-3,214;27,121;0,000;269,040;Inf;279,000;270,000;-0,816;2,918;2,015;24,395
10910,000;2,633;0,610;-35,209;3,121;9,587;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,436;3,216;-0,473;-1,090;-0,352;-1,340;-3,214;27,121;0,000;269,640;Inf;279,000;270,000;-0,820;2,926;2,091;24,322
10910,500;2,633;0,610;-35,209;3,121;9,587;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,436;3,216;-0,542;-0,907;-0,421;-1,329;-3,214;27,121;0,000;269,640;Inf;279,000;270,000;-0,814;2,921;2,025;24,318
10911,000;2,633;0,610;-35,209;3,121;9,587;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,436;3,216;-0,526;-1,072;-0,564;-1,486;-3,214;27,121;0,000;269,240;Inf;279,000;270,000;-0,799;2,917;2,060;24,424
10911,500;2,633;0,610;-35,209;3,121;9,587;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,436;3,216;-0,436;-1,078;-0,868;-1,343;-3,214;27,121;0,000;269,240;Inf;279,000;270,000;-0,912;2,912;2,107;24,449
10912,000;2,633;0,610;-35,209;3,121;9,587;5,042;38,274;4,748;-2,170;-2,783;0,000;40,100;41,100;9,436;3,216;-0,496;-1,158;-0,769;-1,357;-3,214;27,121;0,000;267,340;Inf;280,000;270,000;-0,932;2,907;2,152;24,461
10912,500;2,633;0,610;-35,209;3,121;9,587;5,022;38,318;4,735;-2,106;-2,796;0,000;40,112;41,154;9,436;3,216;-0,375;-0,787;-0,173;-1,095;-3,222;27,116;0,000;267,340;Inf;280,000;270,000;-0,945;2,903;2,124;24,573
10913,000;2,633;0,610;-35,209;3,121;9,587;5,022;38,318;4,735;-2,106;-2,796;0,000;40,100;41,200;9,436;3,216;-0,431;-0,897;-0,527;-1,220;-3,222;27,116;0,000;267,740;Inf;281,000;270,000;-0,608;2,898;2,164;24,631
10913,500;3,267;0,763;-35,209;3,155;9,590;5,022;38,318;4,735;-2,106;-2,796;0,000;40,100;41,200;9,365;3,086;-0,263;-1,021;-0,894;-1,453;-3,222;27,116;0,000;267,740;Inf;281,000;270,000;-0,769;2,894;2,086;24,664
10914,000;3,267;0,763;-35,209;3,155;9,590;5,022;38,318;4,735;-2,106;-2,796;0,000;40,100;41,200;9,365;3,086;-0,546;-1,246;-0,893;-1,622;-3,222;27,116;0,000;267,540;Inf;282,000;270,000;-0,908;2,900;2,111;24,715
10914,500;3,267;0,763;-35,209;3,155;9,590;5,022;38,318;4,735;-2,106;-2,796;0,000;40,100;41,200;9,365;3,086;-0,668;-0,936;-0,655;-1,363;-3,222;27,116;0,000;267,540;Inf;282,000;270,000;-1,077;2,906;2,035;24,780
10915,000;3,267;0,763;-35,209;3,155;9,590;5,022;38,318;4,735;-2,106;-2,796;0,000;40,100;41,200;9,365;3,086;-0,839;-0,922;-0,729;-1,409;-3,222;27,116;0,000;269,040;Inf;282,000;270,000;-0,905;2,912;2,048;24,817
