t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10915,500;3,267;0,763;-35,209;3,155;9,590;5,063;38,341;4,739;-2,086;-2,811;0,000;40,125;41,156;9,365;3,086;-0,296;-1,046;-0,724;-1,524;-3,224;27,117;0,000;269,040;Inf;282,000;270,000;-0,975;2,918;2,101;24,846
10916,000;3,267;0,763;-35,209;3,155;9,590;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,365;3,086;-0,355;-0,981;-0,489;-1,021;-3,224;27,117;0,000;269,040;Inf;282,000;270,000;-0,897;2,924;2,070;24,908
10916,500;3,297;0,815;-35,209;3,158;9,505;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,476;3,231;-0,437;-0,744;-0,314;-1,171;-3,224;27,117;0,000;269,040;Inf;282,000;270,000;-0,712;2,929;2,133;24,981
10917,000;3,297;0,815;-35,209;3,158;9,505;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,476;3,231;-0,171;-0,996;-0,749;-1,237;-3,224;27,117;0,000;268,840;Inf;283,000;270,000;-0,666;2,935;2,080;24,964
10917,500;3,297;0,815;-35,209;3,158;9,505;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,476;3,231;-0,426;-0,762;-0,377;-1,188;-3,224;27,117;0,000;268,840;Inf;283,000;270,000;-0,788;2,941;2,078;24,962
10918,000;3,297;0,815;-35,209;3,158;9,505;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,476;3,231;-0,351;-0,970;-0,729;-1,355;-3,224;27,117;0,000;270,140;Inf;283,000;270,000;-0,688;2,947;2,159;24,944
10918,500;3,297;0,815;-35,209;3,158;9,505;5,063;38,341;4,739;-2,086;-2,811;0,000;40,100;41,200;9,476;3,231;-0,361;-1,011;-0,855;-1,281;-3,224;27,117;0,000;270,140;Inf;283,000;270,000;-0,851;2,953;2,217;24,889
10919,000;3,297;0,815;-35,209;3,158;9,505;5,020;38,317;4,762;-2,074;-2,793;0,000;40,131;41,136;9,476;3,231;-0,468;-0,825;-0,341;-1,150;-3,216;27,114;0,000;270,140;Inf;283,000;270,000;-0,877;2,958;2,080;24,941
10919,500;3,297;0,815;-35,209;3,158;9,505;5,020;38,317;4,762;-2,074;-2,793;0,000;40,100;41,100;9,476;3,231;-0,428;-0,998;-0,601;-1,150;-3,216;27,114;0,000;270,140;Inf;283,000;270,000;-0,696;2,964;2,122;24,929
10920,000;2,920;0,689;-35,209;3,146;9,644;5,020;38,317;4,762;-2,074;-2,793;0,000;40,100;41,100;9,544;3,111;-0,238;-0,642;-0,321;-0,974;-3,216;27,114;0,000;269,440;Inf;283,000;270,000;-0,794;2,969;2,175;24,911
10920,500;2,920;0,689;-35,209;3,146;9,644;5,020;38,317;4,762;-2,074;-2,793;0,000;40,100;41,100;9,544;3,111;-0,148;-0,898;-0,419;-1,306;-3,216;27,114;0,000;269,440;Inf;283,000;270,000;-0,544;2,969;2,225;24,618
10921,000;2,920;0,689;-35,209;3,146;9,644;5,020;38,317;4,762;-2,074;-2,793;0,000;40,100;41,100;9,544;3,111;-0,305;-0,600;-0,320;-0,957;-3,216;27,114;0,000;271,540;Inf;282,000;270,000;-0,693;2,968;2,128;24,600
10921,500;2,920;0,689;-35,209;3,146;9,644;5,020;38,317;4,762;-2,074;-2,793;0,000;40,100;41,100;9,544;3,111;-0,369;-0,720;-0,226;-0,861;-3,216;27,114;0,000;271,540;Inf;282,000;270,000;-0,545;2,967;2,192;24,703
10922,000;2,920;0,689;-35,209;3,146;9,644;5,034;38,302;4,739;-2,045;-2,799;0,000;40,125;41,171;9,544;3,111;0,046;-0,740;-0,282;-0,809;-3,224;27,112;0,000;271,540;Inf;281,000;270,000;-0,544;2,966;2,188;24,761
10922,500;2,920;0,689;-35,209;3,146;9,644;5,034;38,302;4,739;-2,045;-2,799;0,000;40,100;41,200;9,544;3,111;-0,065;-0,807;-0,030;-1,083;-3,224;27,112;0,000;271,540;Inf;281,000;270,000;-0,446;2,966;2,129;24,845
10923,000;3,564;0,858;-35,209;3,066;9,519;5,034;38,302;4,739;-2,045;-2,799;0,000;40,100;41,200;9,426;3,163;0,175;-0,787;-0,100;-0,850;-3,224;27,112;0,000;271,940;Inf;280,000;270,000;-0,496;2,965;2,227;24,956
10923,500;3,564;0,858;-35,209;3,066;9,519;5,034;38,302;4,739;-2,045;-2,799;0,000;40,100;41,200;9,426;3,163;-0,335;-0,567;-0,221;-1,003;-3,224;27,112;0,000;271,940;Inf;280,000;270,000;-0,390;2,975;2,222;24,951
10924,000;3,564;0,858;-35,209;3,066;9,519;5,034;38,302;4,739;-2,045;-2,799;0,000;40,100;41,200;9,426;3,163;0,134;-0,831;-0,310;-1,093;-3,224;27,112;0,000;271,240;Inf;279,000;270,000;-0,532;2,984;2,254;24,940
10924,500;3,564;0,858;-35,209;3,066;9,519;5,034;38,302;4,739;-2,045;-2,799;0,000;40,100;41,200;9,426;3,163;-0,333;-0,640;-0,143;-0,995;-3,224;27,112;0,000;271,240;Inf;279,000;270,000;-0,525;2,994;2,214;24,956
10925,000;3,564;0,858;-35,209;3,066;9,519;5,030;38,311;4,735;-1,997;-2,810;0,000;40,134;41,204;9,426;3,163;0,126;-0,913;-0,266;-0,995;-3,215;27,117;0,000;269,540;Inf;279,000;270,000;-0,528;3,003;2,261;24,947
10925,500;3,564;0,858;-35,209;3,066;9,519;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,426;3,163;-0,369;-0,789;-0,198;-1,193;-3,215;27,117;0,000;269,540;Inf;279,000;270,000;-0,512;3,012;2,206;24,984
10926,000;3,564;0,858;-35,209;3,066;9,519;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,426;3,163;-0,232;-0,817;-0,265;-1,164;-3,215;27,117;0,000;268,740;Inf;280,000;270,000;-0,637;3,021;2,240;24,994
10926,500;2,857;0,738;-34,251;3,135;9,542;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,598;3,028;-0,005;-0,957;-0,279;-1,263;-3,215;27,117;0,000;268,740;Inf;280,000;270,000;-0,619;3,030;2,299;24,983
10927,000;2,857;0,738;-34,251;3,135;9,542;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,598;3,028;0,032;-0,637;0,005;-0,633;-3,215;27,117;0,000;269,840;Inf;280,000;270,000;-0,626;3,027;2,255;24,844
10927,500;2,857;0,738;-34,251;3,135;9,542;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,598;3,028;-0,047;-0,430;0,101;-0,849;-3,215;27,117;0,000;269,840;Inf;280,000;270,000;-0,308;3,025;2,217;24,818
10928,000;2,857;0,738;-34,251;3,135;9,542;5,030;38,311;4,735;-1,997;-2,810;0,000;40,100;41,200;9,598;3,028;0,563;-0,674;0,257;-0,673;-3,215;27,117;0,000;267,140;Inf;281,000;270,000;-0,306;3,022;2,198;24,742
10928,500;2,857;0,738;-34,251;3,135;9,542;5,066;38,278;4,714;-1,991;-2,789;0,000;40,143;41,127;9,598;3,028;0,370;-0,577;0,437;-0,507;-3,210;27,118;0,000;267,140;Inf;281,000;270,000;-0,132;3,019;2,305;24,782
10929,000;2,857;0,738;-34,251;3,135;9,542;5,066;38,278;4,714;-1,991;-2,789;0,000;40,100;41,100;9,598;3,028;0,384;-0,409;0,361;-0,608;-3,210;27,118;0,000;267,140;Inf;282,000;270,000;-0,069;3,017;2,316;24,883
10929,500;3,218;0,826;-34,466;3,053;9,404;5,066;38,278;4,714;-1,991;-2,789;0,000;40,100;41,100;9,693;3,112;0,582;-0,719;0,445;-0,897;-3,210;27,118;0,000;267,140;Inf;282,000;270,000;-0,068;3,014;2,302;24,925
10930,000;3,218;0,826;-34,466;3,053;9,404;5,066;38,278;4,714;-1,991;-2,789;0,000;40,100;41,100;9,693;3,112;0,383;-0,676;0,187;-0,724;-3,210;27,118;0,000;266,240;Inf;283,000;270,000;-0,147;3,017;2,402;25,002
10930,500;3,218;0,826;-34,466;3,053;9,404;5,066;38,278;4,714;-1,991;-2,789;0,000;40,100;41,100;9,693;3,112;-0,053;-0,803;-0,163;-1,034;-3,210;27,118;0,000;266,240;Inf;283,000;270,000;-0,208;3,021;2,281;25,073
10931,000;3,218;0,826;-34,466;3,053;9,404;5,066;38,278;4,714;-1,991;-2,789;0,000;40,100;41,100;9,693;3,112;0,190;-0,961;0,324;-1,119;-3,210;27,118;0,000;268,640;Inf;284,000;270,000;-0,513;3,024;2,352;25,121
10931,500;3,218;0,826;-34,466;3,053;9,404;5,071;38,341;4,710;-1,913;-2,795;0,000;40,145;41,192;9,693;3,112;0,316;-0,812;0,070;-1,212;-3,219;27,118;0,000;268,640;Inf;284,000;270,000;-0,392;3,027;2,385;25,117
10932,000;3,218;0,826;-34,466;3,053;9,404;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,693;3,112;0,040;-1,021;-0,188;-1,397;-3,219;27,118;0,000;269,540;Inf;284,000;270,000;-0,409;3,030;2,340;25,166
10932,500;3,218;0,826;-34,466;3,053;9,404;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,693;3,112;-0,090;-1,073;0,078;-0,863;-3,219;27,118;0,000;269,540;Inf;284,000;270,000;-0,642;3,033;2,232;25,240
10933,000;3,264;0,776;-35,209;3,119;9,584;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,444;3,163;0,190;-0,932;0,003;-0,998;-3,219;27,118;0,000;271,340;Inf;283,000;270,000;-0,487;3,036;2,279;25,248
10933,500;3,264;0,776;-35,209;3,119;9,584;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,444;3,163;0,085;-0,599;0,383;-0,824;-3,219;27,118;0,000;271,340;Inf;283,000;270,000;-0,434;3,040;2,148;25,277
10934,000;3,264;0,776;-35,209;3,119;9,584;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,444;3,163;-0,132;-0,686;-0,061;-1,038;-3,219;27,118;0,000;272,540;Inf;282,000;270,000;-0,239;3,044;2,320;25,264
10934,500;3,264;0,776;-35,209;3,119;9,584;5,071;38,341;4,710;-1,913;-2,795;0,000;40,100;41,200;9,444;3,163;0,245;-0,847;-0,165;-0,875;-3,219;27,118;0,000;272,540;Inf;282,000;270,000;-0,479;3,047;2,247;25,253
10935,000;3,264;0,776;-35,209;3,119;9,584;5,044;38,341;4,758;-1,886;-2,786;0,000;40,147;41,176;9,444;3,163;0,024;-0,381;0,311;-0,745;-3,213;27,116;0,000;272,340;Inf;281,000;270,000;-0,410;3,051;2,342;25,202
10935,500;3,264;0,776;-35,209;3,119;9,584;5,044;38,341;4,758;-1,886;-2,786;0,000;40,100;41,200;9,444;3,163;0,446;-0,500;0,215;-0,691;-3,213;27,116;0,000;272,340;Inf;281,000;270,000;-0,198;3,054;2,361;25,184
10936,000;3,519;0,821;-35,209;3,062;9,539;5,044;38,341;4,758;-1,886;-2,786;0,000;40,100;41,200;9,557;2,993;0,168;-0,553;0,313;-0,857;-3,213;27,116;0,000;272,240;Inf;280,000;270,000;-0,132;3,058;2,339;25,156
10936,500;3,519;0,821;-35,209;3,062;9,539;5,044;38,341;4,758;-1,886;-2,786;0,000;40,100;41,200;9,557;2,993;0,395;-0,803;0,228;-0,852;-3,213;27,116;0,000;272,240;Inf;280,000;270,000;-0,232;3,065;2,396;25,169
10937,000;3,519;0,821;-35,209;3,062;9,539;5,044;38,341;4,758;-1,886;-2,786;0,000;40,100;41,200;9,557;2,993;-0,035;-0,592;0,104;-0,995;-3,213;27,116;0,000;272,140;Inf;279,000;270,000;-0,258;3,073;2,387;25,226
10937,500;3,519;0,821;-35,209;3,062;9,539;5,044;38,341;4,758;-1,886;-2,786;0,000;40,100;41,200;9,557;2,993;-0,240;-0,707;0,059;-1,128;-3,213;27,116;0,000;272,140;Inf;279,000;270,000;-0,379;3,080;2,352;25,304
10938,000;3,519;0,821;-35,209;3,062;9,539;5,056;38,339;4,729;-1,846;-2,795;0,000;40,156;41,187;9,557;2,993;-0,141;-0,831;-0,128;-1,268;-3,203;27,132;0,000;268,940;Inf;280,000;270,000;-0,504;3,087;2,382;25,370
10938,500;3,519;0,821;-35,209;3,062;9,539;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,557;2,993;-0,006;-0,835;-0,324;-1,351;-3,203;27,132;0,000;268,940;Inf;280,000;270,000;-0,592;3,094;2,346;25,374
10939,000;2,527;0,619;-34,684;3,145;9,519;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,632;3,226;-0,349;-0,839;-0,333;-1,265;-3,203;27,132;0,000;269,240;Inf;280,000;270,000;-0,629;3,101;2,345;25,347
10939,500;2,527;0,619;-34,684;3,145;9,519;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,632;3,226;0,128;-0,856;-0,060;-0,934;-3,203;27,132;0,000;269,240;Inf;280,000;270,000;-0,696;3,092;2,247;25,298
10940,000;2,527;0,619;-34,684;3,145;9,519;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,632;3,226;-0,138;-0,414;0,056;-0,810;-3,203;27,132;0,000;269,040;Inf;280,000;270,000;-0,430;3,083;2,193;25,305
10940,500;2,527;0,619;-34,684;3,145;9,519;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,632;3,226;0,139;-0,886;-0,082;-1,125;-3,203;27,132;0,000;269,040;Inf;280,000;270,000;-0,327;3,074;2,289;25,307
10941,000;2,527;0,619;-34,684;3,145;9,519;5,056;38,339;4,729;-1,846;-2,795;0,000;40,200;41,200;9,632;3,226;0,104;-0,796;-0,219;-0,992;-3,203;27,132;0,000;268,140;Inf;281,000;270,000;-0,488;3,065;2,370;25,282
10941,500;2,527;0,619;-34,684;3,145;9,519;5,027;38,343;4,747;-1,831;-2,778;0,000;40,150;41,192;9,632;3,226;-0,196;-0,492;0,169;-0,791;-3,203;27,136;0,000;268,140;Inf;281,000;270,000;-0,476;3,056;2,361;25,261
10942,000;2,527;0,619;-34,684;3,145;9,519;5,027;38,343;4,747;-1,831;-2,778;0,000;40,200;41,200;9,632;3,226;0,402;-0,652;0,096;-0,687;-3,203;27,136;0,000;267,540;Inf;282,000;270,000;-0,327;3,047;2,195;25,216
10942,500;3,137;0,816;-33,610;3,133;9,497;5,027;38,343;4,747;-1,831;-2,778;0,000;40,200;41,200;9,777;2,973;0,967;-0,453;1,026;-0,299;-3,203;27,136;0,000;267,540;Inf;282,000;270,000;-0,210;3,039;2,272;25,266
10943,000;3,137;0,816;-33,610;3,133;9,497;5,027;38,343;4,747;-1,831;-2,778;0,000;40,200;41,200;9,777;2,973;0,398;-0,418;0,798;-0,703;-3,203;27,136;0,000;268,140;Inf;283,000;270,000;0,310;3,040;2,350;25,394
10943,500;3,137;0,816;-33,610;3,133;9,497;5,027;38,343;4,747;-1,831;-2,778;0,000;40,200;41,200;9,777;2,973;0,628;-0,752;0,422;-0,837;-3,203;27,136;0,000;268,140;Inf;283,000;270,000;0,019;3,042;2,411;25,392
10944,000;3,137;0,816;-33,610;3,133;9,497;5,027;38,343;4,747;-1,831;-2,778;0,000;40,200;41,200;9,777;2,973;0,217;-0,393;0,514;-0,744;-3,203;27,136;0,000;270,140;Inf;283,000;270,000;-0,135;3,043;2,353;25,461
10944,500;3,137;0,816;-33,610;3,133;9,497;5,054;38,303;4,751;-1,812;-2,757;0,000;40,154;41,184;9,777;2,973;0,283;-0,540;0,509;-0,933;-3,176;27,141;0,000;270,140;Inf;283,000;270,000;-0,102;3,045;2,432;25,476
10945,000;3,137;0,816;-33,610;3,133;9,497;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,777;2,973;0,402;-0,741;0,410;-0,782;-3,176;27,141;0,000;269,740;Inf;283,000;270,000;-0,170;3,046;2,466;25,245
10945,500;2,316;0,634;-34,082;3,193;9,523;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,599;2,981;0,376;-0,779;0,151;-1,066;-3,176;27,141;0,000;269,740;Inf;283,000;270,000;-0,178;3,048;2,451;25,093
10946,000;2,316;0,634;-34,082;3,193;9,523;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,599;2,981;0,171;-0,687;0,176;-0,968;-3,176;27,141;0,000;269,240;Inf;283,000;270,000;-0,330;3,036;2,346;25,013
10946,500;2,316;0,634;-34,082;3,193;9,523;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,599;2,981;-0,287;-0,836;0,021;-1,195;-3,176;27,141;0,000;269,240;Inf;283,000;270,000;-0,327;3,024;2,354;25,003
10947,000;2,316;0,634;-34,082;3,193;9,523;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,599;2,981;-0,165;-0,845;0,223;-1,180;-3,176;27,141;0,000;270,140;Inf;283,000;270,000;-0,574;3,012;2,297;25,081
10947,500;2,316;0,634;-34,082;3,193;9,523;5,054;38,303;4,751;-1,812;-2,757;0,000;40,200;41,200;9,599;2,981;0,581;-0,879;0,316;-1,128;-3,176;27,141;0,000;270,140;Inf;283,000;270,000;-0,492;3,001;2,236;24,988
10948,000;2,316;0,634;-34,082;3,193;9,523;5,084;38,364;4,735;-1,747;-2,764;0,000;40,159;41,184;9,599;2,981;0,351;-0,629;0,208;-0,752;-3,193;27,138;0,000;270,340;Inf;283,000;270,000;-0,277;2,990;2,336;24,800
10948,500;2,316;0,634;-34,082;3,193;9,523;5,084;38,364;4,735;-1,747;-2,764;0,000;40,200;41,200;9,599;2,981;-0,085;-0,433;0,231;-0,850;-3,193;27,138;0,000;270,340;Inf;283,000;270,000;-0,205;2,979;2,368;24,672
10949,000;3,007;0,757;-34,604;3,110;9,488;5,084;38,364;4,735;-1,747;-2,764;0,000;40,200;41,200;9,715;3,171;0,296;-0,704;0,152;-0,944;-3,193;27,138;0,000;270,440;Inf;283,000;270,000;-0,284;2,968;2,297;24,669
10949,500;3,007;0,757;-34,604;3,110;9,488;5,084;38,364;4,735;-1,747;-2,764;0,000;40,200;41,200;9,715;3,171;0,453;-0,213;0,627;-0,501;-3,193;27,138;0,000;270,440;Inf;283,000;270,000;-0,300;2,968;2,423;24,724
10950,000;3,007;0,757;-34,604;3,110;9,488;5,084;38,364;4,735;-1,747;-2,764;0,000;40,200;41,200;9,715;3,171;0,777;-0,332;0,671;-0,238;-3,193;27,138;0,000;269,740;Inf;283,000;270,000;0,092;2,969;2,395;24,814
10950,500;3,007;0,757;-34,604;3,110;9,488;5,084;38,364;4,735;-1,747;-2,764;0,000;40,200;41,200;9,715;3,171;0,965;-0,602;0,874;-0,765;-3,193;27,138;0,000;269,740;Inf;283,000;270,000;0,219;2,970;2,356;24,860
10951,000;3,007;0,757;-34,604;3,110;9,488;5,097;38,275;4,742;-1,751;-2,770;0,000;40,148;41,152;9,715;3,171;0,681;-0,617;0,675;-0,612;-3,179;27,146;0,000;269,240;Inf;283,000;270,000;0,118;2,970;2,451;24,875
10951,500;3,007;0,757;-34,604;3,110;9,488;5,097;38,275;4,742;-1,751;-2,770;0,000;40,100;41,200;9,715;3,171;0,226;-0,439;0,639;-0,718;-3,179;27,146;0,000;269,240;Inf;283,000;270,000;0,032;2,971;2,375;24,824
10952,000;3,105;0,750;-35,209;3,099;9,584;5,097;38,275;4,742;-1,751;-2,770;0,000;40,100;41,200;9,621;3,284;0,614;-0,833;0,452;-1,053;-3,179;27,146;0,000;270,540;Inf;283,000;270,000;-0,073;2,972;2,430;24,798
10952,500;3,105;0,750;-35,209;3,099;9,584;5,097;38,275;4,742;-1,751;-2,770;0,000;40,100;41,200;9,621;3,284;0,416;-0,913;0,485;-0,977;-3,179;27,146;0,000;270,540;Inf;283,000;270,000;-0,205;2,974;2,454;24,705
10953,000;3,105;0,750;-35,209;3,099;9,584;5,097;38,275;4,742;-1,751;-2,770;0,000;40,100;41,200;9,621;3,284;0,088;-0,967;0,163;-1,104;-3,179;27,146;0,000;270,640;Inf;283,000;270,000;-0,248;2,976;2,236;24,699
10953,500;3,105;0,750;-35,209;3,099;9,584;5,097;38,275;4,742;-1,751;-2,770;0,000;40,100;41,200;9,621;3,284;0,315;-0,791;0,294;-1,150;-3,179;27,146;0,000;270,640;Inf;283,000;270,000;-0,455;2,978;2,354;24,738
10954,000;3,105;0,750;-35,209;3,099;9,584;5,077;38,336;4,753;-1,675;-2,762;0,000;40,145;41,092;9,621;3,284;0,435;-0,799;0,180;-0,870;-3,180;27,146;0,000;270,340;Inf;283,000;270,000;-0,333;2,980;2,418;24,795
10954,500;3,105;0,750;-35,209;3,099;9,584;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,621;3,284;0,072;-0,807;0,027;-0,950;-3,180;27,146;0,000;270,340;Inf;283,000;270,000;-0,263;2,982;2,451;24,868
10955,000;3,105;0,750;-35,209;3,099;9,584;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,621;3,284;0,063;-0,840;0,452;-1,128;-3,180;27,146;0,000;271,440;Inf;282,000;270,000;-0,414;2,984;2,311;24,853
10955,500;3,083;0,688;-35,209;3,108;9,569;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,570;3,201;-0,020;-0,944;0,045;-1,287;-3,180;27,146;0,000;271,440;Inf;282,000;270,000;-0,363;2,986;2,332;24,832
10956,000;3,083;0,688;-35,209;3,108;9,569;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,570;3,201;0,174;-0,766;0,173;-0,821;-3,180;27,146;0,000;270,640;Inf;282,000;270,000;-0,551;2,988;2,367;24,805
10956,500;3,083;0,688;-35,209;3,108;9,569;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,570;3,201;0,041;-0,416;0,236;-0,828;-3,180;27,146;0,000;270,640;Inf;282,000;270,000;-0,310;2,989;2,425;24,798
10957,000;3,083;0,688;-35,209;3,108;9,569;5,077;38,336;4,753;-1,675;-2,762;0,000;40,100;41,100;9,570;3,201;0,327;-0,164;0,526;-0,565;-3,180;27,146;0,000;271,140;Inf;281,000;270,000;-0,242;2,991;2,384;24,772
10957,500;3,083;0,688;-35,209;3,108;9,569;5,062;38,345;4,743;-1,661;-2,764;0,000;40,143;41,126;9,570;3,201;-0,009;-0,405;0,448;-0,810;-3,189;27,144;0,000;271,140;Inf;281,000;270,000;0,031;2,992;2,456;24,823
10958,000;3,083;0,688;-35,209;3,108;9,569;5,062;38,345;4,743;-1,661;-2,764;0,000;40,100;41,100;9,570;3,201;0,473;-0,639;0,491;-0,906;-3,189;27,144;0,000;271,940;Inf;280,000;270,000;-0,194;2,994;2,388;24,785
10958,500;3,181;0,752;-35,209;3,107;9,547;5,062;38,345;4,743;-1,661;-2,764;0,000;40,100;41,100;9,523;3,295;0,323;-0,816;0,201;-0,947;-3,189;27,144;0,000;271,940;Inf;280,000;270,000;-0,145;2,995;2,482;24,638
10959,000;3,181;0,752;-35,209;3,107;9,547;5,062;38,345;4,743;-1,661;-2,764;0,000;40,100;41,100;9,523;3,295;0,081;-0,536;0,239;-0,918;-3,189;27,144;0,000;271,240;Inf;279,000;270,000;-0,310;2,998;2,445;24,607
10959,500;3,181;0,752;-35,209;3,107;9,547;5,062;38,345;4,743;-1,661;-2,764;0,000;40,100;41,100;9,523;3,295;-0,137;-0,639;0,282;-1,045;-3,189;27,144;0,000;271,240;Inf;279,000;270,000;-0,284;3,001;2,465;24,664
10960,000;3,181;0,752;-35,209;3,107;9,547;5,062;38,345;4,743;-1,661;-2,764;0,000;40,100;41,100;9,523;3,295;0,351;-0,779;0,088;-1,201;-3,189;27,144;0,000;267,840;Inf;280,000;270,000;-0,385;3,004;2,396;24,725
10960,500;3,181;0,752;-35,209;3,107;9,547;5,045;38,338;4,732;-1,614;-2,765;0,000;40,132;41,105;9,523;3,295;0,176;-0,738;0,212;-0,991;-3,192;27,138;0,000;267,840;Inf;280,000;270,000;-0,385;3,007;2,355;24,828
10961,000;3,181;0,752;-35,209;3,107;9,547;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,523;3,295;0,223;-0,998;-0,022;-1,321;-3,192;27,138;0,000;268,240;Inf;281,000;270,000;-0,335;3,010;2,381;24,917
10961,500;2,804;0,700;-35,107;3,177;9,442;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,603;3,224;0,108;-0,569;0,129;-0,872;-3,192;27,138;0,000;268,240;Inf;281,000;270,000;-0,530;3,013;2,346;24,993
10962,000;2,804;0,700;-35,107;3,177;9,442;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,603;3,224;-0,170;-0,526;0,242;-0,958;-3,192;27,138;0,000;268,440;Inf;282,000;270,000;-0,301;3,009;2,349;24,996
10962,500;2,804;0,700;-35,107;3,177;9,442;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,603;3,224;0,374;-0,724;0,206;-0,673;-3,192;27,138;0,000;268,440;Inf;282,000;270,000;-0,353;3,006;2,435;24,942
10963,000;2,804;0,700;-35,107;3,177;9,442;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,603;3,224;0,646;-0,334;0,805;-0,589;-3,192;27,138;0,000;268,940;Inf;283,000;270,000;-0,204;3,003;2,370;24,954
10963,500;2,804;0,700;-35,107;3,177;9,442;5,045;38,338;4,732;-1,614;-2,765;0,000;40,100;41,100;9,603;3,224;0,759;-0,545;0,878;-0,326;-3,192;27,138;0,000;268,940;Inf;283,000;270,000;0,132;2,999;2,391;24,928
10964,000;2,804;0,700;-35,107;3,177;9,442;5,006;38,289;4,756;-1,628;-2,761;0,000;40,124;41,085;9,603;3,224;0,345;-0,312;0,772;-0,620;-3,190;27,138;0,000;269,340;Inf;283,000;270,000;0,192;2,996;2,468;24,969
10964,500;2,804;0,700;-35,107;3,177;9,442;5,006;38,289;4,756;-1,628;-2,761;0,000;40,100;41,100;9,603;3,224;0,574;-0,511;0,887;-0,635;-3,190;27,138;0,000;269,340;Inf;283,000;270,000;0,046;2,993;2,413;24,963
10965,000;3,114;0,736;-35,209;3,123;9,655;5,006;38,289;4,756;-1,628;-2,761;0,000;40,100;41,100;9,391;3,115;0,486;-0,569;0,821;-0,788;-3,190;27,138;0,000;269,440;Inf;283,000;270,000;0,079;2,990;2,435;25,067
10965,500;3,114;0,736;-35,209;3,123;9,655;5,006;38,289;4,756;-1,628;-2,761;0,000;40,100;41,100;9,391;3,115;0,708;-0,661;0,667;-0,636;-3,190;27,138;0,000;269,440;Inf;283,000;270,000;-0,013;2,992;2,528;25,034
10966,000;3,114;0,736;-35,209;3,123;9,655;5,006;38,289;4,756;-1,628;-2,761;0,000;40,100;41,100;9,391;3,115;0,364;-0,430;0,842;-0,707;-3,190;27,138;0,000;271,740;Inf;282,000;270,000;0,019;2,994;2,431;25,015
10966,500;3,114;0,736;-35,209;3,123;9,655;5,006;38,289;4,756;-1,628;-2,761;0,000;40,100;41,100;9,391;3,115;0,649;-0,548;0,786;-0,707;-3,190;27,138;0,000;271,740;Inf;282,000;270,000;0,017;2,996;2,511;24,954
10967,000;3,114;0,736;-35,209;3,123;9,655;5,066;38,291;4,736;-1,562;-2,755;0,000;40,113;41,021;9,391;3,115;0,729;-0,394;0,966;-0,549;-3,200;27,141;0,000;271,840;Inf;281,000;270,000;0,045;2,998;2,428;24,924
10967,500;3,114;0,736;-35,209;3,123;9,655;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,391;3,115;0,752;-0,592;0,990;-0,807;-3,200;27,141;0,000;271,840;Inf;281,000;270,000;0,188;3,000;2,508;24,912
10968,000;2,920;0,794;-33,789;3,151;9,493;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,651;3,032;0,479;-0,272;0,913;-0,604;-3,200;27,141;0,000;271,840;Inf;280,000;270,000;0,086;3,002;2,421;24,946
10968,500;2,920;0,794;-33,789;3,151;9,493;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,651;3,032;0,998;-0,714;0,878;-0,873;-3,200;27,141;0,000;271,840;Inf;280,000;270,000;0,129;3,000;2,448;24,954
10969,000;2,920;0,794;-33,789;3,151;9,493;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,651;3,032;0,607;-0,596;0,723;-0,749;-3,200;27,141;0,000;271,540;Inf;279,000;270,000;0,072;2,999;2,507;24,956
10969,500;2,920;0,794;-33,789;3,151;9,493;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,651;3,032;0,255;-0,831;0,793;-1,089;-3,200;27,141;0,000;271,540;Inf;279,000;270,000;-0,004;2,998;2,436;24,977
10970,000;2,920;0,794;-33,789;3,151;9,493;5,066;38,291;4,736;-1,562;-2,755;0,000;40,100;41,000;9,651;3,032;-0,062;-0,693;0,477;-1,054;-3,200;27,141;0,000;268,640;Inf;280,000;270,000;-0,218;2,996;2,431;24,992
10970,500;2,920;0,794;-33,789;3,151;9,493;5,111;38,326;4,784;-1,492;-2,765;0,000;40,097;40,990;9,651;3,032;0,778;-0,776;0,549;-0,861;-3,196;27,137;0,000;268,640;Inf;280,000;270,000;-0,333;2,995;2,400;25,001
10971,000;2,920;0,794;-33,789;3,151;9,493;5,111;38,326;4,784;-1,492;-2,765;0,000;40,100;41,000;9,651;3,032;0,422;-0,453;0,708;-0,696;-3,196;27,137;0,000;269,040;Inf;280,000;270,000;-0,077;2,994;2,426;24,952
10971,500;3,265;0,751;-35,209;3,104;9,569;5,111;38,326;4,784;-1,492;-2,765;0,000;40,100;41,000;9,562;3,222;0,724;-0,706;0,638;-0,766;-3,196;27,137;0,000;269,040;Inf;280,000;270,000;-0,005;2,993;2,477;24,909
10972,000;3,265;0,751;-35,209;3,104;9,569;5,111;38,326;4,784;-1,492;-2,765;0,000;40,100;41,000;9,562;3,222;0,481;-0,513;0,703;-0,662;-3,196;27,137;0,000;268,940;Inf;281,000;270,000;-0,027;2,997;2,473;24,898
10972,500;3,265;0,751;-35,209;3,104;9,569;5,111;38,326;4,784;-1,492;-2,765;0,000;40,100;41,000;9,562;3,222;0,467;-0,399;0,863;-0,728;-3,196;27,137;0,000;268,940;Inf;281,000;270,000;0,002;3,002;2,427;24,846
10973,000;3,265;0,751;-35,209;3,104;9,569;5,111;38,326;4,784;-1,492;-2,765;0,000;40,100;41,000;9,562;3,222;0,794;-0,552;0,844;-0,467;-3,196;27,137;0,000;268,540;Inf;282,000;270,000;0,051;3,006;2,533;24,807
10973,500;3,265;0,751;-35,209;3,104;9,569;5,069;38,304;4,746;-1,480;-2,779;0,000;40,077;40,940;9,562;3,222;0,482;-0,278;0,907;-0,634;-3,199;27,134;0,000;268,540;Inf;282,000;270,000;0,155;3,010;2,512;24,818
10974,000;3,265;0,751;-35,209;3,104;9,569;5,069;38,304;4,746;-1,480;-2,779;0,000;40,100;40,900;9,562;3,222;0,512;-0,572;0,852;-0,895;-3,199;27,134;0,000;267,840;Inf;283,000;270,000;0,119;3,014;2,541;24,857
10974,500;2,914;0,698;-35,209;3,170;9,550;5,069;38,304;4,746;-1,480;-2,779;0,000;40,100;40,900;9,503;3,116;0,688;-0,715;0,661;-0,938;-3,199;27,134;0,000;267,840;Inf;283,000;270,000;-0,026;3,018;2,524;24,877
10975,000;2,914;0,698;-35,209;3,170;9,550;5,069;38,304;4,746;-1,480;-2,779;0,000;40,100;40,900;9,503;3,116;0,381;-0,635;0,559;-0,803;-3,199;27,134;0,000;267,740;Inf;284,000;270,000;-0,076;3,017;2,518;24,895
10975,500;2,914;0,698;-35,209;3,170;9,550;5,069;38,304;4,746;-1,480;-2,779;0,000;40,100;40,900;9,503;3,116;0,127;-0,535;0,654;-0,955;-3,199;27,134;0,000;267,740;Inf;284,000;270,000;-0,125;3,015;2,469;24,893
10976,000;2,914;0,698;-35,209;3,170;9,550;5,069;38,304;4,746;-1,480;-2,779;0,000;40,100;40,900;9,503;3,116;0,390;-0,698;0,488;-1,097;-3,199;27,134;0,000;270,540;Inf;284,000;270,000;-0,177;3,013;2,501;24,919
10976,500;2,914;0,698;-35,209;3,170;9,550;5,060;38,332;4,765;-1,440;-2,782;0,000;40,072;40,945;9,503;3,116;0,465;-0,830;0,523;-1,208;-3,199;27,126;0,000;270,540;Inf;284,000;270,000;-0,229;3,012;2,493;24,943
10977,000;2,914;0,698;-35,209;3,170;9,550;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,503;3,116;0,446;-0,659;0,638;-0,568;-3,199;27,126;0,000;271,240;Inf;283,000;270,000;-0,263;3,010;2,463;24,992
10977,500;2,914;0,698;-35,209;3,170;9,550;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,503;3,116;0,456;-0,272;0,922;-0,558;-3,199;27,126;0,000;271,240;Inf;283,000;270,000;-0,036;3,009;2,495;25,017
10978,000;2,967;0,758;-33,978;3,118;9,496;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,715;3,144;0,818;-0,686;0,723;-0,608;-3,199;27,126;0,000;270,540;Inf;283,000;270,000;0,137;3,007;2,399;25,004
10978,500;2,967;0,758;-33,978;3,118;9,496;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,715;3,144;0,524;-0,689;0,951;-0,849;-3,199;27,126;0,000;270,540;Inf;283,000;270,000;0,062;3,006;2,463;25,050
10979,000;2,967;0,758;-33,978;3,118;9,496;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,715;3,144;0,533;-0,355;0,897;-0,677;-3,199;27,126;0,000;271,140;Inf;282,000;270,000;-0,016;3,006;2,419;25,119
10979,500;2,967;0,758;-33,978;3,118;9,496;5,060;38,332;4,765;-1,440;-2,782;0,000;40,100;40,900;9,715;3,144;0,551;-0,614;0,851;-0,896;-3,199;27,126;0,000;271,140;Inf;282,000;270,000;0,099;3,005;2,455;25,145
10980,000;2,967;0,758;-33,978;3,118;9,496;5,038;38,283;4,750;-1,414;-2,770;0,000;40,059;40,892;9,715;3,144;0,736;-0,723;0,834;-0,729;-3,190;27,124;0,000;270,740;Inf;282,000;270,000;-0,027;3,005;2,485;25,134
10980,500;2,967;0,758;-33,978;3,118;9,496;5,038;38,283;4,750;-1,414;-2,770;0,000;40,100;40,900;9,715;3,144;0,480;-0,538;0,912;-0,873;-3,190;27,124;0,000;270,740;Inf;282,000;270,000;0,030;3,004;2,422;25,179
10981,000;2,179;0,596;-33,829;3,191;9,481;5,038;38,283;4,750;-1,414;-2,770;0,000;40,100;40,900;9,661;3,032;0,151;-0,581;0,816;-0,958;-3,190;27,124;0,000;270,440;Inf;282,000;270,000;-0,005;3,003;2,392;25,150
10981,500;2,179;0,596;-33,829;3,191;9,481;5,038;38,283;4,750;-1,414;-2,770;0,000;40,100;40,900;9,661;3,032;0,394;-0,715;0,673;-0,930;-3,190;27,124;0,000;270,440;Inf;282,000;270,000;-0,143;2,990;2,522;25,102
10982,000;2,179;0,596;-33,829;3,191;9,481;5,038;38,283;4,750;-1,414;-2,770;0,000;40,100;40,900;9,661;3,032;0,606;-0,792;0,526;-1,143;-3,190;27,124;0,000;269,940;Inf;282,000;270,000;-0,144;2,977;2,458;25,032
10982,500;2,179;0,596;-33,829;3,191;9,481;5,038;38,283;4,750;-1,414;-2,770;0,000;40,100;40,900;9,661;3,032;0,188;-0,411;0,706;-0,786;-3,190;27,124;0,000;269,940;Inf;282,000;270,000;-0,201;2,963;2,424;24,950
10983,000;2,179;0,596;-33,829;3,191;9,481;5,035;38,315;4,743;-1,374;-2,773;0,000;40,045;40,911;9,661;3,032;0,362;-0,675;0,744;-1,009;-3,188;27,129;0,000;269,140;Inf;282,000;270,000;-0,076;2,951;2,427;25,009
10983,500;2,179;0,596;-33,829;3,191;9,481;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,661;3,032;0,643;-0,768;0,634;-1,113;-3,188;27,129;0,000;269,140;Inf;282,000;270,000;-0,145;2,938;2,472;25,105
10984,000;2,179;0,596;-33,829;3,191;9,481;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,661;3,032;0,594;-0,332;0,856;-0,507;-3,188;27,129;0,000;268,840;Inf;283,000;270,000;-0,151;2,925;2,353;25,132
10984,500;3,407;0,819;-35,209;3,153;9,544;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,391;3,197;0,672;-0,842;0,980;-0,943;-3,188;27,129;0,000;268,840;Inf;283,000;270,000;0,153;2,913;2,354;25,189
10985,000;3,407;0,819;-35,209;3,153;9,544;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,391;3,197;0,775;-0,530;0,921;-0,522;-3,188;27,129;0,000;269,840;Inf;283,000;270,000;-0,033;2,921;2,426;25,202
10985,500;3,407;0,819;-35,209;3,153;9,544;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,391;3,197;0,442;-0,301;0,966;-0,678;-3,188;27,129;0,000;269,840;Inf;283,000;270,000;0,161;2,929;2,438;25,179
10986,000;3,407;0,819;-35,209;3,153;9,544;5,035;38,315;4,743;-1,374;-2,773;0,000;40,000;40,900;9,391;3,197;0,622;-0,416;0,894;-0,660;-3,188;27,129;0,000;268,840;Inf;284,000;270,000;0,107;2,937;2,427;25,220
10986,500;3,407;0,819;-35,209;3,153;9,544;5,061;38,267;4,738;-1,369;-2,780;0,000;40,023;40,866;9,391;3,197;0,436;-0,453;0,992;-0,790;-3,198;27,115;0,000;268,840;Inf;284,000;270,000;0,110;2,945;2,463;25,168
10987,000;3,407;0,819;-35,209;3,153;9,544;5,061;38,267;4,738;-1,369;-2,780;0,000;40,000;40,900;9,391;3,197;0,871;-0,692;0,860;-0,660;-3,198;27,115;0,000;269,840;Inf;284,000;270,000;0,046;2,952;2,507;25,147
10987,500;2,720;0,735;-33,476;3,175;9,532;5,061;38,267;4,738;-1,369;-2,780;0,000;40,000;40,900;9,622;3,048;0,572;-0,485;0,980;-0,771;-3,198;27,115;0,000;269,840;Inf;284,000;270,000;0,095;2,960;2,474;25,151
10988,000;2,720;0,735;-33,476;3,175;9,532;5,061;38,267;4,738;-1,369;-2,780;0,000;40,000;40,900;9,622;3,048;0,389;-0,569;0,936;-0,920;-3,198;27,115;0,000;268,740;Inf;285,000;270,000;0,074;2,956;2,444;25,177
10988,500;2,720;0,735;-33,476;3,175;9,532;5,061;38,267;4,738;-1,369;-2,780;0,000;40,000;40,900;9,622;3,048;0,615;-0,674;0,861;-0,854;-3,198;27,115;0,000;268,740;Inf;285,000;270,000;-0,041;2,952;2,460;25,199
10989,000;2,720;0,735;-33,476;3,175;9,532;5,061;38,267;4,738;-1,369;-2,780;0,000;40,000;40,900;9,622;3,048;0,791;-0,077;1,051;-0,337;-3,198;27,115;0,000;271,340;Inf;284,000;270,000;-0,013;2,948;2,475;25,129
10989,500;2,720;0,735;-33,476;3,175;9,532;5,071;38,265;4,768;-1,338;-2,765;0,000;40,020;40,831;9,622;3,048;0,735;-0,597;1,260;-0,768;-3,194;27,134;0,000;271,340;Inf;284,000;270,000;0,357;2,945;2,455;25,118
10990,000;2,720;0,735;-33,476;3,175;9,532;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,622;3,048;0,916;-0,645;1,067;-0,812;-3,194;27,134;0,000;272,340;Inf;283,000;270,000;0,158;2,941;2,409;25,073
10990,500;2,720;0,735;-33,476;3,175;9,532;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,622;3,048;0,998;-0,665;0,863;-0,680;-3,194;27,134;0,000;272,340;Inf;283,000;270,000;0,131;2,937;2,542;25,049
10991,000;3,589;0,835;-35,209;3,084;9,553;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,605;3,189;0,637;-0,786;0,923;-0,923;-3,194;27,134;0,000;271,940;Inf;282,000;270,000;0,129;2,934;2,530;25,099
10991,500;3,589;0,835;-35,209;3,084;9,553;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,605;3,189;0,406;-0,643;0,963;-0,960;-3,194;27,134;0,000;271,940;Inf;282,000;270,000;-0,037;2,944;2,379;25,087
10992,000;3,589;0,835;-35,209;3,084;9,553;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,605;3,189;0,242;-0,806;0,796;-1,097;-3,194;27,134;0,000;270,440;Inf;282,000;270,000;-0,058;2,955;2,370;25,103
10992,500;3,589;0,835;-35,209;3,084;9,553;5,071;38,265;4,768;-1,338;-2,765;0,000;40,000;40,800;9,605;3,189;0,969;-0,799;0,876;-1,050;-3,194;27,134;0,000;270,440;Inf;282,000;270,000;-0,216;2,965;2,449;25,110
10993,000;3,589;0,835;-35,209;3,084;9,553;5,074;38,295;4,742;-1,276;-2,778;0,000;39,999;40,769;9,605;3,189;0,367;-0,953;0,688;-1,194;-3,195;27,115;0,000;270,340;Inf;282,000;270,000;-0,001;2,976;2,468;25,120
10993,500;3,589;0,835;-35,209;3,084;9,553;5,074;38,295;4,742;-1,276;-2,778;0,000;40,000;40,800;9,605;3,189;0,458;-0,774;1,008;-0,715;-3,195;27,115;0,000;270,340;Inf;282,000;270,000;-0,273;2,986;2,255;25,160
10994,000;2,924;0,657;-35,209;3,155;9,579;5,074;38,295;4,742;-1,276;-2,778;0,000;40,000;40,800;9,554;3,123;0,728;-0,744;1,040;-0,916;-3,195;27,115;0,000;270,940;Inf;282,000;270,000;-0,006;2,996;2,311;25,188
10994,500;2,924;0,657;-35,209;3,155;9,579;5,074;38,295;4,742;-1,276;-2,778;0,000;40,000;40,800;9,554;3,123;0,739;-0,699;1,073;-0,960;-3,195;27,115;0,000;270,940;Inf;282,000;270,000;0,027;2,994;2,269;25,205
10995,000;2,924;0,657;-35,209;3,155;9,579;5,074;38,295;4,742;-1,276;-2,778;0,000;40,000;40,800;9,554;3,123;0,534;-0,914;1,028;-1,064;-3,195;27,115;0,000;269,940;Inf;282,000;270,000;0,038;2,993;2,263;25,193
10995,500;2,924;0,657;-35,209;3,155;9,579;5,074;38,295;4,742;-1,276;-2,778;0,000;40,000;40,800;9,554;3,123;0,966;-0,870;0,867;-1,128;-3,195;27,115;0,000;269,940;Inf;282,000;270,000;-0,104;2,992;2,306;25,136
10996,000;2,924;0,657;-35,209;3,155;9,579;5,050;38,276;4,767;-1,247;-2,770;0,000;39,988;40,755;9,554;3,123;0,480;-0,903;0,760;-0,798;-3,201;27,124;0,000;270,240;Inf;282,000;270,000;-0,041;2,991;2,295;25,098
10996,500;2,924;0,657;-35,209;3,155;9,579;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,554;3,123;0,902;-1,019;0,949;-1,108;-3,201;27,124;0,000;270,240;Inf;282,000;270,000;-0,115;2,990;2,276;25,084
10997,000;3,390;0,805;-35,209;3,177;9,513;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,393;3,182;0,414;-0,496;1,018;-0,814;-3,201;27,124;0,000;269,840;Inf;282,000;270,000;-0,069;2,989;2,323;25,115
10997,500;3,390;0,805;-35,209;3,177;9,513;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,393;3,182;0,368;-0,565;0,669;-0,852;-3,201;27,124;0,000;269,840;Inf;282,000;270,000;0,030;2,995;2,410;25,120
10998,000;3,390;0,805;-35,209;3,177;9,513;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,393;3,182;0,881;-0,739;0,978;-0,821;-3,201;27,124;0,000;269,940;Inf;282,000;270,000;-0,095;3,002;2,403;25,139
10998,500;3,390;0,805;-35,209;3,177;9,513;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,393;3,182;0,932;-0,281;1,199;-0,182;-3,201;27,124;0,000;269,940;Inf;282,000;270,000;0,075;3,008;2,291;25,175
10999,000;3,390;0,805;-35,209;3,177;9,513;5,050;38,276;4,767;-1,247;-2,770;0,000;40,000;40,800;9,393;3,182;0,788;-0,248;1,287;-0,532;-3,201;27,124;0,000;269,740;Inf;282,000;270,000;0,417;3,014;2,407;25,149
10999,500;3,390;0,805;-35,209;3,177;9,513;5,032;38,244;4,747;-1,264;-2,778;0,000;39,962;40,787;9,393;3,182;1,429;-0,578;1,372;-0,315;-3,203;27,113;0,000;269,740;Inf;282,000;270,000;0,324;3,021;2,298;24,953
11000,000;3,390;0,805;-35,209;3,177;9,513;5,032;38,244;4,747;-1,264;-2,778;0,000;40,000;40,800;9,393;3,182;1,237;-0,267;1,640;-0,236;-3,203;27,113;0,000;269,840;Inf;282,000;270,000;0,477;3,027;2,481;24,854
11000,500;2,855;0,782;-33,164;3,117;9,520;5,032;38,244;4,747;-1,264;-2,778;0,000;40,000;40,800;9,680;3,038;1,098;-0,681;1,205;-0,629;-3,203;27,113;0,000;269,840;Inf;282,000;270,000;0,593;3,033;2,542;24,805
11001,000;2,855;0,782;-33,164;3,117;9,520;5,032;38,244;4,747;-1,264;-2,778;0,000;40,000;40,800;9,680;3,038;0,678;-0,495;1,302;-0,774;-3,203;27,113;0,000;269,540;Inf;282,000;270,000;0,248;3,030;2,444;24,752
11001,500;2,855;0,782;-33,164;3,117;9,520;5,032;38,244;4,747;-1,264;-2,778;0,000;40,000;40,800;9,680;3,038;0,675;-0,572;1,269;-0,895;-3,203;27,113;0,000;269,540;Inf;282,000;270,000;0,178;3,027;2,461;24,742
11002,000;2,855;0,782;-33,164;3,117;9,520;5,032;38,244;4,747;-1,264;-2,778;0,000;40,000;40,800;9,680;3,038;0,611;-0,783;1,258;-0,990;-3,203;27,113;0,000;270,140;Inf;282,000;270,000;0,119;3,024;2,401;24,668
11002,500;2,855;0,782;-33,164;3,117;9,520;5,034;38,267;4,750;-1,179;-2,787;0,000;39,953;40,710;9,680;3,038;1,103;-0,880;1,295;-1,022;-3,201;27,111;0,000;270,140;Inf;282,000;270,000;0,024;3,021;2,345;24,692
11003,000;2,855;0,782;-33,164;3,117;9,520;5,034;38,267;4,750;-1,179;-2,787;0,000;40,000;40,700;9,680;3,038;0,881;-0,880;1,104;-0,861;-3,201;27,111;0,000;270,040;Inf;282,000;270,000;0,124;3,019;2,367;24,374
11003,500;2,599;0,643;-34,822;3,073;9,637;5,034;38,267;4,750;-1,179;-2,787;0,000;40,000;40,700;9,599;3,056;1,038;-0,779;1,228;-0,715;-3,201;27,111;0,000;270,040;Inf;282,000;270,000;0,061;3,016;2,344;24,312
11004,000;2,599;0,643;-34,822;3,073;9,637;5,034;38,267;4,750;-1,179;-2,787;0,000;40,000;40,700;9,599;3,056;1,012;-0,699;1,159;-0,994;-3,201;27,111;0,000;269,840;Inf;282,000;270,000;0,193;3,009;2,413;24,334
11004,500;2,599;0,643;-34,822;3,073;9,637;5,034;38,267;4,750;-1,179;-2,787;0,000;40,000;40,700;9,599;3,056;0,925;-0,845;1,130;-0,630;-3,201;27,111;0,000;269,840;Inf;282,000;270,000;0,120;3,002;2,435;24,345
11005,000;2,599;0,643;-34,822;3,073;9,637;5,034;38,267;4,750;-1,179;-2,787;0,000;40,000;40,700;9,599;3,056;0,768;-0,881;1,214;-0,940;-3,201;27,111;0,000;269,540;Inf;282,000;270,000;0,145;2,996;2,345;24,337
11005,500;2,599;0,643;-34,822;3,073;9,637;5,080;38,268;4,787;-1,159;-2,796;0,000;39,927;40,684;9,599;3,056;0,922;-0,782;1,026;-0,764;-3,203;27,099;0,000;269,540;Inf;282,000;270,000;0,040;2,989;2,435;24,357
11006,000;2,599;0,643;-34,822;3,073;9,637;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,599;3,056;0,651;-0,632;1,059;-0,893;-3,203;27,099;0,000;269,440;Inf;282,000;270,000;0,101;2,983;2,385;24,386
11006,500;2,599;0,643;-34,822;3,073;9,637;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,599;3,056;0,602;-0,703;1,078;-0,976;-3,203;27,099;0,000;269,440;Inf;282,000;270,000;0,047;2,976;2,413;24,334
11007,000;2,445;0,688;-33,642;3,192;9,427;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,667;3,134;0,876;-0,874;0,912;-1,183;-3,203;27,099;0,000;269,640;Inf;282,000;270,000;0,000;2,970;2,341;24,312
11007,500;2,445;0,688;-33,642;3,192;9,427;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,667;3,134;0,720;-0,990;0,901;-1,111;-3,203;27,099;0,000;269,640;Inf;282,000;270,000;-0,067;2,962;2,338;24,335
11008,000;2,445;0,688;-33,642;3,192;9,427;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,667;3,134;0,845;-0,279;1,239;-0,399;-3,203;27,099;0,000;269,840;Inf;282,000;270,000;-0,120;2,953;2,186;24,345
11008,500;2,445;0,688;-33,642;3,192;9,427;5,080;38,268;4,787;-1,159;-2,796;0,000;39,900;40,700;9,667;3,134;0,579;-1,048;1,077;-0,937;-3,203;27,099;0,000;269,840;Inf;282,000;270,000;0,351;2,945;2,369;24,392
11009,000;2,445;0,688;-33,642;3,192;9,427;5,053;38,258;4,767;-1,126;-2,778;0,000;39,918;40,769;9,667;3,134;0,742;-0,462;1,311;-0,583;-3,199;27,099;0,000;269,640;Inf;282,000;270,000;-0,082;2,937;2,167;24,556
11009,500;2,445;0,688;-33,642;3,192;9,427;5,053;38,258;4,767;-1,126;-2,778;0,000;39,900;40,800;9,667;3,134;0,542;-0,628;1,171;-0,906;-3,199;27,099;0,000;269,640;Inf;282,000;270,000;0,252;2,929;2,339;24,630
11010,000;3,416;0,816;-35,209;3,144;9,503;5,053;38,258;4,767;-1,126;-2,778;0,000;39,900;40,800;9,562;3,359;1,020;-0,817;1,066;-1,054;-3,199;27,099;0,000;270,040;Inf;282,000;270,000;0,045;2,921;2,373;24,856
11010,500;3,416;0,816;-35,209;3,144;9,503;5,053;38,258;4,767;-1,126;-2,778;0,000;39,900;40,800;9,562;3,359;1,035;-0,735;1,112;-0,483;-3,199;27,099;0,000;270,040;Inf;282,000;270,000;0,054;2,929;2,365;24,879
11011,000;3,416;0,816;-35,209;3,144;9,503;5,053;38,258;4,767;-1,126;-2,778;0,000;39,900;40,800;9,562;3,359;0,925;-0,362;1,272;-0,492;-3,199;27,099;0,000;269,940;Inf;282,000;270,000;0,232;2,937;2,363;24,872
11011,500;3,416;0,816;-35,209;3,144;9,503;5,053;38,258;4,767;-1,126;-2,778;0,000;39,900;40,800;9,562;3,359;1,090;-0,654;1,407;-0,718;-3,199;27,099;0,000;269,940;Inf;282,000;270,000;0,336;2,945;2,360;24,882
11012,000;3,416;0,816;-35,209;3,144;9,503;5,061;38,229;4,737;-1,105;-2,790;0,000;39,899;40,643;9,562;3,359;1,442;-0,735;1,539;-0,786;-3,211;27,090;0,000;269,640;Inf;282,000;270,000;0,281;2,952;2,303;24,888
11012,500;3,416;0,816;-35,209;3,144;9,503;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,562;3,359;1,250;-0,476;1,529;-0,269;-3,211;27,090;0,000;269,640;Inf;282,000;270,000;0,365;2,960;2,389;24,923
11013,000;3,416;0,816;-35,209;3,144;9,503;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,562;3,359;0,975;-0,660;1,558;-0,748;-3,211;27,090;0,000;268,940;Inf;283,000;270,000;0,509;2,968;2,377;24,890
11013,500;3,596;0,831;-35,209;3,124;9,562;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,561;3,153;1,458;-0,783;1,580;-0,534;-3,211;27,090;0,000;268,940;Inf;283,000;270,000;0,281;2,975;2,405;24,853
11014,000;3,596;0,831;-35,209;3,124;9,562;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,561;3,153;1,246;-0,679;1,693;-0,743;-3,211;27,090;0,000;270,040;Inf;283,000;270,000;0,430;2,985;2,319;24,878
11014,500;3,596;0,831;-35,209;3,124;9,562;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,561;3,153;1,100;-0,846;1,629;-0,761;-3,211;27,090;0,000;270,040;Inf;283,000;270,000;0,379;2,995;2,360;24,868
11015,000;3,596;0,831;-35,209;3,124;9,562;5,061;38,229;4,737;-1,105;-2,790;0,000;39,900;40,600;9,561;3,153;0,999;-0,814;1,509;-0,789;-3,211;27,090;0,000;269,840;Inf;283,000;270,000;0,281;3,005;2,305;24,923
11015,500;3,596;0,831;-35,209;3,124;9,562;5,085;38,245;4,733;-1,042;-2,793;0,000;39,884;40,630;9,561;3,153;0,710;-0,665;1,265;-0,897;-3,210;27,090;0,000;269,840;Inf;283,000;270,000;0,226;3,015;2,389;24,924
11016,000;3,596;0,831;-35,209;3,124;9,562;5,085;38,245;4,733;-1,042;-2,793;0,000;39,900;40,600;9,561;3,153;0,937;-0,825;1,441;-1,065;-3,210;27,090;0,000;270,440;Inf;283,000;270,000;0,103;3,024;2,347;24,913
11016,500;2,462;0,640;-34,181;3,229;9,535;5,085;38,245;4,733;-1,042;-2,793;0,000;39,900;40,600;9,617;2,969;0,519;-1,214;1,114;-1,412;-3,210;27,090;0,000;270,440;Inf;283,000;270,000;0,122;3,034;2,373;24,941
11017,000;2,462;0,640;-34,181;3,229;9,535;5,085;38,245;4,733;-1,042;-2,793;0,000;39,900;40,600;9,617;2,969;0,847;-1,009;1,352;-1,043;-3,210;27,090;0,000;271,240;Inf;282,000;270,000;-0,248;3,024;2,182;25,003
11017,500;2,462;0,640;-34,181;3,229;9,535;5,085;38,245;4,733;-1,042;-2,793;0,000;39,900;40,600;9,617;2,969;0,472;-0,739;1,199;-1,029;-3,210;27,090;0,000;271,240;Inf;282,000;270,000;0,037;3,015;2,306;25,068
11018,000;2,462;0,640;-34,181;3,229;9,535;5,085;38,245;4,733;-1,042;-2,793;0,000;39,900;40,600;9,617;2,969;0,947;-0,960;1,105;-0,970;-3,210;27,090;0,000;271,640;Inf;281,000;270,000;-0,024;3,006;2,297;25,154
11018,500;2,462;0,640;-34,181;3,229;9,535;5,067;38,286;4,763;-0,991;-2,792;0,000;39,875;40,607;9,617;2,969;0,346;-0,789;1,024;-1,122;-3,223;27,092;0,000;271,640;Inf;281,000;270,000;0,031;2,997;2,223;25,166
11019,000;2,462;0,640;-34,181;3,229;9,535;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,617;2,969;0,391;-0,790;1,016;-1,152;-3,223;27,092;0,000;271,740;Inf;280,000;270,000;-0,135;2,988;2,252;25,093
11019,500;2,972;0,697;-35,209;3,143;9,550;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,574;3,343;0,469;-0,944;1,023;-1,154;-3,223;27,092;0,000;271,740;Inf;280,000;270,000;-0,134;2,980;2,235;25,093
11020,000;2,972;0,697;-35,209;3,143;9,550;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,574;3,343;0,922;-1,067;1,005;-1,225;-3,223;27,092;0,000;271,840;Inf;279,000;270,000;-0,152;2,979;2,218;25,073
11020,500;2,972;0,697;-35,209;3,143;9,550;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,574;3,343;0,565;-1,178;1,059;-0,896;-3,223;27,092;0,000;271,840;Inf;279,000;270,000;-0,091;2,979;2,156;25,060
11021,000;2,972;0,697;-35,209;3,143;9,550;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,574;3,343;0,894;-1,183;1,128;-1,021;-3,223;27,092;0,000;268,240;Inf;280,000;270,000;-0,112;2,979;2,156;25,038
11021,500;2,972;0,697;-35,209;3,143;9,550;5,067;38,286;4,763;-0,991;-2,792;0,000;39,900;40,600;9,574;3,343;0,658;-0,350;1,261;-0,699;-3,223;27,092;0,000;268,240;Inf;280,000;270,000;-0,046;2,979;2,193;25,054
11022,000;2,972;0,697;-35,209;3,143;9,550;5,098;38,273;4,740;-0,982;-2,791;0,000;39,865;40,600;9,574;3,343;1,157;-0,812;1,385;-0,963;-3,213;27,094;0,000;269,340;Inf;280,000;270,000;0,218;2,979;2,223;25,032
11022,500;2,972;0,697;-35,209;3,143;9,550;5,098;38,273;4,740;-0,982;-2,791;0,000;39,900;40,600;9,574;3,343;1,132;-0,466;1,461;-0,194;-3,213;27,094;0,000;269,340;Inf;280,000;270,000;0,192;2,979;2,192;25,075
11023,000;3,724;0,912;-35,209;3,192;9,674;5,098;38,273;4,740;-0,982;-2,791;0,000;39,900;40,600;9,564;3,078;1,209;-0,313;1,719;-0,118;-3,213;27,094;0,000;268,640;Inf;281,000;270,000;0,483;2,979;2,248;25,107
11023,500;3,724;0,912;-35,209;3,192;9,674;5,098;38,273;4,740;-0,982;-2,791;0,000;39,900;40,600;9,564;3,078;1,318;-0,530;1,700;-0,460;-3,213;27,094;0,000;268,640;Inf;281,000;270,000;0,624;2,991;2,297;25,149
11024,000;3,724;0,912;-35,209;3,192;9,674;5,098;38,273;4,740;-0,982;-2,791;0,000;39,900;40,600;9,564;3,078;1,047;-0,888;1,662;-0,917;-3,213;27,094;0,000;268,740;Inf;282,000;270,000;0,507;3,003;2,227;25,157
11024,500;3,724;0,912;-35,209;3,192;9,674;5,098;38,273;4,740;-0,982;-2,791;0,000;39,900;40,600;9,564;3,078;1,356;-0,790;1,626;-0,628;-3,213;27,094;0,000;268,740;Inf;282,000;270,000;0,226;3,015;2,223;25,039
11025,000;3,724;0,912;-35,209;3,192;9,674;5,082;38,217;4,740;-0,970;-2,792;0,000;39,853;40,576;9,564;3,078;1,089;-0,467;1,623;-0,588;-3,204;27,089;0,000;268,140;Inf;283,000;270,000;0,391;3,026;2,261;25,031
11025,500;3,724;0,912;-35,209;3,192;9,674;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,564;3,078;1,105;-0,883;1,613;-1,033;-3,204;27,089;0,000;268,140;Inf;283,000;270,000;0,414;3,038;2,205;24,976
11026,000;2,545;0,652;-33,941;3,223;9,523;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,629;2,915;1,493;-0,917;1,629;-0,634;-3,204;27,089;0,000;267,740;Inf;284,000;270,000;0,201;3,049;2,221;24,951
11026,500;2,545;0,652;-33,941;3,223;9,523;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,629;2,915;0,995;-0,645;1,614;-0,857;-3,204;27,089;0,000;267,740;Inf;284,000;270,000;0,393;3,041;2,243;24,925
11027,000;2,545;0,652;-33,941;3,223;9,523;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,629;2,915;1,292;-0,825;1,547;-0,873;-3,204;27,089;0,000;268,040;Inf;285,000;270,000;0,277;3,033;2,319;24,946
11027,500;2,545;0,652;-33,941;3,223;9,523;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,629;2,915;1,162;-1,017;1,470;-1,107;-3,204;27,089;0,000;268,040;Inf;285,000;270,000;0,285;3,025;2,364;25,022
11028,000;2,545;0,652;-33,941;3,223;9,523;5,082;38,217;4,740;-0,970;-2,792;0,000;39,900;40,600;9,629;2,915;0,952;-0,701;1,578;-0,621;-3,204;27,089;0,000;270,840;Inf;285,000;270,000;0,127;3,017;2,186;25,091
11028,500;2,545;0,652;-33,941;3,223;9,523;5,049;38,242;4,758;-0,908;-2,797;0,000;39,834;40,593;9,629;2,915;1,093;-1,008;1,580;-0,751;-3,206;27,089;0,000;270,840;Inf;285,000;270,000;0,302;3,009;2,243;25,066
11029,000;2,545;0,652;-33,941;3,223;9,523;5,049;38,242;4,758;-0,908;-2,797;0,000;39,800;40,600;9,629;2,915;1,061;-0,617;1,604;-0,783;-3,206;27,089;0,000;271,140;Inf;284,000;270,000;0,228;3,001;2,287;25,038
11029,500;2,096;0,534;-34,662;3,217;9,571;5,049;38,242;4,758;-0,908;-2,797;0,000;39,800;40,600;9,538;3,004;1,208;-0,987;1,487;-0,953;-3,206;27,089;0,000;271,140;Inf;284,000;270,000;0,316;2,994;2,318;24,961
11030,000;2,096;0,534;-34,662;3,217;9,571;5,049;38,242;4,758;-0,908;-2,797;0,000;39,800;40,600;9,538;3,004;0,994;-0,624;1,502;-0,790;-3,206;27,089;0,000;270,640;Inf;284,000;270,000;0,189;2,979;2,272;24,944
11030,500;2,096;0,534;-34,662;3,217;9,571;5,049;38,242;4,758;-0,908;-2,797;0,000;39,800;40,600;9,538;3,004;0,756;-0,713;1,500;-0,977;-3,206;27,089;0,000;270,640;Inf;284,000;270,000;0,270;2,965;2,261;24,869
