t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11031,000;2,096;0,534;-34,662;3,217;9,571;5,049;38,242;4,758;-0,908;-2,797;0,000;39,800;40,600;9,538;3,004;1,047;-0,901;1,421;-1,021;-3,206;27,089;0,000;271,840;Inf;283,000;270,000;0,141;2,951;2,305;24,841
11031,500;2,096;0,534;-34,662;3,217;9,571;5,055;38,262;4,752;-0,867;-2,774;0,000;39,835;40,605;9,538;3,004;1,005;-0,524;1,457;-0,616;-3,205;27,089;0,000;271,840;Inf;283,000;270,000;0,137;2,937;2,279;24,814
11032,000;2,096;0,534;-34,662;3,217;9,571;5,055;38,262;4,752;-0,867;-2,774;0,000;39,800;40,600;9,538;3,004;0,941;-0,573;1,586;-0,718;-3,205;27,089;0,000;271,440;Inf;282,000;270,000;0,331;2,923;2,232;24,824
11032,500;3,057;0,801;-33,989;3,201;9,500;5,055;38,262;4,752;-0,867;-2,774;0,000;39,800;40,600;9,649;2,934;1,065;-0,699;1,606;-0,819;-3,205;27,089;0,000;271,440;Inf;282,000;270,000;0,309;2,909;2,280;24,868
11033,000;3,057;0,801;-33,989;3,201;9,500;5,055;38,262;4,752;-0,867;-2,774;0,000;39,800;40,600;9,649;2,934;0,967;-0,536;1,528;-0,725;-3,205;27,089;0,000;271,940;Inf;281,000;270,000;0,288;2,912;2,220;24,911
11033,500;3,057;0,801;-33,989;3,201;9,500;5,055;38,262;4,752;-0,867;-2,774;0,000;39,800;40,600;9,649;2,934;0,960;-0,698;1,620;-0,870;-3,205;27,089;0,000;271,940;Inf;281,000;270,000;0,309;2,914;2,195;24,940
11034,000;3,057;0,801;-33,989;3,201;9,500;5,055;38,262;4,752;-0,867;-2,774;0,000;39,800;40,600;9,649;2,934;1,197;-0,888;1,586;-0,984;-3,205;27,089;0,000;269,940;Inf;281,000;270,000;0,253;2,916;2,260;24,940
11034,500;3,057;0,801;-33,989;3,201;9,500;5,050;38,249;4,768;-0,841;-2,779;0,000;39,836;40,583;9,649;2,934;0,987;-1,144;1,589;-0,821;-3,199;27,099;0,000;269,940;Inf;281,000;270,000;0,228;2,919;2,184;24,947
11035,000;3,057;0,801;-33,989;3,201;9,500;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,649;2,934;1,359;-1,256;1,640;-0,950;-3,199;27,099;0,000;269,840;Inf;281,000;270,000;0,153;2,921;2,143;24,966
11035,500;3,057;0,801;-33,989;3,201;9,500;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,649;2,934;1,038;-0,762;1,570;-0,903;-3,199;27,099;0,000;269,840;Inf;281,000;270,000;0,198;2,923;2,178;25,001
11036,000;2,659;0,634;-35,209;3,137;9,571;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,399;3,089;0,962;-0,802;1,575;-1,019;-3,199;27,099;0,000;270,140;Inf;281,000;270,000;0,236;2,925;2,255;24,976
11036,500;2,659;0,634;-35,209;3,137;9,571;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,399;3,089;1,245;-1,028;1,513;-1,126;-3,199;27,099;0,000;270,140;Inf;281,000;270,000;0,179;2,921;2,224;24,976
11037,000;2,659;0,634;-35,209;3,137;9,571;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,399;3,089;0,972;-0,427;1,559;-0,476;-3,199;27,099;0,000;269,040;Inf;281,000;270,000;0,151;2,917;2,126;25,036
11037,500;2,659;0,634;-35,209;3,137;9,571;5,050;38,249;4,768;-0,841;-2,779;0,000;39,800;40,600;9,399;3,089;1,190;-1,039;1,563;-0,769;-3,199;27,099;0,000;269,040;Inf;281,000;270,000;0,407;2,912;2,184;25,064
11038,000;2,659;0,634;-35,209;3,137;9,571;5,055;38,244;4,762;-0,820;-2,787;0,000;39,818;40,597;9,399;3,089;1,230;-0,609;1,757;-0,653;-3,207;27,088;0,000;269,140;Inf;281,000;270,000;0,236;2,908;2,071;25,101
11038,500;2,659;0,634;-35,209;3,137;9,571;5,055;38,244;4,762;-0,820;-2,787;0,000;39,800;40,600;9,399;3,089;1,090;-0,818;1,476;-0,714;-3,207;27,088;0,000;269,140;Inf;281,000;270,000;0,431;2,904;2,293;25,065
11039,000;2,925;0,704;-35,209;3,119;9,544;5,055;38,244;4,762;-0,820;-2,787;0,000;39,800;40,600;9,537;3,343;1,324;-0,766;1,674;-0,841;-3,207;27,088;0,000;268,740;Inf;282,000;270,000;0,258;2,900;2,231;25,028
11039,500;2,925;0,704;-35,209;3,119;9,544;5,055;38,244;4,762;-0,820;-2,787;0,000;39,800;40,600;9,537;3,343;1,219;-0,813;1,708;-0,921;-3,207;27,088;0,000;268,740;Inf;282,000;270,000;0,348;2,901;2,230;25,091
11040,000;2,925;0,704;-35,209;3,119;9,544;5,055;38,244;4,762;-0,820;-2,787;0,000;39,800;40,600;9,537;3,343;1,303;-0,849;1,630;-0,640;-3,207;27,088;0,000;269,340;Inf;282,000;270,000;0,298;2,901;2,251;25,102
11040,500;2,925;0,704;-35,209;3,119;9,544;5,055;38,244;4,762;-0,820;-2,787;0,000;39,800;40,600;9,537;3,343;1,544;-0,855;1,805;-0,454;-3,207;27,088;0,000;269,340;Inf;282,000;270,000;0,361;2,901;2,286;25,101
11041,000;2,925;0,704;-35,209;3,119;9,544;5,069;38,225;4,752;-0,806;-2,776;0,000;39,818;40,595;9,537;3,343;1,350;-0,507;1,916;-0,591;-3,210;27,082;0,000;268,540;Inf;283,000;270,000;0,510;2,902;2,178;25,099
11041,500;2,925;0,704;-35,209;3,119;9,544;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,537;3,343;1,406;-0,849;1,839;-0,760;-3,210;27,082;0,000;268,540;Inf;283,000;270,000;0,542;2,902;2,270;25,079
11042,000;2,925;0,704;-35,209;3,119;9,544;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,537;3,343;1,433;-0,635;1,611;-0,500;-3,210;27,082;0,000;268,840;Inf;284,000;270,000;0,409;2,903;2,309;25,067
11042,500;3,734;0,892;-35,209;3,116;9,615;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,544;3,123;1,279;-0,768;1,729;-0,734;-3,210;27,082;0,000;268,840;Inf;284,000;270,000;0,477;2,903;2,301;25,011
11043,000;3,734;0,892;-35,209;3,116;9,615;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,544;3,123;1,325;-0,719;1,889;-0,775;-3,210;27,082;0,000;269,240;Inf;284,000;270,000;0,376;2,917;2,171;24,974
11043,500;3,734;0,892;-35,209;3,116;9,615;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,544;3,123;1,277;-1,042;1,846;-1,001;-3,210;27,082;0,000;269,240;Inf;284,000;270,000;0,430;2,930;2,227;24,974
11044,000;3,734;0,892;-35,209;3,116;9,615;5,069;38,225;4,752;-0,806;-2,776;0,000;39,800;40,600;9,544;3,123;1,081;-1,147;1,669;-0,979;-3,210;27,082;0,000;271,140;Inf;283,000;270,000;0,270;2,943;2,190;24,984
11044,500;3,734;0,892;-35,209;3,116;9,615;5,073;38,242;4,767;-0,755;-2,782;0,000;39,820;40,607;9,544;3,123;1,553;-1,135;1,821;-0,990;-3,220;27,085;0,000;271,140;Inf;283,000;270,000;0,156;2,956;2,105;24,980
11045,000;3,734;0,892;-35,209;3,116;9,615;5,073;38,242;4,767;-0,755;-2,782;0,000;39,800;40,600;9,544;3,123;1,415;-0,358;1,885;-0,294;-3,220;27,085;0,000;271,540;Inf;282,000;270,000;0,312;2,969;2,089;24,985
11045,500;3,169;0,761;-35,066;3,148;9,511;5,073;38,242;4,767;-0,755;-2,782;0,000;39,800;40,600;9,621;3,186;1,220;-0,556;1,871;-0,719;-3,220;27,085;0,000;271,540;Inf;282,000;270,000;0,662;2,981;2,202;24,990
11046,000;3,169;0,761;-35,066;3,148;9,511;5,073;38,242;4,767;-0,755;-2,782;0,000;39,800;40,600;9,621;3,186;1,580;-0,968;1,855;-0,867;-3,220;27,085;0,000;271,940;Inf;281,000;270,000;0,454;2,984;2,266;24,966
11046,500;3,169;0,761;-35,066;3,148;9,511;5,073;38,242;4,767;-0,755;-2,782;0,000;39,800;40,600;9,621;3,186;1,504;-0,558;2,000;-0,405;-3,220;27,085;0,000;271,940;Inf;281,000;270,000;0,400;2,987;2,207;24,912
11047,000;3,169;0,761;-35,066;3,148;9,511;5,073;38,242;4,767;-0,755;-2,782;0,000;39,800;40,600;9,621;3,186;1,439;-0,552;2,004;-0,414;-3,220;27,085;0,000;270,140;Inf;281,000;270,000;0,635;2,990;2,239;24,875
11047,500;3,169;0,761;-35,066;3,148;9,511;5,045;38,222;4,770;-0,734;-2,793;0,000;39,831;40,642;9,621;3,186;1,895;-0,393;2,238;-0,404;-3,206;27,086;0,000;270,140;Inf;281,000;270,000;0,619;2,993;2,235;24,886
11048,000;3,169;0,761;-35,066;3,148;9,511;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,621;3,186;1,734;-0,814;2,139;-0,376;-3,206;27,086;0,000;270,640;Inf;281,000;270,000;0,834;2,996;2,337;24,909
11048,500;2,363;0,652;-34,213;3,167;9,527;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,573;2,998;1,761;-0,623;2,140;-0,436;-3,206;27,086;0,000;270,640;Inf;281,000;270,000;0,671;2,999;2,334;24,924
11049,000;2,363;0,652;-34,213;3,167;9,527;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,573;2,998;1,538;-0,679;2,159;-0,792;-3,206;27,086;0,000;270,840;Inf;281,000;270,000;0,711;2,989;2,301;24,915
11049,500;2,363;0,652;-34,213;3,167;9,527;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,573;2,998;1,701;-1,068;2,055;-1,059;-3,206;27,086;0,000;270,840;Inf;281,000;270,000;0,556;2,978;2,320;24,962
11050,000;2,363;0,652;-34,213;3,167;9,527;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,573;2,998;1,527;-1,165;1,979;-1,120;-3,206;27,086;0,000;269,440;Inf;281,000;270,000;0,407;2,968;2,217;24,979
11050,500;2,363;0,652;-34,213;3,167;9,527;5,045;38,222;4,770;-0,734;-2,793;0,000;39,800;40,600;9,573;2,998;1,477;-0,413;1,996;-0,350;-3,206;27,086;0,000;269,440;Inf;281,000;270,000;0,305;2,958;2,275;25,011
11051,000;2,363;0,652;-34,213;3,167;9,527;5,019;38,264;4,747;-0,678;-2,779;0,000;39,828;40,673;9,573;2,998;1,392;-0,601;1,991;-0,629;-3,212;27,083;0,000;269,440;Inf;281,000;270,000;0,677;2,949;2,225;24,986
11051,500;2,363;0,652;-34,213;3,167;9,527;5,019;38,264;4,747;-0,678;-2,779;0,000;39,800;40,700;9,573;2,998;1,625;-0,808;2,099;-0,632;-3,212;27,083;0,000;269,440;Inf;281,000;270,000;0,538;2,939;2,291;24,959
11052,000;2,651;0,730;-34,156;3,157;9,514;5,019;38,264;4,747;-0,678;-2,779;0,000;39,800;40,700;9,669;3,142;1,896;-0,819;2,134;-0,352;-3,212;27,083;0,000;269,340;Inf;281,000;270,000;0,571;2,930;2,315;24,919
11052,500;2,651;0,730;-34,156;3,157;9,514;5,019;38,264;4,747;-0,678;-2,779;0,000;39,800;40,700;9,669;3,142;1,863;-0,544;2,293;-0,435;-3,212;27,083;0,000;269,340;Inf;281,000;270,000;0,715;2,925;2,243;24,915
11053,000;2,651;0,730;-34,156;3,157;9,514;5,019;38,264;4,747;-0,678;-2,779;0,000;39,800;40,700;9,669;3,142;1,853;-0,788;2,220;-0,575;-3,212;27,083;0,000;269,740;Inf;281,000;270,000;0,794;2,921;2,371;24,908
11053,500;2,651;0,730;-34,156;3,157;9,514;5,019;38,264;4,747;-0,678;-2,779;0,000;39,800;40,700;9,669;3,142;1,696;-0,653;2,156;-0,523;-3,212;27,083;0,000;269,740;Inf;281,000;270,000;0,677;2,916;2,346;24,910
11054,000;2,651;0,730;-34,156;3,157;9,514;5,035;38,241;4,765;-0,658;-2,785;0,000;39,837;40,649;9,669;3,142;1,576;-0,637;2,175;-0,751;-3,202;27,081;0,000;269,740;Inf;281,000;270,000;0,669;2,912;2,387;24,857
11054,500;2,651;0,730;-34,156;3,157;9,514;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,669;3,142;1,852;-0,808;2,110;-0,485;-3,202;27,081;0,000;269,740;Inf;281,000;270,000;0,591;2,908;2,350;24,848
11055,000;2,529;0,684;-34,245;3,160;9,503;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,585;3,007;1,693;-0,686;2,218;-0,808;-3,202;27,081;0,000;269,440;Inf;281,000;270,000;0,667;2,903;2,376;24,816
11055,500;2,529;0,684;-34,245;3,160;9,503;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,585;3,007;1,622;-0,929;2,133;-0,959;-3,202;27,081;0,000;269,440;Inf;281,000;270,000;0,604;2,897;2,359;24,805
11056,000;2,529;0,684;-34,245;3,160;9,503;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,585;3,007;1,698;-1,007;2,074;-0,709;-3,202;27,081;0,000;269,340;Inf;281,000;270,000;0,467;2,891;2,345;24,820
11056,500;2,529;0,684;-34,245;3,160;9,503;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,585;3,007;1,435;-0,648;2,038;-0,673;-3,202;27,081;0,000;269,340;Inf;281,000;270,000;0,514;2,885;2,302;24,793
11057,000;2,529;0,684;-34,245;3,160;9,503;5,035;38,241;4,765;-0,658;-2,785;0,000;39,800;40,600;9,585;3,007;1,407;-0,722;2,046;-0,905;-3,202;27,081;0,000;268,840;Inf;282,000;270,000;0,538;2,879;2,325;24,805
11057,500;2,529;0,684;-34,245;3,160;9,503;5,055;38,260;4,766;-0,612;-2,794;0,000;39,840;40,746;9,585;3,007;1,642;-0,939;1,986;-0,919;-3,213;27,080;0,000;268,840;Inf;282,000;270,000;0,456;2,874;2,324;24,890
11058,000;2,529;0,684;-34,245;3,160;9,503;5,055;38,260;4,766;-0,612;-2,794;0,000;39,800;40,700;9,585;3,007;1,481;-0,962;1,959;-0,778;-3,213;27,080;0,000;269,440;Inf;282,000;270,000;0,443;2,868;2,242;24,978
11058,500;3,347;0,780;-35,209;3,135;9,557;5,055;38,260;4,766;-0,612;-2,794;0,000;39,800;40,700;9,597;3,115;1,160;-0,819;1,894;-1,037;-3,213;27,080;0,000;269,440;Inf;282,000;270,000;0,425;2,862;2,238;25,049
11059,000;3,347;0,780;-35,209;3,135;9,557;5,055;38,260;4,766;-0,612;-2,794;0,000;39,800;40,700;9,597;3,115;1,480;-0,960;1,754;-1,082;-3,213;27,080;0,000;269,240;Inf;282,000;270,000;0,300;2,870;2,298;25,123
11059,500;3,347;0,780;-35,209;3,135;9,557;5,055;38,260;4,766;-0,612;-2,794;0,000;39,800;40,700;9,597;3,115;1,303;-0,820;1,650;-0,568;-3,213;27,080;0,000;269,240;Inf;282,000;270,000;0,298;2,878;2,323;25,109
11060,000;3,347;0,780;-35,209;3,135;9,557;5,055;38,260;4,766;-0,612;-2,794;0,000;39,800;40,700;9,597;3,115;1,212;-0,898;1,849;-0,980;-3,213;27,080;0,000;270,640;Inf;282,000;270,000;0,391;2,886;2,214;25,165
11060,500;3,347;0,780;-35,209;3,135;9,557;5,079;38,290;4,766;-0,594;-2,792;0,000;39,850;40,687;9,597;3,115;1,525;-0,990;1,816;-0,624;-3,212;27,085;0,000;270,640;Inf;282,000;270,000;0,296;2,893;2,246;25,165
11061,000;3,347;0,780;-35,209;3,135;9,557;5,079;38,290;4,766;-0,594;-2,792;0,000;39,900;40,700;9,597;3,115;1,446;-0,543;1,992;-0,574;-3,212;27,085;0,000;269,840;Inf;282,000;270,000;0,432;2,901;2,226;25,119
11061,500;2,939;0,754;-34,350;3,196;9,525;5,079;38,290;4,766;-0,594;-2,792;0,000;39,900;40,700;9,602;2,995;1,800;-0,947;2,039;-0,623;-3,212;27,085;0,000;269,840;Inf;282,000;270,000;0,580;2,908;2,225;25,167
11062,000;2,939;0,754;-34,350;3,196;9,525;5,079;38,290;4,766;-0,594;-2,792;0,000;39,900;40,700;9,602;2,995;1,539;-0,469;2,084;-0,612;-3,212;27,085;0,000;270,240;Inf;282,000;270,000;0,567;2,909;2,281;25,148
11062,500;2,939;0,754;-34,350;3,196;9,525;5,079;38,290;4,766;-0,594;-2,792;0,000;39,900;40,700;9,602;2,995;1,537;-1,033;1,989;-0,850;-3,212;27,085;0,000;270,240;Inf;282,000;270,000;0,635;2,909;2,271;25,083
11063,000;2,939;0,754;-34,350;3,196;9,525;5,079;38,290;4,766;-0,594;-2,792;0,000;39,900;40,700;9,602;2,995;1,253;-0,772;1,928;-0,931;-3,212;27,085;0,000;270,240;Inf;282,000;270,000;0,411;2,910;2,226;25,055
11063,500;2,939;0,754;-34,350;3,196;9,525;5,066;38,274;4,749;-0,569;-2,806;0,000;39,845;40,761;9,602;2,995;1,459;-1,108;1,925;-1,039;-3,228;27,069;0,000;270,240;Inf;282,000;270,000;0,369;2,910;2,184;24,967
11064,000;2,939;0,754;-34,350;3,196;9,525;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,602;2,995;1,449;-0,976;1,862;-0,858;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,309;2,911;2,211;24,852
11064,500;2,939;0,754;-34,350;3,196;9,525;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,602;2,995;1,179;-0,750;1,899;-0,966;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,369;2,911;2,180;24,653
11065,000;2,793;0,716;-34,056;3,233;9,606;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,714;3,118;1,456;-1,205;1,832;-1,189;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,340;2,912;2,109;24,532
11065,500;2,793;0,716;-34,056;3,233;9,606;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,714;3,118;1,367;-0,465;1,897;-0,563;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,223;2,910;2,151;24,536
11066,000;2,793;0,716;-34,056;3,233;9,606;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,714;3,118;1,405;-0,734;1,975;-0,897;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,559;2,908;2,191;24,427
11066,500;2,793;0,716;-34,056;3,233;9,606;5,066;38,274;4,749;-0,569;-2,806;0,000;39,800;40,800;9,714;3,118;1,608;-0,876;2,007;-0,218;-3,228;27,069;0,000;270,440;Inf;282,000;270,000;0,437;2,906;2,216;24,385
11067,000;2,793;0,716;-34,056;3,233;9,606;5,033;38,267;4,747;-0,543;-2,796;0,000;39,859;40,839;9,714;3,118;1,580;-0,532;2,081;-0,530;-3,224;27,077;0,000;270,540;Inf;282,000;270,000;0,630;2,904;2,186;24,312
11067,500;2,793;0,716;-34,056;3,233;9,606;5,033;38,267;4,747;-0,543;-2,796;0,000;39,900;40,800;9,714;3,118;1,671;-0,838;2,096;-0,909;-3,224;27,077;0,000;270,540;Inf;282,000;270,000;0,650;2,902;2,215;24,284
11068,000;2,816;0,780;-34,133;3,208;9,467;5,033;38,267;4,747;-0,543;-2,796;0,000;39,900;40,800;9,619;3,199;1,744;-1,001;2,074;-0,715;-3,224;27,077;0,000;271,240;Inf;281,000;270,000;0,505;2,900;2,269;24,231
11068,500;2,816;0,780;-34,133;3,208;9,467;5,033;38,267;4,747;-0,543;-2,796;0,000;39,900;40,800;9,619;3,199;1,411;-0,707;2,091;-0,811;-3,224;27,077;0,000;271,240;Inf;281,000;270,000;0,526;2,899;2,188;24,144
11069,000;2,816;0,780;-34,133;3,208;9,467;5,033;38,267;4,747;-0,543;-2,796;0,000;39,900;40,800;9,619;3,199;1,704;-1,140;2,030;-1,091;-3,224;27,077;0,000;271,240;Inf;280,000;270,000;0,496;2,898;2,131;24,147
11069,500;2,816;0,780;-34,133;3,208;9,467;5,033;38,267;4,747;-0,543;-2,796;0,000;39,900;40,800;9,619;3,199;1,206;-0,751;1,877;-0,889;-3,224;27,077;0,000;271,240;Inf;280,000;270,000;0,375;2,896;2,120;24,161
11070,000;2,816;0,780;-34,133;3,208;9,467;5,036;38,277;4,731;-0,504;-2,794;0,000;39,853;40,730;9,619;3,199;1,679;-1,112;1,962;-0,906;-3,234;27,075;0,000;270,540;Inf;280,000;270,000;0,361;2,895;2,147;24,206
11070,500;2,816;0,780;-34,133;3,208;9,467;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,619;3,199;1,424;-0,905;1,948;-0,777;-3,234;27,075;0,000;270,540;Inf;280,000;270,000;0,406;2,894;2,139;24,221
11071,000;2,816;0,780;-34,133;3,208;9,467;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,619;3,199;1,295;-0,689;1,985;-0,842;-3,234;27,075;0,000;270,340;Inf;280,000;270,000;0,422;2,892;2,139;24,229
11071,500;3,223;0,726;-35,209;3,099;9,586;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,540;3,121;1,708;-0,484;2,140;-0,033;-3,234;27,075;0,000;270,340;Inf;280,000;270,000;0,437;2,891;2,173;24,229
11072,000;3,223;0,726;-35,209;3,099;9,586;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,540;3,121;1,711;-0,299;2,207;-0,393;-3,234;27,075;0,000;270,740;Inf;280,000;270,000;0,833;2,897;2,244;24,248
11072,500;3,223;0,726;-35,209;3,099;9,586;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,540;3,121;1,962;-0,836;2,274;-0,820;-3,234;27,075;0,000;270,740;Inf;280,000;270,000;0,807;2,902;2,173;24,254
11073,000;3,223;0,726;-35,209;3,099;9,586;5,036;38,277;4,731;-0,504;-2,794;0,000;39,900;40,700;9,540;3,121;2,105;-0,915;2,327;-0,820;-3,234;27,075;0,000;268,840;Inf;281,000;270,000;0,645;2,907;2,195;24,259
11073,500;3,223;0,726;-35,209;3,099;9,586;5,059;38,244;4,733;-0,503;-2,810;0,000;39,865;40,796;9,540;3,121;2,005;-0,804;2,320;-0,258;-3,237;27,077;0,000;268,840;Inf;281,000;270,000;0,674;2,912;2,236;24,258
11074,000;3,223;0,726;-35,209;3,099;9,586;5,059;38,244;4,733;-0,503;-2,810;0,000;39,900;40,800;9,540;3,121;1,849;-1,091;2,338;-0,583;-3,237;27,077;0,000;268,440;Inf;282,000;270,000;0,816;2,917;2,224;24,273
11074,500;2,888;0,757;-34,016;3,164;9,539;5,059;38,244;4,733;-0,503;-2,810;0,000;39,900;40,800;9,653;2,930;1,821;-0,539;2,402;-0,573;-3,237;27,077;0,000;268,440;Inf;282,000;270,000;0,628;2,922;2,129;24,296
11075,000;2,888;0,757;-34,016;3,164;9,539;5,059;38,244;4,733;-0,503;-2,810;0,000;39,900;40,800;9,653;2,930;1,964;-0,863;2,389;-0,442;-3,237;27,077;0,000;268,140;Inf;283,000;270,000;0,778;2,922;2,258;24,320
11075,500;2,888;0,757;-34,016;3,164;9,539;5,059;38,244;4,733;-0,503;-2,810;0,000;39,900;40,800;9,653;2,930;1,827;-0,811;2,324;-0,674;-3,237;27,077;0,000;268,140;Inf;283,000;270,000;0,762;2,921;2,153;24,405
11076,000;2,888;0,757;-34,016;3,164;9,539;5,059;38,244;4,733;-0,503;-2,810;0,000;39,900;40,800;9,653;2,930;1,720;-1,278;2,314;-1,080;-3,237;27,077;0,000;269,940;Inf;283,000;270,000;0,666;2,921;2,086;24,408
11076,500;2,888;0,757;-34,016;3,164;9,539;5,087;38,259;4,761;-0,454;-2,808;0,000;39,875;40,838;9,653;2,930;1,696;-0,808;2,259;-0,799;-3,231;27,072;0,000;269,940;Inf;283,000;270,000;0,419;2,920;2,107;24,422
11077,000;2,888;0,757;-34,016;3,164;9,539;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,653;2,930;1,634;-1,130;2,222;-1,029;-3,231;27,072;0,000;270,540;Inf;283,000;270,000;0,587;2,920;2,106;24,444
11077,500;2,888;0,757;-34,016;3,164;9,539;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,653;2,930;1,796;-1,013;2,166;-0,668;-3,231;27,072;0,000;270,540;Inf;283,000;270,000;0,424;2,919;2,162;24,480
11078,000;2,854;0,761;-34,512;3,119;9,477;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,597;3,183;1,488;-0,888;2,170;-0,923;-3,231;27,072;0,000;270,340;Inf;283,000;270,000;0,570;2,919;2,089;24,509
11078,500;2,854;0,761;-34,512;3,119;9,477;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,597;3,183;1,519;-1,016;2,105;-1,069;-3,231;27,072;0,000;270,340;Inf;283,000;270,000;0,462;2,918;2,161;24,525
11079,000;2,854;0,761;-34,512;3,119;9,477;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,597;3,183;1,742;-1,134;2,108;-0,847;-3,231;27,072;0,000;271,340;Inf;282,000;270,000;0,385;2,917;2,069;24,571
11079,500;2,854;0,761;-34,512;3,119;9,477;5,087;38,259;4,761;-0,454;-2,808;0,000;39,900;40,800;9,597;3,183;1,733;-0,540;2,254;-0,400;-3,231;27,072;0,000;271,340;Inf;282,000;270,000;0,467;2,916;2,121;24,572
11080,000;2,854;0,761;-34,512;3,119;9,477;5,068;38,278;4,749;-0,426;-2,788;0,000;39,895;40,833;9,597;3,183;1,864;-0,715;2,352;-0,368;-3,228;27,078;0,000;270,640;Inf;282,000;270,000;0,762;2,915;2,114;24,562
11080,500;2,854;0,761;-34,512;3,119;9,477;5,068;38,278;4,749;-0,426;-2,788;0,000;39,900;40,800;9,597;3,183;2,031;-1,041;2,340;-0,741;-3,228;27,078;0,000;270,640;Inf;282,000;270,000;0,783;2,914;2,191;24,554
11081,000;2,627;0,683;-34,378;3,132;9,517;5,068;38,278;4,749;-0,426;-2,788;0,000;39,900;40,800;9,674;3,206;1,874;-0,599;2,372;-0,471;-3,228;27,078;0,000;271,640;Inf;281,000;270,000;0,647;2,913;2,125;24,562
11081,500;2,627;0,683;-34,378;3,132;9,517;5,068;38,278;4,749;-0,426;-2,788;0,000;39,900;40,800;9,674;3,206;1,809;-0,790;2,385;-0,836;-3,228;27,078;0,000;271,640;Inf;281,000;270,000;0,794;2,908;2,198;24,549
11082,000;2,627;0,683;-34,378;3,132;9,517;5,068;38,278;4,749;-0,426;-2,788;0,000;39,900;40,800;9,674;3,206;1,563;-1,000;2,219;-0,987;-3,228;27,078;0,000;269,440;Inf;281,000;270,000;0,642;2,903;2,138;24,385
11082,500;2,627;0,683;-34,378;3,132;9,517;5,068;38,278;4,749;-0,426;-2,788;0,000;39,900;40,800;9,674;3,206;1,895;-1,254;2,250;-1,045;-3,228;27,078;0,000;269,440;Inf;281,000;270,000;0,449;2,899;2,070;24,217
11083,000;2,627;0,683;-34,378;3,132;9,517;5,059;38,284;4,753;-0,385;-2,796;0,000;39,899;40,871;9,674;3,206;1,603;-0,653;2,210;-0,718;-3,237;27,071;0,000;271,240;Inf;280,000;270,000;0,461;2,894;2,115;24,241
11083,500;2,627;0,683;-34,378;3,132;9,517;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,674;3,206;1,544;-1,079;2,122;-1,000;-3,237;27,071;0,000;271,240;Inf;280,000;270,000;0,611;2,890;2,148;24,288
11084,000;2,461;0,657;-33,319;3,167;9,527;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,707;3,127;1,546;-0,601;2,149;-0,708;-3,237;27,071;0,000;269,240;Inf;280,000;270,000;0,397;2,886;2,115;24,312
11084,500;2,461;0,657;-33,319;3,167;9,527;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,707;3,127;1,607;-0,697;2,193;-0,823;-3,237;27,071;0,000;269,240;Inf;280,000;270,000;0,597;2,879;2,206;24,302
11085,000;2,461;0,657;-33,319;3,167;9,527;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,707;3,127;1,920;-0,372;2,305;0,070;-3,237;27,071;0,000;270,740;Inf;280,000;270,000;0,570;2,872;2,176;24,353
11085,500;2,461;0,657;-33,319;3,167;9,527;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,707;3,127;1,930;-1,043;2,351;-0,595;-3,237;27,071;0,000;270,740;Inf;280,000;270,000;0,981;2,865;2,247;24,471
11086,000;2,461;0,657;-33,319;3,167;9,527;5,059;38,284;4,753;-0,385;-2,796;0,000;39,900;40,900;9,707;3,127;1,778;-0,282;2,392;-0,441;-3,237;27,071;0,000;266,940;Inf;281,000;270,000;0,661;2,858;2,231;24,488
11086,500;2,461;0,657;-33,319;3,167;9,527;5,028;38,253;4,757;-0,370;-2,793;0,000;39,919;40,854;9,707;3,127;1,870;-0,672;2,441;-0,130;-3,216;27,065;0,000;266,940;Inf;281,000;270,000;0,862;2,852;2,172;24,527
11087,000;2,461;0,657;-33,319;3,167;9,527;5,028;38,253;4,757;-0,370;-2,793;0,000;39,900;40,900;9,707;3,127;2,157;-0,160;2,551;0,057;-3,216;27,065;0,000;268,940;Inf;282,000;270,000;0,877;2,846;2,239;24,545
11087,500;3,389;0,825;-35,209;3,050;9,553;5,028;38,253;4,757;-0,370;-2,793;0,000;39,900;40,900;9,587;3,253;2,199;-0,669;2,683;-0,558;-3,216;27,065;0,000;268,940;Inf;282,000;270,000;1,151;2,839;2,254;24,545
11088,000;3,389;0,825;-35,209;3,050;9,553;5,028;38,253;4,757;-0,370;-2,793;0,000;39,900;40,900;9,587;3,253;2,048;-0,786;2,608;-0,825;-3,216;27,065;0,000;266,840;Inf;283,000;270,000;0,914;2,848;2,287;24,541
11088,500;3,389;0,825;-35,209;3,050;9,553;5,028;38,253;4,757;-0,370;-2,793;0,000;39,900;40,900;9,587;3,253;2,095;-1,024;2,519;-1,060;-3,216;27,065;0,000;266,840;Inf;283,000;270,000;0,761;2,857;2,289;24,549
11089,000;3,389;0,825;-35,209;3,050;9,553;5,028;38,253;4,757;-0,370;-2,793;0,000;39,900;40,900;9,587;3,253;1,807;-1,049;2,403;-0,714;-3,216;27,065;0,000;270,540;Inf;283,000;270,000;0,632;2,866;2,255;24,538
11089,500;3,389;0,825;-35,209;3,050;9,553;5,086;38,285;4,750;-0,314;-2,795;0,000;39,924;40,902;9,587;3,253;2,033;-1,183;2,400;-0,828;-3,220;27,069;0,000;270,540;Inf;283,000;270,000;0,612;2,874;2,275;24,535
11090,000;3,389;0,825;-35,209;3,050;9,553;5,086;38,285;4,750;-0,314;-2,795;0,000;39,900;40,900;9,587;3,253;1,853;-0,402;2,460;-0,499;-3,220;27,069;0,000;268,240;Inf;284,000;270,000;0,606;2,883;2,236;24,679
11090,500;2,585;0,608;-35,209;3,116;9,664;5,086;38,285;4,750;-0,314;-2,795;0,000;39,900;40,900;9,436;3,102;1,765;-0,749;2,443;-0,821;-3,220;27,069;0,000;268,240;Inf;284,000;270,000;0,853;2,891;2,256;24,743
11091,000;2,585;0,608;-35,209;3,116;9,664;5,086;38,285;4,750;-0,314;-2,795;0,000;39,900;40,900;9,436;3,102;1,743;-0,572;2,362;-0,669;-3,220;27,069;0,000;270,240;Inf;284,000;270,000;0,660;2,886;2,195;24,771
11091,500;2,585;0,608;-35,209;3,116;9,664;5,086;38,285;4,750;-0,314;-2,795;0,000;39,900;40,900;9,436;3,102;1,884;-0,883;2,370;-0,878;-3,220;27,069;0,000;270,240;Inf;284,000;270,000;0,716;2,881;2,225;24,790
11092,000;2,585;0,608;-35,209;3,116;9,664;5,086;38,285;4,750;-0,314;-2,795;0,000;39,900;40,900;9,436;3,102;1,991;-0,499;2,441;-0,071;-3,220;27,069;0,000;270,240;Inf;284,000;270,000;0,623;2,876;2,175;24,801
11092,500;2,585;0,608;-35,209;3,116;9,664;5,077;38,282;4,751;-0,311;-2,796;0,000;39,938;40,920;9,436;3,102;1,947;-0,581;2,525;-0,624;-3,221;27,063;0,000;270,240;Inf;284,000;270,000;0,966;2,872;2,268;24,831
11093,000;2,585;0,608;-35,209;3,116;9,664;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,436;3,102;2,098;-1,109;2,481;-0,870;-3,221;27,063;0,000;272,640;Inf;283,000;270,000;0,817;2,867;2,254;24,700
11093,500;2,585;0,608;-35,209;3,116;9,664;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,436;3,102;1,958;-0,550;2,462;-0,542;-3,221;27,063;0,000;272,640;Inf;283,000;270,000;0,650;2,862;2,264;24,539
11094,000;3,532;0,825;-35,209;3,080;9,603;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,587;3,094;1,872;-0,774;2,488;-0,732;-3,221;27,063;0,000;269,540;Inf;283,000;270,000;0,832;2,858;2,226;24,490
11094,500;3,532;0,825;-35,209;3,080;9,603;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,587;3,094;1,986;-0,624;2,561;-0,637;-3,221;27,063;0,000;269,540;Inf;283,000;270,000;0,714;2,869;2,250;24,457
11095,000;3,532;0,825;-35,209;3,080;9,603;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,587;3,094;2,225;-1,003;2,569;-0,577;-3,221;27,063;0,000;270,740;Inf;283,000;270,000;0,821;2,880;2,300;24,456
11095,500;3,532;0,825;-35,209;3,080;9,603;5,077;38,282;4,751;-0,311;-2,796;0,000;39,900;40,900;9,587;3,094;2,050;-0,712;2,556;-0,648;-3,221;27,063;0,000;270,740;Inf;283,000;270,000;0,803;2,890;2,211;24,471
11096,000;3,532;0,825;-35,209;3,080;9,603;5,055;38,278;4,739;-0,279;-2,790;0,000;39,955;41,012;9,587;3,094;1,519;-0,739;2,217;-0,876;-3,216;27,069;0,000;268,340;Inf;284,000;270,000;0,811;2,901;2,244;24,513
11096,500;3,532;0,825;-35,209;3,080;9,603;5,055;38,278;4,739;-0,279;-2,790;0,000;40,000;41,000;9,587;3,094;1,788;-1,080;2,336;-1,159;-3,216;27,069;0,000;268,340;Inf;284,000;270,000;0,530;2,911;2,226;24,563
11097,000;2,683;0,748;-33,732;3,101;9,533;5,055;38,278;4,739;-0,279;-2,790;0,000;40,000;41,000;9,646;3,096;1,849;-1,189;2,297;-1,186;-3,216;27,069;0,000;271,440;Inf;283,000;270,000;0,471;2,921;2,162;24,637
11097,500;2,683;0,748;-33,732;3,101;9,533;5,055;38,278;4,739;-0,279;-2,790;0,000;40,000;41,000;9,646;3,096;1,849;-1,115;2,319;-0,938;-3,216;27,069;0,000;271,440;Inf;283,000;270,000;0,443;2,918;2,055;24,614
11098,000;2,683;0,748;-33,732;3,101;9,533;5,055;38,278;4,739;-0,279;-2,790;0,000;40,000;41,000;9,646;3,096;1,839;-0,835;2,374;-0,310;-3,216;27,069;0,000;269,540;Inf;283,000;270,000;0,529;2,914;2,165;24,604
11098,500;2,683;0,748;-33,732;3,101;9,533;5,055;38,278;4,739;-0,279;-2,790;0,000;40,000;41,000;9,646;3,096;1,869;-0,697;2,460;-0,714;-3,216;27,069;0,000;269,540;Inf;283,000;270,000;0,767;2,910;2,141;24,644
11099,000;2,683;0,748;-33,732;3,101;9,533;5,097;38,292;4,736;-0,238;-2,775;0,000;39,967;40,968;9,646;3,096;1,785;-1,018;2,409;-1,015;-3,224;27,063;0,000;271,740;Inf;282,000;270,000;0,729;2,906;2,144;24,662
11099,500;2,683;0,748;-33,732;3,101;9,533;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,646;3,096;1,970;-1,192;2,382;-1,093;-3,224;27,063;0,000;271,740;Inf;282,000;270,000;0,540;2,903;2,208;24,680
11100,000;2,683;0,748;-33,732;3,101;9,533;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,646;3,096;1,909;-0,965;2,367;-0,671;-3,224;27,063;0,000;269,640;Inf;282,000;270,000;0,517;2,899;2,135;24,701
11100,500;2,234;0,613;-33,670;3,164;9,529;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,770;3,233;1,685;-0,838;2,339;-0,906;-3,224;27,063;0,000;269,640;Inf;282,000;270,000;0,660;2,895;2,058;24,699
11101,000;2,234;0,613;-33,670;3,164;9,529;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,770;3,233;1,821;-1,392;2,331;-1,227;-3,224;27,063;0,000;271,640;Inf;281,000;270,000;0,570;2,885;2,016;24,672
11101,500;2,234;0,613;-33,670;3,164;9,529;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,770;3,233;1,773;-1,207;2,313;-0,801;-3,224;27,063;0,000;271,640;Inf;281,000;270,000;0,383;2,874;2,040;24,632
11102,000;2,234;0,613;-33,670;3,164;9,529;5,097;38,292;4,736;-0,238;-2,775;0,000;40,000;41,000;9,770;3,233;2,196;-1,168;2,442;-0,718;-3,224;27,063;0,000;268,740;Inf;282,000;270,000;0,520;2,863;2,116;24,543
11102,500;2,234;0,613;-33,670;3,164;9,529;5,054;38,304;4,737;-0,216;-2,785;0,000;39,974;41,000;9,770;3,233;1,895;-0,585;2,452;-0,483;-3,226;27,051;0,000;268,740;Inf;282,000;270,000;0,688;2,853;2,062;24,513
11103,000;2,234;0,613;-33,670;3,164;9,529;5,054;38,304;4,737;-0,216;-2,785;0,000;40,000;41,000;9,770;3,233;1,775;-1,351;2,392;-0,940;-3,226;27,051;0,000;269,740;Inf;282,000;270,000;0,820;2,843;2,088;24,492
11103,500;3,098;0,829;-33,851;3,249;9,480;5,054;38,304;4,737;-0,216;-2,785;0,000;40,000;41,000;9,649;3,032;1,972;-1,049;2,477;-0,857;-3,226;27,051;0,000;269,740;Inf;282,000;270,000;0,469;2,833;2,003;24,530
11104,000;3,098;0,829;-33,851;3,249;9,480;5,054;38,304;4,737;-0,216;-2,785;0,000;40,000;41,000;9,649;3,032;1,999;-1,096;2,405;-0,593;-3,226;27,051;0,000;267,640;Inf;283,000;270,000;0,636;2,837;2,115;24,539
11104,500;3,098;0,829;-33,851;3,249;9,480;5,054;38,304;4,737;-0,216;-2,785;0,000;40,000;41,000;9,649;3,032;1,810;-0,670;2,390;-0,637;-3,226;27,051;0,000;267,640;Inf;283,000;270,000;0,679;2,842;2,078;24,558
11105,000;3,098;0,829;-33,851;3,249;9,480;5,054;38,304;4,737;-0,216;-2,785;0,000;40,000;41,000;9,649;3,032;1,985;-0,975;2,465;-0,881;-3,226;27,051;0,000;269,640;Inf;283,000;270,000;0,723;2,846;2,018;24,580
11105,500;3,098;0,829;-33,851;3,249;9,480;5,063;38,299;4,765;-0,196;-2,779;0,000;39,987;40,969;9,649;3,032;2,162;-1,043;2,485;-0,876;-3,216;27,067;0,000;269,640;Inf;283,000;270,000;0,649;2,850;2,056;24,601
11106,000;3,098;0,829;-33,851;3,249;9,480;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,649;3,032;2,061;-1,121;2,430;-0,497;-3,216;27,067;0,000;268,240;Inf;284,000;270,000;0,682;2,854;2,117;24,626
11106,500;2,954;0,702;-35,209;3,125;9,617;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,374;3,167;1,972;-1,349;2,452;-0,910;-3,216;27,067;0,000;268,240;Inf;284,000;270,000;0,718;2,858;2,121;24,633
11107,000;2,954;0,702;-35,209;3,125;9,617;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,374;3,167;1,969;-0,559;2,464;-0,357;-3,216;27,067;0,000;269,540;Inf;284,000;270,000;0,541;2,860;2,036;24,660
11107,500;2,954;0,702;-35,209;3,125;9,617;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,374;3,167;1,861;-0,586;2,495;-0,613;-3,216;27,067;0,000;269,540;Inf;284,000;270,000;0,879;2,861;2,103;24,656
11108,000;2,954;0,702;-35,209;3,125;9,617;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,374;3,167;2,266;-1,024;2,568;-0,542;-3,216;27,067;0,000;269,640;Inf;284,000;270,000;0,789;2,863;2,136;24,709
11108,500;2,954;0,702;-35,209;3,125;9,617;5,063;38,299;4,765;-0,196;-2,779;0,000;40,000;41,000;9,374;3,167;2,176;-0,815;2,574;-0,628;-3,216;27,067;0,000;269,640;Inf;284,000;270,000;0,817;2,864;2,138;24,595
11109,000;2,954;0,702;-35,209;3,125;9,617;5,044;38,264;4,753;-0,199;-2,796;0,000;39,993;40,985;9,374;3,167;2,051;-1,036;2,470;-0,709;-3,221;27,056;0,000;270,940;Inf;284,000;270,000;0,827;2,866;2,143;24,547
11109,500;2,954;0,702;-35,209;3,125;9,617;5,044;38,264;4,753;-0,199;-2,796;0,000;40,000;41,000;9,374;3,167;2,095;-1,242;2,503;-0,653;-3,221;27,056;0,000;270,940;Inf;284,000;270,000;0,694;2,867;2,201;24,555
11110,000;2,909;0,745;-34,597;3,172;9,414;5,044;38,264;4,753;-0,199;-2,796;0,000;40,000;41,000;9,610;3,142;1,998;-0,740;2,576;-0,604;-3,221;27,056;0,000;269,740;Inf;284,000;270,000;0,676;2,868;2,065;24,582
11110,500;2,909;0,745;-34,597;3,172;9,414;5,044;38,264;4,753;-0,199;-2,796;0,000;40,000;41,000;9,610;3,142;1,890;-0,984;2,519;-1,008;-3,221;27,056;0,000;269,740;Inf;284,000;270,000;0,808;2,869;2,142;24,601
11111,000;2,909;0,745;-34,597;3,172;9,414;5,044;38,264;4,753;-0,199;-2,796;0,000;40,000;41,000;9,610;3,142;1,995;-1,196;2,434;-1,106;-3,221;27,056;0,000;271,340;Inf;283,000;270,000;0,604;2,870;2,161;24,501
11111,500;2,909;0,745;-34,597;3,172;9,414;5,044;38,264;4,753;-0,199;-2,796;0,000;40,000;41,000;9,610;3,142;1,914;-1,353;2,364;-0,976;-3,221;27,056;0,000;271,340;Inf;283,000;270,000;0,532;2,870;2,085;24,558
11112,000;2,909;0,745;-34,597;3,172;9,414;5,097;38,318;4,735;-0,143;-2,788;0,000;40,004;41,033;9,610;3,142;1,820;-0,975;2,348;-0,828;-3,211;27,057;0,000;270,840;Inf;283,000;270,000;0,487;2,871;2,098;24,561
11112,500;2,909;0,745;-34,597;3,172;9,414;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,610;3,142;1,734;-1,183;2,340;-0,919;-3,211;27,057;0,000;270,840;Inf;283,000;270,000;0,591;2,872;1,944;24,577
11113,000;3,125;0,750;-35,209;3,188;9,617;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,560;3,174;1,762;-1,212;2,300;-1,181;-3,211;27,057;0,000;271,140;Inf;282,000;270,000;0,493;2,872;2,039;24,570
11113,500;3,125;0,750;-35,209;3,188;9,617;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,560;3,174;1,780;-1,382;2,016;-1,269;-3,211;27,057;0,000;271,140;Inf;282,000;270,000;0,417;2,876;2,065;24,597
11114,000;3,125;0,750;-35,209;3,188;9,617;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,560;3,174;1,519;-1,377;2,041;-0,984;-3,211;27,057;0,000;269,740;Inf;282,000;270,000;0,286;2,880;2,052;24,613
11114,500;3,125;0,750;-35,209;3,188;9,617;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,560;3,174;1,665;-0,433;2,201;-0,484;-3,211;27,057;0,000;269,740;Inf;282,000;270,000;0,300;2,884;1,967;24,564
11115,000;3,125;0,750;-35,209;3,188;9,617;5,097;38,318;4,735;-0,143;-2,788;0,000;40,000;41,000;9,560;3,174;1,331;-0,815;1,773;-0,865;-3,211;27,057;0,000;270,540;Inf;282,000;270,000;0,737;2,888;1,998;24,612
11115,500;3,125;0,750;-35,209;3,188;9,617;5,073;38,318;4,741;-0,125;-2,739;0,000;40,028;41,070;9,560;3,174;1,721;-0,933;2,185;-0,875;-3,190;27,071;0,000;270,540;Inf;282,000;270,000;0,356;2,892;2,069;24,704
11116,000;3,125;0,750;-35,209;3,188;9,617;5,073;38,318;4,741;-0,125;-2,739;0,000;40,000;41,100;9,560;3,174;1,700;-1,164;2,184;-0,718;-3,190;27,071;0,000;270,140;Inf;282,000;270,000;0,525;2,896;2,124;24,838
11116,500;3,487;0,831;-35,209;3,195;9,575;5,073;38,318;4,741;-0,125;-2,739;0,000;40,000;41,100;9,394;3,166;1,495;-0,718;2,118;-0,593;-3,190;27,071;0,000;270,140;Inf;282,000;270,000;0,501;2,900;1,994;24,894
11117,000;3,487;0,831;-35,209;3,195;9,575;5,073;38,318;4,741;-0,125;-2,739;0,000;40,000;41,100;9,394;3,166;1,599;-1,297;2,182;-0,841;-3,190;27,071;0,000;270,640;Inf;282,000;270,000;0,576;2,909;2,021;24,933
11117,500;3,487;0,831;-35,209;3,195;9,575;5,073;38,318;4,741;-0,125;-2,739;0,000;40,000;41,100;9,394;3,166;1,891;-0,775;2,345;-0,723;-3,190;27,071;0,000;270,640;Inf;282,000;270,000;0,411;2,919;1,996;24,973
11118,000;3,487;0,831;-35,209;3,195;9,575;5,073;38,318;4,741;-0,125;-2,739;0,000;40,000;41,100;9,394;3,166;1,966;-1,071;2,349;-0,547;-3,190;27,071;0,000;269,440;Inf;282,000;270,000;0,684;2,928;2,108;24,982
11118,500;3,487;0,831;-35,209;3,195;9,575;5,072;38,292;4,724;-0,123;-2,765;0,000;40,022;41,039;9,394;3,166;1,916;-0,883;2,413;-0,764;-3,190;27,074;0,000;269,440;Inf;282,000;270,000;0,674;2,937;2,045;24,970
11119,000;3,487;0,831;-35,209;3,195;9,575;5,072;38,292;4,724;-0,123;-2,765;0,000;40,000;41,000;9,394;3,166;1,887;-1,027;2,403;-1,003;-3,190;27,074;0,000;269,740;Inf;282,000;270,000;0,670;2,946;2,099;24,776
11119,500;3,031;0,804;-33,281;3,168;9,531;5,072;38,292;4,724;-0,123;-2,765;0,000;40,000;41,000;9,726;3,157;2,025;-1,281;2,383;-0,881;-3,190;27,074;0,000;269,740;Inf;282,000;270,000;0,565;2,955;2,064;24,739
11120,000;3,031;0,804;-33,281;3,168;9,531;5,072;38,292;4,724;-0,123;-2,765;0,000;40,000;41,000;9,726;3,157;1,592;-1,146;2,278;-1,130;-3,190;27,074;0,000;269,540;Inf;282,000;270,000;0,562;2,956;1,988;24,796
11120,500;3,031;0,804;-33,281;3,168;9,531;5,072;38,292;4,724;-0,123;-2,765;0,000;40,000;41,000;9,726;3,157;1,845;-1,411;2,258;-1,020;-3,190;27,074;0,000;269,540;Inf;282,000;270,000;0,399;2,958;2,038;24,851
11121,000;3,031;0,804;-33,281;3,168;9,531;5,072;38,292;4,724;-0,123;-2,765;0,000;40,000;41,000;9,726;3,157;1,653;-1,173;2,181;-1,048;-3,190;27,074;0,000;269,240;Inf;282,000;270,000;0,418;2,959;2,008;24,855
11121,500;3,031;0,804;-33,281;3,168;9,531;5,037;38,322;4,724;-0,086;-2,760;0,000;40,033;41,096;9,726;3,157;1,469;-0,986;2,175;-1,101;-3,186;27,075;0,000;269,240;Inf;282,000;270,000;0,403;2,960;1,958;24,829
11122,000;3,031;0,804;-33,281;3,168;9,531;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,726;3,157;1,371;-1,140;2,063;-1,186;-3,186;27,075;0,000;269,440;Inf;282,000;270,000;0,389;2,961;1,963;24,875
11122,500;3,031;0,804;-33,281;3,168;9,531;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,726;3,157;1,696;-1,179;2,170;-1,136;-3,186;27,075;0,000;269,440;Inf;282,000;270,000;0,277;2,962;1,991;24,819
11123,000;2,708;0,651;-35,209;3,204;9,653;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,467;3,193;1,764;-1,396;2,161;-1,297;-3,186;27,075;0,000;269,840;Inf;282,000;270,000;0,388;2,964;1,949;24,811
11123,500;2,708;0,651;-35,209;3,204;9,653;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,467;3,193;1,658;-1,520;2,194;-0,894;-3,186;27,075;0,000;269,840;Inf;282,000;270,000;0,308;2,959;1,927;24,805
11124,000;2,708;0,651;-35,209;3,204;9,653;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,467;3,193;1,656;-0,929;2,243;-0,888;-3,186;27,075;0,000;269,240;Inf;282,000;270,000;0,359;2,955;1,871;24,791
11124,500;2,708;0,651;-35,209;3,204;9,653;5,037;38,322;4,724;-0,086;-2,760;0,000;40,000;41,100;9,467;3,193;1,510;-1,275;2,167;-1,073;-3,186;27,075;0,000;269,240;Inf;282,000;270,000;0,520;2,951;1,879;24,734
11125,000;2,708;0,651;-35,209;3,204;9,653;5,055;38,298;4,745;-0,081;-2,739;0,000;40,044;41,108;9,467;3,193;1,754;-0,992;2,253;-0,949;-3,180;27,083;0,000;269,240;Inf;282,000;270,000;0,332;2,947;1,923;24,712
11125,500;2,708;0,651;-35,209;3,204;9,653;5,055;38,298;4,745;-0,081;-2,739;0,000;40,000;41,100;9,467;3,193;1,651;-1,161;2,228;-0,954;-3,180;27,083;0,000;269,240;Inf;282,000;270,000;0,517;2,943;1,921;24,682
11126,000;2,736;0,712;-33,423;3,254;9,512;5,055;38,298;4,745;-0,081;-2,739;0,000;40,000;41,100;9,759;3,107;1,967;-1,348;2,265;-1,093;-3,180;27,083;0,000;268,640;Inf;283,000;270,000;0,441;2,939;1,877;24,681
11126,500;2,736;0,712;-33,423;3,254;9,512;5,055;38,298;4,745;-0,081;-2,739;0,000;40,000;41,100;9,759;3,107;1,739;-0,684;2,284;-0,527;-3,180;27,083;0,000;268,640;Inf;283,000;270,000;0,448;2,936;1,979;24,673
11127,000;2,736;0,712;-33,423;3,254;9,512;5,055;38,298;4,745;-0,081;-2,739;0,000;40,000;41,100;9,759;3,107;1,659;-1,388;2,204;-1,058;-3,180;27,083;0,000;268,840;Inf;284,000;270,000;0,703;2,933;1,860;24,698
11127,500;2,736;0,712;-33,423;3,254;9,512;5,055;38,298;4,745;-0,081;-2,739;0,000;40,000;41,100;9,759;3,107;1,614;-1,150;2,213;-0,966;-3,180;27,083;0,000;268,840;Inf;284,000;270,000;0,354;2,930;1,954;24,695
11128,000;2,736;0,712;-33,423;3,254;9,512;5,104;38,301;4,740;-0,059;-2,743;0,000;40,052;41,039;9,759;3,107;1,847;-1,440;2,228;-1,343;-3,172;27,089;0,000;269,040;Inf;284,000;270,000;0,428;2,926;1,978;24,722
11128,500;2,736;0,712;-33,423;3,254;9,512;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,759;3,107;1,629;-1,479;2,192;-1,049;-3,172;27,089;0,000;269,040;Inf;284,000;270,000;0,323;2,923;1,864;24,723
11129,000;2,736;0,712;-33,423;3,254;9,512;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,759;3,107;1,903;-1,529;2,217;-1,221;-3,172;27,089;0,000;268,340;Inf;285,000;270,000;0,323;2,920;1,884;24,696
11129,500;3,294;0,793;-35,209;3,159;9,515;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,504;3,238;1,598;-0,864;2,206;-0,715;-3,172;27,089;0,000;268,340;Inf;285,000;270,000;0,343;2,917;1,858;24,612
11130,000;3,294;0,793;-35,209;3,159;9,515;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,504;3,238;1,483;-1,493;2,134;-1,066;-3,172;27,089;0,000;269,140;Inf;285,000;270,000;0,556;2,923;1,826;24,627
11130,500;3,294;0,793;-35,209;3,159;9,515;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,504;3,238;1,704;-1,117;2,214;-1,097;-3,172;27,089;0,000;269,140;Inf;285,000;270,000;0,264;2,929;1,918;24,608
11131,000;3,294;0,793;-35,209;3,159;9,515;5,104;38,301;4,740;-0,059;-2,743;0,000;40,100;41,000;9,504;3,238;1,732;-1,508;2,157;-1,537;-3,172;27,089;0,000;270,440;Inf;285,000;270,000;0,426;2,935;1,955;24,605
11131,500;3,294;0,793;-35,209;3,159;9,515;5,112;38,311;4,737;-0,030;-2,758;0,000;40,062;41,064;9,504;3,238;1,543;-1,471;2,084;-1,068;-3,176;27,088;0,000;270,440;Inf;285,000;270,000;0,211;2,941;1,885;24,607
11132,000;3,294;0,793;-35,209;3,159;9,515;5,112;38,311;4,737;-0,030;-2,758;0,000;40,100;41,100;9,504;3,238;1,668;-1,418;2,080;-0,901;-3,176;27,088;0,000;271,040;Inf;284,000;270,000;0,272;2,947;1,878;24,615
11132,500;3,413;0,877;-34,483;3,200;9,569;5,112;38,311;4,737;-0,030;-2,758;0,000;40,100;41,100;9,564;3,100;1,599;-0,961;2,189;-0,987;-3,176;27,088;0,000;271,040;Inf;284,000;270,000;0,357;2,953;1,895;24,663
11133,000;3,413;0,877;-34,483;3,200;9,569;5,112;38,311;4,737;-0,030;-2,758;0,000;40,100;41,100;9,564;3,100;1,786;-1,164;2,248;-0,440;-3,176;27,088;0,000;271,240;Inf;283,000;270,000;0,460;2,960;1,933;24,695
11133,500;3,413;0,877;-34,483;3,200;9,569;5,112;38,311;4,737;-0,030;-2,758;0,000;40,100;41,100;9,564;3,100;1,768;-0,531;2,343;-0,428;-3,176;27,088;0,000;271,240;Inf;283,000;270,000;0,607;2,968;1,957;24,697
11134,000;3,413;0,877;-34,483;3,200;9,569;5,112;38,311;4,737;-0,030;-2,758;0,000;40,100;41,100;9,564;3,100;2,173;-1,293;2,415;-0,632;-3,176;27,088;0,000;270,940;Inf;283,000;270,000;0,788;2,975;1,920;24,721
11134,500;3,413;0,877;-34,483;3,200;9,569;5,151;38,264;4,751;-0,026;-2,759;0,000;40,068;41,053;9,564;3,100;1,872;-1,140;2,391;-1,149;-3,181;27,088;0,000;270,940;Inf;283,000;270,000;0,666;2,982;1,955;24,712
11135,000;3,413;0,877;-34,483;3,200;9,569;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,564;3,100;1,818;-1,319;2,303;-0,880;-3,181;27,088;0,000;271,540;Inf;282,000;270,000;0,494;2,989;1,969;24,704
11135,500;2,873;0,655;-35,209;3,141;9,583;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,568;3,228;1,668;-0,961;2,285;-0,971;-3,181;27,088;0,000;271,540;Inf;282,000;270,000;0,481;2,996;1,904;24,711
11136,000;2,873;0,655;-35,209;3,141;9,583;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,568;3,228;1,588;-1,121;2,239;-1,144;-3,181;27,088;0,000;271,440;Inf;281,000;270,000;0,505;2,994;1,901;24,706
11136,500;2,873;0,655;-35,209;3,141;9,583;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,568;3,228;1,457;-1,169;2,178;-1,275;-3,181;27,088;0,000;271,440;Inf;281,000;270,000;0,391;2,992;1,890;24,723
11137,000;2,873;0,655;-35,209;3,141;9,583;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,568;3,228;1,534;-1,675;2,067;-1,627;-3,181;27,088;0,000;269,840;Inf;281,000;270,000;0,298;2,990;1,871;24,601
11137,500;2,873;0,655;-35,209;3,141;9,583;5,151;38,264;4,751;-0,026;-2,759;0,000;40,100;41,100;9,568;3,228;1,478;-1,291;1,883;-1,052;-3,181;27,088;0,000;269,840;Inf;281,000;270,000;0,075;2,988;1,860;24,630
11138,000;2,873;0,655;-35,209;3,141;9,583;5,098;38,345;4,764;0,035;-2,762;0,000;40,069;41,095;9,568;3,228;1,608;-1,525;1,787;-1,269;-3,182;27,074;0,000;270,240;Inf;281,000;270,000;0,254;2,986;1,883;24,652
11138,500;2,873;0,655;-35,209;3,141;9,583;5,098;38,345;4,764;0,035;-2,762;0,000;40,100;41,100;9,568;3,228;1,289;-1,450;1,888;-1,332;-3,182;27,074;0,000;270,240;Inf;281,000;270,000;0,150;2,985;1,838;24,698
11139,000;3,171;0,758;-35,209;3,268;9,584;5,098;38,345;4,764;0,035;-2,762;0,000;40,100;41,100;9,544;3,171;1,461;-1,513;1,879;-1,566;-3,182;27,074;0,000;270,240;Inf;281,000;270,000;0,099;2,983;1,861;24,731
11139,500;3,171;0,758;-35,209;3,268;9,584;5,098;38,345;4,764;0,035;-2,762;0,000;40,100;41,100;9,544;3,171;1,349;-1,286;1,852;-1,003;-3,182;27,074;0,000;270,240;Inf;281,000;270,000;0,065;2,986;1,822;24,753
11140,000;3,171;0,758;-35,209;3,268;9,584;5,098;38,345;4,764;0,035;-2,762;0,000;40,100;41,100;9,544;3,171;1,325;-1,448;1,922;-1,271;-3,182;27,074;0,000;270,140;Inf;281,000;270,000;0,228;2,989;1,779;24,796
11140,500;3,171;0,758;-35,209;3,268;9,584;5,098;38,345;4,764;0,035;-2,762;0,000;40,100;41,100;9,544;3,171;1,691;-1,015;2,108;-0,568;-3,182;27,074;0,000;270,140;Inf;281,000;270,000;0,132;2,992;1,840;24,882
11141,000;3,171;0,758;-35,209;3,268;9,584;5,082;38,321;4,744;0,017;-2,765;0,000;40,076;41,063;9,544;3,171;1,494;-0,989;2,110;-1,005;-3,189;27,070;0,000;268,840;Inf;282,000;270,000;0,554;2,995;1,861;24,916
11141,500;3,171;0,758;-35,209;3,268;9,584;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,544;3,171;1,712;-1,533;2,076;-0,975;-3,189;27,070;0,000;268,840;Inf;282,000;270,000;0,403;2,998;1,810;24,957
11142,000;3,259;0,745;-35,209;3,159;9,583;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,545;3,257;1,579;-1,123;2,153;-0,758;-3,189;27,070;0,000;268,340;Inf;283,000;270,000;0,320;3,001;1,823;24,975
11142,500;3,259;0,745;-35,209;3,159;9,583;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,545;3,257;1,756;-1,502;2,143;-1,013;-3,189;27,070;0,000;268,340;Inf;283,000;270,000;0,463;3,005;1,903;24,999
11143,000;3,259;0,745;-35,209;3,159;9,583;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,545;3,257;1,551;-1,129;2,159;-1,105;-3,189;27,070;0,000;268,540;Inf;284,000;270,000;0,346;3,009;1,832;25,014
11143,500;3,259;0,745;-35,209;3,159;9,583;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,545;3,257;1,475;-1,325;2,092;-1,305;-3,189;27,070;0,000;268,540;Inf;284,000;270,000;0,369;3,013;1,874;25,056
11144,000;3,259;0,745;-35,209;3,159;9,583;5,082;38,321;4,744;0,017;-2,765;0,000;40,100;41,100;9,545;3,257;1,374;-1,613;1,829;-1,252;-3,189;27,070;0,000;269,340;Inf;284,000;270,000;0,234;3,017;1,844;24,931
11144,500;3,259;0,745;-35,209;3,159;9,583;5,063;38,332;4,747;0,063;-2,735;0,000;40,091;41,078;9,545;3,257;1,368;-1,157;1,879;-1,160;-3,191;27,073;0,000;269,340;Inf;284,000;270,000;0,085;3,021;1,830;24,921
11145,000;3,259;0,745;-35,209;3,159;9,583;5,063;38,332;4,747;0,063;-2,735;0,000;40,100;41,100;9,545;3,257;1,335;-1,231;1,958;-1,308;-3,191;27,073;0,000;268,740;Inf;285,000;270,000;0,232;3,025;1,891;24,970
11145,500;2,766;0,695;-34,389;3,282;9,562;5,063;38,332;4,747;0,063;-2,735;0,000;40,100;41,100;9,592;3,001;1,420;-1,307;1,911;-1,180;-3,191;27,073;0,000;268,740;Inf;285,000;270,000;0,189;3,029;1,850;25,005
11146,000;2,766;0,695;-34,389;3,282;9,562;5,063;38,332;4,747;0,063;-2,735;0,000;40,100;41,100;9,592;3,001;1,316;-1,145;1,975;-1,254;-3,191;27,073;0,000;268,940;Inf;286,000;270,000;0,211;3,025;1,844;25,020
11146,500;2,766;0,695;-34,389;3,282;9,562;5,063;38,332;4,747;0,063;-2,735;0,000;40,100;41,100;9,592;3,001;1,522;-1,441;1,956;-1,202;-3,191;27,073;0,000;268,940;Inf;286,000;270,000;0,223;3,020;1,869;24,980
11147,000;2,766;0,695;-34,389;3,282;9,562;5,063;38,332;4,747;0,063;-2,735;0,000;40,100;41,100;9,592;3,001;1,412;-1,609;1,899;-1,203;-3,191;27,073;0,000;272,340;Inf;285,000;270,000;0,209;3,016;1,867;24,946
