t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11147,500;2,766;0,695;-34,389;3,282;9,562;5,075;38,336;4,755;0,089;-2,761;0,000;40,096;41,132;9,592;3,001;1,291;-1,132;1,936;-1,201;-3,187;27,078;0,000;272,340;Inf;285,000;270,000;0,125;3,012;1,801;24,905
11148,000;2,766;0,695;-34,389;3,282;9,562;5,075;38,336;4,755;0,089;-2,761;0,000;40,100;41,100;9,592;3,001;1,346;-1,181;1,969;-1,137;-3,187;27,078;0,000;271,640;Inf;284,000;270,000;0,224;3,008;1,866;25,002
11148,500;3,020;0,739;-35,209;3,205;9,673;5,075;38,336;4,755;0,089;-2,761;0,000;40,100;41,100;9,510;3,152;1,716;-1,349;2,046;-0,778;-3,187;27,078;0,000;271,640;Inf;284,000;270,000;0,249;3,004;1,873;24,985
11149,000;3,020;0,739;-35,209;3,205;9,673;5,075;38,336;4,755;0,089;-2,761;0,000;40,100;41,100;9,510;3,152;1,457;-1,292;2,094;-1,253;-3,187;27,078;0,000;271,440;Inf;283,000;270,000;0,409;3,004;1,855;25,029
11149,500;3,020;0,739;-35,209;3,205;9,673;5,075;38,336;4,755;0,089;-2,761;0,000;40,100;41,100;9,510;3,152;1,664;-1,467;2,071;-1,443;-3,187;27,078;0,000;271,440;Inf;283,000;270,000;0,251;3,005;1,864;25,015
11150,000;3,020;0,739;-35,209;3,205;9,673;5,075;38,336;4,755;0,089;-2,761;0,000;40,100;41,100;9,510;3,152;1,583;-1,581;2,026;-1,532;-3,187;27,078;0,000;270,940;Inf;283,000;270,000;0,206;3,005;1,869;24,939
11150,500;3,020;0,739;-35,209;3,205;9,673;5,124;38,321;4,758;0,094;-2,752;0,000;40,093;41,075;9,510;3,152;1,446;-1,525;1,965;-0,946;-3,177;27,067;0,000;270,940;Inf;283,000;270,000;0,124;3,005;1,839;24,888
11151,000;3,020;0,739;-35,209;3,205;9,673;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,510;3,152;1,556;-1,264;1,888;-0,908;-3,177;27,067;0,000;271,540;Inf;282,000;270,000;0,235;3,005;1,833;24,845
11151,500;3,020;0,739;-35,209;3,205;9,673;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,510;3,152;1,495;-1,149;2,051;-1,134;-3,177;27,067;0,000;271,540;Inf;282,000;270,000;0,318;3,006;1,866;24,806
11152,000;2,869;0,778;-34,170;3,259;9,519;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,641;3,171;1,501;-1,390;2,038;-1,042;-3,177;27,067;0,000;271,540;Inf;281,000;270,000;0,316;3,006;1,879;24,794
11152,500;2,869;0,778;-34,170;3,259;9,519;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,641;3,171;1,479;-1,208;2,017;-0,725;-3,177;27,067;0,000;271,540;Inf;281,000;270,000;0,277;3,004;1,803;24,795
11153,000;2,869;0,778;-34,170;3,259;9,519;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,641;3,171;1,515;-1,039;2,066;-1,052;-3,177;27,067;0,000;271,340;Inf;280,000;270,000;0,391;3,001;1,814;24,780
11153,500;2,869;0,778;-34,170;3,259;9,519;5,124;38,321;4,758;0,094;-2,752;0,000;40,100;41,100;9,641;3,171;1,638;-1,483;2,067;-1,423;-3,177;27,067;0,000;271,340;Inf;280,000;270,000;0,372;2,999;1,811;24,765
11154,000;2,869;0,778;-34,170;3,259;9,519;5,145;38,310;4,749;0,113;-2,760;0,000;40,097;41,119;9,641;3,171;1,494;-1,548;1,961;-1,274;-3,183;27,053;0,000;270,040;Inf;280,000;270,000;0,200;2,997;1,815;24,754
11154,500;2,869;0,778;-34,170;3,259;9,519;5,145;38,310;4,749;0,113;-2,760;0,000;40,100;41,100;9,641;3,171;1,443;-1,243;2,026;-0,838;-3,183;27,053;0,000;270,040;Inf;280,000;270,000;0,158;2,995;1,717;24,687
11155,000;3,061;0,827;-34,056;3,242;9,474;5,145;38,310;4,749;0,113;-2,760;0,000;40,100;41,100;9,614;3,061;1,905;-1,452;1,979;-0,911;-3,183;27,053;0,000;269,940;Inf;281,000;280,000;0,347;2,993;1,784;24,623
11155,500;3,061;0,827;-34,056;3,242;9,474;5,145;38,310;4,749;0,113;-2,760;0,000;40,100;41,100;9,614;3,061;1,587;-1,234;2,083;-1,002;-3,183;27,053;0,000;269,940;Inf;281,000;280,000;0,380;2,994;1,796;24,639
11156,000;3,061;0,827;-34,056;3,242;9,474;5,145;38,310;4,749;0,113;-2,760;0,000;40,100;41,100;9,614;3,061;1,337;-1,476;1,836;-1,540;-3,183;27,053;0,000;270,140;Inf;282,000;280,000;0,359;2,995;1,851;24,638
11156,500;3,061;0,827;-34,056;3,242;9,474;5,145;38,310;4,749;0,113;-2,760;0,000;40,100;41,100;9,614;3,061;1,400;-1,486;1,882;-1,007;-3,183;27,053;0,000;270,140;Inf;282,000;280,000;0,039;2,996;1,827;24,675
11157,000;3,061;0,827;-34,056;3,242;9,474;5,092;38,348;4,744;0,147;-2,770;0,000;40,096;41,081;9,614;3,061;1,414;-1,334;1,913;-1,034;-3,193;27,053;0,000;268,440;Inf;283,000;280,000;0,197;2,997;1,823;24,703
11157,500;3,061;0,827;-34,056;3,242;9,474;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,614;3,061;1,467;-1,254;1,992;-1,257;-3,193;27,053;0,000;268,440;Inf;283,000;280,000;0,240;2,998;1,788;24,735
11158,000;3,061;0,827;-34,056;3,242;9,474;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,614;3,061;1,529;-1,394;1,965;-0,907;-3,193;27,053;0,000;268,540;Inf;284,000;280,000;0,237;2,999;1,803;24,783
11158,500;2,862;0,724;-34,640;3,210;9,616;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,630;3,119;1,434;-0,869;2,020;-0,969;-3,193;27,053;0,000;268,540;Inf;284,000;280,000;0,298;3,000;1,868;24,822
11159,000;2,862;0,724;-34,640;3,210;9,616;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,630;3,119;1,522;-0,969;2,099;-0,998;-3,193;27,053;0,000;268,640;Inf;285,000;280,000;0,404;2,998;1,898;24,833
11159,500;2,862;0,724;-34,640;3,210;9,616;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,630;3,119;1,627;-1,185;2,106;-0,849;-3,193;27,053;0,000;268,640;Inf;285,000;280,000;0,414;2,996;1,839;24,819
11160,000;2,862;0,724;-34,640;3,210;9,616;5,092;38,348;4,744;0,147;-2,770;0,000;40,100;41,100;9,630;3,119;1,659;-1,075;2,197;-1,028;-3,193;27,053;0,000;271,140;Inf;286,000;280,000;0,425;2,994;1,847;24,814
11160,500;2,862;0,724;-34,640;3,210;9,616;5,089;38,309;4,744;0,150;-2,742;0,000;40,108;41,079;9,630;3,119;1,843;-1,146;2,218;-0,724;-3,186;27,055;0,000;271,140;Inf;286,000;280,000;0,438;2,991;1,918;24,810
11161,000;2,862;0,724;-34,640;3,210;9,616;5,089;38,309;4,744;0,150;-2,742;0,000;40,100;41,100;9,630;3,119;1,622;-0,953;2,224;-0,970;-3,186;27,055;0,000;271,540;Inf;287,000;280,000;0,548;2,989;1,862;24,809
11161,500;2,602;0,723;-33,594;3,204;9,533;5,089;38,309;4,744;0,150;-2,742;0,000;40,100;41,100;9,653;3,119;1,628;-1,367;2,192;-1,369;-3,186;27,055;0,000;271,540;Inf;287,000;280,000;0,480;2,987;1,888;24,788
11162,000;2,602;0,723;-33,594;3,204;9,533;5,089;38,309;4,744;0,150;-2,742;0,000;40,100;41,100;9,653;3,119;1,670;-1,535;2,116;-1,379;-3,186;27,055;0,000;271,540;Inf;288,000;280,000;0,271;2,981;1,901;24,785
11162,500;2,602;0,723;-33,594;3,204;9,533;5,089;38,309;4,744;0,150;-2,742;0,000;40,100;41,100;9,653;3,119;1,524;-1,353;2,039;-1,144;-3,186;27,055;0,000;271,540;Inf;288,000;280,000;0,218;2,975;1,829;24,794
11163,000;2,602;0,723;-33,594;3,204;9,533;5,089;38,309;4,744;0,150;-2,742;0,000;40,100;41,100;9,653;3,119;1,359;-1,147;2,048;-1,239;-3,186;27,055;0,000;274,940;Inf;289,000;280,000;0,266;2,969;1,849;24,839
11163,500;2,602;0,723;-33,594;3,204;9,533;5,060;38,344;4,741;0,194;-2,756;0,000;40,108;41,067;9,653;3,119;1,471;-1,621;1,951;-1,662;-3,168;27,056;0,000;274,940;Inf;289,000;280,000;0,255;2,963;1,854;24,872
11164,000;2,602;0,723;-33,594;3,204;9,533;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,653;3,119;1,290;-1,641;1,846;-1,419;-3,168;27,056;0,000;274,740;Inf;290,000;280,000;0,035;2,957;1,806;24,870
11164,500;2,420;0,565;-35,209;3,213;9,579;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,403;3,179;1,434;-1,778;1,842;-1,635;-3,168;27,056;0,000;274,740;Inf;290,000;280,000;0,019;2,951;1,793;24,847
11165,000;2,420;0,565;-35,209;3,213;9,579;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,403;3,179;1,481;-1,249;1,873;-0,965;-3,168;27,056;0,000;274,940;Inf;291,000;280,000;-0,034;2,942;1,735;24,817
11165,500;2,420;0,565;-35,209;3,213;9,579;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,403;3,179;1,275;-1,038;1,896;-1,126;-3,168;27,056;0,000;274,940;Inf;291,000;280,000;0,285;2,934;1,782;24,818
11166,000;2,420;0,565;-35,209;3,213;9,579;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,403;3,179;1,641;-1,452;1,987;-1,249;-3,168;27,056;0,000;278,040;Inf;292,000;280,000;0,252;2,925;1,803;24,775
11166,500;2,420;0,565;-35,209;3,213;9,579;5,060;38,344;4,741;0,194;-2,756;0,000;40,100;41,100;9,403;3,179;1,516;-1,050;1,990;-0,900;-3,168;27,056;0,000;278,040;Inf;292,000;280,000;0,232;2,917;1,818;24,844
11167,000;2,420;0,565;-35,209;3,213;9,579;5,094;38,329;4,757;0,186;-2,749;0,000;40,112;41,115;9,403;3,179;1,659;-1,488;1,984;-1,137;-3,176;27,056;0,000;277,440;Inf;293,000;280,000;0,389;2,909;1,885;24,845
11167,500;2,420;0,565;-35,209;3,213;9,579;5,094;38,329;4,757;0,186;-2,749;0,000;40,100;41,100;9,403;3,179;1,509;-0,851;2,031;-0,744;-3,176;27,056;0,000;277,440;Inf;293,000;280,000;0,254;2,901;1,810;24,837
11168,000;3,009;0,826;-34,002;3,261;9,491;5,094;38,329;4,757;0,186;-2,749;0,000;40,100;41,100;9,623;3,091;1,498;-1,110;2,113;-1,143;-3,176;27,056;0,000;277,340;Inf;294,000;280,000;0,486;2,893;1,865;24,835
11168,500;3,009;0,826;-34,002;3,261;9,491;5,094;38,329;4,757;0,186;-2,749;0,000;40,100;41,100;9,623;3,091;1,709;-1,553;2,111;-0,974;-3,176;27,056;0,000;277,340;Inf;294,000;280,000;0,339;2,895;1,847;24,801
11169,000;3,009;0,826;-34,002;3,261;9,491;5,094;38,329;4,757;0,186;-2,749;0,000;40,100;41,100;9,623;3,091;1,629;-1,245;2,122;-0,985;-3,176;27,056;0,000;277,440;Inf;295,000;280,000;0,323;2,897;1,847;24,889
11169,500;3,009;0,826;-34,002;3,261;9,491;5,094;38,329;4,757;0,186;-2,749;0,000;40,100;41,100;9,623;3,091;1,283;-1,127;1,893;-1,194;-3,176;27,056;0,000;277,440;Inf;295,000;280,000;0,380;2,898;1,872;24,835
11170,000;3,009;0,826;-34,002;3,261;9,491;5,074;38,309;4,749;0,214;-2,767;0,000;40,113;41,120;9,623;3,091;1,438;-1,459;1,955;-1,489;-3,192;27,054;0,000;279,940;Inf;295,000;280,000;0,214;2,900;1,860;24,817
11170,500;3,009;0,826;-34,002;3,261;9,491;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,623;3,091;1,409;-1,328;1,883;-1,106;-3,192;27,054;0,000;279,940;Inf;295,000;280,000;0,111;2,902;1,811;24,818
11171,000;3,158;0,734;-35,209;3,216;9,553;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,597;3,263;1,261;-1,177;1,874;-1,227;-3,192;27,054;0,000;279,140;Inf;295,000;280,000;0,214;2,904;1,800;24,826
11171,500;3,158;0,734;-35,209;3,216;9,553;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,597;3,263;1,366;-1,810;1,820;-1,764;-3,192;27,054;0,000;279,140;Inf;295,000;280,000;0,183;2,908;1,791;24,828
11172,000;3,158;0,734;-35,209;3,216;9,553;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,597;3,263;1,276;-1,076;1,928;-0,501;-3,192;27,054;0,000;279,640;Inf;295,000;280,000;-0,097;2,912;1,653;24,811
11172,500;3,158;0,734;-35,209;3,216;9,553;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,597;3,263;1,640;-1,459;2,051;-0,926;-3,192;27,054;0,000;279,640;Inf;295,000;280,000;0,407;2,916;1,741;24,809
11173,000;3,158;0,734;-35,209;3,216;9,553;5,074;38,309;4,749;0,214;-2,767;0,000;40,100;41,100;9,597;3,263;1,662;-0,897;2,142;-0,871;-3,192;27,054;0,000;281,340;Inf;294,000;280,000;0,326;2,920;1,802;24,800
11173,500;3,158;0,734;-35,209;3,216;9,553;5,117;38,314;4,736;0,223;-2,756;0,000;40,119;41,138;9,597;3,263;1,421;-1,227;2,096;-1,235;-3,190;27,058;0,000;281,340;Inf;294,000;280,000;0,509;2,924;1,836;24,810
11174,000;3,158;0,734;-35,209;3,216;9,553;5,117;38,314;4,736;0,223;-2,756;0,000;40,100;41,100;9,597;3,263;1,727;-1,508;2,104;-1,349;-3,190;27,058;0,000;281,740;Inf;293,000;280,000;0,264;2,928;1,856;24,813
11174,500;3,035;0,702;-35,209;3,163;9,577;5,117;38,314;4,736;0,223;-2,756;0,000;40,100;41,100;9,556;3,226;1,645;-1,108;2,080;-0,652;-3,190;27,058;0,000;281,740;Inf;293,000;280,000;0,243;2,932;1,816;24,767
11175,000;3,035;0,702;-35,209;3,163;9,577;5,117;38,314;4,736;0,223;-2,756;0,000;40,100;41,100;9,556;3,226;1,572;-1,107;2,089;-1,023;-3,190;27,058;0,000;281,840;Inf;292,000;280,000;0,491;2,933;1,835;24,753
11175,500;3,035;0,702;-35,209;3,163;9,577;5,117;38,314;4,736;0,223;-2,756;0,000;40,100;41,100;9,556;3,226;1,598;-1,102;2,160;-1,093;-3,190;27,058;0,000;281,840;Inf;292,000;280,000;0,383;2,935;1,817;24,782
11176,000;3,035;0,702;-35,209;3,163;9,577;5,117;38,314;4,736;0,223;-2,756;0,000;40,100;41,100;9,556;3,226;1,688;-1,377;2,157;-0,851;-3,190;27,058;0,000;280,340;Inf;292,000;280,000;0,391;2,937;1,901;24,769
11176,500;3,035;0,702;-35,209;3,163;9,577;5,081;38,310;4,719;0,239;-2,770;0,000;40,126;41,155;9,556;3,226;1,701;-1,584;1,806;-1,329;-3,192;27,049;0,000;280,340;Inf;292,000;280,000;0,404;2,938;1,775;24,691
11177,000;3,035;0,702;-35,209;3,163;9,577;5,081;38,310;4,719;0,239;-2,770;0,000;40,100;41,200;9,556;3,226;1,505;-1,457;2,023;-1,126;-3,192;27,049;0,000;280,240;Inf;292,000;280,000;0,148;2,940;1,843;24,690
11177,500;2,518;0,685;-33,916;3,194;9,552;5,081;38,310;4,719;0,239;-2,770;0,000;40,100;41,200;9,609;3,116;1,560;-1,354;2,061;-1,323;-3,192;27,049;0,000;280,240;Inf;292,000;280,000;0,236;2,941;1,782;24,683
11178,000;2,518;0,685;-33,916;3,194;9,552;5,081;38,310;4,719;0,239;-2,770;0,000;40,100;41,200;9,609;3,116;1,502;-1,365;2,009;-1,125;-3,192;27,049;0,000;279,340;Inf;292,000;280,000;0,236;2,934;1,808;24,699
11178,500;2,518;0,685;-33,916;3,194;9,552;5,081;38,310;4,719;0,239;-2,770;0,000;40,100;41,200;9,609;3,116;1,452;-1,466;2,000;-1,404;-3,192;27,049;0,000;279,340;Inf;292,000;280,000;0,255;2,928;1,787;24,712
11179,000;2,518;0,685;-33,916;3,194;9,552;5,081;38,310;4,719;0,239;-2,770;0,000;40,100;41,200;9,609;3,116;1,606;-1,564;1,975;-1,554;-3,192;27,049;0,000;279,240;Inf;292,000;280,000;0,145;2,921;1,838;24,705
11179,500;2,518;0,685;-33,916;3,194;9,552;5,104;38,345;4,764;0,279;-2,783;0,000;40,131;41,135;9,609;3,116;1,442;-1,593;1,915;-1,077;-3,202;27,058;0,000;279,240;Inf;292,000;280,000;0,116;2,914;1,818;24,743
11180,000;2,518;0,685;-33,916;3,194;9,552;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,609;3,116;1,533;-1,027;1,988;-0,984;-3,202;27,058;0,000;279,440;Inf;292,000;280,000;0,172;2,908;1,791;24,707
11180,500;2,518;0,685;-33,916;3,194;9,552;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,609;3,116;1,511;-1,086;2,051;-1,149;-3,202;27,058;0,000;279,440;Inf;292,000;280,000;0,378;2,901;1,853;24,701
11181,000;2,824;0,737;-33,915;3,220;9,536;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,706;3,102;1,683;-1,468;2,058;-1,054;-3,202;27,058;0,000;278,840;Inf;293,000;280,000;0,332;2,895;1,869;24,717
11181,500;2,824;0,737;-33,915;3,220;9,536;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,706;3,102;1,472;-1,008;2,089;-1,075;-3,202;27,058;0,000;278,840;Inf;293,000;280,000;0,305;2,894;1,848;24,688
11182,000;2,824;0,737;-33,915;3,220;9,536;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,706;3,102;1,455;-1,112;2,052;-1,129;-3,202;27,058;0,000;278,740;Inf;294,000;280,000;0,369;2,893;1,922;24,681
11182,500;2,824;0,737;-33,915;3,220;9,536;5,104;38,345;4,764;0,279;-2,783;0,000;40,100;41,100;9,706;3,102;1,796;-1,140;2,155;-0,434;-3,202;27,058;0,000;278,740;Inf;294,000;280,000;0,317;2,892;1,922;24,653
11183,000;2,824;0,737;-33,915;3,220;9,536;5,049;38,326;4,729;0,284;-2,761;0,000;40,134;41,084;9,706;3,102;1,736;-0,807;2,242;-0,833;-3,192;27,059;0,000;278,640;Inf;295,000;280,000;0,594;2,891;1,875;24,629
11183,500;2,824;0,737;-33,915;3,220;9,536;5,049;38,326;4,729;0,284;-2,761;0,000;40,100;41,100;9,706;3,102;1,845;-1,429;2,201;-1,066;-3,192;27,059;0,000;278,640;Inf;295,000;280,000;0,584;2,889;1,960;24,607
11184,000;2,834;0,727;-34,264;3,251;9,527;5,049;38,326;4,729;0,284;-2,761;0,000;40,100;41,100;9,573;2,983;1,807;-1,075;2,287;-0,666;-3,192;27,059;0,000;278,940;Inf;296,000;280,000;0,388;2,888;1,916;24,602
11184,500;2,834;0,727;-34,264;3,251;9,527;5,049;38,326;4,729;0,284;-2,761;0,000;40,100;41,100;9,573;2,983;1,863;-0,997;2,341;-0,822;-3,192;27,059;0,000;278,940;Inf;296,000;280,000;0,588;2,888;1,951;24,551
11185,000;2,834;0,727;-34,264;3,251;9,527;5,049;38,326;4,729;0,284;-2,761;0,000;40,100;41,100;9,573;2,983;1,796;-1,157;2,320;-1,014;-3,192;27,059;0,000;278,940;Inf;297,000;280,000;0,596;2,887;1,915;24,561
11185,500;2,834;0,727;-34,264;3,251;9,527;5,049;38,326;4,729;0,284;-2,761;0,000;40,100;41,100;9,573;2,983;1,877;-1,261;2,305;-1,030;-3,192;27,059;0,000;278,940;Inf;297,000;280,000;0,486;2,886;1,951;24,547
11186,000;2,834;0,727;-34,264;3,251;9,527;5,061;38,304;4,740;0,311;-2,760;0,000;40,134;41,118;9,573;2,983;1,823;-0,953;2,282;-0,665;-3,193;27,058;0,000;281,140;Inf;296,000;280,000;0,473;2,885;1,923;24,552
11186,500;2,834;0,727;-34,264;3,251;9,527;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,573;2,983;1,827;-1,102;2,340;-0,941;-3,193;27,058;0,000;281,140;Inf;296,000;280,000;0,622;2,884;1,930;24,562
11187,000;2,834;0,727;-34,264;3,251;9,527;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,573;2,983;1,850;-1,342;2,138;-1,006;-3,193;27,058;0,000;280,740;Inf;296,000;280,000;0,531;2,883;2,014;24,553
11187,500;3,263;0,776;-35,209;3,146;9,524;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,627;3,225;1,803;-1,503;2,145;-1,083;-3,193;27,058;0,000;280,740;Inf;296,000;280,000;0,410;2,882;1,926;24,589
11188,000;3,263;0,776;-35,209;3,146;9,524;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,627;3,225;1,742;-0,895;2,246;-0,760;-3,193;27,058;0,000;280,640;Inf;296,000;280,000;0,341;2,889;1,949;24,627
11188,500;3,263;0,776;-35,209;3,146;9,524;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,627;3,225;1,636;-1,467;2,244;-1,258;-3,193;27,058;0,000;280,640;Inf;296,000;280,000;0,583;2,895;1,868;24,619
11189,000;3,263;0,776;-35,209;3,146;9,524;5,061;38,304;4,740;0,311;-2,760;0,000;40,100;41,100;9,627;3,225;1,733;-1,163;2,237;-1,027;-3,193;27,058;0,000;281,540;Inf;295,000;280,000;0,289;2,901;1,964;24,619
11189,500;3,263;0,776;-35,209;3,146;9,524;5,083;38,337;4,736;0,349;-2,772;0,000;40,139;41,120;9,627;3,225;1,842;-1,458;2,227;-1,062;-3,202;27,066;0,000;281,540;Inf;295,000;280,000;0,445;2,907;1,886;24,637
11190,000;3,263;0,776;-35,209;3,146;9,524;5,083;38,337;4,736;0,349;-2,772;0,000;40,100;41,100;9,627;3,225;1,694;-1,261;2,105;-0,867;-3,202;27,066;0,000;281,340;Inf;294,000;280,000;0,387;2,913;1,969;24,647
11190,500;3,227;0,752;-35,209;3,195;9,620;5,083;38,337;4,736;0,349;-2,772;0,000;40,100;41,100;9,584;3,190;1,586;-0,788;2,215;-0,880;-3,202;27,066;0,000;281,340;Inf;294,000;280,000;0,418;2,918;1,977;24,659
11191,000;3,227;0,752;-35,209;3,195;9,620;5,083;38,337;4,736;0,349;-2,772;0,000;40,100;41,100;9,584;3,190;1,725;-1,124;2,248;-0,983;-3,202;27,066;0,000;281,540;Inf;293,000;280,000;0,533;2,923;1,975;24,694
11191,500;3,227;0,752;-35,209;3,195;9,620;5,083;38,337;4,736;0,349;-2,772;0,000;40,100;41,100;9,584;3,190;1,886;-1,286;2,232;-0,744;-3,202;27,066;0,000;281,540;Inf;293,000;280,000;0,466;2,928;1,999;24,686
11192,000;3,227;0,752;-35,209;3,195;9,620;5,083;38,337;4,736;0,349;-2,772;0,000;40,100;41,100;9,584;3,190;1,802;-0,751;2,329;-0,746;-3,202;27,066;0,000;280,240;Inf;293,000;280,000;0,522;2,933;2,102;24,696
11192,500;3,227;0,752;-35,209;3,195;9,620;5,094;38,330;4,735;0,355;-2,762;0,000;40,149;41,114;9,584;3,190;2,094;-1,271;2,408;-0,697;-3,192;27,069;0,000;280,240;Inf;293,000;280,000;0,658;2,938;2,081;24,695
11193,000;3,227;0,752;-35,209;3,195;9,620;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,584;3,190;2,038;-1,341;2,422;-1,171;-3,192;27,069;0,000;279,840;Inf;293,000;280,000;0,633;2,943;2,053;24,694
11193,500;3,455;0,826;-35,209;3,157;9,531;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,587;3,322;1,910;-1,420;2,393;-0,860;-3,192;27,069;0,000;279,840;Inf;293,000;280,000;0,487;2,948;1,984;24,694
11194,000;3,455;0,826;-35,209;3,157;9,531;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,587;3,322;1,977;-1,498;2,366;-1,240;-3,192;27,069;0,000;279,940;Inf;293,000;280,000;0,506;2,956;2,045;24,706
11194,500;3,455;0,826;-35,209;3,157;9,531;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,587;3,322;1,768;-1,428;2,132;-0,926;-3,192;27,069;0,000;279,940;Inf;293,000;280,000;0,401;2,964;1,977;24,693
11195,000;3,455;0,826;-35,209;3,157;9,531;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,587;3,322;1,829;-1,065;2,254;-0,718;-3,192;27,069;0,000;278,940;Inf;294,000;280,000;0,386;2,972;1,993;24,734
11195,500;3,455;0,826;-35,209;3,157;9,531;5,094;38,330;4,735;0,355;-2,762;0,000;40,100;41,100;9,587;3,322;1,759;-0,889;2,304;-0,886;-3,192;27,069;0,000;278,940;Inf;294,000;280,000;0,575;2,980;2,015;24,731
11196,000;3,455;0,826;-35,209;3,157;9,531;5,104;38,350;4,744;0,394;-2,763;0,000;40,144;41,149;9,587;3,322;1,777;-0,919;2,326;-0,779;-3,185;27,066;0,000;279,040;Inf;294,000;280,000;0,572;2,988;1,896;24,732
11196,500;3,455;0,826;-35,209;3,157;9,531;5,104;38,350;4,744;0,394;-2,763;0,000;40,100;41,100;9,587;3,322;1,740;-0,930;2,333;-0,599;-3,185;27,066;0,000;279,040;Inf;294,000;280,000;0,601;2,995;2,016;24,731
11197,000;3,365;0,773;-35,209;3,216;9,543;5,104;38,350;4,744;0,394;-2,763;0,000;40,100;41,100;9,556;3,174;2,046;-1,151;2,406;-0,618;-3,185;27,066;0,000;279,540;Inf;294,000;280,000;0,636;3,003;2,023;24,706
11197,500;3,365;0,773;-35,209;3,216;9,543;5,104;38,350;4,744;0,394;-2,763;0,000;40,100;41,100;9,556;3,174;1,860;-1,193;2,411;-1,004;-3,185;27,066;0,000;279,540;Inf;294,000;280,000;0,670;3,009;1,990;24,695
11198,000;3,365;0,773;-35,209;3,216;9,543;5,104;38,350;4,744;0,394;-2,763;0,000;40,100;41,100;9,556;3,174;1,901;-1,233;2,385;-0,956;-3,185;27,066;0,000;279,640;Inf;294,000;280,000;0,518;3,015;2,064;24,650
11198,500;3,365;0,773;-35,209;3,216;9,543;5,104;38,350;4,744;0,394;-2,763;0,000;40,100;41,100;9,556;3,174;1,840;-1,316;2,329;-0,878;-3,185;27,066;0,000;279,640;Inf;294,000;280,000;0,524;3,021;2,040;24,646
11199,000;3,365;0,773;-35,209;3,216;9,543;5,083;38,354;4,722;0,425;-2,754;0,000;40,137;41,108;9,556;3,174;1,776;-0,712;2,360;-0,797;-3,188;27,064;0,000;279,840;Inf;294,000;280,000;0,494;3,026;2,096;24,671
11199,500;3,365;0,773;-35,209;3,216;9,543;5,083;38,354;4,722;0,425;-2,754;0,000;40,100;41,100;9,556;3,174;2,071;-0,745;2,516;-0,539;-3,188;27,064;0,000;279,840;Inf;294,000;280,000;0,657;3,037;2,056;24,688
11200,000;3,265;0,794;-35,209;3,127;9,587;5,083;38,354;4,722;0,425;-2,754;0,000;40,100;41,100;9,577;3,342;2,002;-0,877;2,544;-0,794;-3,188;27,064;0,000;280,540;Inf;294,000;280,000;0,826;3,037;2,077;24,692
11200,500;3,265;0,794;-35,209;3,127;9,587;5,083;38,354;4,722;0,425;-2,754;0,000;40,100;41,100;9,577;3,342;2,142;-1,401;2,505;-0,930;-3,188;27,064;0,000;280,540;Inf;294,000;280,000;0,718;3,041;2,117;24,682
11201,000;3,265;0,794;-35,209;3,127;9,587;5,083;38,354;4,722;0,425;-2,754;0,000;40,100;41,100;9,577;3,342;1,993;-1,181;2,500;-1,013;-3,188;27,064;0,000;280,340;Inf;294,000;280,000;0,579;3,045;2,086;24,681
11201,500;3,265;0,794;-35,209;3,127;9,587;5,083;38,354;4,722;0,425;-2,754;0,000;40,100;41,100;9,577;3,342;1,963;-1,318;2,450;-1,229;-3,188;27,064;0,000;280,340;Inf;294,000;280,000;0,575;3,048;2,077;24,710
11202,000;3,265;0,794;-35,209;3,127;9,587;5,043;38,355;4,735;0,450;-2,789;0,000;40,148;41,106;9,577;3,342;1,970;-1,291;2,405;-0,683;-3,199;27,060;0,000;280,540;Inf;294,000;280,000;0,466;3,052;2,103;24,737
11202,500;3,265;0,794;-35,209;3,127;9,587;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,577;3,342;1,992;-1,459;2,433;-1,207;-3,199;27,060;0,000;280,540;Inf;294,000;280,000;0,600;3,055;2,005;24,761
11203,000;3,265;0,794;-35,209;3,127;9,587;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,577;3,342;1,973;-1,106;2,467;-0,488;-3,199;27,060;0,000;280,440;Inf;294,000;280,000;0,440;3,059;2,063;24,771
11203,500;2,502;0,680;-34,450;3,210;9,495;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,663;3,231;2,127;-1,289;2,499;-1,113;-3,199;27,060;0,000;280,440;Inf;294,000;280,000;0,712;3,062;2,083;24,773
11204,000;2,502;0,680;-34,450;3,210;9,495;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,663;3,231;2,038;-1,146;2,461;-0,833;-3,199;27,060;0,000;280,240;Inf;294,000;280,000;0,556;3,053;2,087;24,789
11204,500;2,502;0,680;-34,450;3,210;9,495;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,663;3,231;1,818;-0,797;2,446;-0,804;-3,199;27,060;0,000;280,240;Inf;294,000;280,000;0,630;3,044;2,007;24,776
11205,000;2,502;0,680;-34,450;3,210;9,495;5,043;38,355;4,735;0,450;-2,789;0,000;40,100;41,100;9,663;3,231;2,012;-1,294;2,459;-0,999;-3,199;27,060;0,000;280,140;Inf;294,000;280,000;0,666;3,035;2,107;24,753
11205,500;2,502;0,680;-34,450;3,210;9,495;5,055;38,344;4,729;0,456;-2,779;0,000;40,132;41,084;9,663;3,231;1,998;-0,925;2,275;-0,600;-3,203;27,056;0,000;280,140;Inf;294,000;280,000;0,545;3,026;2,137;24,655
11206,000;2,502;0,680;-34,450;3,210;9,495;5,055;38,344;4,729;0,456;-2,779;0,000;40,100;41,100;9,663;3,231;1,819;-0,777;2,410;-0,792;-3,203;27,056;0,000;280,240;Inf;294,000;280,000;0,687;3,018;2,200;24,630
11206,500;3,219;0,822;-34,397;3,253;9,527;5,055;38,344;4,729;0,456;-2,779;0,000;40,100;41,100;9,642;2,973;2,123;-1,182;2,447;-0,880;-3,203;27,056;0,000;280,240;Inf;294,000;280,000;0,665;3,009;2,124;24,623
11207,000;3,219;0,822;-34,397;3,253;9,527;5,055;38,344;4,729;0,456;-2,779;0,000;40,100;41,100;9,642;2,973;1,961;-0,804;2,521;-0,787;-3,203;27,056;0,000;279,940;Inf;294,000;280,000;0,627;3,013;2,163;24,596
11207,500;3,219;0,822;-34,397;3,253;9,527;5,055;38,344;4,729;0,456;-2,779;0,000;40,100;41,100;9,642;2,973;2,223;-1,098;2,579;-0,583;-3,203;27,056;0,000;279,940;Inf;294,000;280,000;0,723;3,016;2,233;24,595
11208,000;3,219;0,822;-34,397;3,253;9,527;5,055;38,344;4,729;0,456;-2,779;0,000;40,100;41,100;9,642;2,973;2,249;-0,917;2,622;-0,360;-3,203;27,056;0,000;279,640;Inf;294,000;280,000;0,780;3,019;2,209;24,631
11208,500;3,219;0,822;-34,397;3,253;9,527;5,084;38,324;4,728;0,477;-2,767;0,000;40,132;41,108;9,642;2,973;2,213;-0,746;2,644;-0,610;-3,203;27,058;0,000;279,640;Inf;294,000;280,000;0,898;3,023;2,209;24,638
11209,000;3,219;0,822;-34,397;3,253;9,527;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,642;2,973;2,245;-1,132;2,670;-0,870;-3,203;27,058;0,000;280,540;Inf;294,000;280,000;0,875;3,026;2,139;24,673
11209,500;3,219;0,822;-34,397;3,253;9,527;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,642;2,973;2,050;-1,139;2,598;-0,897;-3,203;27,058;0,000;280,540;Inf;294,000;280,000;0,728;3,029;2,128;24,665
11210,000;2,567;0,688;-34,453;3,192;9,498;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,691;3,206;2,171;-0,933;2,568;-0,489;-3,203;27,058;0,000;280,040;Inf;294,000;280,000;0,653;3,032;2,184;24,698
11210,500;2,567;0,688;-34,453;3,192;9,498;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,691;3,206;2,140;-1,097;2,607;-0,906;-3,203;27,058;0,000;280,040;Inf;294,000;280,000;0,829;3,025;2,210;24,710
11211,000;2,567;0,688;-34,453;3,192;9,498;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,691;3,206;2,177;-1,201;2,473;-0,675;-3,203;27,058;0,000;280,340;Inf;294,000;280,000;0,686;3,017;2,241;24,747
11211,500;2,567;0,688;-34,453;3,192;9,498;5,084;38,324;4,728;0,477;-2,767;0,000;40,100;41,100;9,691;3,206;1,995;-0,593;2,523;-0,537;-3,203;27,058;0,000;280,340;Inf;294,000;280,000;0,693;3,010;2,215;24,753
11212,000;2,567;0,688;-34,453;3,192;9,498;5,082;38,344;4,724;0,521;-2,788;0,000;40,116;41,039;9,691;3,206;2,173;-0,714;2,693;-0,463;-3,210;27,046;0,000;280,440;Inf;294,000;280,000;0,847;3,002;2,279;24,789
11212,500;2,567;0,688;-34,453;3,192;9,498;5,082;38,344;4,724;0,521;-2,788;0,000;40,100;41,000;9,691;3,206;2,435;-1,052;2,806;-0,398;-3,210;27,046;0,000;280,440;Inf;294,000;280,000;0,923;2,995;2,313;24,775
11213,000;2,820;0,769;-34,128;3,248;9,535;5,082;38,344;4,724;0,521;-2,788;0,000;40,100;41,000;9,615;3,074;2,423;-1,214;2,858;-0,607;-3,210;27,046;0,000;280,340;Inf;294,000;280,000;0,948;2,988;2,282;24,816
11213,500;2,820;0,769;-34,128;3,248;9,535;5,082;38,344;4,724;0,521;-2,788;0,000;40,100;41,000;9,615;3,074;2,396;-1,111;2,922;-0,762;-3,210;27,046;0,000;280,340;Inf;294,000;280,000;0,865;2,985;2,263;24,812
11214,000;2,820;0,769;-34,128;3,248;9,535;5,082;38,344;4,724;0,521;-2,788;0,000;40,100;41,000;9,615;3,074;2,546;-0,733;2,907;-0,487;-3,210;27,046;0,000;280,440;Inf;294,000;280,000;0,861;2,983;2,251;24,805
11214,500;2,820;0,769;-34,128;3,248;9,535;5,082;38,344;4,724;0,521;-2,788;0,000;40,100;41,000;9,615;3,074;2,576;-0,919;2,962;-0,282;-3,210;27,046;0,000;280,440;Inf;294,000;280,000;1,058;2,980;2,353;24,788
11215,000;2,820;0,769;-34,128;3,248;9,535;5,079;38,345;4,721;0,551;-2,782;0,000;40,113;41,014;9,615;3,074;2,532;-1,190;2,933;-0,930;-3,206;27,056;0,000;280,740;Inf;294,000;280,000;1,084;2,977;2,369;24,806
11215,500;2,820;0,769;-34,128;3,248;9,535;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,615;3,074;2,468;-0,865;3,009;-0,182;-3,206;27,056;0,000;280,740;Inf;294,000;280,000;0,836;2,975;2,239;24,786
11216,000;2,820;0,769;-34,128;3,248;9,535;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,615;3,074;2,559;-0,377;3,063;-0,286;-3,206;27,056;0,000;280,240;Inf;294,000;280,000;1,107;2,972;2,321;24,807
11216,500;2,595;0,714;-33,719;3,183;9,498;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,684;3,152;2,683;-0,772;3,138;-0,570;-3,206;27,056;0,000;280,240;Inf;294,000;280,000;1,240;2,970;2,377;24,859
11217,000;2,595;0,714;-33,719;3,183;9,498;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,684;3,152;2,724;-0,881;3,141;-0,177;-3,206;27,056;0,000;279,840;Inf;294,000;280,000;1,120;2,964;2,409;24,889
11217,500;2,595;0,714;-33,719;3,183;9,498;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,684;3,152;2,784;-0,424;3,243;0,112;-3,206;27,056;0,000;279,840;Inf;294,000;280,000;1,202;2,958;2,325;24,906
11218,000;2,595;0,714;-33,719;3,183;9,498;5,079;38,345;4,721;0,551;-2,782;0,000;40,100;41,000;9,684;3,152;3,022;-0,972;3,317;-0,273;-3,206;27,056;0,000;279,940;Inf;294,000;280,000;1,429;2,952;2,437;24,976
11218,500;2,595;0,714;-33,719;3,183;9,498;5,086;38,336;4,716;0,560;-2,785;0,000;40,091;40,987;9,684;3,152;2,894;-0,257;3,369;0,049;-3,207;27,047;0,000;279,940;Inf;294,000;280,000;1,273;2,946;2,365;24,962
11219,000;2,595;0,714;-33,719;3,183;9,498;5,086;38,336;4,716;0,560;-2,785;0,000;40,100;41,000;9,684;3,152;2,897;-0,476;3,389;-0,169;-3,207;27,047;0,000;280,140;Inf;294,000;280,000;1,514;2,940;2,414;25,048
11219,500;3,198;0,768;-35,209;3,174;9,623;5,086;38,336;4,716;0,560;-2,785;0,000;40,100;41,000;9,420;3,193;3,052;-0,518;3,468;-0,256;-3,207;27,047;0,000;280,140;Inf;294,000;280,000;1,410;2,934;2,498;25,059
11220,000;3,198;0,768;-35,209;3,174;9,623;5,086;38,336;4,716;0,560;-2,785;0,000;40,100;41,000;9,420;3,193;3,126;-0,453;3,501;0,110;-3,207;27,047;0,000;280,240;Inf;294,000;280,000;1,437;2,939;2,492;25,105
11220,500;3,198;0,768;-35,209;3,174;9,623;5,086;38,336;4,716;0,560;-2,785;0,000;40,100;41,000;9,420;3,193;3,021;-0,286;3,496;-0,095;-3,207;27,047;0,000;280,240;Inf;294,000;280,000;1,571;2,943;2,540;25,116
11221,000;3,198;0,768;-35,209;3,174;9,623;5,086;38,336;4,716;0,560;-2,785;0,000;40,100;41,000;9,420;3,193;3,244;-0,088;3,605;0,360;-3,207;27,047;0,000;280,040;Inf;294,000;280,000;1,534;2,947;2,591;25,103
11221,500;3,198;0,768;-35,209;3,174;9,623;5,052;38,328;4,721;0,600;-2,776;0,000;40,088;40,946;9,420;3,193;3,170;-0,162;3,656;0,094;-3,207;27,046;0,000;280,040;Inf;294,000;280,000;1,780;2,951;2,632;25,099
11222,000;3,198;0,768;-35,209;3,174;9,623;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,420;3,193;3,376;-0,626;3,688;0,284;-3,207;27,046;0,000;279,640;Inf;294,000;280,000;1,689;2,955;2,636;25,050
11222,500;2,931;0,706;-35,209;3,144;9,613;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,416;3,059;3,343;-0,064;3,758;0,165;-3,207;27,046;0,000;279,640;Inf;294,000;280,000;1,680;2,959;2,639;25,022
11223,000;2,931;0,706;-35,209;3,144;9,613;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,416;3,059;3,343;-0,607;3,748;-0,072;-3,207;27,046;0,000;279,840;Inf;294,000;280,000;1,800;2,959;2,705;25,045
11223,500;2,931;0,706;-35,209;3,144;9,613;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,416;3,059;3,372;-0,238;3,749;0,285;-3,207;27,046;0,000;279,840;Inf;294,000;280,000;1,603;2,958;2,743;25,002
11224,000;2,931;0,706;-35,209;3,144;9,613;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,416;3,059;3,334;-0,084;3,817;0,098;-3,207;27,046;0,000;280,840;Inf;294,000;280,000;1,792;2,958;2,810;25,027
11224,500;2,931;0,706;-35,209;3,144;9,613;5,052;38,328;4,721;0,600;-2,776;0,000;40,100;40,900;9,416;3,059;3,421;-0,418;3,829;-0,072;-3,207;27,046;0,000;280,840;Inf;294,000;280,000;1,791;2,957;2,791;25,046
11225,000;2,931;0,706;-35,209;3,144;9,613;5,049;38,323;4,725;0,630;-2,766;0,000;40,080;40,973;9,416;3,059;3,401;-0,083;3,847;0,113;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;1,690;2,957;2,774;25,095
11225,500;2,931;0,706;-35,209;3,144;9,613;5,049;38,323;4,725;0,630;-2,766;0,000;40,100;41,000;9,416;3,059;3,370;-0,206;3,852;0,008;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;1,819;2,957;2,796;25,132
11226,000;3,030;0,748;-35,209;3,185;9,555;5,049;38,323;4,725;0,630;-2,766;0,000;40,100;41,000;9,516;3,056;3,536;-0,450;3,870;0,031;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;1,756;2,956;2,867;25,182
11226,500;3,030;0,748;-35,209;3,185;9,555;5,049;38,323;4,725;0,630;-2,766;0,000;40,100;41,000;9,516;3,056;3,551;-0,280;3,914;0,694;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;1,747;2,957;2,841;25,223
11227,000;3,030;0,748;-35,209;3,185;9,555;5,049;38,323;4,725;0,630;-2,766;0,000;40,100;41,000;9,516;3,056;3,609;0,002;3,992;0,423;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;1,970;2,959;2,858;25,244
11227,500;3,030;0,748;-35,209;3,185;9,555;5,049;38,323;4,725;0,630;-2,766;0,000;40,100;41,000;9,516;3,056;3,675;-0,195;4,042;0,213;-3,202;27,058;0,000;280,140;Inf;294,000;280,000;2,007;2,960;2,927;25,274
11228,000;3,030;0,748;-35,209;3,185;9,555;5,047;38,316;4,719;0,653;-2,778;0,000;40,052;40,934;9,516;3,056;3,758;-0,235;4,005;0,705;-3,208;27,045;0,000;280,840;Inf;294,000;280,000;1,933;2,961;2,896;25,287
11228,500;3,030;0,748;-35,209;3,185;9,555;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,516;3,056;3,679;-0,323;4,072;0,397;-3,208;27,045;0,000;280,840;Inf;294,000;280,000;2,058;2,962;2,977;25,292
11229,000;2,955;0,730;-34,765;3,208;9,621;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,631;3,078;3,786;-0,245;4,079;0,556;-3,208;27,045;0,000;281,040;Inf;293,000;280,000;1,956;2,963;2,964;25,268
11229,500;2,955;0,730;-34,765;3,208;9,621;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,631;3,078;3,737;0,142;4,108;0,365;-3,208;27,045;0,000;281,040;Inf;293,000;280,000;2,044;2,963;2,945;25,259
11230,000;2,955;0,730;-34,765;3,208;9,621;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,631;3,078;3,662;-0,483;4,089;0,059;-3,208;27,045;0,000;280,740;Inf;293,000;280,000;2,088;2,963;2,933;25,273
11230,500;2,955;0,730;-34,765;3,208;9,621;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,631;3,078;3,822;0,245;4,136;0,811;-3,208;27,045;0,000;280,740;Inf;293,000;280,000;1,832;2,963;2,927;25,262
11231,000;2,955;0,730;-34,765;3,208;9,621;5,047;38,316;4,719;0,653;-2,778;0,000;40,100;40,900;9,631;3,078;3,733;0,292;4,157;0,546;-3,208;27,045;0,000;280,640;Inf;293,000;280,000;2,254;2,963;3,069;25,230
11231,500;2,955;0,730;-34,765;3,208;9,621;5,059;38,329;4,736;0,688;-2,778;0,000;40,042;40,872;9,631;3,078;4,010;-0,276;4,238;0,296;-3,211;27,054;0,000;280,640;Inf;293,000;280,000;2,182;2,962;2,978;25,253
11232,000;2,955;0,730;-34,765;3,208;9,621;5,059;38,329;4,736;0,688;-2,778;0,000;40,000;40,900;9,631;3,078;4,160;-0,288;4,259;0,687;-3,211;27,054;0,000;280,640;Inf;293,000;280,000;2,067;2,962;3,070;25,153
11232,500;2,894;0,761;-33,417;3,204;9,445;5,059;38,329;4,736;0,688;-2,778;0,000;40,000;40,900;9,827;3,151;3,934;0,697;4,314;0,884;-3,211;27,054;0,000;280,640;Inf;293,000;280,000;2,204;2,962;3,088;25,111
11233,000;2,894;0,761;-33,417;3,204;9,445;5,059;38,329;4,736;0,688;-2,778;0,000;40,000;40,900;9,827;3,151;3,977;0,296;4,358;0,589;-3,211;27,054;0,000;280,540;Inf;293,000;280,000;2,457;2,961;3,154;25,068
11233,500;2,894;0,761;-33,417;3,204;9,445;5,059;38,329;4,736;0,688;-2,778;0,000;40,000;40,900;9,827;3,151;4,154;-0,262;4,385;0,240;-3,211;27,054;0,000;280,540;Inf;293,000;280,000;2,305;2,960;3,161;25,013
11234,000;2,894;0,761;-33,417;3,204;9,445;5,059;38,329;4,736;0,688;-2,778;0,000;40,000;40,900;9,827;3,151;4,075;-0,327;4,366;0,507;-3,211;27,054;0,000;279,240;Inf;293,000;280,000;2,129;2,959;3,136;24,947
11234,500;2,894;0,761;-33,417;3,204;9,445;5,100;38,334;4,739;0,717;-2,774;0,000;40,028;40,880;9,827;3,151;4,045;0,411;4,367;0,843;-3,201;27,057;0,000;279,240;Inf;293,000;280,000;2,155;2,958;3,186;24,854
11235,000;2,894;0,761;-33,417;3,204;9,445;5,100;38,334;4,739;0,717;-2,774;0,000;40,000;40,900;9,827;3,151;4,109;0,670;4,448;0,921;-3,201;27,057;0,000;279,340;Inf;293,000;280,000;2,416;2,957;3,169;24,817
11235,500;2,795;0,757;-34,392;3,200;9,530;5,100;38,334;4,739;0,717;-2,774;0,000;40,000;40,900;9,673;3,247;4,194;-0,368;4,462;0,609;-3,201;27,057;0,000;279,340;Inf;293,000;280,000;2,537;2,956;3,177;24,756
11236,000;2,795;0,757;-34,392;3,200;9,530;5,100;38,334;4,739;0,717;-2,774;0,000;40,000;40,900;9,673;3,247;4,290;0,665;4,568;1,285;-3,201;27,057;0,000;279,440;Inf;293,000;280,000;2,224;2,953;3,096;24,844
11236,500;2,795;0,757;-34,392;3,200;9,530;5,100;38,334;4,739;0,717;-2,774;0,000;40,000;40,900;9,673;3,247;4,364;0,399;4,632;0,890;-3,201;27,057;0,000;279,440;Inf;293,000;280,000;2,702;2,951;3,226;24,875
11237,000;2,795;0,757;-34,392;3,200;9,530;5,100;38,334;4,739;0,717;-2,774;0,000;40,000;40,900;9,673;3,247;4,455;-0,137;4,628;0,820;-3,201;27,057;0,000;280,340;Inf;293,000;280,000;2,571;2,948;3,253;24,858
11237,500;2,795;0,757;-34,392;3,200;9,530;5,075;38,312;4,716;0,734;-2,785;0,000;40,003;40,814;9,673;3,247;4,371;-0,342;4,605;0,619;-3,214;27,053;0,000;280,340;Inf;293,000;280,000;2,441;2,946;3,249;24,840
11238,000;2,795;0,757;-34,392;3,200;9,530;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,673;3,247;4,301;0,718;4,644;1,042;-3,214;27,053;0,000;280,240;Inf;293,000;280,000;2,313;2,943;3,374;24,673
11238,500;2,795;0,757;-34,392;3,200;9,530;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,673;3,247;4,399;0,303;4,700;1,136;-3,214;27,053;0,000;280,240;Inf;293,000;280,000;2,676;2,941;3,298;24,554
11239,000;2,808;0,753;-33,137;3,194;9,501;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,703;3,147;4,442;0,357;4,788;0,850;-3,214;27,053;0,000;279,940;Inf;293,000;280,000;2,634;2,938;3,304;24,345
11239,500;2,808;0,753;-33,137;3,194;9,501;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,703;3,147;4,429;0,211;4,736;0,992;-3,214;27,053;0,000;279,940;Inf;293,000;280,000;2,609;2,936;3,265;24,267
11240,000;2,808;0,753;-33,137;3,194;9,501;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,703;3,147;4,619;0,766;4,859;1,292;-3,214;27,053;0,000;280,240;Inf;293,000;280,000;2,592;2,934;3,307;24,352
11240,500;2,808;0,753;-33,137;3,194;9,501;5,075;38,312;4,716;0,734;-2,785;0,000;40,000;40,800;9,703;3,147;4,717;0,458;4,911;1,555;-3,214;27,053;0,000;280,240;Inf;293,000;280,000;2,884;2,932;3,495;24,477
11241,000;2,808;0,753;-33,137;3,194;9,501;5,051;38,306;4,719;0,758;-2,785;0,000;39,997;40,773;9,703;3,147;4,722;0,330;4,921;1,223;-3,217;27,054;0,000;280,440;Inf;293,000;280,000;2,910;2,930;3,443;24,504
11241,500;2,808;0,753;-33,137;3,194;9,501;5,051;38,306;4,719;0,758;-2,785;0,000;40,000;40,800;9,703;3,147;4,651;0,093;4,936;0,867;-3,217;27,054;0,000;280,440;Inf;293,000;280,000;2,799;2,928;3,434;24,577
11242,000;2,868;0,671;-35,209;3,187;9,564;5,051;38,306;4,719;0,758;-2,785;0,000;40,000;40,800;9,518;3,119;4,669;0,160;4,921;1,292;-3,217;27,054;0,000;279,940;Inf;293,000;280,000;2,637;2,926;3,444;24,643
11242,500;2,868;0,671;-35,209;3,187;9,564;5,051;38,306;4,719;0,758;-2,785;0,000;40,000;40,800;9,518;3,119;4,719;0,297;5,007;1,020;-3,217;27,054;0,000;279,940;Inf;293,000;280,000;2,761;2,925;3,495;24,693
11243,000;2,868;0,671;-35,209;3,187;9,564;5,051;38,306;4,719;0,758;-2,785;0,000;40,000;40,800;9,518;3,119;4,787;0,119;4,999;1,167;-3,217;27,054;0,000;280,340;Inf;293,000;280,000;2,761;2,924;3,524;24,748
11243,500;2,868;0,671;-35,209;3,187;9,564;5,051;38,306;4,719;0,758;-2,785;0,000;40,000;40,800;9,518;3,119;4,731;-0,055;4,992;0,820;-3,217;27,054;0,000;280,340;Inf;293,000;280,000;2,768;2,923;3,507;24,780
11244,000;2,868;0,671;-35,209;3,187;9,564;5,071;38,324;4,743;0,808;-2,777;0,000;39,980;40,848;9,518;3,119;4,676;0,903;4,996;1,494;-3,214;27,050;0,000;279,740;Inf;293,000;280,000;2,622;2,922;3,414;24,790
11244,500;2,868;0,671;-35,209;3,187;9,564;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,518;3,119;4,719;0,671;5,041;1,174;-3,214;27,050;0,000;279,740;Inf;293,000;280,000;3,017;2,921;3,529;24,812
11245,000;2,868;0,671;-35,209;3,187;9,564;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,518;3,119;4,839;0,211;5,070;0,879;-3,214;27,050;0,000;279,740;Inf;293,000;280,000;2,901;2,921;3,459;24,860
11245,500;2,542;0,626;-35,209;3,184;9,450;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,497;3,242;4,689;0,178;5,039;1,124;-3,214;27,050;0,000;279,740;Inf;293,000;280,000;2,750;2,920;3,458;24,779
11246,000;2,542;0,626;-35,209;3,184;9,450;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,497;3,242;4,903;0,095;5,106;1,049;-3,214;27,050;0,000;279,640;Inf;293,000;280,000;2,757;2,913;3,493;24,786
11246,500;2,542;0,626;-35,209;3,184;9,450;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,497;3,242;4,786;0,573;5,087;1,070;-3,214;27,050;0,000;279,640;Inf;293,000;280,000;2,788;2,907;3,485;24,868
11247,000;2,542;0,626;-35,209;3,184;9,450;5,071;38,324;4,743;0,808;-2,777;0,000;40,000;40,800;9,497;3,242;4,409;0,052;4,711;0,766;-3,214;27,050;0,000;279,840;Inf;293,000;280,000;2,879;2,901;3,565;24,950
11247,500;2,542;0,626;-35,209;3,184;9,450;5,116;38,323;4,748;0,836;-2,790;0,000;39,954;40,709;9,497;3,242;4,465;0,961;4,922;1,563;-3,222;27,040;0,000;279,840;Inf;293,000;280,000;2,484;2,896;3,464;25,048
11248,000;2,542;0,626;-35,209;3,184;9,450;5,116;38,323;4,748;0,836;-2,790;0,000;40,000;40,700;9,497;3,242;4,675;0,760;5,021;1,333;-3,222;27,040;0,000;279,840;Inf;293,000;280,000;2,978;2,890;3,583;25,085
11248,500;2,881;0,775;-33,718;3,197;9,485;5,116;38,323;4,748;0,836;-2,790;0,000;40,000;40,700;9,758;3,239;4,910;0,301;5,092;1,147;-3,222;27,040;0,000;279,840;Inf;293,000;280,000;2,947;2,884;3,647;24,934
11249,000;2,881;0,775;-33,718;3,197;9,485;5,116;38,323;4,748;0,836;-2,790;0,000;40,000;40,700;9,758;3,239;4,875;1,158;5,144;1,756;-3,222;27,040;0,000;280,240;Inf;293,000;280,000;2,863;2,884;3,589;24,894
11249,500;2,881;0,775;-33,718;3,197;9,485;5,116;38,323;4,748;0,836;-2,790;0,000;40,000;40,700;9,758;3,239;4,875;0,399;5,192;1,173;-3,222;27,040;0,000;280,240;Inf;293,000;280,000;3,233;2,884;3,657;24,847
11250,000;2,881;0,775;-33,718;3,197;9,485;5,116;38,323;4,748;0,836;-2,790;0,000;40,000;40,700;9,758;3,239;5,017;1,461;5,305;1,882;-3,222;27,040;0,000;279,940;Inf;293,000;280,000;2,910;2,884;3,685;24,800
11250,500;2,881;0,775;-33,718;3,197;9,485;5,144;38,291;4,745;0,853;-2,785;0,000;39,942;40,727;9,758;3,239;5,145;0,859;5,384;1,937;-3,213;27,046;0,000;279,940;Inf;293,000;280,000;3,416;2,884;3,799;24,789
11251,000;2,881;0,775;-33,718;3,197;9,485;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,758;3,239;5,255;0,814;5,417;1,777;-3,213;27,046;0,000;280,140;Inf;293,000;280,000;3,331;2,884;3,765;24,758
11251,500;3,173;0,774;-35,209;3,149;9,533;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,505;3,343;5,133;0,769;5,422;1,411;-3,213;27,046;0,000;280,140;Inf;293,000;280,000;3,316;2,884;3,744;24,765
11252,000;3,173;0,774;-35,209;3,149;9,533;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,505;3,343;5,029;0,633;5,383;1,182;-3,213;27,046;0,000;279,840;Inf;293,000;280,000;3,184;2,888;3,761;24,760
11252,500;3,173;0,774;-35,209;3,149;9,533;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,505;3,343;5,038;0,419;5,348;1,236;-3,213;27,046;0,000;279,840;Inf;293,000;280,000;3,057;2,893;3,779;24,776
11253,000;3,173;0,774;-35,209;3,149;9,533;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,505;3,343;5,090;0,248;5,350;1,338;-3,213;27,046;0,000;280,340;Inf;293,000;280,000;3,010;2,898;3,754;24,756
11253,500;3,173;0,774;-35,209;3,149;9,533;5,144;38,291;4,745;0,853;-2,785;0,000;39,900;40,700;9,505;3,343;5,006;0,898;5,385;1,384;-3,213;27,046;0,000;280,340;Inf;293,000;280,000;3,007;2,902;3,768;24,803
11254,000;3,173;0,774;-35,209;3,149;9,533;5,115;38,314;4,734;0,910;-2,776;0,000;39,926;40,655;9,505;3,343;5,099;0,496;5,383;1,292;-3,219;27,037;0,000;280,140;Inf;293,000;280,000;3,168;2,907;3,809;24,849
11254,500;3,173;0,774;-35,209;3,149;9,533;5,115;38,314;4,734;0,910;-2,776;0,000;39,900;40,700;9,505;3,343;5,133;0,619;5,397;1,759;-3,219;27,037;0,000;280,140;Inf;293,000;280,000;3,067;2,911;3,809;24,886
11255,000;2,792;0,729;-33,770;3,227;9,564;5,115;38,314;4,734;0,910;-2,776;0,000;39,900;40,700;9,677;3,088;5,149;1,232;5,450;1,742;-3,219;27,037;0,000;280,440;Inf;293,000;280,000;3,227;2,915;3,837;24,931
11255,500;2,792;0,729;-33,770;3,227;9,564;5,115;38,314;4,734;0,910;-2,776;0,000;39,900;40,700;9,677;3,088;5,255;0,590;5,482;1,475;-3,219;27,037;0,000;280,440;Inf;293,000;280,000;3,393;2,913;3,850;24,971
11256,000;2,792;0,729;-33,770;3,227;9,564;5,115;38,314;4,734;0,910;-2,776;0,000;39,900;40,700;9,677;3,088;5,272;0,990;5,516;1,915;-3,219;27,037;0,000;280,340;Inf;293,000;280,000;3,201;2,911;3,878;25,024
11256,500;2,792;0,729;-33,770;3,227;9,564;5,115;38,314;4,734;0,910;-2,776;0,000;39,900;40,700;9,677;3,088;5,221;1,042;5,536;1,598;-3,219;27,037;0,000;280,340;Inf;293,000;280,000;3,423;2,909;3,913;25,034
11257,000;2,792;0,729;-33,770;3,227;9,564;5,134;38,295;4,749;0,927;-2,774;0,000;39,908;40,639;9,677;3,088;5,093;0,563;5,468;1,449;-3,211;27,037;0,000;280,640;Inf;293,000;280,000;3,349;2,907;3,792;25,040
11257,500;2,792;0,729;-33,770;3,227;9,564;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,677;3,088;5,258;0,364;5,494;1,363;-3,211;27,037;0,000;280,640;Inf;293,000;280,000;3,143;2,905;3,815;25,041
11258,000;2,710;0,717;-33,970;3,235;9,472;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,657;3,056;5,218;1,245;5,504;1,879;-3,211;27,037;0,000;281,140;Inf;292,000;280,000;3,119;2,904;3,780;25,054
11258,500;2,710;0,717;-33,970;3,235;9,472;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,657;3,056;5,183;1,098;5,532;1,708;-3,211;27,037;0,000;281,140;Inf;292,000;280,000;3,462;2,900;3,854;25,038
11259,000;2,710;0,717;-33,970;3,235;9,472;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,657;3,056;5,318;0,645;5,563;1,487;-3,211;27,037;0,000;280,640;Inf;292,000;280,000;3,380;2,897;3,933;25,042
11259,500;2,710;0,717;-33,970;3,235;9,472;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,657;3,056;5,273;0,687;5,562;2,054;-3,211;27,037;0,000;280,640;Inf;292,000;280,000;3,253;2,894;3,892;24,994
11260,000;2,710;0,717;-33,970;3,235;9,472;5,134;38,295;4,749;0,927;-2,774;0,000;39,900;40,600;9,657;3,056;5,423;0,917;5,608;2,068;-3,211;27,037;0,000;280,640;Inf;292,000;280,000;3,394;2,891;3,961;24,965
11260,500;2,710;0,717;-33,970;3,235;9,472;5,099;38,303;4,759;0,966;-2,783;0,000;39,898;40,619;9,657;3,056;5,351;1,226;5,676;1,884;-3,211;27,038;0,000;280,640;Inf;292,000;280,000;3,504;2,888;3,961;24,932
11261,000;2,710;0,717;-33,970;3,235;9,472;5,099;38,303;4,759;0,966;-2,783;0,000;39,900;40,600;9,657;3,056;5,379;0,452;5,624;1,649;-3,211;27,038;0,000;280,140;Inf;292,000;280,000;3,534;2,885;3,960;24,897
11261,500;3,117;0,737;-35,209;3,245;9,603;5,099;38,303;4,759;0,966;-2,783;0,000;39,900;40,600;9,509;3,181;5,275;0,432;5,609;1,584;-3,211;27,038;0,000;280,140;Inf;292,000;280,000;3,276;2,882;3,928;24,876
11262,000;3,117;0,737;-35,209;3,245;9,603;5,099;38,303;4,759;0,966;-2,783;0,000;39,900;40,600;9,509;3,181;5,231;1,298;5,632;1,803;-3,211;27,038;0,000;280,640;Inf;292,000;280,000;3,225;2,886;3,952;24,875
11262,500;3,117;0,737;-35,209;3,245;9,603;5,099;38,303;4,759;0,966;-2,783;0,000;39,900;40,600;9,509;3,181;5,229;1,145;5,606;1,669;-3,211;27,038;0,000;280,640;Inf;292,000;280,000;3,491;2,890;3,925;24,867
11263,000;3,117;0,737;-35,209;3,245;9,603;5,099;38,303;4,759;0,966;-2,783;0,000;39,900;40,600;9,509;3,181;5,391;0,751;5,659;1,596;-3,211;27,038;0,000;280,140;Inf;292,000;280,000;3,412;2,894;3,952;24,904
11263,500;3,117;0,737;-35,209;3,245;9,603;5,071;38,309;4,747;0,999;-2,777;0,000;39,886;40,615;9,509;3,181;5,366;0,798;5,694;2,093;-3,218;27,025;0,000;280,140;Inf;292,000;280,000;3,349;2,897;4,039;24,935
11264,000;3,117;0,737;-35,209;3,245;9,603;5,071;38,309;4,747;0,999;-2,777;0,000;39,900;40,600;9,509;3,181;5,542;0,606;5,740;1,788;-3,218;27,025;0,000;279,740;Inf;292,000;280,000;3,488;2,901;3,968;24,938
