t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11264,500;2,760;0,738;-33,307;3,253;9,461;5,071;38,309;4,747;0,999;-2,777;0,000;39,900;40,600;9,851;3,158;5,514;1,389;5,795;2,000;-3,218;27,025;0,000;279,740;Inf;292,000;280,000;3,419;2,905;4,041;24,974
11265,000;2,760;0,738;-33,307;3,253;9,461;5,071;38,309;4,747;0,999;-2,777;0,000;39,900;40,600;9,851;3,158;5,620;0,823;5,836;2,066;-3,218;27,025;0,000;279,940;Inf;292,000;280,000;3,675;2,902;4,067;24,984
11265,500;2,760;0,738;-33,307;3,253;9,461;5,071;38,309;4,747;0,999;-2,777;0,000;39,900;40,600;9,851;3,158;5,615;1,325;5,856;2,329;-3,218;27,025;0,000;279,940;Inf;292,000;280,000;3,586;2,900;4,076;24,990
11266,000;2,760;0,738;-33,307;3,253;9,461;5,071;38,309;4,747;0,999;-2,777;0,000;39,900;40,600;9,851;3,158;5,622;1,172;5,899;1,935;-3,218;27,025;0,000;279,440;Inf;292,000;280,000;3,781;2,898;4,085;24,988
11266,500;2,760;0,738;-33,307;3,253;9,461;5,061;38,296;4,750;1,024;-2,789;0,000;39,868;40,606;9,851;3,158;5,580;0,815;5,882;1,827;-3,212;27,021;0,000;279,440;Inf;292,000;280,000;3,657;2,895;4,107;25,022
11267,000;2,760;0,738;-33,307;3,253;9,461;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,851;3,158;5,593;0,626;5,840;1,847;-3,212;27,021;0,000;279,840;Inf;292,000;280,000;3,526;2,893;4,042;25,028
11267,500;2,760;0,738;-33,307;3,253;9,461;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,851;3,158;5,617;0,832;5,883;1,788;-3,212;27,021;0,000;279,840;Inf;292,000;280,000;3,477;2,891;4,098;25,045
11268,000;3,171;0,776;-35,209;3,262;9,584;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,554;3,111;5,578;1,247;5,913;1,971;-3,212;27,021;0,000;279,640;Inf;292,000;280,000;3,530;2,889;4,089;25,029
11268,500;3,171;0,776;-35,209;3,262;9,584;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,554;3,111;5,665;0,697;5,894;1,950;-3,212;27,021;0,000;279,640;Inf;292,000;280,000;3,677;2,893;4,128;25,012
11269,000;3,171;0,776;-35,209;3,262;9,584;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,554;3,111;5,655;1,248;5,934;2,152;-3,212;27,021;0,000;279,540;Inf;292,000;280,000;3,552;2,898;4,111;24,991
11269,500;3,171;0,776;-35,209;3,262;9,584;5,061;38,296;4,750;1,024;-2,789;0,000;39,900;40,600;9,554;3,111;5,643;1,400;5,986;2,114;-3,212;27,021;0,000;279,540;Inf;292,000;280,000;3,747;2,902;4,137;25,008
11270,000;3,171;0,776;-35,209;3,262;9,584;5,102;38,298;4,729;1,067;-2,771;0,000;39,866;40,621;9,554;3,111;5,763;0,972;6,003;2,075;-3,222;27,019;0,000;279,740;Inf;292,000;280,000;3,786;2,907;4,250;25,015
11270,500;3,171;0,776;-35,209;3,262;9,584;5,102;38,298;4,729;1,067;-2,771;0,000;39,900;40,600;9,554;3,111;5,800;0,919;6,024;2,474;-3,222;27,019;0,000;279,740;Inf;292,000;280,000;3,703;2,911;4,260;24,925
11271,000;3,175;0,819;-34,267;3,155;9,501;5,102;38,298;4,729;1,067;-2,771;0,000;39,900;40,600;9,693;3,219;5,809;1,799;6,070;2,423;-3,222;27,019;0,000;279,640;Inf;292,000;280,000;3,804;2,915;4,310;24,911
11271,500;3,175;0,819;-34,267;3,155;9,501;5,102;38,298;4,729;1,067;-2,771;0,000;39,900;40,600;9,693;3,219;5,937;1,423;6,133;2,544;-3,222;27,019;0,000;279,640;Inf;292,000;280,000;4,025;2,920;4,275;24,923
11272,000;3,175;0,819;-34,267;3,155;9,501;5,102;38,298;4,729;1,067;-2,771;0,000;39,900;40,600;9,693;3,219;5,890;1,348;6,154;2,178;-3,222;27,019;0,000;279,940;Inf;292,000;280,000;4,009;2,924;4,290;24,889
11272,500;3,175;0,819;-34,267;3,155;9,501;5,102;38,298;4,729;1,067;-2,771;0,000;39,900;40,600;9,693;3,219;5,756;0,970;6,102;2,155;-3,222;27,019;0,000;279,940;Inf;292,000;280,000;3,893;2,928;4,239;24,917
11273,000;3,175;0,819;-34,267;3,155;9,501;5,110;38,298;4,741;1,100;-2,796;0,000;39,847;40,589;9,693;3,219;5,887;1,081;6,163;2,372;-3,232;27,011;0,000;279,040;Inf;292,000;280,000;3,746;2,932;4,219;24,926
11273,500;3,175;0,819;-34,267;3,155;9,501;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,693;3,219;5,955;1,267;6,184;2,698;-3,232;27,011;0,000;279,040;Inf;292,000;280,000;3,876;2,936;4,267;24,921
11274,000;3,175;0,819;-34,267;3,155;9,501;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,693;3,219;5,928;1,011;6,175;2,186;-3,232;27,011;0,000;279,540;Inf;292,000;280,000;4,026;2,940;4,164;24,873
11274,500;3,284;0,847;-34,594;3,144;9,519;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,687;3,204;5,925;1,765;6,202;2,627;-3,232;27,011;0,000;279,540;Inf;292,000;280,000;3,825;2,944;4,324;24,868
11275,000;3,284;0,847;-34,594;3,144;9,519;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,687;3,204;6,096;1,124;6,254;2,119;-3,232;27,011;0,000;279,240;Inf;292,000;280,000;4,130;2,949;4,376;24,843
11275,500;3,284;0,847;-34,594;3,144;9,519;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,687;3,204;5,796;1,041;6,165;2,267;-3,232;27,011;0,000;279,240;Inf;292,000;280,000;3,898;2,955;4,323;24,812
11276,000;3,284;0,847;-34,594;3,144;9,519;5,110;38,298;4,741;1,100;-2,796;0,000;39,800;40,600;9,687;3,204;5,999;0,847;6,213;2,361;-3,232;27,011;0,000;279,740;Inf;292,000;280,000;3,817;2,960;4,303;24,760
11276,500;3,284;0,847;-34,594;3,144;9,519;5,156;38,302;4,743;1,128;-2,812;0,000;39,847;40,567;9,687;3,204;5,935;1,783;6,234;2,611;-3,226;27,011;0,000;279,740;Inf;292,000;280,000;3,855;2,966;4,246;24,730
11277,000;3,284;0,847;-34,594;3,144;9,519;5,156;38,302;4,743;1,128;-2,812;0,000;39,800;40,600;9,687;3,204;5,991;1,433;6,268;2,687;-3,226;27,011;0,000;279,840;Inf;292,000;280,000;4,140;2,971;4,404;24,732
11277,500;3,440;0,834;-35,209;3,194;9,578;5,156;38,302;4,743;1,128;-2,812;0,000;39,800;40,600;9,524;3,097;6,105;1,911;6,321;3,006;-3,226;27,011;0,000;279,840;Inf;292,000;280,000;4,095;2,976;4,441;24,701
11278,000;3,440;0,834;-35,209;3,194;9,578;5,156;38,302;4,743;1,128;-2,812;0,000;39,800;40,600;9,524;3,097;6,167;1,511;6,392;2,620;-3,226;27,011;0,000;279,440;Inf;292,000;280,000;4,336;2,984;4,444;24,686
11278,500;3,440;0,834;-35,209;3,194;9,578;5,156;38,302;4,743;1,128;-2,812;0,000;39,800;40,600;9,524;3,097;6,223;1,510;6,413;2,915;-3,226;27,011;0,000;279,440;Inf;292,000;280,000;4,172;2,991;4,477;24,655
11279,000;3,440;0,834;-35,209;3,194;9,578;5,156;38,302;4,743;1,128;-2,812;0,000;39,800;40,600;9,524;3,097;6,171;1,443;6,464;2,385;-3,226;27,011;0,000;279,340;Inf;292,000;280,000;4,265;2,998;4,538;24,633
11279,500;3,440;0,834;-35,209;3,194;9,578;5,125;38,271;4,736;1,162;-2,786;0,000;39,840;40,609;9,524;3,097;6,163;1,213;6,430;2,684;-3,215;27,012;0,000;279,340;Inf;292,000;280,000;4,116;3,006;4,489;24,617
11280,000;3,440;0,834;-35,209;3,194;9,578;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,524;3,097;6,240;0,884;6,434;2,186;-3,215;27,012;0,000;278,840;Inf;293,000;280,000;4,122;3,013;4,460;24,574
11280,500;3,440;0,834;-35,209;3,194;9,578;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,524;3,097;6,082;1,831;6,388;2,823;-3,215;27,012;0,000;278,840;Inf;293,000;280,000;3,936;3,020;4,386;24,519
11281,000;2,458;0,688;-33,490;3,192;9,478;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,675;3,147;6,126;1,559;6,417;2,423;-3,215;27,012;0,000;279,240;Inf;293,000;280,000;4,281;3,027;4,502;24,410
11281,500;2,458;0,688;-33,490;3,192;9,478;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,675;3,147;6,172;1,084;6,428;2,344;-3,215;27,012;0,000;279,240;Inf;293,000;280,000;4,131;3,017;4,503;24,359
11282,000;2,458;0,688;-33,490;3,192;9,478;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,675;3,147;6,170;1,087;6,423;2,617;-3,215;27,012;0,000;279,940;Inf;293,000;280,000;4,007;3,008;4,533;24,319
11282,500;2,458;0,688;-33,490;3,192;9,478;5,125;38,271;4,736;1,162;-2,786;0,000;39,800;40,600;9,675;3,147;6,008;1,661;6,364;2,540;-3,215;27,012;0,000;279,940;Inf;293,000;280,000;4,074;2,999;4,538;24,304
11283,000;2,458;0,688;-33,490;3,192;9,478;5,102;38,308;4,753;1,218;-2,790;0,000;39,843;40,569;9,675;3,147;6,138;1,196;6,397;2,532;-3,218;27,027;0,000;280,340;Inf;293,000;280,000;4,143;2,990;4,554;24,293
11283,500;2,458;0,688;-33,490;3,192;9,478;5,102;38,308;4,753;1,218;-2,790;0,000;39,800;40,600;9,675;3,147;6,168;1,706;6,427;2,781;-3,218;27,027;0,000;280,340;Inf;293,000;280,000;4,066;2,982;4,495;24,326
11284,000;2,992;0,723;-35,209;3,226;9,570;5,102;38,308;4,753;1,218;-2,790;0,000;39,800;40,600;9,492;3,119;6,025;1,680;6,396;2,547;-3,218;27,027;0,000;280,540;Inf;293,000;280,000;4,270;2,973;4,572;24,327
11284,500;2,992;0,723;-35,209;3,226;9,570;5,102;38,308;4,753;1,218;-2,790;0,000;39,800;40,600;9,492;3,119;6,212;1,403;6,443;2,644;-3,218;27,027;0,000;280,540;Inf;293,000;280,000;4,162;2,973;4,628;24,317
11285,000;2,992;0,723;-35,209;3,226;9,570;5,102;38,308;4,753;1,218;-2,790;0,000;39,800;40,600;9,492;3,119;6,296;1,164;6,471;2,250;-3,218;27,027;0,000;280,540;Inf;293,000;280,000;4,175;2,974;4,567;24,352
11285,500;2,992;0,723;-35,209;3,226;9,570;5,102;38,308;4,753;1,218;-2,790;0,000;39,800;40,600;9,492;3,119;6,042;1,313;6,372;2,818;-3,218;27,027;0,000;280,540;Inf;293,000;280,000;4,045;2,974;4,526;24,318
11286,000;2,992;0,723;-35,209;3,226;9,570;5,081;38,302;4,779;1,239;-2,777;0,000;39,841;40,573;9,492;3,119;6,096;1,347;6,422;2,787;-3,208;27,026;0,000;280,240;Inf;293,000;280,000;4,136;2,974;4,416;24,348
11286,500;2,992;0,723;-35,209;3,226;9,570;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,492;3,119;6,193;1,946;6,481;2,785;-3,208;27,026;0,000;280,240;Inf;293,000;280,000;4,163;2,974;4,541;24,334
11287,000;2,918;0,688;-35,209;3,164;9,619;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,473;3,286;6,264;1,324;6,513;2,785;-3,208;27,026;0,000;281,240;Inf;292,000;280,000;4,351;2,975;4,585;24,375
11287,500;2,918;0,688;-35,209;3,164;9,619;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,473;3,286;6,359;1,186;6,558;2,867;-3,208;27,026;0,000;281,240;Inf;292,000;280,000;4,221;2,974;4,604;24,422
11288,000;2,918;0,688;-35,209;3,164;9,619;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,473;3,286;6,341;1,132;6,565;2,710;-3,208;27,026;0,000;280,540;Inf;292,000;280,000;4,242;2,973;4,612;24,449
11288,500;2,918;0,688;-35,209;3,164;9,619;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,473;3,286;6,336;2,070;6,602;2,918;-3,208;27,026;0,000;280,540;Inf;292,000;280,000;4,187;2,972;4,547;24,522
11289,000;2,918;0,688;-35,209;3,164;9,619;5,081;38,302;4,779;1,239;-2,777;0,000;39,800;40,600;9,473;3,286;6,310;1,288;6,597;2,780;-3,208;27,026;0,000;280,340;Inf;292,000;280,000;4,481;2,971;4,525;24,548
11289,500;2,918;0,688;-35,209;3,164;9,619;5,109;38,286;4,773;1,264;-2,795;0,000;39,834;40,624;9,473;3,286;6,471;1,948;6,711;3,459;-3,217;27,019;0,000;280,340;Inf;292,000;280,000;4,244;2,970;4,548;24,570
11290,000;2,918;0,688;-35,209;3,164;9,619;5,109;38,286;4,773;1,264;-2,795;0,000;39,800;40,600;9,473;3,286;6,546;2,156;6,757;3,220;-3,217;27,019;0,000;279,640;Inf;292,000;280,000;4,647;2,969;4,590;24,576
11290,500;3,284;0,748;-35,209;3,192;9,534;5,109;38,286;4,773;1,264;-2,795;0,000;39,800;40,600;9,595;3,217;6,511;1,671;6,755;2,716;-3,217;27,019;0,000;279,640;Inf;292,000;280,000;4,670;2,969;4,664;24,594
11291,000;3,284;0,748;-35,209;3,192;9,534;5,109;38,286;4,773;1,264;-2,795;0,000;39,800;40,600;9,595;3,217;6,505;1,703;6,765;3,194;-3,217;27,019;0,000;279,740;Inf;292,000;280,000;4,413;2,974;4,738;24,601
11291,500;3,284;0,748;-35,209;3,192;9,534;5,109;38,286;4,773;1,264;-2,795;0,000;39,800;40,600;9,595;3,217;6,504;2,239;6,745;3,154;-3,217;27,019;0,000;279,740;Inf;292,000;280,000;4,542;2,979;4,620;24,588
11292,000;3,284;0,748;-35,209;3,192;9,534;5,109;38,286;4,773;1,264;-2,795;0,000;39,800;40,600;9,595;3,217;6,510;1,682;6,777;2,766;-3,217;27,019;0,000;279,140;Inf;292,000;280,000;4,661;2,984;4,762;24,614
11292,500;3,284;0,748;-35,209;3,192;9,534;5,114;38,283;4,781;1,294;-2,779;0,000;39,848;40,639;9,595;3,217;6,547;1,372;6,772;2,939;-3,197;27,029;0,000;279,140;Inf;292,000;280,000;4,434;2,989;4,727;24,610
11293,000;3,284;0,748;-35,209;3,192;9,534;5,114;38,283;4,781;1,294;-2,779;0,000;39,800;40,600;9,595;3,217;6,544;1,982;6,817;3,034;-3,197;27,029;0,000;279,240;Inf;292,000;280,000;4,408;2,994;4,776;24,624
11293,500;3,238;0,768;-35,209;3,144;9,646;5,114;38,283;4,781;1,294;-2,779;0,000;39,800;40,600;9,396;3,206;6,627;1,627;6,836;2,907;-3,197;27,029;0,000;279,240;Inf;292,000;280,000;4,594;2,998;4,839;24,608
11294,000;3,238;0,768;-35,209;3,144;9,646;5,114;38,283;4,781;1,294;-2,779;0,000;39,800;40,600;9,396;3,206;6,659;1,781;6,887;3,453;-3,197;27,029;0,000;278,640;Inf;293,000;280,000;4,499;3,002;4,823;24,601
11294,500;3,238;0,768;-35,209;3,144;9,646;5,114;38,283;4,781;1,294;-2,779;0,000;39,800;40,600;9,396;3,206;6,685;2,168;6,904;3,264;-3,197;27,029;0,000;278,640;Inf;293,000;280,000;4,695;3,006;4,799;24,594
11295,000;3,238;0,768;-35,209;3,144;9,646;5,114;38,283;4,781;1,294;-2,779;0,000;39,800;40,600;9,396;3,206;6,707;1,818;6,943;3,065;-3,197;27,029;0,000;278,740;Inf;294,000;280,000;4,755;3,010;4,865;24,590
11295,500;3,238;0,768;-35,209;3,144;9,646;5,144;38,282;4,748;1,328;-2,774;0,000;39,847;40,706;9,396;3,206;6,762;1,443;6,955;3,162;-3,205;27,023;0,000;278,740;Inf;294,000;280,000;4,633;3,014;4,824;24,532
11296,000;3,238;0,768;-35,209;3,144;9,646;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,396;3,206;6,722;2,324;6,950;3,296;-3,205;27,023;0,000;278,640;Inf;295,000;280,000;4,580;3,017;4,919;24,536
11296,500;3,238;0,768;-35,209;3,144;9,646;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,396;3,206;6,701;2,333;6,965;3,217;-3,205;27,023;0,000;278,640;Inf;295,000;280,000;4,823;3,021;4,926;24,534
11297,000;3,230;0,800;-35,209;3,164;9,511;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,509;3,269;6,774;1,594;6,980;3,372;-3,205;27,023;0,000;279,240;Inf;295,000;280,000;4,804;3,025;4,881;24,497
11297,500;3,230;0,800;-35,209;3,164;9,511;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,509;3,269;6,751;2,139;7,008;3,119;-3,205;27,023;0,000;279,240;Inf;295,000;280,000;4,680;3,028;4,876;24,494
11298,000;3,230;0,800;-35,209;3,164;9,511;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,509;3,269;6,574;1,996;6,930;2,924;-3,205;27,023;0,000;282,640;Inf;294,000;280,000;4,755;3,031;4,925;24,477
11298,500;3,230;0,800;-35,209;3,164;9,511;5,144;38,282;4,748;1,328;-2,774;0,000;39,800;40,700;9,509;3,269;6,476;1,941;6,853;2,918;-3,205;27,023;0,000;282,640;Inf;294,000;280,000;4,606;3,035;4,888;24,447
11299,000;3,230;0,800;-35,209;3,164;9,511;5,128;38,321;4,756;1,390;-2,790;0,000;39,847;40,653;9,509;3,269;6,693;1,572;6,935;2,877;-3,219;27,026;0,000;282,040;Inf;293,000;280,000;4,547;3,038;4,934;24,435
11299,500;3,230;0,800;-35,209;3,164;9,511;5,128;38,321;4,756;1,390;-2,790;0,000;39,800;40,700;9,509;3,269;6,719;1,880;6,956;3,453;-3,219;27,026;0,000;282,040;Inf;293,000;280,000;4,519;3,041;4,837;24,411
11300,000;2,814;0,650;-35,209;3,198;9,560;5,128;38,321;4,756;1,390;-2,790;0,000;39,800;40,700;9,394;3,195;6,744;1,782;6,981;2,975;-3,219;27,026;0,000;282,340;Inf;292,000;280,000;4,752;3,044;4,912;24,399
11300,500;2,814;0,650;-35,209;3,198;9,560;5,128;38,321;4,756;1,390;-2,790;0,000;39,800;40,700;9,394;3,195;6,663;1,725;6,904;3,265;-3,219;27,026;0,000;282,340;Inf;292,000;280,000;4,620;3,040;4,938;24,404
11301,000;2,814;0,650;-35,209;3,198;9,560;5,128;38,321;4,756;1,390;-2,790;0,000;39,800;40,700;9,394;3,195;6,647;2,283;6,926;3,384;-3,219;27,026;0,000;282,540;Inf;291,000;280,000;4,639;3,037;4,888;24,407
11301,500;2,814;0,650;-35,209;3,198;9,560;5,128;38,321;4,756;1,390;-2,790;0,000;39,800;40,700;9,394;3,195;6,708;2,252;6,991;3,304;-3,219;27,026;0,000;282,540;Inf;291,000;280,000;4,810;3,033;4,932;24,404
11302,000;2,814;0,650;-35,209;3,198;9,560;5,124;38,301;4,757;1,406;-2,784;0,000;39,858;40,673;9,394;3,195;6,812;2,429;7,043;3,795;-3,219;27,021;0,000;281,140;Inf;290,000;280,000;4,814;3,029;4,874;24,367
11302,500;2,814;0,650;-35,209;3,198;9,560;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,394;3,195;6,916;2,265;7,141;3,482;-3,219;27,021;0,000;281,140;Inf;290,000;280,000;5,020;3,026;5,032;24,367
11303,000;2,814;0,650;-35,209;3,198;9,560;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,394;3,195;6,982;1,774;7,147;3,541;-3,219;27,021;0,000;281,140;Inf;289,000;280,000;4,951;3,022;5,056;24,343
11303,500;3,369;0,769;-35,209;3,178;9,556;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,565;3,185;6,991;2,531;7,185;3,693;-3,219;27,021;0,000;281,140;Inf;289,000;280,000;4,861;3,019;5,026;24,340
11304,000;3,369;0,769;-35,209;3,178;9,556;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,565;3,185;7,068;1,981;7,200;3,582;-3,219;27,021;0,000;281,240;Inf;288,000;280,000;5,100;3,025;5,090;24,368
11304,500;3,369;0,769;-35,209;3,178;9,556;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,565;3,185;6,944;2,465;7,236;3,488;-3,219;27,021;0,000;281,240;Inf;288,000;280,000;4,958;3,030;5,056;24,375
11305,000;3,369;0,769;-35,209;3,178;9,556;5,124;38,301;4,757;1,406;-2,784;0,000;39,900;40,700;9,565;3,185;6,973;2,027;7,242;3,267;-3,219;27,021;0,000;278,340;Inf;289,000;280,000;5,033;3,036;5,134;24,381
11305,500;3,369;0,769;-35,209;3,178;9,556;5,104;38,286;4,777;1,444;-2,788;0,000;39,863;40,713;9,565;3,185;7,004;1,756;7,225;3,063;-3,216;27,014;0,000;278,340;Inf;289,000;280,000;4,878;3,041;5,134;24,375
11306,000;3,369;0,769;-35,209;3,178;9,556;5,104;38,286;4,777;1,444;-2,788;0,000;39,900;40,700;9,565;3,185;6,871;1,881;7,150;3,208;-3,216;27,014;0,000;278,540;Inf;290,000;280,000;4,762;3,047;5,111;24,404
11306,500;2,815;0,654;-35,209;3,137;9,624;5,104;38,286;4,777;1,444;-2,788;0,000;39,900;40,700;9,441;3,268;6,868;1,997;7,176;3,568;-3,216;27,014;0,000;278,540;Inf;290,000;280,000;4,777;3,052;5,066;24,453
11307,000;2,815;0,654;-35,209;3,137;9,624;5,104;38,286;4,777;1,444;-2,788;0,000;39,900;40,700;9,441;3,268;7,038;1,720;7,240;3,494;-3,216;27,014;0,000;277,940;Inf;291,000;280,000;4,902;3,048;5,043;24,487
11307,500;2,815;0,654;-35,209;3,137;9,624;5,104;38,286;4,777;1,444;-2,788;0,000;39,900;40,700;9,441;3,268;7,022;1,967;7,271;3,245;-3,216;27,014;0,000;277,940;Inf;291,000;280,000;4,873;3,044;5,048;24,514
11308,000;2,815;0,654;-35,209;3,137;9,624;5,104;38,286;4,777;1,444;-2,788;0,000;39,900;40,700;9,441;3,268;7,030;2,247;7,284;3,837;-3,216;27,014;0,000;278,640;Inf;292,000;280,000;4,876;3,040;5,167;24,520
11308,500;2,815;0,654;-35,209;3,137;9,624;5,093;38,310;4,769;1,475;-2,776;0,000;39,870;40,719;9,441;3,268;7,062;2,949;7,319;3,852;-3,218;27,013;0,000;278,640;Inf;292,000;280,000;5,099;3,037;5,113;24,535
11309,000;2,815;0,654;-35,209;3,137;9,624;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,441;3,268;7,214;1,974;7,376;3,597;-3,218;27,013;0,000;277,640;Inf;293,000;280,000;5,296;3,033;5,243;24,547
11309,500;2,815;0,654;-35,209;3,137;9,624;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,441;3,268;7,196;2,851;7,402;3,967;-3,218;27,013;0,000;277,640;Inf;293,000;280,000;5,040;3,030;5,185;24,556
11310,000;3,088;0,780;-34,258;3,199;9,507;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,716;3,202;7,206;2,529;7,448;3,761;-3,218;27,013;0,000;278,640;Inf;294,000;280,000;5,354;3,026;5,227;24,571
11310,500;3,088;0,780;-34,258;3,199;9,507;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,716;3,202;7,285;2,290;7,431;4,040;-3,218;27,013;0,000;278,640;Inf;294,000;280,000;5,236;3,027;5,279;24,590
11311,000;3,088;0,780;-34,258;3,199;9,507;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,716;3,202;7,261;2,573;7,493;3,795;-3,218;27,013;0,000;280,240;Inf;294,000;280,000;5,261;3,028;5,362;24,642
11311,500;3,088;0,780;-34,258;3,199;9,507;5,093;38,310;4,769;1,475;-2,776;0,000;39,900;40,700;9,716;3,202;7,284;3,029;7,490;4,036;-3,218;27,013;0,000;280,240;Inf;294,000;280,000;5,280;3,029;5,272;24,630
11312,000;3,088;0,780;-34,258;3,199;9,507;5,082;38,280;4,749;1,487;-2,799;0,000;39,863;40,742;9,716;3,202;7,283;2,221;7,532;3,733;-3,235;26,998;0,000;281,440;Inf;293,000;280,000;5,460;3,030;5,371;24,650
11312,500;3,088;0,780;-34,258;3,199;9,507;5,082;38,280;4,749;1,487;-2,799;0,000;39,900;40,700;9,716;3,202;7,355;2,359;7,563;4,086;-3,235;26,998;0,000;281,440;Inf;293,000;280,000;5,192;3,031;5,373;24,671
11313,000;3,304;0,815;-35,176;3,145;9,552;5,082;38,280;4,749;1,487;-2,799;0,000;39,900;40,700;9,665;3,287;7,239;2,615;7,511;4,082;-3,235;26,998;0,000;280,840;Inf;293,000;280,000;5,341;3,032;5,359;24,681
11313,500;3,304;0,815;-35,176;3,145;9,552;5,082;38,280;4,749;1,487;-2,799;0,000;39,900;40,700;9,665;3,287;7,341;2,673;7,583;4,023;-3,235;26,998;0,000;280,840;Inf;293,000;280,000;5,362;3,036;5,387;24,699
11314,000;3,304;0,815;-35,176;3,145;9,552;5,082;38,280;4,749;1,487;-2,799;0,000;39,900;40,700;9,665;3,287;7,460;2,504;7,648;4,301;-3,235;26,998;0,000;281,140;Inf;292,000;280,000;5,405;3,041;5,425;24,730
11314,500;3,304;0,815;-35,176;3,145;9,552;5,082;38,280;4,749;1,487;-2,799;0,000;39,900;40,700;9,665;3,287;7,494;2,905;7,683;4,107;-3,235;26,998;0,000;281,140;Inf;292,000;280,000;5,478;3,045;5,556;24,693
11315,000;3,304;0,815;-35,176;3,145;9,552;5,105;38,295;4,770;1,549;-2,802;0,000;39,887;40,810;9,665;3,287;7,564;2,344;7,745;4,316;-3,234;27,014;0,000;280,840;Inf;292,000;280,000;5,548;3,049;5,567;24,670
11315,500;3,304;0,815;-35,176;3,145;9,552;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,665;3,287;7,569;2,773;7,686;4,116;-3,234;27,014;0,000;280,840;Inf;292,000;280,000;5,492;3,054;5,528;24,643
11316,000;3,205;0,763;-35,209;3,138;9,589;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,462;3,197;7,429;2,674;7,671;3,851;-3,234;27,014;0,000;281,340;Inf;291,000;280,000;5,536;3,058;5,510;24,642
11316,500;3,205;0,763;-35,209;3,138;9,589;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,462;3,197;7,404;2,398;7,680;3,678;-3,234;27,014;0,000;281,340;Inf;291,000;280,000;5,406;3,060;5,510;24,629
11317,000;3,205;0,763;-35,209;3,138;9,589;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,462;3,197;7,424;2,201;7,665;3,632;-3,234;27,014;0,000;281,040;Inf;290,000;280,000;5,290;3,062;5,487;24,621
11317,500;3,205;0,763;-35,209;3,138;9,589;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,462;3,197;7,362;2,345;7,647;3,684;-3,234;27,014;0,000;281,040;Inf;290,000;280,000;5,231;3,065;5,452;24,545
11318,000;3,205;0,763;-35,209;3,138;9,589;5,105;38,295;4,770;1,549;-2,802;0,000;39,900;40,800;9,462;3,197;7,471;2,055;7,679;3,801;-3,234;27,014;0,000;280,040;Inf;290,000;280,000;5,259;3,067;5,411;24,537
11318,500;3,205;0,763;-35,209;3,138;9,589;5,108;38,319;4,775;1,599;-2,805;0,000;39,885;40,802;9,462;3,197;7,478;2,626;7,735;3,988;-3,235;27,005;0,000;280,040;Inf;290,000;280,000;5,252;3,069;5,512;24,550
11319,000;3,205;0,763;-35,209;3,138;9,589;5,108;38,319;4,775;1,599;-2,805;0,000;39,900;40,800;9,462;3,197;7,579;2,071;7,759;3,951;-3,235;27,005;0,000;279,240;Inf;290,000;280,000;5,457;3,072;5,505;24,502
11319,500;3,043;0,814;-33,462;3,202;9,503;5,108;38,319;4,775;1,599;-2,805;0,000;39,900;40,800;9,706;3,143;7,496;3,178;7,745;4,308;-3,235;27,005;0,000;279,240;Inf;290,000;280,000;5,340;3,074;5,462;24,463
11320,000;3,043;0,814;-33,462;3,202;9,503;5,108;38,319;4,775;1,599;-2,805;0,000;39,900;40,800;9,706;3,143;7,541;2,684;7,795;3,987;-3,235;27,005;0,000;281,040;Inf;289,000;280,000;5,682;3,073;5,531;24,427
11320,500;3,043;0,814;-33,462;3,202;9,503;5,108;38,319;4,775;1,599;-2,805;0,000;39,900;40,800;9,706;3,143;7,616;2,070;7,799;4,059;-3,235;27,005;0,000;281,040;Inf;289,000;280,000;5,502;3,073;5,497;24,407
11321,000;3,043;0,814;-33,462;3,202;9,503;5,108;38,319;4,775;1,599;-2,805;0,000;39,900;40,800;9,706;3,143;7,617;2,704;7,816;4,039;-3,235;27,005;0,000;276,640;Inf;290,000;280,000;5,386;3,072;5,444;24,405
11321,500;3,043;0,814;-33,462;3,202;9,503;5,115;38,326;4,765;1,643;-2,808;0,000;39,906;40,811;9,706;3,143;7,528;2,269;7,772;3,656;-3,227;27,012;0,000;276,640;Inf;290,000;280,000;5,544;3,072;5,480;24,402
11322,000;3,043;0,814;-33,462;3,202;9,503;5,115;38,326;4,765;1,643;-2,808;0,000;39,900;40,800;9,706;3,143;7,481;2,049;7,749;4,015;-3,227;27,012;0,000;278,540;Inf;291,000;280,000;5,306;3,071;5,473;24,414
11322,500;2,541;0,688;-34,032;3,258;9,571;5,115;38,326;4,765;1,643;-2,808;0,000;39,900;40,800;9,624;3,094;7,505;3,073;7,754;4,137;-3,227;27,012;0,000;278,540;Inf;291,000;280,000;5,324;3,071;5,484;24,409
11323,000;2,541;0,688;-34,032;3,258;9,571;5,115;38,326;4,765;1,643;-2,808;0,000;39,900;40,800;9,624;3,094;7,442;2,560;7,758;4,216;-3,227;27,012;0,000;276,040;Inf;292,000;280,000;5,617;3,062;5,665;24,419
11323,500;2,541;0,688;-34,032;3,258;9,571;5,115;38,326;4,765;1,643;-2,808;0,000;39,900;40,800;9,624;3,094;7,601;2,667;7,840;4,302;-3,227;27,012;0,000;276,040;Inf;292,000;280,000;5,494;3,054;5,491;24,438
11324,000;2,541;0,688;-34,032;3,258;9,571;5,115;38,326;4,765;1,643;-2,808;0,000;39,900;40,800;9,624;3,094;7,686;2,884;7,895;4,565;-3,227;27,012;0,000;279,240;Inf;292,000;280,000;5,602;3,045;5,500;24,446
11324,500;2,541;0,688;-34,032;3,258;9,571;5,096;38,309;4,769;1,656;-2,791;0,000;39,913;40,842;9,624;3,094;7,786;3,447;7,975;5,058;-3,227;27,005;0,000;279,240;Inf;292,000;280,000;5,757;3,037;5,634;24,467
11325,000;2,541;0,688;-34,032;3,258;9,571;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,624;3,094;7,873;2,693;8,020;4,526;-3,227;27,005;0,000;276,940;Inf;293,000;280,000;6,067;3,029;5,677;24,480
11325,500;2,541;0,688;-34,032;3,258;9,571;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,624;3,094;7,837;3,166;8,066;4,539;-3,227;27,005;0,000;276,940;Inf;293,000;280,000;5,778;3,021;5,602;24,466
11326,000;2,587;0,652;-34,199;3,206;9,609;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,653;3,064;7,963;2,354;8,109;4,595;-3,227;27,005;0,000;278,440;Inf;294,000;280,000;5,902;3,013;5,636;24,474
11326,500;2,587;0,652;-34,199;3,206;9,609;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,653;3,064;7,836;2,673;8,077;4,267;-3,227;27,005;0,000;278,440;Inf;294,000;280,000;5,755;3,006;5,652;24,482
11327,000;2,587;0,652;-34,199;3,206;9,609;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,653;3,064;7,836;2,375;8,077;3,960;-3,227;27,005;0,000;279,440;Inf;294,000;280,000;5,713;2,999;5,713;24,471
11327,500;2,587;0,652;-34,199;3,206;9,609;5,096;38,309;4,769;1,656;-2,791;0,000;39,900;40,800;9,653;3,064;7,802;2,300;8,065;4,086;-3,227;27,005;0,000;279,440;Inf;294,000;280,000;5,562;2,992;5,730;24,477
11328,000;2,587;0,652;-34,199;3,206;9,609;5,090;38,313;4,782;1,710;-2,803;0,000;39,926;40,897;9,653;3,064;7,693;2,580;7,955;4,299;-3,228;26,996;0,000;280,240;Inf;294,000;280,000;5,563;2,986;5,751;24,532
11328,500;2,587;0,652;-34,199;3,206;9,609;5,090;38,313;4,782;1,710;-2,803;0,000;39,900;40,900;9,653;3,064;7,769;2,677;8,038;4,321;-3,228;26,996;0,000;280,240;Inf;294,000;280,000;5,632;2,979;5,753;24,557
11329,000;3,509;0,810;-35,209;3,132;9,548;5,090;38,313;4,782;1,710;-2,803;0,000;39,900;40,900;9,546;3,198;7,831;3,397;8,069;5,022;-3,228;26,996;0,000;278,840;Inf;295,000;280,000;5,701;2,973;5,743;24,548
11329,500;3,509;0,810;-35,209;3,132;9,548;5,090;38,313;4,782;1,710;-2,803;0,000;39,900;40,900;9,546;3,198;7,892;3,069;8,124;5,020;-3,228;26,996;0,000;278,840;Inf;295,000;280,000;6,080;2,982;5,633;24,604
11330,000;3,509;0,810;-35,209;3,132;9,548;5,090;38,313;4,782;1,710;-2,803;0,000;39,900;40,900;9,546;3,198;7,987;3,758;8,203;4,933;-3,228;26,996;0,000;280,340;Inf;295,000;280,000;6,026;2,990;5,829;24,635
11330,500;3,509;0,810;-35,209;3,132;9,548;5,090;38,313;4,782;1,710;-2,803;0,000;39,900;40,900;9,546;3,198;8,039;2,796;8,242;4,477;-3,228;26,996;0,000;280,340;Inf;295,000;280,000;6,220;2,999;5,865;24,681
11331,000;3,509;0,810;-35,209;3,132;9,548;5,088;38,296;4,785;1,733;-2,793;0,000;39,936;40,949;9,546;3,198;8,069;2,775;8,262;4,523;-3,227;27,004;0,000;280,240;Inf;295,000;280,000;5,889;3,007;5,877;24,697
11331,500;3,509;0,810;-35,209;3,132;9,548;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,546;3,198;8,079;2,695;8,247;4,448;-3,227;27,004;0,000;280,240;Inf;295,000;280,000;5,907;3,015;5,862;24,740
11332,000;3,509;0,810;-35,209;3,132;9,548;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,546;3,198;7,962;2,870;8,232;4,477;-3,227;27,004;0,000;281,640;Inf;294,000;280,000;5,867;3,023;5,948;24,819
11332,500;3,204;0,722;-35,209;3,122;9,547;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,554;3,064;8,114;4,000;8,317;5,449;-3,227;27,004;0,000;281,640;Inf;294,000;280,000;5,885;3,031;5,934;24,815
11333,000;3,204;0,722;-35,209;3,122;9,547;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,554;3,064;8,223;2,943;8,407;4,944;-3,227;27,004;0,000;278,740;Inf;295,000;280,000;6,470;3,034;5,987;24,857
11333,500;3,204;0,722;-35,209;3,122;9,547;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,554;3,064;8,241;2,537;8,427;4,757;-3,227;27,004;0,000;278,740;Inf;295,000;280,000;6,129;3,037;5,889;24,908
11334,000;3,204;0,722;-35,209;3,122;9,547;5,088;38,296;4,785;1,733;-2,793;0,000;39,900;40,900;9,554;3,064;8,180;4,329;8,434;5,326;-3,227;27,004;0,000;282,340;Inf;294,000;280,000;5,991;3,040;6,002;24,915
11334,500;3,204;0,722;-35,209;3,122;9,547;5,107;38,309;4,790;1,786;-2,786;0,000;39,951;40,954;9,554;3,064;8,297;3,833;8,508;5,557;-3,208;27,010;0,000;282,340;Inf;294,000;280,000;6,568;3,042;6,224;24,924
11335,000;3,204;0,722;-35,209;3,122;9,547;5,107;38,309;4,790;1,786;-2,786;0,000;40,000;41,000;9,554;3,064;8,503;4,008;8,614;5,777;-3,208;27,010;0,000;280,240;Inf;294,000;280,000;6,549;3,045;6,094;24,955
11335,500;3,527;0,826;-35,209;3,025;9,574;5,107;38,309;4,790;1,786;-2,786;0,000;40,000;41,000;9,597;3,172;8,550;3,371;8,679;5,178;-3,208;27,010;0,000;280,240;Inf;294,000;280,000;6,726;3,048;6,162;24,890
11336,000;3,527;0,826;-35,209;3,025;9,574;5,107;38,309;4,790;1,786;-2,786;0,000;40,000;41,000;9,597;3,172;8,519;2,985;8,704;5,009;-3,208;27,010;0,000;282,740;Inf;293,000;280,000;6,444;3,055;6,036;24,853
11336,500;3,527;0,826;-35,209;3,025;9,574;5,107;38,309;4,790;1,786;-2,786;0,000;40,000;41,000;9,597;3,172;8,407;3,126;8,633;4,817;-3,208;27,010;0,000;282,740;Inf;293,000;280,000;6,304;3,063;6,045;24,828
11337,000;3,527;0,826;-35,209;3,025;9,574;5,107;38,309;4,790;1,786;-2,786;0,000;40,000;41,000;9,597;3,172;8,399;2,588;8,622;4,512;-3,208;27,010;0,000;280,540;Inf;293,000;280,000;6,246;3,071;6,010;24,838
11337,500;3,527;0,826;-35,209;3,025;9,574;5,170;38,331;4,784;1,842;-2,786;0,000;39,970;41,008;9,597;3,172;8,162;2,781;8,524;4,877;-3,214;27,014;0,000;280,540;Inf;293,000;280,000;6,030;3,078;6,044;24,820
11338,000;3,527;0,826;-35,209;3,025;9,574;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,597;3,172;8,254;3,429;8,529;4,917;-3,214;27,014;0,000;281,440;Inf;292,000;280,000;6,086;3,086;5,971;24,812
11338,500;3,527;0,826;-35,209;3,025;9,574;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,597;3,172;8,278;3,158;8,551;4,798;-3,214;27,014;0,000;281,440;Inf;292,000;280,000;6,282;3,093;6,074;24,801
11339,000;2,626;0,702;-34,218;3,180;9,546;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,632;3,076;8,344;3,133;8,560;5,100;-3,214;27,014;0,000;281,140;Inf;291,000;280,000;6,197;3,100;6,094;24,808
11339,500;2,626;0,702;-34,218;3,180;9,546;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,632;3,076;8,349;3,709;8,580;5,068;-3,214;27,014;0,000;281,140;Inf;291,000;280,000;6,284;3,092;6,093;24,789
11340,000;2,626;0,702;-34,218;3,180;9,546;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,632;3,076;8,409;3,634;8,631;5,031;-3,214;27,014;0,000;280,340;Inf;291,000;280,000;6,427;3,085;6,108;24,781
11340,500;2,626;0,702;-34,218;3,180;9,546;5,170;38,331;4,784;1,842;-2,786;0,000;40,000;41,000;9,632;3,076;8,370;3,379;8,622;4,971;-3,214;27,014;0,000;280,340;Inf;291,000;280,000;6,426;3,077;6,223;24,767
11341,000;2,626;0,702;-34,218;3,180;9,546;5,173;38,331;4,801;1,888;-2,794;0,000;39,979;41,033;9,632;3,076;8,447;3,182;8,677;5,016;-3,227;27,010;0,000;279,140;Inf;291,000;280,000;6,336;3,070;6,280;24,750
11341,500;2,626;0,702;-34,218;3,180;9,546;5,173;38,331;4,801;1,888;-2,794;0,000;40,000;41,000;9,632;3,076;8,490;3,116;8,696;5,270;-3,227;27,010;0,000;279,140;Inf;291,000;280,000;6,330;3,062;6,263;24,752
11342,000;3,102;0,748;-35,209;3,165;9,624;5,173;38,331;4,801;1,888;-2,794;0,000;40,000;41,000;9,445;3,089;8,501;3,753;8,721;5,167;-3,227;27,010;0,000;279,840;Inf;291,000;280,000;6,393;3,055;6,191;24,751
11342,500;3,102;0,748;-35,209;3,165;9,624;5,173;38,331;4,801;1,888;-2,794;0,000;40,000;41,000;9,445;3,089;8,475;3,326;8,727;4,972;-3,227;27,010;0,000;279,840;Inf;291,000;280,000;6,536;3,056;6,241;24,760
11343,000;3,102;0,748;-35,209;3,165;9,624;5,173;38,331;4,801;1,888;-2,794;0,000;40,000;41,000;9,445;3,089;8,479;2,829;8,702;4,822;-3,227;27,010;0,000;277,440;Inf;292,000;280,000;6,375;3,057;6,214;24,770
11343,500;3,102;0,748;-35,209;3,165;9,624;5,173;38,331;4,801;1,888;-2,794;0,000;40,000;41,000;9,445;3,089;8,334;3,637;8,658;5,275;-3,227;27,010;0,000;277,440;Inf;292,000;280,000;6,208;3,058;6,106;24,786
11344,000;3,102;0,748;-35,209;3,165;9,624;5,114;38,355;4,785;1,939;-2,802;0,000;39,989;41,017;9,445;3,089;8,436;3,233;8,668;4,970;-3,229;27,006;0,000;279,440;Inf;292,000;280,000;6,476;3,058;6,126;24,766
11344,500;3,102;0,748;-35,209;3,165;9,624;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,445;3,089;8,371;3,016;8,654;4,697;-3,229;27,006;0,000;279,440;Inf;292,000;280,000;6,327;3,059;6,126;24,796
11345,000;2,477;0,601;-34,792;3,206;9,582;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,614;2,978;8,304;3,032;8,610;4,942;-3,229;27,006;0,000;277,740;Inf;293,000;280,000;6,185;3,060;6,118;24,792
11345,500;2,477;0,601;-34,792;3,206;9,582;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,614;2,978;8,350;2,698;8,613;4,780;-3,229;27,006;0,000;277,740;Inf;293,000;280,000;6,222;3,050;6,064;24,782
11346,000;2,477;0,601;-34,792;3,206;9,582;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,614;2,978;8,336;3,453;8,646;5,001;-3,229;27,006;0,000;278,940;Inf;294,000;280,000;6,110;3,041;6,202;24,732
11346,500;2,477;0,601;-34,792;3,206;9,582;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,614;2,978;8,377;3,098;8,649;4,782;-3,229;27,006;0,000;278,940;Inf;294,000;280,000;6,359;3,032;6,171;24,685
11347,000;2,477;0,601;-34,792;3,206;9,582;5,114;38,355;4,785;1,939;-2,802;0,000;40,000;41,000;9,614;2,978;8,371;2,452;8,591;4,096;-3,229;27,006;0,000;278,640;Inf;295,000;280,000;6,226;3,022;6,107;24,637
11347,500;2,477;0,601;-34,792;3,206;9,582;5,149;38,363;4,792;1,977;-2,790;0,000;40,015;41,063;9,614;2,978;7,898;3,056;8,427;4,879;-3,218;27,014;0,000;278,640;Inf;295,000;280,000;5,878;3,014;6,050;24,607
11348,000;2,477;0,601;-34,792;3,206;9,582;5,149;38,363;4,792;1,977;-2,790;0,000;40,000;41,100;9,614;2,978;8,323;3,848;8,568;5,412;-3,218;27,014;0,000;279,540;Inf;295,000;280,000;6,065;3,005;6,135;24,600
11348,500;3,348;0,823;-35,209;3,218;9,602;5,149;38,363;4,792;1,977;-2,790;0,000;40,000;41,100;9,538;3,104;8,459;3,656;8,687;5,727;-3,218;27,014;0,000;279,540;Inf;295,000;280,000;6,538;2,996;6,276;24,572
11349,000;3,348;0,823;-35,209;3,218;9,602;5,149;38,363;4,792;1,977;-2,790;0,000;40,000;41,100;9,538;3,104;8,577;3,517;8,733;5,329;-3,218;27,014;0,000;279,540;Inf;295,000;280,000;6,632;3,002;6,220;24,588
11349,500;3,348;0,823;-35,209;3,218;9,602;5,149;38,363;4,792;1,977;-2,790;0,000;40,000;41,100;9,538;3,104;8,566;3,797;8,795;5,286;-3,218;27,014;0,000;279,540;Inf;295,000;280,000;6,539;3,008;6,415;24,588
11350,000;3,348;0,823;-35,209;3,218;9,602;5,149;38,363;4,792;1,977;-2,790;0,000;40,000;41,100;9,538;3,104;8,595;3,484;8,836;5,631;-3,218;27,014;0,000;282,540;Inf;294,000;280,000;6,611;3,013;6,313;24,588
11350,500;3,348;0,823;-35,209;3,218;9,602;5,125;38,326;4,777;1,978;-2,778;0,000;40,015;41,100;9,538;3,104;8,726;3,429;8,911;5,371;-3,216;27,018;0,000;282,540;Inf;294,000;280,000;6,636;3,019;6,363;24,578
11351,000;3,348;0,823;-35,209;3,218;9,602;5,125;38,326;4,777;1,978;-2,778;0,000;40,000;41,100;9,538;3,104;8,710;3,718;8,915;5,304;-3,216;27,018;0,000;282,140;Inf;293,000;280,000;6,610;3,024;6,250;24,555
11351,500;2,472;0,657;-33,960;3,170;9,530;5,125;38,326;4,777;1,978;-2,778;0,000;40,000;41,100;9,674;3,177;8,593;3,501;8,872;5,042;-3,216;27,018;0,000;282,140;Inf;293,000;280,000;6,662;3,029;6,398;24,573
11352,000;2,472;0,657;-33,960;3,170;9,530;5,125;38,326;4,777;1,978;-2,778;0,000;40,000;41,100;9,674;3,177;8,523;2,943;8,845;5,108;-3,216;27,018;0,000;282,240;Inf;292,000;280,000;6,502;3,020;6,385;24,610
11352,500;2,472;0,657;-33,960;3,170;9,530;5,125;38,326;4,777;1,978;-2,778;0,000;40,000;41,100;9,674;3,177;8,620;3,500;8,865;5,283;-3,216;27,018;0,000;282,240;Inf;292,000;280,000;6,355;3,011;6,313;24,622
11353,000;2,472;0,657;-33,960;3,170;9,530;5,125;38,326;4,777;1,978;-2,778;0,000;40,000;41,100;9,674;3,177;8,597;3,806;8,898;5,230;-3,216;27,018;0,000;280,140;Inf;292,000;280,000;6,567;3,002;6,386;24,627
11353,500;2,472;0,657;-33,960;3,170;9,530;5,103;38,355;4,783;2,054;-2,798;0,000;40,033;41,130;9,674;3,177;8,638;3,205;8,896;5,173;-3,224;27,014;0,000;280,140;Inf;292,000;280,000;6,633;2,994;6,352;24,640
11354,000;2,472;0,657;-33,960;3,170;9,530;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,674;3,177;8,670;3,481;8,882;5,383;-3,224;27,014;0,000;280,940;Inf;292,000;280,000;6,478;2,985;6,359;24,652
11354,500;2,472;0,657;-33,960;3,170;9,530;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,674;3,177;8,666;3,278;8,926;5,082;-3,224;27,014;0,000;280,940;Inf;292,000;280,000;6,604;2,968;6,426;24,657
11355,000;2,664;0,720;-34,129;3,145;9,534;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,635;3,041;8,707;3,203;8,936;5,524;-3,224;27,014;0,000;280,540;Inf;292,000;280,000;6,488;2,968;6,435;24,700
11355,500;2,664;0,720;-34,129;3,145;9,534;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,635;3,041;8,760;3,644;8,942;5,341;-3,224;27,014;0,000;280,540;Inf;292,000;280,000;6,592;2,963;6,412;24,692
11356,000;2,664;0,720;-34,129;3,145;9,534;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,635;3,041;8,600;3,869;8,894;5,191;-3,224;27,014;0,000;279,540;Inf;292,000;280,000;6,672;2,959;6,460;24,693
11356,500;2,664;0,720;-34,129;3,145;9,534;5,103;38,355;4,783;2,054;-2,798;0,000;40,000;41,100;9,635;3,041;8,506;3,534;8,832;4,985;-3,224;27,014;0,000;279,540;Inf;292,000;280,000;6,639;2,954;6,406;24,713
11357,000;2,664;0,720;-34,129;3,145;9,534;5,120;38,373;4,778;2,111;-2,804;0,000;40,031;41,113;9,635;3,041;8,601;3,204;8,883;5,033;-3,219;27,009;0,000;277,540;Inf;293,000;280,000;6,464;2,949;6,410;24,760
11357,500;2,664;0,720;-34,129;3,145;9,534;5,120;38,373;4,778;2,111;-2,804;0,000;40,000;41,100;9,635;3,041;8,635;3,166;8,909;5,387;-3,219;27,009;0,000;277,540;Inf;293,000;280,000;6,430;2,944;6,352;24,764
11358,000;3,018;0,808;-33,916;3,247;9,509;5,120;38,373;4,778;2,111;-2,804;0,000;40,000;41,100;9,648;3,021;8,688;3,515;8,958;5,157;-3,219;27,009;0,000;278,940;Inf;294,000;280,000;6,524;2,940;6,441;24,700
11358,500;3,018;0,808;-33,916;3,247;9,509;5,120;38,373;4,778;2,111;-2,804;0,000;40,000;41,100;9,648;3,021;8,697;3,005;8,960;5,299;-3,219;27,009;0,000;278,940;Inf;294,000;280,000;6,579;2,941;6,385;24,645
11359,000;3,018;0,808;-33,916;3,247;9,509;5,120;38,373;4,778;2,111;-2,804;0,000;40,000;41,100;9,648;3,021;8,693;4,000;8,941;5,391;-3,219;27,009;0,000;278,940;Inf;295,000;280,000;6,490;2,942;6,399;24,642
11359,500;3,018;0,808;-33,916;3,247;9,509;5,120;38,373;4,778;2,111;-2,804;0,000;40,000;41,100;9,648;3,021;8,636;3,575;8,960;5,229;-3,219;27,009;0,000;278,940;Inf;295,000;280,000;6,756;2,943;6,490;24,627
11360,000;3,018;0,808;-33,916;3,247;9,509;5,141;38,360;4,776;2,135;-2,789;0,000;40,045;41,079;9,648;3,021;8,741;3,150;9,003;5,456;-3,227;27,011;0,000;280,340;Inf;295,000;280,000;6,600;2,945;6,489;24,488
11360,500;3,018;0,808;-33,916;3,247;9,509;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,648;3,021;8,774;3,885;8,976;5,358;-3,227;27,011;0,000;280,340;Inf;295,000;280,000;6,587;2,946;6,526;24,321
11361,000;3,018;0,808;-33,916;3,247;9,509;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,648;3,021;8,706;3,661;8,991;5,307;-3,227;27,011;0,000;279,640;Inf;295,000;280,000;6,748;2,947;6,512;24,271
11361,500;3,522;0,835;-35,209;3,146;9,549;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,641;3,240;8,834;4,337;9,067;5,730;-3,227;27,011;0,000;279,640;Inf;295,000;280,000;6,666;2,948;6,537;24,264
11362,000;3,522;0,835;-35,209;3,146;9,549;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,641;3,240;8,847;3,425;9,098;5,349;-3,227;27,011;0,000;280,640;Inf;295,000;280,000;6,992;2,958;6,582;24,264
11362,500;3,522;0,835;-35,209;3,146;9,549;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,641;3,240;8,901;2,992;9,099;5,286;-3,227;27,011;0,000;280,640;Inf;295,000;280,000;6,680;2,967;6,498;24,337
11363,000;3,522;0,835;-35,209;3,146;9,549;5,141;38,360;4,776;2,135;-2,789;0,000;40,000;41,100;9,641;3,240;8,866;3,156;9,102;5,501;-3,227;27,011;0,000;281,840;Inf;294,000;280,000;6,569;2,976;6,469;24,346
11363,500;3,522;0,835;-35,209;3,146;9,549;5,160;38,341;4,768;2,161;-2,801;0,000;40,064;41,092;9,641;3,240;8,803;2,832;9,054;4,854;-3,213;27,012;0,000;281,840;Inf;294,000;280,000;6,656;2,985;6,476;24,353
11364,000;3,522;0,835;-35,209;3,146;9,549;5,160;38,341;4,768;2,161;-2,801;0,000;40,100;41,100;9,641;3,240;8,723;3,524;9,047;5,659;-3,213;27,012;0,000;282,840;Inf;293,000;280,000;6,386;2,994;6,451;24,248
11364,500;2,229;0,634;-34,070;3,212;9,524;5,160;38,341;4,768;2,161;-2,801;0,000;40,100;41,100;9,651;3,116;8,853;3,550;9,106;5,599;-3,213;27,012;0,000;282,840;Inf;293,000;280,000;6,738;3,002;6,447;24,271
11365,000;2,229;0,634;-34,070;3,212;9,524;5,160;38,341;4,768;2,161;-2,801;0,000;40,100;41,100;9,651;3,116;8,930;3,170;9,146;5,526;-3,213;27,012;0,000;281,940;Inf;292,000;280,000;6,777;2,990;6,499;24,300
11365,500;2,229;0,634;-34,070;3,212;9,524;5,160;38,341;4,768;2,161;-2,801;0,000;40,100;41,100;9,651;3,116;8,903;3,926;9,153;5,450;-3,213;27,012;0,000;281,940;Inf;292,000;280,000;6,693;2,977;6,479;24,345
11366,000;2,229;0,634;-34,070;3,212;9,524;5,160;38,341;4,768;2,161;-2,801;0,000;40,100;41,100;9,651;3,116;8,877;3,867;9,157;5,432;-3,213;27,012;0,000;281,240;Inf;291,000;280,000;6,858;2,965;6,596;24,382
11366,500;2,229;0,634;-34,070;3,212;9,524;5,164;38,376;4,765;2,213;-2,782;0,000;40,076;41,167;9,651;3,116;8,880;3,654;9,153;5,381;-3,222;27,022;0,000;281,240;Inf;291,000;280,000;6,834;2,953;6,438;24,405
11367,000;2,229;0,634;-34,070;3,212;9,524;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,651;3,116;8,899;3,995;9,187;5,592;-3,222;27,022;0,000;280,540;Inf;291,000;280,000;6,767;2,941;6,552;24,448
11367,500;3,033;0,770;-35,209;3,141;9,501;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,536;3,260;8,976;3,706;9,220;5,965;-3,222;27,022;0,000;280,540;Inf;291,000;280,000;6,918;2,929;6,522;24,534
11368,000;3,033;0,770;-35,209;3,141;9,501;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,536;3,260;9,060;4,216;9,257;5,859;-3,222;27,022;0,000;281,140;Inf;290,000;280,000;6,967;2,931;6,537;24,545
11368,500;3,033;0,770;-35,209;3,141;9,501;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,536;3,260;9,053;3,633;9,268;5,804;-3,222;27,022;0,000;281,140;Inf;290,000;280,000;7,098;2,933;6,600;24,583
11369,000;3,033;0,770;-35,209;3,141;9,501;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,536;3,260;9,146;3,798;9,354;5,871;-3,222;27,022;0,000;278,340;Inf;291,000;280,000;6,939;2,934;6,740;24,577
11369,500;3,033;0,770;-35,209;3,141;9,501;5,164;38,376;4,765;2,213;-2,782;0,000;40,100;41,200;9,536;3,260;9,191;3,413;9,382;5,770;-3,222;27,022;0,000;278,340;Inf;291,000;280,000;7,042;2,936;6,633;24,624
11370,000;3,033;0,770;-35,209;3,141;9,501;5,132;38,330;4,774;2,233;-2,809;0,000;40,079;41,158;9,536;3,260;9,132;3,843;9,385;6,011;-3,235;27,013;0,000;279,740;Inf;291,000;280,000;6,939;2,938;6,574;24,626
11370,500;3,033;0,770;-35,209;3,141;9,501;5,132;38,330;4,774;2,233;-2,809;0,000;40,100;41,200;9,536;3,260;9,251;3,745;9,449;5,881;-3,235;27,013;0,000;279,740;Inf;291,000;280,000;7,093;2,939;6,772;24,606
11371,000;3,509;0,838;-35,209;3,162;9,657;5,132;38,330;4,774;2,233;-2,809;0,000;40,100;41,200;9,426;3,104;9,264;5,003;9,468;6,551;-3,235;27,013;0,000;278,940;Inf;292,000;280,000;7,082;2,941;6,782;24,610
11371,500;3,509;0,838;-35,209;3,162;9,657;5,132;38,330;4,774;2,233;-2,809;0,000;40,100;41,200;9,426;3,104;9,333;3,878;9,537;5,873;-3,235;27,013;0,000;278,940;Inf;292,000;280,000;7,572;2,950;6,847;24,607
11372,000;3,509;0,838;-35,209;3,162;9,657;5,132;38,330;4,774;2,233;-2,809;0,000;40,100;41,200;9,426;3,104;9,307;3,940;9,534;6,195;-3,235;27,013;0,000;279,140;Inf;292,000;280,000;7,155;2,959;6,821;24,632
11372,500;3,509;0,838;-35,209;3,162;9,657;5,132;38,330;4,774;2,233;-2,809;0,000;40,100;41,200;9,426;3,104;9,387;3,816;9,590;6,197;-3,235;27,013;0,000;279,140;Inf;292,000;280,000;7,244;2,968;6,925;24,654
11373,000;3,509;0,838;-35,209;3,162;9,657;5,126;38,321;4,782;2,295;-2,796;0,000;40,092;41,163;9,426;3,104;9,460;4,490;9,638;6,383;-3,220;27,019;0,000;278,140;Inf;293,000;280,000;7,247;2,977;6,916;24,645
11373,500;3,509;0,838;-35,209;3,162;9,657;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,426;3,104;9,437;4,265;9,654;6,007;-3,220;27,019;0,000;278,140;Inf;293,000;280,000;7,493;2,986;6,905;24,666
11374,000;2,856;0,714;-34,022;3,181;9,485;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,627;2,936;9,401;3,885;9,648;5,828;-3,220;27,019;0,000;278,840;Inf;294,000;280,000;7,341;2,994;6,970;24,688
11374,500;2,856;0,714;-34,022;3,181;9,485;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,627;2,936;9,368;3,701;9,606;6,134;-3,220;27,019;0,000;278,840;Inf;294,000;280,000;7,190;2,992;7,001;24,678
11375,000;2,856;0,714;-34,022;3,181;9,485;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,627;2,936;9,440;4,899;9,667;6,400;-3,220;27,019;0,000;279,340;Inf;294,000;280,000;7,202;2,990;6,978;24,707
11375,500;2,856;0,714;-34,022;3,181;9,485;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,627;2,936;9,427;3,963;9,673;5,898;-3,220;27,019;0,000;279,340;Inf;294,000;280,000;7,602;2,988;7,033;24,704
11376,000;2,856;0,714;-34,022;3,181;9,485;5,126;38,321;4,782;2,295;-2,796;0,000;40,100;41,200;9,627;2,936;9,484;3,838;9,700;6,439;-3,220;27,019;0,000;281,140;Inf;293,000;280,000;7,240;2,985;6,983;24,727
11376,500;2,856;0,714;-34,022;3,181;9,485;5,105;38,356;4,785;2,345;-2,791;0,000;40,110;41,170;9,627;2,936;9,509;4,666;9,744;6,336;-3,221;27,019;0,000;281,140;Inf;293,000;280,000;7,365;2,983;7,071;24,744
11377,000;2,856;0,714;-34,022;3,181;9,485;5,105;38,356;4,785;2,345;-2,791;0,000;40,100;41,200;9,627;2,936;9,561;3,743;9,778;6,319;-3,221;27,019;0,000;280,840;Inf;293,000;280,000;7,564;2,981;7,041;24,757
11377,500;2,717;0,685;-34,967;3,156;9,581;5,105;38,356;4,785;2,345;-2,791;0,000;40,100;41,200;9,547;3,003;9,595;5,002;9,821;6,802;-3,221;27,019;0,000;280,840;Inf;293,000;280,000;7,350;2,979;7,004;24,767
11378,000;2,717;0,685;-34,967;3,156;9,581;5,105;38,356;4,785;2,345;-2,791;0,000;40,100;41,200;9,547;3,003;9,673;3,838;9,850;6,449;-3,221;27,019;0,000;281,440;Inf;292,000;280,000;7,805;2,975;7,059;24,803
11378,500;2,717;0,685;-34,967;3,156;9,581;5,105;38,356;4,785;2,345;-2,791;0,000;40,100;41,200;9,547;3,003;9,625;5,127;9,873;6,625;-3,221;27,019;0,000;281,440;Inf;292,000;280,000;7,453;2,971;7,309;24,733
11379,000;2,717;0,685;-34,967;3,156;9,581;5,105;38,356;4,785;2,345;-2,791;0,000;40,100;41,200;9,547;3,003;9,668;4,431;9,900;6,457;-3,221;27,019;0,000;280,340;Inf;292,000;280,000;7,812;2,966;7,206;24,677
11379,500;2,717;0,685;-34,967;3,156;9,581;5,105;38,339;4,799;2,386;-2,790;0,000;40,115;41,172;9,547;3,003;9,752;5,003;9,958;6,727;-3,220;27,034;0,000;280,340;Inf;292,000;280,000;7,614;2,962;7,146;24,630
11380,000;2,717;0,685;-34,967;3,156;9,581;5,105;38,339;4,799;2,386;-2,790;0,000;40,100;41,200;9,547;3,003;9,782;4,608;9,985;6,601;-3,220;27,034;0,000;281,140;Inf;291,000;280,000;7,860;2,958;7,332;24,583
11380,500;3,408;0,816;-35,209;3,071;9,551;5,105;38,339;4,799;2,386;-2,790;0,000;40,100;41,200;9,585;3,233;9,803;4,262;10,025;6,794;-3,220;27,034;0,000;281,140;Inf;291,000;280,000;7,744;2,954;7,324;24,579
11381,000;3,408;0,816;-35,209;3,071;9,551;5,105;38,339;4,799;2,386;-2,790;0,000;40,100;41,200;9,585;3,233;9,854;4,491;10,033;6,545;-3,220;27,034;0,000;280,740;Inf;291,000;280,000;7,721;2,962;7,193;24,538
11381,500;3,408;0,816;-35,209;3,071;9,551;5,105;38,339;4,799;2,386;-2,790;0,000;40,100;41,200;9,585;3,233;9,782;4,414;10,021;6,288;-3,220;27,034;0,000;280,740;Inf;291,000;280,000;7,731;2,969;7,231;24,526
11382,000;3,408;0,816;-35,209;3,071;9,551;5,105;38,339;4,799;2,386;-2,790;0,000;40,100;41,200;9,585;3,233;9,615;4,163;9,947;6,083;-3,220;27,034;0,000;279,540;Inf;291,000;280,000;7,626;2,976;7,259;24,526
