t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11382,500;3,408;0,816;-35,209;3,071;9,551;5,168;38,387;4,773;2,462;-2,804;0,000;40,119;41,186;9,585;3,233;9,650;3,711;9,918;6,030;-3,242;27,020;0,000;279,540;Inf;291,000;280,000;7,452;2,983;7,135;24,518
11383,000;3,408;0,816;-35,209;3,071;9,551;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,585;3,233;9,694;3,813;9,944;6,499;-3,242;27,020;0,000;279,140;Inf;291,000;280,000;7,327;2,990;7,157;24,551
11383,500;3,408;0,816;-35,209;3,071;9,551;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,585;3,233;9,738;4,684;9,976;6,510;-3,242;27,020;0,000;279,140;Inf;291,000;280,000;7,488;2,997;7,211;24,589
11384,000;3,184;0,823;-34,441;3,193;9,437;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,659;3,116;9,770;4,200;9,992;6,373;-3,242;27,020;0,000;279,140;Inf;291,000;280,000;7,727;3,004;7,282;24,620
11384,500;3,184;0,823;-34,441;3,193;9,437;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,659;3,116;9,730;4,601;9,979;6,679;-3,242;27,020;0,000;279,140;Inf;291,000;280,000;7,584;3,007;7,173;24,641
11385,000;3,184;0,823;-34,441;3,193;9,437;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,659;3,116;9,790;4,625;10,040;6,574;-3,242;27,020;0,000;278,140;Inf;292,000;280,000;7,747;3,010;7,310;24,666
11385,500;3,184;0,823;-34,441;3,193;9,437;5,168;38,387;4,773;2,462;-2,804;0,000;40,100;41,200;9,659;3,116;9,845;4,232;10,043;6,733;-3,242;27,020;0,000;278,140;Inf;292,000;280,000;7,757;3,013;7,237;24,704
11386,000;3,184;0,823;-34,441;3,193;9,437;5,163;38,355;4,804;2,484;-2,819;0,000;40,127;41,155;9,659;3,116;9,874;4,451;10,078;6,692;-3,239;27,029;0,000;279,340;Inf;292,000;280,000;7,713;3,015;7,242;24,691
11386,500;3,184;0,823;-34,441;3,193;9,437;5,163;38,355;4,804;2,484;-2,819;0,000;40,100;41,200;9,659;3,116;9,851;4,697;10,100;6,653;-3,239;27,029;0,000;279,340;Inf;292,000;280,000;7,774;3,018;7,384;24,693
11387,000;3,573;0,847;-35,209;3,178;9,560;5,163;38,355;4,804;2,484;-2,819;0,000;40,100;41,200;9,557;3,148;9,852;4,719;10,097;6,594;-3,239;27,029;0,000;278,840;Inf;293,000;280,000;7,825;3,021;7,212;24,655
11387,500;3,573;0,847;-35,209;3,178;9,560;5,163;38,355;4,804;2,484;-2,819;0,000;40,100;41,200;9,557;3,148;9,930;4,271;10,145;6,676;-3,239;27,029;0,000;278,840;Inf;293,000;280,000;7,815;3,030;7,373;24,617
11388,000;3,573;0,847;-35,209;3,178;9,560;5,163;38,355;4,804;2,484;-2,819;0,000;40,100;41,200;9,557;3,148;9,952;4,092;10,152;6,394;-3,239;27,029;0,000;279,640;Inf;293,000;280,000;7,755;3,039;7,380;24,651
11388,500;3,573;0,847;-35,209;3,178;9,560;5,163;38,355;4,804;2,484;-2,819;0,000;40,100;41,200;9,557;3,148;9,747;4,135;10,070;6,458;-3,239;27,029;0,000;279,640;Inf;293,000;280,000;7,647;3,048;7,249;24,668
11389,000;3,573;0,847;-35,209;3,178;9,560;5,125;38,397;4,793;2,546;-2,806;0,000;40,142;41,230;9,557;3,148;9,837;4,014;10,106;6,620;-3,236;27,026;0,000;279,440;Inf;293,000;280,000;7,602;3,056;7,260;24,713
11389,500;3,573;0,847;-35,209;3,178;9,560;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,557;3,148;9,883;4,814;10,151;6,805;-3,236;27,026;0,000;279,440;Inf;293,000;280,000;7,644;3,065;7,353;24,761
11390,000;3,573;0,847;-35,209;3,178;9,560;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,557;3,148;9,941;4,412;10,157;6,634;-3,236;27,026;0,000;279,840;Inf;293,000;280,000;7,913;3,073;7,271;24,779
11390,500;2,717;0,618;-35,209;3,100;9,599;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,616;3,039;9,819;4,147;10,062;6,249;-3,236;27,026;0,000;279,840;Inf;293,000;280,000;7,786;3,081;7,262;24,860
11391,000;2,717;0,618;-35,209;3,100;9,599;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,616;3,039;9,709;4,784;10,042;6,416;-3,236;27,026;0,000;280,040;Inf;293,000;280,000;7,569;3,075;7,250;24,888
11391,500;2,717;0,618;-35,209;3,100;9,599;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,616;3,039;9,791;4,229;10,065;6,582;-3,236;27,026;0,000;280,040;Inf;293,000;280,000;7,738;3,069;7,289;24,897
11392,000;2,717;0,618;-35,209;3,100;9,599;5,125;38,397;4,793;2,546;-2,806;0,000;40,100;41,200;9,616;3,039;9,877;4,609;10,098;6,884;-3,236;27,026;0,000;280,440;Inf;293,000;280,000;7,667;3,064;7,329;24,912
11392,500;2,717;0,618;-35,209;3,100;9,599;5,135;38,386;4,805;2,571;-2,811;0,000;40,137;41,183;9,616;3,039;9,917;5,219;10,184;6,877;-3,246;27,021;0,000;280,440;Inf;293,000;280,000;7,867;3,058;7,512;24,877
11393,000;2,717;0,618;-35,209;3,100;9,599;5,135;38,386;4,805;2,571;-2,811;0,000;40,100;41,200;9,616;3,039;10,001;4,445;10,209;6,669;-3,246;27,021;0,000;280,040;Inf;293,000;280,000;8,049;3,052;7,440;24,835
11393,500;2,867;0,745;-33,963;3,136;9,571;5,135;38,386;4,805;2,571;-2,811;0,000;40,100;41,200;9,764;3,071;10,017;4,196;10,196;6,514;-3,246;27,021;0,000;280,040;Inf;293,000;280,000;7,831;3,047;7,299;24,852
11394,000;2,867;0,745;-33,963;3,136;9,571;5,135;38,386;4,805;2,571;-2,811;0,000;40,100;41,200;9,764;3,071;9,992;4,423;10,212;6,672;-3,246;27,021;0,000;280,540;Inf;293,000;280,000;7,731;3,044;7,378;24,835
11394,500;2,867;0,745;-33,963;3,136;9,571;5,135;38,386;4,805;2,571;-2,811;0,000;40,100;41,200;9,764;3,071;10,015;4,380;10,249;6,915;-3,246;27,021;0,000;280,540;Inf;293,000;280,000;7,825;3,041;7,432;24,842
11395,000;2,867;0,745;-33,963;3,136;9,571;5,135;38,386;4,805;2,571;-2,811;0,000;40,100;41,200;9,764;3,071;10,025;4,870;10,230;6,712;-3,246;27,021;0,000;281,040;Inf;292,000;280,000;7,890;3,038;7,402;24,846
11395,500;2,867;0,745;-33,963;3,136;9,571;5,108;38,373;4,790;2,612;-2,819;0,000;40,148;41,201;9,764;3,071;9,970;4,221;10,241;6,640;-3,254;27,026;0,000;281,040;Inf;292,000;280,000;7,959;3,035;7,392;24,867
11396,000;2,867;0,745;-33,963;3,136;9,571;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,764;3,071;10,009;4,821;10,269;6,821;-3,254;27,026;0,000;280,940;Inf;292,000;280,000;7,768;3,033;7,378;24,860
11396,500;3,063;0,728;-35,209;3,135;9,550;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,417;3,138;10,017;4,882;10,271;6,680;-3,254;27,026;0,000;280,940;Inf;292,000;280,000;7,980;3,030;7,569;24,869
11397,000;3,063;0,728;-35,209;3,135;9,550;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,417;3,138;10,025;4,268;10,287;6,756;-3,254;27,026;0,000;281,340;Inf;291,000;280,000;7,963;3,030;7,533;24,868
11397,500;3,063;0,728;-35,209;3,135;9,550;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,417;3,138;10,088;4,731;10,336;6,676;-3,254;27,026;0,000;281,340;Inf;291,000;280,000;7,834;3,031;7,541;24,860
11398,000;3,063;0,728;-35,209;3,135;9,550;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,417;3,138;10,098;4,312;10,330;6,839;-3,254;27,026;0,000;280,140;Inf;291,000;280,000;7,958;3,032;7,600;24,881
11398,500;3,063;0,728;-35,209;3,135;9,550;5,108;38,373;4,790;2,612;-2,819;0,000;40,100;41,200;9,417;3,138;10,139;5,441;10,334;7,097;-3,254;27,026;0,000;280,140;Inf;291,000;280,000;7,895;3,032;7,602;24,855
11399,000;3,063;0,728;-35,209;3,135;9,550;5,133;38,374;4,795;2,654;-2,827;0,000;40,158;41,230;9,417;3,138;10,134;5,028;10,390;7,015;-3,255;27,023;0,000;280,240;Inf;291,000;280,000;8,253;3,033;7,685;24,875
11399,500;3,063;0,728;-35,209;3,135;9,550;5,133;38,374;4,795;2,654;-2,827;0,000;40,200;41,200;9,417;3,138;10,231;4,508;10,411;7,152;-3,255;27,023;0,000;280,240;Inf;291,000;280,000;8,142;3,033;7,667;24,877
11400,000;3,344;0,797;-35,209;3,142;9,591;5,133;38,374;4,795;2,654;-2,827;0,000;40,200;41,200;9,530;3,085;10,226;5,216;10,463;7,042;-3,255;27,023;0,000;280,440;Inf;291,000;280,000;8,075;3,034;7,795;24,877
11400,500;3,344;0,797;-35,209;3,142;9,591;5,133;38,374;4,795;2,654;-2,827;0,000;40,200;41,200;9,530;3,085;10,132;4,801;10,429;6,882;-3,255;27,023;0,000;280,440;Inf;291,000;280,000;8,237;3,039;7,662;24,900
11401,000;3,344;0,797;-35,209;3,142;9,591;5,133;38,374;4,795;2,654;-2,827;0,000;40,200;41,200;9,530;3,085;10,307;5,099;10,502;6,998;-3,255;27,023;0,000;279,440;Inf;291,000;280,000;8,061;3,044;7,754;24,901
11401,500;3,344;0,797;-35,209;3,142;9,591;5,133;38,374;4,795;2,654;-2,827;0,000;40,200;41,200;9,530;3,085;10,215;4,548;10,488;6,993;-3,255;27,023;0,000;279,440;Inf;291,000;280,000;8,226;3,049;7,794;24,895
11402,000;3,344;0,797;-35,209;3,142;9,591;5,116;38,370;4,778;2,694;-2,817;0,000;40,159;41,243;9,530;3,085;10,217;4,384;10,481;6,869;-3,245;27,018;0,000;279,140;Inf;291,000;280,000;8,061;3,053;7,637;24,899
11402,500;3,344;0,797;-35,209;3,142;9,591;5,116;38,370;4,778;2,694;-2,817;0,000;40,200;41,200;9,530;3,085;10,211;4,556;10,483;6,947;-3,245;27,018;0,000;279,140;Inf;291,000;280,000;7,988;3,058;7,521;24,889
11403,000;2,690;0,726;-33,717;3,174;9,531;5,116;38,370;4,778;2,694;-2,817;0,000;40,200;41,200;9,723;3,016;10,197;4,843;10,482;7,073;-3,245;27,018;0,000;279,340;Inf;291,000;280,000;8,049;3,063;7,464;24,881
11403,500;2,690;0,726;-33,717;3,174;9,531;5,116;38,370;4,778;2,694;-2,817;0,000;40,200;41,200;9,723;3,016;10,230;5,060;10,508;7,069;-3,245;27,018;0,000;279,340;Inf;291,000;280,000;8,149;3,057;7,663;24,833
11404,000;2,690;0,726;-33,717;3,174;9,531;5,116;38,370;4,778;2,694;-2,817;0,000;40,200;41,200;9,723;3,016;10,260;4,447;10,507;6,888;-3,245;27,018;0,000;278,840;Inf;292,000;280,000;8,217;3,051;7,583;24,831
11404,500;2,690;0,726;-33,717;3,174;9,531;5,116;38,370;4,778;2,694;-2,817;0,000;40,200;41,200;9,723;3,016;10,231;4,268;10,485;6,842;-3,245;27,018;0,000;278,840;Inf;292,000;280,000;8,026;3,045;7,521;24,822
11405,000;2,690;0,726;-33,717;3,174;9,531;5,156;38,417;4,805;2,772;-2,827;0,000;40,156;41,175;9,723;3,016;10,081;5,336;10,420;7,102;-3,250;27,021;0,000;279,140;Inf;292,000;280,000;7,957;3,039;7,515;24,815
11405,500;2,690;0,726;-33,717;3,174;9,531;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,723;3,016;10,199;4,484;10,480;7,019;-3,250;27,021;0,000;279,140;Inf;292,000;280,000;8,235;3,033;7,612;24,816
11406,000;2,690;0,726;-33,717;3,174;9,531;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,723;3,016;10,251;5,087;10,500;7,063;-3,250;27,021;0,000;279,240;Inf;292,000;280,000;8,046;3,028;7,631;24,811
11406,500;2,223;0,614;-33,481;3,171;9,483;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,854;3,143;10,232;5,112;10,515;7,026;-3,250;27,021;0,000;279,240;Inf;292,000;280,000;8,225;3,022;7,696;24,812
11407,000;2,223;0,614;-33,481;3,171;9,483;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,854;3,143;10,305;4,470;10,516;7,188;-3,250;27,021;0,000;279,240;Inf;292,000;280,000;8,221;3,009;7,621;24,800
11407,500;2,223;0,614;-33,481;3,171;9,483;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,854;3,143;10,298;5,164;10,537;7,030;-3,250;27,021;0,000;279,240;Inf;292,000;280,000;8,120;2,996;7,722;24,803
11408,000;2,223;0,614;-33,481;3,171;9,483;5,156;38,417;4,805;2,772;-2,827;0,000;40,200;41,200;9,854;3,143;10,291;4,823;10,541;7,323;-3,250;27,021;0,000;279,840;Inf;292,000;280,000;8,257;2,984;7,635;24,772
11408,500;2,223;0,614;-33,481;3,171;9,483;5,176;38,385;4,805;2,788;-2,799;0,000;40,174;41,222;9,854;3,143;10,370;4,732;10,606;7,068;-3,225;27,029;0,000;279,840;Inf;292,000;280,000;8,245;2,971;7,745;24,732
11409,000;2,223;0,614;-33,481;3,171;9,483;5,176;38,385;4,805;2,788;-2,799;0,000;40,200;41,200;9,854;3,143;10,357;5,019;10,616;7,215;-3,225;27,029;0,000;280,440;Inf;292,000;280,000;8,194;2,959;7,762;24,734
11409,500;2,657;0,712;-34,118;3,198;9,517;5,176;38,385;4,805;2,788;-2,799;0,000;40,200;41,200;9,622;3,086;10,362;5,126;10,625;7,026;-3,225;27,029;0,000;280,440;Inf;292,000;280,000;8,302;2,947;7,744;24,728
11410,000;2,657;0,712;-34,118;3,198;9,517;5,176;38,385;4,805;2,788;-2,799;0,000;40,200;41,200;9,622;3,086;10,360;4,714;10,629;6,861;-3,225;27,029;0,000;280,940;Inf;292,000;280,000;8,285;2,942;7,774;24,726
11410,500;2,657;0,712;-34,118;3,198;9,517;5,176;38,385;4,805;2,788;-2,799;0,000;40,200;41,200;9,622;3,086;10,239;4,620;10,557;6,996;-3,225;27,029;0,000;280,940;Inf;292,000;280,000;8,141;2,937;7,753;24,766
11411,000;2,657;0,712;-34,118;3,198;9,517;5,176;38,385;4,805;2,788;-2,799;0,000;40,200;41,200;9,622;3,086;10,370;4,426;10,611;7,244;-3,225;27,029;0,000;281,040;Inf;291,000;280,000;8,103;2,933;7,767;24,758
11411,500;2,657;0,712;-34,118;3,198;9,517;5,126;38,374;4,785;2,817;-2,818;0,000;40,169;41,183;9,622;3,086;10,402;5,861;10,647;7,520;-3,235;27,027;0,000;281,040;Inf;291,000;280,000;8,163;2,928;7,811;24,779
11412,000;2,657;0,712;-34,118;3,198;9,517;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,622;3,086;10,455;4,444;10,681;7,279;-3,235;27,027;0,000;280,240;Inf;291,000;280,000;8,607;2,924;7,759;24,763
11412,500;2,657;0,712;-34,118;3,198;9,517;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,622;3,086;10,446;4,337;10,690;7,156;-3,235;27,027;0,000;280,240;Inf;291,000;280,000;8,215;2,919;7,754;24,748
11413,000;2,975;0,761;-34,266;3,161;9,595;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,609;3,065;10,310;5,784;10,655;7,338;-3,235;27,027;0,000;280,240;Inf;291,000;280,000;8,157;2,915;7,807;24,733
11413,500;2,975;0,761;-34,266;3,161;9,595;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,609;3,065;10,354;5,011;10,644;7,129;-3,235;27,027;0,000;280,240;Inf;291,000;280,000;8,522;2,916;7,718;24,685
11414,000;2,975;0,761;-34,266;3,161;9,595;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,609;3,065;10,374;5,092;10,661;7,129;-3,235;27,027;0,000;279,340;Inf;291,000;280,000;8,285;2,917;7,774;24,662
11414,500;2,975;0,761;-34,266;3,161;9,595;5,126;38,374;4,785;2,817;-2,818;0,000;40,200;41,200;9,609;3,065;10,283;4,699;10,603;7,223;-3,235;27,027;0,000;279,340;Inf;291,000;280,000;8,314;2,918;7,707;24,646
11415,000;2,975;0,761;-34,266;3,161;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,170;41,200;9,609;3,065;10,435;5,247;10,674;7,378;-3,225;27,034;0,000;279,440;Inf;291,000;280,000;8,202;2,919;7,794;24,639
11415,500;2,975;0,761;-34,266;3,161;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,200;41,200;9,609;3,065;10,464;4,977;10,734;7,489;-3,225;27,034;0,000;279,440;Inf;291,000;280,000;8,433;2,920;7,809;24,642
11416,000;3,003;0,698;-35,209;3,167;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,200;41,200;9,540;3,113;10,503;5,592;10,753;7,350;-3,225;27,034;0,000;279,440;Inf;291,000;280,000;8,416;2,921;7,863;24,603
11416,500;3,003;0,698;-35,209;3,167;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,200;41,200;9,540;3,113;10,538;4,929;10,785;7,241;-3,225;27,034;0,000;279,440;Inf;291,000;280,000;8,549;2,922;7,900;24,527
11417,000;3,003;0,698;-35,209;3,167;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,200;41,200;9,540;3,113;10,530;4,461;10,791;7,263;-3,225;27,034;0,000;279,340;Inf;291,000;280,000;8,373;2,923;7,877;24,537
11417,500;3,003;0,698;-35,209;3,167;9,595;5,138;38,397;4,826;2,885;-2,801;0,000;40,200;41,200;9,540;3,113;10,499;5,628;10,767;7,351;-3,225;27,034;0,000;279,340;Inf;291,000;280,000;8,261;2,925;7,877;24,553
11418,000;3,003;0,698;-35,209;3,167;9,595;5,127;38,381;4,813;2,922;-2,809;0,000;40,178;41,171;9,540;3,113;10,532;5,499;10,802;7,478;-3,228;27,031;0,000;279,040;Inf;291,000;280,000;8,561;2,926;7,949;24,616
11418,500;3,003;0,698;-35,209;3,167;9,595;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,540;3,113;10,591;4,687;10,830;7,152;-3,228;27,031;0,000;279,040;Inf;291,000;280,000;8,578;2,927;7,865;24,630
11419,000;2,586;0,623;-35,209;3,204;9,598;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,546;3,102;10,529;5,443;10,785;7,293;-3,228;27,031;0,000;279,040;Inf;291,000;280,000;8,315;2,928;7,847;24,640
11419,500;2,586;0,623;-35,209;3,204;9,598;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,546;3,102;10,501;4,573;10,765;7,177;-3,228;27,031;0,000;279,040;Inf;291,000;280,000;8,512;2,923;7,793;24,638
11420,000;2,586;0,623;-35,209;3,204;9,598;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,546;3,102;10,496;5,772;10,792;7,594;-3,228;27,031;0,000;279,240;Inf;291,000;280,000;8,254;2,917;7,799;24,658
11420,500;2,586;0,623;-35,209;3,204;9,598;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,546;3,102;10,571;5,280;10,826;7,337;-3,228;27,031;0,000;279,240;Inf;291,000;280,000;8,664;2,912;7,971;24,668
11421,000;2,586;0,623;-35,209;3,204;9,598;5,127;38,381;4,813;2,922;-2,809;0,000;40,200;41,200;9,546;3,102;10,588;4,720;10,842;7,226;-3,228;27,031;0,000;279,040;Inf;291,000;280,000;8,504;2,907;7,928;24,651
11421,500;2,586;0,623;-35,209;3,204;9,598;5,133;38,381;4,805;2,960;-2,786;0,000;40,174;41,183;9,546;3,102;10,580;4,900;10,860;7,465;-3,219;27,045;0,000;279,040;Inf;291,000;280,000;8,344;2,901;7,961;24,698
11422,000;2,586;0,623;-35,209;3,204;9,598;5,133;38,381;4,805;2,960;-2,786;0,000;40,200;41,200;9,546;3,102;10,668;5,011;10,910;7,791;-3,219;27,045;0,000;279,040;Inf;291,000;280,000;8,451;2,896;7,984;24,708
11422,500;2,710;0,737;-33,884;3,234;9,506;5,133;38,381;4,805;2,960;-2,786;0,000;40,200;41,200;9,694;3,011;10,803;6,054;11,015;7,898;-3,219;27,045;0,000;279,040;Inf;291,000;280,000;8,595;2,891;8,109;24,708
11423,000;2,710;0,737;-33,884;3,234;9,506;5,133;38,381;4,805;2,960;-2,786;0,000;40,200;41,200;9,694;3,011;10,833;5,040;11,040;7,871;-3,219;27,045;0,000;279,040;Inf;291,000;280,000;8,942;2,888;7,989;24,743
11423,500;2,710;0,737;-33,884;3,234;9,506;5,133;38,381;4,805;2,960;-2,786;0,000;40,200;41,200;9,694;3,011;10,896;6,181;11,095;7,962;-3,219;27,045;0,000;279,040;Inf;291,000;280,000;8,696;2,885;8,136;24,746
11424,000;2,710;0,737;-33,884;3,234;9,506;5,133;38,381;4,805;2,960;-2,786;0,000;40,200;41,200;9,694;3,011;10,880;5,562;11,112;7,764;-3,219;27,045;0,000;279,140;Inf;291,000;280,000;9,033;2,882;8,223;24,765
11424,500;2,710;0,737;-33,884;3,234;9,506;5,136;38,349;4,798;2,998;-2,788;0,000;40,184;41,203;9,694;3,011;10,931;4,762;11,125;7,653;-3,198;27,055;0,000;279,140;Inf;291,000;280,000;8,829;2,879;8,132;24,759
11425,000;2,710;0,737;-33,884;3,234;9,506;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,694;3,011;10,872;5,608;11,102;7,696;-3,198;27,055;0,000;278,940;Inf;292,000;280,000;8,618;2,877;8,224;24,798
11425,500;2,788;0,736;-34,254;3,153;9,483;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,717;3,097;10,892;5,546;11,140;8,145;-3,198;27,055;0,000;278,940;Inf;292,000;280,000;8,820;2,874;8,246;24,785
11426,000;2,788;0,736;-34,254;3,153;9,483;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,717;3,097;11,010;6,507;11,219;8,278;-3,198;27,055;0,000;278,640;Inf;293,000;280,000;8,931;2,873;8,392;24,745
11426,500;2,788;0,736;-34,254;3,153;9,483;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,717;3,097;11,148;5,977;11,313;8,196;-3,198;27,055;0,000;278,640;Inf;293,000;280,000;9,253;2,871;8,346;24,644
11427,000;2,788;0,736;-34,254;3,153;9,483;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,717;3,097;11,128;5,440;11,328;8,242;-3,198;27,055;0,000;279,940;Inf;293,000;280,000;9,158;2,870;8,346;24,569
11427,500;2,788;0,736;-34,254;3,153;9,483;5,136;38,349;4,798;2,998;-2,788;0,000;40,200;41,200;9,717;3,097;11,188;6,363;11,386;8,472;-3,198;27,055;0,000;279,940;Inf;293,000;280,000;9,034;2,868;8,375;24,513
11428,000;2,788;0,736;-34,254;3,153;9,483;5,163;38,339;4,808;3,037;-2,787;0,000;40,185;41,169;9,717;3,097;11,235;5,758;11,433;8,409;-3,200;27,053;0,000;279,540;Inf;293,000;280,000;9,352;2,867;8,460;24,535
11428,500;2,788;0,736;-34,254;3,153;9,483;5,163;38,339;4,808;3,037;-2,787;0,000;40,200;41,200;9,717;3,097;11,280;5,312;11,448;8,071;-3,200;27,053;0,000;279,540;Inf;293,000;280,000;9,209;2,866;8,347;24,610
11429,000;2,578;0,648;-34,403;3,099;9,531;5,163;38,339;4,808;3,037;-2,787;0,000;40,200;41,200;9,621;2,895;11,171;5,963;11,390;7,972;-3,200;27,053;0,000;279,540;Inf;293,000;280,000;9,028;2,865;8,271;24,697
11429,500;2,578;0,648;-34,403;3,099;9,531;5,163;38,339;4,808;3,037;-2,787;0,000;40,200;41,200;9,621;2,895;11,126;5,977;11,388;8,056;-3,200;27,053;0,000;279,540;Inf;293,000;280,000;9,124;2,860;8,474;24,706
11430,000;2,578;0,648;-34,403;3,099;9,531;5,163;38,339;4,808;3,037;-2,787;0,000;40,200;41,200;9,621;2,895;11,085;5,266;11,378;7,991;-3,200;27,053;0,000;280,840;Inf;293,000;280,000;9,137;2,855;8,462;24,767
11430,500;2,578;0,648;-34,403;3,099;9,531;5,163;38,339;4,808;3,037;-2,787;0,000;40,200;41,200;9,621;2,895;11,180;5,378;11,388;7,984;-3,200;27,053;0,000;280,840;Inf;293,000;280,000;8,930;2,851;8,314;24,777
11431,000;2,578;0,648;-34,403;3,099;9,531;5,170;38,377;4,822;3,116;-2,780;0,000;40,170;41,197;9,621;2,895;11,134;5,908;11,403;8,236;-3,207;27,048;0,000;280,640;Inf;293,000;280,000;8,983;2,846;8,410;24,805
11431,500;2,578;0,648;-34,403;3,099;9,531;5,170;38,377;4,822;3,116;-2,780;0,000;40,200;41,200;9,621;2,895;11,258;5,826;11,455;8,313;-3,207;27,048;0,000;280,640;Inf;293,000;280,000;9,170;2,842;8,420;24,772
11432,000;2,455;0,656;-33,749;3,137;9,469;5,170;38,377;4,822;3,116;-2,780;0,000;40,200;41,200;9,816;3,127;11,254;6,030;11,479;8,174;-3,207;27,048;0,000;280,140;Inf;293,000;280,000;9,213;2,837;8,547;24,765
11432,500;2,455;0,656;-33,749;3,137;9,469;5,170;38,377;4,822;3,116;-2,780;0,000;40,200;41,200;9,816;3,127;11,237;5,632;11,480;8,084;-3,207;27,048;0,000;280,140;Inf;293,000;280,000;9,234;2,831;8,433;24,727
11433,000;2,455;0,656;-33,749;3,137;9,469;5,170;38,377;4,822;3,116;-2,780;0,000;40,200;41,200;9,816;3,127;11,293;4,911;11,474;7,820;-3,207;27,048;0,000;280,040;Inf;293,000;280,000;9,108;2,825;8,408;24,754
11433,500;2,455;0,656;-33,749;3,137;9,469;5,170;38,377;4,822;3,116;-2,780;0,000;40,200;41,200;9,816;3,127;11,184;6,037;11,443;7,998;-3,207;27,048;0,000;280,040;Inf;293,000;280,000;8,874;2,819;8,480;24,767
11434,000;2,455;0,656;-33,749;3,137;9,469;5,135;38,382;4,784;3,175;-2,781;0,000;40,162;41,133;9,816;3,127;11,181;5,825;11,450;8,027;-3,215;27,056;0,000;280,440;Inf;293,000;280,000;9,166;2,813;8,650;24,817
11434,500;2,455;0,656;-33,749;3,137;9,469;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,816;3,127;11,223;5,421;11,461;7,990;-3,215;27,056;0,000;280,440;Inf;293,000;280,000;9,121;2,807;8,576;24,836
11435,000;2,455;0,656;-33,749;3,137;9,469;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,816;3,127;11,222;5,020;11,449;7,977;-3,215;27,056;0,000;280,340;Inf;293,000;280,000;9,023;2,801;8,475;24,854
11435,500;2,304;0,617;-34,354;3,148;9,553;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,581;3,035;11,222;6,434;11,485;8,533;-3,215;27,056;0,000;280,340;Inf;293,000;280,000;8,917;2,796;8,448;24,855
11436,000;2,304;0,617;-34,354;3,148;9,553;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,581;3,035;11,384;6,285;11,585;8,558;-3,215;27,056;0,000;279,940;Inf;293,000;280,000;9,418;2,788;8,786;24,857
11436,500;2,304;0,617;-34,354;3,148;9,553;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,581;3,035;11,442;6,024;11,629;8,739;-3,215;27,056;0,000;279,940;Inf;293,000;280,000;9,453;2,780;8,642;24,878
11437,000;2,304;0,617;-34,354;3,148;9,553;5,135;38,382;4,784;3,175;-2,781;0,000;40,200;41,100;9,581;3,035;11,425;6,933;11,668;8,696;-3,215;27,056;0,000;279,840;Inf;293,000;280,000;9,459;2,772;8,723;24,866
11437,500;2,304;0,617;-34,354;3,148;9,553;5,133;38,354;4,804;3,196;-2,778;0,000;40,165;41,115;9,581;3,035;11,494;6,724;11,708;8,697;-3,194;27,055;0,000;279,840;Inf;293,000;280,000;9,681;2,764;8,833;24,856
11438,000;2,304;0,617;-34,354;3,148;9,553;5,133;38,354;4,804;3,196;-2,778;0,000;40,200;41,100;9,581;3,035;11,634;6,467;11,764;8,874;-3,194;27,055;0,000;280,240;Inf;293,000;280,000;9,656;2,757;8,852;24,823
11438,500;3,801;0,906;-35,209;3,056;9,633;5,133;38,354;4,804;3,196;-2,778;0,000;40,200;41,100;9,557;3,119;11,644;6,457;11,843;9,038;-3,194;27,055;0,000;280,240;Inf;293,000;280,000;9,685;2,749;8,975;24,819
11439,000;3,801;0,906;-35,209;3,056;9,633;5,133;38,354;4,804;3,196;-2,778;0,000;40,200;41,100;9,557;3,119;11,760;6,169;11,869;8,906;-3,194;27,055;0,000;280,440;Inf;293,000;280,000;9,745;2,767;8,841;24,773
11439,500;3,801;0,906;-35,209;3,056;9,633;5,133;38,354;4,804;3,196;-2,778;0,000;40,200;41,100;9,557;3,119;11,741;6,671;11,940;8,924;-3,194;27,055;0,000;280,440;Inf;293,000;280,000;9,676;2,783;9,049;24,740
11440,000;3,801;0,906;-35,209;3,056;9,633;5,133;38,354;4,804;3,196;-2,778;0,000;40,200;41,100;9,557;3,119;11,822;6,563;11,970;9,146;-3,194;27,055;0,000;280,740;Inf;293,000;280,000;9,819;2,800;8,937;24,728
11440,500;3,801;0,906;-35,209;3,056;9,633;5,087;38,305;4,806;3,213;-2,779;0,000;40,154;41,116;9,557;3,119;11,855;6,109;12,000;8,846;-3,214;27,062;0,000;280,740;Inf;293,000;280,000;9,875;2,817;8,936;24,728
11441,000;3,801;0,906;-35,209;3,056;9,633;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,557;3,119;11,755;6,280;11,980;8,734;-3,214;27,062;0,000;281,040;Inf;292,000;280,000;9,702;2,833;8,873;24,724
11441,500;3,801;0,906;-35,209;3,056;9,633;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,557;3,119;11,793;6,786;12,001;8,966;-3,214;27,062;0,000;281,040;Inf;292,000;280,000;9,687;2,849;9,002;24,686
11442,000;2,771;0,684;-34,909;3,072;9,466;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,587;3,124;11,815;6,103;12,012;8,845;-3,214;27,062;0,000;281,540;Inf;291,000;280,000;9,886;2,864;9,111;24,673
11442,500;2,771;0,684;-34,909;3,072;9,466;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,587;3,124;11,811;6,455;12,027;8,855;-3,214;27,062;0,000;281,540;Inf;291,000;280,000;9,694;2,863;8,935;24,671
11443,000;2,771;0,684;-34,909;3,072;9,466;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,587;3,124;11,826;6,198;12,042;8,642;-3,214;27,062;0,000;280,640;Inf;291,000;280,000;9,787;2,861;9,044;24,728
11443,500;2,771;0,684;-34,909;3,072;9,466;5,087;38,305;4,806;3,213;-2,779;0,000;40,200;41,100;9,587;3,124;11,778;6,748;12,028;9,100;-3,214;27,062;0,000;280,640;Inf;291,000;280,000;9,677;2,860;9,190;24,723
11444,000;2,771;0,684;-34,909;3,072;9,466;5,083;38,371;4,795;3,311;-2,781;0,000;40,145;41,090;9,587;3,124;11,827;7,145;12,044;8,898;-3,216;27,059;0,000;280,340;Inf;291,000;280,000;9,914;2,858;9,108;24,747
11444,500;2,771;0,684;-34,909;3,072;9,466;5,083;38,371;4,795;3,311;-2,781;0,000;40,100;41,100;9,587;3,124;11,851;6,580;12,064;8,943;-3,216;27,059;0,000;280,340;Inf;291,000;280,000;9,979;2,857;9,037;24,745
11445,000;2,913;0,688;-35,209;3,073;9,639;5,083;38,371;4,795;3,311;-2,781;0,000;40,100;41,100;9,544;3,048;11,874;6,234;12,093;8,564;-3,216;27,059;0,000;280,140;Inf;291,000;280,000;9,859;2,855;9,033;24,754
11445,500;2,913;0,688;-35,209;3,073;9,639;5,083;38,371;4,795;3,311;-2,781;0,000;40,100;41,100;9,544;3,048;11,801;6,000;12,055;8,851;-3,216;27,059;0,000;280,140;Inf;291,000;280,000;9,691;2,856;9,134;24,753
11446,000;2,913;0,688;-35,209;3,073;9,639;5,083;38,371;4,795;3,311;-2,781;0,000;40,100;41,100;9,544;3,048;11,898;6,936;12,117;9,338;-3,216;27,059;0,000;280,340;Inf;291,000;280,000;9,677;2,857;9,065;24,740
11446,500;2,913;0,688;-35,209;3,073;9,639;5,083;38,371;4,795;3,311;-2,781;0,000;40,100;41,100;9,544;3,048;11,970;6,706;12,155;8,960;-3,216;27,059;0,000;280,340;Inf;291,000;280,000;10,072;2,858;9,102;24,752
11447,000;2,913;0,688;-35,209;3,073;9,639;5,110;38,352;4,806;3,346;-2,802;0,000;40,139;41,067;9,544;3,048;11,945;6,349;12,157;8,876;-3,210;27,053;0,000;279,540;Inf;291,000;280,000;9,948;2,859;9,052;24,693
11447,500;2,913;0,688;-35,209;3,073;9,639;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,544;3,048;11,954;6,417;12,165;8,894;-3,210;27,053;0,000;279,540;Inf;291,000;280,000;9,832;2,860;9,063;24,665
11448,000;2,753;0,764;-34,220;3,157;9,552;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,685;3,145;11,985;6,781;12,192;8,953;-3,210;27,053;0,000;279,540;Inf;291,000;280,000;9,858;2,861;9,100;24,648
11448,500;2,753;0,764;-34,220;3,157;9,552;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,685;3,145;11,963;6,369;12,200;8,774;-3,210;27,053;0,000;279,540;Inf;291,000;280,000;9,978;2,859;9,203;24,659
11449,000;2,753;0,764;-34,220;3,157;9,552;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,685;3,145;11,962;6,185;12,196;9,027;-3,210;27,053;0,000;279,340;Inf;291,000;280,000;9,826;2,857;9,050;24,660
11449,500;2,753;0,764;-34,220;3,157;9,552;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,685;3,145;12,027;7,270;12,249;9,241;-3,210;27,053;0,000;279,340;Inf;291,000;280,000;9,842;2,856;9,221;24,631
11450,000;2,753;0,764;-34,220;3,157;9,552;5,110;38,352;4,806;3,346;-2,802;0,000;40,100;41,100;9,685;3,145;12,036;6,659;12,241;8,978;-3,210;27,053;0,000;278,940;Inf;292,000;280,000;10,197;2,854;9,318;24,624
11450,500;2,753;0,764;-34,220;3,157;9,552;5,129;38,354;4,794;3,399;-2,789;0,000;40,126;41,070;9,685;3,145;12,067;6,252;12,286;9,148;-3,207;27,051;0,000;278,940;Inf;292,000;280,000;9,978;2,852;9,305;24,618
11451,000;2,753;0,764;-34,220;3,157;9,552;5,129;38,354;4,794;3,399;-2,789;0,000;40,100;41,100;9,685;3,145;12,086;6,948;12,298;9,133;-3,207;27,051;0,000;278,740;Inf;293,000;280,000;9,938;2,851;9,301;24,635
11451,500;2,945;0,797;-33,761;3,106;9,529;5,129;38,354;4,794;3,399;-2,789;0,000;40,100;41,100;9,709;3,105;12,075;7,464;12,335;9,321;-3,207;27,051;0,000;278,740;Inf;293,000;280,000;10,116;2,849;9,311;24,648
11452,000;2,945;0,797;-33,761;3,106;9,529;5,129;38,354;4,794;3,399;-2,789;0,000;40,100;41,100;9,709;3,105;12,155;6,480;12,367;9,289;-3,207;27,051;0,000;278,140;Inf;294,000;280,000;10,299;2,851;9,477;24,682
11452,500;2,945;0,797;-33,761;3,106;9,529;5,129;38,354;4,794;3,399;-2,789;0,000;40,100;41,100;9,709;3,105;12,197;6,507;12,391;9,330;-3,207;27,051;0,000;278,140;Inf;294,000;280,000;10,073;2,852;9,302;24,729
11453,000;2,945;0,797;-33,761;3,106;9,529;5,129;38,354;4,794;3,399;-2,789;0,000;40,100;41,100;9,709;3,105;12,211;6,703;12,416;9,134;-3,207;27,051;0,000;280,440;Inf;294,000;280,000;10,106;2,854;9,425;24,760
11453,500;2,945;0,797;-33,761;3,106;9,529;5,128;38,333;4,786;3,429;-2,776;0,000;40,122;41,001;9,709;3,105;12,167;6,536;12,407;9,439;-3,219;27,059;0,000;280,440;Inf;294,000;280,000;10,116;2,855;9,450;24,753
11454,000;2,945;0,797;-33,761;3,106;9,529;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,709;3,105;12,267;6,357;12,445;9,116;-3,219;27,059;0,000;280,840;Inf;294,000;280,000;10,138;2,857;9,409;24,826
11454,500;2,957;0,726;-35,209;3,116;9,549;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,476;3,221;12,178;6,895;12,421;9,067;-3,219;27,059;0,000;280,840;Inf;294,000;280,000;10,046;2,858;9,316;24,840
11455,000;2,957;0,726;-35,209;3,116;9,549;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,476;3,221;12,228;6,899;12,451;9,232;-3,219;27,059;0,000;280,740;Inf;294,000;280,000;10,140;2,860;9,324;24,828
11455,500;2,957;0,726;-35,209;3,116;9,549;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,476;3,221;12,238;6,504;12,459;9,188;-3,219;27,059;0,000;280,740;Inf;294,000;280,000;10,203;2,861;9,419;24,824
11456,000;2,957;0,726;-35,209;3,116;9,549;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,476;3,221;12,247;6,118;12,431;9,060;-3,219;27,059;0,000;282,440;Inf;293,000;280,000;10,097;2,863;9,327;24,873
11456,500;2,957;0,726;-35,209;3,116;9,549;5,128;38,333;4,786;3,429;-2,776;0,000;40,100;41,000;9,476;3,221;12,164;7,010;12,405;9,038;-3,219;27,059;0,000;282,440;Inf;293,000;280,000;9,964;2,864;9,370;24,862
11457,000;2,957;0,726;-35,209;3,116;9,549;5,104;38,373;4,781;3,513;-2,787;0,000;40,114;40,980;9,476;3,221;12,129;6,584;12,387;9,083;-3,225;27,070;0,000;282,740;Inf;292,000;280,000;10,154;2,866;9,207;24,830
11457,500;2,957;0,726;-35,209;3,116;9,549;5,104;38,373;4,781;3,513;-2,787;0,000;40,100;41,000;9,476;3,221;12,155;6,875;12,421;9,225;-3,225;27,070;0,000;282,740;Inf;292,000;280,000;10,046;2,867;9,473;24,807
11458,000;3,283;0,738;-35,209;3,102;9,587;5,104;38,373;4,781;3,513;-2,787;0,000;40,100;41,000;9,561;3,100;12,193;6,317;12,442;9,202;-3,225;27,070;0,000;283,240;Inf;291,000;280,000;10,169;2,869;9,379;24,813
11458,500;3,283;0,738;-35,209;3,102;9,587;5,104;38,373;4,781;3,513;-2,787;0,000;40,100;41,000;9,561;3,100;12,229;5,969;12,435;8,848;-3,225;27,070;0,000;283,240;Inf;291,000;280,000;10,038;2,876;9,225;24,797
11459,000;3,283;0,738;-35,209;3,102;9,587;5,104;38,373;4,781;3,513;-2,787;0,000;40,100;41,000;9,561;3,100;12,175;6,856;12,428;9,028;-3,225;27,070;0,000;282,940;Inf;290,000;280,000;9,870;2,882;9,266;24,762
11459,500;3,283;0,738;-35,209;3,102;9,587;5,104;38,373;4,781;3,513;-2,787;0,000;40,100;41,000;9,561;3,100;12,147;6,447;12,407;8,954;-3,225;27,070;0,000;282,940;Inf;290,000;280,000;10,121;2,889;9,158;24,725
11460,000;3,283;0,738;-35,209;3,102;9,587;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;40,972;9,561;3,100;12,135;6,453;12,400;8,961;-3,202;27,073;0,000;281,040;Inf;289,000;280,000;9,989;2,895;9,256;24,684
11460,500;3,283;0,738;-35,209;3,102;9,587;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;41,000;9,561;3,100;12,166;6,084;12,401;9,142;-3,202;27,073;0,000;281,040;Inf;289,000;280,000;9,987;2,902;9,316;24,660
11461,000;2,600;0,713;-33,714;3,205;9,551;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;41,000;9,660;3,102;12,186;6,315;12,409;9,058;-3,202;27,073;0,000;280,940;Inf;289,000;280,000;9,948;2,908;9,285;24,628
11461,500;2,600;0,713;-33,714;3,205;9,551;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;41,000;9,660;3,102;12,140;6,251;12,412;9,089;-3,202;27,073;0,000;280,940;Inf;289,000;280,000;9,992;2,903;9,334;24,621
11462,000;2,600;0,713;-33,714;3,205;9,551;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;41,000;9,660;3,102;12,176;6,811;12,424;9,071;-3,202;27,073;0,000;280,740;Inf;289,000;280,000;9,973;2,898;9,345;24,626
11462,500;2,600;0,713;-33,714;3,205;9,551;5,093;38,391;4,810;3,569;-2,763;0,000;40,100;41,000;9,660;3,102;12,260;6,871;12,491;9,157;-3,202;27,073;0,000;280,740;Inf;289,000;280,000;10,120;2,893;9,431;24,611
11463,000;2,600;0,713;-33,714;3,205;9,551;5,124;38,342;4,798;3,577;-2,778;0,000;40,082;41,014;9,660;3,102;12,255;6,293;12,491;9,124;-3,208;27,078;0,000;277,840;Inf;290,000;280,000;10,195;2,888;9,493;24,587
11463,500;2,600;0,713;-33,714;3,205;9,551;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,660;3,102;12,288;7,303;12,505;9,374;-3,208;27,078;0,000;277,840;Inf;290,000;280,000;10,041;2,884;9,427;24,584
11464,000;2,600;0,713;-33,714;3,205;9,551;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,660;3,102;12,253;6,891;12,492;9,101;-3,208;27,078;0,000;278,340;Inf;291,000;280,000;10,367;2,879;9,581;24,556
11464,500;3,242;0,748;-35,209;3,113;9,585;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,533;3,132;12,266;6,213;12,518;8,905;-3,208;27,078;0,000;278,340;Inf;291,000;280,000;10,184;2,874;9,468;24,548
11465,000;3,242;0,748;-35,209;3,113;9,585;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,533;3,132;12,206;5,868;12,498;8,771;-3,208;27,078;0,000;278,040;Inf;292,000;280,000;9,975;2,880;9,333;24,535
11465,500;3,242;0,748;-35,209;3,113;9,585;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,533;3,132;12,212;6,520;12,466;9,306;-3,208;27,078;0,000;278,040;Inf;292,000;280,000;9,836;2,886;9,343;24,526
11466,000;3,242;0,748;-35,209;3,113;9,585;5,124;38,342;4,798;3,577;-2,778;0,000;40,100;41,000;9,533;3,132;12,216;7,525;12,484;9,417;-3,208;27,078;0,000;280,040;Inf;292,000;280,000;10,126;2,892;9,282;24,531
11466,500;3,242;0,748;-35,209;3,113;9,585;5,148;38,364;4,788;3,649;-2,774;0,000;40,068;40,910;9,533;3,132;12,178;6,983;12,460;8,970;-3,200;27,090;0,000;280,040;Inf;292,000;280,000;10,410;2,898;9,395;24,537
11467,000;3,242;0,748;-35,209;3,113;9,585;5,148;38,364;4,788;3,649;-2,774;0,000;40,100;40,900;9,533;3,132;12,219;6,978;12,514;9,269;-3,200;27,090;0,000;280,240;Inf;292,000;280,000;10,148;2,904;9,502;24,515
11467,500;2,726;0,717;-34,325;3,170;9,475;5,148;38,364;4,788;3,649;-2,774;0,000;40,100;40,900;9,698;3,097;12,287;7,105;12,524;9,293;-3,200;27,090;0,000;280,240;Inf;292,000;280,000;10,245;2,909;9,380;24,466
11468,000;2,726;0,717;-34,325;3,170;9,475;5,148;38,364;4,788;3,649;-2,774;0,000;40,100;40,900;9,698;3,097;12,360;6,714;12,592;9,415;-3,200;27,090;0,000;280,140;Inf;292,000;280,000;10,302;2,906;9,549;24,399
11468,500;2,726;0,717;-34,325;3,170;9,475;5,148;38,364;4,788;3,649;-2,774;0,000;40,100;40,900;9,698;3,097;12,411;7,101;12,619;9,587;-3,200;27,090;0,000;280,140;Inf;292,000;280,000;10,270;2,903;9,447;24,399
11469,000;2,726;0,717;-34,325;3,170;9,475;5,148;38,364;4,788;3,649;-2,774;0,000;40,100;40,900;9,698;3,097;12,400;6,820;12,604;9,338;-3,200;27,090;0,000;280,640;Inf;292,000;280,000;10,430;2,900;9,521;24,401
11469,500;2,726;0,717;-34,325;3,170;9,475;5,139;38,337;4,792;3,670;-2,760;0,000;40,051;40,864;9,698;3,097;12,444;7,187;12,678;9,471;-3,189;27,094;0,000;280,640;Inf;292,000;280,000;10,290;2,897;9,593;24,401
11470,000;2,726;0,717;-34,325;3,170;9,475;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,698;3,097;12,493;6,204;12,676;9,053;-3,189;27,094;0,000;280,940;Inf;292,000;280,000;10,445;2,895;9,555;24,422
11470,500;2,726;0,717;-34,325;3,170;9,475;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,698;3,097;12,349;6,771;12,661;9,330;-3,189;27,094;0,000;280,940;Inf;292,000;280,000;10,106;2,892;9,415;24,425
11471,000;2,452;0,599;-34,533;3,193;9,570;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,597;2,936;12,433;6,074;12,642;9,081;-3,189;27,094;0,000;280,440;Inf;292,000;280,000;10,278;2,889;9,471;24,456
11471,500;2,452;0,599;-34,533;3,193;9,570;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,597;2,936;12,405;6,759;12,658;9,483;-3,189;27,094;0,000;280,440;Inf;292,000;280,000;10,058;2,882;9,421;24,476
11472,000;2,452;0,599;-34,533;3,193;9,570;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,597;2,936;12,421;7,233;12,681;9,335;-3,189;27,094;0,000;280,440;Inf;292,000;280,000;10,326;2,875;9,673;24,493
11472,500;2,452;0,599;-34,533;3,193;9,570;5,139;38,337;4,792;3,670;-2,760;0,000;40,100;40,900;9,597;2,936;12,322;6,917;12,629;9,166;-3,189;27,094;0,000;280,440;Inf;292,000;280,000;10,417;2,868;9,662;24,489
11473,000;2,452;0,599;-34,533;3,193;9,570;5,159;38,339;4,814;3,740;-2,744;0,000;40,042;40,887;9,597;2,936;12,394;6,088;12,633;9,082;-3,178;27,106;0,000;280,040;Inf;292,000;280,000;10,259;2,861;9,535;24,501
11473,500;2,452;0,599;-34,533;3,193;9,570;5,159;38,339;4,814;3,740;-2,744;0,000;40,000;40,900;9,597;2,936;12,351;6,884;12,650;9,550;-3,178;27,106;0,000;280,040;Inf;292,000;280,000;10,049;2,854;9,417;24,513
11474,000;2,855;0,725;-34,129;3,173;9,499;5,159;38,339;4,814;3,740;-2,744;0,000;40,000;40,900;9,752;3,192;12,442;5,958;12,662;9,075;-3,178;27,106;0,000;280,440;Inf;292,000;280,000;10,359;2,848;9,477;24,498
11474,500;2,855;0,725;-34,129;3,173;9,499;5,159;38,339;4,814;3,740;-2,744;0,000;40,000;40,900;9,752;3,192;12,393;7,616;12,684;9,657;-3,178;27,106;0,000;280,440;Inf;292,000;280,000;10,034;2,848;9,350;24,504
11475,000;2,855;0,725;-34,129;3,173;9,499;5,159;38,339;4,814;3,740;-2,744;0,000;40,000;40,900;9,752;3,192;12,399;7,357;12,678;9,313;-3,178;27,106;0,000;280,640;Inf;292,000;280,000;10,587;2,848;9,597;24,511
11475,500;2,855;0,725;-34,129;3,173;9,499;5,159;38,339;4,814;3,740;-2,744;0,000;40,000;40,900;9,752;3,192;12,474;6,674;12,699;9,368;-3,178;27,106;0,000;280,640;Inf;292,000;280,000;10,437;2,848;9,640;24,492
11476,000;2,855;0,725;-34,129;3,173;9,499;5,125;38,331;4,804;3,773;-2,745;0,000;40,025;40,824;9,752;3,192;12,520;6,971;12,756;9,668;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,304;2,848;9,609;24,508
11476,500;2,855;0,725;-34,129;3,173;9,499;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,752;3,192;12,558;6,561;12,733;9,397;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,479;2,848;9,586;24,564
11477,000;2,855;0,725;-34,129;3,173;9,499;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,752;3,192;12,487;6,334;12,747;9,060;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,312;2,848;9,489;24,595
11477,500;2,753;0,654;-35,209;3,162;9,517;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,635;3,216;12,404;7,194;12,719;9,670;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,157;2,849;9,475;24,666
11478,000;2,753;0,654;-35,209;3,162;9,517;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,635;3,216;12,457;7,463;12,724;9,397;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,497;2,847;9,666;24,719
11478,500;2,753;0,654;-35,209;3,162;9,517;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,635;3,216;12,464;6,484;12,739;9,282;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,510;2,845;9,643;24,740
11479,000;2,753;0,654;-35,209;3,162;9,517;5,125;38,331;4,804;3,773;-2,745;0,000;40,000;40,800;9,635;3,216;12,470;6,391;12,734;9,409;-3,168;27,112;0,000;280,540;Inf;292,000;280,000;10,242;2,844;9,581;24,741
11479,500;2,753;0,654;-35,209;3,162;9,517;5,103;38,339;4,791;3,829;-2,761;0,000;40,010;40,787;9,635;3,216;12,507;7,529;12,763;9,527;-3,182;27,116;0,000;280,540;Inf;292,000;280,000;10,251;2,842;9,742;24,859
11480,000;2,753;0,654;-35,209;3,162;9,517;5,103;38,339;4,791;3,829;-2,761;0,000;40,000;40,800;9,635;3,216;12,544;6,717;12,795;9,289;-3,182;27,116;0,000;280,640;Inf;292,000;280,000;10,581;2,841;9,694;24,851
11480,500;3,398;0,786;-35,209;3,060;9,563;5,103;38,339;4,791;3,829;-2,761;0,000;40,000;40,800;9,557;3,188;12,518;7,344;12,807;9,715;-3,182;27,116;0,000;280,640;Inf;292,000;280,000;10,336;2,840;9,897;24,859
11481,000;3,398;0,786;-35,209;3,060;9,563;5,103;38,339;4,791;3,829;-2,761;0,000;40,000;40,800;9,557;3,188;12,656;7,101;12,873;9,894;-3,182;27,116;0,000;280,240;Inf;292,000;280,000;10,596;2,849;9,735;24,925
11481,500;3,398;0,786;-35,209;3,060;9,563;5,103;38,339;4,791;3,829;-2,761;0,000;40,000;40,800;9,557;3,188;12,688;7,421;12,907;9,708;-3,182;27,116;0,000;280,240;Inf;292,000;280,000;10,631;2,858;9,753;24,945
11482,000;3,398;0,786;-35,209;3,060;9,563;5,103;38,339;4,791;3,829;-2,761;0,000;40,000;40,800;9,557;3,188;12,655;7,081;12,913;9,596;-3,182;27,116;0,000;280,440;Inf;292,000;280,000;10,681;2,867;9,823;24,961
11482,500;3,398;0,786;-35,209;3,060;9,563;5,070;38,312;4,787;3,865;-2,751;0,000;39,998;40,778;9,557;3,188;12,670;6,528;12,910;9,505;-3,178;27,117;0,000;280,440;Inf;292,000;280,000;10,561;2,875;9,681;24,977
11483,000;3,398;0,786;-35,209;3,060;9,563;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,557;3,188;12,681;7,036;12,925;9,634;-3,178;27,117;0,000;280,740;Inf;292,000;280,000;10,403;2,884;9,699;24,979
11483,500;3,402;0,781;-35,209;3,086;9,491;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,605;3,213;12,707;7,764;12,933;10,135;-3,178;27,117;0,000;280,740;Inf;292,000;280,000;10,569;2,892;9,997;24,999
11484,000;3,402;0,781;-35,209;3,086;9,491;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,605;3,213;12,882;7,142;13,084;9,990;-3,178;27,117;0,000;280,640;Inf;292,000;280,000;10,885;2,901;10,035;25,025
11484,500;3,402;0,781;-35,209;3,086;9,491;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,605;3,213;12,934;8,376;13,120;10,245;-3,178;27,117;0,000;280,640;Inf;292,000;280,000;10,774;2,909;10,024;24,995
11485,000;3,402;0,781;-35,209;3,086;9,491;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,605;3,213;12,955;7,750;13,160;9,982;-3,178;27,117;0,000;280,140;Inf;292,000;280,000;11,169;2,917;10,148;24,991
11485,500;3,402;0,781;-35,209;3,086;9,491;5,070;38,312;4,787;3,865;-2,751;0,000;40,000;40,800;9,605;3,213;12,998;7,287;13,180;10,190;-3,178;27,117;0,000;280,140;Inf;292,000;280,000;10,962;2,925;9,987;25,031
11486,000;3,402;0,781;-35,209;3,086;9,491;5,151;38,277;4,766;3,889;-2,749;0,000;39,991;40,787;9,605;3,213;12,996;8,207;13,213;10,213;-3,178;27,134;0,000;280,340;Inf;292,000;280,000;10,914;2,933;10,119;25,094
11486,500;3,402;0,781;-35,209;3,086;9,491;5,151;38,277;4,766;3,889;-2,749;0,000;40,000;40,800;9,605;3,213;13,046;7,454;13,257;10,258;-3,178;27,134;0,000;280,340;Inf;292,000;280,000;11,157;2,940;10,151;25,111
11487,000;2,925;0,699;-35,022;3,129;9,547;5,151;38,277;4,766;3,889;-2,749;0,000;40,000;40,800;9,546;2,935;13,090;8,395;13,292;10,330;-3,178;27,134;0,000;280,240;Inf;292,000;280,000;11,004;2,948;10,180;25,139
11487,500;2,925;0,699;-35,022;3,129;9,547;5,151;38,277;4,766;3,889;-2,749;0,000;40,000;40,800;9,546;2,935;13,150;6,995;13,336;10,038;-3,178;27,134;0,000;280,240;Inf;292,000;280,000;11,277;2,948;10,194;25,138
11488,000;2,925;0,699;-35,022;3,129;9,547;5,151;38,277;4,766;3,889;-2,749;0,000;40,000;40,800;9,546;2,935;13,092;7,984;13,330;10,129;-3,178;27,134;0,000;280,540;Inf;292,000;280,000;10,880;2,947;10,084;25,140
11488,500;2,925;0,699;-35,022;3,129;9,547;5,151;38,277;4,766;3,889;-2,749;0,000;40,000;40,800;9,546;2,935;13,051;7,763;13,315;9,915;-3,178;27,134;0,000;280,540;Inf;292,000;280,000;11,134;2,947;10,292;25,131
11489,000;2,925;0,699;-35,022;3,129;9,547;5,173;38,310;4,799;3,975;-2,752;0,000;39,975;40,735;9,546;2,935;13,080;7,024;13,302;9,820;-3,169;27,133;0,000;279,840;Inf;292,000;280,000;11,011;2,946;10,248;25,130
11489,500;2,925;0,699;-35,022;3,129;9,547;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,546;2,935;13,090;7,183;13,315;10,101;-3,169;27,133;0,000;279,840;Inf;292,000;280,000;10,807;2,946;10,194;25,114
11490,000;3,039;0,708;-35,209;3,070;9,560;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,541;3,166;13,121;7,652;13,338;9,964;-3,169;27,133;0,000;280,640;Inf;292,000;280,000;10,922;2,946;10,236;25,054
11490,500;3,039;0,708;-35,209;3,070;9,560;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,541;3,166;13,003;7,220;13,278;9,752;-3,169;27,133;0,000;280,640;Inf;292,000;280,000;11,019;2,947;10,222;25,075
11491,000;3,039;0,708;-35,209;3,070;9,560;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,541;3,166;13,021;7,237;13,286;10,047;-3,169;27,133;0,000;280,040;Inf;292,000;280,000;10,813;2,949;10,151;25,046
11491,500;3,039;0,708;-35,209;3,070;9,560;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,541;3,166;13,050;7,880;13,299;10,005;-3,169;27,133;0,000;280,040;Inf;292,000;280,000;10,898;2,950;10,257;25,067
11492,000;3,039;0,708;-35,209;3,070;9,560;5,173;38,310;4,799;3,975;-2,752;0,000;40,000;40,700;9,541;3,166;13,052;7,319;13,325;9,935;-3,169;27,133;0,000;280,640;Inf;292,000;280,000;11,059;2,952;10,325;25,083
11492,500;3,039;0,708;-35,209;3,070;9,560;5,169;38,320;4,808;4,029;-2,747;0,000;39,953;40,739;9,541;3,166;13,115;6,807;13,324;9,578;-3,174;27,127;0,000;280,640;Inf;292,000;280,000;10,908;2,953;10,209;25,089
11493,000;3,039;0,708;-35,209;3,070;9,560;5,169;38,320;4,808;4,029;-2,747;0,000;40,000;40,700;9,541;3,166;13,007;7,134;13,282;9,986;-3,174;27,127;0,000;280,340;Inf;292,000;280,000;10,706;2,955;10,116;25,044
11493,500;3,000;0,744;-35,209;3,129;9,528;5,169;38,320;4,808;4,029;-2,747;0,000;40,000;40,700;9,584;3,221;13,042;7,064;13,276;9,790;-3,174;27,127;0,000;280,340;Inf;292,000;280,000;10,852;2,956;10,083;24,927
11494,000;3,000;0,744;-35,209;3,129;9,528;5,169;38,320;4,808;4,029;-2,747;0,000;40,000;40,700;9,584;3,221;12,961;7,388;13,282;9,776;-3,174;27,127;0,000;280,640;Inf;292,000;280,000;10,793;2,957;10,017;25,028
11494,500;3,000;0,744;-35,209;3,129;9,528;5,169;38,320;4,808;4,029;-2,747;0,000;40,000;40,700;9,584;3,221;12,987;6,796;13,274;9,825;-3,174;27,127;0,000;280,640;Inf;292,000;280,000;10,852;2,957;10,045;25,036
11495,000;3,000;0,744;-35,209;3,129;9,528;5,169;38,320;4,808;4,029;-2,747;0,000;40,000;40,700;9,584;3,221;12,882;7,198;13,201;9,814;-3,174;27,127;0,000;280,040;Inf;292,000;280,000;10,721;2,958;9,941;25,039
11495,500;3,000;0,744;-35,209;3,129;9,528;5,136;38,355;4,795;4,110;-2,754;0,000;39,937;40,764;9,584;3,221;12,910;6,412;13,177;9,233;-3,169;27,131;0,000;280,040;Inf;292,000;280,000;10,774;2,959;9,943;25,039
11496,000;3,000;0,744;-35,209;3,129;9,528;5,136;38,355;4,795;4,110;-2,754;0,000;39,900;40,800;9,584;3,221;12,827;7,979;13,149;9,878;-3,169;27,131;0,000;280,340;Inf;292,000;280,000;10,433;2,959;9,903;24,946
11496,500;3,189;0,746;-35,209;3,145;9,642;5,136;38,355;4,795;4,110;-2,754;0,000;39,900;40,800;9,431;3,219;12,887;7,855;13,172;9,903;-3,169;27,131;0,000;280,340;Inf;292,000;280,000;10,958;2,960;10,123;24,967
11497,000;3,189;0,746;-35,209;3,145;9,642;5,136;38,355;4,795;4,110;-2,754;0,000;39,900;40,800;9,431;3,219;12,985;7,000;13,219;10,000;-3,169;27,131;0,000;279,940;Inf;292,000;280,000;10,954;2,964;10,063;24,894
11497,500;3,189;0,746;-35,209;3,145;9,642;5,136;38,355;4,795;4,110;-2,754;0,000;39,900;40,800;9,431;3,219;13,032;7,891;13,247;10,013;-3,169;27,131;0,000;279,940;Inf;292,000;280,000;10,801;2,968;10,169;24,890
11498,000;3,189;0,746;-35,209;3,145;9,642;5,136;38,355;4,795;4,110;-2,754;0,000;39,900;40,800;9,431;3,219;13,036;7,627;13,294;10,148;-3,169;27,131;0,000;280,240;Inf;292,000;280,000;11,046;2,971;10,146;24,749
11498,500;3,189;0,746;-35,209;3,145;9,642;5,118;38,291;4,817;4,098;-2,747;0,000;39,931;40,690;9,431;3,219;13,197;9,033;13,422;10,644;-3,159;27,126;0,000;280,240;Inf;292,000;280,000;11,026;2,975;10,345;24,668
