t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11499,000;3,189;0,746;-35,209;3,145;9,642;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,431;3,219;13,280;8,093;13,465;10,310;-3,159;27,126;0,000;280,240;Inf;292,000;280,000;11,574;2,978;10,440;24,626
11499,500;3,189;0,746;-35,209;3,145;9,642;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,431;3,219;13,338;7,381;13,511;10,394;-3,159;27,126;0,000;280,240;Inf;292,000;280,000;11,287;2,982;10,366;24,653
11500,000;3,452;0,812;-35,209;3,024;9,604;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,556;3,210;13,326;8,450;13,529;10,587;-3,159;27,126;0,000;279,940;Inf;292,000;280,000;11,156;2,985;10,364;24,719
11500,500;3,452;0,812;-35,209;3,024;9,604;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,556;3,210;13,338;8,120;13,568;10,313;-3,159;27,126;0,000;279,940;Inf;292,000;280,000;11,473;2,993;10,330;24,771
11501,000;3,452;0,812;-35,209;3,024;9,604;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,556;3,210;13,368;7,725;13,585;10,373;-3,159;27,126;0,000;279,640;Inf;292,000;280,000;11,335;3,000;10,269;24,841
11501,500;3,452;0,812;-35,209;3,024;9,604;5,118;38,291;4,817;4,098;-2,747;0,000;39,900;40,700;9,556;3,210;13,380;8,129;13,595;10,405;-3,159;27,126;0,000;279,640;Inf;292,000;280,000;11,263;3,008;10,408;24,833
11502,000;3,452;0,812;-35,209;3,024;9,604;5,066;38,288;4,784;4,151;-2,751;0,000;39,919;40,680;9,556;3,210;13,345;7,734;13,596;10,135;-3,180;27,126;0,000;279,940;Inf;292,000;280,000;11,377;3,015;10,469;24,806
11502,500;3,452;0,812;-35,209;3,024;9,604;5,066;38,288;4,784;4,151;-2,751;0,000;39,900;40,700;9,556;3,210;13,339;7,524;13,568;10,164;-3,180;27,126;0,000;279,940;Inf;292,000;280,000;11,202;3,022;10,412;24,768
11503,000;2,845;0,717;-34,403;3,166;9,581;5,066;38,288;4,784;4,151;-2,751;0,000;39,900;40,700;9,669;2,900;13,345;7,538;13,586;10,278;-3,180;27,126;0,000;280,140;Inf;292,000;280,000;11,149;3,029;10,269;24,741
11503,500;2,845;0,717;-34,403;3,166;9,581;5,066;38,288;4,784;4,151;-2,751;0,000;39,900;40,700;9,669;2,900;13,320;8,097;13,593;10,094;-3,180;27,126;0,000;280,140;Inf;292,000;280,000;11,187;3,026;10,295;24,685
11504,000;2,845;0,717;-34,403;3,166;9,581;5,066;38,288;4,784;4,151;-2,751;0,000;39,900;40,700;9,669;2,900;13,236;7,511;13,528;9,966;-3,180;27,126;0,000;280,440;Inf;292,000;280,000;11,276;3,023;10,426;24,673
11504,500;2,845;0,717;-34,403;3,166;9,581;5,066;38,288;4,784;4,151;-2,751;0,000;39,900;40,700;9,669;2,900;13,251;7,266;13,522;9,958;-3,180;27,126;0,000;280,440;Inf;292,000;280,000;11,060;3,020;10,254;24,811
11505,000;2,845;0,717;-34,403;3,166;9,581;5,121;38,332;4,799;4,231;-2,744;0,000;39,916;40,701;9,669;2,900;13,275;7,789;13,545;10,405;-3,171;27,123;0,000;280,140;Inf;292,000;280,000;10,999;3,017;10,236;24,876
11505,500;2,845;0,717;-34,403;3,166;9,581;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,669;2,900;13,328;7,464;13,534;10,118;-3,171;27,123;0,000;280,140;Inf;292,000;280,000;11,253;3,015;10,306;24,856
11506,000;2,845;0,717;-34,403;3,166;9,581;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,669;2,900;13,339;8,178;13,587;10,267;-3,171;27,123;0,000;279,740;Inf;292,000;280,000;11,111;3,012;10,465;24,890
11506,500;2,447;0,640;-33,503;3,113;9,527;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,741;3,131;13,406;7,481;13,619;10,200;-3,171;27,123;0,000;279,740;Inf;292,000;280,000;11,343;3,009;10,443;24,879
11507,000;2,447;0,640;-33,503;3,113;9,527;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,741;3,131;13,397;7,224;13,623;10,307;-3,171;27,123;0,000;280,140;Inf;292,000;280,000;11,177;3,000;10,313;24,850
11507,500;2,447;0,640;-33,503;3,113;9,527;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,741;3,131;13,382;7,775;13,622;10,352;-3,171;27,123;0,000;280,140;Inf;292,000;280,000;11,138;2,991;10,312;24,855
11508,000;2,447;0,640;-33,503;3,113;9,527;5,121;38,332;4,799;4,231;-2,744;0,000;39,900;40,700;9,741;3,131;13,377;8,487;13,643;10,441;-3,171;27,123;0,000;280,040;Inf;292,000;280,000;11,283;2,982;10,518;24,787
11508,500;2,447;0,640;-33,503;3,113;9,527;5,133;38,302;4,787;4,259;-2,744;0,000;39,910;40,670;9,741;3,131;13,350;7,833;13,612;10,115;-3,169;27,122;0,000;280,040;Inf;292,000;280,000;11,487;2,973;10,425;24,833
11509,000;2,447;0,640;-33,503;3,113;9,527;5,133;38,302;4,787;4,259;-2,744;0,000;39,900;40,700;9,741;3,131;13,408;7,414;13,645;10,371;-3,169;27,122;0,000;280,140;Inf;292,000;280,000;11,227;2,964;10,442;24,845
11509,500;2,847;0,761;-33,365;3,152;9,452;5,133;38,302;4,787;4,259;-2,744;0,000;39,900;40,700;9,668;3,070;13,409;7,331;13,640;10,223;-3,169;27,122;0,000;280,140;Inf;292,000;280,000;11,210;2,956;10,443;24,843
11510,000;2,847;0,761;-33,365;3,152;9,452;5,133;38,302;4,787;4,259;-2,744;0,000;39,900;40,700;9,668;3,070;13,408;8,240;13,660;10,435;-3,169;27,122;0,000;279,840;Inf;292,000;280,000;11,151;2,954;10,438;24,864
11510,500;2,847;0,761;-33,365;3,152;9,452;5,133;38,302;4,787;4,259;-2,744;0,000;39,900;40,700;9,668;3,070;13,390;7,627;13,658;10,085;-3,169;27,122;0,000;279,840;Inf;292,000;280,000;11,436;2,952;10,328;24,852
11511,000;2,847;0,761;-33,365;3,152;9,452;5,133;38,302;4,787;4,259;-2,744;0,000;39,900;40,700;9,668;3,070;13,412;7,336;13,674;10,223;-3,169;27,122;0,000;279,740;Inf;292,000;280,000;11,190;2,951;10,451;24,838
11511,500;2,847;0,761;-33,365;3,152;9,452;5,167;38,320;4,803;4,320;-2,752;0,000;39,910;40,708;9,668;3,070;13,380;8,446;13,660;10,278;-3,170;27,125;0,000;279,740;Inf;292,000;280,000;11,161;2,949;10,455;24,690
11512,000;2,847;0,761;-33,365;3,152;9,452;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,668;3,070;13,376;7,534;13,643;10,020;-3,170;27,125;0,000;279,140;Inf;292,000;280,000;11,441;2,947;10,474;24,551
11512,500;2,847;0,761;-33,365;3,152;9,452;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,668;3,070;13,362;7,261;13,628;10,170;-3,170;27,125;0,000;279,140;Inf;292,000;280,000;11,143;2,946;10,434;24,574
11513,000;2,473;0,680;-33,147;3,163;9,498;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,750;3,107;13,369;7,812;13,641;10,296;-3,170;27,125;0,000;279,440;Inf;292,000;280,000;11,105;2,944;10,481;24,554
11513,500;2,473;0,680;-33,147;3,163;9,498;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,750;3,107;13,465;7,368;13,687;10,301;-3,170;27,125;0,000;279,440;Inf;292,000;280,000;11,280;2,936;10,499;24,544
11514,000;2,473;0,680;-33,147;3,163;9,498;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,750;3,107;13,448;7,230;13,685;10,209;-3,170;27,125;0,000;278,940;Inf;293,000;280,000;11,205;2,929;10,484;24,492
11514,500;2,473;0,680;-33,147;3,163;9,498;5,167;38,320;4,803;4,320;-2,752;0,000;39,900;40,700;9,750;3,107;13,457;8,481;13,715;10,522;-3,170;27,125;0,000;278,940;Inf;293,000;280,000;11,143;2,921;10,410;24,488
11515,000;2,473;0,680;-33,147;3,163;9,498;5,161;38,309;4,799;4,356;-2,754;0,000;39,903;40,710;9,750;3,107;13,455;7,538;13,701;10,201;-3,175;27,113;0,000;279,440;Inf;293,000;280,000;11,544;2,914;10,385;24,563
11515,500;2,473;0,680;-33,147;3,163;9,498;5,161;38,309;4,799;4,356;-2,754;0,000;39,900;40,700;9,750;3,107;13,454;7,854;13,707;10,324;-3,175;27,113;0,000;279,440;Inf;293,000;280,000;11,224;2,907;10,388;24,562
11516,000;2,794;0,669;-35,209;3,101;9,548;5,161;38,309;4,799;4,356;-2,754;0,000;39,900;40,700;9,667;3,271;13,457;7,054;13,709;10,077;-3,175;27,113;0,000;278,540;Inf;294,000;280,000;11,335;2,900;10,344;24,566
11516,500;2,794;0,669;-35,209;3,101;9,548;5,161;38,309;4,799;4,356;-2,754;0,000;39,900;40,700;9,667;3,271;13,389;6,832;13,668;9,666;-3,175;27,113;0,000;278,540;Inf;294,000;280,000;11,074;2,898;10,275;24,574
11517,000;2,794;0,669;-35,209;3,101;9,548;5,161;38,309;4,799;4,356;-2,754;0,000;39,900;40,700;9,667;3,271;13,306;8,301;13,635;10,128;-3,175;27,113;0,000;279,740;Inf;294,000;280,000;10,889;2,896;10,482;24,550
11517,500;2,794;0,669;-35,209;3,101;9,548;5,161;38,309;4,799;4,356;-2,754;0,000;39,900;40,700;9,667;3,271;13,362;7,199;13,637;10,080;-3,175;27,113;0,000;279,740;Inf;294,000;280,000;11,342;2,895;10,375;24,581
11518,000;2,794;0,669;-35,209;3,101;9,548;5,182;38,323;4,821;4,404;-2,749;0,000;39,895;40,735;9,667;3,271;13,387;7,832;13,641;10,252;-3,174;27,110;0,000;281,140;Inf;293,000;280,000;11,069;2,893;10,380;24,620
11518,500;2,794;0,669;-35,209;3,101;9,548;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,667;3,271;13,363;8,097;13,623;10,065;-3,174;27,110;0,000;281,140;Inf;293,000;280,000;11,278;2,891;10,368;24,624
11519,000;2,372;0,653;-32,929;3,176;9,522;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,744;3,153;13,344;7,233;13,623;10,208;-3,174;27,110;0,000;280,740;Inf;293,000;280,000;11,287;2,890;10,427;24,472
11519,500;2,372;0,653;-32,929;3,176;9,522;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,744;3,153;13,369;8,422;13,628;10,234;-3,174;27,110;0,000;280,740;Inf;293,000;280,000;11,102;2,881;10,430;24,387
11520,000;2,372;0,653;-32,929;3,176;9,522;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,744;3,153;13,327;8,036;13,622;10,117;-3,174;27,110;0,000;280,740;Inf;293,000;280,000;11,413;2,873;10,432;24,319
11520,500;2,372;0,653;-32,929;3,176;9,522;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,744;3,153;13,325;7,531;13,614;10,158;-3,174;27,110;0,000;280,740;Inf;293,000;280,000;11,275;2,865;10,492;24,285
11521,000;2,372;0,653;-32,929;3,176;9,522;5,182;38,323;4,821;4,404;-2,749;0,000;39,900;40,700;9,744;3,153;13,408;9,213;13,664;10,899;-3,174;27,110;0,000;280,740;Inf;293,000;280,000;11,157;2,857;10,492;24,306
11521,500;2,372;0,653;-32,929;3,176;9,522;5,137;38,313;4,806;4,446;-2,752;0,000;39,899;40,722;9,744;3,153;13,543;8,639;13,780;10,837;-3,172;27,113;0,000;280,740;Inf;293,000;280,000;11,796;2,849;10,757;24,281
11522,000;2,372;0,653;-32,929;3,176;9,522;5,137;38,313;4,806;4,446;-2,752;0,000;39,900;40,700;9,744;3,153;13,645;7,994;13,831;10,772;-3,172;27,113;0,000;280,940;Inf;293,000;280,000;11,700;2,841;10,545;24,339
11522,500;3,129;0,800;-34,462;3,158;9,549;5,137;38,313;4,806;4,446;-2,752;0,000;39,900;40,700;9,602;2,976;13,653;8,790;13,881;10,712;-3,172;27,113;0,000;280,940;Inf;293,000;280,000;11,560;2,833;10,637;24,325
11523,000;3,129;0,800;-34,462;3,158;9,549;5,137;38,313;4,806;4,446;-2,752;0,000;39,900;40,700;9,602;2,976;13,664;7,939;13,900;10,599;-3,172;27,113;0,000;280,740;Inf;293,000;280,000;11,759;2,838;10,824;24,277
11523,500;3,129;0,800;-34,462;3,158;9,549;5,137;38,313;4,806;4,446;-2,752;0,000;39,900;40,700;9,602;2,976;13,736;9,427;13,944;11,119;-3,172;27,113;0,000;280,740;Inf;293,000;280,000;11,525;2,843;10,770;24,274
11524,000;3,129;0,800;-34,462;3,158;9,549;5,137;38,313;4,806;4,446;-2,752;0,000;39,900;40,700;9,602;2,976;13,768;8,296;13,998;10,696;-3,172;27,113;0,000;281,340;Inf;292,000;280,000;12,057;2,847;10,859;24,300
11524,500;3,129;0,800;-34,462;3,158;9,549;5,146;38,255;4,795;4,457;-2,746;0,000;39,911;40,737;9,602;2,976;13,819;7,617;14,006;10,466;-3,185;27,111;0,000;281,340;Inf;292,000;280,000;11,689;2,852;10,808;24,400
11525,000;3,129;0,800;-34,462;3,158;9,549;5,146;38,255;4,795;4,457;-2,746;0,000;39,900;40,700;9,602;2,976;13,761;8,608;13,987;10,830;-3,185;27,111;0,000;281,640;Inf;291,000;280,000;11,477;2,857;10,776;24,471
11525,500;3,049;0,765;-34,622;3,088;9,515;5,146;38,255;4,795;4,457;-2,746;0,000;39,900;40,700;9,675;3,143;13,775;8,611;13,984;10,663;-3,185;27,111;0,000;281,640;Inf;291,000;280,000;11,796;2,861;10,775;24,510
11526,000;3,049;0,765;-34,622;3,088;9,515;5,146;38,255;4,795;4,457;-2,746;0,000;39,900;40,700;9,675;3,143;13,765;8,032;14,012;10,564;-3,185;27,111;0,000;281,540;Inf;290,000;280,000;11,758;2,864;10,849;24,548
11526,500;3,049;0,765;-34,622;3,088;9,515;5,146;38,255;4,795;4,457;-2,746;0,000;39,900;40,700;9,675;3,143;13,767;8,065;14,015;10,637;-3,185;27,111;0,000;281,540;Inf;290,000;280,000;11,593;2,867;10,845;24,668
11527,000;3,049;0,765;-34,622;3,088;9,515;5,146;38,255;4,795;4,457;-2,746;0,000;39,900;40,700;9,675;3,143;13,795;8,575;14,043;10,771;-3,185;27,111;0,000;279,440;Inf;290,000;280,000;11,621;2,870;10,920;24,682
11527,500;3,049;0,765;-34,622;3,088;9,515;5,107;38,299;4,777;4,532;-2,753;0,000;39,907;40,771;9,675;3,143;13,844;8,208;14,088;10,772;-3,190;27,104;0,000;279,440;Inf;290,000;280,000;11,796;2,873;10,783;24,698
11528,000;3,049;0,765;-34,622;3,088;9,515;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,675;3,143;13,812;8,781;14,079;10,749;-3,190;27,104;0,000;279,240;Inf;290,000;280,000;11,728;2,876;10,867;24,726
11528,500;3,049;0,765;-34,622;3,088;9,515;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,675;3,143;13,826;8,472;14,096;10,723;-3,190;27,104;0,000;279,240;Inf;290,000;280,000;11,855;2,879;10,937;24,806
11529,000;2,069;0,586;-34,051;3,113;9,498;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,636;3,078;13,853;8,138;14,110;10,892;-3,190;27,104;0,000;279,140;Inf;290,000;280,000;11,779;2,882;10,939;24,853
11529,500;2,069;0,586;-34,051;3,113;9,498;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,636;3,078;13,873;8,318;14,113;10,848;-3,190;27,104;0,000;279,140;Inf;290,000;280,000;11,748;2,868;10,810;24,885
11530,000;2,069;0,586;-34,051;3,113;9,498;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,636;3,078;13,864;8,672;14,106;10,841;-3,190;27,104;0,000;277,840;Inf;291,000;280,000;11,788;2,855;10,959;25,017
11530,500;2,069;0,586;-34,051;3,113;9,498;5,107;38,299;4,777;4,532;-2,753;0,000;39,900;40,800;9,636;3,078;13,914;8,223;14,150;10,846;-3,190;27,104;0,000;277,840;Inf;291,000;280,000;11,871;2,842;10,986;25,008
11531,000;2,069;0,586;-34,051;3,113;9,498;5,094;38,287;4,788;4,577;-2,743;0,000;39,911;40,775;9,636;3,078;13,973;8,720;14,185;11,218;-3,189;27,101;0,000;277,740;Inf;292,000;280,000;11,783;2,830;10,925;25,017
11531,500;2,069;0,586;-34,051;3,113;9,498;5,094;38,287;4,788;4,577;-2,743;0,000;39,900;40,800;9,636;3,078;13,995;8,963;14,230;11,004;-3,189;27,101;0,000;277,740;Inf;292,000;280,000;12,024;2,817;10,954;24,994
11532,000;2,811;0,698;-35,209;3,063;9,547;5,094;38,287;4,788;4,577;-2,743;0,000;39,900;40,800;9,610;3,275;14,007;8,134;14,237;10,941;-3,189;27,101;0,000;277,840;Inf;293,000;280,000;12,048;2,805;10,889;24,990
11532,500;2,811;0,698;-35,209;3,063;9,547;5,094;38,287;4,788;4,577;-2,743;0,000;39,900;40,800;9,610;3,275;14,039;9,625;14,271;11,334;-3,189;27,101;0,000;277,840;Inf;293,000;280,000;11,830;2,805;11,028;24,971
11533,000;2,811;0,698;-35,209;3,063;9,547;5,094;38,287;4,788;4,577;-2,743;0,000;39,900;40,800;9,610;3,275;14,056;8,793;14,303;10,972;-3,189;27,101;0,000;277,840;Inf;294,000;280,000;12,317;2,805;11,204;24,935
11533,500;2,811;0,698;-35,209;3,063;9,547;5,094;38,287;4,788;4,577;-2,743;0,000;39,900;40,800;9,610;3,275;14,070;8,253;14,285;11,131;-3,189;27,101;0,000;277,840;Inf;294,000;280,000;12,031;2,805;11,071;24,828
11534,000;2,811;0,698;-35,209;3,063;9,547;5,088;38,277;4,784;4,620;-2,740;0,000;39,914;40,810;9,610;3,275;14,096;8,958;14,313;11,060;-3,196;27,100;0,000;279,740;Inf;294,000;280,000;11,935;2,805;11,212;24,814
11534,500;2,811;0,698;-35,209;3,063;9,547;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,610;3,275;14,094;8,538;14,324;10,879;-3,196;27,100;0,000;279,740;Inf;294,000;280,000;12,107;2,805;11,171;24,809
11535,000;2,811;0,698;-35,209;3,063;9,547;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,610;3,275;14,125;8,520;14,324;10,948;-3,196;27,100;0,000;280,440;Inf;294,000;280,000;11,959;2,806;11,074;24,826
11535,500;2,943;0,782;-33,896;3,040;9,475;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,609;3,016;14,057;8,914;14,328;10,966;-3,196;27,100;0,000;280,440;Inf;294,000;280,000;11,979;2,806;11,135;24,939
11536,000;2,943;0,782;-33,896;3,040;9,475;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,609;3,016;14,058;8,362;14,321;10,875;-3,196;27,100;0,000;280,040;Inf;294,000;280,000;12,067;2,808;11,178;24,971
11536,500;2,943;0,782;-33,896;3,040;9,475;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,609;3,016;14,058;8,239;14,325;11,034;-3,196;27,100;0,000;280,040;Inf;294,000;280,000;11,904;2,810;11,141;24,985
11537,000;2,943;0,782;-33,896;3,040;9,475;5,088;38,277;4,784;4,620;-2,740;0,000;39,900;40,800;9,609;3,016;14,113;7,848;14,344;10,672;-3,196;27,100;0,000;282,340;Inf;293,000;280,000;11,914;2,812;11,113;24,939
11537,500;2,943;0,782;-33,896;3,040;9,475;5,099;38,309;4,788;4,685;-2,747;0,000;39,924;40,825;9,609;3,016;14,034;8,489;14,315;11,065;-3,198;27,098;0,000;282,340;Inf;293,000;280,000;11,744;2,814;11,026;24,914
11538,000;2,943;0,782;-33,896;3,040;9,475;5,099;38,309;4,788;4,685;-2,747;0,000;39,900;40,800;9,609;3,016;14,060;8,459;14,325;10,867;-3,198;27,098;0,000;282,040;Inf;292,000;280,000;11,976;2,817;11,315;24,859
11538,500;3,261;0,790;-35,209;3,117;9,571;5,099;38,309;4,788;4,685;-2,747;0,000;39,900;40,800;9,475;3,171;14,051;8,955;14,311;10,958;-3,198;27,098;0,000;282,040;Inf;292,000;280,000;11,928;2,819;11,096;24,821
11539,000;3,261;0,790;-35,209;3,117;9,571;5,099;38,309;4,788;4,685;-2,747;0,000;39,900;40,800;9,475;3,171;14,119;8,938;14,361;11,197;-3,198;27,098;0,000;282,340;Inf;291,000;280,000;12,069;2,826;11,286;24,799
11539,500;3,261;0,790;-35,209;3,117;9,571;5,099;38,309;4,788;4,685;-2,747;0,000;39,900;40,800;9,475;3,171;14,201;8,606;14,394;11,378;-3,198;27,098;0,000;282,340;Inf;291,000;280,000;12,154;2,833;11,291;24,835
11540,000;3,261;0,790;-35,209;3,117;9,571;5,099;38,309;4,788;4,685;-2,747;0,000;39,900;40,800;9,475;3,171;14,239;9,447;14,459;11,322;-3,198;27,098;0,000;280,040;Inf;291,000;280,000;12,145;2,840;11,361;24,904
11540,500;3,261;0,790;-35,209;3,117;9,571;5,106;38,286;4,783;4,709;-2,722;0,000;39,931;40,865;9,475;3,171;14,255;8,730;14,478;11,250;-3,192;27,086;0,000;280,040;Inf;291,000;280,000;12,367;2,847;11,357;24,943
11541,000;3,261;0,790;-35,209;3,117;9,571;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,475;3,171;14,277;8,483;14,503;11,322;-3,192;27,086;0,000;280,640;Inf;291,000;280,000;12,178;2,854;11,242;24,978
11541,500;3,261;0,790;-35,209;3,117;9,571;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,475;3,171;14,296;9,001;14,510;11,306;-3,192;27,086;0,000;280,640;Inf;291,000;280,000;12,146;2,860;11,374;25,044
11542,000;2,910;0,676;-35,062;3,127;9,579;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,564;2,964;14,303;8,229;14,518;11,080;-3,192;27,086;0,000;280,340;Inf;291,000;280,000;12,279;2,867;11,336;25,043
11542,500;2,910;0,676;-35,062;3,127;9,579;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,564;2,964;14,261;8,313;14,529;11,182;-3,192;27,086;0,000;280,340;Inf;291,000;280,000;12,032;2,868;11,211;25,110
11543,000;2,910;0,676;-35,062;3,127;9,579;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,564;2,964;14,251;9,016;14,505;11,119;-3,192;27,086;0,000;279,540;Inf;291,000;280,000;12,071;2,868;11,302;25,178
11543,500;2,910;0,676;-35,062;3,127;9,579;5,106;38,286;4,783;4,709;-2,722;0,000;39,900;40,900;9,564;2,964;14,262;9,224;14,525;11,651;-3,192;27,086;0,000;279,540;Inf;291,000;280,000;12,223;2,869;11,409;25,229
11544,000;2,910;0,676;-35,062;3,127;9,579;5,096;38,318;4,782;4,788;-2,698;0,000;39,937;40,883;9,564;2,964;14,369;9,540;14,579;11,522;-3,182;27,095;0,000;279,340;Inf;291,000;280,000;12,416;2,870;11,404;25,269
11544,500;2,910;0,676;-35,062;3,127;9,579;5,096;38,318;4,782;4,788;-2,698;0,000;39,900;40,900;9,564;2,964;14,357;8,805;14,589;11,258;-3,182;27,095;0,000;279,340;Inf;291,000;280,000;12,502;2,870;11,383;25,302
11545,000;2,921;0,697;-35,209;3,058;9,529;5,096;38,318;4,782;4,788;-2,698;0,000;39,900;40,900;9,439;3,143;14,408;8,784;14,604;11,521;-3,182;27,095;0,000;279,540;Inf;291,000;280,000;12,252;2,871;11,341;25,318
11545,500;2,921;0,697;-35,209;3,058;9,529;5,096;38,318;4,782;4,788;-2,698;0,000;39,900;40,900;9,439;3,143;14,409;9,556;14,668;11,481;-3,182;27,095;0,000;279,540;Inf;291,000;280,000;12,329;2,872;11,523;25,286
11546,000;2,921;0,697;-35,209;3,058;9,529;5,096;38,318;4,782;4,788;-2,698;0,000;39,900;40,900;9,439;3,143;14,476;8,832;14,675;11,533;-3,182;27,095;0,000;279,540;Inf;291,000;280,000;12,529;2,873;11,604;25,197
11546,500;2,921;0,697;-35,209;3,058;9,529;5,096;38,318;4,782;4,788;-2,698;0,000;39,900;40,900;9,439;3,143;14,509;9,364;14,715;11,486;-3,182;27,095;0,000;279,540;Inf;291,000;280,000;12,379;2,873;11,472;25,144
11547,000;2,921;0,697;-35,209;3,058;9,529;5,119;38,280;4,810;4,807;-2,708;0,000;39,951;40,900;9,439;3,143;14,476;9,035;14,717;11,172;-3,176;27,092;0,000;279,840;Inf;291,000;280,000;12,518;2,874;11,468;25,090
11547,500;2,921;0,697;-35,209;3,058;9,529;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,439;3,143;14,390;8,643;14,666;11,019;-3,176;27,092;0,000;279,840;Inf;291,000;280,000;12,350;2,875;11,531;25,073
11548,000;3,557;0,817;-35,209;3,089;9,597;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,616;3,126;14,382;8,345;14,639;11,252;-3,176;27,092;0,000;278,140;Inf;292,000;280,000;12,180;2,876;11,415;25,027
11548,500;3,557;0,817;-35,209;3,089;9,597;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,616;3,126;14,388;8,591;14,642;11,227;-3,176;27,092;0,000;278,140;Inf;292,000;280,000;12,155;2,887;11,440;24,952
11549,000;3,557;0,817;-35,209;3,089;9,597;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,616;3,126;14,357;9,250;14,636;11,268;-3,176;27,092;0,000;279,440;Inf;292,000;280,000;12,212;2,898;11,284;24,961
11549,500;3,557;0,817;-35,209;3,089;9,597;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,616;3,126;14,412;9,185;14,661;11,336;-3,176;27,092;0,000;279,440;Inf;292,000;280,000;12,378;2,909;11,438;24,947
11550,000;3,557;0,817;-35,209;3,089;9,597;5,119;38,280;4,810;4,807;-2,708;0,000;40,000;40,900;9,616;3,126;14,386;8,866;14,665;11,346;-3,176;27,092;0,000;279,740;Inf;292,000;280,000;12,399;2,919;11,595;24,980
11550,500;3,557;0,817;-35,209;3,089;9,597;5,125;38,328;4,802;4,876;-2,699;0,000;39,957;40,968;9,616;3,126;14,438;8,385;14,666;11,197;-3,170;27,094;0,000;279,740;Inf;292,000;280,000;12,316;2,930;11,404;24,980
11551,000;3,557;0,817;-35,209;3,089;9,597;5,125;38,328;4,802;4,876;-2,699;0,000;40,000;41,000;9,616;3,126;14,406;9,346;14,662;11,700;-3,170;27,094;0,000;280,240;Inf;292,000;280,000;12,172;2,940;11,299;24,973
11551,500;2,366;0,596;-34,859;3,129;9,627;5,125;38,328;4,802;4,876;-2,699;0,000;40,000;41,000;9,642;3,058;14,476;9,401;14,697;11,443;-3,170;27,094;0,000;280,240;Inf;292,000;280,000;12,528;2,950;11,483;25,010
11552,000;2,366;0,596;-34,859;3,129;9,627;5,125;38,328;4,802;4,876;-2,699;0,000;40,000;41,000;9,642;3,058;14,470;8,972;14,716;11,388;-3,170;27,094;0,000;278,840;Inf;293,000;280,000;12,504;2,941;11,523;25,027
11552,500;2,366;0,596;-34,859;3,129;9,627;5,125;38,328;4,802;4,876;-2,699;0,000;40,000;41,000;9,642;3,058;14,428;8,701;14,715;11,440;-3,170;27,094;0,000;278,840;Inf;293,000;280,000;12,387;2,931;11,429;25,031
11553,000;2,366;0,596;-34,859;3,129;9,627;5,125;38,328;4,802;4,876;-2,699;0,000;40,000;41,000;9,642;3,058;14,480;9,844;14,750;11,685;-3,170;27,094;0,000;280,740;Inf;293,000;280,000;12,321;2,922;11,649;25,016
11553,500;2,366;0,596;-34,859;3,129;9,627;5,118;38,316;4,810;4,914;-2,686;0,000;39,974;40,937;9,642;3,058;14,547;8,541;14,765;11,282;-3,175;27,090;0,000;280,740;Inf;293,000;280,000;12,690;2,913;11,408;25,071
11554,000;2,366;0,596;-34,859;3,129;9,627;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,642;3,058;14,524;9,400;14,781;11,655;-3,175;27,090;0,000;280,840;Inf;293,000;280,000;12,284;2,904;11,434;25,101
11554,500;2,692;0,718;-33,191;3,169;9,541;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,675;3,017;14,528;9,564;14,798;11,603;-3,175;27,090;0,000;280,840;Inf;293,000;280,000;12,590;2,895;11,638;25,119
11555,000;2,692;0,718;-33,191;3,169;9,541;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,675;3,017;14,607;8,653;14,815;11,514;-3,175;27,090;0,000;280,740;Inf;293,000;280,000;12,623;2,892;11,612;25,088
11555,500;2,692;0,718;-33,191;3,169;9,541;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,675;3,017;14,603;10,128;14,850;11,867;-3,175;27,090;0,000;280,740;Inf;293,000;280,000;12,397;2,888;11,686;25,134
11556,000;2,692;0,718;-33,191;3,169;9,541;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,675;3,017;14,640;9,794;14,841;11,579;-3,175;27,090;0,000;281,940;Inf;292,000;280,000;12,862;2,885;11,868;25,132
11556,500;2,692;0,718;-33,191;3,169;9,541;5,118;38,316;4,810;4,914;-2,686;0,000;40,000;40,900;9,675;3,017;14,712;10,450;14,940;12,164;-3,175;27,090;0,000;281,940;Inf;292,000;280,000;12,714;2,882;11,771;25,048
11557,000;2,692;0,718;-33,191;3,169;9,541;5,095;38,294;4,783;4,946;-2,709;0,000;39,985;40,976;9,675;3,017;14,788;9,736;14,990;11,796;-3,191;27,084;0,000;281,940;Inf;291,000;280,000;13,066;2,879;11,923;25,060
11557,500;2,692;0,718;-33,191;3,169;9,541;5,095;38,294;4,783;4,946;-2,709;0,000;40,000;41,000;9,675;3,017;14,789;9,024;14,991;11,879;-3,191;27,084;0,000;281,940;Inf;291,000;280,000;12,827;2,876;11,728;25,122
11558,000;2,760;0,641;-35,209;3,067;9,550;5,095;38,294;4,783;4,946;-2,709;0,000;40,000;41,000;9,492;3,106;14,776;9,470;14,982;11,637;-3,191;27,084;0,000;281,540;Inf;290,000;280,000;12,671;2,873;11,780;25,127
11558,500;2,760;0,641;-35,209;3,067;9,550;5,095;38,294;4,783;4,946;-2,709;0,000;40,000;41,000;9,492;3,106;14,699;8,750;14,984;11,294;-3,191;27,084;0,000;281,540;Inf;290,000;280,000;12,716;2,871;11,747;25,142
11559,000;2,760;0,641;-35,209;3,067;9,550;5,095;38,294;4,783;4,946;-2,709;0,000;40,000;41,000;9,492;3,106;14,632;8,585;14,908;11,102;-3,191;27,084;0,000;280,040;Inf;290,000;280,000;12,432;2,869;11,664;25,108
11559,500;2,760;0,641;-35,209;3,067;9,550;5,095;38,294;4,783;4,946;-2,709;0,000;40,000;41,000;9,492;3,106;14,590;8,878;14,873;11,299;-3,191;27,084;0,000;280,040;Inf;290,000;280,000;12,307;2,867;11,598;25,114
11560,000;2,760;0,641;-35,209;3,067;9,550;5,069;38,348;4,806;5,038;-2,720;0,000;39,991;40,982;9,492;3,106;14,667;8,586;14,885;11,517;-3,187;27,081;0,000;278,440;Inf;291,000;280,000;12,410;2,866;11,694;25,123
11560,500;2,760;0,641;-35,209;3,067;9,550;5,069;38,348;4,806;5,038;-2,720;0,000;40,000;41,000;9,492;3,106;14,637;9,788;14,905;11,671;-3,187;27,081;0,000;278,440;Inf;291,000;280,000;12,414;2,864;11,731;25,101
11561,000;3,297;0,784;-35,209;3,137;9,609;5,069;38,348;4,806;5,038;-2,720;0,000;40,000;41,000;9,524;3,177;14,615;9,278;14,899;11,336;-3,187;27,081;0,000;279,940;Inf;291,000;280,000;12,750;2,862;11,739;25,058
11561,500;3,297;0,784;-35,209;3,137;9,609;5,069;38,348;4,806;5,038;-2,720;0,000;40,000;41,000;9,524;3,177;14,623;8,888;14,868;11,386;-3,187;27,081;0,000;279,940;Inf;291,000;280,000;12,532;2,869;11,780;25,024
11562,000;3,297;0,784;-35,209;3,137;9,609;5,069;38,348;4,806;5,038;-2,720;0,000;40,000;41,000;9,524;3,177;14,600;8,950;14,875;11,549;-3,187;27,081;0,000;278,040;Inf;292,000;280,000;12,441;2,876;11,749;25,004
11562,500;3,297;0,784;-35,209;3,137;9,609;5,069;38,348;4,806;5,038;-2,720;0,000;40,000;41,000;9,524;3,177;14,676;8,629;14,910;11,505;-3,187;27,081;0,000;278,040;Inf;292,000;280,000;12,493;2,883;11,764;24,951
11563,000;3,297;0,784;-35,209;3,137;9,609;5,085;38,331;4,826;5,068;-2,698;0,000;40,004;40,991;9,524;3,177;14,631;10,052;14,905;11,794;-3,179;27,082;0,000;279,340;Inf;292,000;280,000;12,430;2,890;11,687;24,991
11563,500;3,297;0,784;-35,209;3,137;9,609;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,524;3,177;14,673;9,506;14,937;11,619;-3,179;27,082;0,000;279,340;Inf;292,000;280,000;12,846;2,897;11,641;25,056
11564,000;3,297;0,784;-35,209;3,137;9,609;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,524;3,177;14,623;9,387;14,913;11,343;-3,179;27,082;0,000;278,340;Inf;293,000;280,000;12,684;2,903;11,646;25,103
11564,500;2,179;0,629;-33,638;3,165;9,511;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,649;3,102;14,611;8,656;14,901;11,292;-3,179;27,082;0,000;278,340;Inf;293,000;280,000;12,566;2,910;11,614;25,131
11565,000;2,179;0,629;-33,638;3,165;9,511;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,649;3,102;14,618;9,566;14,897;11,677;-3,179;27,082;0,000;279,740;Inf;293,000;280,000;12,365;2,898;11,626;25,175
11565,500;2,179;0,629;-33,638;3,165;9,511;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,649;3,102;14,631;9,146;14,897;11,331;-3,179;27,082;0,000;279,740;Inf;293,000;280,000;12,689;2,886;11,575;25,184
11566,000;2,179;0,629;-33,638;3,165;9,511;5,085;38,331;4,826;5,068;-2,698;0,000;40,000;41,000;9,649;3,102;14,559;8,836;14,865;11,381;-3,179;27,082;0,000;280,540;Inf;293,000;280,000;12,501;2,874;11,678;25,138
11566,500;2,179;0,629;-33,638;3,165;9,511;5,081;38,354;4,776;5,120;-2,713;0,000;40,014;41,026;9,649;3,102;14,630;9,778;14,880;11,785;-3,189;27,081;0,000;280,540;Inf;293,000;280,000;12,410;2,863;11,904;25,160
11567,000;2,179;0,629;-33,638;3,165;9,511;5,081;38,354;4,776;5,120;-2,713;0,000;40,000;41,000;9,649;3,102;14,649;9,544;14,897;11,547;-3,189;27,081;0,000;280,740;Inf;293,000;280,000;12,768;2,852;11,771;25,111
11567,500;3,125;0,772;-35,209;3,130;9,608;5,081;38,354;4,776;5,120;-2,713;0,000;40,000;41,000;9,540;3,064;14,719;9,642;14,967;11,962;-3,189;27,081;0,000;280,740;Inf;293,000;280,000;12,659;2,841;11,678;25,067
11568,000;3,125;0,772;-35,209;3,130;9,608;5,081;38,354;4,776;5,120;-2,713;0,000;40,000;41,000;9,540;3,064;14,794;10,192;15,037;11,981;-3,189;27,081;0,000;280,840;Inf;293,000;280,000;12,823;2,845;11,870;25,013
11568,500;3,125;0,772;-35,209;3,130;9,608;5,081;38,354;4,776;5,120;-2,713;0,000;40,000;41,000;9,540;3,064;14,812;9,197;15,043;11,631;-3,189;27,081;0,000;280,840;Inf;293,000;280,000;13,001;2,850;11,920;25,022
11569,000;3,125;0,772;-35,209;3,130;9,608;5,081;38,354;4,776;5,120;-2,713;0,000;40,000;41,000;9,540;3,064;14,803;9,236;15,042;11,900;-3,189;27,081;0,000;281,540;Inf;292,000;280,000;12,671;2,855;11,823;25,022
11569,500;3,125;0,772;-35,209;3,130;9,608;5,129;38,315;4,764;5,132;-2,725;0,000;40,031;41,063;9,540;3,064;14,820;10,100;15,044;11,805;-3,180;27,078;0,000;281,540;Inf;292,000;280,000;12,745;2,859;12,082;24,998
11570,000;3,125;0,772;-35,209;3,130;9,608;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,540;3,064;14,835;9,612;15,073;11,941;-3,180;27,078;0,000;281,640;Inf;291,000;280,000;12,942;2,863;11,923;25,016
11570,500;3,335;0,790;-35,209;3,073;9,570;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,662;3,155;14,927;8,890;15,103;11,832;-3,180;27,078;0,000;281,640;Inf;291,000;280,000;12,865;2,868;11,850;25,002
11571,000;3,335;0,790;-35,209;3,073;9,570;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,662;3,155;14,873;9,399;15,100;11,705;-3,180;27,078;0,000;281,740;Inf;290,000;280,000;12,688;2,875;11,773;24,897
11571,500;3,335;0,790;-35,209;3,073;9,570;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,662;3,155;14,803;8,539;15,066;11,374;-3,180;27,078;0,000;281,740;Inf;290,000;280,000;12,769;2,883;11,766;24,888
11572,000;3,335;0,790;-35,209;3,073;9,570;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,662;3,155;14,766;10,504;15,086;12,321;-3,180;27,078;0,000;278,340;Inf;291,000;280,000;12,445;2,890;11,709;24,919
11572,500;3,335;0,790;-35,209;3,073;9,570;5,129;38,315;4,764;5,132;-2,725;0,000;40,000;41,100;9,662;3,155;14,885;9,104;15,091;11,776;-3,180;27,078;0,000;278,340;Inf;291,000;280,000;13,169;2,897;11,821;24,972
11573,000;3,335;0,790;-35,209;3,073;9,570;5,130;38,320;4,796;5,180;-2,698;0,000;40,044;41,068;9,662;3,155;14,823;9,629;15,090;11,664;-3,192;27,081;0,000;279,740;Inf;291,000;280,000;12,714;2,905;11,889;25,032
11573,500;3,335;0,790;-35,209;3,073;9,570;5,130;38,320;4,796;5,180;-2,698;0,000;40,000;41,100;9,662;3,155;14,790;8,824;15,056;11,434;-3,192;27,081;0,000;279,740;Inf;291,000;280,000;12,802;2,912;11,794;25,087
11574,000;3,239;0,749;-35,209;3,104;9,603;5,130;38,320;4,796;5,180;-2,698;0,000;40,000;41,100;9,442;3,134;14,751;10,037;15,069;12,097;-3,192;27,081;0,000;279,340;Inf;291,000;280,000;12,526;2,919;12,015;25,007
11574,500;3,239;0,749;-35,209;3,104;9,603;5,130;38,320;4,796;5,180;-2,698;0,000;40,000;41,100;9,442;3,134;14,920;9,045;15,130;11,707;-3,192;27,081;0,000;279,340;Inf;291,000;280,000;12,988;2,924;11,921;24,978
11575,000;3,239;0,749;-35,209;3,104;9,603;5,130;38,320;4,796;5,180;-2,698;0,000;40,000;41,100;9,442;3,134;14,874;8,650;15,105;11,493;-3,192;27,081;0,000;279,540;Inf;291,000;280,000;12,700;2,929;11,787;24,973
11575,500;3,239;0,749;-35,209;3,104;9,603;5,130;38,320;4,796;5,180;-2,698;0,000;40,000;41,100;9,442;3,134;14,831;9,309;15,078;11,726;-3,192;27,081;0,000;279,540;Inf;291,000;280,000;12,530;2,934;11,831;24,991
11576,000;3,239;0,749;-35,209;3,104;9,603;5,107;38,350;4,794;5,253;-2,713;0,000;40,058;41,099;9,442;3,134;14,883;9,027;15,117;11,636;-3,175;27,085;0,000;278,340;Inf;292,000;280,000;12,736;2,939;11,908;24,982
11576,500;3,239;0,749;-35,209;3,104;9,603;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,442;3,134;14,884;9,432;15,094;11,673;-3,175;27,085;0,000;278,340;Inf;292,000;280,000;12,666;2,944;11,826;25,004
11577,000;2,646;0,610;-35,209;3,106;9,584;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,506;3,180;14,849;9,654;15,126;11,913;-3,175;27,085;0,000;278,940;Inf;293,000;280,000;12,771;2,949;11,852;25,003
11577,500;2,646;0,610;-35,209;3,106;9,584;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,506;3,180;14,929;8,890;15,138;11,844;-3,175;27,085;0,000;278,940;Inf;293,000;280,000;12,886;2,944;11,954;24,973
11578,000;2,646;0,610;-35,209;3,106;9,584;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,506;3,180;14,828;9,588;15,121;11,614;-3,175;27,085;0,000;279,040;Inf;293,000;280,000;12,700;2,939;12,005;24,953
11578,500;2,646;0,610;-35,209;3,106;9,584;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,506;3,180;14,821;8,937;15,117;11,601;-3,175;27,085;0,000;279,040;Inf;293,000;280,000;12,788;2,934;11,871;24,925
11579,000;2,646;0,610;-35,209;3,106;9,584;5,107;38,350;4,794;5,253;-2,713;0,000;40,100;41,100;9,506;3,180;14,831;9,143;15,095;11,701;-3,175;27,085;0,000;280,540;Inf;293,000;280,000;12,619;2,930;11,736;24,963
11579,500;2,646;0,610;-35,209;3,106;9,584;5,116;38,365;4,808;5,305;-2,703;0,000;40,068;41,114;9,506;3,180;14,813;9,827;15,098;11,721;-3,166;27,088;0,000;280,540;Inf;293,000;280,000;12,692;2,925;11,824;25,001
11580,000;2,646;0,610;-35,209;3,106;9,584;5,116;38,365;4,808;5,305;-2,703;0,000;40,100;41,100;9,506;3,180;14,865;9,312;15,122;11,862;-3,166;27,088;0,000;279,740;Inf;293,000;280,000;12,865;2,920;12,058;24,961
11580,500;3,977;0,920;-35,209;3,153;9,586;5,116;38,365;4,808;5,305;-2,703;0,000;40,100;41,100;9,551;3,055;14,953;10,851;15,184;12,479;-3,166;27,088;0,000;279,740;Inf;293,000;280,000;12,790;2,916;11,955;24,883
11581,000;3,977;0,920;-35,209;3,153;9,586;5,116;38,365;4,808;5,305;-2,703;0,000;40,100;41,100;9,551;3,055;15,032;9,327;15,228;12,084;-3,166;27,088;0,000;280,440;Inf;293,000;280,000;13,367;2,933;12,109;24,855
11581,500;3,977;0,920;-35,209;3,153;9,586;5,116;38,365;4,808;5,305;-2,703;0,000;40,100;41,100;9,551;3,055;15,123;10,525;15,339;12,401;-3,166;27,088;0,000;280,440;Inf;293,000;280,000;12,918;2,950;12,318;24,925
11582,000;3,977;0,920;-35,209;3,153;9,586;5,116;38,365;4,808;5,305;-2,703;0,000;40,100;41,100;9,551;3,055;15,236;10,493;15,398;12,866;-3,166;27,088;0,000;281,140;Inf;292,000;280,000;13,347;2,967;12,240;24,973
11582,500;3,977;0,920;-35,209;3,153;9,586;5,100;38,283;4,765;5,280;-2,713;0,000;40,083;41,097;9,551;3,055;15,358;10,043;15,494;12,811;-3,175;27,084;0,000;281,140;Inf;292,000;280,000;13,498;2,984;12,285;24,999
11583,000;3,977;0,920;-35,209;3,153;9,586;5,100;38,283;4,765;5,280;-2,713;0,000;40,100;41,100;9,551;3,055;15,405;10,454;15,560;12,541;-3,175;27,084;0,000;281,740;Inf;291,000;280,000;13,426;3,000;12,343;25,069
11583,500;2,660;0,723;-33,853;3,037;9,532;5,100;38,283;4,765;5,280;-2,713;0,000;40,100;41,100;9,667;3,062;15,354;9,928;15,554;12,218;-3,175;27,084;0,000;281,740;Inf;291,000;280,000;13,490;3,016;12,421;25,056
11584,000;2,660;0,723;-33,853;3,037;9,532;5,100;38,283;4,765;5,280;-2,713;0,000;40,100;41,100;9,667;3,062;15,321;9,476;15,524;12,089;-3,175;27,084;0,000;281,440;Inf;290,000;280,000;13,263;3,010;12,329;24,993
11584,500;2,660;0,723;-33,853;3,037;9,532;5,100;38,283;4,765;5,280;-2,713;0,000;40,100;41,100;9,667;3,062;15,318;9,193;15,509;11,781;-3,175;27,084;0,000;281,440;Inf;290,000;280,000;13,102;3,004;12,092;24,947
11585,000;2,660;0,723;-33,853;3,037;9,532;5,100;38,283;4,765;5,280;-2,713;0,000;40,100;41,100;9,667;3,062;15,145;9,374;15,402;11,935;-3,175;27,084;0,000;279,940;Inf;290,000;280,000;12,950;2,999;12,155;24,906
11585,500;2,660;0,723;-33,853;3,037;9,532;5,103;38,357;4,792;5,393;-2,721;0,000;40,083;41,123;9,667;3,062;15,157;10,162;15,402;12,211;-3,190;27,078;0,000;279,940;Inf;290,000;280,000;12,964;2,993;12,123;24,892
11586,000;2,660;0,723;-33,853;3,037;9,532;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,667;3,062;15,142;9,841;15,406;11,980;-3,190;27,078;0,000;279,840;Inf;290,000;280,000;13,233;2,988;12,201;24,886
11586,500;2,660;0,723;-33,853;3,037;9,532;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,667;3,062;15,094;9,621;15,353;11,746;-3,190;27,078;0,000;279,840;Inf;290,000;280,000;13,092;2,982;12,045;24,915
11587,000;2,155;0,589;-33,948;3,136;9,501;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,677;3,111;15,094;9,723;15,379;12,027;-3,190;27,078;0,000;280,140;Inf;290,000;280,000;12,954;2,977;12,196;24,900
11587,500;2,155;0,589;-33,948;3,136;9,501;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,677;3,111;15,158;10,453;15,398;12,643;-3,190;27,078;0,000;280,140;Inf;290,000;280,000;13,056;2,964;12,258;24,886
11588,000;2,155;0,589;-33,948;3,136;9,501;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,677;3,111;15,246;10,369;15,455;12,443;-3,190;27,078;0,000;279,540;Inf;290,000;280,000;13,413;2,950;12,177;24,949
11588,500;2,155;0,589;-33,948;3,136;9,501;5,103;38,357;4,792;5,393;-2,721;0,000;40,100;41,100;9,677;3,111;15,255;9,200;15,454;12,157;-3,190;27,078;0,000;279,540;Inf;290,000;280,000;13,378;2,937;12,167;24,972
11589,000;2,155;0,589;-33,948;3,136;9,501;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,171;9,677;3,111;15,262;10,180;15,504;12,137;-3,190;27,073;0,000;279,140;Inf;290,000;280,000;13,017;2,925;12,338;24,992
11589,500;2,155;0,589;-33,948;3,136;9,501;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,200;9,677;3,111;15,231;9,509;15,458;12,014;-3,190;27,073;0,000;279,140;Inf;290,000;280,000;13,271;2,912;12,382;25,007
11590,000;3,388;0,896;-33,172;3,107;9,552;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,200;9,747;3,092;15,228;9,584;15,479;12,255;-3,190;27,073;0,000;278,840;Inf;291,000;280,000;13,053;2,900;12,323;24,971
11590,500;3,388;0,896;-33,172;3,107;9,552;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,200;9,747;3,092;15,206;10,071;15,462;12,062;-3,190;27,073;0,000;278,840;Inf;291,000;280,000;13,137;2,908;12,233;24,710
11591,000;3,388;0,896;-33,172;3,107;9,552;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,200;9,747;3,092;15,132;9,967;15,425;12,004;-3,190;27,073;0,000;278,840;Inf;292,000;280,000;13,201;2,915;12,369;24,591
11591,500;3,388;0,896;-33,172;3,107;9,552;5,103;38,344;4,783;5,428;-2,726;0,000;40,100;41,200;9,747;3,092;15,198;9,229;15,451;12,008;-3,190;27,073;0,000;278,840;Inf;292,000;280,000;13,132;2,923;12,299;24,521
11592,000;3,388;0,896;-33,172;3,107;9,552;5,083;38,355;4,780;5,479;-2,726;0,000;40,110;41,198;9,747;3,092;15,190;10,371;15,454;12,277;-3,184;27,074;0,000;278,840;Inf;293,000;280,000;12,971;2,931;12,461;24,529
11592,500;3,388;0,896;-33,172;3,107;9,552;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,747;3,092;15,309;9,744;15,522;12,516;-3,184;27,074;0,000;278,840;Inf;293,000;280,000;13,323;2,938;12,318;24,584
11593,000;3,388;0,896;-33,172;3,107;9,552;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,747;3,092;15,365;10,522;15,586;12,500;-3,184;27,074;0,000;278,940;Inf;294,000;280,000;13,273;2,946;12,687;24,600
11593,500;2,817;0,757;-34,147;3,156;9,531;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,610;3,025;15,374;10,075;15,639;12,605;-3,184;27,074;0,000;278,940;Inf;294,000;280,000;13,493;2,953;12,614;24,628
11594,000;2,817;0,757;-34,147;3,156;9,531;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,610;3,025;15,464;10,332;15,676;12,739;-3,184;27,074;0,000;278,440;Inf;295,000;280,000;13,423;2,951;12,470;24,711
11594,500;2,817;0,757;-34,147;3,156;9,531;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,610;3,025;15,489;10,569;15,705;12,615;-3,184;27,074;0,000;278,440;Inf;295,000;280,000;13,553;2,948;12,711;24,796
11595,000;2,817;0,757;-34,147;3,156;9,531;5,083;38,355;4,780;5,479;-2,726;0,000;40,100;41,200;9,610;3,025;15,531;10,721;15,747;13,142;-3,184;27,074;0,000;280,840;Inf;295,000;280,000;13,595;2,946;12,820;24,813
11595,500;2,817;0,757;-34,147;3,156;9,531;5,108;38,302;4,779;5,489;-2,714;0,000;40,130;41,217;9,610;3,025;15,637;11,173;15,805;12,945;-3,170;27,080;0,000;280,840;Inf;295,000;280,000;13,785;2,944;12,717;24,836
11596,000;2,817;0,757;-34,147;3,156;9,531;5,108;38,302;4,779;5,489;-2,714;0,000;40,100;41,200;9,610;3,025;15,590;9,573;15,809;12,136;-3,170;27,080;0,000;280,940;Inf;295,000;280,000;13,890;2,942;12,640;24,821
11596,500;2,691;0,637;-35,209;3,019;9,555;5,108;38,302;4,779;5,489;-2,714;0,000;40,100;41,200;9,638;3,218;15,465;9,732;15,750;12,291;-3,170;27,080;0,000;280,940;Inf;295,000;280,000;13,277;2,940;12,462;24,834
11597,000;2,691;0,637;-35,209;3,019;9,555;5,108;38,302;4,779;5,489;-2,714;0,000;40,100;41,200;9,638;3,218;15,492;9,733;15,732;12,368;-3,170;27,080;0,000;281,340;Inf;294,000;280,000;13,310;2,936;12,494;24,807
11597,500;2,691;0,637;-35,209;3,019;9,555;5,108;38,302;4,779;5,489;-2,714;0,000;40,100;41,200;9,638;3,218;15,511;10,419;15,745;12,601;-3,170;27,080;0,000;281,340;Inf;294,000;280,000;13,331;2,932;12,528;24,779
11598,000;2,691;0,637;-35,209;3,019;9,555;5,108;38,302;4,779;5,489;-2,714;0,000;40,100;41,200;9,638;3,218;15,466;9,881;15,723;12,183;-3,170;27,080;0,000;282,440;Inf;293,000;280,000;13,569;2,928;12,476;24,733
11598,500;2,691;0,637;-35,209;3,019;9,555;5,053;38,365;4,775;5,589;-2,729;0,000;40,140;41,207;9,638;3,218;15,439;9,593;15,724;12,208;-3,183;27,076;0,000;282,440;Inf;293,000;280,000;13,313;2,924;12,497;24,687
11599,000;2,691;0,637;-35,209;3,019;9,555;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,638;3,218;15,460;10,179;15,719;12,671;-3,183;27,076;0,000;282,840;Inf;292,000;280,000;13,241;2,920;12,441;24,767
11599,500;2,531;0,614;-34,996;3,109;9,538;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,658;3,172;15,422;10,560;15,718;12,763;-3,183;27,076;0,000;282,840;Inf;292,000;280,000;13,616;2,910;12,336;24,865
11600,000;2,531;0,614;-34,996;3,109;9,538;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,658;3,172;15,504;10,426;15,741;12,583;-3,183;27,076;0,000;282,540;Inf;291,000;280,000;13,616;2,910;12,437;24,857
11600,500;2,531;0,614;-34,996;3,109;9,538;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,658;3,172;15,483;10,573;15,754;12,532;-3,183;27,076;0,000;282,540;Inf;291,000;280,000;13,563;2,904;12,717;24,789
11601,000;2,531;0,614;-34,996;3,109;9,538;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,658;3,172;15,517;10,096;15,772;12,358;-3,183;27,076;0,000;280,640;Inf;291,000;280,000;13,586;2,898;12,410;24,764
11601,500;2,531;0,614;-34,996;3,109;9,538;5,053;38,365;4,775;5,589;-2,729;0,000;40,100;41,200;9,658;3,172;15,534;10,030;15,777;12,486;-3,183;27,076;0,000;280,640;Inf;291,000;280,000;13,436;2,892;12,520;24,751
11602,000;2,531;0,614;-34,996;3,109;9,538;5,084;38,380;4,773;5,629;-2,712;0,000;40,154;41,199;9,658;3,172;15,483;9,951;15,749;12,272;-3,184;27,078;0,000;279,740;Inf;291,000;280,000;13,457;2,886;12,479;24,748
11602,500;2,531;0,614;-34,996;3,109;9,538;5,084;38,380;4,773;5,629;-2,712;0,000;40,200;41,200;9,658;3,172;15,506;9,537;15,761;12,273;-3,184;27,078;0,000;279,740;Inf;291,000;280,000;13,364;2,880;12,513;24,720
11603,000;3,556;0,834;-35,209;3,117;9,619;5,084;38,380;4,773;5,629;-2,712;0,000;40,200;41,200;9,431;3,135;15,489;10,663;15,748;12,690;-3,184;27,078;0,000;279,940;Inf;291,000;280,000;13,269;2,874;12,661;24,719
11603,500;3,556;0,834;-35,209;3,117;9,619;5,084;38,380;4,773;5,629;-2,712;0,000;40,200;41,200;9,431;3,135;15,491;10,470;15,768;12,456;-3,184;27,078;0,000;279,940;Inf;291,000;280,000;13,648;2,886;12,510;24,738
11604,000;3,556;0,834;-35,209;3,117;9,619;5,084;38,380;4,773;5,629;-2,712;0,000;40,200;41,200;9,431;3,135;15,512;9,982;15,772;12,375;-3,184;27,078;0,000;278,740;Inf;292,000;280,000;13,546;2,897;12,636;24,761
11604,500;3,556;0,834;-35,209;3,117;9,619;5,084;38,380;4,773;5,629;-2,712;0,000;40,200;41,200;9,431;3,135;15,513;9,822;15,768;12,468;-3,184;27,078;0,000;278,740;Inf;292,000;280,000;13,410;2,907;12,663;24,767
11605,000;3,556;0,834;-35,209;3,117;9,619;5,143;38,373;4,798;5,666;-2,731;0,000;40,171;41,234;9,431;3,135;15,549;10,787;15,800;12,774;-3,179;27,082;0,000;279,240;Inf;292,000;280,000;13,393;2,918;12,557;24,774
11605,500;3,556;0,834;-35,209;3,117;9,619;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,431;3,135;15,571;9,900;15,816;12,345;-3,179;27,082;0,000;279,240;Inf;292,000;280,000;13,728;2,928;12,542;24,684
11606,000;2,756;0,716;-34,332;3,130;9,450;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,701;3,084;15,534;10,198;15,810;12,654;-3,179;27,082;0,000;278,540;Inf;293,000;280,000;13,408;2,939;12,502;24,701
11606,500;2,756;0,716;-34,332;3,130;9,450;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,701;3,084;15,570;10,587;15,816;12,621;-3,179;27,082;0,000;278,540;Inf;293,000;280,000;13,549;2,936;12,585;24,728
11607,000;2,756;0,716;-34,332;3,130;9,450;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,701;3,084;15,602;10,356;15,843;12,529;-3,179;27,082;0,000;279,340;Inf;293,000;280,000;13,649;2,933;12,432;24,767
11607,500;2,756;0,716;-34,332;3,130;9,450;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,701;3,084;15,613;10,112;15,852;12,523;-3,179;27,082;0,000;279,340;Inf;293,000;280,000;13,583;2,930;12,562;24,834
11608,000;2,756;0,716;-34,332;3,130;9,450;5,143;38,373;4,798;5,666;-2,731;0,000;40,200;41,200;9,701;3,084;15,628;10,064;15,859;12,713;-3,179;27,082;0,000;279,940;Inf;293,000;280,000;13,525;2,927;12,673;24,837
11608,500;2,756;0,716;-34,332;3,130;9,450;5,166;38,368;4,823;5,721;-2,735;0,000;40,180;41,257;9,701;3,084;15,619;10,652;15,839;12,567;-3,170;27,080;0,000;279,940;Inf;293,000;280,000;13,566;2,924;12,582;24,841
11609,000;2,756;0,716;-34,332;3,130;9,450;5,166;38,368;4,823;5,721;-2,735;0,000;40,200;41,300;9,701;3,084;15,598;9,669;15,858;12,288;-3,170;27,080;0,000;280,540;Inf;293,000;280,000;13,669;2,922;12,560;24,866
11609,500;3,049;0,722;-35,209;3,105;9,674;5,166;38,368;4,823;5,721;-2,735;0,000;40,200;41,300;9,599;3,174;15,613;10,003;15,846;12,532;-3,170;27,080;0,000;280,540;Inf;293,000;280,000;13,353;2,919;12,539;24,834
11610,000;3,049;0,722;-35,209;3,105;9,674;5,166;38,368;4,823;5,721;-2,735;0,000;40,200;41,300;9,599;3,174;15,569;10,610;15,826;12,464;-3,170;27,080;0,000;279,940;Inf;293,000;280,000;13,499;2,921;12,826;24,861
11610,500;3,049;0,722;-35,209;3,105;9,674;5,166;38,368;4,823;5,721;-2,735;0,000;40,200;41,300;9,599;3,174;15,519;10,211;15,814;12,421;-3,170;27,080;0,000;279,940;Inf;293,000;280,000;13,617;2,923;12,704;24,852
11611,000;3,049;0,722;-35,209;3,105;9,674;5,166;38,368;4,823;5,721;-2,735;0,000;40,200;41,300;9,599;3,174;15,589;9,686;15,832;12,452;-3,170;27,080;0,000;281,840;Inf;292,000;280,000;13,491;2,925;12,618;24,889
11611,500;3,049;0,722;-35,209;3,105;9,674;5,197;38,380;4,814;5,763;-2,739;0,000;40,186;41,251;9,599;3,174;15,602;9,772;15,848;12,617;-3,170;27,078;0,000;281,840;Inf;292,000;280,000;13,390;2,927;12,600;24,949
11612,000;3,049;0,722;-35,209;3,105;9,674;5,197;38,380;4,814;5,763;-2,739;0,000;40,200;41,300;9,599;3,174;15,613;9,491;15,837;12,185;-3,170;27,078;0,000;282,040;Inf;291,000;280,000;13,460;2,929;12,576;24,962
11612,500;3,354;0,812;-35,209;3,151;9,616;5,197;38,380;4,814;5,763;-2,739;0,000;40,200;41,300;9,644;2,982;15,516;9,918;15,806;12,486;-3,170;27,078;0,000;282,040;Inf;291,000;280,000;13,282;2,931;12,443;24,942
11613,000;3,354;0,812;-35,209;3,151;9,616;5,197;38,380;4,814;5,763;-2,739;0,000;40,200;41,300;9,644;2,982;15,572;9,755;15,811;12,482;-3,170;27,078;0,000;281,640;Inf;290,000;280,000;13,431;2,938;12,532;24,909
11613,500;3,354;0,812;-35,209;3,151;9,616;5,197;38,380;4,814;5,763;-2,739;0,000;40,200;41,300;9,644;2,982;15,547;10,118;15,821;12,362;-3,170;27,078;0,000;281,640;Inf;290,000;280,000;13,405;2,945;12,598;24,871
