t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11614,000;3,354;0,812;-35,209;3,151;9,616;5,197;38,380;4,814;5,763;-2,739;0,000;40,200;41,300;9,644;2,982;15,537;10,126;15,802;12,377;-3,170;27,078;0,000;279,940;Inf;290,000;280,000;13,462;2,952;12,401;24,874
11614,500;3,354;0,812;-35,209;3,151;9,616;5,133;38,388;4,810;5,811;-2,718;0,000;40,193;41,278;9,644;2,982;15,528;9,675;15,798;12,192;-3,178;27,073;0,000;279,940;Inf;290,000;280,000;13,460;2,958;12,384;24,853
11615,000;3,354;0,812;-35,209;3,151;9,616;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,644;2,982;15,492;9,568;15,781;12,096;-3,178;27,073;0,000;279,940;Inf;290,000;280,000;13,298;2,965;12,424;24,885
11615,500;3,354;0,812;-35,209;3,151;9,616;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,644;2,982;15,386;9,699;15,699;12,018;-3,178;27,073;0,000;279,940;Inf;290,000;280,000;13,234;2,971;12,292;24,922
11616,000;2,567;0,705;-33,847;3,225;9,507;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,688;3,048;15,398;10,374;15,700;12,326;-3,178;27,073;0,000;279,940;Inf;290,000;280,000;13,200;2,977;12,572;24,943
11616,500;2,567;0,705;-33,847;3,225;9,507;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,688;3,048;15,401;10,073;15,729;12,641;-3,178;27,073;0,000;279,940;Inf;290,000;280,000;13,449;2,971;12,465;25,073
11617,000;2,567;0,705;-33,847;3,225;9,507;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,688;3,048;15,514;9,264;15,725;12,212;-3,178;27,073;0,000;278,540;Inf;291,000;280,000;13,461;2,964;12,460;25,142
11617,500;2,567;0,705;-33,847;3,225;9,507;5,133;38,388;4,810;5,811;-2,718;0,000;40,200;41,300;9,688;3,048;15,526;10,755;15,794;12,607;-3,178;27,073;0,000;278,540;Inf;291,000;280,000;13,179;2,957;12,476;25,137
11618,000;2,567;0,705;-33,847;3,225;9,507;5,135;38,378;4,791;5,823;-2,733;0,000;40,198;41,248;9,688;3,048;15,538;10,205;15,794;12,443;-3,187;27,064;0,000;278,740;Inf;292,000;280,000;13,670;2,951;12,747;25,117
11618,500;2,567;0,705;-33,847;3,225;9,507;5,135;38,378;4,791;5,823;-2,733;0,000;40,200;41,200;9,688;3,048;15,552;10,201;15,801;12,501;-3,187;27,064;0,000;278,740;Inf;292,000;280,000;13,495;2,945;12,531;25,105
11619,000;2,844;0,647;-35,209;3,166;9,597;5,135;38,378;4,791;5,823;-2,733;0,000;40,200;41,200;9,543;3,217;15,619;9,662;15,850;12,248;-3,187;27,064;0,000;278,340;Inf;293,000;280,000;13,514;2,939;12,581;25,023
11619,500;2,844;0,647;-35,209;3,166;9,597;5,135;38,378;4,791;5,823;-2,733;0,000;40,200;41,200;9,543;3,217;15,548;9,924;15,827;12,619;-3,187;27,064;0,000;278,340;Inf;293,000;280,000;13,345;2,937;12,525;24,892
11620,000;2,844;0,647;-35,209;3,166;9,597;5,135;38,378;4,791;5,823;-2,733;0,000;40,200;41,200;9,543;3,217;15,618;9,643;15,842;12,349;-3,187;27,064;0,000;279,140;Inf;293,000;280,000;13,479;2,935;12,507;24,880
11620,500;2,844;0,647;-35,209;3,166;9,597;5,135;38,378;4,791;5,823;-2,733;0,000;40,200;41,200;9,543;3,217;15,583;10,545;15,872;12,808;-3,187;27,064;0,000;279,140;Inf;293,000;280,000;13,363;2,934;12,618;24,827
11621,000;2,844;0,647;-35,209;3,166;9,597;5,131;38,367;4,800;5,863;-2,706;0,000;40,215;41,307;9,543;3,217;15,627;10,630;15,864;12,532;-3,172;27,077;0,000;280,240;Inf;293,000;280,000;13,702;2,933;12,658;24,797
11621,500;2,844;0,647;-35,209;3,166;9,597;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,543;3,217;15,624;10,343;15,870;12,558;-3,172;27,077;0,000;280,240;Inf;293,000;280,000;13,663;2,931;12,648;24,799
11622,000;2,844;0,647;-35,209;3,166;9,597;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,543;3,217;15,580;10,539;15,855;12,389;-3,172;27,077;0,000;280,240;Inf;293,000;280,000;13,599;2,930;12,704;24,840
11622,500;3,268;0,800;-35,155;3,151;9,534;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,675;3,213;15,507;9,947;15,824;12,342;-3,172;27,077;0,000;280,240;Inf;293,000;280,000;13,591;2,928;12,624;24,853
11623,000;3,268;0,800;-35,155;3,151;9,534;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,675;3,213;15,595;9,669;15,844;12,476;-3,172;27,077;0,000;279,940;Inf;293,000;280,000;13,405;2,934;12,612;24,870
11623,500;3,268;0,800;-35,155;3,151;9,534;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,675;3,213;15,581;9,929;15,843;12,539;-3,172;27,077;0,000;279,940;Inf;293,000;280,000;13,396;2,939;12,696;24,931
11624,000;3,268;0,800;-35,155;3,151;9,534;5,131;38,367;4,800;5,863;-2,706;0,000;40,200;41,300;9,675;3,213;15,586;11,173;15,873;12,820;-3,172;27,077;0,000;280,740;Inf;293,000;280,000;13,473;2,945;12,572;24,959
11624,500;3,268;0,800;-35,155;3,151;9,534;5,116;38,380;4,790;5,915;-2,736;0,000;40,211;41,270;9,675;3,213;15,624;9,867;15,863;12,295;-3,176;27,066;0,000;280,740;Inf;293,000;280,000;13,863;2,950;12,656;24,987
11625,000;3,268;0,800;-35,155;3,151;9,534;5,116;38,380;4,790;5,915;-2,736;0,000;40,200;41,300;9,675;3,213;15,592;10,803;15,856;12,734;-3,176;27,066;0,000;281,240;Inf;292,000;280,000;13,412;2,955;12,654;24,999
11625,500;3,269;0,768;-35,209;3,149;9,598;5,116;38,380;4,790;5,915;-2,736;0,000;40,200;41,300;9,627;3,195;15,605;10,863;15,866;12,541;-3,176;27,066;0,000;281,240;Inf;292,000;280,000;13,746;2,960;12,831;25,022
11626,000;3,269;0,768;-35,209;3,149;9,598;5,116;38,380;4,790;5,915;-2,736;0,000;40,200;41,300;9,627;3,195;15,639;10,068;15,885;12,403;-3,176;27,066;0,000;280,940;Inf;292,000;280,000;13,719;2,965;12,816;25,040
11626,500;3,269;0,768;-35,209;3,149;9,598;5,116;38,380;4,790;5,915;-2,736;0,000;40,200;41,300;9,627;3,195;15,566;10,308;15,857;12,468;-3,176;27,066;0,000;280,940;Inf;292,000;280,000;13,499;2,970;12,609;25,001
11627,000;3,269;0,768;-35,209;3,149;9,598;5,116;38,380;4,790;5,915;-2,736;0,000;40,200;41,300;9,627;3,195;15,671;9,909;15,923;12,401;-3,176;27,066;0,000;280,140;Inf;292,000;280,000;13,550;2,975;12,698;24,999
11627,500;3,269;0,768;-35,209;3,149;9,598;5,160;38,373;4,815;5,963;-2,729;0,000;40,225;41,359;9,627;3,195;15,639;9,800;15,879;12,610;-3,174;27,071;0,000;280,140;Inf;292,000;280,000;13,476;2,980;12,669;24,991
11628,000;3,269;0,768;-35,209;3,149;9,598;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,627;3,195;15,649;9,420;15,889;12,340;-3,174;27,071;0,000;280,140;Inf;292,000;280,000;13,482;2,985;12,721;24,957
11628,500;3,082;0,772;-35,209;3,169;9,543;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,551;3,220;15,623;10,425;15,913;12,407;-3,174;27,071;0,000;280,140;Inf;292,000;280,000;13,325;2,989;12,819;24,894
11629,000;3,082;0,772;-35,209;3,169;9,543;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,551;3,220;15,591;9,824;15,887;12,272;-3,174;27,071;0,000;280,240;Inf;292,000;280,000;13,592;2,991;12,755;24,836
11629,500;3,082;0,772;-35,209;3,169;9,543;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,551;3,220;15,546;9,829;15,861;12,436;-3,174;27,071;0,000;280,240;Inf;292,000;280,000;13,393;2,992;12,609;24,834
11630,000;3,082;0,772;-35,209;3,169;9,543;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,551;3,220;15,631;9,482;15,873;12,386;-3,174;27,071;0,000;280,140;Inf;292,000;280,000;13,418;2,994;12,541;24,831
11630,500;3,082;0,772;-35,209;3,169;9,543;5,160;38,373;4,815;5,963;-2,729;0,000;40,200;41,400;9,551;3,220;15,573;9,615;15,844;12,443;-3,174;27,071;0,000;280,140;Inf;292,000;280,000;13,343;2,995;12,546;24,859
11631,000;3,082;0,772;-35,209;3,169;9,543;5,191;38,411;4,812;6,026;-2,741;0,000;40,221;41,311;9,551;3,220;15,560;9,386;15,844;12,075;-3,183;27,066;0,000;279,540;Inf;292,000;280,000;13,369;2,997;12,492;24,751
11631,500;3,082;0,772;-35,209;3,169;9,543;5,191;38,411;4,812;6,026;-2,741;0,000;40,200;41,300;9,551;3,220;15,500;10,506;15,838;12,728;-3,183;27,066;0,000;279,540;Inf;292,000;280,000;13,216;2,998;12,651;24,729
11632,000;3,015;0,772;-33,840;3,220;9,614;5,191;38,411;4,812;6,026;-2,741;0,000;40,200;41,300;9,760;3,061;15,649;10,976;15,900;12,717;-3,183;27,066;0,000;280,040;Inf;292,000;280,000;13,643;3,000;12,729;24,702
11632,500;3,015;0,772;-33,840;3,220;9,614;5,191;38,411;4,812;6,026;-2,741;0,000;40,200;41,300;9,760;3,061;15,611;10,307;15,890;12,371;-3,183;27,066;0,000;280,040;Inf;292,000;280,000;13,811;3,000;12,764;24,692
11633,000;3,015;0,772;-33,840;3,220;9,614;5,191;38,411;4,812;6,026;-2,741;0,000;40,200;41,300;9,760;3,061;15,615;10,050;15,892;12,425;-3,183;27,066;0,000;280,240;Inf;292,000;280,000;13,545;3,000;12,791;24,719
11633,500;3,015;0,772;-33,840;3,220;9,614;5,191;38,411;4,812;6,026;-2,741;0,000;40,200;41,300;9,760;3,061;15,628;10,092;15,907;12,633;-3,183;27,066;0,000;280,240;Inf;292,000;280,000;13,496;3,000;12,798;24,747
11634,000;3,015;0,772;-33,840;3,220;9,614;5,132;38,395;4,798;6,061;-2,749;0,000;40,236;41,370;9,760;3,061;15,711;9,839;15,933;12,673;-3,188;27,071;0,000;279,840;Inf;292,000;280,000;13,565;3,001;12,779;24,697
11634,500;3,015;0,772;-33,840;3,220;9,614;5,132;38,395;4,798;6,061;-2,749;0,000;40,200;41,400;9,760;3,061;15,708;10,865;15,952;12,703;-3,188;27,071;0,000;279,840;Inf;292,000;280,000;13,539;3,001;12,748;24,767
11635,000;2,830;0,659;-35,209;3,119;9,553;5,132;38,395;4,798;6,061;-2,749;0,000;40,200;41,400;9,604;3,206;15,720;9,969;15,963;12,408;-3,188;27,071;0,000;280,240;Inf;292,000;280,000;13,807;3,001;12,781;24,787
11635,500;2,830;0,659;-35,209;3,119;9,553;5,132;38,395;4,798;6,061;-2,749;0,000;40,200;41,400;9,604;3,206;15,719;11,376;15,973;12,951;-3,188;27,071;0,000;280,240;Inf;292,000;280,000;13,515;2,998;12,892;24,779
11636,000;2,830;0,659;-35,209;3,119;9,553;5,132;38,395;4,798;6,061;-2,749;0,000;40,200;41,400;9,604;3,206;15,761;10,823;16,024;13,000;-3,188;27,071;0,000;280,040;Inf;292,000;280,000;14,004;2,995;13,050;24,847
11636,500;2,830;0,659;-35,209;3,119;9,553;5,132;38,395;4,798;6,061;-2,749;0,000;40,200;41,400;9,604;3,206;15,852;10,038;16,062;12,828;-3,188;27,071;0,000;280,040;Inf;292,000;280,000;13,902;2,993;12,833;24,870
11637,000;2,830;0,659;-35,209;3,119;9,553;5,139;38,371;4,792;6,077;-2,759;0,000;40,229;41,308;9,604;3,206;15,843;10,995;16,074;12,831;-3,200;27,070;0,000;279,940;Inf;292,000;280,000;13,695;2,990;12,934;24,895
11637,500;2,830;0,659;-35,209;3,119;9,553;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,604;3,206;15,837;10,193;16,077;12,659;-3,200;27,070;0,000;279,940;Inf;292,000;280,000;13,936;2,987;12,943;24,906
11638,000;2,830;0,659;-35,209;3,119;9,553;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,604;3,206;15,844;9,829;16,070;12,652;-3,200;27,070;0,000;279,740;Inf;292,000;280,000;13,691;2,985;12,858;25,009
11638,500;2,627;0,656;-35,011;3,185;9,603;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,543;2,997;15,803;10,101;16,045;12,615;-3,200;27,070;0,000;279,740;Inf;292,000;280,000;13,599;2,982;12,913;25,006
11639,000;2,627;0,656;-35,011;3,185;9,603;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,543;2,997;15,807;9,924;16,067;12,402;-3,200;27,070;0,000;280,040;Inf;292,000;280,000;13,641;2,976;12,785;25,102
11639,500;2,627;0,656;-35,011;3,185;9,603;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,543;2,997;15,742;10,420;16,037;12,985;-3,200;27,070;0,000;280,040;Inf;292,000;280,000;13,550;2,971;12,827;25,206
11640,000;2,627;0,656;-35,011;3,185;9,603;5,139;38,371;4,792;6,077;-2,759;0,000;40,200;41,300;9,543;2,997;15,850;10,133;16,078;12,859;-3,200;27,070;0,000;280,340;Inf;292,000;280,000;13,796;2,965;12,854;25,219
11640,500;2,627;0,656;-35,011;3,185;9,603;5,139;38,390;4,790;6,132;-2,750;0,000;40,238;41,310;9,543;2,997;15,852;11,358;16,108;13,013;-3,194;27,067;0,000;280,340;Inf;292,000;280,000;13,730;2,960;12,987;25,236
11641,000;2,627;0,656;-35,011;3,185;9,603;5,139;38,390;4,790;6,132;-2,750;0,000;40,200;41,300;9,543;2,997;15,886;10,241;16,111;12,823;-3,194;27,067;0,000;279,840;Inf;292,000;280,000;14,083;2,954;12,787;25,228
11641,500;2,699;0,735;-34,262;3,125;9,480;5,139;38,390;4,790;6,132;-2,750;0,000;40,200;41,300;9,644;3,140;15,896;11,637;16,176;13,279;-3,194;27,067;0,000;279,840;Inf;292,000;280,000;13,765;2,949;13,146;25,293
11642,000;2,699;0,735;-34,262;3,125;9,480;5,139;38,390;4,790;6,132;-2,750;0,000;40,200;41,300;9,644;3,140;15,957;10,661;16,196;13,008;-3,194;27,067;0,000;280,040;Inf;292,000;280,000;14,247;2,945;12,994;25,369
11642,500;2,699;0,735;-34,262;3,125;9,480;5,139;38,390;4,790;6,132;-2,750;0,000;40,200;41,300;9,644;3,140;16,010;9,900;16,188;12,755;-3,194;27,067;0,000;280,040;Inf;292,000;280,000;13,956;2,941;12,891;25,367
11643,000;2,699;0,735;-34,262;3,125;9,480;5,139;38,390;4,790;6,132;-2,750;0,000;40,200;41,300;9,644;3,140;15,855;10,890;16,155;12,674;-3,194;27,067;0,000;280,140;Inf;292,000;280,000;13,713;2,937;13,010;25,318
11643,500;2,699;0,735;-34,262;3,125;9,480;5,103;38,399;4,782;6,188;-2,749;0,000;40,227;41,274;9,644;3,140;15,872;10,574;16,159;12,805;-3,201;27,056;0,000;280,140;Inf;292,000;280,000;13,894;2,933;13,159;25,303
11644,000;2,699;0,735;-34,262;3,125;9,480;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,644;3,140;15,904;10,488;16,161;12,935;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;13,852;2,929;13,054;25,293
11644,500;2,699;0,735;-34,262;3,125;9,480;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,644;3,140;15,975;10,134;16,191;12,730;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;13,872;2,925;13,019;25,343
11645,000;2,916;0,807;-34,113;3,144;9,522;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,648;3,113;15,953;11,028;16,209;13,259;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;13,757;2,921;12,914;25,133
11645,500;2,916;0,807;-34,113;3,144;9,522;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,648;3,113;15,995;10,087;16,218;12,831;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;14,112;2,921;13,109;25,121
11646,000;2,916;0,807;-34,113;3,144;9,522;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,648;3,113;15,979;11,590;16,220;13,145;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;13,783;2,921;13,142;25,067
11646,500;2,916;0,807;-34,113;3,144;9,522;5,103;38,399;4,782;6,188;-2,749;0,000;40,200;41,300;9,648;3,113;16,009;10,266;16,251;12,932;-3,201;27,056;0,000;280,440;Inf;292,000;280,000;14,233;2,921;13,034;25,031
11647,000;2,916;0,807;-34,113;3,144;9,522;5,138;38,386;4,821;6,227;-2,760;0,000;40,229;41,262;9,648;3,113;15,999;11,251;16,253;13,027;-3,201;27,065;0,000;280,640;Inf;292,000;280,000;13,865;2,921;12,966;25,044
11647,500;2,916;0,807;-34,113;3,144;9,522;5,138;38,386;4,821;6,227;-2,760;0,000;40,200;41,300;9,648;3,113;16,001;10,377;16,240;12,836;-3,201;27,065;0,000;280,640;Inf;292,000;280,000;14,133;2,921;13,076;25,077
11648,000;2,966;0,763;-33,769;3,121;9,563;5,138;38,386;4,821;6,227;-2,760;0,000;40,200;41,300;9,779;3,021;16,029;10,449;16,272;13,149;-3,201;27,065;0,000;280,740;Inf;292,000;280,000;13,864;2,921;13,096;25,085
11648,500;2,966;0,763;-33,769;3,121;9,563;5,138;38,386;4,821;6,227;-2,760;0,000;40,200;41,300;9,779;3,021;16,078;10,354;16,284;12,943;-3,201;27,065;0,000;280,740;Inf;292,000;280,000;13,975;2,922;13,050;25,097
11649,000;2,966;0,763;-33,769;3,121;9,563;5,138;38,386;4,821;6,227;-2,760;0,000;40,200;41,300;9,779;3,021;16,025;11,054;16,279;12,989;-3,201;27,065;0,000;281,040;Inf;291,000;280,000;13,915;2,922;13,126;25,130
11649,500;2,966;0,763;-33,769;3,121;9,563;5,138;38,386;4,821;6,227;-2,760;0,000;40,200;41,300;9,779;3,021;15,985;10,707;16,270;12,718;-3,201;27,065;0,000;281,040;Inf;291,000;280,000;14,087;2,923;13,168;25,164
11650,000;2,966;0,763;-33,769;3,121;9,563;5,200;38,389;4,804;6,285;-2,747;0,000;40,226;41,266;9,779;3,021;15,972;11,027;16,246;13,260;-3,194;27,064;0,000;280,740;Inf;291,000;280,000;13,920;2,924;13,135;25,164
11650,500;2,966;0,763;-33,769;3,121;9,563;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,779;3,021;16,042;10,824;16,299;12,986;-3,194;27,064;0,000;280,740;Inf;291,000;280,000;14,126;2,925;13,062;25,168
11651,000;3,325;0,769;-35,209;3,146;9,554;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,586;3,024;16,060;10,430;16,311;12,929;-3,194;27,064;0,000;280,440;Inf;291,000;280,000;14,038;2,925;13,117;25,186
11651,500;3,325;0,769;-35,209;3,146;9,554;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,586;3,024;16,075;10,099;16,312;12,867;-3,194;27,064;0,000;280,440;Inf;291,000;280,000;13,932;2,932;12,984;25,140
11652,000;3,325;0,769;-35,209;3,146;9,554;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,586;3,024;16,021;10,511;16,282;12,822;-3,194;27,064;0,000;279,840;Inf;291,000;280,000;13,838;2,938;13,031;25,051
11652,500;3,325;0,769;-35,209;3,146;9,554;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,586;3,024;16,032;10,391;16,285;13,055;-3,194;27,064;0,000;279,840;Inf;291,000;280,000;13,909;2,945;12,965;25,006
11653,000;3,325;0,769;-35,209;3,146;9,554;5,200;38,389;4,804;6,285;-2,747;0,000;40,200;41,300;9,586;3,024;16,045;10,823;16,313;12,958;-3,194;27,064;0,000;279,340;Inf;291,000;280,000;13,941;2,951;13,123;25,021
11653,500;3,325;0,769;-35,209;3,146;9,554;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,586;3,024;15,935;10,489;16,239;12,691;-3,181;27,062;0,000;279,340;Inf;291,000;280,000;13,839;2,963;13,181;25,039
11654,000;3,325;0,769;-35,209;3,146;9,554;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,586;3,024;15,983;10,220;16,255;12,750;-3,181;27,062;0,000;279,540;Inf;291,000;280,000;13,839;2,963;13,086;25,094
11654,500;2,418;0,609;-35,209;3,149;9,604;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,541;3,072;15,938;10,335;16,206;12,731;-3,181;27,062;0,000;279,540;Inf;291,000;280,000;13,802;2,969;12,829;25,086
11655,000;2,418;0,609;-35,209;3,149;9,604;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,541;3,072;15,978;11,464;16,258;13,504;-3,181;27,062;0,000;279,440;Inf;291,000;280,000;13,803;2,960;12,996;25,076
11655,500;2,418;0,609;-35,209;3,149;9,604;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,541;3,072;16,105;10,526;16,298;13,149;-3,181;27,062;0,000;279,440;Inf;291,000;280,000;14,301;2,951;13,000;25,129
11656,000;2,418;0,609;-35,209;3,149;9,604;5,138;38,399;4,812;6,337;-2,743;0,000;40,200;41,300;9,541;3,072;16,063;10,999;16,304;12,966;-3,181;27,062;0,000;279,240;Inf;291,000;280,000;14,019;2,942;13,237;25,104
11656,500;2,418;0,609;-35,209;3,149;9,604;5,168;38,386;4,819;6,360;-2,740;0,000;40,227;41,273;9,541;3,072;16,056;10,579;16,309;12,832;-3,185;27,064;0,000;279,240;Inf;291,000;280,000;14,083;2,934;13,089;25,157
11657,000;2,418;0,609;-35,209;3,149;9,604;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,541;3,072;16,029;10,430;16,297;13,081;-3,185;27,064;0,000;279,540;Inf;291,000;280,000;13,944;2,925;13,276;25,168
11657,500;3,330;0,801;-35,209;3,119;9,514;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,452;3,176;16,113;11,173;16,363;13,163;-3,185;27,064;0,000;279,540;Inf;291,000;280,000;13,959;2,917;13,374;25,212
11658,000;3,330;0,801;-35,209;3,119;9,514;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,452;3,176;16,140;10,827;16,394;13,063;-3,185;27,064;0,000;279,740;Inf;291,000;280,000;14,203;2,924;13,273;25,215
11658,500;3,330;0,801;-35,209;3,119;9,514;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,452;3,176;16,195;10,433;16,398;13,192;-3,185;27,064;0,000;279,740;Inf;291,000;280,000;14,106;2,930;13,212;25,216
11659,000;3,330;0,801;-35,209;3,119;9,514;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,452;3,176;16,179;10,876;16,417;13,328;-3,185;27,064;0,000;279,640;Inf;291,000;280,000;14,054;2,937;13,171;25,173
11659,500;3,330;0,801;-35,209;3,119;9,514;5,168;38,386;4,819;6,360;-2,740;0,000;40,200;41,300;9,452;3,176;16,224;11,563;16,452;13,324;-3,185;27,064;0,000;279,640;Inf;291,000;280,000;14,200;2,943;13,155;25,113
11660,000;3,330;0,801;-35,209;3,119;9,514;5,123;38,356;4,805;6,386;-2,746;0,000;40,219;41,227;9,452;3,176;16,222;9,994;16,447;12,779;-3,192;27,061;0,000;279,140;Inf;291,000;280,000;14,391;2,950;13,102;25,080
11660,500;3,330;0,801;-35,209;3,119;9,514;5,123;38,356;4,805;6,386;-2,746;0,000;40,200;41,200;9,452;3,176;16,148;10,605;16,450;13,124;-3,192;27,061;0,000;279,140;Inf;291,000;280,000;13,860;2,956;13,073;25,042
11661,000;2,304;0,629;-34,402;3,170;9,554;5,123;38,356;4,805;6,386;-2,746;0,000;40,200;41,200;9,605;3,018;16,181;10,667;16,446;12,947;-3,192;27,061;0,000;279,740;Inf;291,000;280,000;14,082;2,962;13,148;24,911
11661,500;2,304;0,629;-34,402;3,170;9,554;5,123;38,356;4,805;6,386;-2,746;0,000;40,200;41,200;9,605;3,018;16,147;10,347;16,396;12,827;-3,192;27,061;0,000;279,740;Inf;291,000;280,000;14,060;2,951;13,209;24,810
11662,000;2,304;0,629;-34,402;3,170;9,554;5,123;38,356;4,805;6,386;-2,746;0,000;40,200;41,200;9,605;3,018;16,148;10,384;16,397;12,745;-3,192;27,061;0,000;279,840;Inf;291,000;280,000;13,929;2,941;13,169;24,708
11662,500;2,304;0,629;-34,402;3,170;9,554;5,123;38,356;4,805;6,386;-2,746;0,000;40,200;41,200;9,605;3,018;16,031;10,598;16,355;12,931;-3,192;27,061;0,000;279,840;Inf;291,000;280,000;13,919;2,930;13,074;24,658
11663,000;2,304;0,629;-34,402;3,170;9,554;5,109;38,410;4,808;6,478;-2,755;0,000;40,215;41,218;9,605;3,018;16,141;10,566;16,392;13,210;-3,195;27,055;0,000;279,840;Inf;291,000;280,000;13,979;2,920;13,287;24,635
11663,500;2,304;0,629;-34,402;3,170;9,554;5,109;38,410;4,808;6,478;-2,755;0,000;40,200;41,200;9,605;3,018;16,207;11,543;16,431;13,346;-3,195;27,055;0,000;279,840;Inf;291,000;280,000;14,077;2,910;13,433;24,645
11664,000;2,427;0,675;-34,432;3,138;9,509;5,109;38,410;4,808;6,478;-2,755;0,000;40,200;41,200;9,637;3,206;16,246;10,911;16,478;13,376;-3,195;27,055;0,000;279,940;Inf;291,000;280,000;14,382;2,900;13,243;24,673
11664,500;2,427;0,675;-34,432;3,138;9,509;5,109;38,410;4,808;6,478;-2,755;0,000;40,200;41,200;9,637;3,206;16,320;11,231;16,560;13,227;-3,195;27,055;0,000;279,940;Inf;291,000;280,000;14,253;2,892;13,386;24,721
11665,000;2,427;0,675;-34,432;3,138;9,509;5,109;38,410;4,808;6,478;-2,755;0,000;40,200;41,200;9,637;3,206;16,300;10,796;16,530;13,203;-3,195;27,055;0,000;279,840;Inf;291,000;280,000;14,334;2,884;13,471;24,781
11665,500;2,427;0,675;-34,432;3,138;9,509;5,109;38,410;4,808;6,478;-2,755;0,000;40,200;41,200;9,637;3,206;16,342;10,816;16,545;13,260;-3,195;27,055;0,000;279,840;Inf;291,000;280,000;14,207;2,877;13,341;24,765
11666,000;2,427;0,675;-34,432;3,138;9,509;5,163;38,364;4,806;6,480;-2,760;0,000;40,191;41,160;9,637;3,206;16,285;10,976;16,520;12,977;-3,198;27,054;0,000;279,740;Inf;291,000;280,000;14,241;2,870;13,244;24,843
11666,500;2,427;0,675;-34,432;3,138;9,509;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,637;3,206;16,226;11,702;16,514;13,389;-3,198;27,054;0,000;279,740;Inf;291,000;280,000;14,190;2,862;13,368;24,891
11667,000;2,427;0,675;-34,432;3,138;9,509;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,637;3,206;16,350;10,836;16,556;13,394;-3,198;27,054;0,000;279,540;Inf;291,000;280,000;14,458;2,855;13,440;24,793
11667,500;2,881;0,772;-34,152;3,138;9,570;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,650;2,944;16,405;11,201;16,588;13,372;-3,198;27,054;0,000;279,540;Inf;291,000;280,000;14,284;2,848;13,301;24,829
11668,000;2,881;0,772;-34,152;3,138;9,570;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,650;2,944;16,277;10,449;16,538;13,089;-3,198;27,054;0,000;279,640;Inf;291,000;280,000;14,392;2,849;13,441;24,908
11668,500;2,881;0,772;-34,152;3,138;9,570;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,650;2,944;16,289;11,522;16,559;13,292;-3,198;27,054;0,000;279,640;Inf;291,000;280,000;14,088;2,849;13,406;24,884
11669,000;2,881;0,772;-34,152;3,138;9,570;5,163;38,364;4,806;6,480;-2,760;0,000;40,200;41,200;9,650;2,944;16,282;11,200;16,547;13,061;-3,198;27,054;0,000;279,340;Inf;291,000;280,000;14,415;2,850;13,497;24,898
11669,500;2,881;0,772;-34,152;3,138;9,570;5,165;38,372;4,792;6,538;-2,783;0,000;40,179;41,180;9,650;2,944;16,230;10,622;16,532;12,890;-3,198;27,052;0,000;279,340;Inf;291,000;280,000;14,272;2,850;13,466;24,865
11670,000;2,881;0,772;-34,152;3,138;9,570;5,165;38,372;4,792;6,538;-2,783;0,000;40,200;41,200;9,650;2,944;16,243;10,166;16,507;12,646;-3,198;27,052;0,000;279,140;Inf;291,000;280,000;14,069;2,851;13,373;24,786
11670,500;3,128;0,845;-33,802;3,133;9,544;5,165;38,372;4,792;6,538;-2,783;0,000;40,200;41,200;9,734;3,137;16,173;10,333;16,460;13,022;-3,198;27,052;0,000;279,140;Inf;291,000;280,000;13,891;2,851;13,270;24,801
11671,000;3,128;0,845;-33,802;3,133;9,544;5,165;38,372;4,792;6,538;-2,783;0,000;40,200;41,200;9,734;3,137;16,222;10,952;16,489;13,277;-3,198;27,052;0,000;279,140;Inf;291,000;280,000;13,997;2,856;13,417;24,790
11671,500;3,128;0,845;-33,802;3,133;9,544;5,165;38,372;4,792;6,538;-2,783;0,000;40,200;41,200;9,734;3,137;16,250;11,203;16,519;13,092;-3,198;27,052;0,000;279,140;Inf;291,000;280,000;14,235;2,860;13,238;24,806
11672,000;3,128;0,845;-33,802;3,133;9,544;5,165;38,372;4,792;6,538;-2,783;0,000;40,200;41,200;9,734;3,137;16,202;11,071;16,502;13,166;-3,198;27,052;0,000;279,640;Inf;291,000;280,000;14,266;2,865;13,221;24,808
11672,500;3,128;0,845;-33,802;3,133;9,544;5,174;38,403;4,788;6,602;-2,769;0,000;40,174;41,120;9,734;3,137;16,260;11,347;16,521;13,701;-3,188;27,059;0,000;279,640;Inf;291,000;280,000;14,235;2,869;13,286;24,810
11673,000;3,128;0,845;-33,802;3,133;9,544;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,734;3,137;16,357;11,725;16,576;13,419;-3,188;27,059;0,000;279,940;Inf;291,000;280,000;14,457;2,873;13,453;24,859
11673,500;3,128;0,845;-33,802;3,133;9,544;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,734;3,137;16,327;11,319;16,584;13,257;-3,188;27,059;0,000;279,940;Inf;291,000;280,000;14,519;2,877;13,364;24,845
11674,000;2,923;0,750;-34,123;3,169;9,599;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,742;3,056;16,343;10,848;16,587;13,162;-3,188;27,059;0,000;279,940;Inf;291,000;280,000;14,372;2,882;13,321;24,860
11674,500;2,923;0,750;-34,123;3,169;9,599;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,742;3,056;16,300;10,914;16,578;13,006;-3,188;27,059;0,000;279,940;Inf;291,000;280,000;14,235;2,882;13,178;24,893
11675,000;2,923;0,750;-34,123;3,169;9,599;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,742;3,056;16,278;10,306;16,569;12,936;-3,188;27,059;0,000;279,740;Inf;291,000;280,000;14,199;2,883;13,171;24,895
11675,500;2,923;0,750;-34,123;3,169;9,599;5,174;38,403;4,788;6,602;-2,769;0,000;40,200;41,100;9,742;3,056;16,285;10,613;16,567;13,192;-3,188;27,059;0,000;279,740;Inf;291,000;280,000;14,022;2,884;13,174;24,909
11676,000;2,923;0,750;-34,123;3,169;9,599;5,154;38,386;4,794;6,634;-2,762;0,000;40,156;41,081;9,742;3,056;16,305;11,593;16,574;13,371;-3,174;27,050;0,000;279,640;Inf;291,000;280,000;14,164;2,884;13,268;24,929
11676,500;2,923;0,750;-34,123;3,169;9,599;5,154;38,386;4,794;6,634;-2,762;0,000;40,200;41,100;9,742;3,056;16,334;10,675;16,589;13,415;-3,174;27,050;0,000;279,640;Inf;291,000;280,000;14,461;2,885;13,214;24,824
11677,000;2,276;0,624;-33,832;3,150;9,568;5,154;38,386;4,794;6,634;-2,762;0,000;40,200;41,100;9,669;3,029;16,370;11,172;16,603;13,221;-3,174;27,050;0,000;280,140;Inf;291,000;280,000;14,253;2,885;13,252;24,757
11677,500;2,276;0,624;-33,832;3,150;9,568;5,154;38,386;4,794;6,634;-2,762;0,000;40,200;41,100;9,669;3,029;16,306;10,575;16,585;12,901;-3,174;27,050;0,000;280,140;Inf;291,000;280,000;14,341;2,876;13,328;24,760
11678,000;2,276;0,624;-33,832;3,150;9,568;5,154;38,386;4,794;6,634;-2,762;0,000;40,200;41,100;9,669;3,029;16,248;10,246;16,552;12,772;-3,174;27,050;0,000;279,440;Inf;291,000;280,000;14,092;2,866;13,313;24,756
11678,500;2,276;0,624;-33,832;3,150;9,568;5,154;38,386;4,794;6,634;-2,762;0,000;40,200;41,100;9,669;3,029;16,211;11,098;16,514;13,147;-3,174;27,050;0,000;279,440;Inf;291,000;280,000;13,955;2,856;13,456;24,760
11679,000;2,276;0,624;-33,832;3,150;9,568;5,110;38,379;4,811;6,683;-2,752;0,000;40,148;41,089;9,669;3,029;16,242;11,186;16,517;13,167;-3,179;27,052;0,000;279,240;Inf;291,000;280,000;14,242;2,847;13,258;24,776
11679,500;2,276;0,624;-33,832;3,150;9,568;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,669;3,029;16,258;11,009;16,541;13,159;-3,179;27,052;0,000;279,240;Inf;291,000;280,000;14,278;2,837;13,470;24,780
11680,000;3,087;0,717;-35,209;3,109;9,594;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,602;3,190;16,213;10,767;16,517;12,940;-3,179;27,052;0,000;279,540;Inf;291,000;280,000;14,242;2,828;13,369;24,779
11680,500;3,087;0,717;-35,209;3,109;9,594;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,602;3,190;16,205;10,456;16,517;13,109;-3,179;27,052;0,000;279,540;Inf;291,000;280,000;14,109;2,832;13,304;24,775
11681,000;3,087;0,717;-35,209;3,109;9,594;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,602;3,190;16,264;10,337;16,538;12,902;-3,179;27,052;0,000;279,740;Inf;291,000;280,000;14,072;2,836;13,307;24,807
11681,500;3,087;0,717;-35,209;3,109;9,594;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,602;3,190;16,236;11,106;16,525;13,475;-3,179;27,052;0,000;279,740;Inf;291,000;280,000;14,010;2,841;13,281;24,798
11682,000;3,087;0,717;-35,209;3,109;9,594;5,110;38,379;4,811;6,683;-2,752;0,000;40,100;41,100;9,602;3,190;16,312;11,014;16,542;13,235;-3,179;27,052;0,000;279,540;Inf;291,000;280,000;14,335;2,845;13,550;24,809
11682,500;3,087;0,717;-35,209;3,109;9,594;5,135;38,365;4,800;6,714;-2,745;0,000;40,131;41,099;9,602;3,190;16,228;10,942;16,528;13,024;-3,181;27,052;0,000;279,540;Inf;291,000;280,000;14,275;2,849;13,420;24,823
11683,000;3,087;0,717;-35,209;3,109;9,594;5,135;38,365;4,800;6,714;-2,745;0,000;40,100;41,100;9,602;3,190;16,287;10,605;16,556;13,077;-3,181;27,052;0,000;279,740;Inf;291,000;280,000;14,181;2,856;13,407;24,832
11683,500;3,100;0,725;-35,209;3,081;9,593;5,135;38,365;4,800;6,714;-2,745;0,000;40,100;41,100;9,622;3,041;16,286;11,518;16,573;13,532;-3,181;27,052;0,000;279,740;Inf;291,000;280,000;14,131;2,856;13,437;24,830
11684,000;3,100;0,725;-35,209;3,081;9,593;5,135;38,365;4,800;6,714;-2,745;0,000;40,100;41,100;9,622;3,041;16,357;11,454;16,589;13,322;-3,181;27,052;0,000;279,940;Inf;291,000;280,000;14,477;2,860;13,466;24,864
11684,500;3,100;0,725;-35,209;3,081;9,593;5,135;38,365;4,800;6,714;-2,745;0,000;40,100;41,100;9,622;3,041;16,377;11,210;16,615;13,383;-3,181;27,052;0,000;279,940;Inf;291,000;280,000;14,430;2,864;13,596;24,876
11685,000;3,100;0,725;-35,209;3,081;9,593;5,135;38,365;4,800;6,714;-2,745;0,000;40,100;41,100;9,622;3,041;16,418;11,298;16,650;13,586;-3,181;27,052;0,000;280,040;Inf;291,000;280,000;14,396;2,868;13,523;24,849
11685,500;3,100;0,725;-35,209;3,081;9,593;5,137;38,329;4,789;6,714;-2,755;0,000;40,118;41,023;9,622;3,041;16,437;11,401;16,664;13,383;-3,187;27,043;0,000;280,040;Inf;291,000;280,000;14,488;2,872;13,588;24,795
11686,000;3,100;0,725;-35,209;3,081;9,593;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,622;3,041;16,343;10,677;16,630;13,142;-3,187;27,043;0,000;280,240;Inf;291,000;280,000;14,471;2,876;13,568;24,781
11686,500;3,028;0,779;-34,881;3,184;9,559;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,609;3,033;16,392;10,583;16,628;13,242;-3,187;27,043;0,000;280,240;Inf;291,000;280,000;14,198;2,879;13,517;24,783
11687,000;3,028;0,779;-34,881;3,184;9,559;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,609;3,033;16,363;11,585;16,621;13,302;-3,187;27,043;0,000;280,340;Inf;291,000;280,000;14,211;2,882;13,691;24,791
11687,500;3,028;0,779;-34,881;3,184;9,559;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,609;3,033;16,358;11,035;16,632;13,221;-3,187;27,043;0,000;280,340;Inf;291,000;280,000;14,468;2,884;13,756;24,827
11688,000;3,028;0,779;-34,881;3,184;9,559;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,609;3,033;16,422;10,563;16,650;13,017;-3,187;27,043;0,000;280,140;Inf;291,000;280,000;14,311;2,887;13,639;24,834
11688,500;3,028;0,779;-34,881;3,184;9,559;5,137;38,329;4,789;6,714;-2,755;0,000;40,100;41,000;9,609;3,033;16,329;10,656;16,649;13,338;-3,187;27,043;0,000;280,140;Inf;291,000;280,000;14,163;2,889;13,534;24,825
11689,000;3,028;0,779;-34,881;3,184;9,559;5,161;38,375;4,801;6,805;-2,739;0,000;40,111;40,986;9,609;3,033;16,433;10,329;16,637;13,184;-3,168;27,050;0,000;280,140;Inf;291,000;280,000;14,243;2,891;13,541;24,772
11689,500;3,028;0,779;-34,881;3,184;9,559;5,161;38,375;4,801;6,805;-2,739;0,000;40,100;41,000;9,609;3,033;16,380;11,806;16,651;13,466;-3,168;27,050;0,000;280,140;Inf;291,000;280,000;14,146;2,893;13,562;24,776
11690,000;2,730;0,730;-34,099;3,189;9,509;5,161;38,375;4,801;6,805;-2,739;0,000;40,100;41,000;9,656;2,978;16,410;10,273;16,672;12,938;-3,168;27,050;0,000;280,240;Inf;291,000;280,000;14,576;2,896;13,529;24,841
11690,500;2,730;0,730;-34,099;3,189;9,509;5,161;38,375;4,801;6,805;-2,739;0,000;40,100;41,000;9,656;2,978;16,337;10,349;16,615;12,916;-3,168;27,050;0,000;280,240;Inf;291,000;280,000;14,073;2,893;13,337;24,866
11691,000;2,730;0,730;-34,099;3,189;9,509;5,161;38,375;4,801;6,805;-2,739;0,000;40,100;41,000;9,656;2,978;16,295;11,365;16,617;13,321;-3,168;27,050;0,000;280,840;Inf;291,000;280,000;14,054;2,890;13,375;24,838
11691,500;2,730;0,730;-34,099;3,189;9,509;5,161;38,375;4,801;6,805;-2,739;0,000;40,100;41,000;9,656;2,978;16,359;10,882;16,642;13,374;-3,168;27,050;0,000;280,840;Inf;291,000;280,000;14,400;2,888;13,590;24,818
11692,000;2,730;0,730;-34,099;3,189;9,509;5,124;38,360;4,775;6,839;-2,741;0,000;40,093;40,936;9,656;2,978;16,408;10,687;16,656;13,298;-3,172;27,026;0,000;280,340;Inf;291,000;280,000;14,314;2,885;13,654;24,796
11692,500;2,730;0,730;-34,099;3,189;9,509;5,124;38,360;4,775;6,839;-2,741;0,000;40,100;40,900;9,656;2,978;16,366;11,457;16,635;13,290;-3,172;27,026;0,000;280,340;Inf;291,000;280,000;14,262;2,882;13,680;24,875
11693,000;3,028;0,775;-34,181;3,159;9,608;5,124;38,360;4,775;6,839;-2,741;0,000;40,100;40,900;9,718;2,949;16,377;11,072;16,644;13,301;-3,172;27,026;0,000;280,140;Inf;291,000;280,000;14,437;2,880;13,515;24,907
11693,500;3,028;0,775;-34,181;3,159;9,608;5,124;38,360;4,775;6,839;-2,741;0,000;40,100;40,900;9,718;2,949;16,455;11,721;16,712;13,602;-3,172;27,026;0,000;280,140;Inf;291,000;280,000;14,349;2,882;13,602;24,905
11694,000;3,028;0,775;-34,181;3,159;9,608;5,124;38,360;4,775;6,839;-2,741;0,000;40,100;40,900;9,718;2,949;16,530;11,589;16,776;13,910;-3,172;27,026;0,000;279,940;Inf;291,000;280,000;14,623;2,885;13,719;24,838
11694,500;3,028;0,775;-34,181;3,159;9,608;5,124;38,360;4,775;6,839;-2,741;0,000;40,100;40,900;9,718;2,949;16,574;11,842;16,796;13,629;-3,172;27,026;0,000;279,940;Inf;291,000;280,000;14,701;2,887;13,622;24,779
11695,000;3,028;0,775;-34,181;3,159;9,608;5,119;38,310;4,791;6,842;-2,750;0,000;40,067;40,906;9,718;2,949;16,548;10,906;16,789;13,254;-3,178;27,029;0,000;280,240;Inf;291,000;280,000;14,710;2,889;13,672;24,719
11695,500;3,028;0,775;-34,181;3,159;9,608;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,718;2,949;16,517;10,540;16,772;13,375;-3,178;27,029;0,000;280,240;Inf;291,000;280,000;14,374;2,892;13,645;24,710
11696,000;3,028;0,775;-34,181;3,159;9,608;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,718;2,949;16,505;10,907;16,749;13,467;-3,178;27,029;0,000;280,240;Inf;291,000;280,000;14,301;2,894;13,686;24,824
11696,500;3,100;0,808;-34,416;3,172;9,567;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,569;3,012;16,481;11,700;16,768;13,512;-3,178;27,029;0,000;280,240;Inf;291,000;280,000;14,407;2,896;13,526;24,866
11697,000;3,100;0,808;-34,416;3,172;9,567;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,569;3,012;16,433;11,421;16,726;13,625;-3,178;27,029;0,000;280,040;Inf;291,000;280,000;14,615;2,900;13,504;24,919
11697,500;3,100;0,808;-34,416;3,172;9,567;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,569;3,012;16,511;11,484;16,768;13,638;-3,178;27,029;0,000;280,040;Inf;291,000;280,000;14,551;2,903;13,485;24,913
11698,000;3,100;0,808;-34,416;3,172;9,567;5,119;38,310;4,791;6,842;-2,750;0,000;40,100;40,900;9,569;3,012;16,547;10,986;16,780;13,319;-3,178;27,029;0,000;280,040;Inf;291,000;280,000;14,600;2,906;13,578;24,900
11698,500;3,100;0,808;-34,416;3,172;9,567;5,127;38,346;4,792;6,919;-2,745;0,000;40,066;40,889;9,569;3,012;16,516;11,217;16,789;13,629;-3,173;27,047;0,000;280,040;Inf;291,000;280,000;14,408;2,909;13,653;24,907
11699,000;3,100;0,808;-34,416;3,172;9,567;5,127;38,346;4,792;6,919;-2,745;0,000;40,100;40,900;9,569;3,012;16,553;12,000;16,792;13,663;-3,173;27,047;0,000;279,940;Inf;291,000;280,000;14,538;2,912;13,712;24,915
11699,500;3,141;0,735;-35,209;3,106;9,643;5,127;38,346;4,792;6,919;-2,745;0,000;40,100;40,900;9,340;3,129;16,587;10,879;16,807;13,363;-3,173;27,047;0,000;279,940;Inf;291,000;280,000;14,752;2,915;13,658;24,900
11700,000;3,141;0,735;-35,209;3,106;9,643;5,127;38,346;4,792;6,919;-2,745;0,000;40,100;40,900;9,340;3,129;16,576;11,623;16,828;13,733;-3,173;27,047;0,000;280,040;Inf;291,000;280,000;14,409;2,919;13,716;24,851
11700,500;3,141;0,735;-35,209;3,106;9,643;5,127;38,346;4,792;6,919;-2,745;0,000;40,100;40,900;9,340;3,129;16,614;10,951;16,842;13,239;-3,173;27,047;0,000;280,040;Inf;291,000;280,000;14,690;2,923;13,777;24,864
11701,000;3,141;0,735;-35,209;3,106;9,643;5,127;38,346;4,792;6,919;-2,745;0,000;40,100;40,900;9,340;3,129;16,539;11,289;16,828;13,482;-3,173;27,047;0,000;279,640;Inf;291,000;280,000;14,412;2,926;13,620;24,858
11701,500;3,141;0,735;-35,209;3,106;9,643;5,065;38,343;4,790;6,958;-2,743;0,000;40,044;40,862;9,340;3,129;16,643;11,023;16,859;13,503;-3,178;27,035;0,000;279,640;Inf;291,000;280,000;14,534;2,930;13,735;24,868
11702,000;3,141;0,735;-35,209;3,106;9,643;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,340;3,129;16,673;11,520;16,891;13,939;-3,178;27,035;0,000;279,840;Inf;291,000;280,000;14,507;2,933;13,800;24,896
11702,500;3,141;0,735;-35,209;3,106;9,643;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,340;3,129;16,710;11,584;16,925;13,723;-3,178;27,035;0,000;279,840;Inf;291,000;280,000;14,756;2,937;13,763;24,839
11703,000;3,338;0,828;-34,451;3,111;9,579;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,688;2,867;16,696;11,776;16,937;13,738;-3,178;27,035;0,000;279,740;Inf;291,000;280,000;14,736;2,940;13,852;24,856
11703,500;3,338;0,828;-34,451;3,111;9,579;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,688;2,867;16,718;11,730;16,958;14,008;-3,178;27,035;0,000;279,740;Inf;291,000;280,000;14,786;2,947;13,923;24,930
11704,000;3,338;0,828;-34,451;3,111;9,579;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,688;2,867;16,791;11,964;17,002;13,787;-3,178;27,035;0,000;279,740;Inf;291,000;280,000;14,853;2,953;13,918;24,940
11704,500;3,338;0,828;-34,451;3,111;9,579;5,065;38,343;4,790;6,958;-2,743;0,000;40,000;40,900;9,688;2,867;16,765;11,142;17,003;13,516;-3,178;27,035;0,000;279,740;Inf;291,000;280,000;14,886;2,959;13,922;24,956
11705,000;3,338;0,828;-34,451;3,111;9,579;5,133;38,313;4,805;6,988;-2,745;0,000;40,031;40,846;9,688;2,867;16,751;11,084;16,991;13,712;-3,177;27,036;0,000;280,040;Inf;291,000;280,000;14,606;2,966;13,824;24,985
11705,500;3,338;0,828;-34,451;3,111;9,579;5,133;38,313;4,805;6,988;-2,745;0,000;40,000;40,800;9,688;2,867;16,787;10,673;16,995;13,517;-3,177;27,036;0,000;280,040;Inf;291,000;280,000;14,634;2,972;13,854;25,032
11706,000;2,304;0,646;-33,689;3,129;9,554;5,133;38,313;4,805;6,988;-2,745;0,000;40,000;40,800;9,694;3,060;16,730;11,993;16,990;13,807;-3,177;27,036;0,000;279,840;Inf;291,000;280,000;14,493;2,978;13,825;25,049
11706,500;2,304;0,646;-33,689;3,129;9,554;5,133;38,313;4,805;6,988;-2,745;0,000;40,000;40,800;9,694;3,060;16,750;11,513;16,996;13,602;-3,177;27,036;0,000;279,840;Inf;291,000;280,000;14,880;2,967;13,910;25,058
11707,000;2,304;0,646;-33,689;3,129;9,554;5,133;38,313;4,805;6,988;-2,745;0,000;40,000;40,800;9,694;3,060;16,759;10,953;17,006;13,645;-3,177;27,036;0,000;279,140;Inf;291,000;280,000;14,715;2,956;13,772;25,076
11707,500;2,304;0,646;-33,689;3,129;9,554;5,133;38,313;4,805;6,988;-2,745;0,000;40,000;40,800;9,694;3,060;16,743;11,609;16,997;13,717;-3,177;27,036;0,000;279,140;Inf;291,000;280,000;14,591;2,945;13,924;25,075
11708,000;2,304;0,646;-33,689;3,129;9,554;5,166;38,331;4,804;7,050;-2,753;0,000;40,009;40,852;9,694;3,060;16,682;11,028;16,968;13,409;-3,187;27,036;0,000;279,240;Inf;291,000;280,000;14,766;2,935;13,951;25,061
11708,500;2,304;0,646;-33,689;3,129;9,554;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,694;3,060;16,702;10,746;16,947;13,317;-3,187;27,036;0,000;279,240;Inf;291,000;280,000;14,522;2,924;13,882;25,065
11709,000;2,304;0,646;-33,689;3,129;9,554;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,694;3,060;16,660;11,306;16,919;13,713;-3,187;27,036;0,000;279,640;Inf;291,000;280,000;14,428;2,914;13,782;25,056
11709,500;3,164;0,788;-35,209;3,113;9,489;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,514;3,222;16,746;10,746;16,959;13,566;-3,187;27,036;0,000;279,640;Inf;291,000;280,000;14,649;2,904;13,840;25,050
11710,000;3,164;0,788;-35,209;3,113;9,489;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,514;3,222;16,698;12,299;16,967;13,912;-3,187;27,036;0,000;279,940;Inf;291,000;280,000;14,504;2,908;13,939;25,042
11710,500;3,164;0,788;-35,209;3,113;9,489;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,514;3,222;16,725;11,810;17,004;13,628;-3,187;27,036;0,000;279,940;Inf;291,000;280,000;14,969;2,913;13,979;25,009
11711,000;3,164;0,788;-35,209;3,113;9,489;5,166;38,331;4,804;7,050;-2,753;0,000;40,000;40,900;9,514;3,222;16,755;10,966;16,971;13,365;-3,187;27,036;0,000;279,940;Inf;291,000;280,000;14,792;2,917;13,759;24,997
11711,500;3,164;0,788;-35,209;3,113;9,489;5,194;38,324;4,815;7,087;-2,750;0,000;40,001;40,812;9,514;3,222;16,706;11,447;16,964;13,662;-3,167;27,033;0,000;279,940;Inf;291,000;280,000;14,514;2,921;13,842;24,975
11712,000;3,164;0,788;-35,209;3,113;9,489;5,194;38,324;4,815;7,087;-2,750;0,000;40,000;40,800;9,514;3,222;16,722;11,054;16,973;13,510;-3,167;27,033;0,000;280,140;Inf;291,000;280,000;14,695;2,925;13,906;24,988
11712,500;3,091;0,717;-35,209;3,109;9,551;5,194;38,324;4,815;7,087;-2,750;0,000;40,000;40,800;9,609;3,206;16,736;10,581;16,960;13,387;-3,167;27,033;0,000;280,140;Inf;291,000;280,000;14,565;2,929;13,826;24,965
11713,000;3,091;0,717;-35,209;3,109;9,551;5,194;38,324;4,815;7,087;-2,750;0,000;40,000;40,800;9,609;3,206;16,675;10,573;16,913;13,177;-3,167;27,033;0,000;279,940;Inf;291,000;280,000;14,416;2,931;13,751;24,975
11713,500;3,091;0,717;-35,209;3,109;9,551;5,194;38,324;4,815;7,087;-2,750;0,000;40,000;40,800;9,609;3,206;16,565;11,066;16,876;13,440;-3,167;27,033;0,000;279,940;Inf;291,000;280,000;14,335;2,934;13,617;24,958
11714,000;3,091;0,717;-35,209;3,109;9,551;5,194;38,324;4,815;7,087;-2,750;0,000;40,000;40,800;9,609;3,206;16,622;11,649;16,889;13,656;-3,167;27,033;0,000;279,940;Inf;291,000;280,000;14,487;2,936;13,894;24,927
11714,500;3,091;0,717;-35,209;3,109;9,551;5,155;38,347;4,812;7,141;-2,751;0,000;39,972;40,753;9,609;3,206;16,679;11,615;16,948;13,627;-3,167;27,030;0,000;279,940;Inf;291,000;280,000;14,704;2,939;13,902;24,936
11715,000;3,091;0,717;-35,209;3,109;9,551;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,609;3,206;16,694;10,889;16,944;13,723;-3,167;27,030;0,000;279,440;Inf;291,000;280,000;14,717;2,942;13,744;24,947
11715,500;3,099;0,725;-35,209;3,057;9,568;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,605;3,228;16,722;12,060;16,966;13,871;-3,167;27,030;0,000;279,440;Inf;291,000;280,000;14,563;2,944;13,822;24,937
11716,000;3,099;0,725;-35,209;3,057;9,568;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,605;3,228;16,724;11,043;16,975;13,491;-3,167;27,030;0,000;279,340;Inf;291,000;280,000;14,904;2,947;13,803;24,939
11716,500;3,099;0,725;-35,209;3,057;9,568;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,605;3,228;16,714;11,202;16,975;13,671;-3,167;27,030;0,000;279,340;Inf;291,000;280,000;14,559;2,949;13,808;24,947
11717,000;3,099;0,725;-35,209;3,057;9,568;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,605;3,228;16,704;11,432;16,964;13,476;-3,167;27,030;0,000;279,340;Inf;291,000;280,000;14,641;2,951;13,861;24,935
11717,500;3,099;0,725;-35,209;3,057;9,568;5,155;38,347;4,812;7,141;-2,751;0,000;40,000;40,800;9,605;3,228;16,719;10,955;16,965;13,415;-3,167;27,030;0,000;279,340;Inf;291,000;280,000;14,644;2,954;13,863;24,888
11718,000;3,099;0,725;-35,209;3,057;9,568;5,114;38,302;4,792;7,149;-2,757;0,000;39,961;40,761;9,605;3,228;16,664;11,965;16,968;13,915;-3,169;27,030;0,000;279,640;Inf;291,000;280,000;14,514;2,956;13,957;24,918
11718,500;3,099;0,725;-35,209;3,057;9,568;5,114;38,302;4,792;7,149;-2,757;0,000;40,000;40,800;9,605;3,228;16,837;11,413;17,054;14,056;-3,169;27,030;0,000;279,640;Inf;291,000;280,000;14,840;2,961;13,922;24,925
11719,000;2,531;0,723;-34,067;3,171;9,537;5,114;38,302;4,792;7,149;-2,757;0,000;40,000;40,800;9,669;3,076;16,893;12,107;17,083;14,008;-3,169;27,030;0,000;279,540;Inf;291,000;280,000;14,840;2,961;13,971;24,938
11719,500;2,531;0,723;-34,067;3,171;9,537;5,114;38,302;4,792;7,149;-2,757;0,000;40,000;40,800;9,669;3,076;16,875;11,682;17,107;13,802;-3,169;27,030;0,000;279,540;Inf;291,000;280,000;15,023;2,954;14,108;24,929
11720,000;2,531;0,723;-34,067;3,171;9,537;5,114;38,302;4,792;7,149;-2,757;0,000;40,000;40,800;9,669;3,076;16,885;11,400;17,098;13,960;-3,169;27,030;0,000;279,440;Inf;291,000;280,000;14,867;2,947;14,125;24,937
11720,500;2,531;0,723;-34,067;3,171;9,537;5,114;38,302;4,792;7,149;-2,757;0,000;40,000;40,800;9,669;3,076;16,883;12,217;17,125;13,992;-3,169;27,030;0,000;279,440;Inf;291,000;280,000;14,836;2,940;14,078;24,892
11721,000;2,531;0,723;-34,067;3,171;9,537;5,086;38,283;4,784;7,182;-2,744;0,000;39,951;40,737;9,669;3,076;16,893;11,739;17,124;13,739;-3,153;27,036;0,000;279,440;Inf;291,000;280,000;15,055;2,933;14,014;24,718
11721,500;2,531;0,723;-34,067;3,171;9,537;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,669;3,076;16,860;11,084;17,123;13,518;-3,153;27,036;0,000;279,440;Inf;291,000;280,000;14,874;2,927;14,026;24,655
11722,000;2,146;0,596;-33,230;3,140;9,483;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,882;3,111;16,830;11,008;17,091;13,598;-3,153;27,036;0,000;279,640;Inf;291,000;280,000;14,646;2,920;13,964;24,612
11722,500;2,146;0,596;-33,230;3,140;9,483;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,882;3,111;16,774;11,042;17,064;13,661;-3,153;27,036;0,000;279,640;Inf;291,000;280,000;14,632;2,908;13,910;24,568
11723,000;2,146;0,596;-33,230;3,140;9,483;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,882;3,111;16,803;12,438;17,089;14,135;-3,153;27,036;0,000;279,240;Inf;290,000;200,000;14,635;2,895;13,869;24,600
11723,500;2,146;0,596;-33,230;3,140;9,483;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,882;3,111;16,856;11,693;17,111;13,934;-3,153;27,036;0,000;279,240;Inf;290,000;200,000;15,116;2,883;13,876;24,634
11724,000;2,146;0,596;-33,230;3,140;9,483;5,086;38,283;4,784;7,182;-2,744;0,000;40,000;40,700;9,882;3,111;16,886;12,056;17,141;13,985;-3,153;27,036;0,000;279,340;Inf;289,000;200,000;14,898;2,871;14,116;24,674
11724,500;2,146;0,596;-33,230;3,140;9,483;5,137;38,309;4,796;7,245;-2,740;0,000;39,949;40,723;9,882;3,111;16,879;11,232;17,120;13,772;-3,158;27,039;0,000;279,340;Inf;289,000;200,000;15,017;2,859;13,929;24,739
11725,000;2,146;0,596;-33,230;3,140;9,483;5,137;38,309;4,796;7,245;-2,740;0,000;39,900;40,700;9,882;3,111;16,892;11,808;17,135;14,141;-3,158;27,039;0,000;279,040;Inf;288,000;200,000;14,751;2,847;14,068;24,718
