t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11726,000;3,297;0,800;-34,784;3,221;9,573;5,185;38,349;4,837;5,004;-2,739;0,000;40,000;40,900;9,650;2,995;-9,972;-8,643;-11,244;-9,463;-3,173;26,988;0,000;238,740;Inf;250,000;250,000;-9,795;2,970;-5,864;24,568
11726,500;3,297;0,800;-34,784;3,221;9,573;5,185;38,349;4,837;5,004;-2,739;0,000;40,000;40,900;9,650;2,995;-10,082;-8,718;-11,082;-9,482;-3,173;26,988;0,000;238,440;Inf;250,000;250,000;-9,831;2,976;-5,875;24,491
11727,000;3,297;0,800;-34,784;3,221;9,573;5,185;38,349;4,837;5,004;-2,739;0,000;40,000;40,900;9,650;2,995;-9,969;-8,619;-11,088;-9,378;-3,173;26,988;0,000;238,440;Inf;250,000;250,000;-9,841;2,981;-5,902;24,490
11727,500;3,297;0,800;-34,784;3,221;9,573;5,160;38,394;4,808;4,898;-2,756;0,000;39,982;40,812;9,650;2,995;-9,866;-8,598;-11,096;-9,432;-3,163;26,991;0,000;238,940;Inf;250,000;250,000;-9,764;2,986;-5,892;24,440
11728,000;3,297;0,800;-34,784;3,221;9,573;5,160;38,394;4,808;4,898;-2,756;0,000;40,000;40,800;9,650;2,995;-10,112;-8,686;-11,073;-9,469;-3,163;26,991;0,000;238,940;Inf;250,000;250,000;-9,748;2,991;-5,927;24,513
11728,500;2,635;0,678;-34,701;3,202;9,617;5,160;38,394;4,808;4,898;-2,756;0,000;40,000;40,800;9,535;3,096;-9,843;-8,707;-11,105;-9,473;-3,163;26,991;0,000;238,740;Inf;250,000;250,000;-9,835;2,996;-5,924;24,549
11729,000;2,635;0,678;-34,701;3,202;9,617;5,160;38,394;4,808;4,898;-2,756;0,000;40,000;40,800;9,535;3,096;-10,046;-8,688;-11,039;-9,445;-3,163;26,991;0,000;238,740;Inf;250,000;250,000;-9,782;2,990;-5,950;24,489
11729,500;2,635;0,678;-34,701;3,202;9,617;5,160;38,394;4,808;4,898;-2,756;0,000;40,000;40,800;9,535;3,096;-10,031;-8,653;-11,119;-9,464;-3,163;26,991;0,000;238,740;Inf;250,000;250,000;-9,805;2,984;-5,930;24,411
11730,000;2,635;0,678;-34,701;3,202;9,617;5,160;38,394;4,808;4,898;-2,756;0,000;40,000;40,800;9,535;3,096;-10,040;-8,663;-11,182;-9,415;-3,163;26,991;0,000;238,740;Inf;250,000;250,000;-9,817;2,979;-5,934;24,569
11730,500;2,635;0,678;-34,701;3,202;9,617;5,108;38,370;4,795;4,774;-2,738;0,000;39,966;40,756;9,535;3,096;-10,152;-8,642;-11,125;-9,461;-3,163;26,992;0,000;238,640;Inf;250,000;250,000;-9,825;2,973;-5,941;24,759
11731,000;2,635;0,678;-34,701;3,202;9,617;5,108;38,370;4,795;4,774;-2,738;0,000;40,000;40,800;9,535;3,096;-10,118;-8,691;-11,168;-9,481;-3,163;26,992;0,000;238,640;Inf;250,000;250,000;-9,845;2,967;-5,906;24,828
11731,500;2,801;0,757;-34,129;3,250;9,509;5,108;38,370;4,795;4,774;-2,738;0,000;40,000;40,800;9,673;3,199;-10,193;-8,743;-11,136;-9,520;-3,163;26,992;0,000;238,040;Inf;250,000;250,000;-9,865;2,962;-5,968;24,837
11732,000;2,801;0,757;-34,129;3,250;9,509;5,108;38,370;4,795;4,774;-2,738;0,000;40,000;40,800;9,673;3,199;-10,158;-8,667;-11,182;-9,466;-3,163;26,992;0,000;238,040;Inf;250,000;250,000;-9,898;2,959;-5,948;24,846
11732,500;2,801;0,757;-34,129;3,250;9,509;5,108;38,370;4,795;4,774;-2,738;0,000;40,000;40,800;9,673;3,199;-10,034;-8,768;-11,201;-9,549;-3,163;26,992;0,000;238,540;Inf;250,000;250,000;-9,868;2,957;-5,949;24,894
11733,000;2,801;0,757;-34,129;3,250;9,509;5,108;38,370;4,795;4,774;-2,738;0,000;40,000;40,800;9,673;3,199;-10,085;-8,688;-11,248;-9,477;-3,163;26,992;0,000;238,540;Inf;250,000;250,000;-9,888;2,954;-5,945;24,878
11733,500;2,801;0,757;-34,129;3,250;9,509;5,126;38,364;4,818;4,654;-2,753;0,000;39,947;40,748;9,673;3,199;-10,269;-8,767;-11,494;-9,636;-3,167;26,995;0,000;238,740;Inf;250,000;250,000;-9,875;2,952;-5,978;24,788
11734,000;2,801;0,757;-34,129;3,250;9,509;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,673;3,199;-10,291;-8,804;-11,315;-9,620;-3,167;26,995;0,000;238,740;Inf;250,000;250,000;-10,041;2,949;-5,975;24,660
11734,500;2,801;0,757;-34,129;3,250;9,509;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,673;3,199;-10,319;-8,685;-11,235;-9,519;-3,167;26,995;0,000;238,440;Inf;250,000;250,000;-10,008;2,947;-6,015;24,495
11735,000;2,779;0,741;-34,156;3,284;9,533;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,643;3,057;-10,154;-8,748;-11,088;-9,474;-3,167;26,995;0,000;238,440;Inf;250,000;250,000;-9,940;2,944;-6,002;24,406
11735,500;2,779;0,741;-34,156;3,284;9,533;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,643;3,057;-10,240;-8,663;-11,198;-9,502;-3,167;26,995;0,000;238,740;Inf;250,000;250,000;-9,866;2,942;-6,009;24,411
11736,000;2,779;0,741;-34,156;3,284;9,533;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,643;3,057;-10,011;-8,719;-11,184;-9,384;-3,167;26,995;0,000;238,740;Inf;250,000;250,000;-9,901;2,939;-5,977;24,439
11736,500;2,779;0,741;-34,156;3,284;9,533;5,126;38,364;4,818;4,654;-2,753;0,000;39,900;40,700;9,643;3,057;-9,970;-8,662;-10,971;-9,420;-3,167;26,995;0,000;238,840;Inf;250,000;250,000;-9,824;2,936;-6,027;24,472
11737,000;2,779;0,741;-34,156;3,284;9,533;5,156;38,348;4,804;4,541;-2,721;0,000;39,938;40,777;9,643;3,057;-9,993;-8,661;-11,208;-9,381;-3,153;27,002;0,000;238,840;Inf;250,000;250,000;-9,755;2,934;-5,981;24,545
11737,500;2,779;0,741;-34,156;3,284;9,533;5,156;38,348;4,804;4,541;-2,721;0,000;39,900;40,800;9,643;3,057;-10,124;-8,630;-11,024;-9,419;-3,153;27,002;0,000;238,540;Inf;250,000;250,000;-9,811;2,931;-5,963;24,502
11738,000;2,922;0,775;-33,161;3,169;9,541;5,156;38,348;4,804;4,541;-2,721;0,000;39,900;40,800;9,723;3,140;-10,044;-8,759;-11,372;-9,561;-3,153;27,002;0,000;238,540;Inf;250,000;250,000;-9,799;2,929;-6,010;24,529
11738,500;2,922;0,775;-33,161;3,169;9,541;5,156;38,348;4,804;4,541;-2,721;0,000;39,900;40,800;9,723;3,140;-10,243;-8,746;-11,269;-9,587;-3,153;27,002;0,000;239,040;Inf;250,000;250,000;-9,934;2,929;-6,004;24,522
11739,000;2,922;0,775;-33,161;3,169;9,541;5,156;38,348;4,804;4,541;-2,721;0,000;39,900;40,800;9,723;3,140;-10,238;-8,814;-11,518;-9,617;-3,153;27,002;0,000;239,040;Inf;250,000;250,000;-9,962;2,929;-5,966;24,515
11739,500;2,922;0,775;-33,161;3,169;9,541;5,156;38,348;4,804;4,541;-2,721;0,000;39,900;40,800;9,723;3,140;-10,330;-8,885;-11,504;-9,767;-3,153;27,002;0,000;238,940;Inf;250,000;250,000;-10,047;2,928;-6,005;24,480
11740,000;2,922;0,775;-33,161;3,169;9,541;5,149;38,376;4,829;4,459;-2,737;0,000;39,925;40,747;9,723;3,140;-10,421;-8,862;-11,626;-9,781;-3,153;27,001;0,000;238,940;Inf;250,000;250,000;-10,122;2,928;-6,014;24,463
11740,500;2,922;0,775;-33,161;3,169;9,541;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,723;3,140;-10,491;-8,866;-11,626;-9,761;-3,153;27,001;0,000;238,840;Inf;250,000;250,000;-10,173;2,928;-6,018;24,520
11741,000;2,922;0,775;-33,161;3,169;9,541;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,723;3,140;-10,394;-8,898;-11,624;-9,731;-3,153;27,001;0,000;238,840;Inf;250,000;250,000;-10,186;2,928;-6,117;24,766
11741,500;3,292;0,815;-35,209;3,213;9,533;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,546;3,270;-10,373;-8,908;-11,260;-9,672;-3,153;27,001;0,000;239,040;Inf;250,000;250,000;-10,162;2,928;-6,083;24,829
11742,000;3,292;0,815;-35,209;3,213;9,533;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,546;3,270;-10,294;-8,840;-11,636;-9,749;-3,153;27,001;0,000;239,040;Inf;250,000;250,000;-10,053;2,934;-6,072;24,893
11742,500;3,292;0,815;-35,209;3,213;9,533;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,546;3,270;-10,452;-8,909;-11,632;-9,753;-3,153;27,001;0,000;239,340;Inf;250,000;250,000;-10,130;2,940;-6,096;25,037
11743,000;3,292;0,815;-35,209;3,213;9,533;5,149;38,376;4,829;4,459;-2,737;0,000;39,900;40,700;9,546;3,270;-10,518;-8,833;-11,566;-9,681;-3,153;27,001;0,000;239,340;Inf;250,000;250,000;-10,187;2,946;-6,097;25,117
11743,500;3,292;0,815;-35,209;3,213;9,533;5,193;38,384;4,835;4,320;-2,742;0,000;39,926;40,758;9,546;3,270;-10,502;-8,815;-11,536;-9,696;-3,165;27,009;0,000;239,140;Inf;250,000;250,000;-10,150;2,951;-6,096;25,157
11744,000;3,292;0,815;-35,209;3,213;9,533;5,193;38,384;4,835;4,320;-2,742;0,000;39,900;40,800;9,546;3,270;-10,304;-8,831;-11,675;-9,688;-3,165;27,009;0,000;239,140;Inf;250,000;250,000;-10,137;2,957;-6,083;25,190
11744,500;2,991;0,755;-34,391;3,276;9,573;5,193;38,384;4,835;4,320;-2,742;0,000;39,900;40,800;9,612;3,013;-10,426;-8,869;-11,719;-9,702;-3,165;27,009;0,000;238,940;Inf;250,000;250,000;-10,125;2,962;-6,080;25,099
11745,000;2,991;0,755;-34,391;3,276;9,573;5,193;38,384;4,835;4,320;-2,742;0,000;39,900;40,800;9,612;3,013;-10,511;-8,944;-11,695;-9,765;-3,165;27,009;0,000;238,940;Inf;250,000;250,000;-10,179;2,963;-6,151;25,089
11745,500;2,991;0,755;-34,391;3,276;9,573;5,193;38,384;4,835;4,320;-2,742;0,000;39,900;40,800;9,612;3,013;-10,354;-8,910;-11,581;-9,811;-3,165;27,009;0,000;239,140;Inf;250,000;250,000;-10,229;2,963;-6,112;25,073
11746,000;2,991;0,755;-34,391;3,276;9,573;5,193;38,384;4,835;4,320;-2,742;0,000;39,900;40,800;9,612;3,013;-10,535;-9,010;-11,719;-9,896;-3,165;27,009;0,000;239,140;Inf;250,000;250,000;-10,164;2,964;-6,122;25,037
11746,500;2,991;0,755;-34,391;3,276;9,573;5,155;38,374;4,828;4,185;-2,751;0,000;39,915;40,754;9,612;3,013;-10,493;-9,043;-11,671;-9,901;-3,167;27,009;0,000;239,140;Inf;250,000;250,000;-10,290;2,964;-6,169;25,075
11747,000;2,991;0,755;-34,391;3,276;9,573;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,612;3,013;-10,505;-9,041;-11,453;-9,831;-3,167;27,009;0,000;239,140;Inf;250,000;250,000;-10,277;2,965;-6,202;25,085
11747,500;3,147;0,755;-35,209;3,172;9,591;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,438;3,189;-10,382;-8,941;-11,631;-9,756;-3,167;27,009;0,000;239,040;Inf;250,000;250,000;-10,207;2,965;-6,162;25,093
11748,000;3,147;0,755;-35,209;3,172;9,591;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,438;3,189;-10,555;-8,863;-11,553;-9,744;-3,167;27,009;0,000;239,040;Inf;250,000;250,000;-10,177;2,968;-6,158;25,193
11748,500;3,147;0,755;-35,209;3,172;9,591;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,438;3,189;-10,530;-8,926;-11,661;-9,796;-3,167;27,009;0,000;239,040;Inf;250,000;250,000;-10,179;2,971;-6,151;25,128
11749,000;3,147;0,755;-35,209;3,172;9,591;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,438;3,189;-10,419;-8,895;-11,780;-9,788;-3,167;27,009;0,000;239,040;Inf;250,000;250,000;-10,228;2,974;-6,136;25,081
11749,500;3,147;0,755;-35,209;3,172;9,591;5,155;38,374;4,828;4,185;-2,751;0,000;39,900;40,800;9,438;3,189;-10,609;-8,917;-11,881;-9,802;-3,167;27,009;0,000;238,740;Inf;250,000;250,000;-10,221;2,977;-6,127;25,054
11750,000;3,147;0,755;-35,209;3,172;9,591;5,104;38,370;4,812;4,071;-2,744;0,000;39,908;40,730;9,438;3,189;-10,615;-8,974;-11,474;-9,748;-3,166;27,002;0,000;238,740;Inf;250,000;250,000;-10,302;2,979;-6,215;25,052
11750,500;3,147;0,755;-35,209;3,172;9,591;5,104;38,370;4,812;4,071;-2,744;0,000;39,900;40,700;9,438;3,189;-10,636;-8,897;-11,673;-9,768;-3,166;27,002;0,000;238,440;Inf;250,000;250,000;-10,203;2,982;-6,166;24,911
11751,000;2,532;0,679;-33,174;3,205;9,536;5,104;38,370;4,812;4,071;-2,744;0,000;39,900;40,700;9,794;3,150;-10,392;-8,902;-11,783;-9,744;-3,166;27,002;0,000;238,440;Inf;250,000;250,000;-10,243;2,985;-6,170;24,763
11751,500;2,532;0,679;-33,174;3,205;9,536;5,104;38,370;4,812;4,071;-2,744;0,000;39,900;40,700;9,794;3,150;-10,559;-8,942;-11,828;-9,776;-3,166;27,002;0,000;238,740;Inf;250,000;250,000;-10,205;2,977;-6,181;24,629
11752,000;2,532;0,679;-33,174;3,205;9,536;5,104;38,370;4,812;4,071;-2,744;0,000;39,900;40,700;9,794;3,150;-10,655;-8,982;-11,740;-9,857;-3,166;27,002;0,000;238,740;Inf;250,000;250,000;-10,276;2,970;-6,159;24,576
11752,500;2,532;0,679;-33,174;3,205;9,536;5,104;38,370;4,812;4,071;-2,744;0,000;39,900;40,700;9,794;3,150;-10,532;-8,958;-11,812;-9,800;-3,166;27,002;0,000;238,940;Inf;250,000;250,000;-10,308;2,963;-6,216;24,510
11753,000;2,532;0,679;-33,174;3,205;9,536;5,092;38,369;4,818;3,937;-2,744;0,000;39,901;40,739;9,794;3,150;-10,505;-8,890;-11,779;-9,811;-3,160;27,014;0,000;238,940;Inf;250,000;250,000;-10,275;2,956;-6,200;24,443
11753,500;2,532;0,679;-33,174;3,205;9,536;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,794;3,150;-10,642;-8,985;-11,852;-9,817;-3,160;27,014;0,000;238,840;Inf;250,000;250,000;-10,246;2,949;-6,178;24,389
11754,000;3,303;0,814;-34,499;3,196;9,571;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,674;3,097;-10,729;-8,901;-11,791;-9,828;-3,160;27,014;0,000;238,840;Inf;250,000;250,000;-10,324;2,942;-6,198;24,385
11754,500;3,303;0,814;-34,499;3,196;9,571;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,674;3,097;-10,642;-8,991;-11,911;-9,894;-3,160;27,014;0,000;239,140;Inf;250,000;250,000;-10,312;2,948;-6,192;24,308
11755,000;3,303;0,814;-34,499;3,196;9,571;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,674;3,097;-10,669;-9,009;-11,854;-9,854;-3,160;27,014;0,000;239,140;Inf;250,000;250,000;-10,360;2,954;-6,180;24,330
11755,500;3,303;0,814;-34,499;3,196;9,571;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,674;3,097;-10,742;-8,950;-11,855;-9,872;-3,160;27,014;0,000;238,740;Inf;250,000;250,000;-10,347;2,960;-6,222;24,420
11756,000;3,303;0,814;-34,499;3,196;9,571;5,092;38,369;4,818;3,937;-2,744;0,000;39,900;40,700;9,674;3,097;-10,669;-8,974;-11,902;-9,816;-3,160;27,014;0,000;238,740;Inf;250,000;250,000;-10,355;2,965;-6,240;24,511
11756,500;3,303;0,814;-34,499;3,196;9,571;5,140;38,386;4,802;3,814;-2,744;0,000;39,910;40,761;9,674;3,097;-10,665;-9,039;-11,927;-9,885;-3,157;27,014;0,000;239,040;Inf;250,000;250,000;-10,340;2,971;-6,238;24,536
11757,000;3,303;0,814;-34,499;3,196;9,571;5,140;38,386;4,802;3,814;-2,744;0,000;39,900;40,800;9,674;3,097;-10,730;-8,967;-11,895;-9,868;-3,157;27,014;0,000;239,040;Inf;250,000;250,000;-10,379;2,976;-6,206;24,483
11757,500;3,404;0,782;-35,209;3,202;9,584;5,140;38,386;4,802;3,814;-2,744;0,000;39,900;40,800;9,549;3,200;-10,796;-8,952;-11,877;-9,890;-3,157;27,014;0,000;239,140;Inf;250,000;250,000;-10,365;2,982;-6,251;24,367
11758,000;3,404;0,782;-35,209;3,202;9,584;5,140;38,386;4,802;3,814;-2,744;0,000;39,900;40,800;9,549;3,200;-10,653;-8,999;-11,985;-9,879;-3,157;27,014;0,000;239,140;Inf;250,000;250,000;-10,379;2,989;-6,219;24,258
11758,500;3,404;0,782;-35,209;3,202;9,584;5,140;38,386;4,802;3,814;-2,744;0,000;39,900;40,800;9,549;3,200;-10,793;-8,937;-11,840;-9,837;-3,157;27,014;0,000;239,140;Inf;250,000;250,000;-10,379;2,995;-6,263;24,124
11759,000;3,404;0,782;-35,209;3,202;9,584;5,140;38,386;4,802;3,814;-2,744;0,000;39,900;40,800;9,549;3,200;-10,763;-9,010;-11,968;-9,950;-3,157;27,014;0,000;239,140;Inf;250,000;250,000;-10,352;3,002;-6,249;24,051
11759,500;3,404;0,782;-35,209;3,202;9,584;5,188;38,366;4,804;3,674;-2,727;0,000;39,909;40,811;9,549;3,200;-10,680;-9,061;-11,962;-9,904;-3,154;27,021;0,000;238,840;Inf;250,000;250,000;-10,423;3,009;-6,271;24,125
11760,000;3,404;0,782;-35,209;3,202;9,584;5,188;38,366;4,804;3,674;-2,727;0,000;39,900;40,800;9,549;3,200;-10,726;-8,991;-11,963;-9,897;-3,154;27,021;0,000;238,840;Inf;250,000;250,000;-10,402;3,015;-6,243;24,048
11760,500;3,184;0,848;-33,083;3,277;9,546;5,188;38,366;4,804;3,674;-2,727;0,000;39,900;40,800;9,831;3,169;-10,731;-9,018;-12,071;-9,881;-3,154;27,021;0,000;238,240;Inf;250,000;250,000;-10,394;3,022;-6,228;24,124
11761,000;3,184;0,848;-33,083;3,277;9,546;5,188;38,366;4,804;3,674;-2,727;0,000;39,900;40,800;9,831;3,169;-10,883;-9,078;-12,080;-9,984;-3,154;27,021;0,000;238,240;Inf;250,000;250,000;-10,425;3,024;-6,247;24,279
11761,500;3,184;0,848;-33,083;3,277;9,546;5,188;38,366;4,804;3,674;-2,727;0,000;39,900;40,800;9,831;3,169;-10,972;-9,084;-12,068;-9,994;-3,154;27,021;0,000;238,040;Inf;250,000;250,000;-10,506;3,027;-6,261;24,346
11762,000;3,184;0,848;-33,083;3,277;9,546;5,188;38,366;4,804;3,674;-2,727;0,000;39,900;40,800;9,831;3,169;-11,046;-9,089;-12,190;-10,034;-3,154;27,021;0,000;238,040;Inf;250,000;250,000;-10,530;3,029;-6,263;24,374
11762,500;3,184;0,848;-33,083;3,277;9,546;5,223;38,419;4,808;3,548;-2,733;0,000;39,913;40,860;9,831;3,169;-10,895;-9,096;-12,238;-10,062;-3,148;27,032;0,000;238,540;Inf;250,000;250,000;-10,590;3,032;-6,301;24,319
11763,000;3,184;0,848;-33,083;3,277;9,546;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,831;3,169;-10,958;-9,187;-12,130;-10,110;-3,148;27,032;0,000;238,540;Inf;250,000;250,000;-10,573;3,034;-6,292;24,331
11763,500;3,184;0,848;-33,083;3,277;9,546;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,831;3,169;-11,047;-9,126;-12,358;-10,062;-3,148;27,032;0,000;238,840;Inf;250,000;250,000;-10,596;3,037;-6,275;24,267
11764,000;2,357;0,665;-34,224;3,287;9,498;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,677;3,304;-11,049;-9,117;-12,213;-10,042;-3,148;27,032;0,000;238,840;Inf;250,000;250,000;-10,648;3,039;-6,309;24,329
11764,500;2,357;0,665;-34,224;3,287;9,498;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,677;3,304;-11,000;-9,137;-12,248;-10,097;-3,148;27,032;0,000;238,840;Inf;250,000;250,000;-10,606;3,028;-6,307;24,204
11765,000;2,357;0,665;-34,224;3,287;9,498;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,677;3,304;-10,942;-9,116;-12,259;-10,074;-3,148;27,032;0,000;238,840;Inf;250,000;250,000;-10,620;3,017;-6,305;24,150
11765,500;2,357;0,665;-34,224;3,287;9,498;5,223;38,419;4,808;3,548;-2,733;0,000;39,900;40,900;9,677;3,304;-11,112;-9,179;-12,313;-10,148;-3,148;27,032;0,000;238,740;Inf;250,000;250,000;-10,598;3,006;-6,338;24,172
11766,000;2,357;0,665;-34,224;3,287;9,498;5,150;38,400;4,803;3,386;-2,723;0,000;39,913;40,795;9,677;3,304;-11,148;-9,147;-12,347;-10,120;-3,149;27,024;0,000;238,740;Inf;250,000;250,000;-10,688;2,996;-6,335;24,480
11766,500;2,357;0,665;-34,224;3,287;9,498;5,150;38,400;4,803;3,386;-2,723;0,000;39,900;40,800;9,677;3,304;-11,007;-9,158;-12,219;-10,008;-3,149;27,024;0,000;238,440;Inf;250,000;250,000;-10,690;2,985;-6,361;24,358
11767,000;2,928;0,732;-35,209;3,298;9,613;5,150;38,400;4,803;3,386;-2,723;0,000;39,900;40,800;9,557;3,188;-10,985;-9,155;-12,220;-10,038;-3,149;27,024;0,000;238,440;Inf;250,000;250,000;-10,598;2,975;-6,347;24,319
11767,500;2,928;0,732;-35,209;3,298;9,613;5,150;38,400;4,803;3,386;-2,723;0,000;39,900;40,800;9,557;3,188;-11,110;-9,076;-12,195;-10,052;-3,149;27,024;0,000;238,840;Inf;250,000;250,000;-10,600;2,974;-6,367;24,297
11768,000;2,928;0,732;-35,209;3,298;9,613;5,150;38,400;4,803;3,386;-2,723;0,000;39,900;40,800;9,557;3,188;-10,915;-9,111;-12,259;-9,945;-3,149;27,024;0,000;238,840;Inf;250,000;250,000;-10,608;2,973;-6,360;24,326
11768,500;2,928;0,732;-35,209;3,298;9,613;5,150;38,400;4,803;3,386;-2,723;0,000;39,900;40,800;9,557;3,188;-10,992;-9,095;-12,202;-9,990;-3,149;27,024;0,000;238,540;Inf;250,000;250,000;-10,557;2,973;-6,355;24,409
11769,000;2,928;0,732;-35,209;3,298;9,613;5,159;38,352;4,793;3,247;-2,738;0,000;39,921;40,854;9,557;3,188;-10,992;-9,218;-12,283;-10,115;-3,163;27,027;0,000;238,540;Inf;250,000;250,000;-10,570;2,972;-6,392;24,472
11769,500;2,928;0,732;-35,209;3,298;9,613;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,557;3,188;-11,031;-9,164;-12,284;-10,106;-3,163;27,027;0,000;238,540;Inf;250,000;250,000;-10,652;2,971;-6,412;24,555
11770,000;2,928;0,732;-35,209;3,298;9,613;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,557;3,188;-11,149;-9,140;-12,205;-10,094;-3,163;27,027;0,000;238,540;Inf;250,000;250,000;-10,646;2,970;-6,406;24,623
11770,500;2,944;0,749;-35,108;3,259;9,512;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,578;3,317;-11,134;-9,194;-12,447;-10,160;-3,163;27,027;0,000;238,340;Inf;250,000;250,000;-10,647;2,970;-6,384;24,639
11771,000;2,944;0,749;-35,108;3,259;9,512;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,578;3,317;-11,195;-9,258;-12,511;-10,197;-3,163;27,027;0,000;238,340;Inf;250,000;250,000;-10,734;2,969;-6,395;24,631
11771,500;2,944;0,749;-35,108;3,259;9,512;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,578;3,317;-11,160;-9,250;-12,144;-10,130;-3,163;27,027;0,000;238,840;Inf;250,000;250,000;-10,790;2,969;-6,478;24,632
11772,000;2,944;0,749;-35,108;3,259;9,512;5,159;38,352;4,793;3,247;-2,738;0,000;39,900;40,900;9,578;3,317;-11,201;-9,193;-12,385;-10,156;-3,163;27,027;0,000;238,840;Inf;250,000;250,000;-10,671;2,968;-6,430;24,624
11772,500;2,944;0,749;-35,108;3,259;9,512;5,143;38,377;4,815;3,141;-2,734;0,000;39,924;40,853;9,578;3,317;-11,119;-9,231;-12,514;-10,243;-3,164;27,029;0,000;239,140;Inf;250,000;250,000;-10,734;2,968;-6,421;24,598
11773,000;2,944;0,749;-35,108;3,259;9,512;5,143;38,377;4,815;3,141;-2,734;0,000;39,900;40,900;9,578;3,317;-11,283;-9,255;-12,562;-10,203;-3,164;27,029;0,000;239,140;Inf;250,000;250,000;-10,777;2,968;-6,466;24,717
11773,500;3,090;0,700;-35,209;3,252;9,624;5,143;38,377;4,815;3,141;-2,734;0,000;39,900;40,900;9,575;3,214;-11,246;-9,270;-12,407;-10,195;-3,164;27,029;0,000;238,640;Inf;250,000;250,000;-10,826;2,967;-6,452;24,792
11774,000;3,090;0,700;-35,209;3,252;9,624;5,143;38,377;4,815;3,141;-2,734;0,000;39,900;40,900;9,575;3,214;-11,242;-9,355;-12,467;-10,339;-3,164;27,029;0,000;238,640;Inf;250,000;250,000;-10,780;2,969;-6,484;24,864
11774,500;3,090;0,700;-35,209;3,252;9,624;5,143;38,377;4,815;3,141;-2,734;0,000;39,900;40,900;9,575;3,214;-11,287;-9,285;-12,505;-10,287;-3,164;27,029;0,000;238,540;Inf;250,000;250,000;-10,851;2,971;-6,474;24,914
11775,000;3,090;0,700;-35,209;3,252;9,624;5,143;38,377;4,815;3,141;-2,734;0,000;39,900;40,900;9,575;3,214;-11,200;-9,311;-12,546;-10,230;-3,164;27,029;0,000;238,540;Inf;250,000;250,000;-10,841;2,973;-6,491;24,988
11775,500;3,090;0,700;-35,209;3,252;9,624;5,088;38,380;4,831;3,015;-2,739;0,000;39,930;40,882;9,575;3,214;-11,233;-9,384;-12,388;-10,280;-3,170;27,039;0,000;238,040;Inf;250,000;250,000;-10,822;2,975;-6,514;25,051
11776,000;3,090;0,700;-35,209;3,252;9,624;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,575;3,214;-11,156;-9,284;-12,490;-10,274;-3,170;27,039;0,000;238,040;Inf;250,000;250,000;-10,821;2,977;-6,524;25,072
11776,500;3,090;0,700;-35,209;3,252;9,624;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,575;3,214;-11,307;-9,266;-12,329;-10,208;-3,170;27,039;0,000;238,340;Inf;250,000;250,000;-10,801;2,979;-6,525;25,032
11777,000;2,737;0,729;-34,200;3,324;9,492;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,629;3,171;-11,070;-9,324;-12,405;-10,146;-3,170;27,039;0,000;238,340;Inf;250,000;250,000;-10,777;2,981;-6,542;25,110
11777,500;2,737;0,729;-34,200;3,324;9,492;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,629;3,171;-11,182;-9,383;-12,355;-10,283;-3,170;27,039;0,000;238,540;Inf;250,000;250,000;-10,736;2,977;-6,522;25,120
11778,000;2,737;0,729;-34,200;3,324;9,492;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,629;3,171;-11,278;-9,331;-12,291;-10,226;-3,170;27,039;0,000;238,540;Inf;250,000;250,000;-10,801;2,973;-6,551;25,075
11778,500;2,737;0,729;-34,200;3,324;9,492;5,088;38,380;4,831;3,015;-2,739;0,000;39,900;40,900;9,629;3,171;-11,069;-9,379;-12,468;-10,313;-3,170;27,039;0,000;238,440;Inf;250,000;250,000;-10,782;2,969;-6,559;25,038
11779,000;2,737;0,729;-34,200;3,324;9,492;5,165;38,368;4,810;2,916;-2,726;0,000;39,951;40,925;9,629;3,171;-11,203;-9,434;-12,438;-10,359;-3,165;27,046;0,000;238,440;Inf;250,000;250,000;-10,807;2,965;-6,563;25,008
11779,500;2,737;0,729;-34,200;3,324;9,492;5,165;38,368;4,810;2,916;-2,726;0,000;40,000;40,900;9,629;3,171;-11,236;-9,405;-12,529;-10,378;-3,165;27,046;0,000;238,140;Inf;250,000;250,000;-10,859;2,961;-6,564;25,022
11780,000;2,879;0,674;-35,209;3,183;9,532;5,165;38,368;4,810;2,916;-2,726;0,000;40,000;40,900;9,583;3,313;-11,433;-9,409;-12,672;-10,401;-3,165;27,046;0,000;238,140;Inf;250,000;250,000;-10,887;2,958;-6,562;24,983
11780,500;2,879;0,674;-35,209;3,183;9,532;5,165;38,368;4,810;2,916;-2,726;0,000;40,000;40,900;9,583;3,313;-11,316;-9,397;-12,627;-10,393;-3,165;27,046;0,000;238,340;Inf;250,000;250,000;-10,979;2,956;-6,605;24,966
11781,000;2,879;0,674;-35,209;3,183;9,532;5,165;38,368;4,810;2,916;-2,726;0,000;40,000;40,900;9,583;3,313;-11,219;-9,470;-12,361;-10,329;-3,165;27,046;0,000;238,340;Inf;250,000;250,000;-10,933;2,955;-6,612;24,979
11781,500;2,879;0,674;-35,209;3,183;9,532;5,165;38,368;4,810;2,916;-2,726;0,000;40,000;40,900;9,583;3,313;-11,220;-9,368;-12,350;-10,288;-3,165;27,046;0,000;238,940;Inf;250,000;250,000;-10,845;2,954;-6,608;25,027
11782,000;2,879;0,674;-35,209;3,183;9,532;5,160;38,355;4,816;2,774;-2,749;0,000;39,960;40,939;9,583;3,313;-11,152;-9,321;-12,395;-10,265;-3,155;27,054;0,000;238,940;Inf;250,000;250,000;-10,806;2,953;-6,614;25,012
11782,500;2,879;0,674;-35,209;3,183;9,532;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,583;3,313;-11,096;-9,350;-12,494;-10,247;-3,155;27,054;0,000;238,940;Inf;250,000;250,000;-10,783;2,951;-6,572;25,002
11783,000;2,919;0,717;-35,209;3,217;9,621;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,466;3,130;-11,315;-9,438;-12,546;-10,405;-3,155;27,054;0,000;238,940;Inf;250,000;250,000;-10,797;2,950;-6,585;25,049
11783,500;2,919;0,717;-35,209;3,217;9,621;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,466;3,130;-11,181;-9,420;-12,442;-10,294;-3,155;27,054;0,000;238,940;Inf;250,000;250,000;-10,926;2,950;-6,579;25,079
11784,000;2,919;0,717;-35,209;3,217;9,621;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,466;3,130;-11,299;-9,352;-12,406;-10,293;-3,155;27,054;0,000;238,940;Inf;250,000;250,000;-10,834;2,949;-6,592;25,122
11784,500;2,919;0,717;-35,209;3,217;9,621;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,466;3,130;-11,223;-9,402;-12,593;-10,382;-3,155;27,054;0,000;238,640;Inf;250,000;250,000;-10,837;2,949;-6,589;25,138
11785,000;2,919;0,717;-35,209;3,217;9,621;5,160;38,355;4,816;2,774;-2,749;0,000;40,000;40,900;9,466;3,130;-11,384;-9,304;-12,486;-10,278;-3,155;27,054;0,000;238,640;Inf;250,000;250,000;-10,900;2,948;-6,630;25,144
11785,500;2,919;0,717;-35,209;3,217;9,621;5,130;38,401;4,820;2,670;-2,730;0,000;39,984;40,980;9,466;3,130;-11,238;-9,423;-12,609;-10,387;-3,166;27,061;0,000;238,540;Inf;250,000;250,000;-10,863;2,948;-6,591;25,115
11786,000;2,919;0,717;-35,209;3,217;9,621;5,130;38,401;4,820;2,670;-2,730;0,000;40,000;41,000;9,466;3,130;-11,283;-9,441;-12,590;-10,447;-3,166;27,061;0,000;238,540;Inf;250,000;250,000;-10,914;2,947;-6,597;25,134
11786,500;3,309;0,781;-35,209;3,158;9,661;5,130;38,401;4,820;2,670;-2,730;0,000;40,000;41,000;9,437;3,238;-11,463;-9,508;-12,608;-10,476;-3,166;27,061;0,000;238,440;Inf;250,000;250,000;-10,940;2,947;-6,635;25,231
11787,000;3,309;0,781;-35,209;3,158;9,661;5,130;38,401;4,820;2,670;-2,730;0,000;40,000;41,000;9,437;3,238;-11,418;-9,434;-12,680;-10,369;-3,166;27,061;0,000;238,440;Inf;250,000;250,000;-11,014;2,953;-6,627;25,345
11787,500;3,309;0,781;-35,209;3,158;9,661;5,130;38,401;4,820;2,670;-2,730;0,000;40,000;41,000;9,437;3,238;-11,392;-9,346;-12,532;-10,304;-3,166;27,061;0,000;238,640;Inf;250,000;250,000;-10,975;2,959;-6,640;25,287
11788,000;3,309;0,781;-35,209;3,158;9,661;5,130;38,401;4,820;2,670;-2,730;0,000;40,000;41,000;9,437;3,238;-11,345;-9,486;-12,651;-10,474;-3,166;27,061;0,000;238,640;Inf;250,000;250,000;-10,893;2,964;-6,652;25,271
11788,500;3,309;0,781;-35,209;3,158;9,661;5,140;38,411;4,815;2,535;-2,746;0,000;39,993;41,047;9,437;3,238;-11,536;-9,486;-12,691;-10,476;-3,164;27,071;0,000;238,640;Inf;250,000;250,000;-10,989;2,970;-6,680;25,231
11789,000;3,309;0,781;-35,209;3,158;9,661;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,437;3,238;-11,482;-9,531;-12,830;-10,499;-3,164;27,071;0,000;238,640;Inf;250,000;250,000;-11,047;2,976;-6,658;25,220
11789,500;2,286;0,645;-34,090;3,343;9,504;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,636;3,167;-11,571;-9,479;-12,772;-10,463;-3,164;27,071;0,000;238,740;Inf;250,000;250,000;-11,085;2,981;-6,670;25,212
11790,000;2,286;0,645;-34,090;3,343;9,504;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,636;3,167;-11,577;-9,444;-12,724;-10,449;-3,164;27,071;0,000;238,740;Inf;250,000;250,000;-11,071;2,970;-6,689;25,200
11790,500;2,286;0,645;-34,090;3,343;9,504;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,636;3,167;-11,433;-9,492;-12,781;-10,441;-3,164;27,071;0,000;238,840;Inf;250,000;250,000;-11,049;2,958;-6,674;25,193
11791,000;2,286;0,645;-34,090;3,343;9,504;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,636;3,167;-11,498;-9,540;-12,775;-10,559;-3,164;27,071;0,000;238,840;Inf;250,000;250,000;-11,037;2,947;-6,682;25,191
11791,500;2,286;0,645;-34,090;3,343;9,504;5,140;38,411;4,815;2,535;-2,746;0,000;40,000;41,000;9,636;3,167;-11,481;-9,554;-12,749;-10,488;-3,164;27,071;0,000;238,840;Inf;250,000;250,000;-11,093;2,937;-6,721;25,160
11792,000;2,286;0,645;-34,090;3,343;9,504;5,140;38,419;4,813;2,401;-2,738;0,000;40,002;41,029;9,636;3,167;-11,384;-9,491;-12,724;-10,499;-3,169;27,073;0,000;238,840;Inf;250,000;250,000;-11,068;2,926;-6,707;25,138
11792,500;2,286;0,645;-34,090;3,343;9,504;5,140;38,419;4,813;2,401;-2,738;0,000;40,000;41,000;9,636;3,167;-11,603;-9,572;-12,753;-10,545;-3,169;27,073;0,000;238,340;Inf;250,000;250,000;-11,025;2,915;-6,739;25,081
11793,000;3,387;0,798;-35,209;3,164;9,522;5,140;38,419;4,813;2,401;-2,738;0,000;40,000;41,000;9,600;3,351;-11,079;-9,603;-12,456;-10,522;-3,169;27,073;0,000;238,340;Inf;250,000;250,000;-11,118;2,905;-6,767;25,126
11793,500;3,387;0,798;-35,209;3,164;9,522;5,140;38,419;4,813;2,401;-2,738;0,000;40,000;41,000;9,600;3,351;-11,459;-9,562;-12,475;-10,394;-3,169;27,073;0,000;238,340;Inf;250,000;250,000;-10,915;2,913;-6,750;25,107
11794,000;3,387;0,798;-35,209;3,164;9,522;5,140;38,419;4,813;2,401;-2,738;0,000;40,000;41,000;9,600;3,351;-11,505;-9,570;-12,628;-10,522;-3,169;27,073;0,000;238,340;Inf;250,000;250,000;-10,972;2,921;-6,771;25,102
11794,500;3,387;0,798;-35,209;3,164;9,522;5,140;38,419;4,813;2,401;-2,738;0,000;40,000;41,000;9,600;3,351;-11,592;-9,549;-12,656;-10,519;-3,169;27,073;0,000;238,440;Inf;250,000;250,000;-11,056;2,928;-6,747;25,273
11795,000;3,387;0,798;-35,209;3,164;9,522;5,075;38,388;4,801;2,276;-2,720;0,000;40,021;41,076;9,600;3,351;-11,310;-9,521;-12,666;-10,539;-3,161;27,081;0,000;238,440;Inf;250,000;250,000;-11,079;2,936;-6,751;25,328
11795,500;3,387;0,798;-35,209;3,164;9,522;5,075;38,388;4,801;2,276;-2,720;0,000;40,000;41,100;9,600;3,351;-11,511;-9,634;-12,866;-10,566;-3,161;27,081;0,000;238,640;Inf;250,000;250,000;-11,009;2,943;-6,747;25,305
11796,000;3,129;0,727;-35,209;3,126;9,613;5,075;38,388;4,801;2,276;-2,720;0,000;40,000;41,100;9,600;3,277;-11,622;-9,648;-12,903;-10,657;-3,161;27,081;0,000;238,640;Inf;250,000;250,000;-11,144;2,950;-6,769;25,313
11796,500;3,129;0,727;-35,209;3,126;9,613;5,075;38,388;4,801;2,276;-2,720;0,000;40,000;41,100;9,600;3,277;-11,553;-9,716;-12,744;-10,679;-3,161;27,081;0,000;239,040;Inf;250,000;250,000;-11,207;2,953;-6,829;25,296
11797,000;3,129;0,727;-35,209;3,126;9,613;5,075;38,388;4,801;2,276;-2,720;0,000;40,000;41,100;9,600;3,277;-11,403;-9,668;-12,589;-10,544;-3,161;27,081;0,000;239,040;Inf;250,000;250,000;-11,173;2,956;-6,842;25,181
11797,500;3,129;0,727;-35,209;3,126;9,613;5,075;38,388;4,801;2,276;-2,720;0,000;40,000;41,100;9,600;3,277;-11,594;-9,540;-12,617;-10,524;-3,161;27,081;0,000;238,940;Inf;250,000;250,000;-11,051;2,959;-6,838;25,135
11798,000;3,129;0,727;-35,209;3,126;9,613;5,114;38,396;4,812;2,170;-2,714;0,000;40,045;41,129;9,600;3,277;-11,420;-9,636;-12,755;-10,595;-3,143;27,085;0,000;238,940;Inf;250,000;250,000;-11,069;2,962;-6,823;25,142
11798,500;3,129;0,727;-35,209;3,126;9,613;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,600;3,277;-11,500;-9,703;-12,663;-10,643;-3,143;27,085;0,000;239,140;Inf;250,000;250,000;-11,102;2,965;-6,836;25,094
11799,000;3,129;0,727;-35,209;3,126;9,613;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,600;3,277;-11,604;-9,599;-12,775;-10,609;-3,143;27,085;0,000;239,140;Inf;250,000;250,000;-11,127;2,967;-6,818;25,018
11799,500;3,069;0,799;-34,462;3,201;9,482;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,674;3,175;-11,636;-9,677;-12,845;-10,646;-3,143;27,085;0,000;239,340;Inf;250,000;250,000;-11,147;2,970;-6,816;25,007
11800,000;3,069;0,799;-34,462;3,201;9,482;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,674;3,175;-11,483;-9,645;-12,780;-10,644;-3,143;27,085;0,000;239,340;Inf;250,000;250,000;-11,201;2,972;-6,839;24,914
11800,500;3,069;0,799;-34,462;3,201;9,482;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,674;3,175;-11,719;-9,624;-12,822;-10,628;-3,143;27,085;0,000;239,340;Inf;250,000;250,000;-11,138;2,973;-6,834;24,942
11801,000;3,069;0,799;-34,462;3,201;9,482;5,114;38,396;4,812;2,170;-2,714;0,000;40,000;41,100;9,674;3,175;-11,608;-9,668;-12,980;-10,695;-3,143;27,085;0,000;239,340;Inf;250,000;250,000;-11,198;2,975;-6,832;24,935
11801,500;3,069;0,799;-34,462;3,201;9,482;5,139;38,432;4,793;2,047;-2,731;0,000;40,047;41,131;9,674;3,175;-11,612;-9,684;-12,934;-10,696;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,238;2,976;-6,844;25,024
11802,000;3,069;0,799;-34,462;3,201;9,482;5,139;38,432;4,793;2,047;-2,731;0,000;40,000;41,100;9,674;3,175;-11,763;-9,629;-12,812;-10,630;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,231;2,978;-6,847;25,088
11802,500;3,164;0,733;-35,209;3,109;9,624;5,139;38,432;4,793;2,047;-2,731;0,000;40,000;41,100;9,607;3,333;-11,579;-9,694;-12,875;-10,616;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,208;2,979;-6,887;25,039
11803,000;3,164;0,733;-35,209;3,109;9,624;5,139;38,432;4,793;2,047;-2,731;0,000;40,000;41,100;9,607;3,333;-11,600;-9,642;-12,919;-10,649;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,191;2,982;-6,857;25,017
11803,500;3,164;0,733;-35,209;3,109;9,624;5,139;38,432;4,793;2,047;-2,731;0,000;40,000;41,100;9,607;3,333;-11,752;-9,626;-12,865;-10,600;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,203;2,985;-6,859;25,036
11804,000;3,164;0,733;-35,209;3,109;9,624;5,139;38,432;4,793;2,047;-2,731;0,000;40,000;41,100;9,607;3,333;-11,645;-9,672;-13,005;-10,661;-3,153;27,093;0,000;239,340;Inf;250,000;250,000;-11,211;2,988;-6,855;25,079
11804,500;3,164;0,733;-35,209;3,109;9,624;5,176;38,435;4,819;1,888;-2,724;0,000;40,069;41,149;9,607;3,333;-11,662;-9,686;-12,882;-10,628;-3,143;27,099;0,000;239,140;Inf;250,000;250,000;-11,246;2,991;-6,872;25,081
11805,000;3,164;0,733;-35,209;3,109;9,624;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,607;3,333;-11,759;-9,644;-12,930;-10,656;-3,143;27,099;0,000;239,140;Inf;250,000;250,000;-11,215;2,994;-6,860;25,058
11805,500;3,164;0,733;-35,209;3,109;9,624;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,607;3,333;-11,713;-9,688;-13,016;-10,685;-3,143;27,099;0,000;238,940;Inf;250,000;250,000;-11,247;2,997;-6,863;25,095
11806,000;2,989;0,785;-33,830;3,310;9,479;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,685;3,068;-11,818;-9,657;-12,975;-10,654;-3,143;27,099;0,000;238,940;Inf;250,000;250,000;-11,276;3,000;-6,870;25,053
11806,500;2,989;0,785;-33,830;3,310;9,479;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,685;3,068;-11,566;-9,693;-12,995;-10,713;-3,143;27,099;0,000;239,240;Inf;250,000;250,000;-11,276;2,999;-6,882;25,023
11807,000;2,989;0,785;-33,830;3,310;9,479;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,685;3,068;-11,695;-9,688;-13,018;-10,663;-3,143;27,099;0,000;239,240;Inf;250,000;250,000;-11,242;2,999;-6,848;25,035
11807,500;2,989;0,785;-33,830;3,310;9,479;5,176;38,435;4,819;1,888;-2,724;0,000;40,100;41,100;9,685;3,068;-11,802;-9,730;-13,069;-10,759;-3,143;27,099;0,000;239,840;Inf;250,000;250,000;-11,266;2,999;-6,867;25,040
11808,000;2,989;0,785;-33,830;3,310;9,479;5,120;38,440;4,809;1,764;-2,702;0,000;40,082;41,184;9,685;3,068;-11,761;-9,688;-13,134;-10,728;-3,143;27,101;0,000;239,840;Inf;250,000;250,000;-11,340;2,999;-6,856;25,009
11808,500;2,989;0,785;-33,830;3,310;9,479;5,120;38,440;4,809;1,764;-2,702;0,000;40,100;41,200;9,685;3,068;-11,714;-9,671;-13,171;-10,742;-3,143;27,101;0,000;239,240;Inf;250,000;250,000;-11,328;2,999;-6,870;25,044
11809,000;2,628;0,722;-33,609;3,298;9,509;5,120;38,440;4,809;1,764;-2,702;0,000;40,100;41,200;9,706;3,259;-11,796;-9,694;-13,182;-10,725;-3,143;27,101;0,000;239,240;Inf;250,000;250,000;-11,324;2,999;-6,875;25,041
11809,500;2,628;0,722;-33,609;3,298;9,509;5,120;38,440;4,809;1,764;-2,702;0,000;40,100;41,200;9,706;3,259;-11,887;-9,768;-13,149;-10,838;-3,143;27,101;0,000;239,040;Inf;250,000;250,000;-11,349;2,993;-6,874;25,028
11810,000;2,628;0,722;-33,609;3,298;9,509;5,120;38,440;4,809;1,764;-2,702;0,000;40,100;41,200;9,706;3,259;-11,806;-9,714;-13,243;-10,778;-3,143;27,101;0,000;239,040;Inf;250,000;250,000;-11,410;2,987;-6,867;25,027
11810,500;2,628;0,722;-33,609;3,298;9,509;5,120;38,440;4,809;1,764;-2,702;0,000;40,100;41,200;9,706;3,259;-11,946;-9,736;-13,298;-10,821;-3,143;27,101;0,000;239,240;Inf;250,000;250,000;-11,385;2,981;-6,884;25,046
11811,000;2,628;0,722;-33,609;3,298;9,509;5,114;38,468;4,806;1,617;-2,710;0,000;40,101;41,195;9,706;3,259;-11,862;-9,741;-13,267;-10,755;-3,139;27,105;0,000;239,240;Inf;250,000;250,000;-11,451;2,975;-6,888;25,017
11811,500;2,628;0,722;-33,609;3,298;9,509;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,706;3,259;-11,905;-9,728;-13,023;-10,707;-3,139;27,105;0,000;239,440;Inf;250,000;250,000;-11,406;2,969;-6,926;24,955
11812,000;3,219;0,775;-35,209;3,213;9,603;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,508;3,367;-11,982;-9,736;-13,313;-10,799;-3,139;27,105;0,000;239,440;Inf;250,000;250,000;-11,341;2,964;-6,879;24,814
11812,500;3,219;0,775;-35,209;3,213;9,603;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,508;3,367;-11,974;-9,753;-13,201;-10,842;-3,139;27,105;0,000;239,440;Inf;250,000;250,000;-11,458;2,968;-6,908;24,792
11813,000;3,219;0,775;-35,209;3,213;9,603;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,508;3,367;-11,845;-9,706;-13,175;-10,774;-3,139;27,105;0,000;239,440;Inf;250,000;250,000;-11,443;2,972;-6,933;24,721
11813,500;3,219;0,775;-35,209;3,213;9,603;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,508;3,367;-11,860;-9,704;-13,050;-10,712;-3,139;27,105;0,000;239,740;Inf;250,000;250,000;-11,375;2,976;-6,934;24,707
11814,000;3,219;0,775;-35,209;3,213;9,603;5,114;38,468;4,806;1,617;-2,710;0,000;40,100;41,200;9,508;3,367;-11,817;-9,745;-13,234;-10,750;-3,139;27,105;0,000;239,740;Inf;250,000;250,000;-11,332;2,980;-6,912;24,688
11814,500;3,219;0,775;-35,209;3,213;9,603;5,080;38,419;4,798;1,452;-2,726;0,000;40,112;41,209;9,508;3,367;-11,972;-9,745;-13,181;-10,778;-3,145;27,103;0,000;239,340;Inf;250,000;250,000;-11,387;2,984;-6,933;24,696
11815,000;3,219;0,775;-35,209;3,213;9,603;5,080;38,419;4,798;1,452;-2,726;0,000;40,100;41,200;9,508;3,367;-11,926;-9,748;-13,214;-10,784;-3,145;27,103;0,000;239,340;Inf;250,000;250,000;-11,419;2,988;-6,932;24,710
11815,500;2,893;0,769;-33,842;3,141;9,536;5,080;38,419;4,798;1,452;-2,726;0,000;40,100;41,200;9,703;3,255;-11,841;-9,783;-13,149;-10,784;-3,145;27,103;0,000;239,240;Inf;250,000;250,000;-11,418;2,991;-6,934;24,755
11816,000;2,893;0,769;-33,842;3,141;9,536;5,080;38,419;4,798;1,452;-2,726;0,000;40,100;41,200;9,703;3,255;-11,967;-9,730;-13,143;-10,770;-3,145;27,103;0,000;239,240;Inf;250,000;250,000;-11,389;2,990;-6,952;24,820
11816,500;2,893;0,769;-33,842;3,141;9,536;5,080;38,419;4,798;1,452;-2,726;0,000;40,100;41,200;9,703;3,255;-11,831;-9,760;-13,270;-10,814;-3,145;27,103;0,000;238,840;Inf;250,000;250,000;-11,403;2,988;-6,947;24,899
11817,000;2,893;0,769;-33,842;3,141;9,536;5,080;38,419;4,798;1,452;-2,726;0,000;40,100;41,200;9,703;3,255;-11,880;-9,769;-13,369;-10,801;-3,145;27,103;0,000;238,840;Inf;250,000;250,000;-11,419;2,987;-6,928;24,953
11817,500;2,893;0,769;-33,842;3,141;9,536;5,102;38,452;4,806;1,342;-2,709;0,000;40,134;41,279;9,703;3,255;-12,067;-9,820;-13,445;-10,931;-3,146;27,121;0,000;240,140;Inf;250,000;250,000;-11,455;2,985;-6,937;25,016
11818,000;2,893;0,769;-33,842;3,141;9,536;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,703;3,255;-12,148;-9,815;-13,559;-10,913;-3,146;27,121;0,000;240,140;Inf;250,000;250,000;-11,566;2,984;-6,917;25,161
11818,500;2,796;0,698;-34,732;3,301;9,529;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,730;3,352;-12,145;-9,885;-13,317;-10,891;-3,146;27,121;0,000;239,840;Inf;250,000;250,000;-11,609;2,982;-6,961;25,285
11819,000;2,796;0,698;-34,732;3,301;9,529;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,730;3,352;-12,029;-9,773;-13,395;-10,852;-3,146;27,121;0,000;239,840;Inf;250,000;250,000;-11,560;2,979;-6,965;25,421
11819,500;2,796;0,698;-34,732;3,301;9,529;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,730;3,352;-12,080;-9,834;-13,375;-10,895;-3,146;27,121;0,000;240,040;Inf;250,000;250,000;-11,512;2,976;-6,957;25,357
11820,000;2,796;0,698;-34,732;3,301;9,529;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,730;3,352;-12,126;-9,840;-13,419;-10,932;-3,146;27,121;0,000;240,040;Inf;250,000;250,000;-11,546;2,973;-6,970;25,275
11820,500;2,796;0,698;-34,732;3,301;9,529;5,102;38,452;4,806;1,342;-2,709;0,000;40,100;41,300;9,730;3,352;-11,946;-9,789;-13,442;-10,817;-3,146;27,121;0,000;239,440;Inf;250,000;250,000;-11,579;2,970;-6,959;25,281
11821,000;2,796;0,698;-34,732;3,301;9,529;5,155;38,469;4,813;1,188;-2,712;0,000;40,149;41,323;9,730;3,352;-12,021;-9,845;-13,323;-10,874;-3,134;27,130;0,000;239,440;Inf;250,000;250,000;-11,499;2,967;-6,995;25,272
11821,500;2,796;0,698;-34,732;3,301;9,529;5,155;38,469;4,813;1,188;-2,712;0,000;40,100;41,300;9,730;3,352;-12,032;-9,837;-13,448;-10,886;-3,134;27,130;0,000;239,240;Inf;250,000;250,000;-11,516;2,965;-6,998;25,226
11822,000;3,095;0,744;-34,829;3,269;9,599;5,155;38,469;4,813;1,188;-2,712;0,000;40,100;41,300;9,661;3,150;-12,055;-9,854;-13,506;-10,955;-3,134;27,130;0,000;239,240;Inf;250,000;250,000;-11,551;2,962;-6,988;25,144
11822,500;3,095;0,744;-34,829;3,269;9,599;5,155;38,469;4,813;1,188;-2,712;0,000;40,100;41,300;9,661;3,150;-12,106;-9,898;-13,235;-10,880;-3,134;27,130;0,000;239,140;Inf;250,000;250,000;-11,592;2,964;-7,025;24,989
11823,000;3,095;0,744;-34,829;3,269;9,599;5,155;38,469;4,813;1,188;-2,712;0,000;40,100;41,300;9,661;3,150;-12,062;-9,790;-13,310;-10,877;-3,134;27,130;0,000;239,140;Inf;250,000;250,000;-11,530;2,966;-7,025;24,990
11823,500;3,095;0,744;-34,829;3,269;9,599;5,155;38,469;4,813;1,188;-2,712;0,000;40,100;41,300;9,661;3,150;-12,049;-9,862;-13,497;-10,906;-3,134;27,130;0,000;238,840;Inf;250,000;250,000;-11,510;2,968;-7,017;24,996
11824,000;3,095;0,744;-34,829;3,269;9,599;5,174;38,447;4,797;1,060;-2,705;0,000;40,167;41,339;9,661;3,150;-12,093;-9,916;-13,505;-10,999;-3,131;27,131;0,000;238,840;Inf;250,000;250,000;-11,578;2,970;-7,036;24,910
11824,500;3,095;0,744;-34,829;3,269;9,599;5,174;38,447;4,797;1,060;-2,705;0,000;40,200;41,300;9,661;3,150;-12,131;-9,941;-13,504;-11,043;-3,131;27,131;0,000;239,040;Inf;250,000;250,000;-11,628;2,972;-7,044;24,821
11825,000;3,128;0,801;-34,656;3,283;9,571;5,174;38,447;4,797;1,060;-2,705;0,000;40,200;41,300;9,599;3,172;-12,260;-9,957;-13,499;-11,038;-3,131;27,131;0,000;239,040;Inf;250,000;250,000;-11,655;2,974;-7,068;24,881
11825,500;3,128;0,801;-34,656;3,283;9,571;5,174;38,447;4,797;1,060;-2,705;0,000;40,200;41,300;9,599;3,172;-12,207;-10,017;-13,495;-11,101;-3,131;27,131;0,000;238,640;Inf;250,000;250,000;-11,689;2,977;-7,098;24,871
11826,000;3,128;0,801;-34,656;3,283;9,571;5,174;38,447;4,797;1,060;-2,705;0,000;40,200;41,300;9,599;3,172;-12,299;-9,981;-13,558;-11,095;-3,131;27,131;0,000;238,640;Inf;250,000;250,000;-11,705;2,979;-7,077;24,951
11826,500;3,128;0,801;-34,656;3,283;9,571;5,174;38,447;4,797;1,060;-2,705;0,000;40,200;41,300;9,599;3,172;-12,156;-10,009;-13,514;-11,093;-3,131;27,131;0,000;238,840;Inf;250,000;250,000;-11,733;2,982;-7,109;24,952
11827,000;3,128;0,801;-34,656;3,283;9,571;5,151;38,449;4,778;0,945;-2,705;0,000;40,181;41,356;9,599;3,172;-12,101;-9,970;-13,426;-11,001;-3,139;27,130;0,000;238,840;Inf;250,000;250,000;-11,693;2,984;-7,129;24,958
11827,500;3,128;0,801;-34,656;3,283;9,571;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,599;3,172;-12,242;-9,934;-13,451;-11,002;-3,139;27,130;0,000;238,940;Inf;250,000;250,000;-11,625;2,987;-7,113;24,913
11828,000;3,128;0,801;-34,656;3,283;9,571;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,599;3,172;-12,192;-9,992;-13,504;-11,031;-3,139;27,130;0,000;238,940;Inf;250,000;250,000;-11,657;2,989;-7,121;24,866
11828,500;2,827;0,725;-34,131;3,281;9,514;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,770;3,333;-12,329;-9,999;-13,554;-11,048;-3,139;27,130;0,000;239,440;Inf;250,000;250,000;-11,680;2,991;-7,130;24,835
11829,000;2,827;0,725;-34,131;3,281;9,514;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,770;3,333;-12,210;-10,022;-13,552;-11,032;-3,139;27,130;0,000;239,440;Inf;250,000;250,000;-11,732;2,988;-7,133;24,928
11829,500;2,827;0,725;-34,131;3,281;9,514;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,770;3,333;-12,241;-10,039;-13,523;-11,086;-3,139;27,130;0,000;239,840;Inf;250,000;250,000;-11,704;2,986;-7,142;24,943
11830,000;2,827;0,725;-34,131;3,281;9,514;5,151;38,449;4,778;0,945;-2,705;0,000;40,200;41,400;9,770;3,333;-12,149;-10,004;-13,611;-11,090;-3,139;27,130;0,000;239,840;Inf;250,000;250,000;-11,722;2,983;-7,134;24,925
11830,500;2,827;0,725;-34,131;3,281;9,514;5,142;38,451;4,784;0,818;-2,710;0,000;40,182;41,370;9,770;3,333;-12,228;-10,070;-13,512;-11,135;-3,150;27,125;0,000;239,340;Inf;250,000;250,000;-11,713;2,981;-7,152;24,831
11831,000;2,827;0,725;-34,131;3,281;9,514;5,142;38,451;4,784;0,818;-2,710;0,000;40,200;41,400;9,770;3,333;-12,173;-10,001;-13,572;-11,063;-3,150;27,125;0,000;239,340;Inf;250,000;250,000;-11,736;2,978;-7,159;24,790
11831,500;3,264;0,759;-35,209;3,191;9,535;5,142;38,451;4,784;0,818;-2,710;0,000;40,200;41,400;9,562;3,265;-12,282;-10,004;-13,560;-11,072;-3,150;27,125;0,000;239,240;Inf;250,000;250,000;-11,702;2,976;-7,183;24,760
11832,000;3,264;0,759;-35,209;3,191;9,535;5,142;38,451;4,784;0,818;-2,710;0,000;40,200;41,400;9,562;3,265;-12,183;-10,001;-13,622;-11,033;-3,150;27,125;0,000;239,240;Inf;250,000;250,000;-11,730;2,980;-7,175;24,752
11832,500;3,264;0,759;-35,209;3,191;9,535;5,142;38,451;4,784;0,818;-2,710;0,000;40,200;41,400;9,562;3,265;-12,275;-10,010;-13,563;-11,066;-3,150;27,125;0,000;239,740;Inf;250,000;250,000;-11,710;2,985;-7,184;24,735
11833,000;3,264;0,759;-35,209;3,191;9,535;5,142;38,451;4,784;0,818;-2,710;0,000;40,200;41,400;9,562;3,265;-12,271;-10,050;-13,614;-11,127;-3,150;27,125;0,000;239,740;Inf;250,000;250,000;-11,729;2,990;-7,202;24,729
11833,500;3,264;0,759;-35,209;3,191;9,535;5,125;38,465;4,797;0,709;-2,715;0,000;40,205;41,361;9,562;3,265;-12,274;-10,056;-13,741;-11,123;-3,142;27,132;0,000;240,140;Inf;250,000;250,000;-11,765;2,994;-7,167;24,749
11834,000;3,264;0,759;-35,209;3,191;9,535;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,562;3,265;-12,339;-10,073;-13,769;-11,196;-3,142;27,132;0,000;240,140;Inf;250,000;250,000;-11,798;2,998;-7,192;24,806
11834,500;3,264;0,759;-35,209;3,191;9,535;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,562;3,265;-12,390;-10,121;-13,716;-11,164;-3,142;27,132;0,000;239,640;Inf;250,000;250,000;-11,844;3,003;-7,202;24,861
11835,000;2,928;0,735;-34,273;3,271;9,503;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,735;3,314;-12,350;-10,040;-13,638;-11,109;-3,142;27,132;0,000;239,640;Inf;250,000;250,000;-11,848;3,007;-7,216;24,880
11835,500;2,928;0,735;-34,273;3,271;9,503;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,735;3,314;-12,414;-10,074;-13,784;-11,152;-3,142;27,132;0,000;239,440;Inf;250,000;250,000;-11,784;3,006;-7,211;24,907
11836,000;2,928;0,735;-34,273;3,271;9,503;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,735;3,314;-12,425;-10,060;-13,592;-11,122;-3,142;27,132;0,000;239,440;Inf;250,000;250,000;-11,856;3,005;-7,236;24,877
11836,500;2,928;0,735;-34,273;3,271;9,503;5,125;38,465;4,797;0,709;-2,715;0,000;40,200;41,400;9,735;3,314;-12,224;-10,028;-13,650;-11,045;-3,142;27,132;0,000;239,340;Inf;250,000;250,000;-11,800;3,003;-7,211;24,879
11837,000;2,928;0,735;-34,273;3,271;9,503;5,108;38,468;4,788;0,572;-2,719;0,000;40,212;41,355;9,735;3,314;-12,306;-10,069;-13,566;-11,078;-3,145;27,126;0,000;239,340;Inf;250,000;250,000;-11,737;3,002;-7,235;24,875
11837,500;2,928;0,735;-34,273;3,271;9,503;5,108;38,468;4,788;0,572;-2,719;0,000;40,200;41,400;9,735;3,314;-12,357;-10,076;-13,704;-11,180;-3,145;27,126;0,000;239,440;Inf;250,000;250,000;-11,755;3,001;-7,216;24,878
11838,000;3,261;0,757;-35,209;3,228;9,587;5,108;38,468;4,788;0,572;-2,719;0,000;40,200;41,400;9,410;3,238;-12,304;-10,065;-13,755;-11,133;-3,145;27,126;0,000;239,440;Inf;250,000;250,000;-11,829;3,000;-7,230;24,913
