t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11838,500;3,261;0,757;-35,209;3,228;9,587;5,108;38,468;4,788;0,572;-2,719;0,000;40,200;41,400;9,410;3,238;-12,358;-10,099;-13,778;-11,231;-3,145;27,126;0,000;238,940;Inf;250,000;250,000;-11,814;3,004;-7,258;24,920
11839,000;3,261;0,757;-35,209;3,228;9,587;5,108;38,468;4,788;0,572;-2,719;0,000;40,200;41,400;9,410;3,238;-12,438;-10,070;-13,562;-11,179;-3,145;27,126;0,000;238,940;Inf;250,000;250,000;-11,867;3,008;-7,274;24,914
11839,500;3,261;0,757;-35,209;3,228;9,587;5,108;38,468;4,788;0,572;-2,719;0,000;40,200;41,400;9,410;3,238;-12,220;-10,154;-13,670;-11,195;-3,145;27,126;0,000;239,240;Inf;250,000;250,000;-11,812;3,012;-7,290;24,939
11840,000;3,261;0,757;-35,209;3,228;9,587;5,116;38,426;4,772;0,459;-2,731;0,000;40,223;41,351;9,410;3,238;-12,392;-10,121;-13,686;-11,192;-3,154;27,125;0,000;239,240;Inf;250,000;250,000;-11,810;3,016;-7,258;24,936
11840,500;3,261;0,757;-35,209;3,228;9,587;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,410;3,238;-12,428;-10,131;-13,677;-11,197;-3,154;27,125;0,000;238,640;Inf;250,000;250,000;-11,848;3,020;-7,295;24,939
11841,000;3,170;0,833;-33,793;3,252;9,535;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,720;3,233;-12,274;-10,101;-13,764;-11,222;-3,154;27,125;0,000;238,640;Inf;250,000;250,000;-11,858;3,024;-7,244;24,928
11841,500;3,170;0,833;-33,793;3,252;9,535;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,720;3,233;-12,326;-10,140;-13,818;-11,186;-3,154;27,125;0,000;238,940;Inf;250,000;250,000;-11,840;3,027;-7,294;24,951
11842,000;3,170;0,833;-33,793;3,252;9,535;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,720;3,233;-12,423;-10,186;-13,643;-11,228;-3,154;27,125;0,000;238,940;Inf;250,000;250,000;-11,868;3,029;-7,292;24,954
11842,500;3,170;0,833;-33,793;3,252;9,535;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,720;3,233;-12,491;-10,155;-13,867;-11,272;-3,154;27,125;0,000;239,340;Inf;250,000;250,000;-11,870;3,031;-7,266;24,936
11843,000;3,170;0,833;-33,793;3,252;9,535;5,116;38,426;4,772;0,459;-2,731;0,000;40,200;41,400;9,720;3,233;-12,474;-10,212;-13,737;-11,310;-3,154;27,125;0,000;239,340;Inf;250,000;250,000;-11,946;3,034;-7,316;24,947
11843,500;3,170;0,833;-33,793;3,252;9,535;5,172;38,499;4,791;0,334;-2,716;0,000;40,244;41,391;9,720;3,233;-12,427;-10,141;-13,779;-11,245;-3,151;27,142;0,000;239,240;Inf;250,000;250,000;-11,933;3,036;-7,286;24,940
11844,000;3,170;0,833;-33,793;3,252;9,535;5,172;38,499;4,791;0,334;-2,716;0,000;40,200;41,400;9,720;3,233;-12,440;-10,139;-13,784;-11,232;-3,151;27,142;0,000;239,240;Inf;250,000;250,000;-11,898;3,038;-7,276;24,940
11844,500;3,063;0,724;-35,209;3,239;9,633;5,172;38,499;4,791;0,334;-2,716;0,000;40,200;41,400;9,538;3,340;-12,407;-10,168;-13,739;-11,255;-3,151;27,142;0,000;239,240;Inf;250,000;250,000;-11,899;3,040;-7,301;24,956
11845,000;3,063;0,724;-35,209;3,239;9,633;5,172;38,499;4,791;0,334;-2,716;0,000;40,200;41,400;9,538;3,340;-12,352;-10,186;-13,558;-11,182;-3,151;27,142;0,000;239,240;Inf;250,000;250,000;-11,892;3,041;-7,312;24,962
11845,500;3,063;0,724;-35,209;3,239;9,633;5,172;38,499;4,791;0,334;-2,716;0,000;40,200;41,400;9,538;3,340;-12,463;-10,119;-13,677;-11,220;-3,151;27,142;0,000;238,440;Inf;250,000;250,000;-11,819;3,041;-7,293;24,965
11846,000;3,063;0,724;-35,209;3,239;9,633;5,172;38,499;4,791;0,334;-2,716;0,000;40,200;41,400;9,538;3,340;-12,404;-10,197;-13,672;-11,237;-3,151;27,142;0,000;238,440;Inf;250,000;250,000;-11,870;3,041;-7,318;24,947
11846,500;3,063;0,724;-35,209;3,239;9,633;5,174;38,481;4,777;0,189;-2,719;0,000;40,259;41,404;9,538;3,340;-12,427;-10,078;-13,557;-11,157;-3,163;27,136;0,000;238,840;Inf;250,000;250,000;-11,877;3,042;-7,347;24,937
11847,000;3,063;0,724;-35,209;3,239;9,633;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,538;3,340;-12,236;-10,165;-13,671;-11,231;-3,163;27,136;0,000;238,840;Inf;250,000;250,000;-11,805;3,042;-7,318;24,892
11847,500;3,260;0,801;-35,209;3,270;9,569;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,662;3,293;-12,440;-10,187;-13,621;-11,226;-3,163;27,136;0,000;239,540;Inf;250,000;250,000;-11,826;3,042;-7,321;24,830
11848,000;3,260;0,801;-35,209;3,270;9,569;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,662;3,293;-12,459;-10,174;-13,696;-11,255;-3,163;27,136;0,000;239,540;Inf;250,000;250,000;-11,869;3,046;-7,323;24,761
11848,500;3,260;0,801;-35,209;3,270;9,569;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,662;3,293;-12,419;-10,182;-13,866;-11,264;-3,163;27,136;0,000;238,940;Inf;250,000;250,000;-11,896;3,049;-7,326;24,653
11849,000;3,260;0,801;-35,209;3,270;9,569;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,662;3,293;-12,462;-10,117;-13,700;-11,219;-3,163;27,136;0,000;238,940;Inf;250,000;250,000;-11,933;3,053;-7,328;24,647
11849,500;3,260;0,801;-35,209;3,270;9,569;5,174;38,481;4,777;0,189;-2,719;0,000;40,300;41,400;9,662;3,293;-12,497;-10,173;-13,835;-11,297;-3,163;27,136;0,000;239,040;Inf;250,000;250,000;-11,874;3,056;-7,323;24,643
11850,000;3,260;0,801;-35,209;3,270;9,569;5,154;38,499;4,795;0,069;-2,719;0,000;40,283;41,440;9,662;3,293;-12,497;-10,183;-13,886;-11,286;-3,153;27,154;0,000;239,040;Inf;250,000;250,000;-11,951;3,060;-7,309;24,633
11850,500;3,260;0,801;-35,209;3,270;9,569;5,154;38,499;4,795;0,069;-2,719;0,000;40,300;41,400;9,662;3,293;-12,532;-10,182;-13,761;-11,274;-3,153;27,154;0,000;238,840;Inf;250,000;250,000;-11,963;3,063;-7,341;24,618
11851,000;2,770;0,756;-33,629;3,242;9,510;5,154;38,499;4,795;0,069;-2,719;0,000;40,300;41,400;9,678;3,233;-12,595;-10,177;-13,843;-11,288;-3,153;27,154;0,000;238,840;Inf;250,000;250,000;-11,937;3,066;-7,311;24,579
11851,500;2,770;0,756;-33,629;3,242;9,510;5,154;38,499;4,795;0,069;-2,719;0,000;40,300;41,400;9,678;3,233;-12,503;-10,179;-13,851;-11,303;-3,153;27,154;0,000;239,140;Inf;250,000;250,000;-11,976;3,061;-7,331;24,541
11852,000;2,770;0,756;-33,629;3,242;9,510;5,154;38,499;4,795;0,069;-2,719;0,000;40,300;41,400;9,678;3,233;-12,415;-10,165;-13,863;-11,208;-3,153;27,154;0,000;239,140;Inf;250,000;250,000;-11,959;3,057;-7,335;24,599
11852,500;2,770;0,756;-33,629;3,242;9,510;5,154;38,499;4,795;0,069;-2,719;0,000;40,300;41,400;9,678;3,233;-12,502;-10,134;-13,779;-11,200;-3,153;27,154;0,000;239,440;Inf;250,000;250,000;-11,913;3,052;-7,319;24,615
11853,000;2,770;0,756;-33,629;3,242;9,510;5,125;38,514;4,781;-0,089;-2,721;0,000;40,278;41,425;9,678;3,233;-12,488;-10,187;-13,817;-11,279;-3,162;27,152;0,000;239,440;Inf;250,000;250,000;-11,904;3,047;-7,314;24,713
11853,500;2,770;0,756;-33,629;3,242;9,510;5,125;38,514;4,781;-0,089;-2,721;0,000;40,300;41,400;9,678;3,233;-12,528;-10,150;-13,821;-11,223;-3,162;27,152;0,000;239,040;Inf;250,000;250,000;-11,943;3,043;-7,337;24,827
11854,000;3,340;0,811;-35,209;3,286;9,556;5,125;38,514;4,781;-0,089;-2,721;0,000;40,300;41,400;9,533;3,319;-12,496;-10,128;-13,759;-11,232;-3,162;27,152;0,000;239,040;Inf;250,000;250,000;-11,930;3,038;-7,350;24,848
11854,500;3,340;0,811;-35,209;3,286;9,556;5,125;38,514;4,781;-0,089;-2,721;0,000;40,300;41,400;9,533;3,319;-12,409;-10,125;-13,837;-11,204;-3,162;27,152;0,000;239,340;Inf;250,000;250,000;-11,904;3,043;-7,303;24,820
11855,000;3,340;0,811;-35,209;3,286;9,556;5,125;38,514;4,781;-0,089;-2,721;0,000;40,300;41,400;9,533;3,319;-12,546;-10,159;-13,831;-11,236;-3,162;27,152;0,000;239,340;Inf;250,000;250,000;-11,894;3,048;-7,313;24,843
11855,500;3,340;0,811;-35,209;3,286;9,556;5,125;38,514;4,781;-0,089;-2,721;0,000;40,300;41,400;9,533;3,319;-12,543;-10,179;-13,810;-11,276;-3,162;27,152;0,000;239,040;Inf;250,000;250,000;-11,943;3,053;-7,335;24,845
11856,000;3,340;0,811;-35,209;3,286;9,556;5,087;38,518;4,758;-0,241;-2,730;0,000;40,302;41,440;9,533;3,319;-12,412;-10,143;-13,801;-11,193;-3,158;27,152;0,000;239,040;Inf;250,000;250,000;-11,952;3,058;-7,339;24,752
11856,500;3,340;0,811;-35,209;3,286;9,556;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,533;3,319;-12,558;-10,153;-13,719;-11,200;-3,158;27,152;0,000;238,740;Inf;250,000;250,000;-11,887;3,062;-7,312;24,719
11857,000;3,340;0,811;-35,209;3,286;9,556;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,533;3,319;-12,495;-10,177;-13,871;-11,249;-3,158;27,152;0,000;238,740;Inf;250,000;250,000;-11,908;3,067;-7,320;24,716
11857,500;3,040;0,802;-33,125;3,289;9,493;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,779;3,185;-12,580;-10,147;-13,805;-11,277;-3,158;27,152;0,000;238,940;Inf;250,000;250,000;-11,948;3,071;-7,357;24,687
11858,000;3,040;0,802;-33,125;3,289;9,493;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,779;3,185;-12,437;-10,171;-13,875;-11,225;-3,158;27,152;0,000;238,940;Inf;250,000;250,000;-11,952;3,071;-7,328;24,706
11858,500;3,040;0,802;-33,125;3,289;9,493;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,779;3,185;-12,526;-10,197;-13,837;-11,244;-3,158;27,152;0,000;239,040;Inf;250,000;250,000;-11,927;3,070;-7,315;24,775
11859,000;3,040;0,802;-33,125;3,289;9,493;5,087;38,518;4,758;-0,241;-2,730;0,000;40,300;41,400;9,779;3,185;-12,532;-10,201;-13,865;-11,334;-3,158;27,152;0,000;239,040;Inf;250,000;250,000;-11,951;3,070;-7,334;24,809
11859,500;3,040;0,802;-33,125;3,289;9,493;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,442;9,779;3,185;-12,479;-10,204;-13,938;-11,315;-3,167;27,158;0,000;238,740;Inf;250,000;250,000;-11,983;3,069;-7,341;24,788
11860,000;3,040;0,802;-33,125;3,289;9,493;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,400;9,779;3,185;-12,609;-10,191;-13,811;-11,277;-3,167;27,158;0,000;238,740;Inf;250,000;250,000;-11,984;3,069;-7,353;24,817
11860,500;3,276;0,810;-35,209;3,295;9,672;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,400;9,587;3,214;-12,468;-10,208;-13,848;-11,271;-3,167;27,158;0,000;238,840;Inf;250,000;250,000;-11,972;3,068;-7,356;24,820
11861,000;3,276;0,810;-35,209;3,295;9,672;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,400;9,587;3,214;-12,534;-10,255;-13,819;-11,378;-3,167;27,158;0,000;238,840;Inf;250,000;250,000;-11,948;3,072;-7,347;24,823
11861,500;3,276;0,810;-35,209;3,295;9,672;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,400;9,587;3,214;-12,500;-10,191;-13,909;-11,369;-3,167;27,158;0,000;239,340;Inf;250,000;250,000;-11,997;3,075;-7,360;24,818
11862,000;3,276;0,810;-35,209;3,295;9,672;5,101;38,504;4,788;-0,364;-2,717;0,000;40,300;41,400;9,587;3,214;-12,579;-10,215;-13,999;-11,316;-3,167;27,158;0,000;239,340;Inf;250,000;250,000;-11,992;3,078;-7,317;24,818
11862,500;3,276;0,810;-35,209;3,295;9,672;5,150;38,528;4,797;-0,492;-2,738;0,000;40,315;41,422;9,587;3,214;-12,613;-10,227;-14,002;-11,314;-3,173;27,167;0,000;239,240;Inf;250,000;250,000;-12,027;3,082;-7,348;24,820
11863,000;3,276;0,810;-35,209;3,295;9,672;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,587;3,214;-12,637;-10,226;-13,835;-11,320;-3,173;27,167;0,000;239,240;Inf;250,000;250,000;-12,039;3,085;-7,357;24,795
11863,500;3,276;0,810;-35,209;3,295;9,672;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,587;3,214;-12,602;-10,211;-13,944;-11,340;-3,173;27,167;0,000;238,540;Inf;250,000;250,000;-12,004;3,088;-7,335;24,728
11864,000;2,993;0,817;-33,698;3,278;9,488;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,730;3,242;-12,671;-10,267;-14,102;-11,436;-3,173;27,167;0,000;238,540;Inf;250,000;250,000;-12,024;3,091;-7,351;24,684
11864,500;2,993;0,817;-33,698;3,278;9,488;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,730;3,242;-12,752;-10,292;-14,143;-11,488;-3,173;27,167;0,000;238,840;Inf;250,000;250,000;-12,119;3,089;-7,353;24,641
11865,000;2,993;0,817;-33,698;3,278;9,488;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,730;3,242;-12,786;-10,221;-14,031;-11,388;-3,173;27,167;0,000;238,840;Inf;250,000;250,000;-12,169;3,088;-7,364;24,599
11865,500;2,993;0,817;-33,698;3,278;9,488;5,150;38,528;4,797;-0,492;-2,738;0,000;40,300;41,400;9,730;3,242;-12,671;-10,302;-14,079;-11,449;-3,173;27,167;0,000;239,240;Inf;250,000;250,000;-12,107;3,086;-7,366;24,589
11866,000;2,993;0,817;-33,698;3,278;9,488;5,197;38,534;4,788;-0,619;-2,725;0,000;40,323;41,447;9,730;3,242;-12,691;-10,269;-14,133;-11,377;-3,190;27,169;0,000;239,240;Inf;250,000;250,000;-12,125;3,085;-7,366;24,595
11866,500;2,993;0,817;-33,698;3,278;9,488;5,197;38,534;4,788;-0,619;-2,725;0,000;40,300;41,400;9,730;3,242;-12,725;-10,194;-13,937;-11,324;-3,190;27,169;0,000;238,840;Inf;250,000;250,000;-12,118;3,083;-7,390;24,632
11867,000;3,395;0,917;-34,133;3,361;9,545;5,197;38,534;4,788;-0,619;-2,725;0,000;40,300;41,400;9,654;3,192;-12,626;-10,188;-13,923;-11,316;-3,190;27,169;0,000;238,840;Inf;250,000;250,000;-12,045;3,082;-7,394;24,644
11867,500;3,395;0,917;-34,133;3,361;9,545;5,197;38,534;4,788;-0,619;-2,725;0,000;40,300;41,400;9,654;3,192;-12,532;-10,274;-13,947;-11,386;-3,190;27,169;0,000;238,540;Inf;250,000;250,000;-12,013;3,087;-7,388;24,674
11868,000;3,395;0,917;-34,133;3,361;9,545;5,197;38,534;4,788;-0,619;-2,725;0,000;40,300;41,400;9,654;3,192;-12,567;-10,294;-13,958;-11,443;-3,190;27,169;0,000;238,540;Inf;250,000;250,000;-12,035;3,092;-7,382;24,695
11868,500;3,395;0,917;-34,133;3,361;9,545;5,197;38,534;4,788;-0,619;-2,725;0,000;40,300;41,400;9,654;3,192;-12,678;-10,309;-13,978;-11,423;-3,190;27,169;0,000;238,940;Inf;250,000;250,000;-12,065;3,097;-7,417;24,680
11869,000;3,395;0,917;-34,133;3,361;9,545;5,167;38,520;4,795;-0,741;-2,732;0,000;40,323;41,428;9,654;3,192;-12,767;-10,301;-14,081;-11,462;-3,188;27,179;0,000;238,940;Inf;250,000;250,000;-12,097;3,102;-7,401;24,684
11869,500;3,395;0,917;-34,133;3,361;9,545;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,654;3,192;-12,683;-10,335;-14,103;-11,503;-3,188;27,179;0,000;238,040;Inf;250,000;250,000;-12,153;3,107;-7,389;24,706
11870,000;2,765;0,730;-33,706;3,300;9,485;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,780;3,196;-12,813;-10,345;-14,069;-11,473;-3,188;27,179;0,000;238,040;Inf;250,000;250,000;-12,156;3,111;-7,418;24,712
11870,500;2,765;0,730;-33,706;3,300;9,485;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,780;3,196;-12,805;-10,328;-14,092;-11,491;-3,188;27,179;0,000;238,940;Inf;250,000;250,000;-12,175;3,106;-7,436;24,669
11871,000;2,765;0,730;-33,706;3,300;9,485;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,780;3,196;-12,858;-10,348;-14,170;-11,500;-3,188;27,179;0,000;238,940;Inf;250,000;250,000;-12,179;3,100;-7,413;24,647
11871,500;2,765;0,730;-33,706;3,300;9,485;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,780;3,196;-12,872;-10,296;-14,166;-11,462;-3,188;27,179;0,000;239,040;Inf;250,000;250,000;-12,219;3,095;-7,420;24,611
11872,000;2,765;0,730;-33,706;3,300;9,485;5,167;38,520;4,795;-0,741;-2,732;0,000;40,300;41,400;9,780;3,196;-12,890;-10,275;-14,134;-11,443;-3,188;27,179;0,000;239,040;Inf;250,000;250,000;-12,199;3,089;-7,445;24,591
11872,500;2,765;0,730;-33,706;3,300;9,485;5,182;38,554;4,795;-0,873;-2,746;0,000;40,336;41,430;9,780;3,196;-12,656;-10,329;-14,160;-11,463;-3,196;27,175;0,000;238,240;Inf;250,000;250,000;-12,185;3,084;-7,462;24,580
11873,000;2,765;0,730;-33,706;3,300;9,485;5,182;38,554;4,795;-0,873;-2,746;0,000;40,300;41,400;9,780;3,196;-12,729;-10,372;-14,170;-11,516;-3,196;27,175;0,000;238,240;Inf;250,000;250,000;-12,152;3,079;-7,446;24,617
11873,500;2,929;0,803;-33,708;3,325;9,541;5,182;38,554;4,795;-0,873;-2,746;0,000;40,300;41,400;9,686;3,223;-12,853;-10,385;-14,290;-11,551;-3,196;27,175;0,000;238,240;Inf;250,000;250,000;-12,197;3,073;-7,456;24,644
11874,000;2,929;0,803;-33,708;3,325;9,541;5,182;38,554;4,795;-0,873;-2,746;0,000;40,300;41,400;9,686;3,223;-12,852;-10,395;-14,271;-11,539;-3,196;27,175;0,000;238,240;Inf;250,000;250,000;-12,270;3,071;-7,487;24,657
11874,500;2,929;0,803;-33,708;3,325;9,541;5,182;38,554;4,795;-0,873;-2,746;0,000;40,300;41,400;9,686;3,223;-12,903;-10,418;-14,291;-11,623;-3,196;27,175;0,000;237,640;Inf;250,000;250,000;-12,264;3,069;-7,439;24,677
11875,000;2,929;0,803;-33,708;3,325;9,541;5,182;38,554;4,795;-0,873;-2,746;0,000;40,300;41,400;9,686;3,223;-12,936;-10,471;-14,358;-11,657;-3,196;27,175;0,000;237,640;Inf;250,000;250,000;-12,309;3,066;-7,485;24,682
11875,500;2,929;0,803;-33,708;3,325;9,541;5,171;38,536;4,806;-1,014;-2,760;0,000;40,329;41,404;9,686;3,223;-12,867;-10,466;-14,232;-11,614;-3,196;27,175;0,000;238,340;Inf;250,000;250,000;-12,355;3,064;-7,508;24,689
11876,000;2,929;0,803;-33,708;3,325;9,541;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,686;3,223;-12,945;-10,426;-14,225;-11,576;-3,196;27,175;0,000;238,340;Inf;250,000;250,000;-12,295;3,062;-7,531;24,703
11876,500;2,942;0,771;-34,652;3,273;9,520;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,685;3,383;-12,942;-10,468;-14,338;-11,613;-3,196;27,175;0,000;238,040;Inf;250,000;250,000;-12,293;3,060;-7,531;24,734
11877,000;2,942;0,771;-34,652;3,273;9,520;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,685;3,383;-12,931;-10,494;-14,253;-11,653;-3,196;27,175;0,000;238,040;Inf;250,000;250,000;-12,340;3,058;-7,537;24,794
11877,500;2,942;0,771;-34,652;3,273;9,520;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,685;3,383;-12,859;-10,457;-14,337;-11,594;-3,196;27,175;0,000;238,140;Inf;250,000;250,000;-12,333;3,056;-7,539;24,828
11878,000;2,942;0,771;-34,652;3,273;9,520;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,685;3,383;-12,878;-10,461;-14,280;-11,528;-3,196;27,175;0,000;238,140;Inf;250,000;250,000;-12,312;3,054;-7,556;24,821
11878,500;2,942;0,771;-34,652;3,273;9,520;5,171;38,536;4,806;-1,014;-2,760;0,000;40,300;41,400;9,685;3,383;-13,013;-10,474;-14,357;-11,645;-3,196;27,175;0,000;237,940;Inf;250,000;250,000;-12,287;3,052;-7,551;24,777
11879,000;2,942;0,771;-34,652;3,273;9,520;5,173;38,529;4,817;-1,152;-2,748;0,000;40,332;41,385;9,685;3,383;-13,054;-10,484;-14,376;-11,669;-3,193;27,181;0,000;237,940;Inf;250,000;250,000;-12,372;3,050;-7,567;24,784
11879,500;2,942;0,771;-34,652;3,273;9,520;5,173;38,529;4,817;-1,152;-2,748;0,000;40,300;41,400;9,685;3,383;-12,983;-10,509;-14,442;-11,653;-3,193;27,181;0,000;238,640;Inf;250,000;250,000;-12,396;3,049;-7,558;24,767
11880,000;2,575;0,659;-34,979;3,277;9,493;5,173;38,529;4,817;-1,152;-2,748;0,000;40,300;41,400;9,603;3,330;-12,956;-10,473;-14,336;-11,628;-3,193;27,181;0,000;238,640;Inf;250,000;250,000;-12,397;3,047;-7,554;24,754
11880,500;2,575;0,659;-34,979;3,277;9,493;5,173;38,529;4,817;-1,152;-2,748;0,000;40,300;41,400;9,603;3,330;-13,002;-10,467;-14,355;-11,646;-3,193;27,181;0,000;238,540;Inf;250,000;250,000;-12,348;3,039;-7,599;24,695
11881,000;2,575;0,659;-34,979;3,277;9,493;5,173;38,529;4,817;-1,152;-2,748;0,000;40,300;41,400;9,603;3,330;-12,929;-10,471;-14,411;-11,623;-3,193;27,181;0,000;238,540;Inf;250,000;250,000;-12,368;3,032;-7,582;24,657
11881,500;2,575;0,659;-34,979;3,277;9,493;5,173;38,529;4,817;-1,152;-2,748;0,000;40,300;41,400;9,603;3,330;-12,937;-10,415;-14,304;-11,546;-3,193;27,181;0,000;238,840;Inf;250,000;250,000;-12,358;3,024;-7,594;24,621
11882,000;2,575;0,659;-34,979;3,277;9,493;5,128;38,529;4,805;-1,277;-2,754;0,000;40,329;41,426;9,603;3,330;-12,891;-10,474;-14,354;-11,626;-3,197;27,187;0,000;238,840;Inf;250,000;250,000;-12,300;3,017;-7,599;24,658
11882,500;2,575;0,659;-34,979;3,277;9,493;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,603;3,330;-12,907;-10,549;-14,308;-11,694;-3,197;27,187;0,000;238,640;Inf;250,000;250,000;-12,337;3,010;-7,592;24,737
11883,000;2,954;0,778;-33,184;3,282;9,542;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,797;3,206;-12,941;-10,498;-14,344;-11,669;-3,197;27,187;0,000;238,640;Inf;250,000;250,000;-12,364;3,002;-7,609;24,739
11883,500;2,954;0,778;-33,184;3,282;9,542;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,797;3,206;-13,021;-10,522;-14,415;-11,671;-3,197;27,187;0,000;238,940;Inf;250,000;250,000;-12,363;3,002;-7,601;24,741
11884,000;2,954;0,778;-33,184;3,282;9,542;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,797;3,206;-12,998;-10,560;-14,362;-11,715;-3,197;27,187;0,000;238,940;Inf;250,000;250,000;-12,407;3,001;-7,631;24,750
11884,500;2,954;0,778;-33,184;3,282;9,542;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,797;3,206;-12,935;-10,517;-14,432;-11,697;-3,197;27,187;0,000;239,140;Inf;250,000;250,000;-12,409;3,000;-7,615;24,722
11885,000;2,954;0,778;-33,184;3,282;9,542;5,128;38,529;4,805;-1,277;-2,754;0,000;40,300;41,400;9,797;3,206;-13,013;-10,537;-14,445;-11,724;-3,197;27,187;0,000;239,140;Inf;250,000;250,000;-12,395;2,999;-7,630;24,682
11885,500;2,954;0,778;-33,184;3,282;9,542;5,091;38,526;4,808;-1,400;-2,754;0,000;40,329;41,385;9,797;3,206;-13,022;-10,574;-14,472;-11,671;-3,193;27,189;0,000;239,340;Inf;250,000;250,000;-12,430;2,999;-7,615;24,703
11886,000;2,954;0,778;-33,184;3,282;9,542;5,091;38,526;4,808;-1,400;-2,754;0,000;40,300;41,400;9,797;3,206;-12,991;-10,559;-14,312;-11,688;-3,193;27,189;0,000;239,340;Inf;250,000;250,000;-12,435;2,998;-7,634;24,698
11886,500;3,278;0,768;-35,209;3,301;9,608;5,091;38,526;4,808;-1,400;-2,754;0,000;40,300;41,400;9,519;3,268;-12,956;-10,544;-14,409;-11,692;-3,193;27,189;0,000;238,940;Inf;250,000;250,000;-12,388;2,997;-7,638;24,720
11887,000;3,278;0,768;-35,209;3,301;9,608;5,091;38,526;4,808;-1,400;-2,754;0,000;40,300;41,400;9,519;3,268;-13,013;-10,557;-14,360;-11,661;-3,193;27,189;0,000;238,940;Inf;250,000;250,000;-12,400;3,002;-7,647;24,737
11887,500;3,278;0,768;-35,209;3,301;9,608;5,091;38,526;4,808;-1,400;-2,754;0,000;40,300;41,400;9,519;3,268;-13,003;-10,579;-14,484;-11,759;-3,193;27,189;0,000;238,740;Inf;250,000;250,000;-12,398;3,006;-7,650;24,746
11888,000;3,278;0,768;-35,209;3,301;9,608;5,091;38,526;4,808;-1,400;-2,754;0,000;40,300;41,400;9,519;3,268;-12,973;-10,587;-14,205;-11,635;-3,193;27,189;0,000;238,740;Inf;250,000;250,000;-12,456;3,011;-7,662;24,763
11888,500;3,278;0,768;-35,209;3,301;9,608;5,132;38,512;4,785;-1,504;-2,752;0,000;40,321;41,327;9,519;3,268;-13,011;-10,487;-14,269;-11,642;-3,202;27,187;0,000;239,040;Inf;250,000;250,000;-12,350;3,015;-7,665;24,772
11889,000;3,278;0,768;-35,209;3,301;9,608;5,132;38,512;4,785;-1,504;-2,752;0,000;40,300;41,300;9,519;3,268;-12,946;-10,614;-14,340;-11,771;-3,202;27,187;0,000;239,040;Inf;250,000;250,000;-12,352;3,019;-7,683;24,764
11889,500;3,376;0,824;-35,209;3,215;9,551;5,132;38,512;4,785;-1,504;-2,752;0,000;40,300;41,300;9,496;3,306;-12,906;-10,601;-14,392;-11,762;-3,202;27,187;0,000;238,740;Inf;250,000;250,000;-12,418;3,024;-7,674;24,846
11890,000;3,376;0,824;-35,209;3,215;9,551;5,132;38,512;4,785;-1,504;-2,752;0,000;40,300;41,300;9,496;3,306;-13,078;-10,578;-14,370;-11,724;-3,202;27,187;0,000;238,740;Inf;250,000;250,000;-12,415;3,030;-7,678;24,910
11890,500;3,376;0,824;-35,209;3,215;9,551;5,132;38,512;4,785;-1,504;-2,752;0,000;40,300;41,300;9,496;3,306;-12,943;-10,593;-14,435;-11,758;-3,202;27,187;0,000;239,140;Inf;250,000;250,000;-12,438;3,035;-7,671;24,994
11891,000;3,376;0,824;-35,209;3,215;9,551;5,132;38,512;4,785;-1,504;-2,752;0,000;40,300;41,300;9,496;3,306;-12,994;-10,619;-14,384;-11,745;-3,202;27,187;0,000;239,140;Inf;250,000;250,000;-12,432;3,041;-7,690;25,006
11891,500;3,376;0,824;-35,209;3,215;9,551;5,142;38,523;4,791;-1,612;-2,759;0,000;40,319;41,352;9,496;3,306;-13,080;-10,562;-14,393;-11,732;-3,189;27,195;0,000;239,340;Inf;250,000;250,000;-12,436;3,046;-7,681;24,893
11892,000;3,376;0,824;-35,209;3,215;9,551;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,496;3,306;-13,071;-10,624;-14,500;-11,793;-3,189;27,195;0,000;239,340;Inf;250,000;250,000;-12,442;3,052;-7,726;24,866
11892,500;3,376;0,824;-35,209;3,215;9,551;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,496;3,306;-12,991;-10,598;-14,457;-11,756;-3,189;27,195;0,000;239,140;Inf;250,000;250,000;-12,497;3,057;-7,715;24,831
11893,000;3,214;0,775;-35,209;3,270;9,687;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,514;3,227;-13,096;-10,636;-14,374;-11,757;-3,189;27,195;0,000;239,140;Inf;250,000;250,000;-12,450;3,062;-7,725;24,830
11893,500;3,214;0,775;-35,209;3,270;9,687;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,514;3,227;-13,101;-10,691;-14,542;-11,845;-3,189;27,195;0,000;238,540;Inf;250,000;250,000;-12,466;3,065;-7,708;24,814
11894,000;3,214;0,775;-35,209;3,270;9,687;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,514;3,227;-13,059;-10,670;-14,460;-11,799;-3,189;27,195;0,000;238,540;Inf;250,000;250,000;-12,545;3,067;-7,727;24,866
11894,500;3,214;0,775;-35,209;3,270;9,687;5,142;38,523;4,791;-1,612;-2,759;0,000;40,300;41,400;9,514;3,227;-13,129;-10,647;-14,467;-11,798;-3,189;27,195;0,000;238,540;Inf;250,000;250,000;-12,497;3,070;-7,740;24,889
11895,000;3,214;0,775;-35,209;3,270;9,687;5,162;38,513;4,803;-1,723;-2,752;0,000;40,305;41,353;9,514;3,227;-13,005;-10,647;-14,509;-11,841;-3,190;27,192;0,000;238,540;Inf;250,000;250,000;-12,510;3,072;-7,729;25,011
11895,500;3,214;0,775;-35,209;3,270;9,687;5,162;38,513;4,803;-1,723;-2,752;0,000;40,300;41,400;9,514;3,227;-13,035;-10,670;-14,449;-11,775;-3,190;27,192;0,000;238,540;Inf;250,000;250,000;-12,501;3,074;-7,750;25,095
11896,000;3,336;0,870;-34,147;3,314;9,520;5,162;38,513;4,803;-1,723;-2,752;0,000;40,300;41,400;9,635;3,068;-13,156;-10,660;-14,436;-11,789;-3,190;27,192;0,000;238,540;Inf;250,000;250,000;-12,482;3,077;-7,748;25,169
11896,500;3,336;0,870;-34,147;3,314;9,520;5,162;38,513;4,803;-1,723;-2,752;0,000;40,300;41,400;9,635;3,068;-13,117;-10,687;-14,488;-11,851;-3,190;27,192;0,000;238,540;Inf;250,000;250,000;-12,511;3,081;-7,751;25,235
11897,000;3,336;0,870;-34,147;3,314;9,520;5,162;38,513;4,803;-1,723;-2,752;0,000;40,300;41,400;9,635;3,068;-13,015;-10,673;-14,536;-11,813;-3,190;27,192;0,000;238,540;Inf;250,000;250,000;-12,536;3,085;-7,757;25,205
11897,500;3,336;0,870;-34,147;3,314;9,520;5,162;38,513;4,803;-1,723;-2,752;0,000;40,300;41,400;9,635;3,068;-13,076;-10,685;-14,599;-11,864;-3,190;27,192;0,000;238,740;Inf;250,000;250,000;-12,509;3,089;-7,762;25,147
11898,000;3,336;0,870;-34,147;3,314;9,520;5,165;38,506;4,808;-1,835;-2,773;0,000;40,290;41,258;9,635;3,068;-13,105;-10,722;-14,431;-11,836;-3,190;27,195;0,000;238,740;Inf;250,000;250,000;-12,556;3,093;-7,783;25,102
11898,500;3,336;0,870;-34,147;3,314;9,520;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,635;3,068;-13,168;-10,669;-14,476;-11,821;-3,190;27,195;0,000;238,840;Inf;250,000;250,000;-12,523;3,097;-7,759;25,018
11899,000;3,336;0,870;-34,147;3,314;9,520;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,635;3,068;-13,065;-10,700;-14,583;-11,889;-3,190;27,195;0,000;238,840;Inf;250,000;250,000;-12,534;3,101;-7,765;25,039
11899,500;2,222;0,574;-34,927;3,266;9,587;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,572;3,180;-13,230;-10,722;-14,638;-11,909;-3,190;27,195;0,000;238,540;Inf;250,000;250,000;-12,559;3,105;-7,761;24,961
11900,000;2,222;0,574;-34,927;3,266;9,587;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,572;3,180;-13,183;-10,722;-14,525;-11,865;-3,190;27,195;0,000;238,540;Inf;250,000;250,000;-12,625;3,090;-7,792;24,869
11900,500;2,222;0,574;-34,927;3,266;9,587;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,572;3,180;-13,022;-10,676;-14,536;-11,784;-3,190;27,195;0,000;238,740;Inf;250,000;250,000;-12,574;3,076;-7,790;24,811
11901,000;2,222;0,574;-34,927;3,266;9,587;5,165;38,506;4,808;-1,835;-2,773;0,000;40,300;41,300;9,572;3,180;-13,152;-10,676;-14,482;-11,792;-3,190;27,195;0,000;238,740;Inf;250,000;250,000;-12,505;3,062;-7,784;24,673
11901,500;2,222;0,574;-34,927;3,266;9,587;5,142;38,499;4,808;-1,933;-2,757;0,000;40,285;41,251;9,572;3,180;-13,165;-10,698;-14,599;-11,878;-3,187;27,213;0,000;238,640;Inf;250,000;250,000;-12,525;3,048;-7,779;24,687
11902,000;2,222;0,574;-34,927;3,266;9,587;5,142;38,499;4,808;-1,933;-2,757;0,000;40,300;41,300;9,572;3,180;-13,084;-10,683;-14,643;-11,839;-3,187;27,213;0,000;238,640;Inf;250,000;250,000;-12,585;3,035;-7,768;24,612
11902,500;3,469;0,820;-35,209;3,193;9,557;5,142;38,499;4,808;-1,933;-2,757;0,000;40,300;41,300;9,645;3,361;-13,144;-10,734;-14,430;-11,849;-3,187;27,213;0,000;238,640;Inf;250,000;250,000;-12,562;3,022;-7,791;24,638
11903,000;3,469;0,820;-35,209;3,193;9,557;5,142;38,499;4,808;-1,933;-2,757;0,000;40,300;41,300;9,645;3,361;-13,193;-10,674;-14,522;-11,848;-3,187;27,213;0,000;238,640;Inf;250,000;250,000;-12,539;3,029;-7,762;24,599
11903,500;3,469;0,820;-35,209;3,193;9,557;5,142;38,499;4,808;-1,933;-2,757;0,000;40,300;41,300;9,645;3,361;-13,156;-10,710;-14,477;-11,848;-3,187;27,213;0,000;238,740;Inf;250,000;250,000;-12,559;3,036;-7,807;24,590
11904,000;3,469;0,820;-35,209;3,193;9,557;5,142;38,499;4,808;-1,933;-2,757;0,000;40,300;41,300;9,645;3,361;-13,092;-10,644;-14,552;-11,820;-3,187;27,213;0,000;238,740;Inf;250,000;250,000;-12,548;3,043;-7,767;24,559
11904,500;3,469;0,820;-35,209;3,193;9,557;5,113;38,505;4,793;-2,046;-2,762;0,000;40,280;41,252;9,645;3,361;-13,119;-10,697;-14,569;-11,800;-3,192;27,208;0,000;238,240;Inf;250,000;250,000;-12,527;3,050;-7,765;24,549
11905,000;3,469;0,820;-35,209;3,193;9,557;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,645;3,361;-13,181;-10,721;-14,556;-11,870;-3,192;27,208;0,000;238,240;Inf;250,000;250,000;-12,546;3,057;-7,808;24,560
11905,500;3,155;0,757;-35,209;3,309;9,611;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,520;3,202;-13,098;-10,690;-14,590;-11,870;-3,192;27,208;0,000;238,140;Inf;250,000;250,000;-12,582;3,064;-7,787;24,531
11906,000;3,155;0,757;-35,209;3,309;9,611;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,520;3,202;-13,138;-10,732;-14,590;-11,879;-3,192;27,208;0,000;238,140;Inf;250,000;250,000;-12,562;3,065;-7,801;24,539
11906,500;3,155;0,757;-35,209;3,309;9,611;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,520;3,202;-13,257;-10,727;-14,546;-11,876;-3,192;27,208;0,000;238,640;Inf;250,000;250,000;-12,585;3,067;-7,792;24,547
11907,000;3,155;0,757;-35,209;3,309;9,611;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,520;3,202;-13,245;-10,746;-14,590;-11,896;-3,192;27,208;0,000;238,640;Inf;250,000;250,000;-12,602;3,068;-7,812;24,531
11907,500;3,155;0,757;-35,209;3,309;9,611;5,113;38,505;4,793;-2,046;-2,762;0,000;40,300;41,300;9,520;3,202;-13,287;-10,759;-14,741;-11,965;-3,192;27,208;0,000;238,640;Inf;250,000;250,000;-12,619;3,070;-7,803;24,522
11908,000;3,155;0,757;-35,209;3,309;9,611;5,087;38,509;4,816;-2,168;-2,768;0,000;40,264;41,176;9,520;3,202;-13,241;-10,708;-14,600;-11,864;-3,195;27,216;0,000;238,640;Inf;250,000;250,000;-12,688;3,071;-7,812;24,509
11908,500;3,155;0,757;-35,209;3,309;9,611;5,087;38,509;4,816;-2,168;-2,768;0,000;40,300;41,200;9,520;3,202;-13,273;-10,661;-14,554;-11,846;-3,195;27,216;0,000;238,840;Inf;250,000;250,000;-12,603;3,072;-7,850;24,508
11909,000;2,894;0,740;-33,983;3,266;9,525;5,087;38,509;4,816;-2,168;-2,768;0,000;40,300;41,200;9,679;3,073;-13,160;-10,755;-14,651;-11,861;-3,195;27,216;0,000;238,840;Inf;250,000;250,000;-12,584;3,074;-7,813;24,523
11909,500;2,894;0,740;-33,983;3,266;9,525;5,087;38,509;4,816;-2,168;-2,768;0,000;40,300;41,200;9,679;3,073;-13,225;-10,749;-14,566;-11,891;-3,195;27,216;0,000;239,040;Inf;250,000;250,000;-12,607;3,071;-7,831;24,530
11910,000;2,894;0,740;-33,983;3,266;9,525;5,087;38,509;4,816;-2,168;-2,768;0,000;40,300;41,200;9,679;3,073;-13,113;-10,690;-14,551;-11,871;-3,195;27,216;0,000;239,040;Inf;250,000;250,000;-12,608;3,068;-7,838;24,694
11910,500;2,894;0,740;-33,983;3,266;9,525;5,087;38,509;4,816;-2,168;-2,768;0,000;40,300;41,200;9,679;3,073;-13,219;-10,761;-14,639;-11,944;-3,195;27,216;0,000;238,940;Inf;250,000;250,000;-12,556;3,065;-7,846;24,714
11911,000;2,894;0,740;-33,983;3,266;9,525;5,065;38,502;4,809;-2,265;-2,764;0,000;40,246;41,147;9,679;3,073;-13,203;-10,786;-14,661;-11,902;-3,193;27,214;0,000;238,940;Inf;250,000;250,000;-12,640;3,062;-7,840;24,737
11911,500;2,894;0,740;-33,983;3,266;9,525;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,679;3,073;-13,280;-10,724;-14,544;-11,877;-3,193;27,214;0,000;239,140;Inf;250,000;250,000;-12,638;3,060;-7,854;24,753
11912,000;3,057;0,816;-33,813;3,173;9,474;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,797;3,182;-13,150;-10,723;-14,638;-11,902;-3,193;27,214;0,000;239,140;Inf;250,000;250,000;-12,606;3,057;-7,857;24,779
11912,500;3,057;0,816;-33,813;3,173;9,474;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,797;3,182;-13,221;-10,792;-14,548;-11,922;-3,193;27,214;0,000;238,640;Inf;250,000;250,000;-12,603;3,057;-7,857;24,791
11913,000;3,057;0,816;-33,813;3,173;9,474;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,797;3,182;-13,307;-10,797;-14,619;-11,947;-3,193;27,214;0,000;238,640;Inf;250,000;250,000;-12,621;3,057;-7,855;24,818
11913,500;3,057;0,816;-33,813;3,173;9,474;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,797;3,182;-13,330;-10,806;-14,706;-12,020;-3,193;27,214;0,000;238,640;Inf;250,000;250,000;-12,668;3,057;-7,878;24,891
11914,000;3,057;0,816;-33,813;3,173;9,474;5,065;38,502;4,809;-2,265;-2,764;0,000;40,200;41,100;9,797;3,182;-13,327;-10,764;-14,682;-11,980;-3,193;27,214;0,000;238,640;Inf;250,000;250,000;-12,715;3,057;-7,870;24,910
11914,500;3,057;0,816;-33,813;3,173;9,474;5,124;38,516;4,789;-2,385;-2,761;0,000;40,233;41,126;9,797;3,182;-13,277;-10,795;-14,669;-11,947;-3,187;27,213;0,000;238,340;Inf;250,000;250,000;-12,678;3,057;-7,865;24,933
11915,000;3,057;0,816;-33,813;3,173;9,474;5,124;38,516;4,789;-2,385;-2,761;0,000;40,200;41,100;9,797;3,182;-13,319;-10,817;-14,694;-11,987;-3,187;27,213;0,000;238,340;Inf;250,000;250,000;-12,672;3,057;-7,882;24,928
11915,500;2,562;0,707;-33,883;3,295;9,547;5,124;38,516;4,789;-2,385;-2,761;0,000;40,200;41,100;9,645;3,187;-13,415;-10,844;-14,818;-12,055;-3,187;27,213;0,000;238,240;Inf;250,000;250,000;-12,704;3,057;-7,859;24,927
11916,000;2,562;0,707;-33,883;3,295;9,547;5,124;38,516;4,789;-2,385;-2,761;0,000;40,200;41,100;9,645;3,187;-13,373;-10,824;-14,804;-12,010;-3,187;27,213;0,000;238,240;Inf;250,000;250,000;-12,783;3,049;-7,880;24,960
11916,500;2,562;0,707;-33,883;3,295;9,547;5,124;38,516;4,789;-2,385;-2,761;0,000;40,200;41,100;9,645;3,187;-13,311;-10,838;-14,747;-12,037;-3,187;27,213;0,000;237,940;Inf;250,000;250,000;-12,753;3,041;-7,883;24,993
11917,000;2,562;0,707;-33,883;3,295;9,547;5,124;38,516;4,789;-2,385;-2,761;0,000;40,200;41,100;9,645;3,187;-13,278;-10,801;-14,745;-12,015;-3,187;27,213;0,000;237,940;Inf;250,000;250,000;-12,733;3,033;-7,884;25,064
11917,500;2,562;0,707;-33,883;3,295;9,547;5,123;38,516;4,797;-2,507;-2,767;0,000;40,212;41,081;9,645;3,187;-13,403;-10,845;-14,812;-12,074;-3,187;27,212;0,000;238,040;Inf;250,000;250,000;-12,710;3,025;-7,899;25,019
11918,000;2,562;0,707;-33,883;3,295;9,547;5,123;38,516;4,797;-2,507;-2,767;0,000;40,200;41,100;9,645;3,187;-13,403;-10,839;-14,669;-12,011;-3,187;27,212;0,000;238,040;Inf;250,000;250,000;-12,783;3,018;-7,910;24,945
11918,500;2,848;0,710;-34,386;3,251;9,551;5,123;38,516;4,797;-2,507;-2,767;0,000;40,200;41,100;9,666;3,108;-13,274;-10,871;-14,745;-12,047;-3,187;27,212;0,000;238,140;Inf;250,000;250,000;-12,731;3,010;-7,937;24,899
11919,000;2,848;0,710;-34,386;3,251;9,551;5,123;38,516;4,797;-2,507;-2,767;0,000;40,200;41,100;9,666;3,108;-13,390;-10,858;-14,788;-12,017;-3,187;27,212;0,000;238,140;Inf;250,000;250,000;-12,734;3,007;-7,899;24,909
11919,500;2,848;0,710;-34,386;3,251;9,551;5,123;38,516;4,797;-2,507;-2,767;0,000;40,200;41,100;9,666;3,108;-13,407;-10,837;-14,753;-12,006;-3,187;27,212;0,000;238,240;Inf;250,000;250,000;-12,763;3,005;-7,941;24,921
11920,000;2,848;0,710;-34,386;3,251;9,551;5,123;38,516;4,797;-2,507;-2,767;0,000;40,200;41,100;9,666;3,108;-13,267;-10,840;-14,766;-12,039;-3,187;27,212;0,000;238,240;Inf;250,000;250,000;-12,751;3,002;-7,923;24,795
11920,500;2,848;0,710;-34,386;3,251;9,551;5,124;38,503;4,777;-2,612;-2,771;0,000;40,194;41,104;9,666;3,108;-13,326;-10,899;-14,718;-12,066;-3,196;27,209;0,000;238,040;Inf;250,000;250,000;-12,728;3,000;-7,926;24,699
11921,000;2,848;0,710;-34,386;3,251;9,551;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,666;3,108;-13,434;-10,846;-14,728;-12,040;-3,196;27,209;0,000;238,040;Inf;250,000;250,000;-12,752;2,997;-7,948;24,633
11921,500;2,848;0,710;-34,386;3,251;9,551;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,666;3,108;-13,309;-10,865;-14,662;-12,019;-3,196;27,209;0,000;237,240;Inf;250,000;250,000;-12,762;2,995;-7,973;24,630
11922,000;3,579;0,856;-35,209;3,213;9,585;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,609;3,403;-13,278;-10,858;-14,779;-12,017;-3,196;27,209;0,000;237,240;Inf;250,000;250,000;-12,714;2,992;-7,917;24,609
11922,500;3,579;0,856;-35,209;3,213;9,585;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,609;3,403;-13,385;-10,840;-14,730;-12,025;-3,196;27,209;0,000;238,040;Inf;250,000;250,000;-12,733;3,002;-7,936;24,677
11923,000;3,579;0,856;-35,209;3,213;9,585;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,609;3,403;-13,309;-10,847;-14,764;-12,035;-3,196;27,209;0,000;238,040;Inf;250,000;250,000;-12,745;3,011;-7,950;24,638
11923,500;3,579;0,856;-35,209;3,213;9,585;5,124;38,503;4,777;-2,612;-2,771;0,000;40,200;41,100;9,609;3,403;-13,262;-10,834;-14,762;-11,978;-3,196;27,209;0,000;237,840;Inf;250,000;250,000;-12,739;3,021;-7,939;24,668
11924,000;3,579;0,856;-35,209;3,213;9,585;5,110;38,496;4,785;-2,713;-2,757;0,000;40,186;41,009;9,609;3,403;-13,359;-10,873;-14,581;-11,988;-3,188;27,215;0,000;237,840;Inf;250,000;250,000;-12,709;3,030;-7,934;24,660
11924,500;3,579;0,856;-35,209;3,213;9,585;5,110;38,496;4,785;-2,713;-2,757;0,000;40,200;41,000;9,609;3,403;-13,234;-10,844;-14,765;-12,015;-3,188;27,215;0,000;237,440;Inf;250,000;250,000;-12,700;3,039;-7,945;24,614
11925,000;2,942;0,823;-34,001;3,297;9,492;5,110;38,496;4,785;-2,713;-2,757;0,000;40,200;41,000;9,658;3,201;-13,439;-10,866;-14,758;-12,072;-3,188;27,215;0,000;237,440;Inf;250,000;250,000;-12,715;3,048;-7,941;24,574
11925,500;2,942;0,823;-34,001;3,297;9,492;5,110;38,496;4,785;-2,713;-2,757;0,000;40,200;41,000;9,658;3,201;-13,349;-10,870;-14,847;-12,092;-3,188;27,215;0,000;237,340;Inf;250,000;250,000;-12,784;3,046;-7,948;24,642
11926,000;2,942;0,823;-34,001;3,297;9,492;5,110;38,496;4,785;-2,713;-2,757;0,000;40,200;41,000;9,658;3,201;-13,372;-10,872;-14,858;-12,083;-3,188;27,215;0,000;237,340;Inf;250,000;250,000;-12,789;3,044;-7,939;24,693
11926,500;2,942;0,823;-34,001;3,297;9,492;5,110;38,496;4,785;-2,713;-2,757;0,000;40,200;41,000;9,658;3,201;-13,486;-10,867;-14,798;-12,078;-3,188;27,215;0,000;237,340;Inf;250,000;250,000;-12,796;3,043;-7,968;24,641
11927,000;2,942;0,823;-34,001;3,297;9,492;5,137;38,503;4,774;-2,818;-2,763;0,000;40,152;40,975;9,658;3,201;-13,456;-10,881;-14,821;-12,096;-3,193;27,210;0,000;237,340;Inf;250,000;250,000;-12,807;3,041;-7,968;24,633
11927,500;2,942;0,823;-34,001;3,297;9,492;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,658;3,201;-13,384;-10,884;-14,907;-12,112;-3,193;27,210;0,000;237,140;Inf;250,000;250,000;-12,813;3,039;-7,974;24,622
11928,000;2,942;0,823;-34,001;3,297;9,492;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,658;3,201;-13,404;-10,889;-14,892;-12,059;-3,193;27,210;0,000;237,140;Inf;250,000;250,000;-12,821;3,038;-7,949;24,611
11928,500;2,809;0,680;-35,209;3,289;9,575;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,539;3,223;-13,438;-10,885;-14,738;-12,063;-3,193;27,210;0,000;237,340;Inf;250,000;250,000;-12,811;3,036;-7,984;24,558
11929,000;2,809;0,680;-35,209;3,289;9,575;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,539;3,223;-13,262;-10,869;-14,759;-12,041;-3,193;27,210;0,000;237,340;Inf;250,000;250,000;-12,781;3,032;-7,973;24,532
11929,500;2,809;0,680;-35,209;3,289;9,575;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,539;3,223;-13,475;-10,924;-14,865;-12,144;-3,193;27,210;0,000;237,440;Inf;250,000;250,000;-12,733;3,029;-7,929;24,487
11930,000;2,809;0,680;-35,209;3,289;9,575;5,137;38,503;4,774;-2,818;-2,763;0,000;40,200;41,000;9,539;3,223;-13,450;-10,927;-14,857;-12,128;-3,193;27,210;0,000;237,440;Inf;250,000;250,000;-12,852;3,025;-7,935;24,501
11930,500;2,809;0,680;-35,209;3,289;9,575;5,089;38,487;4,768;-2,950;-2,764;0,000;40,138;40,977;9,539;3,223;-13,404;-10,943;-14,767;-12,097;-3,203;27,207;0,000;236,540;Inf;250,000;250,000;-12,841;3,022;-7,964;24,512
11931,000;2,809;0,680;-35,209;3,289;9,575;5,089;38,487;4,768;-2,950;-2,764;0,000;40,100;41,000;9,539;3,223;-13,402;-10,928;-14,838;-12,115;-3,203;27,207;0,000;236,540;Inf;250,000;250,000;-12,803;3,018;-7,974;24,606
11931,500;3,219;0,796;-35,209;3,285;9,578;5,089;38,487;4,768;-2,950;-2,764;0,000;40,100;41,000;9,478;3,187;-13,471;-10,912;-14,865;-12,090;-3,203;27,207;0,000;237,340;Inf;250,000;250,000;-12,821;3,015;-7,979;24,563
11932,000;3,219;0,796;-35,209;3,285;9,578;5,089;38,487;4,768;-2,950;-2,764;0,000;40,100;41,000;9,478;3,187;-13,417;-10,919;-14,890;-12,119;-3,203;27,207;0,000;237,340;Inf;250,000;250,000;-12,834;3,018;-7,980;24,592
11932,500;3,219;0,796;-35,209;3,285;9,578;5,089;38,487;4,768;-2,950;-2,764;0,000;40,100;41,000;9,478;3,187;-13,510;-10,911;-14,791;-12,087;-3,203;27,207;0,000;237,240;Inf;250,000;250,000;-12,836;3,021;-7,980;24,639
11933,000;3,219;0,796;-35,209;3,285;9,578;5,089;38,487;4,768;-2,950;-2,764;0,000;40,100;41,000;9,478;3,187;-13,421;-10,935;-14,909;-12,155;-3,203;27,207;0,000;237,240;Inf;250,000;250,000;-12,825;3,025;-7,999;24,718
11933,500;3,219;0,796;-35,209;3,285;9,578;5,077;38,482;4,768;-3,068;-2,753;0,000;40,120;40,915;9,478;3,187;-13,447;-10,898;-14,775;-12,065;-3,213;27,221;0,000;237,040;Inf;250,000;250,000;-12,855;3,028;-7,994;24,856
11934,000;3,219;0,796;-35,209;3,285;9,578;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,478;3,187;-13,513;-10,931;-14,871;-12,102;-3,213;27,221;0,000;237,040;Inf;250,000;250,000;-12,796;3,031;-8,000;24,899
11934,500;3,413;0,786;-35,209;3,248;9,539;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,522;3,247;-13,339;-10,940;-14,811;-12,158;-3,213;27,221;0,000;236,840;Inf;250,000;250,000;-12,812;3,040;-7,996;24,910
11935,000;3,413;0,786;-35,209;3,248;9,539;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,522;3,247;-13,420;-10,924;-14,851;-12,129;-3,213;27,221;0,000;236,840;Inf;250,000;250,000;-12,812;3,040;-7,989;24,939
11935,500;3,413;0,786;-35,209;3,248;9,539;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,522;3,247;-13,458;-10,916;-14,866;-12,095;-3,213;27,221;0,000;236,940;Inf;250,000;250,000;-12,831;3,046;-8,017;24,925
11936,000;3,413;0,786;-35,209;3,248;9,539;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,522;3,247;-13,438;-10,926;-14,900;-12,156;-3,213;27,221;0,000;236,940;Inf;250,000;250,000;-12,834;3,052;-8,012;24,931
11936,500;3,413;0,786;-35,209;3,248;9,539;5,077;38,482;4,768;-3,068;-2,753;0,000;40,100;40,900;9,522;3,247;-13,559;-10,955;-14,861;-12,167;-3,213;27,221;0,000;236,940;Inf;250,000;250,000;-12,855;3,058;-8,012;24,896
11937,000;3,413;0,786;-35,209;3,248;9,539;5,114;38,486;4,794;-3,189;-2,756;0,000;40,116;40,897;9,522;3,247;-13,529;-10,949;-14,917;-12,165;-3,193;27,231;0,000;236,940;Inf;250,000;250,000;-12,885;3,064;-8,002;24,985
11937,500;3,413;0,786;-35,209;3,248;9,539;5,114;38,486;4,794;-3,189;-2,756;0,000;40,100;40,900;9,522;3,247;-13,558;-10,939;-14,883;-12,126;-3,193;27,231;0,000;237,640;Inf;250,000;250,000;-12,890;3,070;-8,019;25,026
11938,000;2,967;0,775;-33,698;3,300;9,511;5,114;38,486;4,794;-3,189;-2,756;0,000;40,100;40,900;9,779;3,188;-13,462;-10,978;-14,899;-12,194;-3,193;27,231;0,000;237,640;Inf;250,000;250,000;-12,876;3,075;-8,028;25,035
11938,500;2,967;0,775;-33,698;3,300;9,511;5,114;38,486;4,794;-3,189;-2,756;0,000;40,100;40,900;9,779;3,188;-13,441;-10,995;-14,876;-12,200;-3,193;27,231;0,000;237,340;Inf;250,000;250,000;-12,883;3,074;-8,036;25,066
11939,000;2,967;0,775;-33,698;3,300;9,511;5,114;38,486;4,794;-3,189;-2,756;0,000;40,100;40,900;9,779;3,188;-13,576;-10,963;-14,867;-12,159;-3,193;27,231;0,000;237,340;Inf;250,000;250,000;-12,878;3,072;-7,999;25,104
11939,500;2,967;0,775;-33,698;3,300;9,511;5,114;38,486;4,794;-3,189;-2,756;0,000;40,100;40,900;9,779;3,188;-13,525;-10,974;-14,878;-12,124;-3,193;27,231;0,000;237,240;Inf;250,000;250,000;-12,891;3,070;-8,046;25,144
11940,000;2,967;0,775;-33,698;3,300;9,511;5,116;38,475;4,780;-3,307;-2,744;0,000;40,096;40,888;9,779;3,188;-13,558;-10,932;-14,878;-12,133;-3,195;27,229;0,000;237,240;Inf;250,000;250,000;-12,875;3,069;-8,029;25,151
11940,500;2,967;0,775;-33,698;3,300;9,511;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,779;3,188;-13,505;-10,974;-14,914;-12,153;-3,195;27,229;0,000;237,240;Inf;250,000;250,000;-12,876;3,067;-8,040;25,126
11941,000;2,578;0,694;-34,072;3,353;9,500;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,605;3,126;-13,522;-10,988;-14,949;-12,220;-3,195;27,229;0,000;237,240;Inf;250,000;250,000;-12,887;3,065;-8,028;25,118
11941,500;2,578;0,694;-34,072;3,353;9,500;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,605;3,126;-13,467;-10,960;-14,922;-12,201;-3,195;27,229;0,000;237,240;Inf;250,000;250,000;-12,920;3,057;-8,040;25,055
11942,000;2,578;0,694;-34,072;3,353;9,500;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,605;3,126;-13,581;-10,934;-14,834;-12,093;-3,195;27,229;0,000;237,240;Inf;250,000;250,000;-12,887;3,049;-8,030;25,006
11942,500;2,578;0,694;-34,072;3,353;9,500;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,605;3,126;-13,349;-10,933;-14,874;-12,076;-3,195;27,229;0,000;236,840;Inf;250,000;250,000;-12,861;3,042;-8,055;24,990
11943,000;2,578;0,694;-34,072;3,353;9,500;5,116;38,475;4,780;-3,307;-2,744;0,000;40,100;40,900;9,605;3,126;-13,260;-10,908;-14,738;-12,062;-3,195;27,229;0,000;236,840;Inf;250,000;250,000;-12,808;3,034;-8,017;25,002
11943,500;2,578;0,694;-34,072;3,353;9,500;5,114;38,471;4,754;-3,433;-2,762;0,000;40,079;40,885;9,605;3,126;-13,461;-10,942;-14,725;-12,103;-3,205;27,232;0,000;236,640;Inf;250,000;250,000;-12,742;3,027;-8,035;24,986
11944,000;2,578;0,694;-34,072;3,353;9,500;5,114;38,471;4,754;-3,433;-2,762;0,000;40,100;40,900;9,605;3,126;-13,371;-10,895;-14,747;-12,004;-3,205;27,232;0,000;236,640;Inf;250,000;250,000;-12,808;3,019;-8,002;24,947
11944,500;3,391;0,892;-33,936;3,249;9,519;5,114;38,471;4,754;-3,433;-2,762;0,000;40,100;40,900;9,700;3,263;-13,398;-10,933;-14,758;-12,104;-3,205;27,232;0,000;236,640;Inf;250,000;250,000;-12,754;3,012;-8,016;24,936
11945,000;3,391;0,892;-33,936;3,249;9,519;5,114;38,471;4,754;-3,433;-2,762;0,000;40,100;40,900;9,700;3,263;-13,354;-10,924;-14,847;-12,076;-3,205;27,232;0,000;236,640;Inf;250,000;250,000;-12,798;3,018;-8,000;24,921
11945,500;3,391;0,892;-33,936;3,249;9,519;5,114;38,471;4,754;-3,433;-2,762;0,000;40,100;40,900;9,700;3,263;-13,471;-10,933;-14,776;-12,069;-3,205;27,232;0,000;237,240;Inf;250,000;250,000;-12,800;3,024;-7,993;24,975
11946,000;3,391;0,892;-33,936;3,249;9,519;5,114;38,471;4,754;-3,433;-2,762;0,000;40,100;40,900;9,700;3,263;-13,405;-10,925;-14,881;-12,128;-3,205;27,232;0,000;237,240;Inf;250,000;250,000;-12,812;3,030;-8,018;24,960
11946,500;3,391;0,892;-33,936;3,249;9,519;5,123;38,467;4,779;-3,550;-2,759;0,000;40,069;40,835;9,700;3,263;-13,531;-10,955;-15,045;-12,219;-3,193;27,233;0,000;237,440;Inf;250,000;250,000;-12,835;3,036;-7,997;24,920
11947,000;3,391;0,892;-33,936;3,249;9,519;5,123;38,467;4,779;-3,550;-2,759;0,000;40,100;40,800;9,700;3,263;-13,563;-10,973;-15,020;-12,205;-3,193;27,233;0,000;237,440;Inf;250,000;250,000;-12,938;3,042;-8,003;24,925
11947,500;3,279;0,738;-35,209;3,218;9,576;5,123;38,467;4,779;-3,550;-2,759;0,000;40,100;40,800;9,570;3,250;-13,547;-11,015;-14,932;-12,225;-3,193;27,233;0,000;237,140;Inf;250,000;250,000;-12,940;3,048;-8,012;24,973
11948,000;3,279;0,738;-35,209;3,218;9,576;5,123;38,467;4,779;-3,550;-2,759;0,000;40,100;40,800;9,570;3,250;-13,588;-10,961;-14,948;-12,186;-3,193;27,233;0,000;237,140;Inf;250,000;250,000;-12,930;3,051;-8,031;24,906
11948,500;3,279;0,738;-35,209;3,218;9,576;5,123;38,467;4,779;-3,550;-2,759;0,000;40,100;40,800;9,570;3,250;-13,610;-10,952;-15,058;-12,211;-3,193;27,233;0,000;237,540;Inf;250,000;250,000;-12,921;3,055;-8,010;24,893
11949,000;3,279;0,738;-35,209;3,218;9,576;5,123;38,467;4,779;-3,550;-2,759;0,000;40,100;40,800;9,570;3,250;-13,617;-10,999;-15,012;-12,245;-3,193;27,233;0,000;237,540;Inf;250,000;250,000;-12,958;3,059;-8,010;24,866
11949,500;3,279;0,738;-35,209;3,218;9,576;5,096;38,474;4,775;-3,690;-2,762;0,000;40,049;40,838;9,570;3,250;-13,505;-10,953;-14,952;-12,165;-3,205;27,224;0,000;237,040;Inf;250,000;250,000;-12,968;3,063;-8,013;24,833
