t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11950,000;3,279;0,738;-35,209;3,218;9,576;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,570;3,250;-13,395;-10,937;-14,924;-12,158;-3,205;27,224;0,000;237,040;Inf;250,000;250,000;-12,894;3,066;-8,036;24,877
11950,500;3,279;0,738;-35,209;3,218;9,576;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,570;3,250;-13,489;-10,977;-14,819;-12,115;-3,205;27,224;0,000;236,940;Inf;250,000;250,000;-12,854;3,070;-8,023;24,942
11951,000;3,445;0,780;-35,209;3,252;9,572;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,543;3,240;-13,404;-10,941;-14,874;-12,135;-3,205;27,224;0,000;236,940;Inf;250,000;250,000;-12,850;3,073;-8,034;24,981
11951,500;3,445;0,780;-35,209;3,252;9,572;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,543;3,240;-13,484;-10,948;-14,863;-12,091;-3,205;27,224;0,000;237,240;Inf;250,000;250,000;-12,838;3,079;-8,012;25,047
11952,000;3,445;0,780;-35,209;3,252;9,572;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,543;3,240;-13,509;-10,921;-14,832;-12,089;-3,205;27,224;0,000;237,240;Inf;250,000;250,000;-12,847;3,085;-8,046;25,065
11952,500;3,445;0,780;-35,209;3,252;9,572;5,096;38,474;4,775;-3,690;-2,762;0,000;40,000;40,800;9,543;3,240;-13,564;-10,968;-14,930;-12,153;-3,205;27,224;0,000;237,640;Inf;250,000;250,000;-12,838;3,091;-8,035;25,103
11953,000;3,445;0,780;-35,209;3,252;9,572;5,087;38,462;4,773;-3,834;-2,752;0,000;40,040;40,796;9,543;3,240;-13,516;-10,957;-14,929;-12,191;-3,197;27,227;0,000;237,640;Inf;250,000;250,000;-12,904;3,097;-8,013;25,076
11953,500;3,445;0,780;-35,209;3,252;9,572;5,087;38,462;4,773;-3,834;-2,752;0,000;40,000;40,800;9,543;3,240;-13,551;-10,958;-14,941;-12,131;-3,197;27,227;0,000;237,340;Inf;250,000;250,000;-12,898;3,103;-8,016;25,091
11954,000;3,330;0,770;-35,209;3,233;9,606;5,087;38,462;4,773;-3,834;-2,752;0,000;40,000;40,800;9,578;3,309;-13,570;-10,960;-14,924;-12,160;-3,197;27,227;0,000;237,340;Inf;250,000;250,000;-12,895;3,108;-8,032;25,066
11954,500;3,330;0,770;-35,209;3,233;9,606;5,087;38,462;4,773;-3,834;-2,752;0,000;40,000;40,800;9,578;3,309;-13,451;-10,942;-14,966;-12,136;-3,197;27,227;0,000;237,040;Inf;250,000;250,000;-12,903;3,112;-8,041;25,039
11955,000;3,330;0,770;-35,209;3,233;9,606;5,087;38,462;4,773;-3,834;-2,752;0,000;40,000;40,800;9,578;3,309;-13,529;-10,930;-14,876;-12,130;-3,197;27,227;0,000;237,040;Inf;250,000;250,000;-12,874;3,115;-8,034;24,993
11955,500;3,330;0,770;-35,209;3,233;9,606;5,087;38,462;4,773;-3,834;-2,752;0,000;40,000;40,800;9,578;3,309;-13,559;-10,976;-14,914;-12,178;-3,197;27,227;0,000;238,040;Inf;250,000;250,000;-12,866;3,119;-8,039;24,953
11956,000;3,330;0,770;-35,209;3,233;9,606;5,074;38,459;4,771;-3,976;-2,762;0,000;40,017;40,863;9,578;3,309;-13,438;-10,963;-14,987;-12,183;-3,197;27,225;0,000;238,040;Inf;250,000;250,000;-12,907;3,122;-8,027;24,949
11956,500;3,330;0,770;-35,209;3,233;9,606;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,578;3,309;-13,475;-10,950;-15,027;-12,189;-3,197;27,225;0,000;237,540;Inf;250,000;250,000;-12,893;3,126;-8,059;24,972
11957,000;3,330;0,770;-35,209;3,233;9,606;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,578;3,309;-13,585;-10,973;-14,973;-12,188;-3,197;27,225;0,000;237,540;Inf;250,000;250,000;-12,910;3,129;-8,040;24,977
11957,500;3,104;0,815;-34,499;3,310;9,419;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,658;3,236;-13,594;-10,986;-15,040;-12,239;-3,197;27,225;0,000;237,740;Inf;250,000;250,000;-12,930;3,132;-8,022;25,007
11958,000;3,104;0,815;-34,499;3,310;9,419;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,658;3,236;-13,625;-10,943;-14,962;-12,187;-3,197;27,225;0,000;237,740;Inf;250,000;250,000;-12,965;3,132;-8,049;25,027
11958,500;3,104;0,815;-34,499;3,310;9,419;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,658;3,236;-13,621;-10,940;-14,916;-12,172;-3,197;27,225;0,000;237,940;Inf;250,000;250,000;-12,929;3,131;-8,040;25,087
11959,000;3,104;0,815;-34,499;3,310;9,419;5,074;38,459;4,771;-3,976;-2,762;0,000;40,000;40,900;9,658;3,236;-13,541;-10,988;-15,000;-12,185;-3,197;27,225;0,000;237,940;Inf;250,000;250,000;-12,912;3,131;-8,032;25,110
11959,500;3,104;0,815;-34,499;3,310;9,419;5,094;38,459;4,776;-4,121;-2,749;0,000;40,017;40,801;9,658;3,236;-13,555;-11,021;-14,942;-12,233;-3,197;27,230;0,000;237,940;Inf;250,000;250,000;-12,929;3,131;-8,041;25,362
11960,000;3,104;0,815;-34,499;3,310;9,419;5,094;38,459;4,776;-4,121;-2,749;0,000;40,000;40,800;9,658;3,236;-13,546;-10,976;-14,993;-12,215;-3,197;27,230;0,000;237,940;Inf;250,000;250,000;-12,938;3,130;-8,052;25,309
11960,500;3,058;0,809;-33,351;3,301;9,491;5,094;38,459;4,776;-4,121;-2,749;0,000;40,000;40,800;9,735;3,269;-13,555;-10,977;-14,889;-12,142;-3,197;27,230;0,000;237,940;Inf;250,000;250,000;-12,932;3,130;-8,069;25,277
11961,000;3,058;0,809;-33,351;3,301;9,491;5,094;38,459;4,776;-4,121;-2,749;0,000;40,000;40,800;9,735;3,269;-13,419;-10,984;-14,919;-12,147;-3,197;27,230;0,000;237,940;Inf;250,000;250,000;-12,891;3,128;-8,047;25,227
11961,500;3,058;0,809;-33,351;3,301;9,491;5,094;38,459;4,776;-4,121;-2,749;0,000;40,000;40,800;9,735;3,269;-13,533;-10,980;-14,850;-12,156;-3,197;27,230;0,000;238,640;Inf;250,000;250,000;-12,867;3,127;-8,079;25,209
11962,000;3,058;0,809;-33,351;3,301;9,491;5,094;38,459;4,776;-4,121;-2,749;0,000;40,000;40,800;9,735;3,269;-13,485;-10,991;-14,964;-12,208;-3,197;27,230;0,000;238,640;Inf;250,000;250,000;-12,880;3,126;-8,071;25,241
11962,500;3,058;0,809;-33,351;3,301;9,491;5,128;38,461;4,773;-4,257;-2,737;0,000;40,007;40,819;9,735;3,269;-13,542;-10,986;-15,017;-12,177;-3,181;27,238;0,000;238,840;Inf;250,000;250,000;-12,912;3,125;-8,035;25,222
11963,000;3,058;0,809;-33,351;3,301;9,491;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,735;3,269;-13,574;-10,970;-14,962;-12,173;-3,181;27,238;0,000;238,840;Inf;250,000;250,000;-12,930;3,124;-8,050;25,408
11963,500;3,402;0,816;-34,643;3,274;9,616;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,562;3,186;-13,611;-10,997;-15,062;-12,248;-3,181;27,238;0,000;238,640;Inf;250,000;250,000;-12,920;3,123;-8,052;25,420
11964,000;3,402;0,816;-34,643;3,274;9,616;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,562;3,186;-13,570;-11,007;-15,022;-12,269;-3,181;27,238;0,000;238,640;Inf;250,000;250,000;-12,980;3,127;-8,059;25,432
11964,500;3,402;0,816;-34,643;3,274;9,616;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,562;3,186;-13,670;-11,004;-15,120;-12,280;-3,181;27,238;0,000;238,640;Inf;250,000;250,000;-12,967;3,132;-8,039;25,474
11965,000;3,402;0,816;-34,643;3,274;9,616;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,562;3,186;-13,648;-11,020;-15,048;-12,289;-3,181;27,238;0,000;238,640;Inf;250,000;250,000;-13,019;3,136;-8,066;25,479
11965,500;3,402;0,816;-34,643;3,274;9,616;5,128;38,461;4,773;-4,257;-2,737;0,000;40,000;40,800;9,562;3,186;-13,708;-11,019;-15,066;-12,244;-3,181;27,238;0,000;239,040;Inf;250,000;250,000;-13,001;3,141;-8,050;25,410
11966,000;3,402;0,816;-34,643;3,274;9,616;5,138;38,472;4,769;-4,425;-2,749;0,000;39,992;40,771;9,562;3,186;-13,692;-11,029;-14,994;-12,265;-3,199;27,237;0,000;239,040;Inf;250,000;250,000;-13,009;3,145;-8,088;25,430
11966,500;3,402;0,816;-34,643;3,274;9,616;5,138;38,472;4,769;-4,425;-2,749;0,000;40,000;40,800;9,562;3,186;-13,514;-10,996;-14,986;-12,194;-3,199;27,237;0,000;238,840;Inf;250,000;250,000;-12,995;3,149;-8,079;25,467
11967,000;3,287;0,761;-35,209;3,241;9,611;5,138;38,472;4,769;-4,425;-2,749;0,000;40,000;40,800;9,591;3,110;-13,606;-11,028;-14,964;-12,194;-3,199;27,237;0,000;238,840;Inf;250,000;250,000;-12,922;3,153;-8,081;25,465
11967,500;3,287;0,761;-35,209;3,241;9,611;5,138;38,472;4,769;-4,425;-2,749;0,000;40,000;40,800;9,591;3,110;-13,584;-11,032;-14,979;-12,269;-3,199;27,237;0,000;238,740;Inf;250,000;250,000;-12,948;3,156;-8,085;25,483
11968,000;3,287;0,761;-35,209;3,241;9,611;5,138;38,472;4,769;-4,425;-2,749;0,000;40,000;40,800;9,591;3,110;-13,575;-11,006;-14,934;-12,212;-3,199;27,237;0,000;238,740;Inf;250,000;250,000;-12,966;3,158;-8,098;25,450
11968,500;3,287;0,761;-35,209;3,241;9,611;5,138;38,472;4,769;-4,425;-2,749;0,000;40,000;40,800;9,591;3,110;-13,500;-10,982;-14,972;-12,193;-3,199;27,237;0,000;238,640;Inf;250,000;250,000;-12,932;3,160;-8,070;25,449
11969,000;3,287;0,761;-35,209;3,241;9,611;5,106;38,457;4,741;-4,615;-2,738;0,000;39,985;40,767;9,591;3,110;-13,546;-10,998;-14,858;-12,164;-3,196;27,225;0,000;238,640;Inf;250,000;250,000;-12,912;3,162;-8,075;25,449
11969,500;3,287;0,761;-35,209;3,241;9,611;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,591;3,110;-13,459;-10,922;-14,852;-12,138;-3,196;27,225;0,000;238,540;Inf;250,000;250,000;-12,892;3,164;-8,082;25,332
11970,000;3,177;0,824;-34,696;3,274;9,495;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,611;3,432;-13,570;-10,964;-14,824;-12,141;-3,196;27,225;0,000;238,540;Inf;250,000;250,000;-12,843;3,166;-8,077;25,322
11970,500;3,177;0,824;-34,696;3,274;9,495;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,611;3,432;-13,434;-10,967;-14,908;-12,144;-3,196;27,225;0,000;238,840;Inf;250,000;250,000;-12,875;3,166;-8,072;25,315
11971,000;3,177;0,824;-34,696;3,274;9,495;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,611;3,432;-13,486;-10,928;-14,850;-12,087;-3,196;27,225;0,000;238,840;Inf;250,000;250,000;-12,863;3,166;-8,068;25,281
11971,500;3,177;0,824;-34,696;3,274;9,495;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,611;3,432;-13,442;-10,936;-14,941;-12,138;-3,196;27,225;0,000;238,540;Inf;250,000;250,000;-12,838;3,167;-8,035;25,273
11972,000;3,177;0,824;-34,696;3,274;9,495;5,106;38,457;4,741;-4,615;-2,738;0,000;40,000;40,800;9,611;3,432;-13,523;-10,947;-14,952;-12,140;-3,196;27,225;0,000;238,540;Inf;250,000;250,000;-12,864;3,167;-8,008;25,311
11972,500;3,177;0,824;-34,696;3,274;9,495;5,115;38,454;4,754;-4,827;-2,746;0,000;39,979;40,767;9,611;3,432;-13,554;-10,925;-14,832;-12,105;-3,190;27,231;0,000;238,940;Inf;250,000;250,000;-12,890;3,167;-8,032;25,271
11973,000;3,177;0,824;-34,696;3,274;9,495;5,115;38,454;4,754;-4,827;-2,746;0,000;40,000;40,800;9,611;3,432;-13,410;-10,899;-14,856;-12,136;-3,190;27,231;0,000;238,940;Inf;250,000;250,000;-12,854;3,167;-8,019;25,178
11973,500;3,309;0,768;-35,209;3,300;9,600;5,115;38,454;4,754;-4,827;-2,746;0,000;40,000;40,800;9,475;3,342;-13,518;-10,958;-14,950;-12,155;-3,190;27,231;0,000;238,740;Inf;250,000;250,000;-12,825;3,167;-8,009;25,114
11974,000;3,309;0,768;-35,209;3,300;9,600;5,115;38,454;4,754;-4,827;-2,746;0,000;40,000;40,800;9,475;3,342;-13,424;-10,915;-14,911;-12,129;-3,190;27,231;0,000;238,740;Inf;250,000;250,000;-12,895;3,170;-7,989;25,012
11974,500;3,309;0,768;-35,209;3,300;9,600;5,115;38,454;4,754;-4,827;-2,746;0,000;40,000;40,800;9,475;3,342;-13,503;-10,945;-14,898;-12,140;-3,190;27,231;0,000;238,440;Inf;250,000;250,000;-12,845;3,172;-8,009;25,019
11975,000;3,309;0,768;-35,209;3,300;9,600;5,115;38,454;4,754;-4,827;-2,746;0,000;40,000;40,800;9,475;3,342;-13,423;-10,901;-14,914;-12,081;-3,190;27,231;0,000;238,440;Inf;250,000;250,000;-12,871;3,174;-7,999;24,993
11975,500;3,309;0,768;-35,209;3,300;9,600;5,072;38,464;4,746;-5,072;-2,749;0,000;39,966;40,780;9,475;3,342;-13,471;-10,943;-14,756;-12,093;-3,191;27,224;0,000;238,040;Inf;250,000;250,000;-12,830;3,176;-8,017;25,015
11976,000;3,309;0,768;-35,209;3,300;9,600;5,072;38,464;4,746;-5,072;-2,749;0,000;40,000;40,800;9,475;3,342;-13,460;-10,902;-14,853;-12,120;-3,191;27,224;0,000;238,040;Inf;250,000;250,000;-12,816;3,179;-7,981;24,976
11976,500;2,722;0,756;-34,080;3,377;9,426;5,072;38,464;4,746;-5,072;-2,749;0,000;40,000;40,800;9,604;3,273;-13,463;-10,922;-14,952;-12,121;-3,191;27,224;0,000;238,140;Inf;250,000;250,000;-12,834;3,181;-7,978;24,979
11977,000;2,722;0,756;-34,080;3,377;9,426;5,072;38,464;4,746;-5,072;-2,749;0,000;40,000;40,800;9,604;3,273;-13,510;-10,914;-14,865;-12,089;-3,191;27,224;0,000;238,140;Inf;250,000;250,000;-12,864;3,173;-7,995;24,953
11977,500;2,722;0,756;-34,080;3,377;9,426;5,072;38,464;4,746;-5,072;-2,749;0,000;40,000;40,800;9,604;3,273;-13,551;-10,910;-14,925;-12,109;-3,191;27,224;0,000;238,340;Inf;250,000;250,000;-12,845;3,166;-7,974;24,990
11978,000;2,722;0,756;-34,080;3,377;9,426;5,072;38,464;4,746;-5,072;-2,749;0,000;40,000;40,800;9,604;3,273;-13,483;-10,921;-14,878;-12,131;-3,191;27,224;0,000;238,340;Inf;250,000;250,000;-12,874;3,158;-7,961;25,023
11978,500;2,722;0,756;-34,080;3,377;9,426;5,068;38,479;4,752;-5,295;-2,736;0,000;39,976;40,785;9,604;3,273;-13,497;-10,890;-14,925;-12,126;-3,186;27,239;0,000;237,940;Inf;250,000;250,000;-12,853;3,151;-7,968;25,072
11979,000;2,722;0,756;-34,080;3,377;9,426;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,604;3,273;-13,509;-10,945;-14,897;-12,175;-3,186;27,239;0,000;237,940;Inf;250,000;250,000;-12,860;3,144;-7,974;25,010
11979,500;2,722;0,756;-34,080;3,377;9,426;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,604;3,273;-13,424;-10,913;-14,888;-12,101;-3,186;27,239;0,000;237,840;Inf;250,000;250,000;-12,882;3,137;-7,988;25,133
11980,000;2,910;0,736;-34,518;3,285;9,540;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,661;3,348;-13,513;-10,857;-14,816;-12,077;-3,186;27,239;0,000;237,840;Inf;250,000;250,000;-12,832;3,131;-7,986;25,094
11980,500;2,910;0,736;-34,518;3,285;9,540;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,661;3,348;-13,460;-10,914;-14,896;-12,132;-3,186;27,239;0,000;238,040;Inf;250,000;250,000;-12,816;3,127;-7,981;25,124
11981,000;2,910;0,736;-34,518;3,285;9,540;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,661;3,348;-13,532;-10,889;-15,003;-12,175;-3,186;27,239;0,000;238,040;Inf;250,000;250,000;-12,850;3,123;-7,970;25,147
11981,500;2,910;0,736;-34,518;3,285;9,540;5,068;38,479;4,752;-5,295;-2,736;0,000;40,000;40,800;9,661;3,348;-13,586;-10,912;-15,021;-12,191;-3,186;27,239;0,000;238,040;Inf;250,000;250,000;-12,900;3,120;-7,980;25,126
11982,000;2,910;0,736;-34,518;3,285;9,540;5,074;38,485;4,741;-5,532;-2,748;0,000;39,977;40,781;9,661;3,348;-13,558;-10,920;-14,895;-12,140;-3,187;27,240;0,000;238,040;Inf;250,000;250,000;-12,928;3,116;-7,992;25,162
11982,500;2,910;0,736;-34,518;3,285;9,540;5,074;38,485;4,741;-5,532;-2,748;0,000;40,000;40,800;9,661;3,348;-13,449;-10,934;-14,894;-12,161;-3,187;27,240;0,000;238,140;Inf;250,000;250,000;-12,878;3,113;-7,971;25,187
11983,000;2,407;0,643;-33,877;3,312;9,435;5,074;38,485;4,741;-5,532;-2,748;0,000;40,000;40,800;9,744;3,241;-13,558;-10,949;-14,928;-12,183;-3,187;27,240;0,000;238,140;Inf;250,000;250,000;-12,859;3,110;-7,983;25,187
11983,500;2,407;0,643;-33,877;3,312;9,435;5,074;38,485;4,741;-5,532;-2,748;0,000;40,000;40,800;9,744;3,241;-13,463;-10,926;-14,852;-12,095;-3,187;27,240;0,000;238,240;Inf;250,000;250,000;-12,904;3,098;-7,976;25,199
11984,000;2,407;0,643;-33,877;3,312;9,435;5,074;38,485;4,741;-5,532;-2,748;0,000;40,000;40,800;9,744;3,241;-13,459;-10,869;-14,762;-12,041;-3,187;27,240;0,000;238,240;Inf;250,000;250,000;-12,834;3,087;-7,992;25,198
11984,500;2,407;0,643;-33,877;3,312;9,435;5,074;38,485;4,741;-5,532;-2,748;0,000;40,000;40,800;9,744;3,241;-13,391;-10,871;-14,851;-12,078;-3,187;27,240;0,000;238,840;Inf;250,000;250,000;-12,783;3,076;-7,965;25,221
11985,000;2,407;0,643;-33,877;3,312;9,435;5,068;38,449;4,734;-5,757;-2,753;0,000;39,974;40,834;9,744;3,241;-13,435;-10,867;-14,736;-12,035;-3,186;27,229;0,000;238,840;Inf;250,000;250,000;-12,798;3,065;-7,982;25,218
11985,500;2,407;0,643;-33,877;3,312;9,435;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,744;3,241;-13,345;-10,891;-14,815;-12,078;-3,186;27,229;0,000;238,240;Inf;250,000;250,000;-12,769;3,054;-7,983;25,232
11986,000;2,407;0,643;-33,877;3,312;9,435;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,744;3,241;-13,517;-10,916;-14,952;-12,181;-3,186;27,229;0,000;238,240;Inf;250,000;250,000;-12,782;3,043;-7,942;25,200
11986,500;3,130;0,755;-35,209;3,309;9,549;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,630;3,377;-13,530;-10,895;-14,977;-12,145;-3,186;27,229;0,000;238,540;Inf;250,000;250,000;-12,891;3,033;-7,953;25,207
11987,000;3,130;0,755;-35,209;3,309;9,549;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,630;3,377;-13,510;-10,850;-14,841;-12,063;-3,186;27,229;0,000;238,540;Inf;250,000;250,000;-12,887;3,035;-7,966;25,209
11987,500;3,130;0,755;-35,209;3,309;9,549;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,630;3,377;-13,525;-10,848;-14,833;-12,071;-3,186;27,229;0,000;238,140;Inf;250,000;250,000;-12,816;3,036;-7,990;25,239
11988,000;3,130;0,755;-35,209;3,309;9,549;5,068;38,449;4,734;-5,757;-2,753;0,000;40,000;40,800;9,630;3,377;-13,414;-10,889;-14,878;-12,081;-3,186;27,229;0,000;238,140;Inf;250,000;250,000;-12,819;3,038;-7,938;25,199
11988,500;3,130;0,755;-35,209;3,309;9,549;5,084;38,474;4,749;-6,028;-2,751;0,000;39,978;40,839;9,630;3,377;-13,443;-10,902;-14,821;-12,108;-3,168;27,243;0,000;238,140;Inf;250,000;250,000;-12,816;3,039;-7,969;25,143
11989,000;3,130;0,755;-35,209;3,309;9,549;5,084;38,474;4,749;-6,028;-2,751;0,000;40,000;40,800;9,630;3,377;-13,390;-10,893;-14,879;-12,086;-3,168;27,243;0,000;238,140;Inf;250,000;250,000;-12,818;3,041;-7,953;25,208
11989,500;2,955;0,702;-35,209;3,312;9,557;5,084;38,474;4,749;-6,028;-2,751;0,000;40,000;40,800;9,453;3,409;-13,489;-10,951;-14,800;-12,122;-3,168;27,243;0,000;237,840;Inf;250,000;250,000;-12,812;3,042;-7,966;25,239
11990,000;2,955;0,702;-35,209;3,312;9,557;5,084;38,474;4,749;-6,028;-2,751;0,000;40,000;40,800;9,453;3,409;-13,351;-10,892;-14,821;-12,073;-3,168;27,243;0,000;237,840;Inf;250,000;250,000;-12,840;3,041;-7,947;25,259
11990,500;2,955;0,702;-35,209;3,312;9,557;5,084;38,474;4,749;-6,028;-2,751;0,000;40,000;40,800;9,453;3,409;-13,485;-10,900;-14,894;-12,155;-3,168;27,243;0,000;238,340;Inf;250,000;250,000;-12,784;3,039;-7,943;25,285
11991,000;2,955;0,702;-35,209;3,312;9,557;5,084;38,474;4,749;-6,028;-2,751;0,000;40,000;40,800;9,453;3,409;-13,515;-10,898;-14,885;-12,152;-3,168;27,243;0,000;238,340;Inf;250,000;250,000;-12,858;3,038;-7,945;25,305
11991,500;2,955;0,702;-35,209;3,312;9,557;5,096;38,469;4,745;-6,221;-2,750;0,000;39,976;40,846;9,453;3,409;-13,557;-10,890;-14,906;-12,117;-3,182;27,248;0,000;237,440;Inf;250,000;250,000;-12,863;3,037;-7,951;25,331
11992,000;2,955;0,702;-35,209;3,312;9,557;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,453;3,409;-13,371;-10,893;-14,882;-12,109;-3,182;27,248;0,000;237,440;Inf;250,000;250,000;-12,867;3,035;-7,967;25,278
11992,500;3,525;0,860;-35,209;3,319;9,570;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,458;3,373;-13,446;-10,871;-14,772;-12,019;-3,182;27,248;0,000;237,340;Inf;250,000;250,000;-12,814;3,034;-7,949;25,255
11993,000;3,525;0,860;-35,209;3,319;9,570;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,458;3,373;-13,452;-10,931;-14,847;-12,108;-3,182;27,248;0,000;237,340;Inf;250,000;250,000;-12,777;3,042;-7,964;25,248
11993,500;3,525;0,860;-35,209;3,319;9,570;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,458;3,373;-13,487;-10,887;-14,806;-12,086;-3,182;27,248;0,000;238,340;Inf;250,000;250,000;-12,835;3,050;-7,963;25,233
11994,000;3,525;0,860;-35,209;3,319;9,570;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,458;3,373;-13,442;-10,906;-14,796;-12,051;-3,182;27,248;0,000;238,340;Inf;250,000;250,000;-12,817;3,058;-7,965;25,247
11994,500;3,525;0,860;-35,209;3,319;9,570;5,096;38,469;4,745;-6,221;-2,750;0,000;40,000;40,800;9,458;3,373;-13,422;-10,932;-14,794;-12,124;-3,182;27,248;0,000;238,240;Inf;250,000;250,000;-12,799;3,065;-7,978;25,241
11995,000;3,525;0,860;-35,209;3,319;9,570;5,070;38,444;4,740;-6,393;-2,757;0,000;39,985;40,893;9,458;3,373;-13,382;-10,908;-14,850;-12,161;-3,188;27,240;0,000;238,240;Inf;250,000;250,000;-12,818;3,073;-7,965;25,261
11995,500;3,525;0,860;-35,209;3,319;9,570;5,070;38,444;4,740;-6,393;-2,757;0,000;40,000;40,900;9,458;3,373;-13,562;-10,915;-14,857;-12,112;-3,188;27,240;0,000;238,340;Inf;250,000;250,000;-12,825;3,080;-7,979;25,190
11996,000;2,594;0,701;-33,924;3,332;9,480;5,070;38,444;4,740;-6,393;-2,757;0,000;40,000;40,900;9,677;3,243;-13,499;-10,922;-14,943;-12,191;-3,188;27,240;0,000;238,340;Inf;250,000;250,000;-12,861;3,088;-7,958;25,050
11996,500;2,594;0,701;-33,924;3,332;9,480;5,070;38,444;4,740;-6,393;-2,757;0,000;40,000;40,900;9,677;3,243;-13,509;-10,920;-14,856;-12,118;-3,188;27,240;0,000;237,940;Inf;250,000;250,000;-12,888;3,079;-7,988;25,051
11997,000;2,594;0,701;-33,924;3,332;9,480;5,070;38,444;4,740;-6,393;-2,757;0,000;40,000;40,900;9,677;3,243;-13,494;-10,902;-14,863;-12,116;-3,188;27,240;0,000;237,940;Inf;250,000;250,000;-12,851;3,072;-7,981;25,150
11997,500;2,594;0,701;-33,924;3,332;9,480;5,070;38,444;4,740;-6,393;-2,757;0,000;40,000;40,900;9,677;3,243;-13,414;-10,883;-14,947;-12,084;-3,188;27,240;0,000;238,240;Inf;250,000;250,000;-12,844;3,064;-7,962;25,190
11998,000;2,594;0,701;-33,924;3,332;9,480;5,054;38,465;4,740;-6,552;-2,757;0,000;39,987;40,886;9,677;3,243;-13,475;-10,925;-14,836;-12,106;-3,191;27,235;0,000;238,240;Inf;250,000;250,000;-12,832;3,056;-7,973;25,242
11998,500;2,594;0,701;-33,924;3,332;9,480;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,677;3,243;-13,491;-10,888;-14,845;-12,096;-3,191;27,235;0,000;237,140;Inf;250,000;250,000;-12,836;3,048;-7,961;25,211
11999,000;2,898;0,777;-34,067;3,343;9,501;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,606;3,143;-13,385;-10,892;-14,811;-12,056;-3,191;27,235;0,000;237,140;Inf;250,000;250,000;-12,830;3,041;-7,967;25,206
11999,500;2,898;0,777;-34,067;3,343;9,501;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,606;3,143;-13,458;-10,927;-14,856;-12,118;-3,191;27,235;0,000;236,940;Inf;250,000;250,000;-12,786;3,039;-7,953;25,226
12000,000;2,898;0,777;-34,067;3,343;9,501;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,606;3,143;-13,432;-10,916;-14,852;-12,137;-3,191;27,235;0,000;236,940;Inf;250,000;250,000;-12,840;3,036;-7,961;25,245
12000,500;2,898;0,777;-34,067;3,343;9,501;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,606;3,143;-13,491;-10,890;-14,834;-12,109;-3,191;27,235;0,000;237,440;Inf;250,000;250,000;-12,834;3,034;-7,971;25,247
12001,000;2,898;0,777;-34,067;3,343;9,501;5,054;38,465;4,740;-6,552;-2,757;0,000;40,000;40,900;9,606;3,143;-13,512;-10,924;-14,863;-12,098;-3,191;27,235;0,000;237,440;Inf;250,000;250,000;-12,831;3,032;-7,965;25,234
12001,500;2,898;0,777;-34,067;3,343;9,501;5,074;38,468;4,741;-6,733;-2,749;0,000;40,001;40,920;9,606;3,143;-13,504;-10,931;-14,904;-12,177;-3,205;27,238;0,000;237,740;Inf;250,000;250,000;-12,849;3,030;-7,937;25,189
12002,000;2,898;0,777;-34,067;3,343;9,501;5,074;38,468;4,741;-6,733;-2,749;0,000;40,000;40,900;9,606;3,143;-13,499;-10,912;-14,888;-12,108;-3,205;27,238;0,000;237,740;Inf;250,000;250,000;-12,879;3,027;-7,953;25,186
12002,500;3,196;0,755;-35,209;3,309;9,664;5,074;38,468;4,741;-6,733;-2,749;0,000;40,000;40,900;9,433;3,298;-13,525;-10,875;-14,797;-12,101;-3,205;27,238;0,000;237,940;Inf;250,000;250,000;-12,852;3,025;-7,965;25,102
12003,000;3,196;0,755;-35,209;3,309;9,664;5,074;38,468;4,741;-6,733;-2,749;0,000;40,000;40,900;9,433;3,298;-13,558;-10,932;-14,936;-12,170;-3,205;27,238;0,000;237,940;Inf;250,000;250,000;-12,824;3,028;-7,944;25,051
12003,500;3,196;0,755;-35,209;3,309;9,664;5,074;38,468;4,741;-6,733;-2,749;0,000;40,000;40,900;9,433;3,298;-13,566;-10,945;-14,978;-12,207;-3,205;27,238;0,000;237,540;Inf;250,000;250,000;-12,899;3,031;-7,966;25,012
12004,000;3,196;0,755;-35,209;3,309;9,664;5,074;38,468;4,741;-6,733;-2,749;0,000;40,000;40,900;9,433;3,298;-13,498;-10,950;-14,947;-12,168;-3,205;27,238;0,000;237,540;Inf;250,000;250,000;-12,924;3,034;-7,964;24,973
12004,500;3,196;0,755;-35,209;3,309;9,664;5,070;38,480;4,719;-6,902;-2,760;0,000;40,009;40,972;9,433;3,298;-13,490;-10,968;-14,932;-12,197;-3,209;27,239;0,000;237,540;Inf;250,000;250,000;-12,891;3,036;-7,970;24,927
12005,000;3,196;0,755;-35,209;3,309;9,664;5,070;38,480;4,719;-6,902;-2,760;0,000;40,000;41,000;9,433;3,298;-13,541;-10,949;-15,003;-12,237;-3,209;27,239;0,000;237,540;Inf;250,000;250,000;-12,897;3,039;-7,973;24,887
12005,500;2,779;0,665;-35,209;3,286;9,573;5,070;38,480;4,719;-6,902;-2,760;0,000;40,000;41,000;9,518;3,393;-13,559;-10,946;-14,982;-12,205;-3,209;27,239;0,000;237,640;Inf;250,000;250,000;-12,933;3,041;-7,979;24,836
12006,000;2,779;0,665;-35,209;3,286;9,573;5,070;38,480;4,719;-6,902;-2,760;0,000;40,000;41,000;9,518;3,393;-13,481;-10,941;-14,960;-12,100;-3,209;27,239;0,000;237,640;Inf;250,000;250,000;-12,923;3,037;-7,980;24,810
12006,500;2,779;0,665;-35,209;3,286;9,573;5,070;38,480;4,719;-6,902;-2,760;0,000;40,000;41,000;9,518;3,393;-13,507;-10,947;-14,873;-12,172;-3,209;27,239;0,000;237,840;Inf;250,000;250,000;-12,870;3,033;-7,986;24,767
12007,000;2,779;0,665;-35,209;3,286;9,573;5,070;38,480;4,719;-6,902;-2,760;0,000;40,000;41,000;9,518;3,393;-13,417;-10,926;-14,876;-12,131;-3,209;27,239;0,000;237,840;Inf;250,000;250,000;-12,875;3,029;-7,987;24,748
12007,500;2,779;0,665;-35,209;3,286;9,573;5,074;38,470;4,738;-7,150;-2,768;0,000;40,027;40,978;9,518;3,393;-13,578;-10,938;-14,882;-12,112;-3,195;27,243;0,000;238,140;Inf;250,000;250,000;-12,837;3,025;-7,997;24,786
12008,000;2,779;0,665;-35,209;3,286;9,573;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,518;3,393;-13,575;-10,923;-14,863;-12,136;-3,195;27,243;0,000;238,140;Inf;250,000;250,000;-12,877;3,021;-8,002;24,808
12008,500;2,779;0,665;-35,209;3,286;9,573;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,518;3,393;-13,440;-10,933;-14,928;-12,151;-3,195;27,243;0,000;238,040;Inf;250,000;250,000;-12,874;3,017;-7,998;24,852
12009,000;3,118;0,829;-33,395;3,306;9,485;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,765;3,303;-13,492;-10,965;-14,824;-12,140;-3,195;27,243;0,000;238,040;Inf;250,000;250,000;-12,863;3,013;-7,997;24,862
12009,500;3,118;0,829;-33,395;3,306;9,485;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,765;3,303;-13,559;-10,942;-14,886;-12,151;-3,195;27,243;0,000;237,740;Inf;250,000;250,000;-12,855;3,015;-8,005;24,842
12010,000;3,118;0,829;-33,395;3,306;9,485;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,765;3,303;-13,437;-10,936;-14,927;-12,092;-3,195;27,243;0,000;237,740;Inf;250,000;250,000;-12,884;3,016;-7,994;24,788
12010,500;3,118;0,829;-33,395;3,306;9,485;5,074;38,470;4,738;-7,150;-2,768;0,000;40,000;41,000;9,765;3,303;-13,469;-10,906;-14,832;-12,086;-3,195;27,243;0,000;238,040;Inf;250,000;250,000;-12,848;3,018;-7,983;24,776
12011,000;3,118;0,829;-33,395;3,306;9,485;5,080;38,474;4,718;-7,343;-2,767;0,000;40,035;41,017;9,765;3,303;-13,475;-10,938;-14,957;-12,137;-3,200;27,235;0,000;238,040;Inf;250,000;250,000;-12,823;3,020;-7,989;24,744
12011,500;3,118;0,829;-33,395;3,306;9,485;5,080;38,474;4,718;-7,343;-2,767;0,000;40,000;41,000;9,765;3,303;-13,517;-10,957;-14,887;-12,148;-3,200;27,235;0,000;238,440;Inf;250,000;250,000;-12,877;3,021;-7,989;24,728
12012,000;2,963;0,789;-33,226;3,302;9,474;5,080;38,474;4,718;-7,343;-2,767;0,000;40,000;41,000;9,814;3,230;-13,535;-10,916;-14,909;-12,161;-3,200;27,235;0,000;238,440;Inf;250,000;250,000;-12,877;3,023;-7,994;24,725
12012,500;2,963;0,789;-33,226;3,302;9,474;5,080;38,474;4,718;-7,343;-2,767;0,000;40,000;41,000;9,814;3,230;-13,425;-10,912;-14,925;-12,162;-3,200;27,235;0,000;237,240;Inf;250,000;250,000;-12,880;3,022;-7,977;24,720
12013,000;2,963;0,789;-33,226;3,302;9,474;5,080;38,474;4,718;-7,343;-2,767;0,000;40,000;41,000;9,814;3,230;-13,482;-10,960;-14,963;-12,140;-3,200;27,235;0,000;237,240;Inf;250,000;250,000;-12,856;3,021;-7,979;24,734
12013,500;2,963;0,789;-33,226;3,302;9,474;5,080;38,474;4,718;-7,343;-2,767;0,000;40,000;41,000;9,814;3,230;-13,497;-10,944;-14,973;-12,158;-3,200;27,235;0,000;237,440;Inf;250,000;250,000;-12,886;3,020;-7,994;24,704
12014,000;2,963;0,789;-33,226;3,302;9,474;5,054;38,474;4,725;-7,479;-2,780;0,000;40,040;41,026;9,814;3,230;-13,561;-10,962;-14,921;-12,175;-3,211;27,234;0,000;237,440;Inf;250,000;250,000;-12,893;3,019;-7,956;24,741
12014,500;2,963;0,789;-33,226;3,302;9,474;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,814;3,230;-13,516;-10,953;-14,889;-12,141;-3,211;27,234;0,000;237,640;Inf;250,000;250,000;-12,905;3,018;-7,987;24,757
12015,000;2,963;0,789;-33,226;3,302;9,474;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,814;3,230;-13,539;-10,945;-14,940;-12,171;-3,211;27,234;0,000;237,640;Inf;250,000;250,000;-12,875;3,017;-7,988;24,888
12015,500;2,655;0,707;-34,051;3,341;9,479;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,621;3,185;-13,414;-10,944;-14,924;-12,092;-3,211;27,234;0,000;237,240;Inf;250,000;250,000;-12,899;3,016;-7,981;24,932
12016,000;2,655;0,707;-34,051;3,341;9,479;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,621;3,185;-13,467;-10,917;-14,792;-12,083;-3,211;27,234;0,000;237,240;Inf;250,000;250,000;-12,844;3,010;-7,995;24,957
12016,500;2,655;0,707;-34,051;3,341;9,479;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,621;3,185;-13,555;-10,953;-14,880;-12,142;-3,211;27,234;0,000;237,640;Inf;250,000;250,000;-12,815;3,005;-7,991;25,018
12017,000;2,655;0,707;-34,051;3,341;9,479;5,054;38,474;4,725;-7,479;-2,780;0,000;40,000;41,000;9,621;3,185;-13,488;-10,962;-14,943;-12,201;-3,211;27,234;0,000;237,640;Inf;250,000;250,000;-12,883;2,999;-7,995;25,080
12017,500;2,655;0,707;-34,051;3,341;9,479;5,036;38,492;4,733;-7,654;-2,757;0,000;40,062;41,081;9,621;3,185;-13,546;-10,976;-14,843;-12,172;-3,210;27,247;0,000;237,740;Inf;250,000;250,000;-12,898;2,993;-8,007;25,091
12018,000;2,655;0,707;-34,051;3,341;9,479;5,036;38,492;4,733;-7,654;-2,757;0,000;40,100;41,100;9,621;3,185;-13,448;-10,946;-14,873;-12,192;-3,210;27,247;0,000;237,740;Inf;250,000;250,000;-12,884;2,988;-7,985;25,094
12018,500;2,486;0,648;-34,953;3,335;9,542;5,036;38,492;4,733;-7,654;-2,757;0,000;40,100;41,100;9,533;3,215;-13,519;-10,944;-14,967;-12,172;-3,210;27,247;0,000;237,540;Inf;250,000;250,000;-12,865;2,982;-7,983;25,081
12019,000;2,486;0,648;-34,953;3,335;9,542;5,036;38,492;4,733;-7,654;-2,757;0,000;40,100;41,100;9,533;3,215;-13,546;-10,974;-14,934;-12,215;-3,210;27,247;0,000;237,540;Inf;250,000;250,000;-12,900;2,974;-7,999;25,107
12019,500;2,486;0,648;-34,953;3,335;9,542;5,036;38,492;4,733;-7,654;-2,757;0,000;40,100;41,100;9,533;3,215;-13,427;-10,938;-14,848;-12,132;-3,210;27,247;0,000;238,340;Inf;250,000;250,000;-12,917;2,966;-8,001;25,160
12020,000;2,486;0,648;-34,953;3,335;9,542;5,036;38,492;4,733;-7,654;-2,757;0,000;40,100;41,100;9,533;3,215;-13,518;-10,943;-14,849;-12,146;-3,210;27,247;0,000;238,340;Inf;250,000;250,000;-12,836;2,958;-8,005;25,213
12020,500;2,486;0,648;-34,953;3,335;9,542;5,052;38,496;4,718;-7,842;-2,776;0,000;40,068;41,088;9,533;3,215;-13,425;-10,940;-14,894;-12,155;-3,207;27,229;0,000;237,940;Inf;250,000;250,000;-12,864;2,950;-8,007;25,314
12021,000;2,486;0,648;-34,953;3,335;9,542;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,533;3,215;-13,426;-10,984;-14,844;-12,180;-3,207;27,229;0,000;237,940;Inf;250,000;250,000;-12,854;2,943;-8,014;25,300
12021,500;3,198;0,799;-34,676;3,305;9,536;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,656;3,395;-13,457;-10,973;-14,927;-12,144;-3,207;27,229;0,000;238,540;Inf;250,000;250,000;-12,858;2,935;-8,011;25,312
12022,000;3,198;0,799;-34,676;3,305;9,536;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,656;3,395;-13,501;-10,985;-14,843;-12,167;-3,207;27,229;0,000;238,540;Inf;250,000;250,000;-12,875;2,940;-8,025;25,292
12022,500;3,198;0,799;-34,676;3,305;9,536;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,656;3,395;-13,437;-10,931;-14,880;-12,159;-3,207;27,229;0,000;238,440;Inf;250,000;250,000;-12,874;2,944;-8,015;25,295
12023,000;3,198;0,799;-34,676;3,305;9,536;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,656;3,395;-13,545;-10,973;-14,794;-12,114;-3,207;27,229;0,000;238,440;Inf;250,000;250,000;-12,852;2,948;-8,014;25,299
12023,500;3,198;0,799;-34,676;3,305;9,536;5,052;38,496;4,718;-7,842;-2,776;0,000;40,100;41,100;9,656;3,395;-13,480;-10,956;-14,920;-12,199;-3,207;27,229;0,000;238,340;Inf;250,000;250,000;-12,856;2,952;-8,005;25,316
12024,000;3,198;0,799;-34,676;3,305;9,536;5,064;38,490;4,723;-7,989;-2,763;0,000;40,083;41,080;9,656;3,395;-13,501;-11,010;-14,877;-12,232;-3,205;27,236;0,000;238,340;Inf;250,000;250,000;-12,889;2,956;-8,003;25,297
12024,500;3,198;0,799;-34,676;3,305;9,536;5,064;38,490;4,723;-7,989;-2,763;0,000;40,100;41,100;9,656;3,395;-13,532;-10,967;-14,922;-12,224;-3,205;27,236;0,000;238,540;Inf;250,000;250,000;-12,905;2,960;-8,008;25,294
12025,000;3,533;0,818;-35,209;3,269;9,544;5,064;38,490;4,723;-7,989;-2,763;0,000;40,100;41,100;9,576;3,324;-13,561;-10,997;-14,854;-12,166;-3,205;27,236;0,000;238,540;Inf;250,000;250,000;-12,911;2,964;-7,996;25,290
12025,500;3,533;0,818;-35,209;3,269;9,544;5,064;38,490;4,723;-7,989;-2,763;0,000;40,100;41,100;9,576;3,324;-13,459;-10,959;-14,850;-12,167;-3,205;27,236;0,000;238,940;Inf;250,000;250,000;-12,895;2,973;-7,998;25,290
12026,000;3,533;0,818;-35,209;3,269;9,544;5,064;38,490;4,723;-7,989;-2,763;0,000;40,100;41,100;9,576;3,324;-13,574;-10,932;-14,862;-12,142;-3,205;27,236;0,000;238,940;Inf;250,000;250,000;-12,859;2,983;-8,028;25,307
12026,500;3,533;0,818;-35,209;3,269;9,544;5,064;38,490;4,723;-7,989;-2,763;0,000;40,100;41,100;9,576;3,324;-13,391;-10,940;-14,900;-12,153;-3,205;27,236;0,000;238,440;Inf;250,000;250,000;-12,877;2,992;-8,012;25,294
12027,000;3,533;0,818;-35,209;3,269;9,544;5,081;38,488;4,737;-8,109;-2,770;0,000;40,085;41,120;9,576;3,324;-13,476;-10,987;-14,782;-12,134;-3,223;27,224;0,000;238,440;Inf;250,000;250,000;-12,846;3,001;-8,039;25,256
12027,500;3,533;0,818;-35,209;3,269;9,544;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,576;3,324;-13,507;-10,970;-14,970;-12,213;-3,223;27,224;0,000;238,240;Inf;250,000;250,000;-12,845;3,009;-8,002;25,266
12028,000;3,153;0,811;-33,884;3,318;9,594;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,736;3,210;-13,476;-10,966;-14,964;-12,145;-3,223;27,224;0,000;238,240;Inf;250,000;250,000;-12,915;3,018;-8,013;25,201
12028,500;3,153;0,811;-33,884;3,318;9,594;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,736;3,210;-13,536;-10,926;-14,870;-12,104;-3,223;27,224;0,000;238,040;Inf;250,000;250,000;-12,888;3,020;-8,016;25,218
12029,000;3,153;0,811;-33,884;3,318;9,594;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,736;3,210;-13,464;-10,994;-14,858;-12,198;-3,223;27,224;0,000;238,040;Inf;250,000;250,000;-12,859;3,022;-8,031;25,257
12029,500;3,153;0,811;-33,884;3,318;9,594;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,736;3,210;-13,547;-10,950;-14,940;-12,199;-3,223;27,224;0,000;238,140;Inf;250,000;250,000;-12,879;3,024;-8,012;25,208
12030,000;3,153;0,811;-33,884;3,318;9,594;5,081;38,488;4,737;-8,109;-2,770;0,000;40,100;41,100;9,736;3,210;-13,496;-10,984;-14,964;-12,166;-3,223;27,224;0,000;238,140;Inf;250,000;250,000;-12,909;3,026;-8,027;25,100
12030,500;3,153;0,811;-33,884;3,318;9,594;5,109;38,500;4,755;-8,186;-2,773;0,000;40,103;41,151;9,736;3,210;-13,560;-10,941;-14,862;-12,134;-3,220;27,241;0,000;238,440;Inf;250,000;250,000;-12,902;3,029;-8,040;25,072
12031,000;3,153;0,811;-33,884;3,318;9,594;5,109;38,500;4,755;-8,186;-2,773;0,000;40,100;41,200;9,736;3,210;-13,528;-10,973;-14,925;-12,173;-3,220;27,241;0,000;238,440;Inf;250,000;250,000;-12,874;3,031;-8,002;25,140
12031,500;3,642;0,880;-35,209;3,268;9,559;5,109;38,500;4,755;-8,186;-2,773;0,000;40,100;41,200;9,466;3,247;-13,438;-10,962;-14,872;-12,127;-3,220;27,241;0,000;238,340;Inf;250,000;250,000;-12,900;3,033;-8,022;25,140
12032,000;3,642;0,880;-35,209;3,268;9,559;5,109;38,500;4,755;-8,186;-2,773;0,000;40,100;41,200;9,466;3,247;-13,517;-10,976;-14,887;-12,185;-3,220;27,241;0,000;238,340;Inf;250,000;250,000;-12,850;3,043;-8,011;25,180
12032,500;3,642;0,880;-35,209;3,268;9,559;5,109;38,500;4,755;-8,186;-2,773;0,000;40,100;41,200;9,466;3,247;-13,546;-10,995;-14,959;-12,180;-3,220;27,241;0,000;238,240;Inf;250,000;250,000;-12,891;3,052;-8,014;25,198
12033,000;3,642;0,880;-35,209;3,268;9,559;5,109;38,500;4,755;-8,186;-2,773;0,000;40,100;41,200;9,466;3,247;-13,600;-10,948;-14,899;-12,180;-3,220;27,241;0,000;238,240;Inf;250,000;250,000;-12,920;3,062;-8,028;25,284
12033,500;3,642;0,880;-35,209;3,268;9,559;5,069;38,496;4,740;-8,223;-2,786;0,000;40,116;41,139;9,466;3,247;-13,624;-10,985;-14,948;-12,218;-3,218;27,231;0,000;237,540;Inf;250,000;250,000;-12,907;3,072;-8,031;25,343
12034,000;3,642;0,880;-35,209;3,268;9,559;5,069;38,496;4,740;-8,223;-2,786;0,000;40,100;41,100;9,466;3,247;-13,576;-10,997;-15,009;-12,278;-3,218;27,231;0,000;237,540;Inf;250,000;250,000;-12,944;3,081;-8,017;25,409
12034,500;2,799;0,660;-35,188;3,322;9,576;5,069;38,496;4,740;-8,223;-2,786;0,000;40,100;41,100;9,594;3,109;-13,612;-11,018;-15,085;-12,299;-3,218;27,231;0,000;238,440;Inf;250,000;250,000;-12,965;3,090;-8,043;25,409
12035,000;2,799;0,660;-35,188;3,322;9,576;5,069;38,496;4,740;-8,223;-2,786;0,000;40,100;41,100;9,594;3,109;-13,720;-11,006;-15,015;-12,237;-3,218;27,231;0,000;238,440;Inf;250,000;250,000;-13,003;3,085;-8,031;25,422
12035,500;2,799;0,660;-35,188;3,322;9,576;5,069;38,496;4,740;-8,223;-2,786;0,000;40,100;41,100;9,594;3,109;-13,687;-11,001;-15,120;-12,278;-3,218;27,231;0,000;238,640;Inf;250,000;250,000;-12,995;3,081;-8,065;25,395
12036,000;2,799;0,660;-35,188;3,322;9,576;5,069;38,496;4,740;-8,223;-2,786;0,000;40,100;41,100;9,594;3,109;-13,602;-11,015;-15,060;-12,269;-3,218;27,231;0,000;238,640;Inf;250,000;250,000;-13,021;3,076;-8,065;25,367
12036,500;2,799;0,660;-35,188;3,322;9,576;5,073;38,515;4,740;-8,329;-2,783;0,000;40,126;41,177;9,594;3,109;-13,712;-11,033;-15,173;-12,340;-3,221;27,237;0,000;238,140;Inf;250,000;250,000;-12,987;3,071;-8,025;25,349
12037,000;2,799;0,660;-35,188;3,322;9,576;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,594;3,109;-13,688;-11,066;-15,151;-12,362;-3,221;27,237;0,000;238,140;Inf;250,000;250,000;-13,064;3,067;-8,067;25,360
12037,500;2,799;0,660;-35,188;3,322;9,576;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,594;3,109;-13,738;-11,054;-15,081;-12,304;-3,221;27,237;0,000;238,040;Inf;250,000;250,000;-13,067;3,063;-8,094;25,322
12038,000;3,018;0,736;-34,935;3,300;9,499;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,616;3,329;-13,746;-11,129;-14,968;-12,316;-3,221;27,237;0,000;238,040;Inf;250,000;250,000;-13,044;3,058;-8,081;25,290
12038,500;3,018;0,736;-34,935;3,300;9,499;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,616;3,329;-13,581;-11,053;-15,024;-12,277;-3,221;27,237;0,000;237,840;Inf;250,000;250,000;-13,040;3,058;-8,087;25,259
12039,000;3,018;0,736;-34,935;3,300;9,499;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,616;3,329;-13,593;-11,045;-14,987;-12,229;-3,221;27,237;0,000;237,840;Inf;250,000;250,000;-12,984;3,057;-8,092;25,180
12039,500;3,018;0,736;-34,935;3,300;9,499;5,073;38,515;4,740;-8,329;-2,783;0,000;40,100;41,200;9,616;3,329;-13,634;-11,098;-15,027;-12,353;-3,221;27,237;0,000;238,340;Inf;250,000;250,000;-12,964;3,056;-8,098;25,156
12040,000;3,018;0,736;-34,935;3,300;9,499;5,050;38,506;4,735;-8,415;-2,776;0,000;40,142;41,214;9,616;3,329;-13,679;-11,110;-15,020;-12,344;-3,225;27,238;0,000;238,340;Inf;250,000;250,000;-13,028;3,056;-8,108;25,104
12040,500;3,018;0,736;-34,935;3,300;9,499;5,050;38,506;4,735;-8,415;-2,776;0,000;40,100;41,200;9,616;3,329;-13,713;-11,097;-15,155;-12,370;-3,225;27,238;0,000;238,240;Inf;250,000;250,000;-13,038;3,055;-8,089;25,103
12041,000;2,358;0,648;-33,184;3,283;9,549;5,050;38,506;4,735;-8,415;-2,776;0,000;40,100;41,200;9,661;3,225;-13,716;-11,116;-15,157;-12,398;-3,225;27,238;0,000;238,240;Inf;250,000;250,000;-13,084;3,055;-8,092;25,092
12041,500;2,358;0,648;-33,184;3,283;9,549;5,050;38,506;4,735;-8,415;-2,776;0,000;40,100;41,200;9,661;3,225;-13,697;-11,127;-15,114;-12,361;-3,225;27,238;0,000;238,140;Inf;250,000;250,000;-13,097;3,043;-8,108;25,102
12042,000;2,358;0,648;-33,184;3,283;9,549;5,050;38,506;4,735;-8,415;-2,776;0,000;40,100;41,200;9,661;3,225;-13,726;-11,091;-15,071;-12,290;-3,225;27,238;0,000;238,140;Inf;250,000;250,000;-13,075;3,032;-8,135;25,081
12042,500;2,358;0,648;-33,184;3,283;9,549;5,050;38,506;4,735;-8,415;-2,776;0,000;40,100;41,200;9,661;3,225;-13,716;-11,116;-15,116;-12,394;-3,225;27,238;0,000;238,640;Inf;250,000;250,000;-13,044;3,021;-8,118;25,061
12043,000;2,358;0,648;-33,184;3,283;9,549;5,066;38,516;4,735;-8,531;-2,787;0,000;40,157;41,225;9,661;3,225;-13,730;-11,090;-15,056;-12,325;-3,216;27,239;0,000;238,640;Inf;250,000;250,000;-13,086;3,010;-8,143;25,043
12043,500;2,358;0,648;-33,184;3,283;9,549;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,661;3,225;-13,614;-11,082;-15,110;-12,303;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-13,050;2,999;-8,123;25,019
12044,000;2,358;0,648;-33,184;3,283;9,549;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,661;3,225;-13,684;-11,069;-15,044;-12,295;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-13,027;2,989;-8,115;25,035
12044,500;3,340;0,834;-34,712;3,303;9,490;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,703;3,344;-13,730;-11,082;-15,026;-12,294;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-13,023;2,978;-8,149;25,044
12045,000;3,340;0,834;-34,712;3,303;9,490;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,703;3,344;-13,538;-11,045;-15,076;-12,259;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-13,033;2,984;-8,132;25,059
12045,500;3,340;0,834;-34,712;3,303;9,490;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,703;3,344;-13,619;-11,068;-15,069;-12,246;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-12,979;2,990;-8,123;25,068
12046,000;3,340;0,834;-34,712;3,303;9,490;5,066;38,516;4,735;-8,531;-2,787;0,000;40,200;41,200;9,703;3,344;-13,670;-11,091;-15,082;-12,318;-3,216;27,239;0,000;237,840;Inf;250,000;250,000;-13,000;2,996;-8,117;25,057
12046,500;3,340;0,834;-34,712;3,303;9,490;5,094;38,517;4,722;-8,708;-2,759;0,000;40,169;41,246;9,703;3,344;-13,635;-11,069;-15,125;-12,286;-3,222;27,239;0,000;237,540;Inf;250,000;250,000;-13,040;3,002;-8,108;25,040
12047,000;3,340;0,834;-34,712;3,303;9,490;5,094;38,517;4,722;-8,708;-2,759;0,000;40,200;41,200;9,703;3,344;-13,708;-11,041;-15,021;-12,237;-3,222;27,239;0,000;237,540;Inf;250,000;250,000;-13,029;3,007;-8,134;25,096
12047,500;3,454;0,839;-35,209;3,287;9,584;5,094;38,517;4,722;-8,708;-2,759;0,000;40,200;41,200;9,436;3,214;-13,645;-11,026;-15,008;-12,259;-3,222;27,239;0,000;237,640;Inf;250,000;250,000;-13,002;3,013;-8,120;25,081
12048,000;3,454;0,839;-35,209;3,287;9,584;5,094;38,517;4,722;-8,708;-2,759;0,000;40,200;41,200;9,436;3,214;-13,546;-11,045;-14,995;-12,234;-3,222;27,239;0,000;237,640;Inf;250,000;250,000;-12,985;3,020;-8,106;25,102
12048,500;3,454;0,839;-35,209;3,287;9,584;5,094;38,517;4,722;-8,708;-2,759;0,000;40,200;41,200;9,436;3,214;-13,629;-11,103;-15,052;-12,339;-3,222;27,239;0,000;237,440;Inf;250,000;250,000;-12,955;3,027;-8,105;25,107
12049,000;3,454;0,839;-35,209;3,287;9,584;5,094;38,517;4,722;-8,708;-2,759;0,000;40,200;41,200;9,436;3,214;-13,625;-11,096;-15,093;-12,313;-3,222;27,239;0,000;237,440;Inf;250,000;250,000;-13,031;3,034;-8,125;24,997
12049,500;3,454;0,839;-35,209;3,287;9,584;5,078;38,523;4,712;-8,842;-2,787;0,000;40,189;41,245;9,436;3,214;-13,702;-11,047;-14,997;-12,270;-3,218;27,240;0,000;238,040;Inf;250,000;250,000;-13,032;3,041;-8,134;24,920
12050,000;3,454;0,839;-35,209;3,287;9,584;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,436;3,214;-13,706;-11,081;-15,046;-12,292;-3,218;27,240;0,000;238,040;Inf;250,000;250,000;-13,004;3,048;-8,119;24,826
12050,500;2,493;0,660;-34,727;3,296;9,503;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,587;3,370;-13,670;-11,104;-15,092;-12,333;-3,218;27,240;0,000;237,040;Inf;250,000;250,000;-13,031;3,054;-8,123;24,771
12051,000;2,493;0,660;-34,727;3,296;9,503;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,587;3,370;-13,773;-11,074;-15,088;-12,342;-3,218;27,240;0,000;237,040;Inf;250,000;250,000;-13,050;3,045;-8,142;24,754
12051,500;2,493;0,660;-34,727;3,296;9,503;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,587;3,370;-13,682;-11,072;-15,128;-12,347;-3,218;27,240;0,000;237,640;Inf;250,000;250,000;-13,069;3,036;-8,134;24,715
12052,000;2,493;0,660;-34,727;3,296;9,503;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,587;3,370;-13,590;-11,069;-15,128;-12,315;-3,218;27,240;0,000;237,640;Inf;250,000;250,000;-13,057;3,027;-8,136;24,683
12052,500;2,493;0,660;-34,727;3,296;9,503;5,078;38,523;4,712;-8,842;-2,787;0,000;40,200;41,200;9,587;3,370;-13,667;-11,089;-15,177;-12,368;-3,218;27,240;0,000;237,540;Inf;250,000;250,000;-13,025;3,018;-8,112;24,635
12053,000;2,493;0,660;-34,727;3,296;9,503;5,072;38,534;4,691;-8,921;-2,775;0,000;40,198;41,259;9,587;3,370;-13,737;-11,107;-15,178;-12,362;-3,217;27,247;0,000;237,540;Inf;250,000;250,000;-13,075;3,010;-8,103;24,678
12053,500;2,493;0,660;-34,727;3,296;9,503;5,072;38,534;4,691;-8,921;-2,775;0,000;40,200;41,300;9,587;3,370;-13,756;-11,099;-15,183;-12,298;-3,217;27,247;0,000;237,440;Inf;250,000;250,000;-13,096;3,001;-8,153;24,691
12054,000;3,431;0,811;-35,209;3,258;9,587;5,072;38,534;4,691;-8,921;-2,775;0,000;40,200;41,300;9,482;3,303;-13,580;-11,077;-15,059;-12,271;-3,217;27,247;0,000;237,440;Inf;250,000;250,000;-13,084;2,993;-8,151;24,673
12054,500;3,431;0,811;-35,209;3,258;9,587;5,072;38,534;4,691;-8,921;-2,775;0,000;40,200;41,300;9,482;3,303;-13,658;-11,094;-15,042;-12,344;-3,217;27,247;0,000;238,140;Inf;250,000;250,000;-12,997;3,000;-8,137;24,677
12055,000;3,431;0,811;-35,209;3,258;9,587;5,072;38,534;4,691;-8,921;-2,775;0,000;40,200;41,300;9,482;3,303;-13,561;-11,097;-14,969;-12,289;-3,217;27,247;0,000;238,140;Inf;250,000;250,000;-13,035;3,007;-8,128;24,688
12055,500;3,431;0,811;-35,209;3,258;9,587;5,072;38,534;4,691;-8,921;-2,775;0,000;40,200;41,300;9,482;3,303;-13,716;-11,067;-15,001;-12,307;-3,217;27,247;0,000;237,540;Inf;250,000;250,000;-12,979;3,014;-8,142;24,685
12056,000;3,431;0,811;-35,209;3,258;9,587;5,082;38,520;4,720;-9,029;-2,789;0,000;40,206;41,288;9,482;3,303;-13,683;-11,104;-15,121;-12,333;-3,230;27,231;0,000;237,540;Inf;250,000;250,000;-13,023;3,021;-8,105;24,710
12056,500;3,431;0,811;-35,209;3,258;9,587;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,482;3,303;-13,671;-11,114;-15,045;-12,346;-3,230;27,231;0,000;237,940;Inf;250,000;250,000;-13,060;3,028;-8,151;24,767
12057,000;2,987;0,818;-33,721;3,273;9,498;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,693;3,257;-13,615;-11,081;-15,053;-12,302;-3,230;27,231;0,000;237,940;Inf;250,000;250,000;-13,044;3,034;-8,115;24,763
12057,500;2,987;0,818;-33,721;3,273;9,498;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,693;3,257;-13,669;-11,080;-15,014;-12,282;-3,230;27,231;0,000;237,840;Inf;250,000;250,000;-13,013;3,033;-8,126;24,735
12058,000;2,987;0,818;-33,721;3,273;9,498;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,693;3,257;-13,726;-11,071;-15,054;-12,308;-3,230;27,231;0,000;237,840;Inf;250,000;250,000;-13,011;3,033;-8,162;24,706
12058,500;2,987;0,818;-33,721;3,273;9,498;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,693;3,257;-13,746;-11,064;-15,100;-12,320;-3,230;27,231;0,000;237,840;Inf;250,000;250,000;-13,039;3,032;-8,131;24,754
12059,000;2,987;0,818;-33,721;3,273;9,498;5,082;38,520;4,720;-9,029;-2,789;0,000;40,200;41,300;9,693;3,257;-13,604;-11,080;-15,060;-12,277;-3,230;27,231;0,000;237,840;Inf;250,000;250,000;-13,058;3,031;-8,121;24,802
12059,500;2,987;0,818;-33,721;3,273;9,498;5,076;38,539;4,719;-9,223;-2,793;0,000;40,223;41,352;9,693;3,257;-13,682;-11,080;-15,026;-12,287;-3,227;27,233;0,000;237,440;Inf;250,000;250,000;-13,005;3,030;-8,127;24,860
12060,000;2,987;0,818;-33,721;3,273;9,498;5,076;38,539;4,719;-9,223;-2,793;0,000;40,200;41,400;9,693;3,257;-13,651;-11,075;-15,078;-12,301;-3,227;27,233;0,000;237,440;Inf;250,000;250,000;-13,019;3,030;-8,118;24,937
12060,500;3,130;0,823;-34,172;3,333;9,432;5,076;38,539;4,719;-9,223;-2,793;0,000;40,200;41,400;9,677;3,276;-13,631;-11,057;-15,043;-12,244;-3,227;27,233;0,000;237,540;Inf;250,000;250,000;-13,026;3,029;-8,131;24,992
12061,000;3,130;0,823;-34,172;3,333;9,432;5,076;38,539;4,719;-9,223;-2,793;0,000;40,200;41,400;9,677;3,276;-13,580;-11,073;-15,031;-12,288;-3,227;27,233;0,000;237,540;Inf;250,000;250,000;-12,994;3,031;-8,113;25,118
