t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12061,500;3,130;0,823;-34,172;3,333;9,432;5,076;38,539;4,719;-9,223;-2,793;0,000;40,200;41,400;9,677;3,276;-13,699;-11,082;-14,961;-12,293;-3,227;27,233;0,000;237,440;Inf;250,000;250,000;-12,993;3,032;-8,142;25,269
12062,000;3,130;0,823;-34,172;3,333;9,432;5,076;38,539;4,719;-9,223;-2,793;0,000;40,200;41,400;9,677;3,276;-13,570;-11,083;-15,032;-12,263;-3,227;27,233;0,000;237,440;Inf;250,000;250,000;-13,009;3,034;-8,113;25,281
12062,500;3,130;0,823;-34,172;3,333;9,432;5,035;38,533;4,712;-9,417;-2,792;0,000;40,227;41,301;9,677;3,276;-13,626;-11,105;-15,000;-12,317;-3,220;27,233;0,000;237,640;Inf;250,000;250,000;-12,987;3,036;-8,126;25,264
12063,000;3,130;0,823;-34,172;3,333;9,432;5,035;38,533;4,712;-9,417;-2,792;0,000;40,200;41,300;9,677;3,276;-13,617;-11,086;-15,046;-12,329;-3,220;27,233;0,000;237,640;Inf;250,000;250,000;-13,012;3,037;-8,126;25,245
12063,500;2,704;0,634;-35,209;3,297;9,559;5,035;38,533;4,712;-9,417;-2,792;0,000;40,200;41,300;9,350;3,225;-13,693;-11,101;-15,085;-12,370;-3,220;27,233;0,000;238,440;Inf;250,000;250,000;-13,019;3,039;-8,139;25,162
12064,000;2,704;0,634;-35,209;3,297;9,559;5,035;38,533;4,712;-9,417;-2,792;0,000;40,200;41,300;9,350;3,225;-13,635;-11,125;-14,934;-12,307;-3,220;27,233;0,000;238,440;Inf;250,000;250,000;-13,062;3,033;-8,141;25,211
12064,500;2,704;0,634;-35,209;3,297;9,559;5,035;38,533;4,712;-9,417;-2,792;0,000;40,200;41,300;9,350;3,225;-13,664;-11,077;-15,044;-12,319;-3,220;27,233;0,000;238,240;Inf;250,000;250,000;-13,000;3,028;-8,113;25,187
12065,000;2,704;0,634;-35,209;3,297;9,559;5,035;38,533;4,712;-9,417;-2,792;0,000;40,200;41,300;9,350;3,225;-13,623;-11,092;-15,073;-12,322;-3,220;27,233;0,000;238,240;Inf;250,000;250,000;-13,026;3,022;-8,136;25,169
12065,500;2,704;0,634;-35,209;3,297;9,559;5,029;38,545;4,720;-9,574;-2,788;0,000;40,241;41,353;9,350;3,225;-13,589;-11,097;-14,852;-12,229;-3,227;27,245;0,000;238,040;Inf;250,000;250,000;-13,028;3,017;-8,121;25,145
12066,000;2,704;0,634;-35,209;3,297;9,559;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,350;3,225;-13,570;-11,004;-14,915;-12,227;-3,227;27,245;0,000;238,040;Inf;250,000;250,000;-12,942;3,012;-8,138;25,149
12066,500;2,704;0,634;-35,209;3,297;9,559;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,350;3,225;-13,634;-11,074;-14,929;-12,233;-3,227;27,245;0,000;238,240;Inf;250,000;250,000;-12,929;3,007;-8,125;25,139
12067,000;3,639;0,876;-35,110;3,282;9,509;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,632;3,342;-13,585;-11,052;-14,998;-12,312;-3,227;27,245;0,000;238,240;Inf;250,000;250,000;-12,968;3,002;-8,111;25,147
12067,500;3,639;0,876;-35,110;3,282;9,509;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,632;3,342;-13,663;-11,069;-15,132;-12,325;-3,227;27,245;0,000;238,140;Inf;250,000;250,000;-12,987;3,013;-8,128;25,149
12068,000;3,639;0,876;-35,110;3,282;9,509;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,632;3,342;-13,700;-11,076;-15,107;-12,323;-3,227;27,245;0,000;238,140;Inf;250,000;250,000;-13,047;3,023;-8,111;25,056
12068,500;3,639;0,876;-35,110;3,282;9,509;5,029;38,545;4,720;-9,574;-2,788;0,000;40,200;41,400;9,632;3,342;-13,739;-11,096;-15,093;-12,337;-3,227;27,245;0,000;238,440;Inf;250,000;250,000;-13,051;3,033;-8,110;25,043
12069,000;3,639;0,876;-35,110;3,282;9,509;5,048;38,536;4,718;-9,786;-2,789;0,000;40,238;41,390;9,632;3,342;-13,755;-11,086;-15,100;-12,352;-3,224;27,221;0,000;238,440;Inf;250,000;250,000;-13,066;3,043;-8,122;25,085
12069,500;3,639;0,876;-35,110;3,282;9,509;5,048;38,536;4,718;-9,786;-2,789;0,000;40,200;41,400;9,632;3,342;-13,661;-11,074;-15,152;-12,321;-3,224;27,221;0,000;237,840;Inf;250,000;250,000;-13,074;3,053;-8,117;25,167
12070,000;2,962;0,794;-33,842;3,278;9,499;5,048;38,536;4,718;-9,786;-2,789;0,000;40,200;41,400;9,690;3,348;-13,649;-11,066;-15,106;-12,270;-3,224;27,221;0,000;237,840;Inf;250,000;250,000;-13,052;3,062;-8,133;25,233
12070,500;2,962;0,794;-33,842;3,278;9,499;5,048;38,536;4,718;-9,786;-2,789;0,000;40,200;41,400;9,690;3,348;-13,721;-11,070;-15,070;-12,300;-3,224;27,221;0,000;237,340;Inf;250,000;250,000;-13,023;3,061;-8,124;25,496
12071,000;2,962;0,794;-33,842;3,278;9,499;5,048;38,536;4,718;-9,786;-2,789;0,000;40,200;41,400;9,690;3,348;-13,684;-11,089;-15,096;-12,354;-3,224;27,221;0,000;237,340;Inf;250,000;250,000;-13,040;3,059;-8,139;25,608
12071,500;2,962;0,794;-33,842;3,278;9,499;5,048;38,536;4,718;-9,786;-2,789;0,000;40,200;41,400;9,690;3,348;-13,642;-11,110;-15,017;-12,338;-3,224;27,221;0,000;238,040;Inf;250,000;250,000;-13,056;3,057;-8,160;25,634
12072,000;2,962;0,794;-33,842;3,278;9,499;5,072;38,542;4,716;-9,990;-2,787;0,000;40,256;41,358;9,690;3,348;-13,696;-11,105;-15,170;-12,379;-3,217;27,234;0,000;238,040;Inf;250,000;250,000;-13,027;3,056;-8,124;25,644
12072,500;2,962;0,794;-33,842;3,278;9,499;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,690;3,348;-13,720;-11,121;-15,060;-12,364;-3,217;27,234;0,000;237,840;Inf;250,000;250,000;-13,087;3,054;-8,115;25,664
12073,000;2,962;0,794;-33,842;3,278;9,499;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,690;3,348;-13,713;-11,040;-14,982;-12,241;-3,217;27,234;0,000;237,840;Inf;250,000;250,000;-13,066;3,053;-8,150;25,700
12073,500;3,534;0,898;-34,327;3,269;9,490;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,677;3,325;-13,618;-11,101;-15,070;-12,280;-3,217;27,234;0,000;237,640;Inf;250,000;250,000;-12,994;3,051;-8,138;25,611
12074,000;3,534;0,898;-34,327;3,269;9,490;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,677;3,325;-13,678;-11,085;-14,972;-12,297;-3,217;27,234;0,000;237,640;Inf;250,000;250,000;-13,017;3,059;-8,147;25,582
12074,500;3,534;0,898;-34,327;3,269;9,490;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,677;3,325;-13,561;-11,085;-15,071;-12,290;-3,217;27,234;0,000;237,640;Inf;250,000;250,000;-13,008;3,067;-8,140;25,508
12075,000;3,534;0,898;-34,327;3,269;9,490;5,072;38,542;4,716;-9,990;-2,787;0,000;40,300;41,400;9,677;3,325;-13,614;-11,033;-14,994;-12,244;-3,217;27,234;0,000;237,640;Inf;250,000;250,000;-13,002;3,075;-8,132;25,447
12075,500;3,534;0,898;-34,327;3,269;9,490;5,071;38,537;4,707;-10,096;-2,781;0,000;40,263;41,343;9,677;3,325;-13,557;-11,061;-15,058;-12,310;-3,224;27,235;0,000;236,940;Inf;250,000;250,000;-12,971;3,082;-8,129;25,372
12076,000;3,534;0,898;-34,327;3,269;9,490;5,071;38,537;4,707;-10,096;-2,781;0,000;40,300;41,300;9,677;3,325;-13,710;-11,097;-15,006;-12,294;-3,224;27,235;0,000;236,940;Inf;250,000;250,000;-12,997;3,090;-8,129;25,303
12076,500;3,297;0,761;-35,209;3,201;9,591;5,071;38,537;4,707;-10,096;-2,781;0,000;40,300;41,300;9,595;3,302;-13,729;-11,092;-15,058;-12,327;-3,224;27,235;0,000;237,240;Inf;250,000;250,000;-13,027;3,100;-8,124;25,340
12077,000;3,297;0,761;-35,209;3,201;9,591;5,071;38,537;4,707;-10,096;-2,781;0,000;40,300;41,300;9,595;3,302;-13,755;-11,088;-15,089;-12,341;-3,224;27,235;0,000;237,240;Inf;250,000;250,000;-13,051;3,100;-8,133;25,322
12077,500;3,297;0,761;-35,209;3,201;9,591;5,071;38,537;4,707;-10,096;-2,781;0,000;40,300;41,300;9,595;3,302;-13,768;-11,111;-15,221;-12,391;-3,224;27,235;0,000;236,940;Inf;250,000;250,000;-13,068;3,103;-8,122;25,304
12078,000;3,297;0,761;-35,209;3,201;9,591;5,071;38,537;4,707;-10,096;-2,781;0,000;40,300;41,300;9,595;3,302;-13,743;-11,121;-15,116;-12,417;-3,224;27,235;0,000;236,940;Inf;250,000;250,000;-13,123;3,107;-8,146;25,182
12078,500;3,297;0,761;-35,209;3,201;9,591;5,060;38,553;4,725;-10,301;-2,792;0,000;40,263;41,328;9,595;3,302;-13,776;-11,077;-15,085;-12,359;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,099;3,110;-8,138;25,134
12079,000;3,297;0,761;-35,209;3,201;9,591;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,595;3,302;-13,840;-11,129;-15,266;-12,412;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,074;3,113;-8,136;25,128
12079,500;2,610;0,682;-33,702;3,232;9,424;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,824;3,301;-13,780;-11,129;-15,237;-12,387;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,162;3,116;-8,141;25,087
12080,000;2,610;0,682;-33,702;3,232;9,424;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,824;3,301;-13,730;-11,154;-15,102;-12,386;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,133;3,107;-8,161;25,066
12080,500;2,610;0,682;-33,702;3,232;9,424;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,824;3,301;-13,808;-11,134;-15,198;-12,445;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,093;3,099;-8,156;25,087
12081,000;2,610;0,682;-33,702;3,232;9,424;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,824;3,301;-13,714;-11,133;-15,121;-12,413;-3,235;27,229;0,000;237,140;Inf;250,000;250,000;-13,146;3,091;-8,175;25,060
12081,500;2,610;0,682;-33,702;3,232;9,424;5,060;38,553;4,725;-10,301;-2,792;0,000;40,300;41,300;9,824;3,301;-13,688;-11,151;-15,076;-12,377;-3,235;27,229;0,000;237,440;Inf;250,000;250,000;-13,095;3,083;-8,170;25,151
12082,000;2,610;0,682;-33,702;3,232;9,424;5,074;38,538;4,722;-10,495;-2,807;0,000;40,267;41,332;9,824;3,301;-13,767;-11,135;-15,083;-12,352;-3,241;27,228;0,000;237,440;Inf;250,000;250,000;-13,073;3,076;-8,159;25,185
12082,500;2,610;0,682;-33,702;3,232;9,424;5,074;38,538;4,722;-10,495;-2,807;0,000;40,300;41,300;9,824;3,301;-13,695;-11,141;-15,073;-12,396;-3,241;27,228;0,000;237,440;Inf;250,000;250,000;-13,084;3,068;-8,181;25,299
12083,000;3,730;0,868;-35,209;3,176;9,584;5,074;38,538;4,722;-10,495;-2,807;0,000;40,300;41,300;9,582;3,260;-13,575;-11,104;-15,028;-12,351;-3,241;27,228;0,000;237,440;Inf;250,000;250,000;-13,076;3,060;-8,171;25,304
12083,500;3,730;0,868;-35,209;3,176;9,584;5,074;38,538;4,722;-10,495;-2,807;0,000;40,300;41,300;9,582;3,260;-13,750;-11,113;-15,060;-12,362;-3,241;27,228;0,000;237,640;Inf;250,000;250,000;-13,014;3,071;-8,172;25,325
12084,000;3,730;0,868;-35,209;3,176;9,584;5,074;38,538;4,722;-10,495;-2,807;0,000;40,300;41,300;9,582;3,260;-13,727;-11,127;-15,166;-12,387;-3,241;27,228;0,000;237,640;Inf;250,000;250,000;-13,071;3,082;-8,167;25,349
12084,500;3,730;0,868;-35,209;3,176;9,584;5,074;38,538;4,722;-10,495;-2,807;0,000;40,300;41,300;9,582;3,260;-13,705;-11,142;-15,058;-12,384;-3,241;27,228;0,000;237,640;Inf;250,000;250,000;-13,102;3,093;-8,178;25,344
12085,000;3,730;0,868;-35,209;3,176;9,584;5,058;38,541;4,731;-10,657;-2,791;0,000;40,281;41,302;9,582;3,260;-13,740;-11,119;-15,158;-12,365;-3,230;27,232;0,000;237,640;Inf;250,000;250,000;-13,072;3,103;-8,163;25,394
12085,500;3,730;0,868;-35,209;3,176;9,584;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,582;3,260;-13,683;-11,134;-15,091;-12,407;-3,230;27,232;0,000;237,740;Inf;250,000;250,000;-13,096;3,114;-8,158;25,263
12086,000;3,067;0,710;-35,209;3,292;9,492;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,583;3,159;-13,680;-11,108;-15,161;-12,343;-3,230;27,232;0,000;237,740;Inf;250,000;250,000;-13,079;3,124;-8,148;25,284
12086,500;3,067;0,710;-35,209;3,292;9,492;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,583;3,159;-13,709;-11,052;-15,030;-12,293;-3,230;27,232;0,000;237,740;Inf;250,000;250,000;-13,073;3,123;-8,181;25,329
12087,000;3,067;0,710;-35,209;3,292;9,492;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,583;3,159;-13,659;-11,065;-15,059;-12,322;-3,230;27,232;0,000;237,740;Inf;250,000;250,000;-13,021;3,122;-8,174;25,265
12087,500;3,067;0,710;-35,209;3,292;9,492;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,583;3,159;-13,598;-11,080;-15,044;-12,283;-3,230;27,232;0,000;237,640;Inf;250,000;250,000;-13,026;3,121;-8,175;25,209
12088,000;3,067;0,710;-35,209;3,292;9,492;5,058;38,541;4,731;-10,657;-2,791;0,000;40,300;41,300;9,583;3,159;-13,698;-11,059;-14,971;-12,265;-3,230;27,232;0,000;237,640;Inf;250,000;250,000;-13,001;3,120;-8,161;25,114
12088,500;3,067;0,710;-35,209;3,292;9,492;5,004;38,544;4,719;-10,860;-2,808;0,000;40,283;41,352;9,583;3,159;-13,600;-11,119;-15,069;-12,319;-3,240;27,232;0,000;237,940;Inf;250,000;250,000;-12,998;3,119;-8,156;24,926
12089,000;3,067;0,710;-35,209;3,292;9,492;5,004;38,544;4,719;-10,860;-2,808;0,000;40,300;41,400;9,583;3,159;-13,680;-11,116;-15,059;-12,308;-3,240;27,232;0,000;237,940;Inf;250,000;250,000;-13,027;3,118;-8,159;24,861
12089,500;2,792;0,753;-33,264;3,345;9,542;5,004;38,544;4,719;-10,860;-2,808;0,000;40,300;41,400;9,669;3,219;-13,710;-11,116;-15,040;-12,361;-3,240;27,232;0,000;238,040;Inf;250,000;250,000;-13,041;3,117;-8,162;24,821
12090,000;2,792;0,753;-33,264;3,345;9,542;5,004;38,544;4,719;-10,860;-2,808;0,000;40,300;41,400;9,669;3,219;-13,635;-11,083;-15,073;-12,269;-3,240;27,232;0,000;238,040;Inf;250,000;250,000;-13,057;3,112;-8,166;24,720
12090,500;2,792;0,753;-33,264;3,345;9,542;5,004;38,544;4,719;-10,860;-2,808;0,000;40,300;41,400;9,669;3,219;-13,690;-11,044;-15,008;-12,264;-3,240;27,232;0,000;238,240;Inf;250,000;250,000;-13,015;3,107;-8,158;24,715
12091,000;2,792;0,753;-33,264;3,345;9,542;5,004;38,544;4,719;-10,860;-2,808;0,000;40,300;41,400;9,669;3,219;-13,701;-11,096;-15,072;-12,338;-3,240;27,232;0,000;238,240;Inf;250,000;250,000;-13,001;3,102;-8,153;24,680
12091,500;2,792;0,753;-33,264;3,345;9,542;5,050;38,554;4,708;-11,030;-2,797;0,000;40,275;41,356;9,669;3,219;-13,650;-11,085;-15,135;-12,346;-3,232;27,226;0,000;237,940;Inf;250,000;250,000;-13,052;3,097;-8,130;24,668
12092,000;2,792;0,753;-33,264;3,345;9,542;5,050;38,554;4,708;-11,030;-2,797;0,000;40,300;41,400;9,669;3,219;-13,619;-11,071;-15,125;-12,317;-3,232;27,226;0,000;237,940;Inf;250,000;250,000;-13,054;3,092;-8,149;24,716
12092,500;3,101;0,721;-35,209;3,282;9,419;5,050;38,554;4,708;-11,030;-2,797;0,000;40,300;41,400;9,572;3,337;-13,661;-11,103;-14,972;-12,311;-3,232;27,226;0,000;238,040;Inf;250,000;250,000;-13,033;3,087;-8,157;24,756
12093,000;3,101;0,721;-35,209;3,282;9,419;5,050;38,554;4,708;-11,030;-2,797;0,000;40,300;41,400;9,572;3,337;-13,662;-11,048;-15,030;-12,303;-3,232;27,226;0,000;238,040;Inf;250,000;250,000;-13,012;3,087;-8,125;24,756
12093,500;3,101;0,721;-35,209;3,282;9,419;5,050;38,554;4,708;-11,030;-2,797;0,000;40,300;41,400;9,572;3,337;-13,781;-11,085;-15,103;-12,332;-3,232;27,226;0,000;238,040;Inf;250,000;250,000;-13,011;3,087;-8,138;24,774
12094,000;3,101;0,721;-35,209;3,282;9,419;5,050;38,554;4,708;-11,030;-2,797;0,000;40,300;41,400;9,572;3,337;-13,776;-11,103;-15,139;-12,337;-3,232;27,226;0,000;238,040;Inf;250,000;250,000;-13,075;3,087;-8,119;24,819
12094,500;3,101;0,721;-35,209;3,282;9,419;5,090;38,566;4,696;-11,228;-2,796;0,000;40,283;41,308;9,572;3,337;-13,722;-11,094;-15,064;-12,342;-3,226;27,223;0,000;237,240;Inf;250,000;250,000;-13,089;3,088;-8,141;24,847
12095,000;3,101;0,721;-35,209;3,282;9,419;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,572;3,337;-13,672;-11,067;-15,119;-12,356;-3,226;27,223;0,000;237,240;Inf;250,000;250,000;-13,056;3,088;-8,143;24,853
12095,500;3,101;0,721;-35,209;3,282;9,419;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,572;3,337;-13,693;-11,107;-15,134;-12,367;-3,226;27,223;0,000;237,440;Inf;250,000;250,000;-13,053;3,088;-8,147;24,873
12096,000;2,680;0,716;-33,258;3,300;9,445;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,850;3,270;-13,788;-11,113;-15,177;-12,355;-3,226;27,223;0,000;237,440;Inf;250,000;250,000;-13,075;3,088;-8,150;24,862
12096,500;2,680;0,716;-33,258;3,300;9,445;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,850;3,270;-13,582;-11,056;-14,922;-12,272;-3,226;27,223;0,000;237,740;Inf;250,000;250,000;-13,108;3,082;-8,151;24,851
12097,000;2,680;0,716;-33,258;3,300;9,445;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,850;3,270;-13,702;-11,103;-15,110;-12,393;-3,226;27,223;0,000;237,740;Inf;250,000;250,000;-12,958;3,075;-8,145;24,852
12097,500;2,680;0,716;-33,258;3,300;9,445;5,090;38,566;4,696;-11,228;-2,796;0,000;40,300;41,300;9,850;3,270;-13,707;-11,099;-15,055;-12,362;-3,226;27,223;0,000;236,840;Inf;250,000;250,000;-13,077;3,068;-8,149;24,830
12098,000;2,680;0,716;-33,258;3,300;9,445;5,103;38,560;4,713;-11,395;-2,784;0,000;40,287;41,306;9,850;3,270;-13,747;-11,074;-15,040;-12,315;-3,228;27,222;0,000;236,840;Inf;250,000;250,000;-13,056;3,062;-8,156;24,848
12098,500;2,680;0,716;-33,258;3,300;9,445;5,103;38,560;4,713;-11,395;-2,784;0,000;40,300;41,300;9,850;3,270;-13,594;-11,070;-15,099;-12,287;-3,228;27,222;0,000;238,140;Inf;250,000;250,000;-13,044;3,056;-8,126;24,900
12099,000;3,557;0,901;-35,135;3,296;9,575;5,103;38,560;4,713;-11,395;-2,784;0,000;40,300;41,300;9,546;3,209;-13,637;-11,007;-14,952;-12,221;-3,228;27,222;0,000;238,140;Inf;250,000;250,000;-13,013;3,050;-8,185;25,009
12099,500;3,557;0,901;-35,135;3,296;9,575;5,103;38,560;4,713;-11,395;-2,784;0,000;40,300;41,300;9,546;3,209;-13,695;-11,033;-14,991;-12,272;-3,228;27,222;0,000;238,140;Inf;250,000;250,000;-12,954;3,058;-8,141;25,074
12100,000;3,557;0,901;-35,135;3,296;9,575;5,103;38,560;4,713;-11,395;-2,784;0,000;40,300;41,300;9,546;3,209;-13,585;-11,081;-15,030;-12,339;-3,228;27,222;0,000;238,140;Inf;250,000;250,000;-12,998;3,066;-8,140;25,109
12100,500;3,557;0,901;-35,135;3,296;9,575;5,103;38,560;4,713;-11,395;-2,784;0,000;40,300;41,300;9,546;3,209;-13,746;-11,103;-15,146;-12,383;-3,228;27,222;0,000;237,340;Inf;250,000;250,000;-13,009;3,074;-8,148;25,223
12101,000;3,557;0,901;-35,135;3,296;9,575;5,096;38,554;4,707;-11,608;-2,786;0,000;40,272;41,277;9,546;3,209;-13,677;-11,081;-15,167;-12,364;-3,227;27,223;0,000;237,340;Inf;250,000;250,000;-13,094;3,082;-8,128;25,204
12101,500;3,557;0,901;-35,135;3,296;9,575;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,546;3,209;-13,704;-11,080;-15,082;-12,324;-3,227;27,223;0,000;237,340;Inf;250,000;250,000;-13,072;3,090;-8,123;25,090
12102,000;3,557;0,901;-35,135;3,296;9,575;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,546;3,209;-13,738;-11,077;-15,066;-12,315;-3,227;27,223;0,000;237,340;Inf;250,000;250,000;-13,047;3,098;-8,148;25,089
12102,500;2,846;0,694;-34,788;3,305;9,544;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,605;3,077;-13,631;-11,094;-15,135;-12,357;-3,227;27,223;0,000;237,740;Inf;250,000;250,000;-13,049;3,105;-8,129;25,078
12103,000;2,846;0,694;-34,788;3,305;9,544;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,605;3,077;-13,623;-11,062;-15,072;-12,266;-3,227;27,223;0,000;237,740;Inf;250,000;250,000;-13,054;3,101;-8,129;25,113
12103,500;2,846;0,694;-34,788;3,305;9,544;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,605;3,077;-13,671;-11,014;-14,965;-12,248;-3,227;27,223;0,000;237,340;Inf;250,000;250,000;-13,006;3,097;-8,139;25,129
12104,000;2,846;0,694;-34,788;3,305;9,544;5,096;38,554;4,707;-11,608;-2,786;0,000;40,300;41,300;9,605;3,077;-13,612;-11,035;-15,092;-12,253;-3,227;27,223;0,000;237,340;Inf;250,000;250,000;-12,974;3,093;-8,119;25,157
12104,500;2,846;0,694;-34,788;3,305;9,544;5,048;38,546;4,715;-11,904;-2,793;0,000;40,263;41,277;9,605;3,077;-13,669;-11,055;-15,045;-12,279;-3,228;27,215;0,000;237,340;Inf;250,000;250,000;-12,998;3,089;-8,121;25,250
12105,000;2,846;0,694;-34,788;3,305;9,544;5,048;38,546;4,715;-11,904;-2,793;0,000;40,300;41,300;9,605;3,077;-13,638;-11,012;-15,029;-12,253;-3,228;27,215;0,000;237,340;Inf;250,000;250,000;-13,012;3,085;-8,132;25,327
12105,500;2,690;0,715;-33,569;3,333;9,501;5,048;38,546;4,715;-11,904;-2,793;0,000;40,300;41,300;9,763;3,209;-13,704;-11,012;-14,989;-12,256;-3,228;27,215;0,000;238,540;Inf;250,000;250,000;-12,983;3,081;-8,128;25,400
12106,000;2,690;0,715;-33,569;3,333;9,501;5,048;38,546;4,715;-11,904;-2,793;0,000;40,300;41,300;9,763;3,209;-13,693;-11,081;-15,066;-12,323;-3,228;27,215;0,000;238,540;Inf;250,000;250,000;-12,990;3,074;-8,118;25,342
12106,500;2,690;0,715;-33,569;3,333;9,501;5,048;38,546;4,715;-11,904;-2,793;0,000;40,300;41,300;9,763;3,209;-13,690;-11,093;-15,087;-12,310;-3,228;27,215;0,000;238,340;Inf;250,000;250,000;-13,041;3,068;-8,125;25,281
12107,000;2,690;0,715;-33,569;3,333;9,501;5,048;38,546;4,715;-11,904;-2,793;0,000;40,300;41,300;9,763;3,209;-13,696;-11,074;-15,005;-12,300;-3,228;27,215;0,000;238,340;Inf;250,000;250,000;-13,045;3,062;-8,125;25,263
12107,500;2,690;0,715;-33,569;3,333;9,501;5,056;38,534;4,716;-11,978;-2,792;0,000;40,270;41,233;9,763;3,209;-13,692;-11,097;-15,126;-12,367;-3,231;27,220;0,000;238,140;Inf;250,000;250,000;-13,019;3,056;-8,123;25,238
12108,000;2,690;0,715;-33,569;3,333;9,501;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,763;3,209;-13,705;-11,119;-15,144;-12,392;-3,231;27,220;0,000;238,140;Inf;250,000;250,000;-13,070;3,050;-8,134;25,234
12108,500;2,690;0,715;-33,569;3,333;9,501;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,763;3,209;-13,699;-11,102;-15,131;-12,314;-3,231;27,220;0,000;238,740;Inf;250,000;250,000;-13,090;3,044;-8,110;25,263
12109,000;2,999;0,744;-34,659;3,298;9,604;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,634;3,222;-13,685;-11,108;-15,153;-12,362;-3,231;27,220;0,000;238,740;Inf;250,000;250,000;-13,061;3,038;-8,111;25,277
12109,500;2,999;0,744;-34,659;3,298;9,604;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,634;3,222;-13,778;-11,067;-15,071;-12,314;-3,231;27,220;0,000;238,540;Inf;250,000;250,000;-13,077;3,037;-8,144;25,271
12110,000;2,999;0,744;-34,659;3,298;9,604;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,634;3,222;-13,751;-11,113;-15,180;-12,402;-3,231;27,220;0,000;238,540;Inf;250,000;250,000;-13,058;3,037;-8,129;25,269
12110,500;2,999;0,744;-34,659;3,298;9,604;5,056;38,534;4,716;-11,978;-2,792;0,000;40,300;41,200;9,634;3,222;-13,729;-11,129;-15,088;-12,405;-3,231;27,220;0,000;239,040;Inf;250,000;250,000;-13,112;3,036;-8,156;25,223
12111,000;2,999;0,744;-34,659;3,298;9,604;5,070;38,561;4,731;-12,153;-2,764;0,000;40,262;41,244;9,634;3,222;-13,799;-11,079;-15,058;-12,313;-3,218;27,222;0,000;239,040;Inf;250,000;250,000;-13,088;3,035;-8,149;25,175
12111,500;2,999;0,744;-34,659;3,298;9,604;5,070;38,561;4,731;-12,153;-2,764;0,000;40,300;41,200;9,634;3,222;-13,662;-11,071;-15,002;-12,319;-3,218;27,222;0,000;238,740;Inf;250,000;250,000;-13,062;3,035;-8,146;25,172
12112,000;3,295;0,783;-35,209;3,293;9,614;5,070;38,561;4,731;-12,153;-2,764;0,000;40,300;41,200;9,556;3,353;-13,635;-11,049;-15,040;-12,287;-3,218;27,222;0,000;238,740;Inf;250,000;250,000;-13,013;3,034;-8,150;25,164
12112,500;3,295;0,783;-35,209;3,293;9,614;5,070;38,561;4,731;-12,153;-2,764;0,000;40,300;41,200;9,556;3,353;-13,595;-11,006;-14,913;-12,154;-3,218;27,222;0,000;238,040;Inf;250,000;250,000;-13,003;3,039;-8,117;25,157
12113,000;3,295;0,783;-35,209;3,293;9,614;5,070;38,561;4,731;-12,153;-2,764;0,000;40,300;41,200;9,556;3,353;-13,571;-11,075;-14,989;-12,288;-3,218;27,222;0,000;238,040;Inf;250,000;250,000;-12,917;3,043;-8,143;25,203
12113,500;3,295;0,783;-35,209;3,293;9,614;5,070;38,561;4,731;-12,153;-2,764;0,000;40,300;41,200;9,556;3,353;-13,538;-11,071;-14,965;-12,292;-3,218;27,222;0,000;238,840;Inf;250,000;250,000;-12,981;3,047;-8,132;25,227
12114,000;3,295;0,783;-35,209;3,293;9,614;5,094;38,526;4,710;-12,333;-2,794;0,000;40,255;41,198;9,556;3,353;-13,673;-11,037;-14,963;-12,275;-3,232;27,225;0,000;238,840;Inf;250,000;250,000;-12,966;3,055;-8,126;25,092
12114,500;3,295;0,783;-35,209;3,293;9,614;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,556;3,353;-13,585;-11,079;-15,055;-12,317;-3,232;27,225;0,000;238,440;Inf;250,000;250,000;-12,987;3,055;-8,130;25,041
12115,000;3,361;0,805;-35,209;3,276;9,587;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,520;3,193;-13,529;-11,093;-14,978;-12,250;-3,232;27,225;0,000;238,440;Inf;250,000;250,000;-13,009;3,059;-8,136;25,011
12115,500;3,361;0,805;-35,209;3,276;9,587;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,520;3,193;-13,616;-11,030;-14,947;-12,230;-3,232;27,225;0,000;237,940;Inf;250,000;250,000;-12,963;3,064;-8,126;25,034
12116,000;3,361;0,805;-35,209;3,276;9,587;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,520;3,193;-13,620;-11,087;-15,028;-12,353;-3,232;27,225;0,000;237,940;Inf;250,000;250,000;-12,956;3,069;-8,127;25,106
12116,500;3,361;0,805;-35,209;3,276;9,587;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,520;3,193;-13,729;-11,089;-15,089;-12,364;-3,232;27,225;0,000;238,040;Inf;250,000;250,000;-13,022;3,073;-8,129;25,176
12117,000;3,361;0,805;-35,209;3,276;9,587;5,094;38,526;4,710;-12,333;-2,794;0,000;40,300;41,200;9,520;3,193;-13,765;-11,117;-15,143;-12,389;-3,232;27,225;0,000;238,040;Inf;250,000;250,000;-13,068;3,078;-8,131;25,177
12117,500;3,361;0,805;-35,209;3,276;9,587;5,100;38,545;4,718;-12,480;-2,784;0,000;40,245;41,180;9,520;3,193;-13,751;-11,076;-15,066;-12,342;-3,233;27,225;0,000;238,140;Inf;250,000;250,000;-13,103;3,083;-8,140;25,221
12118,000;3,361;0,805;-35,209;3,276;9,587;5,100;38,545;4,718;-12,480;-2,784;0,000;40,200;41,200;9,520;3,193;-13,632;-11,086;-15,090;-12,356;-3,233;27,225;0,000;238,140;Inf;250,000;250,000;-13,059;3,087;-8,139;25,226
12118,500;2,840;0,774;-34,108;3,386;9,458;5,100;38,545;4,718;-12,480;-2,784;0,000;40,200;41,200;9,631;3,257;-13,703;-11,059;-14,981;-12,284;-3,233;27,225;0,000;237,640;Inf;250,000;250,000;-13,041;3,092;-8,136;25,286
12119,000;2,840;0,774;-34,108;3,386;9,458;5,100;38,545;4,718;-12,480;-2,784;0,000;40,200;41,200;9,631;3,257;-13,611;-11,069;-15,066;-12,312;-3,233;27,225;0,000;237,640;Inf;250,000;250,000;-13,007;3,088;-8,134;25,275
12119,500;2,840;0,774;-34,108;3,386;9,458;5,100;38,545;4,718;-12,480;-2,784;0,000;40,200;41,200;9,631;3,257;-13,638;-11,108;-15,064;-12,360;-3,233;27,225;0,000;238,140;Inf;250,000;250,000;-13,015;3,084;-8,120;25,313
12120,000;2,840;0,774;-34,108;3,386;9,458;5,100;38,545;4,718;-12,480;-2,784;0,000;40,200;41,200;9,631;3,257;-13,684;-11,113;-14,982;-12,345;-3,233;27,225;0,000;238,140;Inf;250,000;250,000;-13,042;3,080;-8,160;25,286
12120,500;2,840;0,774;-34,108;3,386;9,458;5,100;38,544;4,718;-12,614;-2,782;0,000;40,235;41,177;9,631;3,257;-13,693;-11,038;-14,977;-12,284;-3,221;27,230;0,000;237,640;Inf;250,000;250,000;-13,031;3,076;-8,146;25,291
12121,000;2,840;0,774;-34,108;3,386;9,458;5,100;38,544;4,718;-12,614;-2,782;0,000;40,200;41,200;9,631;3,257;-13,538;-11,063;-15,015;-12,297;-3,221;27,230;0,000;237,640;Inf;250,000;250,000;-12,998;3,072;-8,124;25,339
12121,500;3,478;0,809;-35,209;3,228;9,559;5,100;38,544;4,718;-12,614;-2,782;0,000;40,200;41,200;9,574;3,302;-13,593;-11,077;-15,006;-12,271;-3,221;27,230;0,000;238,040;Inf;250,000;250,000;-12,978;3,068;-8,104;25,281
12122,000;3,478;0,809;-35,209;3,228;9,559;5,100;38,544;4,718;-12,614;-2,782;0,000;40,200;41,200;9,574;3,302;-13,644;-11,098;-14,973;-12,330;-3,221;27,230;0,000;238,040;Inf;250,000;250,000;-12,987;3,075;-8,120;25,187
12122,500;3,478;0,809;-35,209;3,228;9,559;5,100;38,544;4,718;-12,614;-2,782;0,000;40,200;41,200;9,574;3,302;-13,654;-11,059;-14,983;-12,304;-3,221;27,230;0,000;237,540;Inf;250,000;250,000;-13,011;3,081;-8,148;25,055
12123,000;3,478;0,809;-35,209;3,228;9,559;5,100;38,544;4,718;-12,614;-2,782;0,000;40,200;41,200;9,574;3,302;-13,575;-11,070;-14,967;-12,226;-3,221;27,230;0,000;237,540;Inf;250,000;250,000;-13,000;3,088;-8,135;24,971
12123,500;3,478;0,809;-35,209;3,228;9,559;5,060;38,531;4,715;-12,651;-2,777;0,000;40,226;41,139;9,574;3,302;-13,661;-11,062;-14,945;-12,255;-3,220;27,234;0,000;237,640;Inf;250,000;250,000;-12,959;3,094;-8,143;24,977
12124,000;3,478;0,809;-35,209;3,228;9,559;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,574;3,302;-13,627;-11,098;-15,100;-12,370;-3,220;27,234;0,000;237,640;Inf;250,000;250,000;-12,981;3,101;-8,141;25,012
12124,500;3,478;0,809;-35,209;3,228;9,559;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,574;3,302;-13,758;-11,118;-15,159;-12,393;-3,220;27,234;0,000;237,640;Inf;250,000;250,000;-13,049;3,107;-8,165;24,994
12125,000;3,145;0,721;-35,209;3,255;9,574;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,573;3,246;-13,725;-11,160;-14,914;-12,363;-3,220;27,234;0,000;237,640;Inf;250,000;250,000;-13,107;3,113;-8,150;24,980
12125,500;3,145;0,721;-35,209;3,255;9,574;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,573;3,246;-13,643;-11,100;-15,042;-12,323;-3,220;27,234;0,000;237,740;Inf;250,000;250,000;-13,040;3,113;-8,134;24,960
12126,000;3,145;0,721;-35,209;3,255;9,574;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,573;3,246;-13,713;-11,156;-15,032;-12,369;-3,220;27,234;0,000;237,740;Inf;250,000;250,000;-13,027;3,114;-8,146;24,980
12126,500;3,145;0,721;-35,209;3,255;9,574;5,060;38,531;4,715;-12,651;-2,777;0,000;40,200;41,100;9,573;3,246;-13,634;-11,104;-15,092;-12,363;-3,220;27,234;0,000;237,840;Inf;250,000;250,000;-13,067;3,114;-8,162;24,977
12127,000;3,145;0,721;-35,209;3,255;9,574;5,045;38,525;4,727;-12,695;-2,805;0,000;40,207;41,090;9,573;3,246;-13,607;-11,091;-15,078;-12,270;-3,236;27,226;0,000;237,840;Inf;250,000;250,000;-13,048;3,115;-8,147;25,005
12127,500;3,145;0,721;-35,209;3,255;9,574;5,045;38,525;4,727;-12,695;-2,805;0,000;40,200;41,100;9,573;3,246;-13,674;-11,125;-14,971;-12,344;-3,236;27,226;0,000;237,740;Inf;250,000;250,000;-13,011;3,115;-8,161;25,054
12128,000;3,190;0,776;-34,795;3,256;9,621;5,045;38,525;4,727;-12,695;-2,805;0,000;40,200;41,100;9,619;3,199;-13,638;-11,080;-15,032;-12,337;-3,236;27,226;0,000;237,740;Inf;250,000;250,000;-13,029;3,116;-8,166;25,089
12128,500;3,190;0,776;-34,795;3,256;9,621;5,045;38,525;4,727;-12,695;-2,805;0,000;40,200;41,100;9,619;3,199;-13,608;-11,099;-15,080;-12,301;-3,236;27,226;0,000;237,840;Inf;250,000;250,000;-13,022;3,117;-8,154;25,091
12129,000;3,190;0,776;-34,795;3,256;9,621;5,045;38,525;4,727;-12,695;-2,805;0,000;40,200;41,100;9,619;3,199;-13,681;-11,080;-15,007;-12,288;-3,236;27,226;0,000;237,840;Inf;250,000;250,000;-13,022;3,118;-8,163;25,106
12129,500;3,190;0,776;-34,795;3,256;9,621;5,045;38,525;4,727;-12,695;-2,805;0,000;40,200;41,100;9,619;3,199;-13,618;-11,086;-15,103;-12,307;-3,236;27,226;0,000;238,040;Inf;250,000;250,000;-13,014;3,119;-8,147;25,125
12130,000;3,190;0,776;-34,795;3,256;9,621;5,039;38,526;4,714;-12,745;-2,796;0,000;40,188;41,051;9,619;3,199;-13,685;-11,073;-15,046;-12,293;-3,230;27,221;0,000;238,040;Inf;250,000;250,000;-13,029;3,121;-8,162;25,129
12130,500;3,190;0,776;-34,795;3,256;9,621;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,619;3,199;-13,678;-11,075;-15,030;-12,302;-3,230;27,221;0,000;238,140;Inf;250,000;250,000;-13,024;3,122;-8,171;25,124
12131,000;3,190;0,776;-34,795;3,256;9,621;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,619;3,199;-13,578;-11,074;-15,019;-12,255;-3,230;27,221;0,000;238,140;Inf;250,000;250,000;-13,021;3,123;-8,136;25,136
12131,500;3,236;0,773;-35,209;3,273;9,543;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,406;3,325;-13,677;-11,093;-15,000;-12,320;-3,230;27,221;0,000;238,740;Inf;250,000;250,000;-12,982;3,124;-8,143;25,195
12132,000;3,236;0,773;-35,209;3,273;9,543;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,406;3,325;-13,639;-11,081;-15,031;-12,315;-3,230;27,221;0,000;238,740;Inf;250,000;250,000;-13,022;3,126;-8,150;25,226
12132,500;3,236;0,773;-35,209;3,273;9,543;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,406;3,325;-13,586;-11,056;-15,084;-12,329;-3,230;27,221;0,000;238,140;Inf;250,000;250,000;-13,016;3,128;-8,152;25,231
12133,000;3,236;0,773;-35,209;3,273;9,543;5,039;38,526;4,714;-12,745;-2,796;0,000;40,200;41,100;9,406;3,325;-13,642;-11,057;-14,991;-12,267;-3,230;27,221;0,000;238,140;Inf;250,000;250,000;-13,014;3,129;-8,178;25,280
12133,500;3,236;0,773;-35,209;3,273;9,543;5,063;38,516;4,712;-12,805;-2,791;0,000;40,160;41,043;9,406;3,325;-13,643;-11,095;-15,080;-12,311;-3,238;27,226;0,000;238,240;Inf;250,000;250,000;-12,989;3,131;-8,131;25,418
12134,000;3,236;0,773;-35,209;3,273;9,543;5,063;38,516;4,712;-12,805;-2,791;0,000;40,200;41,000;9,406;3,325;-13,672;-11,133;-15,020;-12,346;-3,238;27,226;0,000;238,240;Inf;250,000;250,000;-13,032;3,133;-8,145;25,409
12134,500;2,999;0,786;-33,690;3,279;9,455;5,063;38,516;4,712;-12,805;-2,791;0,000;40,200;41,000;9,811;3,266;-13,644;-11,085;-15,050;-12,253;-3,238;27,226;0,000;237,940;Inf;250,000;250,000;-13,043;3,135;-8,140;25,417
12135,000;2,999;0,786;-33,690;3,279;9,455;5,063;38,516;4,712;-12,805;-2,791;0,000;40,200;41,000;9,811;3,266;-13,621;-11,096;-14,991;-12,237;-3,238;27,226;0,000;237,940;Inf;250,000;250,000;-13,008;3,132;-8,154;25,391
12135,500;2,999;0,786;-33,690;3,279;9,455;5,063;38,516;4,712;-12,805;-2,791;0,000;40,200;41,000;9,811;3,266;-13,646;-11,111;-15,014;-12,337;-3,238;27,226;0,000;238,440;Inf;250,000;250,000;-12,986;3,130;-8,122;25,380
12136,000;2,999;0,786;-33,690;3,279;9,455;5,063;38,516;4,712;-12,805;-2,791;0,000;40,200;41,000;9,811;3,266;-13,756;-11,118;-15,138;-12,399;-3,238;27,226;0,000;238,440;Inf;250,000;250,000;-13,027;3,128;-8,146;25,409
12136,500;2,999;0,786;-33,690;3,279;9,455;5,062;38,524;4,716;-12,899;-2,780;0,000;40,143;40,987;9,811;3,266;-13,749;-11,093;-15,066;-12,359;-3,234;27,224;0,000;237,740;Inf;250,000;250,000;-13,103;3,126;-8,157;25,382
12137,000;2,999;0,786;-33,690;3,279;9,455;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,811;3,266;-13,685;-11,130;-15,081;-12,307;-3,234;27,224;0,000;237,740;Inf;250,000;250,000;-13,067;3,124;-8,169;25,327
12137,500;3,185;0,738;-35,209;3,236;9,573;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,567;3,349;-13,707;-11,098;-15,036;-12,322;-3,234;27,224;0,000;237,740;Inf;250,000;250,000;-13,051;3,122;-8,171;25,312
12138,000;3,185;0,738;-35,209;3,236;9,573;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,567;3,349;-13,630;-11,105;-15,091;-12,337;-3,234;27,224;0,000;237,740;Inf;250,000;250,000;-13,041;3,123;-8,169;25,338
12138,500;3,185;0,738;-35,209;3,236;9,573;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,567;3,349;-13,691;-11,117;-15,147;-12,325;-3,234;27,224;0,000;237,540;Inf;250,000;250,000;-13,041;3,124;-8,153;25,381
12139,000;3,185;0,738;-35,209;3,236;9,573;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,567;3,349;-13,720;-11,130;-15,136;-12,351;-3,234;27,224;0,000;237,540;Inf;250,000;250,000;-13,070;3,125;-8,145;25,444
12139,500;3,185;0,738;-35,209;3,236;9,573;5,062;38,524;4,716;-12,899;-2,780;0,000;40,100;41,000;9,567;3,349;-13,714;-11,106;-15,185;-12,375;-3,234;27,224;0,000;238,040;Inf;250,000;250,000;-13,084;3,126;-8,180;25,355
12140,000;3,185;0,738;-35,209;3,236;9,573;5,073;38,521;4,720;-12,972;-2,794;0,000;40,136;40,967;9,567;3,349;-13,707;-11,102;-15,029;-12,316;-3,226;27,228;0,000;238,040;Inf;250,000;250,000;-13,095;3,127;-8,175;25,342
12140,500;3,185;0,738;-35,209;3,236;9,573;5,073;38,521;4,720;-12,972;-2,794;0,000;40,100;41,000;9,567;3,349;-13,612;-11,110;-15,131;-12,397;-3,226;27,228;0,000;237,440;Inf;250,000;250,000;-13,039;3,128;-8,155;25,292
12141,000;3,280;0,829;-34,563;3,252;9,513;5,073;38,521;4,720;-12,972;-2,794;0,000;40,100;41,000;9,714;3,332;-13,748;-11,135;-15,111;-12,370;-3,226;27,228;0,000;237,440;Inf;250,000;250,000;-13,063;3,129;-8,132;25,223
12141,500;3,280;0,829;-34,563;3,252;9,513;5,073;38,521;4,720;-12,972;-2,794;0,000;40,100;41,000;9,714;3,332;-13,720;-11,065;-14,991;-12,271;-3,226;27,228;0,000;237,840;Inf;250,000;250,000;-13,091;3,131;-8,186;25,203
12142,000;3,280;0,829;-34,563;3,252;9,513;5,073;38,521;4,720;-12,972;-2,794;0,000;40,100;41,000;9,714;3,332;-13,630;-11,141;-15,075;-12,325;-3,226;27,228;0,000;237,840;Inf;250,000;250,000;-13,012;3,134;-8,153;25,164
12142,500;3,280;0,829;-34,563;3,252;9,513;5,073;38,521;4,720;-12,972;-2,794;0,000;40,100;41,000;9,714;3,332;-13,670;-11,159;-15,034;-12,394;-3,226;27,228;0,000;237,340;Inf;250,000;250,000;-13,043;3,136;-8,156;25,130
12143,000;3,280;0,829;-34,563;3,252;9,513;5,039;38,509;4,715;-13,095;-2,796;0,000;40,121;41,019;9,714;3,332;-13,711;-11,133;-15,131;-12,410;-3,221;27,235;0,000;237,340;Inf;250,000;250,000;-13,064;3,138;-8,171;25,038
12143,500;3,280;0,829;-34,563;3,252;9,513;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,714;3,332;-13,693;-11,157;-15,042;-12,374;-3,221;27,235;0,000;237,640;Inf;250,000;250,000;-13,066;3,143;-8,186;25,037
12144,000;3,415;0,813;-35,209;3,203;9,546;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,592;3,402;-13,598;-11,122;-15,048;-12,333;-3,221;27,235;0,000;237,640;Inf;250,000;250,000;-13,066;3,143;-8,194;25,025
12144,500;3,415;0,813;-35,209;3,203;9,546;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,592;3,402;-13,699;-11,140;-15,016;-12,380;-3,221;27,235;0,000;236,640;Inf;250,000;250,000;-13,025;3,147;-8,170;25,017
12145,000;3,415;0,813;-35,209;3,203;9,546;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,592;3,402;-13,612;-11,120;-15,087;-12,352;-3,221;27,235;0,000;236,640;Inf;250,000;250,000;-13,059;3,152;-8,180;25,006
12145,500;3,415;0,813;-35,209;3,203;9,546;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,592;3,402;-13,676;-11,094;-15,022;-12,325;-3,221;27,235;0,000;237,240;Inf;250,000;250,000;-13,043;3,156;-8,156;24,998
12146,000;3,415;0,813;-35,209;3,203;9,546;5,039;38,509;4,715;-13,095;-2,796;0,000;40,100;41,000;9,592;3,402;-13,664;-11,084;-15,021;-12,315;-3,221;27,235;0,000;237,240;Inf;250,000;250,000;-13,029;3,160;-8,138;25,002
12146,500;3,415;0,813;-35,209;3,203;9,546;5,047;38,506;4,706;-13,228;-2,799;0,000;40,104;40,903;9,592;3,402;-13,657;-11,113;-15,084;-12,326;-3,232;27,225;0,000;237,740;Inf;250,000;250,000;-13,021;3,165;-8,163;25,033
12147,000;3,415;0,813;-35,209;3,203;9,546;5,047;38,506;4,706;-13,228;-2,799;0,000;40,100;40,900;9,592;3,402;-13,670;-11,105;-15,058;-12,349;-3,232;27,225;0,000;237,740;Inf;250,000;250,000;-13,045;3,169;-8,157;25,048
12147,500;2,885;0,779;-33,767;3,290;9,509;5,047;38,506;4,706;-13,228;-2,799;0,000;40,100;40,900;9,693;3,281;-13,753;-11,125;-15,057;-12,362;-3,232;27,225;0,000;237,840;Inf;250,000;250,000;-13,046;3,173;-8,167;25,056
12148,000;2,885;0,779;-33,767;3,290;9,509;5,047;38,506;4,706;-13,228;-2,799;0,000;40,100;40,900;9,693;3,281;-13,649;-11,093;-15,095;-12,357;-3,232;27,225;0,000;237,840;Inf;250,000;250,000;-13,074;3,168;-8,156;25,054
12148,500;2,885;0,779;-33,767;3,290;9,509;5,047;38,506;4,706;-13,228;-2,799;0,000;40,100;40,900;9,693;3,281;-13,676;-11,114;-15,133;-12,310;-3,232;27,225;0,000;237,340;Inf;250,000;250,000;-13,049;3,163;-8,166;25,047
12149,000;2,885;0,779;-33,767;3,290;9,509;5,047;38,506;4,706;-13,228;-2,799;0,000;40,100;40,900;9,693;3,281;-13,682;-11,112;-15,111;-12,302;-3,232;27,225;0,000;237,340;Inf;250,000;250,000;-13,058;3,159;-8,155;25,079
12149,500;2,885;0,779;-33,767;3,290;9,509;5,035;38,507;4,728;-13,340;-2,784;0,000;40,087;40,907;9,693;3,281;-13,697;-11,081;-15,049;-12,356;-3,228;27,245;0,000;237,940;Inf;250,000;250,000;-13,052;3,154;-8,156;25,069
12150,000;2,885;0,779;-33,767;3,290;9,509;5,035;38,507;4,728;-13,340;-2,784;0,000;40,100;40,900;9,693;3,281;-13,594;-11,097;-15,093;-12,311;-3,228;27,245;0,000;237,940;Inf;250,000;250,000;-13,046;3,150;-8,180;25,009
12150,500;3,185;0,872;-34,079;3,277;9,534;5,035;38,507;4,728;-13,340;-2,784;0,000;40,100;40,900;9,653;3,261;-13,662;-11,079;-14,998;-12,295;-3,228;27,245;0,000;237,440;Inf;250,000;250,000;-13,024;3,146;-8,157;24,971
12151,000;3,185;0,872;-34,079;3,277;9,534;5,035;38,507;4,728;-13,340;-2,784;0,000;40,100;40,900;9,653;3,261;-13,640;-11,111;-15,123;-12,320;-3,228;27,245;0,000;237,440;Inf;250,000;250,000;-13,008;3,146;-8,141;24,930
12151,500;3,185;0,872;-34,079;3,277;9,534;5,035;38,507;4,728;-13,340;-2,784;0,000;40,100;40,900;9,653;3,261;-13,723;-11,122;-15,077;-12,357;-3,228;27,245;0,000;237,740;Inf;250,000;250,000;-13,048;3,147;-8,162;24,905
12152,000;3,185;0,872;-34,079;3,277;9,534;5,035;38,507;4,728;-13,340;-2,784;0,000;40,100;40,900;9,653;3,261;-13,754;-11,117;-15,131;-12,385;-3,228;27,245;0,000;237,740;Inf;250,000;250,000;-13,069;3,147;-8,146;24,853
12152,500;3,185;0,872;-34,079;3,277;9,534;5,011;38,498;4,710;-13,434;-2,775;0,000;40,070;40,836;9,653;3,261;-13,706;-11,134;-15,180;-12,418;-3,232;27,230;0,000;237,740;Inf;250,000;250,000;-13,097;3,148;-8,132;24,833
12153,000;3,185;0,872;-34,079;3,277;9,534;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,653;3,261;-13,732;-11,120;-15,191;-12,386;-3,232;27,230;0,000;237,740;Inf;250,000;250,000;-13,110;3,149;-8,149;24,836
12153,500;3,185;0,872;-34,079;3,277;9,534;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,653;3,261;-13,761;-11,140;-15,260;-12,443;-3,232;27,230;0,000;237,840;Inf;250,000;250,000;-13,107;3,149;-8,140;24,840
12154,000;2,515;0,624;-34,493;3,268;9,613;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,607;3,228;-13,817;-11,165;-15,177;-12,402;-3,232;27,230;0,000;237,840;Inf;250,000;250,000;-13,151;3,150;-8,176;24,866
12154,500;2,515;0,624;-34,493;3,268;9,613;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,607;3,228;-13,688;-11,131;-15,165;-12,369;-3,232;27,230;0,000;237,440;Inf;250,000;250,000;-13,140;3,139;-8,154;24,874
12155,000;2,515;0,624;-34,493;3,268;9,613;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,607;3,228;-13,706;-11,152;-15,123;-12,422;-3,232;27,230;0,000;237,440;Inf;250,000;250,000;-13,088;3,129;-8,173;24,877
12155,500;2,515;0,624;-34,493;3,268;9,613;5,011;38,498;4,710;-13,434;-2,775;0,000;40,100;40,800;9,607;3,228;-13,764;-11,145;-15,119;-12,400;-3,232;27,230;0,000;237,940;Inf;250,000;250,000;-13,101;3,119;-8,169;24,896
12156,000;2,515;0,624;-34,493;3,268;9,613;5,008;38,489;4,709;-13,520;-2,792;0,000;40,056;40,818;9,607;3,228;-13,723;-11,128;-15,117;-12,358;-3,215;27,235;0,000;237,940;Inf;250,000;250,000;-13,107;3,109;-8,168;24,915
12156,500;2,515;0,624;-34,493;3,268;9,613;5,008;38,489;4,709;-13,520;-2,792;0,000;40,100;40,800;9,607;3,228;-13,715;-11,114;-15,090;-12,357;-3,215;27,235;0,000;237,840;Inf;250,000;250,000;-13,081;3,100;-8,181;24,917
12157,000;3,568;0,818;-35,209;3,194;9,572;5,008;38,489;4,709;-13,520;-2,792;0,000;40,100;40,800;9,572;3,321;-13,619;-11,117;-15,073;-12,348;-3,215;27,235;0,000;237,840;Inf;250,000;250,000;-13,069;3,090;-8,177;24,917
12157,500;3,568;0,818;-35,209;3,194;9,572;5,008;38,489;4,709;-13,520;-2,792;0,000;40,100;40,800;9,572;3,321;-13,751;-11,100;-15,062;-12,333;-3,215;27,235;0,000;237,940;Inf;250,000;250,000;-13,039;3,098;-8,167;24,897
12158,000;3,568;0,818;-35,209;3,194;9,572;5,008;38,489;4,709;-13,520;-2,792;0,000;40,100;40,800;9,572;3,321;-13,684;-11,147;-15,172;-12,411;-3,215;27,235;0,000;237,940;Inf;250,000;250,000;-13,062;3,105;-8,167;24,905
12158,500;3,568;0,818;-35,209;3,194;9,572;5,008;38,489;4,709;-13,520;-2,792;0,000;40,100;40,800;9,572;3,321;-13,794;-11,169;-15,228;-12,450;-3,215;27,235;0,000;237,540;Inf;250,000;250,000;-13,103;3,113;-8,152;24,909
12159,000;3,568;0,818;-35,209;3,194;9,572;5,003;38,493;4,705;-13,629;-2,787;0,000;40,040;40,796;9,572;3,321;-13,772;-11,170;-15,237;-12,427;-3,220;27,231;0,000;237,540;Inf;250,000;250,000;-13,160;3,121;-8,165;24,913
12159,500;3,568;0,818;-35,209;3,194;9,572;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,572;3,321;-13,745;-11,171;-15,173;-12,375;-3,220;27,231;0,000;237,440;Inf;250,000;250,000;-13,152;3,128;-8,186;24,863
12160,000;3,568;0,818;-35,209;3,194;9,572;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,572;3,321;-13,758;-11,173;-15,114;-12,403;-3,220;27,231;0,000;237,440;Inf;250,000;250,000;-13,116;3,135;-8,191;24,809
12160,500;2,857;0,801;-33,996;3,313;9,525;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,630;3,245;-13,742;-11,153;-15,205;-12,423;-3,220;27,231;0,000;237,740;Inf;250,000;250,000;-13,112;3,142;-8,186;24,844
12161,000;2,857;0,801;-33,996;3,313;9,525;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,630;3,245;-13,773;-11,114;-15,127;-12,346;-3,220;27,231;0,000;237,740;Inf;250,000;250,000;-13,131;3,137;-8,174;24,835
12161,500;2,857;0,801;-33,996;3,313;9,525;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,630;3,245;-13,644;-11,130;-15,128;-12,357;-3,220;27,231;0,000;237,640;Inf;250,000;250,000;-13,090;3,133;-8,169;24,804
12162,000;2,857;0,801;-33,996;3,313;9,525;5,003;38,493;4,705;-13,629;-2,787;0,000;40,000;40,800;9,630;3,245;-13,773;-11,144;-15,153;-12,404;-3,220;27,231;0,000;237,640;Inf;250,000;250,000;-13,065;3,128;-8,171;24,813
12162,500;2,857;0,801;-33,996;3,313;9,525;5,052;38,484;4,705;-13,765;-2,779;0,000;40,037;40,790;9,630;3,245;-13,778;-11,123;-15,148;-12,379;-3,233;27,234;0,000;237,440;Inf;250,000;250,000;-13,118;3,124;-8,172;24,812
12163,000;2,857;0,801;-33,996;3,313;9,525;5,052;38,484;4,705;-13,765;-2,779;0,000;40,000;40,800;9,630;3,245;-13,814;-11,138;-15,190;-12,414;-3,233;27,234;0,000;237,440;Inf;250,000;250,000;-13,107;3,120;-8,189;24,778
12163,500;2,650;0,726;-34,149;3,383;9,436;5,052;38,484;4,705;-13,765;-2,779;0,000;40,000;40,800;9,600;3,187;-13,659;-11,143;-15,166;-12,433;-3,233;27,234;0,000;237,040;Inf;250,000;250,000;-13,139;3,115;-8,161;24,768
12164,000;2,650;0,726;-34,149;3,383;9,436;5,052;38,484;4,705;-13,765;-2,779;0,000;40,000;40,800;9,600;3,187;-13,754;-11,193;-15,127;-12,449;-3,233;27,234;0,000;237,040;Inf;250,000;250,000;-13,100;3,108;-8,162;24,747
12164,500;2,650;0,726;-34,149;3,383;9,436;5,052;38,484;4,705;-13,765;-2,779;0,000;40,000;40,800;9,600;3,187;-13,789;-11,129;-15,126;-12,373;-3,233;27,234;0,000;237,940;Inf;250,000;250,000;-13,131;3,100;-8,190;24,721
12165,000;2,650;0,726;-34,149;3,383;9,436;5,052;38,484;4,705;-13,765;-2,779;0,000;40,000;40,800;9,600;3,187;-13,681;-11,153;-15,162;-12,408;-3,233;27,234;0,000;237,940;Inf;250,000;250,000;-13,104;3,093;-8,169;24,755
12165,500;2,650;0,726;-34,149;3,383;9,436;5,082;38,468;4,675;-13,824;-2,804;0,000;40,016;40,788;9,600;3,187;-13,782;-11,152;-15,044;-12,355;-3,234;27,240;0,000;237,540;Inf;250,000;250,000;-13,101;3,085;-8,187;24,758
12166,000;2,650;0,726;-34,149;3,383;9,436;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,600;3,187;-13,694;-11,158;-15,160;-12,405;-3,234;27,240;0,000;237,540;Inf;250,000;250,000;-13,083;3,078;-8,181;24,708
12166,500;2,715;0,757;-33,992;3,341;9,485;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,615;3,202;-13,677;-11,184;-15,132;-12,422;-3,234;27,240;0,000;237,240;Inf;250,000;250,000;-13,104;3,071;-8,168;24,659
12167,000;2,715;0,757;-33,992;3,341;9,485;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,615;3,202;-13,755;-11,157;-15,119;-12,404;-3,234;27,240;0,000;237,240;Inf;250,000;250,000;-13,104;3,065;-8,182;24,695
12167,500;2,715;0,757;-33,992;3,341;9,485;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,615;3,202;-13,766;-11,201;-15,192;-12,485;-3,234;27,240;0,000;237,540;Inf;250,000;250,000;-13,109;3,060;-8,204;24,634
12168,000;2,715;0,757;-33,992;3,341;9,485;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,615;3,202;-13,810;-11,191;-15,140;-12,449;-3,234;27,240;0,000;237,540;Inf;250,000;250,000;-13,161;3,054;-8,193;24,515
12168,500;2,715;0,757;-33,992;3,341;9,485;5,082;38,468;4,675;-13,824;-2,804;0,000;40,000;40,800;9,615;3,202;-13,744;-11,123;-15,132;-12,409;-3,234;27,240;0,000;237,240;Inf;250,000;250,000;-13,148;3,048;-8,195;24,425
12169,000;2,715;0,757;-33,992;3,341;9,485;5,084;38,480;4,694;-13,894;-2,785;0,000;40,006;40,761;9,615;3,202;-13,717;-11,189;-15,136;-12,444;-3,229;27,243;0,000;237,240;Inf;250,000;250,000;-13,102;3,043;-8,201;24,378
12169,500;2,715;0,757;-33,992;3,341;9,485;5,084;38,480;4,694;-13,894;-2,785;0,000;40,000;40,800;9,615;3,202;-13,710;-11,151;-15,193;-12,469;-3,229;27,243;0,000;236,140;Inf;250,000;250,000;-13,121;3,038;-8,192;24,398
12170,000;3,067;0,705;-35,209;3,250;9,595;5,084;38,480;4,694;-13,894;-2,785;0,000;40,000;40,800;9,527;3,319;-13,745;-11,192;-15,209;-12,434;-3,229;27,243;0,000;236,140;Inf;250,000;250,000;-13,131;3,032;-8,192;24,482
12170,500;3,067;0,705;-35,209;3,250;9,595;5,084;38,480;4,694;-13,894;-2,785;0,000;40,000;40,800;9,527;3,319;-13,727;-11,137;-15,093;-12,323;-3,229;27,243;0,000;237,740;Inf;250,000;250,000;-13,145;3,033;-8,188;24,537
12171,000;3,067;0,705;-35,209;3,250;9,595;5,084;38,480;4,694;-13,894;-2,785;0,000;40,000;40,800;9,527;3,319;-13,700;-11,198;-15,089;-12,424;-3,229;27,243;0,000;237,740;Inf;250,000;250,000;-13,070;3,033;-8,177;24,584
12171,500;3,067;0,705;-35,209;3,250;9,595;5,084;38,480;4,694;-13,894;-2,785;0,000;40,000;40,800;9,527;3,319;-13,689;-11,164;-15,100;-12,434;-3,229;27,243;0,000;237,440;Inf;250,000;250,000;-13,103;3,034;-8,196;24,607
12172,000;3,067;0,705;-35,209;3,250;9,595;5,046;38,472;4,724;-14,026;-2,803;0,000;39,994;40,733;9,527;3,319;-13,815;-11,161;-15,098;-12,399;-3,223;27,253;0,000;237,440;Inf;250,000;250,000;-13,097;3,035;-8,194;24,571
