t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12172,500;3,067;0,705;-35,209;3,250;9,595;5,046;38,472;4,724;-14,026;-2,803;0,000;40,000;40,700;9,527;3,319;-13,822;-11,182;-15,159;-12,438;-3,223;27,253;0,000;238,040;Inf;250,000;250,000;-13,118;3,035;-8,188;24,545
12173,000;2,508;0,653;-33,764;3,313;9,533;5,046;38,472;4,724;-14,026;-2,803;0,000;40,000;40,700;9,672;3,188;-13,812;-11,143;-15,128;-12,398;-3,223;27,253;0,000;238,040;Inf;250,000;250,000;-13,150;3,036;-8,183;24,532
12173,500;2,508;0,653;-33,764;3,313;9,533;5,046;38,472;4,724;-14,026;-2,803;0,000;40,000;40,700;9,672;3,188;-13,770;-11,146;-15,145;-12,428;-3,223;27,253;0,000;237,340;Inf;250,000;250,000;-13,120;3,027;-8,206;24,514
12174,000;2,508;0,653;-33,764;3,313;9,533;5,046;38,472;4,724;-14,026;-2,803;0,000;40,000;40,700;9,672;3,188;-13,726;-11,170;-15,090;-12,435;-3,223;27,253;0,000;237,340;Inf;250,000;250,000;-13,122;3,018;-8,213;24,587
12174,500;2,508;0,653;-33,764;3,313;9,533;5,046;38,472;4,724;-14,026;-2,803;0,000;40,000;40,700;9,672;3,188;-13,693;-11,179;-15,194;-12,463;-3,223;27,253;0,000;237,440;Inf;250,000;250,000;-13,105;3,010;-8,184;24,624
12175,000;2,508;0,653;-33,764;3,313;9,533;4,996;38,476;4,715;-14,075;-2,793;0,000;39,980;40,708;9,672;3,188;-13,794;-11,195;-15,213;-12,465;-3,228;27,246;0,000;237,440;Inf;250,000;250,000;-13,132;3,002;-8,193;24,572
12175,500;2,508;0,653;-33,764;3,313;9,533;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,672;3,188;-13,839;-11,200;-15,120;-12,436;-3,228;27,246;0,000;236,040;Inf;250,000;250,000;-13,167;2,994;-8,186;24,516
12176,000;2,508;0,653;-33,764;3,313;9,533;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,672;3,188;-13,738;-11,186;-15,069;-12,396;-3,228;27,246;0,000;236,040;Inf;250,000;250,000;-13,149;2,986;-8,195;24,433
12176,500;2,984;0,781;-34,540;3,317;9,454;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,594;3,268;-13,657;-11,158;-15,098;-12,387;-3,228;27,246;0,000;237,840;Inf;250,000;250,000;-13,097;2,978;-8,196;24,398
12177,000;2,984;0,781;-34,540;3,317;9,454;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,594;3,268;-13,769;-11,150;-15,047;-12,365;-3,228;27,246;0,000;237,840;Inf;250,000;250,000;-13,075;2,978;-8,219;24,362
12177,500;2,984;0,781;-34,540;3,317;9,454;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,594;3,268;-13,647;-11,169;-15,121;-12,390;-3,228;27,246;0,000;236,340;Inf;250,000;250,000;-13,083;2,978;-8,217;24,339
12178,000;2,984;0,781;-34,540;3,317;9,454;4,996;38,476;4,715;-14,075;-2,793;0,000;40,000;40,700;9,594;3,268;-13,694;-11,167;-15,067;-12,418;-3,228;27,246;0,000;236,340;Inf;250,000;250,000;-13,082;2,978;-8,194;24,328
12178,500;2,984;0,781;-34,540;3,317;9,454;5,037;38,459;4,709;-14,155;-2,783;0,000;39,975;40,727;9,594;3,268;-13,710;-11,168;-15,128;-12,399;-3,216;27,247;0,000;237,140;Inf;250,000;250,000;-13,086;2,978;-8,199;24,331
12179,000;2,984;0,781;-34,540;3,317;9,454;5,037;38,459;4,709;-14,155;-2,783;0,000;40,000;40,700;9,594;3,268;-13,739;-11,142;-15,095;-12,392;-3,216;27,247;0,000;237,140;Inf;250,000;250,000;-13,101;2,978;-8,198;24,256
12179,500;2,902;0,747;-33,991;3,332;9,430;5,037;38,459;4,709;-14,155;-2,783;0,000;40,000;40,700;9,626;3,069;-13,667;-11,153;-15,082;-12,388;-3,216;27,247;0,000;236,240;Inf;250,000;250,000;-13,092;2,979;-8,196;24,202
12180,000;2,902;0,747;-33,991;3,332;9,430;5,037;38,459;4,709;-14,155;-2,783;0,000;40,000;40,700;9,626;3,069;-13,786;-11,152;-15,099;-12,382;-3,216;27,247;0,000;236,240;Inf;250,000;250,000;-13,073;2,977;-8,203;24,156
12180,500;2,902;0,747;-33,991;3,332;9,430;5,037;38,459;4,709;-14,155;-2,783;0,000;40,000;40,700;9,626;3,069;-13,640;-11,166;-15,137;-12,388;-3,216;27,247;0,000;237,840;Inf;250,000;250,000;-13,105;2,976;-8,190;24,095
12181,000;2,902;0,747;-33,991;3,332;9,430;5,037;38,459;4,709;-14,155;-2,783;0,000;40,000;40,700;9,626;3,069;-13,702;-11,156;-15,057;-12,342;-3,216;27,247;0,000;237,840;Inf;250,000;250,000;-13,082;2,975;-8,209;24,076
12181,500;2,902;0,747;-33,991;3,332;9,430;5,080;38,459;4,718;-14,253;-2,790;0,000;39,966;40,737;9,626;3,069;-13,675;-11,151;-15,083;-12,405;-3,223;27,237;0,000;236,240;Inf;250,000;250,000;-13,065;2,974;-8,198;24,022
12182,000;2,902;0,747;-33,991;3,332;9,430;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,626;3,069;-13,643;-11,126;-15,151;-12,382;-3,223;27,237;0,000;236,240;Inf;250,000;250,000;-13,079;2,973;-8,172;24,104
12182,500;2,902;0,747;-33,991;3,332;9,430;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,626;3,069;-13,699;-11,161;-15,077;-12,386;-3,223;27,237;0,000;238,440;Inf;250,000;250,000;-13,075;2,971;-8,184;24,119
12183,000;2,875;0,782;-33,938;3,313;9,532;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,610;3,206;-13,636;-11,175;-14,951;-12,309;-3,223;27,237;0,000;238,440;Inf;250,000;250,000;-13,081;2,970;-8,192;24,121
12183,500;2,875;0,782;-33,938;3,313;9,532;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,610;3,206;-13,624;-11,102;-15,010;-12,357;-3,223;27,237;0,000;236,340;Inf;250,000;250,000;-13,018;2,969;-8,173;24,084
12184,000;2,875;0,782;-33,938;3,313;9,532;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,610;3,206;-13,749;-11,163;-15,196;-12,463;-3,223;27,237;0,000;236,340;Inf;250,000;250,000;-13,023;2,967;-8,167;24,106
12184,500;2,875;0,782;-33,938;3,313;9,532;5,080;38,459;4,718;-14,253;-2,790;0,000;40,000;40,700;9,610;3,206;-13,786;-11,191;-15,165;-12,474;-3,223;27,237;0,000;237,540;Inf;250,000;250,000;-13,143;2,966;-8,186;24,140
12185,000;2,875;0,782;-33,938;3,313;9,532;5,054;38,467;4,707;-14,327;-2,793;0,000;39,953;40,708;9,610;3,206;-13,714;-11,143;-15,107;-12,392;-3,230;27,239;0,000;237,540;Inf;250,000;250,000;-13,154;2,964;-8,180;24,193
12185,500;2,875;0,782;-33,938;3,313;9,532;5,054;38,467;4,707;-14,327;-2,793;0,000;40,000;40,700;9,610;3,206;-13,783;-11,179;-15,164;-12,412;-3,230;27,239;0,000;235,940;Inf;250,000;250,000;-13,089;2,963;-8,172;24,099
12186,000;2,420;0,682;-34,032;3,307;9,525;5,054;38,467;4,707;-14,327;-2,793;0,000;40,000;40,700;9,610;3,207;-13,785;-11,180;-15,227;-12,455;-3,230;27,239;0,000;235,940;Inf;250,000;250,000;-13,135;2,961;-8,181;24,068
12186,500;2,420;0,682;-34,032;3,307;9,525;5,054;38,467;4,707;-14,327;-2,793;0,000;40,000;40,700;9,610;3,207;-13,796;-11,178;-15,212;-12,447;-3,230;27,239;0,000;238,140;Inf;250,000;250,000;-13,162;2,952;-8,177;24,087
12187,000;2,420;0,682;-34,032;3,307;9,525;5,054;38,467;4,707;-14,327;-2,793;0,000;40,000;40,700;9,610;3,207;-13,749;-11,168;-15,142;-12,372;-3,230;27,239;0,000;238,140;Inf;250,000;250,000;-13,158;2,944;-8,180;24,120
12187,500;2,420;0,682;-34,032;3,307;9,525;5,054;38,467;4,707;-14,327;-2,793;0,000;40,000;40,700;9,610;3,207;-13,701;-11,146;-15,055;-12,391;-3,230;27,239;0,000;236,740;Inf;250,000;250,000;-13,108;2,935;-8,202;24,178
12188,000;2,420;0,682;-34,032;3,307;9,525;5,060;38,468;4,708;-14,336;-2,779;0,000;39,968;40,714;9,610;3,207;-13,729;-11,150;-15,130;-12,412;-3,232;27,246;0,000;236,740;Inf;250,000;250,000;-13,073;2,927;-8,212;24,218
12188,500;2,420;0,682;-34,032;3,307;9,525;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,610;3,207;-13,704;-11,190;-15,150;-12,457;-3,232;27,246;0,000;237,640;Inf;250,000;250,000;-13,105;2,918;-8,199;24,250
12189,000;3,073;0,801;-33,772;3,302;9,519;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,748;3,173;-13,791;-11,237;-15,064;-12,465;-3,232;27,246;0,000;237,640;Inf;250,000;250,000;-13,125;2,910;-8,208;24,223
12189,500;3,073;0,801;-33,772;3,302;9,519;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,748;3,173;-13,772;-11,161;-15,099;-12,408;-3,232;27,246;0,000;235,040;Inf;250,000;250,000;-13,139;2,913;-8,218;24,245
12190,000;3,073;0,801;-33,772;3,302;9,519;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,748;3,173;-13,784;-11,210;-15,189;-12,501;-3,232;27,246;0,000;235,040;Inf;250,000;250,000;-13,110;2,915;-8,219;24,289
12190,500;3,073;0,801;-33,772;3,302;9,519;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,748;3,173;-13,660;-11,162;-15,179;-12,433;-3,232;27,246;0,000;237,840;Inf;250,000;250,000;-13,171;2,918;-8,215;24,341
12191,000;3,073;0,801;-33,772;3,302;9,519;5,060;38,468;4,708;-14,336;-2,779;0,000;40,000;40,700;9,748;3,173;-13,737;-11,179;-15,148;-12,380;-3,232;27,246;0,000;237,840;Inf;250,000;250,000;-13,109;2,921;-8,210;24,317
12191,500;3,073;0,801;-33,772;3,302;9,519;5,033;38,469;4,707;-14,439;-2,775;0,000;39,957;40,736;9,748;3,173;-13,789;-11,165;-15,117;-12,389;-3,230;27,245;0,000;236,240;Inf;250,000;250,000;-13,111;2,923;-8,215;24,352
12192,000;3,073;0,801;-33,772;3,302;9,519;5,033;38,469;4,707;-14,439;-2,775;0,000;40,000;40,700;9,748;3,173;-13,811;-11,169;-15,167;-12,435;-3,230;27,245;0,000;236,240;Inf;250,000;250,000;-13,115;2,926;-8,202;24,318
12192,500;3,365;0,791;-35,209;3,239;9,512;5,033;38,469;4,707;-14,439;-2,775;0,000;40,000;40,700;9,575;3,333;-13,700;-11,199;-15,080;-12,472;-3,230;27,245;0,000;238,340;Inf;250,000;250,000;-13,145;2,928;-8,210;24,481
12193,000;3,365;0,791;-35,209;3,239;9,512;5,033;38,469;4,707;-14,439;-2,775;0,000;40,000;40,700;9,575;3,333;-13,845;-11,196;-15,175;-12,461;-3,230;27,245;0,000;238,340;Inf;250,000;250,000;-13,113;2,935;-8,222;24,536
12193,500;3,365;0,791;-35,209;3,239;9,512;5,033;38,469;4,707;-14,439;-2,775;0,000;40,000;40,700;9,575;3,333;-13,587;-11,173;-15,094;-12,433;-3,230;27,245;0,000;237,340;Inf;250,000;250,000;-13,169;2,942;-8,222;24,587
12194,000;3,365;0,791;-35,209;3,239;9,512;5,033;38,469;4,707;-14,439;-2,775;0,000;40,000;40,700;9,575;3,333;-13,743;-11,190;-15,161;-12,471;-3,230;27,245;0,000;237,340;Inf;250,000;250,000;-13,072;2,949;-8,224;24,605
12194,500;3,365;0,791;-35,209;3,239;9,512;5,026;38,453;4,735;-14,549;-2,775;0,000;39,955;40,743;9,575;3,333;-13,743;-11,194;-15,119;-12,425;-3,224;27,228;0,000;237,840;Inf;250,000;250,000;-13,141;2,956;-8,219;24,657
12195,000;3,365;0,791;-35,209;3,239;9,512;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,575;3,333;-13,824;-11,164;-15,098;-12,407;-3,224;27,228;0,000;237,840;Inf;250,000;250,000;-13,120;2,963;-8,227;24,796
12195,500;3,492;0,828;-35,106;3,296;9,533;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,528;3,153;-13,720;-11,192;-15,181;-12,436;-3,224;27,228;0,000;237,840;Inf;250,000;250,000;-13,123;2,969;-8,205;24,856
12196,000;3,492;0,828;-35,106;3,296;9,533;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,528;3,153;-13,717;-11,217;-15,105;-12,429;-3,224;27,228;0,000;237,840;Inf;250,000;250,000;-13,132;2,978;-8,220;24,906
12196,500;3,492;0,828;-35,106;3,296;9,533;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,528;3,153;-13,713;-11,158;-15,164;-12,468;-3,224;27,228;0,000;239,040;Inf;250,000;250,000;-13,117;2,986;-8,197;24,898
12197,000;3,492;0,828;-35,106;3,296;9,533;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,528;3,153;-13,729;-11,166;-15,196;-12,430;-3,224;27,228;0,000;239,040;Inf;250,000;250,000;-13,126;2,995;-8,212;24,846
12197,500;3,492;0,828;-35,106;3,296;9,533;5,026;38,453;4,735;-14,549;-2,775;0,000;40,000;40,700;9,528;3,153;-13,814;-11,224;-15,120;-12,462;-3,224;27,228;0,000;238,340;Inf;250,000;250,000;-13,130;3,003;-8,204;24,903
12198,000;3,492;0,828;-35,106;3,296;9,533;5,050;38,480;4,729;-14,600;-2,795;0,000;39,964;40,755;9,528;3,153;-13,808;-11,168;-15,109;-12,416;-3,224;27,235;0,000;238,340;Inf;250,000;250,000;-13,155;3,011;-8,222;24,874
12198,500;3,492;0,828;-35,106;3,296;9,533;5,050;38,480;4,729;-14,600;-2,795;0,000;40,000;40,800;9,528;3,153;-13,818;-11,195;-15,252;-12,495;-3,224;27,235;0,000;238,540;Inf;250,000;250,000;-13,125;3,019;-8,213;24,888
12199,000;2,242;0,639;-34,187;3,284;9,519;5,050;38,480;4,729;-14,600;-2,795;0,000;40,000;40,800;9,656;3,286;-13,763;-11,194;-15,216;-12,500;-3,224;27,235;0,000;238,540;Inf;250,000;250,000;-13,190;3,026;-8,229;24,755
12199,500;2,242;0,639;-34,187;3,284;9,519;5,050;38,480;4,729;-14,600;-2,795;0,000;40,000;40,800;9,656;3,286;-13,867;-11,219;-15,252;-12,540;-3,224;27,235;0,000;237,940;Inf;250,000;250,000;-13,168;3,014;-8,206;24,784
12200,000;2,242;0,639;-34,187;3,284;9,519;5,050;38,480;4,729;-14,600;-2,795;0,000;40,000;40,800;9,656;3,286;-13,747;-11,177;-15,209;-12,414;-3,224;27,235;0,000;237,940;Inf;250,000;250,000;-13,219;3,001;-8,248;24,773
12200,500;2,242;0,639;-34,187;3,284;9,519;5,050;38,480;4,729;-14,600;-2,795;0,000;40,000;40,800;9,656;3,286;-13,776;-11,148;-15,096;-12,373;-3,224;27,235;0,000;238,040;Inf;250,000;250,000;-13,136;2,988;-8,215;24,780
12201,000;2,242;0,639;-34,187;3,284;9,519;5,093;38,470;4,735;-14,643;-2,798;0,000;39,963;40,761;9,656;3,286;-13,713;-11,171;-15,024;-12,379;-3,231;27,228;0,000;238,040;Inf;250,000;250,000;-13,098;2,976;-8,233;24,825
12201,500;2,242;0,639;-34,187;3,284;9,519;5,093;38,470;4,735;-14,643;-2,798;0,000;40,000;40,800;9,656;3,286;-13,664;-11,157;-15,088;-12,396;-3,231;27,228;0,000;238,140;Inf;250,000;250,000;-13,072;2,964;-8,225;24,868
12202,000;3,267;0,786;-35,209;3,202;9,597;5,093;38,470;4,735;-14,643;-2,798;0,000;40,000;40,800;9,498;3,358;-13,716;-11,174;-15,175;-12,404;-3,231;27,228;0,000;238,140;Inf;250,000;250,000;-13,076;2,952;-8,212;24,847
12202,500;3,267;0,786;-35,209;3,202;9,597;5,093;38,470;4,735;-14,643;-2,798;0,000;40,000;40,800;9,498;3,358;-13,786;-11,165;-15,112;-12,408;-3,231;27,228;0,000;237,540;Inf;250,000;250,000;-13,117;2,958;-8,214;24,867
12203,000;3,267;0,786;-35,209;3,202;9,597;5,093;38,470;4,735;-14,643;-2,798;0,000;40,000;40,800;9,498;3,358;-13,821;-11,184;-15,157;-12,424;-3,231;27,228;0,000;237,540;Inf;250,000;250,000;-13,118;2,963;-8,229;24,916
12203,500;3,267;0,786;-35,209;3,202;9,597;5,093;38,470;4,735;-14,643;-2,798;0,000;40,000;40,800;9,498;3,358;-13,692;-11,179;-15,197;-12,419;-3,231;27,228;0,000;238,140;Inf;250,000;250,000;-13,147;2,968;-8,210;24,958
12204,000;3,267;0,786;-35,209;3,202;9,597;5,085;38,493;4,719;-14,703;-2,789;0,000;39,971;40,813;9,498;3,358;-13,749;-11,169;-15,241;-12,462;-3,227;27,237;0,000;238,140;Inf;250,000;250,000;-13,122;2,973;-8,211;24,992
12204,500;3,267;0,786;-35,209;3,202;9,597;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,498;3,358;-13,892;-11,199;-15,312;-12,517;-3,227;27,237;0,000;237,740;Inf;250,000;250,000;-13,155;2,977;-8,196;25,052
12205,000;3,267;0,786;-35,209;3,202;9,597;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,498;3,358;-13,776;-11,167;-15,256;-12,500;-3,227;27,237;0,000;237,740;Inf;250,000;250,000;-13,230;2,982;-8,213;25,077
12205,500;3,172;0,765;-35,209;3,250;9,605;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,525;3,368;-13,907;-11,206;-15,172;-12,482;-3,227;27,237;0,000;237,940;Inf;250,000;250,000;-13,175;2,987;-8,214;25,034
12206,000;3,172;0,765;-35,209;3,250;9,605;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,525;3,368;-13,809;-11,198;-15,243;-12,451;-3,227;27,237;0,000;237,940;Inf;250,000;250,000;-13,192;2,990;-8,214;25,010
12206,500;3,172;0,765;-35,209;3,250;9,605;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,525;3,368;-13,825;-11,205;-15,221;-12,510;-3,227;27,237;0,000;238,040;Inf;250,000;250,000;-13,175;2,993;-8,221;25,025
12207,000;3,172;0,765;-35,209;3,250;9,605;5,085;38,493;4,719;-14,703;-2,789;0,000;40,000;40,800;9,525;3,368;-13,759;-11,171;-15,221;-12,434;-3,227;27,237;0,000;238,040;Inf;250,000;250,000;-13,190;2,996;-8,239;25,060
12207,500;3,172;0,765;-35,209;3,250;9,605;5,078;38,491;4,737;-14,745;-2,786;0,000;39,975;40,814;9,525;3,368;-13,851;-11,156;-15,157;-12,419;-3,224;27,233;0,000;237,940;Inf;250,000;250,000;-13,146;2,999;-8,237;25,097
12208,000;3,172;0,765;-35,209;3,250;9,605;5,078;38,491;4,737;-14,745;-2,786;0,000;40,000;40,800;9,525;3,368;-13,749;-11,174;-15,237;-12,455;-3,224;27,233;0,000;237,940;Inf;250,000;250,000;-13,146;3,002;-8,229;25,104
12208,500;3,256;0,786;-35,209;3,306;9,594;5,078;38,491;4,737;-14,745;-2,786;0,000;40,000;40,800;9,524;3,198;-13,783;-11,121;-15,136;-12,391;-3,224;27,233;0,000;237,240;Inf;250,000;250,000;-13,154;3,004;-8,247;25,107
12209,000;3,256;0,786;-35,209;3,306;9,594;5,078;38,491;4,737;-14,745;-2,786;0,000;40,000;40,800;9,524;3,198;-13,739;-11,163;-15,210;-12,391;-3,224;27,233;0,000;237,240;Inf;250,000;250,000;-13,108;3,008;-8,215;25,104
12209,500;3,256;0,786;-35,209;3,306;9,594;5,078;38,491;4,737;-14,745;-2,786;0,000;40,000;40,800;9,524;3,198;-13,784;-11,194;-15,172;-12,434;-3,224;27,233;0,000;236,840;Inf;250,000;250,000;-13,125;3,012;-8,224;25,061
12210,000;3,256;0,786;-35,209;3,306;9,594;5,078;38,491;4,737;-14,745;-2,786;0,000;40,000;40,800;9,524;3,198;-13,860;-11,190;-15,236;-12,483;-3,224;27,233;0,000;236,840;Inf;250,000;250,000;-13,146;3,016;-8,206;25,052
12210,500;3,256;0,786;-35,209;3,306;9,594;5,040;38,492;4,741;-14,799;-2,797;0,000;39,979;40,882;9,524;3,198;-13,822;-11,180;-15,245;-12,468;-3,230;27,238;0,000;237,340;Inf;250,000;250,000;-13,192;3,020;-8,205;25,068
12211,000;3,256;0,786;-35,209;3,306;9,594;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,524;3,198;-13,769;-11,186;-15,256;-12,488;-3,230;27,238;0,000;237,340;Inf;250,000;250,000;-13,179;3,024;-8,217;25,053
12211,500;3,256;0,786;-35,209;3,306;9,594;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,524;3,198;-13,823;-11,206;-15,221;-12,494;-3,230;27,238;0,000;237,640;Inf;250,000;250,000;-13,175;3,028;-8,216;25,017
12212,000;2,327;0,611;-33,956;3,273;9,468;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,624;3,190;-13,906;-11,208;-15,184;-12,465;-3,230;27,238;0,000;237,640;Inf;250,000;250,000;-13,186;3,032;-8,250;24,959
12212,500;2,327;0,611;-33,956;3,273;9,468;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,624;3,190;-13,828;-11,177;-15,210;-12,447;-3,230;27,238;0,000;237,840;Inf;250,000;250,000;-13,191;3,020;-8,243;24,966
12213,000;2,327;0,611;-33,956;3,273;9,468;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,624;3,190;-13,776;-11,228;-15,171;-12,476;-3,230;27,238;0,000;237,840;Inf;250,000;250,000;-13,166;3,009;-8,262;24,964
12213,500;2,327;0,611;-33,956;3,273;9,468;5,040;38,492;4,741;-14,799;-2,797;0,000;40,000;40,900;9,624;3,190;-13,880;-11,204;-15,199;-12,451;-3,230;27,238;0,000;237,040;Inf;250,000;250,000;-13,163;2,998;-8,245;24,759
12214,000;2,327;0,611;-33,956;3,273;9,468;5,043;38,493;4,750;-14,856;-2,802;0,000;39,995;40,910;9,624;3,190;-13,809;-11,201;-15,245;-12,454;-3,224;27,237;0,000;237,040;Inf;250,000;250,000;-13,183;2,987;-8,264;24,429
12214,500;2,327;0,611;-33,956;3,273;9,468;5,043;38,493;4,750;-14,856;-2,802;0,000;40,000;40,900;9,624;3,190;-13,802;-11,205;-15,138;-12,467;-3,224;27,237;0,000;237,840;Inf;250,000;250,000;-13,177;2,976;-8,231;24,470
12215,000;3,016;0,792;-34,813;3,300;9,491;5,043;38,493;4,750;-14,856;-2,802;0,000;40,000;40,900;9,628;3,396;-13,780;-11,192;-15,186;-12,451;-3,224;27,237;0,000;237,840;Inf;250,000;250,000;-13,153;2,965;-8,245;24,483
12215,500;3,016;0,792;-34,813;3,300;9,491;5,043;38,493;4,750;-14,856;-2,802;0,000;40,000;40,900;9,628;3,396;-13,695;-11,180;-15,182;-12,404;-3,224;27,237;0,000;238,040;Inf;250,000;250,000;-13,152;2,966;-8,241;24,505
12216,000;3,016;0,792;-34,813;3,300;9,491;5,043;38,493;4,750;-14,856;-2,802;0,000;40,000;40,900;9,628;3,396;-13,745;-11,159;-15,056;-12,345;-3,224;27,237;0,000;238,040;Inf;250,000;250,000;-13,115;2,967;-8,260;24,506
12216,500;3,016;0,792;-34,813;3,300;9,491;5,043;38,493;4,750;-14,856;-2,802;0,000;40,000;40,900;9,628;3,396;-13,637;-11,149;-15,104;-12,365;-3,224;27,237;0,000;237,540;Inf;250,000;250,000;-13,076;2,968;-8,255;24,264
12217,000;3,016;0,792;-34,813;3,300;9,491;5,064;38,469;4,744;-14,919;-2,799;0,000;39,985;40,908;9,628;3,396;-13,763;-11,179;-15,106;-12,439;-3,233;27,224;0,000;237,540;Inf;250,000;250,000;-13,064;2,969;-8,244;24,247
12217,500;3,016;0,792;-34,813;3,300;9,491;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,628;3,396;-13,704;-11,156;-15,169;-12,420;-3,233;27,224;0,000;237,540;Inf;250,000;250,000;-13,122;2,969;-8,223;24,201
12218,000;3,437;0,884;-34,625;3,262;9,453;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,604;3,266;-13,679;-11,144;-15,104;-12,383;-3,233;27,224;0,000;237,540;Inf;250,000;250,000;-13,112;2,970;-8,249;24,216
12218,500;3,437;0,884;-34,625;3,262;9,453;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,604;3,266;-13,770;-11,141;-15,058;-12,380;-3,233;27,224;0,000;238,140;Inf;250,000;250,000;-13,077;2,978;-8,218;24,264
12219,000;3,437;0,884;-34,625;3,262;9,453;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,604;3,266;-13,785;-11,186;-15,159;-12,427;-3,233;27,224;0,000;238,140;Inf;250,000;250,000;-13,087;2,985;-8,201;24,377
12219,500;3,437;0,884;-34,625;3,262;9,453;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,604;3,266;-13,838;-11,180;-15,178;-12,463;-3,233;27,224;0,000;237,540;Inf;250,000;250,000;-13,139;2,993;-8,227;24,512
12220,000;3,437;0,884;-34,625;3,262;9,453;5,064;38,469;4,744;-14,919;-2,799;0,000;40,000;40,900;9,604;3,266;-13,733;-11,158;-15,220;-12,473;-3,233;27,224;0,000;237,540;Inf;250,000;250,000;-13,165;3,000;-8,219;24,620
12220,500;3,437;0,884;-34,625;3,262;9,453;5,093;38,505;4,740;-14,993;-2,762;0,000;40,015;40,950;9,604;3,266;-13,797;-11,178;-15,274;-12,476;-3,219;27,234;0,000;237,640;Inf;250,000;250,000;-13,146;3,007;-8,223;24,717
12221,000;3,437;0,884;-34,625;3,262;9,453;5,093;38,505;4,740;-14,993;-2,762;0,000;40,000;41,000;9,604;3,266;-13,889;-11,171;-15,333;-12,539;-3,219;27,234;0,000;237,640;Inf;250,000;250,000;-13,181;3,014;-8,191;24,800
12221,500;3,018;0,667;-35,209;3,284;9,557;5,093;38,505;4,740;-14,993;-2,762;0,000;40,000;41,000;9,565;3,262;-13,923;-11,222;-15,258;-12,511;-3,219;27,234;0,000;237,740;Inf;250,000;250,000;-13,233;3,021;-8,235;24,900
12222,000;3,018;0,667;-35,209;3,284;9,557;5,093;38,505;4,740;-14,993;-2,762;0,000;40,000;41,000;9,565;3,262;-13,860;-11,181;-15,247;-12,498;-3,219;27,234;0,000;237,740;Inf;250,000;250,000;-13,228;3,021;-8,223;24,959
12222,500;3,018;0,667;-35,209;3,284;9,557;5,093;38,505;4,740;-14,993;-2,762;0,000;40,000;41,000;9,565;3,262;-13,915;-11,201;-15,314;-12,520;-3,219;27,234;0,000;238,640;Inf;250,000;250,000;-13,196;3,021;-8,245;24,994
12223,000;3,018;0,667;-35,209;3,284;9,557;5,093;38,505;4,740;-14,993;-2,762;0,000;40,000;41,000;9,565;3,262;-13,740;-11,173;-15,260;-12,467;-3,219;27,234;0,000;238,640;Inf;250,000;250,000;-13,238;3,021;-8,223;25,034
12223,500;3,018;0,667;-35,209;3,284;9,557;5,099;38,514;4,746;-15,090;-2,790;0,000;40,021;40,961;9,565;3,262;-13,803;-11,155;-15,171;-12,399;-3,226;27,233;0,000;237,940;Inf;250,000;250,000;-13,160;3,021;-8,245;25,068
12224,000;3,018;0,667;-35,209;3,284;9,557;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,565;3,262;-13,846;-11,161;-15,191;-12,428;-3,226;27,233;0,000;237,940;Inf;250,000;250,000;-13,132;3,021;-8,253;25,169
12224,500;2,945;0,780;-33,866;3,340;9,469;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,633;3,145;-13,788;-11,163;-15,241;-12,435;-3,226;27,233;0,000;238,440;Inf;250,000;250,000;-13,157;3,021;-8,234;25,207
12225,000;2,945;0,780;-33,866;3,340;9,469;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,633;3,145;-13,821;-11,208;-15,220;-12,498;-3,226;27,233;0,000;238,440;Inf;250,000;250,000;-13,157;3,020;-8,219;25,217
12225,500;2,945;0,780;-33,866;3,340;9,469;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,633;3,145;-13,692;-11,167;-15,150;-12,398;-3,226;27,233;0,000;238,640;Inf;250,000;250,000;-13,187;3,018;-8,230;25,248
12226,000;2,945;0,780;-33,866;3,340;9,469;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,633;3,145;-13,756;-11,187;-15,243;-12,461;-3,226;27,233;0,000;238,640;Inf;250,000;250,000;-13,102;3,017;-8,239;25,263
12226,500;2,945;0,780;-33,866;3,340;9,469;5,099;38,514;4,746;-15,090;-2,790;0,000;40,000;41,000;9,633;3,145;-13,835;-11,174;-15,203;-12,475;-3,226;27,233;0,000;238,740;Inf;250,000;250,000;-13,162;3,016;-8,219;25,273
12227,000;2,945;0,780;-33,866;3,340;9,469;5,068;38,502;4,739;-15,150;-2,803;0,000;40,029;40,956;9,633;3,145;-13,825;-11,176;-15,207;-12,471;-3,234;27,235;0,000;238,740;Inf;250,000;250,000;-13,172;3,015;-8,235;25,270
12227,500;2,945;0,780;-33,866;3,340;9,469;5,068;38,502;4,739;-15,150;-2,803;0,000;40,000;41,000;9,633;3,145;-13,751;-11,178;-15,261;-12,435;-3,234;27,235;0,000;238,040;Inf;250,000;250,000;-13,170;3,014;-8,240;25,255
12228,000;3,030;0,734;-35,098;3,183;9,543;5,068;38,502;4,739;-15,150;-2,803;0,000;40,000;41,000;9,614;3,399;-13,864;-11,144;-15,174;-12,411;-3,234;27,235;0,000;238,040;Inf;250,000;250,000;-13,156;3,013;-8,233;25,231
12228,500;3,030;0,734;-35,098;3,183;9,543;5,068;38,502;4,739;-15,150;-2,803;0,000;40,000;41,000;9,614;3,399;-13,856;-11,160;-15,204;-12,450;-3,234;27,235;0,000;238,640;Inf;250,000;250,000;-13,148;3,013;-8,206;25,203
12229,000;3,030;0,734;-35,098;3,183;9,543;5,068;38,502;4,739;-15,150;-2,803;0,000;40,000;41,000;9,614;3,399;-13,907;-11,206;-15,270;-12,523;-3,234;27,235;0,000;238,640;Inf;250,000;250,000;-13,168;3,013;-8,239;25,170
12229,500;3,030;0,734;-35,098;3,183;9,543;5,068;38,502;4,739;-15,150;-2,803;0,000;40,000;41,000;9,614;3,399;-13,827;-11,151;-15,219;-12,454;-3,234;27,235;0,000;238,740;Inf;250,000;250,000;-13,227;3,013;-8,224;25,188
12230,000;3,030;0,734;-35,098;3,183;9,543;5,094;38,507;4,757;-15,197;-2,787;0,000;40,039;41,043;9,614;3,399;-13,729;-11,181;-15,188;-12,398;-3,232;27,252;0,000;238,740;Inf;250,000;250,000;-13,163;3,014;-8,248;25,096
12230,500;3,030;0,734;-35,098;3,183;9,543;5,094;38,507;4,757;-15,197;-2,787;0,000;40,000;41,000;9,614;3,399;-13,761;-11,206;-15,050;-12,403;-3,232;27,252;0,000;238,240;Inf;250,000;250,000;-13,124;3,014;-8,251;25,116
12231,000;3,609;0,887;-35,194;3,309;9,626;5,094;38,507;4,757;-15,197;-2,787;0,000;40,000;41,000;9,516;3,201;-13,600;-11,141;-14,993;-12,296;-3,232;27,252;0,000;238,240;Inf;250,000;250,000;-13,105;3,014;-8,237;25,117
12231,500;3,609;0,887;-35,194;3,309;9,626;5,094;38,507;4,757;-15,197;-2,787;0,000;40,000;41,000;9,516;3,201;-13,708;-11,110;-15,024;-12,317;-3,232;27,252;0,000;238,140;Inf;250,000;250,000;-13,008;3,024;-8,252;25,155
12232,000;3,609;0,887;-35,194;3,309;9,626;5,094;38,507;4,757;-15,197;-2,787;0,000;40,000;41,000;9,516;3,201;-13,622;-11,171;-15,090;-12,401;-3,232;27,252;0,000;238,140;Inf;250,000;250,000;-13,040;3,034;-8,224;25,052
12232,500;3,609;0,887;-35,194;3,309;9,626;5,094;38,507;4,757;-15,197;-2,787;0,000;40,000;41,000;9,516;3,201;-13,727;-11,177;-15,019;-12,385;-3,232;27,252;0,000;238,140;Inf;250,000;250,000;-13,071;3,043;-8,220;24,998
12233,000;3,609;0,887;-35,194;3,309;9,626;5,028;38,498;4,723;-15,304;-2,804;0,000;40,050;41,014;9,516;3,201;-13,697;-11,119;-15,058;-12,368;-3,230;27,248;0,000;238,140;Inf;250,000;250,000;-13,077;3,052;-8,221;24,950
12233,500;3,609;0,887;-35,194;3,309;9,626;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,516;3,201;-13,763;-11,111;-15,066;-12,379;-3,230;27,248;0,000;237,840;Inf;250,000;250,000;-13,061;3,061;-8,231;24,869
12234,000;3,609;0,887;-35,194;3,309;9,626;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,516;3,201;-13,726;-11,168;-15,164;-12,490;-3,230;27,248;0,000;237,840;Inf;250,000;250,000;-13,080;3,070;-8,194;24,792
12234,500;2,833;0,754;-33,616;3,287;9,550;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,736;3,187;-13,750;-11,178;-15,163;-12,493;-3,230;27,248;0,000;238,040;Inf;250,000;250,000;-13,137;3,079;-8,196;24,696
12235,000;2,833;0,754;-33,616;3,287;9,550;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,736;3,187;-13,866;-11,167;-15,151;-12,445;-3,230;27,248;0,000;238,040;Inf;250,000;250,000;-13,146;3,075;-8,197;24,660
12235,500;2,833;0,754;-33,616;3,287;9,550;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,736;3,187;-13,820;-11,179;-15,282;-12,462;-3,230;27,248;0,000;238,140;Inf;250,000;250,000;-13,157;3,071;-8,196;24,516
12236,000;2,833;0,754;-33,616;3,287;9,550;5,028;38,498;4,723;-15,304;-2,804;0,000;40,000;41,000;9,736;3,187;-13,801;-11,194;-15,172;-12,500;-3,230;27,248;0,000;238,140;Inf;250,000;250,000;-13,186;3,067;-8,210;24,447
12236,500;2,833;0,754;-33,616;3,287;9,550;5,015;38,521;4,752;-15,406;-2,801;0,000;40,068;41,084;9,736;3,187;-13,793;-11,156;-15,205;-12,447;-3,224;27,249;0,000;238,140;Inf;250,000;250,000;-13,167;3,063;-8,194;24,442
12237,000;2,833;0,754;-33,616;3,287;9,550;5,015;38,521;4,752;-15,406;-2,801;0,000;40,100;41,100;9,736;3,187;-13,803;-11,191;-15,189;-12,468;-3,224;27,249;0,000;238,140;Inf;250,000;250,000;-13,150;3,060;-8,212;24,411
12237,500;2,879;0,783;-34,225;3,342;9,538;5,015;38,521;4,752;-15,406;-2,801;0,000;40,100;41,100;9,584;3,176;-13,685;-11,170;-15,034;-12,358;-3,224;27,249;0,000;237,840;Inf;250,000;250,000;-13,163;3,056;-8,240;24,329
12238,000;2,879;0,783;-34,225;3,342;9,538;5,015;38,521;4,752;-15,406;-2,801;0,000;40,100;41,100;9,584;3,176;-13,668;-11,114;-15,042;-12,351;-3,224;27,249;0,000;237,840;Inf;250,000;250,000;-13,062;3,053;-8,200;24,228
12238,500;2,879;0,783;-34,225;3,342;9,538;5,015;38,521;4,752;-15,406;-2,801;0,000;40,100;41,100;9,584;3,176;-13,710;-11,133;-15,062;-12,352;-3,224;27,249;0,000;238,440;Inf;250,000;250,000;-13,044;3,050;-8,200;24,189
12239,000;2,879;0,783;-34,225;3,342;9,538;5,015;38,521;4,752;-15,406;-2,801;0,000;40,100;41,100;9,584;3,176;-13,744;-11,183;-15,154;-12,476;-3,224;27,249;0,000;238,440;Inf;250,000;250,000;-13,064;3,047;-8,212;24,201
12239,500;2,879;0,783;-34,225;3,342;9,538;5,037;38,513;4,741;-15,446;-2,806;0,000;40,076;41,063;9,584;3,176;-13,757;-11,178;-15,202;-12,435;-3,235;27,253;0,000;237,840;Inf;250,000;250,000;-13,139;3,045;-8,195;24,193
12240,000;2,879;0,783;-34,225;3,342;9,538;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,584;3,176;-13,794;-11,164;-15,127;-12,444;-3,235;27,253;0,000;237,840;Inf;250,000;250,000;-13,143;3,042;-8,205;24,197
12240,500;2,879;0,783;-34,225;3,342;9,538;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,584;3,176;-13,677;-11,130;-15,183;-12,380;-3,235;27,253;0,000;238,040;Inf;250,000;250,000;-13,132;3,039;-8,224;24,268
12241,000;3,027;0,737;-35,209;3,266;9,586;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,465;3,376;-13,739;-11,152;-15,119;-12,411;-3,235;27,253;0,000;238,040;Inf;250,000;250,000;-13,092;3,037;-8,214;24,310
12241,500;3,027;0,737;-35,209;3,266;9,586;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,465;3,376;-13,823;-11,159;-15,197;-12,448;-3,235;27,253;0,000;237,540;Inf;250,000;250,000;-13,105;3,036;-8,205;24,325
12242,000;3,027;0,737;-35,209;3,266;9,586;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,465;3,376;-13,762;-11,138;-15,234;-12,466;-3,235;27,253;0,000;237,540;Inf;250,000;250,000;-13,157;3,036;-8,192;24,353
12242,500;3,027;0,737;-35,209;3,266;9,586;5,037;38,513;4,741;-15,446;-2,806;0,000;40,100;41,100;9,465;3,376;-13,757;-11,154;-15,254;-12,440;-3,235;27,253;0,000;237,740;Inf;250,000;250,000;-13,150;3,036;-8,196;24,367
12243,000;3,027;0,737;-35,209;3,266;9,586;5,096;38,529;4,760;-15,458;-2,791;0,000;40,096;41,119;9,465;3,376;-13,809;-11,146;-15,107;-12,381;-3,228;27,260;0,000;237,740;Inf;250,000;250,000;-13,151;3,036;-8,219;24,426
12243,500;3,027;0,737;-35,209;3,266;9,586;5,096;38,529;4,760;-15,458;-2,791;0,000;40,100;41,100;9,465;3,376;-13,662;-11,157;-15,145;-12,398;-3,228;27,260;0,000;238,640;Inf;250,000;250,000;-13,111;3,036;-8,208;24,482
12244,000;3,286;0,798;-34,872;3,268;9,564;5,096;38,529;4,760;-15,458;-2,791;0,000;40,100;41,100;9,644;3,177;-13,731;-11,136;-15,136;-12,415;-3,228;27,260;0,000;238,640;Inf;250,000;250,000;-13,090;3,036;-8,214;24,571
12244,500;3,286;0,798;-34,872;3,268;9,564;5,096;38,529;4,760;-15,458;-2,791;0,000;40,100;41,100;9,644;3,177;-13,754;-11,137;-15,175;-12,404;-3,228;27,260;0,000;238,240;Inf;250,000;250,000;-13,105;3,040;-8,183;24,577
12245,000;3,286;0,798;-34,872;3,268;9,564;5,096;38,529;4,760;-15,458;-2,791;0,000;40,100;41,100;9,644;3,177;-13,823;-11,155;-15,067;-12,398;-3,228;27,260;0,000;238,240;Inf;250,000;250,000;-13,118;3,044;-8,196;24,603
12245,500;3,286;0,798;-34,872;3,268;9,564;5,096;38,529;4,760;-15,458;-2,791;0,000;40,100;41,100;9,644;3,177;-13,678;-11,134;-15,148;-12,365;-3,228;27,260;0,000;237,140;Inf;250,000;250,000;-13,111;3,048;-8,199;24,606
12246,000;3,286;0,798;-34,872;3,268;9,564;5,090;38,518;4,738;-15,478;-2,795;0,000;40,098;41,080;9,644;3,177;-13,708;-11,102;-15,060;-12,346;-3,225;27,265;0,000;237,140;Inf;250,000;250,000;-13,081;3,052;-8,219;24,704
12246,500;3,286;0,798;-34,872;3,268;9,564;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,644;3,177;-13,689;-11,142;-15,145;-12,414;-3,225;27,265;0,000;236,940;Inf;250,000;250,000;-13,054;3,056;-8,187;24,826
12247,000;3,201;0,867;-34,387;3,299;9,478;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,616;3,319;-13,729;-11,167;-15,157;-12,384;-3,225;27,265;0,000;236,940;Inf;250,000;250,000;-13,098;3,059;-8,214;24,809
12247,500;3,201;0,867;-34,387;3,299;9,478;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,616;3,319;-13,594;-11,098;-15,067;-12,287;-3,225;27,265;0,000;238,140;Inf;250,000;250,000;-13,109;3,062;-8,210;24,855
12248,000;3,201;0,867;-34,387;3,299;9,478;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,616;3,319;-13,723;-11,176;-15,100;-12,460;-3,225;27,265;0,000;238,140;Inf;250,000;250,000;-13,012;3,064;-8,204;24,839
12248,500;3,201;0,867;-34,387;3,299;9,478;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,616;3,319;-13,675;-11,145;-15,161;-12,409;-3,225;27,265;0,000;238,040;Inf;250,000;250,000;-13,115;3,066;-8,189;24,861
12249,000;3,201;0,867;-34,387;3,299;9,478;5,090;38,518;4,738;-15,478;-2,795;0,000;40,100;41,100;9,616;3,319;-13,808;-11,180;-15,127;-12,435;-3,225;27,265;0,000;238,040;Inf;250,000;250,000;-13,098;3,068;-8,184;24,929
12249,500;3,201;0,867;-34,387;3,299;9,478;5,056;38,504;4,748;-15,506;-2,798;0,000;40,112;41,111;9,616;3,319;-13,809;-11,149;-15,181;-12,452;-3,233;27,253;0,000;239,340;Inf;250,000;250,000;-13,138;3,071;-8,209;24,955
12250,000;3,201;0,867;-34,387;3,299;9,478;5,056;38,504;4,748;-15,506;-2,798;0,000;40,100;41,100;9,616;3,319;-13,709;-11,149;-15,184;-12,394;-3,233;27,253;0,000;239,340;Inf;250,000;250,000;-13,148;3,073;-8,226;24,979
12250,500;2,909;0,754;-33,912;3,333;9,499;5,056;38,504;4,748;-15,506;-2,798;0,000;40,100;41,100;9,637;3,089;-13,778;-11,200;-15,103;-12,411;-3,233;27,253;0,000;239,140;Inf;250,000;250,000;-13,109;3,075;-8,212;25,006
12251,000;2,909;0,754;-33,912;3,333;9,499;5,056;38,504;4,748;-15,506;-2,798;0,000;40,100;41,100;9,637;3,089;-13,776;-11,164;-15,079;-12,383;-3,233;27,253;0,000;239,140;Inf;250,000;250,000;-13,123;3,072;-8,216;24,975
12251,500;2,909;0,754;-33,912;3,333;9,499;5,056;38,504;4,748;-15,506;-2,798;0,000;40,100;41,100;9,637;3,089;-13,747;-11,147;-15,087;-12,389;-3,233;27,253;0,000;239,140;Inf;250,000;250,000;-13,101;3,069;-8,191;24,970
12252,000;2,909;0,754;-33,912;3,333;9,499;5,056;38,504;4,748;-15,506;-2,798;0,000;40,100;41,100;9,637;3,089;-13,730;-11,151;-15,217;-12,454;-3,233;27,253;0,000;239,140;Inf;250,000;250,000;-13,093;3,067;-8,213;25,006
12252,500;2,909;0,754;-33,912;3,333;9,499;5,061;38,521;4,736;-15,537;-2,809;0,000;40,118;41,163;9,637;3,089;-13,769;-11,204;-15,166;-12,473;-3,245;27,264;0,000;238,040;Inf;250,000;250,000;-13,138;3,064;-8,199;24,975
12253,000;2,909;0,754;-33,912;3,333;9,499;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,637;3,089;-13,865;-11,192;-15,177;-12,471;-3,245;27,264;0,000;238,040;Inf;250,000;250,000;-13,153;3,062;-8,203;24,977
12253,500;2,379;0,618;-33,901;3,297;9,535;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,626;3,198;-13,844;-11,191;-15,302;-12,511;-3,245;27,264;0,000;238,540;Inf;250,000;250,000;-13,176;3,059;-8,206;24,956
12254,000;2,379;0,618;-33,901;3,297;9,535;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,626;3,198;-13,886;-11,189;-15,330;-12,537;-3,245;27,264;0,000;238,540;Inf;250,000;250,000;-13,212;3,048;-8,227;24,958
12254,500;2,379;0,618;-33,901;3,297;9,535;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,626;3,198;-13,948;-11,153;-15,219;-12,480;-3,245;27,264;0,000;237,940;Inf;250,000;250,000;-13,235;3,037;-8,227;24,964
12255,000;2,379;0,618;-33,901;3,297;9,535;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,626;3,198;-13,782;-11,184;-15,248;-12,509;-3,245;27,264;0,000;237,940;Inf;250,000;250,000;-13,200;3,026;-8,220;24,975
12255,500;2,379;0,618;-33,901;3,297;9,535;5,061;38,521;4,736;-15,537;-2,809;0,000;40,100;41,200;9,626;3,198;-13,793;-11,199;-15,145;-12,396;-3,245;27,264;0,000;239,140;Inf;250,000;250,000;-13,181;3,016;-8,228;24,978
12256,000;2,379;0,618;-33,901;3,297;9,535;5,052;38,556;4,752;-15,588;-2,799;0,000;40,140;41,169;9,626;3,198;-13,817;-11,163;-15,216;-12,432;-3,242;27,270;0,000;239,140;Inf;250,000;250,000;-13,133;3,005;-8,206;24,963
12256,500;2,379;0,618;-33,901;3,297;9,535;5,052;38,556;4,752;-15,588;-2,799;0,000;40,100;41,200;9,626;3,198;-13,851;-11,207;-15,150;-12,453;-3,242;27,270;0,000;238,540;Inf;250,000;250,000;-13,157;2,995;-8,226;24,992
12257,000;3,203;0,715;-35,209;3,269;9,600;5,052;38,556;4,752;-15,588;-2,799;0,000;40,100;41,200;9,549;3,273;-13,861;-11,137;-15,176;-12,424;-3,242;27,270;0,000;238,540;Inf;250,000;250,000;-13,165;2,985;-8,227;25,027
12257,500;3,203;0,715;-35,209;3,269;9,600;5,052;38,556;4,752;-15,588;-2,799;0,000;40,100;41,200;9,549;3,273;-13,826;-11,197;-15,187;-12,460;-3,242;27,270;0,000;238,540;Inf;250,000;250,000;-13,149;2,988;-8,213;25,012
12258,000;3,203;0,715;-35,209;3,269;9,600;5,052;38,556;4,752;-15,588;-2,799;0,000;40,100;41,200;9,549;3,273;-13,737;-11,165;-15,198;-12,352;-3,242;27,270;0,000;238,540;Inf;250,000;250,000;-13,167;2,992;-8,230;25,010
12258,500;3,203;0,715;-35,209;3,269;9,600;5,052;38,556;4,752;-15,588;-2,799;0,000;40,100;41,200;9,549;3,273;-13,703;-11,143;-15,161;-12,420;-3,242;27,270;0,000;238,540;Inf;250,000;250,000;-13,113;2,995;-8,239;24,968
12259,000;3,203;0,715;-35,209;3,269;9,600;5,043;38,530;4,726;-15,661;-2,808;0,000;40,154;41,135;9,549;3,273;-13,846;-11,190;-15,189;-12,434;-3,250;27,266;0,000;238,540;Inf;250,000;250,000;-13,107;2,999;-8,229;24,936
12259,500;3,203;0,715;-35,209;3,269;9,600;5,043;38,530;4,726;-15,661;-2,808;0,000;40,200;41,100;9,549;3,273;-13,803;-11,188;-15,275;-12,478;-3,250;27,266;0,000;238,140;Inf;250,000;250,000;-13,165;3,002;-8,211;24,896
12260,000;3,125;0,735;-35,209;3,255;9,530;5,043;38,530;4,726;-15,661;-2,808;0,000;40,200;41,100;9,555;3,327;-13,811;-11,204;-15,190;-12,474;-3,250;27,266;0,000;238,140;Inf;250,000;250,000;-13,186;3,005;-8,232;24,787
12260,500;3,125;0,735;-35,209;3,255;9,530;5,043;38,530;4,726;-15,661;-2,808;0,000;40,200;41,100;9,555;3,327;-13,787;-11,167;-15,140;-12,431;-3,250;27,266;0,000;238,840;Inf;250,000;250,000;-13,170;3,007;-8,229;24,669
12261,000;3,125;0,735;-35,209;3,255;9,530;5,043;38,530;4,726;-15,661;-2,808;0,000;40,200;41,100;9,555;3,327;-13,802;-11,173;-15,150;-12,419;-3,250;27,266;0,000;238,840;Inf;250,000;250,000;-13,131;3,009;-8,244;24,519
12261,500;3,125;0,735;-35,209;3,255;9,530;5,043;38,530;4,726;-15,661;-2,808;0,000;40,200;41,100;9,555;3,327;-13,822;-11,215;-15,203;-12,501;-3,250;27,266;0,000;238,540;Inf;250,000;250,000;-13,136;3,011;-8,251;24,430
12262,000;3,125;0,735;-35,209;3,255;9,530;5,105;38,547;4,733;-15,675;-2,803;0,000;40,173;41,235;9,555;3,327;-13,798;-11,155;-15,118;-12,422;-3,241;27,277;0,000;238,540;Inf;250,000;250,000;-13,185;3,013;-8,245;24,337
12262,500;3,125;0,735;-35,209;3,255;9,530;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,555;3,327;-13,726;-11,171;-15,222;-12,459;-3,241;27,277;0,000;238,640;Inf;250,000;250,000;-13,123;3,015;-8,237;24,311
12263,000;3,125;0,735;-35,209;3,255;9,530;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,555;3,327;-13,752;-11,199;-15,142;-12,423;-3,241;27,277;0,000;238,640;Inf;250,000;250,000;-13,145;3,017;-8,247;24,302
12263,500;3,250;0,792;-34,998;3,323;9,529;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,573;3,097;-13,865;-11,152;-15,153;-12,436;-3,241;27,277;0,000;238,440;Inf;250,000;250,000;-13,129;3,018;-8,247;24,284
12264,000;3,250;0,792;-34,998;3,323;9,529;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,573;3,097;-13,682;-11,145;-15,184;-12,400;-3,241;27,277;0,000;238,440;Inf;250,000;250,000;-13,152;3,022;-8,220;24,250
12264,500;3,250;0,792;-34,998;3,323;9,529;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,573;3,097;-13,734;-11,170;-15,199;-12,375;-3,241;27,277;0,000;237,540;Inf;250,000;250,000;-13,103;3,026;-8,217;24,290
12265,000;3,250;0,792;-34,998;3,323;9,529;5,105;38,547;4,733;-15,675;-2,803;0,000;40,200;41,200;9,573;3,097;-13,791;-11,209;-15,100;-12,444;-3,241;27,277;0,000;237,540;Inf;250,000;250,000;-13,119;3,030;-8,222;24,347
12265,500;3,250;0,792;-34,998;3,323;9,529;5,101;38,531;4,722;-15,760;-2,808;0,000;40,171;41,196;9,573;3,097;-13,800;-11,181;-15,127;-12,429;-3,244;27,273;0,000;237,640;Inf;250,000;250,000;-13,136;3,033;-8,233;24,367
12266,000;3,250;0,792;-34,998;3,323;9,529;5,101;38,531;4,722;-15,760;-2,808;0,000;40,200;41,200;9,573;3,097;-13,645;-11,164;-15,177;-12,422;-3,244;27,273;0,000;237,640;Inf;250,000;250,000;-13,134;3,037;-8,240;24,393
12266,500;2,930;0,794;-33,381;3,269;9,493;5,101;38,531;4,722;-15,760;-2,808;0,000;40,200;41,200;9,637;3,179;-13,739;-11,179;-15,198;-12,453;-3,244;27,273;0,000;238,140;Inf;250,000;250,000;-13,102;3,040;-8,214;24,382
12267,000;2,930;0,794;-33,381;3,269;9,493;5,101;38,531;4,722;-15,760;-2,808;0,000;40,200;41,200;9,637;3,179;-13,853;-11,191;-15,267;-12,522;-3,244;27,273;0,000;238,140;Inf;250,000;250,000;-13,142;3,038;-8,233;24,364
12267,500;2,930;0,794;-33,381;3,269;9,493;5,101;38,531;4,722;-15,760;-2,808;0,000;40,200;41,200;9,637;3,179;-13,930;-11,202;-15,241;-12,486;-3,244;27,273;0,000;238,640;Inf;250,000;250,000;-13,208;3,037;-8,236;24,391
12268,000;2,930;0,794;-33,381;3,269;9,493;5,101;38,531;4,722;-15,760;-2,808;0,000;40,200;41,200;9,637;3,179;-13,890;-11,198;-15,218;-12,494;-3,244;27,273;0,000;238,640;Inf;250,000;250,000;-13,215;3,035;-8,219;24,438
12268,500;2,930;0,794;-33,381;3,269;9,493;5,075;38,558;4,719;-15,805;-2,820;0,000;40,187;41,226;9,637;3,179;-13,796;-11,219;-15,181;-12,457;-3,247;27,282;0,000;239,040;Inf;250,000;250,000;-13,200;3,033;-8,230;24,449
12269,000;2,930;0,794;-33,381;3,269;9,493;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,637;3,179;-13,830;-11,207;-15,243;-12,471;-3,247;27,282;0,000;239,040;Inf;250,000;250,000;-13,163;3,032;-8,245;24,490
12269,500;2,930;0,794;-33,381;3,269;9,493;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,637;3,179;-13,706;-11,200;-15,223;-12,484;-3,247;27,282;0,000;238,840;Inf;250,000;250,000;-13,188;3,030;-8,245;24,480
12270,000;3,414;0,842;-34,953;3,188;9,522;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,614;3,346;-13,772;-11,212;-15,114;-12,418;-3,247;27,282;0,000;238,840;Inf;250,000;250,000;-13,153;3,028;-8,248;24,486
12270,500;3,414;0,842;-34,953;3,188;9,522;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,614;3,346;-13,807;-11,216;-15,211;-12,483;-3,247;27,282;0,000;238,240;Inf;250,000;250,000;-13,129;3,035;-8,235;24,495
12271,000;3,414;0,842;-34,953;3,188;9,522;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,614;3,346;-13,790;-11,202;-15,247;-12,526;-3,247;27,282;0,000;238,240;Inf;250,000;250,000;-13,179;3,041;-8,234;24,527
12271,500;3,414;0,842;-34,953;3,188;9,522;5,075;38,558;4,719;-15,805;-2,820;0,000;40,200;41,200;9,614;3,346;-13,929;-11,222;-15,289;-12,537;-3,247;27,282;0,000;238,940;Inf;250,000;250,000;-13,191;3,047;-8,237;24,539
12272,000;3,414;0,842;-34,953;3,188;9,522;5,062;38,564;4,727;-15,833;-2,780;0,000;40,195;41,292;9,614;3,346;-13,924;-11,182;-15,237;-12,483;-3,230;27,289;0,000;238,940;Inf;250,000;250,000;-13,244;3,053;-8,256;24,546
12272,500;3,414;0,842;-34,953;3,188;9,522;5,062;38,564;4,727;-15,833;-2,780;0,000;40,200;41,300;9,614;3,346;-13,766;-11,226;-15,255;-12,502;-3,230;27,289;0,000;238,340;Inf;250,000;250,000;-13,206;3,059;-8,233;24,578
12273,000;3,515;0,794;-35,209;3,161;9,567;5,062;38,564;4,727;-15,833;-2,780;0,000;40,200;41,300;9,526;3,256;-13,784;-11,214;-15,241;-12,525;-3,230;27,289;0,000;238,340;Inf;250,000;250,000;-13,187;3,065;-8,257;24,554
12273,500;3,515;0,794;-35,209;3,161;9,567;5,062;38,564;4,727;-15,833;-2,780;0,000;40,200;41,300;9,526;3,256;-13,759;-11,220;-15,177;-12,404;-3,230;27,289;0,000;239,340;Inf;250,000;250,000;-13,191;3,072;-8,265;24,495
12274,000;3,515;0,794;-35,209;3,161;9,567;5,062;38,564;4,727;-15,833;-2,780;0,000;40,200;41,300;9,526;3,256;-13,844;-11,218;-15,259;-12,527;-3,230;27,289;0,000;239,340;Inf;250,000;250,000;-13,140;3,079;-8,231;24,489
12274,500;3,515;0,794;-35,209;3,161;9,567;5,062;38,564;4,727;-15,833;-2,780;0,000;40,200;41,300;9,526;3,256;-13,926;-11,216;-15,306;-12,544;-3,230;27,289;0,000;238,840;Inf;250,000;250,000;-13,212;3,086;-8,230;24,483
12275,000;3,515;0,794;-35,209;3,161;9,567;5,047;38,561;4,740;-15,884;-2,804;0,000;40,208;41,269;9,526;3,256;-13,980;-11,209;-15,305;-12,516;-3,245;27,282;0,000;238,840;Inf;250,000;250,000;-13,248;3,093;-8,280;24,543
12275,500;3,515;0,794;-35,209;3,161;9,567;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,526;3,256;-13,848;-11,235;-15,186;-12,518;-3,245;27,282;0,000;239,140;Inf;250,000;250,000;-13,252;3,100;-8,258;24,578
12276,000;3,515;0,794;-35,209;3,161;9,567;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,526;3,256;-13,776;-11,192;-15,179;-12,451;-3,245;27,282;0,000;239,140;Inf;250,000;250,000;-13,197;3,107;-8,258;24,602
12276,500;2,553;0,698;-33,813;3,314;9,490;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,654;3,188;-13,787;-11,219;-15,248;-12,513;-3,245;27,282;0,000;238,740;Inf;250,000;250,000;-13,149;3,114;-8,250;24,587
12277,000;2,553;0,698;-33,813;3,314;9,490;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,654;3,188;-13,867;-11,230;-15,171;-12,470;-3,245;27,282;0,000;238,740;Inf;250,000;250,000;-13,192;3,105;-8,263;24,637
12277,500;2,553;0,698;-33,813;3,314;9,490;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,654;3,188;-13,793;-11,209;-15,204;-12,476;-3,245;27,282;0,000;238,340;Inf;250,000;250,000;-13,185;3,096;-8,272;24,656
12278,000;2,553;0,698;-33,813;3,314;9,490;5,047;38,561;4,740;-15,884;-2,804;0,000;40,200;41,300;9,654;3,188;-13,751;-11,184;-15,132;-12,417;-3,245;27,282;0,000;238,340;Inf;250,000;250,000;-13,171;3,087;-8,264;24,539
12278,500;2,553;0,698;-33,813;3,314;9,490;5,063;38,553;4,745;-15,923;-2,793;0,000;40,223;41,248;9,654;3,188;-13,840;-11,220;-15,196;-12,475;-3,234;27,287;0,000;238,240;Inf;250,000;250,000;-13,121;3,078;-8,263;24,494
12279,000;2,553;0,698;-33,813;3,314;9,490;5,063;38,553;4,745;-15,923;-2,793;0,000;40,200;41,200;9,654;3,188;-13,728;-11,209;-15,231;-12,431;-3,234;27,287;0,000;238,240;Inf;250,000;250,000;-13,183;3,069;-8,285;24,579
12279,500;3,162;0,827;-33,546;3,257;9,479;5,063;38,553;4,745;-15,923;-2,793;0,000;40,200;41,200;9,757;3,183;-13,712;-11,191;-15,017;-12,380;-3,234;27,287;0,000;238,940;Inf;250,000;250,000;-13,150;3,061;-8,254;24,674
12280,000;3,162;0,827;-33,546;3,257;9,479;5,063;38,553;4,745;-15,923;-2,793;0,000;40,200;41,200;9,757;3,183;-13,783;-11,142;-15,101;-12,407;-3,234;27,287;0,000;238,940;Inf;250,000;250,000;-13,075;3,063;-8,257;24,744
12280,500;3,162;0,827;-33,546;3,257;9,479;5,063;38,553;4,745;-15,923;-2,793;0,000;40,200;41,200;9,757;3,183;-13,774;-11,220;-15,249;-12,522;-3,234;27,287;0,000;238,140;Inf;250,000;250,000;-13,108;3,064;-8,217;24,780
12281,000;3,162;0,827;-33,546;3,257;9,479;5,063;38,553;4,745;-15,923;-2,793;0,000;40,200;41,200;9,757;3,183;-13,863;-11,239;-15,220;-12,556;-3,234;27,287;0,000;238,140;Inf;250,000;250,000;-13,191;3,066;-8,237;24,822
12281,500;3,162;0,827;-33,546;3,257;9,479;5,051;38,550;4,729;-15,988;-2,800;0,000;40,228;41,256;9,757;3,183;-13,891;-11,225;-15,275;-12,532;-3,242;27,279;0,000;238,140;Inf;250,000;250,000;-13,219;3,067;-8,237;24,892
12282,000;3,162;0,827;-33,546;3,257;9,479;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,757;3,183;-13,891;-11,220;-15,326;-12,589;-3,242;27,279;0,000;238,140;Inf;250,000;250,000;-13,231;3,069;-8,232;24,948
12282,500;3,104;0,759;-35,209;3,296;9,596;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,528;3,198;-13,877;-11,241;-15,345;-12,580;-3,242;27,279;0,000;238,240;Inf;250,000;250,000;-13,257;3,070;-8,251;25,020
12283,000;3,104;0,759;-35,209;3,296;9,596;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,528;3,198;-13,966;-11,254;-15,312;-12,571;-3,242;27,279;0,000;238,240;Inf;250,000;250,000;-13,261;3,071;-8,251;25,109
