t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12283,500;3,104;0,759;-35,209;3,296;9,596;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,528;3,198;-13,798;-11,202;-15,295;-12,521;-3,242;27,279;0,000;237,740;Inf;250,000;250,000;-13,276;3,072;-8,267;25,171
12284,000;3,104;0,759;-35,209;3,296;9,596;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,528;3,198;-13,831;-11,204;-15,174;-12,420;-3,242;27,279;0,000;237,740;Inf;250,000;250,000;-13,204;3,072;-8,259;25,232
12284,500;3,104;0,759;-35,209;3,296;9,596;5,051;38,550;4,729;-15,988;-2,800;0,000;40,200;41,300;9,528;3,198;-13,877;-11,155;-15,168;-12,433;-3,242;27,279;0,000;238,040;Inf;250,000;250,000;-13,157;3,073;-8,259;25,316
12285,000;3,104;0,759;-35,209;3,296;9,596;5,099;38,572;4,737;-16,023;-2,803;0,000;40,246;41,273;9,528;3,198;-13,811;-11,186;-15,188;-12,462;-3,243;27,292;0,000;238,040;Inf;250,000;250,000;-13,158;3,073;-8,254;25,284
12285,500;3,104;0,759;-35,209;3,296;9,596;5,099;38,572;4,737;-16,023;-2,803;0,000;40,200;41,300;9,528;3,198;-13,748;-11,183;-15,232;-12,398;-3,243;27,292;0,000;238,240;Inf;250,000;250,000;-13,162;3,074;-8,266;25,196
12286,000;3,847;0,918;-35,209;3,260;9,578;5,099;38,572;4,737;-16,023;-2,803;0,000;40,200;41,300;9,447;3,325;-13,766;-11,116;-15,046;-12,323;-3,243;27,292;0,000;238,240;Inf;250,000;250,000;-13,140;3,074;-8,237;25,139
12286,500;3,847;0,918;-35,209;3,260;9,578;5,099;38,572;4,737;-16,023;-2,803;0,000;40,200;41,300;9,447;3,325;-13,666;-11,170;-15,167;-12,450;-3,243;27,292;0,000;238,440;Inf;250,000;250,000;-13,063;3,087;-8,230;25,165
12287,000;3,847;0,918;-35,209;3,260;9,578;5,099;38,572;4,737;-16,023;-2,803;0,000;40,200;41,300;9,447;3,325;-13,837;-11,165;-15,140;-12,417;-3,243;27,292;0,000;238,440;Inf;250,000;250,000;-13,113;3,099;-8,238;25,167
12287,500;3,847;0,918;-35,209;3,260;9,578;5,099;38,572;4,737;-16,023;-2,803;0,000;40,200;41,300;9,447;3,325;-13,801;-11,200;-15,237;-12,476;-3,243;27,292;0,000;238,140;Inf;250,000;250,000;-13,140;3,112;-8,222;25,110
12288,000;3,847;0,918;-35,209;3,260;9,578;5,092;38,566;4,726;-16,067;-2,795;0,000;40,251;41,267;9,447;3,325;-13,840;-11,195;-15,269;-12,451;-3,239;27,296;0,000;238,140;Inf;250,000;250,000;-13,179;3,124;-8,217;25,013
12288,500;3,847;0,918;-35,209;3,260;9,578;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,447;3,325;-13,861;-11,195;-15,198;-12,451;-3,239;27,296;0,000;237,840;Inf;250,000;250,000;-13,189;3,135;-8,236;24,967
12289,000;3,226;0,751;-35,209;3,255;9,560;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,545;3,269;-13,902;-11,205;-15,298;-12,511;-3,239;27,296;0,000;237,840;Inf;250,000;250,000;-13,176;3,147;-8,212;24,911
12289,500;3,226;0,751;-35,209;3,255;9,560;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,545;3,269;-13,857;-11,238;-15,224;-12,529;-3,239;27,296;0,000;238,940;Inf;250,000;250,000;-13,229;3,148;-8,256;24,912
12290,000;3,226;0,751;-35,209;3,255;9,560;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,545;3,269;-13,798;-11,190;-15,221;-12,483;-3,239;27,296;0,000;238,940;Inf;250,000;250,000;-13,212;3,150;-8,231;24,971
12290,500;3,226;0,751;-35,209;3,255;9,560;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,545;3,269;-13,880;-11,198;-15,177;-12,456;-3,239;27,296;0,000;239,240;Inf;250,000;250,000;-13,173;3,151;-8,251;24,981
12291,000;3,226;0,751;-35,209;3,255;9,560;5,092;38,566;4,726;-16,067;-2,795;0,000;40,300;41,300;9,545;3,269;-13,864;-11,156;-15,151;-12,425;-3,239;27,296;0,000;239,240;Inf;250,000;250,000;-13,178;3,152;-8,249;24,987
12291,500;3,226;0,751;-35,209;3,255;9,560;5,111;38,584;4,732;-16,098;-2,796;0,000;40,271;41,289;9,545;3,269;-13,609;-11,209;-15,060;-12,469;-3,238;27,292;0,000;239,640;Inf;250,000;250,000;-13,149;3,153;-8,259;25,068
12292,000;3,226;0,751;-35,209;3,255;9,560;5,111;38,584;4,732;-16,098;-2,796;0,000;40,300;41,300;9,545;3,269;-13,743;-11,182;-15,176;-12,472;-3,238;27,292;0,000;239,640;Inf;250,000;250,000;-13,087;3,155;-8,252;25,075
12292,500;3,150;0,818;-33,709;3,283;9,427;5,111;38,584;4,732;-16,098;-2,796;0,000;40,300;41,300;9,728;3,275;-13,798;-11,208;-15,168;-12,430;-3,238;27,292;0,000;239,040;Inf;250,000;250,000;-13,143;3,156;-8,230;25,083
12293,000;3,150;0,818;-33,709;3,283;9,427;5,111;38,584;4,732;-16,098;-2,796;0,000;40,300;41,300;9,728;3,275;-13,832;-11,186;-15,183;-12,489;-3,238;27,292;0,000;239,040;Inf;250,000;250,000;-13,151;3,156;-8,231;25,120
12293,500;3,150;0,818;-33,709;3,283;9,427;5,111;38,584;4,732;-16,098;-2,796;0,000;40,300;41,300;9,728;3,275;-13,754;-11,190;-15,234;-12,479;-3,238;27,292;0,000;238,240;Inf;250,000;250,000;-13,172;3,156;-8,242;25,141
12294,000;3,150;0,818;-33,709;3,283;9,427;5,111;38,584;4,732;-16,098;-2,796;0,000;40,300;41,300;9,728;3,275;-13,864;-11,158;-15,149;-12,433;-3,238;27,292;0,000;238,240;Inf;250,000;250,000;-13,164;3,155;-8,252;25,132
12294,500;3,150;0,818;-33,709;3,283;9,427;5,072;38,576;4,735;-16,183;-2,787;0,000;40,287;41,310;9,728;3,275;-13,761;-11,201;-15,236;-12,469;-3,222;27,304;0,000;239,040;Inf;250,000;250,000;-13,151;3,155;-8,234;25,167
12295,000;3,150;0,818;-33,709;3,283;9,427;5,072;38,576;4,735;-16,183;-2,787;0,000;40,300;41,300;9,728;3,275;-13,811;-11,208;-15,230;-12,453;-3,222;27,304;0,000;239,040;Inf;250,000;250,000;-13,167;3,155;-8,241;25,174
12295,500;2,979;0,684;-35,209;3,261;9,558;5,072;38,576;4,735;-16,183;-2,787;0,000;40,300;41,300;9,557;3,172;-13,876;-11,189;-15,211;-12,453;-3,222;27,304;0,000;239,240;Inf;250,000;250,000;-13,176;3,155;-8,232;25,180
12296,000;2,979;0,684;-35,209;3,261;9,558;5,072;38,576;4,735;-16,183;-2,787;0,000;40,300;41,300;9,557;3,172;-13,907;-11,174;-15,198;-12,438;-3,222;27,304;0,000;239,240;Inf;250,000;250,000;-13,182;3,152;-8,230;25,180
12296,500;2,979;0,684;-35,209;3,261;9,558;5,072;38,576;4,735;-16,183;-2,787;0,000;40,300;41,300;9,557;3,172;-13,893;-11,204;-15,228;-12,478;-3,222;27,304;0,000;238,940;Inf;250,000;260,000;-13,179;3,149;-8,216;25,187
12297,000;2,979;0,684;-35,209;3,261;9,558;5,072;38,576;4,735;-16,183;-2,787;0,000;40,300;41,300;9,557;3,172;-13,801;-11,206;-15,236;-12,501;-3,222;27,304;0,000;238,940;Inf;260,000;260,000;-13,201;3,147;-8,234;25,164
12297,500;2,979;0,684;-35,209;3,261;9,558;5,042;38,577;4,730;-16,252;-2,796;0,000;40,285;41,330;9,557;3,172;-13,793;-11,197;-15,111;-12,415;-3,227;27,306;0,000;239,340;Inf;260,000;260,000;-13,186;3,144;-8,229;25,160
12298,000;2,979;0,684;-35,209;3,261;9,558;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,557;3,172;-13,722;-11,177;-15,145;-12,433;-3,227;27,306;0,000;239,340;Inf;260,000;260,000;-13,129;3,141;-8,223;25,151
12298,500;2,979;0,684;-35,209;3,261;9,558;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,557;3,172;-13,804;-11,185;-15,218;-12,445;-3,227;27,306;0,000;238,840;Inf;260,000;260,000;-13,120;3,139;-8,219;25,135
12299,000;2,419;0,678;-33,928;3,241;9,504;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,417;3,233;-13,746;-11,106;-15,061;-12,356;-3,227;27,306;0,000;238,840;Inf;260,000;260,000;-13,163;3,136;-8,225;25,103
12299,500;2,419;0,678;-33,928;3,241;9,504;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,417;3,233;-13,745;-11,093;-15,096;-12,371;-3,227;27,306;0,000;238,940;Inf;260,000;260,000;-13,067;3,124;-8,237;25,070
12300,000;2,419;0,678;-33,928;3,241;9,504;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,417;3,233;-13,692;-11,139;-15,180;-12,401;-3,227;27,306;0,000;238,940;Inf;260,000;260,000;-13,076;3,113;-8,212;25,054
12300,500;2,419;0,678;-33,928;3,241;9,504;5,042;38,577;4,730;-16,252;-2,796;0,000;40,300;41,300;9,417;3,233;-13,773;-11,163;-15,129;-12,381;-3,227;27,306;0,000;248,840;Inf;260,000;260,000;-13,103;3,101;-8,226;25,032
12301,000;2,419;0,678;-33,928;3,241;9,504;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,359;9,417;3,233;-13,791;-11,130;-15,112;-12,401;-3,234;27,310;0,000;248,840;Inf;260,000;260,000;-13,112;3,090;-8,214;25,020
12301,500;2,419;0,678;-33,928;3,241;9,504;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,400;9,417;3,233;-13,760;-11,165;-15,084;-12,398;-3,234;27,310;0,000;249,540;Inf;260,000;260,000;-13,108;3,079;-8,208;25,057
12302,000;2,847;0,755;-34,621;3,302;9,460;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,400;9,595;3,356;-13,757;-11,169;-15,191;-12,460;-3,234;27,310;0,000;249,540;Inf;260,000;260,000;-13,102;3,068;-8,206;25,049
12302,500;2,847;0,755;-34,621;3,302;9,460;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,400;9,595;3,356;-13,701;-11,158;-15,192;-12,386;-3,234;27,310;0,000;249,340;Inf;260,000;260,000;-13,145;3,065;-8,202;25,050
12303,000;2,847;0,755;-34,621;3,302;9,460;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,400;9,595;3,356;-13,771;-11,161;-15,192;-12,398;-3,234;27,310;0,000;249,340;Inf;260,000;260,000;-13,110;3,061;-8,192;25,063
12303,500;2,847;0,755;-34,621;3,302;9,460;5,055;38,575;4,711;-16,282;-2,784;0,000;40,300;41,400;9,595;3,356;-13,819;-11,181;-15,114;-12,445;-3,234;27,310;0,000;249,140;Inf;260,000;260,000;-13,131;3,058;-8,223;25,073
12304,000;2,847;0,755;-34,621;3,302;9,460;5,103;38,584;4,729;-16,360;-2,783;0,000;40,315;41,368;9,595;3,356;-13,740;-11,173;-15,171;-12,458;-3,223;27,312;0,000;249,140;Inf;260,000;260,000;-13,139;3,054;-8,189;25,125
12304,500;2,847;0,755;-34,621;3,302;9,460;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,595;3,356;-13,830;-11,159;-15,157;-12,438;-3,223;27,312;0,000;248,140;Inf;260,000;260,000;-13,136;3,051;-8,178;25,094
12305,000;2,847;0,755;-34,621;3,302;9,460;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,595;3,356;-13,763;-11,148;-15,144;-12,407;-3,223;27,312;0,000;248,140;Inf;260,000;260,000;-13,146;3,047;-8,184;25,054
12305,500;3,260;0,745;-35,209;3,263;9,575;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,544;3,236;-13,810;-11,111;-15,087;-12,373;-3,223;27,312;0,000;248,940;Inf;260,000;260,000;-13,115;3,044;-8,206;25,029
12306,000;3,260;0,745;-35,209;3,263;9,575;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,544;3,236;-13,636;-11,126;-15,170;-12,385;-3,223;27,312;0,000;248,940;Inf;260,000;260,000;-13,095;3,048;-8,176;25,008
12306,500;3,260;0,745;-35,209;3,263;9,575;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,544;3,236;-13,709;-11,148;-15,119;-12,383;-3,223;27,312;0,000;249,240;Inf;260,000;260,000;-13,079;3,051;-8,168;24,970
12307,000;3,260;0,745;-35,209;3,263;9,575;5,103;38,584;4,729;-16,360;-2,783;0,000;40,300;41,400;9,544;3,236;-13,780;-11,149;-15,187;-12,462;-3,223;27,312;0,000;249,240;Inf;260,000;260,000;-13,090;3,055;-8,151;24,937
12307,500;3,260;0,745;-35,209;3,263;9,575;5,137;38,591;4,711;-16,416;-2,790;0,000;40,318;41,346;9,544;3,236;-13,713;-11,138;-15,109;-12,423;-3,232;27,299;0,000;249,040;Inf;260,000;260,000;-13,145;3,058;-8,158;24,989
12308,000;3,260;0,745;-35,209;3,263;9,575;5,137;38,591;4,711;-16,416;-2,790;0,000;40,300;41,300;9,544;3,236;-13,801;-11,096;-15,093;-12,367;-3,232;27,299;0,000;249,040;Inf;260,000;260,000;-13,096;3,061;-8,151;24,995
12308,500;3,088;0,805;-34,204;3,322;9,531;5,137;38,591;4,711;-16,416;-2,790;0,000;40,300;41,300;9,581;3,207;-13,743;-11,117;-15,150;-12,347;-3,232;27,299;0,000;248,540;Inf;260,000;260,000;-13,089;3,064;-8,133;24,951
12309,000;3,088;0,805;-34,204;3,322;9,531;5,137;38,591;4,711;-16,416;-2,790;0,000;40,300;41,300;9,581;3,207;-13,769;-11,081;-15,097;-12,360;-3,232;27,299;0,000;248,540;Inf;260,000;260,000;-13,089;3,065;-8,146;24,948
12309,500;3,088;0,805;-34,204;3,322;9,531;5,137;38,591;4,711;-16,416;-2,790;0,000;40,300;41,300;9,581;3,207;-13,579;-11,049;-15,109;-12,276;-3,232;27,299;0,000;248,540;Inf;260,000;260,000;-13,077;3,065;-8,128;25,013
12310,000;3,088;0,805;-34,204;3,322;9,531;5,137;38,591;4,711;-16,416;-2,790;0,000;40,300;41,300;9,581;3,207;-13,648;-11,039;-14,998;-12,283;-3,232;27,299;0,000;248,540;Inf;260,000;260,000;-13,003;3,066;-8,157;25,051
12310,500;3,088;0,805;-34,204;3,322;9,531;5,081;38,587;4,709;-16,434;-2,779;0,000;40,338;41,371;9,581;3,207;-13,723;-11,059;-15,039;-12,333;-3,221;27,311;0,000;248,340;Inf;260,000;260,000;-12,992;3,066;-8,132;25,058
12311,000;3,088;0,805;-34,204;3,322;9,531;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,581;3,207;-13,766;-11,090;-15,140;-12,369;-3,221;27,311;0,000;248,340;Inf;260,000;260,000;-13,038;3,066;-8,111;25,033
12311,500;3,285;0,746;-35,209;3,281;9,595;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,506;3,214;-13,762;-11,080;-15,155;-12,415;-3,221;27,311;0,000;248,640;Inf;260,000;260,000;-13,091;3,067;-8,108;25,071
12312,000;3,285;0,746;-35,209;3,281;9,595;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,506;3,214;-13,762;-11,098;-15,093;-12,388;-3,221;27,311;0,000;248,640;Inf;260,000;260,000;-13,103;3,070;-8,096;25,038
12312,500;3,285;0,746;-35,209;3,281;9,595;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,506;3,214;-13,779;-11,087;-15,123;-12,379;-3,221;27,311;0,000;248,940;Inf;260,000;260,000;-13,085;3,074;-8,089;25,055
12313,000;3,285;0,746;-35,209;3,281;9,595;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,506;3,214;-13,695;-11,067;-15,175;-12,341;-3,221;27,311;0,000;248,940;Inf;260,000;260,000;-13,092;3,077;-8,080;25,066
12313,500;3,285;0,746;-35,209;3,281;9,595;5,081;38,587;4,709;-16,434;-2,779;0,000;40,300;41,400;9,506;3,214;-13,717;-11,103;-15,070;-12,401;-3,221;27,311;0,000;248,840;Inf;260,000;260,000;-13,069;3,081;-8,087;25,049
12314,000;3,285;0,746;-35,209;3,281;9,595;5,030;38,594;4,708;-16,456;-2,792;0,000;40,339;41,358;9,506;3,214;-13,672;-11,051;-15,129;-12,370;-3,218;27,310;0,000;248,840;Inf;260,000;260,000;-13,073;3,084;-8,094;25,039
12314,500;3,285;0,746;-35,209;3,281;9,595;5,030;38,594;4,708;-16,456;-2,792;0,000;40,300;41,400;9,506;3,214;-13,761;-11,104;-15,175;-12,427;-3,218;27,310;0,000;248,740;Inf;260,000;260,000;-13,056;3,087;-8,076;24,747
12315,000;2,755;0,656;-35,209;3,278;9,490;5,030;38,594;4,708;-16,456;-2,792;0,000;40,300;41,400;9,576;3,381;-13,690;-11,083;-15,161;-12,408;-3,218;27,310;0,000;248,740;Inf;260,000;260,000;-13,117;3,091;-8,104;24,528
12315,500;2,755;0,656;-35,209;3,278;9,490;5,030;38,594;4,708;-16,456;-2,792;0,000;40,300;41,400;9,576;3,381;-13,651;-11,081;-14,956;-12,237;-3,218;27,310;0,000;249,240;Inf;260,000;260,000;-13,085;3,085;-8,083;24,328
12316,000;2,755;0,656;-35,209;3,278;9,490;5,030;38,594;4,708;-16,456;-2,792;0,000;40,300;41,400;9,576;3,381;-13,648;-11,068;-15,004;-12,319;-3,218;27,310;0,000;249,240;Inf;260,000;260,000;-12,981;3,080;-8,089;24,273
12316,500;2,755;0,656;-35,209;3,278;9,490;5,030;38,594;4,708;-16,456;-2,792;0,000;40,300;41,400;9,576;3,381;-13,642;-11,013;-15,043;-12,313;-3,218;27,310;0,000;248,940;Inf;260,000;260,000;-13,010;3,074;-8,075;24,295
12317,000;2,755;0,656;-35,209;3,278;9,490;5,025;38,589;4,709;-16,519;-2,776;0,000;40,346;41,335;9,576;3,381;-13,550;-11,022;-15,036;-12,168;-3,222;27,309;0,000;248,940;Inf;260,000;260,000;-13,003;3,069;-8,073;24,245
12317,500;2,755;0,656;-35,209;3,278;9,490;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,576;3,381;-13,557;-11,032;-14,922;-12,273;-3,222;27,309;0,000;249,140;Inf;260,000;260,000;-12,944;3,064;-8,068;24,247
12318,000;2,933;0,801;-33,916;3,277;9,541;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,597;3,190;-13,532;-11,004;-15,004;-12,290;-3,222;27,309;0,000;249,140;Inf;260,000;260,000;-12,946;3,059;-8,048;24,295
12318,500;2,933;0,801;-33,916;3,277;9,541;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,597;3,190;-13,652;-11,040;-15,004;-12,316;-3,222;27,309;0,000;248,840;Inf;260,000;260,000;-12,958;3,057;-8,047;24,426
12319,000;2,933;0,801;-33,916;3,277;9,541;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,597;3,190;-13,603;-10,994;-15,000;-12,277;-3,222;27,309;0,000;248,840;Inf;260,000;260,000;-13,003;3,055;-8,021;24,346
12319,500;2,933;0,801;-33,916;3,277;9,541;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,597;3,190;-13,628;-11,007;-15,009;-12,263;-3,222;27,309;0,000;248,240;Inf;260,000;260,000;-12,969;3,053;-8,021;24,413
12320,000;2,933;0,801;-33,916;3,277;9,541;5,025;38,589;4,709;-16,519;-2,776;0,000;40,300;41,300;9,597;3,190;-13,670;-11,009;-15,127;-12,313;-3,222;27,309;0,000;248,240;Inf;260,000;260,000;-12,977;3,051;-8,026;24,564
12320,500;2,933;0,801;-33,916;3,277;9,541;5,119;38,604;4,718;-16,569;-2,782;0,000;40,346;41,381;9,597;3,190;-13,661;-11,004;-14,919;-12,247;-3,214;27,313;0,000;249,040;Inf;260,000;260,000;-13,030;3,049;-8,008;24,652
12321,000;2,933;0,801;-33,916;3,277;9,541;5,119;38,604;4,718;-16,569;-2,782;0,000;40,300;41,400;9,597;3,190;-13,665;-10,917;-15,001;-12,235;-3,214;27,313;0,000;249,040;Inf;260,000;260,000;-12,958;3,047;-8,024;24,707
12321,500;2,773;0,714;-34,866;3,278;9,456;5,119;38,604;4,718;-16,569;-2,782;0,000;40,300;41,400;9,565;3,317;-13,466;-10,980;-15,012;-12,286;-3,214;27,313;0,000;249,140;Inf;260,000;260,000;-12,955;3,045;-7,995;24,752
12322,000;2,773;0,714;-34,866;3,278;9,456;5,119;38,604;4,718;-16,569;-2,782;0,000;40,300;41,400;9,565;3,317;-13,603;-11,019;-14,904;-12,264;-3,214;27,313;0,000;249,140;Inf;260,000;260,000;-12,936;3,041;-7,995;24,764
12322,500;2,773;0,714;-34,866;3,278;9,456;5,119;38,604;4,718;-16,569;-2,782;0,000;40,300;41,400;9,565;3,317;-13,621;-10,953;-14,945;-12,239;-3,214;27,313;0,000;249,040;Inf;260,000;260,000;-12,947;3,036;-8,002;24,678
12323,000;2,773;0,714;-34,866;3,278;9,456;5,119;38,604;4,718;-16,569;-2,782;0,000;40,300;41,400;9,565;3,317;-13,494;-10,989;-14,914;-12,258;-3,214;27,313;0,000;249,040;Inf;260,000;260,000;-12,939;3,032;-8,002;24,712
12323,500;2,773;0,714;-34,866;3,278;9,456;5,117;38,593;4,729;-16,628;-2,780;0,000;40,348;41,356;9,565;3,317;-13,485;-10,989;-14,887;-12,217;-3,221;27,318;0,000;249,040;Inf;260,000;260,000;-12,914;3,028;-7,969;24,642
12324,000;2,773;0,714;-34,866;3,278;9,456;5,117;38,593;4,729;-16,628;-2,780;0,000;40,300;41,400;9,565;3,317;-13,604;-10,977;-14,887;-12,227;-3,221;27,318;0,000;249,040;Inf;260,000;260,000;-12,895;3,023;-7,973;24,652
12324,500;3,768;0,882;-35,209;3,210;9,584;5,117;38,593;4,729;-16,628;-2,780;0,000;40,300;41,400;9,607;3,346;-13,514;-10,988;-15,025;-12,283;-3,221;27,318;0,000;247,940;Inf;260,000;260,000;-12,924;3,019;-7,982;24,574
12325,000;3,768;0,882;-35,209;3,210;9,584;5,117;38,593;4,729;-16,628;-2,780;0,000;40,300;41,400;9,607;3,346;-13,523;-10,988;-14,921;-12,259;-3,221;27,318;0,000;247,940;Inf;260,000;260,000;-12,953;3,032;-7,962;24,481
12325,500;3,768;0,882;-35,209;3,210;9,584;5,117;38,593;4,729;-16,628;-2,780;0,000;40,300;41,400;9,607;3,346;-13,603;-10,948;-14,896;-12,225;-3,221;27,318;0,000;248,040;Inf;260,000;260,000;-12,923;3,044;-7,935;24,291
12326,000;3,768;0,882;-35,209;3,210;9,584;5,117;38,593;4,729;-16,628;-2,780;0,000;40,300;41,400;9,607;3,346;-13,552;-10,961;-14,977;-12,212;-3,221;27,318;0,000;248,040;Inf;260,000;260,000;-12,918;3,056;-7,968;24,217
12326,500;3,768;0,882;-35,209;3,210;9,584;5,110;38,603;4,727;-16,659;-2,780;0,000;40,349;41,427;9,607;3,346;-13,503;-10,949;-14,954;-12,243;-3,196;27,328;0,000;247,940;Inf;260,000;260,000;-12,925;3,067;-7,969;24,158
12327,000;3,768;0,882;-35,209;3,210;9,584;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,607;3,346;-13,611;-10,983;-14,926;-12,228;-3,196;27,328;0,000;247,940;Inf;260,000;260,000;-12,912;3,079;-7,944;24,162
12327,500;3,768;0,882;-35,209;3,210;9,584;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,607;3,346;-13,525;-10,970;-15,008;-12,263;-3,196;27,328;0,000;248,240;Inf;260,000;260,000;-12,937;3,090;-7,946;24,182
12328,000;3,237;0,787;-35,209;3,204;9,525;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,616;3,401;-13,537;-10,999;-14,895;-12,223;-3,196;27,328;0,000;248,240;Inf;260,000;260,000;-12,941;3,101;-7,949;24,290
12328,500;3,237;0,787;-35,209;3,204;9,525;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,616;3,401;-13,589;-10,964;-14,889;-12,217;-3,196;27,328;0,000;248,740;Inf;260,000;260,000;-12,913;3,103;-7,957;24,461
12329,000;3,237;0,787;-35,209;3,204;9,525;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,616;3,401;-13,552;-10,943;-14,949;-12,170;-3,196;27,328;0,000;248,740;Inf;260,000;260,000;-12,915;3,106;-7,939;24,707
12329,500;3,237;0,787;-35,209;3,204;9,525;5,110;38,603;4,727;-16,659;-2,780;0,000;40,300;41,400;9,616;3,401;-13,560;-10,953;-14,894;-12,246;-3,196;27,328;0,000;248,640;Inf;260,000;260,000;-12,904;3,108;-7,920;24,643
12330,000;3,237;0,787;-35,209;3,204;9,525;5,058;38,591;4,716;-16,698;-2,780;0,000;40,339;41,354;9,616;3,401;-13,563;-10,939;-14,919;-12,225;-3,222;27,308;0,000;248,640;Inf;260,000;260,000;-12,913;3,110;-7,949;24,645
12330,500;3,237;0,787;-35,209;3,204;9,525;5,058;38,591;4,716;-16,698;-2,780;0,000;40,300;41,400;9,616;3,401;-13,589;-10,919;-14,938;-12,228;-3,222;27,308;0,000;248,740;Inf;260,000;260,000;-12,911;3,112;-7,939;24,639
12331,000;2,688;0,747;-33,520;3,299;9,474;5,058;38,591;4,716;-16,698;-2,780;0,000;40,300;41,400;9,650;3,231;-13,623;-10,924;-14,963;-12,211;-3,222;27,308;0,000;248,740;Inf;260,000;260,000;-12,919;3,114;-7,938;24,583
12331,500;2,688;0,747;-33,520;3,299;9,474;5,058;38,591;4,716;-16,698;-2,780;0,000;40,300;41,400;9,650;3,231;-13,490;-10,919;-14,947;-12,251;-3,222;27,308;0,000;248,440;Inf;260,000;260,000;-12,930;3,107;-7,911;24,590
12332,000;2,688;0,747;-33,520;3,299;9,474;5,058;38,591;4,716;-16,698;-2,780;0,000;40,300;41,400;9,650;3,231;-13,610;-10,902;-14,909;-12,192;-3,222;27,308;0,000;248,440;Inf;260,000;260,000;-12,902;3,100;-7,923;24,618
12332,500;2,688;0,747;-33,520;3,299;9,474;5,058;38,591;4,716;-16,698;-2,780;0,000;40,300;41,400;9,650;3,231;-13,619;-10,918;-14,980;-12,222;-3,222;27,308;0,000;248,940;Inf;260,000;260,000;-12,903;3,093;-7,881;24,725
12333,000;2,688;0,747;-33,520;3,299;9,474;5,052;38,600;4,708;-16,719;-2,786;0,000;40,336;41,327;9,650;3,231;-13,553;-10,922;-15,045;-12,258;-3,227;27,313;0,000;248,940;Inf;260,000;260,000;-12,935;3,087;-7,898;24,782
12333,500;2,688;0,747;-33,520;3,299;9,474;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,650;3,231;-13,588;-10,934;-14,994;-12,182;-3,227;27,313;0,000;249,140;Inf;260,000;260,000;-12,944;3,080;-7,897;24,833
12334,000;2,688;0,747;-33,520;3,299;9,474;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,650;3,231;-13,556;-10,941;-14,862;-12,193;-3,227;27,313;0,000;249,140;Inf;260,000;260,000;-12,924;3,074;-7,924;24,846
12334,500;2,668;0,636;-35,209;3,300;9,650;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,448;3,279;-13,557;-10,891;-14,898;-12,173;-3,227;27,313;0,000;249,440;Inf;260,000;260,000;-12,888;3,067;-7,892;24,857
12335,000;2,668;0,636;-35,209;3,300;9,650;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,448;3,279;-13,580;-10,938;-14,838;-12,197;-3,227;27,313;0,000;249,440;Inf;260,000;260,000;-12,880;3,061;-7,901;24,889
12335,500;2,668;0,636;-35,209;3,300;9,650;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,448;3,279;-13,469;-10,904;-14,915;-12,197;-3,227;27,313;0,000;249,240;Inf;260,000;260,000;-12,888;3,054;-7,892;24,899
12336,000;2,668;0,636;-35,209;3,300;9,650;5,052;38,600;4,708;-16,719;-2,786;0,000;40,300;41,300;9,448;3,279;-13,529;-10,894;-14,890;-12,161;-3,227;27,313;0,000;249,240;Inf;260,000;260,000;-12,871;3,048;-7,895;25,046
12336,500;2,668;0,636;-35,209;3,300;9,650;5,029;38,592;4,696;-16,758;-2,781;0,000;40,329;41,335;9,448;3,279;-13,552;-10,848;-14,848;-12,150;-3,222;27,310;0,000;249,040;Inf;260,000;260,000;-12,868;3,042;-7,886;25,094
12337,000;2,668;0,636;-35,209;3,300;9,650;5,029;38,592;4,696;-16,758;-2,781;0,000;40,300;41,300;9,448;3,279;-13,446;-10,872;-14,860;-12,122;-3,222;27,310;0,000;249,040;Inf;260,000;260,000;-12,849;3,036;-7,876;25,151
12337,500;3,541;0,844;-35,209;3,258;9,532;5,029;38,592;4,696;-16,758;-2,781;0,000;40,300;41,300;9,421;3,324;-13,531;-10,846;-14,867;-12,158;-3,222;27,310;0,000;248,840;Inf;260,000;260,000;-12,825;3,030;-7,868;25,170
12338,000;3,541;0,844;-35,209;3,258;9,532;5,029;38,592;4,696;-16,758;-2,781;0,000;40,300;41,300;9,421;3,324;-13,369;-10,830;-14,868;-12,062;-3,222;27,310;0,000;248,840;Inf;260,000;260,000;-12,850;3,038;-7,858;25,197
12338,500;3,541;0,844;-35,209;3,258;9,532;5,029;38,592;4,696;-16,758;-2,781;0,000;40,300;41,300;9,421;3,324;-13,385;-10,852;-14,824;-12,146;-3,222;27,310;0,000;248,740;Inf;260,000;260,000;-12,782;3,046;-7,873;25,310
12339,000;3,541;0,844;-35,209;3,258;9,532;5,029;38,592;4,696;-16,758;-2,781;0,000;40,300;41,300;9,421;3,324;-13,318;-10,837;-14,785;-12,075;-3,222;27,310;0,000;248,740;Inf;260,000;260,000;-12,802;3,054;-7,860;25,281
12339,500;3,541;0,844;-35,209;3,258;9,532;5,066;38,577;4,694;-16,793;-2,775;0,000;40,324;41,356;9,421;3,324;-13,477;-10,817;-14,778;-12,084;-3,223;27,322;0,000;249,340;Inf;260,000;260,000;-12,754;3,062;-7,826;25,251
12340,000;3,541;0,844;-35,209;3,258;9,532;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,421;3,324;-13,398;-10,835;-14,876;-12,120;-3,223;27,322;0,000;249,340;Inf;260,000;260,000;-12,789;3,070;-7,833;25,237
12340,500;3,684;0,864;-35,209;3,285;9,549;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,519;3,216;-13,413;-10,848;-14,815;-12,133;-3,223;27,322;0,000;249,040;Inf;260,000;260,000;-12,807;3,078;-7,852;25,209
12341,000;3,684;0,864;-35,209;3,285;9,549;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,519;3,216;-13,457;-10,858;-14,858;-12,159;-3,223;27,322;0,000;249,040;Inf;260,000;260,000;-12,802;3,088;-7,827;25,192
12341,500;3,684;0,864;-35,209;3,285;9,549;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,519;3,216;-13,377;-10,838;-14,795;-12,084;-3,223;27,322;0,000;248,340;Inf;260,000;260,000;-12,833;3,098;-7,843;25,234
12342,000;3,684;0,864;-35,209;3,285;9,549;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,519;3,216;-13,473;-10,842;-14,739;-12,096;-3,223;27,322;0,000;248,340;Inf;260,000;260,000;-12,774;3,107;-7,820;25,236
12342,500;3,684;0,864;-35,209;3,285;9,549;5,066;38,577;4,694;-16,793;-2,775;0,000;40,300;41,400;9,519;3,216;-13,460;-10,839;-14,880;-12,182;-3,223;27,322;0,000;248,740;Inf;260,000;260,000;-12,788;3,117;-7,813;25,293
12343,000;3,684;0,864;-35,209;3,285;9,549;5,108;38,588;4,685;-16,832;-2,787;0,000;40,324;41,287;9,519;3,216;-13,473;-10,867;-14,893;-12,098;-3,213;27,317;0,000;248,740;Inf;260,000;260,000;-12,840;3,126;-7,823;25,247
12343,500;3,684;0,864;-35,209;3,285;9,549;5,108;38,588;4,685;-16,832;-2,787;0,000;40,300;41,300;9,519;3,216;-13,453;-10,872;-14,785;-12,132;-3,213;27,317;0,000;248,940;Inf;260,000;260,000;-12,833;3,135;-7,809;25,266
12344,000;3,113;0,743;-35,209;3,236;9,550;5,108;38,588;4,685;-16,832;-2,787;0,000;40,300;41,300;9,539;3,437;-13,319;-10,847;-14,720;-12,112;-3,213;27,317;0,000;248,940;Inf;260,000;260,000;-12,810;3,144;-7,831;25,265
12344,500;3,113;0,743;-35,209;3,236;9,550;5,108;38,588;4,685;-16,832;-2,787;0,000;40,300;41,300;9,539;3,437;-13,351;-10,826;-14,832;-12,097;-3,213;27,317;0,000;249,840;Inf;260,000;260,000;-12,749;3,144;-7,785;25,246
12345,000;3,113;0,743;-35,209;3,236;9,550;5,108;38,588;4,685;-16,832;-2,787;0,000;40,300;41,300;9,539;3,437;-13,414;-10,836;-14,785;-12,100;-3,213;27,317;0,000;249,840;Inf;260,000;260,000;-12,776;3,143;-7,819;25,242
12345,500;3,113;0,743;-35,209;3,236;9,550;5,108;38,588;4,685;-16,832;-2,787;0,000;40,300;41,300;9,539;3,437;-13,488;-10,823;-14,904;-12,128;-3,213;27,317;0,000;248,540;Inf;260,000;260,000;-12,784;3,143;-7,801;25,213
12346,000;3,113;0,743;-35,209;3,236;9,550;5,112;38,589;4,717;-16,882;-2,780;0,000;40,312;41,291;9,539;3,437;-13,418;-10,781;-14,647;-12,018;-3,221;27,321;0,000;248,540;Inf;260,000;260,000;-12,836;3,142;-7,828;25,149
12346,500;3,113;0,743;-35,209;3,236;9,550;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,539;3,437;-13,327;-10,760;-14,755;-12,022;-3,221;27,321;0,000;248,940;Inf;260,000;260,000;-12,716;3,142;-7,798;25,086
12347,000;3,057;0,833;-34,191;3,369;9,494;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,631;3,265;-13,362;-10,818;-14,779;-12,114;-3,221;27,321;0,000;248,940;Inf;260,000;260,000;-12,716;3,141;-7,778;24,994
12347,500;3,057;0,833;-34,191;3,369;9,494;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,631;3,265;-13,418;-10,787;-14,754;-12,101;-3,221;27,321;0,000;248,940;Inf;260,000;260,000;-12,768;3,140;-7,777;24,967
12348,000;3,057;0,833;-34,191;3,369;9,494;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,631;3,265;-13,392;-10,795;-14,842;-12,120;-3,221;27,321;0,000;248,940;Inf;260,000;260,000;-12,765;3,138;-7,779;24,937
12348,500;3,057;0,833;-34,191;3,369;9,494;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,631;3,265;-13,376;-10,829;-14,735;-12,093;-3,221;27,321;0,000;248,440;Inf;260,000;260,000;-12,787;3,137;-7,785;25,003
12349,000;3,057;0,833;-34,191;3,369;9,494;5,112;38,589;4,717;-16,882;-2,780;0,000;40,300;41,300;9,631;3,265;-13,365;-10,809;-14,741;-12,107;-3,221;27,321;0,000;248,440;Inf;260,000;260,000;-12,758;3,136;-7,790;24,994
12349,500;3,057;0,833;-34,191;3,369;9,494;5,034;38,593;4,702;-16,890;-2,771;0,000;40,314;41,273;9,631;3,265;-13,410;-10,816;-14,798;-12,125;-3,208;27,323;0,000;248,040;Inf;260,000;260,000;-12,756;3,134;-7,765;24,965
12350,000;3,057;0,833;-34,191;3,369;9,494;5,034;38,593;4,702;-16,890;-2,771;0,000;40,300;41,300;9,631;3,265;-13,494;-10,788;-14,790;-12,065;-3,208;27,323;0,000;248,040;Inf;260,000;260,000;-12,787;3,133;-7,777;24,938
12350,500;2,719;0,670;-34,972;3,295;9,521;5,034;38,593;4,702;-16,890;-2,771;0,000;40,300;41,300;9,638;3,351;-13,363;-10,806;-14,794;-12,096;-3,208;27,323;0,000;248,840;Inf;260,000;260,000;-12,784;3,132;-7,782;25,001
12351,000;2,719;0,670;-34,972;3,295;9,521;5,034;38,593;4,702;-16,890;-2,771;0,000;40,300;41,300;9,638;3,351;-13,331;-10,788;-14,737;-12,045;-3,208;27,323;0,000;248,840;Inf;260,000;260,000;-12,765;3,125;-7,789;25,072
12351,500;2,719;0,670;-34,972;3,295;9,521;5,034;38,593;4,702;-16,890;-2,771;0,000;40,300;41,300;9,638;3,351;-13,314;-10,778;-14,808;-12,027;-3,208;27,323;0,000;248,340;Inf;260,000;260,000;-12,725;3,119;-7,768;25,072
12352,000;2,719;0,670;-34,972;3,295;9,521;5,034;38,593;4,702;-16,890;-2,771;0,000;40,300;41,300;9,638;3,351;-13,378;-10,721;-14,704;-12,000;-3,208;27,323;0,000;248,340;Inf;260,000;260,000;-12,732;3,112;-7,760;25,091
12352,500;2,719;0,670;-34,972;3,295;9,521;5,035;38,597;4,711;-16,895;-2,774;0,000;40,293;41,196;9,638;3,351;-13,340;-10,712;-14,705;-12,022;-3,216;27,323;0,000;249,140;Inf;260,000;260,000;-12,701;3,106;-7,774;25,071
12353,000;2,719;0,670;-34,972;3,295;9,521;5,035;38,597;4,711;-16,895;-2,774;0,000;40,300;41,200;9,638;3,351;-13,247;-10,733;-14,773;-12,015;-3,216;27,323;0,000;249,140;Inf;260,000;260,000;-12,695;3,099;-7,768;25,022
12353,500;3,290;0,791;-35,209;3,281;9,590;5,035;38,597;4,711;-16,895;-2,774;0,000;40,300;41,200;9,366;3,340;-13,330;-10,819;-14,648;-12,058;-3,216;27,323;0,000;248,440;Inf;260,000;260,000;-12,692;3,093;-7,772;25,075
12354,000;3,290;0,791;-35,209;3,281;9,590;5,035;38,597;4,711;-16,895;-2,774;0,000;40,300;41,200;9,366;3,340;-13,414;-10,755;-14,708;-12,028;-3,216;27,323;0,000;248,440;Inf;260,000;260,000;-12,714;3,096;-7,747;25,081
12354,500;3,290;0,791;-35,209;3,281;9,590;5,035;38,597;4,711;-16,895;-2,774;0,000;40,300;41,200;9,366;3,340;-13,308;-10,738;-14,781;-12,064;-3,216;27,323;0,000;248,640;Inf;260,000;260,000;-12,726;3,099;-7,749;25,071
12355,000;3,290;0,791;-35,209;3,281;9,590;5,035;38,597;4,711;-16,895;-2,774;0,000;40,300;41,200;9,366;3,340;-13,500;-10,760;-14,771;-12,064;-3,216;27,323;0,000;248,640;Inf;260,000;260,000;-12,722;3,103;-7,761;25,081
12355,500;3,290;0,791;-35,209;3,281;9,590;5,034;38,604;4,710;-16,888;-2,768;0,000;40,292;41,208;9,366;3,340;-13,273;-10,703;-14,759;-12,033;-3,201;27,331;0,000;248,740;Inf;260,000;260,000;-12,774;3,106;-7,766;25,064
12356,000;3,290;0,791;-35,209;3,281;9,590;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,366;3,340;-13,296;-10,756;-14,719;-11,979;-3,201;27,331;0,000;248,740;Inf;260,000;260,000;-12,692;3,109;-7,748;25,014
12356,500;3,290;0,791;-35,209;3,281;9,590;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,366;3,340;-13,331;-10,766;-14,735;-12,055;-3,201;27,331;0,000;248,240;Inf;260,000;260,000;-12,688;3,112;-7,766;24,972
12357,000;2,670;0,710;-34,342;3,322;9,519;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,557;3,210;-13,361;-10,830;-14,659;-12,104;-3,201;27,331;0,000;248,240;Inf;260,000;260,000;-12,722;3,115;-7,757;24,996
12357,500;2,670;0,710;-34,342;3,322;9,519;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,557;3,210;-13,441;-10,804;-14,774;-12,105;-3,201;27,331;0,000;247,940;Inf;260,000;260,000;-12,738;3,107;-7,770;25,055
12358,000;2,670;0,710;-34,342;3,322;9,519;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,557;3,210;-13,278;-10,792;-14,705;-12,026;-3,201;27,331;0,000;247,940;Inf;260,000;260,000;-12,781;3,100;-7,771;25,096
12358,500;2,670;0,710;-34,342;3,322;9,519;5,034;38,604;4,710;-16,888;-2,768;0,000;40,300;41,200;9,557;3,210;-13,371;-10,767;-14,674;-12,013;-3,201;27,331;0,000;248,440;Inf;260,000;260,000;-12,700;3,093;-7,771;25,128
12359,000;2,670;0,710;-34,342;3,322;9,519;5,065;38,567;4,709;-16,913;-2,770;0,000;40,287;41,154;9,557;3,210;-13,337;-10,760;-14,733;-12,057;-3,207;27,337;0,000;248,440;Inf;260,000;260,000;-12,706;3,086;-7,749;25,152
12359,500;2,670;0,710;-34,342;3,322;9,519;5,065;38,567;4,709;-16,913;-2,770;0,000;40,300;41,200;9,557;3,210;-13,424;-10,771;-14,782;-12,030;-3,207;27,337;0,000;248,340;Inf;260,000;260,000;-12,722;3,079;-7,741;25,186
12360,000;3,181;0,735;-35,209;3,292;9,543;5,065;38,567;4,709;-16,913;-2,770;0,000;40,300;41,200;9,536;3,318;-13,324;-10,762;-14,792;-12,065;-3,207;27,337;0,000;248,340;Inf;260,000;260,000;-12,752;3,073;-7,739;25,174
12360,500;3,181;0,735;-35,209;3,292;9,543;5,065;38,567;4,709;-16,913;-2,770;0,000;40,300;41,200;9,536;3,318;-13,336;-10,795;-14,732;-12,058;-3,207;27,337;0,000;248,340;Inf;260,000;260,000;-12,736;3,074;-7,749;25,175
12361,000;3,181;0,735;-35,209;3,292;9,543;5,065;38,567;4,709;-16,913;-2,770;0,000;40,300;41,200;9,536;3,318;-13,449;-10,744;-14,731;-12,034;-3,207;27,337;0,000;248,340;Inf;260,000;260,000;-12,730;3,076;-7,732;25,241
12361,500;3,181;0,735;-35,209;3,292;9,543;5,065;38,567;4,709;-16,913;-2,770;0,000;40,300;41,200;9,536;3,318;-13,376;-10,754;-14,739;-11,991;-3,207;27,337;0,000;248,640;Inf;260,000;260,000;-12,740;3,078;-7,757;25,240
12362,000;3,181;0,735;-35,209;3,292;9,543;5,079;38,574;4,702;-16,904;-2,780;0,000;40,265;41,150;9,536;3,318;-13,329;-10,806;-14,643;-12,050;-3,209;27,336;0,000;248,640;Inf;260,000;260,000;-12,715;3,080;-7,743;25,262
12362,500;3,181;0,735;-35,209;3,292;9,543;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,536;3,318;-13,385;-10,779;-14,603;-11,976;-3,209;27,336;0,000;248,940;Inf;260,000;260,000;-12,707;3,081;-7,758;25,245
12363,000;3,181;0,735;-35,209;3,292;9,543;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,536;3,318;-13,257;-10,767;-14,706;-12,014;-3,209;27,336;0,000;248,940;Inf;260,000;260,000;-12,686;3,083;-7,728;25,227
12363,500;3,676;0,862;-35,209;3,261;9,661;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,398;3,271;-13,280;-10,763;-14,661;-11,985;-3,209;27,336;0,000;248,440;Inf;260,000;260,000;-12,686;3,084;-7,734;25,221
12364,000;3,676;0,862;-35,209;3,261;9,661;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,398;3,271;-13,356;-10,731;-14,681;-12,011;-3,209;27,336;0,000;248,440;Inf;260,000;260,000;-12,672;3,094;-7,742;25,219
12364,500;3,676;0,862;-35,209;3,261;9,661;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,398;3,271;-13,285;-10,713;-14,759;-12,039;-3,209;27,336;0,000;247,840;Inf;260,000;260,000;-12,695;3,104;-7,716;24,995
12365,000;3,676;0,862;-35,209;3,261;9,661;5,079;38,574;4,702;-16,904;-2,780;0,000;40,300;41,100;9,398;3,271;-13,415;-10,719;-14,709;-12,003;-3,209;27,336;0,000;247,840;Inf;260,000;260,000;-12,699;3,113;-7,746;24,987
12365,500;3,676;0,862;-35,209;3,261;9,661;5,054;38,571;4,705;-16,871;-2,775;0,000;40,249;41,082;9,398;3,271;-13,421;-10,734;-14,697;-11,982;-3,217;27,337;0,000;247,940;Inf;260,000;260,000;-12,712;3,122;-7,731;24,991
12366,000;3,676;0,862;-35,209;3,261;9,661;5,054;38,571;4,705;-16,871;-2,775;0,000;40,200;41,100;9,398;3,271;-13,373;-10,747;-14,727;-12,042;-3,217;27,337;0,000;247,940;Inf;260,000;260,000;-12,709;3,131;-7,716;24,949
12366,500;3,241;0,741;-35,209;3,323;9,551;5,054;38,571;4,705;-16,871;-2,775;0,000;40,200;41,100;9,499;3,302;-13,413;-10,740;-14,741;-12,021;-3,217;27,337;0,000;248,240;Inf;260,000;260,000;-12,722;3,140;-7,724;24,912
12367,000;3,241;0,741;-35,209;3,323;9,551;5,054;38,571;4,705;-16,871;-2,775;0,000;40,200;41,100;9,499;3,302;-13,248;-10,733;-14,762;-12,012;-3,217;27,337;0,000;248,240;Inf;260,000;260,000;-12,729;3,142;-7,715;24,861
12367,500;3,241;0,741;-35,209;3,323;9,551;5,054;38,571;4,705;-16,871;-2,775;0,000;40,200;41,100;9,499;3,302;-13,293;-10,728;-14,696;-11,984;-3,217;27,337;0,000;248,640;Inf;260,000;260,000;-12,689;3,144;-7,705;24,855
12368,000;3,241;0,741;-35,209;3,323;9,551;5,054;38,571;4,705;-16,871;-2,775;0,000;40,200;41,100;9,499;3,302;-13,320;-10,763;-14,710;-12,058;-3,217;27,337;0,000;248,640;Inf;260,000;260,000;-12,675;3,145;-7,715;24,880
12368,500;3,241;0,741;-35,209;3,323;9,551;5,055;38,563;4,719;-16,874;-2,768;0,000;40,237;41,077;9,499;3,302;-13,281;-10,723;-14,745;-12,003;-3,218;27,336;0,000;249,040;Inf;260,000;260,000;-12,713;3,147;-7,736;24,883
12369,000;3,241;0,741;-35,209;3,323;9,551;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,499;3,302;-13,375;-10,729;-14,622;-11,954;-3,218;27,336;0,000;249,040;Inf;260,000;260,000;-12,688;3,148;-7,735;24,898
12369,500;3,237;0,760;-35,209;3,308;9,525;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,555;3,342;-13,255;-10,717;-14,740;-11,975;-3,218;27,336;0,000;249,140;Inf;260,000;260,000;-12,670;3,150;-7,710;24,941
12370,000;3,237;0,760;-35,209;3,308;9,525;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,555;3,342;-13,301;-10,699;-14,678;-11,907;-3,218;27,336;0,000;249,140;Inf;260,000;260,000;-12,672;3,151;-7,713;24,981
12370,500;3,237;0,760;-35,209;3,308;9,525;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,555;3,342;-13,347;-10,718;-14,699;-11,986;-3,218;27,336;0,000;248,840;Inf;260,000;260,000;-12,646;3,153;-7,727;25,034
12371,000;3,237;0,760;-35,209;3,308;9,525;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,555;3,342;-13,263;-10,709;-14,721;-11,993;-3,218;27,336;0,000;248,840;Inf;260,000;260,000;-12,688;3,154;-7,708;25,138
12371,500;3,237;0,760;-35,209;3,308;9,525;5,055;38,563;4,719;-16,874;-2,768;0,000;40,200;41,100;9,555;3,342;-13,262;-10,699;-14,770;-12,030;-3,218;27,336;0,000;248,840;Inf;260,000;260,000;-12,672;3,155;-7,703;25,230
12372,000;3,237;0,760;-35,209;3,308;9,525;5,023;38,568;4,699;-16,821;-2,771;0,000;40,229;41,040;9,555;3,342;-13,355;-10,766;-14,770;-12,084;-3,189;27,343;0,000;248,840;Inf;260,000;260,000;-12,690;3,157;-7,712;25,301
12372,500;3,237;0,760;-35,209;3,308;9,525;5,023;38,568;4,699;-16,821;-2,771;0,000;40,200;41,000;9,555;3,342;-13,330;-10,798;-14,726;-12,055;-3,189;27,343;0,000;249,240;Inf;260,000;260,000;-12,744;3,158;-7,725;25,208
12373,000;2,920;0,697;-35,209;3,282;9,569;5,023;38,568;4,699;-16,821;-2,771;0,000;40,200;41,000;9,409;3,274;-13,278;-10,761;-14,717;-12,050;-3,189;27,343;0,000;249,240;Inf;260,000;260,000;-12,727;3,159;-7,700;25,137
12373,500;2,920;0,697;-35,209;3,282;9,569;5,023;38,568;4,699;-16,821;-2,771;0,000;40,200;41,000;9,409;3,274;-13,397;-10,757;-14,679;-12,023;-3,189;27,343;0,000;248,540;Inf;260,000;260,000;-12,701;3,155;-7,731;25,315
12374,000;2,920;0,697;-35,209;3,282;9,569;5,023;38,568;4,699;-16,821;-2,771;0,000;40,200;41,000;9,409;3,274;-13,331;-10,747;-14,770;-11,987;-3,189;27,343;0,000;248,540;Inf;260,000;260,000;-12,714;3,151;-7,684;25,250
12374,500;2,920;0,697;-35,209;3,282;9,569;5,023;38,568;4,699;-16,821;-2,771;0,000;40,200;41,000;9,409;3,274;-13,343;-10,774;-14,744;-12,070;-3,189;27,343;0,000;248,240;Inf;260,000;260,000;-12,709;3,148;-7,716;25,221
12375,000;2,920;0,697;-35,209;3,282;9,569;5,074;38,566;4,723;-16,803;-2,767;0,000;40,212;41,024;9,409;3,274;-13,248;-10,771;-14,628;-11,979;-3,206;27,346;0,000;248,240;Inf;260,000;260,000;-12,733;3,144;-7,709;25,251
12375,500;2,920;0,697;-35,209;3,282;9,569;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,409;3,274;-13,324;-10,703;-14,628;-11,950;-3,206;27,346;0,000;247,840;Inf;260,000;260,000;-12,656;3,140;-7,711;25,265
12376,000;3,077;0,781;-33,940;3,306;9,547;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,642;3,099;-13,256;-10,720;-14,727;-11,968;-3,206;27,346;0,000;247,840;Inf;260,000;260,000;-12,652;3,137;-7,729;25,231
12376,500;3,077;0,781;-33,940;3,306;9,547;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,642;3,099;-13,248;-10,721;-14,655;-11,992;-3,206;27,346;0,000;248,440;Inf;260,000;260,000;-12,667;3,136;-7,694;25,280
12377,000;3,077;0,781;-33,940;3,306;9,547;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,642;3,099;-13,395;-10,765;-14,621;-12,002;-3,206;27,346;0,000;248,440;Inf;260,000;260,000;-12,654;3,135;-7,706;25,252
12377,500;3,077;0,781;-33,940;3,306;9,547;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,642;3,099;-13,269;-10,745;-14,687;-12,032;-3,206;27,346;0,000;248,140;Inf;260,000;260,000;-12,696;3,134;-7,694;25,256
12378,000;3,077;0,781;-33,940;3,306;9,547;5,074;38,566;4,723;-16,803;-2,767;0,000;40,200;41,000;9,642;3,099;-13,257;-10,727;-14,696;-11,931;-3,206;27,346;0,000;248,140;Inf;260,000;260,000;-12,683;3,133;-7,691;25,266
12378,500;3,077;0,781;-33,940;3,306;9,547;5,083;38,546;4,702;-16,744;-2,770;0,000;40,193;40,967;9,642;3,099;-13,339;-10,712;-14,645;-11,952;-3,199;27,352;0,000;248,340;Inf;260,000;260,000;-12,653;3,132;-7,706;25,235
12379,000;3,077;0,781;-33,940;3,306;9,547;5,083;38,546;4,702;-16,744;-2,770;0,000;40,200;41,000;9,642;3,099;-13,337;-10,710;-14,696;-11,998;-3,199;27,352;0,000;248,340;Inf;260,000;260,000;-12,662;3,131;-7,684;25,143
12379,500;2,767;0,728;-34,035;3,346;9,514;5,083;38,546;4,702;-16,744;-2,770;0,000;40,200;41,000;9,583;3,139;-13,283;-10,718;-14,742;-11,981;-3,199;27,352;0,000;248,740;Inf;260,000;260,000;-12,685;3,130;-7,720;25,086
12380,000;2,767;0,728;-34,035;3,346;9,514;5,083;38,546;4,702;-16,744;-2,770;0,000;40,200;41,000;9,583;3,139;-13,300;-10,703;-14,696;-12,002;-3,199;27,352;0,000;248,740;Inf;260,000;260,000;-12,681;3,124;-7,693;25,056
12380,500;2,767;0,728;-34,035;3,346;9,514;5,083;38,546;4,702;-16,744;-2,770;0,000;40,200;41,000;9,583;3,139;-13,309;-10,717;-14,684;-11,933;-3,199;27,352;0,000;248,140;Inf;260,000;260,000;-12,675;3,118;-7,707;24,960
12381,000;2,767;0,728;-34,035;3,346;9,514;5,083;38,546;4,702;-16,744;-2,770;0,000;40,200;41,000;9,583;3,139;-13,323;-10,658;-14,612;-11,936;-3,199;27,352;0,000;248,140;Inf;260,000;260,000;-12,661;3,113;-7,708;24,965
12381,500;2,767;0,728;-34,035;3,346;9,514;5,090;38,548;4,707;-16,695;-2,766;0,000;40,169;41,023;9,583;3,139;-13,195;-10,709;-14,655;-11,924;-3,217;27,352;0,000;248,140;Inf;260,000;260,000;-12,632;3,107;-7,683;24,902
12382,000;2,767;0,728;-34,035;3,346;9,514;5,090;38,548;4,707;-16,695;-2,766;0,000;40,200;41,000;9,583;3,139;-13,327;-10,705;-14,640;-11,943;-3,217;27,352;0,000;248,140;Inf;260,000;260,000;-12,621;3,101;-7,681;24,899
12382,500;3,320;0,823;-35,033;3,244;9,541;5,090;38,548;4,707;-16,695;-2,766;0,000;40,200;41,000;9,605;3,457;-13,345;-10,716;-14,700;-12,011;-3,217;27,352;0,000;247,940;Inf;260,000;260,000;-12,653;3,096;-7,689;24,935
12383,000;3,320;0,823;-35,033;3,244;9,541;5,090;38,548;4,707;-16,695;-2,766;0,000;40,200;41,000;9,605;3,457;-13,266;-10,694;-14,749;-11,975;-3,217;27,352;0,000;247,940;Inf;260,000;260,000;-12,693;3,100;-7,681;24,929
12383,500;3,320;0,823;-35,033;3,244;9,541;5,090;38,548;4,707;-16,695;-2,766;0,000;40,200;41,000;9,605;3,457;-13,449;-10,714;-14,730;-12,030;-3,217;27,352;0,000;247,940;Inf;260,000;260,000;-12,671;3,103;-7,692;24,925
12384,000;3,320;0,823;-35,033;3,244;9,541;5,090;38,548;4,707;-16,695;-2,766;0,000;40,200;41,000;9,605;3,457;-13,406;-10,771;-14,845;-12,073;-3,217;27,352;0,000;247,940;Inf;260,000;260,000;-12,731;3,107;-7,683;24,952
12384,500;3,320;0,823;-35,033;3,244;9,541;5,068;38,569;4,734;-16,621;-2,757;0,000;40,169;40,915;9,605;3,457;-13,357;-10,792;-14,735;-12,079;-3,205;27,365;0,000;248,040;Inf;260,000;260,000;-12,774;3,110;-7,704;25,000
12385,000;3,320;0,823;-35,033;3,244;9,541;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,605;3,457;-13,393;-10,738;-14,760;-12,038;-3,205;27,365;0,000;248,040;Inf;260,000;260,000;-12,741;3,114;-7,703;25,065
12385,500;3,320;0,823;-35,033;3,244;9,541;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,605;3,457;-13,341;-10,748;-14,765;-12,018;-3,205;27,365;0,000;248,340;Inf;260,000;260,000;-12,732;3,117;-7,697;25,072
12386,000;3,139;0,784;-35,127;3,211;9,479;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,558;3,487;-13,413;-10,668;-14,625;-11,940;-3,205;27,365;0,000;248,340;Inf;260,000;260,000;-12,718;3,120;-7,691;25,098
12386,500;3,139;0,784;-35,127;3,211;9,479;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,558;3,487;-13,300;-10,745;-14,734;-11,992;-3,205;27,365;0,000;247,540;Inf;260,000;260,000;-12,662;3,121;-7,712;25,078
12387,000;3,139;0,784;-35,127;3,211;9,479;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,558;3,487;-13,340;-10,753;-14,705;-12,021;-3,205;27,365;0,000;247,540;Inf;260,000;260,000;-12,693;3,121;-7,713;25,048
12387,500;3,139;0,784;-35,127;3,211;9,479;5,068;38,569;4,734;-16,621;-2,757;0,000;40,200;40,900;9,558;3,487;-13,307;-10,734;-14,802;-12,060;-3,205;27,365;0,000;246,940;Inf;260,000;260,000;-12,705;3,121;-7,688;25,029
12388,000;3,139;0,784;-35,127;3,211;9,479;5,066;38,542;4,679;-16,590;-2,761;0,000;40,145;40,905;9,558;3,487;-13,376;-10,758;-14,812;-12,021;-3,225;27,359;0,000;246,940;Inf;260,000;260,000;-12,726;3,121;-7,690;25,013
12388,500;3,139;0,784;-35,127;3,211;9,479;5,066;38,542;4,679;-16,590;-2,761;0,000;40,100;40,900;9,558;3,487;-13,397;-10,716;-14,686;-11,995;-3,225;27,359;0,000;247,240;Inf;260,000;260,000;-12,742;3,122;-7,703;24,992
12389,000;2,870;0,713;-35,158;3,276;9,554;5,066;38,542;4,679;-16,590;-2,761;0,000;40,100;40,900;9,615;3,435;-13,333;-10,761;-14,783;-12,030;-3,225;27,359;0,000;247,240;Inf;260,000;260,000;-12,699;3,122;-7,710;25,006
12389,500;2,870;0,713;-35,158;3,276;9,554;5,066;38,542;4,679;-16,590;-2,761;0,000;40,100;40,900;9,615;3,435;-13,316;-10,764;-14,775;-12,086;-3,225;27,359;0,000;247,740;Inf;260,000;260,000;-12,727;3,118;-7,712;25,033
12390,000;2,870;0,713;-35,158;3,276;9,554;5,066;38,542;4,679;-16,590;-2,761;0,000;40,100;40,900;9,615;3,435;-13,473;-10,785;-14,762;-12,059;-3,225;27,359;0,000;247,740;Inf;260,000;260,000;-12,736;3,114;-7,710;25,058
12390,500;2,870;0,713;-35,158;3,276;9,554;5,066;38,542;4,679;-16,590;-2,761;0,000;40,100;40,900;9,615;3,435;-13,432;-10,783;-14,794;-12,053;-3,225;27,359;0,000;248,740;Inf;260,000;260,000;-12,770;3,110;-7,723;25,093
12391,000;2,870;0,713;-35,158;3,276;9,554;5,033;38,548;4,712;-16,529;-2,766;0,000;40,127;40,849;9,615;3,435;-13,356;-10,762;-14,832;-12,072;-3,203;27,360;0,000;248,740;Inf;260,000;260,000;-12,766;3,106;-7,726;25,120
12391,500;2,870;0,713;-35,158;3,276;9,554;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,615;3,435;-13,408;-10,795;-14,831;-12,111;-3,203;27,360;0,000;249,140;Inf;260,000;260,000;-12,755;3,102;-7,735;25,182
12392,000;2,870;0,713;-35,158;3,276;9,554;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,615;3,435;-13,494;-10,745;-14,777;-12,052;-3,203;27,360;0,000;249,140;Inf;260,000;260,000;-12,786;3,098;-7,738;25,220
12392,500;2,900;0,668;-35,209;3,277;9,561;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,584;3,361;-13,400;-10,760;-14,808;-12,022;-3,203;27,360;0,000;248,540;Inf;260,000;260,000;-12,767;3,094;-7,720;25,246
12393,000;2,900;0,668;-35,209;3,277;9,561;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,584;3,361;-13,333;-10,755;-14,810;-12,011;-3,203;27,360;0,000;248,540;Inf;260,000;260,000;-12,748;3,091;-7,718;25,307
12393,500;2,900;0,668;-35,209;3,277;9,561;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,584;3,361;-13,404;-10,774;-14,741;-12,059;-3,203;27,360;0,000;248,440;Inf;260,000;260,000;-12,727;3,088;-7,722;25,327
12394,000;2,900;0,668;-35,209;3,277;9,561;5,033;38,548;4,712;-16,529;-2,766;0,000;40,100;40,800;9,584;3,361;-13,345;-10,761;-14,826;-12,084;-3,203;27,360;0,000;248,440;Inf;260,000;260,000;-12,744;3,085;-7,720;25,290
