t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12394,500;2,900;0,668;-35,209;3,277;9,561;5,062;38,534;4,722;-16,483;-2,763;0,000;40,114;40,829;9,584;3,361;-13,287;-10,654;-14,660;-11,933;-3,197;27,366;0,000;249,140;Inf;260,000;260,000;-12,754;3,082;-7,736;25,274
12395,000;2,900;0,668;-35,209;3,277;9,561;5,062;38,534;4,722;-16,483;-2,763;0,000;40,100;40,800;9,584;3,361;-13,185;-10,730;-14,609;-11,992;-3,197;27,366;0,000;249,140;Inf;260,000;260,000;-12,634;3,079;-7,732;25,277
12395,500;3,565;0,834;-35,209;3,282;9,519;5,062;38,534;4,722;-16,483;-2,763;0,000;40,100;40,800;9,541;3,316;-13,408;-10,702;-14,677;-12,018;-3,197;27,366;0,000;248,840;Inf;260,000;260,000;-12,629;3,076;-7,709;25,253
12396,000;3,565;0,834;-35,209;3,282;9,519;5,062;38,534;4,722;-16,483;-2,763;0,000;40,100;40,800;9,541;3,316;-13,438;-10,802;-14,793;-12,066;-3,197;27,366;0,000;248,840;Inf;260,000;260,000;-12,701;3,084;-7,704;25,229
12396,500;3,565;0,834;-35,209;3,282;9,519;5,062;38,534;4,722;-16,483;-2,763;0,000;40,100;40,800;9,541;3,316;-13,370;-10,760;-14,728;-12,068;-3,197;27,366;0,000;248,540;Inf;260,000;260,000;-12,775;3,100;-7,715;25,225
12397,000;3,565;0,834;-35,209;3,282;9,519;5,062;38,534;4,722;-16,483;-2,763;0,000;40,100;40,800;9,541;3,316;-13,285;-10,733;-14,731;-11,978;-3,197;27,366;0,000;248,540;Inf;260,000;260,000;-12,732;3,100;-7,707;25,215
12397,500;3,565;0,834;-35,209;3,282;9,519;5,062;38,530;4,685;-16,440;-2,770;0,000;40,106;40,840;9,541;3,316;-13,387;-10,762;-14,699;-12,028;-3,193;27,370;0,000;248,840;Inf;260,000;260,000;-12,682;3,107;-7,683;25,192
12398,000;3,565;0,834;-35,209;3,282;9,519;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,541;3,316;-13,337;-10,758;-14,831;-12,017;-3,193;27,370;0,000;248,840;Inf;260,000;260,000;-12,719;3,115;-7,693;25,180
12398,500;3,411;0,829;-35,209;3,253;9,559;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,551;3,492;-13,384;-10,777;-14,816;-12,109;-3,193;27,370;0,000;249,140;Inf;260,000;260,000;-12,736;3,122;-7,703;25,145
12399,000;3,411;0,829;-35,209;3,253;9,559;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,551;3,492;-13,420;-10,765;-14,832;-12,083;-3,193;27,370;0,000;249,140;Inf;260,000;260,000;-12,771;3,127;-7,700;25,147
12399,500;3,411;0,829;-35,209;3,253;9,559;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,551;3,492;-13,368;-10,781;-14,731;-12,040;-3,193;27,370;0,000;248,640;Inf;260,000;260,000;-12,775;3,132;-7,712;25,149
12400,000;3,411;0,829;-35,209;3,253;9,559;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,551;3,492;-13,401;-10,764;-14,752;-12,056;-3,193;27,370;0,000;248,640;Inf;260,000;260,000;-12,730;3,136;-7,712;25,122
12400,500;3,411;0,829;-35,209;3,253;9,559;5,062;38,530;4,685;-16,440;-2,770;0,000;40,100;40,800;9,551;3,492;-13,360;-10,759;-14,842;-12,069;-3,193;27,370;0,000;247,940;Inf;260,000;260,000;-12,743;3,141;-7,702;25,093
12401,000;3,411;0,829;-35,209;3,253;9,559;5,037;38,532;4,682;-16,398;-2,764;0,000;40,085;40,798;9,551;3,492;-13,425;-10,770;-14,833;-12,038;-3,204;27,370;0,000;247,940;Inf;260,000;260,000;-12,758;3,145;-7,700;25,073
12401,500;3,411;0,829;-35,209;3,253;9,559;5,037;38,532;4,682;-16,398;-2,764;0,000;40,100;40,800;9,551;3,492;-13,483;-10,745;-14,816;-12,020;-3,204;27,370;0,000;249,040;Inf;260,000;260,000;-12,766;3,149;-7,694;25,021
12402,000;2,708;0,707;-34,510;3,282;9,503;5,037;38,532;4,682;-16,398;-2,764;0,000;40,100;40,800;9,666;3,375;-13,300;-10,764;-14,805;-12,084;-3,204;27,370;0,000;249,040;Inf;260,000;260,000;-12,766;3,154;-7,701;24,987
12402,500;2,708;0,707;-34,510;3,282;9,503;5,037;38,532;4,682;-16,398;-2,764;0,000;40,100;40,800;9,666;3,375;-13,371;-10,750;-14,840;-12,049;-3,204;27,370;0,000;247,940;Inf;260,000;260,000;-12,738;3,146;-7,686;24,961
12403,000;2,708;0,707;-34,510;3,282;9,503;5,037;38,532;4,682;-16,398;-2,764;0,000;40,100;40,800;9,666;3,375;-13,446;-10,757;-14,818;-12,086;-3,204;27,370;0,000;247,940;Inf;260,000;260,000;-12,753;3,139;-7,698;24,934
12403,500;2,708;0,707;-34,510;3,282;9,503;5,037;38,532;4,682;-16,398;-2,764;0,000;40,100;40,800;9,666;3,375;-13,496;-10,756;-14,837;-12,081;-3,204;27,370;0,000;247,240;Inf;260,000;260,000;-12,777;3,132;-7,686;24,947
12404,000;2,708;0,707;-34,510;3,282;9,503;5,083;38,543;4,700;-16,383;-2,753;0,000;40,082;40,806;9,666;3,375;-13,344;-10,728;-14,834;-12,027;-3,197;27,381;0,000;247,240;Inf;260,000;260,000;-12,793;3,125;-7,706;24,902
12404,500;2,708;0,707;-34,510;3,282;9,503;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,666;3,375;-13,318;-10,732;-14,618;-11,931;-3,197;27,381;0,000;246,240;Inf;260,000;260,000;-12,733;3,118;-7,708;24,869
12405,000;3,453;0,853;-35,209;3,273;9,547;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,556;3,447;-13,350;-10,692;-14,686;-11,967;-3,197;27,381;0,000;246,240;Inf;260,000;260,000;-12,650;3,112;-7,687;24,852
12405,500;3,453;0,853;-35,209;3,273;9,547;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,556;3,447;-13,387;-10,725;-14,779;-12,059;-3,197;27,381;0,000;249,740;Inf;260,000;260,000;-12,674;3,117;-7,685;24,861
12406,000;3,453;0,853;-35,209;3,273;9,547;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,556;3,447;-13,266;-10,724;-14,785;-11,963;-3,197;27,381;0,000;249,740;Inf;260,000;260,000;-12,738;3,123;-7,687;24,872
12406,500;3,453;0,853;-35,209;3,273;9,547;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,556;3,447;-13,344;-10,743;-14,835;-11,998;-3,197;27,381;0,000;248,740;Inf;260,000;260,000;-12,685;3,128;-7,665;24,880
12407,000;3,453;0,853;-35,209;3,273;9,547;5,083;38,543;4,700;-16,383;-2,753;0,000;40,100;40,800;9,556;3,447;-13,432;-10,786;-14,705;-12,051;-3,197;27,381;0,000;248,740;Inf;260,000;260,000;-12,730;3,134;-7,679;24,871
12407,500;3,453;0,853;-35,209;3,273;9,547;5,024;38,520;4,674;-16,345;-2,767;0,000;40,072;40,783;9,556;3,447;-13,256;-10,723;-14,744;-12,004;-3,201;27,392;0,000;249,240;Inf;260,000;260,000;-12,743;3,139;-7,668;24,709
12408,000;3,453;0,853;-35,209;3,273;9,547;5,024;38,520;4,674;-16,345;-2,767;0,000;40,100;40,800;9,556;3,447;-13,354;-10,752;-14,773;-12,066;-3,201;27,392;0,000;249,240;Inf;260,000;260,000;-12,682;3,144;-7,670;24,654
12408,500;2,817;0,704;-34,565;3,330;9,513;5,024;38,520;4,674;-16,345;-2,767;0,000;40,100;40,800;9,578;3,058;-13,333;-10,742;-14,784;-12,025;-3,201;27,392;0,000;248,240;Inf;260,000;260,000;-12,736;3,149;-7,683;24,616
12409,000;2,817;0,704;-34,565;3,330;9,513;5,024;38,520;4,674;-16,345;-2,767;0,000;40,100;40,800;9,578;3,058;-13,359;-10,721;-14,747;-12,016;-3,201;27,392;0,000;248,240;Inf;260,000;260,000;-12,721;3,144;-7,674;24,628
12409,500;2,817;0,704;-34,565;3,330;9,513;5,024;38,520;4,674;-16,345;-2,767;0,000;40,100;40,800;9,578;3,058;-13,328;-10,736;-14,839;-12,045;-3,201;27,392;0,000;249,740;Inf;260,000;260,000;-12,711;3,138;-7,658;24,609
12410,000;2,817;0,704;-34,565;3,330;9,513;5,024;38,520;4,674;-16,345;-2,767;0,000;40,100;40,800;9,578;3,058;-13,370;-10,753;-14,825;-12,006;-3,201;27,392;0,000;249,740;Inf;260,000;260,000;-12,737;3,133;-7,667;24,563
12410,500;2,817;0,704;-34,565;3,330;9,513;5,026;38,535;4,693;-16,288;-2,766;0,000;40,060;40,743;9,578;3,058;-13,435;-10,780;-14,711;-12,034;-3,191;27,397;0,000;249,140;Inf;260,000;260,000;-12,738;3,128;-7,663;24,562
12411,000;2,817;0,704;-34,565;3,330;9,513;5,026;38,535;4,693;-16,288;-2,766;0,000;40,100;40,700;9,578;3,058;-13,316;-10,717;-14,764;-11,987;-3,191;27,397;0,000;249,140;Inf;260,000;260,000;-12,740;3,123;-7,654;24,585
12411,500;3,069;0,763;-35,181;3,274;9,420;5,026;38,535;4,693;-16,288;-2,766;0,000;40,100;40,700;9,584;3,351;-13,318;-10,707;-14,836;-12,045;-3,191;27,397;0,000;249,240;Inf;260,000;260,000;-12,696;3,118;-7,654;24,600
12412,000;3,069;0,763;-35,181;3,274;9,420;5,026;38,535;4,693;-16,288;-2,766;0,000;40,100;40,700;9,584;3,351;-13,355;-10,789;-14,673;-11,989;-3,191;27,397;0,000;249,240;Inf;260,000;260,000;-12,727;3,117;-7,672;24,622
12412,500;3,069;0,763;-35,181;3,274;9,420;5,026;38,535;4,693;-16,288;-2,766;0,000;40,100;40,700;9,584;3,351;-13,331;-10,733;-14,736;-12,031;-3,191;27,397;0,000;249,440;Inf;260,000;260,000;-12,702;3,116;-7,672;24,639
12413,000;3,069;0,763;-35,181;3,274;9,420;5,026;38,535;4,693;-16,288;-2,766;0,000;40,100;40,700;9,584;3,351;-13,277;-10,721;-14,710;-11,957;-3,191;27,397;0,000;249,440;Inf;260,000;260,000;-12,708;3,115;-7,667;24,719
12413,500;3,069;0,763;-35,181;3,274;9,420;5,060;38,535;4,692;-16,248;-2,755;0,000;40,054;40,770;9,584;3,351;-13,382;-10,695;-14,680;-11,970;-3,193;27,404;0,000;249,340;Inf;260,000;260,000;-12,666;3,114;-7,677;24,710
12414,000;3,069;0,763;-35,181;3,274;9,420;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,584;3,351;-13,231;-10,705;-14,747;-11,974;-3,193;27,404;0,000;249,340;Inf;260,000;260,000;-12,682;3,114;-7,670;24,620
12414,500;3,069;0,763;-35,181;3,274;9,420;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,584;3,351;-13,302;-10,699;-14,624;-11,919;-3,193;27,404;0,000;248,540;Inf;260,000;260,000;-12,664;3,113;-7,651;24,505
12415,000;3,025;0,816;-33,705;3,263;9,469;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,692;3,278;-13,306;-10,693;-14,714;-11,989;-3,193;27,404;0,000;248,540;Inf;260,000;260,000;-12,636;3,112;-7,643;24,543
12415,500;3,025;0,816;-33,705;3,263;9,469;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,692;3,278;-13,336;-10,702;-14,808;-12,028;-3,193;27,404;0,000;249,340;Inf;260,000;260,000;-12,675;3,111;-7,636;24,546
12416,000;3,025;0,816;-33,705;3,263;9,469;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,692;3,278;-13,387;-10,662;-14,695;-11,926;-3,193;27,404;0,000;249,340;Inf;260,000;260,000;-12,718;3,109;-7,650;24,542
12416,500;3,025;0,816;-33,705;3,263;9,469;5,060;38,535;4,692;-16,248;-2,755;0,000;40,100;40,800;9,692;3,278;-13,319;-10,692;-14,747;-12,002;-3,193;27,404;0,000;247,340;Inf;260,000;260,000;-12,668;3,108;-7,659;24,602
12417,000;3,025;0,816;-33,705;3,263;9,469;5,072;38,538;4,707;-16,217;-2,763;0,000;40,048;40,730;9,692;3,278;-13,294;-10,707;-14,794;-12,000;-3,211;27,408;0,000;247,340;Inf;260,000;260,000;-12,690;3,107;-7,627;24,632
12417,500;3,025;0,816;-33,705;3,263;9,469;5,072;38,538;4,707;-16,217;-2,763;0,000;40,000;40,700;9,692;3,278;-13,363;-10,723;-14,826;-12,069;-3,211;27,408;0,000;249,040;Inf;260,000;260,000;-12,699;3,105;-7,621;24,640
12418,000;2,812;0,783;-34,151;3,242;9,479;5,072;38,538;4,707;-16,217;-2,763;0,000;40,000;40,700;9,638;3,327;-13,448;-10,738;-14,877;-12,096;-3,211;27,408;0,000;249,040;Inf;260,000;260,000;-12,745;3,104;-7,625;24,601
12418,500;2,812;0,783;-34,151;3,242;9,479;5,072;38,538;4,707;-16,217;-2,763;0,000;40,000;40,700;9,638;3,327;-13,347;-10,691;-14,823;-12,015;-3,211;27,408;0,000;248,440;Inf;260,000;260,000;-12,790;3,099;-7,621;24,595
12419,000;2,812;0,783;-34,151;3,242;9,479;5,072;38,538;4,707;-16,217;-2,763;0,000;40,000;40,700;9,638;3,327;-13,385;-10,735;-14,710;-12,005;-3,211;27,408;0,000;248,440;Inf;260,000;260,000;-12,719;3,095;-7,637;24,600
12419,500;2,812;0,783;-34,151;3,242;9,479;5,072;38,538;4,707;-16,217;-2,763;0,000;40,000;40,700;9,638;3,327;-13,343;-10,707;-14,749;-11,927;-3,211;27,408;0,000;248,440;Inf;260,000;260,000;-12,709;3,090;-7,624;24,644
12420,000;2,812;0,783;-34,151;3,242;9,479;5,089;38,535;4,722;-16,200;-2,763;0,000;40,035;40,724;9,638;3,327;-13,377;-10,675;-14,716;-11,923;-3,201;27,401;0,000;248,440;Inf;260,000;260,000;-12,682;3,085;-7,625;24,694
12420,500;2,812;0,783;-34,151;3,242;9,479;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,638;3,327;-13,290;-10,719;-14,725;-11,997;-3,201;27,401;0,000;248,540;Inf;260,000;260,000;-12,673;3,081;-7,621;24,736
12421,000;2,812;0,783;-34,151;3,242;9,479;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,638;3,327;-13,250;-10,715;-14,695;-11,990;-3,201;27,401;0,000;248,540;Inf;260,000;260,000;-12,683;3,076;-7,632;24,749
12421,500;3,150;0,800;-35,137;3,292;9,541;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,557;3,210;-13,375;-10,696;-14,717;-12,002;-3,201;27,401;0,000;249,940;Inf;260,000;260,000;-12,662;3,072;-7,635;24,813
12422,000;3,150;0,800;-35,137;3,292;9,541;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,557;3,210;-13,352;-10,723;-14,820;-12,005;-3,201;27,401;0,000;249,940;Inf;260,000;260,000;-12,698;3,073;-7,640;24,946
12422,500;3,150;0,800;-35,137;3,292;9,541;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,557;3,210;-13,427;-10,731;-14,763;-12,027;-3,201;27,401;0,000;249,540;Inf;260,000;260,000;-12,725;3,075;-7,636;25,007
12423,000;3,150;0,800;-35,137;3,292;9,541;5,089;38,535;4,722;-16,200;-2,763;0,000;40,000;40,700;9,557;3,210;-13,307;-10,711;-14,831;-11,936;-3,201;27,401;0,000;249,540;Inf;260,000;260,000;-12,737;3,076;-7,632;25,016
12423,500;3,150;0,800;-35,137;3,292;9,541;5,067;38,536;4,700;-16,157;-2,758;0,000;40,026;40,743;9,557;3,210;-13,384;-10,664;-14,715;-11,924;-3,200;27,412;0,000;249,840;Inf;260,000;260,000;-12,696;3,077;-7,644;25,052
12424,000;3,150;0,800;-35,137;3,292;9,541;5,067;38,536;4,700;-16,157;-2,758;0,000;40,000;40,700;9,557;3,210;-13,423;-10,701;-14,805;-12,004;-3,200;27,412;0,000;249,840;Inf;260,000;260,000;-12,672;3,078;-7,599;25,093
12424,500;2,995;0,695;-35,209;3,264;9,573;5,067;38,536;4,700;-16,157;-2,758;0,000;40,000;40,700;9,562;3,410;-13,476;-10,752;-14,875;-12,092;-3,200;27,412;0,000;248,540;Inf;260,000;260,000;-12,733;3,080;-7,628;24,925
12425,000;2,995;0,695;-35,209;3,264;9,573;5,067;38,536;4,700;-16,157;-2,758;0,000;40,000;40,700;9,562;3,410;-13,459;-10,706;-14,838;-11,978;-3,200;27,412;0,000;248,540;Inf;260,000;260,000;-12,799;3,078;-7,620;24,858
12425,500;2,995;0,695;-35,209;3,264;9,573;5,067;38,536;4,700;-16,157;-2,758;0,000;40,000;40,700;9,562;3,410;-13,370;-10,748;-14,788;-12,039;-3,200;27,412;0,000;249,640;Inf;260,000;260,000;-12,745;3,077;-7,631;24,858
12426,000;2,995;0,695;-35,209;3,264;9,573;5,067;38,536;4,700;-16,157;-2,758;0,000;40,000;40,700;9,562;3,410;-13,263;-10,735;-14,716;-12,038;-3,200;27,412;0,000;249,640;Inf;260,000;260,000;-12,736;3,075;-7,634;24,879
12426,500;2,995;0,695;-35,209;3,264;9,573;5,041;38,526;4,719;-16,123;-2,758;0,000;40,027;40,746;9,562;3,410;-13,343;-10,697;-14,865;-12,056;-3,203;27,412;0,000;248,740;Inf;260,000;260,000;-12,688;3,074;-7,634;24,908
12427,000;2,995;0,695;-35,209;3,264;9,573;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,562;3,410;-13,418;-10,748;-14,729;-11,943;-3,203;27,412;0,000;248,740;Inf;260,000;260,000;-12,740;3,073;-7,650;24,939
12427,500;3,389;0,792;-35,209;3,278;9,576;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,417;3,287;-13,406;-10,604;-14,678;-11,899;-3,203;27,412;0,000;249,540;Inf;260,000;260,000;-12,709;3,072;-7,636;24,980
12428,000;3,389;0,792;-35,209;3,278;9,576;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,417;3,287;-13,297;-10,708;-14,807;-11,966;-3,203;27,412;0,000;249,540;Inf;260,000;260,000;-12,647;3,077;-7,631;24,958
12428,500;3,389;0,792;-35,209;3,278;9,576;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,417;3,287;-13,332;-10,742;-14,744;-12,026;-3,203;27,412;0,000;248,840;Inf;260,000;260,000;-12,694;3,082;-7,628;25,063
12429,000;3,389;0,792;-35,209;3,278;9,576;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,417;3,287;-13,309;-10,703;-14,767;-11,988;-3,203;27,412;0,000;248,840;Inf;260,000;260,000;-12,711;3,087;-7,621;25,219
12429,500;3,389;0,792;-35,209;3,278;9,576;5,041;38,526;4,719;-16,123;-2,758;0,000;40,000;40,700;9,417;3,287;-13,333;-10,707;-14,762;-11,934;-3,203;27,412;0,000;249,940;Inf;260,000;260,000;-12,692;3,092;-7,642;25,205
12430,000;3,389;0,792;-35,209;3,278;9,576;5,014;38,522;4,727;-16,052;-2,757;0,000;40,017;40,714;9,417;3,287;-13,379;-10,701;-14,774;-12,024;-3,192;27,421;0,000;249,940;Inf;260,000;260,000;-12,684;3,097;-7,620;25,211
12430,500;3,389;0,792;-35,209;3,278;9,576;5,014;38,522;4,727;-16,052;-2,757;0,000;40,000;40,700;9,417;3,287;-13,370;-10,720;-14,850;-11,970;-3,192;27,421;0,000;248,840;Inf;260,000;260,000;-12,719;3,102;-7,612;25,189
12431,000;2,704;0,716;-33,522;3,325;9,456;5,014;38,522;4,727;-16,052;-2,757;0,000;40,000;40,700;9,760;3,210;-13,389;-10,664;-14,750;-11,959;-3,192;27,421;0,000;248,840;Inf;260,000;260,000;-12,728;3,106;-7,628;25,141
12431,500;2,704;0,716;-33,522;3,325;9,456;5,014;38,522;4,727;-16,052;-2,757;0,000;40,000;40,700;9,760;3,210;-13,311;-10,708;-14,799;-12,037;-3,192;27,421;0,000;249,740;Inf;260,000;260,000;-12,691;3,100;-7,600;25,129
12432,000;2,704;0,716;-33,522;3,325;9,456;5,014;38,522;4,727;-16,052;-2,757;0,000;40,000;40,700;9,760;3,210;-13,326;-10,714;-14,837;-12,002;-3,192;27,421;0,000;249,740;Inf;260,000;260,000;-12,714;3,093;-7,624;25,062
12432,500;2,704;0,716;-33,522;3,325;9,456;5,014;38,522;4,727;-16,052;-2,757;0,000;40,000;40,700;9,760;3,210;-13,381;-10,653;-14,733;-11,928;-3,192;27,421;0,000;249,340;Inf;260,000;260,000;-12,720;3,087;-7,625;24,987
12433,000;2,704;0,716;-33,522;3,325;9,456;5,049;38,537;4,698;-15,997;-2,753;0,000;40,016;40,748;9,760;3,210;-13,416;-10,652;-14,711;-11,912;-3,186;27,426;0,000;249,340;Inf;260,000;260,000;-12,674;3,081;-7,609;24,921
12433,500;2,704;0,716;-33,522;3,325;9,456;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,760;3,210;-13,254;-10,697;-14,765;-11,947;-3,186;27,426;0,000;249,340;Inf;260,000;260,000;-12,673;3,074;-7,625;24,919
12434,000;3,011;0,811;-33,931;3,294;9,543;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,595;3,201;-13,272;-10,696;-14,779;-11,972;-3,186;27,426;0,000;249,340;Inf;260,000;260,000;-12,666;3,068;-7,605;24,930
12434,500;3,011;0,811;-33,931;3,294;9,543;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,595;3,201;-13,316;-10,655;-14,705;-11,893;-3,186;27,426;0,000;249,940;Inf;260,000;260,000;-12,680;3,067;-7,618;24,948
12435,000;3,011;0,811;-33,931;3,294;9,543;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,595;3,201;-13,389;-10,670;-14,724;-11,943;-3,186;27,426;0,000;249,940;Inf;260,000;260,000;-12,642;3,066;-7,628;25,067
12435,500;3,011;0,811;-33,931;3,294;9,543;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,595;3,201;-13,294;-10,724;-14,748;-12,023;-3,186;27,426;0,000;249,740;Inf;260,000;260,000;-12,682;3,066;-7,612;25,244
12436,000;3,011;0,811;-33,931;3,294;9,543;5,049;38,537;4,698;-15,997;-2,753;0,000;40,000;40,700;9,595;3,201;-13,430;-10,728;-14,718;-11,983;-3,186;27,426;0,000;249,740;Inf;260,000;260,000;-12,697;3,065;-7,625;25,355
12436,500;3,011;0,811;-33,931;3,294;9,543;5,063;38,514;4,707;-16,023;-2,762;0,000;40,015;40,731;9,595;3,201;-13,437;-10,722;-14,792;-12,040;-3,191;27,418;0,000;249,340;Inf;260,000;260,000;-12,715;3,064;-7,606;25,384
12437,000;3,011;0,811;-33,931;3,294;9,543;5,063;38,514;4,707;-16,023;-2,762;0,000;40,000;40,700;9,595;3,201;-13,333;-10,725;-14,858;-12,026;-3,191;27,418;0,000;249,340;Inf;260,000;260,000;-12,748;3,063;-7,626;25,443
12437,500;3,298;0,791;-35,209;3,292;9,606;5,063;38,514;4,707;-16,023;-2,762;0,000;40,000;40,700;9,499;3,332;-13,445;-10,725;-14,765;-12,007;-3,191;27,418;0,000;249,440;Inf;260,000;260,000;-12,736;3,062;-7,627;25,460
12438,000;3,298;0,791;-35,209;3,292;9,606;5,063;38,514;4,707;-16,023;-2,762;0,000;40,000;40,700;9,499;3,332;-13,439;-10,723;-14,828;-12,049;-3,191;27,418;0,000;249,440;Inf;260,000;260,000;-12,736;3,066;-7,623;25,510
12438,500;3,298;0,791;-35,209;3,292;9,606;5,063;38,514;4,707;-16,023;-2,762;0,000;40,000;40,700;9,499;3,332;-13,439;-10,727;-14,891;-12,058;-3,191;27,418;0,000;248,840;Inf;260,000;260,000;-12,760;3,070;-7,619;25,529
12439,000;3,298;0,791;-35,209;3,292;9,606;5,063;38,514;4,707;-16,023;-2,762;0,000;40,000;40,700;9,499;3,332;-13,432;-10,784;-14,811;-12,112;-3,191;27,418;0,000;248,840;Inf;260,000;260,000;-12,779;3,073;-7,642;25,518
12439,500;3,298;0,791;-35,209;3,292;9,606;5,079;38,531;4,713;-15,974;-2,744;0,000;40,025;40,803;9,499;3,332;-13,338;-10,736;-14,863;-12,023;-3,185;27,421;0,000;249,440;Inf;260,000;260,000;-12,785;3,077;-7,626;25,492
12440,000;3,298;0,791;-35,209;3,292;9,606;5,079;38,531;4,713;-15,974;-2,744;0,000;40,000;40,800;9,499;3,332;-13,462;-10,721;-14,751;-12,013;-3,185;27,421;0,000;249,440;Inf;260,000;260,000;-12,740;3,081;-7,663;25,408
12440,500;3,522;0,864;-34,919;3,253;9,511;5,079;38,531;4,713;-15,974;-2,744;0,000;40,000;40,800;9,648;3,329;-13,375;-10,714;-14,831;-12,041;-3,185;27,421;0,000;248,740;Inf;260,000;260,000;-12,737;3,084;-7,632;25,426
12441,000;3,522;0,864;-34,919;3,253;9,511;5,079;38,531;4,713;-15,974;-2,744;0,000;40,000;40,800;9,648;3,329;-13,409;-10,714;-14,729;-11,981;-3,185;27,421;0,000;248,740;Inf;260,000;260,000;-12,740;3,092;-7,650;25,362
12441,500;3,522;0,864;-34,919;3,253;9,511;5,079;38,531;4,713;-15,974;-2,744;0,000;40,000;40,800;9,648;3,329;-13,284;-10,730;-14,743;-11,925;-3,185;27,421;0,000;249,840;Inf;260,000;260,000;-12,708;3,099;-7,629;25,311
12442,000;3,522;0,864;-34,919;3,253;9,511;5,079;38,531;4,713;-15,974;-2,744;0,000;40,000;40,800;9,648;3,329;-13,392;-10,725;-14,715;-11,982;-3,185;27,421;0,000;249,840;Inf;260,000;260,000;-12,670;3,106;-7,631;25,326
12442,500;3,522;0,864;-34,919;3,253;9,511;5,025;38,510;4,702;-15,942;-2,767;0,000;40,020;40,810;9,648;3,329;-13,341;-10,732;-14,827;-12,048;-3,194;27,419;0,000;248,640;Inf;260,000;260,000;-12,704;3,112;-7,635;25,320
12443,000;3,522;0,864;-34,919;3,253;9,511;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,648;3,329;-13,393;-10,723;-14,894;-12,027;-3,194;27,419;0,000;248,640;Inf;260,000;260,000;-12,737;3,119;-7,622;25,408
12443,500;3,522;0,864;-34,919;3,253;9,511;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,648;3,329;-13,450;-10,708;-14,805;-12,013;-3,194;27,419;0,000;250,240;Inf;260,000;260,000;-12,759;3,126;-7,647;25,484
12444,000;2,970;0,786;-33,311;3,323;9,473;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,704;3,266;-13,442;-10,683;-14,781;-12,009;-3,194;27,419;0,000;250,240;Inf;260,000;260,000;-12,744;3,132;-7,625;25,514
12444,500;2,970;0,786;-33,311;3,323;9,473;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,704;3,266;-13,357;-10,731;-14,778;-11,972;-3,194;27,419;0,000;248,740;Inf;260,000;260,000;-12,728;3,130;-7,614;25,507
12445,000;2,970;0,786;-33,311;3,323;9,473;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,704;3,266;-13,446;-10,724;-14,826;-12,020;-3,194;27,419;0,000;248,740;Inf;260,000;260,000;-12,709;3,127;-7,617;25,521
12445,500;2,970;0,786;-33,311;3,323;9,473;5,025;38,510;4,702;-15,942;-2,767;0,000;40,000;40,800;9,704;3,266;-13,370;-10,718;-14,852;-12,072;-3,194;27,419;0,000;250,140;Inf;260,000;260,000;-12,754;3,124;-7,616;25,539
12446,000;2,970;0,786;-33,311;3,323;9,473;5,028;38,530;4,692;-15,933;-2,757;0,000;40,028;40,819;9,704;3,266;-13,381;-10,715;-14,905;-12,040;-3,192;27,422;0,000;250,140;Inf;260,000;260,000;-12,753;3,122;-7,605;25,438
12446,500;2,970;0,786;-33,311;3,323;9,473;5,028;38,530;4,692;-15,933;-2,757;0,000;40,000;40,800;9,704;3,266;-13,382;-10,735;-14,779;-12,000;-3,192;27,422;0,000;250,540;Inf;260,000;260,000;-12,760;3,119;-7,627;25,384
12447,000;2,874;0,664;-35,209;3,213;9,595;5,028;38,530;4,692;-15,933;-2,757;0,000;40,000;40,800;9,572;3,378;-13,460;-10,716;-14,807;-12,042;-3,192;27,422;0,000;250,540;Inf;260,000;260,000;-12,724;3,117;-7,611;25,274
12447,500;2,874;0,664;-35,209;3,213;9,595;5,028;38,530;4,692;-15,933;-2,757;0,000;40,000;40,800;9,572;3,378;-13,406;-10,718;-14,900;-12,034;-3,192;27,422;0,000;250,040;Inf;260,000;260,000;-12,756;3,113;-7,629;25,245
12448,000;2,874;0,664;-35,209;3,213;9,595;5,028;38,530;4,692;-15,933;-2,757;0,000;40,000;40,800;9,572;3,378;-13,498;-10,707;-14,797;-12,019;-3,192;27,422;0,000;250,040;Inf;260,000;260,000;-12,765;3,109;-7,633;25,266
12448,500;2,874;0,664;-35,209;3,213;9,595;5,028;38,530;4,692;-15,933;-2,757;0,000;40,000;40,800;9,572;3,378;-13,413;-10,703;-14,845;-12,009;-3,192;27,422;0,000;249,740;Inf;260,000;260,000;-12,755;3,105;-7,623;25,224
12449,000;2,874;0,664;-35,209;3,213;9,595;5,019;38,536;4,704;-15,851;-2,759;0,000;40,028;40,853;9,572;3,378;-13,389;-10,702;-14,766;-11,955;-3,196;27,413;0,000;249,740;Inf;260,000;260,000;-12,742;3,101;-7,627;25,190
12449,500;2,874;0,664;-35,209;3,213;9,595;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,572;3,378;-13,382;-10,664;-14,715;-11,951;-3,196;27,413;0,000;249,440;Inf;260,000;260,000;-12,703;3,098;-7,622;25,192
12450,000;2,874;0,664;-35,209;3,213;9,595;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,572;3,378;-13,251;-10,674;-14,695;-11,945;-3,196;27,413;0,000;249,440;Inf;260,000;260,000;-12,678;3,094;-7,619;25,116
12450,500;3,607;0,867;-35,209;3,183;9,571;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,436;3,388;-13,402;-10,699;-14,752;-11,993;-3,196;27,413;0,000;248,340;Inf;260,000;260,000;-12,641;3,090;-7,597;24,995
12451,000;3,607;0,867;-35,209;3,183;9,571;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,436;3,388;-13,385;-10,728;-14,840;-12,093;-3,196;27,413;0,000;248,340;Inf;260,000;260,000;-12,711;3,099;-7,621;25,014
12451,500;3,607;0,867;-35,209;3,183;9,571;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,436;3,388;-13,459;-10,673;-14,748;-12,005;-3,196;27,413;0,000;249,940;Inf;260,000;260,000;-12,761;3,107;-7,633;25,046
12452,000;3,607;0,867;-35,209;3,183;9,571;5,019;38,536;4,704;-15,851;-2,759;0,000;40,000;40,900;9,436;3,388;-13,404;-10,729;-14,847;-12,047;-3,196;27,413;0,000;249,940;Inf;260,000;260,000;-12,721;3,115;-7,634;25,043
12452,500;3,607;0,867;-35,209;3,183;9,571;5,056;38,534;4,717;-15,833;-2,766;0,000;40,033;40,865;9,436;3,388;-13,386;-10,722;-14,717;-11,987;-3,201;27,415;0,000;248,240;Inf;260,000;260,000;-12,757;3,123;-7,640;25,064
12453,000;3,607;0,867;-35,209;3,183;9,571;5,056;38,534;4,717;-15,833;-2,766;0,000;40,000;40,900;9,436;3,388;-13,333;-10,691;-14,785;-11,997;-3,201;27,415;0,000;248,240;Inf;260,000;260,000;-12,703;3,131;-7,644;25,113
12453,500;2,940;0,761;-33,777;3,324;9,507;5,056;38,534;4,717;-15,833;-2,766;0,000;40,000;40,900;9,676;3,087;-13,296;-10,655;-14,658;-11,877;-3,201;27,415;0,000;249,540;Inf;260,000;260,000;-12,702;3,139;-7,621;25,196
12454,000;2,940;0,761;-33,777;3,324;9,507;5,056;38,534;4,717;-15,833;-2,766;0,000;40,000;40,900;9,676;3,087;-13,256;-10,630;-14,703;-11,920;-3,201;27,415;0,000;249,540;Inf;260,000;260,000;-12,622;3,136;-7,603;25,305
12454,500;2,940;0,761;-33,777;3,324;9,507;5,056;38,534;4,717;-15,833;-2,766;0,000;40,000;40,900;9,676;3,087;-13,289;-10,702;-14,707;-11,952;-3,201;27,415;0,000;248,240;Inf;260,000;260,000;-12,627;3,133;-7,607;25,277
12455,000;2,940;0,761;-33,777;3,324;9,507;5,056;38,534;4,717;-15,833;-2,766;0,000;40,000;40,900;9,676;3,087;-13,318;-10,671;-14,781;-11,968;-3,201;27,415;0,000;248,240;Inf;260,000;260,000;-12,662;3,129;-7,576;25,227
12455,500;2,940;0,761;-33,777;3,324;9,507;5,092;38,540;4,709;-15,797;-2,788;0,000;40,044;40,902;9,676;3,087;-13,272;-10,646;-14,694;-11,861;-3,207;27,418;0,000;250,040;Inf;260,000;260,000;-12,685;3,126;-7,617;25,154
12456,000;2,940;0,761;-33,777;3,324;9,507;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,676;3,087;-13,333;-10,631;-14,662;-11,909;-3,207;27,418;0,000;250,040;Inf;260,000;260,000;-12,619;3,123;-7,622;25,008
12456,500;2,933;0,761;-34,173;3,333;9,394;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,689;3,246;-13,367;-10,679;-14,845;-12,035;-3,207;27,418;0,000;249,040;Inf;260,000;260,000;-12,634;3,120;-7,582;24,953
12457,000;2,933;0,761;-34,173;3,333;9,394;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,689;3,246;-13,434;-10,715;-14,778;-12,048;-3,207;27,418;0,000;249,040;Inf;260,000;260,000;-12,732;3,117;-7,589;24,971
12457,500;2,933;0,761;-34,173;3,333;9,394;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,689;3,246;-13,453;-10,693;-14,780;-12,008;-3,207;27,418;0,000;249,940;Inf;260,000;260,000;-12,744;3,114;-7,593;25,060
12458,000;2,933;0,761;-34,173;3,333;9,394;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,689;3,246;-13,408;-10,708;-14,868;-12,075;-3,207;27,418;0,000;249,940;Inf;260,000;260,000;-12,734;3,111;-7,577;25,122
12458,500;2,933;0,761;-34,173;3,333;9,394;5,092;38,540;4,709;-15,797;-2,788;0,000;40,000;40,900;9,689;3,246;-13,440;-10,739;-14,848;-12,089;-3,207;27,418;0,000;250,140;Inf;260,000;260,000;-12,765;3,108;-7,624;25,195
12459,000;2,933;0,761;-34,173;3,333;9,394;5,040;38,550;4,707;-15,824;-2,761;0,000;40,050;40,948;9,689;3,246;-13,316;-10,705;-14,767;-11,943;-3,206;27,404;0,000;250,140;Inf;260,000;260,000;-12,779;3,105;-7,606;25,174
12459,500;2,933;0,761;-34,173;3,333;9,394;5,040;38,550;4,707;-15,824;-2,761;0,000;40,000;40,900;9,689;3,246;-13,330;-10,735;-14,723;-12,023;-3,206;27,404;0,000;250,440;Inf;260,000;260,000;-12,683;3,103;-7,626;25,142
12460,000;2,500;0,711;-33,668;3,233;9,477;5,040;38,550;4,707;-15,824;-2,761;0,000;40,000;40,900;9,659;3,252;-13,443;-10,682;-14,774;-12,029;-3,206;27,404;0,000;250,440;Inf;260,000;260,000;-12,703;3,100;-7,602;25,094
12460,500;2,500;0,711;-33,668;3,233;9,477;5,040;38,550;4,707;-15,824;-2,761;0,000;40,000;40,900;9,659;3,252;-13,385;-10,702;-14,831;-11,976;-3,206;27,404;0,000;251,040;Inf;260,000;260,000;-12,732;3,090;-7,605;25,084
12461,000;2,500;0,711;-33,668;3,233;9,477;5,040;38,550;4,707;-15,824;-2,761;0,000;40,000;40,900;9,659;3,252;-13,338;-10,711;-14,756;-12,007;-3,206;27,404;0,000;251,040;Inf;260,000;260,000;-12,724;3,080;-7,589;25,054
12461,500;2,500;0,711;-33,668;3,233;9,477;5,040;38,550;4,707;-15,824;-2,761;0,000;40,000;40,900;9,659;3,252;-13,306;-10,688;-14,750;-11,996;-3,206;27,404;0,000;250,840;Inf;260,000;260,000;-12,703;3,071;-7,589;25,075
12462,000;2,500;0,711;-33,668;3,233;9,477;5,084;38,562;4,712;-15,779;-2,755;0,000;40,076;40,952;9,659;3,252;-13,371;-10,688;-14,832;-12,009;-3,202;27,413;0,000;250,840;Inf;260,000;260,000;-12,685;3,061;-7,640;25,000
12462,500;2,500;0,711;-33,668;3,233;9,477;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,659;3,252;-13,371;-10,596;-14,638;-11,905;-3,202;27,413;0,000;249,540;Inf;260,000;260,000;-12,725;3,052;-7,622;24,942
12463,000;3,262;0,831;-35,021;3,253;9,504;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,570;3,418;-13,158;-10,688;-14,639;-11,890;-3,202;27,413;0,000;249,540;Inf;260,000;260,000;-12,627;3,043;-7,623;24,875
12463,500;3,262;0,831;-35,021;3,253;9,504;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,570;3,418;-13,306;-10,663;-14,605;-11,950;-3,202;27,413;0,000;250,440;Inf;260,000;260,000;-12,594;3,047;-7,633;24,791
12464,000;3,262;0,831;-35,021;3,253;9,504;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,570;3,418;-13,261;-10,655;-14,692;-11,958;-3,202;27,413;0,000;250,440;Inf;260,000;260,000;-12,631;3,050;-7,607;24,734
12464,500;3,262;0,831;-35,021;3,253;9,504;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,570;3,418;-13,307;-10,674;-14,783;-12,020;-3,202;27,413;0,000;250,040;Inf;260,000;260,000;-12,641;3,054;-7,598;24,738
12465,000;3,262;0,831;-35,021;3,253;9,504;5,084;38,562;4,712;-15,779;-2,755;0,000;40,100;41,000;9,570;3,418;-13,362;-10,714;-14,719;-11,981;-3,202;27,413;0,000;250,040;Inf;260,000;260,000;-12,696;3,057;-7,596;24,821
12465,500;3,262;0,831;-35,021;3,253;9,504;5,038;38,563;4,720;-15,762;-2,774;0,000;40,076;40,999;9,570;3,418;-13,396;-10,692;-14,693;-12,011;-3,210;27,419;0,000;249,840;Inf;260,000;260,000;-12,694;3,061;-7,574;24,853
12466,000;3,262;0,831;-35,021;3,253;9,504;5,038;38,563;4,720;-15,762;-2,774;0,000;40,100;41,000;9,570;3,418;-13,358;-10,686;-14,703;-11,958;-3,210;27,419;0,000;249,840;Inf;260,000;260,000;-12,698;3,064;-7,596;24,895
12466,500;2,386;0,675;-33,807;3,311;9,533;5,038;38,563;4,720;-15,762;-2,774;0,000;40,100;41,000;9,613;3,214;-13,421;-10,687;-14,740;-11,989;-3,210;27,419;0,000;249,640;Inf;260,000;260,000;-12,676;3,067;-7,584;24,900
12467,000;2,386;0,675;-33,807;3,311;9,533;5,038;38,563;4,720;-15,762;-2,774;0,000;40,100;41,000;9,613;3,214;-13,336;-10,667;-14,755;-11,993;-3,210;27,419;0,000;249,640;Inf;260,000;260,000;-12,709;3,056;-7,591;24,931
12467,500;2,386;0,675;-33,807;3,311;9,533;5,038;38,563;4,720;-15,762;-2,774;0,000;40,100;41,000;9,613;3,214;-13,300;-10,684;-14,704;-11,947;-3,210;27,419;0,000;250,040;Inf;260,000;260,000;-12,688;3,045;-7,579;24,950
12468,000;2,386;0,675;-33,807;3,311;9,533;5,038;38,563;4,720;-15,762;-2,774;0,000;40,100;41,000;9,613;3,214;-13,403;-10,618;-14,642;-11,916;-3,210;27,419;0,000;250,040;Inf;260,000;260,000;-12,659;3,034;-7,607;24,972
12468,500;2,386;0,675;-33,807;3,311;9,533;4,988;38,548;4,691;-15,736;-2,783;0,000;40,086;41,006;9,613;3,214;-13,241;-10,650;-14,698;-11,931;-3,212;27,393;0,000;249,640;Inf;260,000;260,000;-12,645;3,024;-7,603;25,014
12469,000;2,386;0,675;-33,807;3,311;9,533;4,988;38,548;4,691;-15,736;-2,783;0,000;40,100;41,000;9,613;3,214;-13,382;-10,630;-14,636;-11,924;-3,212;27,393;0,000;249,640;Inf;260,000;260,000;-12,630;3,013;-7,595;25,015
12469,500;3,593;0,912;-34,904;3,349;9,552;4,988;38,548;4,691;-15,736;-2,783;0,000;40,100;41,000;9,541;3,192;-13,253;-10,580;-14,562;-11,820;-3,212;27,393;0,000;249,640;Inf;260,000;260,000;-12,643;3,003;-7,575;25,022
12470,000;3,593;0,912;-34,904;3,349;9,552;4,988;38,548;4,691;-15,736;-2,783;0,000;40,100;41,000;9,541;3,192;-13,189;-10,654;-14,662;-11,933;-3,212;27,393;0,000;249,640;Inf;260,000;260,000;-12,554;3,012;-7,562;25,001
12470,500;3,593;0,912;-34,904;3,349;9,552;4,988;38,548;4,691;-15,736;-2,783;0,000;40,100;41,000;9,541;3,192;-13,217;-10,692;-14,482;-11,927;-3,212;27,393;0,000;249,340;Inf;260,000;260,000;-12,609;3,022;-7,568;25,001
12471,000;3,593;0,912;-34,904;3,349;9,552;4,988;38,548;4,691;-15,736;-2,783;0,000;40,100;41,000;9,541;3,192;-13,321;-10,631;-14,558;-11,907;-3,212;27,393;0,000;249,340;Inf;260,000;260,000;-12,580;3,031;-7,569;24,962
12471,500;3,593;0,912;-34,904;3,349;9,552;5,033;38,536;4,695;-15,710;-2,784;0,000;40,095;41,053;9,541;3,192;-13,181;-10,640;-14,666;-11,892;-3,215;27,399;0,000;249,740;Inf;260,000;260,000;-12,604;3,041;-7,561;24,909
12472,000;3,593;0,912;-34,904;3,349;9,552;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,541;3,192;-13,289;-10,674;-14,570;-11,898;-3,215;27,399;0,000;249,740;Inf;260,000;260,000;-12,594;3,050;-7,559;24,821
12472,500;3,593;0,912;-34,904;3,349;9,552;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,541;3,192;-13,257;-10,643;-14,662;-11,947;-3,215;27,399;0,000;249,340;Inf;260,000;260,000;-12,608;3,059;-7,535;24,804
12473,000;2,693;0,742;-34,131;3,347;9,517;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,573;3,199;-13,329;-10,670;-14,694;-11,967;-3,215;27,399;0,000;249,340;Inf;260,000;260,000;-12,627;3,067;-7,567;24,783
12473,500;2,693;0,742;-34,131;3,347;9,517;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,573;3,199;-13,202;-10,650;-14,667;-11,953;-3,215;27,399;0,000;249,740;Inf;260,000;260,000;-12,665;3,061;-7,546;24,766
12474,000;2,693;0,742;-34,131;3,347;9,517;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,573;3,199;-13,257;-10,655;-14,658;-11,926;-3,215;27,399;0,000;249,740;Inf;260,000;260,000;-12,618;3,055;-7,544;24,693
12474,500;2,693;0,742;-34,131;3,347;9,517;5,033;38,536;4,695;-15,710;-2,784;0,000;40,100;41,100;9,573;3,199;-13,347;-10,648;-14,648;-11,915;-3,215;27,399;0,000;249,540;Inf;260,000;260,000;-12,624;3,049;-7,561;24,668
12475,000;2,693;0,742;-34,131;3,347;9,517;5,051;38,553;4,712;-15,672;-2,781;0,000;40,105;41,011;9,573;3,199;-13,231;-10,654;-14,722;-11,968;-3,223;27,395;0,000;249,540;Inf;260,000;260,000;-12,639;3,043;-7,551;24,596
12475,500;2,693;0,742;-34,131;3,347;9,517;5,051;38,553;4,712;-15,672;-2,781;0,000;40,100;41,000;9,573;3,199;-13,251;-10,664;-14,769;-11,982;-3,223;27,395;0,000;249,740;Inf;260,000;260,000;-12,644;3,038;-7,546;24,490
12476,000;3,058;0,807;-33,890;3,317;9,367;5,051;38,553;4,712;-15,672;-2,781;0,000;40,100;41,000;9,627;3,164;-13,298;-10,653;-14,685;-11,847;-3,223;27,395;0,000;249,740;Inf;260,000;260,000;-12,667;3,032;-7,530;24,414
12476,500;3,058;0,807;-33,890;3,317;9,367;5,051;38,553;4,712;-15,672;-2,781;0,000;40,100;41,000;9,627;3,164;-13,331;-10,643;-14,813;-11,965;-3,223;27,395;0,000;249,440;Inf;260,000;260,000;-12,621;3,032;-7,548;24,333
12477,000;3,058;0,807;-33,890;3,317;9,367;5,051;38,553;4,712;-15,672;-2,781;0,000;40,100;41,000;9,627;3,164;-13,410;-10,657;-14,729;-11,981;-3,223;27,395;0,000;249,440;Inf;260,000;260,000;-12,688;3,033;-7,557;24,290
12477,500;3,058;0,807;-33,890;3,317;9,367;5,051;38,553;4,712;-15,672;-2,781;0,000;40,100;41,000;9,627;3,164;-13,200;-10,630;-14,742;-11,949;-3,223;27,395;0,000;249,940;Inf;260,000;260,000;-12,694;3,033;-7,550;24,275
12478,000;3,058;0,807;-33,890;3,317;9,367;5,068;38,561;4,716;-15,662;-2,769;0,000;40,120;41,092;9,627;3,164;-13,288;-10,620;-14,621;-11,875;-3,225;27,399;0,000;249,940;Inf;260,000;260,000;-12,630;3,034;-7,554;24,253
12478,500;3,058;0,807;-33,890;3,317;9,367;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,627;3,164;-13,251;-10,576;-14,600;-11,886;-3,225;27,399;0,000;249,040;Inf;260,000;260,000;-12,601;3,034;-7,572;24,233
12479,000;3,058;0,807;-33,890;3,317;9,367;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,627;3,164;-13,342;-10,685;-14,709;-12,011;-3,225;27,399;0,000;249,040;Inf;260,000;260,000;-12,578;3,034;-7,544;24,260
12479,500;2,748;0,779;-34,010;3,298;9,482;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,655;3,241;-13,273;-10,682;-14,760;-12,012;-3,225;27,399;0,000;249,740;Inf;260,000;260,000;-12,687;3,035;-7,545;24,304
12480,000;2,748;0,779;-34,010;3,298;9,482;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,655;3,241;-13,286;-10,692;-14,624;-11,930;-3,225;27,399;0,000;249,740;Inf;260,000;260,000;-12,682;3,030;-7,550;24,393
12480,500;2,748;0,779;-34,010;3,298;9,482;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,655;3,241;-13,182;-10,637;-14,691;-11,944;-3,225;27,399;0,000;249,540;Inf;260,000;260,000;-12,633;3,025;-7,540;24,448
12481,000;2,748;0,779;-34,010;3,298;9,482;5,068;38,561;4,716;-15,662;-2,769;0,000;40,100;41,100;9,655;3,241;-13,247;-10,650;-14,759;-11,989;-3,225;27,399;0,000;249,540;Inf;260,000;260,000;-12,614;3,021;-7,541;24,478
12481,500;2,748;0,779;-34,010;3,298;9,482;5,037;38,551;4,690;-15,626;-2,784;0,000;40,134;41,073;9,655;3,241;-13,265;-10,668;-14,764;-12,018;-3,221;27,394;0,000;249,740;Inf;260,000;260,000;-12,661;3,016;-7,535;24,517
12482,000;2,748;0,779;-34,010;3,298;9,482;5,037;38,551;4,690;-15,626;-2,784;0,000;40,100;41,100;9,655;3,241;-13,443;-10,673;-14,780;-12,046;-3,221;27,394;0,000;249,740;Inf;260,000;260,000;-12,679;3,012;-7,531;24,571
12482,500;2,680;0,727;-34,450;3,252;9,478;5,037;38,551;4,690;-15,626;-2,784;0,000;40,100;41,100;9,647;3,349;-13,365;-10,699;-14,784;-12,066;-3,221;27,394;0,000;249,740;Inf;260,000;260,000;-12,736;3,008;-7,556;24,570
12483,000;2,680;0,727;-34,450;3,252;9,478;5,037;38,551;4,690;-15,626;-2,784;0,000;40,100;41,100;9,647;3,349;-13,341;-10,732;-14,695;-12,003;-3,221;27,394;0,000;249,740;Inf;260,000;260,000;-12,729;3,002;-7,565;24,639
12483,500;2,680;0,727;-34,450;3,252;9,478;5,037;38,551;4,690;-15,626;-2,784;0,000;40,100;41,100;9,647;3,349;-13,394;-10,699;-14,645;-12,012;-3,221;27,394;0,000;249,840;Inf;260,000;260,000;-12,693;2,997;-7,570;24,644
12484,000;2,680;0,727;-34,450;3,252;9,478;5,037;38,551;4,690;-15,626;-2,784;0,000;40,100;41,100;9,647;3,349;-13,289;-10,643;-14,618;-11,881;-3,221;27,394;0,000;249,840;Inf;260,000;260,000;-12,687;2,992;-7,580;24,650
12484,500;2,680;0,727;-34,450;3,252;9,478;5,051;38,548;4,712;-15,597;-2,783;0,000;40,145;41,100;9,647;3,349;-13,371;-10,664;-14,684;-11,973;-3,221;27,391;0,000;249,740;Inf;260,000;260,000;-12,608;2,987;-7,574;24,715
12485,000;2,680;0,727;-34,450;3,252;9,478;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,647;3,349;-13,231;-10,687;-14,719;-12,021;-3,221;27,391;0,000;249,740;Inf;260,000;260,000;-12,673;2,982;-7,546;24,769
12485,500;2,479;0,659;-34,214;3,328;9,445;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,631;3,234;-13,380;-10,696;-14,747;-12,071;-3,221;27,391;0,000;249,640;Inf;260,000;260,000;-12,665;2,977;-7,539;24,889
12486,000;2,479;0,659;-34,214;3,328;9,445;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,631;3,234;-13,444;-10,684;-14,710;-12,002;-3,221;27,391;0,000;249,640;Inf;260,000;260,000;-12,724;2,969;-7,555;24,923
12486,500;2,479;0,659;-34,214;3,328;9,445;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,631;3,234;-13,393;-10,696;-14,832;-12,021;-3,221;27,391;0,000;249,740;Inf;260,000;260,000;-12,710;2,961;-7,541;24,951
12487,000;2,479;0,659;-34,214;3,328;9,445;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,631;3,234;-13,378;-10,702;-14,863;-12,070;-3,221;27,391;0,000;249,740;Inf;260,000;260,000;-12,735;2,953;-7,559;24,913
12487,500;2,479;0,659;-34,214;3,328;9,445;5,051;38,548;4,712;-15,597;-2,783;0,000;40,100;41,100;9,631;3,234;-13,190;-10,660;-14,747;-11,955;-3,221;27,391;0,000;249,840;Inf;260,000;260,000;-12,753;2,945;-7,542;24,899
12488,000;2,479;0,659;-34,214;3,328;9,445;4,993;38,576;4,702;-15,562;-2,773;0,000;40,150;41,118;9,631;3,234;-13,304;-10,655;-14,626;-11,881;-3,209;27,396;0,000;249,840;Inf;260,000;260,000;-12,638;2,937;-7,544;24,842
12488,500;2,479;0,659;-34,214;3,328;9,445;4,993;38,576;4,702;-15,562;-2,773;0,000;40,200;41,100;9,631;3,234;-13,370;-10,651;-14,729;-11,959;-3,209;27,396;0,000;249,140;Inf;260,000;260,000;-12,616;2,930;-7,547;24,766
12489,000;3,219;0,809;-35,068;3,216;9,501;4,993;38,576;4,702;-15,562;-2,773;0,000;40,200;41,100;9,613;3,402;-13,156;-10,645;-14,675;-11,956;-3,209;27,396;0,000;249,140;Inf;260,000;260,000;-12,677;2,922;-7,568;24,740
12489,500;3,219;0,809;-35,068;3,216;9,501;4,993;38,576;4,702;-15,562;-2,773;0,000;40,200;41,100;9,613;3,402;-13,208;-10,652;-14,739;-11,934;-3,209;27,396;0,000;249,540;Inf;260,000;260,000;-12,608;2,927;-7,543;24,755
12490,000;3,219;0,809;-35,068;3,216;9,501;4,993;38,576;4,702;-15,562;-2,773;0,000;40,200;41,100;9,613;3,402;-13,250;-10,701;-14,457;-11,896;-3,209;27,396;0,000;249,540;Inf;260,000;260,000;-12,633;2,932;-7,574;24,747
12490,500;3,219;0,809;-35,068;3,216;9,501;4,993;38,576;4,702;-15,562;-2,773;0,000;40,200;41,100;9,613;3,402;-13,205;-10,616;-14,545;-11,878;-3,209;27,396;0,000;250,240;Inf;260,000;260,000;-12,576;2,937;-7,541;24,748
12491,000;3,219;0,809;-35,068;3,216;9,501;5,019;38,548;4,697;-15,535;-2,776;0,000;40,166;41,127;9,613;3,402;-13,294;-10,647;-14,599;-11,914;-3,206;27,402;0,000;250,240;Inf;260,000;260,000;-12,561;2,941;-7,543;24,766
12491,500;3,219;0,809;-35,068;3,216;9,501;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,613;3,402;-13,216;-10,617;-14,640;-11,898;-3,206;27,402;0,000;250,240;Inf;260,000;260,000;-12,614;2,946;-7,549;24,789
12492,000;3,268;0,829;-34,903;3,254;9,554;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,500;3,190;-13,222;-10,637;-14,627;-11,860;-3,206;27,402;0,000;250,240;Inf;260,000;260,000;-12,593;2,950;-7,537;24,906
12492,500;3,268;0,829;-34,903;3,254;9,554;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,500;3,190;-13,311;-10,661;-14,619;-11,953;-3,206;27,402;0,000;250,240;Inf;260,000;260,000;-12,587;2,956;-7,533;25,072
12493,000;3,268;0,829;-34,903;3,254;9,554;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,500;3,190;-13,176;-10,619;-14,651;-11,913;-3,206;27,402;0,000;250,240;Inf;260,000;260,000;-12,636;2,961;-7,530;25,274
12493,500;3,268;0,829;-34,903;3,254;9,554;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,500;3,190;-13,314;-10,644;-14,602;-11,898;-3,206;27,402;0,000;250,440;Inf;260,000;260,000;-12,590;2,966;-7,537;25,360
12494,000;3,268;0,829;-34,903;3,254;9,554;5,019;38,548;4,697;-15,535;-2,776;0,000;40,200;41,100;9,500;3,190;-13,288;-10,671;-14,682;-11,992;-3,206;27,402;0,000;250,440;Inf;260,000;260,000;-12,614;2,971;-7,557;25,356
12494,500;3,268;0,829;-34,903;3,254;9,554;5,058;38,565;4,705;-15,505;-2,775;0,000;40,184;41,176;9,500;3,190;-13,364;-10,682;-14,677;-11,931;-3,206;27,400;0,000;250,240;Inf;260,000;260,000;-12,658;2,976;-7,533;25,327
12495,000;3,268;0,829;-34,903;3,254;9,554;5,058;38,565;4,705;-15,505;-2,775;0,000;40,200;41,200;9,500;3,190;-13,332;-10,677;-14,673;-11,978;-3,206;27,400;0,000;250,240;Inf;260,000;260,000;-12,664;2,980;-7,552;25,220
12495,500;2,979;0,828;-33,642;3,319;9,519;5,058;38,565;4,705;-15,505;-2,775;0,000;40,200;41,200;9,687;3,239;-13,281;-10,676;-14,728;-12,001;-3,206;27,400;0,000;250,340;Inf;260,000;260,000;-12,665;2,985;-7,547;25,228
12496,000;2,979;0,828;-33,642;3,319;9,519;5,058;38,565;4,705;-15,505;-2,775;0,000;40,200;41,200;9,687;3,239;-13,322;-10,670;-14,729;-11,975;-3,206;27,400;0,000;250,340;Inf;260,000;260,000;-12,671;2,985;-7,538;25,233
12496,500;2,979;0,828;-33,642;3,319;9,519;5,058;38,565;4,705;-15,505;-2,775;0,000;40,200;41,200;9,687;3,239;-13,405;-10,671;-14,685;-11,963;-3,206;27,400;0,000;250,140;Inf;260,000;260,000;-12,674;2,985;-7,542;25,176
12497,000;2,979;0,828;-33,642;3,319;9,519;5,058;38,565;4,705;-15,505;-2,775;0,000;40,200;41,200;9,687;3,239;-13,276;-10,639;-14,720;-11,964;-3,206;27,400;0,000;250,140;Inf;260,000;260,000;-12,681;2,985;-7,539;25,156
12497,500;2,979;0,828;-33,642;3,319;9,519;5,084;38,580;4,700;-15,484;-2,775;0,000;40,177;41,195;9,687;3,239;-13,213;-10,641;-14,751;-11,965;-3,204;27,390;0,000;249,640;Inf;260,000;260,000;-12,650;2,985;-7,544;25,162
12498,000;2,979;0,828;-33,642;3,319;9,519;5,084;38,580;4,700;-15,484;-2,775;0,000;40,200;41,200;9,687;3,239;-13,317;-10,669;-14,652;-11,909;-3,204;27,390;0,000;249,640;Inf;260,000;260,000;-12,642;2,985;-7,529;25,176
12498,500;3,017;0,838;-34,103;3,351;9,497;5,084;38,580;4,700;-15,484;-2,775;0,000;40,200;41,200;9,631;3,246;-13,281;-10,636;-14,658;-11,898;-3,204;27,390;0,000;249,540;Inf;260,000;260,000;-12,637;2,985;-7,537;25,156
12499,000;3,017;0,838;-34,103;3,351;9,497;5,084;38,580;4,700;-15,484;-2,775;0,000;40,200;41,200;9,631;3,246;-13,147;-10,566;-14,521;-11,799;-3,204;27,390;0,000;249,540;Inf;260,000;260,000;-12,618;2,985;-7,531;25,143
12499,500;3,017;0,838;-34,103;3,351;9,497;5,084;38,580;4,700;-15,484;-2,775;0,000;40,200;41,200;9,631;3,246;-13,170;-10,650;-14,641;-11,950;-3,204;27,390;0,000;249,740;Inf;260,000;260,000;-12,508;2,986;-7,536;25,137
12500,000;3,017;0,838;-34,103;3,351;9,497;5,084;38,580;4,700;-15,484;-2,775;0,000;40,200;41,200;9,631;3,246;-13,285;-10,674;-14,636;-11,943;-3,204;27,390;0,000;249,740;Inf;260,000;260,000;-12,603;2,986;-7,505;25,132
12500,500;3,017;0,838;-34,103;3,351;9,497;5,010;38,565;4,690;-15,459;-2,766;0,000;40,192;41,149;9,631;3,246;-13,341;-10,644;-14,646;-11,939;-3,210;27,396;0,000;250,340;Inf;260,000;260,000;-12,634;2,987;-7,501;25,112
12501,000;3,017;0,838;-34,103;3,351;9,497;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,631;3,246;-13,239;-10,631;-14,702;-11,959;-3,210;27,396;0,000;250,340;Inf;260,000;260,000;-12,642;2,987;-7,517;25,099
12501,500;3,017;0,838;-34,103;3,351;9,497;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,631;3,246;-13,384;-10,645;-14,670;-11,911;-3,210;27,396;0,000;250,040;Inf;260,000;260,000;-12,633;2,988;-7,492;25,105
12502,000;2,672;0,630;-35,209;3,266;9,520;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,592;3,362;-13,273;-10,671;-14,651;-11,965;-3,210;27,396;0,000;250,040;Inf;260,000;260,000;-12,653;2,988;-7,512;25,115
12502,500;2,672;0,630;-35,209;3,266;9,520;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,592;3,362;-13,285;-10,607;-14,694;-11,933;-3,210;27,396;0,000;249,740;Inf;260,000;260,000;-12,640;2,983;-7,491;25,195
12503,000;2,672;0,630;-35,209;3,266;9,520;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,592;3,362;-13,296;-10,628;-14,779;-11,954;-3,210;27,396;0,000;249,740;Inf;260,000;260,000;-12,630;2,978;-7,476;25,145
12503,500;2,672;0,630;-35,209;3,266;9,520;5,010;38,565;4,690;-15,459;-2,766;0,000;40,200;41,100;9,592;3,362;-13,342;-10,682;-14,674;-11,998;-3,210;27,396;0,000;250,140;Inf;260,000;260,000;-12,664;2,973;-7,502;25,151
12504,000;2,672;0,630;-35,209;3,266;9,520;5,033;38,578;4,697;-15,427;-2,768;0,000;40,206;41,210;9,592;3,362;-13,193;-10,596;-14,597;-11,817;-3,222;27,399;0,000;250,140;Inf;260,000;260,000;-12,674;2,968;-7,482;25,290
12504,500;2,672;0,630;-35,209;3,266;9,520;5,033;38,578;4,697;-15,427;-2,768;0,000;40,200;41,200;9,592;3,362;-13,246;-10,584;-14,590;-11,852;-3,222;27,399;0,000;250,340;Inf;260,000;260,000;-12,551;2,963;-7,502;25,330
12505,000;3,095;0,831;-33,360;3,289;9,513;5,033;38,578;4,697;-15,427;-2,768;0,000;40,200;41,200;9,631;3,202;-13,074;-10,604;-14,589;-11,888;-3,222;27,399;0,000;250,340;Inf;260,000;260,000;-12,568;2,958;-7,490;25,381
