t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12505,500;3,095;0,831;-33,360;3,289;9,513;5,033;38,578;4,697;-15,427;-2,768;0,000;40,200;41,200;9,631;3,202;-13,274;-10,640;-14,693;-11,986;-3,222;27,399;0,000;250,040;Inf;260,000;260,000;-12,539;2,960;-7,479;25,414
12506,000;3,095;0,831;-33,360;3,289;9,513;5,033;38,578;4,697;-15,427;-2,768;0,000;40,200;41,200;9,631;3,202;-13,336;-10,650;-14,648;-11,909;-3,222;27,399;0,000;250,040;Inf;260,000;260,000;-12,648;2,963;-7,509;25,417
12506,500;3,095;0,831;-33,360;3,289;9,513;5,033;38,578;4,697;-15,427;-2,768;0,000;40,200;41,200;9,631;3,202;-13,286;-10,633;-14,727;-11,936;-3,222;27,399;0,000;250,040;Inf;260,000;260,000;-12,636;2,965;-7,473;25,559
12507,000;3,095;0,831;-33,360;3,289;9,513;5,024;38,579;4,696;-15,388;-2,774;0,000;40,210;41,224;9,631;3,202;-13,346;-10,661;-14,671;-11,982;-3,206;27,404;0,000;250,040;Inf;260,000;260,000;-12,646;2,967;-7,490;25,595
12507,500;3,095;0,831;-33,360;3,289;9,513;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,631;3,202;-13,401;-10,666;-14,723;-12,014;-3,206;27,404;0,000;249,740;Inf;260,000;260,000;-12,665;2,969;-7,499;25,592
12508,000;3,095;0,831;-33,360;3,289;9,513;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,631;3,202;-13,235;-10,660;-14,723;-12,002;-3,206;27,404;0,000;249,740;Inf;260,000;260,000;-12,701;2,971;-7,510;25,534
12508,500;3,226;0,741;-35,209;3,266;9,517;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,549;3,340;-13,283;-10,659;-14,733;-11,937;-3,206;27,404;0,000;250,440;Inf;260,000;260,000;-12,655;2,973;-7,492;25,500
12509,000;3,226;0,741;-35,209;3,266;9,517;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,549;3,340;-13,352;-10,680;-14,549;-11,901;-3,206;27,404;0,000;250,440;Inf;260,000;260,000;-12,653;2,977;-7,509;25,464
12509,500;3,226;0,741;-35,209;3,266;9,517;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,549;3,340;-13,147;-10,609;-14,577;-11,872;-3,206;27,404;0,000;250,640;Inf;260,000;260,000;-12,620;2,981;-7,484;25,481
12510,000;3,226;0,741;-35,209;3,266;9,517;5,024;38,579;4,696;-15,388;-2,774;0,000;40,200;41,200;9,549;3,340;-13,206;-10,643;-14,619;-11,827;-3,206;27,404;0,000;250,640;Inf;260,000;260,000;-12,551;2,985;-7,488;25,479
12510,500;3,226;0,741;-35,209;3,266;9,517;5,002;38,579;4,697;-15,375;-2,764;0,000;40,226;41,201;9,549;3,340;-13,292;-10,654;-14,653;-11,950;-3,204;27,406;0,000;250,240;Inf;260,000;260,000;-12,574;2,989;-7,490;25,507
12511,000;3,226;0,741;-35,209;3,266;9,517;5,002;38,579;4,697;-15,375;-2,764;0,000;40,200;41,200;9,549;3,340;-13,179;-10,606;-14,636;-11,895;-3,204;27,406;0,000;250,240;Inf;260,000;260,000;-12,637;2,993;-7,478;25,508
12511,500;3,221;0,822;-34,028;3,266;9,520;5,002;38,579;4,697;-15,375;-2,764;0,000;40,200;41,200;9,635;3,081;-13,197;-10,614;-14,507;-11,777;-3,204;27,406;0,000;250,140;Inf;260,000;260,000;-12,579;2,997;-7,471;25,672
12512,000;3,221;0,822;-34,028;3,266;9,520;5,002;38,579;4,697;-15,375;-2,764;0,000;40,200;41,200;9,635;3,081;-13,269;-10,557;-14,551;-11,845;-3,204;27,406;0,000;250,140;Inf;260,000;260,000;-12,524;3,001;-7,476;25,750
12512,500;3,221;0,822;-34,028;3,266;9,520;5,002;38,579;4,697;-15,375;-2,764;0,000;40,200;41,200;9,635;3,081;-13,231;-10,612;-14,681;-11,886;-3,204;27,406;0,000;250,040;Inf;260,000;260,000;-12,556;3,004;-7,458;25,761
12513,000;3,221;0,822;-34,028;3,266;9,520;5,002;38,579;4,697;-15,375;-2,764;0,000;40,200;41,200;9,635;3,081;-13,271;-10,495;-14,517;-11,780;-3,204;27,406;0,000;250,040;Inf;260,000;260,000;-12,603;3,008;-7,477;25,689
12513,500;3,221;0,822;-34,028;3,266;9,520;5,034;38,578;4,683;-15,349;-2,769;0,000;40,230;41,196;9,635;3,081;-13,139;-10,610;-14,626;-11,856;-3,196;27,406;0,000;250,040;Inf;260,000;260,000;-12,516;3,011;-7,459;25,695
12514,000;3,221;0,822;-34,028;3,266;9,520;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,635;3,081;-13,148;-10,655;-14,411;-11,885;-3,196;27,406;0,000;250,040;Inf;260,000;260,000;-12,558;3,015;-7,482;25,704
12514,500;3,429;0,814;-35,209;3,260;9,544;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,370;3,212;-13,149;-10,576;-14,532;-11,856;-3,196;27,406;0,000;250,640;Inf;260,000;260,000;-12,525;3,018;-7,467;25,652
12515,000;3,429;0,814;-35,209;3,260;9,544;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,370;3,212;-13,183;-10,599;-14,626;-11,872;-3,196;27,406;0,000;250,640;Inf;260,000;260,000;-12,528;3,025;-7,462;25,773
12515,500;3,429;0,814;-35,209;3,260;9,544;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,370;3,212;-13,286;-10,634;-14,571;-11,911;-3,196;27,406;0,000;250,740;Inf;260,000;260,000;-12,570;3,032;-7,470;25,766
12516,000;3,429;0,814;-35,209;3,260;9,544;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,370;3,212;-13,366;-10,627;-14,717;-11,961;-3,196;27,406;0,000;250,740;Inf;260,000;260,000;-12,600;3,038;-7,440;25,688
12516,500;3,429;0,814;-35,209;3,260;9,544;5,034;38,578;4,683;-15,349;-2,769;0,000;40,200;41,200;9,370;3,212;-13,299;-10,622;-14,732;-11,975;-3,196;27,406;0,000;250,540;Inf;260,000;260,000;-12,668;3,045;-7,434;25,690
12517,000;3,429;0,814;-35,209;3,260;9,544;5,042;38,599;4,693;-15,319;-2,774;0,000;40,243;41,228;9,370;3,212;-13,257;-10,628;-14,596;-11,895;-3,196;27,410;0,000;250,540;Inf;260,000;260,000;-12,657;3,051;-7,449;25,618
12517,500;3,429;0,814;-35,209;3,260;9,544;5,042;38,599;4,693;-15,319;-2,774;0,000;40,200;41,200;9,370;3,212;-13,292;-10,559;-14,572;-11,859;-3,196;27,410;0,000;250,840;Inf;260,000;260,000;-12,594;3,057;-7,459;25,606
12518,000;3,531;0,803;-35,209;3,281;9,539;5,042;38,599;4,693;-15,319;-2,774;0,000;40,200;41,200;9,570;3,333;-13,232;-10,611;-14,577;-11,849;-3,196;27,410;0,000;250,840;Inf;260,000;260,000;-12,570;3,063;-7,462;25,621
12518,500;3,531;0,803;-35,209;3,281;9,539;5,042;38,599;4,693;-15,319;-2,774;0,000;40,200;41,200;9,570;3,333;-13,216;-10,621;-14,627;-11,923;-3,196;27,410;0,000;250,840;Inf;260,000;260,000;-12,567;3,071;-7,452;25,542
12519,000;3,531;0,803;-35,209;3,281;9,539;5,042;38,599;4,693;-15,319;-2,774;0,000;40,200;41,200;9,570;3,333;-13,146;-10,607;-14,542;-11,853;-3,196;27,410;0,000;250,840;Inf;260,000;260,000;-12,597;3,078;-7,459;25,508
12519,500;3,531;0,803;-35,209;3,281;9,539;5,042;38,599;4,693;-15,319;-2,774;0,000;40,200;41,200;9,570;3,333;-13,250;-10,640;-14,627;-11,908;-3,196;27,410;0,000;250,740;Inf;260,000;260,000;-12,537;3,086;-7,438;25,498
12520,000;3,531;0,803;-35,209;3,281;9,539;5,038;38,582;4,694;-15,298;-2,769;0,000;40,250;41,243;9,570;3,333;-13,227;-10,640;-14,569;-11,920;-3,191;27,418;0,000;250,740;Inf;260,000;260,000;-12,606;3,093;-7,455;25,391
12520,500;3,531;0,803;-35,209;3,281;9,539;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,570;3,333;-13,169;-10,597;-14,584;-11,883;-3,191;27,418;0,000;250,640;Inf;260,000;260,000;-12,589;3,100;-7,465;25,235
12521,000;3,078;0,735;-35,209;3,275;9,429;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,595;3,345;-13,289;-10,616;-14,545;-11,887;-3,191;27,418;0,000;250,640;Inf;260,000;260,000;-12,558;3,107;-7,467;25,166
12521,500;3,078;0,735;-35,209;3,275;9,429;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,595;3,345;-13,203;-10,600;-14,678;-11,941;-3,191;27,418;0,000;250,640;Inf;260,000;260,000;-12,584;3,107;-7,438;25,130
12522,000;3,078;0,735;-35,209;3,275;9,429;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,595;3,345;-13,222;-10,605;-14,630;-11,832;-3,191;27,418;0,000;250,640;Inf;260,000;260,000;-12,606;3,106;-7,460;25,083
12522,500;3,078;0,735;-35,209;3,275;9,429;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,595;3,345;-13,293;-10,529;-14,530;-11,811;-3,191;27,418;0,000;250,340;Inf;260,000;260,000;-12,572;3,106;-7,439;25,057
12523,000;3,078;0,735;-35,209;3,275;9,429;5,038;38,582;4,694;-15,298;-2,769;0,000;40,200;41,200;9,595;3,345;-13,127;-10,582;-14,538;-11,783;-3,191;27,418;0,000;250,340;Inf;260,000;260,000;-12,541;3,105;-7,447;25,058
12523,500;3,078;0,735;-35,209;3,275;9,429;5,049;38,586;4,690;-15,255;-2,767;0,000;40,262;41,241;9,595;3,345;-13,243;-10,543;-14,451;-11,817;-3,186;27,406;0,000;250,340;Inf;260,000;260,000;-12,508;3,105;-7,467;25,057
12524,000;3,078;0,735;-35,209;3,275;9,429;5,049;38,586;4,690;-15,255;-2,767;0,000;40,300;41,200;9,595;3,345;-13,173;-10,595;-14,637;-11,897;-3,186;27,406;0,000;250,340;Inf;260,000;260,000;-12,513;3,105;-7,448;25,027
12524,500;2,922;0,780;-34,496;3,265;9,525;5,049;38,586;4,690;-15,255;-2,767;0,000;40,300;41,200;9,646;3,335;-13,174;-10,610;-14,617;-11,935;-3,186;27,406;0,000;250,240;Inf;260,000;260,000;-12,575;3,104;-7,431;25,035
12525,000;2,922;0,780;-34,496;3,265;9,525;5,049;38,586;4,690;-15,255;-2,767;0,000;40,300;41,200;9,646;3,335;-13,276;-10,619;-14,630;-11,940;-3,186;27,406;0,000;250,240;Inf;260,000;260,000;-12,584;3,101;-7,435;25,025
12525,500;2,922;0,780;-34,496;3,265;9,525;5,049;38,586;4,690;-15,255;-2,767;0,000;40,300;41,200;9,646;3,335;-13,290;-10,629;-14,690;-12,011;-3,186;27,406;0,000;250,240;Inf;260,000;260,000;-12,617;3,098;-7,444;25,049
12526,000;2,922;0,780;-34,496;3,265;9,525;5,049;38,586;4,690;-15,255;-2,767;0,000;40,300;41,200;9,646;3,335;-13,281;-10,593;-14,654;-11,934;-3,186;27,406;0,000;250,240;Inf;260,000;260,000;-12,655;3,095;-7,420;25,072
12526,500;2,922;0,780;-34,496;3,265;9,525;5,019;38,586;4,698;-15,243;-2,752;0,000;40,263;41,262;9,646;3,335;-13,263;-10,625;-14,679;-11,892;-3,192;27,402;0,000;250,540;Inf;260,000;260,000;-12,615;3,092;-7,459;25,059
12527,000;2,922;0,780;-34,496;3,265;9,525;5,019;38,586;4,698;-15,243;-2,752;0,000;40,300;41,300;9,646;3,335;-13,136;-10,576;-14,579;-11,820;-3,192;27,402;0,000;250,540;Inf;260,000;260,000;-12,615;3,090;-7,452;25,051
12527,500;2,895;0,736;-34,063;3,340;9,483;5,019;38,586;4,698;-15,243;-2,752;0,000;40,300;41,300;9,622;3,063;-13,233;-10,516;-14,491;-11,794;-3,192;27,402;0,000;250,540;Inf;260,000;260,000;-12,528;3,087;-7,452;25,041
12528,000;2,895;0,736;-34,063;3,340;9,483;5,019;38,586;4,698;-15,243;-2,752;0,000;40,300;41,300;9,622;3,063;-13,145;-10,594;-14,605;-11,870;-3,192;27,402;0,000;250,540;Inf;260,000;260,000;-12,508;3,084;-7,433;25,064
12528,500;2,895;0,736;-34,063;3,340;9,483;5,019;38,586;4,698;-15,243;-2,752;0,000;40,300;41,300;9,622;3,063;-13,149;-10,548;-14,462;-11,803;-3,192;27,402;0,000;250,340;Inf;260,000;260,000;-12,553;3,081;-7,433;25,064
12529,000;2,895;0,736;-34,063;3,340;9,483;5,019;38,586;4,698;-15,243;-2,752;0,000;40,300;41,300;9,622;3,063;-13,232;-10,561;-14,526;-11,855;-3,192;27,402;0,000;250,340;Inf;260,000;260,000;-12,490;3,078;-7,427;25,037
12529,500;2,895;0,736;-34,063;3,340;9,483;4,997;38,582;4,699;-15,217;-2,760;0,000;40,282;41,263;9,622;3,063;-13,134;-10,592;-14,609;-11,853;-3,186;27,404;0,000;250,340;Inf;260,000;260,000;-12,544;3,075;-7,446;25,002
12530,000;2,895;0,736;-34,063;3,340;9,483;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,622;3,063;-13,201;-10,584;-14,528;-11,809;-3,186;27,404;0,000;250,340;Inf;260,000;260,000;-12,547;3,072;-7,437;25,006
12530,500;2,895;0,736;-34,063;3,340;9,483;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,622;3,063;-13,050;-10,535;-14,551;-11,834;-3,186;27,404;0,000;250,940;Inf;260,000;260,000;-12,530;3,069;-7,411;24,981
12531,000;3,128;0,821;-34,183;3,306;9,394;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,677;3,216;-13,088;-10,574;-14,444;-11,784;-3,186;27,404;0,000;250,940;Inf;260,000;260,000;-12,493;3,066;-7,421;24,995
12531,500;3,128;0,821;-34,183;3,306;9,394;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,677;3,216;-13,195;-10,580;-14,576;-11,890;-3,186;27,404;0,000;250,640;Inf;260,000;260,000;-12,472;3,067;-7,420;25,000
12532,000;3,128;0,821;-34,183;3,306;9,394;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,677;3,216;-13,066;-10,584;-14,457;-11,864;-3,186;27,404;0,000;250,640;Inf;260,000;260,000;-12,560;3,068;-7,422;24,990
12532,500;3,128;0,821;-34,183;3,306;9,394;4,997;38,582;4,699;-15,217;-2,760;0,000;40,300;41,300;9,677;3,216;-13,245;-10,552;-14,489;-11,829;-3,186;27,404;0,000;250,640;Inf;260,000;260,000;-12,493;3,069;-7,426;24,981
12533,000;3,128;0,821;-34,183;3,306;9,394;5,005;38,580;4,696;-15,192;-2,762;0,000;40,277;41,298;9,677;3,216;-13,166;-10,612;-14,624;-11,907;-3,208;27,381;0,000;250,640;Inf;260,000;260,000;-12,529;3,070;-7,438;24,953
12533,500;3,128;0,821;-34,183;3,306;9,394;5,005;38,580;4,696;-15,192;-2,762;0,000;40,300;41,300;9,677;3,216;-13,230;-10,629;-14,558;-11,928;-3,208;27,381;0,000;250,240;Inf;260,000;260,000;-12,577;3,071;-7,453;24,964
12534,000;3,295;0,803;-35,209;3,287;9,519;5,005;38,580;4,696;-15,192;-2,762;0,000;40,300;41,300;9,430;3,322;-13,164;-10,580;-14,547;-11,781;-3,208;27,381;0,000;250,240;Inf;260,000;260,000;-12,586;3,072;-7,422;25,001
12534,500;3,295;0,803;-35,209;3,287;9,519;5,005;38,580;4,696;-15,192;-2,762;0,000;40,300;41,300;9,430;3,322;-13,202;-10,546;-14,530;-11,810;-3,208;27,381;0,000;250,240;Inf;260,000;260,000;-12,518;3,075;-7,445;25,023
12535,000;3,295;0,803;-35,209;3,287;9,519;5,005;38,580;4,696;-15,192;-2,762;0,000;40,300;41,300;9,430;3,322;-13,153;-10,601;-14,617;-11,889;-3,208;27,381;0,000;250,240;Inf;260,000;260,000;-12,522;3,079;-7,423;25,065
12535,500;3,295;0,803;-35,209;3,287;9,519;5,005;38,580;4,696;-15,192;-2,762;0,000;40,300;41,300;9,430;3,322;-13,165;-10,598;-14,627;-11,798;-3,208;27,381;0,000;250,740;Inf;260,000;260,000;-12,565;3,083;-7,437;25,100
12536,000;3,295;0,803;-35,209;3,287;9,519;5,045;38,597;4,700;-15,178;-2,760;0,000;40,301;41,315;9,430;3,322;-13,232;-10,502;-14,447;-11,784;-3,194;27,395;0,000;250,740;Inf;260,000;260,000;-12,547;3,086;-7,447;25,134
12536,500;3,295;0,803;-35,209;3,287;9,519;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,430;3,322;-13,197;-10,514;-14,520;-11,819;-3,194;27,395;0,000;250,740;Inf;260,000;260,000;-12,491;3,089;-7,439;25,190
12537,000;3,295;0,803;-35,209;3,287;9,519;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,430;3,322;-13,112;-10,570;-14,582;-11,821;-3,194;27,395;0,000;250,740;Inf;260,000;260,000;-12,513;3,093;-7,434;25,218
12537,500;2,877;0,760;-33,932;3,302;9,490;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,640;3,104;-13,267;-10,579;-14,542;-11,877;-3,194;27,395;0,000;250,240;Inf;260,000;260,000;-12,521;3,096;-7,413;25,208
12538,000;2,877;0,760;-33,932;3,302;9,490;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,640;3,104;-13,283;-10,587;-14,602;-11,894;-3,194;27,395;0,000;250,240;Inf;260,000;260,000;-12,566;3,093;-7,420;25,193
12538,500;2,877;0,760;-33,932;3,302;9,490;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,640;3,104;-13,202;-10,577;-14,651;-11,836;-3,194;27,395;0,000;250,040;Inf;260,000;260,000;-12,592;3,089;-7,410;25,148
12539,000;2,877;0,760;-33,932;3,302;9,490;5,045;38,597;4,700;-15,178;-2,760;0,000;40,300;41,300;9,640;3,104;-13,198;-10,629;-14,520;-11,904;-3,194;27,395;0,000;250,040;Inf;260,000;260,000;-12,566;3,086;-7,432;25,129
12539,500;2,877;0,760;-33,932;3,302;9,490;5,030;38,599;4,705;-15,175;-2,748;0,000;40,305;41,231;9,640;3,104;-13,170;-10,607;-14,600;-11,857;-3,193;27,397;0,000;249,840;Inf;260,000;260,000;-12,563;3,082;-7,405;25,147
12540,000;2,877;0,760;-33,932;3,302;9,490;5,030;38,599;4,705;-15,175;-2,748;0,000;40,300;41,200;9,640;3,104;-13,265;-10,591;-14,559;-11,877;-3,193;27,397;0,000;249,840;Inf;260,000;260,000;-12,559;3,079;-7,425;25,204
12540,500;3,197;0,731;-35,209;3,279;9,573;5,030;38,599;4,705;-15,175;-2,748;0,000;40,300;41,200;9,511;3,241;-13,158;-10,571;-14,601;-11,884;-3,193;27,397;0,000;249,140;Inf;260,000;260,000;-12,573;3,075;-7,407;25,157
12541,000;3,197;0,731;-35,209;3,279;9,573;5,030;38,599;4,705;-15,175;-2,748;0,000;40,300;41,200;9,511;3,241;-13,151;-10,551;-14,499;-11,757;-3,193;27,397;0,000;249,140;Inf;260,000;260,000;-12,554;3,077;-7,410;25,064
12541,500;3,197;0,731;-35,209;3,279;9,573;5,030;38,599;4,705;-15,175;-2,748;0,000;40,300;41,200;9,511;3,241;-13,135;-10,559;-14,486;-11,851;-3,193;27,397;0,000;250,140;Inf;260,000;260,000;-12,489;3,079;-7,430;25,016
12542,000;3,197;0,731;-35,209;3,279;9,573;5,030;38,599;4,705;-15,175;-2,748;0,000;40,300;41,200;9,511;3,241;-13,245;-10,604;-14,625;-11,938;-3,193;27,397;0,000;250,140;Inf;260,000;260,000;-12,508;3,081;-7,392;25,037
12542,500;3,197;0,731;-35,209;3,279;9,573;5,006;38,600;4,701;-15,133;-2,760;0,000;40,307;41,294;9,511;3,241;-13,234;-10,589;-14,615;-11,837;-3,203;27,396;0,000;249,740;Inf;260,000;260,000;-12,603;3,083;-7,403;25,075
12543,000;3,197;0,731;-35,209;3,279;9,573;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,511;3,241;-13,271;-10,593;-14,715;-11,926;-3,203;27,396;0,000;249,740;Inf;260,000;260,000;-12,569;3,085;-7,403;25,076
12543,500;2,353;0,655;-34,336;3,327;9,491;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,617;3,370;-13,308;-10,625;-14,637;-11,956;-3,203;27,396;0,000;249,540;Inf;260,000;260,000;-12,626;3,087;-7,419;25,114
12544,000;2,353;0,655;-34,336;3,327;9,491;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,617;3,370;-13,347;-10,650;-14,683;-11,950;-3,203;27,396;0,000;249,540;Inf;260,000;260,000;-12,632;3,075;-7,423;25,129
12544,500;2,353;0,655;-34,336;3,327;9,491;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,617;3,370;-13,205;-10,630;-14,538;-11,915;-3,203;27,396;0,000;249,640;Inf;260,000;260,000;-12,657;3,063;-7,436;25,157
12545,000;2,353;0,655;-34,336;3,327;9,491;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,617;3,370;-13,286;-10,580;-14,561;-11,897;-3,203;27,396;0,000;249,640;Inf;260,000;260,000;-12,572;3,051;-7,438;25,091
12545,500;2,353;0,655;-34,336;3,327;9,491;5,006;38,600;4,701;-15,133;-2,760;0,000;40,300;41,300;9,617;3,370;-13,205;-10,602;-14,655;-11,885;-3,203;27,396;0,000;250,040;Inf;260,000;260,000;-12,581;3,040;-7,425;25,050
12546,000;2,353;0,655;-34,336;3,327;9,491;4,979;38,605;4,708;-15,097;-2,761;0,000;40,313;41,297;9,617;3,370;-13,209;-10,630;-14,570;-11,950;-3,217;27,395;0,000;250,040;Inf;260,000;260,000;-12,587;3,029;-7,447;24,835
12546,500;2,353;0,655;-34,336;3,327;9,491;4,979;38,605;4,708;-15,097;-2,761;0,000;40,300;41,300;9,617;3,370;-13,077;-10,588;-14,502;-11,872;-3,217;27,395;0,000;249,440;Inf;260,000;260,000;-12,590;3,018;-7,440;24,666
12547,000;2,778;0,762;-33,743;3,258;9,464;4,979;38,605;4,708;-15,097;-2,761;0,000;40,300;41,300;9,663;3,268;-13,244;-10,564;-14,511;-11,861;-3,217;27,395;0,000;249,440;Inf;260,000;260,000;-12,509;3,007;-7,418;24,507
12547,500;2,778;0,762;-33,743;3,258;9,464;4,979;38,605;4,708;-15,097;-2,761;0,000;40,300;41,300;9,663;3,268;-13,141;-10,595;-14,583;-11,876;-3,217;27,395;0,000;249,840;Inf;260,000;260,000;-12,545;3,003;-7,417;24,519
12548,000;2,778;0,762;-33,743;3,258;9,464;4,979;38,605;4,708;-15,097;-2,761;0,000;40,300;41,300;9,663;3,268;-13,023;-10,543;-14,491;-11,791;-3,217;27,395;0,000;249,840;Inf;260,000;260,000;-12,549;2,999;-7,423;24,564
12548,500;2,778;0,762;-33,743;3,258;9,464;4,979;38,605;4,708;-15,097;-2,761;0,000;40,300;41,300;9,663;3,268;-13,116;-10,560;-14,472;-11,776;-3,217;27,395;0,000;250,040;Inf;260,000;260,000;-12,462;2,996;-7,416;24,612
12549,000;2,778;0,762;-33,743;3,258;9,464;5,025;38,591;4,708;-15,053;-2,771;0,000;40,329;41,268;9,663;3,268;-13,200;-10,593;-14,534;-11,885;-3,205;27,399;0,000;250,040;Inf;260,000;260,000;-12,481;2,992;-7,406;24,644
12549,500;2,778;0,762;-33,743;3,258;9,464;5,025;38,591;4,708;-15,053;-2,771;0,000;40,300;41,300;9,663;3,268;-13,153;-10,556;-14,602;-11,887;-3,205;27,399;0,000;249,740;Inf;260,000;260,000;-12,553;2,989;-7,417;24,673
12550,000;3,479;0,827;-35,209;3,247;9,553;5,025;38,591;4,708;-15,053;-2,771;0,000;40,300;41,300;9,558;3,418;-13,142;-10,554;-14,577;-11,816;-3,205;27,399;0,000;249,740;Inf;260,000;260,000;-12,549;2,985;-7,408;24,697
12550,500;3,479;0,827;-35,209;3,247;9,553;5,025;38,591;4,708;-15,053;-2,771;0,000;40,300;41,300;9,558;3,418;-13,214;-10,550;-14,527;-11,830;-3,205;27,399;0,000;249,540;Inf;260,000;260,000;-12,522;2,993;-7,407;24,695
12551,000;3,479;0,827;-35,209;3,247;9,553;5,025;38,591;4,708;-15,053;-2,771;0,000;40,300;41,300;9,558;3,418;-13,255;-10,593;-14,571;-11,880;-3,205;27,399;0,000;249,540;Inf;260,000;260,000;-12,530;3,001;-7,387;24,699
12551,500;3,479;0,827;-35,209;3,247;9,553;5,025;38,591;4,708;-15,053;-2,771;0,000;40,300;41,300;9,558;3,418;-13,278;-10,585;-14,646;-11,931;-3,205;27,399;0,000;249,540;Inf;260,000;260,000;-12,575;3,009;-7,407;24,672
12552,000;3,479;0,827;-35,209;3,247;9,553;5,035;38,625;4,698;-15,030;-2,776;0,000;40,328;41,304;9,558;3,418;-13,330;-10,603;-14,622;-11,926;-3,203;27,395;0,000;249,540;Inf;260,000;260,000;-12,610;3,017;-7,432;24,696
12552,500;3,479;0,827;-35,209;3,247;9,553;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,558;3,418;-13,182;-10,574;-14,514;-11,829;-3,203;27,395;0,000;249,540;Inf;260,000;260,000;-12,620;3,024;-7,429;24,693
12553,000;3,479;0,827;-35,209;3,247;9,553;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,558;3,418;-13,177;-10,584;-14,613;-11,916;-3,203;27,395;0,000;249,540;Inf;260,000;260,000;-12,525;3,032;-7,423;24,727
12553,500;3,379;0,821;-35,209;3,241;9,556;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,470;3,364;-13,125;-10,601;-14,540;-11,867;-3,203;27,395;0,000;249,340;Inf;260,000;260,000;-12,572;3,039;-7,416;24,723
12554,000;3,379;0,821;-35,209;3,241;9,556;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,470;3,364;-13,239;-10,605;-14,505;-11,888;-3,203;27,395;0,000;249,340;Inf;260,000;260,000;-12,533;3,045;-7,406;24,762
12554,500;3,379;0,821;-35,209;3,241;9,556;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,470;3,364;-13,175;-10,598;-14,582;-11,851;-3,203;27,395;0,000;249,340;Inf;260,000;260,000;-12,559;3,050;-7,433;24,741
12555,000;3,379;0,821;-35,209;3,241;9,556;5,035;38,625;4,698;-15,030;-2,776;0,000;40,300;41,300;9,470;3,364;-13,233;-10,614;-14,555;-11,920;-3,203;27,395;0,000;249,340;Inf;260,000;260,000;-12,551;3,055;-7,393;24,676
12555,500;3,379;0,821;-35,209;3,241;9,556;5,079;38,608;4,719;-15,012;-2,759;0,000;40,330;41,332;9,470;3,364;-13,234;-10,583;-14,570;-11,802;-3,189;27,397;0,000;249,740;Inf;260,000;260,000;-12,581;3,061;-7,417;24,653
12556,000;3,379;0,821;-35,209;3,241;9,556;5,079;38,608;4,719;-15,012;-2,759;0,000;40,300;41,300;9,470;3,364;-13,104;-10,609;-14,549;-11,921;-3,189;27,397;0,000;249,740;Inf;260,000;260,000;-12,547;3,066;-7,410;24,672
12556,500;3,394;0,808;-35,209;3,236;9,551;5,079;38,608;4,719;-15,012;-2,759;0,000;40,300;41,300;9,531;3,348;-13,127;-10,590;-14,596;-11,940;-3,189;27,397;0,000;249,440;Inf;260,000;260,000;-12,546;3,071;-7,408;24,678
12557,000;3,394;0,808;-35,209;3,236;9,551;5,079;38,608;4,719;-15,012;-2,759;0,000;40,300;41,300;9,531;3,348;-13,329;-10,651;-14,691;-11,999;-3,189;27,397;0,000;249,440;Inf;260,000;260,000;-12,563;3,076;-7,409;24,739
12557,500;3,394;0,808;-35,209;3,236;9,551;5,079;38,608;4,719;-15,012;-2,759;0,000;40,300;41,300;9,531;3,348;-13,339;-10,602;-14,629;-11,883;-3,189;27,397;0,000;249,340;Inf;260,000;260,000;-12,668;3,082;-7,407;24,799
12558,000;3,394;0,808;-35,209;3,236;9,551;5,079;38,608;4,719;-15,012;-2,759;0,000;40,300;41,300;9,531;3,348;-13,254;-10,631;-14,637;-11,973;-3,189;27,397;0,000;249,340;Inf;260,000;260,000;-12,613;3,087;-7,424;24,813
12558,500;3,394;0,808;-35,209;3,236;9,551;5,038;38,615;4,714;-14,987;-2,766;0,000;40,340;41,288;9,531;3,348;-13,215;-10,628;-14,672;-11,983;-3,192;27,400;0,000;249,440;Inf;260,000;260,000;-12,624;3,092;-7,402;24,805
12559,000;3,394;0,808;-35,209;3,236;9,551;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,531;3,348;-13,263;-10,634;-14,711;-11,951;-3,192;27,400;0,000;249,440;Inf;260,000;260,000;-12,625;3,097;-7,426;24,765
12559,500;3,394;0,808;-35,209;3,236;9,551;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,531;3,348;-13,233;-10,627;-14,349;-11,798;-3,192;27,400;0,000;249,940;Inf;260,000;260,000;-12,640;3,102;-7,472;24,756
12560,000;2,788;0,774;-34,189;3,338;9,499;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,626;3,298;-13,169;-10,525;-14,429;-11,754;-3,192;27,400;0,000;249,940;Inf;260,000;260,000;-12,502;3,106;-7,433;24,786
12560,500;2,788;0,774;-34,189;3,338;9,499;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,626;3,298;-13,010;-10,624;-14,477;-11,892;-3,192;27,400;0,000;249,540;Inf;260,000;260,000;-12,469;3,101;-7,421;24,793
12561,000;2,788;0,774;-34,189;3,338;9,499;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,626;3,298;-13,172;-10,640;-14,470;-11,900;-3,192;27,400;0,000;249,540;Inf;260,000;260,000;-12,501;3,096;-7,432;24,752
12561,500;2,788;0,774;-34,189;3,338;9,499;5,038;38,615;4,714;-14,987;-2,766;0,000;40,300;41,300;9,626;3,298;-13,226;-10,568;-14,473;-11,869;-3,192;27,400;0,000;248,940;Inf;260,000;260,000;-12,546;3,091;-7,436;24,807
12562,000;2,788;0,774;-34,189;3,338;9,499;5,031;38,593;4,701;-14,962;-2,757;0,000;40,348;41,269;9,626;3,298;-13,078;-10,587;-14,530;-11,874;-3,201;27,404;0,000;248,940;Inf;260,000;260,000;-12,534;3,086;-7,407;24,922
12562,500;2,788;0,774;-34,189;3,338;9,499;5,031;38,593;4,701;-14,962;-2,757;0,000;40,300;41,300;9,626;3,298;-13,242;-10,602;-14,581;-11,860;-3,201;27,404;0,000;248,740;Inf;260,000;260,000;-12,518;3,081;-7,403;25,003
12563,000;3,016;0,765;-34,086;3,254;9,451;5,031;38,593;4,701;-14,962;-2,757;0,000;40,300;41,300;9,717;3,284;-13,177;-10,606;-14,464;-11,856;-3,201;27,404;0,000;248,740;Inf;260,000;260,000;-12,571;3,076;-7,424;25,071
12563,500;3,016;0,765;-34,086;3,254;9,451;5,031;38,593;4,701;-14,962;-2,757;0,000;40,300;41,300;9,717;3,284;-13,176;-10,635;-14,476;-11,867;-3,201;27,404;0,000;249,140;Inf;260,000;260,000;-12,526;3,075;-7,426;25,066
12564,000;3,016;0,765;-34,086;3,254;9,451;5,031;38,593;4,701;-14,962;-2,757;0,000;40,300;41,300;9,717;3,284;-13,217;-10,615;-14,450;-11,878;-3,201;27,404;0,000;249,140;Inf;260,000;260,000;-12,538;3,074;-7,448;25,050
12564,500;3,016;0,765;-34,086;3,254;9,451;5,031;38,593;4,701;-14,962;-2,757;0,000;40,300;41,300;9,717;3,284;-13,241;-10,629;-14,495;-11,915;-3,201;27,404;0,000;249,240;Inf;260,000;260,000;-12,540;3,073;-7,464;25,356
12565,000;3,016;0,765;-34,086;3,254;9,451;5,015;38,591;4,715;-14,930;-2,765;0,000;40,358;41,314;9,717;3,284;-13,236;-10,631;-14,566;-11,934;-3,189;27,398;0,000;249,240;Inf;260,000;260,000;-12,570;3,073;-7,446;25,278
12565,500;3,016;0,765;-34,086;3,254;9,451;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,717;3,284;-13,179;-10,647;-14,631;-11,996;-3,189;27,398;0,000;249,640;Inf;260,000;260,000;-12,592;3,072;-7,428;25,175
12566,000;3,016;0,765;-34,086;3,254;9,451;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,717;3,284;-13,331;-10,659;-14,678;-12,016;-3,189;27,398;0,000;249,640;Inf;260,000;260,000;-12,613;3,071;-7,439;25,247
12566,500;2,488;0,608;-35,112;3,284;9,547;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,532;3,147;-13,273;-10,685;-14,500;-11,938;-3,189;27,398;0,000;249,440;Inf;260,000;260,000;-12,671;3,070;-7,470;25,227
12567,000;2,488;0,608;-35,112;3,284;9,547;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,532;3,147;-13,326;-10,637;-14,527;-11,913;-3,189;27,398;0,000;249,440;Inf;260,000;260,000;-12,599;3,060;-7,454;25,256
12567,500;2,488;0,608;-35,112;3,284;9,547;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,532;3,147;-13,064;-10,664;-14,507;-11,971;-3,189;27,398;0,000;249,440;Inf;260,000;260,000;-12,601;3,051;-7,458;25,291
12568,000;2,488;0,608;-35,112;3,284;9,547;5,015;38,591;4,715;-14,930;-2,765;0,000;40,400;41,300;9,532;3,147;-13,230;-10,675;-14,567;-11,929;-3,189;27,398;0,000;249,440;Inf;260,000;260,000;-12,552;3,042;-7,462;25,283
12568,500;2,488;0,608;-35,112;3,284;9,547;5,023;38,582;4,697;-14,892;-2,759;0,000;40,349;41,266;9,532;3,147;-13,054;-10,656;-14,542;-11,850;-3,197;27,397;0,000;249,540;Inf;260,000;260,000;-12,600;3,033;-7,511;25,401
12569,000;2,488;0,608;-35,112;3,284;9,547;5,023;38,582;4,697;-14,892;-2,759;0,000;40,300;41,300;9,532;3,147;-13,119;-10,697;-14,280;-11,857;-3,197;27,397;0,000;249,540;Inf;260,000;260,000;-12,526;3,024;-7,491;25,458
12569,500;3,547;0,837;-35,209;3,043;9,541;5,023;38,582;4,697;-14,892;-2,759;0,000;40,300;41,300;9,608;3,262;-13,104;-10,696;-14,454;-11,962;-3,197;27,397;0,000;249,440;Inf;260,000;260,000;-12,488;3,015;-7,483;25,526
12570,000;3,547;0,837;-35,209;3,043;9,541;5,023;38,582;4,697;-14,892;-2,759;0,000;40,300;41,300;9,608;3,262;-13,196;-10,684;-14,487;-11,886;-3,197;27,397;0,000;249,440;Inf;260,000;260,000;-12,554;3,024;-7,474;25,639
12570,500;3,547;0,837;-35,209;3,043;9,541;5,023;38,582;4,697;-14,892;-2,759;0,000;40,300;41,300;9,608;3,262;-13,217;-10,639;-14,459;-11,901;-3,197;27,397;0,000;249,340;Inf;260,000;260,000;-12,563;3,032;-7,513;25,646
12571,000;3,547;0,837;-35,209;3,043;9,541;5,023;38,582;4,697;-14,892;-2,759;0,000;40,300;41,300;9,608;3,262;-13,178;-10,664;-14,558;-11,960;-3,197;27,397;0,000;249,340;Inf;260,000;260,000;-12,554;3,041;-7,475;25,719
12571,500;3,547;0,837;-35,209;3,043;9,541;5,015;38,600;4,716;-14,818;-2,749;0,000;40,358;41,286;9,608;3,262;-13,167;-10,657;-14,606;-11,872;-3,199;27,393;0,000;249,440;Inf;260,000;260,000;-12,590;3,049;-7,490;25,709
12572,000;3,547;0,837;-35,209;3,043;9,541;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,608;3,262;-13,187;-10,668;-14,593;-11,978;-3,199;27,393;0,000;249,440;Inf;260,000;260,000;-12,575;3,057;-7,476;25,684
12572,500;2,482;0,643;-33,643;3,302;9,543;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,752;3,168;-13,281;-10,665;-14,531;-11,921;-3,199;27,393;0,000;248,740;Inf;260,000;260,000;-12,606;3,065;-7,501;25,729
12573,000;2,482;0,643;-33,643;3,302;9,543;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,752;3,168;-13,291;-10,630;-14,550;-11,939;-3,199;27,393;0,000;248,740;Inf;260,000;260,000;-12,599;3,056;-7,466;25,673
12573,500;2,482;0,643;-33,643;3,302;9,543;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,752;3,168;-13,255;-10,680;-14,609;-11,999;-3,199;27,393;0,000;249,140;Inf;260,000;260,000;-12,603;3,046;-7,463;25,702
12574,000;2,482;0,643;-33,643;3,302;9,543;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,752;3,168;-13,223;-10,627;-14,514;-11,867;-3,199;27,393;0,000;249,140;Inf;260,000;260,000;-12,636;3,037;-7,476;25,647
12574,500;2,482;0,643;-33,643;3,302;9,543;5,015;38,600;4,716;-14,818;-2,749;0,000;40,400;41,300;9,752;3,168;-13,146;-10,596;-14,454;-11,817;-3,199;27,393;0,000;248,840;Inf;260,000;260,000;-12,558;3,028;-7,485;25,534
12575,000;2,482;0,643;-33,643;3,302;9,543;5,025;38,635;4,700;-14,789;-2,769;0,000;40,347;41,267;9,752;3,168;-13,129;-10,631;-14,578;-11,961;-3,207;27,393;0,000;248,840;Inf;260,000;260,000;-12,503;3,019;-7,463;25,517
12575,500;2,482;0,643;-33,643;3,302;9,543;5,025;38,635;4,700;-14,789;-2,769;0,000;40,300;41,300;9,752;3,168;-13,231;-10,661;-14,570;-11,925;-3,207;27,393;0,000;248,240;Inf;260,000;260,000;-12,575;3,010;-7,464;25,451
12576,000;2,559;0,709;-33,740;3,279;9,517;5,025;38,635;4,700;-14,789;-2,769;0,000;40,300;41,300;9,662;3,201;-13,316;-10,638;-14,570;-11,920;-3,207;27,393;0,000;248,240;Inf;260,000;260,000;-12,597;3,001;-7,461;25,435
12576,500;2,559;0,709;-33,740;3,279;9,517;5,025;38,635;4,700;-14,789;-2,769;0,000;40,300;41,300;9,662;3,201;-13,092;-10,641;-14,593;-11,873;-3,207;27,393;0,000;249,040;Inf;260,000;260,000;-12,611;2,994;-7,478;25,394
12577,000;2,559;0,709;-33,740;3,279;9,517;5,025;38,635;4,700;-14,789;-2,769;0,000;40,300;41,300;9,662;3,201;-12,992;-10,599;-14,424;-11,834;-3,207;27,393;0,000;249,040;Inf;260,000;260,000;-12,550;2,987;-7,463;25,366
12577,500;2,559;0,709;-33,740;3,279;9,517;5,025;38,635;4,700;-14,789;-2,769;0,000;40,300;41,300;9,662;3,201;-13,177;-10,624;-14,402;-11,839;-3,207;27,393;0,000;249,240;Inf;260,000;260,000;-12,462;2,980;-7,473;25,321
12578,000;2,559;0,709;-33,740;3,279;9,517;5,028;38,601;4,712;-14,771;-2,763;0,000;40,354;41,278;9,662;3,201;-12,876;-10,614;-14,402;-11,780;-3,197;27,401;0,000;249,240;Inf;260,000;260,000;-12,511;2,973;-7,486;25,292
12578,500;2,559;0,709;-33,740;3,279;9,517;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,662;3,201;-12,985;-10,538;-14,167;-11,688;-3,197;27,401;0,000;249,240;Inf;260,000;260,000;-12,418;2,966;-7,502;25,297
12579,000;3,349;0,881;-33,236;3,217;9,419;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,781;3,156;-12,888;-10,570;-14,306;-11,769;-3,197;27,401;0,000;249,240;Inf;260,000;260,000;-12,344;2,960;-7,469;25,269
12579,500;3,349;0,881;-33,236;3,217;9,419;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,781;3,156;-13,074;-10,530;-14,297;-11,795;-3,197;27,401;0,000;249,340;Inf;260,000;260,000;-12,383;2,966;-7,438;25,273
12580,000;3,349;0,881;-33,236;3,217;9,419;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,781;3,156;-12,990;-10,615;-14,474;-11,892;-3,197;27,401;0,000;249,340;Inf;260,000;260,000;-12,424;2,972;-7,464;25,259
12580,500;3,349;0,881;-33,236;3,217;9,419;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,781;3,156;-13,057;-10,607;-14,463;-11,865;-3,197;27,401;0,000;249,140;Inf;260,000;260,000;-12,493;2,978;-7,449;25,281
12581,000;3,349;0,881;-33,236;3,217;9,419;5,028;38,601;4,712;-14,771;-2,763;0,000;40,400;41,300;9,781;3,156;-13,069;-10,627;-14,478;-11,812;-3,197;27,401;0,000;249,140;Inf;260,000;260,000;-12,498;2,985;-7,437;25,263
12581,500;3,349;0,881;-33,236;3,217;9,419;4,982;38,593;4,694;-14,723;-2,780;0,000;40,333;41,226;9,781;3,156;-13,152;-10,623;-14,472;-11,897;-3,202;27,387;0,000;249,440;Inf;260,000;260,000;-12,497;2,991;-7,457;25,331
12582,000;3,349;0,881;-33,236;3,217;9,419;4,982;38,593;4,694;-14,723;-2,780;0,000;40,300;41,200;9,781;3,156;-13,159;-10,665;-14,566;-11,894;-3,202;27,387;0,000;249,440;Inf;260,000;260,000;-12,536;2,996;-7,437;25,346
12582,500;2,811;0,663;-35,209;3,251;9,565;4,982;38,593;4,694;-14,723;-2,780;0,000;40,300;41,200;9,501;3,176;-13,134;-10,601;-14,454;-11,817;-3,202;27,387;0,000;248,940;Inf;260,000;260,000;-12,571;3,002;-7,490;25,365
12583,000;2,811;0,663;-35,209;3,251;9,565;4,982;38,593;4,694;-14,723;-2,780;0,000;40,300;41,200;9,501;3,176;-13,104;-10,654;-14,486;-11,891;-3,202;27,387;0,000;248,940;Inf;260,000;260,000;-12,502;2,999;-7,448;25,388
12583,500;2,811;0,663;-35,209;3,251;9,565;4,982;38,593;4,694;-14,723;-2,780;0,000;40,300;41,200;9,501;3,176;-13,052;-10,645;-14,435;-11,851;-3,202;27,387;0,000;249,140;Inf;260,000;260,000;-12,534;2,996;-7,450;25,434
12584,000;2,811;0,663;-35,209;3,251;9,565;4,982;38,593;4,694;-14,723;-2,780;0,000;40,300;41,200;9,501;3,176;-13,128;-10,635;-14,498;-11,895;-3,202;27,387;0,000;249,140;Inf;260,000;260,000;-12,496;2,993;-7,456;25,521
12584,500;2,811;0,663;-35,209;3,251;9,565;4,980;38,617;4,702;-14,681;-2,760;0,000;40,337;41,240;9,501;3,176;-13,202;-10,639;-14,468;-11,881;-3,206;27,385;0,000;248,940;Inf;260,000;260,000;-12,539;2,990;-7,440;25,453
12585,000;2,811;0,663;-35,209;3,251;9,565;4,980;38,617;4,702;-14,681;-2,760;0,000;40,300;41,200;9,501;3,176;-13,098;-10,569;-14,479;-11,873;-3,206;27,385;0,000;248,940;Inf;260,000;260,000;-12,547;2,987;-7,471;25,378
12585,500;3,231;0,802;-34,876;3,189;9,515;4,980;38,617;4,702;-14,681;-2,760;0,000;40,300;41,200;9,640;3,303;-13,055;-10,581;-14,554;-11,888;-3,206;27,385;0,000;249,340;Inf;260,000;260,000;-12,505;2,984;-7,439;25,367
12586,000;3,231;0,802;-34,876;3,189;9,515;4,980;38,617;4,702;-14,681;-2,760;0,000;40,300;41,200;9,640;3,303;-13,097;-10,611;-14,363;-11,780;-3,206;27,385;0,000;249,340;Inf;260,000;260,000;-12,520;2,988;-7,457;25,328
12586,500;3,231;0,802;-34,876;3,189;9,515;4,980;38,617;4,702;-14,681;-2,760;0,000;40,300;41,200;9,640;3,303;-13,167;-10,610;-14,498;-11,826;-3,206;27,385;0,000;248,740;Inf;260,000;260,000;-12,463;2,992;-7,464;25,291
12587,000;3,231;0,802;-34,876;3,189;9,515;4,980;38,617;4,702;-14,681;-2,760;0,000;40,300;41,200;9,640;3,303;-13,007;-10,538;-14,326;-11,774;-3,206;27,385;0,000;248,740;Inf;260,000;260,000;-12,525;2,996;-7,448;25,268
12587,500;3,231;0,802;-34,876;3,189;9,515;5,004;38,597;4,703;-14,638;-2,767;0,000;40,334;41,208;9,640;3,303;-13,045;-10,469;-14,234;-11,714;-3,195;27,388;0,000;248,640;Inf;260,000;260,000;-12,411;3,000;-7,457;25,235
12588,000;3,231;0,802;-34,876;3,189;9,515;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,640;3,303;-12,942;-10,568;-14,394;-11,759;-3,195;27,388;0,000;248,640;Inf;260,000;260,000;-12,365;3,004;-7,446;25,212
12588,500;3,231;0,802;-34,876;3,189;9,515;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,640;3,303;-13,018;-10,594;-14,260;-11,807;-3,195;27,388;0,000;249,040;Inf;260,000;260,000;-12,416;3,007;-7,448;25,260
12589,000;2,982;0,798;-34,123;3,239;9,495;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,595;3,140;-13,011;-10,548;-14,371;-11,819;-3,195;27,388;0,000;249,040;Inf;260,000;260,000;-12,420;3,011;-7,426;25,332
12589,500;2,982;0,798;-34,123;3,239;9,495;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,595;3,140;-13,066;-10,619;-14,393;-11,821;-3,195;27,388;0,000;248,540;Inf;260,000;260,000;-12,437;3,011;-7,419;25,352
12590,000;2,982;0,798;-34,123;3,239;9,495;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,595;3,140;-13,065;-10,646;-14,410;-11,930;-3,195;27,388;0,000;248,540;Inf;260,000;260,000;-12,475;3,010;-7,441;25,339
12590,500;2,982;0,798;-34,123;3,239;9,495;5,004;38,597;4,703;-14,638;-2,767;0,000;40,300;41,200;9,595;3,140;-12,992;-10,594;-14,459;-11,834;-3,195;27,388;0,000;248,840;Inf;260,000;260,000;-12,513;3,010;-7,439;25,350
12591,000;2,982;0,798;-34,123;3,239;9,495;5,043;38,592;4,693;-14,591;-2,768;0,000;40,316;41,189;9,595;3,140;-13,044;-10,538;-14,385;-11,804;-3,199;27,380;0,000;248,840;Inf;260,000;260,000;-12,470;3,009;-7,434;25,417
12591,500;2,982;0,798;-34,123;3,239;9,495;5,043;38,592;4,693;-14,591;-2,768;0,000;40,300;41,200;9,595;3,140;-12,989;-10,560;-14,413;-11,759;-3,199;27,380;0,000;248,640;Inf;260,000;260,000;-12,443;3,009;-7,421;25,441
12592,000;2,897;0,743;-34,777;3,281;9,397;5,043;38,592;4,693;-14,591;-2,768;0,000;40,300;41,200;9,583;3,232;-13,090;-10,576;-14,377;-11,798;-3,199;27,380;0,000;248,640;Inf;260,000;260,000;-12,430;3,008;-7,444;25,449
12592,500;2,897;0,743;-34,777;3,281;9,397;5,043;38,592;4,693;-14,591;-2,768;0,000;40,300;41,200;9,583;3,232;-13,074;-10,565;-14,436;-11,831;-3,199;27,380;0,000;248,040;Inf;260,000;260,000;-12,460;3,007;-7,437;25,391
12593,000;2,897;0,743;-34,777;3,281;9,397;5,043;38,592;4,693;-14,591;-2,768;0,000;40,300;41,200;9,583;3,232;-13,072;-10,583;-14,531;-11,827;-3,199;27,380;0,000;248,040;Inf;260,000;260,000;-12,476;3,005;-7,400;25,411
12593,500;2,897;0,743;-34,777;3,281;9,397;5,043;38,592;4,693;-14,591;-2,768;0,000;40,300;41,200;9,583;3,232;-13,116;-10,533;-14,430;-11,764;-3,199;27,380;0,000;248,740;Inf;260,000;260,000;-12,503;3,003;-7,439;25,388
12594,000;2,897;0,743;-34,777;3,281;9,397;5,043;38,626;4,712;-14,545;-2,759;0,000;40,311;41,168;9,583;3,232;-13,152;-10,515;-14,392;-11,780;-3,189;27,393;0,000;248,740;Inf;260,000;260,000;-12,461;3,001;-7,416;25,387
12594,500;2,897;0,743;-34,777;3,281;9,397;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,583;3,232;-13,049;-10,551;-14,452;-11,792;-3,189;27,393;0,000;248,540;Inf;260,000;260,000;-12,460;3,000;-7,391;25,412
12595,000;2,897;0,743;-34,777;3,281;9,397;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,583;3,232;-13,059;-10,613;-14,381;-11,874;-3,189;27,393;0,000;248,540;Inf;260,000;260,000;-12,461;2,998;-7,430;25,398
12595,500;3,353;0,885;-34,011;3,292;9,515;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,573;3,136;-12,946;-10,555;-14,413;-11,823;-3,189;27,393;0,000;248,540;Inf;260,000;260,000;-12,482;2,996;-7,406;25,374
12596,000;3,353;0,885;-34,011;3,292;9,515;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,573;3,136;-13,029;-10,563;-14,437;-11,808;-3,189;27,393;0,000;248,540;Inf;260,000;260,000;-12,434;3,002;-7,403;25,357
12596,500;3,353;0,885;-34,011;3,292;9,515;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,573;3,136;-13,138;-10,550;-14,397;-11,805;-3,189;27,393;0,000;247,840;Inf;260,000;260,000;-12,459;3,008;-7,417;25,320
12597,000;3,353;0,885;-34,011;3,292;9,515;5,043;38,626;4,712;-14,545;-2,759;0,000;40,300;41,200;9,573;3,136;-13,104;-10,564;-14,461;-11,864;-3,189;27,393;0,000;247,840;Inf;260,000;260,000;-12,472;3,013;-7,382;25,295
12597,500;3,353;0,885;-34,011;3,292;9,515;5,006;38,614;4,703;-14,540;-2,749;0,000;40,302;41,129;9,573;3,136;-13,108;-10,561;-14,545;-11,893;-3,187;27,390;0,000;249,040;Inf;260,000;260,000;-12,498;3,019;-7,391;25,280
12598,000;3,353;0,885;-34,011;3,292;9,515;5,006;38,614;4,703;-14,540;-2,749;0,000;40,300;41,100;9,573;3,136;-13,253;-10,541;-14,584;-11,877;-3,187;27,390;0,000;249,040;Inf;260,000;260,000;-12,527;3,025;-7,376;25,275
12598,500;2,626;0,697;-34,074;3,319;9,411;5,006;38,614;4,703;-14,540;-2,749;0,000;40,300;41,100;9,677;3,213;-13,049;-10,560;-14,435;-11,867;-3,187;27,390;0,000;248,240;Inf;260,000;260,000;-12,564;3,030;-7,417;25,282
12599,000;2,626;0,697;-34,074;3,319;9,411;5,006;38,614;4,703;-14,540;-2,749;0,000;40,300;41,100;9,677;3,213;-13,027;-10,604;-14,262;-11,765;-3,187;27,390;0,000;248,240;Inf;260,000;260,000;-12,478;3,023;-7,398;25,367
12599,500;2,626;0,697;-34,074;3,319;9,411;5,006;38,614;4,703;-14,540;-2,749;0,000;40,300;41,100;9,677;3,213;-13,089;-10,490;-14,322;-11,770;-3,187;27,390;0,000;248,640;Inf;260,000;260,000;-12,415;3,017;-7,418;25,505
12600,000;2,626;0,697;-34,074;3,319;9,411;5,006;38,614;4,703;-14,540;-2,749;0,000;40,300;41,100;9,677;3,213;-12,993;-10,537;-14,466;-11,798;-3,187;27,390;0,000;248,640;Inf;260,000;260,000;-12,418;3,010;-7,381;25,477
12600,500;2,626;0,697;-34,074;3,319;9,411;5,017;38,584;4,698;-14,528;-2,764;0,000;40,288;41,114;9,677;3,213;-13,039;-10,497;-14,358;-11,712;-3,180;27,374;0,000;248,740;Inf;260,000;260,000;-12,449;3,004;-7,392;25,380
12601,000;2,626;0,697;-34,074;3,319;9,411;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,677;3,213;-12,980;-10,422;-14,294;-11,711;-3,180;27,374;0,000;248,740;Inf;260,000;260,000;-12,401;2,998;-7,375;25,406
12601,500;3,587;0,901;-35,209;3,265;9,560;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,537;3,174;-13,008;-10,525;-14,414;-11,844;-3,180;27,374;0,000;249,140;Inf;260,000;260,000;-12,352;2,992;-7,366;25,354
12602,000;3,587;0,901;-35,209;3,265;9,560;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,537;3,174;-13,177;-10,583;-14,429;-11,877;-3,180;27,374;0,000;249,140;Inf;260,000;260,000;-12,448;3,002;-7,372;25,356
12602,500;3,587;0,901;-35,209;3,265;9,560;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,537;3,174;-13,200;-10,587;-14,429;-11,884;-3,180;27,374;0,000;249,140;Inf;260,000;260,000;-12,517;3,011;-7,384;25,379
12603,000;3,587;0,901;-35,209;3,265;9,560;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,537;3,174;-13,006;-10,603;-14,466;-11,951;-3,180;27,374;0,000;249,140;Inf;260,000;260,000;-12,525;3,021;-7,379;25,386
12603,500;3,587;0,901;-35,209;3,265;9,560;5,017;38,584;4,698;-14,528;-2,764;0,000;40,300;41,100;9,537;3,174;-13,110;-10,600;-14,393;-11,850;-3,180;27,374;0,000;249,240;Inf;260,000;260,000;-12,506;3,030;-7,392;25,416
12604,000;3,587;0,901;-35,209;3,265;9,560;5,000;38,577;4,692;-14,477;-2,743;0,000;40,270;41,080;9,537;3,174;-13,156;-10,580;-14,498;-11,908;-3,186;27,378;0,000;249,240;Inf;260,000;260,000;-12,488;3,039;-7,389;25,439
12604,500;3,587;0,901;-35,209;3,265;9,560;5,000;38,577;4,692;-14,477;-2,743;0,000;40,300;41,100;9,537;3,174;-13,017;-10,561;-14,494;-11,820;-3,186;27,378;0,000;248,740;Inf;260,000;260,000;-12,535;3,048;-7,408;25,415
12605,000;3,296;0,774;-35,209;3,261;9,530;5,000;38,577;4,692;-14,477;-2,743;0,000;40,300;41,100;9,419;3,267;-13,112;-10,584;-14,406;-11,842;-3,186;27,378;0,000;248,740;Inf;260,000;260,000;-12,473;3,057;-7,378;25,434
12605,500;3,296;0,774;-35,209;3,261;9,530;5,000;38,577;4,692;-14,477;-2,743;0,000;40,300;41,100;9,419;3,267;-13,156;-10,526;-14,482;-11,848;-3,186;27,378;0,000;248,440;Inf;260,000;260,000;-12,486;3,061;-7,409;25,385
12606,000;3,296;0,774;-35,209;3,261;9,530;5,000;38,577;4,692;-14,477;-2,743;0,000;40,300;41,100;9,419;3,267;-13,113;-10,550;-14,415;-11,786;-3,186;27,378;0,000;248,440;Inf;260,000;260,000;-12,503;3,065;-7,398;25,342
12606,500;3,296;0,774;-35,209;3,261;9,530;5,000;38,577;4,692;-14,477;-2,743;0,000;40,300;41,100;9,419;3,267;-13,141;-10,505;-14,391;-11,754;-3,186;27,378;0,000;248,040;Inf;260,000;260,000;-12,466;3,068;-7,391;25,424
12607,000;3,296;0,774;-35,209;3,261;9,530;5,040;38,606;4,697;-14,430;-2,758;0,000;40,257;41,065;9,419;3,267;-13,193;-10,546;-14,487;-11,853;-3,192;27,376;0,000;248,040;Inf;260,000;260,000;-12,448;3,072;-7,406;25,425
12607,500;3,296;0,774;-35,209;3,261;9,530;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,419;3,267;-13,199;-10,516;-14,490;-11,848;-3,192;27,376;0,000;248,340;Inf;260,000;260,000;-12,520;3,076;-7,400;25,456
12608,000;3,552;0,890;-34,397;3,306;9,498;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,655;3,106;-13,021;-10,535;-14,258;-11,667;-3,192;27,376;0,000;248,340;Inf;260,000;260,000;-12,513;3,079;-7,397;25,472
12608,500;3,552;0,890;-34,397;3,306;9,498;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,655;3,106;-13,018;-10,512;-14,377;-11,772;-3,192;27,376;0,000;249,540;Inf;260,000;260,000;-12,370;3,087;-7,380;25,514
12609,000;3,552;0,890;-34,397;3,306;9,498;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,655;3,106;-13,118;-10,505;-14,327;-11,774;-3,192;27,376;0,000;249,540;Inf;260,000;260,000;-12,420;3,095;-7,378;25,570
12609,500;3,552;0,890;-34,397;3,306;9,498;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,655;3,106;-13,085;-10,553;-14,409;-11,787;-3,192;27,376;0,000;249,640;Inf;260,000;260,000;-12,431;3,102;-7,367;25,597
12610,000;3,552;0,890;-34,397;3,306;9,498;5,040;38,606;4,697;-14,430;-2,758;0,000;40,300;41,100;9,655;3,106;-13,121;-10,544;-14,405;-11,837;-3,192;27,376;0,000;249,640;Inf;260,000;260,000;-12,459;3,110;-7,395;25,636
12610,500;3,552;0,890;-34,397;3,306;9,498;5,079;38,586;4,705;-14,430;-2,764;0,000;40,238;41,049;9,655;3,106;-12,992;-10,515;-14,447;-11,789;-3,195;27,370;0,000;249,340;Inf;260,000;260,000;-12,477;3,117;-7,381;25,689
12611,000;3,552;0,890;-34,397;3,306;9,498;5,079;38,586;4,705;-14,430;-2,764;0,000;40,200;41,000;9,655;3,106;-13,069;-10,507;-14,433;-11,752;-3,195;27,370;0,000;249,340;Inf;260,000;260,000;-12,436;3,124;-7,381;25,684
12611,500;3,689;0,878;-35,209;3,190;9,583;5,079;38,586;4,705;-14,430;-2,764;0,000;40,200;41,000;9,610;3,372;-13,091;-10,493;-14,372;-11,743;-3,195;27,370;0,000;250,040;Inf;260,000;260,000;-12,440;3,131;-7,357;25,678
12612,000;3,689;0,878;-35,209;3,190;9,583;5,079;38,586;4,705;-14,430;-2,764;0,000;40,200;41,000;9,610;3,372;-13,058;-10,515;-14,498;-11,815;-3,195;27,370;0,000;250,040;Inf;260,000;260,000;-12,425;3,140;-7,341;25,758
12612,500;3,689;0,878;-35,209;3,190;9,583;5,079;38,586;4,705;-14,430;-2,764;0,000;40,200;41,000;9,610;3,372;-13,158;-10,510;-14,545;-11,774;-3,195;27,370;0,000;249,240;Inf;260,000;260,000;-12,471;3,149;-7,328;25,676
12613,000;3,689;0,878;-35,209;3,190;9,583;5,079;38,586;4,705;-14,430;-2,764;0,000;40,200;41,000;9,610;3,372;-13,177;-10,495;-14,587;-11,831;-3,195;27,370;0,000;249,240;Inf;260,000;260,000;-12,497;3,158;-7,325;25,648
12613,500;3,689;0,878;-35,209;3,190;9,583;5,085;38,620;4,716;-14,375;-2,770;0,000;40,215;40,972;9,610;3,372;-13,163;-10,501;-14,348;-11,736;-3,202;27,362;0,000;248,940;Inf;260,000;260,000;-12,523;3,167;-7,375;25,583
12614,000;3,689;0,878;-35,209;3,190;9,583;5,085;38,620;4,716;-14,375;-2,770;0,000;40,200;41,000;9,610;3,372;-13,183;-10,491;-14,454;-11,802;-3,202;27,362;0,000;248,940;Inf;260,000;260,000;-12,437;3,175;-7,350;25,548
12614,500;2,390;0,633;-34,791;3,305;9,466;5,085;38,620;4,716;-14,375;-2,770;0,000;40,200;41,000;9,573;3,428;-13,075;-10,512;-14,519;-11,831;-3,202;27,362;0,000;248,540;Inf;260,000;260,000;-12,482;3,184;-7,336;25,462
12615,000;2,390;0,633;-34,791;3,305;9,466;5,085;38,620;4,716;-14,375;-2,770;0,000;40,200;41,000;9,573;3,428;-13,182;-10,485;-14,483;-11,752;-3,202;27,362;0,000;248,540;Inf;260,000;260,000;-12,485;3,171;-7,332;25,356
12615,500;2,390;0,633;-34,791;3,305;9,466;5,085;38,620;4,716;-14,375;-2,770;0,000;40,200;41,000;9,573;3,428;-13,166;-10,423;-14,394;-11,741;-3,202;27,362;0,000;249,240;Inf;260,000;260,000;-12,475;3,158;-7,343;25,298
12616,000;2,390;0,633;-34,791;3,305;9,466;5,085;38,620;4,716;-14,375;-2,770;0,000;40,200;41,000;9,573;3,428;-13,043;-10,507;-14,369;-11,780;-3,202;27,362;0,000;249,240;Inf;260,000;260,000;-12,431;3,145;-7,365;25,344
