t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12727,500;2,496;0,579;-35,209;3,249;9,643;5,004;38,541;4,711;-13,310;-2,773;0,000;40,100;41,000;9,391;3,230;-13,126;-10,475;-14,347;-11,750;-3,213;27,302;0,000;249,640;Inf;260,000;260,000;-12,441;3,041;-7,380;25,291
12728,000;2,496;0,579;-35,209;3,249;9,643;5,004;38,541;4,711;-13,310;-2,773;0,000;40,100;41,000;9,391;3,230;-13,036;-10,533;-14,455;-11,787;-3,213;27,302;0,000;249,640;Inf;260,000;260,000;-12,424;3,032;-7,361;25,254
12728,500;2,496;0,579;-35,209;3,249;9,643;5,004;38,541;4,711;-13,310;-2,773;0,000;40,100;41,000;9,391;3,230;-13,082;-10,465;-14,345;-11,722;-3,213;27,302;0,000;249,840;Inf;260,000;260,000;-12,453;3,023;-7,390;25,201
12729,000;2,496;0,579;-35,209;3,249;9,643;5,004;38,541;4,711;-13,310;-2,773;0,000;40,100;41,000;9,391;3,230;-13,067;-10,438;-14,323;-11,741;-3,213;27,302;0,000;249,840;Inf;260,000;260,000;-12,403;3,014;-7,380;25,111
12729,500;2,496;0,579;-35,209;3,249;9,643;4,978;38,584;4,700;-13,281;-2,769;0,000;40,130;41,026;9,391;3,230;-12,961;-10,436;-14,319;-11,734;-3,206;27,297;0,000;249,940;Inf;260,000;260,000;-12,392;3,006;-7,391;25,114
12730,000;2,496;0,579;-35,209;3,249;9,643;4,978;38,584;4,700;-13,281;-2,769;0,000;40,100;41,000;9,391;3,230;-13,037;-10,460;-14,420;-11,772;-3,206;27,297;0,000;249,940;Inf;260,000;260,000;-12,363;2,998;-7,384;25,103
12730,500;2,871;0,679;-35,021;3,247;9,498;4,978;38,584;4,700;-13,281;-2,769;0,000;40,100;41,000;9,538;3,075;-13,160;-10,537;-14,433;-11,829;-3,206;27,297;0,000;249,840;Inf;260,000;260,000;-12,422;2,989;-7,398;25,071
12731,000;2,871;0,679;-35,021;3,247;9,498;4,978;38,584;4,700;-13,281;-2,769;0,000;40,100;41,000;9,538;3,075;-13,017;-10,556;-14,296;-11,766;-3,206;27,297;0,000;249,840;Inf;260,000;260,000;-12,490;2,987;-7,408;24,972
12731,500;2,871;0,679;-35,021;3,247;9,498;4,978;38,584;4,700;-13,281;-2,769;0,000;40,100;41,000;9,538;3,075;-13,101;-10,506;-14,355;-11,770;-3,206;27,297;0,000;249,440;Inf;260,000;260,000;-12,409;2,986;-7,404;24,758
12732,000;2,871;0,679;-35,021;3,247;9,498;4,978;38,584;4,700;-13,281;-2,769;0,000;40,100;41,000;9,538;3,075;-13,069;-10,522;-14,433;-11,749;-3,206;27,297;0,000;249,440;Inf;260,000;260,000;-12,433;2,984;-7,397;24,527
12732,500;2,871;0,679;-35,021;3,247;9,498;4,998;38,584;4,697;-13,259;-2,771;0,000;40,132;41,067;9,538;3,075;-13,058;-10,543;-14,345;-11,817;-3,212;27,305;0,000;249,240;Inf;260,000;260,000;-12,443;2,982;-7,417;24,423
12733,000;2,871;0,679;-35,021;3,247;9,498;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,538;3,075;-12,897;-10,495;-14,303;-11,685;-3,212;27,305;0,000;249,240;Inf;260,000;260,000;-12,440;2,980;-7,375;24,303
12733,500;2,871;0,679;-35,021;3,247;9,498;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,538;3,075;-13,024;-10,457;-14,248;-11,687;-3,212;27,305;0,000;249,440;Inf;260,000;260,000;-12,345;2,978;-7,397;24,432
12734,000;3,453;0,837;-35,209;3,209;9,506;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,613;3,359;-12,908;-10,434;-14,319;-11,675;-3,212;27,305;0,000;249,440;Inf;260,000;260,000;-12,354;2,976;-7,384;24,496
12734,500;3,453;0,837;-35,209;3,209;9,506;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,613;3,359;-12,987;-10,385;-14,175;-11,627;-3,212;27,305;0,000;249,240;Inf;260,000;260,000;-12,334;2,984;-7,399;24,423
12735,000;3,453;0,837;-35,209;3,209;9,506;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,613;3,359;-12,906;-10,451;-14,248;-11,657;-3,212;27,305;0,000;249,240;Inf;260,000;260,000;-12,294;2,992;-7,387;24,438
12735,500;3,453;0,837;-35,209;3,209;9,506;4,998;38,584;4,697;-13,259;-2,771;0,000;40,100;41,100;9,613;3,359;-12,953;-10,516;-14,270;-11,743;-3,212;27,305;0,000;249,040;Inf;260,000;260,000;-12,316;2,999;-7,380;24,500
12736,000;3,453;0,837;-35,209;3,209;9,506;5,028;38,545;4,712;-13,238;-2,763;0,000;40,145;41,042;9,613;3,359;-12,877;-10,469;-14,292;-11,733;-3,205;27,304;0,000;249,040;Inf;260,000;260,000;-12,370;3,007;-7,374;24,491
12736,500;3,453;0,837;-35,209;3,209;9,506;5,028;38,545;4,712;-13,238;-2,763;0,000;40,100;41,000;9,613;3,359;-12,994;-10,462;-14,188;-11,702;-3,205;27,304;0,000;248,940;Inf;260,000;260,000;-12,343;3,014;-7,390;24,491
12737,000;2,615;0,724;-33,712;3,208;9,498;5,028;38,545;4,712;-13,238;-2,763;0,000;40,100;41,000;9,666;3,193;-12,929;-10,511;-14,356;-11,811;-3,205;27,304;0,000;248,940;Inf;260,000;260,000;-12,337;3,021;-7,392;24,516
12737,500;2,615;0,724;-33,712;3,208;9,498;5,028;38,545;4,712;-13,238;-2,763;0,000;40,100;41,000;9,666;3,193;-12,972;-10,576;-14,312;-11,836;-3,205;27,304;0,000;248,840;Inf;260,000;260,000;-12,402;3,015;-7,401;24,543
12738,000;2,615;0,724;-33,712;3,208;9,498;5,028;38,545;4,712;-13,238;-2,763;0,000;40,100;41,000;9,666;3,193;-12,960;-10,507;-14,358;-11,703;-3,205;27,304;0,000;248,840;Inf;260,000;260,000;-12,424;3,008;-7,374;24,564
12738,500;2,615;0,724;-33,712;3,208;9,498;5,028;38,545;4,712;-13,238;-2,763;0,000;40,100;41,000;9,666;3,193;-12,929;-10,551;-14,159;-11,750;-3,205;27,304;0,000;248,140;Inf;260,000;260,000;-12,382;3,002;-7,429;24,579
12739,000;2,615;0,724;-33,712;3,208;9,498;5,028;38,571;4,702;-13,182;-2,777;0,000;40,160;41,107;9,666;3,193;-12,766;-10,457;-14,200;-11,655;-3,200;27,302;0,000;248,140;Inf;260,000;260,000;-12,347;2,995;-7,387;24,605
12739,500;2,615;0,724;-33,712;3,208;9,498;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,666;3,193;-12,977;-10,425;-14,160;-11,652;-3,200;27,302;0,000;247,740;Inf;260,000;260,000;-12,269;2,989;-7,422;24,630
12740,000;2,615;0,724;-33,712;3,208;9,498;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,666;3,193;-12,873;-10,497;-14,261;-11,742;-3,200;27,302;0,000;247,740;Inf;260,000;260,000;-12,303;2,983;-7,398;24,651
12740,500;3,207;0,797;-35,160;3,231;9,441;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,524;3,284;-12,861;-10,488;-14,283;-11,670;-3,200;27,302;0,000;248,240;Inf;260,000;260,000;-12,343;2,977;-7,424;24,748
12741,000;3,207;0,797;-35,160;3,231;9,441;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,524;3,284;-12,996;-10,464;-14,204;-11,703;-3,200;27,302;0,000;248,240;Inf;260,000;260,000;-12,325;2,981;-7,393;24,795
12741,500;3,207;0,797;-35,160;3,231;9,441;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,524;3,284;-12,991;-10,503;-14,277;-11,730;-3,200;27,302;0,000;247,440;Inf;260,000;260,000;-12,342;2,984;-7,407;24,857
12742,000;3,207;0,797;-35,160;3,231;9,441;5,028;38,571;4,702;-13,182;-2,777;0,000;40,200;41,100;9,524;3,284;-13,042;-10,472;-14,270;-11,763;-3,200;27,302;0,000;247,440;Inf;260,000;260,000;-12,375;2,988;-7,413;24,939
12742,500;3,207;0,797;-35,160;3,231;9,441;5,054;38,580;4,705;-13,136;-2,768;0,000;40,172;41,146;9,524;3,284;-12,952;-10,511;-14,403;-11,779;-3,195;27,307;0,000;247,840;Inf;260,000;260,000;-12,387;2,992;-7,398;25,013
12743,000;3,207;0,797;-35,160;3,231;9,441;5,054;38,580;4,705;-13,136;-2,768;0,000;40,200;41,100;9,524;3,284;-12,993;-10,581;-14,208;-11,786;-3,195;27,307;0,000;247,840;Inf;260,000;260,000;-12,411;2,995;-7,404;25,091
12743,500;3,307;0,786;-35,209;3,202;9,580;5,054;38,580;4,705;-13,136;-2,768;0,000;40,200;41,100;9,516;3,244;-12,993;-10,434;-14,229;-11,713;-3,195;27,307;0,000;248,440;Inf;260,000;260,000;-12,392;2,999;-7,413;25,149
12744,000;3,307;0,786;-35,209;3,202;9,580;5,054;38,580;4,705;-13,136;-2,768;0,000;40,200;41,100;9,516;3,244;-12,968;-10,524;-14,338;-11,727;-3,195;27,307;0,000;248,440;Inf;260,000;260,000;-12,342;3,004;-7,410;25,272
12744,500;3,307;0,786;-35,209;3,202;9,580;5,054;38,580;4,705;-13,136;-2,768;0,000;40,200;41,100;9,516;3,244;-12,979;-10,520;-14,267;-11,757;-3,195;27,307;0,000;247,840;Inf;260,000;260,000;-12,389;3,009;-7,395;25,282
12745,000;3,307;0,786;-35,209;3,202;9,580;5,054;38,580;4,705;-13,136;-2,768;0,000;40,200;41,100;9,516;3,244;-13,070;-10,513;-14,244;-11,724;-3,195;27,307;0,000;247,840;Inf;260,000;260,000;-12,381;3,014;-7,413;25,294
12745,500;3,307;0,786;-35,209;3,202;9,580;4,994;38,584;4,711;-13,130;-2,766;0,000;40,181;41,110;9,516;3,244;-13,000;-10,481;-14,328;-11,757;-3,197;27,302;0,000;247,940;Inf;260,000;260,000;-12,388;3,018;-7,394;25,286
12746,000;3,307;0,786;-35,209;3,202;9,580;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,516;3,244;-12,934;-10,482;-14,366;-11,713;-3,197;27,302;0,000;247,940;Inf;260,000;260,000;-12,392;3,023;-7,367;25,298
12746,500;2,857;0,685;-35,209;3,212;9,644;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,422;3,222;-12,999;-10,473;-14,253;-11,723;-3,197;27,302;0,000;247,740;Inf;260,000;260,000;-12,374;3,028;-7,390;25,324
12747,000;2,857;0,685;-35,209;3,212;9,644;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,422;3,222;-12,923;-10,471;-14,263;-11,697;-3,197;27,302;0,000;247,740;Inf;260,000;260,000;-12,362;3,025;-7,377;25,370
12747,500;2,857;0,685;-35,209;3,212;9,644;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,422;3,222;-12,913;-10,494;-14,354;-11,697;-3,197;27,302;0,000;248,940;Inf;260,000;260,000;-12,339;3,022;-7,397;25,305
12748,000;2,857;0,685;-35,209;3,212;9,644;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,422;3,222;-13,021;-10,453;-14,245;-11,654;-3,197;27,302;0,000;248,940;Inf;260,000;260,000;-12,364;3,020;-7,386;25,264
12748,500;2,857;0,685;-35,209;3,212;9,644;4,994;38,584;4,711;-13,130;-2,766;0,000;40,200;41,100;9,422;3,222;-12,859;-10,515;-14,266;-11,787;-3,197;27,302;0,000;248,840;Inf;260,000;260,000;-12,343;3,017;-7,389;25,226
12749,000;2,857;0,685;-35,209;3,212;9,644;5,015;38,571;4,700;-13,108;-2,769;0,000;40,187;41,120;9,422;3,222;-13,005;-10,521;-14,295;-11,776;-3,193;27,296;0,000;248,840;Inf;260,000;260,000;-12,357;3,014;-7,394;25,183
12749,500;2,857;0,685;-35,209;3,212;9,644;5,015;38,571;4,700;-13,108;-2,769;0,000;40,200;41,100;9,422;3,222;-12,912;-10,494;-14,343;-11,700;-3,193;27,296;0,000;248,140;Inf;260,000;260,000;-12,399;3,012;-7,389;25,110
12750,000;2,786;0,729;-33,684;3,233;9,523;5,015;38,571;4,700;-13,108;-2,769;0,000;40,200;41,100;9,656;3,153;-12,982;-10,411;-14,192;-11,630;-3,193;27,296;0,000;248,140;Inf;260,000;260,000;-12,362;3,009;-7,386;25,094
12750,500;2,786;0,729;-33,684;3,233;9,523;5,015;38,571;4,700;-13,108;-2,769;0,000;40,200;41,100;9,656;3,153;-12,869;-10,435;-14,281;-11,704;-3,193;27,296;0,000;248,240;Inf;260,000;260,000;-12,304;3,005;-7,384;25,084
12751,000;2,786;0,729;-33,684;3,233;9,523;5,015;38,571;4,700;-13,108;-2,769;0,000;40,200;41,100;9,656;3,153;-12,867;-10,460;-14,303;-11,679;-3,193;27,296;0,000;248,240;Inf;260,000;260,000;-12,322;3,002;-7,381;25,088
12751,500;2,786;0,729;-33,684;3,233;9,523;5,015;38,571;4,700;-13,108;-2,769;0,000;40,200;41,100;9,656;3,153;-13,042;-10,428;-14,231;-11,677;-3,193;27,296;0,000;249,140;Inf;260,000;260,000;-12,327;2,998;-7,359;25,067
12752,000;2,786;0,729;-33,684;3,233;9,523;5,042;38,586;4,681;-13,066;-2,766;0,000;40,206;41,193;9,656;3,153;-12,900;-10,454;-14,321;-11,722;-3,199;27,294;0,000;249,140;Inf;260,000;260,000;-12,344;2,995;-7,367;25,051
12752,500;2,786;0,729;-33,684;3,233;9,523;5,042;38,586;4,681;-13,066;-2,766;0,000;40,200;41,200;9,656;3,153;-12,987;-10,384;-14,226;-11,669;-3,199;27,294;0,000;248,440;Inf;260,000;260,000;-12,349;2,991;-7,373;25,042
12753,000;3,956;0,949;-35,209;3,243;9,565;5,042;38,586;4,681;-13,066;-2,766;0,000;40,200;41,200;9,391;3,270;-12,795;-10,442;-14,220;-11,713;-3,199;27,294;0,000;248,440;Inf;260,000;260,000;-12,317;2,988;-7,364;25,013
12753,500;3,956;0,949;-35,209;3,243;9,565;5,042;38,586;4,681;-13,066;-2,766;0,000;40,200;41,200;9,391;3,270;-13,003;-10,511;-14,208;-11,703;-3,199;27,294;0,000;247,740;Inf;260,000;260,000;-12,293;3,004;-7,370;24,978
12754,000;3,956;0,949;-35,209;3,243;9,565;5,042;38,586;4,681;-13,066;-2,766;0,000;40,200;41,200;9,391;3,270;-12,895;-10,471;-14,279;-11,662;-3,199;27,294;0,000;247,740;Inf;260,000;260,000;-12,356;3,020;-7,374;24,904
12754,500;3,956;0,949;-35,209;3,243;9,565;5,042;38,586;4,681;-13,066;-2,766;0,000;40,200;41,200;9,391;3,270;-12,873;-10,437;-14,067;-11,644;-3,199;27,294;0,000;248,640;Inf;260,000;260,000;-12,327;3,035;-7,396;24,838
12755,000;3,956;0,949;-35,209;3,243;9,565;5,041;38,555;4,684;-13,045;-2,784;0,000;40,201;41,149;9,391;3,270;-12,891;-10,444;-14,235;-11,683;-3,209;27,294;0,000;248,640;Inf;260,000;260,000;-12,255;3,050;-7,356;24,756
12755,500;3,956;0,949;-35,209;3,243;9,565;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,391;3,270;-12,848;-10,488;-14,227;-11,740;-3,209;27,294;0,000;248,140;Inf;260,000;260,000;-12,313;3,065;-7,374;24,745
12756,000;3,956;0,949;-35,209;3,243;9,565;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,391;3,270;-13,063;-10,464;-14,311;-11,745;-3,209;27,294;0,000;248,140;Inf;260,000;260,000;-12,326;3,079;-7,352;24,750
12756,500;2,397;0,556;-35,209;3,229;9,568;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,528;3,286;-12,768;-10,487;-14,220;-11,754;-3,209;27,294;0,000;249,340;Inf;260,000;260,000;-12,396;3,094;-7,352;24,754
12757,000;2,397;0,556;-35,209;3,229;9,568;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,528;3,286;-12,857;-10,453;-14,168;-11,636;-3,209;27,294;0,000;249,340;Inf;260,000;260,000;-12,307;3,082;-7,344;24,791
12757,500;2,397;0,556;-35,209;3,229;9,568;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,528;3,286;-12,983;-10,476;-14,308;-11,747;-3,209;27,294;0,000;248,640;Inf;260,000;260,000;-12,278;3,071;-7,361;24,759
12758,000;2,397;0,556;-35,209;3,229;9,568;5,041;38,555;4,684;-13,045;-2,784;0,000;40,200;41,100;9,528;3,286;-12,892;-10,468;-14,326;-11,739;-3,209;27,294;0,000;248,640;Inf;260,000;260,000;-12,378;3,060;-7,344;24,689
12758,500;2,397;0,556;-35,209;3,229;9,568;5,001;38,591;4,684;-13,018;-2,785;0,000;40,207;41,167;9,528;3,286;-12,971;-10,473;-14,295;-11,703;-3,208;27,292;0,000;248,140;Inf;260,000;260,000;-12,356;3,049;-7,354;24,483
12759,000;2,397;0,556;-35,209;3,229;9,568;5,001;38,591;4,684;-13,018;-2,785;0,000;40,200;41,200;9,528;3,286;-13,064;-10,466;-14,279;-11,750;-3,208;27,292;0,000;248,140;Inf;260,000;260,000;-12,361;3,039;-7,359;24,421
12759,500;3,059;0,737;-35,209;3,258;9,562;5,001;38,591;4,684;-13,018;-2,785;0,000;40,200;41,200;9,494;3,351;-12,901;-10,421;-14,356;-11,751;-3,208;27,292;0,000;248,240;Inf;260,000;260,000;-12,390;3,028;-7,348;24,389
12760,000;3,059;0,737;-35,209;3,258;9,562;5,001;38,591;4,684;-13,018;-2,785;0,000;40,200;41,200;9,494;3,351;-13,070;-10,488;-14,392;-11,795;-3,208;27,292;0,000;248,240;Inf;260,000;260,000;-12,357;3,029;-7,326;24,445
12760,500;3,059;0,737;-35,209;3,258;9,562;5,001;38,591;4,684;-13,018;-2,785;0,000;40,200;41,200;9,494;3,351;-13,003;-10,476;-14,416;-11,740;-3,208;27,292;0,000;247,740;Inf;260,000;260,000;-12,436;3,029;-7,316;24,540
12761,000;3,059;0,737;-35,209;3,258;9,562;5,001;38,591;4,684;-13,018;-2,785;0,000;40,200;41,200;9,494;3,351;-13,055;-10,509;-14,293;-11,785;-3,208;27,292;0,000;247,740;Inf;260,000;260,000;-12,409;3,030;-7,346;24,595
12761,500;3,059;0,737;-35,209;3,258;9,562;5,007;38,614;4,688;-13,008;-2,765;0,000;40,223;41,222;9,494;3,351;-13,130;-10,479;-14,428;-11,803;-3,193;27,305;0,000;248,140;Inf;260,000;260,000;-12,410;3,030;-7,333;24,640
12762,000;3,059;0,737;-35,209;3,258;9,562;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,494;3,351;-13,053;-10,491;-14,436;-11,783;-3,193;27,305;0,000;248,140;Inf;260,000;260,000;-12,460;3,030;-7,348;24,684
12762,500;3,059;0,737;-35,209;3,258;9,562;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,494;3,351;-13,007;-10,478;-14,285;-11,693;-3,193;27,305;0,000;248,340;Inf;260,000;260,000;-12,441;3,031;-7,358;24,781
12763,000;3,002;0,792;-33,112;3,289;9,480;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,774;3,207;-12,969;-10,404;-14,202;-11,667;-3,193;27,305;0,000;248,340;Inf;260,000;260,000;-12,366;3,031;-7,356;24,820
12763,500;3,002;0,792;-33,112;3,289;9,480;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,774;3,207;-12,928;-10,474;-14,310;-11,722;-3,193;27,305;0,000;248,540;Inf;260,000;260,000;-12,311;3,031;-7,359;24,810
12764,000;3,002;0,792;-33,112;3,289;9,480;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,774;3,207;-12,879;-10,426;-14,174;-11,599;-3,193;27,305;0,000;248,540;Inf;260,000;260,000;-12,358;3,030;-7,355;24,761
12764,500;3,002;0,792;-33,112;3,289;9,480;5,007;38,614;4,688;-13,008;-2,765;0,000;40,200;41,200;9,774;3,207;-12,940;-10,334;-14,091;-11,527;-3,193;27,305;0,000;248,540;Inf;260,000;260,000;-12,270;3,030;-7,379;24,738
12765,000;3,002;0,792;-33,112;3,289;9,480;5,030;38,571;4,683;-13,025;-2,784;0,000;40,226;41,180;9,774;3,207;-12,815;-10,375;-14,128;-11,526;-3,211;27,294;0,000;248,540;Inf;260,000;260,000;-12,223;3,029;-7,341;24,730
12765,500;3,002;0,792;-33,112;3,289;9,480;5,030;38,571;4,683;-13,025;-2,784;0,000;40,200;41,200;9,774;3,207;-12,666;-10,412;-14,115;-11,618;-3,211;27,294;0,000;248,840;Inf;260,000;260,000;-12,211;3,029;-7,342;24,731
12766,000;3,243;0,881;-34,302;3,200;9,470;5,030;38,571;4,683;-13,025;-2,784;0,000;40,200;41,200;9,605;3,276;-12,759;-10,475;-13,957;-11,585;-3,211;27,294;0,000;248,840;Inf;260,000;260,000;-12,203;3,029;-7,351;24,676
12766,500;3,243;0,881;-34,302;3,200;9,470;5,030;38,571;4,683;-13,025;-2,784;0,000;40,200;41,200;9,605;3,276;-12,691;-10,430;-14,193;-11,698;-3,211;27,294;0,000;249,140;Inf;260,000;260,000;-12,194;3,032;-7,345;24,704
12767,000;3,243;0,881;-34,302;3,200;9,470;5,030;38,571;4,683;-13,025;-2,784;0,000;40,200;41,200;9,605;3,276;-12,864;-10,477;-14,148;-11,615;-3,211;27,294;0,000;249,140;Inf;260,000;260,000;-12,253;3,036;-7,331;24,718
12767,500;3,243;0,881;-34,302;3,200;9,470;5,030;38,571;4,683;-13,025;-2,784;0,000;40,200;41,200;9,605;3,276;-12,911;-10,369;-14,104;-11,627;-3,211;27,294;0,000;249,240;Inf;260,000;260,000;-12,276;3,039;-7,358;24,708
12768,000;3,243;0,881;-34,302;3,200;9,470;5,035;38,548;4,649;-12,984;-2,772;0,000;40,229;41,165;9,605;3,276;-12,766;-10,452;-14,241;-11,645;-3,202;27,298;0,000;249,240;Inf;260,000;260,000;-12,253;3,042;-7,346;24,693
12768,500;3,243;0,881;-34,302;3,200;9,470;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,605;3,276;-12,813;-10,497;-14,120;-11,708;-3,202;27,298;0,000;249,240;Inf;260,000;260,000;-12,276;3,046;-7,355;24,659
12769,000;3,354;0,770;-35,209;3,153;9,545;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,568;3,180;-12,802;-10,461;-14,249;-11,699;-3,202;27,298;0,000;249,240;Inf;260,000;260,000;-12,284;3,049;-7,340;24,555
12769,500;3,354;0,770;-35,209;3,153;9,545;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,568;3,180;-12,947;-10,461;-14,185;-11,661;-3,202;27,298;0,000;249,340;Inf;260,000;260,000;-12,303;3,054;-7,363;24,470
12770,000;3,354;0,770;-35,209;3,153;9,545;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,568;3,180;-12,923;-10,461;-14,218;-11,706;-3,202;27,298;0,000;249,340;Inf;260,000;260,000;-12,314;3,059;-7,352;24,451
12770,500;3,354;0,770;-35,209;3,153;9,545;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,568;3,180;-12,974;-10,474;-14,270;-11,719;-3,202;27,298;0,000;249,640;Inf;260,000;260,000;-12,327;3,064;-7,339;24,404
12771,000;3,354;0,770;-35,209;3,153;9,545;5,035;38,548;4,649;-12,984;-2,772;0,000;40,200;41,200;9,568;3,180;-13,041;-10,489;-14,319;-11,742;-3,202;27,298;0,000;249,640;Inf;260,000;260,000;-12,359;3,068;-7,331;24,435
12771,500;3,354;0,770;-35,209;3,153;9,545;4,989;38,591;4,680;-12,938;-2,772;0,000;40,247;41,228;9,568;3,180;-13,064;-10,445;-14,279;-11,710;-3,200;27,303;0,000;249,640;Inf;260,000;260,000;-12,397;3,073;-7,332;24,398
12772,000;3,354;0,770;-35,209;3,153;9,545;4,989;38,591;4,680;-12,938;-2,772;0,000;40,200;41,200;9,568;3,180;-12,953;-10,444;-14,308;-11,669;-3,200;27,303;0,000;249,640;Inf;260,000;260,000;-12,375;3,078;-7,351;24,300
12772,500;3,024;0,724;-35,209;3,237;9,412;4,989;38,591;4,680;-12,938;-2,772;0,000;40,200;41,200;9,559;3,431;-12,931;-10,452;-14,322;-11,681;-3,200;27,303;0,000;249,340;Inf;260,000;260,000;-12,344;3,082;-7,340;24,115
12773,000;3,024;0,724;-35,209;3,237;9,412;4,989;38,591;4,680;-12,938;-2,772;0,000;40,200;41,200;9,559;3,431;-12,997;-10,490;-14,184;-11,706;-3,200;27,303;0,000;249,340;Inf;260,000;260,000;-12,346;3,081;-7,329;24,121
12773,500;3,024;0,724;-35,209;3,237;9,412;4,989;38,591;4,680;-12,938;-2,772;0,000;40,200;41,200;9,559;3,431;-12,970;-10,464;-14,377;-11,769;-3,200;27,303;0,000;250,340;Inf;260,000;260,000;-12,344;3,080;-7,331;24,165
12774,000;3,024;0,724;-35,209;3,237;9,412;4,989;38,591;4,680;-12,938;-2,772;0,000;40,200;41,200;9,559;3,431;-12,963;-10,490;-14,362;-11,768;-3,200;27,303;0,000;250,340;Inf;260,000;260,000;-12,395;3,079;-7,336;24,178
12774,500;3,024;0,724;-35,209;3,237;9,412;4,998;38,611;4,668;-12,901;-2,771;0,000;40,250;41,200;9,559;3,431;-13,059;-10,486;-14,384;-11,714;-3,202;27,308;0,000;249,540;Inf;260,000;260,000;-12,396;3,078;-7,323;24,205
12775,000;3,024;0,724;-35,209;3,237;9,412;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,559;3,431;-13,047;-10,482;-14,397;-11,771;-3,202;27,308;0,000;249,540;Inf;260,000;260,000;-12,411;3,078;-7,338;24,267
12775,500;2,798;0,736;-33,983;3,294;9,491;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,656;3,317;-13,018;-10,508;-14,226;-11,767;-3,202;27,308;0,000;250,140;Inf;260,000;260,000;-12,424;3,077;-7,366;24,205
12776,000;2,798;0,736;-33,983;3,294;9,491;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,656;3,317;-13,078;-10,509;-14,343;-11,805;-3,202;27,308;0,000;250,140;Inf;260,000;260,000;-12,380;3,072;-7,355;24,174
12776,500;2,798;0,736;-33,983;3,294;9,491;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,656;3,317;-12,939;-10,488;-14,336;-11,809;-3,202;27,308;0,000;249,440;Inf;260,000;260,000;-12,434;3,068;-7,350;24,172
12777,000;2,798;0,736;-33,983;3,294;9,491;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,656;3,317;-12,994;-10,524;-14,173;-11,686;-3,202;27,308;0,000;249,440;Inf;260,000;260,000;-12,393;3,063;-7,362;24,172
12777,500;2,798;0,736;-33,983;3,294;9,491;4,998;38,611;4,668;-12,901;-2,771;0,000;40,300;41,200;9,656;3,317;-12,987;-10,490;-14,064;-11,676;-3,202;27,308;0,000;249,240;Inf;260,000;260,000;-12,344;3,059;-7,367;24,207
12778,000;2,798;0,736;-33,983;3,294;9,491;4,956;38,577;4,679;-12,912;-2,772;0,000;40,250;41,179;9,656;3,317;-12,893;-10,391;-14,133;-11,486;-3,210;27,300;0,000;249,240;Inf;260,000;260,000;-12,304;3,055;-7,369;24,186
12778,500;2,798;0,736;-33,983;3,294;9,491;4,956;38,577;4,679;-12,912;-2,772;0,000;40,300;41,200;9,656;3,317;-12,740;-10,336;-14,039;-11,470;-3,210;27,300;0,000;248,940;Inf;260,000;260,000;-12,226;3,050;-7,353;24,187
12779,000;3,512;0,904;-34,475;3,244;9,501;4,956;38,577;4,679;-12,912;-2,772;0,000;40,300;41,200;9,535;3,107;-12,625;-10,424;-14,089;-11,611;-3,210;27,300;0,000;248,940;Inf;260,000;260,000;-12,146;3,046;-7,361;24,159
12779,500;3,512;0,904;-34,475;3,244;9,501;4,956;38,577;4,679;-12,912;-2,772;0,000;40,300;41,200;9,535;3,107;-12,804;-10,453;-14,043;-11,611;-3,210;27,300;0,000;249,740;Inf;260,000;260,000;-12,187;3,054;-7,356;24,152
12780,000;3,512;0,904;-34,475;3,244;9,501;4,956;38,577;4,679;-12,912;-2,772;0,000;40,300;41,200;9,535;3,107;-12,883;-10,468;-14,051;-11,670;-3,210;27,300;0,000;249,740;Inf;260,000;260,000;-12,228;3,061;-7,360;24,225
12780,500;3,512;0,904;-34,475;3,244;9,501;4,956;38,577;4,679;-12,912;-2,772;0,000;40,300;41,200;9,535;3,107;-12,781;-10,453;-14,188;-11,668;-3,210;27,300;0,000;249,240;Inf;260,000;260,000;-12,268;3,069;-7,345;24,250
12781,000;3,512;0,904;-34,475;3,244;9,501;5,028;38,541;4,662;-12,858;-2,781;0,000;40,267;41,193;9,535;3,107;-12,853;-10,507;-14,249;-11,803;-3,207;27,302;0,000;249,240;Inf;260,000;260,000;-12,272;3,076;-7,361;24,270
12781,500;3,512;0,904;-34,475;3,244;9,501;5,028;38,541;4,662;-12,858;-2,781;0,000;40,300;41,200;9,535;3,107;-12,886;-10,496;-14,319;-11,804;-3,207;27,302;0,000;250,140;Inf;260,000;260,000;-12,353;3,083;-7,341;24,271
12782,000;2,763;0,656;-35,209;3,237;9,580;5,028;38,541;4,662;-12,858;-2,781;0,000;40,300;41,200;9,474;3,322;-13,064;-10,536;-14,278;-11,792;-3,207;27,302;0,000;250,140;Inf;260,000;260,000;-12,376;3,090;-7,370;24,245
12782,500;2,763;0,656;-35,209;3,237;9,580;5,028;38,541;4,662;-12,858;-2,781;0,000;40,300;41,200;9,474;3,322;-12,927;-10,529;-14,341;-11,770;-3,207;27,302;0,000;249,640;Inf;260,000;260,000;-12,418;3,085;-7,362;24,232
12783,000;2,763;0,656;-35,209;3,237;9,580;5,028;38,541;4,662;-12,858;-2,781;0,000;40,300;41,200;9,474;3,322;-12,930;-10,519;-14,234;-11,756;-3,207;27,302;0,000;249,640;Inf;260,000;260,000;-12,392;3,080;-7,380;24,148
12783,500;2,763;0,656;-35,209;3,237;9,580;5,028;38,541;4,662;-12,858;-2,781;0,000;40,300;41,200;9,474;3,322;-13,042;-10,497;-14,265;-11,758;-3,207;27,302;0,000;249,740;Inf;260,000;260,000;-12,360;3,074;-7,366;23,948
12784,000;2,763;0,656;-35,209;3,237;9,580;5,034;38,599;4,701;-12,838;-2,748;0,000;40,274;41,228;9,474;3,322;-12,945;-10,504;-14,282;-11,677;-3,208;27,302;0,000;249,740;Inf;260,000;260,000;-12,390;3,069;-7,379;23,918
12784,500;2,763;0,656;-35,209;3,237;9,580;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,474;3,322;-12,774;-10,433;-14,154;-11,630;-3,208;27,302;0,000;249,740;Inf;260,000;260,000;-12,352;3,064;-7,373;23,895
12785,000;2,763;0,656;-35,209;3,237;9,580;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,474;3,322;-12,939;-10,461;-14,169;-11,703;-3,208;27,302;0,000;249,740;Inf;260,000;260,000;-12,248;3,059;-7,365;23,859
12785,500;3,212;0,861;-34,648;3,218;9,463;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,635;3,338;-12,883;-10,425;-14,251;-11,661;-3,208;27,302;0,000;249,340;Inf;260,000;260,000;-12,318;3,054;-7,356;23,831
12786,000;3,212;0,861;-34,648;3,218;9,463;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,635;3,338;-12,941;-10,429;-14,126;-11,624;-3,208;27,302;0,000;249,340;Inf;260,000;260,000;-12,305;3,057;-7,368;23,755
12786,500;3,212;0,861;-34,648;3,218;9,463;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,635;3,338;-12,852;-10,455;-14,247;-11,743;-3,208;27,302;0,000;249,440;Inf;260,000;260,000;-12,280;3,060;-7,357;23,735
12787,000;3,212;0,861;-34,648;3,218;9,463;5,034;38,599;4,701;-12,838;-2,748;0,000;40,300;41,200;9,635;3,338;-12,841;-10,449;-14,272;-11,682;-3,208;27,302;0,000;249,440;Inf;260,000;260,000;-12,324;3,065;-7,340;23,713
12787,500;3,212;0,861;-34,648;3,218;9,463;5,053;38,590;4,682;-12,823;-2,758;0,000;40,280;41,302;9,635;3,338;-12,975;-10,424;-14,181;-11,657;-3,213;27,297;0,000;249,040;Inf;260,000;260,000;-12,311;3,065;-7,345;23,738
12788,000;3,212;0,861;-34,648;3,218;9,463;5,053;38,590;4,682;-12,823;-2,758;0,000;40,300;41,300;9,635;3,338;-12,867;-10,421;-14,312;-11,724;-3,213;27,297;0,000;249,040;Inf;260,000;260,000;-12,309;3,067;-7,341;23,800
12788,500;3,015;0,684;-35,209;3,232;9,544;5,053;38,590;4,682;-12,823;-2,758;0,000;40,300;41,300;9,531;3,281;-12,912;-10,431;-14,325;-11,632;-3,213;27,297;0,000;248,840;Inf;260,000;260,000;-12,331;3,069;-7,314;23,887
12789,000;3,015;0,684;-35,209;3,232;9,544;5,053;38,590;4,682;-12,823;-2,758;0,000;40,300;41,300;9,531;3,281;-12,954;-10,410;-14,334;-11,638;-3,213;27,297;0,000;248,840;Inf;260,000;260,000;-12,325;3,068;-7,313;24,019
12789,500;3,015;0,684;-35,209;3,232;9,544;5,053;38,590;4,682;-12,823;-2,758;0,000;40,300;41,300;9,531;3,281;-12,948;-10,420;-14,167;-11,653;-3,213;27,297;0,000;248,740;Inf;260,000;260,000;-12,334;3,068;-7,338;24,086
12790,000;3,015;0,684;-35,209;3,232;9,544;5,053;38,590;4,682;-12,823;-2,758;0,000;40,300;41,300;9,531;3,281;-12,889;-10,416;-14,268;-11,638;-3,213;27,297;0,000;248,740;Inf;260,000;260,000;-12,297;3,067;-7,302;24,139
12790,500;3,015;0,684;-35,209;3,232;9,544;5,021;38,610;4,679;-12,802;-2,775;0,000;40,282;41,218;9,531;3,281;-12,926;-10,445;-14,308;-11,738;-3,221;27,294;0,000;249,640;Inf;260,000;260,000;-12,303;3,066;-7,316;24,250
12791,000;3,015;0,684;-35,209;3,232;9,544;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,531;3,281;-12,977;-10,475;-14,243;-11,754;-3,221;27,294;0,000;249,640;Inf;260,000;260,000;-12,354;3,065;-7,311;24,266
12791,500;3,015;0,684;-35,209;3,232;9,544;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,531;3,281;-12,846;-10,432;-14,157;-11,666;-3,221;27,294;0,000;248,740;Inf;260,000;260,000;-12,362;3,064;-7,304;24,358
12792,000;3,081;0,766;-35,209;3,249;9,479;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,497;3,340;-12,995;-10,350;-14,156;-11,634;-3,221;27,294;0,000;248,740;Inf;260,000;260,000;-12,275;3,063;-7,338;24,470
12792,500;3,081;0,766;-35,209;3,249;9,479;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,497;3,340;-12,914;-10,425;-14,307;-11,721;-3,221;27,294;0,000;249,040;Inf;260,000;260,000;-12,284;3,064;-7,292;24,508
12793,000;3,081;0,766;-35,209;3,249;9,479;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,497;3,340;-12,925;-10,451;-14,217;-11,690;-3,221;27,294;0,000;249,040;Inf;260,000;260,000;-12,342;3,064;-7,337;24,545
12793,500;3,081;0,766;-35,209;3,249;9,479;5,021;38,610;4,679;-12,802;-2,775;0,000;40,300;41,200;9,497;3,340;-12,868;-10,391;-14,110;-11,561;-3,221;27,294;0,000;249,140;Inf;260,000;260,000;-12,321;3,064;-7,309;24,629
12794,000;3,081;0,766;-35,209;3,249;9,479;5,026;38,589;4,677;-12,814;-2,784;0,000;40,286;41,218;9,497;3,340;-12,781;-10,405;-14,186;-11,698;-3,212;27,284;0,000;249,140;Inf;260,000;260,000;-12,233;3,065;-7,331;24,770
12794,500;3,081;0,766;-35,209;3,249;9,479;5,026;38,589;4,677;-12,814;-2,784;0,000;40,300;41,200;9,497;3,340;-12,799;-10,416;-14,156;-11,656;-3,212;27,284;0,000;249,440;Inf;260,000;260,000;-12,268;3,065;-7,325;24,793
12795,000;3,123;0,786;-34,412;3,285;9,445;5,026;38,589;4,677;-12,814;-2,784;0,000;40,300;41,200;9,678;3,309;-12,954;-10,427;-14,193;-11,652;-3,212;27,284;0,000;249,440;Inf;260,000;260,000;-12,257;3,065;-7,310;24,757
12795,500;3,123;0,786;-34,412;3,285;9,445;5,026;38,589;4,677;-12,814;-2,784;0,000;40,300;41,200;9,678;3,309;-12,989;-10,395;-14,219;-11,648;-3,212;27,284;0,000;249,140;Inf;260,000;260,000;-12,306;3,066;-7,321;24,737
12796,000;3,123;0,786;-34,412;3,285;9,445;5,026;38,589;4,677;-12,814;-2,784;0,000;40,300;41,200;9,678;3,309;-13,003;-10,384;-14,232;-11,657;-3,212;27,284;0,000;249,140;Inf;260,000;260,000;-12,313;3,067;-7,328;24,588
12796,500;3,123;0,786;-34,412;3,285;9,445;5,026;38,589;4,677;-12,814;-2,784;0,000;40,300;41,200;9,678;3,309;-12,880;-10,399;-14,322;-11,644;-3,212;27,284;0,000;248,840;Inf;260,000;260,000;-12,319;3,068;-7,296;24,597
12797,000;3,123;0,786;-34,412;3,285;9,445;5,006;38,611;4,693;-12,772;-2,788;0,000;40,290;41,219;9,678;3,309;-12,889;-10,397;-14,151;-11,605;-3,207;27,292;0,000;248,840;Inf;260,000;260,000;-12,311;3,069;-7,308;24,571
12797,500;3,123;0,786;-34,412;3,285;9,445;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,678;3,309;-12,896;-10,332;-14,187;-11,579;-3,207;27,292;0,000;249,240;Inf;260,000;260,000;-12,261;3,070;-7,300;24,575
12798,000;3,123;0,786;-34,412;3,285;9,445;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,678;3,309;-12,930;-10,416;-14,139;-11,596;-3,207;27,292;0,000;249,240;Inf;260,000;260,000;-12,249;3,071;-7,305;24,549
12798,500;2,541;0,679;-34,140;3,289;9,469;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,561;3,142;-12,791;-10,348;-14,136;-11,591;-3,207;27,292;0,000;249,440;Inf;260,000;260,000;-12,270;3,071;-7,309;24,481
12799,000;2,541;0,679;-34,140;3,289;9,469;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,561;3,142;-12,740;-10,379;-14,184;-11,652;-3,207;27,292;0,000;249,440;Inf;260,000;260,000;-12,217;3,063;-7,297;24,584
12799,500;2,541;0,679;-34,140;3,289;9,469;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,561;3,142;-12,820;-10,417;-14,153;-11,654;-3,207;27,292;0,000;248,640;Inf;260,000;260,000;-12,239;3,054;-7,288;24,691
12800,000;2,541;0,679;-34,140;3,289;9,469;5,006;38,611;4,693;-12,772;-2,788;0,000;40,300;41,200;9,561;3,142;-12,979;-10,395;-14,154;-11,654;-3,207;27,292;0,000;248,640;Inf;260,000;260,000;-12,261;3,046;-7,306;24,697
12800,500;2,541;0,679;-34,140;3,289;9,469;5,016;38,581;4,672;-12,753;-2,772;0,000;40,295;41,279;9,561;3,142;-12,739;-10,354;-14,212;-11,543;-3,214;27,289;0,000;249,140;Inf;260,000;260,000;-12,296;3,038;-7,285;24,685
12801,000;2,541;0,679;-34,140;3,289;9,469;5,016;38,581;4,672;-12,753;-2,772;0,000;40,300;41,300;9,561;3,142;-12,826;-10,363;-14,036;-11,554;-3,214;27,289;0,000;249,140;Inf;260,000;260,000;-12,212;3,029;-7,317;24,715
12801,500;2,035;0,553;-33,642;3,247;9,451;5,016;38,581;4,672;-12,753;-2,772;0,000;40,300;41,300;9,712;3,260;-12,934;-10,376;-14,189;-11,639;-3,214;27,289;0,000;249,040;Inf;260,000;260,000;-12,195;3,021;-7,302;24,788
12802,000;2,035;0,553;-33,642;3,247;9,451;5,016;38,581;4,672;-12,753;-2,772;0,000;40,300;41,300;9,712;3,260;-12,817;-10,419;-14,212;-11,584;-3,214;27,289;0,000;249,040;Inf;260,000;260,000;-12,285;3,005;-7,299;24,821
12802,500;2,035;0,553;-33,642;3,247;9,451;5,016;38,581;4,672;-12,753;-2,772;0,000;40,300;41,300;9,712;3,260;-12,931;-10,441;-14,179;-11,743;-3,214;27,289;0,000;248,740;Inf;260,000;260,000;-12,258;2,989;-7,293;24,870
12803,000;2,035;0,553;-33,642;3,247;9,451;5,016;38,581;4,672;-12,753;-2,772;0,000;40,300;41,300;9,712;3,260;-12,818;-10,485;-14,122;-11,703;-3,214;27,289;0,000;248,740;Inf;260,000;260,000;-12,323;2,974;-7,322;24,931
12803,500;2,035;0,553;-33,642;3,247;9,451;4,997;38,590;4,677;-12,723;-2,762;0,000;40,306;41,256;9,712;3,260;-12,807;-10,446;-14,152;-11,638;-3,208;27,302;0,000;248,740;Inf;260,000;260,000;-12,282;2,958;-7,325;24,909
12804,000;2,035;0,553;-33,642;3,247;9,451;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,712;3,260;-12,928;-10,461;-14,313;-11,743;-3,208;27,302;0,000;248,740;Inf;260,000;260,000;-12,261;2,943;-7,303;24,942
12804,500;2,914;0,783;-33,108;3,258;9,515;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,702;3,219;-12,986;-10,494;-14,285;-11,789;-3,208;27,302;0,000;249,040;Inf;260,000;260,000;-12,361;2,928;-7,319;25,013
12805,000;2,914;0,783;-33,108;3,258;9,515;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,702;3,219;-12,939;-10,435;-14,243;-11,748;-3,208;27,302;0,000;249,040;Inf;260,000;260,000;-12,388;2,928;-7,319;25,044
12805,500;2,914;0,783;-33,108;3,258;9,515;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,702;3,219;-12,855;-10,435;-14,290;-11,672;-3,208;27,302;0,000;249,040;Inf;260,000;260,000;-12,341;2,928;-7,344;25,057
12806,000;2,914;0,783;-33,108;3,258;9,515;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,702;3,219;-12,944;-10,391;-14,182;-11,644;-3,208;27,302;0,000;249,040;Inf;260,000;260,000;-12,313;2,928;-7,325;25,122
12806,500;2,914;0,783;-33,108;3,258;9,515;4,997;38,590;4,677;-12,723;-2,762;0,000;40,300;41,300;9,702;3,219;-12,781;-10,392;-14,234;-11,700;-3,208;27,302;0,000;248,640;Inf;260,000;260,000;-12,290;2,927;-7,310;25,093
12807,000;2,914;0,783;-33,108;3,258;9,515;5,014;38,620;4,679;-12,693;-2,765;0,000;40,308;41,236;9,702;3,219;-12,955;-10,416;-14,304;-11,730;-3,219;27,289;0,000;248,640;Inf;260,000;260,000;-12,277;2,927;-7,287;25,120
12807,500;2,914;0,783;-33,108;3,258;9,515;5,014;38,620;4,679;-12,693;-2,765;0,000;40,300;41,200;9,702;3,219;-12,894;-10,431;-14,314;-11,641;-3,219;27,289;0,000;248,940;Inf;260,000;260,000;-12,352;2,927;-7,293;25,186
12808,000;3,273;0,841;-34,050;3,246;9,403;5,014;38,620;4,679;-12,693;-2,765;0,000;40,300;41,200;9,686;3,185;-12,843;-10,347;-13,953;-11,490;-3,219;27,289;0,000;248,940;Inf;260,000;260,000;-12,320;2,927;-7,348;25,167
12808,500;3,273;0,841;-34,050;3,246;9,403;5,014;38,620;4,679;-12,693;-2,765;0,000;40,300;41,200;9,686;3,185;-12,912;-10,331;-14,144;-11,586;-3,219;27,289;0,000;248,340;Inf;260,000;260,000;-12,158;2,932;-7,312;25,110
12809,000;3,273;0,841;-34,050;3,246;9,403;5,014;38,620;4,679;-12,693;-2,765;0,000;40,300;41,200;9,686;3,185;-12,691;-10,343;-14,199;-11,640;-3,219;27,289;0,000;248,340;Inf;260,000;260,000;-12,243;2,938;-7,291;25,108
12809,500;3,273;0,841;-34,050;3,246;9,403;5,014;38,620;4,679;-12,693;-2,765;0,000;40,300;41,200;9,686;3,185;-12,873;-10,377;-14,017;-11,609;-3,219;27,289;0,000;247,840;Inf;260,000;260,000;-12,218;2,944;-7,310;25,156
12810,000;3,273;0,841;-34,050;3,246;9,403;5,024;38,601;4,683;-12,677;-2,774;0,000;40,320;41,274;9,686;3,185;-12,833;-10,398;-14,200;-11,617;-3,211;27,294;0,000;247,840;Inf;260,000;260,000;-12,219;2,949;-7,277;25,202
12810,500;3,273;0,841;-34,050;3,246;9,403;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,686;3,185;-12,884;-10,459;-14,235;-11,748;-3,211;27,294;0,000;247,540;Inf;260,000;260,000;-12,262;2,954;-7,295;25,297
12811,000;2,359;0,680;-34,012;3,269;9,477;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,640;3,248;-12,989;-10,460;-14,288;-11,794;-3,211;27,294;0,000;247,540;Inf;260,000;260,000;-12,332;2,959;-7,302;25,336
12811,500;2,359;0,680;-34,012;3,269;9,477;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,640;3,248;-12,975;-10,463;-14,268;-11,772;-3,211;27,294;0,000;248,040;Inf;260,000;260,000;-12,383;2,950;-7,301;25,322
12812,000;2,359;0,680;-34,012;3,269;9,477;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,640;3,248;-13,025;-10,418;-14,254;-11,734;-3,211;27,294;0,000;248,040;Inf;260,000;260,000;-12,370;2,940;-7,311;25,475
12812,500;2,359;0,680;-34,012;3,269;9,477;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,640;3,248;-12,918;-10,425;-14,360;-11,744;-3,211;27,294;0,000;248,340;Inf;260,000;260,000;-12,358;2,930;-7,286;25,483
12813,000;2,359;0,680;-34,012;3,269;9,477;5,024;38,601;4,683;-12,677;-2,774;0,000;40,300;41,300;9,640;3,248;-12,961;-10,326;-14,104;-11,556;-3,211;27,294;0,000;248,340;Inf;260,000;260,000;-12,362;2,921;-7,322;25,454
12813,500;2,359;0,680;-34,012;3,269;9,477;5,017;38,626;4,684;-12,668;-2,788;0,000;40,319;41,263;9,640;3,248;-12,979;-10,364;-14,210;-11,623;-3,217;27,295;0,000;247,840;Inf;260,000;260,000;-12,237;2,912;-7,301;25,365
12814,000;2,359;0,680;-34,012;3,269;9,477;5,017;38,626;4,684;-12,668;-2,788;0,000;40,300;41,300;9,640;3,248;-12,781;-10,374;-14,223;-11,590;-3,217;27,295;0,000;247,840;Inf;260,000;260,000;-12,294;2,903;-7,293;25,332
12814,500;3,146;0,722;-35,209;3,261;9,557;5,017;38,626;4,684;-12,668;-2,788;0,000;40,300;41,300;9,531;3,288;-12,831;-10,369;-14,093;-11,592;-3,217;27,295;0,000;248,140;Inf;260,000;260,000;-12,242;2,894;-7,297;25,314
12815,000;3,146;0,722;-35,209;3,261;9,557;5,017;38,626;4,684;-12,668;-2,788;0,000;40,300;41,300;9,531;3,288;-12,684;-10,338;-14,023;-11,444;-3,217;27,295;0,000;248,140;Inf;260,000;260,000;-12,221;2,898;-7,297;25,257
12815,500;3,146;0,722;-35,209;3,261;9,557;5,017;38,626;4,684;-12,668;-2,788;0,000;40,300;41,300;9,531;3,288;-12,768;-10,328;-13,888;-11,463;-3,217;27,295;0,000;248,140;Inf;260,000;260,000;-12,122;2,902;-7,268;25,284
12816,000;3,146;0,722;-35,209;3,261;9,557;5,017;38,626;4,684;-12,668;-2,788;0,000;40,300;41,300;9,531;3,288;-12,539;-10,307;-14,020;-11,538;-3,217;27,295;0,000;248,140;Inf;260,000;260,000;-12,112;2,906;-7,291;25,240
12816,500;3,146;0,722;-35,209;3,261;9,557;4,966;38,557;4,655;-12,682;-2,784;0,000;40,324;41,246;9,531;3,288;-12,668;-10,370;-14,142;-11,589;-3,213;27,301;0,000;248,240;Inf;260,000;260,000;-12,101;2,910;-7,281;25,286
12817,000;3,146;0,722;-35,209;3,261;9,557;4,966;38,557;4,655;-12,682;-2,784;0,000;40,300;41,200;9,531;3,288;-12,793;-10,357;-14,011;-11,536;-3,213;27,301;0,000;248,240;Inf;260,000;260,000;-12,192;2,914;-7,286;25,365
12817,500;2,632;0,739;-34,093;3,276;9,437;4,966;38,557;4,655;-12,682;-2,784;0,000;40,300;41,200;9,599;3,228;-12,791;-10,354;-14,086;-11,583;-3,213;27,301;0,000;248,440;Inf;260,000;260,000;-12,174;2,918;-7,281;25,368
12818,000;2,632;0,739;-34,093;3,276;9,437;4,966;38,557;4,655;-12,682;-2,784;0,000;40,300;41,200;9,599;3,228;-12,721;-10,375;-14,062;-11,522;-3,213;27,301;0,000;248,440;Inf;260,000;260,000;-12,203;2,913;-7,264;25,356
12818,500;2,632;0,739;-34,093;3,276;9,437;4,966;38,557;4,655;-12,682;-2,784;0,000;40,300;41,200;9,599;3,228;-12,736;-10,371;-14,034;-11,605;-3,213;27,301;0,000;248,540;Inf;260,000;260,000;-12,170;2,908;-7,297;25,411
12819,000;2,632;0,739;-34,093;3,276;9,437;4,966;38,557;4,655;-12,682;-2,784;0,000;40,300;41,200;9,599;3,228;-12,656;-10,362;-14,047;-11,589;-3,213;27,301;0,000;248,540;Inf;260,000;260,000;-12,186;2,904;-7,307;25,564
12819,500;2,632;0,739;-34,093;3,276;9,437;4,964;38,572;4,678;-12,622;-2,760;0,000;40,323;41,273;9,599;3,228;-12,835;-10,378;-14,000;-11,574;-3,208;27,302;0,000;248,440;Inf;260,000;260,000;-12,164;2,899;-7,268;25,579
12820,000;2,632;0,739;-34,093;3,276;9,437;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,599;3,228;-12,836;-10,386;-14,092;-11,608;-3,208;27,302;0,000;248,440;Inf;260,000;260,000;-12,197;2,895;-7,294;25,584
12820,500;2,632;0,739;-34,093;3,276;9,437;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,599;3,228;-12,735;-10,417;-14,128;-11,668;-3,208;27,302;0,000;248,640;Inf;260,000;260,000;-12,230;2,891;-7,297;25,622
12821,000;2,805;0,672;-35,209;3,236;9,512;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,401;3,273;-12,768;-10,398;-14,125;-11,581;-3,208;27,302;0,000;248,640;Inf;260,000;260,000;-12,237;2,886;-7,274;25,628
12821,500;2,805;0,672;-35,209;3,236;9,512;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,401;3,273;-12,890;-10,317;-14,033;-11,558;-3,208;27,302;0,000;248,240;Inf;260,000;260,000;-12,218;2,885;-7,309;25,586
12822,000;2,805;0,672;-35,209;3,236;9,512;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,401;3,273;-12,731;-10,356;-14,140;-11,582;-3,208;27,302;0,000;248,240;Inf;260,000;260,000;-12,199;2,884;-7,295;25,566
12822,500;2,805;0,672;-35,209;3,236;9,512;4,964;38,572;4,678;-12,622;-2,760;0,000;40,300;41,300;9,401;3,273;-12,690;-10,272;-13,973;-11,430;-3,208;27,302;0,000;249,040;Inf;260,000;260,000;-12,202;2,882;-7,281;25,501
12823,000;2,805;0,672;-35,209;3,236;9,512;4,968;38,609;4,675;-12,586;-2,757;0,000;40,334;41,269;9,401;3,273;-12,784;-10,218;-13,952;-11,479;-3,196;27,312;0,000;249,040;Inf;260,000;260,000;-12,091;2,881;-7,272;25,469
12823,500;2,805;0,672;-35,209;3,236;9,512;4,968;38,609;4,675;-12,586;-2,757;0,000;40,300;41,300;9,401;3,273;-12,639;-10,342;-14,052;-11,501;-3,196;27,312;0,000;248,840;Inf;260,000;260,000;-12,108;2,880;-7,281;25,520
12824,000;3,051;0,830;-33,100;3,223;9,499;4,968;38,609;4,675;-12,586;-2,757;0,000;40,300;41,300;9,629;3,142;-12,819;-10,367;-14,053;-11,597;-3,196;27,312;0,000;248,840;Inf;260,000;260,000;-12,133;2,879;-7,270;25,479
12824,500;3,051;0,830;-33,100;3,223;9,499;4,968;38,609;4,675;-12,586;-2,757;0,000;40,300;41,300;9,629;3,142;-12,601;-10,394;-14,016;-11,539;-3,196;27,312;0,000;248,040;Inf;260,000;260,000;-12,209;2,882;-7,286;25,387
12825,000;3,051;0,830;-33,100;3,223;9,499;4,968;38,609;4,675;-12,586;-2,757;0,000;40,300;41,300;9,629;3,142;-12,721;-10,414;-14,016;-11,645;-3,196;27,312;0,000;248,040;Inf;260,000;260,000;-12,137;2,884;-7,304;25,282
12825,500;3,051;0,830;-33,100;3,223;9,499;4,968;38,609;4,675;-12,586;-2,757;0,000;40,300;41,300;9,629;3,142;-12,737;-10,414;-14,097;-11,706;-3,196;27,312;0,000;248,440;Inf;260,000;260,000;-12,199;2,887;-7,301;25,190
12826,000;3,051;0,830;-33,100;3,223;9,499;4,970;38,587;4,662;-12,568;-2,760;0,000;40,326;41,285;9,629;3,142;-12,739;-10,450;-14,099;-11,721;-3,193;27,304;0,000;248,440;Inf;260,000;260,000;-12,238;2,890;-7,326;25,195
12826,500;3,051;0,830;-33,100;3,223;9,499;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,629;3,142;-12,897;-10,432;-14,099;-11,698;-3,193;27,304;0,000;248,840;Inf;260,000;260,000;-12,252;2,892;-7,321;25,218
12827,000;3,051;0,830;-33,100;3,223;9,499;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,629;3,142;-12,896;-10,440;-14,145;-11,690;-3,193;27,304;0,000;248,840;Inf;260,000;260,000;-12,282;2,895;-7,297;25,237
12827,500;2,720;0,723;-33,044;3,217;9,367;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,813;3,204;-12,857;-10,481;-13,999;-11,718;-3,193;27,304;0,000;248,640;Inf;260,000;260,000;-12,293;2,898;-7,328;25,228
12828,000;2,720;0,723;-33,044;3,217;9,367;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,813;3,204;-12,694;-10,383;-14,095;-11,647;-3,193;27,304;0,000;248,640;Inf;260,000;260,000;-12,264;2,895;-7,325;25,166
12828,500;2,720;0,723;-33,044;3,217;9,367;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,813;3,204;-12,788;-10,430;-14,160;-11,714;-3,193;27,304;0,000;248,740;Inf;260,000;260,000;-12,205;2,892;-7,312;25,153
12829,000;2,720;0,723;-33,044;3,217;9,367;4,970;38,587;4,662;-12,568;-2,760;0,000;40,300;41,300;9,813;3,204;-12,978;-10,410;-14,221;-11,695;-3,193;27,304;0,000;248,740;Inf;260,000;260,000;-12,273;2,889;-7,313;25,244
12829,500;2,720;0,723;-33,044;3,217;9,367;5,020;38,614;4,667;-12,542;-2,778;0,000;40,319;41,283;9,813;3,204;-12,810;-10,419;-14,117;-11,685;-3,202;27,307;0,000;249,140;Inf;260,000;260,000;-12,326;2,886;-7,328;25,271
12830,000;2,720;0,723;-33,044;3,217;9,367;5,020;38,614;4,667;-12,542;-2,778;0,000;40,300;41,300;9,813;3,204;-12,688;-10,392;-14,055;-11,604;-3,202;27,307;0,000;249,140;Inf;260,000;260,000;-12,258;2,883;-7,325;25,284
12830,500;3,418;0,829;-35,209;3,251;9,589;5,020;38,614;4,667;-12,542;-2,778;0,000;40,300;41,300;9,597;3,234;-12,879;-10,385;-14,056;-11,603;-3,202;27,307;0,000;249,040;Inf;260,000;260,000;-12,185;2,881;-7,306;25,335
12831,000;3,418;0,829;-35,209;3,251;9,589;5,020;38,614;4,667;-12,542;-2,778;0,000;40,300;41,300;9,597;3,234;-12,861;-10,395;-14,030;-11,624;-3,202;27,307;0,000;249,040;Inf;260,000;260,000;-12,231;2,890;-7,337;25,322
12831,500;3,418;0,829;-35,209;3,251;9,589;5,020;38,614;4,667;-12,542;-2,778;0,000;40,300;41,300;9,597;3,234;-12,720;-10,340;-14,064;-11,570;-3,202;27,307;0,000;249,040;Inf;260,000;260,000;-12,227;2,898;-7,318;25,305
12832,000;3,418;0,829;-35,209;3,251;9,589;5,020;38,614;4,667;-12,542;-2,778;0,000;40,300;41,300;9,597;3,234;-12,785;-10,378;-14,041;-11,544;-3,202;27,307;0,000;249,040;Inf;260,000;260,000;-12,173;2,907;-7,296;25,263
12832,500;3,418;0,829;-35,209;3,251;9,589;4,984;38,612;4,653;-12,528;-2,750;0,000;40,323;41,251;9,597;3,234;-12,824;-10,379;-14,086;-11,612;-3,196;27,310;0,000;248,740;Inf;260,000;260,000;-12,187;2,915;-7,316;25,215
12833,000;3,418;0,829;-35,209;3,251;9,589;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,597;3,234;-12,724;-10,338;-14,132;-11,595;-3,196;27,310;0,000;248,740;Inf;260,000;260,000;-12,225;2,923;-7,287;25,192
12833,500;3,140;0,729;-35,209;3,210;9,562;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,420;3,303;-12,767;-10,363;-14,084;-11,568;-3,196;27,310;0,000;248,640;Inf;260,000;260,000;-12,197;2,931;-7,291;25,134
12834,000;3,140;0,729;-35,209;3,210;9,562;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,420;3,303;-12,871;-10,349;-14,079;-11,583;-3,196;27,310;0,000;248,640;Inf;260,000;260,000;-12,196;2,935;-7,280;25,144
12834,500;3,140;0,729;-35,209;3,210;9,562;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,420;3,303;-12,787;-10,354;-14,085;-11,535;-3,196;27,310;0,000;248,640;Inf;260,000;260,000;-12,220;2,938;-7,282;25,094
12835,000;3,140;0,729;-35,209;3,210;9,562;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,420;3,303;-12,884;-10,338;-14,085;-11,596;-3,196;27,310;0,000;248,640;Inf;260,000;260,000;-12,190;2,942;-7,287;25,142
12835,500;3,140;0,729;-35,209;3,210;9,562;4,984;38,612;4,653;-12,528;-2,750;0,000;40,300;41,300;9,420;3,303;-12,735;-10,325;-14,156;-11,564;-3,196;27,310;0,000;249,040;Inf;260,000;260,000;-12,225;2,945;-7,264;24,912
12836,000;3,140;0,729;-35,209;3,210;9,562;5,021;38,621;4,647;-12,528;-2,761;0,000;40,313;41,230;9,420;3,303;-12,803;-10,270;-14,041;-11,492;-3,207;27,310;0,000;249,040;Inf;260,000;260,000;-12,195;2,948;-7,257;24,858
12836,500;3,140;0,729;-35,209;3,210;9,562;5,021;38,621;4,647;-12,528;-2,761;0,000;40,300;41,200;9,420;3,303;-12,778;-10,282;-14,067;-11,524;-3,207;27,310;0,000;248,840;Inf;260,000;260,000;-12,151;2,951;-7,247;24,841
12837,000;3,213;0,761;-35,209;3,250;9,537;5,021;38,621;4,647;-12,528;-2,761;0,000;40,300;41,200;9,560;3,098;-12,720;-10,296;-14,086;-11,455;-3,207;27,310;0,000;248,840;Inf;260,000;260,000;-12,163;2,954;-7,260;24,665
12837,500;3,213;0,761;-35,209;3,250;9,537;5,021;38,621;4,647;-12,528;-2,761;0,000;40,300;41,200;9,560;3,098;-12,774;-10,281;-14,016;-11,504;-3,207;27,310;0,000;248,240;Inf;260,000;260,000;-12,139;2,958;-7,250;24,590
12838,000;3,213;0,761;-35,209;3,250;9,537;5,021;38,621;4,647;-12,528;-2,761;0,000;40,300;41,200;9,560;3,098;-12,788;-10,335;-14,175;-11,599;-3,207;27,310;0,000;248,240;Inf;260,000;260,000;-12,144;2,963;-7,252;24,545
