t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12838,500;3,213;0,761;-35,209;3,250;9,537;5,021;38,621;4,647;-12,528;-2,761;0,000;40,300;41,200;9,560;3,098;-12,857;-10,377;-14,152;-11,656;-3,207;27,310;0,000;248,340;Inf;260,000;260,000;-12,225;2,967;-7,253;24,467
12839,000;3,213;0,761;-35,209;3,250;9,537;5,016;38,619;4,659;-12,512;-2,743;0,000;40,312;41,239;9,560;3,098;-12,863;-10,326;-14,123;-11,579;-3,201;27,310;0,000;248,340;Inf;260,000;260,000;-12,260;2,971;-7,250;24,358
12839,500;3,213;0,761;-35,209;3,250;9,537;5,016;38,619;4,659;-12,512;-2,743;0,000;40,300;41,200;9,560;3,098;-12,748;-10,338;-14,155;-11,528;-3,201;27,310;0,000;248,740;Inf;260,000;260,000;-12,223;2,975;-7,255;24,291
12840,000;2,977;0,757;-35,209;3,296;9,419;5,016;38,619;4,659;-12,512;-2,743;0,000;40,300;41,200;9,511;3,333;-12,820;-10,350;-14,124;-11,626;-3,201;27,310;0,000;248,740;Inf;260,000;260,000;-12,192;2,979;-7,232;24,282
12840,500;2,977;0,757;-35,209;3,296;9,419;5,016;38,619;4,659;-12,512;-2,743;0,000;40,300;41,200;9,511;3,333;-12,748;-10,327;-14,164;-11,575;-3,201;27,310;0,000;248,740;Inf;260,000;260,000;-12,230;2,979;-7,264;24,302
12841,000;2,977;0,757;-35,209;3,296;9,419;5,016;38,619;4,659;-12,512;-2,743;0,000;40,300;41,200;9,511;3,333;-12,869;-10,330;-14,120;-11,579;-3,201;27,310;0,000;248,740;Inf;260,000;260,000;-12,204;2,979;-7,251;24,333
12841,500;2,977;0,757;-35,209;3,296;9,419;5,016;38,619;4,659;-12,512;-2,743;0,000;40,300;41,200;9,511;3,333;-12,781;-10,298;-14,151;-11,598;-3,201;27,310;0,000;248,540;Inf;260,000;260,000;-12,225;2,979;-7,249;24,377
12842,000;2,977;0,757;-35,209;3,296;9,419;5,019;38,615;4,690;-12,494;-2,736;0,000;40,310;41,219;9,511;3,333;-12,823;-10,289;-14,034;-11,496;-3,193;27,314;0,000;248,540;Inf;260,000;260,000;-12,207;2,979;-7,278;24,354
12842,500;2,977;0,757;-35,209;3,296;9,419;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,511;3,333;-12,752;-10,304;-14,126;-11,557;-3,193;27,314;0,000;248,940;Inf;260,000;260,000;-12,161;2,979;-7,254;24,337
12843,000;2,977;0,757;-35,209;3,296;9,419;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,511;3,333;-12,783;-10,303;-14,100;-11,482;-3,193;27,314;0,000;248,940;Inf;260,000;260,000;-12,185;2,978;-7,235;24,248
12843,500;3,340;0,754;-35,209;3,249;9,522;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,524;3,293;-12,838;-10,207;-14,010;-11,458;-3,193;27,314;0,000;248,940;Inf;260,000;260,000;-12,167;2,978;-7,258;24,275
12844,000;3,340;0,754;-35,209;3,249;9,522;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,524;3,293;-12,717;-10,241;-14,091;-11,492;-3,193;27,314;0,000;248,940;Inf;260,000;260,000;-12,128;2,984;-7,255;24,359
12844,500;3,340;0,754;-35,209;3,249;9,522;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,524;3,293;-12,808;-10,308;-14,039;-11,470;-3,193;27,314;0,000;249,040;Inf;260,000;260,000;-12,135;2,990;-7,241;24,388
12845,000;3,340;0,754;-35,209;3,249;9,522;5,019;38,615;4,690;-12,494;-2,736;0,000;40,300;41,200;9,524;3,293;-12,781;-10,335;-14,181;-11,611;-3,193;27,314;0,000;249,040;Inf;260,000;260,000;-12,156;2,996;-7,255;24,418
12845,500;3,340;0,754;-35,209;3,249;9,522;5,009;38,592;4,659;-12,451;-2,759;0,000;40,301;41,226;9,524;3,293;-12,873;-10,308;-14,080;-11,570;-3,199;27,314;0,000;249,140;Inf;260,000;260,000;-12,227;3,002;-7,259;24,505
12846,000;3,340;0,754;-35,209;3,249;9,522;5,009;38,592;4,659;-12,451;-2,759;0,000;40,300;41,200;9,524;3,293;-12,787;-10,359;-14,142;-11,560;-3,199;27,314;0,000;249,140;Inf;260,000;260,000;-12,208;3,007;-7,249;24,578
12846,500;3,142;0,816;-33,960;3,251;9,496;5,009;38,592;4,659;-12,451;-2,759;0,000;40,300;41,200;9,656;3,250;-12,827;-10,394;-13,973;-11,600;-3,199;27,314;0,000;249,040;Inf;260,000;260,000;-12,212;3,013;-7,282;24,645
12847,000;3,142;0,816;-33,960;3,251;9,496;5,009;38,592;4,659;-12,451;-2,759;0,000;40,300;41,200;9,656;3,250;-12,666;-10,304;-14,067;-11,483;-3,199;27,314;0,000;249,040;Inf;260,000;260,000;-12,198;3,015;-7,249;24,645
12847,500;3,142;0,816;-33,960;3,251;9,496;5,009;38,592;4,659;-12,451;-2,759;0,000;40,300;41,200;9,656;3,250;-12,811;-10,320;-14,027;-11,496;-3,199;27,314;0,000;249,340;Inf;260,000;260,000;-12,130;3,017;-7,255;24,680
12848,000;3,142;0,816;-33,960;3,251;9,496;5,009;38,592;4,659;-12,451;-2,759;0,000;40,300;41,200;9,656;3,250;-12,743;-10,306;-14,089;-11,587;-3,199;27,314;0,000;249,340;Inf;260,000;260,000;-12,164;3,019;-7,243;24,598
12848,500;3,142;0,816;-33,960;3,251;9,496;5,007;38,602;4,653;-12,474;-2,770;0,000;40,281;41,153;9,656;3,250;-12,714;-10,346;-14,041;-11,572;-3,212;27,303;0,000;249,240;Inf;260,000;260,000;-12,181;3,021;-7,258;24,528
12849,000;3,142;0,816;-33,960;3,251;9,496;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,656;3,250;-12,825;-10,340;-14,160;-11,643;-3,212;27,303;0,000;249,240;Inf;260,000;260,000;-12,168;3,023;-7,257;24,433
12849,500;3,142;0,816;-33,960;3,251;9,496;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,656;3,250;-12,782;-10,341;-14,161;-11,553;-3,212;27,303;0,000;248,940;Inf;260,000;260,000;-12,242;3,025;-7,249;24,415
12850,000;2,416;0,686;-34,272;3,281;9,487;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,643;3,314;-12,874;-10,275;-14,052;-11,519;-3,212;27,303;0,000;248,940;Inf;260,000;260,000;-12,209;3,027;-7,251;24,370
12850,500;2,416;0,686;-34,272;3,281;9,487;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,643;3,314;-12,878;-10,279;-14,093;-11,542;-3,212;27,303;0,000;249,340;Inf;260,000;260,000;-12,180;3,017;-7,269;24,394
12851,000;2,416;0,686;-34,272;3,281;9,487;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,643;3,314;-12,895;-10,298;-14,158;-11,577;-3,212;27,303;0,000;249,340;Inf;260,000;260,000;-12,198;3,007;-7,242;24,426
12851,500;2,416;0,686;-34,272;3,281;9,487;5,007;38,602;4,653;-12,474;-2,770;0,000;40,300;41,200;9,643;3,314;-12,777;-10,310;-14,212;-11,644;-3,212;27,303;0,000;248,940;Inf;260,000;260,000;-12,232;2,997;-7,254;24,428
12852,000;2,416;0,686;-34,272;3,281;9,487;4,990;38,605;4,686;-12,444;-2,738;0,000;40,276;41,171;9,643;3,314;-12,848;-10,393;-14,109;-11,570;-3,210;27,320;0,000;248,940;Inf;260,000;260,000;-12,236;2,988;-7,249;24,525
12852,500;2,416;0,686;-34,272;3,281;9,487;4,990;38,605;4,686;-12,444;-2,738;0,000;40,300;41,200;9,643;3,314;-12,759;-10,279;-13,982;-11,538;-3,210;27,320;0,000;249,240;Inf;260,000;260,000;-12,230;2,978;-7,281;24,605
12853,000;2,962;0,773;-34,962;3,287;9,559;4,990;38,605;4,686;-12,444;-2,738;0,000;40,300;41,200;9,523;3,166;-12,691;-10,313;-14,116;-11,510;-3,210;27,320;0,000;249,240;Inf;260,000;260,000;-12,140;2,969;-7,238;24,658
12853,500;2,962;0,773;-34,962;3,287;9,559;4,990;38,605;4,686;-12,444;-2,738;0,000;40,300;41,200;9,523;3,166;-12,800;-10,352;-14,080;-11,609;-3,210;27,320;0,000;248,540;Inf;260,000;260,000;-12,157;2,969;-7,267;24,621
12854,000;2,962;0,773;-34,962;3,287;9,559;4,990;38,605;4,686;-12,444;-2,738;0,000;40,300;41,200;9,523;3,166;-12,857;-10,285;-14,078;-11,575;-3,210;27,320;0,000;248,540;Inf;260,000;260,000;-12,210;2,969;-7,265;24,598
12854,500;2,962;0,773;-34,962;3,287;9,559;4,990;38,605;4,686;-12,444;-2,738;0,000;40,300;41,200;9,523;3,166;-12,820;-10,361;-14,099;-11,550;-3,210;27,320;0,000;249,040;Inf;260,000;260,000;-12,198;2,969;-7,248;24,584
12855,000;2,962;0,773;-34,962;3,287;9,559;5,012;38,596;4,665;-12,421;-2,771;0,000;40,270;41,146;9,523;3,166;-12,845;-10,384;-14,134;-11,675;-3,224;27,312;0,000;249,040;Inf;260,000;260,000;-12,208;2,969;-7,252;24,566
12855,500;2,962;0,773;-34,962;3,287;9,559;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,523;3,166;-12,735;-10,353;-14,164;-11,631;-3,224;27,312;0,000;248,440;Inf;260,000;260,000;-12,259;2,968;-7,277;24,572
12856,000;2,519;0,695;-34,026;3,338;9,521;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,604;3,119;-12,786;-10,364;-14,171;-11,644;-3,224;27,312;0,000;248,440;Inf;260,000;260,000;-12,221;2,968;-7,274;24,622
12856,500;2,519;0,695;-34,026;3,338;9,521;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,604;3,119;-12,753;-10,401;-14,038;-11,613;-3,224;27,312;0,000;248,840;Inf;260,000;260,000;-12,241;2,961;-7,275;24,648
12857,000;2,519;0,695;-34,026;3,338;9,521;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,604;3,119;-12,862;-10,325;-14,123;-11,592;-3,224;27,312;0,000;248,840;Inf;260,000;260,000;-12,201;2,954;-7,265;24,590
12857,500;2,519;0,695;-34,026;3,338;9,521;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,604;3,119;-12,798;-10,377;-14,165;-11,572;-3,224;27,312;0,000;248,240;Inf;260,000;260,000;-12,226;2,947;-7,279;24,580
12858,000;2,519;0,695;-34,026;3,338;9,521;5,012;38,596;4,665;-12,421;-2,771;0,000;40,300;41,100;9,604;3,119;-12,848;-10,417;-14,155;-11,690;-3,224;27,312;0,000;248,240;Inf;260,000;260,000;-12,228;2,940;-7,261;24,621
12858,500;2,519;0,695;-34,026;3,338;9,521;4,983;38,596;4,694;-12,400;-2,774;0,000;40,257;41,121;9,604;3,119;-12,719;-10,368;-14,028;-11,543;-3,222;27,313;0,000;247,640;Inf;260,000;260,000;-12,278;2,933;-7,300;24,572
12859,000;2,519;0,695;-34,026;3,338;9,521;4,983;38,596;4,694;-12,400;-2,774;0,000;40,300;41,100;9,604;3,119;-12,860;-10,299;-14,021;-11,546;-3,222;27,313;0,000;247,640;Inf;260,000;260,000;-12,164;2,926;-7,269;24,622
12859,500;2,904;0,762;-34,469;3,300;9,523;4,983;38,596;4,694;-12,400;-2,774;0,000;40,300;41,100;9,534;3,139;-12,739;-10,391;-13,982;-11,552;-3,222;27,313;0,000;247,840;Inf;260,000;270,000;-12,181;2,919;-7,273;24,654
12860,000;2,904;0,762;-34,469;3,300;9,523;4,983;38,596;4,694;-12,400;-2,774;0,000;40,300;41,100;9,534;3,139;-12,710;-10,350;-13,992;-11,567;-3,222;27,313;0,000;247,840;Inf;270,000;270,000;-12,166;2,919;-7,281;24,768
12860,500;2,904;0,762;-34,469;3,300;9,523;4,983;38,596;4,694;-12,400;-2,774;0,000;40,300;41,100;9,534;3,139;-12,839;-10,343;-13,986;-11,586;-3,222;27,313;0,000;247,940;Inf;270,000;270,000;-12,155;2,919;-7,303;24,866
12861,000;2,904;0,762;-34,469;3,300;9,523;4,983;38,596;4,694;-12,400;-2,774;0,000;40,300;41,100;9,534;3,139;-12,693;-10,358;-14,152;-11,604;-3,222;27,313;0,000;247,940;Inf;270,000;270,000;-12,189;2,919;-7,279;24,931
12861,500;2,904;0,762;-34,469;3,300;9,523;4,998;38,571;4,691;-12,394;-2,771;0,000;40,250;41,116;9,534;3,139;-12,766;-10,344;-14,051;-11,541;-3,222;27,322;0,000;248,240;Inf;270,000;270,000;-12,202;2,918;-7,280;24,937
12862,000;2,904;0,762;-34,469;3,300;9,523;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,534;3,139;-12,823;-10,333;-13,976;-11,564;-3,222;27,322;0,000;248,240;Inf;270,000;270,000;-12,175;2,918;-7,281;25,047
12862,500;3,244;0,825;-33,889;3,257;9,499;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,725;3,255;-12,659;-10,330;-14,107;-11,568;-3,222;27,322;0,000;248,440;Inf;270,000;270,000;-12,174;2,918;-7,271;25,084
12863,000;3,244;0,825;-33,889;3,257;9,499;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,725;3,255;-12,804;-10,393;-14,102;-11,630;-3,222;27,322;0,000;248,440;Inf;270,000;270,000;-12,166;2,923;-7,290;25,067
12863,500;3,244;0,825;-33,889;3,257;9,499;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,725;3,255;-12,739;-10,417;-14,091;-11,580;-3,222;27,322;0,000;248,240;Inf;270,000;270,000;-12,232;2,928;-7,290;24,991
12864,000;3,244;0,825;-33,889;3,257;9,499;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,725;3,255;-12,816;-10,316;-14,023;-11,544;-3,222;27,322;0,000;248,240;Inf;270,000;270,000;-12,207;2,934;-7,303;24,813
12864,500;3,244;0,825;-33,889;3,257;9,499;4,998;38,571;4,691;-12,394;-2,771;0,000;40,300;41,100;9,725;3,255;-12,887;-10,401;-14,262;-11,705;-3,222;27,322;0,000;258,540;Inf;270,000;270,000;-12,175;2,939;-7,277;24,733
12865,000;3,244;0,825;-33,889;3,257;9,499;5,032;38,584;4,695;-12,356;-2,778;0,000;40,234;41,059;9,725;3,255;-12,926;-10,426;-14,250;-11,728;-3,214;27,323;0,000;258,540;Inf;270,000;270,000;-12,314;2,944;-7,285;24,730
12865,500;3,244;0,825;-33,889;3,257;9,499;5,032;38,584;4,695;-12,356;-2,778;0,000;40,200;41,100;9,725;3,255;-13,004;-10,363;-14,167;-11,643;-3,214;27,323;0,000;258,340;Inf;270,000;270,000;-12,333;2,949;-7,305;24,753
12866,000;3,001;0,736;-34,541;3,271;9,485;5,032;38,584;4,695;-12,356;-2,778;0,000;40,200;41,100;9,569;3,038;-12,654;-10,378;-14,135;-11,615;-3,214;27,323;0,000;258,340;Inf;270,000;270,000;-12,294;2,954;-7,303;24,830
12866,500;3,001;0,736;-34,541;3,271;9,485;5,032;38,584;4,695;-12,356;-2,778;0,000;40,200;41,100;9,569;3,038;-12,770;-10,399;-14,006;-11,536;-3,214;27,323;0,000;258,240;Inf;270,000;270,000;-12,195;2,954;-7,323;24,882
12867,000;3,001;0,736;-34,541;3,271;9,485;5,032;38,584;4,695;-12,356;-2,778;0,000;40,200;41,100;9,569;3,038;-12,619;-10,335;-14,110;-11,606;-3,214;27,323;0,000;258,240;Inf;270,000;270,000;-12,178;2,955;-7,297;24,916
12867,500;3,001;0,736;-34,541;3,271;9,485;5,032;38,584;4,695;-12,356;-2,778;0,000;40,200;41,100;9,569;3,038;-12,715;-10,368;-14,019;-11,541;-3,214;27,323;0,000;258,740;Inf;270,000;270,000;-12,167;2,956;-7,275;24,937
12868,000;3,001;0,736;-34,541;3,271;9,485;5,065;38,566;4,678;-12,337;-2,779;0,000;40,210;41,031;9,569;3,038;-12,802;-10,319;-13,939;-11,519;-3,213;27,317;0,000;258,740;Inf;270,000;270,000;-12,161;2,957;-7,318;24,943
12868,500;3,001;0,736;-34,541;3,271;9,485;5,065;38,566;4,678;-12,337;-2,779;0,000;40,200;41,000;9,569;3,038;-12,672;-10,363;-14,008;-11,479;-3,213;27,317;0,000;258,540;Inf;270,000;270,000;-12,145;2,957;-7,290;24,983
12869,000;3,446;0,840;-35,209;3,194;9,501;5,065;38,566;4,678;-12,337;-2,779;0,000;40,200;41,000;9,424;3,269;-12,759;-10,383;-14,011;-11,624;-3,213;27,317;0,000;258,540;Inf;270,000;270,000;-12,130;2,958;-7,280;25,017
12869,500;3,446;0,840;-35,209;3,194;9,501;5,065;38,566;4,678;-12,337;-2,779;0,000;40,200;41,000;9,424;3,269;-12,802;-10,376;-14,061;-11,615;-3,213;27,317;0,000;258,540;Inf;270,000;270,000;-12,194;2,966;-7,275;25,104
12870,000;3,446;0,840;-35,209;3,194;9,501;5,065;38,566;4,678;-12,337;-2,779;0,000;40,200;41,000;9,424;3,269;-12,864;-10,381;-14,121;-11,620;-3,213;27,317;0,000;258,540;Inf;270,000;270,000;-12,214;2,974;-7,295;25,105
12870,500;3,446;0,840;-35,209;3,194;9,501;5,065;38,566;4,678;-12,337;-2,779;0,000;40,200;41,000;9,424;3,269;-12,868;-10,397;-14,265;-11,647;-3,213;27,317;0,000;257,940;Inf;270,000;270,000;-12,246;2,982;-7,265;25,166
12871,000;3,446;0,840;-35,209;3,194;9,501;5,017;38,584;4,683;-12,314;-2,776;0,000;40,198;40,992;9,424;3,269;-12,857;-10,360;-14,137;-11,529;-3,219;27,318;0,000;257,940;Inf;270,000;270,000;-12,294;2,989;-7,269;25,152
12871,500;3,446;0,840;-35,209;3,194;9,501;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,424;3,269;-12,870;-10,252;-13,994;-11,479;-3,219;27,318;0,000;258,440;Inf;270,000;270,000;-12,221;2,997;-7,285;24,967
12872,000;3,446;0,840;-35,209;3,194;9,501;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,424;3,269;-12,855;-10,331;-14,071;-11,542;-3,219;27,318;0,000;258,440;Inf;270,000;270,000;-12,149;3,004;-7,286;24,913
12872,500;3,315;0,782;-35,209;3,191;9,625;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,572;3,237;-12,643;-10,316;-14,021;-11,550;-3,219;27,318;0,000;257,940;Inf;270,000;270,000;-12,200;3,011;-7,277;24,862
12873,000;3,315;0,782;-35,209;3,191;9,625;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,572;3,237;-12,606;-10,336;-13,850;-11,373;-3,219;27,318;0,000;257,940;Inf;270,000;270,000;-12,133;3,016;-7,332;24,770
12873,500;3,315;0,782;-35,209;3,191;9,625;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,572;3,237;-12,495;-10,343;-13,622;-11,410;-3,219;27,318;0,000;258,540;Inf;270,000;270,000;-12,041;3,021;-7,272;24,763
12874,000;3,315;0,782;-35,209;3,191;9,625;5,017;38,584;4,683;-12,314;-2,776;0,000;40,200;41,000;9,572;3,237;-12,632;-10,404;-13,984;-11,662;-3,219;27,318;0,000;258,540;Inf;270,000;270,000;-11,967;3,026;-7,263;24,731
12874,500;3,315;0,782;-35,209;3,191;9,625;4,991;38,514;4,666;-12,316;-2,784;0,000;40,189;41,020;9,572;3,237;-12,780;-10,394;-13,918;-11,578;-3,206;27,327;0,000;258,140;Inf;270,000;270,000;-12,171;3,031;-7,283;24,778
12875,000;3,315;0,782;-35,209;3,191;9,625;4,991;38,514;4,666;-12,316;-2,784;0,000;40,200;41,000;9,572;3,237;-12,797;-10,395;-14,135;-11,645;-3,206;27,327;0,000;258,140;Inf;270,000;270,000;-12,167;3,035;-7,262;24,770
12875,500;2,783;0,650;-35,209;3,181;9,565;4,991;38,514;4,666;-12,316;-2,784;0,000;40,200;41,000;9,568;3,324;-12,811;-10,427;-14,012;-11,659;-3,206;27,327;0,000;258,440;Inf;270,000;270,000;-12,243;3,040;-7,274;24,738
12876,000;2,783;0,650;-35,209;3,181;9,565;4,991;38,514;4,666;-12,316;-2,784;0,000;40,200;41,000;9,568;3,324;-12,882;-10,342;-14,047;-11,594;-3,206;27,327;0,000;258,440;Inf;270,000;270,000;-12,227;3,036;-7,261;24,692
12876,500;2,783;0,650;-35,209;3,181;9,565;4,991;38,514;4,666;-12,316;-2,784;0,000;40,200;41,000;9,568;3,324;-12,792;-10,406;-14,137;-11,688;-3,206;27,327;0,000;258,040;Inf;270,000;270,000;-12,216;3,032;-7,252;24,598
12877,000;2,783;0,650;-35,209;3,181;9,565;4,991;38,514;4,666;-12,316;-2,784;0,000;40,200;41,000;9,568;3,324;-12,706;-10,386;-13,983;-11,619;-3,206;27,327;0,000;258,040;Inf;270,000;270,000;-12,256;3,028;-7,252;24,644
12877,500;2,783;0,650;-35,209;3,181;9,565;4,983;38,580;4,669;-12,258;-2,773;0,000;40,163;40,953;9,568;3,324;-12,570;-10,327;-14,030;-11,524;-3,206;27,322;0,000;259,240;Inf;270,000;270,000;-12,173;3,024;-7,238;24,735
12878,000;2,783;0,650;-35,209;3,181;9,565;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,568;3,324;-12,674;-10,350;-13,824;-11,498;-3,206;27,322;0,000;259,240;Inf;270,000;270,000;-12,113;3,020;-7,265;24,889
12878,500;2,783;0,650;-35,209;3,181;9,565;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,568;3,324;-12,713;-10,295;-13,974;-11,511;-3,206;27,322;0,000;257,940;Inf;270,000;270,000;-12,087;3,016;-7,227;25,064
12879,000;3,226;0,767;-35,209;3,185;9,606;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,502;3,278;-12,635;-10,316;-14,032;-11,477;-3,206;27,322;0,000;257,940;Inf;270,000;270,000;-12,123;3,012;-7,216;25,165
12879,500;3,226;0,767;-35,209;3,185;9,606;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,502;3,278;-12,562;-10,354;-13,894;-11,559;-3,206;27,322;0,000;258,640;Inf;270,000;270,000;-12,115;3,015;-7,235;25,208
12880,000;3,226;0,767;-35,209;3,185;9,606;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,502;3,278;-12,508;-10,290;-13,853;-11,414;-3,206;27,322;0,000;258,640;Inf;270,000;270,000;-12,092;3,019;-7,185;25,256
12880,500;3,226;0,767;-35,209;3,185;9,606;4,983;38,580;4,669;-12,258;-2,773;0,000;40,200;41,000;9,502;3,278;-12,674;-10,292;-13,962;-11,442;-3,206;27,322;0,000;257,340;Inf;270,000;270,000;-12,016;3,022;-7,188;25,300
12881,000;3,226;0,767;-35,209;3,185;9,606;5,020;38,554;4,684;-12,251;-2,767;0,000;40,155;40,910;9,502;3,278;-12,616;-10,280;-13,882;-11,462;-3,211;27,328;0,000;257,340;Inf;270,000;270,000;-12,092;3,026;-7,167;25,314
12881,500;3,226;0,767;-35,209;3,185;9,606;5,020;38,554;4,684;-12,251;-2,767;0,000;40,200;40,900;9,502;3,278;-12,715;-10,216;-13,908;-11,457;-3,211;27,328;0,000;258,240;Inf;270,000;270,000;-12,060;3,029;-7,174;25,343
12882,000;3,148;0,776;-35,209;3,226;9,470;5,020;38,554;4,684;-12,251;-2,767;0,000;40,200;40,900;9,471;3,321;-12,698;-10,294;-14,022;-11,467;-3,211;27,328;0,000;258,240;Inf;270,000;270,000;-12,074;3,032;-7,158;25,425
12882,500;3,148;0,776;-35,209;3,226;9,470;5,020;38,554;4,684;-12,251;-2,767;0,000;40,200;40,900;9,471;3,321;-12,732;-10,277;-13,945;-11,460;-3,211;27,328;0,000;257,340;Inf;270,000;270,000;-12,120;3,034;-7,157;25,401
12883,000;3,148;0,776;-35,209;3,226;9,470;5,020;38,554;4,684;-12,251;-2,767;0,000;40,200;40,900;9,471;3,321;-12,729;-10,191;-13,936;-11,459;-3,211;27,328;0,000;257,340;Inf;270,000;270,000;-12,103;3,036;-7,148;25,334
12883,500;3,148;0,776;-35,209;3,226;9,470;5,020;38,554;4,684;-12,251;-2,767;0,000;40,200;40,900;9,471;3,321;-12,737;-10,221;-14,014;-11,477;-3,211;27,328;0,000;258,240;Inf;270,000;270,000;-12,079;3,038;-7,121;25,216
12884,000;3,148;0,776;-35,209;3,226;9,470;5,030;38,579;4,687;-12,231;-2,777;0,000;40,132;40,970;9,471;3,321;-12,620;-10,245;-14,041;-11,497;-3,211;27,325;0,000;258,240;Inf;270,000;270,000;-12,112;3,040;-7,125;25,139
12884,500;3,148;0,776;-35,209;3,226;9,470;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,471;3,321;-12,756;-10,223;-13,929;-11,437;-3,211;27,325;0,000;255,240;Inf;270,000;270,000;-12,101;3,041;-7,107;25,082
12885,000;3,390;0,816;-35,209;3,265;9,523;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,383;3,307;-12,666;-10,251;-13,989;-11,439;-3,211;27,325;0,000;255,240;Inf;270,000;270,000;-12,086;3,043;-7,110;25,034
12885,500;3,390;0,816;-35,209;3,265;9,523;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,383;3,307;-12,681;-10,189;-13,814;-11,427;-3,211;27,325;0,000;258,440;Inf;270,000;270,000;-12,086;3,049;-7,131;24,955
12886,000;3,390;0,816;-35,209;3,265;9,523;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,383;3,307;-12,498;-10,193;-13,901;-11,302;-3,211;27,325;0,000;258,440;Inf;270,000;270,000;-12,028;3,054;-7,128;24,944
12886,500;3,390;0,816;-35,209;3,265;9,523;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,383;3,307;-12,581;-10,135;-13,815;-11,319;-3,211;27,325;0,000;256,940;Inf;270,000;270,000;-11,973;3,060;-7,112;24,890
12887,000;3,390;0,816;-35,209;3,265;9,523;5,030;38,579;4,687;-12,231;-2,777;0,000;40,100;41,000;9,383;3,307;-12,677;-10,197;-13,918;-11,420;-3,211;27,325;0,000;256,940;Inf;270,000;270,000;-11,963;3,065;-7,094;24,934
12887,500;3,390;0,816;-35,209;3,265;9,523;5,074;38,536;4,684;-12,232;-2,765;0,000;40,120;40,844;9,383;3,307;-12,726;-10,220;-14,100;-11,484;-3,218;27,325;0,000;258,740;Inf;270,000;270,000;-12,053;3,071;-7,094;24,998
12888,000;3,390;0,816;-35,209;3,265;9,523;5,074;38,536;4,684;-12,232;-2,765;0,000;40,100;40,800;9,383;3,307;-12,732;-10,241;-13,955;-11,493;-3,218;27,325;0,000;258,740;Inf;270,000;270,000;-12,132;3,076;-7,097;25,046
12888,500;3,538;0,893;-35,209;3,233;9,472;5,074;38,536;4,684;-12,232;-2,765;0,000;40,100;40,800;9,516;3,296;-12,643;-10,151;-13,847;-11,337;-3,218;27,325;0,000;257,640;Inf;270,000;270,000;-12,105;3,081;-7,088;25,010
12889,000;3,538;0,893;-35,209;3,233;9,472;5,074;38,536;4,684;-12,232;-2,765;0,000;40,100;40,800;9,516;3,296;-12,632;-10,181;-13,918;-11,423;-3,218;27,325;0,000;257,640;Inf;270,000;270,000;-11,994;3,089;-7,087;24,984
12889,500;3,538;0,893;-35,209;3,233;9,472;5,074;38,536;4,684;-12,232;-2,765;0,000;40,100;40,800;9,516;3,296;-12,687;-10,207;-14,081;-11,529;-3,218;27,325;0,000;258,540;Inf;270,000;270,000;-12,039;3,096;-7,055;24,990
12890,000;3,538;0,893;-35,209;3,233;9,472;5,074;38,536;4,684;-12,232;-2,765;0,000;40,100;40,800;9,516;3,296;-12,640;-10,213;-14,001;-11,474;-3,218;27,325;0,000;258,540;Inf;270,000;270,000;-12,126;3,103;-7,062;24,945
12890,500;3,538;0,893;-35,209;3,233;9,472;5,036;38,562;4,658;-12,213;-2,782;0,000;40,096;40,859;9,516;3,296;-12,642;-10,109;-13,928;-11,385;-3,218;27,321;0,000;257,640;Inf;270,000;270,000;-12,082;3,110;-7,063;24,903
12891,000;3,538;0,893;-35,209;3,233;9,472;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,516;3,296;-12,600;-10,172;-13,979;-11,357;-3,218;27,321;0,000;257,640;Inf;270,000;270,000;-12,016;3,117;-7,036;24,943
12891,500;2,901;0,700;-35,209;3,285;9,477;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,610;3,319;-12,647;-10,218;-14,014;-11,493;-3,218;27,321;0,000;258,840;Inf;270,000;270,000;-12,027;3,124;-7,055;24,938
12892,000;2,901;0,700;-35,209;3,285;9,477;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,610;3,319;-12,706;-10,096;-13,827;-11,343;-3,218;27,321;0,000;258,840;Inf;270,000;270,000;-12,093;3,121;-7,080;24,930
12892,500;2,901;0,700;-35,209;3,285;9,477;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,610;3,319;-12,435;-10,143;-13,878;-11,295;-3,218;27,321;0,000;257,940;Inf;270,000;270,000;-11,993;3,117;-7,058;24,875
12893,000;2,901;0,700;-35,209;3,285;9,477;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,610;3,319;-12,552;-10,178;-13,845;-11,417;-3,218;27,321;0,000;257,940;Inf;270,000;270,000;-11,938;3,113;-7,049;24,803
12893,500;2,901;0,700;-35,209;3,285;9,477;5,036;38,562;4,658;-12,213;-2,782;0,000;40,100;40,900;9,610;3,319;-12,558;-10,129;-13,912;-11,392;-3,218;27,321;0,000;259,140;Inf;270,000;270,000;-11,998;3,110;-7,051;24,799
12894,000;2,901;0,700;-35,209;3,285;9,477;5,021;38,524;4,701;-12,206;-2,776;0,000;40,082;40,836;9,610;3,319;-12,583;-10,202;-13,820;-11,419;-3,224;27,339;0,000;259,140;Inf;270,000;270,000;-11,998;3,106;-7,058;24,754
12894,500;2,901;0,700;-35,209;3,285;9,477;5,021;38,524;4,701;-12,206;-2,776;0,000;40,100;40,800;9,610;3,319;-12,444;-10,134;-13,803;-11,295;-3,224;27,339;0,000;257,740;Inf;270,000;270,000;-12,006;3,103;-7,056;24,657
12895,000;2,555;0,670;-33,928;3,317;9,410;5,021;38,524;4,701;-12,206;-2,776;0,000;40,100;40,800;9,671;3,172;-12,597;-10,069;-13,721;-11,241;-3,224;27,339;0,000;257,740;Inf;270,000;270,000;-11,919;3,100;-7,020;24,649
12895,500;2,555;0,670;-33,928;3,317;9,410;5,021;38,524;4,701;-12,206;-2,776;0,000;40,100;40,800;9,671;3,172;-12,532;-10,232;-13,690;-11,366;-3,224;27,339;0,000;259,140;Inf;270,000;270,000;-11,907;3,091;-7,039;24,646
12896,000;2,555;0,670;-33,928;3,317;9,410;5,021;38,524;4,701;-12,206;-2,776;0,000;40,100;40,800;9,671;3,172;-12,565;-10,180;-13,885;-11,440;-3,224;27,339;0,000;259,140;Inf;270,000;270,000;-11,955;3,082;-7,048;24,679
12896,500;2,555;0,670;-33,928;3,317;9,410;5,021;38,524;4,701;-12,206;-2,776;0,000;40,100;40,800;9,671;3,172;-12,570;-10,246;-13,845;-11,466;-3,224;27,339;0,000;257,740;Inf;270,000;270,000;-12,018;3,073;-7,052;24,700
12897,000;2,555;0,670;-33,928;3,317;9,410;5,010;38,523;4,665;-12,167;-2,755;0,000;40,076;40,782;9,671;3,172;-12,570;-10,193;-13,785;-11,408;-3,209;27,337;0,000;257,740;Inf;270,000;270,000;-12,032;3,065;-7,063;24,756
12897,500;2,555;0,670;-33,928;3,317;9,410;5,010;38,523;4,665;-12,167;-2,755;0,000;40,100;40,800;9,671;3,172;-12,454;-10,147;-13,795;-11,286;-3,209;27,337;0,000;259,540;Inf;270,000;270,000;-11,989;3,057;-7,048;24,787
12898,000;2,966;0,808;-33,677;3,287;9,483;5,010;38,523;4,665;-12,167;-2,755;0,000;40,100;40,800;9,631;3,153;-12,540;-10,141;-13,698;-11,310;-3,209;27,337;0,000;259,540;Inf;270,000;270,000;-11,920;3,048;-7,025;24,847
12898,500;2,966;0,808;-33,677;3,287;9,483;5,010;38,523;4,665;-12,167;-2,755;0,000;40,100;40,800;9,631;3,153;-12,389;-10,149;-13,840;-11,344;-3,209;27,337;0,000;258,640;Inf;270,000;270,000;-11,922;3,047;-6,999;24,922
12899,000;2,966;0,808;-33,677;3,287;9,483;5,010;38,523;4,665;-12,167;-2,755;0,000;40,100;40,800;9,631;3,153;-12,558;-10,197;-13,822;-11,425;-3,209;27,337;0,000;258,640;Inf;270,000;270,000;-11,931;3,046;-7,030;25,017
12899,500;2,966;0,808;-33,677;3,287;9,483;5,010;38,523;4,665;-12,167;-2,755;0,000;40,100;40,800;9,631;3,153;-12,497;-10,127;-13,867;-11,361;-3,209;27,337;0,000;259,540;Inf;270,000;270,000;-12,001;3,044;-7,007;25,074
12900,000;2,966;0,808;-33,677;3,287;9,483;5,038;38,532;4,709;-12,136;-2,771;0,000;40,063;40,742;9,631;3,153;-12,606;-10,161;-13,718;-11,337;-3,211;27,334;0,000;259,540;Inf;270,000;270,000;-11,963;3,043;-7,024;25,103
12900,500;2,966;0,808;-33,677;3,287;9,483;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,631;3,153;-12,383;-10,109;-13,863;-11,307;-3,211;27,334;0,000;258,240;Inf;270,000;270,000;-11,956;3,042;-7,006;25,137
12901,000;2,966;0,808;-33,677;3,287;9,483;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,631;3,153;-12,461;-10,075;-13,743;-11,254;-3,211;27,334;0,000;258,240;Inf;270,000;270,000;-11,915;3,041;-7,000;25,192
12901,500;3,228;0,762;-35,209;3,270;9,541;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,385;3,217;-12,556;-10,027;-13,741;-11,265;-3,211;27,334;0,000;259,340;Inf;270,000;270,000;-11,883;3,039;-6,982;25,257
12902,000;3,228;0,762;-35,209;3,270;9,541;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,385;3,217;-12,348;-10,085;-13,740;-11,168;-3,211;27,334;0,000;259,340;Inf;270,000;270,000;-11,897;3,042;-6,985;25,271
12902,500;3,228;0,762;-35,209;3,270;9,541;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,385;3,217;-12,403;-10,110;-13,702;-11,327;-3,211;27,334;0,000;257,840;Inf;270,000;270,000;-11,835;3,045;-6,981;25,360
12903,000;3,228;0,762;-35,209;3,270;9,541;5,038;38,532;4,709;-12,136;-2,771;0,000;40,100;40,700;9,385;3,217;-12,462;-10,031;-13,631;-11,242;-3,211;27,334;0,000;257,840;Inf;270,000;270,000;-11,886;3,048;-6,972;25,395
12903,500;3,228;0,762;-35,209;3,270;9,541;5,060;38,515;4,685;-12,131;-2,771;0,000;40,055;40,758;9,385;3,217;-12,298;-10,059;-13,740;-11,218;-3,207;27,339;0,000;259,840;Inf;270,000;270,000;-11,841;3,051;-6,959;25,391
12904,000;3,228;0,762;-35,209;3,270;9,541;5,060;38,515;4,685;-12,131;-2,771;0,000;40,100;40,800;9,385;3,217;-12,384;-9,942;-13,507;-11,132;-3,207;27,339;0,000;259,840;Inf;270,000;270,000;-11,829;3,054;-6,998;25,385
12904,500;3,611;0,956;-33,848;3,251;9,461;5,060;38,515;4,685;-12,131;-2,771;0,000;40,100;40,800;9,674;3,104;-12,230;-9,989;-13,623;-11,176;-3,207;27,339;0,000;258,740;Inf;270,000;270,000;-11,741;3,057;-6,937;25,340
12905,000;3,611;0,956;-33,848;3,251;9,461;5,060;38,515;4,685;-12,131;-2,771;0,000;40,100;40,800;9,674;3,104;-12,367;-10,057;-13,624;-11,205;-3,207;27,339;0,000;258,740;Inf;270,000;270,000;-11,755;3,075;-6,930;25,325
12905,500;3,611;0,956;-33,848;3,251;9,461;5,060;38,515;4,685;-12,131;-2,771;0,000;40,100;40,800;9,674;3,104;-12,394;-10,083;-13,785;-11,368;-3,207;27,339;0,000;259,140;Inf;270,000;270,000;-11,813;3,075;-6,935;25,390
12906,000;3,611;0,956;-33,848;3,251;9,461;5,060;38,515;4,685;-12,131;-2,771;0,000;40,100;40,800;9,674;3,104;-12,486;-10,097;-13,891;-11,414;-3,207;27,339;0,000;259,140;Inf;270,000;270,000;-11,907;3,084;-6,898;25,423
12906,500;3,611;0,956;-33,848;3,251;9,461;5,041;38,538;4,667;-12,076;-2,778;0,000;40,047;40,741;9,674;3,104;-12,498;-10,069;-13,854;-11,341;-3,213;27,340;0,000;258,440;Inf;270,000;270,000;-11,972;3,093;-6,893;25,375
12907,000;3,611;0,956;-33,848;3,251;9,461;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,674;3,104;-12,513;-10,064;-13,730;-11,269;-3,213;27,340;0,000;258,440;Inf;270,000;270,000;-11,940;3,101;-6,933;25,341
12907,500;3,611;0,956;-33,848;3,251;9,461;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,674;3,104;-12,531;-10,085;-13,859;-11,377;-3,213;27,340;0,000;259,440;Inf;270,000;270,000;-11,894;3,109;-6,910;25,323
12908,000;2,882;0,640;-35,209;3,284;9,543;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,501;3,277;-12,437;-10,072;-13,758;-11,338;-3,213;27,340;0,000;259,440;Inf;270,000;270,000;-11,963;3,118;-6,904;25,265
12908,500;2,882;0,640;-35,209;3,284;9,543;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,501;3,277;-12,386;-10,082;-13,706;-11,194;-3,213;27,340;0,000;259,340;Inf;270,000;270,000;-11,901;3,114;-6,933;25,212
12909,000;2,882;0,640;-35,209;3,284;9,543;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,501;3,277;-12,441;-9,958;-13,607;-11,165;-3,213;27,340;0,000;259,340;Inf;270,000;270,000;-11,842;3,110;-6,909;25,149
12909,500;2,882;0,640;-35,209;3,284;9,543;5,041;38,538;4,667;-12,076;-2,778;0,000;40,000;40,700;9,501;3,277;-12,264;-10,030;-13,728;-11,234;-3,213;27,340;0,000;259,440;Inf;270,000;270,000;-11,793;3,106;-6,907;25,133
12910,000;2,882;0,640;-35,209;3,284;9,543;5,053;38,507;4,682;-12,096;-2,771;0,000;40,030;40,723;9,501;3,277;-12,344;-9,939;-13,625;-11,181;-3,216;27,339;0,000;259,440;Inf;270,000;270,000;-11,814;3,103;-6,908;25,084
12910,500;2,882;0,640;-35,209;3,284;9,543;5,053;38,507;4,682;-12,096;-2,771;0,000;40,000;40,700;9,501;3,277;-12,326;-10,001;-13,726;-11,142;-3,216;27,339;0,000;258,640;Inf;270,000;270,000;-11,772;3,099;-6,877;24,956
12911,000;2,872;0,762;-34,272;3,294;9,432;5,053;38,507;4,682;-12,096;-2,771;0,000;40,000;40,700;9,610;3,318;-12,398;-10,017;-13,605;-11,228;-3,216;27,339;0,000;258,640;Inf;270,000;270,000;-11,799;3,095;-6,903;24,935
12911,500;2,872;0,762;-34,272;3,294;9,432;5,053;38,507;4,682;-12,096;-2,771;0,000;40,000;40,700;9,610;3,318;-12,241;-9,992;-13,646;-11,179;-3,216;27,339;0,000;259,740;Inf;270,000;270,000;-11,812;3,092;-6,875;24,910
12912,000;2,872;0,762;-34,272;3,294;9,432;5,053;38,507;4,682;-12,096;-2,771;0,000;40,000;40,700;9,610;3,318;-12,401;-9,930;-13,562;-11,115;-3,216;27,339;0,000;259,740;Inf;270,000;270,000;-11,764;3,088;-6,857;24,780
12912,500;2,872;0,762;-34,272;3,294;9,432;5,053;38,507;4,682;-12,096;-2,771;0,000;40,000;40,700;9,610;3,318;-12,208;-9,996;-13,674;-11,231;-3,216;27,339;0,000;259,040;Inf;270,000;270,000;-11,752;3,085;-6,859;24,505
12913,000;2,872;0,762;-34,272;3,294;9,432;4,992;38,511;4,679;-12,063;-2,766;0,000;40,029;40,741;9,610;3,318;-12,322;-9,994;-13,624;-11,111;-3,207;27,353;0,000;259,040;Inf;270,000;270,000;-11,777;3,081;-6,854;24,433
12913,500;2,872;0,762;-34,272;3,294;9,432;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,610;3,318;-12,116;-9,956;-13,615;-11,091;-3,207;27,353;0,000;259,240;Inf;270,000;270,000;-11,763;3,078;-6,851;24,495
12914,000;2,995;0,766;-33,926;3,263;9,511;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,640;3,022;-12,163;-10,009;-13,432;-11,126;-3,207;27,353;0,000;259,240;Inf;270,000;270,000;-11,694;3,074;-6,862;24,539
12914,500;2,995;0,766;-33,926;3,263;9,511;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,640;3,022;-12,100;-9,927;-13,392;-10,962;-3,207;27,353;0,000;259,140;Inf;270,000;270,000;-11,683;3,073;-6,858;24,590
12915,000;2,995;0,766;-33,926;3,263;9,511;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,640;3,022;-12,136;-9,931;-13,608;-11,096;-3,207;27,353;0,000;259,140;Inf;270,000;270,000;-11,596;3,072;-6,818;24,651
12915,500;2,995;0,766;-33,926;3,263;9,511;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,640;3,022;-12,290;-9,957;-13,453;-11,106;-3,207;27,353;0,000;259,540;Inf;270,000;270,000;-11,693;3,070;-6,849;24,630
12916,000;2,995;0,766;-33,926;3,263;9,511;4,992;38,511;4,679;-12,063;-2,766;0,000;40,000;40,700;9,640;3,022;-12,189;-9,925;-13,570;-11,164;-3,207;27,353;0,000;259,540;Inf;270,000;270,000;-11,701;3,069;-6,807;24,691
12916,500;2,995;0,766;-33,926;3,263;9,511;4,992;38,495;4,673;-12,008;-2,746;0,000;40,013;40,713;9,640;3,022;-12,242;-9,951;-13,682;-11,148;-3,201;27,345;0,000;258,640;Inf;270,000;270,000;-11,712;3,068;-6,819;24,787
12917,000;2,995;0,766;-33,926;3,263;9,511;4,992;38,495;4,673;-12,008;-2,746;0,000;40,000;40,700;9,640;3,022;-12,387;-9,928;-13,614;-11,173;-3,201;27,345;0,000;258,640;Inf;270,000;270,000;-11,756;3,067;-6,831;24,860
12917,500;2,449;0,632;-34,563;3,248;9,524;4,992;38,495;4,673;-12,008;-2,746;0,000;40,000;40,700;9,513;3,129;-12,310;-9,931;-13,657;-11,187;-3,201;27,345;0,000;259,340;Inf;270,000;270,000;-11,775;3,066;-6,814;24,951
12918,000;2,449;0,632;-34,563;3,248;9,524;4,992;38,495;4,673;-12,008;-2,746;0,000;40,000;40,700;9,513;3,129;-12,234;-9,946;-13,634;-11,108;-3,201;27,345;0,000;259,340;Inf;270,000;270,000;-11,771;3,055;-6,807;25,040
12918,500;2,449;0,632;-34,563;3,248;9,524;4,992;38,495;4,673;-12,008;-2,746;0,000;40,000;40,700;9,513;3,129;-12,354;-9,852;-13,503;-11,098;-3,201;27,345;0,000;258,040;Inf;270,000;270,000;-11,730;3,046;-6,828;25,022
12919,000;2,449;0,632;-34,563;3,248;9,524;4,992;38,495;4,673;-12,008;-2,746;0,000;40,000;40,700;9,513;3,129;-12,204;-9,947;-13,598;-11,032;-3,201;27,345;0,000;258,040;Inf;270,000;270,000;-11,702;3,036;-6,814;25,087
12919,500;2,449;0,632;-34,563;3,248;9,524;4,986;38,519;4,665;-11,997;-2,772;0,000;40,011;40,778;9,513;3,129;-12,171;-9,820;-13,417;-11,008;-3,213;27,339;0,000;259,140;Inf;270,000;270,000;-11,695;3,026;-6,800;25,134
12920,000;2,449;0,632;-34,563;3,248;9,524;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,513;3,129;-12,071;-9,920;-13,545;-11,146;-3,213;27,339;0,000;259,140;Inf;270,000;270,000;-11,604;3,017;-6,786;25,121
12920,500;3,321;0,841;-34,576;3,209;9,394;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,664;3,245;-12,121;-9,971;-13,436;-11,177;-3,213;27,339;0,000;257,840;Inf;270,000;270,000;-11,670;3,007;-6,824;25,148
12921,000;3,321;0,841;-34,576;3,209;9,394;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,664;3,245;-12,151;-9,915;-13,440;-11,051;-3,213;27,339;0,000;257,840;Inf;270,000;270,000;-11,676;3,013;-6,788;25,170
12921,500;3,321;0,841;-34,576;3,209;9,394;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,664;3,245;-12,080;-9,943;-13,402;-11,112;-3,213;27,339;0,000;258,840;Inf;270,000;270,000;-11,639;3,018;-6,819;25,138
12922,000;3,321;0,841;-34,576;3,209;9,394;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,664;3,245;-12,051;-9,898;-13,366;-11,031;-3,213;27,339;0,000;258,840;Inf;270,000;270,000;-11,634;3,023;-6,784;25,163
12922,500;3,321;0,841;-34,576;3,209;9,394;4,986;38,519;4,665;-11,997;-2,772;0,000;40,000;40,800;9,664;3,245;-12,280;-9,864;-13,403;-11,057;-3,213;27,339;0,000;256,140;Inf;270,000;270,000;-11,586;3,027;-6,803;25,221
12923,000;3,321;0,841;-34,576;3,209;9,394;4,997;38,483;4,668;-11,975;-2,788;0,000;40,008;40,718;9,664;3,245;-12,158;-9,969;-13,386;-11,091;-3,223;27,345;0,000;256,140;Inf;270,000;270,000;-11,651;3,032;-6,788;25,139
12923,500;3,321;0,841;-34,576;3,209;9,394;4,997;38,483;4,668;-11,975;-2,788;0,000;40,000;40,700;9,664;3,245;-12,270;-9,895;-13,435;-11,100;-3,223;27,345;0,000;258,040;Inf;270,000;270,000;-11,651;3,037;-6,773;25,170
12924,000;2,906;0,760;-33,992;3,292;9,491;4,997;38,483;4,668;-11,975;-2,788;0,000;40,000;40,700;9,619;3,030;-12,140;-9,879;-13,507;-11,117;-3,223;27,345;0,000;258,040;Inf;270,000;270,000;-11,675;3,042;-6,764;25,202
12924,500;2,906;0,760;-33,992;3,292;9,491;4,997;38,483;4,668;-11,975;-2,788;0,000;40,000;40,700;9,619;3,030;-12,138;-9,927;-13,550;-11,183;-3,223;27,345;0,000;258,240;Inf;270,000;270,000;-11,661;3,039;-6,757;25,197
12925,000;2,906;0,760;-33,992;3,292;9,491;4,997;38,483;4,668;-11,975;-2,788;0,000;40,000;40,700;9,619;3,030;-12,184;-9,931;-13,462;-11,063;-3,223;27,345;0,000;258,240;Inf;270,000;270,000;-11,699;3,037;-6,762;25,222
12925,500;2,906;0,760;-33,992;3,292;9,491;4,997;38,483;4,668;-11,975;-2,788;0,000;40,000;40,700;9,619;3,030;-12,251;-9,930;-13,523;-11,171;-3,223;27,345;0,000;258,740;Inf;270,000;270,000;-11,660;3,035;-6,743;25,302
12926,000;2,906;0,760;-33,992;3,292;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;39,995;40,711;9,619;3,030;-12,096;-9,889;-13,571;-11,097;-3,231;27,341;0,000;258,740;Inf;270,000;270,000;-11,719;3,033;-6,740;25,399
12926,500;2,906;0,760;-33,992;3,292;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;40,000;40,700;9,619;3,030;-12,207;-9,888;-13,465;-11,069;-3,231;27,341;0,000;258,140;Inf;270,000;270,000;-11,663;3,031;-6,748;25,473
12927,000;3,189;0,842;-33,349;3,257;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;40,000;40,700;9,677;3,184;-12,265;-9,816;-13,444;-11,059;-3,231;27,341;0,000;258,140;Inf;270,000;270,000;-11,657;3,029;-6,728;25,524
12927,500;3,189;0,842;-33,349;3,257;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;40,000;40,700;9,677;3,184;-12,058;-9,827;-13,526;-11,022;-3,231;27,341;0,000;258,840;Inf;270,000;270,000;-11,646;3,031;-6,693;25,548
12928,000;3,189;0,842;-33,349;3,257;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;40,000;40,700;9,677;3,184;-12,209;-9,808;-13,405;-11,024;-3,231;27,341;0,000;258,840;Inf;270,000;270,000;-11,608;3,034;-6,713;25,427
12928,500;3,189;0,842;-33,349;3,257;9,491;5,019;38,517;4,666;-11,957;-2,784;0,000;40,000;40,700;9,677;3,184;-12,027;-9,811;-13,423;-10,904;-3,231;27,341;0,000;258,040;Inf;270,000;270,000;-11,612;3,037;-6,698;25,360
12929,000;3,189;0,842;-33,349;3,257;9,491;5,053;38,510;4,665;-11,924;-2,792;0,000;40,010;40,773;9,677;3,184;-12,144;-9,818;-13,266;-10,946;-3,225;27,344;0,000;258,040;Inf;270,000;270,000;-11,541;3,039;-6,698;25,389
12929,500;3,189;0,842;-33,349;3,257;9,491;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,677;3,184;-12,023;-9,851;-13,444;-11,070;-3,225;27,344;0,000;258,940;Inf;270,000;270,000;-11,543;3,042;-6,702;25,363
12930,000;3,189;0,842;-33,349;3,257;9,491;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,677;3,184;-12,041;-9,848;-13,301;-10,984;-3,225;27,344;0,000;258,940;Inf;270,000;270,000;-11,597;3,044;-6,697;25,434
12930,500;3,306;0,791;-35,209;3,210;9,540;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,566;3,040;-12,162;-9,763;-13,335;-10,998;-3,225;27,344;0,000;259,140;Inf;270,000;270,000;-11,543;3,046;-6,680;25,525
12931,000;3,306;0,791;-35,209;3,210;9,540;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,566;3,040;-12,045;-9,825;-13,491;-10,990;-3,225;27,344;0,000;259,140;Inf;270,000;270,000;-11,564;3,051;-6,650;25,483
12931,500;3,306;0,791;-35,209;3,210;9,540;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,566;3,040;-12,231;-9,838;-13,657;-11,127;-3,225;27,344;0,000;259,240;Inf;270,000;270,000;-11,588;3,055;-6,640;25,335
12932,000;3,306;0,791;-35,209;3,210;9,540;5,053;38,510;4,665;-11,924;-2,792;0,000;40,000;40,800;9,566;3,040;-12,259;-9,861;-13,488;-11,108;-3,225;27,344;0,000;259,240;Inf;270,000;270,000;-11,713;3,059;-6,649;25,273
12932,500;3,306;0,791;-35,209;3,210;9,540;5,009;38,534;4,695;-11,877;-2,793;0,000;40,010;40,801;9,566;3,040;-12,264;-9,758;-13,383;-11,011;-3,232;27,340;0,000;258,140;Inf;270,000;270,000;-11,679;3,063;-6,653;25,290
12933,000;3,306;0,791;-35,209;3,210;9,540;5,009;38,534;4,695;-11,877;-2,793;0,000;40,000;40,800;9,566;3,040;-12,099;-9,848;-13,500;-11,042;-3,232;27,340;0,000;258,140;Inf;270,000;270,000;-11,604;3,067;-6,659;25,218
12933,500;2,725;0,624;-35,209;3,261;9,544;5,009;38,534;4,695;-11,877;-2,793;0,000;40,000;40,800;9,502;3,263;-12,202;-9,830;-13,565;-11,058;-3,232;27,340;0,000;258,740;Inf;270,000;270,000;-11,622;3,071;-6,639;25,147
12934,000;2,725;0,624;-35,209;3,261;9,544;5,009;38,534;4,695;-11,877;-2,793;0,000;40,000;40,800;9,502;3,263;-12,225;-9,908;-13,314;-11,052;-3,232;27,340;0,000;258,740;Inf;270,000;270,000;-11,664;3,065;-6,645;25,167
12934,500;2,725;0,624;-35,209;3,261;9,544;5,009;38,534;4,695;-11,877;-2,793;0,000;40,000;40,800;9,502;3,263;-12,003;-9,771;-13,399;-10,910;-3,232;27,340;0,000;258,140;Inf;270,000;270,000;-11,625;3,060;-6,652;25,145
12935,000;2,725;0,624;-35,209;3,261;9,544;5,009;38,534;4,695;-11,877;-2,793;0,000;40,000;40,800;9,502;3,263;-12,013;-9,793;-13,409;-11,008;-3,232;27,340;0,000;258,140;Inf;270,000;270,000;-11,521;3,054;-6,623;25,135
12935,500;2,725;0,624;-35,209;3,261;9,544;5,018;38,507;4,708;-11,885;-2,798;0,000;40,005;40,744;9,502;3,263;-12,092;-9,793;-13,490;-10,974;-3,226;27,343;0,000;259,240;Inf;270,000;270,000;-11,556;3,049;-6,611;25,143
12936,000;2,725;0,624;-35,209;3,261;9,544;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,502;3,263;-12,178;-9,770;-13,409;-10,947;-3,226;27,343;0,000;259,240;Inf;270,000;270,000;-11,587;3,043;-6,627;25,204
12936,500;2,725;0,624;-35,209;3,261;9,544;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,502;3,263;-12,201;-9,751;-13,409;-10,974;-3,226;27,343;0,000;258,340;Inf;270,000;270,000;-11,576;3,038;-6,627;25,257
12937,000;3,013;0,715;-35,209;3,289;9,584;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,398;3,271;-12,252;-9,758;-13,458;-11,012;-3,226;27,343;0,000;258,340;Inf;270,000;270,000;-11,584;3,033;-6,601;25,293
12937,500;3,013;0,715;-35,209;3,289;9,584;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,398;3,271;-12,165;-9,817;-13,561;-11,102;-3,226;27,343;0,000;258,440;Inf;270,000;270,000;-11,620;3,033;-6,614;25,358
12938,000;3,013;0,715;-35,209;3,289;9,584;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,398;3,271;-12,176;-9,824;-13,408;-11,019;-3,226;27,343;0,000;258,440;Inf;270,000;270,000;-11,661;3,032;-6,609;25,353
12938,500;3,013;0,715;-35,209;3,289;9,584;5,018;38,507;4,708;-11,885;-2,798;0,000;40,000;40,700;9,398;3,271;-12,123;-9,727;-13,319;-10,937;-3,226;27,343;0,000;258,940;Inf;270,000;270,000;-11,607;3,032;-6,608;25,301
12939,000;3,013;0,715;-35,209;3,289;9,584;5,020;38,533;4,696;-11,863;-2,784;0,000;40,023;40,772;9,398;3,271;-12,075;-9,775;-13,549;-11,038;-3,219;27,351;0,000;258,940;Inf;270,000;270,000;-11,527;3,032;-6,622;25,297
12939,500;3,013;0,715;-35,209;3,289;9,584;5,020;38,533;4,696;-11,863;-2,784;0,000;40,000;40,800;9,398;3,271;-12,100;-9,793;-13,320;-10,860;-3,219;27,351;0,000;258,940;Inf;270,000;270,000;-11,609;3,031;-6,607;25,257
12940,000;3,020;0,695;-35,209;3,296;9,544;5,020;38,533;4,696;-11,863;-2,784;0,000;40,000;40,800;9,544;3,319;-12,121;-9,682;-13,286;-10,882;-3,219;27,351;0,000;258,940;Inf;270,000;270,000;-11,518;3,031;-6,596;25,132
12940,500;3,020;0,695;-35,209;3,296;9,544;5,020;38,533;4,696;-11,863;-2,784;0,000;40,000;40,800;9,544;3,319;-11,965;-9,731;-13,407;-10,948;-3,219;27,351;0,000;258,540;Inf;270,000;270,000;-11,493;3,031;-6,606;24,935
12941,000;3,020;0,695;-35,209;3,296;9,544;5,020;38,533;4,696;-11,863;-2,784;0,000;40,000;40,800;9,544;3,319;-12,123;-9,740;-13,381;-10,907;-3,219;27,351;0,000;258,540;Inf;270,000;270,000;-11,513;3,031;-6,602;24,782
12941,500;3,020;0,695;-35,209;3,296;9,544;5,020;38,533;4,696;-11,863;-2,784;0,000;40,000;40,800;9,544;3,319;-12,133;-9,667;-13,280;-10,872;-3,219;27,351;0,000;259,040;Inf;270,000;270,000;-11,538;3,031;-6,593;24,745
12942,000;3,020;0,695;-35,209;3,296;9,544;5,022;38,521;4,680;-11,839;-2,785;0,000;40,033;40,814;9,544;3,319;-11,892;-9,692;-13,133;-10,814;-3,222;27,354;0,000;259,040;Inf;270,000;270,000;-11,488;3,030;-6,636;24,722
12942,500;3,020;0,695;-35,209;3,296;9,544;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,544;3,319;-11,917;-9,829;-13,088;-10,940;-3,222;27,354;0,000;259,040;Inf;270,000;270,000;-11,383;3,030;-6,605;24,782
12943,000;3,020;0,695;-35,209;3,296;9,544;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,544;3,319;-11,872;-9,769;-13,251;-10,898;-3,222;27,354;0,000;259,040;Inf;270,000;270,000;-11,443;3,030;-6,600;24,903
12943,500;3,584;0,909;-34,192;3,295;9,527;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,634;3,027;-11,945;-9,755;-13,064;-10,905;-3,222;27,354;0,000;259,140;Inf;270,000;270,000;-11,448;3,030;-6,603;24,979
12944,000;3,584;0,909;-34,192;3,295;9,527;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,634;3,027;-11,825;-9,716;-13,260;-10,882;-3,222;27,354;0,000;259,140;Inf;270,000;270,000;-11,417;3,039;-6,599;25,028
12944,500;3,584;0,909;-34,192;3,295;9,527;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,634;3,027;-11,922;-9,761;-13,357;-10,893;-3,222;27,354;0,000;258,840;Inf;270,000;270,000;-11,421;3,048;-6,574;25,098
12945,000;3,584;0,909;-34,192;3,295;9,527;5,022;38,521;4,680;-11,839;-2,785;0,000;40,000;40,800;9,634;3,027;-11,999;-9,771;-13,452;-11,040;-3,222;27,354;0,000;258,840;Inf;270,000;270,000;-11,483;3,057;-6,570;25,007
12945,500;3,584;0,909;-34,192;3,295;9,527;5,050;38,500;4,685;-11,809;-2,797;0,000;40,043;40,986;9,634;3,027;-12,129;-9,835;-13,391;-11,067;-3,227;27,352;0,000;259,040;Inf;270,000;270,000;-11,565;3,065;-6,615;24,912
12946,000;3,584;0,909;-34,192;3,295;9,527;5,050;38,500;4,685;-11,809;-2,797;0,000;40,000;41,000;9,634;3,027;-12,063;-9,852;-13,368;-11,016;-3,227;27,352;0,000;259,040;Inf;270,000;270,000;-11,605;3,074;-6,588;24,900
12946,500;2,619;0,653;-34,482;3,234;9,611;5,050;38,500;4,685;-11,809;-2,797;0,000;40,000;41,000;9,624;3,160;-12,083;-9,866;-13,188;-11,056;-3,227;27,352;0,000;259,540;Inf;270,000;270,000;-11,575;3,082;-6,631;24,860
12947,000;2,619;0,653;-34,482;3,234;9,611;5,050;38,500;4,685;-11,809;-2,797;0,000;40,000;41,000;9,624;3,160;-12,117;-9,770;-13,317;-11,019;-3,227;27,352;0,000;259,540;Inf;270,000;270,000;-11,548;3,075;-6,604;24,816
12947,500;2,619;0,653;-34,482;3,234;9,611;5,050;38,500;4,685;-11,809;-2,797;0,000;40,000;41,000;9,624;3,160;-12,031;-9,806;-13,382;-10,994;-3,227;27,352;0,000;259,040;Inf;270,000;270,000;-11,556;3,067;-6,593;24,803
12948,000;2,619;0,653;-34,482;3,234;9,611;5,050;38,500;4,685;-11,809;-2,797;0,000;40,000;41,000;9,624;3,160;-12,052;-9,847;-13,292;-11,044;-3,227;27,352;0,000;259,040;Inf;270,000;270,000;-11,553;3,060;-6,614;24,772
12948,500;2,619;0,653;-34,482;3,234;9,611;5,033;38,546;4,697;-11,783;-2,774;0,000;40,051;40,853;9,624;3,160;-11,939;-9,753;-13,342;-10,931;-3,228;27,352;0,000;258,840;Inf;270,000;270,000;-11,559;3,053;-6,609;24,748
12949,000;2,619;0,653;-34,482;3,234;9,611;5,033;38,546;4,697;-11,783;-2,774;0,000;40,100;40,900;9,624;3,160;-12,070;-9,723;-13,273;-10,898;-3,228;27,352;0,000;258,840;Inf;270,000;270,000;-11,491;3,045;-6,609;24,752
