t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13061,000;3,531;0,910;-35,043;3,262;9,414;4,962;38,626;4,692;-10,817;-2,779;0,000;40,300;41,300;9,550;3,239;-10,072;-8,620;-11,318;-9,583;-3,204;27,315;0,000;258,840;Inf;270,000;270,000;-9,917;2,983;-5,403;24,825
13061,500;3,531;0,910;-35,043;3,262;9,414;4,972;38,537;4,653;-10,833;-2,775;0,000;40,326;41,285;9,550;3,239;-10,301;-8,642;-11,381;-9,705;-3,203;27,300;0,000;259,040;Inf;270,000;270,000;-9,898;2,992;-5,415;24,898
13062,000;3,531;0,910;-35,043;3,262;9,414;4,972;38,537;4,653;-10,833;-2,775;0,000;40,300;41,300;9,550;3,239;-10,451;-8,666;-11,470;-9,758;-3,203;27,300;0,000;259,040;Inf;270,000;270,000;-10,007;3,001;-5,388;24,899
13062,500;3,154;0,734;-35,209;3,162;9,501;4,972;38,537;4,653;-10,833;-2,775;0,000;40,300;41,300;9,541;3,273;-10,201;-8,633;-11,490;-9,701;-3,203;27,300;0,000;260,140;Inf;270,000;270,000;-10,086;3,010;-5,390;24,901
13063,000;3,154;0,734;-35,209;3,162;9,501;4,972;38,537;4,653;-10,833;-2,775;0,000;40,300;41,300;9,541;3,273;-10,427;-8,593;-11,502;-9,652;-3,203;27,300;0,000;260,140;Inf;270,000;270,000;-10,006;3,012;-5,379;24,869
13063,500;3,154;0,734;-35,209;3,162;9,501;4,972;38,537;4,653;-10,833;-2,775;0,000;40,300;41,300;9,541;3,273;-10,511;-8,564;-11,486;-9,673;-3,203;27,300;0,000;259,540;Inf;270,000;270,000;-10,043;3,014;-5,386;24,887
13064,000;3,154;0,734;-35,209;3,162;9,501;4,972;38,537;4,653;-10,833;-2,775;0,000;40,300;41,300;9,541;3,273;-10,210;-8,557;-11,574;-9,719;-3,203;27,300;0,000;259,540;Inf;270,000;270,000;-10,059;3,017;-5,376;24,944
13064,500;3,154;0,734;-35,209;3,162;9,501;5,017;38,612;4,672;-10,761;-2,764;0,000;40,339;41,301;9,541;3,273;-10,422;-8,508;-11,406;-9,595;-3,196;27,311;0,000;259,540;Inf;270,000;270,000;-10,015;3,019;-5,381;24,918
13065,000;3,154;0,734;-35,209;3,162;9,501;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,541;3,273;-10,218;-8,582;-11,580;-9,636;-3,196;27,311;0,000;259,540;Inf;270,000;270,000;-9,983;3,021;-5,364;24,928
13065,500;3,154;0,734;-35,209;3,162;9,501;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,541;3,273;-10,198;-8,593;-11,322;-9,613;-3,196;27,311;0,000;258,440;Inf;270,000;270,000;-10,004;3,023;-5,385;25,074
13066,000;3,361;0,767;-35,209;3,163;9,536;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,547;3,241;-10,252;-8,506;-11,439;-9,559;-3,196;27,311;0,000;258,440;Inf;270,000;270,000;-9,932;3,025;-5,385;25,175
13066,500;3,361;0,767;-35,209;3,163;9,536;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,547;3,241;-10,237;-8,539;-11,502;-9,505;-3,196;27,311;0,000;259,840;Inf;270,000;270,000;-9,939;3,031;-5,333;25,170
13067,000;3,361;0,767;-35,209;3,163;9,536;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,547;3,241;-10,362;-8,541;-11,385;-9,592;-3,196;27,311;0,000;259,840;Inf;270,000;270,000;-9,946;3,036;-5,345;25,187
13067,500;3,361;0,767;-35,209;3,163;9,536;5,017;38,612;4,672;-10,761;-2,764;0,000;40,300;41,300;9,547;3,241;-10,148;-8,527;-11,316;-9,444;-3,196;27,311;0,000;260,140;Inf;270,000;270,000;-9,970;3,042;-5,373;25,001
13068,000;3,361;0,767;-35,209;3,163;9,536;4,982;38,584;4,650;-10,753;-2,755;0,000;40,349;41,297;9,547;3,241;-10,016;-8,526;-11,405;-9,534;-3,200;27,307;0,000;260,140;Inf;270,000;270,000;-9,859;3,047;-5,311;24,918
13068,500;3,361;0,767;-35,209;3,163;9,536;4,982;38,584;4,650;-10,753;-2,755;0,000;40,300;41,300;9,547;3,241;-10,207;-8,522;-11,266;-9,533;-3,200;27,307;0,000;259,440;Inf;270,000;270,000;-9,870;3,052;-5,322;24,921
13069,000;2,791;0,773;-34,229;3,263;9,475;4,982;38,584;4,650;-10,753;-2,755;0,000;40,300;41,300;9,596;3,271;-10,336;-8,540;-11,419;-9,612;-3,200;27,307;0,000;259,440;Inf;270,000;270,000;-9,882;3,057;-5,313;24,944
13069,500;2,791;0,773;-34,229;3,263;9,475;4,982;38,584;4,650;-10,753;-2,755;0,000;40,300;41,300;9,596;3,271;-10,177;-8,506;-11,555;-9,647;-3,200;27,307;0,000;259,940;Inf;270,000;270,000;-9,977;3,053;-5,299;25,074
13070,000;2,791;0,773;-34,229;3,263;9,475;4,982;38,584;4,650;-10,753;-2,755;0,000;40,300;41,300;9,596;3,271;-10,464;-8,597;-11,540;-9,670;-3,200;27,307;0,000;259,940;Inf;270,000;270,000;-9,971;3,048;-5,315;25,170
13070,500;2,791;0,773;-34,229;3,263;9,475;4,982;38,584;4,650;-10,753;-2,755;0,000;40,300;41,300;9,596;3,271;-10,350;-8,596;-11,473;-9,688;-3,200;27,307;0,000;259,640;Inf;270,000;270,000;-10,068;3,044;-5,295;25,218
13071,000;2,791;0,773;-34,229;3,263;9,475;4,970;38,606;4,666;-10,720;-2,771;0,000;40,354;41,311;9,596;3,271;-10,348;-8,527;-11,565;-9,683;-3,200;27,310;0,000;259,640;Inf;270,000;270,000;-10,027;3,040;-5,319;25,229
13071,500;2,791;0,773;-34,229;3,263;9,475;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,596;3,271;-10,499;-8,474;-11,416;-9,612;-3,200;27,310;0,000;259,740;Inf;270,000;270,000;-10,031;3,036;-5,339;25,237
13072,000;2,658;0,697;-34,362;3,242;9,432;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,536;3,155;-10,033;-8,511;-11,403;-9,454;-3,200;27,310;0,000;259,740;Inf;270,000;270,000;-10,000;3,032;-5,334;25,259
13072,500;2,658;0,697;-34,362;3,242;9,432;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,536;3,155;-10,096;-8,538;-11,252;-9,575;-3,200;27,310;0,000;259,640;Inf;270,000;270,000;-9,850;3,026;-5,325;25,280
13073,000;2,658;0,697;-34,362;3,242;9,432;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,536;3,155;-9,859;-8,531;-11,034;-9,439;-3,200;27,310;0,000;259,640;Inf;270,000;270,000;-9,865;3,020;-5,331;25,272
13073,500;2,658;0,697;-34,362;3,242;9,432;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,536;3,155;-10,124;-8,361;-11,051;-9,339;-3,200;27,310;0,000;259,940;Inf;270,000;270,000;-9,716;3,014;-5,336;25,328
13074,000;2,658;0,697;-34,362;3,242;9,432;4,970;38,606;4,666;-10,720;-2,771;0,000;40,400;41,300;9,536;3,155;-9,845;-8,442;-11,144;-9,302;-3,200;27,310;0,000;259,940;Inf;270,000;270,000;-9,719;3,008;-5,338;25,516
13074,500;2,658;0,697;-34,362;3,242;9,432;4,937;38,526;4,637;-10,726;-2,752;0,000;40,343;41,262;9,536;3,155;-9,788;-8,438;-10,801;-9,334;-3,193;27,298;0,000;259,240;Inf;270,000;270,000;-9,683;3,002;-5,305;25,455
13075,000;2,658;0,697;-34,362;3,242;9,432;4,937;38,526;4,637;-10,726;-2,752;0,000;40,300;41,300;9,536;3,155;-10,041;-8,492;-10,994;-9,468;-3,193;27,298;0,000;259,240;Inf;270,000;270,000;-9,590;2,991;-5,289;25,489
13075,500;3,243;0,768;-35,209;3,145;9,516;4,937;38,526;4,637;-10,726;-2,752;0,000;40,300;41,300;9,593;3,202;-9,961;-8,358;-11,003;-9,377;-3,193;27,298;0,000;258,940;Inf;270,000;270,000;-9,749;2,991;-5,293;25,493
13076,000;3,243;0,768;-35,209;3,145;9,516;4,937;38,526;4,637;-10,726;-2,752;0,000;40,300;41,300;9,593;3,202;-10,122;-8,435;-11,125;-9,514;-3,193;27,298;0,000;258,940;Inf;270,000;270,000;-9,675;2,995;-5,283;25,315
13076,500;3,243;0,768;-35,209;3,145;9,516;4,937;38,526;4,637;-10,726;-2,752;0,000;40,300;41,300;9,593;3,202;-9,943;-8,440;-11,314;-9,516;-3,193;27,298;0,000;259,740;Inf;270,000;270,000;-9,799;2,999;-5,264;25,174
13077,000;3,243;0,768;-35,209;3,145;9,516;4,937;38,526;4,637;-10,726;-2,752;0,000;40,300;41,300;9,593;3,202;-10,047;-8,466;-11,394;-9,441;-3,193;27,298;0,000;259,740;Inf;270,000;270,000;-9,803;3,003;-5,233;25,018
13077,500;3,243;0,768;-35,209;3,145;9,516;4,972;38,566;4,645;-10,641;-2,755;0,000;40,345;41,286;9,593;3,202;-10,111;-8,469;-11,507;-9,554;-3,191;27,302;0,000;259,140;Inf;270,000;270,000;-9,837;3,007;-5,264;24,917
13078,000;3,243;0,768;-35,209;3,145;9,516;4,972;38,566;4,645;-10,641;-2,755;0,000;40,300;41,300;9,593;3,202;-10,175;-8,462;-11,192;-9,435;-3,191;27,302;0,000;259,140;Inf;270,000;270,000;-9,910;3,011;-5,244;24,846
13078,500;3,135;0,765;-35,209;3,206;9,544;4,972;38,566;4,645;-10,641;-2,755;0,000;40,300;41,300;9,447;3,314;-10,266;-8,359;-11,241;-9,438;-3,191;27,302;0,000;260,040;Inf;270,000;270,000;-9,816;3,015;-5,231;24,797
13079,000;3,135;0,765;-35,209;3,206;9,544;4,972;38,566;4,645;-10,641;-2,755;0,000;40,300;41,300;9,447;3,314;-10,105;-8,520;-11,177;-9,530;-3,191;27,302;0,000;260,040;Inf;270,000;270,000;-9,826;3,017;-5,231;24,791
13079,500;3,135;0,765;-35,209;3,206;9,544;4,972;38,566;4,645;-10,641;-2,755;0,000;40,300;41,300;9,447;3,314;-9,975;-8,441;-11,305;-9,530;-3,191;27,302;0,000;260,240;Inf;270,000;270,000;-9,833;3,019;-5,213;24,739
13080,000;3,135;0,765;-35,209;3,206;9,544;4,972;38,566;4,645;-10,641;-2,755;0,000;40,300;41,300;9,447;3,314;-10,045;-8,410;-11,386;-9,422;-3,191;27,302;0,000;260,240;Inf;270,000;270,000;-9,813;3,021;-5,216;24,645
13080,500;3,135;0,765;-35,209;3,206;9,544;5,009;38,591;4,650;-10,599;-2,759;0,000;40,336;41,280;9,447;3,314;-10,199;-8,439;-11,430;-9,522;-3,185;27,289;0,000;260,440;Inf;270,000;270,000;-9,816;3,023;-5,181;24,627
13081,000;3,135;0,765;-35,209;3,206;9,544;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,447;3,314;-10,145;-8,264;-10,977;-9,330;-3,185;27,289;0,000;260,440;Inf;270,000;270,000;-9,897;3,024;-5,273;24,656
13081,500;3,135;0,765;-35,209;3,206;9,544;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,447;3,314;-9,932;-8,280;-11,087;-9,303;-3,185;27,289;0,000;260,540;Inf;270,000;270,000;-9,679;3,026;-5,215;24,665
13082,000;3,182;0,838;-34,093;3,323;9,504;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,557;3,063;-9,960;-8,418;-10,997;-9,408;-3,185;27,289;0,000;260,540;Inf;270,000;270,000;-9,651;3,028;-5,209;24,637
13082,500;3,182;0,838;-34,093;3,323;9,504;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,557;3,063;-9,903;-8,352;-11,306;-9,493;-3,185;27,289;0,000;260,540;Inf;270,000;270,000;-9,696;3,031;-5,170;24,621
13083,000;3,182;0,838;-34,093;3,323;9,504;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,557;3,063;-10,032;-8,375;-11,237;-9,343;-3,185;27,289;0,000;260,540;Inf;270,000;270,000;-9,764;3,033;-5,165;24,646
13083,500;3,182;0,838;-34,093;3,323;9,504;5,009;38,591;4,650;-10,599;-2,759;0,000;40,300;41,300;9,557;3,063;-10,122;-8,304;-11,085;-9,327;-3,185;27,289;0,000;259,940;Inf;270,000;270,000;-9,747;3,035;-5,170;24,623
13084,000;3,182;0,838;-34,093;3,323;9,504;5,003;38,578;4,662;-10,590;-2,735;0,000;40,338;41,224;9,557;3,063;-9,894;-8,307;-11,261;-9,440;-3,183;27,291;0,000;259,940;Inf;270,000;270,000;-9,710;3,038;-5,165;24,630
13084,500;3,182;0,838;-34,093;3,323;9,504;5,003;38,578;4,662;-10,590;-2,735;0,000;40,300;41,200;9,557;3,063;-9,910;-8,357;-11,163;-9,329;-3,183;27,291;0,000;260,140;Inf;270,000;270,000;-9,726;3,040;-5,141;24,661
13085,000;2,249;0,638;-33,829;3,263;9,503;5,003;38,578;4,662;-10,590;-2,735;0,000;40,300;41,200;9,615;3,175;-10,155;-8,272;-11,195;-9,362;-3,183;27,291;0,000;260,140;Inf;270,000;270,000;-9,690;3,030;-5,138;24,699
13085,500;2,249;0,638;-33,829;3,263;9,503;5,003;38,578;4,662;-10,590;-2,735;0,000;40,300;41,200;9,615;3,175;-10,082;-8,404;-11,417;-9,493;-3,183;27,291;0,000;259,940;Inf;270,000;270,000;-9,746;3,030;-5,134;24,732
13086,000;2,249;0,638;-33,829;3,263;9,503;5,003;38,578;4,662;-10,590;-2,735;0,000;40,300;41,200;9,615;3,175;-10,138;-8,382;-11,153;-9,383;-3,183;27,291;0,000;259,940;Inf;270,000;270,000;-9,849;3,017;-5,170;24,774
13086,500;2,249;0,638;-33,829;3,263;9,503;5,003;38,578;4,662;-10,590;-2,735;0,000;40,300;41,200;9,615;3,175;-9,827;-8,352;-11,111;-9,404;-3,183;27,291;0,000;259,740;Inf;270,000;270,000;-9,764;3,004;-5,179;24,861
13087,000;2,249;0,638;-33,829;3,263;9,503;4,988;38,566;4,681;-10,583;-2,729;0,000;40,327;41,269;9,615;3,175;-10,084;-8,375;-11,239;-9,355;-3,173;27,289;0,000;259,740;Inf;270,000;270,000;-9,673;2,992;-5,131;24,860
13087,500;2,249;0,638;-33,829;3,263;9,503;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,615;3,175;-10,145;-8,269;-11,150;-9,341;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,763;2,980;-5,145;24,857
13088,000;2,249;0,638;-33,829;3,263;9,503;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,615;3,175;-9,941;-8,247;-11,199;-9,357;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,726;2,968;-5,135;24,858
13088,500;3,270;0,798;-35,209;3,253;9,518;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,505;3,173;-9,896;-8,273;-11,237;-9,270;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,686;2,956;-5,121;24,891
13089,000;3,270;0,798;-35,209;3,253;9,518;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,505;3,173;-10,119;-8,214;-11,085;-9,297;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,669;2,961;-5,117;24,913
13089,500;3,270;0,798;-35,209;3,253;9,518;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,505;3,173;-9,870;-8,244;-11,162;-9,119;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,679;2,966;-5,082;24,907
13090,000;3,270;0,798;-35,209;3,253;9,518;4,988;38,566;4,681;-10,583;-2,729;0,000;40,300;41,300;9,505;3,173;-9,975;-8,290;-11,116;-9,350;-3,173;27,289;0,000;259,640;Inf;270,000;270,000;-9,598;2,971;-5,095;24,894
13090,500;3,270;0,798;-35,209;3,253;9,518;4,955;38,559;4,652;-10,569;-2,759;0,000;40,313;41,174;9,505;3,173;-9,988;-8,291;-11,179;-9,381;-3,195;27,270;0,000;260,040;Inf;270,000;270,000;-9,683;2,976;-5,095;24,919
13091,000;3,270;0,798;-35,209;3,253;9,518;4,955;38,559;4,652;-10,569;-2,759;0,000;40,300;41,200;9,505;3,173;-9,835;-8,267;-11,218;-9,387;-3,195;27,270;0,000;260,040;Inf;270,000;270,000;-9,710;2,981;-5,056;24,915
13091,500;3,495;0,843;-35,209;3,261;9,565;4,955;38,559;4,652;-10,569;-2,759;0,000;40,300;41,200;9,469;3,141;-9,881;-8,188;-10,979;-9,100;-3,195;27,270;0,000;259,740;Inf;270,000;270,000;-9,677;2,986;-5,078;24,917
13092,000;3,495;0,843;-35,209;3,261;9,565;4,955;38,559;4,652;-10,569;-2,759;0,000;40,300;41,200;9,469;3,141;-9,965;-8,291;-11,154;-9,281;-3,195;27,270;0,000;259,740;Inf;270,000;270,000;-9,537;2,994;-5,104;24,928
13092,500;3,495;0,843;-35,209;3,261;9,565;4,955;38,559;4,652;-10,569;-2,759;0,000;40,300;41,200;9,469;3,141;-9,874;-8,359;-10,904;-9,340;-3,195;27,270;0,000;259,940;Inf;270,000;270,000;-9,673;3,002;-5,091;24,926
13093,000;3,495;0,843;-35,209;3,261;9,565;4,955;38,559;4,652;-10,569;-2,759;0,000;40,300;41,200;9,469;3,141;-10,082;-8,323;-11,098;-9,411;-3,195;27,270;0,000;259,940;Inf;270,000;270,000;-9,619;3,010;-5,065;24,948
13093,500;3,495;0,843;-35,209;3,261;9,565;4,991;38,556;4,665;-10,570;-2,740;0,000;40,310;41,191;9,469;3,141;-9,976;-8,290;-11,085;-9,333;-3,180;27,273;0,000;259,440;Inf;270,000;270,000;-9,728;3,018;-5,082;24,949
13094,000;3,495;0,843;-35,209;3,261;9,565;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,469;3,141;-9,857;-8,229;-11,217;-9,340;-3,180;27,273;0,000;259,440;Inf;270,000;270,000;-9,671;3,026;-5,043;24,947
13094,500;3,495;0,843;-35,209;3,261;9,565;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,469;3,141;-10,074;-8,306;-11,284;-9,294;-3,180;27,273;0,000;259,140;Inf;270,000;270,000;-9,661;3,034;-5,025;24,958
13095,000;3,129;0,709;-35,209;3,251;9,534;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,485;3,242;-10,027;-8,315;-11,022;-9,337;-3,180;27,273;0,000;259,140;Inf;270,000;270,000;-9,740;3,041;-5,082;24,944
13095,500;3,129;0,709;-35,209;3,251;9,534;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,485;3,242;-9,870;-8,287;-11,226;-9,323;-3,180;27,273;0,000;259,440;Inf;270,000;270,000;-9,675;3,043;-5,055;24,991
13096,000;3,129;0,709;-35,209;3,251;9,534;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,485;3,242;-10,036;-8,158;-10,977;-9,251;-3,180;27,273;0,000;259,440;Inf;270,000;270,000;-9,677;3,044;-5,035;25,045
13096,500;3,129;0,709;-35,209;3,251;9,534;4,991;38,556;4,665;-10,570;-2,740;0,000;40,300;41,200;9,485;3,242;-9,927;-8,158;-11,041;-9,260;-3,180;27,273;0,000;259,840;Inf;270,000;270,000;-9,605;3,045;-5,027;25,162
13097,000;3,129;0,709;-35,209;3,251;9,534;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,153;9,485;3,242;-9,908;-8,223;-11,140;-9,224;-3,181;27,275;0,000;259,840;Inf;270,000;270,000;-9,597;3,047;-5,015;25,251
13097,500;3,129;0,709;-35,209;3,251;9,534;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,200;9,485;3,242;-9,915;-8,312;-10,937;-9,288;-3,181;27,275;0,000;259,340;Inf;270,000;270,000;-9,624;3,048;-5,066;25,372
13098,000;3,446;0,866;-35,209;3,245;9,541;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,200;9,519;3,159;-9,655;-8,230;-11,035;-9,299;-3,181;27,275;0,000;259,340;Inf;270,000;270,000;-9,613;3,049;-5,041;25,423
13098,500;3,446;0,866;-35,209;3,245;9,541;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,200;9,519;3,159;-9,945;-8,332;-10,921;-9,263;-3,181;27,275;0,000;259,540;Inf;270,000;270,000;-9,555;3,056;-5,049;25,457
13099,000;3,446;0,866;-35,209;3,245;9,541;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,200;9,519;3,159;-9,533;-8,216;-10,995;-9,280;-3,181;27,275;0,000;259,540;Inf;270,000;270,000;-9,615;3,062;-5,046;25,455
13099,500;3,446;0,866;-35,209;3,245;9,541;4,979;38,576;4,654;-10,548;-2,752;0,000;40,300;41,200;9,519;3,159;-9,713;-8,203;-10,937;-9,183;-3,181;27,275;0,000;258,840;Inf;270,000;270,000;-9,506;3,069;-5,040;25,487
13100,000;3,446;0,866;-35,209;3,245;9,541;5,019;38,543;4,655;-10,510;-2,752;0,000;40,285;41,118;9,519;3,159;-9,964;-8,192;-10,824;-9,179;-3,186;27,275;0,000;258,840;Inf;270,000;270,000;-9,509;3,075;-5,018;25,429
13100,500;3,446;0,866;-35,209;3,245;9,541;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,519;3,159;-9,705;-8,091;-10,773;-9,080;-3,186;27,275;0,000;258,940;Inf;270,000;270,000;-9,540;3,081;-5,033;25,379
13101,000;3,456;0,839;-35,209;3,180;9,518;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,612;3,268;-9,700;-8,153;-10,910;-9,186;-3,186;27,275;0,000;258,940;Inf;270,000;270,000;-9,412;3,087;-5,028;25,376
13101,500;3,456;0,839;-35,209;3,180;9,518;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,612;3,268;-9,711;-8,170;-11,075;-9,145;-3,186;27,275;0,000;259,440;Inf;270,000;270,000;-9,487;3,093;-4,957;25,324
13102,000;3,456;0,839;-35,209;3,180;9,518;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,612;3,268;-9,864;-8,184;-11,233;-9,355;-3,186;27,275;0,000;259,440;Inf;270,000;270,000;-9,525;3,099;-4,965;25,307
13102,500;3,456;0,839;-35,209;3,180;9,518;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,612;3,268;-9,989;-8,290;-11,086;-9,371;-3,186;27,275;0,000;259,140;Inf;270,000;270,000;-9,659;3,105;-4,977;25,260
13103,000;3,456;0,839;-35,209;3,180;9,518;5,019;38,543;4,655;-10,510;-2,752;0,000;40,300;41,100;9,612;3,268;-10,125;-8,298;-11,108;-9,410;-3,186;27,275;0,000;259,140;Inf;270,000;270,000;-9,684;3,111;-4,993;25,094
13103,500;3,456;0,839;-35,209;3,180;9,518;4,990;38,576;4,653;-10,462;-2,754;0,000;40,274;41,084;9,612;3,268;-10,134;-8,207;-11,049;-9,315;-3,189;27,264;0,000;258,340;Inf;270,000;270,000;-9,736;3,116;-4,990;25,050
13104,000;3,456;0,839;-35,209;3,180;9,518;4,990;38,576;4,653;-10,462;-2,754;0,000;40,300;41,100;9,612;3,268;-9,855;-8,180;-11,133;-9,176;-3,189;27,264;0,000;258,340;Inf;270,000;270,000;-9,586;3,127;-4,987;25,084
13104,500;3,162;0,744;-35,209;3,223;9,539;4,990;38,576;4,653;-10,462;-2,754;0,000;40,300;41,100;9,516;3,392;-9,997;-8,081;-10,954;-9,141;-3,189;27,264;0,000;258,440;Inf;270,000;270,000;-9,586;3,127;-5,007;25,103
13105,000;3,162;0,744;-35,209;3,223;9,539;4,990;38,576;4,653;-10,462;-2,754;0,000;40,300;41,100;9,516;3,392;-10,063;-8,127;-11,079;-9,229;-3,189;27,264;0,000;258,440;Inf;270,000;270,000;-9,543;3,128;-4,981;25,133
13105,500;3,162;0,744;-35,209;3,223;9,539;4,990;38,576;4,653;-10,462;-2,754;0,000;40,300;41,100;9,516;3,392;-9,758;-8,188;-11,084;-9,240;-3,189;27,264;0,000;258,640;Inf;270,000;270,000;-9,624;3,128;-4,978;25,162
13106,000;3,162;0,744;-35,209;3,223;9,539;4,990;38,576;4,653;-10,462;-2,754;0,000;40,300;41,100;9,516;3,392;-9,997;-8,101;-11,031;-9,172;-3,189;27,264;0,000;258,640;Inf;270,000;270,000;-9,568;3,129;-4,973;25,212
13106,500;3,162;0,744;-35,209;3,223;9,539;5,007;38,577;4,647;-10,431;-2,751;0,000;40,261;41,066;9,516;3,392;-9,784;-8,192;-11,157;-9,302;-3,187;27,270;0,000;259,040;Inf;270,000;270,000;-9,575;3,129;-4,956;25,329
13107,000;3,162;0,744;-35,209;3,223;9,539;5,007;38,577;4,647;-10,431;-2,751;0,000;40,300;41,100;9,516;3,392;-9,853;-8,244;-11,065;-9,323;-3,187;27,270;0,000;259,040;Inf;270,000;270,000;-9,609;3,130;-4,958;25,379
13107,500;2,763;0,759;-33,089;3,260;9,514;5,007;38,577;4,647;-10,431;-2,751;0,000;40,300;41,100;9,715;3,213;-9,929;-8,212;-11,210;-9,293;-3,187;27,270;0,000;258,440;Inf;270,000;270,000;-9,621;3,131;-4,963;25,360
13108,000;2,763;0,759;-33,089;3,260;9,514;5,007;38,577;4,647;-10,431;-2,751;0,000;40,300;41,100;9,715;3,213;-10,041;-8,195;-11,237;-9,248;-3,187;27,270;0,000;258,440;Inf;270,000;270,000;-9,661;3,124;-4,935;25,330
13108,500;2,763;0,759;-33,089;3,260;9,514;5,007;38,577;4,647;-10,431;-2,751;0,000;40,300;41,100;9,715;3,213;-10,067;-8,009;-11,021;-9,134;-3,187;27,270;0,000;258,840;Inf;270,000;270,000;-9,680;3,119;-4,950;25,321
13109,000;2,763;0,759;-33,089;3,260;9,514;5,007;38,577;4,647;-10,431;-2,751;0,000;40,300;41,100;9,715;3,213;-9,763;-8,011;-10,996;-9,054;-3,187;27,270;0,000;258,840;Inf;270,000;270,000;-9,558;3,113;-4,932;25,291
13109,500;2,763;0,759;-33,089;3,260;9,514;5,028;38,579;4,640;-10,422;-2,746;0,000;40,241;41,058;9,715;3,213;-9,854;-8,065;-11,032;-9,061;-3,190;27,258;0,000;258,740;Inf;270,000;270,000;-9,456;3,107;-4,921;25,277
13110,000;2,763;0,759;-33,089;3,260;9,514;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,715;3,213;-9,825;-8,172;-11,146;-9,204;-3,190;27,258;0,000;258,740;Inf;270,000;270,000;-9,503;3,101;-4,948;25,275
13110,500;2,763;0,759;-33,089;3,260;9,514;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,715;3,213;-9,764;-8,037;-10,773;-8,995;-3,190;27,258;0,000;258,540;Inf;270,000;270,000;-9,587;3,096;-4,923;25,290
13111,000;3,309;0,880;-33,271;3,250;9,522;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,718;3,217;-9,803;-8,013;-10,870;-8,926;-3,190;27,258;0,000;258,540;Inf;270,000;270,000;-9,392;3,090;-4,908;25,273
13111,500;3,309;0,880;-33,271;3,250;9,522;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,718;3,217;-9,633;-8,086;-10,823;-9,133;-3,190;27,258;0,000;259,240;Inf;270,000;270,000;-9,403;3,094;-4,937;25,245
13112,000;3,309;0,880;-33,271;3,250;9,522;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,718;3,217;-9,541;-8,130;-10,831;-9,172;-3,190;27,258;0,000;259,240;Inf;270,000;270,000;-9,419;3,098;-4,899;25,249
13112,500;3,309;0,880;-33,271;3,250;9,522;5,028;38,579;4,640;-10,422;-2,746;0,000;40,200;41,100;9,718;3,217;-9,753;-8,041;-10,810;-9,001;-3,190;27,258;0,000;259,040;Inf;270,000;270,000;-9,419;3,101;-4,920;25,215
13113,000;3,309;0,880;-33,271;3,250;9,522;4,978;38,503;4,667;-10,406;-2,758;0,000;40,229;40,980;9,718;3,217;-9,547;-8,111;-10,701;-9,130;-3,189;27,263;0,000;259,040;Inf;270,000;270,000;-9,401;3,104;-4,926;25,175
13113,500;3,309;0,880;-33,271;3,250;9,522;4,978;38,503;4,667;-10,406;-2,758;0,000;40,200;41,000;9,718;3,217;-9,498;-8,110;-10,501;-8,991;-3,189;27,263;0,000;259,240;Inf;270,000;270,000;-9,372;3,108;-4,919;25,163
13114,000;3,179;0,738;-35,209;3,174;9,544;4,978;38,503;4,667;-10,406;-2,758;0,000;40,200;41,000;9,556;3,298;-9,643;-8,077;-10,796;-9,148;-3,189;27,263;0,000;259,240;Inf;270,000;270,000;-9,275;3,111;-4,909;25,090
13114,500;3,179;0,738;-35,209;3,174;9,544;4,978;38,503;4,667;-10,406;-2,758;0,000;40,200;41,000;9,556;3,298;-9,581;-8,087;-10,921;-9,055;-3,189;27,263;0,000;258,940;Inf;270,000;270,000;-9,416;3,112;-4,907;24,988
13115,000;3,179;0,738;-35,209;3,174;9,544;4,978;38,503;4,667;-10,406;-2,758;0,000;40,200;41,000;9,556;3,298;-9,845;-8,067;-10,917;-9,149;-3,189;27,263;0,000;258,940;Inf;270,000;270,000;-9,411;3,113;-4,913;24,985
13115,500;3,179;0,738;-35,209;3,174;9,544;4,978;38,503;4,667;-10,406;-2,758;0,000;40,200;41,000;9,556;3,298;-9,674;-8,085;-11,041;-9,205;-3,189;27,263;0,000;258,540;Inf;270,000;270,000;-9,495;3,114;-4,883;24,963
13116,000;3,179;0,738;-35,209;3,174;9,544;4,950;38,539;4,680;-10,310;-2,758;0,000;40,206;40,967;9,556;3,298;-9,681;-8,086;-11,048;-9,079;-3,185;27,259;0,000;258,540;Inf;270,000;270,000;-9,501;3,115;-4,875;24,956
13116,500;3,179;0,738;-35,209;3,174;9,544;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,556;3,298;-9,788;-8,120;-11,108;-9,159;-3,185;27,259;0,000;258,640;Inf;270,000;270,000;-9,473;3,116;-4,861;24,980
13117,000;3,179;0,738;-35,209;3,174;9,544;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,556;3,298;-9,806;-8,121;-10,673;-9,068;-3,185;27,259;0,000;258,640;Inf;270,000;270,000;-9,544;3,117;-4,940;24,997
13117,500;3,111;0,716;-35,209;3,226;9,514;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,521;3,296;-9,710;-8,117;-11,033;-9,145;-3,185;27,259;0,000;259,140;Inf;270,000;270,000;-9,417;3,118;-4,916;25,113
13118,000;3,111;0,716;-35,209;3,226;9,514;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,521;3,296;-9,826;-8,080;-10,864;-9,136;-3,185;27,259;0,000;259,140;Inf;270,000;270,000;-9,501;3,118;-4,930;24,999
13118,500;3,111;0,716;-35,209;3,226;9,514;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,521;3,296;-9,727;-8,109;-10,888;-8,989;-3,185;27,259;0,000;258,640;Inf;270,000;270,000;-9,476;3,118;-4,860;25,103
13119,000;3,111;0,716;-35,209;3,226;9,514;4,950;38,539;4,680;-10,310;-2,758;0,000;40,200;41,000;9,521;3,296;-9,725;-8,094;-10,786;-9,094;-3,185;27,259;0,000;258,640;Inf;270,000;270,000;-9,428;3,118;-4,928;25,121
13119,500;3,111;0,716;-35,209;3,226;9,514;4,939;38,540;4,664;-10,293;-2,753;0,000;40,197;40,940;9,521;3,296;-9,494;-8,056;-10,776;-9,031;-3,186;27,260;0,000;258,740;Inf;270,000;270,000;-9,425;3,118;-4,878;25,157
13120,000;3,111;0,716;-35,209;3,226;9,514;4,939;38,540;4,664;-10,293;-2,753;0,000;40,200;40,900;9,521;3,296;-9,764;-8,053;-10,693;-9,043;-3,186;27,260;0,000;258,740;Inf;270,000;270,000;-9,339;3,118;-4,927;25,139
13120,500;3,119;0,796;-34,279;3,246;9,478;4,939;38,540;4,664;-10,293;-2,753;0,000;40,200;40,900;9,707;3,303;-9,626;-8,098;-10,956;-9,164;-3,186;27,260;0,000;258,940;Inf;270,000;270,000;-9,388;3,118;-4,890;25,120
13121,000;3,119;0,796;-34,279;3,246;9,478;4,939;38,540;4,664;-10,293;-2,753;0,000;40,200;40,900;9,707;3,303;-9,755;-8,147;-10,829;-9,231;-3,186;27,260;0,000;258,940;Inf;270,000;270,000;-9,461;3,118;-4,885;25,089
13121,500;3,119;0,796;-34,279;3,246;9,478;4,939;38,540;4,664;-10,293;-2,753;0,000;40,200;40,900;9,707;3,303;-9,710;-8,146;-10,847;-9,215;-3,186;27,260;0,000;258,440;Inf;270,000;270,000;-9,490;3,118;-4,893;25,070
13122,000;3,119;0,796;-34,279;3,246;9,478;4,939;38,540;4,664;-10,293;-2,753;0,000;40,200;40,900;9,707;3,303;-9,764;-7,923;-10,690;-8,999;-3,186;27,260;0,000;258,440;Inf;270,000;270,000;-9,480;3,118;-4,895;25,056
13122,500;3,119;0,796;-34,279;3,246;9,478;5,033;38,526;4,664;-10,289;-2,756;0,000;40,181;40,887;9,707;3,303;-9,409;-8,000;-10,750;-8,953;-3,186;27,261;0,000;258,140;Inf;270,000;270,000;-9,344;3,118;-4,910;25,123
13123,000;3,119;0,796;-34,279;3,246;9,478;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,707;3,303;-9,524;-7,831;-10,328;-8,774;-3,186;27,261;0,000;258,140;Inf;270,000;270,000;-9,278;3,118;-4,935;25,195
13123,500;3,541;0,924;-33,157;3,210;9,467;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,685;3,147;-9,215;-7,935;-10,657;-8,922;-3,186;27,261;0,000;259,340;Inf;270,000;270,000;-9,114;3,118;-4,843;25,301
13124,000;3,541;0,924;-33,157;3,210;9,467;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,685;3,147;-9,430;-7,855;-10,416;-8,857;-3,186;27,261;0,000;259,340;Inf;270,000;270,000;-9,182;3,125;-4,865;25,265
13124,500;3,541;0,924;-33,157;3,210;9,467;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,685;3,147;-9,404;-7,902;-10,530;-8,948;-3,186;27,261;0,000;259,540;Inf;270,000;270,000;-9,140;3,132;-4,823;25,244
13125,000;3,541;0,924;-33,157;3,210;9,467;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,685;3,147;-9,369;-7,956;-10,530;-8,785;-3,186;27,261;0,000;259,540;Inf;270,000;270,000;-9,196;3,138;-4,841;25,282
13125,500;3,541;0,924;-33,157;3,210;9,467;5,033;38,526;4,664;-10,289;-2,756;0,000;40,200;40,900;9,685;3,147;-9,288;-7,938;-10,583;-8,838;-3,186;27,261;0,000;259,540;Inf;270,000;270,000;-9,160;3,145;-4,816;25,302
13126,000;3,541;0,924;-33,157;3,210;9,467;5,046;38,480;4,652;-10,243;-2,766;0,000;40,158;40,869;9,685;3,147;-9,431;-7,808;-10,377;-8,788;-3,188;27,259;0,000;259,540;Inf;270,000;270,000;-9,162;3,151;-4,822;25,276
13126,500;3,541;0,924;-33,157;3,210;9,467;5,046;38,480;4,652;-10,243;-2,766;0,000;40,200;40,900;9,685;3,147;-9,292;-7,898;-10,567;-8,960;-3,188;27,259;0,000;259,140;Inf;270,000;270,000;-9,101;3,158;-4,790;25,268
13127,000;3,522;0,886;-35,209;3,192;9,488;5,046;38,480;4,652;-10,243;-2,766;0,000;40,200;40,900;9,485;3,259;-9,364;-7,936;-10,765;-8,958;-3,188;27,259;0,000;259,140;Inf;270,000;270,000;-9,179;3,164;-4,766;25,242
13127,500;3,522;0,886;-35,209;3,192;9,488;5,046;38,480;4,652;-10,243;-2,766;0,000;40,200;40,900;9,485;3,259;-9,629;-8,028;-10,804;-9,091;-3,188;27,259;0,000;258,540;Inf;270,000;270,000;-9,256;3,170;-4,778;25,280
13128,000;3,522;0,886;-35,209;3,192;9,488;5,046;38,480;4,652;-10,243;-2,766;0,000;40,200;40,900;9,485;3,259;-9,813;-8,021;-11,130;-9,153;-3,188;27,259;0,000;258,540;Inf;270,000;270,000;-9,388;3,176;-4,818;25,269
13128,500;3,522;0,886;-35,209;3,192;9,488;5,046;38,480;4,652;-10,243;-2,766;0,000;40,200;40,900;9,485;3,259;-9,790;-8,100;-10,556;-9,069;-3,188;27,259;0,000;258,640;Inf;270,000;270,000;-9,529;3,181;-4,816;25,223
13129,000;3,522;0,886;-35,209;3,192;9,488;5,012;38,540;4,667;-10,188;-2,759;0,000;40,141;40,899;9,485;3,259;-9,791;-7,941;-10,690;-9,032;-3,190;27,253;0,000;258,640;Inf;270,000;270,000;-9,378;3,187;-4,806;25,147
13129,500;3,522;0,886;-35,209;3,192;9,488;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,485;3,259;-9,758;-8,114;-10,843;-9,194;-3,190;27,253;0,000;258,340;Inf;270,000;270,000;-9,364;3,192;-4,799;25,140
13130,000;2,568;0,637;-34,961;3,220;9,465;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,658;3,322;-9,714;-7,984;-10,741;-8,997;-3,190;27,253;0,000;258,340;Inf;270,000;270,000;-9,477;3,198;-4,800;25,122
13130,500;2,568;0,637;-34,961;3,220;9,465;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,658;3,322;-9,769;-7,897;-10,610;-9,000;-3,190;27,253;0,000;258,440;Inf;270,000;270,000;-9,359;3,188;-4,836;25,136
13131,000;2,568;0,637;-34,961;3,220;9,465;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,658;3,322;-9,754;-7,939;-10,754;-9,030;-3,190;27,253;0,000;258,440;Inf;270,000;270,000;-9,319;3,177;-4,807;25,140
13131,500;2,568;0,637;-34,961;3,220;9,465;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,658;3,322;-9,443;-7,977;-10,889;-9,074;-3,190;27,253;0,000;259,240;Inf;270,000;270,000;-9,369;3,167;-4,766;25,148
13132,000;2,568;0,637;-34,961;3,220;9,465;5,012;38,540;4,667;-10,188;-2,759;0,000;40,100;40,900;9,658;3,322;-9,813;-7,915;-10,743;-9,022;-3,190;27,253;0,000;259,240;Inf;270,000;270,000;-9,346;3,158;-4,811;25,160
13132,500;2,568;0,637;-34,961;3,220;9,465;4,981;38,542;4,689;-10,172;-2,765;0,000;40,127;40,790;9,658;3,322;-9,340;-7,974;-10,721;-9,011;-3,194;27,246;0,000;258,740;Inf;270,000;270,000;-9,373;3,148;-4,812;25,181
13133,000;2,568;0,637;-34,961;3,220;9,465;4,981;38,542;4,689;-10,172;-2,765;0,000;40,100;40,800;9,658;3,322;-9,513;-7,981;-10,725;-9,023;-3,194;27,246;0,000;258,740;Inf;270,000;270,000;-9,262;3,138;-4,793;25,158
13133,500;3,079;0,730;-35,209;3,242;9,621;4,981;38,542;4,689;-10,172;-2,765;0,000;40,100;40,800;9,340;3,233;-9,530;-7,974;-10,917;-9,011;-3,194;27,246;0,000;258,740;Inf;270,000;270,000;-9,311;3,129;-4,735;25,147
13134,000;3,079;0,730;-35,209;3,242;9,621;4,981;38,542;4,689;-10,172;-2,765;0,000;40,100;40,800;9,340;3,233;-9,612;-7,908;-10,758;-8,879;-3,194;27,246;0,000;258,740;Inf;270,000;270,000;-9,358;3,128;-4,756;25,144
13134,500;3,079;0,730;-35,209;3,242;9,621;4,981;38,542;4,689;-10,172;-2,765;0,000;40,100;40,800;9,340;3,233;-9,635;-7,863;-10,650;-8,917;-3,194;27,246;0,000;259,040;Inf;270,000;270,000;-9,289;3,127;-4,766;25,117
13135,000;3,079;0,730;-35,209;3,242;9,621;4,981;38,542;4,689;-10,172;-2,765;0,000;40,100;40,800;9,340;3,233;-9,595;-7,985;-10,957;-9,077;-3,194;27,246;0,000;259,040;Inf;270,000;270,000;-9,266;3,127;-4,752;25,101
13135,500;3,079;0,730;-35,209;3,242;9,621;5,002;38,522;4,643;-10,164;-2,752;0,000;40,103;40,781;9,340;3,233;-9,626;-7,959;-11,027;-9,093;-3,198;27,246;0,000;259,340;Inf;270,000;270,000;-9,403;3,126;-4,747;25,141
13136,000;3,079;0,730;-35,209;3,242;9,621;5,002;38,522;4,643;-10,164;-2,752;0,000;40,100;40,800;9,340;3,233;-9,626;-7,869;-10,611;-8,769;-3,198;27,246;0,000;259,340;Inf;270,000;270,000;-9,426;3,125;-4,755;25,161
13136,500;3,515;0,816;-35,209;3,260;9,471;5,002;38,522;4,643;-10,164;-2,752;0,000;40,100;40,800;9,477;3,193;-9,102;-7,890;-10,503;-8,753;-3,198;27,246;0,000;259,540;Inf;270,000;270,000;-9,062;3,131;-4,755;25,208
13137,000;3,515;0,816;-35,209;3,260;9,471;5,002;38,522;4,643;-10,164;-2,752;0,000;40,100;40,800;9,477;3,193;-9,261;-7,879;-10,229;-8,766;-3,198;27,246;0,000;259,540;Inf;270,000;270,000;-9,062;3,131;-4,768;25,259
13137,500;3,515;0,816;-35,209;3,260;9,471;5,002;38,522;4,643;-10,164;-2,752;0,000;40,100;40,800;9,477;3,193;-9,226;-7,806;-10,470;-8,753;-3,198;27,246;0,000;259,340;Inf;270,000;270,000;-9,034;3,137;-4,702;25,267
13138,000;3,515;0,816;-35,209;3,260;9,471;5,002;38,522;4,643;-10,164;-2,752;0,000;40,100;40,800;9,477;3,193;-9,388;-7,797;-10,457;-8,736;-3,198;27,246;0,000;259,340;Inf;270,000;270,000;-9,064;3,143;-4,715;25,332
13138,500;3,515;0,816;-35,209;3,260;9,471;5,047;38,473;4,657;-10,142;-2,749;0,000;40,094;40,749;9,477;3,193;-9,250;-7,917;-10,502;-8,919;-3,197;27,249;0,000;259,640;Inf;270,000;270,000;-9,094;3,149;-4,702;25,447
13139,000;3,515;0,816;-35,209;3,260;9,471;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,477;3,193;-9,220;-7,866;-10,442;-8,819;-3,197;27,249;0,000;259,640;Inf;270,000;270,000;-9,147;3,155;-4,754;25,504
13139,500;3,515;0,816;-35,209;3,260;9,471;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,477;3,193;-9,468;-7,800;-10,281;-8,710;-3,197;27,249;0,000;259,740;Inf;270,000;270,000;-9,087;3,161;-4,676;25,516
13140,000;3,348;0,878;-34,690;3,220;9,449;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,551;3,255;-9,379;-7,703;-10,282;-8,728;-3,197;27,249;0,000;259,740;Inf;270,000;270,000;-9,065;3,167;-4,697;25,516
13140,500;3,348;0,878;-34,690;3,220;9,449;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,551;3,255;-9,260;-7,783;-10,521;-8,819;-3,197;27,249;0,000;259,940;Inf;270,000;270,000;-9,023;3,170;-4,650;25,548
13141,000;3,348;0,878;-34,690;3,220;9,449;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,551;3,255;-9,386;-7,880;-10,677;-8,844;-3,197;27,249;0,000;259,940;Inf;270,000;270,000;-9,096;3,173;-4,633;25,557
13141,500;3,348;0,878;-34,690;3,220;9,449;5,047;38,473;4,657;-10,142;-2,749;0,000;40,100;40,700;9,551;3,255;-9,507;-7,833;-10,578;-8,869;-3,197;27,249;0,000;259,040;Inf;270,000;270,000;-9,197;3,176;-4,637;25,553
13142,000;3,348;0,878;-34,690;3,220;9,449;5,031;38,497;4,684;-10,064;-2,765;0,000;40,085;40,750;9,551;3,255;-9,634;-7,782;-10,573;-8,870;-3,194;27,245;0,000;259,040;Inf;270,000;270,000;-9,197;3,179;-4,654;25,584
13142,500;3,348;0,878;-34,690;3,220;9,449;5,031;38,497;4,684;-10,064;-2,765;0,000;40,100;40,700;9,551;3,255;-9,356;-7,847;-10,623;-8,925;-3,194;27,245;0,000;259,940;Inf;270,000;270,000;-9,215;3,181;-4,682;25,554
13143,000;3,279;0,780;-35,058;3,193;9,498;5,031;38,497;4,684;-10,064;-2,765;0,000;40,100;40,700;9,619;3,301;-9,540;-7,829;-10,464;-8,896;-3,194;27,245;0,000;259,940;Inf;270,000;270,000;-9,188;3,184;-4,654;25,495
13143,500;3,279;0,780;-35,058;3,193;9,498;5,031;38,497;4,684;-10,064;-2,765;0,000;40,100;40,700;9,619;3,301;-9,395;-7,871;-10,730;-8,976;-3,194;27,245;0,000;259,840;Inf;270,000;270,000;-9,182;3,186;-4,633;25,479
13144,000;3,279;0,780;-35,058;3,193;9,498;5,031;38,497;4,684;-10,064;-2,765;0,000;40,100;40,700;9,619;3,301;-9,511;-7,947;-10,619;-8,881;-3,194;27,245;0,000;259,840;Inf;270,000;270,000;-9,243;3,187;-4,652;25,469
13144,500;3,279;0,780;-35,058;3,193;9,498;5,031;38,497;4,684;-10,064;-2,765;0,000;40,100;40,700;9,619;3,301;-9,362;-7,919;-10,187;-8,792;-3,194;27,245;0,000;259,940;Inf;270,000;270,000;-9,240;3,189;-4,723;25,469
13145,000;3,279;0,780;-35,058;3,193;9,498;5,010;38,515;4,654;-10,033;-2,767;0,000;40,070;40,740;9,619;3,301;-9,581;-7,820;-10,585;-8,894;-3,207;27,238;0,000;259,940;Inf;270,000;270,000;-9,065;3,190;-4,640;25,492
13145,500;3,279;0,780;-35,058;3,193;9,498;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,619;3,301;-9,455;-7,933;-10,703;-9,032;-3,207;27,238;0,000;259,240;Inf;270,000;270,000;-9,220;3,192;-4,649;25,448
13146,000;3,279;0,780;-35,058;3,193;9,498;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,619;3,301;-9,446;-7,857;-10,673;-8,803;-3,207;27,238;0,000;259,240;Inf;270,000;270,000;-9,281;3,193;-4,627;25,436
13146,500;3,099;0,711;-35,209;3,249;9,563;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,474;3,236;-9,530;-7,849;-10,577;-8,839;-3,207;27,238;0,000;259,640;Inf;270,000;270,000;-9,195;3,194;-4,676;25,456
13147,000;3,099;0,711;-35,209;3,249;9,563;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,474;3,236;-9,400;-7,825;-10,532;-8,858;-3,207;27,238;0,000;259,640;Inf;270,000;270,000;-9,199;3,193;-4,611;25,450
13147,500;3,099;0,711;-35,209;3,249;9,563;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,474;3,236;-9,549;-7,734;-10,532;-8,794;-3,207;27,238;0,000;260,040;Inf;270,000;270,000;-9,154;3,191;-4,630;25,439
13148,000;3,099;0,711;-35,209;3,249;9,563;5,010;38,515;4,654;-10,033;-2,767;0,000;40,100;40,700;9,474;3,236;-9,594;-7,725;-10,561;-8,814;-3,207;27,238;0,000;260,040;Inf;270,000;270,000;-9,152;3,190;-4,640;25,412
13148,500;3,099;0,711;-35,209;3,249;9,563;5,018;38,514;4,663;-9,994;-2,759;0,000;40,057;40,730;9,474;3,236;-9,396;-7,863;-10,739;-8,960;-3,216;27,234;0,000;260,040;Inf;270,000;270,000;-9,173;3,188;-4,623;25,414
13149,000;3,099;0,711;-35,209;3,249;9,563;5,018;38,514;4,663;-9,994;-2,759;0,000;40,100;40,700;9,474;3,236;-9,492;-7,813;-10,667;-8,783;-3,216;27,234;0,000;260,040;Inf;270,000;270,000;-9,240;3,187;-4,613;25,403
13149,500;3,107;0,834;-34,457;3,294;9,497;5,018;38,514;4,663;-9,994;-2,759;0,000;40,100;40,700;9,618;3,343;-9,584;-7,647;-10,447;-8,709;-3,216;27,234;0,000;259,640;Inf;270,000;270,000;-9,189;3,185;-4,637;25,381
13150,000;3,107;0,834;-34,457;3,294;9,497;5,018;38,514;4,663;-9,994;-2,759;0,000;40,100;40,700;9,618;3,343;-9,180;-7,812;-10,561;-8,715;-3,216;27,234;0,000;259,640;Inf;270,000;270,000;-9,097;3,184;-4,680;25,387
13150,500;3,107;0,834;-34,457;3,294;9,497;5,018;38,514;4,663;-9,994;-2,759;0,000;40,100;40,700;9,618;3,343;-9,255;-7,825;-10,166;-8,702;-3,216;27,234;0,000;259,940;Inf;270,000;270,000;-9,067;3,183;-4,612;25,408
13151,000;3,107;0,834;-34,457;3,294;9,497;5,018;38,514;4,663;-9,994;-2,759;0,000;40,100;40,700;9,618;3,343;-9,044;-7,775;-10,515;-8,818;-3,216;27,234;0,000;259,940;Inf;270,000;270,000;-8,987;3,182;-4,596;25,422
13151,500;3,107;0,834;-34,457;3,294;9,497;4,985;38,466;4,659;-9,970;-2,778;0,000;40,044;40,684;9,618;3,343;-9,204;-7,661;-10,258;-8,530;-3,213;27,237;0,000;259,040;Inf;270,000;270,000;-9,038;3,180;-4,581;25,428
13152,000;3,107;0,834;-34,457;3,294;9,497;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,618;3,343;-9,315;-7,616;-10,363;-8,639;-3,213;27,237;0,000;259,040;Inf;270,000;270,000;-8,913;3,179;-4,570;25,416
13152,500;3,107;0,834;-34,457;3,294;9,497;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,618;3,343;-9,087;-7,721;-10,298;-8,708;-3,213;27,237;0,000;259,840;Inf;270,000;270,000;-8,983;3,178;-4,604;25,436
13153,000;3,103;0,783;-35,209;3,223;9,492;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,500;3,233;-9,028;-7,813;-10,150;-8,746;-3,213;27,237;0,000;259,840;Inf;270,000;270,000;-8,954;3,177;-4,595;25,484
13153,500;3,103;0,783;-35,209;3,223;9,492;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,500;3,233;-9,280;-7,808;-10,337;-8,853;-3,213;27,237;0,000;260,140;Inf;270,000;270,000;-8,934;3,176;-4,561;25,484
13154,000;3,103;0,783;-35,209;3,223;9,492;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,500;3,233;-9,275;-7,818;-10,509;-8,794;-3,213;27,237;0,000;260,140;Inf;270,000;270,000;-9,070;3,174;-4,593;25,456
13154,500;3,103;0,783;-35,209;3,223;9,492;4,985;38,466;4,659;-9,970;-2,778;0,000;40,000;40,700;9,500;3,233;-9,213;-7,818;-10,389;-8,870;-3,213;27,237;0,000;260,340;Inf;270,000;270,000;-9,099;3,173;-4,596;25,419
13155,000;3,103;0,783;-35,209;3,223;9,492;4,991;38,489;4,666;-9,914;-2,768;0,000;40,034;40,675;9,500;3,233;-9,183;-7,759;-10,544;-8,862;-3,204;27,236;0,000;260,340;Inf;270,000;270,000;-9,072;3,172;-4,552;25,403
13155,500;3,103;0,783;-35,209;3,223;9,492;4,991;38,489;4,666;-9,914;-2,768;0,000;40,000;40,700;9,500;3,233;-9,258;-7,833;-10,368;-8,742;-3,204;27,236;0,000;259,840;Inf;270,000;270,000;-9,087;3,171;-4,558;25,369
13156,000;2,632;0,709;-34,299;3,274;9,437;4,991;38,489;4,666;-9,914;-2,768;0,000;40,000;40,700;9,560;3,096;-9,338;-7,869;-10,445;-8,889;-3,204;27,236;0,000;259,840;Inf;270,000;270,000;-9,050;3,170;-4,571;25,361
13156,500;2,632;0,709;-34,299;3,274;9,437;4,991;38,489;4,666;-9,914;-2,768;0,000;40,000;40,700;9,560;3,096;-9,188;-7,802;-10,338;-8,694;-3,204;27,236;0,000;259,940;Inf;270,000;270,000;-9,135;3,161;-4,591;25,313
13157,000;2,632;0,709;-34,299;3,274;9,437;4,991;38,489;4,666;-9,914;-2,768;0,000;40,000;40,700;9,560;3,096;-9,333;-7,651;-10,268;-8,664;-3,204;27,236;0,000;259,940;Inf;270,000;270,000;-9,006;3,152;-4,564;25,173
13157,500;2,632;0,709;-34,299;3,274;9,437;4,991;38,489;4,666;-9,914;-2,768;0,000;40,000;40,700;9,560;3,096;-9,194;-7,816;-10,439;-8,850;-3,204;27,236;0,000;258,740;Inf;270,000;270,000;-8,979;3,144;-4,580;25,093
13158,000;2,632;0,709;-34,299;3,274;9,437;5,005;38,490;4,659;-9,889;-2,751;0,000;40,029;40,699;9,560;3,096;-9,270;-7,917;-10,255;-8,827;-3,199;27,240;0,000;258,740;Inf;270,000;270,000;-9,075;3,135;-4,595;25,100
13158,500;2,632;0,709;-34,299;3,274;9,437;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,560;3,096;-9,226;-7,693;-10,265;-8,613;-3,199;27,240;0,000;260,240;Inf;270,000;270,000;-9,067;3,127;-4,557;25,078
13159,000;3,000;0,801;-34,060;3,264;9,498;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,573;3,075;-9,160;-7,694;-10,272;-8,726;-3,199;27,240;0,000;260,240;Inf;270,000;270,000;-8,949;3,119;-4,567;25,088
13159,500;3,000;0,801;-34,060;3,264;9,498;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,573;3,075;-9,392;-7,731;-10,452;-8,779;-3,199;27,240;0,000;258,040;Inf;270,000;270,000;-8,963;3,117;-4,554;25,105
13160,000;3,000;0,801;-34,060;3,264;9,498;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,573;3,075;-9,199;-7,790;-10,445;-8,885;-3,199;27,240;0,000;258,040;Inf;270,000;270,000;-9,088;3,115;-4,537;25,097
13160,500;3,000;0,801;-34,060;3,264;9,498;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,573;3,075;-9,344;-7,838;-10,249;-8,869;-3,199;27,240;0,000;259,740;Inf;270,000;270,000;-9,080;3,113;-4,542;25,194
13161,000;3,000;0,801;-34,060;3,264;9,498;5,005;38,490;4,659;-9,889;-2,751;0,000;40,000;40,700;9,573;3,075;-9,246;-7,800;-10,470;-8,744;-3,199;27,240;0,000;259,740;Inf;270,000;270,000;-9,075;3,112;-4,566;25,163
13161,500;3,000;0,801;-34,060;3,264;9,498;5,022;38,501;4,678;-9,853;-2,764;0,000;40,031;40,686;9,573;3,075;-9,302;-7,681;-10,326;-8,697;-3,205;27,252;0,000;257,840;Inf;270,000;270,000;-9,065;3,110;-4,571;25,130
13162,000;3,000;0,801;-34,060;3,264;9,498;5,022;38,501;4,678;-9,853;-2,764;0,000;40,000;40,700;9,573;3,075;-9,293;-7,643;-10,293;-8,621;-3,205;27,252;0,000;257,840;Inf;270,000;270,000;-9,002;3,108;-4,557;25,134
13162,500;3,130;0,766;-35,150;3,226;9,493;5,022;38,501;4,678;-9,853;-2,764;0,000;40,000;40,700;9,543;3,155;-9,184;-7,649;-10,322;-8,708;-3,205;27,252;0,000;260,240;Inf;270,000;270,000;-8,963;3,106;-4,533;25,147
13163,000;3,130;0,766;-35,150;3,226;9,493;5,022;38,501;4,678;-9,853;-2,764;0,000;40,000;40,700;9,543;3,155;-9,060;-7,647;-10,410;-8,559;-3,205;27,252;0,000;260,240;Inf;270,000;270,000;-8,966;3,107;-4,496;25,155
13163,500;3,130;0,766;-35,150;3,226;9,493;5,022;38,501;4,678;-9,853;-2,764;0,000;40,000;40,700;9,543;3,155;-9,215;-7,454;-10,064;-8,484;-3,205;27,252;0,000;258,740;Inf;270,000;270,000;-8,919;3,107;-4,525;25,190
13164,000;3,130;0,766;-35,150;3,226;9,493;5,022;38,501;4,678;-9,853;-2,764;0,000;40,000;40,700;9,543;3,155;-9,048;-7,548;-10,197;-8,608;-3,205;27,252;0,000;258,740;Inf;270,000;270,000;-8,804;3,107;-4,474;25,215
13164,500;3,130;0,766;-35,150;3,226;9,493;4,997;38,468;4,652;-9,862;-2,760;0,000;40,012;40,676;9,543;3,155;-8,998;-7,613;-10,346;-8,542;-3,205;27,232;0,000;259,040;Inf;270,000;270,000;-8,850;3,108;-4,468;25,260
13165,000;3,130;0,766;-35,150;3,226;9,493;4,997;38,468;4,652;-9,862;-2,760;0,000;40,000;40,700;9,543;3,155;-9,193;-7,502;-10,171;-8,518;-3,205;27,232;0,000;259,040;Inf;270,000;270,000;-8,875;3,108;-4,452;25,232
13165,500;3,225;0,785;-35,209;3,210;9,492;4,997;38,468;4,652;-9,862;-2,760;0,000;40,000;40,700;9,455;3,308;-9,216;-7,667;-10,312;-8,625;-3,205;27,232;0,000;259,040;Inf;270,000;270,000;-8,846;3,108;-4,463;25,354
13166,000;3,225;0,785;-35,209;3,210;9,492;4,997;38,468;4,652;-9,862;-2,760;0,000;40,000;40,700;9,455;3,308;-9,081;-7,623;-10,239;-8,526;-3,205;27,232;0,000;259,040;Inf;270,000;270,000;-8,955;3,110;-4,443;25,340
13166,500;3,225;0,785;-35,209;3,210;9,492;4,997;38,468;4,652;-9,862;-2,760;0,000;40,000;40,700;9,455;3,308;-9,089;-7,585;-10,118;-8,608;-3,205;27,232;0,000;259,840;Inf;270,000;270,000;-8,867;3,112;-4,486;25,293
13167,000;3,225;0,785;-35,209;3,210;9,492;4,997;38,468;4,652;-9,862;-2,760;0,000;40,000;40,700;9,455;3,308;-9,055;-7,658;-10,364;-8,569;-3,205;27,232;0,000;259,840;Inf;270,000;270,000;-8,850;3,114;-4,432;25,263
13167,500;3,225;0,785;-35,209;3,210;9,492;5,012;38,484;4,657;-9,793;-2,757;0,000;40,015;40,686;9,455;3,308;-9,157;-7,553;-10,100;-8,542;-3,181;27,247;0,000;258,640;Inf;270,000;270,000;-8,912;3,116;-4,437;25,201
13168,000;3,225;0,785;-35,209;3,210;9,492;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,455;3,308;-9,042;-7,591;-10,219;-8,636;-3,181;27,247;0,000;258,640;Inf;270,000;270,000;-8,838;3,118;-4,419;25,141
13168,500;3,225;0,785;-35,209;3,210;9,492;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,455;3,308;-8,939;-7,585;-10,293;-8,490;-3,181;27,247;0,000;259,540;Inf;270,000;270,000;-8,872;3,119;-4,433;25,225
13169,000;3,646;0,870;-35,209;3,210;9,410;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,498;3,249;-8,930;-7,537;-10,152;-8,568;-3,181;27,247;0,000;259,540;Inf;270,000;270,000;-8,827;3,121;-4,422;25,277
13169,500;3,646;0,870;-35,209;3,210;9,410;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,498;3,249;-8,948;-7,627;-10,234;-8,667;-3,181;27,247;0,000;258,740;Inf;270,000;270,000;-8,797;3,130;-4,417;25,261
13170,000;3,646;0,870;-35,209;3,210;9,410;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,498;3,249;-9,000;-7,598;-10,388;-8,707;-3,181;27,247;0,000;258,740;Inf;270,000;270,000;-8,869;3,138;-4,380;25,271
13170,500;3,646;0,870;-35,209;3,210;9,410;5,012;38,484;4,657;-9,793;-2,757;0,000;40,000;40,700;9,498;3,249;-9,301;-7,701;-10,343;-8,775;-3,181;27,247;0,000;259,340;Inf;270,000;270,000;-8,923;3,147;-4,397;25,282
13171,000;3,646;0,870;-35,209;3,210;9,410;5,003;38,508;4,681;-9,760;-2,752;0,000;40,004;40,696;9,498;3,249;-9,160;-7,665;-10,425;-8,598;-3,189;27,251;0,000;259,340;Inf;270,000;270,000;-9,030;3,155;-4,411;25,288
13171,500;3,646;0,870;-35,209;3,210;9,410;5,003;38,508;4,681;-9,760;-2,752;0,000;40,000;40,700;9,498;3,249;-9,201;-7,612;-10,181;-8,595;-3,189;27,251;0,000;258,940;Inf;270,000;270,000;-8,962;3,163;-4,425;25,282
13172,000;2,860;0,675;-35,209;3,197;9,583;5,003;38,508;4,681;-9,760;-2,752;0,000;40,000;40,700;9,540;3,247;-9,299;-7,549;-10,245;-8,619;-3,189;27,251;0,000;258,940;Inf;270,000;270,000;-8,897;3,171;-4,396;25,290
13172,500;2,860;0,675;-35,209;3,197;9,583;5,003;38,508;4,681;-9,760;-2,752;0,000;40,000;40,700;9,540;3,247;-9,281;-7,493;-10,147;-8,555;-3,189;27,251;0,000;259,840;Inf;270,000;270,000;-8,928;3,166;-4,418;25,285
13173,000;2,860;0,675;-35,209;3,197;9,583;5,003;38,508;4,681;-9,760;-2,752;0,000;40,000;40,700;9,540;3,247;-8,878;-7,562;-10,204;-8,463;-3,189;27,251;0,000;259,840;Inf;270,000;270,000;-8,869;3,161;-4,393;25,286
13173,500;2,860;0,675;-35,209;3,197;9,583;5,003;38,508;4,681;-9,760;-2,752;0,000;40,000;40,700;9,540;3,247;-8,940;-7,623;-9,824;-8,518;-3,189;27,251;0,000;258,740;Inf;270,000;270,000;-8,777;3,156;-4,442;25,304
