t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13174,000;2,860;0,675;-35,209;3,197;9,583;4,982;38,466;4,681;-9,760;-2,765;0,000;39,999;40,693;9,540;3,247;-8,758;-7,502;-10,004;-8,402;-3,202;27,249;0,000;258,740;Inf;270,000;270,000;-8,726;3,151;-4,410;25,369
13174,500;2,860;0,675;-35,209;3,197;9,583;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,540;3,247;-8,953;-7,507;-10,103;-8,430;-3,202;27,249;0,000;259,240;Inf;270,000;270,000;-8,667;3,146;-4,344;25,499
13175,000;2,860;0,675;-35,209;3,197;9,583;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,540;3,247;-9,124;-7,530;-10,081;-8,522;-3,202;27,249;0,000;259,240;Inf;270,000;270,000;-8,748;3,141;-4,348;25,581
13175,500;3,021;0,726;-35,209;3,157;9,523;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,580;3,327;-8,854;-7,440;-10,162;-8,551;-3,202;27,249;0,000;258,240;Inf;270,000;270,000;-8,814;3,137;-4,344;25,594
13176,000;3,021;0,726;-35,209;3,157;9,523;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,580;3,327;-8,913;-7,532;-10,052;-8,454;-3,202;27,249;0,000;258,240;Inf;270,000;270,000;-8,752;3,135;-4,380;25,696
13176,500;3,021;0,726;-35,209;3,157;9,523;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,580;3,327;-8,946;-7,740;-9,771;-8,586;-3,202;27,249;0,000;259,240;Inf;270,000;270,000;-8,738;3,133;-4,407;25,649
13177,000;3,021;0,726;-35,209;3,157;9,523;4,982;38,466;4,681;-9,760;-2,765;0,000;40,000;40,700;9,580;3,327;-8,876;-7,473;-10,010;-8,469;-3,202;27,249;0,000;259,240;Inf;270,000;270,000;-8,761;3,131;-4,379;25,642
13177,500;3,021;0,726;-35,209;3,157;9,523;4,997;38,469;4,688;-9,724;-2,773;0,000;40,011;40,686;9,580;3,327;-8,907;-7,490;-10,061;-8,387;-3,192;27,236;0,000;259,340;Inf;270,000;270,000;-8,707;3,129;-4,335;25,646
13178,000;3,021;0,726;-35,209;3,157;9,523;4,997;38,469;4,688;-9,724;-2,773;0,000;40,000;40,700;9,580;3,327;-9,064;-7,430;-9,970;-8,436;-3,192;27,236;0,000;259,340;Inf;270,000;270,000;-8,711;3,128;-4,375;25,636
13178,500;2,993;0,768;-33,936;3,191;9,475;4,997;38,469;4,688;-9,724;-2,773;0,000;40,000;40,700;9,687;3,231;-8,913;-7,459;-10,084;-8,499;-3,192;27,236;0,000;259,340;Inf;270,000;270,000;-8,725;3,126;-4,310;25,600
13179,000;2,993;0,768;-33,936;3,191;9,475;4,997;38,469;4,688;-9,724;-2,773;0,000;40,000;40,700;9,687;3,231;-8,887;-7,482;-10,236;-8,479;-3,192;27,236;0,000;259,340;Inf;270,000;270,000;-8,739;3,124;-4,315;25,584
13179,500;2,993;0,768;-33,936;3,191;9,475;4,997;38,469;4,688;-9,724;-2,773;0,000;40,000;40,700;9,687;3,231;-9,153;-7,462;-10,121;-8,480;-3,192;27,236;0,000;259,840;Inf;270,000;270,000;-8,771;3,122;-4,342;25,589
13180,000;2,993;0,768;-33,936;3,191;9,475;4,997;38,469;4,688;-9,724;-2,773;0,000;40,000;40,700;9,687;3,231;-8,920;-7,497;-10,271;-8,535;-3,192;27,236;0,000;259,840;Inf;270,000;270,000;-8,804;3,119;-4,311;25,538
13180,500;2,993;0,768;-33,936;3,191;9,475;5,017;38,499;4,669;-9,644;-2,770;0,000;40,008;40,750;9,687;3,231;-9,010;-7,492;-10,152;-8,434;-3,192;27,256;0,000;260,040;Inf;270,000;270,000;-8,806;3,117;-4,299;25,499
13181,000;2,993;0,768;-33,936;3,191;9,475;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,687;3,231;-9,152;-7,386;-10,042;-8,462;-3,192;27,256;0,000;260,040;Inf;270,000;270,000;-8,772;3,115;-4,338;25,495
13181,500;2,993;0,768;-33,936;3,191;9,475;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,687;3,231;-8,792;-7,444;-10,116;-8,523;-3,192;27,256;0,000;259,740;Inf;270,000;270,000;-8,761;3,113;-4,304;25,468
13182,000;2,893;0,798;-34,360;3,231;9,507;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,621;3,267;-8,928;-7,504;-9,952;-8,374;-3,192;27,256;0,000;259,740;Inf;270,000;270,000;-8,719;3,111;-4,302;25,443
13182,500;2,893;0,798;-34,360;3,231;9,507;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,621;3,267;-9,062;-7,355;-9,886;-8,360;-3,192;27,256;0,000;259,740;Inf;270,000;270,000;-8,689;3,108;-4,272;25,326
13183,000;2,893;0,798;-34,360;3,231;9,507;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,621;3,267;-8,807;-7,442;-10,104;-8,320;-3,192;27,256;0,000;259,740;Inf;270,000;270,000;-8,666;3,104;-4,299;25,277
13183,500;2,893;0,798;-34,360;3,231;9,507;5,017;38,499;4,669;-9,644;-2,770;0,000;40,000;40,700;9,621;3,267;-8,988;-7,443;-10,102;-8,483;-3,192;27,256;0,000;259,040;Inf;270,000;270,000;-8,668;3,101;-4,285;25,210
13184,000;2,893;0,798;-34,360;3,231;9,507;5,033;38,476;4,692;-9,622;-2,784;0,000;40,018;40,842;9,621;3,267;-9,091;-7,559;-10,158;-8,627;-3,196;27,238;0,000;259,040;Inf;270,000;270,000;-8,754;3,097;-4,274;25,180
13184,500;2,893;0,798;-34,360;3,231;9,507;5,033;38,476;4,692;-9,622;-2,784;0,000;40,000;40,800;9,621;3,267;-8,826;-7,595;-10,049;-8,624;-3,196;27,238;0,000;259,240;Inf;270,000;270,000;-8,859;3,094;-4,320;25,190
13185,000;2,546;0,693;-33,129;3,268;9,491;5,033;38,476;4,692;-9,622;-2,784;0,000;40,000;40,800;9,665;3,161;-8,865;-7,475;-10,016;-8,351;-3,196;27,238;0,000;259,240;Inf;270,000;270,000;-8,774;3,091;-4,303;25,175
13185,500;2,546;0,693;-33,129;3,268;9,491;5,033;38,476;4,692;-9,622;-2,784;0,000;40,000;40,800;9,665;3,161;-9,073;-7,358;-9,901;-8,364;-3,196;27,238;0,000;259,240;Inf;270,000;270,000;-8,677;3,082;-4,324;25,202
13186,000;2,546;0,693;-33,129;3,268;9,491;5,033;38,476;4,692;-9,622;-2,784;0,000;40,000;40,800;9,665;3,161;-8,937;-7,415;-10,063;-8,476;-3,196;27,238;0,000;259,240;Inf;270,000;270,000;-8,674;3,073;-4,320;25,228
13186,500;2,546;0,693;-33,129;3,268;9,491;5,033;38,476;4,692;-9,622;-2,784;0,000;40,000;40,800;9,665;3,161;-9,097;-7,517;-10,003;-8,516;-3,196;27,238;0,000;259,440;Inf;270,000;270,000;-8,723;3,064;-4,307;25,185
13187,000;2,546;0,693;-33,129;3,268;9,491;5,014;38,492;4,664;-9,586;-2,753;0,000;40,015;40,777;9,665;3,161;-8,811;-7,498;-9,803;-8,398;-3,189;27,242;0,000;259,440;Inf;270,000;270,000;-8,783;3,056;-4,298;25,185
13187,500;2,546;0,693;-33,129;3,268;9,491;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,665;3,161;-9,131;-7,440;-10,035;-8,463;-3,189;27,242;0,000;259,640;Inf;270,000;270,000;-8,627;3,047;-4,290;25,163
13188,000;2,508;0,674;-33,561;3,263;9,476;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,709;3,128;-8,773;-7,512;-10,093;-8,526;-3,189;27,242;0,000;259,640;Inf;270,000;270,000;-8,767;3,039;-4,297;25,155
13188,500;2,508;0,674;-33,561;3,263;9,476;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,709;3,128;-9,040;-7,460;-10,141;-8,441;-3,189;27,242;0,000;259,240;Inf;270,000;270,000;-8,726;3,031;-4,250;25,181
13189,000;2,508;0,674;-33,561;3,263;9,476;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,709;3,128;-9,129;-7,368;-9,973;-8,394;-3,189;27,242;0,000;259,240;Inf;270,000;270,000;-8,771;3,022;-4,294;25,141
13189,500;2,508;0,674;-33,561;3,263;9,476;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,709;3,128;-8,852;-7,393;-10,124;-8,410;-3,189;27,242;0,000;259,640;Inf;270,000;270,000;-8,716;3,014;-4,237;25,119
13190,000;2,508;0,674;-33,561;3,263;9,476;5,014;38,492;4,664;-9,586;-2,753;0,000;40,000;40,800;9,709;3,128;-8,904;-7,426;-10,017;-8,309;-3,189;27,242;0,000;259,640;Inf;270,000;270,000;-8,695;3,005;-4,258;25,105
13190,500;2,508;0,674;-33,561;3,263;9,476;5,005;38,505;4,694;-9,548;-2,766;0,000;40,035;40,892;9,709;3,128;-8,962;-7,281;-9,895;-8,313;-3,187;27,245;0,000;259,940;Inf;270,000;270,000;-8,664;2,997;-4,225;25,131
13191,000;2,508;0,674;-33,561;3,263;9,476;5,005;38,505;4,694;-9,548;-2,766;0,000;40,000;40,900;9,709;3,128;-8,791;-7,319;-9,791;-8,215;-3,187;27,245;0,000;259,940;Inf;270,000;270,000;-8,564;2,989;-4,229;25,133
13191,500;3,662;0,864;-35,209;3,239;9,544;5,005;38,505;4,694;-9,548;-2,766;0,000;40,000;40,900;9,484;3,172;-8,824;-7,260;-9,681;-8,275;-3,187;27,245;0,000;259,340;Inf;270,000;270,000;-8,529;2,981;-4,243;25,166
13192,000;3,662;0,864;-35,209;3,239;9,544;5,005;38,505;4,694;-9,548;-2,766;0,000;40,000;40,900;9,484;3,172;-8,554;-7,287;-9,883;-8,255;-3,187;27,245;0,000;259,340;Inf;270,000;270,000;-8,510;2,992;-4,191;25,176
13192,500;3,662;0,864;-35,209;3,239;9,544;5,005;38,505;4,694;-9,548;-2,766;0,000;40,000;40,900;9,484;3,172;-8,875;-7,293;-9,795;-8,253;-3,187;27,245;0,000;259,340;Inf;270,000;270,000;-8,495;3,003;-4,204;25,177
13193,000;3,662;0,864;-35,209;3,239;9,544;5,005;38,505;4,694;-9,548;-2,766;0,000;40,000;40,900;9,484;3,172;-8,973;-7,317;-9,839;-8,334;-3,187;27,245;0,000;259,340;Inf;270,000;270,000;-8,554;3,014;-4,205;25,169
13193,500;3,662;0,864;-35,209;3,239;9,544;4,976;38,477;4,668;-9,512;-2,759;0,000;40,043;40,849;9,484;3,172;-8,945;-7,345;-9,960;-8,387;-3,201;27,238;0,000;259,040;Inf;270,000;270,000;-8,616;3,025;-4,155;25,198
13194,000;3,662;0,864;-35,209;3,239;9,544;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,484;3,172;-8,849;-7,402;-10,210;-8,454;-3,201;27,238;0,000;259,040;Inf;270,000;270,000;-8,659;3,035;-4,136;25,290
13194,500;2,432;0,567;-35,209;3,165;9,552;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,539;3,385;-9,059;-7,394;-10,025;-8,399;-3,201;27,238;0,000;259,140;Inf;270,000;270,000;-8,729;3,045;-4,201;25,328
13195,000;2,432;0,567;-35,209;3,165;9,552;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,539;3,385;-8,754;-7,346;-9,941;-8,363;-3,201;27,238;0,000;259,140;Inf;270,000;270,000;-8,719;3,035;-4,191;25,296
13195,500;2,432;0,567;-35,209;3,165;9,552;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,539;3,385;-8,998;-7,271;-9,894;-8,288;-3,201;27,238;0,000;258,940;Inf;270,000;270,000;-8,601;3,026;-4,211;25,218
13196,000;2,432;0,567;-35,209;3,165;9,552;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,539;3,385;-8,563;-7,379;-9,844;-8,349;-3,201;27,238;0,000;258,940;Inf;270,000;270,000;-8,613;3,016;-4,227;25,205
13196,500;2,432;0,567;-35,209;3,165;9,552;4,976;38,477;4,668;-9,512;-2,759;0,000;40,000;40,800;9,539;3,385;-8,664;-7,262;-9,716;-8,145;-3,201;27,238;0,000;259,540;Inf;270,000;270,000;-8,534;3,006;-4,191;25,218
13197,000;2,432;0,567;-35,209;3,165;9,552;4,995;38,496;4,654;-9,487;-2,775;0,000;40,045;40,902;9,539;3,385;-8,790;-7,130;-9,631;-8,142;-3,211;27,224;0,000;259,540;Inf;270,000;270,000;-8,447;2,997;-4,153;25,225
13197,500;2,432;0,567;-35,209;3,165;9,552;4,995;38,496;4,654;-9,487;-2,775;0,000;40,000;40,900;9,539;3,385;-8,514;-7,307;-9,858;-8,164;-3,211;27,224;0,000;259,940;Inf;270,000;270,000;-8,423;2,988;-4,200;25,199
13198,000;3,324;0,855;-34,122;3,212;9,423;4,995;38,496;4,654;-9,487;-2,775;0,000;40,000;40,900;9,725;3,199;-8,434;-7,257;-9,600;-7,968;-3,211;27,224;0,000;259,940;Inf;270,000;270,000;-8,461;2,978;-4,175;25,125
13198,500;3,324;0,855;-34,122;3,212;9,423;4,995;38,496;4,654;-9,487;-2,775;0,000;40,000;40,900;9,725;3,199;-8,486;-7,292;-9,805;-8,126;-3,211;27,224;0,000;259,240;Inf;270,000;270,000;-8,315;2,984;-4,110;25,084
13199,000;3,324;0,855;-34,122;3,212;9,423;4,995;38,496;4,654;-9,487;-2,775;0,000;40,000;40,900;9,725;3,199;-8,600;-7,238;-9,343;-8,071;-3,211;27,224;0,000;259,240;Inf;270,000;270,000;-8,427;2,990;-4,187;25,097
13199,500;3,324;0,855;-34,122;3,212;9,423;4,995;38,496;4,654;-9,487;-2,775;0,000;40,000;40,900;9,725;3,199;-8,206;-7,265;-9,631;-8,098;-3,211;27,224;0,000;259,140;Inf;270,000;270,000;-8,313;2,995;-4,133;25,087
13200,000;3,324;0,855;-34,122;3,212;9,423;4,973;38,441;4,670;-9,456;-2,790;0,000;40,049;40,900;9,725;3,199;-8,594;-7,245;-9,673;-8,212;-3,213;27,222;0,000;259,140;Inf;270,000;270,000;-8,300;3,001;-4,111;25,090
13200,500;3,324;0,855;-34,122;3,212;9,423;4,973;38,441;4,670;-9,456;-2,790;0,000;40,000;40,900;9,725;3,199;-8,767;-7,313;-9,682;-8,270;-3,213;27,222;0,000;259,040;Inf;270,000;270,000;-8,431;3,006;-4,125;25,110
13201,000;2,668;0,624;-35,209;3,143;9,578;4,973;38,441;4,670;-9,456;-2,790;0,000;40,000;40,900;9,313;3,217;-8,529;-7,247;-9,826;-8,260;-3,213;27,222;0,000;259,040;Inf;270,000;270,000;-8,508;3,011;-4,064;25,080
13201,500;2,668;0,624;-35,209;3,143;9,578;4,973;38,441;4,670;-9,456;-2,790;0,000;40,000;40,900;9,313;3,217;-8,741;-7,257;-9,916;-8,233;-3,213;27,222;0,000;259,140;Inf;270,000;270,000;-8,465;3,005;-4,073;25,074
13202,000;2,668;0,624;-35,209;3,143;9,578;4,973;38,441;4,670;-9,456;-2,790;0,000;40,000;40,900;9,313;3,217;-8,894;-7,272;-9,867;-8,276;-3,213;27,222;0,000;259,140;Inf;270,000;270,000;-8,537;3,000;-4,089;25,074
13202,500;2,668;0,624;-35,209;3,143;9,578;4,973;38,441;4,670;-9,456;-2,790;0,000;40,000;40,900;9,313;3,217;-8,985;-7,321;-10,271;-8,423;-3,213;27,222;0,000;258,440;Inf;270,000;270,000;-8,577;2,994;-4,040;24,981
13203,000;2,668;0,624;-35,209;3,143;9,578;4,986;38,535;4,653;-9,357;-2,784;0,000;40,061;40,876;9,313;3,217;-8,890;-7,355;-9,752;-8,360;-3,213;27,213;0,000;258,440;Inf;270,000;270,000;-8,750;2,989;-4,138;25,028
13203,500;2,668;0,624;-35,209;3,143;9,578;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,313;3,217;-8,881;-7,199;-9,734;-8,272;-3,213;27,213;0,000;258,740;Inf;270,000;270,000;-8,589;2,984;-4,117;24,870
13204,000;2,668;0,624;-35,209;3,143;9,578;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,313;3,217;-8,648;-7,314;-9,857;-8,179;-3,213;27,213;0,000;258,740;Inf;270,000;270,000;-8,522;2,979;-4,122;24,925
13204,500;2,716;0,685;-34,376;3,287;9,493;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,574;3,006;-8,726;-7,361;-9,748;-8,320;-3,213;27,213;0,000;259,240;Inf;270,000;270,000;-8,499;2,974;-4,093;24,883
13205,000;2,716;0,685;-34,376;3,287;9,493;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,574;3,006;-8,671;-7,220;-9,846;-8,095;-3,213;27,213;0,000;259,240;Inf;270,000;270,000;-8,539;2,969;-4,067;24,873
13205,500;2,716;0,685;-34,376;3,287;9,493;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,574;3,006;-8,364;-7,313;-9,642;-8,224;-3,213;27,213;0,000;259,740;Inf;270,000;270,000;-8,458;2,965;-4,112;24,862
13206,000;2,716;0,685;-34,376;3,287;9,493;4,986;38,535;4,653;-9,357;-2,784;0,000;40,100;40,900;9,574;3,006;-8,482;-7,220;-9,341;-8,000;-3,213;27,213;0,000;259,740;Inf;270,000;270,000;-8,386;2,961;-4,121;24,794
13206,500;2,716;0,685;-34,376;3,287;9,493;5,033;38,499;4,661;-9,350;-2,769;0,000;40,081;40,910;9,574;3,006;-8,715;-7,303;-9,851;-8,294;-3,209;27,230;0,000;259,740;Inf;270,000;270,000;-8,261;2,957;-4,041;24,818
13207,000;2,716;0,685;-34,376;3,287;9,493;5,033;38,499;4,661;-9,350;-2,769;0,000;40,100;40,900;9,574;3,006;-8,500;-7,451;-9,284;-8,342;-3,209;27,230;0,000;259,740;Inf;270,000;270,000;-8,541;2,953;-4,143;24,827
13207,500;3,517;0,806;-35,209;3,188;9,539;5,033;38,499;4,661;-9,350;-2,769;0,000;40,100;40,900;9,530;3,099;-8,453;-7,218;-9,610;-8,061;-3,209;27,230;0,000;259,440;Inf;270,000;270,000;-8,394;2,949;-4,049;24,798
13208,000;3,517;0,806;-35,209;3,188;9,539;5,033;38,499;4,661;-9,350;-2,769;0,000;40,100;40,900;9,530;3,099;-8,453;-7,213;-9,817;-8,136;-3,209;27,230;0,000;259,440;Inf;270,000;270,000;-8,336;2,958;-4,100;24,805
13208,500;3,517;0,806;-35,209;3,188;9,539;5,033;38,499;4,661;-9,350;-2,769;0,000;40,100;40,900;9,530;3,099;-8,661;-7,295;-9,454;-8,181;-3,209;27,230;0,000;259,440;Inf;270,000;270,000;-8,405;2,968;-4,107;24,811
13209,000;3,517;0,806;-35,209;3,188;9,539;5,033;38,499;4,661;-9,350;-2,769;0,000;40,100;40,900;9,530;3,099;-8,324;-7,173;-9,678;-8,055;-3,209;27,230;0,000;259,440;Inf;270,000;270,000;-8,398;2,977;-4,057;24,807
13209,500;3,517;0,806;-35,209;3,188;9,539;5,019;38,495;4,685;-9,315;-2,786;0,000;40,083;40,988;9,530;3,099;-8,483;-7,049;-9,456;-7,991;-3,217;27,217;0,000;259,340;Inf;270,000;270,000;-8,308;2,986;-4,047;24,797
13210,000;3,517;0,806;-35,209;3,188;9,539;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,099;-8,700;-7,118;-9,503;-8,112;-3,217;27,217;0,000;259,340;Inf;270,000;270,000;-8,245;2,994;-4,043;24,828
13210,500;3,517;0,806;-35,209;3,188;9,539;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,099;-8,607;-7,179;-9,646;-8,168;-3,217;27,217;0,000;259,240;Inf;270,000;270,000;-8,358;3,003;-4,048;24,780
13211,000;2,807;0,724;-34,996;3,225;9,568;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,089;-8,467;-7,170;-9,629;-8,036;-3,217;27,217;0,000;259,240;Inf;270,000;270,000;-8,400;3,011;-4,036;24,722
13211,500;2,807;0,724;-34,996;3,225;9,568;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,089;-8,632;-7,157;-9,448;-8,054;-3,217;27,217;0,000;259,240;Inf;270,000;270,000;-8,326;3,008;-4,015;24,687
13212,000;2,807;0,724;-34,996;3,225;9,568;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,089;-8,348;-7,129;-9,574;-7,930;-3,217;27,217;0,000;259,240;Inf;270,000;270,000;-8,323;3,005;-4,010;24,627
13212,500;2,807;0,724;-34,996;3,225;9,568;5,019;38,495;4,685;-9,315;-2,786;0,000;40,100;41,000;9,530;3,089;-8,382;-7,063;-9,571;-8,023;-3,217;27,217;0,000;258,740;Inf;270,000;270,000;-8,245;3,001;-4,002;24,560
13213,000;2,807;0,724;-34,996;3,225;9,568;5,022;38,512;4,693;-9,262;-2,774;0,000;40,102;40,989;9,530;3,089;-8,452;-7,145;-9,572;-7,995;-3,211;27,213;0,000;258,740;Inf;270,000;270,000;-8,260;2,998;-3,975;24,502
13213,500;2,807;0,724;-34,996;3,225;9,568;5,022;38,512;4,693;-9,262;-2,774;0,000;40,100;41,000;9,530;3,089;-8,610;-7,119;-9,502;-8,094;-3,211;27,213;0,000;258,740;Inf;270,000;270,000;-8,291;2,995;-4,001;24,573
13214,000;2,847;0,732;-34,961;3,230;9,477;5,022;38,512;4,693;-9,262;-2,774;0,000;40,100;41,000;9,536;3,327;-8,396;-7,104;-9,661;-8,106;-3,211;27,213;0,000;258,740;Inf;270,000;270,000;-8,331;2,992;-3,991;24,679
13214,500;2,847;0,732;-34,961;3,230;9,477;5,022;38,512;4,693;-9,262;-2,774;0,000;40,100;41,000;9,536;3,327;-8,492;-7,141;-9,740;-8,052;-3,211;27,213;0,000;259,340;Inf;270,000;270,000;-8,317;2,990;-3,957;24,626
13215,000;2,847;0,732;-34,961;3,230;9,477;5,022;38,512;4,693;-9,262;-2,774;0,000;40,100;41,000;9,536;3,327;-8,689;-7,112;-9,663;-8,116;-3,211;27,213;0,000;259,340;Inf;270,000;270,000;-8,356;2,987;-3,969;24,559
13215,500;2,847;0,732;-34,961;3,230;9,477;5,022;38,512;4,693;-9,262;-2,774;0,000;40,100;41,000;9,536;3,327;-8,696;-7,162;-9,730;-8,181;-3,211;27,213;0,000;259,340;Inf;270,000;270,000;-8,395;2,985;-3,959;24,638
13216,000;2,847;0,732;-34,961;3,230;9,477;4,987;38,545;4,674;-9,211;-2,782;0,000;40,104;41,000;9,536;3,327;-8,610;-7,145;-9,772;-8,025;-3,204;27,219;0,000;259,340;Inf;270,000;270,000;-8,442;2,983;-3,958;24,827
13216,500;2,847;0,732;-34,961;3,230;9,477;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,536;3,327;-8,441;-7,197;-9,422;-8,119;-3,204;27,219;0,000;258,940;Inf;270,000;270,000;-8,388;2,980;-4,016;24,798
13217,000;2,840;0,741;-33,890;3,239;9,447;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,608;3,005;-8,259;-7,115;-9,359;-7,959;-3,204;27,219;0,000;258,940;Inf;270,000;270,000;-8,295;2,978;-3,991;24,742
13217,500;2,840;0,741;-33,890;3,239;9,447;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,608;3,005;-8,550;-6,972;-9,297;-7,886;-3,204;27,219;0,000;259,540;Inf;270,000;270,000;-8,173;2,976;-3,982;24,658
13218,000;2,840;0,741;-33,890;3,239;9,447;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,608;3,005;-8,121;-7,092;-9,498;-7,891;-3,204;27,219;0,000;259,540;Inf;270,000;270,000;-8,176;2,974;-3,947;24,782
13218,500;2,840;0,741;-33,890;3,239;9,447;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,608;3,005;-8,351;-7,073;-9,134;-7,924;-3,204;27,219;0,000;259,940;Inf;270,000;270,000;-8,150;2,972;-3,963;24,999
13219,000;2,840;0,741;-33,890;3,239;9,447;4,987;38,545;4,674;-9,211;-2,782;0,000;40,100;41,000;9,608;3,005;-8,563;-7,065;-9,410;-8,012;-3,204;27,219;0,000;259,940;Inf;270,000;270,000;-8,120;2,969;-3,929;24,998
13219,500;2,840;0,741;-33,890;3,239;9,447;4,988;38,507;4,659;-9,196;-2,784;0,000;40,120;41,048;9,608;3,005;-8,235;-6,948;-9,076;-7,794;-3,219;27,200;0,000;259,640;Inf;270,000;270,000;-8,262;2,967;-3,954;24,962
13220,000;2,840;0,741;-33,890;3,239;9,447;4,988;38,507;4,659;-9,196;-2,784;0,000;40,100;41,000;9,608;3,005;-8,168;-7,072;-9,234;-7,792;-3,219;27,200;0,000;259,640;Inf;270,000;270,000;-8,014;2,965;-3,936;24,941
13220,500;3,163;0,825;-33,644;3,231;9,509;4,988;38,507;4,659;-9,196;-2,784;0,000;40,100;41,000;9,738;3,075;-8,156;-7,131;-9,074;-7,937;-3,219;27,200;0,000;259,440;Inf;270,000;270,000;-8,066;2,963;-3,925;24,973
13221,000;3,163;0,825;-33,644;3,231;9,509;4,988;38,507;4,659;-9,196;-2,784;0,000;40,100;41,000;9,738;3,075;-7,805;-7,014;-8,926;-7,735;-3,219;27,200;0,000;259,440;Inf;270,000;270,000;-8,075;2,966;-3,933;25,071
13221,500;3,163;0,825;-33,644;3,231;9,509;4,988;38,507;4,659;-9,196;-2,784;0,000;40,100;41,000;9,738;3,075;-8,236;-6,851;-9,012;-7,831;-3,219;27,200;0,000;259,440;Inf;270,000;270,000;-7,870;2,970;-3,920;25,070
13222,000;3,163;0,825;-33,644;3,231;9,509;4,988;38,507;4,659;-9,196;-2,784;0,000;40,100;41,000;9,738;3,075;-7,984;-6,987;-9,377;-7,864;-3,219;27,200;0,000;259,440;Inf;270,000;270,000;-7,983;2,973;-3,883;25,091
13222,500;3,163;0,825;-33,644;3,231;9,509;4,993;38,486;4,653;-9,148;-2,797;0,000;40,125;41,019;9,738;3,075;-8,232;-7,090;-9,164;-7,965;-3,227;27,209;0,000;259,540;Inf;270,000;270,000;-8,053;2,976;-3,879;25,066
13223,000;3,163;0,825;-33,644;3,231;9,509;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,738;3,075;-8,514;-7,123;-9,387;-8,052;-3,227;27,209;0,000;259,540;Inf;270,000;270,000;-8,113;2,979;-3,875;25,057
13223,500;2,406;0,672;-34,236;3,233;9,500;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,583;3,101;-8,177;-7,098;-9,353;-8,075;-3,227;27,209;0,000;259,240;Inf;270,000;270,000;-8,269;2,982;-3,891;25,054
13224,000;2,406;0,672;-34,236;3,233;9,500;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,583;3,101;-8,141;-6,998;-9,348;-7,899;-3,227;27,209;0,000;259,240;Inf;270,000;270,000;-8,176;2,973;-3,839;25,005
13224,500;2,406;0,672;-34,236;3,233;9,500;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,583;3,101;-8,456;-6,942;-9,333;-7,916;-3,227;27,209;0,000;258,440;Inf;270,000;270,000;-8,096;2,963;-3,848;25,036
13225,000;2,406;0,672;-34,236;3,233;9,500;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,583;3,101;-8,349;-7,145;-9,490;-8,150;-3,227;27,209;0,000;258,440;Inf;270,000;270,000;-8,162;2,954;-3,859;25,041
13225,500;2,406;0,672;-34,236;3,233;9,500;4,993;38,486;4,653;-9,148;-2,797;0,000;40,100;41,000;9,583;3,101;-8,314;-7,140;-8,980;-7,940;-3,227;27,209;0,000;258,740;Inf;270,000;270,000;-8,283;2,945;-3,883;25,021
13226,000;2,406;0,672;-34,236;3,233;9,500;5,042;38,549;4,690;-9,063;-2,787;0,000;40,139;41,065;9,583;3,101;-8,331;-6,906;-9,181;-7,826;-3,217;27,204;0,000;258,740;Inf;270,000;270,000;-8,093;2,936;-3,841;25,065
13226,500;2,406;0,672;-34,236;3,233;9,500;5,042;38,549;4,690;-9,063;-2,787;0,000;40,100;41,100;9,583;3,101;-8,254;-6,918;-9,063;-7,811;-3,217;27,204;0,000;259,340;Inf;270,000;270,000;-8,061;2,928;-3,857;25,042
13227,000;2,599;0,702;-33,809;3,200;9,544;5,042;38,549;4,690;-9,063;-2,787;0,000;40,100;41,100;9,573;3,105;-8,177;-6,899;-9,320;-7,893;-3,217;27,204;0,000;259,340;Inf;270,000;270,000;-8,012;2,919;-3,818;25,067
13227,500;2,599;0,702;-33,809;3,200;9,544;5,042;38,549;4,690;-9,063;-2,787;0,000;40,100;41,100;9,573;3,105;-8,253;-6,971;-9,501;-7,880;-3,217;27,204;0,000;259,340;Inf;270,000;270,000;-8,072;2,914;-3,773;25,086
13228,000;2,599;0,702;-33,809;3,200;9,544;5,042;38,549;4,690;-9,063;-2,787;0,000;40,100;41,100;9,573;3,105;-8,325;-6,892;-9,291;-7,850;-3,217;27,204;0,000;259,340;Inf;270,000;270,000;-8,151;2,909;-3,772;25,123
13228,500;2,599;0,702;-33,809;3,200;9,544;5,042;38,549;4,690;-9,063;-2,787;0,000;40,100;41,100;9,573;3,105;-8,399;-6,878;-9,273;-7,858;-3,217;27,204;0,000;258,840;Inf;270,000;270,000;-8,090;2,904;-3,798;25,157
13229,000;2,599;0,702;-33,809;3,200;9,544;5,031;38,537;4,679;-9,027;-2,773;0,000;40,153;41,087;9,573;3,105;-8,351;-6,901;-9,392;-7,927;-3,226;27,198;0,000;258,840;Inf;270,000;270,000;-8,102;2,899;-3,737;25,233
13229,500;2,599;0,702;-33,809;3,200;9,544;5,031;38,537;4,679;-9,027;-2,773;0,000;40,200;41,100;9,573;3,105;-8,617;-6,989;-9,555;-7,997;-3,226;27,198;0,000;259,140;Inf;270,000;270,000;-8,143;2,894;-3,760;25,172
13230,000;3,126;0,732;-35,209;3,220;9,575;5,031;38,537;4,679;-9,027;-2,773;0,000;40,200;41,100;9,407;3,231;-8,261;-7,027;-9,476;-8,058;-3,226;27,198;0,000;259,140;Inf;270,000;270,000;-8,289;2,889;-3,721;25,128
13230,500;3,126;0,732;-35,209;3,220;9,575;5,031;38,537;4,679;-9,027;-2,773;0,000;40,200;41,100;9,407;3,231;-8,303;-6,903;-9,621;-7,870;-3,226;27,198;0,000;259,340;Inf;270,000;270,000;-8,206;2,893;-3,707;25,106
13231,000;3,126;0,732;-35,209;3,220;9,575;5,031;38,537;4,679;-9,027;-2,773;0,000;40,200;41,100;9,407;3,231;-8,407;-6,780;-9,032;-7,655;-3,226;27,198;0,000;259,340;Inf;270,000;270,000;-8,174;2,897;-3,791;25,090
13231,500;3,126;0,732;-35,209;3,220;9,575;5,031;38,537;4,679;-9,027;-2,773;0,000;40,200;41,100;9,407;3,231;-8,405;-6,751;-9,254;-7,770;-3,226;27,198;0,000;259,040;Inf;270,000;270,000;-7,968;2,900;-3,716;25,048
13232,000;3,126;0,732;-35,209;3,220;9,575;5,046;38,542;4,688;-8,993;-2,788;0,000;40,159;41,077;9,407;3,231;-7,995;-6,799;-9,398;-7,738;-3,232;27,195;0,000;259,040;Inf;270,000;270,000;-8,045;2,904;-3,677;25,025
13232,500;3,126;0,732;-35,209;3,220;9,575;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,407;3,231;-8,206;-6,809;-9,336;-7,747;-3,232;27,195;0,000;259,340;Inf;270,000;270,000;-7,982;2,908;-3,674;24,971
13233,000;3,126;0,732;-35,209;3,220;9,575;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,407;3,231;-8,382;-6,785;-9,301;-7,795;-3,232;27,195;0,000;259,340;Inf;270,000;270,000;-8,024;2,911;-3,664;24,960
13233,500;3,046;0,739;-35,209;3,247;9,493;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,487;3,275;-8,302;-6,802;-9,426;-7,821;-3,232;27,195;0,000;259,240;Inf;270,000;270,000;-8,066;2,915;-3,633;24,939
13234,000;3,046;0,739;-35,209;3,247;9,493;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,487;3,275;-8,269;-6,676;-9,194;-7,693;-3,232;27,195;0,000;259,240;Inf;270,000;270,000;-8,088;2,917;-3,639;24,924
13234,500;3,046;0,739;-35,209;3,247;9,493;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,487;3,275;-8,005;-6,798;-9,198;-7,564;-3,232;27,195;0,000;259,340;Inf;270,000;270,000;-7,958;2,919;-3,597;24,917
13235,000;3,046;0,739;-35,209;3,247;9,493;5,046;38,542;4,688;-8,993;-2,788;0,000;40,200;41,100;9,487;3,275;-7,953;-6,861;-8,992;-7,781;-3,232;27,195;0,000;259,340;Inf;270,000;270,000;-7,891;2,921;-3,665;24,919
13235,500;3,046;0,739;-35,209;3,247;9,493;5,020;38,523;4,676;-8,981;-2,806;0,000;40,172;41,164;9,487;3,275;-7,908;-6,742;-9,143;-7,646;-3,243;27,198;0,000;259,040;Inf;270,000;270,000;-7,897;2,923;-3,592;24,815
13236,000;3,046;0,739;-35,209;3,247;9,493;5,020;38,523;4,676;-8,981;-2,806;0,000;40,200;41,200;9,487;3,275;-8,240;-6,692;-8,974;-7,625;-3,243;27,198;0,000;259,040;Inf;270,000;270,000;-7,860;2,925;-3,577;24,739
13236,500;2,775;0,736;-33,112;3,111;9,477;5,020;38,523;4,676;-8,981;-2,806;0,000;40,200;41,200;9,755;3,118;-7,949;-6,776;-9,246;-7,751;-3,243;27,198;0,000;259,740;Inf;270,000;270,000;-7,883;2,927;-3,534;24,741
13237,000;2,775;0,736;-33,112;3,111;9,477;5,020;38,523;4,676;-8,981;-2,806;0,000;40,200;41,200;9,755;3,118;-8,032;-6,725;-9,223;-7,593;-3,243;27,198;0,000;259,740;Inf;270,000;270,000;-7,931;2,925;-3,545;24,728
13237,500;2,775;0,736;-33,112;3,111;9,477;5,020;38,523;4,676;-8,981;-2,806;0,000;40,200;41,200;9,755;3,118;-8,321;-6,665;-9,164;-7,692;-3,243;27,198;0,000;259,640;Inf;270,000;270,000;-7,893;2,922;-3,551;24,751
13238,000;2,775;0,736;-33,112;3,111;9,477;5,020;38,523;4,676;-8,981;-2,806;0,000;40,200;41,200;9,755;3,118;-8,128;-6,796;-9,392;-7,737;-3,243;27,198;0,000;259,640;Inf;270,000;270,000;-7,960;2,920;-3,540;24,740
13238,500;2,775;0,736;-33,112;3,111;9,477;4,972;38,543;4,688;-8,935;-2,796;0,000;40,170;41,092;9,755;3,118;-8,189;-6,755;-9,562;-7,822;-3,246;27,193;0,000;259,440;Inf;270,000;270,000;-8,013;2,917;-3,515;24,760
13239,000;2,775;0,736;-33,112;3,111;9,477;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,755;3,118;-8,248;-6,785;-9,086;-7,584;-3,246;27,193;0,000;259,440;Inf;270,000;270,000;-8,082;2,915;-3,544;24,838
13239,500;2,775;0,736;-33,112;3,111;9,477;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,755;3,118;-8,260;-6,582;-9,124;-7,613;-3,246;27,193;0,000;259,040;Inf;270,000;270,000;-7,926;2,913;-3,538;24,889
13240,000;3,127;0,734;-35,209;3,226;9,424;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,495;3,257;-7,948;-6,718;-9,172;-7,694;-3,246;27,193;0,000;259,040;Inf;270,000;270,000;-7,895;2,911;-3,539;24,919
13240,500;3,127;0,734;-35,209;3,226;9,424;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,495;3,257;-8,252;-6,812;-9,219;-7,770;-3,246;27,193;0,000;259,040;Inf;270,000;270,000;-7,883;2,914;-3,552;24,954
13241,000;3,127;0,734;-35,209;3,226;9,424;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,495;3,257;-8,026;-6,623;-8,965;-7,490;-3,246;27,193;0,000;259,040;Inf;270,000;270,000;-8,013;2,918;-3,535;24,972
13241,500;3,127;0,734;-35,209;3,226;9,424;4,972;38,543;4,688;-8,935;-2,796;0,000;40,200;41,100;9,495;3,257;-8,169;-6,544;-8,997;-7,554;-3,246;27,193;0,000;259,540;Inf;270,000;270,000;-7,776;2,921;-3,511;25,015
13242,000;3,127;0,734;-35,209;3,226;9,424;5,036;38,533;4,688;-8,907;-2,791;0,000;40,187;41,170;9,495;3,257;-7,706;-6,634;-8,923;-7,532;-3,233;27,206;0,000;259,540;Inf;270,000;270,000;-7,816;2,924;-3,544;24,960
13242,500;3,127;0,734;-35,209;3,226;9,424;5,036;38,533;4,688;-8,907;-2,791;0,000;40,200;41,200;9,495;3,257;-8,045;-6,465;-8,821;-7,482;-3,233;27,206;0,000;259,440;Inf;270,000;270,000;-7,699;2,928;-3,521;25,015
13243,000;2,991;0,790;-34,028;3,224;9,461;5,036;38,533;4,688;-8,907;-2,791;0,000;40,200;41,200;9,665;3,247;-7,619;-6,656;-8,981;-7,581;-3,233;27,206;0,000;259,440;Inf;270,000;270,000;-7,703;2,931;-3,509;24,980
13243,500;2,991;0,790;-34,028;3,224;9,461;5,036;38,533;4,688;-8,907;-2,791;0,000;40,200;41,200;9,665;3,247;-7,833;-6,534;-8,827;-7,404;-3,233;27,206;0,000;259,440;Inf;270,000;270,000;-7,709;2,932;-3,526;24,996
13244,000;2,991;0,790;-34,028;3,224;9,461;5,036;38,533;4,688;-8,907;-2,791;0,000;40,200;41,200;9,665;3,247;-7,951;-6,629;-8,769;-7,505;-3,233;27,206;0,000;259,440;Inf;270,000;270,000;-7,650;2,933;-3,450;25,009
13244,500;2,991;0,790;-34,028;3,224;9,461;5,036;38,533;4,688;-8,907;-2,791;0,000;40,200;41,200;9,665;3,247;-7,995;-6,500;-8,730;-7,464;-3,233;27,206;0,000;259,440;Inf;270,000;270,000;-7,713;2,934;-3,509;25,037
13245,000;2,991;0,790;-34,028;3,224;9,461;5,035;38,514;4,671;-8,859;-2,804;0,000;40,194;41,201;9,665;3,247;-7,766;-6,629;-9,039;-7,539;-3,222;27,193;0,000;259,440;Inf;270,000;270,000;-7,672;2,935;-3,444;25,026
13245,500;2,991;0,790;-34,028;3,224;9,461;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,665;3,247;-7,859;-6,569;-8,939;-7,456;-3,222;27,193;0,000;258,740;Inf;270,000;270,000;-7,743;2,936;-3,443;24,946
13246,000;3,104;0,785;-34,487;3,197;9,459;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,649;3,271;-7,991;-6,557;-8,870;-7,533;-3,222;27,193;0,000;258,740;Inf;270,000;270,000;-7,706;2,937;-3,464;24,847
13246,500;3,104;0,785;-34,487;3,197;9,459;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,649;3,271;-7,870;-6,572;-9,057;-7,542;-3,222;27,193;0,000;259,340;Inf;270,000;270,000;-7,738;2,939;-3,430;24,712
13247,000;3,104;0,785;-34,487;3,197;9,459;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,649;3,271;-7,890;-6,478;-8,891;-7,414;-3,222;27,193;0,000;259,340;Inf;270,000;270,000;-7,760;2,942;-3,429;24,468
13247,500;3,104;0,785;-34,487;3,197;9,459;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,649;3,271;-7,948;-6,484;-8,800;-7,437;-3,222;27,193;0,000;259,540;Inf;270,000;270,000;-7,669;2,945;-3,411;24,325
13248,000;3,104;0,785;-34,487;3,197;9,459;5,035;38,514;4,671;-8,859;-2,804;0,000;40,200;41,200;9,649;3,271;-7,932;-6,601;-8,960;-7,424;-3,222;27,193;0,000;259,540;Inf;270,000;270,000;-7,667;2,947;-3,397;24,325
13248,500;3,104;0,785;-34,487;3,197;9,459;5,050;38,548;4,717;-8,797;-2,790;0,000;40,213;41,133;9,649;3,271;-7,860;-6,621;-8,813;-7,516;-3,227;27,195;0,000;259,040;Inf;270,000;270,000;-7,729;2,950;-3,426;24,278
13249,000;3,104;0,785;-34,487;3,197;9,459;5,050;38,548;4,717;-8,797;-2,790;0,000;40,200;41,100;9,649;3,271;-7,675;-6,514;-8,783;-7,307;-3,227;27,195;0,000;259,040;Inf;270,000;270,000;-7,702;2,952;-3,398;24,406
13249,500;2,902;0,694;-35,209;3,116;9,558;5,050;38,548;4,717;-8,797;-2,790;0,000;40,200;41,100;9,592;3,329;-7,915;-6,641;-9,012;-7,588;-3,227;27,195;0,000;259,140;Inf;270,000;270,000;-7,570;2,955;-3,372;24,433
13250,000;2,902;0,694;-35,209;3,116;9,558;5,050;38,548;4,717;-8,797;-2,790;0,000;40,200;41,100;9,592;3,329;-7,929;-6,608;-8,599;-7,438;-3,227;27,195;0,000;259,140;Inf;270,000;270,000;-7,789;2,954;-3,451;24,498
13250,500;2,902;0,694;-35,209;3,116;9,558;5,050;38,548;4,717;-8,797;-2,790;0,000;40,200;41,100;9,592;3,329;-8,033;-6,669;-9,042;-7,633;-3,227;27,195;0,000;259,440;Inf;270,000;270,000;-7,644;2,953;-3,517;24,595
13251,000;2,902;0,694;-35,209;3,116;9,558;5,050;38,548;4,717;-8,797;-2,790;0,000;40,200;41,100;9,592;3,329;-7,636;-6,788;-8,327;-7,581;-3,227;27,195;0,000;259,440;Inf;270,000;270,000;-7,844;2,952;-3,427;24,618
13251,500;2,902;0,694;-35,209;3,116;9,558;5,028;38,535;4,697;-8,772;-2,803;0,000;40,212;41,135;9,592;3,329;-7,574;-6,545;-8,980;-7,517;-3,233;27,188;0,000;259,740;Inf;270,000;270,000;-7,583;2,952;-3,387;24,665
13252,000;2,902;0,694;-35,209;3,116;9,558;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,592;3,329;-7,821;-6,652;-8,678;-7,456;-3,233;27,188;0,000;259,740;Inf;270,000;270,000;-7,654;2,951;-3,396;24,713
13252,500;1,936;0,564;-33,664;3,202;9,499;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,622;3,171;-7,963;-6,643;-8,996;-7,647;-3,233;27,188;0,000;259,240;Inf;270,000;270,000;-7,652;2,950;-3,380;24,718
13253,000;1,936;0,564;-33,664;3,202;9,499;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,622;3,171;-7,961;-6,731;-8,934;-7,725;-3,233;27,188;0,000;259,240;Inf;270,000;270,000;-7,812;2,933;-3,407;24,751
13253,500;1,936;0,564;-33,664;3,202;9,499;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,622;3,171;-7,735;-6,606;-9,009;-7,541;-3,233;27,188;0,000;258,540;Inf;270,000;270,000;-7,838;2,917;-3,390;24,785
13254,000;1,936;0,564;-33,664;3,202;9,499;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,622;3,171;-7,918;-6,498;-8,691;-7,469;-3,233;27,188;0,000;258,540;Inf;270,000;270,000;-7,723;2,901;-3,392;24,736
13254,500;1,936;0,564;-33,664;3,202;9,499;5,028;38,535;4,697;-8,772;-2,803;0,000;40,200;41,100;9,622;3,171;-7,960;-6,504;-8,853;-7,484;-3,233;27,188;0,000;258,840;Inf;270,000;270,000;-7,644;2,885;-3,352;24,710
13255,000;1,936;0,564;-33,664;3,202;9,499;5,024;38,563;4,663;-8,719;-2,775;0,000;40,221;41,225;9,622;3,171;-7,858;-6,587;-9,153;-7,524;-3,230;27,186;0,000;258,840;Inf;270,000;270,000;-7,700;2,870;-3,384;24,628
13255,500;1,936;0,564;-33,664;3,202;9,499;5,024;38,563;4,663;-8,719;-2,775;0,000;40,200;41,200;9,622;3,171;-7,762;-6,480;-8,872;-7,421;-3,230;27,186;0,000;258,640;Inf;270,000;270,000;-7,780;2,854;-3,372;24,686
13256,000;2,731;0,708;-34,769;3,205;9,460;5,024;38,563;4,663;-8,719;-2,775;0,000;40,200;41,200;9,549;3,213;-7,818;-6,417;-8,654;-7,241;-3,230;27,186;0,000;258,640;Inf;270,000;270,000;-7,634;2,839;-3,377;24,753
13256,500;2,731;0,708;-34,769;3,205;9,460;5,024;38,563;4,663;-8,719;-2,775;0,000;40,200;41,200;9,549;3,213;-7,387;-6,552;-8,726;-7,404;-3,230;27,186;0,000;259,340;Inf;270,000;270,000;-7,532;2,837;-3,390;24,792
13257,000;2,731;0,708;-34,769;3,205;9,460;5,024;38,563;4,663;-8,719;-2,775;0,000;40,200;41,200;9,549;3,213;-7,648;-6,233;-8,394;-7,110;-3,230;27,186;0,000;259,340;Inf;270,000;270,000;-7,517;2,836;-3,391;24,836
13257,500;2,731;0,708;-34,769;3,205;9,460;5,024;38,563;4,663;-8,719;-2,775;0,000;40,200;41,200;9,549;3,213;-7,794;-6,193;-8,520;-7,198;-3,230;27,186;0,000;259,740;Inf;270,000;270,000;-7,347;2,834;-3,312;25,025
13258,000;2,731;0,708;-34,769;3,205;9,460;5,003;38,533;4,698;-8,677;-2,793;0,000;40,230;41,163;9,549;3,213;-7,256;-6,471;-8,554;-7,205;-3,231;27,192;0,000;259,740;Inf;270,000;270,000;-7,426;2,832;-3,360;25,063
13258,500;2,731;0,708;-34,769;3,205;9,460;5,003;38,533;4,698;-8,677;-2,793;0,000;40,200;41,200;9,549;3,213;-7,527;-6,548;-8,396;-7,355;-3,231;27,192;0,000;259,340;Inf;270,000;270,000;-7,372;2,831;-3,340;25,064
13259,000;2,908;0,677;-35,209;3,164;9,518;5,003;38,533;4,698;-8,677;-2,793;0,000;40,200;41,200;9,513;3,052;-7,567;-6,417;-8,573;-7,253;-3,231;27,192;0,000;259,340;Inf;270,000;270,000;-7,457;2,829;-3,297;25,054
13259,500;2,908;0,677;-35,209;3,164;9,518;5,003;38,533;4,698;-8,677;-2,793;0,000;40,200;41,200;9,513;3,052;-7,660;-6,345;-8,494;-7,310;-3,231;27,192;0,000;258,140;Inf;270,000;270,000;-7,453;2,830;-3,315;25,038
13260,000;2,908;0,677;-35,209;3,164;9,518;5,003;38,533;4,698;-8,677;-2,793;0,000;40,200;41,200;9,513;3,052;-7,434;-6,405;-8,741;-7,343;-3,231;27,192;0,000;258,140;Inf;270,000;270,000;-7,452;2,832;-3,265;25,028
13260,500;2,908;0,677;-35,209;3,164;9,518;5,003;38,533;4,698;-8,677;-2,793;0,000;40,200;41,200;9,513;3,052;-7,512;-6,392;-8,397;-7,124;-3,231;27,192;0,000;258,740;Inf;270,000;270,000;-7,481;2,833;-3,291;25,098
13261,000;2,908;0,677;-35,209;3,164;9,518;5,009;38,529;4,692;-8,630;-2,793;0,000;40,237;41,174;9,513;3,052;-7,589;-6,246;-8,307;-7,197;-3,219;27,188;0,000;258,740;Inf;270,000;270,000;-7,357;2,834;-3,252;25,136
13261,500;2,908;0,677;-35,209;3,164;9,518;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,513;3,052;-7,300;-6,354;-8,476;-7,306;-3,219;27,188;0,000;259,240;Inf;270,000;270,000;-7,335;2,835;-3,230;25,168
13262,000;2,908;0,677;-35,209;3,164;9,518;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,513;3,052;-7,392;-6,369;-8,450;-7,188;-3,219;27,188;0,000;259,240;Inf;270,000;270,000;-7,359;2,836;-3,252;25,200
13262,500;2,977;0,781;-34,109;3,190;9,562;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,600;3,096;-7,617;-6,404;-8,679;-7,307;-3,219;27,188;0,000;259,140;Inf;270,000;270,000;-7,350;2,838;-3,248;25,153
13263,000;2,977;0,781;-34,109;3,190;9,562;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,600;3,096;-7,661;-6,353;-8,607;-7,219;-3,219;27,188;0,000;259,140;Inf;270,000;270,000;-7,502;2,840;-3,212;25,151
13263,500;2,977;0,781;-34,109;3,190;9,562;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,600;3,096;-7,586;-6,442;-8,600;-7,374;-3,219;27,188;0,000;259,040;Inf;270,000;270,000;-7,460;2,842;-3,239;25,209
13264,000;2,977;0,781;-34,109;3,190;9,562;5,009;38,529;4,692;-8,630;-2,793;0,000;40,200;41,200;9,600;3,096;-7,504;-6,426;-8,605;-7,336;-3,219;27,188;0,000;259,040;Inf;270,000;270,000;-7,500;2,844;-3,209;25,193
13264,500;2,977;0,781;-34,109;3,190;9,562;5,026;38,558;4,702;-8,540;-2,772;0,000;40,250;41,214;9,600;3,096;-7,642;-6,356;-8,536;-7,334;-3,212;27,185;0,000;258,640;Inf;270,000;270,000;-7,468;2,846;-3,241;25,232
13265,000;2,977;0,781;-34,109;3,190;9,562;5,026;38,558;4,702;-8,540;-2,772;0,000;40,300;41,200;9,600;3,096;-7,445;-6,358;-8,616;-7,124;-3,212;27,185;0,000;258,640;Inf;270,000;270,000;-7,467;2,849;-3,213;25,220
13265,500;3,182;0,869;-34,034;3,215;9,399;5,026;38,558;4,702;-8,540;-2,772;0,000;40,300;41,200;9,640;3,162;-7,595;-6,117;-8,281;-7,118;-3,212;27,185;0,000;258,440;Inf;270,000;270,000;-7,386;2,851;-3,196;25,267
13266,000;3,182;0,869;-34,034;3,215;9,399;5,026;38,558;4,702;-8,540;-2,772;0,000;40,300;41,200;9,640;3,162;-7,317;-6,062;-7,944;-6,841;-3,212;27,185;0,000;258,440;Inf;270,000;270,000;-7,278;2,856;-3,223;25,340
13266,500;3,182;0,869;-34,034;3,215;9,399;5,026;38,558;4,702;-8,540;-2,772;0,000;40,300;41,200;9,640;3,162;-6,828;-6,331;-8,157;-7,049;-3,212;27,185;0,000;258,440;Inf;270,000;270,000;-7,041;2,862;-3,207;25,347
13267,000;3,182;0,869;-34,034;3,215;9,399;5,026;38,558;4,702;-8,540;-2,772;0,000;40,300;41,200;9,640;3,162;-7,282;-6,330;-8,003;-7,106;-3,212;27,185;0,000;258,440;Inf;270,000;270,000;-7,091;2,867;-3,191;25,307
13267,500;3,182;0,869;-34,034;3,215;9,399;5,004;38,499;4,686;-8,527;-2,778;0,000;40,256;41,204;9,640;3,162;-7,342;-6,285;-8,336;-7,234;-3,213;27,181;0,000;258,240;Inf;270,000;270,000;-7,180;2,872;-3,174;25,267
13268,000;3,182;0,869;-34,034;3,215;9,399;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,640;3,162;-7,261;-6,310;-8,599;-7,218;-3,213;27,181;0,000;258,240;Inf;270,000;270,000;-7,299;2,877;-3,122;25,241
13268,500;3,182;0,869;-34,034;3,215;9,399;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,640;3,162;-7,404;-6,325;-8,763;-7,274;-3,213;27,181;0,000;257,840;Inf;270,000;270,000;-7,347;2,882;-3,135;25,226
13269,000;2,418;0,684;-33,922;3,190;9,461;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,618;2,914;-7,571;-6,434;-8,333;-7,330;-3,213;27,181;0,000;257,840;Inf;270,000;270,000;-7,441;2,887;-3,156;25,235
13269,500;2,418;0,684;-33,922;3,190;9,461;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,618;2,914;-7,835;-6,319;-8,687;-7,328;-3,213;27,181;0,000;257,940;Inf;270,000;270,000;-7,417;2,879;-3,105;25,264
13270,000;2,418;0,684;-33,922;3,190;9,461;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,618;2,914;-7,088;-6,359;-8,395;-7,252;-3,213;27,181;0,000;257,940;Inf;270,000;270,000;-7,542;2,872;-3,175;25,244
13270,500;2,418;0,684;-33,922;3,190;9,461;5,004;38,499;4,686;-8,527;-2,778;0,000;40,300;41,200;9,618;2,914;-7,345;-6,274;-8,427;-6,981;-3,213;27,181;0,000;259,740;Inf;270,000;270,000;-7,273;2,864;-3,105;24,981
13271,000;2,418;0,684;-33,922;3,190;9,461;5,004;38,575;4,676;-8,445;-2,783;0,000;40,253;41,228;9,618;2,914;-7,460;-6,236;-8,620;-7,076;-3,218;27,189;0,000;259,740;Inf;270,000;270,000;-7,257;2,857;-3,057;24,886
13271,500;2,418;0,684;-33,922;3,190;9,461;5,004;38,575;4,676;-8,445;-2,783;0,000;40,300;41,200;9,618;2,914;-7,469;-6,226;-8,234;-7,092;-3,218;27,189;0,000;260,340;Inf;270,000;270,000;-7,348;2,850;-3,149;24,969
13272,000;3,586;0,890;-35,209;3,205;9,508;5,004;38,575;4,676;-8,445;-2,783;0,000;40,300;41,200;9,502;3,266;-7,085;-6,204;-8,102;-6,820;-3,218;27,189;0,000;260,340;Inf;270,000;270,000;-7,255;2,843;-3,093;24,987
13272,500;3,586;0,890;-35,209;3,205;9,508;5,004;38,575;4,676;-8,445;-2,783;0,000;40,300;41,200;9,502;3,266;-7,302;-6,119;-8,018;-6,956;-3,218;27,189;0,000;260,340;Inf;270,000;270,000;-7,053;2,855;-3,054;25,000
13273,000;3,586;0,890;-35,209;3,205;9,508;5,004;38,575;4,676;-8,445;-2,783;0,000;40,300;41,200;9,502;3,266;-7,104;-6,075;-8,042;-6,945;-3,218;27,189;0,000;260,340;Inf;270,000;270,000;-7,099;2,867;-3,075;25,027
13273,500;3,586;0,890;-35,209;3,205;9,508;5,004;38,575;4,676;-8,445;-2,783;0,000;40,300;41,200;9,502;3,266;-7,035;-6,030;-7,968;-6,812;-3,218;27,189;0,000;260,340;Inf;270,000;270,000;-7,042;2,879;-3,043;25,000
13274,000;3,586;0,890;-35,209;3,205;9,508;4,986;38,508;4,671;-8,435;-2,780;0,000;40,265;41,210;9,502;3,266;-7,257;-6,083;-7,848;-6,980;-3,222;27,188;0,000;260,340;Inf;270,000;270,000;-6,961;2,890;-3,053;25,002
13274,500;3,586;0,890;-35,209;3,205;9,508;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,502;3,266;-6,889;-6,166;-8,151;-6,935;-3,222;27,188;0,000;260,340;Inf;270,000;270,000;-7,042;2,902;-3,013;25,005
13275,000;3,586;0,890;-35,209;3,205;9,508;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,502;3,266;-7,191;-6,045;-7,933;-6,935;-3,222;27,188;0,000;260,340;Inf;270,000;270,000;-7,035;2,913;-3,012;25,049
13275,500;3,290;0,755;-35,209;3,111;9,544;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,538;2,997;-7,022;-6,067;-8,081;-6,927;-3,222;27,188;0,000;260,740;Inf;270,000;270,000;-7,026;2,924;-2,980;25,065
13276,000;3,290;0,755;-35,209;3,111;9,544;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,538;2,997;-7,076;-6,053;-7,984;-6,816;-3,222;27,188;0,000;260,740;Inf;270,000;270,000;-7,024;2,930;-3,002;25,069
13276,500;3,290;0,755;-35,209;3,111;9,544;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,538;2,997;-7,281;-6,191;-8,278;-7,122;-3,222;27,188;0,000;260,840;Inf;270,000;270,000;-6,982;2,936;-2,979;25,108
13277,000;3,290;0,755;-35,209;3,111;9,544;4,986;38,508;4,671;-8,435;-2,780;0,000;40,300;41,200;9,538;2,997;-7,182;-6,075;-8,313;-6,898;-3,222;27,188;0,000;260,840;Inf;270,000;270,000;-7,218;2,942;-2,913;25,111
13277,500;3,290;0,755;-35,209;3,111;9,544;4,969;38,548;4,693;-8,357;-2,789;0,000;40,273;41,241;9,538;2,997;-7,219;-6,122;-8,513;-6,947;-3,221;27,185;0,000;260,440;Inf;270,000;270,000;-7,117;2,947;-2,897;25,130
13278,000;3,290;0,755;-35,209;3,111;9,544;4,969;38,548;4,693;-8,357;-2,789;0,000;40,300;41,200;9,538;2,997;-7,356;-6,145;-8,043;-6,986;-3,221;27,185;0,000;260,440;Inf;270,000;270,000;-7,200;2,953;-2,998;25,114
13278,500;2,540;0,702;-34,288;3,233;9,438;4,969;38,548;4,693;-8,357;-2,789;0,000;40,300;41,200;9,573;3,195;-7,141;-6,098;-8,290;-7,035;-3,221;27,185;0,000;260,340;Inf;270,000;270,000;-7,133;2,958;-2,941;25,113
13279,000;2,540;0,702;-34,288;3,233;9,438;4,969;38,548;4,693;-8,357;-2,789;0,000;40,300;41,200;9,573;3,195;-7,426;-6,284;-8,465;-7,183;-3,221;27,185;0,000;260,340;Inf;270,000;270,000;-7,141;2,952;-2,887;25,154
13279,500;2,540;0,702;-34,288;3,233;9,438;4,969;38,548;4,693;-8,357;-2,789;0,000;40,300;41,200;9,573;3,195;-7,440;-6,244;-8,569;-7,134;-3,221;27,185;0,000;260,140;Inf;270,000;270,000;-7,339;2,945;-2,963;25,160
13280,000;2,540;0,702;-34,288;3,233;9,438;4,969;38,548;4,693;-8,357;-2,789;0,000;40,300;41,200;9,573;3,195;-7,394;-6,276;-8,371;-7,142;-3,221;27,185;0,000;260,140;Inf;270,000;270,000;-7,347;2,938;-3,012;25,175
13280,500;2,540;0,702;-34,288;3,233;9,438;5,003;38,592;4,711;-8,314;-2,776;0,000;40,281;41,250;9,573;3,195;-7,562;-6,111;-8,371;-7,082;-3,222;27,190;0,000;260,640;Inf;270,000;270,000;-7,296;2,932;-2,922;25,168
13281,000;2,540;0,702;-34,288;3,233;9,438;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,573;3,195;-7,057;-6,162;-8,414;-7,103;-3,222;27,190;0,000;260,640;Inf;270,000;270,000;-7,281;2,925;-2,936;25,154
13281,500;2,815;0,751;-34,211;3,293;9,455;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,612;3,172;-7,351;-6,256;-8,192;-7,060;-3,222;27,190;0,000;259,840;Inf;270,000;270,000;-7,184;2,919;-2,960;25,164
13282,000;2,815;0,751;-34,211;3,293;9,455;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,612;3,172;-7,392;-6,246;-8,453;-7,234;-3,222;27,190;0,000;259,840;Inf;270,000;270,000;-7,215;2,917;-2,930;25,159
13282,500;2,815;0,751;-34,211;3,293;9,455;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,612;3,172;-7,454;-6,292;-8,254;-7,218;-3,222;27,190;0,000;259,640;Inf;270,000;270,000;-7,331;2,916;-2,978;25,153
13283,000;2,815;0,751;-34,211;3,293;9,455;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,612;3,172;-7,521;-6,134;-8,249;-7,125;-3,222;27,190;0,000;259,640;Inf;270,000;270,000;-7,305;2,914;-2,983;25,175
13283,500;2,815;0,751;-34,211;3,293;9,455;5,003;38,592;4,711;-8,314;-2,776;0,000;40,300;41,200;9,612;3,172;-7,021;-6,162;-8,418;-7,137;-3,222;27,190;0,000;260,140;Inf;270,000;270,000;-7,257;2,912;-2,946;25,186
13284,000;2,815;0,751;-34,211;3,293;9,455;5,020;38,563;4,705;-8,299;-2,806;0,000;40,282;41,246;9,612;3,172;-7,370;-5,990;-8,275;-6,915;-3,228;27,184;0,000;260,140;Inf;270,000;270,000;-7,184;2,911;-2,943;25,205
13284,500;2,815;0,751;-34,211;3,293;9,455;5,020;38,563;4,705;-8,299;-2,806;0,000;40,300;41,200;9,612;3,172;-7,112;-6,172;-8,245;-7,067;-3,228;27,184;0,000;259,740;Inf;270,000;270,000;-7,138;2,909;-2,985;25,171
13285,000;3,624;0,843;-35,209;3,204;9,567;5,020;38,563;4,705;-8,299;-2,806;0,000;40,300;41,200;9,586;3,182;-7,204;-6,110;-8,029;-6,903;-3,228;27,184;0,000;259,740;Inf;270,000;270,000;-7,149;2,908;-2,955;25,140
13285,500;3,624;0,843;-35,209;3,204;9,567;5,020;38,563;4,705;-8,299;-2,806;0,000;40,300;41,200;9,586;3,182;-7,420;-5,954;-8,133;-6,900;-3,228;27,184;0,000;260,040;Inf;270,000;270,000;-7,062;2,919;-2,955;25,124
13286,000;3,624;0,843;-35,209;3,204;9,567;5,020;38,563;4,705;-8,299;-2,806;0,000;40,300;41,200;9,586;3,182;-7,023;-6,104;-8,107;-6,749;-3,228;27,184;0,000;260,040;Inf;270,000;270,000;-7,102;2,931;-2,959;25,093
13286,500;3,624;0,843;-35,209;3,204;9,567;5,020;38,563;4,705;-8,299;-2,806;0,000;40,300;41,200;9,586;3,182;-7,119;-6,158;-7,978;-6,928;-3,228;27,184;0,000;259,840;Inf;270,000;270,000;-6,996;2,942;-2,912;25,059
13287,000;3,624;0,843;-35,209;3,204;9,567;5,067;38,525;4,688;-8,284;-2,799;0,000;40,279;41,222;9,586;3,182;-7,042;-6,066;-8,231;-6,987;-3,229;27,173;0,000;259,840;Inf;270,000;270,000;-7,046;2,953;-2,923;24,998
13287,500;3,624;0,843;-35,209;3,204;9,567;5,067;38,525;4,688;-8,284;-2,799;0,000;40,300;41,200;9,586;3,182;-7,081;-6,075;-8,302;-6,875;-3,229;27,173;0,000;259,940;Inf;270,000;270,000;-7,082;2,964;-2,890;24,949
