t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13288,000;3,218;0,820;-34,600;3,230;9,474;5,067;38,525;4,688;-8,284;-2,799;0,000;40,300;41,200;9,664;3,258;-7,196;-6,005;-7,967;-6,892;-3,229;27,173;0,000;259,940;Inf;270,000;270,000;-7,083;2,975;-2,947;24,912
13288,500;3,218;0,820;-34,600;3,230;9,474;5,067;38,525;4,688;-8,284;-2,799;0,000;40,300;41,200;9,664;3,258;-7,189;-6,111;-8,396;-7,017;-3,229;27,173;0,000;260,040;Inf;270,000;270,000;-7,015;2,979;-2,873;24,878
13289,000;3,218;0,820;-34,600;3,230;9,474;5,067;38,525;4,688;-8,284;-2,799;0,000;40,300;41,200;9,664;3,258;-7,202;-6,099;-8,454;-6,933;-3,229;27,173;0,000;260,040;Inf;270,000;270,000;-7,178;2,983;-2,841;24,837
13289,500;3,218;0,820;-34,600;3,230;9,474;5,067;38,525;4,688;-8,284;-2,799;0,000;40,300;41,200;9,664;3,258;-7,400;-5,989;-8,203;-6,924;-3,229;27,173;0,000;260,040;Inf;270,000;270,000;-7,172;2,987;-2,889;24,797
13290,000;3,218;0,820;-34,600;3,230;9,474;5,041;38,565;4,724;-8,202;-2,789;0,000;40,299;41,244;9,664;3,258;-7,389;-6,003;-8,231;-6,975;-3,211;27,183;0,000;260,040;Inf;270,000;270,000;-7,129;2,991;-2,870;24,772
13290,500;3,218;0,820;-34,600;3,230;9,474;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,664;3,258;-7,413;-6,017;-8,340;-7,035;-3,211;27,183;0,000;259,640;Inf;270,000;270,000;-7,150;2,994;-2,803;24,762
13291,000;3,218;0,820;-34,600;3,230;9,474;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,664;3,258;-7,496;-6,186;-8,182;-7,091;-3,211;27,183;0,000;259,640;Inf;270,000;270,000;-7,201;2,998;-2,935;24,737
13291,500;2,461;0,666;-33,270;3,241;9,467;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,768;3,199;-7,566;-6,104;-8,379;-7,093;-3,211;27,183;0,000;259,240;Inf;270,000;270,000;-7,239;3,002;-2,899;24,706
13292,000;2,461;0,666;-33,270;3,241;9,467;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,768;3,199;-7,085;-6,169;-8,431;-7,151;-3,211;27,183;0,000;259,240;Inf;270,000;270,000;-7,286;2,993;-2,912;24,670
13292,500;2,461;0,666;-33,270;3,241;9,467;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,768;3,199;-7,390;-6,269;-8,222;-6,993;-3,211;27,183;0,000;259,140;Inf;270,000;270,000;-7,209;2,984;-2,911;24,655
13293,000;2,461;0,666;-33,270;3,241;9,467;5,041;38,565;4,724;-8,202;-2,789;0,000;40,300;41,200;9,768;3,199;-7,179;-6,134;-8,309;-6,942;-3,211;27,183;0,000;259,140;Inf;270,000;270,000;-7,219;2,976;-2,890;24,678
13293,500;2,461;0,666;-33,270;3,241;9,467;5,029;38,560;4,718;-8,189;-2,783;0,000;40,295;41,243;9,768;3,199;-7,001;-5,913;-7,600;-6,666;-3,223;27,175;0,000;259,240;Inf;270,000;270,000;-7,141;2,967;-2,922;24,694
13294,000;2,461;0,666;-33,270;3,241;9,467;5,029;38,560;4,718;-8,189;-2,783;0,000;40,300;41,200;9,768;3,199;-6,689;-5,978;-7,481;-6,468;-3,223;27,175;0,000;259,240;Inf;270,000;270,000;-6,795;2,959;-2,938;24,693
13294,500;3,671;0,924;-34,521;3,213;9,611;5,029;38,560;4,718;-8,189;-2,783;0,000;40,300;41,200;9,594;3,081;-6,733;-6,033;-7,804;-6,644;-3,223;27,175;0,000;258,740;Inf;270,000;270,000;-6,654;2,951;-2,860;24,702
13295,000;3,671;0,924;-34,521;3,213;9,611;5,029;38,560;4,718;-8,189;-2,783;0,000;40,300;41,200;9,594;3,081;-6,958;-5,999;-7,707;-6,812;-3,223;27,175;0,000;258,740;Inf;270,000;270,000;-6,803;2,962;-2,880;24,724
13295,500;3,671;0,924;-34,521;3,213;9,611;5,029;38,560;4,718;-8,189;-2,783;0,000;40,300;41,200;9,594;3,081;-6,682;-5,978;-7,941;-6,793;-3,223;27,175;0,000;258,740;Inf;270,000;270,000;-6,869;2,974;-2,817;24,705
13296,000;3,671;0,924;-34,521;3,213;9,611;5,029;38,560;4,718;-8,189;-2,783;0,000;40,300;41,200;9,594;3,081;-7,044;-6,026;-8,278;-6,909;-3,223;27,175;0,000;258,740;Inf;270,000;270,000;-6,848;2,985;-2,793;24,726
13296,500;3,671;0,924;-34,521;3,213;9,611;4,991;38,529;4,691;-8,112;-2,791;0,000;40,315;41,265;9,594;3,081;-7,144;-6,132;-8,003;-7,056;-3,207;27,176;0,000;259,040;Inf;270,000;270,000;-7,064;2,997;-2,842;24,754
13297,000;3,671;0,924;-34,521;3,213;9,611;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,594;3,081;-7,191;-6,284;-7,782;-7,118;-3,207;27,176;0,000;259,040;Inf;270,000;270,000;-7,084;3,008;-2,877;24,867
13297,500;3,671;0,924;-34,521;3,213;9,611;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,594;3,081;-7,357;-6,050;-7,958;-7,011;-3,207;27,176;0,000;259,240;Inf;270,000;270,000;-7,094;3,019;-2,888;24,888
13298,000;2,790;0,683;-34,745;3,211;9,600;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,629;3,090;-6,807;-6,026;-7,950;-6,962;-3,207;27,176;0,000;259,240;Inf;270,000;270,000;-7,094;3,029;-2,824;24,908
13298,500;2,790;0,683;-34,745;3,211;9,600;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,629;3,090;-7,080;-5,774;-7,722;-6,682;-3,207;27,176;0,000;259,340;Inf;270,000;270,000;-6,936;3,025;-2,847;24,907
13299,000;2,790;0,683;-34,745;3,211;9,600;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,629;3,090;-6,908;-6,003;-7,925;-6,911;-3,207;27,176;0,000;259,340;Inf;270,000;270,000;-6,815;3,022;-2,835;24,907
13299,500;2,790;0,683;-34,745;3,211;9,600;4,991;38,529;4,691;-8,112;-2,791;0,000;40,300;41,300;9,629;3,090;-7,209;-6,133;-7,900;-7,005;-3,207;27,176;0,000;259,040;Inf;270,000;270,000;-6,937;3,018;-2,831;24,890
13300,000;2,790;0,683;-34,745;3,211;9,600;5,007;38,547;4,707;-8,061;-2,780;0,000;40,321;41,233;9,629;3,090;-6,828;-6,042;-8,082;-6,914;-3,218;27,186;0,000;259,040;Inf;270,000;270,000;-7,062;3,014;-2,823;24,872
13300,500;2,790;0,683;-34,745;3,211;9,600;5,007;38,547;4,707;-8,061;-2,780;0,000;40,300;41,200;9,629;3,090;-7,006;-5,964;-7,795;-6,799;-3,218;27,186;0,000;258,740;Inf;270,000;270,000;-6,966;3,010;-2,814;24,834
13301,000;2,672;0,692;-34,973;3,187;9,505;5,007;38,547;4,707;-8,061;-2,780;0,000;40,300;41,200;9,580;3,333;-7,193;-6,104;-8,129;-6,991;-3,218;27,186;0,000;258,740;Inf;270,000;270,000;-6,891;3,007;-2,832;24,809
13301,500;2,672;0,692;-34,973;3,187;9,505;5,007;38,547;4,707;-8,061;-2,780;0,000;40,300;41,200;9,580;3,333;-7,065;-6,147;-7,969;-7,004;-3,218;27,186;0,000;259,440;Inf;270,000;270,000;-7,104;3,001;-2,892;24,777
13302,000;2,672;0,692;-34,973;3,187;9,505;5,007;38,547;4,707;-8,061;-2,780;0,000;40,300;41,200;9,580;3,333;-7,021;-6,037;-8,039;-6,989;-3,218;27,186;0,000;259,440;Inf;270,000;270,000;-7,046;2,996;-2,854;24,735
13302,500;2,672;0,692;-34,973;3,187;9,505;5,007;38,547;4,707;-8,061;-2,780;0,000;40,300;41,200;9,580;3,333;-7,256;-6,151;-8,210;-7,061;-3,218;27,186;0,000;259,640;Inf;270,000;270,000;-7,022;2,991;-2,832;24,706
13303,000;2,672;0,692;-34,973;3,187;9,505;5,045;38,571;4,719;-7,994;-2,780;0,000;40,322;41,244;9,580;3,333;-7,016;-6,224;-7,759;-7,013;-3,226;27,178;0,000;259,640;Inf;270,000;270,000;-7,169;2,985;-2,904;24,678
13303,500;2,672;0,692;-34,973;3,187;9,505;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,580;3,333;-6,897;-5,982;-8,043;-6,816;-3,226;27,178;0,000;259,540;Inf;270,000;270,000;-7,003;2,980;-2,829;24,667
13304,000;3,063;0,744;-35,003;3,244;9,568;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,530;3,071;-7,121;-5,915;-7,841;-6,738;-3,226;27,178;0,000;259,540;Inf;270,000;270,000;-6,935;2,975;-2,845;24,624
13304,500;3,063;0,744;-35,003;3,244;9,568;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,530;3,071;-6,985;-6,079;-8,068;-6,951;-3,226;27,178;0,000;259,940;Inf;270,000;270,000;-6,904;2,977;-2,797;24,631
13305,000;3,063;0,744;-35,003;3,244;9,568;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,530;3,071;-6,967;-5,989;-7,975;-6,845;-3,226;27,178;0,000;259,940;Inf;270,000;270,000;-7,021;2,978;-2,818;24,629
13305,500;3,063;0,744;-35,003;3,244;9,568;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,530;3,071;-7,006;-5,995;-8,184;-6,857;-3,226;27,178;0,000;259,840;Inf;270,000;270,000;-6,944;2,979;-2,796;24,652
13306,000;3,063;0,744;-35,003;3,244;9,568;5,045;38,571;4,719;-7,994;-2,780;0,000;40,300;41,200;9,530;3,071;-6,999;-6,071;-7,936;-6,898;-3,226;27,178;0,000;259,840;Inf;270,000;270,000;-7,010;2,981;-2,788;24,691
13306,500;3,063;0,744;-35,003;3,244;9,568;5,114;38,572;4,702;-7,974;-2,808;0,000;40,321;41,266;9,530;3,071;-7,158;-6,064;-7,965;-6,932;-3,219;27,170;0,000;259,740;Inf;270,000;270,000;-6,976;2,982;-2,817;24,699
13307,000;3,063;0,744;-35,003;3,244;9,568;5,114;38,572;4,702;-7,974;-2,808;0,000;40,300;41,300;9,530;3,071;-7,067;-5,969;-8,196;-6,818;-3,219;27,170;0,000;259,740;Inf;270,000;270,000;-7,030;2,983;-2,759;24,720
13307,500;2,682;0,750;-33,729;3,235;9,531;5,114;38,572;4,702;-7,974;-2,808;0,000;40,300;41,300;9,661;3,163;-7,216;-5,980;-8,095;-6,892;-3,219;27,170;0,000;259,740;Inf;270,000;270,000;-7,013;2,985;-2,780;24,723
13308,000;2,682;0,750;-33,729;3,235;9,531;5,114;38,572;4,702;-7,974;-2,808;0,000;40,300;41,300;9,661;3,163;-7,117;-5,909;-8,158;-6,900;-3,219;27,170;0,000;259,740;Inf;270,000;270,000;-7,046;2,980;-2,750;24,724
13308,500;2,682;0,750;-33,729;3,235;9,531;5,114;38,572;4,702;-7,974;-2,808;0,000;40,300;41,300;9,661;3,163;-7,029;-6,022;-8,150;-6,966;-3,219;27,170;0,000;259,440;Inf;270,000;270,000;-7,021;2,975;-2,847;24,747
13309,000;2,682;0,750;-33,729;3,235;9,531;5,114;38,572;4,702;-7,974;-2,808;0,000;40,300;41,300;9,661;3,163;-7,083;-6,046;-7,804;-6,853;-3,219;27,170;0,000;259,440;Inf;270,000;270,000;-7,042;2,970;-2,800;24,730
13309,500;2,682;0,750;-33,729;3,235;9,531;5,122;38,563;4,730;-7,952;-2,790;0,000;40,334;41,316;9,661;3,163;-6,907;-6,105;-7,742;-6,951;-3,215;27,181;0,000;259,140;Inf;270,000;270,000;-6,946;2,965;-2,830;24,782
13310,000;2,682;0,750;-33,729;3,235;9,531;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,661;3,163;-7,222;-6,043;-7,957;-6,973;-3,215;27,181;0,000;259,140;Inf;270,000;270,000;-6,926;2,961;-2,818;24,785
13310,500;2,719;0,649;-35,209;3,222;9,589;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,502;3,177;-6,835;-6,038;-8,082;-7,002;-3,215;27,181;0,000;259,740;Inf;270,000;270,000;-7,049;2,956;-2,769;24,762
13311,000;2,719;0,649;-35,209;3,222;9,589;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,502;3,177;-7,165;-6,114;-8,041;-7,046;-3,215;27,181;0,000;259,740;Inf;270,000;270,000;-6,989;2,952;-2,807;24,777
13311,500;2,719;0,649;-35,209;3,222;9,589;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,502;3,177;-6,914;-6,033;-8,033;-6,769;-3,215;27,181;0,000;259,740;Inf;270,000;270,000;-7,092;2,948;-2,818;24,767
13312,000;2,719;0,649;-35,209;3,222;9,589;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,502;3,177;-6,980;-6,041;-7,852;-6,850;-3,215;27,181;0,000;259,740;Inf;270,000;270,000;-6,937;2,945;-2,787;24,751
13312,500;2,719;0,649;-35,209;3,222;9,589;5,122;38,563;4,730;-7,952;-2,790;0,000;40,300;41,300;9,502;3,177;-7,111;-5,837;-7,846;-6,693;-3,215;27,181;0,000;259,640;Inf;270,000;270,000;-6,931;2,941;-2,781;24,743
13313,000;2,719;0,649;-35,209;3,222;9,589;5,092;38,560;4,706;-7,900;-2,786;0,000;40,325;41,241;9,502;3,177;-6,743;-5,863;-7,848;-6,729;-3,231;27,163;0,000;259,640;Inf;270,000;270,000;-6,872;2,937;-2,779;24,696
13313,500;2,719;0,649;-35,209;3,222;9,589;5,092;38,560;4,706;-7,900;-2,786;0,000;40,300;41,200;9,502;3,177;-6,768;-5,839;-7,853;-6,603;-3,231;27,163;0,000;259,740;Inf;270,000;270,000;-6,796;2,934;-2,721;24,698
13314,000;3,087;0,752;-35,209;3,182;9,507;5,092;38,560;4,706;-7,900;-2,786;0,000;40,300;41,200;9,454;3,255;-7,090;-5,729;-7,853;-6,660;-3,231;27,163;0,000;259,740;Inf;270,000;270,000;-6,766;2,930;-2,733;24,689
13314,500;3,087;0,752;-35,209;3,182;9,507;5,092;38,560;4,706;-7,900;-2,786;0,000;40,300;41,200;9,454;3,255;-6,881;-5,954;-7,951;-6,862;-3,231;27,163;0,000;259,340;Inf;270,000;270,000;-6,833;2,933;-2,740;24,683
13315,000;3,087;0,752;-35,209;3,182;9,507;5,092;38,560;4,706;-7,900;-2,786;0,000;40,300;41,200;9,454;3,255;-7,193;-6,050;-8,008;-6,973;-3,231;27,163;0,000;259,340;Inf;270,000;270,000;-6,912;2,935;-2,769;24,722
13315,500;3,087;0,752;-35,209;3,182;9,507;5,092;38,560;4,706;-7,900;-2,786;0,000;40,300;41,200;9,454;3,255;-6,613;-5,956;-7,805;-6,875;-3,231;27,163;0,000;259,240;Inf;270,000;270,000;-7,056;2,938;-2,738;24,762
13316,000;3,087;0,752;-35,209;3,182;9,507;5,069;38,555;4,731;-7,837;-2,798;0,000;40,336;41,255;9,454;3,255;-6,929;-5,871;-8,073;-6,691;-3,217;27,174;0,000;259,240;Inf;270,000;270,000;-6,812;2,940;-2,685;24,763
13316,500;3,087;0,752;-35,209;3,182;9,507;5,069;38,555;4,731;-7,837;-2,798;0,000;40,300;41,300;9,454;3,255;-7,144;-5,714;-7,844;-6,669;-3,217;27,174;0,000;259,540;Inf;270,000;270,000;-6,891;2,943;-2,727;24,772
13317,000;3,284;0,773;-35,209;3,153;9,547;5,069;38,555;4,731;-7,837;-2,798;0,000;40,300;41,300;9,565;3,300;-6,699;-5,762;-7,846;-6,651;-3,217;27,174;0,000;259,540;Inf;270,000;270,000;-6,843;2,945;-2,676;24,789
13317,500;3,284;0,773;-35,209;3,153;9,547;5,069;38,555;4,731;-7,837;-2,798;0,000;40,300;41,300;9,565;3,300;-6,751;-5,828;-8,017;-6,648;-3,217;27,174;0,000;259,740;Inf;270,000;270,000;-6,740;2,951;-2,645;24,774
13318,000;3,284;0,773;-35,209;3,153;9,547;5,069;38,555;4,731;-7,837;-2,798;0,000;40,300;41,300;9,565;3,300;-6,918;-5,807;-7,860;-6,650;-3,217;27,174;0,000;259,740;Inf;270,000;270,000;-6,811;2,956;-2,643;24,822
13318,500;3,284;0,773;-35,209;3,153;9,547;5,069;38,555;4,731;-7,837;-2,798;0,000;40,300;41,300;9,565;3,300;-6,551;-5,794;-7,301;-6,503;-3,217;27,174;0,000;259,440;Inf;270,000;270,000;-6,809;2,961;-2,657;24,839
13319,000;3,284;0,773;-35,209;3,153;9,547;5,026;38,535;4,708;-7,789;-2,772;0,000;40,348;41,268;9,565;3,300;-6,561;-5,728;-7,523;-6,355;-3,212;27,174;0,000;259,440;Inf;270,000;270,000;-6,537;2,967;-2,664;24,696
13319,500;3,284;0,773;-35,209;3,153;9,547;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,565;3,300;-6,557;-5,831;-7,803;-6,668;-3,212;27,174;0,000;259,240;Inf;270,000;270,000;-6,542;2,972;-2,624;24,570
13320,000;3,284;0,773;-35,209;3,153;9,547;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,565;3,300;-6,736;-5,864;-7,672;-6,694;-3,212;27,174;0,000;259,240;Inf;270,000;270,000;-6,714;2,977;-2,621;24,527
13320,500;2,997;0,711;-35,209;3,165;9,505;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,353;3,200;-6,993;-5,841;-7,818;-6,715;-3,212;27,174;0,000;258,240;Inf;270,000;270,000;-6,741;2,982;-2,654;24,512
13321,000;2,997;0,711;-35,209;3,165;9,505;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,353;3,200;-7,194;-5,839;-8,448;-6,858;-3,212;27,174;0,000;258,240;Inf;270,000;270,000;-6,842;2,982;-2,522;24,536
13321,500;2,997;0,711;-35,209;3,165;9,505;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,353;3,200;-7,048;-5,958;-7,726;-6,821;-3,212;27,174;0,000;258,640;Inf;270,000;270,000;-7,085;2,983;-2,672;24,534
13322,000;2,997;0,711;-35,209;3,165;9,505;5,026;38,535;4,708;-7,789;-2,772;0,000;40,300;41,300;9,353;3,200;-7,229;-5,811;-8,093;-6,778;-3,212;27,174;0,000;258,640;Inf;270,000;270,000;-6,888;2,983;-2,644;24,409
13322,500;2,997;0,711;-35,209;3,165;9,505;5,056;38,610;4,741;-7,683;-2,771;0,000;40,351;41,272;9,353;3,200;-6,967;-5,958;-7,894;-6,889;-3,202;27,183;0,000;258,740;Inf;270,000;270,000;-6,978;2,983;-2,632;24,398
13323,000;2,997;0,711;-35,209;3,165;9,505;5,056;38,610;4,741;-7,683;-2,771;0,000;40,400;41,300;9,353;3,200;-6,876;-5,835;-8,086;-6,640;-3,202;27,183;0,000;258,740;Inf;270,000;270,000;-6,927;2,983;-2,570;24,377
13323,500;2,981;0,735;-35,209;3,225;9,587;5,056;38,610;4,741;-7,683;-2,771;0,000;40,400;41,300;9,432;3,166;-7,013;-5,641;-7,782;-6,556;-3,202;27,183;0,000;258,540;Inf;270,000;270,000;-6,859;2,984;-2,624;24,373
13324,000;2,981;0,735;-35,209;3,225;9,587;5,056;38,610;4,741;-7,683;-2,771;0,000;40,400;41,300;9,432;3,166;-7,158;-5,670;-7,876;-6,638;-3,202;27,183;0,000;258,540;Inf;270,000;270,000;-6,748;2,983;-2,604;24,393
13324,500;2,981;0,735;-35,209;3,225;9,587;5,056;38,610;4,741;-7,683;-2,771;0,000;40,400;41,300;9,432;3,166;-6,778;-5,756;-8,100;-6,722;-3,202;27,183;0,000;258,840;Inf;270,000;270,000;-6,835;2,983;-2,577;24,400
13325,000;2,981;0,735;-35,209;3,225;9,587;5,056;38,610;4,741;-7,683;-2,771;0,000;40,400;41,300;9,432;3,166;-7,104;-5,909;-7,940;-6,721;-3,202;27,183;0,000;258,840;Inf;270,000;270,000;-6,839;2,983;-2,603;24,395
13325,500;2,981;0,735;-35,209;3,225;9,587;5,070;38,593;4,716;-7,676;-2,778;0,000;40,336;41,239;9,432;3,166;-6,835;-5,868;-8,016;-6,637;-3,207;27,172;0,000;258,940;Inf;270,000;270,000;-6,918;2,983;-2,641;24,366
13326,000;2,981;0,735;-35,209;3,225;9,587;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,432;3,166;-6,917;-5,777;-7,654;-6,603;-3,207;27,172;0,000;258,940;Inf;270,000;270,000;-6,839;2,983;-2,591;24,375
13326,500;2,981;0,735;-35,209;3,225;9,587;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,432;3,166;-6,919;-5,704;-7,905;-6,629;-3,207;27,172;0,000;258,940;Inf;270,000;270,000;-6,738;2,983;-2,569;24,414
13327,000;3,397;0,826;-35,209;3,205;9,467;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,509;3,259;-6,992;-5,655;-7,806;-6,603;-3,207;27,172;0,000;258,940;Inf;270,000;270,000;-6,789;2,983;-2,607;24,444
13327,500;3,397;0,826;-35,209;3,205;9,467;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,509;3,259;-6,600;-5,740;-7,894;-6,492;-3,207;27,172;0,000;259,040;Inf;270,000;270,000;-6,764;2,990;-2,560;24,482
13328,000;3,397;0,826;-35,209;3,205;9,467;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,509;3,259;-6,872;-5,708;-7,617;-6,568;-3,207;27,172;0,000;259,040;Inf;270,000;270,000;-6,682;2,997;-2,599;24,504
13328,500;3,397;0,826;-35,209;3,205;9,467;5,070;38,593;4,716;-7,676;-2,778;0,000;40,300;41,200;9,509;3,259;-6,608;-5,697;-7,801;-6,488;-3,207;27,172;0,000;258,840;Inf;270,000;270,000;-6,691;3,003;-2,574;24,539
13329,000;3,397;0,826;-35,209;3,205;9,467;5,092;38,555;4,725;-7,639;-2,787;0,000;40,333;41,220;9,509;3,259;-6,841;-5,498;-7,678;-6,377;-3,228;27,180;0,000;258,840;Inf;270,000;270,000;-6,648;3,010;-2,537;24,561
13329,500;3,397;0,826;-35,209;3,205;9,467;5,092;38,555;4,725;-7,639;-2,787;0,000;40,300;41,200;9,509;3,259;-6,669;-5,732;-7,783;-6,611;-3,228;27,180;0,000;258,740;Inf;270,000;270,000;-6,599;3,016;-2,561;24,607
13330,000;2,797;0,755;-34,202;3,259;9,503;5,092;38,555;4,725;-7,639;-2,787;0,000;40,300;41,200;9,584;3,088;-6,613;-5,720;-7,428;-6,469;-3,228;27,180;0,000;258,740;Inf;270,000;270,000;-6,699;3,022;-2,545;24,605
13330,500;2,797;0,755;-34,202;3,259;9,503;5,092;38,555;4,725;-7,639;-2,787;0,000;40,300;41,200;9,584;3,088;-6,593;-5,674;-7,943;-6,573;-3,228;27,180;0,000;259,140;Inf;270,000;270,000;-6,557;3,019;-2,493;24,654
13331,000;2,797;0,755;-34,202;3,259;9,503;5,092;38,555;4,725;-7,639;-2,787;0,000;40,300;41,200;9,584;3,088;-6,824;-5,674;-8,010;-6,526;-3,228;27,180;0,000;259,140;Inf;270,000;270,000;-6,696;3,015;-2,462;24,704
13331,500;2,797;0,755;-34,202;3,259;9,503;5,092;38,555;4,725;-7,639;-2,787;0,000;40,300;41,200;9,584;3,088;-6,977;-5,531;-7,741;-6,489;-3,228;27,180;0,000;258,340;Inf;270,000;270,000;-6,758;3,011;-2,508;24,688
13332,000;2,797;0,755;-34,202;3,259;9,503;5,078;38,584;4,723;-7,581;-2,778;0,000;40,328;41,215;9,584;3,088;-6,779;-5,638;-7,867;-6,543;-3,227;27,181;0,000;258,340;Inf;270,000;270,000;-6,684;3,008;-2,491;24,683
13332,500;2,797;0,755;-34,202;3,259;9,503;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,584;3,088;-6,653;-5,599;-8,017;-6,519;-3,227;27,181;0,000;258,740;Inf;270,000;270,000;-6,706;3,004;-2,438;24,677
13333,000;3,164;0,782;-35,209;3,230;9,496;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,503;3,340;-6,891;-5,613;-7,952;-6,548;-3,227;27,181;0,000;258,740;Inf;270,000;270,000;-6,697;3,001;-2,471;24,691
13333,500;3,164;0,782;-35,209;3,230;9,496;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,503;3,340;-7,064;-5,618;-7,859;-6,566;-3,227;27,181;0,000;259,240;Inf;270,000;270,000;-6,751;3,004;-2,450;24,679
13334,000;3,164;0,782;-35,209;3,230;9,496;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,503;3,340;-7,115;-5,712;-8,269;-6,741;-3,227;27,181;0,000;259,240;Inf;270,000;270,000;-6,777;3,006;-2,409;24,673
13334,500;3,164;0,782;-35,209;3,230;9,496;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,503;3,340;-6,992;-5,808;-7,740;-6,668;-3,227;27,181;0,000;259,040;Inf;270,000;270,000;-6,959;3,009;-2,525;24,683
13335,000;3,164;0,782;-35,209;3,230;9,496;5,078;38,584;4,723;-7,581;-2,778;0,000;40,300;41,200;9,503;3,340;-6,882;-5,633;-7,908;-6,535;-3,227;27,181;0,000;259,040;Inf;270,000;270,000;-6,802;3,011;-2,481;24,671
13335,500;3,164;0,782;-35,209;3,230;9,496;5,044;38,588;4,735;-7,550;-2,794;0,000;40,323;41,170;9,503;3,340;-6,958;-5,667;-8,135;-6,571;-3,225;27,165;0,000;259,040;Inf;270,000;270,000;-6,740;3,014;-2,441;24,726
13336,000;3,164;0,782;-35,209;3,230;9,496;5,044;38,588;4,735;-7,550;-2,794;0,000;40,300;41,200;9,503;3,340;-6,923;-5,776;-7,975;-6,696;-3,225;27,165;0,000;259,040;Inf;270,000;270,000;-6,833;3,016;-2,470;24,753
13336,500;2,521;0,652;-34,143;3,282;9,476;5,044;38,588;4,735;-7,550;-2,794;0,000;40,300;41,200;9,576;3,048;-6,742;-5,618;-7,812;-6,363;-3,225;27,165;0,000;258,640;Inf;270,000;270,000;-6,842;3,019;-2,412;24,834
13337,000;2,521;0,652;-34,143;3,282;9,476;5,044;38,588;4,735;-7,550;-2,794;0,000;40,300;41,200;9,576;3,048;-6,902;-5,592;-8,012;-6,441;-3,225;27,165;0,000;258,640;Inf;270,000;270,000;-6,634;3,011;-2,496;24,858
13337,500;2,521;0,652;-34,143;3,282;9,476;5,044;38,588;4,735;-7,550;-2,794;0,000;40,300;41,200;9,576;3,048;-6,755;-5,515;-7,602;-6,382;-3,225;27,165;0,000;259,040;Inf;270,000;270,000;-6,737;3,003;-2,481;24,904
13338,000;2,521;0,652;-34,143;3,282;9,476;5,044;38,588;4,735;-7,550;-2,794;0,000;40,300;41,200;9,576;3,048;-6,126;-5,670;-7,462;-6,483;-3,225;27,165;0,000;259,040;Inf;270,000;270,000;-6,564;2,995;-2,497;24,940
13338,500;2,521;0,652;-34,143;3,282;9,476;5,060;38,544;4,709;-7,542;-2,781;0,000;40,313;41,228;9,576;3,048;-6,546;-5,423;-7,346;-6,206;-3,214;27,180;0,000;259,540;Inf;270,000;270,000;-6,435;2,987;-2,471;24,985
13339,000;2,521;0,652;-34,143;3,282;9,476;5,060;38,544;4,709;-7,542;-2,781;0,000;40,300;41,200;9,576;3,048;-6,672;-5,668;-7,714;-6,510;-3,214;27,180;0,000;259,540;Inf;270,000;270,000;-6,380;2,979;-2,405;25,050
13339,500;3,157;0,832;-33,316;3,167;9,498;5,060;38,544;4,709;-7,542;-2,781;0,000;40,300;41,200;9,710;3,180;-6,559;-5,651;-7,268;-6,500;-3,214;27,180;0,000;258,940;Inf;270,000;270,000;-6,641;2,972;-2,486;25,105
13340,000;3,157;0,832;-33,316;3,167;9,498;5,060;38,544;4,709;-7,542;-2,781;0,000;40,300;41,200;9,710;3,180;-6,620;-5,491;-7,493;-6,406;-3,214;27,180;0,000;258,940;Inf;270,000;270,000;-6,494;2,975;-2,399;25,316
13340,500;3,157;0,832;-33,316;3,167;9,498;5,060;38,544;4,709;-7,542;-2,781;0,000;40,300;41,200;9,710;3,180;-6,461;-5,665;-7,551;-6,395;-3,214;27,180;0,000;259,240;Inf;270,000;270,000;-6,502;2,978;-2,456;25,472
13341,000;3,157;0,832;-33,316;3,167;9,498;5,060;38,544;4,709;-7,542;-2,781;0,000;40,300;41,200;9,710;3,180;-6,643;-5,692;-7,477;-6,512;-3,214;27,180;0,000;259,240;Inf;270,000;270,000;-6,518;2,981;-2,411;25,601
13341,500;3,157;0,832;-33,316;3,167;9,498;5,027;38,543;4,730;-7,489;-2,780;0,000;40,311;41,184;9,710;3,180;-6,723;-5,524;-7,482;-6,341;-3,227;27,171;0,000;258,440;Inf;270,000;270,000;-6,581;2,984;-2,411;25,577
13342,000;3,157;0,832;-33,316;3,167;9,498;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,710;3,180;-6,414;-5,630;-7,588;-6,451;-3,227;27,171;0,000;258,440;Inf;270,000;270,000;-6,517;2,987;-2,437;25,601
13342,500;3,157;0,832;-33,316;3,167;9,498;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,710;3,180;-6,519;-5,577;-7,596;-6,421;-3,227;27,171;0,000;258,240;Inf;270,000;270,000;-6,521;2,989;-2,370;25,524
13343,000;2,823;0,717;-34,946;3,178;9,490;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,554;3,378;-6,799;-5,587;-7,982;-6,665;-3,227;27,171;0,000;258,240;Inf;270,000;270,000;-6,528;2,992;-2,338;25,496
13343,500;2,823;0,717;-34,946;3,178;9,490;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,554;3,378;-6,788;-5,683;-7,610;-6,326;-3,227;27,171;0,000;257,640;Inf;270,000;270,000;-6,758;2,989;-2,401;25,467
13344,000;2,823;0,717;-34,946;3,178;9,490;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,554;3,378;-6,569;-5,591;-7,657;-6,359;-3,227;27,171;0,000;257,640;Inf;270,000;270,000;-6,601;2,987;-2,429;25,298
13344,500;2,823;0,717;-34,946;3,178;9,490;5,027;38,543;4,730;-7,489;-2,780;0,000;40,300;41,200;9,554;3,378;-6,664;-5,493;-7,376;-6,361;-3,227;27,171;0,000;257,140;Inf;270,000;270,000;-6,544;2,984;-2,415;25,262
13345,000;2,823;0,717;-34,946;3,178;9,490;5,010;38,541;4,749;-7,444;-2,789;0,000;40,297;41,163;9,554;3,378;-6,171;-5,573;-7,510;-6,423;-3,209;27,172;0,000;257,140;Inf;270,000;270,000;-6,474;2,981;-2,408;25,253
13345,500;2,823;0,717;-34,946;3,178;9,490;5,010;38,541;4,749;-7,444;-2,789;0,000;40,300;41,200;9,554;3,378;-6,467;-5,471;-7,329;-6,232;-3,209;27,172;0,000;257,840;Inf;270,000;270,000;-6,419;2,979;-2,379;25,319
13346,000;2,989;0,691;-35,209;3,177;9,544;5,010;38,541;4,749;-7,444;-2,789;0,000;40,300;41,200;9,585;3,246;-6,639;-5,477;-7,361;-6,335;-3,209;27,172;0,000;257,840;Inf;270,000;270,000;-6,375;2,976;-2,413;25,372
13346,500;2,989;0,691;-35,209;3,177;9,544;5,010;38,541;4,749;-7,444;-2,789;0,000;40,300;41,200;9,585;3,246;-6,448;-5,487;-7,632;-6,346;-3,209;27,172;0,000;257,940;Inf;270,000;270,000;-6,453;2,976;-2,338;25,511
13347,000;2,989;0,691;-35,209;3,177;9,544;5,010;38,541;4,749;-7,444;-2,789;0,000;40,300;41,200;9,585;3,246;-6,452;-5,498;-7,654;-6,277;-3,209;27,172;0,000;257,940;Inf;270,000;270,000;-6,478;2,977;-2,315;25,583
13347,500;2,989;0,691;-35,209;3,177;9,544;5,010;38,541;4,749;-7,444;-2,789;0,000;40,300;41,200;9,585;3,246;-6,569;-5,521;-7,593;-6,282;-3,209;27,172;0,000;259,640;Inf;270,000;270,000;-6,470;2,977;-2,350;25,605
13348,000;2,989;0,691;-35,209;3,177;9,544;5,056;38,552;4,742;-7,397;-2,782;0,000;40,297;41,125;9,585;3,246;-6,654;-5,436;-7,366;-6,309;-3,201;27,184;0,000;259,640;Inf;270,000;270,000;-6,491;2,977;-2,309;25,578
13348,500;2,989;0,691;-35,209;3,177;9,544;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,585;3,246;-6,424;-5,475;-7,602;-6,317;-3,201;27,184;0,000;259,440;Inf;270,000;270,000;-6,441;2,977;-2,278;25,549
13349,000;2,989;0,691;-35,209;3,177;9,544;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,585;3,246;-6,565;-5,586;-7,226;-6,295;-3,201;27,184;0,000;259,440;Inf;270,000;270,000;-6,454;2,977;-2,334;25,528
13349,500;2,924;0,759;-34,140;3,231;9,497;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,635;2,963;-6,598;-5,567;-7,702;-6,465;-3,201;27,184;0,000;260,440;Inf;270,000;270,000;-6,418;2,978;-2,277;25,526
13350,000;2,924;0,759;-34,140;3,231;9,497;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,635;2,963;-6,507;-5,663;-7,506;-6,575;-3,201;27,184;0,000;260,440;Inf;270,000;270,000;-6,583;2,977;-2,314;25,551
13350,500;2,924;0,759;-34,140;3,231;9,497;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,635;2,963;-6,482;-5,591;-7,094;-6,274;-3,201;27,184;0,000;259,940;Inf;270,000;270,000;-6,563;2,976;-2,375;25,541
13351,000;2,924;0,759;-34,140;3,231;9,497;5,056;38,552;4,742;-7,397;-2,782;0,000;40,300;41,100;9,635;2,963;-6,611;-5,396;-7,309;-6,309;-3,201;27,184;0,000;259,940;Inf;270,000;270,000;-6,360;2,975;-2,312;25,450
13351,500;2,924;0,759;-34,140;3,231;9,497;5,082;38,553;4,736;-7,363;-2,765;0,000;40,278;41,094;9,635;2,963;-6,426;-5,406;-7,533;-6,333;-3,202;27,174;0,000;259,440;Inf;270,000;270,000;-6,406;2,974;-2,250;25,431
13352,000;2,924;0,759;-34,140;3,231;9,497;5,082;38,553;4,736;-7,363;-2,765;0,000;40,300;41,100;9,635;2,963;-6,592;-5,591;-7,350;-6,392;-3,202;27,174;0,000;259,440;Inf;270,000;270,000;-6,425;2,973;-2,335;25,406
13352,500;3,061;0,763;-34,505;3,209;9,482;5,082;38,553;4,736;-7,363;-2,765;0,000;40,300;41,100;9,706;3,233;-6,526;-5,419;-7,258;-6,200;-3,202;27,174;0,000;259,940;Inf;270,000;270,000;-6,481;2,972;-2,338;25,428
13353,000;3,061;0,763;-34,505;3,209;9,482;5,082;38,553;4,736;-7,363;-2,765;0,000;40,300;41,100;9,706;3,233;-6,225;-5,395;-7,440;-6,125;-3,202;27,174;0,000;259,940;Inf;270,000;270,000;-6,351;2,974;-2,293;25,423
13353,500;3,061;0,763;-34,505;3,209;9,482;5,082;38,553;4,736;-7,363;-2,765;0,000;40,300;41,100;9,706;3,233;-6,476;-5,416;-7,224;-6,207;-3,202;27,174;0,000;259,640;Inf;270,000;270,000;-6,296;2,975;-2,318;25,407
13354,000;3,061;0,763;-34,505;3,209;9,482;5,082;38,553;4,736;-7,363;-2,765;0,000;40,300;41,100;9,706;3,233;-6,518;-5,358;-7,493;-6,222;-3,202;27,174;0,000;259,640;Inf;270,000;270,000;-6,331;2,977;-2,277;25,363
13354,500;3,061;0,763;-34,505;3,209;9,482;5,080;38,546;4,749;-7,321;-2,774;0,000;40,265;41,122;9,706;3,233;-6,383;-5,335;-7,414;-6,093;-3,215;27,177;0,000;260,240;Inf;270,000;270,000;-6,398;2,978;-2,310;25,361
13355,000;3,061;0,763;-34,505;3,209;9,482;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,706;3,233;-6,148;-5,440;-7,243;-6,224;-3,215;27,177;0,000;260,240;Inf;270,000;270,000;-6,306;2,979;-2,241;25,352
13355,500;3,061;0,763;-34,505;3,209;9,482;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,706;3,233;-6,200;-5,363;-7,347;-6,153;-3,215;27,177;0,000;259,940;Inf;270,000;270,000;-6,264;2,981;-2,290;25,303
13356,000;2,880;0,749;-34,615;3,218;9,584;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,527;3,072;-6,166;-5,358;-7,373;-6,080;-3,215;27,177;0,000;259,940;Inf;270,000;270,000;-6,266;2,982;-2,204;25,262
13356,500;2,880;0,749;-34,615;3,218;9,584;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,527;3,072;-6,441;-5,255;-7,199;-6,105;-3,215;27,177;0,000;259,440;Inf;270,000;270,000;-6,244;2,980;-2,225;25,171
13357,000;2,880;0,749;-34,615;3,218;9,584;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,527;3,072;-6,074;-5,254;-7,270;-6,059;-3,215;27,177;0,000;259,440;Inf;270,000;270,000;-6,250;2,979;-2,205;25,120
13357,500;2,880;0,749;-34,615;3,218;9,584;5,080;38,546;4,749;-7,321;-2,774;0,000;40,300;41,100;9,527;3,072;-6,267;-5,200;-7,111;-6,064;-3,215;27,177;0,000;259,540;Inf;270,000;270,000;-6,164;2,977;-2,191;25,088
13358,000;2,880;0,749;-34,615;3,218;9,584;5,047;38,533;4,727;-7,276;-2,770;0,000;40,253;41,044;9,527;3,072;-6,280;-5,238;-7,235;-6,127;-3,198;27,185;0,000;259,540;Inf;270,000;270,000;-6,160;2,976;-2,130;25,002
13358,500;2,880;0,749;-34,615;3,218;9,584;5,047;38,533;4,727;-7,276;-2,770;0,000;40,300;41,000;9,527;3,072;-6,322;-5,341;-7,480;-6,160;-3,198;27,185;0,000;259,940;Inf;270,000;270,000;-6,220;2,974;-2,142;24,918
13359,000;2,472;0,666;-33,782;3,165;9,508;5,047;38,533;4,727;-7,276;-2,770;0,000;40,300;41,000;9,595;3,111;-6,465;-5,218;-7,321;-6,121;-3,198;27,185;0,000;259,940;Inf;270,000;270,000;-6,326;2,972;-2,102;24,887
13359,500;2,472;0,666;-33,782;3,165;9,508;5,047;38,533;4,727;-7,276;-2,770;0,000;40,300;41,000;9,595;3,111;-6,132;-5,200;-7,415;-5,969;-3,198;27,185;0,000;260,340;Inf;270,000;270,000;-6,281;2,964;-2,095;24,858
13360,000;2,472;0,666;-33,782;3,165;9,508;5,047;38,533;4,727;-7,276;-2,770;0,000;40,300;41,000;9,595;3,111;-6,296;-5,109;-7,322;-5,961;-3,198;27,185;0,000;260,340;Inf;270,000;270,000;-6,179;2,956;-2,076;24,899
13360,500;2,472;0,666;-33,782;3,165;9,508;5,047;38,533;4,727;-7,276;-2,770;0,000;40,300;41,000;9,595;3,111;-6,329;-5,203;-7,203;-6,055;-3,198;27,185;0,000;259,940;Inf;270,000;270,000;-6,172;2,948;-2,108;24,914
13361,000;2,472;0,666;-33,782;3,165;9,508;5,024;38,568;4,708;-7,229;-2,779;0,000;40,234;41,010;9,595;3,111;-6,064;-5,210;-7,358;-6,058;-3,205;27,172;0,000;259,940;Inf;270,000;270,000;-6,197;2,940;-2,062;24,899
13361,500;2,472;0,666;-33,782;3,165;9,508;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,595;3,111;-6,262;-5,180;-7,218;-5,989;-3,205;27,172;0,000;259,540;Inf;270,000;270,000;-6,172;2,933;-2,056;24,913
13362,000;2,207;0,632;-33,727;3,224;9,521;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,652;3,161;-6,471;-5,129;-7,219;-6,064;-3,205;27,172;0,000;259,540;Inf;270,000;270,000;-6,162;2,925;-2,063;24,963
13362,500;2,207;0,632;-33,727;3,224;9,521;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,652;3,161;-6,592;-5,136;-7,335;-6,089;-3,205;27,172;0,000;260,140;Inf;270,000;270,000;-6,221;2,913;-2,074;24,942
13363,000;2,207;0,632;-33,727;3,224;9,521;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,652;3,161;-6,448;-5,198;-7,403;-6,094;-3,205;27,172;0,000;260,140;Inf;270,000;270,000;-6,288;2,902;-2,047;24,937
13363,500;2,207;0,632;-33,727;3,224;9,521;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,652;3,161;-6,110;-5,198;-7,463;-6,036;-3,205;27,172;0,000;260,040;Inf;270,000;270,000;-6,286;2,890;-2,013;24,980
13364,000;2,207;0,632;-33,727;3,224;9,521;5,024;38,568;4,708;-7,229;-2,779;0,000;40,200;41,000;9,652;3,161;-6,381;-5,135;-7,021;-5,964;-3,205;27,172;0,000;260,040;Inf;270,000;270,000;-6,202;2,879;-2,087;24,940
13364,500;2,207;0,632;-33,727;3,224;9,521;5,056;38,540;4,712;-7,211;-2,772;0,000;40,219;40,971;9,652;3,161;-6,438;-5,246;-7,271;-6,117;-3,199;27,189;0,000;260,540;Inf;270,000;270,000;-6,126;2,868;-2,019;24,939
13365,000;2,207;0,632;-33,727;3,224;9,521;5,056;38,540;4,712;-7,211;-2,772;0,000;40,200;41,000;9,652;3,161;-6,276;-5,083;-7,059;-5,989;-3,199;27,189;0,000;260,540;Inf;270,000;270,000;-6,268;2,857;-2,081;24,953
13365,500;2,817;0,699;-35,086;3,217;9,523;5,056;38,540;4,712;-7,211;-2,772;0,000;40,200;41,000;9,540;3,057;-6,146;-5,108;-7,265;-5,916;-3,199;27,189;0,000;260,240;Inf;270,000;270,000;-6,102;2,847;-1,980;24,944
13366,000;2,817;0,699;-35,086;3,217;9,523;5,056;38,540;4,712;-7,211;-2,772;0,000;40,200;41,000;9,540;3,057;-6,252;-5,220;-7,231;-6,074;-3,199;27,189;0,000;260,240;Inf;270,000;270,000;-6,109;2,846;-2,003;24,924
13366,500;2,817;0,699;-35,086;3,217;9,523;5,056;38,540;4,712;-7,211;-2,772;0,000;40,200;41,000;9,540;3,057;-5,975;-5,087;-7,190;-5,788;-3,199;27,189;0,000;259,740;Inf;270,000;270,000;-6,194;2,846;-1,945;24,976
13367,000;2,817;0,699;-35,086;3,217;9,523;5,056;38,540;4,712;-7,211;-2,772;0,000;40,200;41,000;9,540;3,057;-6,022;-5,067;-6,640;-5,775;-3,199;27,189;0,000;259,740;Inf;270,000;270,000;-6,010;2,845;-2,082;25,036
13367,500;2,817;0,699;-35,086;3,217;9,523;5,122;38,514;4,732;-7,188;-2,770;0,000;40,205;40,975;9,540;3,057;-6,033;-5,139;-6,858;-5,830;-3,202;27,185;0,000;260,140;Inf;270,000;270,000;-5,876;2,845;-2,010;25,063
13368,000;2,817;0,699;-35,086;3,217;9,523;5,122;38,514;4,732;-7,188;-2,770;0,000;40,200;41,000;9,540;3,057;-5,852;-4,811;-6,651;-5,628;-3,202;27,185;0,000;260,140;Inf;270,000;270,000;-5,965;2,844;-1,990;25,143
13368,500;3,240;0,826;-34,223;3,146;9,421;5,122;38,514;4,732;-7,188;-2,770;0,000;40,200;41,000;9,742;3,131;-5,522;-5,097;-6,698;-5,774;-3,202;27,185;0,000;259,940;Inf;270,000;270,000;-5,736;2,844;-1,990;25,225
13369,000;3,240;0,826;-34,223;3,146;9,421;5,122;38,514;4,732;-7,188;-2,770;0,000;40,200;41,000;9,742;3,131;-5,831;-4,942;-6,671;-5,725;-3,202;27,185;0,000;259,940;Inf;270,000;270,000;-5,773;2,850;-1,927;25,252
13369,500;3,240;0,826;-34,223;3,146;9,421;5,122;38,514;4,732;-7,188;-2,770;0,000;40,200;41,000;9,742;3,131;-6,017;-5,031;-6,862;-5,886;-3,202;27,185;0,000;260,340;Inf;270,000;270,000;-5,792;2,857;-1,879;25,262
13370,000;3,240;0,826;-34,223;3,146;9,421;5,122;38,514;4,732;-7,188;-2,770;0,000;40,200;41,000;9,742;3,131;-6,100;-4,963;-6,901;-5,833;-3,202;27,185;0,000;260,340;Inf;270,000;270,000;-5,949;2,863;-1,895;25,271
13370,500;3,240;0,826;-34,223;3,146;9,421;5,100;38,519;4,721;-7,114;-2,757;0,000;40,192;40,929;9,742;3,131;-6,251;-5,036;-7,036;-5,925;-3,206;27,187;0,000;260,240;Inf;270,000;270,000;-5,949;2,869;-1,903;25,257
13371,000;3,240;0,826;-34,223;3,146;9,421;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,742;3,131;-5,982;-5,025;-7,213;-5,899;-3,206;27,187;0,000;260,240;Inf;270,000;270,000;-6,062;2,875;-1,854;25,259
13371,500;3,240;0,826;-34,223;3,146;9,421;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,742;3,131;-6,090;-4,940;-7,075;-5,777;-3,206;27,187;0,000;259,740;Inf;270,000;270,000;-6,030;2,881;-1,843;25,247
13372,000;3,057;0,724;-35,209;3,156;9,635;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,425;3,136;-6,210;-4,911;-6,914;-5,827;-3,206;27,187;0,000;259,740;Inf;270,000;270,000;-5,971;2,887;-1,878;25,243
13372,500;3,057;0,724;-35,209;3,156;9,635;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,425;3,136;-6,002;-4,938;-7,103;-5,845;-3,206;27,187;0,000;259,640;Inf;270,000;270,000;-5,966;2,890;-1,778;25,204
13373,000;3,057;0,724;-35,209;3,156;9,635;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,425;3,136;-6,098;-5,012;-7,309;-5,801;-3,206;27,187;0,000;259,640;Inf;270,000;270,000;-5,972;2,893;-1,810;25,194
13373,500;3,057;0,724;-35,209;3,156;9,635;5,100;38,519;4,721;-7,114;-2,757;0,000;40,200;40,900;9,425;3,136;-6,209;-4,936;-7,061;-5,828;-3,206;27,187;0,000;259,840;Inf;270,000;270,000;-6,055;2,895;-1,835;25,168
13374,000;3,057;0,724;-35,209;3,156;9,635;5,053;38,553;4,729;-7,084;-2,782;0,000;40,163;40,918;9,425;3,136;-5,918;-4,955;-7,206;-5,773;-3,209;27,184;0,000;259,840;Inf;270,000;270,000;-6,009;2,898;-1,791;25,162
13374,500;3,057;0,724;-35,209;3,156;9,635;5,053;38,553;4,729;-7,084;-2,782;0,000;40,200;40,900;9,425;3,136;-6,084;-4,899;-7,182;-5,780;-3,209;27,184;0,000;259,640;Inf;270,000;270,000;-5,963;2,901;-1,743;25,123
13375,000;2,308;0,646;-34,165;3,226;9,461;5,053;38,553;4,729;-7,084;-2,782;0,000;40,200;40,900;9,612;3,172;-6,282;-4,896;-7,132;-5,845;-3,209;27,184;0,000;259,640;Inf;270,000;270,000;-5,986;2,903;-1,778;25,084
13375,500;2,308;0,646;-34,165;3,226;9,461;5,053;38,553;4,729;-7,084;-2,782;0,000;40,200;40,900;9,612;3,172;-6,341;-5,016;-7,185;-5,928;-3,209;27,184;0,000;260,440;Inf;270,000;270,000;-6,039;2,894;-1,791;25,043
13376,000;2,308;0,646;-34,165;3,226;9,461;5,053;38,553;4,729;-7,084;-2,782;0,000;40,200;40,900;9,612;3,172;-6,034;-4,958;-7,293;-5,896;-3,209;27,184;0,000;260,440;Inf;270,000;270,000;-6,117;2,884;-1,752;25,012
13376,500;2,308;0,646;-34,165;3,226;9,461;5,053;38,553;4,729;-7,084;-2,782;0,000;40,200;40,900;9,612;3,172;-6,044;-4,886;-7,012;-5,735;-3,209;27,184;0,000;259,540;Inf;270,000;270,000;-6,045;2,874;-1,798;25,067
13377,000;2,308;0,646;-34,165;3,226;9,461;5,038;38,543;4,735;-7,058;-2,773;0,000;40,155;40,861;9,612;3,172;-6,247;-4,768;-6,939;-5,724;-3,206;27,186;0,000;259,540;Inf;270,000;270,000;-5,919;2,865;-1,770;25,105
13377,500;2,308;0,646;-34,165;3,226;9,461;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,612;3,172;-5,871;-4,965;-6,548;-5,688;-3,206;27,186;0,000;260,240;Inf;270,000;270,000;-5,919;2,856;-1,837;25,119
13378,000;2,308;0,646;-34,165;3,226;9,461;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,612;3,172;-5,740;-4,894;-6,823;-5,656;-3,206;27,186;0,000;260,240;Inf;270,000;270,000;-5,768;2,847;-1,749;25,097
13378,500;3,458;0,814;-35,209;3,093;9,583;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,551;3,325;-6,024;-4,810;-6,651;-5,636;-3,206;27,186;0,000;260,240;Inf;270,000;270,000;-5,778;2,838;-1,782;25,095
13379,000;3,458;0,814;-35,209;3,093;9,583;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,551;3,325;-5,650;-4,875;-6,848;-5,673;-3,206;27,186;0,000;260,240;Inf;270,000;270,000;-5,780;2,848;-1,748;25,105
13379,500;3,458;0,814;-35,209;3,093;9,583;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,551;3,325;-5,798;-4,841;-6,617;-5,650;-3,206;27,186;0,000;260,340;Inf;270,000;270,000;-5,762;2,858;-1,714;25,131
13380,000;3,458;0,814;-35,209;3,093;9,583;5,038;38,543;4,735;-7,058;-2,773;0,000;40,200;40,900;9,551;3,325;-5,868;-4,874;-6,573;-5,722;-3,206;27,186;0,000;260,340;Inf;270,000;270,000;-5,726;2,868;-1,690;25,182
13380,500;3,458;0,814;-35,209;3,093;9,583;5,007;38,474;4,721;-7,050;-2,798;0,000;40,131;40,846;9,551;3,325;-5,598;-4,822;-6,893;-5,672;-3,220;27,180;0,000;260,340;Inf;270,000;270,000;-5,759;2,878;-1,738;25,181
13381,000;3,458;0,814;-35,209;3,093;9,583;5,007;38,474;4,721;-7,050;-2,798;0,000;40,100;40,800;9,551;3,325;-5,702;-4,745;-6,648;-5,616;-3,220;27,180;0,000;260,340;Inf;270,000;270,000;-5,746;2,887;-1,732;25,197
13381,500;2,845;0,720;-34,914;3,131;9,525;5,007;38,474;4,721;-7,050;-2,798;0,000;40,100;40,800;9,622;3,277;-5,625;-4,789;-6,935;-5,721;-3,220;27,180;0,000;260,140;Inf;270,000;270,000;-5,678;2,897;-1,629;25,211
13382,000;2,845;0,720;-34,914;3,131;9,525;5,007;38,474;4,721;-7,050;-2,798;0,000;40,100;40,800;9,622;3,277;-5,839;-4,843;-6,705;-5,512;-3,220;27,180;0,000;260,140;Inf;270,000;270,000;-5,768;2,896;-1,665;25,228
13382,500;2,845;0,720;-34,914;3,131;9,525;5,007;38,474;4,721;-7,050;-2,798;0,000;40,100;40,800;9,622;3,277;-5,897;-4,915;-6,986;-5,815;-3,220;27,180;0,000;260,040;Inf;270,000;270,000;-5,725;2,895;-1,604;25,217
13383,000;2,845;0,720;-34,914;3,131;9,525;5,007;38,474;4,721;-7,050;-2,798;0,000;40,100;40,800;9,622;3,277;-5,959;-4,916;-6,446;-5,662;-3,220;27,180;0,000;260,040;Inf;270,000;270,000;-5,903;2,894;-1,751;25,217
13383,500;2,845;0,720;-34,914;3,131;9,525;5,050;38,502;4,726;-6,982;-2,764;0,000;40,123;40,824;9,622;3,277;-5,983;-4,811;-6,725;-5,629;-3,213;27,186;0,000;260,340;Inf;270,000;270,000;-5,746;2,893;-1,637;25,192
13384,000;2,845;0,720;-34,914;3,131;9,525;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,622;3,277;-5,674;-4,808;-6,909;-5,566;-3,213;27,186;0,000;260,340;Inf;270,000;270,000;-5,787;2,893;-1,690;25,161
13384,500;2,519;0,690;-33,737;3,194;9,466;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,678;3,164;-6,060;-4,781;-6,688;-5,674;-3,213;27,186;0,000;260,240;Inf;270,000;270,000;-5,739;2,892;-1,641;25,112
13385,000;2,519;0,690;-33,737;3,194;9,466;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,678;3,164;-5,434;-4,787;-6,656;-5,622;-3,213;27,186;0,000;260,240;Inf;270,000;270,000;-5,801;2,886;-1,683;25,098
13385,500;2,519;0,690;-33,737;3,194;9,466;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,678;3,164;-5,729;-4,785;-6,838;-5,601;-3,213;27,186;0,000;259,940;Inf;270,000;270,000;-5,625;2,880;-1,618;25,085
13386,000;2,519;0,690;-33,737;3,194;9,466;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,678;3,164;-5,720;-4,733;-6,765;-5,483;-3,213;27,186;0,000;259,940;Inf;270,000;270,000;-5,739;2,874;-1,600;25,048
13386,500;2,519;0,690;-33,737;3,194;9,466;5,050;38,502;4,726;-6,982;-2,764;0,000;40,100;40,800;9,678;3,164;-5,828;-4,781;-6,581;-5,592;-3,213;27,186;0,000;260,340;Inf;270,000;270,000;-5,675;2,868;-1,680;25,042
13387,000;2,519;0,690;-33,737;3,194;9,466;5,067;38,507;4,735;-6,936;-2,782;0,000;40,109;40,823;9,678;3,164;-5,696;-4,741;-6,685;-5,534;-3,199;27,192;0,000;260,340;Inf;270,000;270,000;-5,695;2,862;-1,602;25,046
13387,500;2,519;0,690;-33,737;3,194;9,466;5,067;38,507;4,735;-6,936;-2,782;0,000;40,100;40,800;9,678;3,164;-5,823;-4,815;-6,604;-5,649;-3,199;27,192;0,000;259,840;Inf;270,000;270,000;-5,664;2,857;-1,526;25,110
13388,000;2,959;0,762;-34,747;3,179;9,513;5,067;38,507;4,735;-6,936;-2,782;0,000;40,100;40,800;9,618;3,357;-5,947;-5,009;-6,760;-5,862;-3,199;27,192;0,000;259,840;Inf;270,000;270,000;-5,723;2,851;-1,627;25,101
13388,500;2,959;0,762;-34,747;3,179;9,513;5,067;38,507;4,735;-6,936;-2,782;0,000;40,100;40,800;9,618;3,357;-5,974;-4,814;-6,846;-5,682;-3,199;27,192;0,000;259,840;Inf;270,000;270,000;-5,894;2,853;-1,610;24,979
13389,000;2,959;0,762;-34,747;3,179;9,513;5,067;38,507;4,735;-6,936;-2,782;0,000;40,100;40,800;9,618;3,357;-5,705;-4,659;-6,630;-5,482;-3,199;27,192;0,000;259,840;Inf;270,000;270,000;-5,829;2,855;-1,626;24,857
13389,500;2,959;0,762;-34,747;3,179;9,513;5,067;38,507;4,735;-6,936;-2,782;0,000;40,100;40,800;9,618;3,357;-5,681;-4,831;-6,796;-5,664;-3,199;27,192;0,000;259,740;Inf;270,000;270,000;-5,619;2,856;-1,622;24,770
13390,000;2,959;0,762;-34,747;3,179;9,513;5,030;38,505;4,724;-6,913;-2,778;0,000;40,089;40,796;9,618;3,357;-5,639;-4,681;-6,564;-5,503;-3,212;27,184;0,000;259,740;Inf;270,000;270,000;-5,743;2,858;-1,608;24,717
13390,500;2,959;0,762;-34,747;3,179;9,513;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,618;3,357;-5,878;-4,613;-6,588;-5,532;-3,212;27,184;0,000;260,640;Inf;270,000;270,000;-5,597;2,860;-1,553;24,656
13391,000;3,274;0,862;-33,931;3,198;9,527;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,583;3,053;-5,467;-4,608;-6,438;-5,283;-3,212;27,184;0,000;260,640;Inf;270,000;270,000;-5,653;2,861;-1,583;24,654
13391,500;3,274;0,862;-33,931;3,198;9,527;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,583;3,053;-5,351;-4,365;-6,220;-5,170;-3,212;27,184;0,000;260,240;Inf;270,000;270,000;-5,449;2,868;-1,540;24,691
13392,000;3,274;0,862;-33,931;3,198;9,527;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,583;3,053;-5,346;-4,579;-6,391;-5,351;-3,212;27,184;0,000;260,240;Inf;270,000;270,000;-5,277;2,875;-1,496;24,721
13392,500;3,274;0,862;-33,931;3,198;9,527;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,583;3,053;-5,248;-4,623;-6,187;-5,308;-3,212;27,184;0,000;260,640;Inf;270,000;270,000;-5,416;2,881;-1,480;24,771
13393,000;3,274;0,862;-33,931;3,198;9,527;5,030;38,505;4,724;-6,913;-2,778;0,000;40,100;40,800;9,583;3,053;-5,490;-4,550;-6,252;-5,373;-3,212;27,184;0,000;260,640;Inf;270,000;270,000;-5,342;2,888;-1,518;24,826
13393,500;3,274;0,862;-33,931;3,198;9,527;5,024;38,454;4,716;-6,885;-2,780;0,000;40,079;40,744;9,583;3,053;-5,376;-4,613;-6,463;-5,250;-3,210;27,203;0,000;260,240;Inf;270,000;270,000;-5,416;2,894;-1,441;24,772
13394,000;3,274;0,862;-33,931;3,198;9,527;5,024;38,454;4,716;-6,885;-2,780;0,000;40,100;40,700;9,583;3,053;-5,565;-4,560;-6,293;-5,385;-3,210;27,203;0,000;260,240;Inf;270,000;270,000;-5,425;2,900;-1,442;24,816
13394,500;2,123;0,560;-34,642;3,163;9,539;5,024;38,454;4,716;-6,885;-2,780;0,000;40,100;40,700;9,512;3,064;-5,619;-4,594;-6,535;-5,484;-3,210;27,203;0,000;259,940;Inf;270,000;270,000;-5,451;2,906;-1,407;24,884
13395,000;2,123;0,560;-34,642;3,163;9,539;5,024;38,454;4,716;-6,885;-2,780;0,000;40,100;40,700;9,512;3,064;-5,650;-4,580;-6,794;-5,386;-3,210;27,203;0,000;259,940;Inf;270,000;270,000;-5,558;2,894;-1,355;24,936
13395,500;2,123;0,560;-34,642;3,163;9,539;5,024;38,454;4,716;-6,885;-2,780;0,000;40,100;40,700;9,512;3,064;-5,791;-4,419;-6,425;-5,341;-3,210;27,203;0,000;260,240;Inf;270,000;270,000;-5,603;2,881;-1,456;24,927
13396,000;2,123;0,560;-34,642;3,163;9,539;5,024;38,454;4,716;-6,885;-2,780;0,000;40,100;40,700;9,512;3,064;-5,474;-4,464;-6,455;-5,402;-3,210;27,203;0,000;260,240;Inf;270,000;270,000;-5,494;2,869;-1,412;24,943
13396,500;2,123;0,560;-34,642;3,163;9,539;5,052;38,527;4,728;-6,800;-2,766;0,000;40,077;40,778;9,512;3,064;-5,399;-4,540;-6,559;-5,333;-3,205;27,212;0,000;260,240;Inf;270,000;270,000;-5,449;2,856;-1,382;24,914
13397,000;2,123;0,560;-34,642;3,163;9,539;5,052;38,527;4,728;-6,800;-2,766;0,000;40,100;40,800;9,512;3,064;-5,650;-4,613;-6,433;-5,415;-3,205;27,212;0,000;260,240;Inf;270,000;270,000;-5,458;2,844;-1,420;24,891
13397,500;3,018;0,730;-35,209;3,198;9,569;5,052;38,527;4,728;-6,800;-2,766;0,000;40,100;40,800;9,428;3,080;-5,784;-4,509;-6,515;-5,386;-3,205;27,212;0,000;260,440;Inf;270,000;270,000;-5,528;2,832;-1,342;24,952
13398,000;3,018;0,730;-35,209;3,198;9,569;5,052;38,527;4,728;-6,800;-2,766;0,000;40,100;40,800;9,428;3,080;-5,483;-4,536;-6,666;-5,283;-3,205;27,212;0,000;260,440;Inf;270,000;270,000;-5,548;2,835;-1,409;24,921
13398,500;3,018;0,730;-35,209;3,198;9,569;5,052;38,527;4,728;-6,800;-2,766;0,000;40,100;40,800;9,428;3,080;-5,638;-4,614;-6,397;-5,440;-3,205;27,212;0,000;260,540;Inf;270,000;270,000;-5,492;2,838;-1,394;24,881
13399,000;3,018;0,730;-35,209;3,198;9,569;5,052;38,527;4,728;-6,800;-2,766;0,000;40,100;40,800;9,428;3,080;-5,944;-4,666;-6,782;-5,565;-3,205;27,212;0,000;260,540;Inf;270,000;270,000;-5,522;2,841;-1,372;24,882
13399,500;3,018;0,730;-35,209;3,198;9,569;5,038;38,533;4,734;-6,775;-2,775;0,000;40,055;40,845;9,428;3,080;-5,507;-4,646;-6,696;-5,571;-3,210;27,200;0,000;260,640;Inf;270,000;270,000;-5,740;2,844;-1,385;24,857
13400,000;3,018;0,730;-35,209;3,198;9,569;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,428;3,080;-5,577;-4,575;-6,809;-5,514;-3,210;27,200;0,000;260,640;Inf;270,000;270,000;-5,605;2,847;-1,347;24,689
13400,500;3,018;0,730;-35,209;3,198;9,569;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,428;3,080;-5,664;-4,668;-6,478;-5,514;-3,210;27,200;0,000;261,140;Inf;270,000;270,000;-5,619;2,850;-1,415;24,634
13401,000;2,868;0,717;-35,145;3,244;9,542;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,533;3,129;-5,538;-4,639;-6,500;-5,450;-3,210;27,200;0,000;261,140;Inf;270,000;270,000;-5,581;2,853;-1,523;24,686
13401,500;2,868;0,717;-35,145;3,244;9,542;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,533;3,129;-5,149;-4,670;-6,096;-5,371;-3,210;27,200;0,000;260,940;Inf;270,000;270,000;-5,532;2,853;-1,414;24,729
