t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13402,000;2,868;0,717;-35,145;3,244;9,542;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,533;3,129;-5,361;-4,543;-6,401;-5,250;-3,210;27,200;0,000;260,940;Inf;270,000;270,000;-5,321;2,853;-1,359;24,716
13402,500;2,868;0,717;-35,145;3,244;9,542;5,038;38,533;4,734;-6,775;-2,775;0,000;40,100;40,800;9,533;3,129;-5,524;-4,659;-6,462;-5,478;-3,210;27,200;0,000;260,740;Inf;270,000;270,000;-5,389;2,854;-1,347;24,858
13403,000;2,868;0,717;-35,145;3,244;9,542;5,101;38,468;4,727;-6,757;-2,784;0,000;40,030;40,717;9,533;3,129;-5,685;-4,455;-6,309;-5,369;-3,227;27,196;0,000;260,740;Inf;270,000;270,000;-5,531;2,854;-1,385;24,820
13403,500;2,868;0,717;-35,145;3,244;9,542;5,101;38,468;4,727;-6,757;-2,784;0,000;40,000;40,700;9,533;3,129;-5,753;-4,458;-6,386;-5,371;-3,227;27,196;0,000;260,840;Inf;270,000;270,000;-5,454;2,854;-1,396;24,856
13404,000;3,342;0,809;-35,209;3,150;9,499;5,101;38,468;4,727;-6,757;-2,784;0,000;40,000;40,700;9,447;3,287;-5,204;-4,479;-6,252;-5,220;-3,227;27,196;0,000;260,840;Inf;270,000;270,000;-5,492;2,854;-1,418;24,873
13404,500;3,342;0,809;-35,209;3,150;9,499;5,101;38,468;4,727;-6,757;-2,784;0,000;40,000;40,700;9,447;3,287;-5,216;-4,588;-5,683;-5,095;-3,227;27,196;0,000;260,240;Inf;270,000;270,000;-5,289;2,862;-1,478;24,860
13405,000;3,342;0,809;-35,209;3,150;9,499;5,101;38,468;4,727;-6,757;-2,784;0,000;40,000;40,700;9,447;3,287;-5,237;-4,413;-6,099;-5,189;-3,227;27,196;0,000;260,240;Inf;270,000;270,000;-5,145;2,870;-1,322;24,880
13405,500;3,342;0,809;-35,209;3,150;9,499;5,101;38,468;4,727;-6,757;-2,784;0,000;40,000;40,700;9,447;3,287;-5,300;-4,471;-6,267;-5,140;-3,227;27,196;0,000;260,140;Inf;270,000;270,000;-5,234;2,878;-1,392;24,876
13406,000;3,342;0,809;-35,209;3,150;9,499;5,105;38,448;4,721;-6,727;-2,803;0,000;40,024;40,710;9,447;3,287;-5,083;-4,382;-6,120;-5,064;-3,213;27,200;0,000;260,140;Inf;270,000;270,000;-5,295;2,885;-1,310;24,922
13406,500;3,342;0,809;-35,209;3,150;9,499;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,447;3,287;-5,361;-4,109;-5,982;-5,000;-3,213;27,200;0,000;260,240;Inf;270,000;270,000;-5,162;2,893;-1,301;24,933
13407,000;3,342;0,809;-35,209;3,150;9,499;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,447;3,287;-5,064;-4,496;-6,095;-5,222;-3,213;27,200;0,000;260,240;Inf;270,000;270,000;-5,113;2,900;-1,315;24,950
13407,500;3,450;0,830;-35,209;3,156;9,479;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,404;3,175;-5,126;-4,469;-5,866;-5,124;-3,213;27,200;0,000;260,040;Inf;270,000;270,000;-5,219;2,908;-1,297;24,999
13408,000;3,450;0,830;-35,209;3,156;9,479;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,404;3,175;-5,344;-4,340;-5,975;-5,141;-3,213;27,200;0,000;260,040;Inf;270,000;270,000;-5,146;2,916;-1,319;25,023
13408,500;3,450;0,830;-35,209;3,156;9,479;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,404;3,175;-5,231;-4,481;-6,353;-5,357;-3,213;27,200;0,000;260,940;Inf;270,000;270,000;-5,200;2,925;-1,232;25,096
13409,000;3,450;0,830;-35,209;3,156;9,479;5,105;38,448;4,721;-6,727;-2,803;0,000;40,000;40,700;9,404;3,175;-5,219;-4,463;-6,375;-5,223;-3,213;27,200;0,000;260,940;Inf;270,000;270,000;-5,355;2,934;-1,234;25,132
13409,500;3,450;0,830;-35,209;3,156;9,479;5,073;38,484;4,721;-6,638;-2,791;0,000;40,019;40,708;9,404;3,175;-5,317;-4,513;-5,987;-5,240;-3,211;27,205;0,000;261,140;Inf;270,000;270,000;-5,320;2,942;-1,340;25,121
13410,000;3,450;0,830;-35,209;3,156;9,479;5,073;38,484;4,721;-6,638;-2,791;0,000;40,000;40,700;9,404;3,175;-5,444;-4,515;-6,486;-5,382;-3,211;27,205;0,000;261,140;Inf;270,000;270,000;-5,264;2,951;-1,204;25,140
13410,500;2,009;0,587;-34,286;3,198;9,384;5,073;38,484;4,721;-6,638;-2,791;0,000;40,000;40,700;9,626;3,225;-5,214;-4,566;-6,303;-5,450;-3,211;27,205;0,000;260,740;Inf;270,000;270,000;-5,457;2,959;-1,260;25,188
13411,000;2,009;0,587;-34,286;3,198;9,384;5,073;38,484;4,721;-6,638;-2,791;0,000;40,000;40,700;9,626;3,225;-5,293;-4,253;-6,050;-5,006;-3,211;27,205;0,000;260,740;Inf;270,000;270,000;-5,383;2,943;-1,281;25,147
13411,500;2,009;0,587;-34,286;3,198;9,384;5,073;38,484;4,721;-6,638;-2,791;0,000;40,000;40,700;9,626;3,225;-5,419;-4,185;-6,158;-5,091;-3,211;27,205;0,000;260,840;Inf;270,000;270,000;-5,151;2,928;-1,225;25,147
13412,000;2,009;0,587;-34,286;3,198;9,384;5,073;38,484;4,721;-6,638;-2,791;0,000;40,000;40,700;9,626;3,225;-4,941;-4,386;-5,997;-5,067;-3,211;27,205;0,000;260,840;Inf;270,000;270,000;-5,213;2,913;-1,263;25,143
13412,500;2,009;0,587;-34,286;3,198;9,384;5,090;38,464;4,701;-6,623;-2,764;0,000;40,005;40,704;9,626;3,225;-4,956;-4,472;-5,727;-5,066;-3,203;27,210;0,000;261,340;Inf;270,000;270,000;-5,098;2,898;-1,287;25,158
13413,000;2,009;0,587;-34,286;3,198;9,384;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,626;3,225;-5,057;-4,336;-6,062;-4,986;-3,203;27,210;0,000;261,340;Inf;270,000;270,000;-5,055;2,883;-1,167;25,219
13413,500;2,009;0,587;-34,286;3,198;9,384;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,626;3,225;-5,266;-4,367;-5,929;-5,143;-3,203;27,210;0,000;261,140;Inf;270,000;270,000;-5,110;2,869;-1,198;25,349
13414,000;2,767;0,722;-33,847;3,126;9,349;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,715;3,184;-5,222;-4,378;-6,075;-5,196;-3,203;27,210;0,000;261,140;Inf;270,000;270,000;-5,176;2,855;-1,210;25,465
13414,500;2,767;0,722;-33,847;3,126;9,349;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,715;3,184;-5,104;-4,298;-6,217;-4,973;-3,203;27,210;0,000;261,140;Inf;270,000;270,000;-5,218;2,854;-1,165;25,393
13415,000;2,767;0,722;-33,847;3,126;9,349;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,715;3,184;-5,239;-4,111;-5,800;-4,964;-3,203;27,210;0,000;261,140;Inf;270,000;270,000;-5,148;2,852;-1,198;25,376
13415,500;2,767;0,722;-33,847;3,126;9,349;5,090;38,464;4,701;-6,623;-2,764;0,000;40,000;40,700;9,715;3,184;-4,956;-4,245;-5,754;-4,926;-3,203;27,210;0,000;260,640;Inf;270,000;270,000;-5,028;2,851;-1,165;25,539
13416,000;2,767;0,722;-33,847;3,126;9,349;5,049;38,459;4,716;-6,576;-2,779;0,000;39,995;40,704;9,715;3,184;-5,222;-4,133;-5,834;-4,961;-3,209;27,205;0,000;260,640;Inf;270,000;270,000;-4,970;2,849;-1,132;25,556
13416,500;2,767;0,722;-33,847;3,126;9,349;5,049;38,459;4,716;-6,576;-2,779;0,000;40,000;40,700;9,715;3,184;-5,008;-4,234;-6,049;-5,005;-3,209;27,205;0,000;261,040;Inf;270,000;270,000;-5,038;2,848;-1,064;25,578
13417,000;2,614;0,603;-35,209;3,131;9,561;5,049;38,459;4,716;-6,576;-2,779;0,000;40,000;40,700;9,408;3,243;-5,306;-4,269;-5,865;-5,107;-3,209;27,205;0,000;261,040;Inf;270,000;270,000;-5,074;2,847;-1,155;25,551
13417,500;2,614;0,603;-35,209;3,131;9,561;5,049;38,459;4,716;-6,576;-2,779;0,000;40,000;40,700;9,408;3,243;-5,195;-4,243;-6,077;-5,109;-3,209;27,205;0,000;260,340;Inf;270,000;270,000;-5,137;2,843;-1,115;25,611
13418,000;2,614;0,603;-35,209;3,131;9,561;5,049;38,459;4,716;-6,576;-2,779;0,000;40,000;40,700;9,408;3,243;-5,037;-4,206;-6,177;-4,926;-3,209;27,205;0,000;260,340;Inf;270,000;270,000;-5,156;2,839;-1,063;25,584
13418,500;2,614;0,603;-35,209;3,131;9,561;5,049;38,459;4,716;-6,576;-2,779;0,000;40,000;40,700;9,408;3,243;-5,143;-4,167;-6,217;-4,913;-3,209;27,205;0,000;260,440;Inf;270,000;270,000;-5,086;2,835;-1,013;25,511
13419,000;2,614;0,603;-35,209;3,131;9,561;5,034;38,483;4,714;-6,527;-2,767;0,000;39,986;40,654;9,408;3,243;-5,226;-4,105;-5,877;-4,954;-3,203;27,213;0,000;260,440;Inf;270,000;270,000;-5,110;2,832;-1,044;25,471
13419,500;2,614;0,603;-35,209;3,131;9,561;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,408;3,243;-5,031;-4,169;-6,087;-4,990;-3,203;27,213;0,000;261,040;Inf;270,000;270,000;-5,040;2,828;-1,010;25,421
13420,000;3,124;0,696;-35,209;3,147;9,587;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,546;3,181;-5,289;-4,088;-6,111;-4,988;-3,203;27,213;0,000;261,040;Inf;270,000;270,000;-5,069;2,825;-1,008;25,384
13420,500;3,124;0,696;-35,209;3,147;9,587;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,546;3,181;-5,271;-4,078;-5,980;-4,959;-3,203;27,213;0,000;260,440;Inf;270,000;270,000;-5,119;2,830;-1,045;25,447
13421,000;3,124;0,696;-35,209;3,147;9,587;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,546;3,181;-5,437;-4,251;-6,112;-5,100;-3,203;27,213;0,000;260,440;Inf;270,000;270,000;-5,072;2,834;-1,000;25,488
13421,500;3,124;0,696;-35,209;3,147;9,587;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,546;3,181;-5,097;-4,330;-5,999;-5,209;-3,203;27,213;0,000;260,440;Inf;270,000;270,000;-5,225;2,839;-1,085;25,499
13422,000;3,124;0,696;-35,209;3,147;9,587;5,034;38,483;4,714;-6,527;-2,767;0,000;40,000;40,700;9,546;3,181;-5,175;-4,306;-6,085;-5,190;-3,203;27,213;0,000;260,440;Inf;270,000;270,000;-5,159;2,844;-1,060;25,502
13422,500;3,124;0,696;-35,209;3,147;9,587;5,051;38,488;4,730;-6,476;-2,751;0,000;39,982;40,719;9,546;3,181;-5,297;-4,274;-6,310;-5,088;-3,196;27,217;0,000;261,140;Inf;270,000;270,000;-5,189;2,848;-1,061;25,509
13423,000;3,124;0,696;-35,209;3,147;9,587;5,051;38,488;4,730;-6,476;-2,751;0,000;40,000;40,700;9,546;3,181;-5,371;-4,375;-6,184;-5,189;-3,196;27,217;0,000;261,140;Inf;270,000;270,000;-5,242;2,853;-1,062;25,582
13423,500;2,770;0,705;-35,199;3,187;9,490;5,051;38,488;4,730;-6,476;-2,751;0,000;40,000;40,700;9,573;3,354;-5,295;-4,260;-6,057;-5,140;-3,196;27,217;0,000;261,240;Inf;270,000;270,000;-5,280;2,857;-1,153;25,649
13424,000;2,770;0,705;-35,199;3,187;9,490;5,051;38,488;4,730;-6,476;-2,751;0,000;40,000;40,700;9,573;3,354;-4,931;-4,229;-5,928;-5,082;-3,196;27,217;0,000;261,240;Inf;270,000;270,000;-5,188;2,856;-1,062;25,772
13424,500;2,770;0,705;-35,199;3,187;9,490;5,051;38,488;4,730;-6,476;-2,751;0,000;40,000;40,700;9,573;3,354;-4,953;-4,082;-5,698;-4,678;-3,196;27,217;0,000;261,340;Inf;270,000;270,000;-5,042;2,855;-1,059;25,889
13425,000;2,770;0,705;-35,199;3,187;9,490;5,051;38,488;4,730;-6,476;-2,751;0,000;40,000;40,700;9,573;3,354;-4,797;-4,252;-5,779;-4,955;-3,196;27,217;0,000;261,340;Inf;270,000;270,000;-4,853;2,853;-1,069;25,841
13425,500;2,770;0,705;-35,199;3,187;9,490;5,076;38,443;4,711;-6,484;-2,740;0,000;39,990;40,674;9,573;3,354;-4,900;-4,030;-5,553;-4,606;-3,198;27,224;0,000;260,840;Inf;270,000;270,000;-4,946;2,852;-1,076;25,823
13426,000;2,770;0,705;-35,199;3,187;9,490;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,573;3,354;-4,974;-3,982;-5,819;-4,709;-3,198;27,224;0,000;260,840;Inf;270,000;270,000;-4,773;2,850;-1,119;25,662
13426,500;3,606;0,906;-34,902;3,131;9,535;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,640;3,238;-4,592;-4,070;-5,284;-4,668;-3,198;27,224;0,000;261,240;Inf;270,000;270,000;-4,871;2,849;-0,967;25,619
13427,000;3,606;0,906;-34,902;3,131;9,535;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,640;3,238;-4,553;-4,000;-5,309;-4,396;-3,198;27,224;0,000;261,240;Inf;270,000;270,000;-4,654;2,862;-0,955;25,599
13427,500;3,606;0,906;-34,902;3,131;9,535;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,640;3,238;-4,195;-3,986;-5,204;-4,618;-3,198;27,224;0,000;261,440;Inf;270,000;270,000;-4,565;2,874;-0,995;25,608
13428,000;3,606;0,906;-34,902;3,131;9,535;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,640;3,238;-4,738;-4,008;-5,289;-4,770;-3,198;27,224;0,000;261,440;Inf;270,000;270,000;-4,501;2,886;-0,943;25,618
13428,500;3,606;0,906;-34,902;3,131;9,535;5,076;38,443;4,711;-6,484;-2,740;0,000;40,000;40,700;9,640;3,238;-4,606;-4,033;-5,748;-4,801;-3,198;27,224;0,000;261,840;Inf;270,000;270,000;-4,701;2,898;-0,888;25,701
13429,000;3,606;0,906;-34,902;3,131;9,535;5,092;38,392;4,721;-6,449;-2,761;0,000;39,986;40,707;9,640;3,238;-4,764;-3,984;-5,908;-4,744;-3,191;27,223;0,000;261,840;Inf;270,000;270,000;-4,797;2,909;-0,817;25,669
13429,500;3,606;0,906;-34,902;3,131;9,535;5,092;38,392;4,721;-6,449;-2,761;0,000;40,000;40,700;9,640;3,238;-4,976;-3,844;-5,784;-4,676;-3,191;27,223;0,000;260,840;Inf;270,000;270,000;-4,850;2,921;-0,830;25,588
13430,000;3,440;0,797;-35,209;3,068;9,552;5,092;38,392;4,721;-6,449;-2,761;0,000;40,000;40,700;9,588;3,159;-5,061;-3,849;-5,614;-4,747;-3,191;27,223;0,000;260,840;Inf;270,000;270,000;-4,820;2,932;-0,870;25,585
13430,500;3,440;0,797;-35,209;3,068;9,552;5,092;38,392;4,721;-6,449;-2,761;0,000;40,000;40,700;9,588;3,159;-4,553;-3,938;-5,602;-4,638;-3,191;27,223;0,000;261,040;Inf;270,000;270,000;-4,818;2,940;-0,870;25,530
13431,000;3,440;0,797;-35,209;3,068;9,552;5,092;38,392;4,721;-6,449;-2,761;0,000;40,000;40,700;9,588;3,159;-4,856;-4,080;-5,823;-4,898;-3,191;27,223;0,000;261,040;Inf;270,000;270,000;-4,683;2,948;-0,838;25,499
13431,500;3,440;0,797;-35,209;3,068;9,552;5,092;38,392;4,721;-6,449;-2,761;0,000;40,000;40,700;9,588;3,159;-4,993;-4,063;-5,830;-4,861;-3,191;27,223;0,000;261,140;Inf;270,000;270,000;-4,914;2,956;-0,852;25,443
13432,000;3,440;0,797;-35,209;3,068;9,552;5,026;38,471;4,735;-6,368;-2,774;0,000;39,978;40,756;9,588;3,159;-5,042;-3,853;-5,807;-4,739;-3,191;27,226;0,000;261,140;Inf;270,000;270,000;-4,937;2,964;-0,810;25,402
13432,500;3,440;0,797;-35,209;3,068;9,552;5,026;38,471;4,735;-6,368;-2,774;0,000;40,000;40,800;9,588;3,159;-5,029;-4,017;-5,815;-4,833;-3,191;27,226;0,000;261,340;Inf;270,000;270,000;-4,860;2,972;-0,848;25,356
13433,000;2,519;0,624;-34,462;3,236;9,533;5,026;38,471;4,735;-6,368;-2,774;0,000;40,000;40,800;9,564;2,976;-4,788;-3,941;-5,942;-4,782;-3,191;27,226;0,000;261,340;Inf;270,000;270,000;-4,924;2,980;-0,807;25,326
13433,500;2,519;0,624;-34,462;3,236;9,533;5,026;38,471;4,735;-6,368;-2,774;0,000;40,000;40,800;9,564;2,976;-4,920;-3,866;-5,850;-4,659;-3,191;27,226;0,000;260,640;Inf;270,000;270,000;-4,863;2,972;-0,775;25,379
13434,000;2,519;0,624;-34,462;3,236;9,533;5,026;38,471;4,735;-6,368;-2,774;0,000;40,000;40,800;9,564;2,976;-5,079;-3,741;-5,709;-4,658;-3,191;27,226;0,000;260,640;Inf;270,000;270,000;-4,824;2,965;-0,764;25,355
13434,500;2,519;0,624;-34,462;3,236;9,533;5,026;38,471;4,735;-6,368;-2,774;0,000;40,000;40,800;9,564;2,976;-4,741;-3,944;-5,658;-4,715;-3,191;27,226;0,000;260,640;Inf;270,000;270,000;-4,797;2,958;-0,856;25,364
13435,000;2,519;0,624;-34,462;3,236;9,533;5,075;38,491;4,736;-6,334;-2,758;0,000;39,996;40,772;9,564;2,976;-4,746;-3,882;-5,771;-4,549;-3,187;27,238;0,000;260,640;Inf;270,000;270,000;-4,764;2,950;-0,766;25,420
13435,500;2,519;0,624;-34,462;3,236;9,533;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,564;2,976;-4,778;-3,849;-6,000;-4,623;-3,187;27,238;0,000;260,440;Inf;270,000;270,000;-4,737;2,943;-0,694;25,529
13436,000;2,519;0,624;-34,462;3,236;9,533;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,564;2,976;-4,899;-3,917;-5,537;-4,632;-3,187;27,238;0,000;260,440;Inf;270,000;270,000;-4,812;2,936;-0,780;25,418
13436,500;2,959;0,752;-33,746;3,187;9,551;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,681;3,097;-4,958;-4,028;-5,814;-4,872;-3,187;27,238;0,000;261,140;Inf;270,000;270,000;-4,746;2,930;-0,714;25,208
13437,000;2,959;0,752;-33,746;3,187;9,551;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,681;3,097;-4,624;-4,107;-5,526;-4,889;-3,187;27,238;0,000;261,140;Inf;270,000;270,000;-4,918;2,930;-0,782;25,091
13437,500;2,959;0,752;-33,746;3,187;9,551;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,681;3,097;-5,089;-4,022;-5,741;-4,884;-3,187;27,238;0,000;261,140;Inf;270,000;270,000;-4,787;2,931;-0,824;25,175
13438,000;2,959;0,752;-33,746;3,187;9,551;5,075;38,491;4,736;-6,334;-2,758;0,000;40,000;40,800;9,681;3,097;-4,560;-3,954;-5,713;-4,776;-3,187;27,238;0,000;261,140;Inf;270,000;270,000;-4,934;2,931;-0,779;25,254
13438,500;2,959;0,752;-33,746;3,187;9,551;5,045;38,465;4,715;-6,324;-2,748;0,000;39,993;40,796;9,681;3,097;-4,886;-3,699;-5,707;-4,568;-3,198;27,226;0,000;260,840;Inf;270,000;270,000;-4,623;2,931;-0,707;25,277
13439,000;2,959;0,752;-33,746;3,187;9,551;5,045;38,465;4,715;-6,324;-2,748;0,000;40,000;40,800;9,681;3,097;-4,599;-3,762;-5,370;-4,510;-3,198;27,226;0,000;260,840;Inf;270,000;270,000;-4,715;2,932;-0,818;25,349
13439,500;3,896;0,913;-35,209;3,134;9,554;5,045;38,465;4,715;-6,324;-2,748;0,000;40,000;40,800;9,445;3,159;-4,375;-3,533;-5,016;-4,122;-3,198;27,226;0,000;260,740;Inf;270,000;270,000;-4,561;2,932;-0,774;25,321
13440,000;3,896;0,913;-35,209;3,134;9,554;5,045;38,465;4,715;-6,324;-2,748;0,000;40,000;40,800;9,445;3,159;-4,213;-3,882;-4,913;-4,447;-3,198;27,226;0,000;260,740;Inf;270,000;270,000;-4,262;2,948;-0,770;25,316
13440,500;3,896;0,913;-35,209;3,134;9,554;5,045;38,465;4,715;-6,324;-2,748;0,000;40,000;40,800;9,445;3,159;-4,359;-3,982;-4,897;-4,622;-3,198;27,226;0,000;260,840;Inf;270,000;270,000;-4,364;2,964;-0,708;25,300
13441,000;3,896;0,913;-35,209;3,134;9,554;5,045;38,465;4,715;-6,324;-2,748;0,000;40,000;40,800;9,445;3,159;-4,158;-3,795;-5,092;-4,389;-3,198;27,226;0,000;260,840;Inf;270,000;270,000;-4,465;2,979;-0,738;25,321
13441,500;3,896;0,913;-35,209;3,134;9,554;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,810;9,445;3,159;-4,433;-3,702;-5,023;-4,424;-3,187;27,232;0,000;260,540;Inf;270,000;270,000;-4,359;2,994;-0,658;25,323
13442,000;3,896;0,913;-35,209;3,134;9,554;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,445;3,159;-4,525;-3,693;-5,289;-4,390;-3,187;27,232;0,000;260,540;Inf;270,000;270,000;-4,395;3,009;-0,628;25,340
13442,500;3,896;0,913;-35,209;3,134;9,554;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,445;3,159;-4,635;-3,900;-5,309;-4,579;-3,187;27,232;0,000;261,040;Inf;270,000;270,000;-4,474;3,023;-0,669;25,320
13443,000;3,069;0,711;-35,209;3,077;9,512;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,533;3,153;-4,272;-3,737;-5,364;-4,470;-3,187;27,232;0,000;261,040;Inf;270,000;270,000;-4,606;3,038;-0,631;25,294
13443,500;3,069;0,711;-35,209;3,077;9,512;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,533;3,153;-4,602;-3,713;-5,036;-4,400;-3,187;27,232;0,000;260,640;Inf;270,000;270,000;-4,461;3,038;-0,730;25,228
13444,000;3,069;0,711;-35,209;3,077;9,512;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,533;3,153;-4,226;-3,775;-5,334;-4,371;-3,187;27,232;0,000;260,640;Inf;270,000;270,000;-4,438;3,039;-0,636;25,228
13444,500;3,069;0,711;-35,209;3,077;9,512;4,990;38,392;4,707;-6,304;-2,775;0,000;40,000;40,800;9,533;3,153;-4,528;-3,652;-5,187;-4,404;-3,187;27,232;0,000;260,240;Inf;270,000;270,000;-4,427;3,039;-0,615;25,154
13445,000;3,069;0,711;-35,209;3,077;9,512;5,009;38,437;4,711;-6,228;-2,767;0,000;40,003;40,811;9,533;3,153;-4,447;-3,742;-5,419;-4,463;-3,201;27,218;0,000;260,240;Inf;270,000;270,000;-4,443;3,040;-0,544;25,131
13445,500;3,069;0,711;-35,209;3,077;9,512;5,009;38,437;4,711;-6,228;-2,767;0,000;40,000;40,800;9,533;3,153;-4,542;-3,675;-5,661;-4,434;-3,201;27,218;0,000;260,140;Inf;270,000;270,000;-4,518;3,040;-0,493;25,073
13446,000;3,346;0,777;-35,209;3,122;9,545;5,009;38,437;4,711;-6,228;-2,767;0,000;40,000;40,800;9,523;3,161;-4,661;-3,643;-5,397;-4,465;-3,201;27,218;0,000;260,140;Inf;270,000;270,000;-4,578;3,041;-0,545;25,082
13446,500;3,346;0,777;-35,209;3,122;9,545;5,009;38,437;4,711;-6,228;-2,767;0,000;40,000;40,800;9,523;3,161;-4,732;-3,812;-5,643;-4,601;-3,201;27,218;0,000;260,440;Inf;270,000;270,000;-4,541;3,046;-0,535;25,061
13447,000;3,346;0,777;-35,209;3,122;9,545;5,009;38,437;4,711;-6,228;-2,767;0,000;40,000;40,800;9,523;3,161;-4,518;-3,653;-5,689;-4,540;-3,201;27,218;0,000;260,440;Inf;270,000;270,000;-4,697;3,051;-0,513;25,057
13447,500;3,346;0,777;-35,209;3,122;9,545;5,009;38,437;4,711;-6,228;-2,767;0,000;40,000;40,800;9,523;3,161;-4,699;-3,947;-5,276;-4,648;-3,201;27,218;0,000;260,840;Inf;270,000;270,000;-4,600;3,055;-0,564;25,054
13448,000;3,346;0,777;-35,209;3,122;9,545;5,073;38,487;4,714;-6,171;-2,760;0,000;40,006;40,914;9,523;3,161;-4,518;-3,786;-5,421;-4,501;-3,206;27,221;0,000;260,840;Inf;270,000;270,000;-4,643;3,060;-0,633;25,130
13448,500;3,346;0,777;-35,209;3,122;9,545;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,523;3,161;-4,604;-3,721;-5,209;-4,442;-3,206;27,221;0,000;261,240;Inf;270,000;270,000;-4,556;3,065;-0,567;25,130
13449,000;2,721;0,724;-33,963;3,229;9,465;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,604;3,070;-4,457;-3,664;-5,493;-4,293;-3,206;27,221;0,000;261,240;Inf;270,000;270,000;-4,494;3,069;-0,514;25,092
13449,500;2,721;0,724;-33,963;3,229;9,465;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,604;3,070;-4,573;-3,517;-5,451;-4,300;-3,206;27,221;0,000;261,140;Inf;270,000;270,000;-4,477;3,064;-0,491;25,116
13450,000;2,721;0,724;-33,963;3,229;9,465;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,604;3,070;-4,678;-3,480;-5,417;-4,368;-3,206;27,221;0,000;261,140;Inf;270,000;270,000;-4,460;3,058;-0,485;25,099
13450,500;2,721;0,724;-33,963;3,229;9,465;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,604;3,070;-4,736;-3,625;-5,857;-4,555;-3,206;27,221;0,000;261,240;Inf;270,000;270,000;-4,486;3,053;-0,415;25,022
13451,000;2,721;0,724;-33,963;3,229;9,465;5,073;38,487;4,714;-6,171;-2,760;0,000;40,000;40,900;9,604;3,070;-4,705;-3,734;-5,460;-4,589;-3,206;27,221;0,000;261,240;Inf;270,000;270,000;-4,693;3,047;-0,482;24,956
13451,500;2,721;0,724;-33,963;3,229;9,465;5,029;38,485;4,716;-6,123;-2,746;0,000;40,017;40,878;9,604;3,070;-4,871;-3,593;-5,671;-4,497;-3,204;27,223;0,000;260,740;Inf;270,000;270,000;-4,622;3,042;-0,521;24,923
13452,000;2,721;0,724;-33,963;3,229;9,465;5,029;38,485;4,716;-6,123;-2,746;0,000;40,000;40,900;9,604;3,070;-4,467;-3,726;-5,593;-4,522;-3,204;27,223;0,000;260,740;Inf;270,000;270,000;-4,658;3,036;-0,471;24,900
13452,500;2,843;0,686;-34,931;3,162;9,495;5,029;38,485;4,716;-6,123;-2,746;0,000;40,000;40,900;9,653;3,262;-4,737;-3,510;-5,240;-4,343;-3,204;27,223;0,000;260,840;Inf;270,000;270,000;-4,577;3,031;-0,573;24,944
13453,000;2,843;0,686;-34,931;3,162;9,495;5,029;38,485;4,716;-6,123;-2,746;0,000;40,000;40,900;9,653;3,262;-4,373;-3,592;-5,479;-4,407;-3,204;27,223;0,000;260,840;Inf;270,000;270,000;-4,458;3,028;-0,479;24,979
13453,500;2,843;0,686;-34,931;3,162;9,495;5,029;38,485;4,716;-6,123;-2,746;0,000;40,000;40,900;9,653;3,262;-4,354;-3,491;-4,934;-4,063;-3,204;27,223;0,000;261,140;Inf;270,000;270,000;-4,463;3,025;-0,547;25,004
13454,000;2,843;0,686;-34,931;3,162;9,495;5,029;38,485;4,716;-6,123;-2,746;0,000;40,000;40,900;9,653;3,262;-4,439;-3,362;-5,018;-4,071;-3,204;27,223;0,000;261,140;Inf;270,000;270,000;-4,210;3,022;-0,508;24,995
13454,500;2,843;0,686;-34,931;3,162;9,495;5,029;38,452;4,718;-6,135;-2,779;0,000;40,030;40,883;9,653;3,262;-4,022;-3,423;-5,141;-4,016;-3,191;27,217;0,000;261,240;Inf;270,000;270,000;-4,222;3,019;-0,414;24,908
13455,000;2,843;0,686;-34,931;3,162;9,495;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,653;3,262;-4,252;-3,411;-4,922;-4,179;-3,191;27,217;0,000;261,240;Inf;270,000;270,000;-4,151;3,016;-0,429;24,785
13455,500;3,038;0,803;-33,946;3,217;9,463;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,604;2,973;-4,565;-3,416;-5,052;-4,221;-3,191;27,217;0,000;261,240;Inf;270,000;270,000;-4,191;3,014;-0,407;24,759
13456,000;3,038;0,803;-33,946;3,217;9,463;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,604;2,973;-4,112;-3,466;-5,077;-4,109;-3,191;27,217;0,000;261,240;Inf;270,000;270,000;-4,314;3,014;-0,326;24,716
13456,500;3,038;0,803;-33,946;3,217;9,463;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,604;2,973;-4,343;-3,329;-5,003;-4,143;-3,191;27,217;0,000;261,440;Inf;270,000;270,000;-4,191;3,014;-0,351;24,766
13457,000;3,038;0,803;-33,946;3,217;9,463;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,604;2,973;-4,404;-3,495;-5,245;-4,294;-3,191;27,217;0,000;261,440;Inf;270,000;270,000;-4,204;3,015;-0,332;24,836
13457,500;3,038;0,803;-33,946;3,217;9,463;5,029;38,452;4,718;-6,135;-2,779;0,000;40,000;40,900;9,604;2,973;-4,357;-3,489;-5,423;-4,341;-3,191;27,217;0,000;261,140;Inf;270,000;270,000;-4,359;3,015;-0,303;24,912
13458,000;3,038;0,803;-33,946;3,217;9,463;5,017;38,455;4,753;-6,080;-2,772;0,000;40,042;40,962;9,604;2,973;-4,335;-3,480;-5,464;-4,224;-3,195;27,214;0,000;261,140;Inf;270,000;270,000;-4,402;3,015;-0,274;25,005
13458,500;3,038;0,803;-33,946;3,217;9,463;5,017;38,455;4,753;-6,080;-2,772;0,000;40,000;41,000;9,604;2,973;-4,390;-3,482;-5,502;-4,442;-3,195;27,214;0,000;261,040;Inf;270,000;270,000;-4,376;3,016;-0,338;24,971
13459,000;2,217;0,568;-33,737;3,202;9,513;5,017;38,455;4,753;-6,080;-2,772;0,000;40,000;41,000;9,728;3,076;-4,446;-3,661;-5,108;-4,179;-3,195;27,214;0,000;261,040;Inf;270,000;270,000;-4,454;3,016;-0,296;24,943
13459,500;2,217;0,568;-33,737;3,202;9,513;5,017;38,455;4,753;-6,080;-2,772;0,000;40,000;41,000;9,728;3,076;-4,335;-3,454;-5,325;-4,293;-3,195;27,214;0,000;260,640;Inf;270,000;270,000;-4,349;3,003;-0,335;24,889
13460,000;2,217;0,568;-33,737;3,202;9,513;5,017;38,455;4,753;-6,080;-2,772;0,000;40,000;41,000;9,728;3,076;-4,402;-3,477;-5,045;-4,094;-3,195;27,214;0,000;260,640;Inf;270,000;270,000;-4,352;2,990;-0,332;24,896
13460,500;2,217;0,568;-33,737;3,202;9,513;5,017;38,455;4,753;-6,080;-2,772;0,000;40,000;41,000;9,728;3,076;-4,061;-3,370;-4,952;-4,103;-3,195;27,214;0,000;260,640;Inf;270,000;270,000;-4,255;2,978;-0,377;24,898
13461,000;2,217;0,568;-33,737;3,202;9,513;5,009;38,479;4,712;-6,056;-2,778;0,000;40,042;40,961;9,728;3,076;-4,082;-3,342;-4,882;-3,996;-3,205;27,210;0,000;260,640;Inf;270,000;270,000;-4,121;2,965;-0,305;24,893
13461,500;2,217;0,568;-33,737;3,202;9,513;5,009;38,479;4,712;-6,056;-2,778;0,000;40,000;41,000;9,728;3,076;-4,348;-3,391;-5,058;-4,181;-3,205;27,210;0,000;260,840;Inf;270,000;270,000;-4,076;2,953;-0,301;24,878
13462,000;3,073;0,721;-35,209;3,170;9,512;5,009;38,479;4,712;-6,056;-2,778;0,000;40,000;41,000;9,520;3,217;-4,361;-3,396;-5,272;-4,223;-3,205;27,210;0,000;260,840;Inf;270,000;270,000;-4,244;2,941;-0,247;25,008
13462,500;3,073;0,721;-35,209;3,170;9,512;5,009;38,479;4,712;-6,056;-2,778;0,000;40,000;41,000;9,520;3,217;-4,673;-3,420;-5,377;-4,288;-3,205;27,210;0,000;260,240;Inf;270,000;270,000;-4,313;2,943;-0,277;25,019
13463,000;3,073;0,721;-35,209;3,170;9,512;5,009;38,479;4,712;-6,056;-2,778;0,000;40,000;41,000;9,520;3,217;-4,220;-3,295;-5,200;-3,997;-3,205;27,210;0,000;260,240;Inf;270,000;270,000;-4,440;2,945;-0,204;25,059
13463,500;3,073;0,721;-35,209;3,170;9,512;5,009;38,479;4,712;-6,056;-2,778;0,000;40,000;41,000;9,520;3,217;-4,402;-3,210;-5,093;-4,053;-3,205;27,210;0,000;260,340;Inf;270,000;270,000;-4,178;2,947;-0,242;25,115
13464,000;3,073;0,721;-35,209;3,170;9,512;5,052;38,484;4,713;-6,014;-2,758;0,000;40,067;40,969;9,520;3,217;-4,215;-3,270;-5,139;-4,098;-3,201;27,218;0,000;260,340;Inf;270,000;270,000;-4,190;2,949;-0,217;25,241
13464,500;3,073;0,721;-35,209;3,170;9,512;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,520;3,217;-4,057;-3,293;-5,095;-3,922;-3,201;27,218;0,000;259,740;Inf;270,000;270,000;-4,180;2,951;-0,174;25,346
13465,000;3,073;0,721;-35,209;3,170;9,512;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,520;3,217;-4,247;-3,035;-5,021;-3,887;-3,201;27,218;0,000;259,740;Inf;270,000;270,000;-4,092;2,953;-0,140;25,401
13465,500;3,235;0,846;-33,426;3,190;9,495;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,715;3,050;-4,334;-3,172;-4,879;-4,009;-3,201;27,218;0,000;259,840;Inf;270,000;270,000;-4,048;2,955;-0,141;25,334
13466,000;3,235;0,846;-33,426;3,190;9,495;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,715;3,050;-3,823;-3,168;-5,022;-3,980;-3,201;27,218;0,000;259,840;Inf;270,000;270,000;-4,099;2,960;-0,132;25,330
13466,500;3,235;0,846;-33,426;3,190;9,495;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,715;3,050;-4,015;-3,112;-4,835;-3,772;-3,201;27,218;0,000;260,140;Inf;270,000;270,000;-3,998;2,964;-0,216;25,361
13467,000;3,235;0,846;-33,426;3,190;9,495;5,052;38,484;4,713;-6,014;-2,758;0,000;40,100;41,000;9,715;3,050;-3,856;-3,098;-4,735;-3,790;-3,201;27,218;0,000;260,140;Inf;270,000;270,000;-3,934;2,969;-0,069;25,244
13467,500;3,235;0,846;-33,426;3,190;9,495;5,033;38,435;4,715;-6,007;-2,771;0,000;40,081;40,994;9,715;3,050;-4,148;-3,241;-5,181;-4,138;-3,206;27,211;0,000;261,040;Inf;270,000;270,000;-3,870;2,973;-0,036;25,194
13468,000;3,235;0,846;-33,426;3,190;9,495;5,033;38,435;4,715;-6,007;-2,771;0,000;40,100;41,000;9,715;3,050;-4,235;-3,402;-4,899;-4,153;-3,206;27,211;0,000;261,040;Inf;270,000;270,000;-4,177;2,977;-0,109;25,208
13468,500;3,258;0,834;-35,026;3,125;9,477;5,033;38,435;4,715;-6,007;-2,771;0,000;40,100;41,000;9,549;3,165;-4,290;-3,063;-4,828;-3,949;-3,206;27,211;0,000;260,340;Inf;270,000;270,000;-4,172;2,982;-0,086;25,133
13469,000;3,258;0,834;-35,026;3,125;9,477;5,033;38,435;4,715;-6,007;-2,771;0,000;40,100;41,000;9,549;3,165;-3,932;-3,254;-5,146;-4,033;-3,206;27,211;0,000;260,340;Inf;270,000;270,000;-4,032;2,986;-0,073;25,031
13469,500;3,258;0,834;-35,026;3,125;9,477;5,033;38,435;4,715;-6,007;-2,771;0,000;40,100;41,000;9,549;3,165;-4,138;-3,284;-4,973;-4,037;-3,206;27,211;0,000;260,440;Inf;270,000;270,000;-4,091;2,990;-0,137;25,066
13470,000;3,258;0,834;-35,026;3,125;9,477;5,033;38,435;4,715;-6,007;-2,771;0,000;40,100;41,000;9,549;3,165;-4,321;-3,228;-4,940;-4,011;-3,206;27,211;0,000;260,440;Inf;270,000;270,000;-4,108;2,995;-0,055;25,113
13470,500;3,258;0,834;-35,026;3,125;9,477;5,003;38,508;4,753;-5,922;-2,754;0,000;40,089;41,015;9,549;3,165;-4,207;-3,265;-4,982;-4,041;-3,207;27,219;0,000;260,140;Inf;270,000;270,000;-4,125;2,999;-0,059;25,135
13471,000;3,258;0,834;-35,026;3,125;9,477;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,549;3,165;-3,947;-3,192;-4,989;-3,908;-3,207;27,219;0,000;260,140;Inf;270,000;270,000;-4,124;3,003;-0,065;25,192
13471,500;3,258;0,834;-35,026;3,125;9,477;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,549;3,165;-4,146;-3,123;-5,015;-3,936;-3,207;27,219;0,000;260,240;Inf;270,000;270,000;-4,009;3,008;-0,056;25,207
13472,000;2,879;0,688;-35,209;3,138;9,665;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,476;3,146;-4,245;-3,150;-4,970;-3,983;-3,207;27,219;0,000;260,240;Inf;270,000;270,000;-4,055;3,012;-0,099;25,222
13472,500;2,879;0,688;-35,209;3,138;9,665;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,476;3,146;-4,144;-3,246;-5,291;-4,133;-3,207;27,219;0,000;259,940;Inf;270,000;270,000;-4,087;3,010;0,001;25,200
13473,000;2,879;0,688;-35,209;3,138;9,665;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,476;3,146;-4,182;-3,220;-5,407;-4,063;-3,207;27,219;0,000;259,940;Inf;270,000;270,000;-4,203;3,007;0,007;25,220
13473,500;2,879;0,688;-35,209;3,138;9,665;5,003;38,508;4,753;-5,922;-2,754;0,000;40,100;41,000;9,476;3,146;-4,234;-3,218;-5,314;-3,991;-3,207;27,219;0,000;260,840;Inf;270,000;270,000;-4,218;3,005;-0,054;25,196
13474,000;2,879;0,688;-35,209;3,138;9,665;5,060;38,537;4,742;-5,897;-2,769;0,000;40,113;41,075;9,476;3,146;-4,374;-3,001;-5,055;-3,915;-3,208;27,232;0,000;260,840;Inf;270,000;270,000;-4,189;3,003;-0,011;25,130
13474,500;2,879;0,688;-35,209;3,138;9,665;5,060;38,537;4,742;-5,897;-2,769;0,000;40,100;41,100;9,476;3,146;-4,001;-3,171;-5,033;-3,990;-3,208;27,232;0,000;259,540;Inf;270,000;270,000;-4,086;3,001;-0,074;25,115
13475,000;2,569;0,635;-35,209;3,217;9,520;5,060;38,537;4,742;-5,897;-2,769;0,000;40,100;41,100;9,489;3,077;-4,145;-3,155;-5,174;-3,934;-3,208;27,232;0,000;259,540;Inf;270,000;270,000;-4,049;2,999;0,017;25,114
13475,500;2,569;0,635;-35,209;3,217;9,520;5,060;38,537;4,742;-5,897;-2,769;0,000;40,100;41,100;9,489;3,077;-4,105;-3,134;-5,336;-4,059;-3,208;27,232;0,000;260,540;Inf;270,000;270,000;-4,102;2,992;0,040;25,128
13476,000;2,569;0,635;-35,209;3,217;9,520;5,060;38,537;4,742;-5,897;-2,769;0,000;40,100;41,100;9,489;3,077;-4,161;-3,047;-4,923;-3,759;-3,208;27,232;0,000;260,540;Inf;270,000;270,000;-4,159;2,985;-0,020;25,108
13476,500;2,569;0,635;-35,209;3,217;9,520;5,060;38,537;4,742;-5,897;-2,769;0,000;40,100;41,100;9,489;3,077;-4,185;-2,920;-4,882;-3,794;-3,208;27,232;0,000;258,840;Inf;270,000;270,000;-3,972;2,978;-0,034;25,277
13477,000;2,569;0,635;-35,209;3,217;9,520;5,049;38,482;4,722;-5,901;-2,786;0,000;40,112;41,039;9,489;3,077;-3,750;-3,141;-4,824;-3,775;-3,226;27,216;0,000;258,840;Inf;270,000;270,000;-3,945;2,972;0,054;25,141
13477,500;2,569;0,635;-35,209;3,217;9,520;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,489;3,077;-4,157;-3,010;-4,810;-3,825;-3,226;27,216;0,000;260,240;Inf;270,000;270,000;-3,873;2,965;-0,020;25,192
13478,000;2,569;0,635;-35,209;3,217;9,520;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,489;3,077;-3,770;-2,964;-4,626;-3,524;-3,226;27,216;0,000;260,240;Inf;270,000;270,000;-3,950;2,952;0,038;25,213
13478,500;3,954;0,926;-35,209;3,146;9,568;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,592;3,065;-3,891;-2,744;-4,549;-3,594;-3,226;27,216;0,000;260,240;Inf;270,000;270,000;-3,721;2,952;0,050;25,285
13479,000;3,954;0,926;-35,209;3,146;9,568;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,592;3,065;-3,466;-2,986;-4,608;-3,605;-3,226;27,216;0,000;260,240;Inf;270,000;270,000;-3,695;2,969;0,024;25,301
13479,500;3,954;0,926;-35,209;3,146;9,568;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,592;3,065;-3,610;-3,065;-4,282;-3,692;-3,226;27,216;0,000;260,040;Inf;270,000;270,000;-3,666;2,985;0,003;25,355
13480,000;3,954;0,926;-35,209;3,146;9,568;5,049;38,482;4,722;-5,901;-2,786;0,000;40,100;41,000;9,592;3,065;-3,762;-3,003;-4,559;-3,738;-3,226;27,216;0,000;260,040;Inf;270,000;270,000;-3,662;3,001;0,128;25,350
13480,500;3,954;0,926;-35,209;3,146;9,568;4,997;38,437;4,726;-5,876;-2,783;0,000;40,124;41,087;9,592;3,065;-3,719;-3,020;-4,712;-3,588;-3,214;27,220;0,000;259,940;Inf;270,000;270,000;-3,766;3,016;0,070;25,330
13481,000;3,954;0,926;-35,209;3,146;9,568;4,997;38,437;4,726;-5,876;-2,783;0,000;40,100;41,100;9,592;3,065;-3,702;-2,998;-4,678;-3,657;-3,214;27,220;0,000;259,940;Inf;270,000;270,000;-3,760;3,032;0,098;25,366
13481,500;3,180;0,757;-35,209;3,087;9,559;4,997;38,437;4,726;-5,876;-2,783;0,000;40,100;41,100;9,364;3,148;-3,848;-2,907;-4,771;-3,670;-3,214;27,220;0,000;260,440;Inf;270,000;270,000;-3,759;3,047;0,160;25,288
13482,000;3,180;0,757;-35,209;3,087;9,559;4,997;38,437;4,726;-5,876;-2,783;0,000;40,100;41,100;9,364;3,148;-4,029;-2,841;-4,617;-3,706;-3,214;27,220;0,000;260,440;Inf;270,000;270,000;-3,799;3,049;0,130;25,269
13482,500;3,180;0,757;-35,209;3,087;9,559;4,997;38,437;4,726;-5,876;-2,783;0,000;40,100;41,100;9,364;3,148;-3,674;-3,048;-4,746;-3,799;-3,214;27,220;0,000;260,740;Inf;270,000;270,000;-3,798;3,051;0,110;25,249
13483,000;3,180;0,757;-35,209;3,087;9,559;4,997;38,437;4,726;-5,876;-2,783;0,000;40,100;41,100;9,364;3,148;-3,772;-2,947;-4,621;-3,643;-3,214;27,220;0,000;260,740;Inf;270,000;270,000;-3,817;3,053;0,133;25,260
13483,500;3,180;0,757;-35,209;3,087;9,559;5,036;38,487;4,733;-5,807;-2,770;0,000;40,142;41,119;9,364;3,148;-3,952;-2,877;-4,563;-3,695;-3,202;27,227;0,000;260,640;Inf;270,000;270,000;-3,746;3,055;0,185;25,220
13484,000;3,180;0,757;-35,209;3,087;9,559;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,364;3,148;-3,963;-3,098;-4,821;-3,972;-3,202;27,227;0,000;260,640;Inf;270,000;270,000;-3,772;3,057;0,119;25,098
13484,500;3,420;0,795;-35,209;3,134;9,547;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,453;3,157;-3,830;-3,042;-4,192;-3,678;-3,202;27,227;0,000;260,540;Inf;270,000;270,000;-3,963;3,059;-0,042;25,087
13485,000;3,420;0,795;-35,209;3,134;9,547;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,453;3,157;-3,903;-2,896;-4,509;-3,686;-3,202;27,227;0,000;260,540;Inf;270,000;270,000;-3,686;3,065;0,086;25,041
13485,500;3,420;0,795;-35,209;3,134;9,547;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,453;3,157;-3,501;-2,895;-4,739;-3,696;-3,202;27,227;0,000;260,140;Inf;270,000;270,000;-3,749;3,071;0,148;25,063
13486,000;3,420;0,795;-35,209;3,134;9,547;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,453;3,157;-3,939;-3,136;-4,647;-3,962;-3,202;27,227;0,000;260,140;Inf;270,000;270,000;-3,708;3,077;0,154;25,016
13486,500;3,420;0,795;-35,209;3,134;9,547;5,036;38,487;4,733;-5,807;-2,770;0,000;40,100;41,100;9,453;3,157;-3,909;-2,962;-4,763;-3,771;-3,202;27,227;0,000;260,440;Inf;270,000;270,000;-3,921;3,082;0,187;25,044
13487,000;3,420;0,795;-35,209;3,134;9,547;5,066;38,496;4,754;-5,759;-2,793;0,000;40,147;41,158;9,453;3,157;-4,024;-2,798;-4,731;-3,678;-3,208;27,218;0,000;260,440;Inf;270,000;270,000;-3,851;3,088;0,288;25,050
13487,500;3,420;0,795;-35,209;3,134;9,547;5,066;38,496;4,754;-5,759;-2,793;0,000;40,100;41,200;9,453;3,157;-4,067;-2,840;-5,188;-3,773;-3,208;27,218;0,000;260,340;Inf;270,000;270,000;-3,808;3,093;0,105;25,070
13488,000;3,202;0,734;-35,209;3,160;9,594;5,066;38,496;4,754;-5,759;-2,793;0,000;40,100;41,200;9,575;3,153;-4,092;-2,858;-4,714;-3,713;-3,208;27,218;0,000;260,340;Inf;270,000;270,000;-3,967;3,099;0,142;25,097
13488,500;3,202;0,734;-35,209;3,160;9,594;5,066;38,496;4,754;-5,759;-2,793;0,000;40,100;41,200;9,575;3,153;-3,613;-2,946;-4,819;-3,734;-3,208;27,218;0,000;260,440;Inf;270,000;270,000;-3,844;3,100;0,152;25,143
13489,000;3,202;0,734;-35,209;3,160;9,594;5,066;38,496;4,754;-5,759;-2,793;0,000;40,100;41,200;9,575;3,153;-4,058;-2,923;-4,916;-3,734;-3,208;27,218;0,000;260,440;Inf;270,000;270,000;-3,778;3,102;0,257;25,169
13489,500;3,202;0,734;-35,209;3,160;9,594;5,066;38,496;4,754;-5,759;-2,793;0,000;40,100;41,200;9,575;3,153;-4,146;-2,850;-4,891;-3,749;-3,208;27,218;0,000;260,040;Inf;270,000;270,000;-3,908;3,104;0,221;25,167
13490,000;3,202;0,734;-35,209;3,160;9,594;5,083;38,542;4,744;-5,724;-2,780;0,000;40,160;41,177;9,575;3,153;-4,071;-3,030;-4,637;-3,749;-3,202;27,221;0,000;260,040;Inf;270,000;270,000;-3,909;3,105;0,130;25,175
13490,500;3,202;0,734;-35,209;3,160;9,594;5,083;38,542;4,744;-5,724;-2,780;0,000;40,200;41,200;9,575;3,153;-3,602;-2,906;-4,819;-3,609;-3,202;27,221;0,000;260,140;Inf;270,000;270,000;-3,872;3,107;0,213;25,223
13491,000;2,687;0,592;-35,209;3,147;9,553;5,083;38,542;4,744;-5,724;-2,780;0,000;40,200;41,200;9,551;3,137;-3,872;-3,027;-4,833;-3,847;-3,202;27,221;0,000;260,140;Inf;270,000;270,000;-3,734;3,108;0,155;25,309
13491,500;2,687;0,592;-35,209;3,147;9,553;5,083;38,542;4,744;-5,724;-2,780;0,000;40,200;41,200;9,551;3,137;-3,996;-3,220;-4,699;-4,032;-3,202;27,221;0,000;260,040;Inf;270,000;270,000;-3,895;3,101;0,298;25,316
13492,000;2,687;0,592;-35,209;3,147;9,553;5,083;38,542;4,744;-5,724;-2,780;0,000;40,200;41,200;9,551;3,137;-3,794;-2,790;-4,388;-3,544;-3,202;27,221;0,000;260,040;Inf;270,000;270,000;-3,987;3,095;0,081;25,336
13492,500;2,687;0,592;-35,209;3,147;9,553;5,083;38,542;4,744;-5,724;-2,780;0,000;40,200;41,200;9,551;3,137;-3,781;-2,813;-4,537;-3,481;-3,202;27,221;0,000;259,740;Inf;270,000;270,000;-3,629;3,088;0,205;25,327
13493,000;2,687;0,592;-35,209;3,147;9,553;5,056;38,507;4,712;-5,735;-2,761;0,000;40,170;41,188;9,551;3,137;-3,654;-2,782;-4,696;-3,460;-3,199;27,219;0,000;259,740;Inf;270,000;270,000;-3,653;3,081;0,254;25,330
13493,500;2,687;0,592;-35,209;3,147;9,553;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,551;3,137;-3,713;-2,854;-4,356;-3,524;-3,199;27,219;0,000;259,540;Inf;270,000;270,000;-3,648;3,075;0,139;25,206
13494,000;2,687;0,592;-35,209;3,147;9,553;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,551;3,137;-3,336;-2,705;-4,385;-3,349;-3,199;27,219;0,000;259,540;Inf;270,000;270,000;-3,612;3,069;0,252;25,047
13494,500;3,672;0,964;-33,431;3,212;9,496;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,805;3,027;-3,722;-2,622;-4,226;-3,392;-3,199;27,219;0,000;259,640;Inf;270,000;270,000;-3,444;3,062;0,301;24,951
13495,000;3,672;0,964;-33,431;3,212;9,496;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,805;3,027;-3,340;-2,725;-4,570;-3,420;-3,199;27,219;0,000;259,640;Inf;270,000;270,000;-3,491;3,072;0,251;24,877
13495,500;3,672;0,964;-33,431;3,212;9,496;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,805;3,027;-3,681;-2,736;-4,481;-3,533;-3,199;27,219;0,000;259,240;Inf;270,000;270,000;-3,514;3,082;0,327;24,837
13496,000;3,672;0,964;-33,431;3,212;9,496;5,056;38,507;4,712;-5,735;-2,761;0,000;40,200;41,200;9,805;3,027;-3,687;-2,755;-4,845;-3,665;-3,199;27,219;0,000;259,240;Inf;270,000;270,000;-3,608;3,092;0,404;24,870
13496,500;3,672;0,964;-33,431;3,212;9,496;5,066;38,477;4,729;-5,693;-2,757;0,000;40,185;41,183;9,805;3,027;-3,941;-2,943;-4,650;-3,776;-3,191;27,212;0,000;259,940;Inf;270,000;270,000;-3,738;3,101;0,357;24,853
13497,000;3,672;0,964;-33,431;3,212;9,496;5,066;38,477;4,729;-5,693;-2,757;0,000;40,200;41,200;9,805;3,027;-4,005;-2,741;-4,713;-3,638;-3,191;27,212;0,000;259,940;Inf;270,000;270,000;-3,827;3,111;0,339;24,840
13497,500;2,725;0,645;-35,209;3,136;9,517;5,066;38,477;4,729;-5,693;-2,757;0,000;40,200;41,200;9,594;3,257;-3,778;-2,843;-4,777;-3,681;-3,191;27,212;0,000;259,740;Inf;270,000;270,000;-3,774;3,120;0,343;24,816
13498,000;2,725;0,645;-35,209;3,136;9,517;5,066;38,477;4,729;-5,693;-2,757;0,000;40,200;41,200;9,594;3,257;-3,796;-2,798;-4,841;-3,619;-3,191;27,212;0,000;259,740;Inf;270,000;270,000;-3,770;3,113;0,384;24,755
13498,500;2,725;0,645;-35,209;3,136;9,517;5,066;38,477;4,729;-5,693;-2,757;0,000;40,200;41,200;9,594;3,257;-3,924;-2,737;-4,812;-3,626;-3,191;27,212;0,000;260,440;Inf;270,000;270,000;-3,764;3,107;0,345;24,717
13499,000;2,725;0,645;-35,209;3,136;9,517;5,066;38,477;4,729;-5,693;-2,757;0,000;40,200;41,200;9,594;3,257;-4,028;-2,708;-4,795;-3,615;-3,191;27,212;0,000;260,440;Inf;270,000;270,000;-3,775;3,101;0,385;24,665
13499,500;2,725;0,645;-35,209;3,136;9,517;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,232;9,594;3,257;-3,740;-2,767;-4,568;-3,580;-3,196;27,212;0,000;260,240;Inf;270,000;270,000;-3,786;3,095;0,272;24,642
13500,000;2,725;0,645;-35,209;3,136;9,517;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,594;3,257;-3,640;-2,737;-4,806;-3,504;-3,196;27,212;0,000;260,240;Inf;270,000;270,000;-3,664;3,089;0,403;24,641
13500,500;2,725;0,645;-35,209;3,136;9,517;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,594;3,257;-3,886;-2,635;-4,774;-3,519;-3,196;27,212;0,000;260,440;Inf;270,000;270,000;-3,672;3,083;0,427;24,633
13501,000;2,807;0,717;-33,743;3,237;9,576;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,733;3,110;-3,876;-2,857;-4,701;-3,640;-3,196;27,212;0,000;260,440;Inf;270,000;270,000;-3,703;3,077;0,350;24,637
13501,500;2,807;0,717;-33,743;3,237;9,576;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,733;3,110;-3,972;-2,725;-4,792;-3,575;-3,196;27,212;0,000;260,340;Inf;270,000;270,000;-3,769;3,072;0,434;24,658
13502,000;2,807;0,717;-33,743;3,237;9,576;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,733;3,110;-3,715;-2,700;-4,767;-3,410;-3,196;27,212;0,000;260,340;Inf;270,000;270,000;-3,766;3,068;0,349;24,646
13502,500;2,807;0,717;-33,743;3,237;9,576;5,058;38,533;4,757;-5,640;-2,767;0,000;40,200;41,200;9,733;3,110;-3,884;-2,837;-4,829;-3,695;-3,196;27,212;0,000;260,740;Inf;270,000;270,000;-3,648;3,064;0,432;24,697
13503,000;2,807;0,717;-33,743;3,237;9,576;5,048;38,509;4,752;-5,640;-2,780;0,000;40,211;41,236;9,733;3,110;-3,769;-2,890;-4,851;-3,718;-3,225;27,202;0,000;260,740;Inf;270,000;270,000;-3,811;3,060;0,391;24,698
13503,500;2,807;0,717;-33,743;3,237;9,576;5,048;38,509;4,752;-5,640;-2,780;0,000;40,200;41,200;9,733;3,110;-3,784;-3,012;-4,151;-3,596;-3,225;27,202;0,000;260,740;Inf;270,000;270,000;-3,807;3,055;0,210;24,721
13504,000;2,995;0,665;-35,209;3,140;9,599;5,048;38,509;4,752;-5,640;-2,780;0,000;40,200;41,200;9,575;3,225;-3,845;-2,700;-4,519;-3,528;-3,225;27,202;0,000;260,740;Inf;270,000;270,000;-3,636;3,051;0,346;24,742
13504,500;2,995;0,665;-35,209;3,140;9,599;5,048;38,509;4,752;-5,640;-2,780;0,000;40,200;41,200;9,575;3,225;-3,506;-2,736;-4,707;-3,597;-3,225;27,202;0,000;260,340;Inf;270,000;270,000;-3,648;3,050;0,393;24,858
13505,000;2,995;0,665;-35,209;3,140;9,599;5,048;38,509;4,752;-5,640;-2,780;0,000;40,200;41,200;9,575;3,225;-3,909;-2,871;-4,564;-3,668;-3,225;27,202;0,000;260,340;Inf;270,000;270,000;-3,636;3,049;0,393;24,943
13505,500;2,995;0,665;-35,209;3,140;9,599;5,048;38,509;4,752;-5,640;-2,780;0,000;40,200;41,200;9,575;3,225;-3,698;-2,817;-4,666;-3,537;-3,225;27,202;0,000;260,240;Inf;270,000;270,000;-3,753;3,049;0,324;24,998
13506,000;2,995;0,665;-35,209;3,140;9,599;5,122;38,518;4,759;-5,600;-2,784;0,000;40,222;41,181;9,575;3,225;-3,811;-2,704;-4,583;-3,485;-3,208;27,210;0,000;260,240;Inf;270,000;270,000;-3,679;3,048;0,408;24,996
13506,500;2,995;0,665;-35,209;3,140;9,599;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,575;3,225;-3,607;-2,682;-4,644;-3,445;-3,208;27,210;0,000;260,640;Inf;270,000;270,000;-3,645;3,047;0,436;24,941
13507,000;3,140;0,761;-35,209;3,157;9,634;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,507;3,150;-3,747;-2,662;-4,402;-3,425;-3,208;27,210;0,000;260,640;Inf;270,000;270,000;-3,594;3,046;0,355;24,779
13507,500;3,140;0,761;-35,209;3,157;9,634;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,507;3,150;-3,572;-2,670;-4,694;-3,368;-3,208;27,210;0,000;261,240;Inf;270,000;270,000;-3,559;3,048;0,487;24,695
13508,000;3,140;0,761;-35,209;3,157;9,634;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,507;3,150;-3,654;-2,572;-4,203;-3,316;-3,208;27,210;0,000;261,240;Inf;270,000;270,000;-3,576;3,049;0,367;24,703
13508,500;3,140;0,761;-35,209;3,157;9,634;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,507;3,150;-3,550;-2,554;-4,264;-3,119;-3,208;27,210;0,000;260,740;Inf;270,000;270,000;-3,436;3,051;0,503;24,768
13509,000;3,140;0,761;-35,209;3,157;9,634;5,122;38,518;4,759;-5,600;-2,784;0,000;40,200;41,200;9,507;3,150;-3,267;-2,543;-4,436;-3,160;-3,208;27,210;0,000;260,740;Inf;270,000;270,000;-3,372;3,052;0,351;24,870
13509,500;3,140;0,761;-35,209;3,157;9,634;5,088;38,472;4,747;-5,609;-2,788;0,000;40,224;41,286;9,507;3,150;-3,406;-2,419;-4,149;-3,150;-3,212;27,197;0,000;260,640;Inf;270,000;270,000;-3,351;3,053;0,513;25,014
13510,000;3,140;0,761;-35,209;3,157;9,634;5,088;38,472;4,747;-5,609;-2,788;0,000;40,200;41,300;9,507;3,150;-3,183;-2,454;-4,249;-3,116;-3,212;27,197;0,000;260,640;Inf;270,000;270,000;-3,281;3,055;0,573;25,062
13510,500;3,313;0,851;-34,600;3,106;9,456;5,088;38,472;4,747;-5,609;-2,788;0,000;40,200;41,300;9,674;3,161;-3,440;-2,422;-4,108;-3,180;-3,212;27,197;0,000;260,840;Inf;270,000;270,000;-3,250;3,056;0,513;25,109
13511,000;3,313;0,851;-34,600;3,106;9,456;5,088;38,472;4,747;-5,609;-2,788;0,000;40,200;41,300;9,674;3,161;-3,332;-2,400;-4,271;-3,160;-3,212;27,197;0,000;260,840;Inf;270,000;270,000;-3,288;3,060;0,596;25,114
13511,500;3,313;0,851;-34,600;3,106;9,456;5,088;38,472;4,747;-5,609;-2,788;0,000;40,200;41,300;9,674;3,161;-3,321;-2,398;-4,390;-3,105;-3,212;27,197;0,000;260,240;Inf;270,000;270,000;-3,291;3,065;0,673;25,074
13512,000;3,313;0,851;-34,600;3,106;9,456;5,088;38,472;4,747;-5,609;-2,788;0,000;40,200;41,300;9,674;3,161;-3,469;-2,543;-4,264;-3,305;-3,212;27,197;0,000;260,240;Inf;270,000;270,000;-3,303;3,069;0,652;25,087
13512,500;3,313;0,851;-34,600;3,106;9,456;5,076;38,500;4,731;-5,543;-2,778;0,000;40,236;41,277;9,674;3,161;-3,462;-2,472;-4,416;-3,302;-3,215;27,193;0,000;259,940;Inf;270,000;270,000;-3,395;3,073;0,674;25,095
13513,000;3,313;0,851;-34,600;3,106;9,456;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,674;3,161;-3,683;-2,571;-4,737;-3,502;-3,215;27,193;0,000;259,940;Inf;270,000;270,000;-3,413;3,077;0,705;25,149
13513,500;2,631;0,571;-35,209;3,138;9,606;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,575;3,201;-3,933;-2,518;-4,682;-3,385;-3,215;27,193;0,000;259,440;Inf;270,000;270,000;-3,623;3,080;0,679;25,149
13514,000;2,631;0,571;-35,209;3,138;9,606;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,575;3,201;-3,225;-2,466;-4,506;-3,278;-3,215;27,193;0,000;259,440;Inf;270,000;270,000;-3,630;3,073;0,611;25,087
13514,500;2,631;0,571;-35,209;3,138;9,606;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,575;3,201;-3,435;-2,421;-4,544;-3,161;-3,215;27,193;0,000;260,540;Inf;270,000;270,000;-3,369;3,066;0,707;25,080
13515,000;2,631;0,571;-35,209;3,138;9,606;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,575;3,201;-3,601;-2,402;-4,488;-3,261;-3,215;27,193;0,000;260,540;Inf;270,000;270,000;-3,390;3,059;0,708;25,118
13515,500;2,631;0,571;-35,209;3,138;9,606;5,076;38,500;4,731;-5,543;-2,778;0,000;40,200;41,300;9,575;3,201;-3,620;-2,497;-4,477;-3,313;-3,215;27,193;0,000;259,640;Inf;270,000;270,000;-3,438;3,052;0,716;25,217
