t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13516,000;2,631;0,571;-35,209;3,138;9,606;5,061;38,544;4,740;-5,514;-2,790;0,000;40,238;41,296;9,575;3,201;-3,392;-2,372;-4,566;-3,133;-3,214;27,190;0,000;259,640;Inf;270,000;270,000;-3,477;3,045;0,671;25,272
13516,500;2,631;0,571;-35,209;3,138;9,606;5,061;38,544;4,740;-5,514;-2,790;0,000;40,200;41,300;9,575;3,201;-3,524;-2,329;-4,222;-3,140;-3,214;27,190;0,000;260,040;Inf;270,000;270,000;-3,366;3,038;0,721;25,294
13517,000;2,727;0,727;-33,408;3,169;9,487;5,061;38,544;4,740;-5,514;-2,790;0,000;40,200;41,300;9,824;3,156;-3,573;-2,323;-4,403;-3,188;-3,214;27,190;0,000;260,040;Inf;270,000;270,000;-3,304;3,031;0,765;25,309
13517,500;2,727;0,727;-33,408;3,169;9,487;5,061;38,544;4,740;-5,514;-2,790;0,000;40,200;41,300;9,824;3,156;-3,534;-2,381;-4,192;-3,163;-3,214;27,190;0,000;260,140;Inf;270,000;270,000;-3,372;3,026;0,667;25,293
13518,000;2,727;0,727;-33,408;3,169;9,487;5,061;38,544;4,740;-5,514;-2,790;0,000;40,200;41,300;9,824;3,156;-3,643;-2,320;-4,347;-3,166;-3,214;27,190;0,000;260,140;Inf;270,000;270,000;-3,317;3,021;0,741;25,294
13518,500;2,727;0,727;-33,408;3,169;9,487;5,061;38,544;4,740;-5,514;-2,790;0,000;40,200;41,300;9,824;3,156;-3,085;-2,274;-4,354;-3,141;-3,214;27,190;0,000;260,340;Inf;270,000;270,000;-3,369;3,017;0,736;25,301
13519,000;2,727;0,727;-33,408;3,169;9,487;5,066;38,512;4,749;-5,494;-2,762;0,000;40,262;41,231;9,824;3,156;-3,517;-2,481;-4,366;-3,199;-3,197;27,200;0,000;260,340;Inf;270,000;270,000;-3,214;3,012;0,792;25,433
13519,500;2,727;0,727;-33,408;3,169;9,487;5,066;38,512;4,749;-5,494;-2,762;0,000;40,300;41,200;9,824;3,156;-3,311;-2,323;-4,330;-3,075;-3,197;27,200;0,000;260,640;Inf;270,000;270,000;-3,391;3,007;0,667;25,453
13520,000;2,484;0,685;-33,481;3,168;9,563;5,066;38,512;4,749;-5,494;-2,762;0,000;40,300;41,200;9,631;3,091;-3,363;-2,402;-4,040;-3,094;-3,197;27,200;0,000;260,640;Inf;270,000;270,000;-3,260;3,003;0,831;25,522
13520,500;2,484;0,685;-33,481;3,168;9,563;5,066;38,512;4,749;-5,494;-2,762;0,000;40,300;41,200;9,631;3,091;-3,390;-2,559;-4,144;-3,283;-3,197;27,200;0,000;259,940;Inf;270,000;270,000;-3,225;2,994;0,681;25,582
13521,000;2,484;0,685;-33,481;3,168;9,563;5,066;38,512;4,749;-5,494;-2,762;0,000;40,300;41,200;9,631;3,091;-3,300;-2,322;-4,368;-3,118;-3,197;27,200;0,000;259,940;Inf;270,000;270,000;-3,344;2,986;0,765;25,555
13521,500;2,484;0,685;-33,481;3,168;9,563;5,066;38,512;4,749;-5,494;-2,762;0,000;40,300;41,200;9,631;3,091;-3,389;-2,285;-4,346;-3,051;-3,197;27,200;0,000;260,040;Inf;270,000;270,000;-3,277;2,978;0,824;25,594
13522,000;2,484;0,685;-33,481;3,168;9,563;5,056;38,520;4,760;-5,465;-2,774;0,000;40,259;41,260;9,631;3,091;-3,518;-2,225;-4,224;-3,066;-3,199;27,186;0,000;260,040;Inf;270,000;270,000;-3,268;2,969;0,780;25,547
13522,500;2,484;0,685;-33,481;3,168;9,563;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,631;3,091;-3,599;-2,187;-4,435;-3,074;-3,199;27,186;0,000;260,340;Inf;270,000;270,000;-3,258;2,961;0,721;25,419
13523,000;2,484;0,685;-33,481;3,168;9,563;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,631;3,091;-3,291;-2,292;-4,165;-3,043;-3,199;27,186;0,000;260,340;Inf;270,000;270,000;-3,324;2,954;0,839;25,287
13523,500;2,724;0,666;-34,601;3,197;9,498;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,551;2,958;-3,288;-2,234;-4,257;-2,944;-3,199;27,186;0,000;260,340;Inf;270,000;270,000;-3,198;2,946;0,885;25,186
13524,000;2,724;0,666;-34,601;3,197;9,498;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,551;2,958;-3,282;-2,260;-3,969;-2,940;-3,199;27,186;0,000;260,340;Inf;270,000;270,000;-3,181;2,942;0,835;25,113
13524,500;2,724;0,666;-34,601;3,197;9,498;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,551;2,958;-3,129;-2,183;-4,066;-2,987;-3,199;27,186;0,000;260,240;Inf;270,000;270,000;-3,113;2,939;0,826;25,072
13525,000;2,724;0,666;-34,601;3,197;9,498;5,056;38,520;4,760;-5,465;-2,774;0,000;40,300;41,300;9,551;2,958;-3,115;-2,293;-4,139;-3,152;-3,199;27,186;0,000;260,240;Inf;270,000;270,000;-3,091;2,935;0,860;24,973
13525,500;2,724;0,666;-34,601;3,197;9,498;5,061;38,497;4,762;-5,456;-2,767;0,000;40,274;41,287;9,551;2,958;-3,134;-2,199;-4,221;-3,135;-3,205;27,182;0,000;260,240;Inf;270,000;270,000;-3,175;2,932;0,915;24,931
13526,000;2,724;0,666;-34,601;3,197;9,498;5,061;38,497;4,762;-5,456;-2,767;0,000;40,300;41,300;9,551;2,958;-3,228;-2,303;-4,147;-3,156;-3,205;27,182;0,000;260,240;Inf;270,000;270,000;-3,172;2,928;0,913;24,940
13526,500;2,420;0,643;-33,713;3,176;9,456;5,061;38,497;4,762;-5,456;-2,767;0,000;40,300;41,300;9,766;3,070;-3,301;-2,324;-4,265;-3,245;-3,205;27,182;0,000;260,140;Inf;270,000;270,000;-3,208;2,925;0,854;25,033
13527,000;2,420;0,643;-33,713;3,176;9,456;5,061;38,497;4,762;-5,456;-2,767;0,000;40,300;41,300;9,766;3,070;-3,374;-2,448;-4,141;-3,232;-3,205;27,182;0,000;260,140;Inf;270,000;270,000;-3,284;2,917;0,925;25,048
13527,500;2,420;0,643;-33,713;3,176;9,456;5,061;38,497;4,762;-5,456;-2,767;0,000;40,300;41,300;9,766;3,070;-3,300;-2,364;-4,200;-3,170;-3,205;27,182;0,000;260,040;Inf;270,000;270,000;-3,299;2,909;0,835;25,062
13528,000;2,420;0,643;-33,713;3,176;9,456;5,061;38,497;4,762;-5,456;-2,767;0,000;40,300;41,300;9,766;3,070;-3,235;-2,156;-4,288;-2,934;-3,205;27,182;0,000;260,040;Inf;270,000;270,000;-3,259;2,901;0,912;25,115
13528,500;2,420;0,643;-33,713;3,176;9,456;5,038;38,525;4,767;-5,415;-2,776;0,000;40,276;41,274;9,766;3,070;-3,196;-2,079;-4,402;-2,934;-3,207;27,177;0,000;260,040;Inf;270,000;270,000;-3,153;2,893;0,987;25,113
13529,000;2,420;0,643;-33,713;3,176;9,456;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,766;3,070;-3,284;-2,146;-3,989;-2,897;-3,207;27,177;0,000;260,040;Inf;270,000;270,000;-3,153;2,885;0,898;25,085
13529,500;2,420;0,643;-33,713;3,176;9,456;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,766;3,070;-3,219;-2,005;-3,967;-2,813;-3,207;27,177;0,000;259,440;Inf;270,000;270,000;-3,079;2,877;0,890;25,093
13530,000;3,185;0,823;-34,841;3,209;9,546;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,577;3,055;-3,036;-1,999;-3,977;-2,692;-3,207;27,177;0,000;259,440;Inf;270,000;270,000;-3,001;2,870;0,895;25,224
13530,500;3,185;0,823;-34,841;3,209;9,546;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,577;3,055;-2,951;-2,083;-3,795;-2,762;-3,207;27,177;0,000;260,340;Inf;270,000;270,000;-2,926;2,875;1,010;25,259
13531,000;3,185;0,823;-34,841;3,209;9,546;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,577;3,055;-3,131;-1,915;-3,762;-2,716;-3,207;27,177;0,000;260,340;Inf;270,000;270,000;-2,898;2,880;0,981;25,262
13531,500;3,185;0,823;-34,841;3,209;9,546;5,038;38,525;4,767;-5,415;-2,776;0,000;40,300;41,300;9,577;3,055;-2,895;-2,079;-4,032;-2,786;-3,207;27,177;0,000;260,140;Inf;270,000;270,000;-2,881;2,885;1,030;25,280
13532,000;3,185;0,823;-34,841;3,209;9,546;5,072;38,477;4,766;-5,407;-2,780;0,000;40,279;41,259;9,577;3,055;-2,986;-1,898;-3,935;-2,677;-3,209;27,177;0,000;260,140;Inf;270,000;270,000;-2,948;2,890;1,095;25,280
13532,500;3,185;0,823;-34,841;3,209;9,546;5,072;38,477;4,766;-5,407;-2,780;0,000;40,300;41,300;9,577;3,055;-3,163;-1,896;-3,864;-2,732;-3,209;27,177;0,000;260,140;Inf;270,000;270,000;-2,874;2,895;1,077;25,266
13533,000;2,735;0,709;-34,418;3,130;9,424;5,072;38,477;4,766;-5,407;-2,780;0,000;40,300;41,300;9,708;3,148;-2,899;-1,938;-4,019;-2,739;-3,209;27,177;0,000;260,140;Inf;270,000;270,000;-2,914;2,900;1,107;25,265
13533,500;2,735;0,709;-34,418;3,130;9,424;5,072;38,477;4,766;-5,407;-2,780;0,000;40,300;41,300;9,708;3,148;-2,900;-1,761;-3,841;-2,546;-3,209;27,177;0,000;260,040;Inf;270,000;270,000;-2,899;2,897;1,112;25,290
13534,000;2,735;0,709;-34,418;3,130;9,424;5,072;38,477;4,766;-5,407;-2,780;0,000;40,300;41,300;9,708;3,148;-2,961;-1,848;-3,659;-2,576;-3,209;27,177;0,000;260,040;Inf;270,000;270,000;-2,762;2,894;1,190;25,148
13534,500;2,735;0,709;-34,418;3,130;9,424;5,072;38,477;4,766;-5,407;-2,780;0,000;40,300;41,300;9,708;3,148;-2,856;-1,922;-3,908;-2,774;-3,209;27,177;0,000;260,140;Inf;270,000;270,000;-2,761;2,892;1,241;25,142
13535,000;2,735;0,709;-34,418;3,130;9,424;5,108;38,500;4,768;-5,357;-2,782;0,000;40,284;41,370;9,708;3,148;-3,212;-1,775;-4,073;-2,707;-3,201;27,184;0,000;260,140;Inf;270,000;270,000;-2,865;2,889;1,297;25,109
13535,500;2,735;0,709;-34,418;3,130;9,424;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,708;3,148;-2,759;-1,833;-3,523;-2,441;-3,201;27,184;0,000;260,340;Inf;270,000;270,000;-2,942;2,886;1,040;25,084
13536,000;3,442;0,781;-35,209;3,097;9,547;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,538;3,124;-2,770;-1,778;-3,681;-2,442;-3,201;27,184;0,000;260,340;Inf;270,000;270,000;-2,639;2,884;1,262;25,114
13536,500;3,442;0,781;-35,209;3,097;9,547;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,538;3,124;-2,735;-1,749;-3,892;-2,479;-3,201;27,184;0,000;260,740;Inf;270,000;270,000;-2,668;2,893;1,343;25,063
13537,000;3,442;0,781;-35,209;3,097;9,547;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,538;3,124;-2,934;-1,757;-3,546;-2,497;-3,201;27,184;0,000;260,740;Inf;270,000;270,000;-2,714;2,902;1,298;25,187
13537,500;3,442;0,781;-35,209;3,097;9,547;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,538;3,124;-2,923;-1,742;-3,746;-2,547;-3,201;27,184;0,000;260,640;Inf;270,000;270,000;-2,683;2,911;1,352;25,289
13538,000;3,442;0,781;-35,209;3,097;9,547;5,108;38,500;4,768;-5,357;-2,782;0,000;40,300;41,400;9,538;3,124;-2,752;-1,781;-3,810;-2,584;-3,201;27,184;0,000;260,640;Inf;270,000;270,000;-2,740;2,920;1,284;25,208
13538,500;3,442;0,781;-35,209;3,097;9,547;5,061;38,497;4,775;-5,327;-2,774;0,000;40,293;41,281;9,538;3,124;-2,793;-1,736;-3,831;-2,562;-3,205;27,184;0,000;260,540;Inf;270,000;270,000;-2,732;2,928;1,355;25,205
13539,000;3,442;0,781;-35,209;3,097;9,547;5,061;38,497;4,775;-5,327;-2,774;0,000;40,300;41,300;9,538;3,124;-2,857;-1,769;-3,861;-2,464;-3,205;27,184;0,000;260,540;Inf;270,000;270,000;-2,731;2,937;1,364;25,150
13539,500;3,247;0,841;-34,583;3,124;9,437;5,061;38,497;4,775;-5,327;-2,774;0,000;40,300;41,300;9,610;3,120;-2,687;-1,660;-3,944;-2,496;-3,205;27,184;0,000;260,240;Inf;270,000;270,000;-2,737;2,945;1,417;25,169
13540,000;3,247;0,841;-34,583;3,124;9,437;5,061;38,497;4,775;-5,327;-2,774;0,000;40,300;41,300;9,610;3,120;-2,862;-1,567;-3,768;-2,404;-3,205;27,184;0,000;260,240;Inf;270,000;270,000;-2,697;2,950;1,438;25,222
13540,500;3,247;0,841;-34,583;3,124;9,437;5,061;38,497;4,775;-5,327;-2,774;0,000;40,300;41,300;9,610;3,120;-2,931;-1,754;-3,881;-2,617;-3,205;27,184;0,000;260,440;Inf;270,000;270,000;-2,650;2,955;1,372;25,285
13541,000;3,247;0,841;-34,583;3,124;9,437;5,061;38,497;4,775;-5,327;-2,774;0,000;40,300;41,300;9,610;3,120;-2,834;-1,909;-3,655;-2,550;-3,205;27,184;0,000;260,440;Inf;270,000;270,000;-2,796;2,960;1,420;25,314
13541,500;3,247;0,841;-34,583;3,124;9,437;5,055;38,525;4,760;-5,291;-2,796;0,000;40,286;41,271;9,610;3,120;-2,909;-1,564;-3,650;-2,433;-3,216;27,173;0,000;260,340;Inf;270,000;270,000;-2,737;2,964;1,445;25,293
13542,000;3,247;0,841;-34,583;3,124;9,437;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,610;3,120;-2,832;-1,573;-3,737;-2,445;-3,216;27,173;0,000;260,340;Inf;270,000;270,000;-2,639;2,969;1,469;25,279
13542,500;2,592;0,705;-33,755;3,146;9,514;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,694;3,144;-2,937;-1,557;-3,660;-2,401;-3,216;27,173;0,000;260,140;Inf;270,000;270,000;-2,647;2,973;1,450;25,254
13543,000;2,592;0,705;-33,755;3,146;9,514;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,694;3,144;-2,527;-1,534;-3,795;-2,301;-3,216;27,173;0,000;260,140;Inf;270,000;270,000;-2,639;2,967;1,491;25,215
13543,500;2,592;0,705;-33,755;3,146;9,514;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,694;3,144;-2,700;-1,474;-3,472;-2,294;-3,216;27,173;0,000;260,240;Inf;270,000;270,000;-2,539;2,961;1,468;25,188
13544,000;2,592;0,705;-33,755;3,146;9,514;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,694;3,144;-2,572;-1,544;-3,618;-2,237;-3,216;27,173;0,000;260,240;Inf;270,000;270,000;-2,485;2,955;1,523;25,140
13544,500;2,592;0,705;-33,755;3,146;9,514;5,055;38,525;4,760;-5,291;-2,796;0,000;40,300;41,300;9,694;3,144;-2,605;-1,273;-3,439;-2,119;-3,216;27,173;0,000;260,640;Inf;270,000;270,000;-2,493;2,949;1,525;25,053
13545,000;2,592;0,705;-33,755;3,146;9,514;5,065;38,491;4,771;-5,284;-2,774;0,000;40,299;41,290;9,694;3,144;-2,484;-1,550;-3,437;-2,272;-3,205;27,186;0,000;260,640;Inf;270,000;270,000;-2,359;2,943;1,632;24,810
13545,500;2,592;0,705;-33,755;3,146;9,514;5,065;38,491;4,771;-5,284;-2,774;0,000;40,300;41,300;9,694;3,144;-2,667;-1,461;-3,699;-2,268;-3,205;27,186;0,000;259,940;Inf;270,000;270,000;-2,436;2,937;1,659;24,832
13546,000;2,372;0,609;-34,086;3,081;9,483;5,065;38,491;4,771;-5,284;-2,774;0,000;40,300;41,300;9,657;3,127;-2,505;-1,414;-3,698;-2,211;-3,205;27,186;0,000;259,940;Inf;270,000;270,000;-2,524;2,932;1,668;24,781
13546,500;2,372;0,609;-34,086;3,081;9,483;5,065;38,491;4,771;-5,284;-2,774;0,000;40,300;41,300;9,657;3,127;-2,665;-1,569;-3,604;-2,368;-3,205;27,186;0,000;260,340;Inf;270,000;270,000;-2,457;2,923;1,658;24,782
13547,000;2,372;0,609;-34,086;3,081;9,483;5,065;38,491;4,771;-5,284;-2,774;0,000;40,300;41,300;9,657;3,127;-2,604;-1,426;-3,756;-2,320;-3,205;27,186;0,000;260,340;Inf;270,000;270,000;-2,552;2,914;1,709;24,704
13547,500;2,372;0,609;-34,086;3,081;9,483;5,065;38,491;4,771;-5,284;-2,774;0,000;40,300;41,300;9,657;3,127;-2,893;-1,461;-3,778;-2,326;-3,205;27,186;0,000;260,240;Inf;270,000;270,000;-2,527;2,905;1,726;24,662
13548,000;2,372;0,609;-34,086;3,081;9,483;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,285;9,657;3,127;-2,299;-1,419;-3,617;-2,247;-3,202;27,193;0,000;260,240;Inf;270,000;270,000;-2,615;2,896;1,777;24,693
13548,500;2,372;0,609;-34,086;3,081;9,483;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,300;9,657;3,127;-2,497;-1,348;-3,528;-2,031;-3,202;27,193;0,000;260,140;Inf;270,000;270,000;-2,395;2,887;1,818;24,692
13549,000;3,035;0,723;-35,102;3,101;9,490;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,300;9,600;3,175;-2,605;-1,421;-3,369;-2,110;-3,202;27,193;0,000;260,140;Inf;270,000;270,000;-2,351;2,879;1,713;24,679
13549,500;3,035;0,723;-35,102;3,101;9,490;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,300;9,600;3,175;-2,535;-1,244;-3,520;-2,091;-3,202;27,193;0,000;260,640;Inf;270,000;270,000;-2,377;2,881;1,807;24,709
13550,000;3,035;0,723;-35,102;3,101;9,490;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,300;9,600;3,175;-2,676;-1,273;-3,621;-2,130;-3,202;27,193;0,000;260,640;Inf;270,000;270,000;-2,347;2,884;1,830;24,755
13550,500;3,035;0,723;-35,102;3,101;9,490;5,017;38,541;4,753;-5,225;-2,773;0,000;40,300;41,300;9,600;3,175;-2,374;-1,261;-3,592;-2,017;-3,202;27,193;0,000;260,240;Inf;270,000;270,000;-2,425;2,886;1,849;24,798
13551,000;3,035;0,723;-35,102;3,101;9,490;5,053;38,523;4,751;-5,222;-2,770;0,000;40,306;41,320;9,600;3,175;-2,531;-1,060;-3,393;-1,939;-3,203;27,207;0,000;260,240;Inf;270,000;270,000;-2,311;2,889;1,894;24,840
13551,500;3,035;0,723;-35,102;3,101;9,490;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,600;3,175;-2,587;-1,067;-3,363;-1,923;-3,203;27,207;0,000;260,240;Inf;270,000;270,000;-2,231;2,891;2,014;24,909
13552,000;3,035;0,723;-35,102;3,101;9,490;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,600;3,175;-2,627;-1,064;-3,614;-2,000;-3,203;27,207;0,000;260,240;Inf;270,000;270,000;-2,235;2,894;1,799;24,907
13552,500;2,865;0,766;-33,239;3,186;9,519;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,784;3,062;-2,309;-1,090;-3,415;-1,839;-3,203;27,207;0,000;260,340;Inf;270,000;270,000;-2,326;2,896;1,969;24,857
13553,000;2,865;0,766;-33,239;3,186;9,519;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,784;3,062;-2,154;-0,963;-3,267;-1,675;-3,203;27,207;0,000;260,340;Inf;270,000;270,000;-2,163;2,895;2,013;24,833
13553,500;2,865;0,766;-33,239;3,186;9,519;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,784;3,062;-2,066;-1,059;-2,853;-1,700;-3,203;27,207;0,000;260,740;Inf;270,000;270,000;-2,015;2,895;1,859;24,797
13554,000;2,865;0,766;-33,239;3,186;9,519;5,053;38,523;4,751;-5,222;-2,770;0,000;40,300;41,300;9,784;3,062;-2,252;-0,929;-3,141;-1,766;-3,203;27,207;0,000;260,740;Inf;270,000;270,000;-1,919;2,894;2,092;24,739
13554,500;2,865;0,766;-33,239;3,186;9,519;5,076;38,450;4,746;-5,241;-2,781;0,000;40,305;41,256;9,784;3,062;-2,168;-0,980;-2,966;-1,756;-3,199;27,206;0,000;260,740;Inf;270,000;270,000;-2,022;2,894;1,991;24,741
13555,000;2,865;0,766;-33,239;3,186;9,519;5,076;38,450;4,746;-5,241;-2,781;0,000;40,300;41,300;9,784;3,062;-2,008;-0,894;-3,081;-1,665;-3,199;27,206;0,000;260,740;Inf;270,000;270,000;-1,968;2,893;2,174;24,743
13555,500;2,435;0,678;-33,225;3,130;9,483;5,076;38,450;4,746;-5,241;-2,781;0,000;40,300;41,300;9,848;3,059;-2,137;-0,868;-3,088;-1,747;-3,199;27,206;0,000;260,840;Inf;270,000;270,000;-1,912;2,893;2,293;24,770
13556,000;2,435;0,678;-33,225;3,130;9,483;5,076;38,450;4,746;-5,241;-2,781;0,000;40,300;41,300;9,848;3,059;-2,231;-1,235;-3,052;-1,869;-3,199;27,206;0,000;260,840;Inf;270,000;270,000;-1,960;2,886;1,943;24,800
13556,500;2,435;0,678;-33,225;3,130;9,483;5,076;38,450;4,746;-5,241;-2,781;0,000;40,300;41,300;9,848;3,059;-2,209;-1,101;-3,261;-1,861;-3,199;27,206;0,000;261,040;Inf;270,000;270,000;-2,097;2,878;2,041;24,838
13557,000;2,435;0,678;-33,225;3,130;9,483;5,076;38,450;4,746;-5,241;-2,781;0,000;40,300;41,300;9,848;3,059;-2,225;-1,090;-3,330;-1,860;-3,199;27,206;0,000;261,040;Inf;270,000;270,000;-2,108;2,871;2,078;24,873
13557,500;2,435;0,678;-33,225;3,130;9,483;5,089;38,498;4,734;-5,181;-2,764;0,000;40,292;41,212;9,848;3,059;-2,408;-1,112;-3,192;-1,962;-3,188;27,212;0,000;260,540;Inf;270,000;270,000;-2,126;2,864;2,032;24,894
13558,000;2,435;0,678;-33,225;3,130;9,483;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,848;3,059;-2,475;-1,156;-3,284;-1,956;-3,188;27,212;0,000;260,540;Inf;270,000;270,000;-2,168;2,857;2,029;24,892
13558,500;2,435;0,678;-33,225;3,130;9,483;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,848;3,059;-2,107;-1,079;-3,202;-1,780;-3,188;27,212;0,000;260,140;Inf;270,000;270,000;-2,218;2,850;2,014;24,814
13559,000;3,438;0,840;-35,209;3,091;9,578;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,553;3,286;-2,172;-1,310;-3,178;-2,007;-3,188;27,212;0,000;260,140;Inf;270,000;270,000;-2,042;2,843;2,039;24,803
13559,500;3,438;0,840;-35,209;3,091;9,578;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,553;3,286;-2,327;-1,108;-3,181;-1,977;-3,188;27,212;0,000;260,240;Inf;270,000;270,000;-2,167;2,853;2,017;24,784
13560,000;3,438;0,840;-35,209;3,091;9,578;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,553;3,286;-2,344;-1,192;-3,350;-2,039;-3,188;27,212;0,000;260,240;Inf;270,000;270,000;-2,148;2,862;2,019;24,794
13560,500;3,438;0,840;-35,209;3,091;9,578;5,089;38,498;4,734;-5,181;-2,764;0,000;40,300;41,200;9,553;3,286;-2,386;-1,167;-3,590;-2,082;-3,188;27,212;0,000;260,540;Inf;270,000;270,000;-2,231;2,872;2,082;24,793
13561,000;3,438;0,840;-35,209;3,091;9,578;5,057;38,523;4,743;-5,116;-2,775;0,000;40,296;41,221;9,553;3,286;-2,337;-1,228;-3,473;-2,136;-3,192;27,211;0,000;260,540;Inf;270,000;270,000;-2,306;2,881;2,077;24,787
13561,500;3,438;0,840;-35,209;3,091;9,578;5,057;38,523;4,743;-5,116;-2,775;0,000;40,300;41,200;9,553;3,286;-2,392;-1,350;-3,274;-2,202;-3,192;27,211;0,000;260,740;Inf;270,000;270,000;-2,294;2,890;2,028;24,748
13562,000;2,657;0,663;-34,502;3,151;9,400;5,057;38,523;4,743;-5,116;-2,775;0,000;40,300;41,200;9,720;3,187;-2,418;-1,270;-3,453;-2,120;-3,192;27,211;0,000;260,740;Inf;270,000;270,000;-2,305;2,899;2,075;24,803
13562,500;2,657;0,663;-34,502;3,151;9,400;5,057;38,523;4,743;-5,116;-2,775;0,000;40,300;41,200;9,720;3,187;-2,342;-1,121;-3,561;-1,948;-3,192;27,211;0,000;260,140;Inf;270,000;270,000;-2,315;2,895;2,086;24,794
13563,000;2,657;0,663;-34,502;3,151;9,400;5,057;38,523;4,743;-5,116;-2,775;0,000;40,300;41,200;9,720;3,187;-2,377;-1,073;-3,596;-1,932;-3,192;27,211;0,000;260,140;Inf;270,000;270,000;-2,243;2,891;2,007;24,783
13563,500;2,657;0,663;-34,502;3,151;9,400;5,057;38,523;4,743;-5,116;-2,775;0,000;40,300;41,200;9,720;3,187;-2,310;-1,175;-3,416;-1,904;-3,192;27,211;0,000;259,840;Inf;270,000;270,000;-2,245;2,887;2,078;24,808
13564,000;2,657;0,663;-34,502;3,151;9,400;5,102;38,527;4,781;-5,092;-2,774;0,000;40,284;41,176;9,720;3,187;-2,271;-1,125;-3,274;-1,964;-3,194;27,211;0,000;259,840;Inf;270,000;270,000;-2,201;2,884;2,091;24,783
13564,500;2,657;0,663;-34,502;3,151;9,400;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,720;3,187;-2,269;-1,134;-3,197;-1,903;-3,194;27,211;0,000;260,240;Inf;270,000;270,000;-2,158;2,880;1,995;24,802
13565,000;2,657;0,663;-34,502;3,151;9,400;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,720;3,187;-2,171;-0,997;-3,348;-1,815;-3,194;27,211;0,000;260,240;Inf;270,000;270,000;-2,126;2,873;2,140;24,848
13565,500;2,690;0,700;-34,401;3,161;9,539;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,546;3,027;-2,352;-0,964;-3,201;-1,836;-3,194;27,211;0,000;259,940;Inf;270,000;270,000;-2,083;2,873;2,159;24,934
13566,000;2,690;0,700;-34,401;3,161;9,539;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,546;3,027;-2,413;-0,964;-3,302;-1,834;-3,194;27,211;0,000;259,940;Inf;270,000;270,000;-2,088;2,870;2,194;24,817
13566,500;2,690;0,700;-34,401;3,161;9,539;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,546;3,027;-2,461;-0,922;-3,378;-1,821;-3,194;27,211;0,000;260,140;Inf;270,000;270,000;-2,128;2,867;2,090;24,843
13567,000;2,690;0,700;-34,401;3,161;9,539;5,102;38,527;4,781;-5,092;-2,774;0,000;40,300;41,200;9,546;3,027;-2,234;-0,853;-3,271;-1,679;-3,194;27,211;0,000;260,140;Inf;270,000;270,000;-2,146;2,864;2,205;24,917
13567,500;2,690;0,700;-34,401;3,161;9,539;5,047;38,509;4,758;-5,108;-2,768;0,000;40,264;41,180;9,546;3,027;-1,973;-0,851;-3,311;-1,712;-3,205;27,209;0,000;259,940;Inf;270,000;270,000;-2,009;2,861;2,228;24,923
13568,000;2,690;0,700;-34,401;3,161;9,539;5,047;38,509;4,758;-5,108;-2,768;0,000;40,300;41,200;9,546;3,027;-2,142;-0,796;-3,052;-1,602;-3,205;27,209;0,000;259,940;Inf;270,000;270,000;-1,962;2,858;2,238;24,988
13568,500;2,842;0,780;-34,077;3,188;9,507;5,047;38,509;4,758;-5,108;-2,768;0,000;40,300;41,200;9,618;3,046;-2,198;-0,751;-2,991;-1,598;-3,205;27,209;0,000;259,740;Inf;270,000;270,000;-1,898;2,855;2,221;25,052
13569,000;2,842;0,780;-34,077;3,188;9,507;5,047;38,509;4,758;-5,108;-2,768;0,000;40,300;41,200;9,618;3,046;-1,864;-0,739;-3,118;-1,561;-3,205;27,209;0,000;259,740;Inf;270,000;270,000;-1,885;2,855;2,299;25,031
13569,500;2,842;0,780;-34,077;3,188;9,507;5,047;38,509;4,758;-5,108;-2,768;0,000;40,300;41,200;9,618;3,046;-1,873;-0,815;-2,825;-1,446;-3,205;27,209;0,000;260,340;Inf;270,000;270,000;-1,821;2,855;1,915;25,019
13570,000;2,842;0,780;-34,077;3,188;9,507;5,047;38,509;4,758;-5,108;-2,768;0,000;40,300;41,200;9,618;3,046;-2,030;-1,592;-2,927;-2,265;-3,205;27,209;0,000;260,340;Inf;270,000;270,000;-1,740;2,855;1,899;24,935
13570,500;2,842;0,780;-34,077;3,188;9,507;5,035;38,473;4,751;-5,082;-2,766;0,000;40,264;41,137;9,618;3,046;-2,459;-1,433;-2,819;-2,281;-3,195;27,206;0,000;260,240;Inf;270,000;270,000;-2,204;2,855;1,754;24,962
13571,000;2,842;0,780;-34,077;3,188;9,507;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,618;3,046;-1,999;-1,635;-3,105;-2,382;-3,195;27,206;0,000;260,240;Inf;270,000;270,000;-2,248;2,854;1,777;25,022
13571,500;3,214;0,845;-33,605;3,161;9,485;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,786;3,046;-2,208;-1,695;-2,724;-2,336;-3,195;27,206;0,000;260,140;Inf;270,000;270,000;-2,280;2,854;1,684;25,033
13572,000;3,214;0,845;-33,605;3,161;9,485;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,786;3,046;-2,351;-1,702;-2,752;-2,486;-3,195;27,206;0,000;260,140;Inf;270,000;270,000;-2,241;2,860;1,574;24,973
13572,500;3,214;0,845;-33,605;3,161;9,485;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,786;3,046;-1,982;-1,769;-2,494;-2,161;-3,195;27,206;0,000;259,940;Inf;270,000;270,000;-2,323;2,866;1,538;24,846
13573,000;3,214;0,845;-33,605;3,161;9,485;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,786;3,046;-2,404;-1,597;-2,561;-2,358;-3,195;27,206;0,000;259,940;Inf;270,000;270,000;-2,102;2,872;1,471;24,732
13573,500;3,214;0,845;-33,605;3,161;9,485;5,035;38,473;4,751;-5,082;-2,766;0,000;40,300;41,100;9,786;3,046;-1,764;-1,875;-2,621;-2,592;-3,195;27,206;0,000;260,140;Inf;270,000;270,000;-2,230;2,877;1,449;24,674
13574,000;3,214;0,845;-33,605;3,161;9,485;5,073;38,457;4,731;-5,014;-2,769;0,000;40,250;41,131;9,786;3,046;-2,427;-2,036;-3,074;-2,790;-3,200;27,213;0,000;260,140;Inf;270,000;270,000;-2,213;2,883;1,482;24,689
13574,500;3,214;0,845;-33,605;3,161;9,485;5,073;38,457;4,731;-5,014;-2,769;0,000;40,200;41,100;9,786;3,046;-2,292;-1,818;-2,485;-2,432;-3,200;27,213;0,000;260,340;Inf;270,000;270,000;-2,582;2,888;1,256;24,744
13575,000;3,289;0,809;-35,209;3,074;9,530;5,073;38,457;4,731;-5,014;-2,769;0,000;40,200;41,100;9,488;3,196;-2,384;-1,836;-2,458;-2,597;-3,200;27,213;0,000;260,340;Inf;270,000;270,000;-2,257;2,893;1,243;24,740
13575,500;3,289;0,809;-35,209;3,074;9,530;5,073;38,457;4,731;-5,014;-2,769;0,000;40,200;41,100;9,488;3,196;-1,854;-2,022;-2,707;-2,639;-3,200;27,213;0,000;260,440;Inf;270,000;270,000;-2,319;2,900;1,239;24,726
13576,000;3,289;0,809;-35,209;3,074;9,530;5,073;38,457;4,731;-5,014;-2,769;0,000;40,200;41,100;9,488;3,196;-2,557;-2,236;-2,995;-2,895;-3,200;27,213;0,000;260,440;Inf;270,000;270,000;-2,306;2,906;1,252;24,755
13576,500;3,289;0,809;-35,209;3,074;9,530;5,073;38,457;4,731;-5,014;-2,769;0,000;40,200;41,100;9,488;3,196;-2,311;-2,367;-3,023;-3,071;-3,200;27,213;0,000;260,240;Inf;270,000;270,000;-2,671;2,913;0,986;24,594
13577,000;3,289;0,809;-35,209;3,074;9,530;5,108;38,498;4,740;-4,909;-2,769;0,000;40,241;41,063;9,488;3,196;-2,206;-2,481;-2,456;-3,066;-3,202;27,212;0,000;260,240;Inf;270,000;270,000;-2,693;2,919;1,038;24,629
13577,500;3,289;0,809;-35,209;3,074;9,530;5,108;38,498;4,740;-4,909;-2,769;0,000;40,200;41,100;9,488;3,196;-2,122;-2,344;-2,890;-2,809;-3,202;27,212;0,000;260,040;Inf;270,000;270,000;-2,552;2,925;1,000;24,618
13578,000;2,935;0,762;-34,760;3,125;9,463;5,108;38,498;4,740;-4,909;-2,769;0,000;40,200;41,100;9,589;3,154;-2,533;-2,455;-2,883;-3,013;-3,202;27,212;0,000;260,040;Inf;270,000;270,000;-2,541;2,931;1,015;24,615
13578,500;2,935;0,762;-34,760;3,125;9,463;5,108;38,498;4,740;-4,909;-2,769;0,000;40,200;41,100;9,589;3,154;-2,391;-2,523;-2,994;-3,111;-3,202;27,212;0,000;259,940;Inf;270,000;270,000;-2,721;2,931;0,974;24,587
13579,000;2,935;0,762;-34,760;3,125;9,463;5,108;38,498;4,740;-4,909;-2,769;0,000;40,200;41,100;9,589;3,154;-2,589;-2,544;-2,931;-3,018;-3,202;27,212;0,000;259,940;Inf;270,000;270,000;-2,755;2,931;0,959;24,555
13579,500;2,935;0,762;-34,760;3,125;9,463;5,108;38,498;4,740;-4,909;-2,769;0,000;40,200;41,100;9,589;3,154;-2,676;-2,217;-2,897;-2,964;-3,202;27,212;0,000;259,840;Inf;270,000;270,000;-2,771;2,931;0,922;24,515
13580,000;2,935;0,762;-34,760;3,125;9,463;5,103;38,500;4,729;-4,856;-2,773;0,000;40,208;41,100;9,589;3,154;-2,459;-2,257;-2,957;-2,984;-3,196;27,202;0,000;259,840;Inf;270,000;270,000;-2,689;2,931;0,949;24,445
13580,500;2,935;0,762;-34,760;3,125;9,463;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,589;3,154;-2,374;-2,346;-3,088;-3,135;-3,196;27,202;0,000;259,840;Inf;270,000;270,000;-2,664;2,931;0,893;24,569
13581,000;2,935;0,762;-34,760;3,125;9,463;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,589;3,154;-2,431;-2,449;-3,353;-3,124;-3,196;27,202;0,000;259,840;Inf;270,000;270,000;-2,736;2,931;0,905;24,626
13581,500;3,051;0,704;-35,209;3,164;9,533;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,564;3,217;-2,740;-2,283;-2,939;-2,912;-3,196;27,202;0,000;259,840;Inf;270,000;270,000;-2,839;2,931;0,803;24,634
13582,000;3,051;0,704;-35,209;3,164;9,533;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,564;3,217;-2,916;-2,241;-3,019;-2,982;-3,196;27,202;0,000;259,840;Inf;270,000;270,000;-2,718;2,933;0,825;24,605
13582,500;3,051;0,704;-35,209;3,164;9,533;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,564;3,217;-2,394;-2,386;-3,329;-3,080;-3,196;27,202;0,000;259,440;Inf;270,000;270,000;-2,789;2,935;0,844;24,664
13583,000;3,051;0,704;-35,209;3,164;9,533;5,103;38,500;4,729;-4,856;-2,773;0,000;40,200;41,100;9,564;3,217;-2,695;-2,425;-3,300;-3,000;-3,196;27,202;0,000;259,440;Inf;270,000;270,000;-2,797;2,937;0,862;24,755
13583,500;3,051;0,704;-35,209;3,164;9,533;5,040;38,502;4,738;-4,823;-2,770;0,000;40,185;41,036;9,564;3,217;-2,945;-2,285;-3,024;-3,016;-3,204;27,194;0,000;259,940;Inf;270,000;270,000;-2,855;2,939;0,780;24,770
13584,000;3,051;0,704;-35,209;3,164;9,533;5,040;38,502;4,738;-4,823;-2,770;0,000;40,200;41,000;9,564;3,217;-3,039;-2,347;-3,115;-3,084;-3,204;27,194;0,000;259,940;Inf;270,000;270,000;-2,817;2,941;0,824;24,742
13584,500;2,469;0,684;-34,114;3,207;9,549;5,040;38,502;4,738;-4,823;-2,770;0,000;40,200;41,000;9,584;3,061;-2,465;-2,431;-3,258;-2,973;-3,204;27,194;0,000;260,240;Inf;270,000;270,000;-2,896;2,943;0,668;24,740
13585,000;2,469;0,684;-34,114;3,207;9,549;5,040;38,502;4,738;-4,823;-2,770;0,000;40,200;41,000;9,584;3,061;-2,387;-2,399;-3,064;-2,878;-3,204;27,194;0,000;260,240;Inf;270,000;270,000;-2,782;2,935;0,802;24,760
13585,500;2,469;0,684;-34,114;3,207;9,549;5,040;38,502;4,738;-4,823;-2,770;0,000;40,200;41,000;9,584;3,061;-2,660;-2,234;-3,056;-2,907;-3,204;27,194;0,000;259,640;Inf;270,000;270,000;-2,682;2,927;0,781;24,758
13586,000;2,469;0,684;-34,114;3,207;9,549;5,040;38,502;4,738;-4,823;-2,770;0,000;40,200;41,000;9,584;3,061;-2,804;-2,514;-3,054;-3,223;-3,204;27,194;0,000;259,640;Inf;270,000;270,000;-2,714;2,920;0,743;24,714
13586,500;2,469;0,684;-34,114;3,207;9,549;5,027;38,478;4,751;-4,788;-2,769;0,000;40,175;40,954;9,584;3,061;-2,711;-2,590;-3,461;-3,225;-3,203;27,199;0,000;259,640;Inf;270,000;270,000;-2,899;2,912;0,789;24,700
13587,000;2,469;0,684;-34,114;3,207;9,549;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,584;3,061;-2,836;-2,589;-3,461;-3,134;-3,203;27,199;0,000;259,640;Inf;270,000;270,000;-2,997;2,905;0,757;24,734
13587,500;2,469;0,684;-34,114;3,207;9,549;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,584;3,061;-2,855;-2,599;-3,177;-3,150;-3,203;27,199;0,000;259,740;Inf;270,000;270,000;-3,005;2,898;0,617;24,783
13588,000;3,129;0,793;-34,081;3,170;9,585;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,703;3,083;-2,777;-2,406;-2,912;-3,053;-3,203;27,199;0,000;259,740;Inf;270,000;270,000;-2,945;2,891;0,738;24,724
13588,500;3,129;0,793;-34,081;3,170;9,585;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,703;3,083;-2,730;-2,557;-3,581;-3,160;-3,203;27,199;0,000;260,140;Inf;270,000;270,000;-2,787;2,895;0,775;24,745
13589,000;3,129;0,793;-34,081;3,170;9,585;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,703;3,083;-2,976;-2,397;-3,232;-3,124;-3,203;27,199;0,000;260,140;Inf;270,000;270,000;-3,007;2,899;0,694;24,622
13589,500;3,129;0,793;-34,081;3,170;9,585;5,027;38,478;4,751;-4,788;-2,769;0,000;40,200;41,000;9,703;3,083;-3,086;-2,448;-3,282;-3,186;-3,203;27,199;0,000;260,040;Inf;270,000;270,000;-2,933;2,902;0,683;24,559
13590,000;3,129;0,793;-34,081;3,170;9,585;5,073;38,490;4,797;-4,741;-2,777;0,000;40,161;40,944;9,703;3,083;-2,577;-2,505;-3,493;-3,154;-3,198;27,206;0,000;260,040;Inf;270,000;270,000;-3,001;2,906;0,735;24,537
13590,500;3,129;0,793;-34,081;3,170;9,585;5,073;38,490;4,797;-4,741;-2,777;0,000;40,200;40,900;9,703;3,083;-2,727;-2,560;-3,603;-3,162;-3,198;27,206;0,000;260,240;Inf;270,000;270,000;-2,932;2,910;0,763;24,536
13591,000;2,957;0,668;-35,209;3,097;9,549;5,073;38,490;4,797;-4,741;-2,777;0,000;40,200;40,900;9,599;3,249;-2,975;-2,458;-3,422;-3,179;-3,198;27,206;0,000;260,240;Inf;270,000;270,000;-3,013;2,913;0,642;24,819
13591,500;2,957;0,668;-35,209;3,097;9,549;5,073;38,490;4,797;-4,741;-2,777;0,000;40,200;40,900;9,599;3,249;-2,957;-2,541;-3,298;-3,272;-3,198;27,206;0,000;260,040;Inf;270,000;270,000;-3,008;2,914;0,671;24,908
13592,000;2,957;0,668;-35,209;3,097;9,549;5,073;38,490;4,797;-4,741;-2,777;0,000;40,200;40,900;9,599;3,249;-2,883;-2,666;-3,764;-3,331;-3,198;27,206;0,000;260,040;Inf;270,000;270,000;-3,017;2,915;0,682;24,858
13592,500;2,957;0,668;-35,209;3,097;9,549;5,073;38,490;4,797;-4,741;-2,777;0,000;40,200;40,900;9,599;3,249;-3,054;-2,622;-3,691;-3,267;-3,198;27,206;0,000;260,040;Inf;270,000;270,000;-3,161;2,915;0,672;24,837
13593,000;2,957;0,668;-35,209;3,097;9,549;5,096;38,498;4,787;-4,688;-2,776;0,000;40,146;40,975;9,599;3,249;-3,147;-2,454;-3,262;-3,251;-3,193;27,196;0,000;260,040;Inf;270,000;270,000;-3,158;2,916;0,600;24,782
13593,500;2,957;0,668;-35,209;3,097;9,549;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,599;3,249;-3,025;-2,495;-3,375;-3,297;-3,193;27,196;0,000;260,740;Inf;270,000;270,000;-3,029;2,917;0,615;24,758
13594,000;2,846;0,704;-34,679;3,199;9,509;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,691;3,249;-3,312;-2,785;-3,497;-3,492;-3,193;27,196;0,000;260,740;Inf;270,000;270,000;-3,048;2,917;0,578;24,823
13594,500;2,846;0,704;-34,679;3,199;9,509;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,691;3,249;-2,798;-2,856;-3,357;-3,563;-3,193;27,196;0,000;260,840;Inf;270,000;270,000;-3,272;2,916;0,568;24,926
13595,000;2,846;0,704;-34,679;3,199;9,509;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,691;3,249;-2,829;-2,701;-3,554;-3,277;-3,193;27,196;0,000;260,840;Inf;270,000;270,000;-3,144;2,915;0,555;24,977
13595,500;2,846;0,704;-34,679;3,199;9,509;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,691;3,249;-3,017;-2,819;-3,550;-3,484;-3,193;27,196;0,000;260,340;Inf;270,000;270,000;-3,090;2,914;0,526;24,996
13596,000;2,846;0,704;-34,679;3,199;9,509;5,096;38,498;4,787;-4,688;-2,776;0,000;40,100;41,000;9,691;3,249;-2,864;-2,863;-3,291;-3,422;-3,193;27,196;0,000;260,340;Inf;270,000;270,000;-3,217;2,913;0,434;25,046
13596,500;2,846;0,704;-34,679;3,199;9,509;5,132;38,472;4,795;-4,669;-2,763;0,000;40,128;40,908;9,691;3,249;-2,856;-2,797;-3,564;-3,459;-3,193;27,189;0,000;260,240;Inf;270,000;270,000;-3,110;2,912;0,532;25,032
13597,000;2,846;0,704;-34,679;3,199;9,509;5,132;38,472;4,795;-4,669;-2,763;0,000;40,100;40,900;9,691;3,249;-2,694;-2,854;-2,666;-3,151;-3,193;27,189;0,000;260,240;Inf;270,000;270,000;-3,169;2,911;0,333;25,016
13597,500;3,378;0,803;-35,209;3,137;9,601;5,132;38,472;4,795;-4,669;-2,763;0,000;40,100;40,900;9,548;3,348;-2,909;-2,631;-3,297;-3,262;-3,193;27,189;0,000;260,740;Inf;270,000;270,000;-2,841;2,910;0,478;25,023
13598,000;3,378;0,803;-35,209;3,137;9,601;5,132;38,472;4,795;-4,669;-2,763;0,000;40,100;40,900;9,548;3,348;-2,859;-2,637;-3,075;-3,252;-3,193;27,189;0,000;260,740;Inf;270,000;270,000;-3,025;2,917;0,432;24,965
13598,500;3,378;0,803;-35,209;3,137;9,601;5,132;38,472;4,795;-4,669;-2,763;0,000;40,100;40,900;9,548;3,348;-2,957;-2,682;-3,184;-3,317;-3,193;27,189;0,000;260,240;Inf;270,000;270,000;-2,956;2,925;0,491;24,992
13599,000;3,378;0,803;-35,209;3,137;9,601;5,132;38,472;4,795;-4,669;-2,763;0,000;40,100;40,900;9,548;3,348;-2,905;-2,587;-3,101;-3,233;-3,193;27,189;0,000;260,240;Inf;270,000;270,000;-3,035;2,932;0,441;24,957
13599,500;3,378;0,803;-35,209;3,137;9,601;5,091;38,433;4,765;-4,644;-2,740;0,000;40,116;40,842;9,548;3,348;-3,106;-2,696;-3,275;-3,378;-3,189;27,188;0,000;260,140;Inf;270,000;270,000;-2,956;2,940;0,449;24,880
13600,000;3,378;0,803;-35,209;3,137;9,601;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,548;3,348;-2,616;-2,722;-3,339;-3,160;-3,189;27,188;0,000;260,140;Inf;270,000;270,000;-3,114;2,947;0,483;24,772
13600,500;3,277;0,729;-35,209;3,147;9,534;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,540;3,134;-2,970;-2,550;-3,060;-3,231;-3,189;27,188;0,000;259,840;Inf;270,000;270,000;-2,959;2,954;0,450;24,694
13601,000;3,277;0,729;-35,209;3,147;9,534;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,540;3,134;-2,677;-2,760;-3,231;-3,361;-3,189;27,188;0,000;259,840;Inf;270,000;270,000;-2,953;2,959;0,449;24,681
13601,500;3,277;0,729;-35,209;3,147;9,534;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,540;3,134;-2,687;-2,706;-3,344;-3,253;-3,189;27,188;0,000;259,940;Inf;270,000;270,000;-3,007;2,964;0,451;24,806
13602,000;3,277;0,729;-35,209;3,147;9,534;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,540;3,134;-3,105;-2,530;-3,172;-3,285;-3,189;27,188;0,000;259,940;Inf;270,000;270,000;-2,997;2,969;0,474;24,848
13602,500;3,277;0,729;-35,209;3,147;9,534;5,091;38,433;4,765;-4,644;-2,740;0,000;40,100;40,800;9,540;3,134;-2,649;-2,685;-3,372;-3,122;-3,189;27,188;0,000;260,140;Inf;270,000;270,000;-3,023;2,975;0,530;24,857
13603,000;3,277;0,729;-35,209;3,147;9,534;5,059;38,452;4,773;-4,589;-2,743;0,000;40,104;40,832;9,540;3,134;-2,958;-2,534;-3,150;-3,226;-3,184;27,184;0,000;260,140;Inf;270,000;270,000;-2,957;2,979;0,481;24,900
13603,500;3,277;0,729;-35,209;3,147;9,534;5,059;38,452;4,773;-4,589;-2,743;0,000;40,100;40,800;9,540;3,134;-3,025;-2,620;-3,026;-3,329;-3,184;27,184;0,000;260,140;Inf;270,000;270,000;-2,967;2,984;0,440;24,936
13604,000;2,862;0,693;-35,209;3,180;9,543;5,059;38,452;4,773;-4,589;-2,743;0,000;40,100;40,800;9,454;3,230;-2,743;-2,648;-3,017;-3,191;-3,184;27,184;0,000;260,140;Inf;270,000;270,000;-3,000;2,989;0,465;25,010
13604,500;2,862;0,693;-35,209;3,180;9,543;5,059;38,452;4,773;-4,589;-2,743;0,000;40,100;40,800;9,454;3,230;-2,633;-2,592;-3,103;-3,166;-3,184;27,184;0,000;260,440;Inf;270,000;270,000;-2,900;2,987;0,473;25,032
13605,000;2,862;0,693;-35,209;3,180;9,543;5,059;38,452;4,773;-4,589;-2,743;0,000;40,100;40,800;9,454;3,230;-2,888;-2,695;-3,070;-3,380;-3,184;27,184;0,000;260,440;Inf;270,000;270,000;-2,873;2,985;0,493;25,155
13605,500;2,862;0,693;-35,209;3,180;9,543;5,059;38,452;4,773;-4,589;-2,743;0,000;40,100;40,800;9,454;3,230;-2,530;-2,748;-3,140;-3,226;-3,184;27,184;0,000;260,440;Inf;270,000;270,000;-3,008;2,983;0,423;25,211
13606,000;2,862;0,693;-35,209;3,180;9,543;5,042;38,432;4,754;-4,553;-2,760;0,000;40,077;40,799;9,454;3,230;-2,859;-2,518;-2,889;-3,188;-3,199;27,171;0,000;260,440;Inf;270,000;270,000;-2,911;2,981;0,461;25,273
13606,500;2,862;0,693;-35,209;3,180;9,543;5,042;38,432;4,754;-4,553;-2,760;0,000;40,100;40,800;9,454;3,230;-2,572;-2,741;-3,295;-3,228;-3,199;27,171;0,000;260,940;Inf;270,000;270,000;-2,863;2,979;0,503;25,218
13607,000;3,381;0,816;-35,209;3,072;9,500;5,042;38,432;4,754;-4,553;-2,760;0,000;40,100;40,800;9,596;3,249;-2,960;-2,804;-3,682;-3,489;-3,199;27,171;0,000;260,940;Inf;270,000;270,000;-2,959;2,977;0,549;25,221
13607,500;3,381;0,816;-35,209;3,072;9,500;5,042;38,432;4,754;-4,553;-2,760;0,000;40,100;40,800;9,596;3,249;-3,029;-2,954;-2,974;-3,445;-3,199;27,171;0,000;261,140;Inf;270,000;270,000;-3,234;2,984;0,419;25,210
13608,000;3,381;0,816;-35,209;3,072;9,500;5,042;38,432;4,754;-4,553;-2,760;0,000;40,100;40,800;9,596;3,249;-3,172;-3,002;-3,376;-3,482;-3,199;27,171;0,000;261,140;Inf;270,000;270,000;-3,101;2,990;0,454;25,258
13608,500;3,381;0,816;-35,209;3,072;9,500;5,042;38,432;4,754;-4,553;-2,760;0,000;40,100;40,800;9,596;3,249;-3,037;-2,785;-3,199;-3,484;-3,199;27,171;0,000;261,140;Inf;270,000;270,000;-3,258;2,997;0,423;25,251
13609,000;3,381;0,816;-35,209;3,072;9,500;5,071;38,465;4,765;-4,483;-2,749;0,000;40,066;40,856;9,596;3,249;-2,788;-2,775;-3,485;-3,383;-3,186;27,179;0,000;261,140;Inf;270,000;270,000;-3,126;3,003;0,435;25,136
13609,500;3,381;0,816;-35,209;3,072;9,500;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,596;3,249;-2,975;-2,727;-3,499;-3,333;-3,186;27,179;0,000;260,440;Inf;270,000;270,000;-3,108;3,009;0,373;25,041
13610,000;3,381;0,816;-35,209;3,072;9,500;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,596;3,249;-2,855;-2,723;-3,178;-3,302;-3,186;27,179;0,000;260,440;Inf;270,000;270,000;-3,134;3,015;0,384;25,009
13610,500;3,061;0,808;-34,216;3,247;9,459;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,638;3,110;-2,524;-2,767;-3,438;-3,406;-3,186;27,179;0,000;261,040;Inf;270,000;270,000;-3,015;3,021;0,441;24,937
13611,000;3,061;0,808;-34,216;3,247;9,459;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,638;3,110;-2,836;-2,791;-3,013;-3,262;-3,186;27,179;0,000;261,040;Inf;270,000;270,000;-3,034;3,022;0,364;24,940
13611,500;3,061;0,808;-34,216;3,247;9,459;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,638;3,110;-2,787;-2,856;-3,229;-3,503;-3,186;27,179;0,000;260,940;Inf;270,000;270,000;-2,976;3,023;0,369;24,973
13612,000;3,061;0,808;-34,216;3,247;9,459;5,071;38,465;4,765;-4,483;-2,749;0,000;40,100;40,900;9,638;3,110;-2,766;-2,898;-3,295;-3,614;-3,186;27,179;0,000;260,940;Inf;270,000;270,000;-3,094;3,023;0,407;24,901
13612,500;3,061;0,808;-34,216;3,247;9,459;5,083;38,455;4,776;-4,446;-2,753;0,000;40,057;40,744;9,638;3,110;-2,930;-2,864;-3,327;-3,349;-3,183;27,179;0,000;260,940;Inf;270,000;270,000;-3,143;3,024;0,417;24,809
13613,000;3,061;0,808;-34,216;3,247;9,459;5,083;38,455;4,776;-4,446;-2,753;0,000;40,100;40,700;9,638;3,110;-2,752;-2,804;-3,443;-3,261;-3,183;27,179;0,000;260,940;Inf;270,000;270,000;-3,117;3,024;0,297;24,869
13613,500;3,006;0,780;-34,520;3,201;9,543;5,083;38,455;4,776;-4,446;-2,753;0,000;40,100;40,700;9,568;3,063;-2,720;-2,765;-3,174;-3,447;-3,183;27,179;0,000;261,040;Inf;270,000;270,000;-3,065;3,025;0,369;24,773
13614,000;3,006;0,780;-34,520;3,201;9,543;5,083;38,455;4,776;-4,446;-2,753;0,000;40,100;40,700;9,568;3,063;-2,727;-2,670;-3,203;-3,224;-3,183;27,179;0,000;261,040;Inf;270,000;270,000;-3,026;3,025;0,404;24,774
13614,500;3,006;0,780;-34,520;3,201;9,543;5,083;38,455;4,776;-4,446;-2,753;0,000;40,100;40,700;9,568;3,063;-2,954;-2,642;-2,925;-3,263;-3,183;27,179;0,000;260,440;Inf;270,000;270,000;-2,956;3,024;0,308;24,809
13615,000;3,006;0,780;-34,520;3,201;9,543;5,083;38,455;4,776;-4,446;-2,753;0,000;40,100;40,700;9,568;3,063;-2,591;-2,751;-3,246;-3,343;-3,183;27,179;0,000;260,440;Inf;270,000;270,000;-2,946;3,024;0,421;24,697
13615,500;3,006;0,780;-34,520;3,201;9,543;5,071;38,425;4,756;-4,431;-2,741;0,000;40,050;40,752;9,568;3,063;-2,754;-2,637;-3,157;-3,253;-3,174;27,186;0,000;261,140;Inf;270,000;270,000;-2,983;3,024;0,399;24,586
13616,000;3,006;0,780;-34,520;3,201;9,543;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,568;3,063;-2,955;-2,713;-3,111;-3,394;-3,174;27,186;0,000;261,140;Inf;270,000;270,000;-2,950;3,024;0,384;24,652
13616,500;3,006;0,780;-34,520;3,201;9,543;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,568;3,063;-2,639;-2,919;-3,218;-3,525;-3,174;27,186;0,000;260,940;Inf;270,000;270,000;-3,043;3,023;0,390;24,707
13617,000;2,881;0,681;-35,134;3,209;9,594;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,533;3,040;-3,180;-2,655;-3,281;-3,403;-3,174;27,186;0,000;260,940;Inf;270,000;270,000;-3,075;3,023;0,374;24,793
13617,500;2,881;0,681;-35,134;3,209;9,594;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,533;3,040;-2,981;-2,787;-3,109;-3,493;-3,174;27,186;0,000;261,040;Inf;270,000;270,000;-3,130;3,021;0,334;24,956
13618,000;2,881;0,681;-35,134;3,209;9,594;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,533;3,040;-2,658;-2,839;-3,488;-3,490;-3,174;27,186;0,000;261,040;Inf;270,000;270,000;-3,092;3,018;0,413;25,025
13618,500;2,881;0,681;-35,134;3,209;9,594;5,071;38,425;4,756;-4,431;-2,741;0,000;40,100;40,800;9,533;3,040;-2,901;-2,879;-3,692;-3,546;-3,174;27,186;0,000;260,640;Inf;270,000;270,000;-3,119;3,016;0,416;25,006
13619,000;2,881;0,681;-35,134;3,209;9,594;5,052;38,442;4,766;-4,368;-2,744;0,000;40,034;40,760;9,533;3,040;-3,037;-2,996;-3,411;-3,525;-3,164;27,184;0,000;260,640;Inf;270,000;270,000;-3,254;3,014;0,373;24,915
13619,500;2,881;0,681;-35,134;3,209;9,594;5,052;38,442;4,766;-4,368;-2,744;0,000;40,000;40,800;9,533;3,040;-3,172;-2,748;-3,946;-3,525;-3,164;27,184;0,000;260,640;Inf;270,000;270,000;-3,242;3,012;0,307;24,909
13620,000;2,543;0,650;-34,923;3,196;9,548;5,052;38,442;4,766;-4,368;-2,744;0,000;40,000;40,800;9,525;3,135;-2,962;-2,866;-3,142;-3,311;-3,164;27,184;0,000;260,640;Inf;270,000;270,000;-3,348;3,010;0,350;25,003
13620,500;2,543;0,650;-34,923;3,196;9,548;5,052;38,442;4,766;-4,368;-2,744;0,000;40,000;40,800;9,525;3,135;-2,850;-2,924;-3,599;-3,581;-3,164;27,184;0,000;261,040;Inf;270,000;270,000;-3,070;3,002;0,351;25,040
13621,000;2,543;0,650;-34,923;3,196;9,548;5,052;38,442;4,766;-4,368;-2,744;0,000;40,000;40,800;9,525;3,135;-2,934;-2,747;-3,507;-3,327;-3,164;27,184;0,000;261,040;Inf;270,000;270,000;-3,238;2,994;0,364;25,112
13621,500;2,543;0,650;-34,923;3,196;9,548;5,052;38,442;4,766;-4,368;-2,744;0,000;40,000;40,800;9,525;3,135;-3,280;-2,669;-3,358;-3,388;-3,164;27,184;0,000;260,940;Inf;270,000;270,000;-3,129;2,987;0,328;25,178
13622,000;2,543;0,650;-34,923;3,196;9,548;5,027;38,463;4,755;-4,346;-2,751;0,000;40,026;40,726;9,525;3,135;-2,880;-2,885;-3,559;-3,563;-3,175;27,185;0,000;260,940;Inf;270,000;270,000;-3,174;2,980;0,357;25,261
13622,500;2,543;0,650;-34,923;3,196;9,548;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,525;3,135;-2,929;-2,932;-3,470;-3,468;-3,175;27,185;0,000;260,940;Inf;270,000;270,000;-3,222;2,973;0,373;25,375
13623,000;2,686;0,754;-34,053;3,266;9,541;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,648;3,142;-3,156;-2,660;-3,209;-3,394;-3,175;27,185;0,000;260,940;Inf;270,000;270,000;-3,200;2,966;0,350;25,468
13623,500;2,686;0,754;-34,053;3,266;9,541;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,648;3,142;-2,857;-2,799;-3,365;-3,524;-3,175;27,185;0,000;260,740;Inf;270,000;270,000;-3,105;2,961;0,335;25,453
13624,000;2,686;0,754;-34,053;3,266;9,541;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,648;3,142;-2,648;-2,950;-3,205;-3,426;-3,175;27,185;0,000;260,740;Inf;270,000;270,000;-3,136;2,957;0,361;25,409
13624,500;2,686;0,754;-34,053;3,266;9,541;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,648;3,142;-3,078;-2,828;-3,193;-3,469;-3,175;27,185;0,000;261,040;Inf;270,000;270,000;-3,057;2,952;0,284;25,451
13625,000;2,686;0,754;-34,053;3,266;9,541;5,027;38,463;4,755;-4,346;-2,751;0,000;40,000;40,700;9,648;3,142;-2,866;-2,857;-3,354;-3,451;-3,175;27,185;0,000;261,040;Inf;270,000;270,000;-3,142;2,948;0,312;25,540
13625,500;2,686;0,754;-34,053;3,266;9,541;5,057;38,421;4,755;-4,327;-2,735;0,000;40,006;40,689;9,648;3,142;-2,887;-2,888;-3,558;-3,386;-3,173;27,177;0,000;261,140;Inf;270,000;270,000;-3,132;2,943;0,384;25,565
13626,000;2,686;0,754;-34,053;3,266;9,541;5,057;38,421;4,755;-4,327;-2,735;0,000;40,000;40,700;9,648;3,142;-3,094;-2,817;-3,243;-3,472;-3,173;27,177;0,000;261,140;Inf;270,000;270,000;-3,180;2,939;0,309;25,660
13626,500;3,340;0,790;-35,209;3,185;9,635;5,057;38,421;4,755;-4,327;-2,735;0,000;40,000;40,700;9,464;3,254;-2,856;-2,825;-3,407;-3,489;-3,173;27,177;0,000;261,240;Inf;270,000;270,000;-3,156;2,935;0,286;25,733
13627,000;3,340;0,790;-35,209;3,185;9,635;5,057;38,421;4,755;-4,327;-2,735;0,000;40,000;40,700;9,464;3,254;-2,987;-2,752;-3,199;-3,257;-3,173;27,177;0,000;261,240;Inf;270,000;270,000;-3,144;2,942;0,253;25,688
13627,500;3,340;0,790;-35,209;3,185;9,635;5,057;38,421;4,755;-4,327;-2,735;0,000;40,000;40,700;9,464;3,254;-2,521;-2,826;-3,086;-3,441;-3,173;27,177;0,000;260,940;Inf;270,000;270,000;-3,049;2,948;0,335;25,617
13628,000;3,340;0,790;-35,209;3,185;9,635;5,057;38,421;4,755;-4,327;-2,735;0,000;40,000;40,700;9,464;3,254;-2,944;-2,664;-3,171;-3,345;-3,173;27,177;0,000;260,940;Inf;270,000;270,000;-2,969;2,955;0,304;25,614
13628,500;3,340;0,790;-35,209;3,185;9,635;5,100;38,408;4,777;-4,285;-2,728;0,000;40,006;40,695;9,464;3,254;-2,629;-2,920;-3,174;-3,535;-3,159;27,175;0,000;261,040;Inf;270,000;270,000;-3,031;2,961;0,296;25,633
13629,000;3,340;0,790;-35,209;3,185;9,635;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,464;3,254;-2,745;-2,839;-3,227;-3,348;-3,159;27,175;0,000;261,040;Inf;270,000;270,000;-3,064;2,967;0,310;25,653
13629,500;3,125;0,825;-33,776;3,198;9,477;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,716;2,991;-3,142;-2,606;-3,142;-3,346;-3,159;27,175;0,000;261,240;Inf;270,000;270,000;-3,059;2,976;0,303;25,645
13630,000;3,125;0,825;-33,776;3,198;9,477;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,716;2,991;-2,676;-2,944;-3,404;-3,521;-3,159;27,175;0,000;261,240;Inf;270,000;270,000;-3,059;2,976;0,302;25,626
