t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13630,500;3,125;0,825;-33,776;3,198;9,477;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,716;2,991;-2,786;-2,767;-3,242;-3,409;-3,159;27,175;0,000;260,940;Inf;270,000;270,000;-3,136;2,978;0,285;25,662
13631,000;3,125;0,825;-33,776;3,198;9,477;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,716;2,991;-3,238;-2,816;-3,269;-3,492;-3,159;27,175;0,000;260,940;Inf;270,000;270,000;-3,051;2,981;0,305;25,645
13631,500;3,125;0,825;-33,776;3,198;9,477;5,100;38,408;4,777;-4,285;-2,728;0,000;40,000;40,700;9,716;2,991;-2,959;-2,865;-3,235;-3,426;-3,159;27,175;0,000;260,640;Inf;270,000;270,000;-3,203;2,983;0,281;25,540
13632,000;3,125;0,825;-33,776;3,198;9,477;5,107;38,428;4,761;-4,242;-2,747;0,000;39,984;40,702;9,716;2,991;-3,029;-2,856;-3,380;-3,541;-3,196;27,170;0,000;260,640;Inf;270,000;270,000;-3,121;2,985;0,280;25,464
13632,500;3,125;0,825;-33,776;3,198;9,477;5,107;38,428;4,761;-4,242;-2,747;0,000;40,000;40,700;9,716;2,991;-2,944;-2,991;-3,571;-3,482;-3,196;27,170;0,000;260,940;Inf;270,000;270,000;-3,201;2,988;0,302;25,479
13633,000;3,047;0,748;-34,995;3,192;9,538;5,107;38,428;4,761;-4,242;-2,747;0,000;40,000;40,700;9,634;3,281;-3,227;-2,833;-3,318;-3,537;-3,196;27,170;0,000;260,940;Inf;270,000;270,000;-3,247;2,990;0,243;25,428
13633,500;3,047;0,748;-34,995;3,192;9,538;5,107;38,428;4,761;-4,242;-2,747;0,000;40,000;40,700;9,634;3,281;-2,887;-2,928;-3,597;-3,545;-3,196;27,170;0,000;260,940;Inf;270,000;270,000;-3,229;2,991;0,285;25,369
13634,000;3,047;0,748;-34,995;3,192;9,538;5,107;38,428;4,761;-4,242;-2,747;0,000;40,000;40,700;9,634;3,281;-3,123;-2,986;-3,613;-3,578;-3,196;27,170;0,000;260,940;Inf;270,000;270,000;-3,240;2,992;0,320;25,270
13634,500;3,047;0,748;-34,995;3,192;9,538;5,107;38,428;4,761;-4,242;-2,747;0,000;40,000;40,700;9,634;3,281;-3,367;-3,014;-3,924;-3,630;-3,196;27,170;0,000;260,540;Inf;270,000;270,000;-3,325;2,993;0,293;25,253
13635,000;3,047;0,748;-34,995;3,192;9,538;5,086;38,466;4,751;-4,183;-2,749;0,000;39,992;40,712;9,634;3,281;-3,772;-3,198;-3,924;-3,858;-3,175;27,173;0,000;260,540;Inf;270,000;270,000;-3,484;2,994;0,226;25,206
13635,500;3,047;0,748;-34,995;3,192;9,538;5,086;38,466;4,751;-4,183;-2,749;0,000;40,000;40,700;9,634;3,281;-3,227;-3,133;-3,959;-3,665;-3,175;27,173;0,000;261,040;Inf;270,000;270,000;-3,688;2,994;0,209;25,239
13636,000;2,783;0,685;-34,722;3,244;9,535;5,086;38,466;4,751;-4,183;-2,749;0,000;40,000;40,700;9,380;3,005;-3,315;-3,084;-3,535;-3,711;-3,175;27,173;0,000;261,040;Inf;270,000;270,000;-3,496;2,995;0,135;25,266
13636,500;2,783;0,685;-34,722;3,244;9,535;5,086;38,466;4,751;-4,183;-2,749;0,000;40,000;40,700;9,380;3,005;-3,112;-2,999;-3,677;-3,619;-3,175;27,173;0,000;260,540;Inf;270,000;270,000;-3,411;2,992;0,148;25,253
13637,000;2,783;0,685;-34,722;3,244;9,535;5,086;38,466;4,751;-4,183;-2,749;0,000;40,000;40,700;9,380;3,005;-3,209;-2,888;-3,552;-3,330;-3,175;27,173;0,000;260,540;Inf;270,000;270,000;-3,352;2,988;0,152;25,254
13637,500;2,783;0,685;-34,722;3,244;9,535;5,086;38,466;4,751;-4,183;-2,749;0,000;40,000;40,700;9,380;3,005;-2,737;-2,723;-3,177;-3,399;-3,175;27,173;0,000;260,340;Inf;270,000;270,000;-3,245;2,985;0,130;25,338
13638,000;2,783;0,685;-34,722;3,244;9,535;5,088;38,420;4,751;-4,198;-2,730;0,000;39,991;40,690;9,380;3,005;-2,557;-2,843;-2,636;-3,013;-3,173;27,176;0,000;260,340;Inf;270,000;270,000;-3,009;2,982;0,189;25,316
13638,500;2,783;0,685;-34,722;3,244;9,535;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,380;3,005;-2,516;-2,804;-3,091;-3,425;-3,173;27,176;0,000;260,040;Inf;270,000;270,000;-2,762;2,979;0,200;25,296
13639,000;2,783;0,685;-34,722;3,244;9,535;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,380;3,005;-2,586;-2,871;-2,906;-3,052;-3,173;27,176;0,000;260,040;Inf;270,000;270,000;-2,959;2,975;0,255;25,328
13639,500;3,536;0,860;-35,209;3,145;9,593;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,563;3,102;-2,694;-2,613;-2,582;-3,099;-3,173;27,176;0,000;259,740;Inf;270,000;270,000;-2,854;2,972;0,119;25,403
13640,000;3,536;0,860;-35,209;3,145;9,593;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,563;3,102;-2,397;-3,057;-2,806;-3,386;-3,173;27,176;0,000;259,740;Inf;270,000;270,000;-2,747;2,981;0,233;25,394
13640,500;3,536;0,860;-35,209;3,145;9,593;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,563;3,102;-2,908;-2,977;-2,896;-3,561;-3,173;27,176;0,000;260,840;Inf;270,000;270,000;-2,911;2,990;0,212;25,412
13641,000;3,536;0,860;-35,209;3,145;9,593;5,088;38,420;4,751;-4,198;-2,730;0,000;40,000;40,700;9,563;3,102;-3,048;-3,018;-3,153;-3,688;-3,173;27,176;0,000;260,840;Inf;270,000;270,000;-3,085;2,999;0,235;25,432
13641,500;3,536;0,860;-35,209;3,145;9,593;5,067;38,399;4,735;-4,145;-2,752;0,000;39,984;40,724;9,563;3,102;-2,720;-2,998;-3,229;-3,715;-3,183;27,170;0,000;260,040;Inf;270,000;270,000;-3,227;3,008;0,202;25,410
13642,000;3,536;0,860;-35,209;3,145;9,593;5,067;38,399;4,735;-4,145;-2,752;0,000;40,000;40,700;9,563;3,102;-2,715;-2,995;-3,012;-3,483;-3,183;27,170;0,000;260,040;Inf;270,000;270,000;-3,165;3,017;0,191;25,381
13642,500;3,050;0,750;-35,209;3,064;9,517;5,067;38,399;4,735;-4,145;-2,752;0,000;40,000;40,700;9,471;3,267;-2,756;-3,139;-3,258;-3,792;-3,183;27,170;0,000;259,840;Inf;270,000;270,000;-3,051;3,025;0,198;25,333
13643,000;3,050;0,750;-35,209;3,064;9,517;5,067;38,399;4,735;-4,145;-2,752;0,000;40,000;40,700;9,471;3,267;-2,736;-2,904;-3,009;-3,243;-3,183;27,170;0,000;259,840;Inf;270,000;270,000;-3,236;3,026;0,147;25,298
13643,500;3,050;0,750;-35,209;3,064;9,517;5,067;38,399;4,735;-4,145;-2,752;0,000;40,000;40,700;9,471;3,267;-2,946;-3,084;-3,382;-3,550;-3,183;27,170;0,000;260,240;Inf;270,000;270,000;-2,973;3,026;0,220;25,284
13644,000;3,050;0,750;-35,209;3,064;9,517;5,067;38,399;4,735;-4,145;-2,752;0,000;40,000;40,700;9,471;3,267;-2,973;-3,039;-2,875;-3,517;-3,183;27,170;0,000;260,240;Inf;270,000;270,000;-3,240;3,027;0,086;25,287
13644,500;3,050;0,750;-35,209;3,064;9,517;5,066;38,428;4,770;-4,085;-2,757;0,000;39,998;40,722;9,471;3,267;-3,002;-3,023;-3,110;-3,597;-3,187;27,170;0,000;260,140;Inf;270,000;270,000;-3,101;3,027;0,164;25,278
13645,000;3,050;0,750;-35,209;3,064;9,517;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,471;3,267;-2,760;-3,037;-3,169;-3,488;-3,187;27,170;0,000;260,140;Inf;270,000;270,000;-3,183;3,027;0,110;25,278
13645,500;3,050;0,750;-35,209;3,064;9,517;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,471;3,267;-2,944;-3,123;-3,094;-3,684;-3,187;27,170;0,000;260,240;Inf;270,000;270,000;-3,114;3,028;0,166;25,255
13646,000;3,027;0,720;-35,209;3,144;9,592;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,535;3,119;-3,039;-2,966;-3,443;-3,504;-3,187;27,170;0,000;260,240;Inf;270,000;270,000;-3,211;3,028;0,197;25,216
13646,500;3,027;0,720;-35,209;3,144;9,592;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,535;3,119;-3,243;-2,935;-3,245;-3,590;-3,187;27,170;0,000;260,040;Inf;270,000;270,000;-3,238;3,028;0,130;25,225
13647,000;3,027;0,720;-35,209;3,144;9,592;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,535;3,119;-3,113;-2,966;-3,370;-3,693;-3,187;27,170;0,000;260,040;Inf;270,000;270,000;-3,253;3,028;0,151;25,205
13647,500;3,027;0,720;-35,209;3,144;9,592;5,066;38,428;4,770;-4,085;-2,757;0,000;40,000;40,700;9,535;3,119;-2,860;-3,081;-3,516;-3,528;-3,187;27,170;0,000;260,540;Inf;270,000;270,000;-3,285;3,028;0,162;25,190
13648,000;3,027;0,720;-35,209;3,144;9,592;5,125;38,459;4,755;-4,017;-2,769;0,000;39,996;40,740;9,535;3,119;-3,098;-2,734;-3,139;-3,448;-3,190;27,159;0,000;260,540;Inf;270,000;270,000;-3,246;3,028;0,104;25,176
13648,500;3,027;0,720;-35,209;3,144;9,592;5,125;38,459;4,755;-4,017;-2,769;0,000;40,000;40,700;9,535;3,119;-3,138;-2,971;-3,289;-3,651;-3,190;27,159;0,000;260,040;Inf;270,000;270,000;-3,105;3,028;0,174;25,187
13649,000;3,397;0,867;-35,151;3,172;9,562;5,125;38,459;4,755;-4,017;-2,769;0,000;40,000;40,700;9,546;3,082;-2,812;-3,035;-3,493;-3,502;-3,190;27,159;0,000;260,040;Inf;270,000;270,000;-3,262;3,028;0,148;25,229
13649,500;3,397;0,867;-35,151;3,172;9,562;5,125;38,459;4,755;-4,017;-2,769;0,000;40,000;40,700;9,546;3,082;-3,078;-3,029;-3,141;-3,699;-3,190;27,159;0,000;260,040;Inf;270,000;270,000;-3,211;3,034;0,085;25,256
13650,000;3,397;0,867;-35,151;3,172;9,562;5,125;38,459;4,755;-4,017;-2,769;0,000;40,000;40,700;9,546;3,082;-2,873;-3,030;-3,459;-3,765;-3,190;27,159;0,000;260,040;Inf;270,000;270,000;-3,237;3,040;0,176;25,372
13650,500;3,397;0,867;-35,151;3,172;9,562;5,125;38,459;4,755;-4,017;-2,769;0,000;40,000;40,700;9,546;3,082;-3,142;-3,105;-3,572;-3,701;-3,190;27,159;0,000;259,740;Inf;270,000;270,000;-3,282;3,046;0,155;25,427
13651,000;3,397;0,867;-35,151;3,172;9,562;5,194;38,445;4,762;-3,984;-2,759;0,000;39,992;40,839;9,546;3,082;-3,015;-3,217;-3,433;-3,794;-3,202;27,153;0,000;259,740;Inf;270,000;270,000;-3,380;3,052;0,132;25,365
13651,500;3,397;0,867;-35,151;3,172;9,562;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,546;3,082;-3,267;-3,024;-3,380;-3,739;-3,202;27,153;0,000;260,140;Inf;270,000;270,000;-3,365;3,057;0,083;25,316
13652,000;3,075;0,800;-34,081;3,190;9,404;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,720;3,124;-2,908;-3,090;-3,455;-3,457;-3,202;27,153;0,000;260,140;Inf;270,000;270,000;-3,352;3,063;0,026;25,156
13652,500;3,075;0,800;-34,081;3,190;9,404;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,720;3,124;-2,868;-2,938;-2,978;-3,504;-3,202;27,153;0,000;259,940;Inf;270,000;270,000;-3,227;3,063;0,074;24,940
13653,000;3,075;0,800;-34,081;3,190;9,404;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,720;3,124;-2,971;-2,783;-2,907;-3,401;-3,202;27,153;0,000;259,940;Inf;270,000;270,000;-3,072;3,063;0,092;24,744
13653,500;3,075;0,800;-34,081;3,190;9,404;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,720;3,124;-2,576;-3,029;-3,217;-3,634;-3,202;27,153;0,000;259,440;Inf;270,000;270,000;-3,016;3,063;0,131;24,656
13654,000;3,075;0,800;-34,081;3,190;9,404;5,194;38,445;4,762;-3,984;-2,759;0,000;40,000;40,800;9,720;3,124;-2,813;-2,981;-3,234;-3,458;-3,202;27,153;0,000;259,440;Inf;270,000;270,000;-3,114;3,064;0,148;24,642
13654,500;3,075;0,800;-34,081;3,190;9,404;5,096;38,413;4,740;-3,970;-2,764;0,000;39,999;40,789;9,720;3,124;-2,986;-2,872;-3,029;-3,548;-3,193;27,148;0,000;260,040;Inf;270,000;270,000;-3,122;3,064;0,101;24,719
13655,000;3,075;0,800;-34,081;3,190;9,404;5,096;38,413;4,740;-3,970;-2,764;0,000;40,000;40,800;9,720;3,124;-2,604;-3,017;-3,240;-3,500;-3,193;27,148;0,000;260,040;Inf;270,000;270,000;-3,109;3,064;0,156;24,779
13655,500;3,249;0,769;-35,209;3,130;9,653;5,096;38,413;4,740;-3,970;-2,764;0,000;40,000;40,800;9,561;3,203;-3,028;-2,959;-3,112;-3,505;-3,193;27,148;0,000;260,340;Inf;270,000;270,000;-3,090;3,064;0,105;24,823
13656,000;3,249;0,769;-35,209;3,130;9,653;5,096;38,413;4,740;-3,970;-2,764;0,000;40,000;40,800;9,561;3,203;-3,163;-2,877;-3,047;-3,590;-3,193;27,148;0,000;260,340;Inf;270,000;270,000;-3,151;3,067;0,155;24,851
13656,500;3,249;0,769;-35,209;3,130;9,653;5,096;38,413;4,740;-3,970;-2,764;0,000;40,000;40,800;9,561;3,203;-3,074;-3,272;-3,027;-3,806;-3,193;27,148;0,000;259,640;Inf;270,000;270,000;-3,169;3,070;0,007;24,881
13657,000;3,249;0,769;-35,209;3,130;9,653;5,096;38,413;4,740;-3,970;-2,764;0,000;40,000;40,800;9,561;3,203;-3,282;-3,053;-3,217;-3,715;-3,193;27,148;0,000;259,640;Inf;270,000;270,000;-3,294;3,073;0,035;24,928
13657,500;3,249;0,769;-35,209;3,130;9,653;5,079;38,460;4,736;-3,904;-2,762;0,000;40,007;40,785;9,561;3,203;-2,722;-3,170;-3,454;-3,743;-3,199;27,129;0,000;259,940;Inf;270,000;270,000;-3,317;3,076;0,075;24,971
13658,000;3,249;0,769;-35,209;3,130;9,653;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,561;3,203;-3,040;-2,989;-3,119;-3,544;-3,199;27,129;0,000;259,940;Inf;270,000;270,000;-3,272;3,079;0,034;24,949
13658,500;3,133;0,746;-35,209;3,156;9,648;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,421;3,183;-3,295;-3,074;-3,220;-3,709;-3,199;27,129;0,000;259,740;Inf;270,000;270,000;-3,173;3,082;0,048;24,975
13659,000;3,133;0,746;-35,209;3,156;9,648;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,421;3,183;-2,852;-3,092;-3,451;-3,657;-3,199;27,129;0,000;259,740;Inf;270,000;270,000;-3,325;3,082;0,052;24,902
13659,500;3,133;0,746;-35,209;3,156;9,648;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,421;3,183;-2,999;-2,893;-3,140;-3,547;-3,199;27,129;0,000;259,440;Inf;270,000;270,000;-3,263;3,083;0,009;24,921
13660,000;3,133;0,746;-35,209;3,156;9,648;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,421;3,183;-2,882;-3,263;-3,370;-3,880;-3,199;27,129;0,000;259,440;Inf;270,000;270,000;-3,145;3,084;0,089;24,926
13660,500;3,133;0,746;-35,209;3,156;9,648;5,079;38,460;4,736;-3,904;-2,762;0,000;40,000;40,800;9,421;3,183;-3,127;-3,203;-3,549;-3,700;-3,199;27,129;0,000;259,840;Inf;270,000;270,000;-3,349;3,085;0,085;25,011
13661,000;3,133;0,746;-35,209;3,156;9,648;5,076;38,448;4,770;-3,873;-2,749;0,000;40,012;40,805;9,421;3,183;-3,302;-2,898;-3,254;-3,629;-3,198;27,130;0,000;259,840;Inf;270,000;270,000;-3,395;3,086;0,029;25,011
13661,500;3,133;0,746;-35,209;3,156;9,648;5,076;38,448;4,770;-3,873;-2,749;0,000;40,000;40,800;9,421;3,183;-3,243;-3,321;-3,456;-3,912;-3,198;27,130;0,000;260,040;Inf;270,000;270,000;-3,271;3,086;0,075;25,050
13662,000;2,537;0,688;-34,513;3,175;9,548;5,076;38,448;4,770;-3,873;-2,749;0,000;40,000;40,800;9,646;3,285;-2,960;-3,296;-3,029;-3,844;-3,198;27,130;0,000;260,040;Inf;270,000;270,000;-3,483;3,087;-0,080;25,042
13662,500;2,537;0,688;-34,513;3,175;9,548;5,076;38,448;4,770;-3,873;-2,749;0,000;40,000;40,800;9,646;3,285;-3,514;-3,073;-3,390;-3,804;-3,198;27,130;0,000;259,340;Inf;270,000;270,000;-3,282;3,078;-0,042;25,138
13663,000;2,537;0,688;-34,513;3,175;9,548;5,076;38,448;4,770;-3,873;-2,749;0,000;40,000;40,800;9,646;3,285;-2,636;-3,143;-3,358;-3,759;-3,198;27,130;0,000;259,340;Inf;270,000;270,000;-3,445;3,069;0,004;25,110
13663,500;2,537;0,688;-34,513;3,175;9,548;5,076;38,448;4,770;-3,873;-2,749;0,000;40,000;40,800;9,646;3,285;-2,965;-3,152;-3,478;-3,566;-3,198;27,130;0,000;259,740;Inf;270,000;270,000;-3,224;3,061;0,044;25,182
13664,000;2,537;0,688;-34,513;3,175;9,548;5,116;38,461;4,755;-3,840;-2,755;0,000;40,030;40,893;9,646;3,285;-2,826;-2,883;-2,746;-3,396;-3,181;27,129;0,000;259,740;Inf;270,000;270,000;-3,290;3,052;-0,121;25,098
13664,500;2,537;0,688;-34,513;3,175;9,548;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,646;3,285;-2,683;-3,199;-3,068;-3,392;-3,181;27,129;0,000;260,540;Inf;270,000;270,000;-2,963;3,044;-0,003;25,164
13665,000;3,306;0,809;-35,209;3,133;9,543;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,589;3,274;-2,294;-2,827;-2,261;-3,294;-3,181;27,129;0,000;260,540;Inf;270,000;270,000;-3,085;3,035;-0,157;25,261
13665,500;3,306;0,809;-35,209;3,133;9,543;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,589;3,274;-2,639;-2,922;-2,598;-3,384;-3,181;27,129;0,000;260,640;Inf;270,000;270,000;-2,669;3,040;0,013;25,139
13666,000;3,306;0,809;-35,209;3,133;9,543;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,589;3,274;-2,300;-3,105;-2,584;-3,617;-3,181;27,129;0,000;260,640;Inf;270,000;270,000;-2,886;3,044;-0,051;24,990
13666,500;3,306;0,809;-35,209;3,133;9,543;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,589;3,274;-2,761;-3,033;-2,693;-3,605;-3,181;27,129;0,000;260,040;Inf;270,000;270,000;-2,902;3,048;0,011;25,056
13667,000;3,306;0,809;-35,209;3,133;9,543;5,116;38,461;4,755;-3,840;-2,755;0,000;40,000;40,900;9,589;3,274;-2,361;-2,967;-2,627;-3,295;-3,181;27,129;0,000;260,040;Inf;270,000;270,000;-3,023;3,053;-0,008;25,131
13667,500;3,306;0,809;-35,209;3,133;9,543;5,105;38,395;4,760;-3,833;-2,752;0,000;40,033;40,867;9,589;3,274;-2,571;-3,197;-3,101;-3,812;-3,196;27,125;0,000;260,040;Inf;270,000;270,000;-2,813;3,057;0,037;25,252
13668,000;3,306;0,809;-35,209;3,133;9,543;5,105;38,395;4,760;-3,833;-2,752;0,000;40,000;40,900;9,589;3,274;-2,768;-2,985;-3,404;-3,481;-3,196;27,125;0,000;260,040;Inf;270,000;270,000;-3,170;3,061;0,127;25,331
13668,500;2,869;0,707;-35,209;3,174;9,471;5,105;38,395;4,760;-3,833;-2,752;0,000;40,000;40,900;9,563;3,231;-3,155;-3,279;-3,197;-3,823;-3,196;27,125;0,000;260,340;Inf;270,000;270,000;-3,159;3,065;0,041;25,393
13669,000;2,869;0,707;-35,209;3,174;9,471;5,105;38,395;4,760;-3,833;-2,752;0,000;40,000;40,900;9,563;3,231;-2,736;-3,246;-3,046;-3,725;-3,196;27,125;0,000;260,340;Inf;270,000;270,000;-3,364;3,062;-0,020;25,431
13669,500;2,869;0,707;-35,209;3,174;9,471;5,105;38,395;4,760;-3,833;-2,752;0,000;40,000;40,900;9,563;3,231;-2,837;-3,283;-2,780;-3,733;-3,196;27,125;0,000;259,640;Inf;270,000;270,000;-3,188;3,059;-0,043;25,485
13670,000;2,869;0,707;-35,209;3,174;9,471;5,105;38,395;4,760;-3,833;-2,752;0,000;40,000;40,900;9,563;3,231;-2,544;-3,357;-2,920;-3,705;-3,196;27,125;0,000;259,640;Inf;270,000;270,000;-3,158;3,055;-0,033;25,566
13670,500;2,869;0,707;-35,209;3,174;9,471;5,092;38,465;4,771;-3,754;-2,753;0,000;40,052;40,918;9,563;3,231;-2,743;-3,307;-3,150;-3,794;-3,195;27,133;0,000;259,440;Inf;270,000;270,000;-3,132;3,052;-0,023;25,557
13671,000;2,869;0,707;-35,209;3,174;9,471;5,092;38,465;4,771;-3,754;-2,753;0,000;40,100;40,900;9,563;3,231;-3,239;-3,399;-3,400;-3,820;-3,195;27,133;0,000;259,440;Inf;270,000;270,000;-3,248;3,049;-0,035;25,574
13671,500;2,872;0,680;-35,209;3,180;9,607;5,092;38,465;4,771;-3,754;-2,753;0,000;40,100;40,900;9,546;3,252;-3,098;-3,376;-3,541;-3,805;-3,195;27,133;0,000;260,040;Inf;270,000;270,000;-3,465;3,046;-0,029;25,527
13672,000;2,872;0,680;-35,209;3,180;9,607;5,092;38,465;4,771;-3,754;-2,753;0,000;40,100;40,900;9,546;3,252;-3,120;-3,121;-2,995;-3,686;-3,195;27,133;0,000;260,040;Inf;270,000;270,000;-3,455;3,044;-0,184;25,504
13672,500;2,872;0,680;-35,209;3,180;9,607;5,092;38,465;4,771;-3,754;-2,753;0,000;40,100;40,900;9,546;3,252;-3,389;-3,169;-3,283;-3,842;-3,195;27,133;0,000;259,340;Inf;270,000;270,000;-3,231;3,041;-0,085;25,453
13673,000;2,872;0,680;-35,209;3,180;9,607;5,092;38,465;4,771;-3,754;-2,753;0,000;40,100;40,900;9,546;3,252;-2,742;-3,316;-3,257;-3,946;-3,195;27,133;0,000;259,340;Inf;270,000;270,000;-3,421;3,038;-0,096;25,430
13673,500;2,872;0,680;-35,209;3,180;9,607;5,077;38,474;4,770;-3,716;-2,769;0,000;40,054;40,977;9,546;3,252;-3,009;-3,322;-3,345;-3,714;-3,207;27,115;0,000;259,840;Inf;270,000;270,000;-3,315;3,035;-0,039;25,418
13674,000;2,872;0,680;-35,209;3,180;9,607;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,546;3,252;-2,830;-3,273;-3,413;-3,587;-3,207;27,115;0,000;259,840;Inf;270,000;270,000;-3,347;3,033;-0,219;25,395
13674,500;2,872;0,680;-35,209;3,180;9,607;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,546;3,252;-2,607;-3,268;-2,997;-3,554;-3,207;27,115;0,000;259,640;Inf;270,000;270,000;-3,276;3,030;-0,093;25,374
13675,000;2,772;0,658;-35,209;3,189;9,598;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,390;3,120;-2,827;-3,081;-2,774;-3,662;-3,207;27,115;0,000;259,640;Inf;270,000;270,000;-3,107;3,027;-0,135;25,379
13675,500;2,772;0,658;-35,209;3,189;9,598;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,390;3,120;-2,763;-3,010;-2,741;-3,139;-3,207;27,115;0,000;260,240;Inf;270,000;270,000;-3,086;3,023;-0,061;25,196
13676,000;2,772;0,658;-35,209;3,189;9,598;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,390;3,120;-2,415;-2,833;-2,611;-3,215;-3,207;27,115;0,000;260,240;Inf;270,000;270,000;-2,913;3,019;-0,028;24,941
13676,500;2,772;0,658;-35,209;3,189;9,598;5,077;38,474;4,770;-3,716;-2,769;0,000;40,100;41,000;9,390;3,120;-2,098;-3,110;-2,466;-3,439;-3,207;27,115;0,000;259,340;Inf;270,000;270,000;-2,768;3,015;-0,103;24,921
13677,000;2,772;0,658;-35,209;3,189;9,598;5,037;38,398;4,745;-3,741;-2,748;0,000;40,074;40,998;9,390;3,120;-2,236;-3,164;-2,522;-3,440;-3,199;27,117;0,000;259,340;Inf;270,000;270,000;-2,778;3,011;-0,064;24,971
13677,500;2,772;0,658;-35,209;3,189;9,598;5,037;38,398;4,745;-3,741;-2,748;0,000;40,100;41,000;9,390;3,120;-2,642;-3,022;-2,606;-3,519;-3,199;27,117;0,000;259,540;Inf;270,000;270,000;-2,840;3,007;-0,002;25,019
13678,000;3,024;0,808;-34,633;3,127;9,515;5,037;38,398;4,745;-3,741;-2,748;0,000;40,100;41,000;9,636;3,238;-2,785;-3,103;-2,669;-3,635;-3,199;27,117;0,000;259,540;Inf;270,000;270,000;-2,947;3,003;-0,052;25,067
13678,500;3,024;0,808;-34,633;3,127;9,515;5,037;38,398;4,745;-3,741;-2,748;0,000;40,100;41,000;9,636;3,238;-2,675;-3,193;-2,966;-3,816;-3,199;27,117;0,000;259,340;Inf;270,000;270,000;-3,048;3,004;-0,033;25,102
13679,000;3,024;0,808;-34,633;3,127;9,515;5,037;38,398;4,745;-3,741;-2,748;0,000;40,100;41,000;9,636;3,238;-2,671;-3,270;-3,196;-3,775;-3,199;27,117;0,000;259,340;Inf;270,000;270,000;-3,163;3,004;0,005;25,202
13679,500;3,024;0,808;-34,633;3,127;9,515;5,037;38,398;4,745;-3,741;-2,748;0,000;40,100;41,000;9,636;3,238;-2,958;-3,273;-3,244;-3,708;-3,199;27,117;0,000;259,540;Inf;270,000;270,000;-3,228;3,004;0,016;25,187
13680,000;3,024;0,808;-34,633;3,127;9,515;5,088;38,486;4,766;-3,628;-2,767;0,000;40,087;40,967;9,636;3,238;-2,906;-3,407;-3,205;-4,040;-3,189;27,123;0,000;259,540;Inf;270,000;270,000;-3,295;3,005;-0,019;25,263
13680,500;3,024;0,808;-34,633;3,127;9,515;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,636;3,238;-2,910;-3,522;-2,863;-3,860;-3,189;27,123;0,000;259,940;Inf;270,000;270,000;-3,390;3,005;-0,150;25,322
13681,000;3,024;0,808;-34,633;3,127;9,515;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,636;3,238;-3,121;-3,079;-2,919;-3,726;-3,189;27,123;0,000;259,940;Inf;270,000;270,000;-3,289;3,005;-0,105;25,346
13681,500;3,030;0,790;-34,793;3,178;9,455;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,660;3,296;-2,923;-3,397;-3,471;-3,921;-3,189;27,123;0,000;260,340;Inf;270,000;270,000;-3,211;3,005;-0,037;25,393
13682,000;3,030;0,790;-34,793;3,178;9,455;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,660;3,296;-3,218;-3,375;-3,530;-3,879;-3,189;27,123;0,000;260,340;Inf;270,000;270,000;-3,428;3,006;-0,060;25,426
13682,500;3,030;0,790;-34,793;3,178;9,455;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,660;3,296;-3,274;-3,061;-3,060;-3,772;-3,189;27,123;0,000;259,840;Inf;270,000;270,000;-3,501;3,006;-0,138;25,459
13683,000;3,030;0,790;-34,793;3,178;9,455;5,088;38,486;4,766;-3,628;-2,767;0,000;40,100;41,000;9,660;3,296;-3,270;-3,140;-3,107;-3,849;-3,189;27,123;0,000;259,840;Inf;270,000;270,000;-3,292;3,007;-0,131;25,604
13683,500;3,030;0,790;-34,793;3,178;9,455;5,139;38,491;4,791;-3,608;-2,774;0,000;40,083;41,000;9,660;3,296;-2,705;-3,318;-3,242;-3,964;-3,198;27,105;0,000;260,240;Inf;270,000;270,000;-3,341;3,007;-0,126;25,660
13684,000;3,030;0,790;-34,793;3,178;9,455;5,139;38,491;4,791;-3,608;-2,774;0,000;40,100;41,000;9,660;3,296;-2,883;-3,463;-2,906;-3,504;-3,198;27,105;0,000;260,240;Inf;270,000;270,000;-3,307;3,007;-0,114;25,590
13684,500;3,083;0,812;-33,296;3,210;9,522;5,139;38,491;4,791;-3,608;-2,774;0,000;40,100;41,000;9,802;3,088;-2,637;-3,325;-3,122;-3,617;-3,198;27,105;0,000;260,340;Inf;270,000;270,000;-3,189;3,008;-0,163;25,648
13685,000;3,083;0,812;-33,296;3,210;9,522;5,139;38,491;4,791;-3,608;-2,774;0,000;40,100;41,000;9,802;3,088;-3,168;-3,112;-2,957;-3,756;-3,198;27,105;0,000;260,340;Inf;270,000;270,000;-3,175;3,009;-0,125;25,732
13685,500;3,083;0,812;-33,296;3,210;9,522;5,139;38,491;4,791;-3,608;-2,774;0,000;40,100;41,000;9,802;3,088;-2,610;-3,341;-3,189;-3,818;-3,198;27,105;0,000;260,640;Inf;270,000;270,000;-3,248;3,010;-0,100;25,720
13686,000;3,083;0,812;-33,296;3,210;9,522;5,139;38,491;4,791;-3,608;-2,774;0,000;40,100;41,000;9,802;3,088;-2,887;-3,088;-2,855;-3,640;-3,198;27,105;0,000;260,640;Inf;270,000;270,000;-3,239;3,011;-0,136;25,700
13686,500;3,083;0,812;-33,296;3,210;9,522;5,161;38,452;4,763;-3,590;-2,782;0,000;40,091;41,052;9,802;3,088;-2,766;-3,165;-2,801;-3,722;-3,200;27,103;0,000;260,440;Inf;270,000;270,000;-3,118;3,013;-0,173;25,745
13687,000;3,083;0,812;-33,296;3,210;9,522;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,802;3,088;-2,646;-3,270;-2,961;-3,629;-3,200;27,103;0,000;260,440;Inf;270,000;270,000;-3,114;3,014;-0,126;25,721
13687,500;2,533;0,643;-34,659;3,241;9,592;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,600;3,013;-2,973;-3,255;-3,105;-3,743;-3,200;27,103;0,000;260,840;Inf;270,000;270,000;-3,126;3,015;-0,077;25,715
13688,000;2,533;0,643;-34,659;3,241;9,592;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,600;3,013;-3,218;-3,372;-3,308;-3,947;-3,200;27,103;0,000;260,840;Inf;270,000;270,000;-3,269;3,007;-0,176;25,688
13688,500;2,533;0,643;-34,659;3,241;9,592;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,600;3,013;-2,990;-3,529;-3,161;-4,069;-3,200;27,103;0,000;260,640;Inf;270,000;270,000;-3,461;2,999;-0,137;25,679
13689,000;2,533;0,643;-34,659;3,241;9,592;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,600;3,013;-3,267;-3,230;-3,143;-3,767;-3,200;27,103;0,000;260,640;Inf;270,000;270,000;-3,438;2,992;-0,205;25,633
13689,500;2,533;0,643;-34,659;3,241;9,592;5,161;38,452;4,763;-3,590;-2,782;0,000;40,100;41,100;9,600;3,013;-2,759;-3,443;-3,271;-4,005;-3,200;27,103;0,000;261,040;Inf;270,000;270,000;-3,352;2,984;-0,178;25,598
13690,000;2,533;0,643;-34,659;3,241;9,592;5,115;38,495;4,768;-3,530;-2,774;0,000;40,106;41,029;9,600;3,013;-2,918;-3,464;-3,214;-3,973;-3,198;27,105;0,000;261,040;Inf;270,000;270,000;-3,370;2,977;-0,153;25,581
13690,500;2,533;0,643;-34,659;3,241;9,592;5,115;38,495;4,768;-3,530;-2,774;0,000;40,100;41,000;9,600;3,013;-3,292;-3,638;-3,302;-4,144;-3,198;27,105;0,000;260,640;Inf;270,000;270,000;-3,392;2,969;-0,176;25,588
13691,000;2,915;0,702;-35,209;3,161;9,536;5,115;38,495;4,768;-3,530;-2,774;0,000;40,100;41,000;9,526;3,297;-2,836;-3,452;-2,805;-3,906;-3,198;27,105;0,000;260,640;Inf;270,000;270,000;-3,594;2,962;-0,299;25,631
13691,500;2,915;0,702;-35,209;3,161;9,536;5,115;38,495;4,768;-3,530;-2,774;0,000;40,100;41,000;9,526;3,297;-3,166;-3,382;-2,948;-3,991;-3,198;27,105;0,000;260,440;Inf;270,000;270,000;-3,250;2,961;-0,243;25,614
13692,000;2,915;0,702;-35,209;3,161;9,536;5,115;38,495;4,768;-3,530;-2,774;0,000;40,100;41,000;9,526;3,297;-2,703;-3,455;-3,132;-3,931;-3,198;27,105;0,000;260,440;Inf;270,000;270,000;-3,372;2,961;-0,281;25,612
13692,500;2,915;0,702;-35,209;3,161;9,536;5,115;38,495;4,768;-3,530;-2,774;0,000;40,100;41,000;9,526;3,297;-3,096;-3,169;-2,886;-3,629;-3,198;27,105;0,000;260,640;Inf;270,000;270,000;-3,305;2,960;-0,251;25,605
13693,000;2,915;0,702;-35,209;3,161;9,536;5,099;38,466;4,771;-3,527;-2,774;0,000;40,121;41,071;9,526;3,297;-2,897;-3,429;-3,177;-3,825;-3,212;27,100;0,000;260,640;Inf;270,000;270,000;-3,195;2,959;-0,197;25,576
13693,500;2,915;0,702;-35,209;3,161;9,536;5,099;38,466;4,771;-3,527;-2,774;0,000;40,100;41,100;9,526;3,297;-3,139;-3,273;-2,926;-3,879;-3,212;27,100;0,000;260,940;Inf;270,000;270,000;-3,332;2,958;-0,278;25,597
13694,000;3,329;0,785;-35,209;3,169;9,565;5,099;38,466;4,771;-3,527;-2,774;0,000;40,100;41,100;9,461;3,206;-3,037;-3,328;-3,095;-3,868;-3,212;27,100;0,000;260,940;Inf;270,000;270,000;-3,304;2,958;-0,222;25,613
13694,500;3,329;0,785;-35,209;3,169;9,565;5,099;38,466;4,771;-3,527;-2,774;0,000;40,100;41,100;9,461;3,206;-2,996;-3,526;-3,224;-3,896;-3,212;27,100;0,000;260,840;Inf;270,000;270,000;-3,332;2,964;-0,228;25,622
13695,000;3,329;0,785;-35,209;3,169;9,565;5,099;38,466;4,771;-3,527;-2,774;0,000;40,100;41,100;9,461;3,206;-3,238;-3,473;-3,085;-4,038;-3,212;27,100;0,000;260,840;Inf;270,000;270,000;-3,411;2,970;-0,285;25,612
13695,500;3,329;0,785;-35,209;3,169;9,565;5,099;38,466;4,771;-3,527;-2,774;0,000;40,100;41,100;9,461;3,206;-3,036;-3,564;-3,320;-4,113;-3,212;27,100;0,000;260,440;Inf;270,000;270,000;-3,459;2,976;-0,205;25,604
13696,000;3,329;0,785;-35,209;3,169;9,565;5,101;38,484;4,765;-3,472;-2,780;0,000;40,136;41,069;9,461;3,206;-3,189;-3,192;-3,128;-3,855;-3,209;27,098;0,000;260,440;Inf;270,000;270,000;-3,508;2,981;-0,270;25,580
13696,500;3,329;0,785;-35,209;3,169;9,565;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,461;3,206;-3,196;-3,667;-3,531;-4,353;-3,209;27,098;0,000;260,840;Inf;270,000;270,000;-3,341;2,987;-0,228;25,609
13697,000;3,329;0,785;-35,209;3,169;9,565;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,461;3,206;-3,240;-3,668;-3,169;-4,091;-3,209;27,098;0,000;260,840;Inf;270,000;270,000;-3,687;2,993;-0,333;25,598
13697,500;2,146;0,570;-34,445;3,225;9,539;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,641;3,278;-3,446;-3,250;-3,193;-3,911;-3,209;27,098;0,000;260,540;Inf;270,000;270,000;-3,542;2,998;-0,328;25,599
13698,000;2,146;0,570;-34,445;3,225;9,539;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,641;3,278;-2,647;-3,427;-3,251;-4,022;-3,209;27,098;0,000;260,540;Inf;270,000;270,000;-3,450;2,984;-0,280;25,616
13698,500;2,146;0,570;-34,445;3,225;9,539;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,641;3,278;-2,925;-3,363;-3,105;-3,646;-3,209;27,098;0,000;260,340;Inf;270,000;270,000;-3,337;2,971;-0,332;25,629
13699,000;2,146;0,570;-34,445;3,225;9,539;5,101;38,484;4,765;-3,472;-2,780;0,000;40,100;41,100;9,641;3,278;-3,183;-3,618;-3,090;-4,052;-3,209;27,098;0,000;260,340;Inf;270,000;270,000;-3,260;2,957;-0,289;25,593
13699,500;2,146;0,570;-34,445;3,225;9,539;5,085;38,455;4,764;-3,471;-2,775;0,000;40,142;41,125;9,641;3,278;-3,181;-3,223;-2,981;-3,869;-3,217;27,090;0,000;260,240;Inf;270,000;270,000;-3,486;2,944;-0,305;25,565
13700,000;2,146;0,570;-34,445;3,225;9,539;5,085;38,455;4,764;-3,471;-2,775;0,000;40,100;41,100;9,641;3,278;-2,786;-3,494;-3,045;-4,018;-3,217;27,090;0,000;260,240;Inf;270,000;270,000;-3,313;2,931;-0,298;25,540
13700,500;2,671;0,681;-33,969;3,217;9,511;5,085;38,455;4,764;-3,471;-2,775;0,000;40,100;41,100;9,638;2,988;-2,985;-3,514;-3,175;-3,830;-3,217;27,090;0,000;260,640;Inf;270,000;270,000;-3,336;2,918;-0,292;25,482
13701,000;2,671;0,681;-33,969;3,217;9,511;5,085;38,455;4,764;-3,471;-2,775;0,000;40,100;41,100;9,638;2,988;-3,020;-3,420;-2,804;-3,958;-3,217;27,090;0,000;260,640;Inf;270,000;270,000;-3,376;2,914;-0,361;25,435
13701,500;2,671;0,681;-33,969;3,217;9,511;5,085;38,455;4,764;-3,471;-2,775;0,000;40,100;41,100;9,638;2,988;-3,330;-3,358;-3,073;-4,051;-3,217;27,090;0,000;260,740;Inf;270,000;270,000;-3,300;2,910;-0,328;25,386
13702,000;2,671;0,681;-33,969;3,217;9,511;5,085;38,455;4,764;-3,471;-2,775;0,000;40,100;41,100;9,638;2,988;-2,695;-3,441;-3,203;-4,113;-3,217;27,090;0,000;260,740;Inf;270,000;270,000;-3,453;2,906;-0,280;25,313
13702,500;2,671;0,681;-33,969;3,217;9,511;5,113;38,478;4,762;-3,416;-2,769;0,000;40,155;41,114;9,638;2,988;-2,977;-3,570;-3,143;-3,858;-3,216;27,095;0,000;260,940;Inf;270,000;270,000;-3,363;2,902;-0,298;25,283
13703,000;2,671;0,681;-33,969;3,217;9,511;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,638;2,988;-2,898;-3,532;-3,091;-4,077;-3,216;27,095;0,000;260,940;Inf;270,000;270,000;-3,387;2,898;-0,330;25,234
13703,500;2,671;0,681;-33,969;3,217;9,511;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,638;2,988;-2,926;-3,599;-3,281;-3,982;-3,216;27,095;0,000;260,340;Inf;270,000;270,000;-3,400;2,894;-0,300;25,277
13704,000;2,610;0,720;-34,203;3,172;9,515;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,686;3,208;-3,261;-3,449;-3,187;-3,974;-3,216;27,095;0,000;260,340;Inf;270,000;270,000;-3,447;2,891;-0,356;25,283
13704,500;2,610;0,720;-34,203;3,172;9,515;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,686;3,208;-3,336;-3,406;-3,185;-4,059;-3,216;27,095;0,000;261,040;Inf;270,000;270,000;-3,468;2,886;-0,350;25,282
13705,000;2,610;0,720;-34,203;3,172;9,515;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,686;3,208;-3,304;-3,496;-3,246;-4,109;-3,216;27,095;0,000;261,040;Inf;270,000;270,000;-3,496;2,882;-0,374;25,326
13705,500;2,610;0,720;-34,203;3,172;9,515;5,113;38,478;4,762;-3,416;-2,769;0,000;40,200;41,100;9,686;3,208;-2,636;-3,548;-3,186;-4,020;-3,216;27,095;0,000;260,340;Inf;270,000;270,000;-3,539;2,877;-0,322;25,318
13706,000;2,610;0,720;-34,203;3,172;9,515;5,125;38,488;4,778;-3,387;-2,788;0,000;40,162;41,133;9,686;3,208;-2,914;-3,361;-3,131;-3,731;-3,216;27,089;0,000;260,340;Inf;270,000;270,000;-3,348;2,873;-0,300;25,333
13706,500;2,610;0,720;-34,203;3,172;9,515;5,125;38,488;4,778;-3,387;-2,788;0,000;40,200;41,100;9,686;3,208;-3,273;-3,760;-3,320;-4,255;-3,216;27,089;0,000;261,140;Inf;270,000;270,000;-3,285;2,869;-0,445;25,359
13707,000;2,663;0,732;-34,289;3,180;9,484;5,125;38,488;4,778;-3,387;-2,788;0,000;40,200;41,100;9,661;3,228;-3,066;-3,505;-3,238;-4,089;-3,216;27,089;0,000;261,140;Inf;270,000;270,000;-3,652;2,864;-0,355;25,315
13707,500;2,663;0,732;-34,289;3,180;9,484;5,125;38,488;4,778;-3,387;-2,788;0,000;40,200;41,100;9,661;3,228;-2,920;-3,646;-3,271;-4,277;-3,216;27,089;0,000;259,840;Inf;270,000;270,000;-3,474;2,861;-0,314;25,319
13708,000;2,663;0,732;-34,289;3,180;9,484;5,125;38,488;4,778;-3,387;-2,788;0,000;40,200;41,100;9,661;3,228;-2,994;-3,595;-3,060;-3,793;-3,216;27,089;0,000;259,840;Inf;270,000;270,000;-3,528;2,858;-0,404;25,210
13708,500;2,663;0,732;-34,289;3,180;9,484;5,125;38,488;4,778;-3,387;-2,788;0,000;40,200;41,100;9,661;3,228;-3,254;-3,636;-3,466;-4,097;-3,216;27,089;0,000;260,840;Inf;270,000;270,000;-3,361;2,855;-0,335;25,070
13709,000;2,663;0,732;-34,289;3,180;9,484;5,148;38,494;4,758;-3,345;-2,779;0,000;40,182;41,178;9,661;3,228;-3,276;-3,711;-3,020;-4,183;-3,218;27,093;0,000;260,840;Inf;270,000;270,000;-3,613;2,851;-0,373;24,942
13709,500;2,663;0,732;-34,289;3,180;9,484;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,661;3,228;-2,826;-3,588;-3,256;-4,005;-3,218;27,093;0,000;259,240;Inf;270,000;270,000;-3,547;2,848;-0,412;24,817
13710,000;2,663;0,732;-34,289;3,180;9,484;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,661;3,228;-3,143;-3,393;-3,010;-3,868;-3,218;27,093;0,000;259,240;Inf;270,000;270,000;-3,419;2,845;-0,372;24,755
13710,500;3,762;0,869;-35,209;3,197;9,592;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,562;3,202;-2,845;-3,464;-3,171;-3,805;-3,218;27,093;0,000;260,740;Inf;270,000;270,000;-3,354;2,842;-0,332;24,732
13711,000;3,762;0,869;-35,209;3,197;9,592;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,562;3,202;-3,251;-3,234;-3,005;-3,889;-3,218;27,093;0,000;260,740;Inf;270,000;270,000;-3,321;2,857;-0,361;24,690
13711,500;3,762;0,869;-35,209;3,197;9,592;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,562;3,202;-2,763;-3,659;-3,021;-4,215;-3,218;27,093;0,000;260,240;Inf;270,000;270,000;-3,345;2,872;-0,361;24,669
13712,000;3,762;0,869;-35,209;3,197;9,592;5,148;38,494;4,758;-3,345;-2,779;0,000;40,200;41,200;9,562;3,202;-2,847;-3,638;-3,085;-3,962;-3,218;27,093;0,000;260,240;Inf;270,000;270,000;-3,415;2,887;-0,337;24,726
13712,500;3,762;0,869;-35,209;3,197;9,592;5,158;38,483;4,771;-3,330;-2,793;0,000;40,192;41,152;9,562;3,202;-3,158;-3,307;-2,919;-3,953;-3,215;27,087;0,000;260,840;Inf;270,000;270,000;-3,383;2,901;-0,349;24,864
13713,000;3,762;0,869;-35,209;3,197;9,592;5,158;38,483;4,771;-3,330;-2,793;0,000;40,200;41,200;9,562;3,202;-2,778;-3,456;-3,042;-3,893;-3,215;27,087;0,000;260,840;Inf;270,000;270,000;-3,334;2,915;-0,336;24,903
13713,500;3,154;0,811;-34,546;3,178;9,559;5,158;38,483;4,771;-3,330;-2,793;0,000;40,200;41,200;9,543;3,088;-2,927;-3,301;-2,967;-3,828;-3,215;27,087;0,000;260,140;Inf;270,000;270,000;-3,292;2,929;-0,345;24,903
13714,000;3,154;0,811;-34,546;3,178;9,559;5,158;38,483;4,771;-3,330;-2,793;0,000;40,200;41,200;9,543;3,088;-2,862;-3,513;-3,134;-4,004;-3,215;27,087;0,000;260,140;Inf;270,000;270,000;-3,256;2,933;-0,317;24,886
13714,500;3,154;0,811;-34,546;3,178;9,559;5,158;38,483;4,771;-3,330;-2,793;0,000;40,200;41,200;9,543;3,088;-2,971;-3,465;-3,146;-3,861;-3,215;27,087;0,000;261,240;Inf;270,000;270,000;-3,378;2,936;-0,303;24,871
13715,000;3,154;0,811;-34,546;3,178;9,559;5,158;38,483;4,771;-3,330;-2,793;0,000;40,200;41,200;9,543;3,088;-3,195;-3,441;-3,010;-4,073;-3,215;27,087;0,000;261,240;Inf;270,000;270,000;-3,361;2,940;-0,361;24,859
13715,500;3,154;0,811;-34,546;3,178;9,559;5,093;38,505;4,771;-3,285;-2,786;0,000;40,216;41,210;9,543;3,088;-2,783;-3,610;-3,084;-4,120;-3,234;27,090;0,000;259,940;Inf;270,000;270,000;-3,430;2,944;-0,349;24,834
13716,000;3,154;0,811;-34,546;3,178;9,559;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,543;3,088;-2,984;-3,603;-3,246;-3,975;-3,234;27,090;0,000;259,940;Inf;270,000;270,000;-3,399;2,947;-0,306;24,831
13716,500;2,813;0,753;-33,125;3,215;9,523;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,653;3,092;-3,188;-3,211;-2,886;-3,880;-3,234;27,090;0,000;261,040;Inf;270,000;270,000;-3,452;2,950;-0,359;24,927
13717,000;2,813;0,753;-33,125;3,215;9,523;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,653;3,092;-3,157;-3,372;-2,938;-3,924;-3,234;27,090;0,000;261,040;Inf;270,000;270,000;-3,291;2,948;-0,329;24,918
13717,500;2,813;0,753;-33,125;3,215;9,523;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,653;3,092;-2,960;-3,699;-3,051;-4,044;-3,234;27,090;0,000;261,140;Inf;270,000;270,000;-3,348;2,946;-0,308;24,949
13718,000;2,813;0,753;-33,125;3,215;9,523;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,653;3,092;-2,939;-3,594;-2,687;-4,048;-3,234;27,090;0,000;261,140;Inf;270,000;270,000;-3,439;2,944;-0,413;25,020
13718,500;2,813;0,753;-33,125;3,215;9,523;5,093;38,505;4,771;-3,285;-2,786;0,000;40,200;41,200;9,653;3,092;-3,076;-3,807;-2,906;-4,225;-3,234;27,090;0,000;260,940;Inf;270,000;270,000;-3,317;2,942;-0,399;25,054
13719,000;2,813;0,753;-33,125;3,215;9,523;5,097;38,487;4,765;-3,256;-2,787;0,000;40,223;41,198;9,653;3,092;-2,684;-3,684;-2,998;-4,271;-3,226;27,087;0,000;260,940;Inf;270,000;270,000;-3,503;2,940;-0,408;25,101
13719,500;2,813;0,753;-33,125;3,215;9,523;5,097;38,487;4,765;-3,256;-2,787;0,000;40,200;41,200;9,653;3,092;-2,849;-3,733;-3,029;-4,237;-3,226;27,087;0,000;260,940;Inf;270,000;270,000;-3,409;2,937;-0,396;25,076
13720,000;2,679;0,686;-34,635;3,176;9,531;5,097;38,487;4,765;-3,256;-2,787;0,000;40,200;41,200;9,633;3,276;-2,921;-3,852;-2,792;-4,269;-3,226;27,087;0,000;260,940;Inf;270,000;270,000;-3,462;2,935;-0,403;25,201
13720,500;2,679;0,686;-34,635;3,176;9,531;5,097;38,487;4,765;-3,256;-2,787;0,000;40,200;41,200;9,633;3,276;-3,230;-3,757;-3,302;-4,289;-3,226;27,087;0,000;260,640;Inf;270,000;270,000;-3,458;2,931;-0,534;25,258
13721,000;2,679;0,686;-34,635;3,176;9,531;5,097;38,487;4,765;-3,256;-2,787;0,000;40,200;41,200;9,633;3,276;-2,868;-3,668;-3,220;-4,059;-3,226;27,087;0,000;260,640;Inf;270,000;270,000;-3,644;2,927;-0,436;25,266
13721,500;2,679;0,686;-34,635;3,176;9,531;5,097;38,487;4,765;-3,256;-2,787;0,000;40,200;41,200;9,633;3,276;-3,317;-3,444;-3,175;-4,075;-3,226;27,087;0,000;260,340;Inf;270,000;270,000;-3,454;2,923;-0,475;25,244
13722,000;2,679;0,686;-34,635;3,176;9,531;5,132;38,518;4,804;-3,198;-2,794;0,000;40,233;41,192;9,633;3,276;-3,207;-3,566;-3,199;-4,195;-3,228;27,091;0,000;260,340;Inf;270,000;270,000;-3,503;2,919;-0,467;25,209
13722,500;2,679;0,686;-34,635;3,176;9,531;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,633;3,276;-2,903;-3,610;-3,292;-3,994;-3,228;27,091;0,000;260,640;Inf;270,000;270,000;-3,542;2,915;-0,402;25,195
13723,000;3,158;0,813;-33,686;3,200;9,562;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,752;3,110;-3,275;-3,369;-3,043;-3,997;-3,228;27,091;0,000;260,640;Inf;270,000;270,000;-3,450;2,911;-0,474;25,213
13723,500;3,158;0,813;-33,686;3,200;9,562;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,752;3,110;-2,847;-3,460;-3,001;-3,860;-3,228;27,091;0,000;260,340;Inf;270,000;270,000;-3,421;2,915;-0,485;25,336
13724,000;3,158;0,813;-33,686;3,200;9,562;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,752;3,110;-2,893;-3,377;-2,699;-3,730;-3,228;27,091;0,000;260,340;Inf;270,000;270,000;-3,292;2,919;-0,443;25,418
13724,500;3,158;0,813;-33,686;3,200;9,562;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,752;3,110;-2,865;-3,739;-2,983;-4,160;-3,228;27,091;0,000;260,640;Inf;270,000;270,000;-3,175;2,923;-0,417;25,481
13725,000;3,158;0,813;-33,686;3,200;9,562;5,132;38,518;4,804;-3,198;-2,794;0,000;40,200;41,200;9,752;3,110;-2,898;-3,610;-2,903;-4,131;-3,228;27,091;0,000;260,640;Inf;270,000;270,000;-3,437;2,927;-0,474;25,512
13725,500;3,158;0,813;-33,686;3,200;9,562;5,166;38,501;4,783;-3,168;-2,792;0,000;40,257;41,261;9,752;3,110;-2,927;-3,707;-3,156;-4,061;-3,223;27,097;0,000;260,240;Inf;270,000;270,000;-3,386;2,931;-0,416;25,536
13726,000;3,158;0,813;-33,686;3,200;9,562;5,166;38,501;4,783;-3,168;-2,792;0,000;40,300;41,300;9,752;3,110;-3,307;-3,407;-3,082;-4,037;-3,223;27,097;0,000;260,240;Inf;270,000;270,000;-3,463;2,934;-0,462;25,525
13726,500;2,584;0,681;-33,846;3,194;9,545;5,166;38,501;4,783;-3,168;-2,792;0,000;40,300;41,300;9,703;2,972;-3,331;-3,513;-3,079;-4,158;-3,223;27,097;0,000;260,440;Inf;270,000;270,000;-3,458;2,938;-0,465;25,481
13727,000;2,584;0,681;-33,846;3,194;9,545;5,166;38,501;4,783;-3,168;-2,792;0,000;40,300;41,300;9,703;2,972;-2,921;-3,684;-3,167;-4,273;-3,223;27,097;0,000;260,440;Inf;270,000;270,000;-3,520;2,932;-0,451;25,248
13727,500;2,584;0,681;-33,846;3,194;9,545;5,166;38,501;4,783;-3,168;-2,792;0,000;40,300;41,300;9,703;2,972;-3,196;-3,793;-3,443;-4,181;-3,223;27,097;0,000;260,640;Inf;270,000;270,000;-3,512;2,927;-0,473;25,119
13728,000;2,584;0,681;-33,846;3,194;9,545;5,166;38,501;4,783;-3,168;-2,792;0,000;40,300;41,300;9,703;2,972;-3,381;-3,601;-3,156;-4,152;-3,223;27,097;0,000;260,640;Inf;270,000;270,000;-3,653;2,921;-0,489;25,078
13728,500;2,584;0,681;-33,846;3,194;9,545;5,172;38,546;4,783;-3,116;-2,810;0,000;40,254;41,249;9,703;2,972;-2,914;-3,622;-3,231;-3,978;-3,237;27,086;0,000;260,040;Inf;270,000;270,000;-3,572;2,916;-0,447;25,095
13729,000;2,584;0,681;-33,846;3,194;9,545;5,172;38,546;4,783;-3,116;-2,810;0,000;40,300;41,200;9,703;2,972;-3,327;-3,475;-3,155;-4,081;-3,237;27,086;0,000;260,040;Inf;270,000;270,000;-3,436;2,910;-0,467;25,218
13729,500;2,917;0,776;-33,327;3,207;9,517;5,172;38,546;4,783;-3,116;-2,810;0,000;40,300;41,200;9,770;3,116;-3,381;-3,623;-3,252;-4,272;-3,237;27,086;0,000;260,140;Inf;270,000;270,000;-3,510;2,905;-0,490;25,154
13730,000;2,917;0,776;-33,327;3,207;9,517;5,172;38,546;4,783;-3,116;-2,810;0,000;40,300;41,200;9,770;3,116;-3,094;-3,674;-3,489;-4,233;-3,237;27,086;0,000;260,140;Inf;270,000;270,000;-3,632;2,905;-0,440;24,960
13730,500;2,917;0,776;-33,327;3,207;9,517;5,172;38,546;4,783;-3,116;-2,810;0,000;40,300;41,200;9,770;3,116;-3,220;-3,517;-3,315;-4,039;-3,237;27,086;0,000;260,440;Inf;270,000;270,000;-3,622;2,905;-0,480;24,990
13731,000;2,917;0,776;-33,327;3,207;9,517;5,172;38,546;4,783;-3,116;-2,810;0,000;40,300;41,200;9,770;3,116;-3,469;-3,390;-3,229;-4,095;-3,237;27,086;0,000;260,440;Inf;270,000;270,000;-3,523;2,905;-0,484;25,017
13731,500;2,917;0,776;-33,327;3,207;9,517;5,142;38,545;4,787;-3,090;-2,798;0,000;40,275;41,220;9,770;3,116;-3,407;-3,549;-3,285;-4,204;-3,242;27,081;0,000;259,940;Inf;270,000;270,000;-3,546;2,906;-0,452;25,053
13732,000;2,917;0,776;-33,327;3,207;9,517;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,770;3,116;-3,482;-3,611;-3,287;-4,130;-3,242;27,081;0,000;259,940;Inf;270,000;270,000;-3,611;2,906;-0,530;25,074
13732,500;2,917;0,776;-33,327;3,207;9,517;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,770;3,116;-3,486;-3,577;-3,320;-4,168;-3,242;27,081;0,000;260,940;Inf;270,000;270,000;-3,628;2,906;-0,514;25,071
13733,000;2,954;0,761;-33,584;3,219;9,560;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,769;3,127;-3,064;-3,749;-3,479;-4,196;-3,242;27,081;0,000;260,940;Inf;270,000;270,000;-3,638;2,906;-0,462;25,102
13733,500;2,954;0,761;-33,584;3,219;9,560;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,769;3,127;-3,139;-3,811;-2,928;-4,206;-3,242;27,081;0,000;259,940;Inf;270,000;270,000;-3,622;2,907;-0,580;25,048
13734,000;2,954;0,761;-33,584;3,219;9,560;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,769;3,127;-3,309;-3,661;-3,236;-4,256;-3,242;27,081;0,000;259,940;Inf;270,000;270,000;-3,521;2,908;-0,583;24,997
13734,500;2,954;0,761;-33,584;3,219;9,560;5,142;38,545;4,787;-3,090;-2,798;0,000;40,300;41,200;9,769;3,127;-3,020;-3,672;-3,348;-4,359;-3,242;27,081;0,000;261,340;Inf;270,000;270,000;-3,615;2,908;-0,526;25,068
13735,000;2,954;0,761;-33,584;3,219;9,560;5,117;38,542;4,795;-3,059;-2,785;0,000;40,286;41,281;9,769;3,127;-3,430;-3,706;-3,455;-4,199;-3,245;27,076;0,000;261,340;Inf;270,000;270,000;-3,600;2,909;-0,504;25,196
13735,500;2,954;0,761;-33,584;3,219;9,560;5,117;38,542;4,795;-3,059;-2,785;0,000;40,300;41,300;9,769;3,127;-3,320;-3,571;-3,125;-4,098;-3,245;27,076;0,000;259,840;Inf;270,000;270,000;-3,698;2,910;-0,582;25,070
13736,000;3,041;0,750;-35,132;3,194;9,568;5,117;38,542;4,795;-3,059;-2,785;0,000;40,300;41,300;9,598;3,343;-3,362;-3,753;-3,439;-4,158;-3,245;27,076;0,000;259,840;Inf;270,000;270,000;-3,528;2,911;-0,513;25,040
13736,500;3,041;0,750;-35,132;3,194;9,568;5,117;38,542;4,795;-3,059;-2,785;0,000;40,300;41,300;9,598;3,343;-3,017;-3,669;-3,108;-4,209;-3,245;27,076;0,000;261,440;Inf;270,000;270,000;-3,678;2,913;-0,605;25,092
13737,000;3,041;0,750;-35,132;3,194;9,568;5,117;38,542;4,795;-3,059;-2,785;0,000;40,300;41,300;9,598;3,343;-3,273;-3,852;-3,429;-4,327;-3,245;27,076;0,000;261,440;Inf;270,000;270,000;-3,501;2,915;-0,546;25,209
13737,500;3,041;0,750;-35,132;3,194;9,568;5,117;38,542;4,795;-3,059;-2,785;0,000;40,300;41,300;9,598;3,343;-2,809;-3,642;-3,124;-4,189;-3,245;27,076;0,000;260,040;Inf;270,000;270,000;-3,720;2,917;-0,625;25,211
13738,000;3,041;0,750;-35,132;3,194;9,568;5,121;38,535;4,795;-3,046;-2,808;0,000;40,291;41,291;9,598;3,343;-3,049;-3,698;-3,345;-4,110;-3,237;27,071;0,000;260,040;Inf;270,000;270,000;-3,441;2,919;-0,572;25,220
13738,500;3,041;0,750;-35,132;3,194;9,568;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,598;3,343;-3,268;-3,706;-3,217;-4,242;-3,237;27,071;0,000;261,240;Inf;270,000;270,000;-3,550;2,921;-0,586;25,239
13739,000;3,041;0,750;-35,132;3,194;9,568;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,598;3,343;-3,001;-3,733;-3,291;-4,054;-3,237;27,071;0,000;261,240;Inf;270,000;270,000;-3,608;2,923;-0,557;25,212
13739,500;3,336;0,775;-35,209;3,162;9,564;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,621;3,228;-3,227;-3,432;-3,217;-3,985;-3,237;27,071;0,000;259,440;Inf;270,000;270,000;-3,520;2,925;-0,551;25,182
13740,000;3,336;0,775;-35,209;3,162;9,564;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,621;3,228;-3,058;-3,680;-3,196;-4,288;-3,237;27,071;0,000;259,440;Inf;270,000;270,000;-3,465;2,932;-0,563;25,154
13740,500;3,336;0,775;-35,209;3,162;9,564;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,621;3,228;-2,986;-3,721;-3,309;-4,134;-3,237;27,071;0,000;261,140;Inf;270,000;270,000;-3,555;2,938;-0,531;25,136
13741,000;3,336;0,775;-35,209;3,162;9,564;5,121;38,535;4,795;-3,046;-2,808;0,000;40,300;41,300;9,621;3,228;-3,454;-3,561;-3,273;-4,183;-3,237;27,071;0,000;261,140;Inf;270,000;270,000;-3,538;2,945;-0,567;25,094
13741,500;3,336;0,775;-35,209;3,162;9,564;5,160;38,518;4,815;-3,007;-2,797;0,000;40,299;41,270;9,621;3,228;-2,885;-3,866;-3,340;-4,292;-3,241;27,066;0,000;259,240;Inf;270,000;270,000;-3,618;2,951;-0,577;25,020
13742,000;3,336;0,775;-35,209;3,162;9,564;5,160;38,518;4,815;-3,007;-2,797;0,000;40,300;41,300;9,621;3,228;-3,210;-3,715;-3,245;-4,170;-3,241;27,066;0,000;259,240;Inf;270,000;270,000;-3,595;2,957;-0,591;25,030
13742,500;2,305;0,634;-33,088;3,236;9,512;5,160;38,518;4,815;-3,007;-2,797;0,000;40,300;41,300;9,710;3,142;-3,072;-3,758;-3,449;-4,380;-3,241;27,066;0,000;261,440;Inf;270,000;270,000;-3,585;2,964;-0,564;25,015
13743,000;2,305;0,634;-33,088;3,236;9,512;5,160;38,518;4,815;-3,007;-2,797;0,000;40,300;41,300;9,710;3,142;-3,286;-3,830;-3,318;-4,152;-3,241;27,066;0,000;261,440;Inf;270,000;270,000;-3,664;2,953;-0,616;25,082
13743,500;2,305;0,634;-33,088;3,236;9,512;5,160;38,518;4,815;-3,007;-2,797;0,000;40,300;41,300;9,710;3,142;-3,033;-3,876;-3,523;-4,393;-3,241;27,066;0,000;259,140;Inf;270,000;270,000;-3,646;2,942;-0,589;25,146
13744,000;2,305;0,634;-33,088;3,236;9,512;5,160;38,518;4,815;-3,007;-2,797;0,000;40,300;41,300;9,710;3,142;-3,343;-3,943;-3,286;-4,265;-3,241;27,066;0,000;259,140;Inf;270,000;270,000;-3,706;2,932;-0,630;25,167
