t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13744,500;2,305;0,634;-33,088;3,236;9,512;5,170;38,545;4,826;-2,949;-2,811;0,000;40,310;41,279;9,710;3,142;-3,464;-4,011;-3,562;-4,491;-3,245;27,073;0,000;260,740;Inf;270,000;270,000;-3,709;2,921;-0,620;25,152
13745,000;2,305;0,634;-33,088;3,236;9,512;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,710;3,142;-3,323;-3,690;-3,132;-4,254;-3,245;27,073;0,000;260,740;Inf;270,000;270,000;-3,882;2,911;-0,639;25,255
13745,500;2,558;0,685;-34,680;3,257;9,467;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,599;3,298;-3,146;-3,835;-3,493;-4,443;-3,245;27,073;0,000;258,440;Inf;270,000;270,000;-3,600;2,901;-0,656;25,182
13746,000;2,558;0,685;-34,680;3,257;9,467;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,599;3,298;-3,285;-3,985;-3,467;-4,461;-3,245;27,073;0,000;258,440;Inf;270,000;270,000;-3,729;2,896;-0,661;25,076
13746,500;2,558;0,685;-34,680;3,257;9,467;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,599;3,298;-3,391;-3,705;-3,300;-4,309;-3,245;27,073;0,000;261,240;Inf;270,000;270,000;-3,799;2,890;-0,705;24,856
13747,000;2,558;0,685;-34,680;3,257;9,467;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,599;3,298;-2,990;-3,715;-3,205;-3,954;-3,245;27,073;0,000;261,240;Inf;270,000;270,000;-3,676;2,885;-0,667;24,709
13747,500;2,558;0,685;-34,680;3,257;9,467;5,170;38,545;4,826;-2,949;-2,811;0,000;40,300;41,300;9,599;3,298;-3,319;-3,466;-3,103;-4,086;-3,245;27,073;0,000;259,840;Inf;270,000;270,000;-3,466;2,879;-0,676;24,626
13748,000;2,558;0,685;-34,680;3,257;9,467;5,155;38,523;4,791;-2,951;-2,802;0,000;40,316;41,280;9,599;3,298;-2,860;-3,728;-3,203;-3,950;-3,232;27,065;0,000;259,840;Inf;270,000;270,000;-3,494;2,874;-0,595;24,567
13748,500;2,558;0,685;-34,680;3,257;9,467;5,155;38,523;4,791;-2,951;-2,802;0,000;40,300;41,300;9,599;3,298;-3,194;-3,404;-2,968;-3,987;-3,232;27,065;0,000;261,140;Inf;270,000;270,000;-3,435;2,869;-0,622;24,419
13749,000;3,019;0,829;-33,705;3,176;9,519;5,155;38,523;4,791;-2,951;-2,802;0,000;40,300;41,300;9,668;3,099;-3,223;-3,576;-3,110;-4,184;-3,232;27,065;0,000;261,140;Inf;270,000;270,000;-3,389;2,864;-0,570;24,302
13749,500;3,019;0,829;-33,705;3,176;9,519;5,155;38,523;4,791;-2,951;-2,802;0,000;40,300;41,300;9,668;3,099;-2,989;-3,746;-3,220;-3,982;-3,232;27,065;0,000;259,940;Inf;270,000;270,000;-3,523;2,866;-0,627;24,374
13750,000;3,019;0,829;-33,705;3,176;9,519;5,155;38,523;4,791;-2,951;-2,802;0,000;40,300;41,300;9,668;3,099;-3,135;-3,702;-3,096;-4,265;-3,232;27,065;0,000;259,940;Inf;270,000;270,000;-3,484;2,869;-0,592;24,305
13750,500;3,019;0,829;-33,705;3,176;9,519;5,155;38,523;4,791;-2,951;-2,802;0,000;40,300;41,300;9,668;3,099;-2,963;-3,837;-3,288;-4,210;-3,232;27,065;0,000;260,840;Inf;270,000;270,000;-3,549;2,871;-0,556;24,298
13751,000;3,019;0,829;-33,705;3,176;9,519;5,158;38,507;4,810;-2,897;-2,796;0,000;40,319;41,290;9,668;3,099;-3,219;-3,909;-3,485;-4,553;-3,226;27,081;0,000;260,840;Inf;270,000;270,000;-3,575;2,874;-0,553;24,264
13751,500;3,019;0,829;-33,705;3,176;9,519;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,668;3,099;-3,325;-3,782;-3,269;-4,060;-3,226;27,081;0,000;259,740;Inf;270,000;270,000;-3,791;2,876;-0,627;24,324
13752,000;3,444;0,815;-35,209;3,164;9,663;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,571;3,172;-3,424;-3,485;-3,165;-4,104;-3,226;27,081;0,000;259,740;Inf;270,000;270,000;-3,609;2,879;-0,635;24,430
13752,500;3,444;0,815;-35,209;3,164;9,663;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,571;3,172;-2,587;-3,650;-3,001;-4,131;-3,226;27,081;0,000;261,040;Inf;270,000;270,000;-3,544;2,888;-0,645;24,281
13753,000;3,444;0,815;-35,209;3,164;9,663;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,571;3,172;-3,035;-3,793;-2,945;-4,237;-3,226;27,081;0,000;261,040;Inf;270,000;270,000;-3,342;2,897;-0,626;24,185
13753,500;3,444;0,815;-35,209;3,164;9,663;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,571;3,172;-3,090;-3,888;-3,017;-4,318;-3,226;27,081;0,000;258,640;Inf;270,000;270,000;-3,502;2,906;-0,623;24,148
13754,000;3,444;0,815;-35,209;3,164;9,663;5,158;38,507;4,810;-2,897;-2,796;0,000;40,300;41,300;9,571;3,172;-2,888;-3,875;-3,231;-4,249;-3,226;27,081;0,000;258,640;Inf;270,000;270,000;-3,578;2,915;-0,623;24,230
13754,500;3,444;0,815;-35,209;3,164;9,663;5,129;38,525;4,817;-2,867;-2,776;0,000;40,324;41,313;9,571;3,172;-3,278;-3,538;-3,113;-4,116;-3,221;27,087;0,000;261,340;Inf;270,000;270,000;-3,561;2,923;-0,636;24,347
13755,000;3,444;0,815;-35,209;3,164;9,663;5,129;38,525;4,817;-2,867;-2,776;0,000;40,300;41,300;9,571;3,172;-3,275;-3,739;-3,132;-4,246;-3,221;27,087;0,000;261,340;Inf;270,000;280,000;-3,511;2,932;-0,639;24,404
13755,500;2,687;0,675;-34,058;3,192;9,509;5,129;38,525;4,817;-2,867;-2,776;0,000;40,300;41,300;9,638;2,956;-2,968;-3,586;-2,875;-4,092;-3,221;27,087;0,000;258,940;Inf;270,000;280,000;-3,598;2,940;-0,685;24,492
13756,000;2,687;0,675;-34,058;3,192;9,509;5,129;38,525;4,817;-2,867;-2,776;0,000;40,300;41,300;9,638;2,956;-2,736;-3,488;-2,709;-3,553;-3,221;27,087;0,000;258,940;Inf;280,000;280,000;-3,380;2,936;-0,583;24,515
13756,500;2,687;0,675;-34,058;3,192;9,509;5,129;38,525;4,817;-2,867;-2,776;0,000;40,300;41,300;9,638;2,956;-3,061;-3,919;-3,031;-4,234;-3,221;27,087;0,000;261,040;Inf;280,000;280,000;-3,121;2,932;-0,716;24,559
13757,000;2,687;0,675;-34,058;3,192;9,509;5,129;38,525;4,817;-2,867;-2,776;0,000;40,300;41,300;9,638;2,956;-2,977;-3,479;-2,647;-4,019;-3,221;27,087;0,000;259,040;Inf;280,000;280,000;-3,281;2,924;-0,634;24,554
13757,500;2,687;0,675;-34,058;3,192;9,509;5,121;38,510;4,807;-2,859;-2,783;0,000;40,321;41,294;9,638;2,956;-2,490;-3,795;-2,856;-4,027;-3,226;27,085;0,000;259,040;Inf;280,000;280,000;-3,281;2,924;-0,604;24,572
13758,000;2,687;0,675;-34,058;3,192;9,509;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,638;2,956;-2,861;-3,889;-2,936;-4,464;-3,226;27,085;0,000;259,040;Inf;280,000;280,000;-3,292;2,920;-0,562;24,603
13758,500;2,296;0,604;-34,487;3,177;9,586;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,546;3,092;-2,972;-3,938;-2,985;-4,436;-3,226;27,085;0,000;260,740;Inf;280,000;280,000;-3,537;2,916;-0,595;24,543
13759,000;2,296;0,604;-34,487;3,177;9,586;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,546;3,092;-3,377;-3,811;-3,091;-4,411;-3,226;27,085;0,000;260,740;Inf;280,000;280,000;-3,582;2,906;-0,653;24,528
13759,500;2,296;0,604;-34,487;3,177;9,586;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,546;3,092;-2,608;-3,764;-2,713;-4,306;-3,226;27,085;0,000;262,040;Inf;280,000;280,000;-3,673;2,896;-0,626;24,589
13760,000;2,296;0,604;-34,487;3,177;9,586;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,546;3,092;-2,790;-3,772;-2,833;-3,893;-3,226;27,085;0,000;262,040;Inf;280,000;280,000;-3,348;2,886;-0,699;24,609
13760,500;2,296;0,604;-34,487;3,177;9,586;5,121;38,510;4,807;-2,859;-2,783;0,000;40,300;41,300;9,546;3,092;-2,939;-3,475;-2,687;-3,904;-3,226;27,085;0,000;270,340;Inf;280,000;280,000;-3,322;2,877;-0,661;24,613
13761,000;2,296;0,604;-34,487;3,177;9,586;5,123;38,519;4,819;-2,812;-2,801;0,000;40,330;41,350;9,546;3,092;-2,551;-3,612;-2,477;-4,096;-3,208;27,079;0,000;270,340;Inf;280,000;280,000;-3,251;2,867;-0,686;24,656
13761,500;2,296;0,604;-34,487;3,177;9,586;5,123;38,519;4,819;-2,812;-2,801;0,000;40,300;41,300;9,546;3,092;-2,572;-3,604;-2,631;-3,736;-3,208;27,079;0,000;269,840;Inf;280,000;280,000;-3,184;2,858;-0,620;24,621
13762,000;3,005;0,801;-33,745;3,137;9,490;5,123;38,519;4,819;-2,812;-2,801;0,000;40,300;41,300;9,757;3,169;-2,862;-3,562;-2,611;-4,072;-3,208;27,079;0,000;269,840;Inf;280,000;280,000;-3,136;2,849;-0,644;24,688
13762,500;3,005;0,801;-33,745;3,137;9,490;5,123;38,519;4,819;-2,812;-2,801;0,000;40,300;41,300;9,757;3,169;-2,836;-3,815;-2,839;-4,388;-3,208;27,079;0,000;270,540;Inf;280,000;280,000;-3,277;2,851;-0,600;24,742
13763,000;3,005;0,801;-33,745;3,137;9,490;5,123;38,519;4,819;-2,812;-2,801;0,000;40,300;41,300;9,757;3,169;-2,778;-3,846;-3,047;-4,429;-3,208;27,079;0,000;270,540;Inf;280,000;280,000;-3,470;2,854;-0,622;24,932
13763,500;3,005;0,801;-33,745;3,137;9,490;5,123;38,519;4,819;-2,812;-2,801;0,000;40,300;41,300;9,757;3,169;-2,908;-3,663;-2,845;-4,045;-3,208;27,079;0,000;269,340;Inf;280,000;280,000;-3,525;2,856;-0,626;25,027
13764,000;3,005;0,801;-33,745;3,137;9,490;5,164;38,546;4,800;-2,752;-2,780;0,000;40,337;41,297;9,757;3,169;-3,134;-3,554;-2,831;-4,135;-3,213;27,089;0,000;269,340;Inf;280,000;280,000;-3,365;2,859;-0,576;25,117
13764,500;3,005;0,801;-33,745;3,137;9,490;5,164;38,546;4,800;-2,752;-2,780;0,000;40,300;41,300;9,757;3,169;-3,039;-3,661;-2,777;-4,175;-3,213;27,089;0,000;270,440;Inf;280,000;280,000;-3,414;2,861;-0,621;25,137
13765,000;2,977;0,779;-33,686;3,169;9,418;5,164;38,546;4,800;-2,752;-2,780;0,000;40,300;41,300;9,737;3,159;-2,756;-3,700;-2,927;-4,157;-3,213;27,089;0,000;270,440;Inf;280,000;280,000;-3,413;2,863;-0,585;25,152
13765,500;2,977;0,779;-33,686;3,169;9,418;5,164;38,546;4,800;-2,752;-2,780;0,000;40,300;41,300;9,737;3,159;-2,983;-3,528;-2,805;-3,933;-3,213;27,089;0,000;269,540;Inf;280,000;280,000;-3,385;2,865;-0,616;25,162
13766,000;2,977;0,779;-33,686;3,169;9,418;5,164;38,546;4,800;-2,752;-2,780;0,000;40,300;41,300;9,737;3,159;-2,605;-3,783;-2,907;-4,234;-3,213;27,089;0,000;269,540;Inf;280,000;280,000;-3,312;2,867;-0,579;25,159
13766,500;2,977;0,779;-33,686;3,169;9,418;5,164;38,546;4,800;-2,752;-2,780;0,000;40,300;41,300;9,737;3,159;-2,821;-3,580;-2,732;-3,873;-3,213;27,089;0,000;270,940;Inf;280,000;280,000;-3,382;2,869;-0,595;25,180
13767,000;2,977;0,779;-33,686;3,169;9,418;5,161;38,533;4,820;-2,736;-2,782;0,000;40,338;41,336;9,737;3,159;-3,047;-3,480;-2,733;-4,069;-3,207;27,087;0,000;270,940;Inf;280,000;280,000;-3,252;2,871;-0,553;25,170
13767,500;2,977;0,779;-33,686;3,169;9,418;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,737;3,159;-2,654;-3,817;-2,939;-4,193;-3,207;27,087;0,000;270,040;Inf;280,000;280,000;-3,332;2,872;-0,600;25,138
13768,000;2,977;0,779;-33,686;3,169;9,418;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,737;3,159;-3,071;-3,627;-2,871;-4,186;-3,207;27,087;0,000;270,040;Inf;280,000;280,000;-3,401;2,874;-0,587;25,091
13768,500;3,037;0,761;-34,470;3,169;9,633;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,663;3,075;-2,698;-3,847;-2,988;-4,140;-3,207;27,087;0,000;270,540;Inf;280,000;280,000;-3,439;2,876;-0,545;25,059
13769,000;3,037;0,761;-34,470;3,169;9,633;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,663;3,075;-3,047;-3,599;-2,810;-4,130;-3,207;27,087;0,000;270,540;Inf;280,000;280,000;-3,418;2,878;-0,612;25,049
13769,500;3,037;0,761;-34,470;3,169;9,633;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,663;3,075;-2,884;-3,644;-2,884;-4,216;-3,207;27,087;0,000;270,540;Inf;280,000;280,000;-3,396;2,881;-0,545;25,032
13770,000;3,037;0,761;-34,470;3,169;9,633;5,161;38,533;4,820;-2,736;-2,782;0,000;40,300;41,300;9,663;3,075;-2,603;-3,762;-2,954;-4,131;-3,207;27,087;0,000;270,540;Inf;280,000;280,000;-3,407;2,884;-0,516;25,083
13770,500;3,037;0,761;-34,470;3,169;9,633;5,159;38,540;4,807;-2,711;-2,791;0,000;40,336;41,281;9,663;3,075;-2,895;-3,449;-2,675;-4,028;-3,207;27,087;0,000;271,140;Inf;280,000;280,000;-3,362;2,886;-0,480;25,114
13771,000;3,037;0,761;-34,470;3,169;9,633;5,159;38,540;4,807;-2,711;-2,791;0,000;40,300;41,300;9,663;3,075;-2,679;-3,493;-2,697;-3,825;-3,207;27,087;0,000;271,140;Inf;280,000;280,000;-3,262;2,889;-0,546;25,163
13771,500;3,074;0,817;-34,419;3,209;9,575;5,159;38,540;4,807;-2,711;-2,791;0,000;40,300;41,300;9,573;3,067;-2,557;-3,594;-2,588;-4,078;-3,207;27,087;0,000;270,140;Inf;280,000;280,000;-3,173;2,891;-0,520;25,233
13772,000;3,074;0,817;-34,419;3,209;9,575;5,159;38,540;4,807;-2,711;-2,791;0,000;40,300;41,300;9,573;3,067;-2,574;-3,722;-2,753;-3,960;-3,207;27,087;0,000;270,140;Inf;280,000;280,000;-3,204;2,894;-0,455;25,238
13772,500;3,074;0,817;-34,419;3,209;9,575;5,159;38,540;4,807;-2,711;-2,791;0,000;40,300;41,300;9,573;3,067;-2,912;-3,392;-2,624;-3,968;-3,207;27,087;0,000;270,640;Inf;280,000;280,000;-3,253;2,897;-0,504;25,328
13773,000;3,074;0,817;-34,419;3,209;9,575;5,159;38,540;4,807;-2,711;-2,791;0,000;40,300;41,300;9,573;3,067;-2,645;-3,729;-2,564;-4,131;-3,207;27,087;0,000;270,640;Inf;280,000;280,000;-3,224;2,900;-0,542;25,394
13773,500;3,074;0,817;-34,419;3,209;9,575;5,115;38,531;4,800;-2,677;-2,786;0,000;40,330;41,276;9,573;3,067;-2,526;-3,568;-2,523;-4,171;-3,211;27,079;0,000;270,440;Inf;280,000;280,000;-3,267;2,903;-0,515;25,416
13774,000;3,074;0,817;-34,419;3,209;9,575;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,573;3,067;-3,068;-3,726;-2,671;-4,246;-3,211;27,079;0,000;270,440;Inf;280,000;280,000;-3,197;2,906;-0,533;25,404
13774,500;3,074;0,817;-34,419;3,209;9,575;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,573;3,067;-2,432;-3,747;-2,654;-4,286;-3,211;27,079;0,000;270,340;Inf;280,000;280,000;-3,428;2,908;-0,558;25,472
13775,000;2,129;0,581;-33,856;3,175;9,512;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,604;3,098;-2,469;-3,788;-2,781;-4,045;-3,211;27,079;0,000;270,340;Inf;280,000;280,000;-3,280;2,911;-0,547;25,422
13775,500;2,129;0,581;-33,856;3,175;9,512;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,604;3,098;-2,801;-3,496;-2,483;-3,990;-3,211;27,079;0,000;270,340;Inf;280,000;280,000;-3,271;2,898;-0,556;25,284
13776,000;2,129;0,581;-33,856;3,175;9,512;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,604;3,098;-2,748;-3,882;-2,784;-4,106;-3,211;27,079;0,000;270,340;Inf;280,000;280,000;-3,192;2,886;-0,529;25,274
13776,500;2,129;0,581;-33,856;3,175;9,512;5,115;38,531;4,800;-2,677;-2,786;0,000;40,300;41,300;9,604;3,098;-2,656;-3,625;-2,559;-4,085;-3,211;27,079;0,000;270,240;Inf;280,000;280,000;-3,380;2,873;-0,558;25,286
13777,000;2,129;0,581;-33,856;3,175;9,512;5,114;38,543;4,797;-2,645;-2,783;0,000;40,318;41,284;9,604;3,098;-2,923;-3,575;-2,695;-4,182;-3,224;27,072;0,000;270,240;Inf;280,000;280,000;-3,231;2,861;-0,532;25,247
13777,500;2,129;0,581;-33,856;3,175;9,512;5,114;38,543;4,797;-2,645;-2,783;0,000;40,300;41,300;9,604;3,098;-2,550;-3,760;-2,666;-4,012;-3,224;27,072;0,000;269,840;Inf;280,000;280,000;-3,344;2,849;-0,463;25,109
13778,000;3,192;0,795;-35,100;3,106;9,545;5,114;38,543;4,797;-2,645;-2,783;0,000;40,300;41,300;9,598;3,324;-2,738;-3,591;-2,706;-3,918;-3,224;27,072;0,000;269,840;Inf;280,000;280,000;-3,247;2,837;-0,498;25,132
13778,500;3,192;0,795;-35,100;3,106;9,545;5,114;38,543;4,797;-2,645;-2,783;0,000;40,300;41,300;9,598;3,324;-2,644;-3,562;-2,508;-4,111;-3,224;27,072;0,000;270,440;Inf;280,000;280,000;-3,238;2,843;-0,477;25,107
13779,000;3,192;0,795;-35,100;3,106;9,545;5,114;38,543;4,797;-2,645;-2,783;0,000;40,300;41,300;9,598;3,324;-2,793;-3,400;-2,422;-3,952;-3,224;27,072;0,000;270,440;Inf;280,000;280,000;-3,206;2,849;-0,502;25,125
13779,500;3,192;0,795;-35,100;3,106;9,545;5,114;38,543;4,797;-2,645;-2,783;0,000;40,300;41,300;9,598;3,324;-2,438;-3,683;-2,679;-4,086;-3,224;27,072;0,000;270,740;Inf;280,000;280,000;-3,142;2,854;-0,458;25,177
13780,000;3,192;0,795;-35,100;3,106;9,545;5,117;38,520;4,826;-2,634;-2,798;0,000;40,308;41,261;9,598;3,324;-2,712;-3,668;-2,741;-3,946;-3,228;27,068;0,000;270,740;Inf;280,000;280,000;-3,222;2,860;-0,430;25,218
13780,500;3,192;0,795;-35,100;3,106;9,545;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,598;3,324;-2,693;-3,757;-2,561;-4,039;-3,228;27,068;0,000;270,940;Inf;280,000;280,000;-3,267;2,865;-0,488;25,190
13781,000;2,844;0,729;-34,288;3,185;9,421;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,605;2,967;-2,566;-3,601;-2,368;-3,691;-3,228;27,068;0,000;270,940;Inf;280,000;280,000;-3,263;2,871;-0,498;25,024
13781,500;2,844;0,729;-34,288;3,185;9,421;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,605;2,967;-2,673;-3,428;-2,297;-3,898;-3,228;27,068;0,000;270,240;Inf;280,000;280,000;-3,056;2,870;-0,463;25,005
13782,000;2,844;0,729;-34,288;3,185;9,421;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,605;2,967;-2,402;-3,682;-2,540;-4,184;-3,228;27,068;0,000;270,240;Inf;280,000;280,000;-3,074;2,870;-0,422;25,075
13782,500;2,844;0,729;-34,288;3,185;9,421;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,605;2,967;-2,901;-3,595;-2,786;-3,990;-3,228;27,068;0,000;270,440;Inf;280,000;280,000;-3,202;2,869;-0,423;25,112
13783,000;2,844;0,729;-34,288;3,185;9,421;5,117;38,520;4,826;-2,634;-2,798;0,000;40,300;41,300;9,605;2,967;-3,036;-3,602;-2,843;-4,051;-3,228;27,068;0,000;270,440;Inf;280,000;280,000;-3,318;2,869;-0,447;25,151
13783,500;2,844;0,729;-34,288;3,185;9,421;5,146;38,548;4,798;-2,587;-2,797;0,000;40,303;41,215;9,605;2,967;-2,921;-3,416;-2,579;-4,022;-3,220;27,074;0,000;270,740;Inf;280,000;280,000;-3,383;2,869;-0,449;25,205
13784,000;2,844;0,729;-34,288;3,185;9,421;5,146;38,548;4,798;-2,587;-2,797;0,000;40,300;41,200;9,605;2,967;-2,765;-3,672;-2,562;-4,118;-3,220;27,074;0,000;270,740;Inf;280,000;280,000;-3,235;2,868;-0,512;25,237
13784,500;3,116;0,750;-35,209;3,145;9,575;5,146;38,548;4,798;-2,587;-2,797;0,000;40,300;41,200;9,642;3,303;-2,228;-3,655;-2,539;-3,973;-3,220;27,074;0,000;271,040;Inf;280,000;280,000;-3,279;2,868;-0,456;25,290
13785,000;3,116;0,750;-35,209;3,145;9,575;5,146;38,548;4,798;-2,587;-2,797;0,000;40,300;41,200;9,642;3,303;-2,638;-3,745;-2,521;-4,120;-3,220;27,074;0,000;271,040;Inf;280,000;280,000;-3,099;2,872;-0,503;25,253
13785,500;3,116;0,750;-35,209;3,145;9,575;5,146;38,548;4,798;-2,587;-2,797;0,000;40,300;41,200;9,642;3,303;-2,510;-3,196;-2,322;-3,472;-3,220;27,074;0,000;270,740;Inf;280,000;280,000;-3,256;2,876;-0,448;25,286
13786,000;3,116;0,750;-35,209;3,145;9,575;5,146;38,548;4,798;-2,587;-2,797;0,000;40,300;41,200;9,642;3,303;-1,982;-3,432;-2,172;-3,746;-3,220;27,074;0,000;270,740;Inf;280,000;280,000;-2,875;2,880;-0,453;25,265
13786,500;3,116;0,750;-35,209;3,145;9,575;5,190;38,500;4,796;-2,577;-2,789;0,000;40,294;41,195;9,642;3,303;-2,156;-3,618;-1,946;-3,333;-3,205;27,075;0,000;270,940;Inf;280,000;280,000;-2,833;2,884;-0,461;25,207
13787,000;3,116;0,750;-35,209;3,145;9,575;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,642;3,303;-1,913;-3,538;-2,009;-3,539;-3,205;27,075;0,000;270,940;Inf;280,000;280,000;-2,763;2,888;-0,388;25,040
13787,500;2,736;0,761;-33,566;3,122;9,506;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,678;3,075;-2,174;-3,245;-1,838;-3,643;-3,205;27,075;0,000;270,640;Inf;280,000;280,000;-2,750;2,891;-0,437;24,919
13788,000;2,736;0,761;-33,566;3,122;9,506;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,678;3,075;-2,197;-3,536;-1,909;-3,891;-3,205;27,075;0,000;270,640;Inf;280,000;280,000;-2,725;2,889;-0,437;24,737
13788,500;2,736;0,761;-33,566;3,122;9,506;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,678;3,075;-1,858;-3,611;-1,994;-3,828;-3,205;27,075;0,000;270,440;Inf;280,000;280,000;-2,883;2,886;-0,438;24,534
13789,000;2,736;0,761;-33,566;3,122;9,506;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,678;3,075;-2,469;-3,284;-2,023;-3,784;-3,205;27,075;0,000;270,440;Inf;280,000;280,000;-2,823;2,884;-0,411;24,417
13789,500;2,736;0,761;-33,566;3,122;9,506;5,190;38,500;4,796;-2,577;-2,789;0,000;40,300;41,200;9,678;3,075;-2,473;-3,571;-2,225;-4,079;-3,205;27,075;0,000;270,640;Inf;280,000;280,000;-2,890;2,881;-0,407;24,296
13790,000;2,736;0,761;-33,566;3,122;9,506;5,131;38,508;4,786;-2,534;-2,798;0,000;40,268;41,143;9,678;3,075;-2,475;-3,714;-2,446;-3,939;-3,217;27,078;0,000;270,640;Inf;280,000;280,000;-3,087;2,879;-0,378;24,246
13790,500;2,736;0,761;-33,566;3,122;9,506;5,131;38,508;4,786;-2,534;-2,798;0,000;40,300;41,100;9,678;3,075;-2,701;-3,578;-2,293;-4,041;-3,217;27,078;0,000;270,240;Inf;280,000;280,000;-3,143;2,877;-0,418;24,171
13791,000;2,507;0,588;-35,209;3,175;9,623;5,131;38,508;4,786;-2,534;-2,798;0,000;40,300;41,100;9,429;3,132;-2,452;-3,544;-2,402;-4,069;-3,217;27,078;0,000;270,240;Inf;280,000;280,000;-3,153;2,874;-0,363;24,297
13791,500;2,507;0,588;-35,209;3,175;9,623;5,131;38,508;4,786;-2,534;-2,798;0,000;40,300;41,100;9,429;3,132;-2,302;-3,403;-2,263;-3,726;-3,217;27,078;0,000;269,740;Inf;280,000;280,000;-3,117;2,868;-0,399;24,413
13792,000;2,507;0,588;-35,209;3,175;9,623;5,131;38,508;4,786;-2,534;-2,798;0,000;40,300;41,100;9,429;3,132;-2,669;-3,239;-2,217;-3,805;-3,217;27,078;0,000;269,740;Inf;280,000;280,000;-2,923;2,862;-0,390;24,554
13792,500;2,507;0,588;-35,209;3,175;9,623;5,131;38,508;4,786;-2,534;-2,798;0,000;40,300;41,100;9,429;3,132;-2,436;-3,527;-2,265;-3,975;-3,217;27,078;0,000;269,640;Inf;280,000;280,000;-2,982;2,857;-0,436;24,631
13793,000;2,507;0,588;-35,209;3,175;9,623;5,164;38,515;4,811;-2,493;-2,774;0,000;40,262;41,097;9,429;3,132;-2,296;-3,191;-1,976;-3,545;-3,221;27,080;0,000;269,640;Inf;280,000;280,000;-3,051;2,851;-0,344;24,665
13793,500;2,507;0,588;-35,209;3,175;9,623;5,164;38,515;4,811;-2,493;-2,774;0,000;40,300;41,100;9,429;3,132;-1,908;-3,506;-2,022;-3,718;-3,221;27,080;0,000;270,340;Inf;280,000;280,000;-2,752;2,845;-0,312;24,700
13794,000;3,059;0,729;-35,209;3,116;9,652;5,164;38,515;4,811;-2,493;-2,774;0,000;40,300;41,100;9,535;3,191;-2,480;-3,437;-2,103;-3,926;-3,221;27,080;0,000;270,340;Inf;280,000;280,000;-2,788;2,840;-0,331;24,770
13794,500;3,059;0,729;-35,209;3,116;9,652;5,164;38,515;4,811;-2,493;-2,774;0,000;40,300;41,100;9,535;3,191;-2,618;-3,388;-2,153;-3,947;-3,221;27,080;0,000;270,340;Inf;280,000;280,000;-2,986;2,843;-0,338;24,760
13795,000;3,059;0,729;-35,209;3,116;9,652;5,164;38,515;4,811;-2,493;-2,774;0,000;40,300;41,100;9,535;3,191;-2,680;-3,586;-2,250;-4,066;-3,221;27,080;0,000;270,340;Inf;280,000;280,000;-3,026;2,847;-0,348;24,814
13795,500;3,059;0,729;-35,209;3,116;9,652;5,164;38,515;4,811;-2,493;-2,774;0,000;40,300;41,100;9,535;3,191;-2,265;-3,425;-2,067;-3,902;-3,221;27,080;0,000;270,440;Inf;280,000;280,000;-3,145;2,850;-0,368;24,852
13796,000;3,059;0,729;-35,209;3,116;9,652;5,110;38,539;4,810;-2,450;-2,778;0,000;40,254;41,089;9,535;3,191;-2,534;-3,450;-2,247;-3,951;-3,202;27,089;0,000;270,440;Inf;280,000;280,000;-2,915;2,854;-0,312;24,832
13796,500;3,059;0,729;-35,209;3,116;9,652;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,535;3,191;-2,265;-3,572;-2,156;-3,704;-3,202;27,089;0,000;269,940;Inf;280,000;280,000;-3,046;2,857;-0,333;24,835
13797,000;3,059;0,729;-35,209;3,116;9,652;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,535;3,191;-2,331;-3,177;-1,994;-3,589;-3,202;27,089;0,000;269,940;Inf;280,000;280,000;-2,924;2,860;-0,349;24,850
13797,500;3,372;0,787;-35,209;3,136;9,567;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,586;3,258;-2,363;-3,109;-1,938;-3,620;-3,202;27,089;0,000;269,240;Inf;280,000;280,000;-2,773;2,864;-0,325;24,846
13798,000;3,372;0,787;-35,209;3,136;9,567;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,586;3,258;-1,755;-3,410;-1,931;-3,850;-3,202;27,089;0,000;269,240;Inf;280,000;280,000;-2,758;2,872;-0,312;24,879
13798,500;3,372;0,787;-35,209;3,136;9,567;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,586;3,258;-2,158;-3,510;-1,950;-3,664;-3,202;27,089;0,000;270,040;Inf;280,000;280,000;-2,737;2,880;-0,329;24,874
13799,000;3,372;0,787;-35,209;3,136;9,567;5,110;38,539;4,810;-2,450;-2,778;0,000;40,300;41,100;9,586;3,258;-2,110;-3,238;-1,936;-3,590;-3,202;27,089;0,000;270,040;Inf;280,000;280,000;-2,820;2,888;-0,272;24,915
13799,500;3,372;0,787;-35,209;3,136;9,567;5,082;38,493;4,793;-2,465;-2,791;0,000;40,228;41,071;9,586;3,258;-2,142;-3,388;-1,931;-3,776;-3,222;27,083;0,000;270,440;Inf;280,000;280,000;-2,718;2,896;-0,234;24,946
13800,000;3,372;0,787;-35,209;3,136;9,567;5,082;38,493;4,793;-2,465;-2,791;0,000;40,200;41,100;9,586;3,258;-2,019;-3,489;-1,986;-3,605;-3,222;27,083;0,000;270,440;Inf;280,000;280,000;-2,809;2,904;-0,320;24,944
13800,500;3,062;0,774;-34,321;3,162;9,507;5,082;38,493;4,793;-2,465;-2,791;0,000;40,200;41,100;9,675;3,164;-1,851;-3,372;-1,874;-3,453;-3,222;27,083;0,000;270,740;Inf;280,000;280,000;-2,775;2,912;-0,214;24,959
13801,000;3,062;0,774;-34,321;3,162;9,507;5,082;38,493;4,793;-2,465;-2,791;0,000;40,200;41,100;9,675;3,164;-2,124;-2,959;-1,669;-3,316;-3,222;27,083;0,000;270,740;Inf;280,000;280,000;-2,638;2,914;-0,295;24,985
13801,500;3,062;0,774;-34,321;3,162;9,507;5,082;38,493;4,793;-2,465;-2,791;0,000;40,200;41,100;9,675;3,164;-1,703;-3,435;-1,762;-3,636;-3,222;27,083;0,000;270,940;Inf;280,000;280,000;-2,517;2,917;-0,175;24,969
13802,000;3,062;0,774;-34,321;3,162;9,507;5,082;38,493;4,793;-2,465;-2,791;0,000;40,200;41,100;9,675;3,164;-1,965;-2,893;-1,556;-3,191;-3,222;27,083;0,000;270,940;Inf;280,000;280,000;-2,634;2,919;-0,273;24,995
13802,500;3,062;0,774;-34,321;3,162;9,507;5,123;38,462;4,789;-2,423;-2,794;0,000;40,215;41,017;9,675;3,164;-1,895;-3,095;-1,514;-3,428;-3,221;27,091;0,000;270,640;Inf;280,000;280,000;-2,401;2,921;-0,178;25,022
13803,000;3,062;0,774;-34,321;3,162;9,507;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,675;3,164;-1,691;-3,116;-1,553;-3,534;-3,221;27,091;0,000;270,640;Inf;280,000;280,000;-2,483;2,924;-0,144;25,004
13803,500;3,062;0,774;-34,321;3,162;9,507;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,675;3,164;-1,577;-3,135;-1,510;-3,265;-3,221;27,091;0,000;271,040;Inf;280,000;280,000;-2,473;2,926;-0,196;24,974
13804,000;3,503;0,811;-35,209;3,082;9,584;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,559;3,196;-1,817;-3,497;-1,698;-3,956;-3,221;27,091;0,000;271,040;Inf;280,000;280,000;-2,372;2,928;-0,162;24,904
13804,500;3,503;0,811;-35,209;3,082;9,584;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,559;3,196;-1,900;-3,523;-1,783;-3,818;-3,221;27,091;0,000;271,040;Inf;280,000;280,000;-2,742;2,938;-0,157;24,820
13805,000;3,503;0,811;-35,209;3,082;9,584;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,559;3,196;-2,015;-3,364;-1,811;-3,568;-3,221;27,091;0,000;271,040;Inf;280,000;280,000;-2,756;2,947;-0,158;24,776
13805,500;3,503;0,811;-35,209;3,082;9,584;5,123;38,462;4,789;-2,423;-2,794;0,000;40,200;41,000;9,559;3,196;-2,123;-3,224;-1,654;-3,604;-3,221;27,091;0,000;270,940;Inf;280,000;280,000;-2,689;2,956;-0,229;24,675
13806,000;3,503;0,811;-35,209;3,082;9,584;5,180;38,500;4,801;-2,363;-2,790;0,000;40,213;41,041;9,559;3,196;-1,837;-3,315;-1,717;-3,800;-3,205;27,084;0,000;270,940;Inf;280,000;280,000;-2,651;2,965;-0,148;24,598
13806,500;3,503;0,811;-35,209;3,082;9,584;5,180;38,500;4,801;-2,363;-2,790;0,000;40,200;41,000;9,559;3,196;-2,308;-3,461;-1,842;-3,937;-3,205;27,084;0,000;270,640;Inf;280,000;280,000;-2,667;2,974;-0,215;24,650
13807,000;3,084;0,672;-35,209;3,110;9,567;5,180;38,500;4,801;-2,363;-2,790;0,000;40,200;41,000;9,588;3,144;-1,827;-3,589;-1,859;-3,718;-3,205;27,084;0,000;270,640;Inf;280,000;280,000;-2,887;2,982;-0,197;24,645
13807,500;3,084;0,672;-35,209;3,110;9,567;5,180;38,500;4,801;-2,363;-2,790;0,000;40,200;41,000;9,588;3,144;-2,103;-3,330;-1,686;-3,730;-3,205;27,084;0,000;270,540;Inf;280,000;280,000;-2,748;2,984;-0,234;24,656
13808,000;3,084;0,672;-35,209;3,110;9,567;5,180;38,500;4,801;-2,363;-2,790;0,000;40,200;41,000;9,588;3,144;-2,001;-3,477;-1,915;-3,882;-3,205;27,084;0,000;270,540;Inf;280,000;280,000;-2,712;2,986;-0,186;24,645
13808,500;3,084;0,672;-35,209;3,110;9,567;5,180;38,500;4,801;-2,363;-2,790;0,000;40,200;41,000;9,588;3,144;-2,095;-3,373;-1,904;-3,567;-3,205;27,084;0,000;270,840;Inf;280,000;280,000;-2,819;2,987;-0,204;24,780
13809,000;3,084;0,672;-35,209;3,110;9,567;5,160;38,512;4,807;-2,314;-2,780;0,000;40,195;41,000;9,588;3,144;-2,318;-3,150;-1,807;-3,665;-3,194;27,087;0,000;270,840;Inf;280,000;280,000;-2,735;2,989;-0,211;24,762
13809,500;3,084;0,672;-35,209;3,110;9,567;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,588;3,144;-2,305;-3,598;-2,003;-3,931;-3,194;27,087;0,000;270,640;Inf;280,000;280,000;-2,735;2,991;-0,185;24,777
13810,000;2,965;0,706;-35,209;3,206;9,633;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,554;3,138;-2,198;-3,637;-1,887;-4,011;-3,194;27,087;0,000;270,640;Inf;280,000;280,000;-2,959;2,992;-0,234;24,828
13810,500;2,965;0,706;-35,209;3,206;9,633;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,554;3,138;-2,075;-3,492;-2,118;-4,038;-3,194;27,087;0,000;270,740;Inf;280,000;280,000;-2,933;2,992;-0,216;24,834
13811,000;2,965;0,706;-35,209;3,206;9,633;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,554;3,138;-2,177;-3,233;-1,931;-3,564;-3,194;27,087;0,000;270,740;Inf;280,000;280,000;-2,931;2,991;-0,231;24,750
13811,500;2,965;0,706;-35,209;3,206;9,633;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,554;3,138;-2,002;-3,204;-1,807;-3,703;-3,194;27,087;0,000;270,440;Inf;280,000;280,000;-2,726;2,991;-0,221;24,670
13812,000;2,965;0,706;-35,209;3,206;9,633;5,160;38,512;4,807;-2,314;-2,780;0,000;40,200;41,000;9,554;3,138;-1,887;-3,398;-1,864;-3,715;-3,194;27,087;0,000;270,440;Inf;280,000;280,000;-2,679;2,990;-0,173;24,606
13812,500;2,965;0,706;-35,209;3,206;9,633;5,131;38,503;4,831;-2,312;-2,770;0,000;40,182;40,949;9,554;3,138;-1,951;-2,900;-1,640;-3,361;-3,178;27,106;0,000;271,040;Inf;280,000;280,000;-2,716;2,990;-0,208;24,580
13813,000;2,965;0,706;-35,209;3,206;9,633;5,131;38,503;4,831;-2,312;-2,770;0,000;40,200;40,900;9,554;3,138;-1,697;-3,188;-1,592;-3,276;-3,178;27,106;0,000;271,040;Inf;280,000;280,000;-2,463;2,989;-0,146;24,549
13813,500;3,623;0,862;-35,209;3,186;9,600;5,131;38,503;4,831;-2,312;-2,770;0,000;40,200;40,900;9,426;3,149;-1,781;-2,982;-1,457;-3,372;-3,178;27,106;0,000;271,040;Inf;280,000;280,000;-2,438;2,989;-0,178;24,747
13814,000;3,623;0,862;-35,209;3,186;9,600;5,131;38,503;4,831;-2,312;-2,770;0,000;40,200;40,900;9,426;3,149;-2,109;-3,469;-1,548;-3,676;-3,178;27,106;0,000;271,040;Inf;280,000;280,000;-2,398;2,999;-0,193;24,805
13814,500;3,623;0,862;-35,209;3,186;9,600;5,131;38,503;4,831;-2,312;-2,770;0,000;40,200;40,900;9,426;3,149;-1,435;-3,489;-1,416;-3,652;-3,178;27,106;0,000;270,840;Inf;280,000;280,000;-2,700;3,010;-0,171;24,747
13815,000;3,623;0,862;-35,209;3,186;9,600;5,131;38,503;4,831;-2,312;-2,770;0,000;40,200;40,900;9,426;3,149;-1,825;-3,585;-1,570;-3,935;-3,178;27,106;0,000;270,840;Inf;280,000;280,000;-2,498;3,020;-0,199;24,728
13815,500;3,623;0,862;-35,209;3,186;9,600;5,107;38,470;4,785;-2,292;-2,770;0,000;40,164;40,978;9,426;3,149;-2,022;-3,552;-1,601;-3,723;-3,183;27,097;0,000;270,940;Inf;280,000;280,000;-2,729;3,030;-0,231;24,716
13816,000;3,623;0,862;-35,209;3,186;9,600;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,426;3,149;-1,876;-3,362;-1,652;-3,481;-3,183;27,097;0,000;270,940;Inf;280,000;280,000;-2,725;3,039;-0,212;24,684
13816,500;2,723;0,638;-35,209;3,211;9,585;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,519;3,144;-2,004;-3,608;-1,758;-3,796;-3,183;27,097;0,000;270,340;Inf;280,000;280,000;-2,593;3,049;-0,175;24,613
13817,000;2,723;0,638;-35,209;3,211;9,585;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,519;3,144;-2,101;-2,923;-1,521;-3,370;-3,183;27,097;0,000;270,340;Inf;280,000;280,000;-2,791;3,044;-0,175;24,496
13817,500;2,723;0,638;-35,209;3,211;9,585;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,519;3,144;-2,128;-3,116;-1,569;-3,630;-3,183;27,097;0,000;270,240;Inf;280,000;280,000;-2,479;3,038;-0,126;24,348
13818,000;2,723;0,638;-35,209;3,211;9,585;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,519;3,144;-1,647;-3,375;-1,578;-3,558;-3,183;27,097;0,000;270,240;Inf;280,000;280,000;-2,611;3,033;-0,201;24,224
13818,500;2,723;0,638;-35,209;3,211;9,585;5,107;38,470;4,785;-2,292;-2,770;0,000;40,200;41,000;9,519;3,144;-1,230;-3,203;-1,273;-3,209;-3,183;27,097;0,000;270,540;Inf;280,000;280,000;-2,540;3,028;-0,145;24,215
13819,000;2,723;0,638;-35,209;3,211;9,585;5,076;38,481;4,782;-2,256;-2,742;0,000;40,148;40,882;9,519;3,144;-1,375;-3,090;-1,056;-3,234;-3,184;27,100;0,000;270,540;Inf;280,000;280,000;-2,229;3,023;-0,195;24,199
13819,500;2,723;0,638;-35,209;3,211;9,585;5,076;38,481;4,782;-2,256;-2,742;0,000;40,100;40,900;9,519;3,144;-1,679;-3,121;-1,216;-3,525;-3,184;27,100;0,000;270,240;Inf;280,000;280,000;-2,189;3,018;-0,111;24,176
13820,000;2,477;0,652;-33,834;3,162;9,481;5,076;38,481;4,782;-2,256;-2,742;0,000;40,100;40,900;9,631;2,957;-1,540;-3,488;-1,413;-3,663;-3,184;27,100;0,000;270,240;Inf;280,000;280,000;-2,385;3,013;-0,106;24,168
13820,500;2,477;0,652;-33,834;3,162;9,481;5,076;38,481;4,782;-2,256;-2,742;0,000;40,100;40,900;9,631;2,957;-1,782;-3,284;-1,348;-3,461;-3,184;27,100;0,000;269,940;Inf;280,000;280,000;-2,526;3,005;-0,117;24,357
13821,000;2,477;0,652;-33,834;3,162;9,481;5,076;38,481;4,782;-2,256;-2,742;0,000;40,100;40,900;9,631;2,957;-1,904;-3,145;-1,386;-3,642;-3,184;27,100;0,000;269,940;Inf;280,000;280,000;-2,469;2,996;-0,131;24,415
13821,500;2,477;0,652;-33,834;3,162;9,481;5,076;38,481;4,782;-2,256;-2,742;0,000;40,100;40,900;9,631;2,957;-1,546;-3,426;-1,338;-3,854;-3,184;27,100;0,000;270,040;Inf;280,000;280,000;-2,519;2,987;-0,105;24,482
13822,000;2,477;0,652;-33,834;3,162;9,481;5,090;38,483;4,818;-2,203;-2,723;0,000;40,135;40,884;9,631;2,957;-1,741;-2,863;-1,275;-3,257;-3,170;27,102;0,000;270,040;Inf;280,000;280,000;-2,541;2,979;-0,132;24,471
13822,500;2,477;0,652;-33,834;3,162;9,481;5,090;38,483;4,818;-2,203;-2,723;0,000;40,100;40,900;9,631;2,957;-1,332;-3,151;-1,178;-3,351;-3,170;27,102;0,000;270,040;Inf;280,000;280,000;-2,284;2,971;-0,106;24,384
13823,000;2,559;0,700;-33,200;3,186;9,490;5,090;38,483;4,818;-2,203;-2,723;0,000;40,100;40,900;9,862;3,089;-1,346;-3,180;-1,140;-3,344;-3,170;27,102;0,000;270,040;Inf;280,000;280,000;-2,253;2,963;-0,045;24,309
13823,500;2,559;0,700;-33,200;3,186;9,490;5,090;38,483;4,818;-2,203;-2,723;0,000;40,100;40,900;9,862;3,089;-1,411;-3,111;-0,967;-2,973;-3,170;27,102;0,000;270,140;Inf;280,000;280,000;-2,252;2,956;-0,132;24,233
13824,000;2,559;0,700;-33,200;3,186;9,490;5,090;38,483;4,818;-2,203;-2,723;0,000;40,100;40,900;9,862;3,089;-1,212;-2,974;-0,968;-3,066;-3,170;27,102;0,000;270,140;Inf;280,000;280,000;-2,116;2,950;-0,044;24,234
13824,500;2,559;0,700;-33,200;3,186;9,490;5,090;38,483;4,818;-2,203;-2,723;0,000;40,100;40,900;9,862;3,089;-1,138;-3,038;-0,886;-3,322;-3,170;27,102;0,000;269,940;Inf;280,000;280,000;-2,055;2,943;0,030;24,137
13825,000;2,559;0,700;-33,200;3,186;9,490;5,151;38,430;4,783;-2,203;-2,753;0,000;40,111;40,808;9,862;3,089;-1,189;-3,144;-1,002;-3,211;-3,172;27,092;0,000;269,940;Inf;280,000;280,000;-2,096;2,937;-0,015;24,096
13825,500;2,559;0,700;-33,200;3,186;9,490;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,862;3,089;-1,285;-3,209;-0,927;-3,344;-3,172;27,092;0,000;270,440;Inf;280,000;280,000;-2,136;2,931;-0,143;24,079
13826,000;2,559;0,700;-33,200;3,186;9,490;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,862;3,089;-1,626;-3,238;-1,057;-3,475;-3,172;27,092;0,000;270,440;Inf;280,000;280,000;-2,191;2,925;-0,097;24,093
13826,500;2,322;0,658;-34,069;3,183;9,527;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,643;3,078;-1,205;-3,314;-1,106;-3,391;-3,172;27,092;0,000;270,640;Inf;280,000;280,000;-2,349;2,919;-0,054;24,066
13827,000;2,322;0,658;-34,069;3,183;9,527;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,643;3,078;-1,557;-3,352;-1,101;-3,538;-3,172;27,092;0,000;270,640;Inf;280,000;280,000;-2,254;2,909;-0,067;24,036
13827,500;2,322;0,658;-34,069;3,183;9,527;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,643;3,078;-1,263;-3,392;-0,987;-3,339;-3,172;27,092;0,000;270,240;Inf;280,000;280,000;-2,387;2,899;-0,092;24,035
13828,000;2,322;0,658;-34,069;3,183;9,527;5,151;38,430;4,783;-2,203;-2,753;0,000;40,100;40,800;9,643;3,078;-1,352;-2,970;-0,879;-3,133;-3,172;27,092;0,000;270,240;Inf;280,000;280,000;-2,245;2,890;-0,033;23,904
13828,500;2,322;0,658;-34,069;3,183;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,815;9,643;3,078;-1,236;-3,050;-0,959;-3,337;-3,167;27,098;0,000;270,640;Inf;280,000;280,000;-2,083;2,880;-0,046;23,832
13829,000;2,322;0,658;-34,069;3,183;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,800;9,643;3,078;-1,290;-3,084;-0,928;-3,350;-3,167;27,098;0,000;271,140;Inf;280,000;280,000;-2,163;2,862;-0,049;23,820
13829,500;2,668;0,740;-33,842;3,139;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,800;9,667;3,054;-1,045;-2,897;-0,802;-2,807;-3,167;27,098;0,000;271,140;Inf;280,000;280,000;-2,163;2,862;-0,023;23,827
13830,000;2,668;0,740;-33,842;3,139;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,800;9,667;3,054;-1,398;-2,907;-0,821;-3,254;-3,167;27,098;0,000;271,140;Inf;280,000;280,000;-1,888;2,859;-0,008;23,788
13830,500;2,668;0,740;-33,842;3,139;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,800;9,667;3,054;-1,128;-3,288;-0,973;-3,239;-3,167;27,098;0,000;271,040;Inf;280,000;280,000;-2,095;2,856;0,034;23,668
13831,000;2,668;0,740;-33,842;3,139;9,527;5,163;38,461;4,794;-2,138;-2,759;0,000;40,100;40,800;9,667;3,054;-1,430;-2,834;-0,954;-3,216;-3,167;27,098;0,000;271,040;Inf;280,000;280,000;-2,157;2,853;0,004;23,776
13831,500;2,668;0,740;-33,842;3,139;9,527;5,149;38,454;4,786;-2,098;-2,741;0,000;40,081;40,783;9,667;3,054;-1,151;-2,904;-0,804;-3,202;-3,157;27,101;0,000;271,040;Inf;280,000;280,000;-2,108;2,850;0,119;23,919
13832,000;2,668;0,740;-33,842;3,139;9,527;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,667;3,054;-1,024;-3,107;-0,850;-3,002;-3,157;27,101;0,000;271,040;Inf;280,000;280,000;-2,015;2,847;0,126;24,024
13832,500;2,668;0,740;-33,842;3,139;9,527;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,667;3,054;-1,220;-3,306;-0,858;-3,347;-3,157;27,101;0,000;270,740;Inf;280,000;280,000;-1,996;2,844;0,024;24,052
13833,000;3,172;0,795;-35,209;3,083;9,519;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,566;3,317;-1,264;-2,791;-0,706;-2,907;-3,157;27,101;0,000;270,740;Inf;280,000;280,000;-2,183;2,841;0,113;24,041
13833,500;3,172;0,795;-35,209;3,083;9,519;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,566;3,317;-0,755;-3,023;-0,571;-3,025;-3,157;27,101;0,000;271,540;Inf;280,000;280,000;-1,917;2,846;0,093;24,067
13834,000;3,172;0,795;-35,209;3,083;9,519;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,566;3,317;-0,845;-3,098;-0,518;-2,810;-3,157;27,101;0,000;271,540;Inf;280,000;280,000;-1,844;2,852;0,075;24,131
13834,500;3,172;0,795;-35,209;3,083;9,519;5,149;38,454;4,786;-2,098;-2,741;0,000;40,100;40,800;9,566;3,317;-1,059;-2,613;-0,534;-2,842;-3,157;27,101;0,000;270,940;Inf;280,000;280,000;-1,818;2,857;0,061;24,171
13835,000;3,172;0,795;-35,209;3,083;9,519;5,119;38,416;4,801;-2,083;-2,733;0,000;40,069;40,781;9,566;3,317;-1,217;-2,824;-0,599;-3,184;-3,159;27,105;0,000;270,940;Inf;280,000;280,000;-1,762;2,862;0,150;24,238
13835,500;3,172;0,795;-35,209;3,083;9,519;5,119;38,416;4,801;-2,083;-2,733;0,000;40,100;40,800;9,566;3,317;-0,852;-3,141;-0,659;-3,387;-3,159;27,105;0,000;270,540;Inf;280,000;280,000;-1,956;2,867;0,109;24,280
13836,000;2,668;0,661;-35,209;3,092;9,386;5,119;38,416;4,801;-2,083;-2,733;0,000;40,100;40,800;9,601;3,189;-1,110;-2,891;-0,691;-3,113;-3,159;27,105;0,000;270,540;Inf;280,000;280,000;-2,010;2,872;0,118;24,317
13836,500;2,668;0,661;-35,209;3,092;9,386;5,119;38,416;4,801;-2,083;-2,733;0,000;40,100;40,800;9,601;3,189;-1,064;-3,212;-0,837;-3,183;-3,159;27,105;0,000;270,440;Inf;280,000;280,000;-1,951;2,869;0,152;24,359
13837,000;2,668;0,661;-35,209;3,092;9,386;5,119;38,416;4,801;-2,083;-2,733;0,000;40,100;40,800;9,601;3,189;-1,150;-2,807;-0,644;-3,030;-3,159;27,105;0,000;270,440;Inf;280,000;280,000;-2,074;2,866;0,088;24,409
13837,500;2,668;0,661;-35,209;3,092;9,386;5,119;38,416;4,801;-2,083;-2,733;0,000;40,100;40,800;9,601;3,189;-1,235;-2,831;-0,707;-3,055;-3,159;27,105;0,000;270,640;Inf;280,000;280,000;-1,908;2,862;0,171;24,468
13838,000;2,668;0,661;-35,209;3,092;9,386;5,083;38,454;4,804;-2,028;-2,748;0,000;40,052;40,776;9,601;3,189;-1,001;-3,036;-0,703;-2,903;-3,158;27,091;0,000;270,640;Inf;280,000;280,000;-1,957;2,859;0,178;24,514
13838,500;2,668;0,661;-35,209;3,092;9,386;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,601;3,189;-0,837;-2,845;-0,505;-2,967;-3,158;27,091;0,000;271,040;Inf;280,000;280,000;-1,910;2,856;0,216;24,574
13839,000;3,136;0,721;-35,209;3,131;9,534;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,544;3,158;-0,749;-2,802;-0,511;-2,781;-3,158;27,091;0,000;271,040;Inf;280,000;280,000;-1,788;2,853;0,192;24,587
13839,500;3,136;0,721;-35,209;3,131;9,534;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,544;3,158;-1,132;-2,778;-0,550;-3,153;-3,158;27,091;0,000;270,640;Inf;280,000;280,000;-1,711;2,858;0,228;24,582
13840,000;3,136;0,721;-35,209;3,131;9,534;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,544;3,158;-1,099;-2,695;-0,594;-3,025;-3,158;27,091;0,000;270,640;Inf;280,000;280,000;-1,903;2,862;0,192;24,578
13840,500;3,136;0,721;-35,209;3,131;9,534;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,544;3,158;-1,228;-2,765;-0,623;-3,191;-3,158;27,091;0,000;270,340;Inf;280,000;280,000;-1,853;2,867;0,204;24,580
13841,000;3,136;0,721;-35,209;3,131;9,534;5,083;38,454;4,804;-2,028;-2,748;0,000;40,100;40,800;9,544;3,158;-0,963;-3,126;-0,724;-3,242;-3,158;27,091;0,000;270,340;Inf;280,000;280,000;-1,952;2,871;0,251;24,572
13841,500;3,136;0,721;-35,209;3,131;9,534;5,092;38,447;4,810;-1,986;-2,743;0,000;40,037;40,800;9,544;3,158;-1,189;-3,118;-0,754;-3,294;-3,168;27,098;0,000;270,540;Inf;280,000;280,000;-2,014;2,875;0,221;24,604
13842,000;3,136;0,721;-35,209;3,131;9,534;5,092;38,447;4,810;-1,986;-2,743;0,000;40,000;40,800;9,544;3,158;-1,121;-2,942;-0,662;-3,053;-3,168;27,098;0,000;270,540;Inf;280,000;280,000;-2,089;2,880;0,139;24,734
13842,500;2,984;0,728;-35,209;3,148;9,587;5,092;38,447;4,810;-1,986;-2,743;0,000;40,000;40,800;9,550;3,086;-1,089;-2,920;-0,694;-3,035;-3,168;27,098;0,000;270,440;Inf;280,000;280,000;-1,945;2,884;0,165;24,831
13843,000;2,984;0,728;-35,209;3,148;9,587;5,092;38,447;4,810;-1,986;-2,743;0,000;40,000;40,800;9,550;3,086;-1,268;-2,901;-0,696;-3,264;-3,168;27,098;0,000;270,440;Inf;280,000;280,000;-1,935;2,886;0,203;24,847
13843,500;2,984;0,728;-35,209;3,148;9,587;5,092;38,447;4,810;-1,986;-2,743;0,000;40,000;40,800;9,550;3,086;-1,037;-3,145;-0,809;-3,326;-3,168;27,098;0,000;270,240;Inf;280,000;280,000;-2,032;2,887;0,224;24,843
13844,000;2,984;0,728;-35,209;3,148;9,587;5,092;38,447;4,810;-1,986;-2,743;0,000;40,000;40,800;9,550;3,086;-1,026;-2,620;-0,585;-2,657;-3,168;27,098;0,000;270,240;Inf;280,000;280,000;-2,079;2,889;0,143;24,836
13844,500;2,984;0,728;-35,209;3,148;9,587;5,122;38,462;4,815;-1,950;-2,763;0,000;40,027;40,769;9,550;3,086;-0,841;-2,766;-0,509;-2,633;-3,176;27,094;0,000;270,140;Inf;280,000;280,000;-1,722;2,890;0,241;24,816
13845,000;2,984;0,728;-35,209;3,148;9,587;5,122;38,462;4,815;-1,950;-2,763;0,000;40,000;40,800;9,550;3,086;-0,836;-2,438;-0,401;-2,623;-3,176;27,094;0,000;270,140;Inf;280,000;280,000;-1,687;2,892;0,194;24,842
13845,500;2,895;0,805;-34,114;3,161;9,491;5,122;38,462;4,815;-1,950;-2,763;0,000;40,000;40,800;9,653;3,070;-0,647;-2,773;-0,373;-2,863;-3,176;27,094;0,000;270,140;Inf;280,000;280,000;-1,575;2,893;0,281;24,806
13846,000;2,895;0,805;-34,114;3,161;9,491;5,122;38,462;4,815;-1,950;-2,763;0,000;40,000;40,800;9,653;3,070;-0,704;-2,199;-0,323;-2,508;-3,176;27,094;0,000;270,140;Inf;280,000;280,000;-1,664;2,893;0,341;24,679
13846,500;2,895;0,805;-34,114;3,161;9,491;5,122;38,462;4,815;-1,950;-2,763;0,000;40,000;40,800;9,653;3,070;-0,807;-2,497;-0,243;-2,717;-3,176;27,094;0,000;270,340;Inf;280,000;280,000;-1,434;2,893;0,350;24,604
13847,000;2,895;0,805;-34,114;3,161;9,491;5,122;38,462;4,815;-1,950;-2,763;0,000;40,000;40,800;9,653;3,070;-0,473;-2,589;-0,091;-2,695;-3,176;27,094;0,000;270,340;Inf;280,000;280,000;-1,566;2,893;0,277;24,572
13847,500;2,895;0,805;-34,114;3,161;9,491;5,149;38,392;4,792;-1,956;-2,751;0,000;40,022;40,740;9,653;3,070;-0,480;-2,639;-0,147;-2,358;-3,170;27,096;0,000;270,440;Inf;280,000;280,000;-1,462;2,893;0,399;24,553
13848,000;2,895;0,805;-34,114;3,161;9,491;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,653;3,070;-0,532;-2,772;-0,201;-2,715;-3,170;27,096;0,000;270,440;Inf;280,000;280,000;-1,406;2,893;0,412;24,516
13848,500;2,895;0,805;-34,114;3,161;9,491;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,653;3,070;-0,735;-2,753;-0,185;-2,929;-3,170;27,096;0,000;270,540;Inf;280,000;280,000;-1,555;2,893;0,344;24,515
13849,000;2,983;0,676;-35,209;3,095;9,549;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,566;3,140;-0,564;-2,993;-0,288;-3,334;-3,170;27,096;0,000;270,540;Inf;280,000;280,000;-1,650;2,894;0,397;24,514
13849,500;2,983;0,676;-35,209;3,095;9,549;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,566;3,140;-1,130;-3,005;-0,441;-3,160;-3,170;27,096;0,000;270,540;Inf;280,000;280,000;-1,795;2,895;0,339;24,488
13850,000;2,983;0,676;-35,209;3,095;9,549;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,566;3,140;-0,594;-2,998;-0,419;-3,263;-3,170;27,096;0,000;270,540;Inf;280,000;280,000;-1,934;2,896;0,319;24,484
13850,500;2,983;0,676;-35,209;3,095;9,549;5,149;38,392;4,792;-1,956;-2,751;0,000;40,000;40,700;9,566;3,140;-0,842;-2,892;-0,520;-3,294;-3,170;27,096;0,000;270,040;Inf;280,000;280,000;-1,819;2,898;0,347;24,529
13851,000;2,983;0,676;-35,209;3,095;9,549;5,164;38,456;4,814;-1,879;-2,766;0,000;40,001;40,798;9,566;3,140;-1,374;-3,130;-1,306;-3,427;-3,179;27,089;0,000;270,040;Inf;280,000;280,000;-1,887;2,899;0,364;24,538
13851,500;2,983;0,676;-35,209;3,095;9,549;5,164;38,456;4,814;-1,879;-2,766;0,000;40,000;40,800;9,566;3,140;-1,141;-2,829;-0,778;-3,201;-3,179;27,089;0,000;269,940;Inf;280,000;280,000;-2,309;2,901;0,256;24,522
13852,000;2,957;0,704;-35,118;3,145;9,555;5,164;38,456;4,814;-1,879;-2,766;0,000;40,000;40,800;9,659;3,238;-1,345;-2,797;-0,782;-3,194;-3,179;27,089;0,000;269,940;Inf;280,000;280,000;-1,987;2,902;0,289;24,518
13852,500;2,957;0,704;-35,118;3,145;9,555;5,164;38,456;4,814;-1,879;-2,766;0,000;40,000;40,800;9,659;3,238;-0,967;-3,033;-0,791;-3,059;-3,179;27,089;0,000;269,940;Inf;280,000;280,000;-2,030;2,903;0,330;24,525
13853,000;2,957;0,704;-35,118;3,145;9,555;5,164;38,456;4,814;-1,879;-2,766;0,000;40,000;40,800;9,659;3,238;-1,155;-2,887;-0,685;-3,186;-3,179;27,089;0,000;269,940;Inf;280,000;280,000;-1,962;2,904;0,288;24,603
13853,500;2,957;0,704;-35,118;3,145;9,555;5,164;38,456;4,814;-1,879;-2,766;0,000;40,000;40,800;9,659;3,238;-0,985;-2,924;-0,643;-2,815;-3,179;27,089;0,000;269,840;Inf;280,000;280,000;-1,978;2,905;0,285;24,619
13854,000;2,957;0,704;-35,118;3,145;9,555;5,116;38,449;4,804;-1,866;-2,757;0,000;39,996;40,718;9,659;3,238;-1,146;-2,519;-0,606;-2,911;-3,180;27,088;0,000;269,840;Inf;280,000;280,000;-1,842;2,905;0,365;24,629
13854,500;2,957;0,704;-35,118;3,145;9,555;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,659;3,238;-0,998;-3,027;-0,748;-3,294;-3,180;27,088;0,000;269,740;Inf;280,000;280,000;-1,796;2,906;0,363;24,628
13855,000;2,957;0,704;-35,118;3,145;9,555;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,659;3,238;-1,257;-2,649;-1,052;-2,969;-3,180;27,088;0,000;269,740;Inf;280,000;280,000;-2,017;2,907;0,316;24,628
13855,500;3,125;0,728;-35,209;3,176;9,576;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,597;3,074;-1,217;-2,570;-0,691;-2,965;-3,180;27,088;0,000;270,140;Inf;280,000;280,000;-1,982;2,908;0,314;24,633
13856,000;3,125;0,728;-35,209;3,176;9,576;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,597;3,074;-0,718;-2,795;-0,610;-2,632;-3,180;27,088;0,000;270,140;Inf;280,000;280,000;-1,861;2,911;0,373;24,726
13856,500;3,125;0,728;-35,209;3,176;9,576;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,597;3,074;-1,035;-2,525;-0,555;-2,824;-3,180;27,088;0,000;270,340;Inf;280,000;280,000;-1,689;2,915;0,335;24,751
13857,000;3,125;0,728;-35,209;3,176;9,576;5,116;38,449;4,804;-1,866;-2,757;0,000;40,000;40,700;9,597;3,074;-1,227;-2,728;-0,606;-3,104;-3,180;27,088;0,000;270,340;Inf;280,000;280,000;-1,735;2,918;0,307;24,813
13857,500;3,125;0,728;-35,209;3,176;9,576;5,119;38,432;4,805;-1,855;-2,774;0,000;39,987;40,719;9,597;3,074;-0,706;-2,829;-0,504;-2,907;-3,173;27,085;0,000;269,940;Inf;280,000;280,000;-1,916;2,922;0,333;24,855
13858,000;3,125;0,728;-35,209;3,176;9,576;5,119;38,432;4,805;-1,855;-2,774;0,000;40,000;40,700;9,597;3,074;-1,133;-2,922;-0,590;-3,304;-3,173;27,085;0,000;269,940;Inf;280,000;280,000;-1,737;2,925;0,325;24,896
