t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13858,500;2,168;0,580;-33,616;3,197;9,517;5,119;38,432;4,805;-1,855;-2,774;0,000;40,000;40,700;9,751;3,104;-1,153;-2,982;-0,713;-3,395;-3,173;27,085;0,000;270,740;Inf;280,000;280,000;-1,987;2,928;0,344;24,906
13859,000;2,168;0,580;-33,616;3,197;9,517;5,119;38,432;4,805;-1,855;-2,774;0,000;40,000;40,700;9,751;3,104;-1,072;-3,028;-0,794;-2,991;-3,173;27,085;0,000;270,740;Inf;280,000;280,000;-2,061;2,916;0,331;24,907
13859,500;2,168;0,580;-33,616;3,197;9,517;5,119;38,432;4,805;-1,855;-2,774;0,000;40,000;40,700;9,751;3,104;-1,224;-2,422;-0,632;-2,857;-3,173;27,085;0,000;270,240;Inf;280,000;280,000;-1,971;2,904;0,304;24,920
13860,000;2,168;0,580;-33,616;3,197;9,517;5,119;38,432;4,805;-1,855;-2,774;0,000;40,000;40,700;9,751;3,104;-0,665;-2,743;-0,418;-2,969;-3,173;27,085;0,000;270,240;Inf;280,000;280,000;-1,784;2,892;0,328;24,913
13860,500;2,168;0,580;-33,616;3,197;9,517;5,089;38,417;4,788;-1,836;-2,761;0,000;39,982;40,690;9,751;3,104;-0,720;-2,219;-0,359;-2,293;-3,182;27,085;0,000;270,440;Inf;280,000;280,000;-1,699;2,880;0,384;24,899
13861,000;2,168;0,580;-33,616;3,197;9,517;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,751;3,104;-0,736;-2,314;-0,256;-2,535;-3,182;27,085;0,000;270,440;Inf;280,000;280,000;-1,398;2,868;0,421;24,893
13861,500;2,168;0,580;-33,616;3,197;9,517;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,751;3,104;-0,339;-2,236;0,037;-2,273;-3,182;27,085;0,000;270,140;Inf;280,000;280,000;-1,460;2,857;0,416;24,910
13862,000;3,083;0,784;-34,678;3,205;9,541;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,549;2,985;-0,439;-2,715;-0,035;-3,005;-3,182;27,085;0,000;270,140;Inf;280,000;280,000;-1,203;2,845;0,464;24,696
13862,500;3,083;0,784;-34,678;3,205;9,541;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,549;2,985;-0,515;-2,915;-0,189;-3,030;-3,182;27,085;0,000;269,740;Inf;280,000;280,000;-1,549;2,849;0,470;24,625
13863,000;3,083;0,784;-34,678;3,205;9,541;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,549;2,985;-0,666;-2,918;-0,269;-2,865;-3,182;27,085;0,000;269,740;Inf;280,000;280,000;-1,663;2,853;0,456;24,533
13863,500;3,083;0,784;-34,678;3,205;9,541;5,089;38,417;4,788;-1,836;-2,761;0,000;40,000;40,700;9,549;2,985;-0,868;-2,706;-0,330;-2,894;-3,182;27,085;0,000;270,140;Inf;280,000;280,000;-1,679;2,857;0,438;24,585
13864,000;3,083;0,784;-34,678;3,205;9,541;5,108;38,414;4,834;-1,778;-2,755;0,000;39,984;40,704;9,549;2,985;-0,802;-3,108;-0,399;-3,288;-3,181;27,099;0,000;270,140;Inf;280,000;280,000;-1,699;2,861;0,343;24,629
13864,500;3,083;0,784;-34,678;3,205;9,541;5,108;38,414;4,834;-1,778;-2,755;0,000;40,000;40,700;9,549;2,985;-0,774;-2,852;-0,348;-2,998;-3,181;27,099;0,000;270,440;Inf;280,000;280,000;-1,899;2,864;0,362;24,610
13865,000;2,279;0,612;-34,149;3,196;9,440;5,108;38,414;4,834;-1,778;-2,755;0,000;40,000;40,700;9,623;3,121;-0,771;-2,908;-0,449;-3,228;-3,181;27,099;0,000;270,440;Inf;280,000;280,000;-1,743;2,868;0,390;24,695
13865,500;2,279;0,612;-34,149;3,196;9,440;5,108;38,414;4,834;-1,778;-2,755;0,000;40,000;40,700;9,623;3,121;-0,819;-2,878;-0,460;-2,780;-3,181;27,099;0,000;270,640;Inf;280,000;280,000;-1,839;2,858;0,405;24,735
13866,000;2,279;0,612;-34,149;3,196;9,440;5,108;38,414;4,834;-1,778;-2,755;0,000;40,000;40,700;9,623;3,121;-0,937;-2,294;-0,350;-2,771;-3,181;27,099;0,000;270,640;Inf;280,000;280,000;-1,734;2,849;0,420;24,871
13866,500;2,279;0,612;-34,149;3,196;9,440;5,108;38,414;4,834;-1,778;-2,755;0,000;40,000;40,700;9,623;3,121;-0,917;-2,548;-0,305;-2,916;-3,181;27,099;0,000;270,240;Inf;280,000;280,000;-1,588;2,839;0,426;24,962
13867,000;2,279;0,612;-34,149;3,196;9,440;5,132;38,434;4,791;-1,747;-2,763;0,000;39,987;40,756;9,623;3,121;-0,839;-2,687;-0,310;-2,856;-3,189;27,089;0,000;270,240;Inf;280,000;280,000;-1,671;2,830;0,398;25,122
13867,500;2,279;0,612;-34,149;3,196;9,440;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,623;3,121;-0,440;-2,884;-0,203;-2,925;-3,189;27,089;0,000;270,240;Inf;280,000;280,000;-1,673;2,821;0,376;25,146
13868,000;3,157;0,824;-34,498;3,202;9,565;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,600;3,036;-0,601;-2,314;-0,137;-2,456;-3,189;27,089;0,000;270,240;Inf;280,000;280,000;-1,613;2,812;0,418;25,132
13868,500;3,157;0,824;-34,498;3,202;9,565;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,600;3,036;-0,439;-2,864;-0,156;-2,877;-3,189;27,089;0,000;270,740;Inf;280,000;280,000;-1,377;2,818;0,483;25,104
13869,000;3,157;0,824;-34,498;3,202;9,565;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,600;3,036;-0,592;-2,539;-0,139;-2,786;-3,189;27,089;0,000;270,740;Inf;280,000;280,000;-1,584;2,823;0,425;25,084
13869,500;3,157;0,824;-34,498;3,202;9,565;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,600;3,036;-0,807;-2,495;-0,283;-2,887;-3,189;27,089;0,000;270,040;Inf;280,000;280,000;-1,514;2,829;0,488;25,079
13870,000;3,157;0,824;-34,498;3,202;9,565;5,132;38,434;4,791;-1,747;-2,763;0,000;40,000;40,800;9,600;3,036;-0,753;-2,715;-0,238;-2,941;-3,189;27,089;0,000;270,040;Inf;280,000;280,000;-1,618;2,834;0,443;25,100
13870,500;3,157;0,824;-34,498;3,202;9,565;5,140;38,429;4,809;-1,710;-2,769;0,000;39,980;40,722;9,600;3,036;-0,626;-2,957;-0,265;-2,987;-3,193;27,093;0,000;270,040;Inf;280,000;280,000;-1,662;2,840;0,456;25,096
13871,000;3,157;0,824;-34,498;3,202;9,565;5,140;38,429;4,809;-1,710;-2,769;0,000;40,000;40,700;9,600;3,036;-1,011;-2,431;-0,455;-2,847;-3,193;27,093;0,000;270,040;Inf;280,000;280,000;-1,708;2,845;0,405;25,035
13871,500;3,305;0,768;-35,209;3,174;9,606;5,140;38,429;4,809;-1,710;-2,769;0,000;40,000;40,700;9,581;3,064;-0,871;-2,548;-0,347;-2,910;-3,193;27,093;0,000;270,240;Inf;280,000;280,000;-1,686;2,850;0,455;25,044
13872,000;3,305;0,768;-35,209;3,174;9,606;5,140;38,429;4,809;-1,710;-2,769;0,000;40,000;40,700;9,581;3,064;-0,484;-2,563;-0,129;-2,323;-3,193;27,093;0,000;270,540;Inf;280,000;280,000;-1,375;2,865;0,481;24,954
13872,500;3,305;0,768;-35,209;3,174;9,606;5,140;38,429;4,809;-1,710;-2,769;0,000;40,000;40,700;9,581;3,064;-0,558;-2,200;-0,000;-2,505;-3,193;27,093;0,000;270,540;Inf;280,000;280,000;-1,375;2,865;0,439;24,724
13873,000;3,305;0,768;-35,209;3,174;9,606;5,140;38,429;4,809;-1,710;-2,769;0,000;40,000;40,700;9,581;3,064;-0,322;-2,670;0,010;-2,549;-3,193;27,093;0,000;270,540;Inf;280,000;280,000;-1,316;2,872;0,483;24,708
13873,500;3,305;0,768;-35,209;3,174;9,606;5,154;38,411;4,817;-1,708;-2,762;0,000;39,980;40,745;9,581;3,064;-0,053;-2,622;0,193;-2,715;-3,187;27,095;0,000;270,440;Inf;280,000;280,000;-1,383;2,879;0,449;24,680
13874,000;3,305;0,768;-35,209;3,174;9,606;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,581;3,064;-0,164;-2,671;0,131;-2,502;-3,187;27,095;0,000;270,440;Inf;280,000;280,000;-1,300;2,886;0,531;24,721
13874,500;3,185;0,769;-35,209;3,078;9,562;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,592;3,313;-0,484;-2,553;0,073;-2,720;-3,187;27,095;0,000;271,040;Inf;280,000;280,000;-1,302;2,893;0,456;24,819
13875,000;3,185;0,769;-35,209;3,078;9,562;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,592;3,313;-0,651;-2,615;0,014;-2,942;-3,187;27,095;0,000;271,040;Inf;280,000;280,000;-1,421;2,898;0,481;24,851
13875,500;3,185;0,769;-35,209;3,078;9,562;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,592;3,313;-0,666;-2,813;-0,098;-3,156;-3,187;27,095;0,000;270,340;Inf;280,000;280,000;-1,548;2,902;0,511;24,877
13876,000;3,185;0,769;-35,209;3,078;9,562;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,592;3,313;-0,862;-2,901;-0,292;-3,000;-3,187;27,095;0,000;270,340;Inf;280,000;280,000;-1,683;2,907;0,430;24,880
13876,500;3,185;0,769;-35,209;3,078;9,562;5,154;38,411;4,817;-1,708;-2,762;0,000;40,000;40,700;9,592;3,313;-0,525;-2,776;-0,081;-2,984;-3,187;27,095;0,000;270,940;Inf;280,000;280,000;-1,764;2,912;0,412;24,939
13877,000;3,185;0,769;-35,209;3,078;9,562;5,119;38,483;4,803;-1,636;-2,763;0,000;39,985;40,839;9,592;3,313;-0,471;-2,744;-0,130;-2,666;-3,198;27,087;0,000;270,940;Inf;280,000;280,000;-1,592;2,916;0,475;24,963
13877,500;3,185;0,769;-35,209;3,078;9,562;5,119;38,483;4,803;-1,636;-2,763;0,000;40,000;40,800;9,592;3,313;-0,630;-2,581;-0,153;-2,696;-3,198;27,087;0,000;271,540;Inf;280,000;280,000;-1,503;2,920;0,435;25,030
13878,000;3,209;0,728;-35,209;3,181;9,576;5,119;38,483;4,803;-1,636;-2,763;0,000;40,000;40,800;9,519;3,156;-0,571;-2,436;-0,021;-2,802;-3,198;27,087;0,000;271,540;Inf;280,000;280,000;-1,515;2,925;0,531;25,083
13878,500;3,209;0,728;-35,209;3,181;9,576;5,119;38,483;4,803;-1,636;-2,763;0,000;40,000;40,800;9,519;3,156;-0,791;-2,398;-0,246;-2,458;-3,198;27,087;0,000;270,440;Inf;280,000;280,000;-1,457;2,929;0,518;25,086
13879,000;3,209;0,728;-35,209;3,181;9,576;5,119;38,483;4,803;-1,636;-2,763;0,000;40,000;40,800;9,519;3,156;-0,291;-2,650;-0,024;-2,641;-3,198;27,087;0,000;270,440;Inf;280,000;280,000;-1,473;2,934;0,465;25,082
13879,500;3,209;0,728;-35,209;3,181;9,576;5,119;38,483;4,803;-1,636;-2,763;0,000;40,000;40,800;9,519;3,156;-0,364;-2,610;0,094;-2,700;-3,198;27,087;0,000;271,140;Inf;280,000;280,000;-1,402;2,939;0,457;25,034
13880,000;3,209;0,728;-35,209;3,181;9,576;5,117;38,425;4,794;-1,647;-2,773;0,000;39,985;40,809;9,519;3,156;-0,374;-2,523;0,141;-2,512;-3,188;27,080;0,000;271,140;Inf;280,000;280,000;-1,395;2,943;0,452;24,954
13880,500;3,209;0,728;-35,209;3,181;9,576;5,117;38,425;4,794;-1,647;-2,773;0,000;40,000;40,800;9,519;3,156;-0,265;-2,582;0,183;-2,464;-3,188;27,080;0,000;271,040;Inf;280,000;280,000;-1,317;2,947;0,473;24,897
13881,000;2,298;0,611;-34,374;3,226;9,571;5,117;38,425;4,794;-1,647;-2,773;0,000;40,000;40,800;9,587;3,044;-0,270;-2,511;0,229;-2,687;-3,188;27,080;0,000;271,040;Inf;280,000;280,000;-1,282;2,952;0,484;24,750
13881,500;2,298;0,611;-34,374;3,226;9,571;5,117;38,425;4,794;-1,647;-2,773;0,000;40,000;40,800;9,587;3,044;-0,162;-2,881;0,155;-2,801;-3,188;27,080;0,000;270,940;Inf;280,000;280,000;-1,310;2,941;0,517;24,745
13882,000;2,298;0,611;-34,374;3,226;9,571;5,117;38,425;4,794;-1,647;-2,773;0,000;40,000;40,800;9,587;3,044;-0,416;-2,440;0,102;-2,533;-3,188;27,080;0,000;270,940;Inf;280,000;280,000;-1,422;2,930;0,492;24,875
13882,500;2,298;0,611;-34,374;3,226;9,571;5,117;38,425;4,794;-1,647;-2,773;0,000;40,000;40,800;9,587;3,044;-0,419;-2,353;0,114;-2,487;-3,188;27,080;0,000;270,540;Inf;280,000;280,000;-1,322;2,920;0,542;24,891
13883,000;2,298;0,611;-34,374;3,226;9,571;5,100;38,429;4,791;-1,620;-2,771;0,000;39,997;40,839;9,587;3,044;0,048;-2,213;0,382;-1,786;-3,183;27,085;0,000;270,540;Inf;280,000;280,000;-1,286;2,910;0,573;24,929
13883,500;2,298;0,611;-34,374;3,226;9,571;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,587;3,044;-0,028;-2,017;0,494;-2,288;-3,183;27,085;0,000;270,240;Inf;280,000;280,000;-0,892;2,900;0,616;24,979
13884,000;2,298;0,611;-34,374;3,226;9,571;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,587;3,044;0,237;-2,521;0,472;-2,473;-3,183;27,085;0,000;270,240;Inf;280,000;280,000;-0,960;2,890;0,666;25,024
13884,500;3,318;0,792;-35,209;3,087;9,530;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,568;3,151;0,159;-2,049;0,593;-1,944;-3,183;27,085;0,000;270,740;Inf;280,000;280,000;-1,071;2,880;0,549;24,981
13885,000;3,318;0,792;-35,209;3,087;9,530;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,568;3,151;0,248;-2,209;0,622;-2,130;-3,183;27,085;0,000;270,740;Inf;280,000;280,000;-0,810;2,887;0,709;24,828
13885,500;3,318;0,792;-35,209;3,087;9,530;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,568;3,151;0,137;-2,538;0,541;-2,404;-3,183;27,085;0,000;270,140;Inf;280,000;280,000;-0,867;2,894;0,661;24,907
13886,000;3,318;0,792;-35,209;3,087;9,530;5,100;38,429;4,791;-1,620;-2,771;0,000;40,000;40,800;9,568;3,151;-0,114;-2,166;0,528;-2,507;-3,183;27,085;0,000;270,140;Inf;280,000;280,000;-1,066;2,901;0,677;24,884
13886,500;3,318;0,792;-35,209;3,087;9,530;5,097;38,412;4,799;-1,578;-2,784;0,000;39,996;40,820;9,568;3,151;-0,141;-2,600;0,430;-2,597;-3,204;27,075;0,000;270,240;Inf;280,000;280,000;-1,065;2,908;0,612;24,954
13887,000;3,318;0,792;-35,209;3,087;9,530;5,097;38,412;4,799;-1,578;-2,784;0,000;40,000;40,800;9,568;3,151;0,095;-2,659;0,415;-2,432;-3,204;27,075;0,000;270,240;Inf;280,000;280,000;-1,227;2,915;0,645;24,979
13887,500;2,436;0,681;-34,022;3,191;9,511;5,097;38,412;4,799;-1,578;-2,784;0,000;40,000;40,800;9,597;3,067;-0,123;-2,462;0,435;-2,654;-3,204;27,075;0,000;270,540;Inf;280,000;280,000;-1,146;2,922;0,605;25,013
13888,000;2,436;0,681;-34,022;3,191;9,511;5,097;38,412;4,799;-1,578;-2,784;0,000;40,000;40,800;9,597;3,067;0,046;-2,478;0,407;-2,367;-3,204;27,075;0,000;270,540;Inf;280,000;280,000;-1,201;2,914;0,662;25,004
13888,500;2,436;0,681;-34,022;3,191;9,511;5,097;38,412;4,799;-1,578;-2,784;0,000;40,000;40,800;9,597;3,067;-0,077;-2,552;0,368;-2,435;-3,204;27,075;0,000;271,040;Inf;280,000;280,000;-1,098;2,906;0,676;25,054
13889,000;2,436;0,681;-34,022;3,191;9,511;5,097;38,412;4,799;-1,578;-2,784;0,000;40,000;40,800;9,597;3,067;-0,138;-2,430;0,373;-2,532;-3,204;27,075;0,000;271,040;Inf;280,000;280,000;-1,174;2,898;0,619;25,120
13889,500;2,436;0,681;-34,022;3,191;9,511;5,134;38,451;4,818;-1,519;-2,774;0,000;40,004;40,908;9,597;3,067;-0,179;-2,215;0,405;-2,510;-3,193;27,083;0,000;270,640;Inf;280,000;280,000;-1,182;2,890;0,616;24,973
13890,000;2,436;0,681;-34,022;3,191;9,511;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,597;3,067;-0,119;-2,219;0,435;-2,466;-3,193;27,083;0,000;270,640;Inf;280,000;280,000;-1,125;2,883;0,656;24,848
13890,500;2,436;0,681;-34,022;3,191;9,511;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,597;3,067;-0,153;-2,380;0,392;-2,486;-3,193;27,083;0,000;270,940;Inf;280,000;280,000;-1,092;2,876;0,651;24,671
13891,000;2,745;0,695;-35,155;3,182;9,522;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,550;3,214;-0,335;-2,191;0,354;-2,561;-3,193;27,083;0,000;270,940;Inf;280,000;280,000;-1,156;2,868;0,628;24,629
13891,500;2,745;0,695;-35,155;3,182;9,522;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,550;3,214;-0,280;-2,339;0,325;-2,633;-3,193;27,083;0,000;270,840;Inf;280,000;280,000;-1,183;2,866;0,638;24,632
13892,000;2,745;0,695;-35,155;3,182;9,522;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,550;3,214;0,033;-2,402;0,392;-2,658;-3,193;27,083;0,000;270,840;Inf;280,000;280,000;-1,232;2,864;0,644;24,660
13892,500;2,745;0,695;-35,155;3,182;9,522;5,134;38,451;4,818;-1,519;-2,774;0,000;40,000;40,900;9,550;3,214;-0,004;-2,463;0,361;-2,200;-3,193;27,083;0,000;270,940;Inf;280,000;280,000;-1,159;2,863;0,706;24,666
13893,000;2,745;0,695;-35,155;3,182;9,522;5,113;38,453;4,798;-1,501;-2,793;0,000;40,013;40,924;9,550;3,214;-0,041;-2,143;0,413;-2,227;-3,212;27,073;0,000;270,940;Inf;280,000;280,000;-1,077;2,861;0,696;24,745
13893,500;2,745;0,695;-35,155;3,182;9,522;5,113;38,453;4,798;-1,501;-2,793;0,000;40,000;40,900;9,550;3,214;0,206;-2,178;0,579;-2,344;-3,212;27,073;0,000;270,540;Inf;280,000;280,000;-1,000;2,859;0,761;24,748
13894,000;2,794;0,637;-35,209;3,174;9,616;5,113;38,453;4,798;-1,501;-2,793;0,000;40,000;40,900;9,543;3,120;0,085;-1,976;0,605;-2,216;-3,212;27,073;0,000;270,540;Inf;280,000;280,000;-0,934;2,857;0,715;24,831
13894,500;2,794;0,637;-35,209;3,174;9,616;5,113;38,453;4,798;-1,501;-2,793;0,000;40,000;40,900;9,543;3,120;0,187;-2,216;0,590;-2,411;-3,212;27,073;0,000;270,040;Inf;280,000;280,000;-0,875;2,856;0,801;24,855
13895,000;2,794;0,637;-35,209;3,174;9,616;5,113;38,453;4,798;-1,501;-2,793;0,000;40,000;40,900;9,543;3,120;0,370;-2,081;0,690;-1,645;-3,212;27,073;0,000;270,040;Inf;280,000;280,000;-0,962;2,855;0,772;24,984
13895,500;2,794;0,637;-35,209;3,174;9,616;5,113;38,453;4,798;-1,501;-2,793;0,000;40,000;40,900;9,543;3,120;0,356;-2,237;0,816;-2,174;-3,212;27,073;0,000;269,540;Inf;280,000;280,000;-0,666;2,854;0,761;25,070
13896,000;2,794;0,637;-35,209;3,174;9,616;5,098;38,413;4,799;-1,496;-2,764;0,000;40,034;40,931;9,543;3,120;0,546;-2,101;0,849;-1,916;-3,203;27,080;0,000;269,540;Inf;280,000;280,000;-0,810;2,853;0,799;25,081
13896,500;2,794;0,637;-35,209;3,174;9,616;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,543;3,120;0,244;-1,901;0,821;-2,190;-3,203;27,080;0,000;270,340;Inf;280,000;280,000;-0,655;2,852;0,825;25,121
13897,000;2,794;0,637;-35,209;3,174;9,616;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,543;3,120;0,481;-2,405;0,820;-2,382;-3,203;27,080;0,000;270,340;Inf;280,000;280,000;-0,756;2,851;0,826;25,195
13897,500;2,909;0,759;-33,315;3,154;9,522;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,752;3,034;0,172;-2,089;0,809;-2,366;-3,203;27,080;0,000;270,440;Inf;280,000;280,000;-0,872;2,850;0,824;25,221
13898,000;2,909;0,759;-33,315;3,154;9,522;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,752;3,034;0,334;-2,259;0,780;-2,412;-3,203;27,080;0,000;270,440;Inf;280,000;280,000;-0,868;2,851;0,878;25,217
13898,500;2,909;0,759;-33,315;3,154;9,522;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,752;3,034;0,396;-2,224;0,777;-2,154;-3,203;27,080;0,000;270,740;Inf;280,000;280,000;-0,889;2,852;0,855;25,212
13899,000;2,909;0,759;-33,315;3,154;9,522;5,098;38,413;4,799;-1,496;-2,764;0,000;40,000;40,900;9,752;3,034;0,122;-1,895;0,759;-2,234;-3,203;27,080;0,000;270,740;Inf;280,000;280,000;-0,801;2,853;0,839;25,197
13899,500;2,909;0,759;-33,315;3,154;9,522;5,110;38,443;4,809;-1,431;-2,761;0,000;40,040;40,974;9,752;3,034;0,275;-2,174;0,777;-2,455;-3,203;27,079;0,000;270,140;Inf;280,000;280,000;-0,812;2,854;0,874;25,159
13900,000;2,909;0,759;-33,315;3,154;9,522;5,110;38,443;4,809;-1,431;-2,761;0,000;40,000;41,000;9,752;3,034;0,279;-2,307;0,744;-2,055;-3,203;27,079;0,000;270,140;Inf;280,000;280,000;-0,894;2,855;0,894;25,083
13900,500;3,169;0,741;-35,209;3,137;9,584;5,110;38,443;4,809;-1,431;-2,761;0,000;40,000;41,000;9,529;3,182;0,355;-2,521;0,762;-2,283;-3,203;27,079;0,000;270,040;Inf;280,000;280,000;-0,835;2,856;0,815;25,040
13901,000;3,169;0,741;-35,209;3,137;9,584;5,110;38,443;4,809;-1,431;-2,761;0,000;40,000;41,000;9,529;3,182;0,248;-2,086;0,802;-2,052;-3,203;27,079;0,000;270,040;Inf;280,000;280,000;-0,922;2,861;0,888;25,019
13901,500;3,169;0,741;-35,209;3,137;9,584;5,110;38,443;4,809;-1,431;-2,761;0,000;40,000;41,000;9,529;3,182;0,525;-2,417;0,840;-2,144;-3,203;27,079;0,000;270,040;Inf;280,000;280,000;-0,772;2,866;0,920;25,062
13902,000;3,169;0,741;-35,209;3,137;9,584;5,110;38,443;4,809;-1,431;-2,761;0,000;40,000;41,000;9,529;3,182;0,186;-1,483;0,695;-1,828;-3,203;27,079;0,000;270,040;Inf;280,000;280,000;-0,799;2,871;0,926;25,080
13902,500;3,169;0,741;-35,209;3,137;9,584;5,083;38,448;4,786;-1,398;-2,766;0,000;40,051;40,976;9,529;3,182;0,588;-2,033;0,926;-1,791;-3,199;27,087;0,000;270,940;Inf;280,000;280,000;-0,607;2,876;0,998;25,133
13903,000;3,169;0,741;-35,209;3,137;9,584;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,529;3,182;0,520;-2,021;0,961;-1,948;-3,199;27,087;0,000;270,940;Inf;280,000;280,000;-0,578;2,880;0,973;25,208
13903,500;2,990;0,715;-35,133;3,154;9,516;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,652;3,190;0,467;-2,262;0,977;-2,267;-3,199;27,087;0,000;270,040;Inf;280,000;280,000;-0,622;2,885;0,943;25,384
13904,000;2,990;0,715;-35,133;3,154;9,516;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,652;3,190;0,712;-2,240;0,999;-2,032;-3,199;27,087;0,000;270,040;Inf;280,000;280,000;-0,771;2,887;0,902;25,358
13904,500;2,990;0,715;-35,133;3,154;9,516;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,652;3,190;0,516;-2,353;1,008;-2,261;-3,199;27,087;0,000;270,540;Inf;280,000;280,000;-0,640;2,889;0,907;25,353
13905,000;2,990;0,715;-35,133;3,154;9,516;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,652;3,190;0,716;-2,282;1,011;-2,186;-3,199;27,087;0,000;270,540;Inf;280,000;280,000;-0,773;2,890;0,937;25,277
13905,500;2,990;0,715;-35,133;3,154;9,516;5,083;38,448;4,786;-1,398;-2,766;0,000;40,100;41,000;9,652;3,190;0,340;-2,133;0,645;-2,287;-3,199;27,087;0,000;269,740;Inf;280,000;280,000;-0,685;2,892;0,928;25,221
13906,000;2,990;0,715;-35,133;3,154;9,516;5,085;38,444;4,801;-1,368;-2,780;0,000;40,061;41,008;9,652;3,190;0,076;-1,882;0,764;-2,275;-3,203;27,078;0,000;269,740;Inf;280,000;280,000;-0,859;2,893;0,926;25,175
13906,500;2,990;0,715;-35,133;3,154;9,516;5,085;38,444;4,801;-1,368;-2,780;0,000;40,100;41,000;9,652;3,190;0,197;-2,342;0,716;-2,405;-3,203;27,078;0,000;269,940;Inf;280,000;280,000;-0,829;2,895;0,903;25,130
13907,000;3,232;0,767;-35,209;3,121;9,557;5,085;38,444;4,801;-1,368;-2,780;0,000;40,100;41,000;9,593;3,313;0,371;-1,933;0,834;-2,199;-3,203;27,078;0,000;269,940;Inf;280,000;280,000;-0,959;2,897;0,954;24,903
13907,500;3,232;0,767;-35,209;3,121;9,557;5,085;38,444;4,801;-1,368;-2,780;0,000;40,100;41,000;9,593;3,313;0,486;-2,200;0,809;-1,870;-3,203;27,078;0,000;270,440;Inf;280,000;280,000;-0,732;2,902;0,964;24,960
13908,000;3,232;0,767;-35,209;3,121;9,557;5,085;38,444;4,801;-1,368;-2,780;0,000;40,100;41,000;9,593;3,313;0,383;-2,231;0,862;-2,038;-3,203;27,078;0,000;270,440;Inf;280,000;280,000;-0,694;2,908;0,936;24,783
13908,500;3,232;0,767;-35,209;3,121;9,557;5,085;38,444;4,801;-1,368;-2,780;0,000;40,100;41,000;9,593;3,313;0,594;-1,993;0,992;-2,173;-3,203;27,078;0,000;270,540;Inf;280,000;280,000;-0,756;2,913;0,971;24,621
13909,000;3,232;0,767;-35,209;3,121;9,557;5,114;38,454;4,792;-1,335;-2,785;0,000;40,073;41,039;9,593;3,313;0,633;-1,934;1,025;-1,369;-3,201;27,080;0,000;270,540;Inf;280,000;280,000;-0,645;2,918;0,979;24,583
13909,500;3,232;0,767;-35,209;3,121;9,557;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,593;3,313;0,674;-2,351;1,059;-2,082;-3,201;27,080;0,000;269,940;Inf;280,000;280,000;-0,411;2,923;1,037;24,624
13910,000;3,169;0,770;-34,966;3,198;9,575;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,560;3,008;0,538;-1,573;1,094;-1,672;-3,201;27,080;0,000;269,940;Inf;280,000;280,000;-0,675;2,928;0,939;24,672
13910,500;3,169;0,770;-34,966;3,198;9,575;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,560;3,008;0,471;-1,787;1,093;-2,057;-3,201;27,080;0,000;270,140;Inf;280,000;280,000;-0,403;2,932;1,007;24,763
13911,000;3,169;0,770;-34,966;3,198;9,575;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,560;3,008;0,705;-2,145;1,056;-2,141;-3,201;27,080;0,000;270,140;Inf;280,000;280,000;-0,570;2,936;1,009;24,933
13911,500;3,169;0,770;-34,966;3,198;9,575;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,560;3,008;0,664;-1,790;1,078;-1,869;-3,201;27,080;0,000;270,740;Inf;280,000;280,000;-0,631;2,940;1,006;24,969
13912,000;3,169;0,770;-34,966;3,198;9,575;5,114;38,454;4,792;-1,335;-2,785;0,000;40,100;41,000;9,560;3,008;0,877;-1,976;1,181;-1,541;-3,201;27,080;0,000;270,740;Inf;280,000;280,000;-0,479;2,944;0,984;24,970
13912,500;3,169;0,770;-34,966;3,198;9,575;5,115;38,440;4,791;-1,310;-2,768;0,000;40,089;41,063;9,560;3,008;0,710;-1,940;1,204;-2,083;-3,197;27,092;0,000;270,340;Inf;280,000;280,000;-0,365;2,947;0,999;25,013
13913,000;3,169;0,770;-34,966;3,198;9,575;5,115;38,440;4,791;-1,310;-2,768;0,000;40,100;41,100;9,560;3,008;0,782;-2,085;0,935;-2,159;-3,197;27,092;0,000;270,340;Inf;280,000;280,000;-0,527;2,951;1,070;24,955
13913,500;3,312;0,772;-35,209;3,069;9,615;5,115;38,440;4,791;-1,310;-2,768;0,000;40,100;41,100;9,526;3,293;0,465;-2,283;0,851;-2,279;-3,197;27,092;0,000;269,840;Inf;280,000;280,000;-0,632;2,955;1,098;24,994
13914,000;3,312;0,772;-35,209;3,069;9,615;5,115;38,440;4,791;-1,310;-2,768;0,000;40,100;41,100;9,526;3,293;0,580;-1,631;1,045;-1,634;-3,197;27,092;0,000;269,840;Inf;280,000;280,000;-0,811;2,960;0,992;25,001
13914,500;3,312;0,772;-35,209;3,069;9,615;5,115;38,440;4,791;-1,310;-2,768;0,000;40,100;41,100;9,526;3,293;0,521;-1,679;1,087;-1,873;-3,197;27,092;0,000;270,640;Inf;280,000;280,000;-0,410;2,966;1,087;25,032
13915,000;3,312;0,772;-35,209;3,069;9,615;5,115;38,440;4,791;-1,310;-2,768;0,000;40,100;41,100;9,526;3,293;0,868;-2,245;1,113;-2,013;-3,197;27,092;0,000;270,640;Inf;280,000;280,000;-0,486;2,972;1,056;25,004
13915,500;3,312;0,772;-35,209;3,069;9,615;5,127;38,443;4,763;-1,279;-2,775;0,000;40,096;41,119;9,526;3,293;0,396;-1,994;1,036;-2,272;-3,201;27,082;0,000;270,540;Inf;280,000;280,000;-0,569;2,977;1,021;25,071
13916,000;3,312;0,772;-35,209;3,069;9,615;5,127;38,443;4,763;-1,279;-2,775;0,000;40,100;41,100;9,526;3,293;0,507;-2,146;0,986;-2,258;-3,201;27,082;0,000;270,540;Inf;280,000;280,000;-0,709;2,983;1,051;25,096
13916,500;2,259;0,623;-34,053;3,256;9,467;5,127;38,443;4,763;-1,279;-2,775;0,000;40,100;41,100;9,613;3,071;0,676;-2,266;1,020;-2,159;-3,201;27,082;0,000;270,940;Inf;280,000;280,000;-0,728;2,988;1,083;25,040
13917,000;2,259;0,623;-34,053;3,256;9,467;5,127;38,443;4,763;-1,279;-2,775;0,000;40,100;41,100;9,613;3,071;0,656;-1,289;1,125;-1,341;-3,201;27,082;0,000;270,940;Inf;280,000;280,000;-0,682;2,976;1,025;25,116
13917,500;2,259;0,623;-34,053;3,256;9,467;5,127;38,443;4,763;-1,279;-2,775;0,000;40,100;41,100;9,613;3,071;0,747;-1,429;1,214;-1,592;-3,201;27,082;0,000;269,540;Inf;280,000;280,000;-0,212;2,965;1,113;25,194
13918,000;2,259;0,623;-34,053;3,256;9,467;5,127;38,443;4,763;-1,279;-2,775;0,000;40,100;41,100;9,613;3,071;1,153;-1,806;1,332;-1,195;-3,201;27,082;0,000;269,540;Inf;280,000;280,000;-0,265;2,953;1,103;25,300
13918,500;2,259;0,623;-34,053;3,256;9,467;5,103;38,407;4,764;-1,272;-2,750;0,000;40,120;41,115;9,613;3,071;1,189;-1,751;1,495;-1,580;-3,183;27,093;0,000;269,340;Inf;280,000;280,000;-0,129;2,942;1,223;25,303
13919,000;2,259;0,623;-34,053;3,256;9,467;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,613;3,071;1,096;-2,051;1,179;-1,769;-3,183;27,093;0,000;269,340;Inf;280,000;280,000;-0,162;2,930;1,228;25,356
13919,500;2,259;0,623;-34,053;3,256;9,467;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,613;3,071;0,788;-1,453;1,351;-1,552;-3,183;27,093;0,000;269,340;Inf;280,000;280,000;-0,386;2,919;1,120;25,345
13920,000;2,259;0,613;-34,108;3,172;9,463;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,634;3,028;1,134;-1,753;1,474;-1,739;-3,183;27,093;0,000;269,340;Inf;280,000;280,000;-0,216;2,909;1,233;25,274
13920,500;2,259;0,613;-34,108;3,172;9,463;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,634;3,028;1,139;-1,931;1,468;-1,572;-3,183;27,093;0,000;269,940;Inf;280,000;280,000;-0,221;2,898;1,275;25,248
13921,000;2,259;0,613;-34,108;3,172;9,463;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,634;3,028;0,938;-2,131;1,440;-2,080;-3,183;27,093;0,000;269,940;Inf;280,000;280,000;-0,224;2,888;1,243;25,172
13921,500;2,259;0,613;-34,108;3,172;9,463;5,103;38,407;4,764;-1,272;-2,750;0,000;40,100;41,100;9,634;3,028;0,583;-1,772;1,220;-2,016;-3,183;27,093;0,000;270,240;Inf;280,000;280,000;-0,458;2,877;1,203;25,190
13922,000;2,259;0,613;-34,108;3,172;9,463;5,092;38,472;4,797;-1,188;-2,765;0,000;40,124;41,119;9,634;3,028;0,690;-2,240;1,148;-1,957;-3,192;27,092;0,000;270,240;Inf;280,000;280,000;-0,496;2,867;1,128;25,097
13922,500;2,259;0,613;-34,108;3,172;9,463;5,092;38,472;4,797;-1,188;-2,765;0,000;40,100;41,100;9,634;3,028;0,805;-1,922;1,304;-1,932;-3,192;27,092;0,000;269,440;Inf;280,000;280,000;-0,590;2,857;1,194;25,034
13923,000;2,669;0,718;-34,288;3,181;9,507;5,092;38,472;4,797;-1,188;-2,765;0,000;40,100;41,100;9,628;3,122;0,881;-2,040;1,295;-1,755;-3,192;27,092;0,000;269,440;Inf;280,000;280,000;-0,436;2,847;1,193;25,011
13923,500;2,669;0,718;-34,288;3,181;9,507;5,092;38,472;4,797;-1,188;-2,765;0,000;40,100;41,100;9,628;3,122;0,745;-1,687;1,328;-1,872;-3,192;27,092;0,000;270,240;Inf;280,000;280,000;-0,405;2,844;1,168;25,014
13924,000;2,669;0,718;-34,288;3,181;9,507;5,092;38,472;4,797;-1,188;-2,765;0,000;40,100;41,100;9,628;3,122;0,717;-1,810;1,196;-1,762;-3,192;27,092;0,000;270,240;Inf;280,000;280,000;-0,371;2,842;1,250;25,066
13924,500;2,669;0,718;-34,288;3,181;9,507;5,092;38,472;4,797;-1,188;-2,765;0,000;40,100;41,100;9,628;3,122;0,902;-1,737;1,292;-1,516;-3,192;27,092;0,000;269,640;Inf;280,000;280,000;-0,415;2,839;1,231;25,029
13925,000;2,669;0,718;-34,288;3,181;9,507;5,110;38,469;4,801;-1,171;-2,771;0,000;40,139;41,150;9,628;3,122;0,923;-1,545;1,421;-1,761;-3,201;27,103;0,000;269,640;Inf;280,000;280,000;-0,265;2,836;1,293;24,991
13925,500;2,669;0,718;-34,288;3,181;9,507;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,628;3,122;1,052;-1,944;1,386;-1,725;-3,201;27,103;0,000;269,840;Inf;280,000;280,000;-0,241;2,833;1,242;25,022
13926,000;2,669;0,718;-34,288;3,181;9,507;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,628;3,122;0,918;-1,659;1,368;-1,626;-3,201;27,103;0,000;269,840;Inf;280,000;280,000;-0,308;2,830;1,279;25,089
13926,500;3,011;0,739;-34,753;3,169;9,572;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,660;3,067;1,162;-1,609;1,483;-1,489;-3,201;27,103;0,000;268,940;Inf;280,000;280,000;-0,249;2,828;1,314;25,148
13927,000;3,011;0,739;-34,753;3,169;9,572;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,660;3,067;1,139;-1,595;1,581;-1,533;-3,201;27,103;0,000;268,940;Inf;280,000;280,000;-0,113;2,831;1,248;25,224
13927,500;3,011;0,739;-34,753;3,169;9,572;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,660;3,067;1,175;-2,044;1,554;-1,459;-3,201;27,103;0,000;269,340;Inf;280,000;280,000;-0,102;2,834;1,275;25,187
13928,000;3,011;0,739;-34,753;3,169;9,572;5,110;38,469;4,801;-1,171;-2,771;0,000;40,100;41,200;9,660;3,067;1,093;-1,517;1,575;-1,532;-3,201;27,103;0,000;269,340;Inf;280,000;280,000;-0,194;2,837;1,259;25,096
13928,500;3,011;0,739;-34,753;3,169;9,572;5,083;38,441;4,817;-1,151;-2,789;0,000;40,141;41,182;9,660;3,067;1,100;-2,187;1,490;-2,319;-3,205;27,089;0,000;270,540;Inf;280,000;280,000;-0,095;2,840;1,233;24,856
13929,000;3,011;0,739;-34,753;3,169;9,572;5,083;38,441;4,817;-1,151;-2,789;0,000;40,100;41,200;9,660;3,067;0,887;-1,985;1,411;-1,447;-3,205;27,089;0,000;270,540;Inf;280,000;280,000;-0,479;2,842;1,239;24,600
13929,500;2,632;0,669;-35,007;3,188;9,454;5,083;38,441;4,817;-1,151;-2,789;0,000;40,100;41,200;9,549;3,241;0,934;-1,829;1,411;-1,656;-3,205;27,089;0,000;269,940;Inf;280,000;280,000;-0,283;2,845;1,265;24,585
13930,000;2,632;0,669;-35,007;3,188;9,454;5,083;38,441;4,817;-1,151;-2,789;0,000;40,100;41,200;9,549;3,241;0,937;-1,828;1,441;-1,633;-3,205;27,089;0,000;269,940;Inf;280,000;280,000;-0,285;2,842;1,289;24,571
13930,500;2,632;0,669;-35,007;3,188;9,454;5,083;38,441;4,817;-1,151;-2,789;0,000;40,100;41,200;9,549;3,241;1,115;-2,022;1,457;-1,718;-3,205;27,089;0,000;269,040;Inf;280,000;280,000;-0,271;2,838;1,329;24,490
13931,000;2,632;0,669;-35,007;3,188;9,454;5,083;38,441;4,817;-1,151;-2,789;0,000;40,100;41,200;9,549;3,241;1,079;-0,812;1,579;-0,906;-3,205;27,089;0,000;269,040;Inf;280,000;280,000;-0,292;2,835;1,242;24,488
13931,500;2,632;0,669;-35,007;3,188;9,454;5,090;38,461;4,776;-1,105;-2,763;0,000;40,164;41,211;9,549;3,241;1,171;-1,301;1,684;-1,223;-3,201;27,101;0,000;269,640;Inf;280,000;280,000;0,235;2,831;1,380;24,459
13932,000;2,632;0,669;-35,007;3,188;9,454;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,549;3,241;1,585;-1,591;1,814;-1,118;-3,201;27,101;0,000;269,640;Inf;280,000;280,000;0,083;2,828;1,337;24,628
13932,500;2,769;0,757;-33,895;3,206;9,469;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,636;2,979;1,460;-1,417;1,847;-1,430;-3,201;27,101;0,000;269,740;Inf;280,000;280,000;0,173;2,825;1,403;24,620
13933,000;2,769;0,757;-33,895;3,206;9,469;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,636;2,979;1,519;-1,556;1,779;-1,136;-3,201;27,101;0,000;269,740;Inf;280,000;280,000;0,115;2,824;1,455;24,590
13933,500;2,769;0,757;-33,895;3,206;9,469;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,636;2,979;1,484;-1,446;1,912;-1,383;-3,201;27,101;0,000;269,740;Inf;280,000;280,000;0,152;2,823;1,464;24,537
13934,000;2,769;0,757;-33,895;3,206;9,469;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,636;2,979;1,593;-1,764;1,902;-1,259;-3,201;27,101;0,000;269,740;Inf;280,000;280,000;0,142;2,822;1,452;24,559
13934,500;2,769;0,757;-33,895;3,206;9,469;5,090;38,461;4,776;-1,105;-2,763;0,000;40,200;41,200;9,636;2,979;1,360;-1,419;1,789;-1,494;-3,201;27,101;0,000;269,540;Inf;280,000;280,000;0,118;2,821;1,457;24,639
13935,000;2,769;0,757;-33,895;3,206;9,469;5,100;38,442;4,789;-1,073;-2,753;0,000;40,173;41,198;9,636;2,979;1,483;-1,632;1,861;-1,256;-3,187;27,114;0,000;269,540;Inf;280,000;280,000;0,059;2,821;1,456;24,695
13935,500;2,769;0,757;-33,895;3,206;9,469;5,100;38,442;4,789;-1,073;-2,753;0,000;40,200;41,200;9,636;2,979;1,386;-1,213;1,899;-1,162;-3,187;27,114;0,000;268,640;Inf;280,000;280,000;0,114;2,820;1,386;24,825
13936,000;2,895;0,702;-35,134;3,158;9,493;5,100;38,442;4,789;-1,073;-2,753;0,000;40,200;41,200;9,583;2,960;1,438;-1,698;1,892;-1,768;-3,187;27,114;0,000;268,640;Inf;280,000;280,000;0,227;2,819;1,474;25,074
13936,500;2,895;0,702;-35,134;3,158;9,493;5,100;38,442;4,789;-1,073;-2,753;0,000;40,200;41,200;9,583;2,960;1,425;-1,892;1,808;-1,629;-3,187;27,114;0,000;269,040;Inf;280,000;280,000;-0,034;2,820;1,464;25,184
13937,000;2,895;0,702;-35,134;3,158;9,493;5,100;38,442;4,789;-1,073;-2,753;0,000;40,200;41,200;9,583;2,960;1,242;-1,347;1,808;-1,557;-3,187;27,114;0,000;269,040;Inf;280,000;280,000;-0,072;2,821;1,443;25,144
13937,500;2,895;0,702;-35,134;3,158;9,493;5,100;38,442;4,789;-1,073;-2,753;0,000;40,200;41,200;9,583;2,960;1,405;-1,682;1,801;-1,541;-3,187;27,114;0,000;269,840;Inf;280,000;280,000;0,037;2,823;1,490;25,086
13938,000;2,895;0,702;-35,134;3,158;9,493;5,154;38,488;4,797;-1,011;-2,767;0,000;40,184;41,237;9,583;2,960;1,355;-1,355;1,812;-1,229;-3,187;27,127;0,000;269,840;Inf;280,000;280,000;-0,004;2,824;1,456;25,058
13938,500;2,895;0,702;-35,134;3,158;9,493;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,583;2,960;1,346;-1,245;1,864;-1,366;-3,187;27,127;0,000;269,040;Inf;280,000;280,000;0,146;2,825;1,447;25,110
13939,000;3,680;0,886;-35,209;3,046;9,568;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,549;3,283;1,574;-1,581;1,895;-1,063;-3,187;27,127;0,000;269,040;Inf;280,000;280,000;0,150;2,826;1,501;25,148
13939,500;3,680;0,886;-35,209;3,046;9,568;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,549;3,283;1,437;-0,813;1,918;-1,025;-3,187;27,127;0,000;270,040;Inf;280,000;280,000;0,206;2,840;1,636;25,164
13940,000;3,680;0,886;-35,209;3,046;9,568;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,549;3,283;1,731;-1,462;2,012;-1,283;-3,187;27,127;0,000;270,040;Inf;280,000;280,000;0,379;2,854;1,576;25,126
13940,500;3,680;0,886;-35,209;3,046;9,568;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,549;3,283;1,612;-1,710;2,028;-1,453;-3,187;27,127;0,000;268,640;Inf;280,000;280,000;0,249;2,867;1,537;25,074
13941,000;3,680;0,886;-35,209;3,046;9,568;5,154;38,488;4,797;-1,011;-2,767;0,000;40,200;41,200;9,549;3,283;1,686;-0,945;2,105;-0,828;-3,187;27,127;0,000;268,640;Inf;280,000;280,000;0,119;2,881;1,473;25,039
13941,500;3,680;0,886;-35,209;3,046;9,568;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,247;9,549;3,283;1,583;-1,286;2,080;-1,404;-3,192;27,119;0,000;270,140;Inf;280,000;280,000;0,505;2,894;1,546;25,010
13942,000;3,680;0,886;-35,209;3,046;9,568;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,200;9,549;3,283;1,716;-1,756;2,030;-1,559;-3,192;27,119;0,000;270,140;Inf;280,000;280,000;0,243;2,907;1,567;25,026
13942,500;2,129;0,518;-35,209;3,159;9,574;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,200;9,523;3,092;1,458;-1,928;1,939;-1,630;-3,192;27,119;0,000;269,440;Inf;280,000;280,000;0,108;2,919;1,552;25,012
13943,000;2,129;0,518;-35,209;3,159;9,574;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,200;9,523;3,092;1,356;-1,913;1,911;-1,959;-3,192;27,119;0,000;269,440;Inf;280,000;280,000;-0,040;2,906;1,442;25,037
13943,500;2,129;0,518;-35,209;3,159;9,574;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,200;9,523;3,092;1,371;-1,826;1,903;-1,116;-3,192;27,119;0,000;269,740;Inf;280,000;280,000;-0,151;2,894;1,527;25,073
13944,000;2,129;0,518;-35,209;3,159;9,574;5,160;38,459;4,802;-0,994;-2,769;0,000;40,200;41,200;9,523;3,092;1,619;-1,767;1,944;-1,263;-3,192;27,119;0,000;269,740;Inf;280,000;280,000;0,083;2,881;1,489;25,118
13944,500;2,129;0,518;-35,209;3,159;9,574;5,131;38,497;4,791;-0,945;-2,764;0,000;40,210;41,245;9,523;3,092;1,632;-1,229;2,061;-0,728;-3,187;27,123;0,000;268,740;Inf;280,000;280,000;0,134;2,869;1,622;25,157
13945,000;2,129;0,518;-35,209;3,159;9,574;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,523;3,092;1,913;-1,415;2,167;-0,816;-3,187;27,123;0,000;268,740;Inf;280,000;280,000;0,434;2,857;1,636;25,148
13945,500;3,837;0,913;-35,209;3,098;9,572;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,529;3,095;1,934;-0,491;2,300;-0,609;-3,187;27,123;0,000;269,540;Inf;280,000;280,000;0,462;2,845;1,634;25,104
13946,000;3,837;0,913;-35,209;3,098;9,572;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,529;3,095;1,949;-1,191;2,320;-0,944;-3,187;27,123;0,000;269,540;Inf;280,000;280,000;0,784;2,861;1,737;25,082
13946,500;3,837;0,913;-35,209;3,098;9,572;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,529;3,095;2,058;-0,903;2,350;-0,561;-3,187;27,123;0,000;269,640;Inf;280,000;280,000;0,534;2,877;1,786;24,989
13947,000;3,837;0,913;-35,209;3,098;9,572;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,529;3,095;2,004;-0,978;2,405;-1,032;-3,187;27,123;0,000;269,640;Inf;280,000;280,000;0,736;2,893;1,793;24,873
13947,500;3,837;0,913;-35,209;3,098;9,572;5,131;38,497;4,791;-0,945;-2,764;0,000;40,200;41,200;9,529;3,095;2,079;-1,418;2,392;-0,888;-3,187;27,123;0,000;269,540;Inf;280,000;280,000;0,600;2,908;1,748;24,790
13948,000;3,837;0,913;-35,209;3,098;9,572;5,112;38,429;4,790;-0,933;-2,765;0,000;40,226;41,324;9,529;3,095;1,874;-1,139;2,367;-1,248;-3,188;27,129;0,000;269,540;Inf;280,000;280,000;0,541;2,923;1,746;24,752
13948,500;3,837;0,913;-35,209;3,098;9,572;5,112;38,429;4,790;-0,933;-2,765;0,000;40,200;41,300;9,529;3,095;1,961;-1,608;2,304;-1,297;-3,188;27,129;0,000;268,640;Inf;280,000;280,000;0,463;2,938;1,750;24,763
13949,000;2,882;0,661;-35,209;3,109;9,559;5,112;38,429;4,790;-0,933;-2,765;0,000;40,200;41,300;9,591;3,163;1,944;-1,405;2,312;-1,021;-3,188;27,129;0,000;268,640;Inf;280,000;280,000;0,340;2,953;1,740;24,728
13949,500;2,882;0,661;-35,209;3,109;9,559;5,112;38,429;4,790;-0,933;-2,765;0,000;40,200;41,300;9,591;3,163;1,760;-1,691;2,250;-1,668;-3,188;27,129;0,000;270,540;Inf;280,000;280,000;0,457;2,952;1,708;24,738
13950,000;2,882;0,661;-35,209;3,109;9,559;5,112;38,429;4,790;-0,933;-2,765;0,000;40,200;41,300;9,591;3,163;1,693;-1,488;2,200;-0,875;-3,188;27,129;0,000;270,540;Inf;280,000;280,000;0,163;2,951;1,674;24,803
13950,500;2,882;0,661;-35,209;3,109;9,559;5,112;38,429;4,790;-0,933;-2,765;0,000;40,200;41,300;9,591;3,163;2,057;-1,568;2,303;-0,946;-3,188;27,129;0,000;269,140;Inf;280,000;280,000;0,383;2,950;1,665;24,875
13951,000;2,882;0,661;-35,209;3,109;9,559;5,107;38,489;4,779;-0,857;-2,779;0,000;40,230;41,300;9,591;3,163;1,947;-0,875;2,380;-0,828;-3,192;27,118;0,000;269,140;Inf;280,000;280,000;0,461;2,949;1,672;24,852
13951,500;2,882;0,661;-35,209;3,109;9,559;5,107;38,489;4,779;-0,857;-2,779;0,000;40,200;41,300;9,591;3,163;1,892;-1,282;2,316;-1,236;-3,192;27,118;0,000;270,540;Inf;280,000;280,000;0,656;2,947;1,647;24,896
13952,000;2,885;0,673;-35,209;3,120;9,627;5,107;38,489;4,779;-0,857;-2,779;0,000;40,200;41,300;9,524;3,206;1,587;-1,154;2,185;-1,247;-3,192;27,118;0,000;270,540;Inf;280,000;280,000;0,423;2,946;1,719;24,881
13952,500;2,885;0,673;-35,209;3,120;9,627;5,107;38,489;4,779;-0,857;-2,779;0,000;40,200;41,300;9,524;3,206;1,934;-1,295;2,249;-0,821;-3,192;27,118;0,000;268,640;Inf;280,000;280,000;0,343;2,945;1,739;24,759
13953,000;2,885;0,673;-35,209;3,120;9,627;5,107;38,489;4,779;-0,857;-2,779;0,000;40,200;41,300;9,524;3,206;1,814;-1,054;2,321;-1,064;-3,192;27,118;0,000;268,640;Inf;280,000;280,000;0,517;2,944;1,726;24,632
13953,500;2,885;0,673;-35,209;3,120;9,627;5,107;38,489;4,779;-0,857;-2,779;0,000;40,200;41,300;9,524;3,206;1,926;-1,308;2,316;-1,250;-3,192;27,118;0,000;270,340;Inf;280,000;280,000;0,504;2,943;1,753;24,632
13954,000;2,885;0,673;-35,209;3,120;9,627;5,106;38,491;4,763;-0,830;-2,775;0,000;40,253;41,326;9,524;3,206;1,921;-1,342;2,298;-0,904;-3,195;27,115;0,000;270,340;Inf;280,000;280,000;0,421;2,942;1,747;24,625
13954,500;2,885;0,673;-35,209;3,120;9,627;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,524;3,206;1,814;-0,882;2,331;-1,024;-3,195;27,115;0,000;269,040;Inf;280,000;280,000;0,493;2,942;1,823;24,667
13955,000;2,885;0,673;-35,209;3,120;9,627;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,524;3,206;1,985;-0,940;2,421;-0,801;-3,195;27,115;0,000;269,040;Inf;280,000;280,000;0,560;2,941;1,726;24,657
13955,500;3,038;0,753;-34,937;3,171;9,558;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,550;3,005;2,077;-1,114;2,458;-0,442;-3,195;27,115;0,000;270,940;Inf;280,000;280,000;0,666;2,940;1,813;24,631
13956,000;3,038;0,753;-34,937;3,171;9,558;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,550;3,005;2,195;-0,786;2,511;-0,657;-3,195;27,115;0,000;270,940;Inf;280,000;280,000;0,745;2,941;1,786;24,654
13956,500;3,038;0,753;-34,937;3,171;9,558;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,550;3,005;2,080;-1,222;2,498;-1,087;-3,195;27,115;0,000;269,640;Inf;280,000;280,000;0,816;2,943;1,798;24,596
13957,000;3,038;0,753;-34,937;3,171;9,558;5,106;38,491;4,763;-0,830;-2,775;0,000;40,300;41,300;9,550;3,005;2,237;-0,809;2,578;-0,433;-3,195;27,115;0,000;269,640;Inf;280,000;280,000;0,567;2,944;1,785;24,564
13957,500;3,038;0,753;-34,937;3,171;9,558;5,101;38,473;4,762;-0,819;-2,792;0,000;40,255;41,279;9,550;3,005;2,094;-0,858;2,564;-0,878;-3,207;27,110;0,000;271,140;Inf;280,000;280,000;0,893;2,946;1,864;24,442
13958,000;3,038;0,753;-34,937;3,171;9,558;5,101;38,473;4,762;-0,819;-2,792;0,000;40,300;41,300;9,550;3,005;2,336;-1,288;2,579;-0,830;-3,207;27,110;0,000;271,140;Inf;280,000;280,000;0,730;2,947;1,818;24,351
13958,500;3,265;0,731;-35,209;3,100;9,571;5,101;38,473;4,762;-0,819;-2,792;0,000;40,300;41,300;9,527;3,100;2,131;-0,921;2,591;-0,585;-3,207;27,110;0,000;270,540;Inf;280,000;280,000;0,699;2,949;1,871;24,356
13959,000;3,265;0,731;-35,209;3,100;9,571;5,101;38,473;4,762;-0,819;-2,792;0,000;40,300;41,300;9,527;3,100;2,296;-0,880;2,610;-0,589;-3,207;27,110;0,000;270,540;Inf;280,000;280,000;0,804;2,954;1,850;24,377
13959,500;3,265;0,731;-35,209;3,100;9,571;5,101;38,473;4,762;-0,819;-2,792;0,000;40,300;41,300;9,527;3,100;2,332;-0,749;2,697;-0,702;-3,207;27,110;0,000;271,040;Inf;280,000;280,000;0,859;2,959;1,900;24,403
13960,000;3,265;0,731;-35,209;3,100;9,571;5,101;38,473;4,762;-0,819;-2,792;0,000;40,300;41,300;9,527;3,100;2,319;-0,900;2,714;-0,387;-3,207;27,110;0,000;271,040;Inf;280,000;280,000;0,895;2,964;1,853;24,402
13960,500;3,265;0,731;-35,209;3,100;9,571;5,092;38,458;4,765;-0,781;-2,783;0,000;40,270;41,284;9,527;3,100;2,586;-1,279;2,769;-0,884;-3,203;27,112;0,000;270,640;Inf;280,000;280,000;0,936;2,969;1,989;24,366
13961,000;3,265;0,731;-35,209;3,100;9,571;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,527;3,100;2,432;-0,364;2,785;-0,205;-3,203;27,112;0,000;270,640;Inf;280,000;280,000;0,798;2,974;1,992;24,308
13961,500;3,265;0,731;-35,209;3,100;9,571;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,527;3,100;2,427;-0,567;2,789;-0,623;-3,203;27,112;0,000;270,540;Inf;280,000;280,000;1,162;2,979;2,064;24,344
13962,000;2,977;0,789;-33,610;3,082;9,368;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,760;3,108;2,559;-0,721;2,863;-0,572;-3,203;27,112;0,000;270,540;Inf;280,000;280,000;1,006;2,983;2,004;24,424
13962,500;2,977;0,789;-33,610;3,082;9,368;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,760;3,108;2,407;-0,892;2,839;-0,831;-3,203;27,112;0,000;269,840;Inf;280,000;280,000;1,032;2,983;2,004;24,432
13963,000;2,977;0,789;-33,610;3,082;9,368;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,760;3,108;2,507;-1,220;2,812;-0,825;-3,203;27,112;0,000;269,840;Inf;280,000;280,000;0,881;2,983;2,059;24,446
13963,500;2,977;0,789;-33,610;3,082;9,368;5,092;38,458;4,765;-0,781;-2,783;0,000;40,300;41,300;9,760;3,108;2,418;-1,118;2,761;-0,689;-3,203;27,112;0,000;270,640;Inf;280,000;280,000;0,819;2,983;2,009;24,554
13964,000;2,977;0,789;-33,610;3,082;9,368;5,081;38,486;4,755;-0,724;-2,786;0,000;40,282;41,318;9,760;3,108;2,309;-0,849;2,767;-0,897;-3,193;27,117;0,000;270,640;Inf;280,000;280,000;0,843;2,983;1,984;24,628
13964,500;2,977;0,789;-33,610;3,082;9,368;5,081;38,486;4,755;-0,724;-2,786;0,000;40,300;41,300;9,760;3,108;2,277;-1,018;2,761;-0,981;-3,193;27,117;0,000;270,240;Inf;280,000;280,000;0,833;2,983;1,987;24,690
13965,000;2,853;0,650;-35,209;3,081;9,529;5,081;38,486;4,755;-0,724;-2,786;0,000;40,300;41,300;9,580;3,170;2,372;-1,367;2,722;-0,691;-3,193;27,117;0,000;270,240;Inf;280,000;280,000;0,760;2,983;1,981;24,708
13965,500;2,853;0,650;-35,209;3,081;9,529;5,081;38,486;4,755;-0,724;-2,786;0,000;40,300;41,300;9,580;3,170;2,350;-1,246;2,723;-0,720;-3,193;27,117;0,000;269,640;Inf;280,000;280,000;0,759;2,981;1,971;24,705
13966,000;2,853;0,650;-35,209;3,081;9,529;5,081;38,486;4,755;-0,724;-2,786;0,000;40,300;41,300;9,580;3,170;2,254;-1,149;2,682;-1,015;-3,193;27,117;0,000;269,640;Inf;280,000;280,000;0,776;2,979;2,016;24,746
13966,500;2,853;0,650;-35,209;3,081;9,529;5,081;38,486;4,755;-0,724;-2,786;0,000;40,300;41,300;9,580;3,170;2,370;-1,292;2,681;-0,729;-3,193;27,117;0,000;269,140;Inf;280,000;280,000;0,693;2,977;2,017;24,757
13967,000;2,853;0,650;-35,209;3,081;9,529;5,129;38,516;4,812;-0,669;-2,777;0,000;40,297;41,422;9,580;3,170;2,326;-1,007;2,711;-0,564;-3,197;27,121;0,000;269,140;Inf;280,000;280,000;0,758;2,975;1,985;24,732
13967,500;2,853;0,650;-35,209;3,081;9,529;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,580;3,170;2,231;-1,151;2,704;-0,801;-3,197;27,121;0,000;269,940;Inf;280,000;280,000;0,867;2,973;1,957;24,668
13968,000;3,190;0,778;-35,068;3,117;9,503;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,697;3,204;2,439;-1,360;2,722;-1,068;-3,197;27,121;0,000;269,940;Inf;280,000;280,000;0,746;2,971;1,953;24,651
13968,500;3,190;0,778;-35,068;3,117;9,503;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,697;3,204;2,297;-0,870;2,669;-0,259;-3,197;27,121;0,000;268,840;Inf;280,000;280,000;0,683;2,974;2,006;24,702
13969,000;3,190;0,778;-35,068;3,117;9,503;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,697;3,204;2,348;-0,702;2,740;-0,546;-3,197;27,121;0,000;268,840;Inf;280,000;280,000;0,960;2,978;1,992;24,802
13969,500;3,190;0,778;-35,068;3,117;9,503;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,697;3,204;2,336;-1,395;2,723;-1,105;-3,197;27,121;0,000;270,240;Inf;280,000;280,000;0,960;2,981;1,990;24,850
13970,000;3,190;0,778;-35,068;3,117;9,503;5,129;38,516;4,812;-0,669;-2,777;0,000;40,300;41,400;9,697;3,204;2,127;-0,641;2,474;-0,439;-3,197;27,121;0,000;270,240;Inf;280,000;280,000;0,640;2,985;2,015;24,915
13970,500;3,190;0,778;-35,068;3,117;9,503;5,125;38,520;4,809;-0,641;-2,781;0,000;40,302;41,352;9,697;3,204;2,126;-0,464;2,647;-0,388;-3,206;27,114;0,000;270,440;Inf;280,000;280,000;0,880;2,988;2,085;24,908
13971,000;3,190;0,778;-35,068;3,117;9,503;5,125;38,520;4,809;-0,641;-2,781;0,000;40,300;41,400;9,697;3,204;2,462;-1,250;2,736;-0,673;-3,206;27,114;0,000;270,440;Inf;280,000;280,000;0,980;2,991;2,080;24,928
13971,500;2,912;0,712;-35,158;3,165;9,484;5,125;38,520;4,809;-0,641;-2,781;0,000;40,300;41,400;9,683;3,193;2,319;-0,741;2,741;-0,703;-3,206;27,114;0,000;271,040;Inf;280,000;280,000;0,819;2,995;2,029;24,948
13972,000;2,912;0,712;-35,158;3,165;9,484;5,125;38,520;4,809;-0,641;-2,781;0,000;40,300;41,400;9,683;3,193;2,209;-0,824;2,706;-0,769;-3,206;27,114;0,000;271,040;Inf;280,000;280,000;0,904;2,993;2,068;24,995
13972,500;2,912;0,712;-35,158;3,165;9,484;5,125;38,520;4,809;-0,641;-2,781;0,000;40,300;41,400;9,683;3,193;2,478;-0,841;2,783;-0,103;-3,206;27,114;0,000;268,740;Inf;280,000;280,000;0,831;2,992;2,139;24,986
13973,000;2,912;0,712;-35,158;3,165;9,484;5,125;38,520;4,809;-0,641;-2,781;0,000;40,300;41,400;9,683;3,193;2,666;-0,890;2,873;-0,437;-3,206;27,114;0,000;268,740;Inf;280,000;280,000;1,079;2,991;2,170;25,030
13973,500;2,912;0,712;-35,158;3,165;9,484;5,103;38,484;4,779;-0,634;-2,779;0,000;40,320;41,347;9,683;3,193;2,541;-0,736;2,862;-0,333;-3,218;27,119;0,000;270,340;Inf;280,000;280,000;1,053;2,989;2,155;25,027
