t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13974,000;2,912;0,712;-35,158;3,165;9,484;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,683;3,193;2,424;-0,477;2,886;-0,550;-3,218;27,119;0,000;270,340;Inf;280,000;280,000;1,084;2,988;2,173;25,018
13974,500;3,556;0,847;-35,209;3,033;9,584;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,509;3,185;2,643;-0,735;2,958;-0,033;-3,218;27,119;0,000;269,340;Inf;280,000;280,000;1,071;2,987;2,231;25,118
13975,000;3,556;0,847;-35,209;3,033;9,584;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,509;3,185;2,646;-0,391;3,035;-0,355;-3,218;27,119;0,000;269,340;Inf;280,000;280,000;1,208;2,996;2,200;25,115
13975,500;3,556;0,847;-35,209;3,033;9,584;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,509;3,185;2,724;-0,725;3,043;-0,402;-3,218;27,119;0,000;270,140;Inf;280,000;280,000;1,234;3,005;2,192;25,286
13976,000;3,556;0,847;-35,209;3,033;9,584;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,509;3,185;2,808;-0,917;3,073;-0,529;-3,218;27,119;0,000;270,140;Inf;280,000;280,000;1,160;3,014;2,126;25,317
13976,500;3,556;0,847;-35,209;3,033;9,584;5,103;38,484;4,779;-0,634;-2,779;0,000;40,300;41,300;9,509;3,185;2,833;-1,092;3,116;-0,388;-3,218;27,119;0,000;268,840;Inf;280,000;280,000;1,109;3,023;2,223;25,322
13977,000;3,556;0,847;-35,209;3,033;9,584;5,107;38,493;4,804;-0,580;-2,779;0,000;40,325;41,362;9,509;3,185;2,697;-0,435;3,121;-0,413;-3,215;27,121;0,000;268,840;Inf;280,000;280,000;1,117;3,032;2,198;25,218
13977,500;3,556;0,847;-35,209;3,033;9,584;5,107;38,493;4,804;-0,580;-2,779;0,000;40,300;41,400;9,509;3,185;2,586;-0,786;3,035;-0,458;-3,215;27,121;0,000;269,240;Inf;280,000;280,000;1,243;3,041;2,295;25,240
13978,000;3,071;0,767;-34,440;3,154;9,564;5,107;38,493;4,804;-0,580;-2,779;0,000;40,300;41,400;9,665;2,961;2,754;-0,815;3,079;-0,286;-3,215;27,121;0,000;269,240;Inf;280,000;280,000;1,094;3,049;2,284;25,250
13978,500;3,071;0,767;-34,440;3,154;9,564;5,107;38,493;4,804;-0,580;-2,779;0,000;40,300;41,400;9,665;2,961;2,628;-0,515;3,040;-0,508;-3,215;27,121;0,000;268,440;Inf;280,000;280,000;1,183;3,049;2,220;25,237
13979,000;3,071;0,767;-34,440;3,154;9,564;5,107;38,493;4,804;-0,580;-2,779;0,000;40,300;41,400;9,665;2,961;2,605;-0,780;3,057;-0,661;-3,215;27,121;0,000;268,440;Inf;280,000;280,000;1,161;3,050;2,275;25,298
13979,500;3,071;0,767;-34,440;3,154;9,564;5,107;38,493;4,804;-0,580;-2,779;0,000;40,300;41,400;9,665;2,961;2,660;-0,923;3,013;-0,252;-3,215;27,121;0,000;270,740;Inf;280,000;280,000;1,055;3,050;2,231;25,295
13980,000;3,071;0,767;-34,440;3,154;9,564;5,074;38,536;4,796;-0,524;-2,798;0,000;40,330;41,370;9,665;2,961;2,685;-0,986;3,064;-0,507;-3,238;27,125;0,000;270,740;Inf;280,000;280,000;1,125;3,050;2,289;25,346
13980,500;3,071;0,767;-34,440;3,154;9,564;5,074;38,536;4,796;-0,524;-2,798;0,000;40,300;41,400;9,665;2,961;2,865;-1,051;3,107;-0,337;-3,238;27,125;0,000;269,540;Inf;280,000;280,000;1,064;3,051;2,273;25,358
13981,000;2,756;0,706;-34,284;3,134;9,543;5,074;38,536;4,796;-0,524;-2,798;0,000;40,300;41,400;9,604;3,000;2,728;-0,271;3,139;-0,223;-3,238;27,125;0,000;269,540;Inf;280,000;280,000;1,146;3,051;2,265;25,424
13981,500;2,756;0,706;-34,284;3,134;9,543;5,074;38,536;4,796;-0,524;-2,798;0,000;40,300;41,400;9,604;3,000;2,799;-0,606;3,177;-0,364;-3,238;27,125;0,000;270,640;Inf;280,000;280,000;1,343;3,046;2,351;25,361
13982,000;2,756;0,706;-34,284;3,134;9,543;5,074;38,536;4,796;-0,524;-2,798;0,000;40,300;41,400;9,604;3,000;2,956;-0,868;3,215;-0,430;-3,238;27,125;0,000;270,640;Inf;280,000;280,000;1,251;3,042;2,367;25,357
13982,500;2,756;0,706;-34,284;3,134;9,543;5,074;38,536;4,796;-0,524;-2,798;0,000;40,300;41,400;9,604;3,000;2,918;-0,460;3,246;0,146;-3,238;27,125;0,000;270,440;Inf;280,000;280,000;1,219;3,037;2,282;25,386
13983,000;2,756;0,706;-34,284;3,134;9,543;5,082;38,493;4,805;-0,511;-2,800;0,000;40,341;41,394;9,604;3,000;2,904;-0,201;3,318;-0,037;-3,228;27,114;0,000;270,440;Inf;280,000;280,000;1,463;3,032;2,355;25,309
13983,500;2,756;0,706;-34,284;3,134;9,543;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,604;3,000;3,054;-0,908;3,301;-0,095;-3,228;27,114;0,000;270,240;Inf;280,000;280,000;1,496;3,028;2,322;25,261
13984,000;2,756;0,706;-34,284;3,134;9,543;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,604;3,000;2,955;-0,668;3,336;-0,301;-3,228;27,114;0,000;270,240;Inf;280,000;280,000;1,338;3,023;2,361;25,246
13984,500;2,707;0,671;-35,209;3,082;9,542;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,501;3,188;2,981;-0,683;3,237;-0,083;-3,228;27,114;0,000;269,840;Inf;280,000;280,000;1,330;3,019;2,344;25,224
13985,000;2,707;0,671;-35,209;3,082;9,542;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,501;3,188;2,811;-0,446;3,247;-0,210;-3,228;27,114;0,000;269,840;Inf;280,000;280,000;1,363;3,014;2,326;25,235
13985,500;2,707;0,671;-35,209;3,082;9,542;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,501;3,188;2,948;-0,448;3,321;-0,247;-3,228;27,114;0,000;271,740;Inf;280,000;280,000;1,351;3,009;2,335;25,184
13986,000;2,707;0,671;-35,209;3,082;9,542;5,082;38,493;4,805;-0,511;-2,800;0,000;40,300;41,400;9,501;3,188;2,834;-0,713;3,261;-0,028;-3,228;27,114;0,000;271,740;Inf;280,000;280,000;1,393;3,004;2,401;25,108
13986,500;2,707;0,671;-35,209;3,082;9,542;5,119;38,520;4,817;-0,455;-2,803;0,000;40,356;41,348;9,501;3,188;3,051;-0,687;3,337;-0,289;-3,229;27,124;0,000;271,440;Inf;280,000;280,000;1,339;2,999;2,346;25,054
13987,000;2,707;0,671;-35,209;3,082;9,542;5,119;38,520;4,817;-0,455;-2,803;0,000;40,400;41,300;9,501;3,188;3,002;-0,685;3,354;0,236;-3,229;27,124;0,000;271,440;Inf;280,000;280,000;1,353;2,994;2,357;25,035
13987,500;3,358;0,761;-35,209;3,079;9,595;5,119;38,520;4,817;-0,455;-2,803;0,000;40,400;41,300;9,552;3,114;2,906;-0,584;3,361;-0,428;-3,229;27,124;0,000;271,540;Inf;280,000;280,000;1,477;2,989;2,374;24,976
13988,000;3,358;0,761;-35,209;3,079;9,595;5,119;38,520;4,817;-0,455;-2,803;0,000;40,400;41,300;9,552;3,114;2,841;-0,731;3,257;-0,062;-3,229;27,124;0,000;271,540;Inf;280,000;280,000;1,314;2,995;2,443;24,889
13988,500;3,358;0,761;-35,209;3,079;9,595;5,119;38,520;4,817;-0,455;-2,803;0,000;40,400;41,300;9,552;3,114;2,877;-0,378;3,329;-0,058;-3,229;27,124;0,000;270,140;Inf;280,000;280,000;1,326;3,001;2,360;24,833
13989,000;3,358;0,761;-35,209;3,079;9,595;5,119;38,520;4,817;-0,455;-2,803;0,000;40,400;41,300;9,552;3,114;3,015;-0,674;3,377;-0,098;-3,229;27,124;0,000;270,140;Inf;280,000;280,000;1,443;3,007;2,401;24,779
13989,500;3,358;0,761;-35,209;3,079;9,595;5,123;38,519;4,815;-0,423;-2,784;0,000;40,359;41,420;9,552;3,114;3,074;-0,670;3,367;-0,033;-3,219;27,118;0,000;271,340;Inf;280,000;280,000;1,405;3,013;2,412;24,832
13990,000;3,358;0,761;-35,209;3,079;9,595;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,552;3,114;2,918;-0,401;3,339;-0,271;-3,219;27,118;0,000;271,340;Inf;280,000;280,000;1,434;3,019;2,361;24,901
13990,500;3,358;0,761;-35,209;3,079;9,595;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,552;3,114;2,779;-0,698;3,247;-0,494;-3,219;27,118;0,000;268,740;Inf;280,000;280,000;1,396;3,024;2,310;24,854
13991,000;2,754;0,703;-34,264;3,167;9,534;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,639;2,949;2,389;-0,404;3,119;0,110;-3,219;27,118;0,000;268,740;Inf;280,000;280,000;1,209;3,030;2,449;24,838
13991,500;2,754;0,703;-34,264;3,167;9,534;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,639;2,949;2,963;-0,439;3,308;0,351;-3,219;27,118;0,000;269,840;Inf;280,000;280,000;1,303;3,025;2,398;24,798
13992,000;2,754;0,703;-34,264;3,167;9,534;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,639;2,949;3,158;-0,186;3,453;0,275;-3,219;27,118;0,000;269,840;Inf;280,000;280,000;1,546;3,021;2,430;24,773
13992,500;2,754;0,703;-34,264;3,167;9,534;5,123;38,519;4,815;-0,423;-2,784;0,000;40,400;41,400;9,639;2,949;3,194;-0,423;3,504;0,469;-3,219;27,118;0,000;268,940;Inf;280,000;280,000;1,675;3,016;2,539;24,763
13993,000;2,754;0,703;-34,264;3,167;9,534;5,109;38,494;4,801;-0,402;-2,811;0,000;40,357;41,398;9,639;2,949;3,180;-0,361;3,512;0,118;-3,237;27,120;0,000;268,940;Inf;280,000;280,000;1,686;3,012;2,476;24,755
13993,500;2,754;0,703;-34,264;3,167;9,534;5,109;38,494;4,801;-0,402;-2,811;0,000;40,400;41,400;9,639;2,949;3,200;-0,370;3,547;0,014;-3,237;27,120;0,000;270,340;Inf;280,000;280,000;1,612;3,008;2,547;24,838
13994,000;2,955;0,793;-33,156;3,146;9,509;5,109;38,494;4,801;-0,402;-2,811;0,000;40,400;41,400;9,715;3,073;3,298;-0,295;3,575;0,346;-3,237;27,120;0,000;270,340;Inf;280,000;280,000;1,598;3,004;2,480;24,871
13994,500;2,955;0,793;-33,156;3,146;9,509;5,109;38,494;4,801;-0,402;-2,811;0,000;40,400;41,400;9,715;3,073;3,273;-0,779;3,561;0,078;-3,237;27,120;0,000;269,640;Inf;280,000;280,000;1,731;3,003;2,546;24,961
13995,000;2,955;0,793;-33,156;3,146;9,509;5,109;38,494;4,801;-0,402;-2,811;0,000;40,400;41,400;9,715;3,073;3,165;-0,335;3,568;0,060;-3,237;27,120;0,000;269,640;Inf;280,000;280,000;1,533;3,002;2,505;24,978
13995,500;2,955;0,793;-33,156;3,146;9,509;5,109;38,494;4,801;-0,402;-2,811;0,000;40,400;41,400;9,715;3,073;3,168;-0,444;3,561;-0,137;-3,237;27,120;0,000;269,240;Inf;280,000;280,000;1,615;3,001;2,536;25,022
13996,000;2,955;0,793;-33,156;3,146;9,509;5,115;38,520;4,801;-0,345;-2,794;0,000;40,366;41,360;9,715;3,073;3,165;-0,663;3,512;-0,259;-3,227;27,116;0,000;269,240;Inf;280,000;280,000;1,537;3,000;2,590;25,041
13996,500;2,955;0,793;-33,156;3,146;9,509;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,715;3,073;3,189;-0,696;3,498;0,113;-3,227;27,116;0,000;269,140;Inf;280,000;280,000;1,439;3,000;2,563;25,052
13997,000;2,571;0,626;-35,145;3,069;9,575;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,637;3,271;3,098;-0,597;3,510;-0,244;-3,227;27,116;0,000;269,140;Inf;280,000;280,000;1,526;2,999;2,480;24,960
13997,500;2,571;0,626;-35,145;3,069;9,575;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,637;3,271;2,921;-0,401;3,437;-0,289;-3,227;27,116;0,000;269,640;Inf;280,000;280,000;1,442;2,992;2,486;24,870
13998,000;2,571;0,626;-35,145;3,069;9,575;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,637;3,271;3,099;-0,464;3,469;-0,054;-3,227;27,116;0,000;269,640;Inf;280,000;280,000;1,417;2,985;2,538;24,838
13998,500;2,571;0,626;-35,145;3,069;9,575;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,637;3,271;3,187;-0,328;3,474;0,427;-3,227;27,116;0,000;267,840;Inf;280,000;280,000;1,512;2,978;2,577;24,901
13999,000;2,571;0,626;-35,145;3,069;9,575;5,115;38,520;4,801;-0,345;-2,794;0,000;40,400;41,400;9,637;3,271;3,112;-0,059;3,531;0,120;-3,227;27,116;0,000;267,840;Inf;280,000;280,000;1,690;2,972;2,567;25,014
13999,500;2,571;0,626;-35,145;3,069;9,575;5,083;38,531;4,810;-0,312;-2,806;0,000;40,364;41,354;9,637;3,271;3,192;-0,435;3,545;0,392;-3,220;27,112;0,000;269,540;Inf;280,000;280,000;1,676;2,965;2,642;25,030
14000,000;2,571;0,626;-35,145;3,069;9,575;5,083;38,531;4,810;-0,312;-2,806;0,000;40,400;41,400;9,637;3,271;3,284;0,070;3,614;0,316;-3,220;27,112;0,000;269,540;Inf;280,000;280,000;1,673;2,959;2,612;25,104
14000,500;2,623;0,625;-35,209;3,124;9,520;5,083;38,531;4,810;-0,312;-2,806;0,000;40,400;41,400;9,402;3,161;3,228;-0,414;3,638;-0,010;-3,220;27,112;0,000;268,340;Inf;280,000;280,000;1,821;2,952;2,641;25,152
14001,000;2,623;0,625;-35,209;3,124;9,520;5,083;38,531;4,810;-0,312;-2,806;0,000;40,400;41,400;9,402;3,161;3,344;-0,684;3,618;0,012;-3,220;27,112;0,000;268,340;Inf;280,000;280,000;1,610;2,947;2,611;25,242
14001,500;2,623;0,625;-35,209;3,124;9,520;5,083;38,531;4,810;-0,312;-2,806;0,000;40,400;41,400;9,402;3,161;3,167;-0,710;3,580;0,117;-3,220;27,112;0,000;269,740;Inf;280,000;280,000;1,573;2,941;2,589;25,324
14002,000;2,623;0,625;-35,209;3,124;9,520;5,083;38,531;4,810;-0,312;-2,806;0,000;40,400;41,400;9,402;3,161;3,261;0,316;3,678;0,724;-3,220;27,112;0,000;269,740;Inf;280,000;280,000;1,539;2,936;2,627;25,331
14002,500;2,623;0,625;-35,209;3,124;9,520;5,145;38,531;4,800;-0,268;-2,788;0,000;40,360;41,381;9,402;3,161;3,590;-0,392;3,765;0,615;-3,231;27,114;0,000;269,340;Inf;280,000;280,000;1,995;2,931;2,629;25,332
14003,000;2,623;0,625;-35,209;3,124;9,520;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,402;3,161;3,501;0,314;3,837;0,534;-3,231;27,114;0,000;269,340;Inf;280,000;280,000;1,895;2,926;2,665;25,330
14003,500;3,607;0,837;-35,209;3,088;9,580;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,556;3,096;3,549;-0,030;3,872;0,883;-3,231;27,114;0,000;269,740;Inf;280,000;280,000;2,046;2,921;2,758;25,324
14004,000;3,607;0,837;-35,209;3,088;9,580;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,556;3,096;3,688;0,642;3,948;1,099;-3,231;27,114;0,000;269,740;Inf;280,000;280,000;2,069;2,932;2,755;25,395
14004,500;3,607;0,837;-35,209;3,088;9,580;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,556;3,096;3,732;-0,213;3,995;0,494;-3,231;27,114;0,000;269,940;Inf;280,000;280,000;2,344;2,943;2,711;25,436
14005,000;3,607;0,837;-35,209;3,088;9,580;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,556;3,096;3,538;-0,189;3,943;0,377;-3,231;27,114;0,000;269,940;Inf;280,000;280,000;2,002;2,954;2,742;25,320
14005,500;3,607;0,837;-35,209;3,088;9,580;5,145;38,531;4,800;-0,268;-2,788;0,000;40,400;41,400;9,556;3,096;3,707;-0,530;3,938;0,140;-3,231;27,114;0,000;268,840;Inf;280,000;280,000;1,917;2,965;2,803;25,314
14006,000;3,607;0,837;-35,209;3,088;9,580;5,141;38,496;4,824;-0,233;-2,802;0,000;40,360;41,371;9,556;3,096;3,441;-0,037;3,874;0,459;-3,238;27,115;0,000;268,840;Inf;280,000;280,000;1,814;2,976;2,719;25,200
14006,500;3,607;0,837;-35,209;3,088;9,580;5,141;38,496;4,824;-0,233;-2,802;0,000;40,400;41,400;9,556;3,096;3,529;-0,421;3,890;-0,098;-3,238;27,115;0,000;270,240;Inf;280,000;280,000;1,934;2,986;2,701;25,076
14007,000;2,904;0,727;-34,782;3,079;9,486;5,141;38,496;4,824;-0,233;-2,802;0,000;40,400;41,400;9,679;3,144;3,467;-0,512;3,773;0,004;-3,238;27,115;0,000;270,240;Inf;280,000;280,000;1,725;2,996;2,814;24,979
14007,500;2,904;0,727;-34,782;3,079;9,486;5,141;38,496;4,824;-0,233;-2,802;0,000;40,400;41,400;9,679;3,144;3,466;0,159;3,833;0,919;-3,238;27,115;0,000;269,940;Inf;280,000;280,000;1,683;2,995;2,747;24,974
14008,000;2,904;0,727;-34,782;3,079;9,486;5,141;38,496;4,824;-0,233;-2,802;0,000;40,400;41,400;9,679;3,144;3,558;-0,587;3,891;0,336;-3,238;27,115;0,000;269,940;Inf;280,000;280,000;2,094;2,993;2,730;24,906
14008,500;2,904;0,727;-34,782;3,079;9,486;5,141;38,496;4,824;-0,233;-2,802;0,000;40,400;41,400;9,679;3,144;3,481;0,362;3,887;0,524;-3,238;27,115;0,000;269,940;Inf;280,000;280,000;1,799;2,992;2,802;24,841
14009,000;2,904;0,727;-34,782;3,079;9,486;5,147;38,518;4,819;-0,204;-2,812;0,000;40,356;41,351;9,679;3,144;3,616;-0,429;3,884;0,477;-3,249;27,105;0,000;269,940;Inf;280,000;280,000;2,064;2,990;2,825;24,803
14009,500;2,904;0,727;-34,782;3,079;9,486;5,147;38,518;4,819;-0,204;-2,812;0,000;40,400;41,400;9,679;3,144;3,528;-0,052;3,887;0,299;-3,249;27,105;0,000;269,740;Inf;280,000;280,000;1,887;2,989;2,770;24,797
14010,000;3,255;0,805;-35,209;3,114;9,472;5,147;38,518;4,819;-0,204;-2,812;0,000;40,400;41,400;9,536;3,213;3,435;-0,201;3,876;0,059;-3,249;27,105;0,000;269,740;Inf;280,000;280,000;1,916;2,987;2,748;24,818
14010,500;3,255;0,805;-35,209;3,114;9,472;5,147;38,518;4,819;-0,204;-2,812;0,000;40,400;41,400;9,536;3,213;3,415;-0,480;3,817;-0,091;-3,249;27,105;0,000;269,940;Inf;280,000;280,000;1,792;2,992;2,793;24,852
14011,000;3,255;0,805;-35,209;3,114;9,472;5,147;38,518;4,819;-0,204;-2,812;0,000;40,400;41,400;9,536;3,213;3,377;-0,454;3,710;0,165;-3,249;27,105;0,000;269,940;Inf;280,000;280,000;1,665;2,996;2,692;24,909
14011,500;3,255;0,805;-35,209;3,114;9,472;5,147;38,518;4,819;-0,204;-2,812;0,000;40,400;41,400;9,536;3,213;3,189;-0,100;3,721;0,072;-3,249;27,105;0,000;270,640;Inf;280,000;280,000;1,700;3,000;2,762;24,931
14012,000;3,255;0,805;-35,209;3,114;9,472;5,140;38,557;4,801;-0,122;-2,807;0,000;40,354;41,304;9,536;3,213;2,959;-0,222;3,596;-0,122;-3,238;27,108;0,000;270,640;Inf;280,000;280,000;1,721;3,005;2,780;24,969
14012,500;3,255;0,805;-35,209;3,114;9,472;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,536;3,213;3,298;-0,580;3,710;0,244;-3,238;27,108;0,000;269,340;Inf;280,000;280,000;1,553;3,009;2,743;24,996
14013,000;3,255;0,805;-35,209;3,114;9,472;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,536;3,213;3,275;0,403;3,742;0,498;-3,238;27,108;0,000;269,340;Inf;280,000;280,000;1,668;3,013;2,714;25,026
14013,500;3,116;0,776;-34,330;3,167;9,539;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,659;2,966;3,442;-0,024;3,848;0,625;-3,238;27,108;0,000;270,840;Inf;280,000;280,000;1,980;3,017;2,813;25,061
14014,000;3,116;0,776;-34,330;3,167;9,539;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,659;2,966;3,632;0,382;3,901;0,806;-3,238;27,108;0,000;270,840;Inf;280,000;280,000;1,973;3,018;2,816;25,069
14014,500;3,116;0,776;-34,330;3,167;9,539;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,659;2,966;3,570;0,087;3,940;0,391;-3,238;27,108;0,000;271,140;Inf;280,000;280,000;2,180;3,020;2,909;25,092
14015,000;3,116;0,776;-34,330;3,167;9,539;5,140;38,557;4,801;-0,122;-2,807;0,000;40,400;41,300;9,659;2,966;3,715;-0,293;3,965;0,628;-3,238;27,108;0,000;271,140;Inf;280,000;280,000;1,997;3,021;2,883;25,094
14015,500;3,116;0,776;-34,330;3,167;9,539;5,130;38,491;4,795;-0,130;-2,809;0,000;40,342;41,269;9,659;2,966;3,629;0,353;3,975;0,542;-3,236;27,102;0,000;269,740;Inf;280,000;280,000;2,004;3,023;2,977;25,098
14016,000;3,116;0,776;-34,330;3,167;9,539;5,130;38,491;4,795;-0,130;-2,809;0,000;40,300;41,300;9,659;2,966;3,779;0,514;4,071;1,029;-3,236;27,102;0,000;269,740;Inf;280,000;280,000;2,125;3,025;2,919;25,112
14016,500;3,268;0,861;-33,916;3,101;9,447;5,130;38,491;4,795;-0,130;-2,809;0,000;40,300;41,300;9,708;3,013;3,740;0,323;4,110;0,612;-3,236;27,102;0,000;270,640;Inf;280,000;280,000;2,348;3,026;2,939;25,081
14017,000;3,268;0,861;-33,916;3,101;9,447;5,130;38,491;4,795;-0,130;-2,809;0,000;40,300;41,300;9,708;3,013;3,792;-0,413;4,087;0,193;-3,236;27,102;0,000;270,640;Inf;280,000;280,000;2,196;3,030;2,943;25,079
14017,500;3,268;0,861;-33,916;3,101;9,447;5,130;38,491;4,795;-0,130;-2,809;0,000;40,300;41,300;9,708;3,013;3,722;-0,375;4,042;0,433;-3,236;27,102;0,000;269,340;Inf;280,000;280,000;1,915;3,034;2,932;25,076
14018,000;3,268;0,861;-33,916;3,101;9,447;5,130;38,491;4,795;-0,130;-2,809;0,000;40,300;41,300;9,708;3,013;3,605;-0,424;3,997;0,332;-3,236;27,102;0,000;269,340;Inf;280,000;280,000;1,956;3,038;2,911;24,980
14018,500;3,268;0,861;-33,916;3,101;9,447;5,098;38,521;4,806;-0,075;-2,815;0,000;40,338;41,268;9,708;3,013;3,552;0,149;4,016;0,377;-3,242;27,105;0,000;269,740;Inf;280,000;280,000;1,877;3,042;2,851;24,751
14019,000;3,268;0,861;-33,916;3,101;9,447;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,708;3,013;3,366;-0,147;3,895;0,180;-3,242;27,105;0,000;269,740;Inf;280,000;280,000;2,024;3,045;2,872;24,767
14019,500;3,268;0,861;-33,916;3,101;9,447;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,708;3,013;3,441;0,197;3,899;0,270;-3,242;27,105;0,000;269,640;Inf;280,000;280,000;1,824;3,049;2,848;24,795
14020,000;2,535;0,673;-34,096;3,210;9,517;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,594;2,975;3,463;0,024;3,905;0,293;-3,242;27,105;0,000;269,640;Inf;280,000;280,000;1,952;3,053;2,891;24,832
14020,500;2,535;0,673;-34,096;3,210;9,517;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,594;2,975;3,510;-0,324;3,925;0,400;-3,242;27,105;0,000;269,640;Inf;280,000;280,000;1,921;3,044;2,829;24,861
14021,000;2,535;0,673;-34,096;3,210;9,517;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,594;2,975;3,556;0,000;3,925;0,473;-3,242;27,105;0,000;269,640;Inf;280,000;280,000;1,878;3,036;2,809;24,876
14021,500;2,535;0,673;-34,096;3,210;9,517;5,098;38,521;4,806;-0,075;-2,815;0,000;40,300;41,300;9,594;2,975;3,526;-0,396;3,929;0,740;-3,242;27,105;0,000;270,040;Inf;280,000;280,000;1,989;3,027;2,795;24,902
14022,000;2,535;0,673;-34,096;3,210;9,517;5,112;38,524;4,802;-0,031;-2,807;0,000;40,321;41,214;9,594;2,975;3,719;0,371;4,042;0,628;-3,233;27,102;0,000;270,040;Inf;280,000;280,000;1,950;3,019;2,895;24,983
14022,500;2,535;0,673;-34,096;3,210;9,517;5,112;38,524;4,802;-0,031;-2,807;0,000;40,300;41,200;9,594;2,975;3,565;0,093;4,013;0,304;-3,233;27,102;0,000;270,240;Inf;280,000;280,000;2,190;3,011;2,872;24,974
14023,000;3,087;0,746;-35,209;3,102;9,562;5,112;38,524;4,802;-0,031;-2,807;0,000;40,300;41,200;9,589;3,291;3,590;-0,065;3,979;0,293;-3,233;27,102;0,000;270,240;Inf;280,000;280,000;1,994;3,004;2,825;24,926
14023,500;3,087;0,746;-35,209;3,102;9,562;5,112;38,524;4,802;-0,031;-2,807;0,000;40,300;41,200;9,589;3,291;3,491;-0,019;3,955;0,171;-3,233;27,102;0,000;269,640;Inf;280,000;280,000;1,949;3,005;2,890;24,920
14024,000;3,087;0,746;-35,209;3,102;9,562;5,112;38,524;4,802;-0,031;-2,807;0,000;40,300;41,200;9,589;3,291;3,575;-0,172;3,955;0,263;-3,233;27,102;0,000;269,640;Inf;280,000;280,000;1,900;3,006;2,938;24,947
14024,500;3,087;0,746;-35,209;3,102;9,562;5,112;38,524;4,802;-0,031;-2,807;0,000;40,300;41,200;9,589;3,291;3,395;-0,290;3,874;0,132;-3,233;27,102;0,000;269,940;Inf;280,000;280,000;1,905;3,008;2,796;25,004
14025,000;3,087;0,746;-35,209;3,102;9,562;5,117;38,536;4,796;0,015;-2,812;0,000;40,317;41,222;9,589;3,291;3,658;0,182;4,010;1,127;-3,235;27,107;0,000;269,940;Inf;280,000;280,000;1,778;3,009;2,842;25,030
14025,500;3,087;0,746;-35,209;3,102;9,562;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,589;3,291;3,772;0,296;4,063;0,693;-3,235;27,107;0,000;269,940;Inf;280,000;280,000;2,244;3,010;2,948;25,036
14026,000;3,411;0,859;-34,066;3,140;9,566;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,753;2,997;3,862;0,350;4,140;0,720;-3,235;27,107;0,000;269,940;Inf;280,000;280,000;2,206;3,018;2,991;25,094
14026,500;3,411;0,859;-34,066;3,140;9,566;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,753;2,997;3,955;0,936;4,285;1,269;-3,235;27,107;0,000;270,040;Inf;280,000;280,000;2,268;3,018;3,026;25,130
14027,000;3,411;0,859;-34,066;3,140;9,566;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,753;2,997;4,186;-0,040;4,353;1,051;-3,235;27,107;0,000;270,040;Inf;280,000;280,000;2,611;3,024;3,058;25,190
14027,500;3,411;0,859;-34,066;3,140;9,566;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,753;2,997;4,017;0,510;4,338;0,830;-3,235;27,107;0,000;269,640;Inf;280,000;280,000;2,388;3,031;3,027;25,320
14028,000;3,411;0,859;-34,066;3,140;9,566;5,117;38,536;4,796;0,015;-2,812;0,000;40,300;41,200;9,753;2,997;3,966;0,000;4,316;0,517;-3,235;27,107;0,000;269,640;Inf;280,000;280,000;2,424;3,037;3,064;25,358
14028,500;3,411;0,859;-34,066;3,140;9,566;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,165;9,753;2,997;4,035;-0,201;4,292;0,538;-3,240;27,109;0,000;270,440;Inf;280,000;280,000;2,200;3,043;3,103;25,464
14029,000;3,411;0,859;-34,066;3,140;9,566;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,200;9,753;2,997;3,991;0,292;4,289;0,792;-3,240;27,109;0,000;270,440;Inf;280,000;280,000;2,166;3,049;3,037;25,560
14029,500;2,630;0,668;-35,192;3,106;9,507;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,200;9,562;3,154;3,902;-0,049;4,299;0,367;-3,240;27,109;0,000;270,840;Inf;280,000;280,000;2,341;3,055;3,056;25,514
14030,000;2,630;0,668;-35,192;3,106;9,507;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,200;9,562;3,154;3,892;-0,265;4,202;0,183;-3,240;27,109;0,000;270,840;Inf;280,000;280,000;2,130;3,048;3,077;25,451
14030,500;2,630;0,668;-35,192;3,106;9,507;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,200;9,562;3,154;3,772;-0,438;4,168;0,509;-3,240;27,109;0,000;270,340;Inf;280,000;280,000;2,003;3,041;3,057;25,360
14031,000;2,630;0,668;-35,192;3,106;9,507;5,148;38,453;4,804;-0,000;-2,812;0,000;40,300;41,200;9,562;3,154;3,753;0,681;4,202;0,887;-3,240;27,109;0,000;270,340;Inf;280,000;280,000;2,003;3,035;2,950;25,310
14031,500;2,630;0,668;-35,192;3,106;9,507;5,155;38,525;4,824;0,087;-2,808;0,000;40,297;41,210;9,562;3,154;3,742;0,177;4,149;0,479;-3,231;27,104;0,000;270,540;Inf;280,000;280,000;2,381;3,028;3,042;25,253
14032,000;2,630;0,668;-35,192;3,106;9,507;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,562;3,154;3,696;-0,257;4,106;0,446;-3,231;27,104;0,000;270,540;Inf;280,000;280,000;2,137;3,021;3,074;25,182
14032,500;2,685;0,629;-35,209;3,149;9,541;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,451;3,164;3,611;0,272;4,110;0,680;-3,231;27,104;0,000;270,240;Inf;280,000;280,000;1,998;3,015;2,955;25,173
14033,000;2,685;0,629;-35,209;3,149;9,541;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,451;3,164;3,640;0,096;4,133;0,342;-3,231;27,104;0,000;270,240;Inf;280,000;280,000;2,168;3,010;3,071;25,144
14033,500;2,685;0,629;-35,209;3,149;9,541;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,451;3,164;3,475;-0,100;4,017;0,275;-3,231;27,104;0,000;269,840;Inf;280,000;280,000;2,053;3,004;3,001;25,119
14034,000;2,685;0,629;-35,209;3,149;9,541;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,451;3,164;3,717;-0,332;4,048;0,346;-3,231;27,104;0,000;269,840;Inf;280,000;280,000;1,917;2,999;3,029;25,080
14034,500;2,685;0,629;-35,209;3,149;9,541;5,155;38,525;4,824;0,087;-2,808;0,000;40,300;41,200;9,451;3,164;3,639;0,119;4,067;0,727;-3,231;27,104;0,000;269,640;Inf;280,000;280,000;1,945;2,994;2,980;25,058
14035,000;2,685;0,629;-35,209;3,149;9,541;5,167;38,526;4,842;0,119;-2,808;0,000;40,285;41,158;9,451;3,164;3,601;0,550;4,096;0,675;-3,234;27,105;0,000;269,640;Inf;280,000;280,000;2,138;2,989;3,054;25,008
14035,500;2,685;0,629;-35,209;3,149;9,541;5,167;38,526;4,842;0,119;-2,808;0,000;40,300;41,200;9,451;3,164;3,736;-0,196;4,121;0,344;-3,234;27,105;0,000;270,340;Inf;280,000;280,000;2,231;2,984;2,995;25,037
14036,000;1,991;0,547;-33,920;3,197;9,500;5,167;38,526;4,842;0,119;-2,808;0,000;40,300;41,200;9,655;3,008;3,747;-0,373;4,090;0,279;-3,234;27,105;0,000;270,340;Inf;280,000;280,000;2,001;2,979;3,020;25,003
14036,500;1,991;0,547;-33,920;3,197;9,500;5,167;38,526;4,842;0,119;-2,808;0,000;40,300;41,200;9,655;3,008;3,664;-0,459;4,042;-0,060;-3,234;27,105;0,000;270,840;Inf;280,000;280,000;1,935;2,963;2,971;24,947
14037,000;1,991;0,547;-33,920;3,197;9,500;5,167;38,526;4,842;0,119;-2,808;0,000;40,300;41,200;9,655;3,008;3,549;0,080;3,998;0,877;-3,234;27,105;0,000;270,840;Inf;280,000;280,000;1,797;2,947;3,012;24,906
14037,500;1,991;0,547;-33,920;3,197;9,500;5,167;38,526;4,842;0,119;-2,808;0,000;40,300;41,200;9,655;3,008;3,894;0,099;4,174;0,616;-3,234;27,105;0,000;270,040;Inf;280,000;280,000;2,126;2,931;3,047;24,815
14038,000;1,991;0,547;-33,920;3,197;9,500;5,133;38,499;4,834;0,140;-2,810;0,000;40,267;41,080;9,655;3,008;3,802;0,094;4,131;1,130;-3,240;27,109;0,000;270,040;Inf;280,000;280,000;2,196;2,916;3,085;24,769
14038,500;1,991;0,547;-33,920;3,197;9,500;5,133;38,499;4,834;0,140;-2,810;0,000;40,300;41,100;9,655;3,008;3,919;0,429;4,183;0,864;-3,240;27,109;0,000;269,740;Inf;280,000;280,000;2,289;2,901;3,048;24,745
14039,000;3,038;0,794;-34,376;3,169;9,435;5,133;38,499;4,834;0,140;-2,810;0,000;40,300;41,100;9,674;3,078;3,982;0,361;4,272;0,784;-3,240;27,109;0,000;269,740;Inf;280,000;280,000;2,349;2,886;3,106;24,808
14039,500;3,038;0,794;-34,376;3,169;9,435;5,133;38,499;4,834;0,140;-2,810;0,000;40,300;41,100;9,674;3,078;4,062;0,563;4,350;1,581;-3,240;27,109;0,000;270,340;Inf;280,000;280,000;2,350;2,888;3,130;24,822
14040,000;3,038;0,794;-34,376;3,169;9,435;5,133;38,499;4,834;0,140;-2,810;0,000;40,300;41,100;9,674;3,078;4,129;0,464;4,274;0,968;-3,240;27,109;0,000;270,340;Inf;280,000;280,000;2,639;2,891;3,174;24,853
14040,500;3,038;0,794;-34,376;3,169;9,435;5,133;38,499;4,834;0,140;-2,810;0,000;40,300;41,100;9,674;3,078;3,997;0,538;4,366;0,909;-3,240;27,109;0,000;269,340;Inf;280,000;280,000;2,459;2,893;3,224;24,737
14041,000;3,038;0,794;-34,376;3,169;9,435;5,113;38,457;4,813;0,156;-2,811;0,000;40,249;41,078;9,674;3,078;4,189;0,518;4,439;1,094;-3,230;27,103;0,000;269,340;Inf;280,000;280,000;2,453;2,895;3,190;24,720
14041,500;3,038;0,794;-34,376;3,169;9,435;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,674;3,078;4,175;-0,279;4,413;0,543;-3,230;27,103;0,000;270,240;Inf;280,000;280,000;2,560;2,898;3,221;24,731
14042,000;3,038;0,794;-34,376;3,169;9,435;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,674;3,078;4,123;0,547;4,428;1,177;-3,230;27,103;0,000;270,240;Inf;280,000;280,000;2,213;2,900;3,105;24,861
14042,500;2,920;0,678;-35,209;3,101;9,608;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,514;3,078;4,170;0,675;4,434;1,066;-3,230;27,103;0,000;269,840;Inf;280,000;280,000;2,569;2,902;3,171;24,786
14043,000;2,920;0,678;-35,209;3,101;9,608;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,514;3,078;4,272;0,264;4,511;1,001;-3,230;27,103;0,000;269,840;Inf;280,000;280,000;2,586;2,903;3,179;24,770
14043,500;2,920;0,678;-35,209;3,101;9,608;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,514;3,078;4,199;0,251;4,480;1,183;-3,230;27,103;0,000;270,540;Inf;280,000;280,000;2,512;2,903;3,281;24,835
14044,000;2,920;0,678;-35,209;3,101;9,608;5,113;38,457;4,813;0,156;-2,811;0,000;40,200;41,100;9,514;3,078;4,416;0,239;4,608;1,014;-3,230;27,103;0,000;270,540;Inf;280,000;280,000;2,528;2,903;3,259;24,852
14044,500;2,920;0,678;-35,209;3,101;9,608;5,122;38,446;4,861;0,197;-2,808;0,000;40,236;41,038;9,514;3,078;4,421;0,746;4,669;1,130;-3,237;27,101;0,000;270,140;Inf;280,000;280,000;2,569;2,903;3,289;24,870
14045,000;2,920;0,678;-35,209;3,101;9,608;5,122;38,446;4,861;0,197;-2,808;0,000;40,200;41,000;9,514;3,078;4,378;0,358;4,662;0,854;-3,237;27,101;0,000;270,140;Inf;280,000;280,000;2,741;2,904;3,348;24,851
14045,500;2,984;0,695;-35,209;3,105;9,538;5,122;38,446;4,861;0,197;-2,808;0,000;40,200;41,000;9,589;3,141;4,282;0,254;4,610;0,831;-3,237;27,101;0,000;270,240;Inf;280,000;280,000;2,563;2,904;3,314;24,822
14046,000;2,984;0,695;-35,209;3,105;9,538;5,122;38,446;4,861;0,197;-2,808;0,000;40,200;41,000;9,589;3,141;4,420;0,092;4,632;0,884;-3,237;27,101;0,000;270,240;Inf;280,000;280,000;2,494;2,905;3,352;24,802
14046,500;2,984;0,695;-35,209;3,105;9,538;5,122;38,446;4,861;0,197;-2,808;0,000;40,200;41,000;9,589;3,141;4,403;0,767;4,623;1,685;-3,237;27,101;0,000;270,240;Inf;280,000;280,000;2,507;2,907;3,294;24,793
14047,000;2,984;0,695;-35,209;3,105;9,538;5,122;38,446;4,861;0,197;-2,808;0,000;40,200;41,000;9,589;3,141;4,477;0,576;4,689;1,255;-3,237;27,101;0,000;270,240;Inf;280,000;280,000;2,869;2,908;3,368;24,851
14047,500;2,984;0,695;-35,209;3,105;9,538;5,106;38,461;4,840;0,261;-2,807;0,000;40,218;40,969;9,589;3,141;4,400;0,475;4,689;0,944;-3,225;27,099;0,000;270,740;Inf;280,000;280,000;2,749;2,909;3,387;24,881
14048,000;2,984;0,695;-35,209;3,105;9,538;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,589;3,141;4,484;0,275;4,695;1,326;-3,225;27,099;0,000;270,740;Inf;280,000;280,000;2,627;2,910;3,377;24,946
14048,500;2,984;0,695;-35,209;3,105;9,538;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,589;3,141;4,379;0,379;4,700;0,878;-3,225;27,099;0,000;270,140;Inf;280,000;280,000;2,695;2,912;3,414;24,979
14049,000;3,348;0,803;-35,209;3,044;9,649;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,533;3,249;4,393;0,013;4,659;0,838;-3,225;27,099;0,000;270,140;Inf;280,000;280,000;2,584;2,913;3,386;24,986
14049,500;3,348;0,803;-35,209;3,044;9,649;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,533;3,249;4,364;-0,090;4,622;0,471;-3,225;27,099;0,000;269,940;Inf;280,000;280,000;2,476;2,920;3,389;25,012
14050,000;3,348;0,803;-35,209;3,044;9,649;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,533;3,249;4,247;-0,019;4,568;0,999;-3,225;27,099;0,000;269,940;Inf;280,000;280,000;2,342;2,927;3,329;24,971
14050,500;3,348;0,803;-35,209;3,044;9,649;5,106;38,461;4,840;0,261;-2,807;0,000;40,200;41,000;9,533;3,249;4,264;0,415;4,548;0,927;-3,225;27,099;0,000;270,240;Inf;280,000;280,000;2,449;2,934;3,298;24,921
14051,000;3,348;0,803;-35,209;3,044;9,649;5,136;38,506;4,870;0,322;-2,803;0,000;40,189;40,981;9,533;3,249;4,155;0,565;4,544;0,843;-3,249;27,099;0,000;270,240;Inf;280,000;280,000;2,538;2,941;3,420;24,956
14051,500;3,348;0,803;-35,209;3,044;9,649;5,136;38,506;4,870;0,322;-2,803;0,000;40,200;41,000;9,533;3,249;4,231;0,448;4,567;1,043;-3,249;27,099;0,000;270,040;Inf;280,000;280,000;2,527;2,947;3,412;25,034
14052,000;3,253;0,827;-34,649;3,152;9,573;5,136;38,506;4,870;0,322;-2,803;0,000;40,200;41,000;9,564;2,985;4,576;0,496;4,771;1,327;-3,249;27,099;0,000;270,040;Inf;280,000;280,000;2,572;2,954;3,374;25,099
14052,500;3,253;0,827;-34,649;3,152;9,573;5,136;38,506;4,870;0,322;-2,803;0,000;40,200;41,000;9,564;2,985;4,596;0,404;4,798;1,565;-3,249;27,099;0,000;270,840;Inf;280,000;280,000;2,792;2,959;3,480;25,134
14053,000;3,253;0,827;-34,649;3,152;9,573;5,136;38,506;4,870;0,322;-2,803;0,000;40,200;41,000;9,564;2,985;4,596;1,019;4,820;1,556;-3,249;27,099;0,000;270,840;Inf;280,000;280,000;2,841;2,964;3,442;25,160
14053,500;3,253;0,827;-34,649;3,152;9,573;5,136;38,506;4,870;0,322;-2,803;0,000;40,200;41,000;9,564;2,985;4,697;0,526;4,876;1,446;-3,249;27,099;0,000;269,940;Inf;280,000;280,000;2,998;2,968;3,478;25,169
14054,000;3,253;0,827;-34,649;3,152;9,573;5,164;38,436;4,840;0,318;-2,822;0,000;40,180;40,929;9,564;2,985;4,723;1,177;4,930;1,819;-3,235;27,098;0,000;269,940;Inf;280,000;280,000;2,886;2,973;3,489;25,183
14054,500;3,253;0,827;-34,649;3,152;9,573;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,564;2,985;4,622;0,762;4,926;1,286;-3,235;27,098;0,000;269,440;Inf;280,000;280,000;3,162;2,978;3,567;25,261
14055,000;2,875;0,731;-35,079;3,093;9,469;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,575;3,158;4,625;0,160;4,874;1,203;-3,235;27,098;0,000;269,440;Inf;280,000;280,000;2,899;2,982;3,503;25,259
14055,500;2,875;0,731;-35,079;3,093;9,469;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,575;3,158;4,463;0,784;4,802;1,111;-3,235;27,098;0,000;268,440;Inf;280,000;280,000;2,716;2,980;3,518;25,250
14056,000;2,875;0,731;-35,079;3,093;9,469;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,575;3,158;4,137;0,124;4,648;0,681;-3,235;27,098;0,000;268,440;Inf;280,000;280,000;2,790;2,979;3,490;25,250
14056,500;2,875;0,731;-35,079;3,093;9,469;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,575;3,158;4,393;0,201;4,646;1,077;-3,235;27,098;0,000;269,440;Inf;280,000;280,000;2,398;2,977;3,517;25,250
14057,000;2,875;0,731;-35,079;3,093;9,469;5,164;38,436;4,840;0,318;-2,822;0,000;40,200;40,900;9,575;3,158;4,320;0,908;4,693;1,207;-3,235;27,098;0,000;269,440;Inf;280,000;280,000;2,579;2,975;3,438;25,213
14057,500;2,875;0,731;-35,079;3,093;9,469;5,114;38,501;4,842;0,403;-2,814;0,000;40,153;40,935;9,575;3,158;4,237;0,060;4,616;0,888;-3,236;27,096;0,000;269,240;Inf;280,000;280,000;2,782;2,974;3,478;25,202
14058,000;2,875;0,731;-35,079;3,093;9,469;5,114;38,501;4,842;0,403;-2,814;0,000;40,200;40,900;9,575;3,158;4,400;0,506;4,648;1,149;-3,236;27,096;0,000;269,240;Inf;280,000;280,000;2,450;2,972;3,450;25,301
14058,500;2,180;0,545;-34,674;3,162;9,663;5,114;38,501;4,842;0,403;-2,814;0,000;40,200;40,900;9,663;3,103;4,274;0,733;4,664;1,067;-3,236;27,096;0,000;269,340;Inf;280,000;280,000;2,676;2,970;3,496;25,429
14059,000;2,180;0,545;-34,674;3,162;9,663;5,114;38,501;4,842;0,403;-2,814;0,000;40,200;40,900;9,663;3,103;4,465;0,769;4,728;1,467;-3,236;27,096;0,000;269,340;Inf;280,000;280,000;2,685;2,957;3,483;25,451
14059,500;2,180;0,545;-34,674;3,162;9,663;5,114;38,501;4,842;0,403;-2,814;0,000;40,200;40,900;9,663;3,103;4,507;0,808;4,795;1,239;-3,236;27,096;0,000;268,340;Inf;280,000;280,000;2,857;2,945;3,565;25,464
14060,000;2,180;0,545;-34,674;3,162;9,663;5,114;38,501;4,842;0,403;-2,814;0,000;40,200;40,900;9,663;3,103;4,578;0,336;4,800;1,110;-3,236;27,096;0,000;268,340;Inf;280,000;280,000;2,837;2,932;3,617;25,423
14060,500;2,180;0,545;-34,674;3,162;9,663;5,153;38,458;4,834;0,416;-2,775;0,000;40,149;40,884;9,663;3,103;4,578;1,167;4,842;1,733;-3,216;27,104;0,000;269,340;Inf;280,000;280,000;2,706;2,920;3,517;25,434
14061,000;2,180;0,545;-34,674;3,162;9,663;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,663;3,103;4,604;1,053;4,897;1,755;-3,216;27,104;0,000;269,340;Inf;280,000;280,000;3,080;2,908;3,701;25,418
14061,500;3,353;0,857;-34,711;3,113;9,450;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,606;3,126;4,827;0,364;4,955;1,601;-3,216;27,104;0,000;269,540;Inf;280,000;280,000;3,077;2,896;3,647;25,456
14062,000;3,353;0,857;-34,711;3,113;9,450;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,606;3,126;4,793;1,322;5,014;1,771;-3,216;27,104;0,000;269,540;Inf;280,000;280,000;2,937;2,903;3,678;25,425
14062,500;3,353;0,857;-34,711;3,113;9,450;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,606;3,126;4,801;0,539;5,007;1,513;-3,216;27,104;0,000;269,740;Inf;280,000;280,000;3,225;2,911;3,665;25,391
14063,000;3,353;0,857;-34,711;3,113;9,450;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,606;3,126;4,731;0,700;5,021;1,289;-3,216;27,104;0,000;269,740;Inf;280,000;280,000;2,965;2,918;3,652;25,392
14063,500;3,353;0,857;-34,711;3,113;9,450;5,153;38,458;4,834;0,416;-2,775;0,000;40,100;40,900;9,606;3,126;4,764;0,481;4,988;1,617;-3,216;27,104;0,000;269,240;Inf;280,000;280,000;2,935;2,925;3,674;25,412
14064,000;3,353;0,857;-34,711;3,113;9,450;5,127;38,454;4,833;0,465;-2,787;0,000;40,135;40,873;9,606;3,126;4,763;1,048;4,999;1,497;-3,220;27,111;0,000;269,240;Inf;280,000;280,000;2,962;2,932;3,675;25,400
14064,500;3,353;0,857;-34,711;3,113;9,450;5,127;38,454;4,833;0,465;-2,787;0,000;40,100;40,900;9,606;3,126;4,679;0,562;4,973;1,078;-3,220;27,111;0,000;269,640;Inf;280,000;280,000;3,076;2,939;3,667;25,240
14065,000;3,190;0,736;-35,209;3,123;9,559;5,127;38,454;4,833;0,465;-2,787;0,000;40,100;40,900;9,524;3,135;4,696;0,416;4,963;1,094;-3,220;27,111;0,000;269,640;Inf;280,000;280,000;2,823;2,946;3,672;25,095
14065,500;3,190;0,736;-35,209;3,123;9,559;5,127;38,454;4,833;0,465;-2,787;0,000;40,100;40,900;9,524;3,135;4,700;0,281;4,955;0,967;-3,220;27,111;0,000;269,340;Inf;280,000;280,000;2,792;2,950;3,657;24,943
14066,000;3,190;0,736;-35,209;3,123;9,559;5,127;38,454;4,833;0,465;-2,787;0,000;40,100;40,900;9,524;3,135;4,537;0,541;4,879;1,632;-3,220;27,111;0,000;269,340;Inf;280,000;280,000;2,726;2,954;3,669;24,808
14066,500;3,190;0,736;-35,209;3,123;9,559;5,127;38,454;4,833;0,465;-2,787;0,000;40,100;40,900;9,524;3,135;4,698;1,120;4,993;1,588;-3,220;27,111;0,000;269,640;Inf;280,000;280,000;2,897;2,958;3,676;24,749
14067,000;3,190;0,736;-35,209;3,123;9,559;5,124;38,472;4,822;0,515;-2,789;0,000;40,120;40,849;9,524;3,135;4,823;0,921;5,015;1,790;-3,225;27,112;0,000;269,640;Inf;280,000;280,000;3,100;2,961;3,681;24,734
14067,500;3,190;0,736;-35,209;3,123;9,559;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,524;3,135;4,816;0,718;5,057;1,298;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;3,137;2,965;3,685;24,668
14068,000;2,792;0,728;-34,563;3,156;9,464;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,615;3,149;4,584;0,630;4,939;1,625;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;2,972;2,969;3,794;24,691
14068,500;2,792;0,728;-34,563;3,156;9,464;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,615;3,149;4,787;1,432;5,036;1,918;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;2,945;2,966;3,844;24,625
14069,000;2,792;0,728;-34,563;3,156;9,464;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,615;3,149;4,829;0,819;5,091;1,634;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;3,293;2,963;3,783;24,635
14069,500;2,792;0,728;-34,563;3,156;9,464;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,615;3,149;4,899;0,514;5,081;1,688;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;3,093;2,960;3,848;24,664
14070,000;2,792;0,728;-34,563;3,156;9,464;5,124;38,472;4,822;0,515;-2,789;0,000;40,100;40,800;9,615;3,149;4,943;0,870;5,165;2,023;-3,225;27,112;0,000;269,540;Inf;280,000;280,000;3,045;2,957;3,880;24,684
14070,500;2,792;0,728;-34,563;3,156;9,464;5,100;38,447;4,797;0,554;-2,786;0,000;40,103;40,867;9,615;3,149;4,856;1,549;5,187;1,919;-3,235;27,101;0,000;269,840;Inf;280,000;280,000;3,251;2,955;3,880;24,699
14071,000;2,792;0,728;-34,563;3,156;9,464;5,100;38,447;4,797;0,554;-2,786;0,000;40,100;40,900;9,615;3,149;5,034;0,933;5,242;2,045;-3,235;27,101;0,000;269,840;Inf;280,000;280,000;3,378;2,952;3,821;24,728
14071,500;2,855;0,684;-35,091;3,081;9,584;5,100;38,447;4,797;0,554;-2,786;0,000;40,100;40,900;9,628;2,952;5,062;0,923;5,287;2,007;-3,235;27,101;0,000;269,840;Inf;280,000;280,000;3,314;2,949;3,818;24,795
14072,000;2,855;0,684;-35,091;3,081;9,584;5,100;38,447;4,797;0,554;-2,786;0,000;40,100;40,900;9,628;2,952;5,046;1,212;5,277;1,733;-3,235;27,101;0,000;269,840;Inf;280,000;280,000;3,320;2,948;3,816;24,876
14072,500;2,855;0,684;-35,091;3,081;9,584;5,100;38,447;4,797;0,554;-2,786;0,000;40,100;40,900;9,628;2,952;4,984;0,523;5,244;1,246;-3,235;27,101;0,000;269,140;Inf;280,000;280,000;3,317;2,946;3,797;24,870
14073,000;2,855;0,684;-35,091;3,081;9,584;5,100;38,447;4,797;0,554;-2,786;0,000;40,100;40,900;9,628;2,952;4,729;0,544;5,097;1,441;-3,235;27,101;0,000;269,140;Inf;280,000;280,000;2,999;2,945;3,769;24,918
14073,500;2,855;0,684;-35,091;3,081;9,584;5,084;38,476;4,811;0,620;-2,794;0,000;40,085;40,788;9,628;2,952;4,895;1,415;5,184;1,934;-3,224;27,111;0,000;269,640;Inf;280,000;280,000;2,953;2,943;3,753;24,977
14074,000;2,855;0,684;-35,091;3,081;9,584;5,084;38,476;4,811;0,620;-2,794;0,000;40,100;40,800;9,628;2,952;4,797;1,070;5,089;1,473;-3,224;27,111;0,000;269,640;Inf;280,000;280,000;3,357;2,942;3,849;25,060
14074,500;2,346;0,662;-34,047;3,189;9,537;5,084;38,476;4,811;0,620;-2,794;0,000;40,100;40,800;9,631;3,038;4,861;0,616;5,151;1,245;-3,224;27,111;0,000;269,540;Inf;280,000;280,000;3,107;2,940;3,846;25,118
14075,000;2,346;0,662;-34,047;3,189;9,537;5,084;38,476;4,811;0,620;-2,794;0,000;40,100;40,800;9,631;3,038;4,876;0,796;5,139;1,857;-3,224;27,111;0,000;269,540;Inf;280,000;280,000;2,968;2,931;3,860;25,218
14075,500;2,346;0,662;-34,047;3,189;9,537;5,084;38,476;4,811;0,620;-2,794;0,000;40,100;40,800;9,631;3,038;4,919;1,421;5,197;1,961;-3,224;27,111;0,000;270,140;Inf;280,000;280,000;3,167;2,921;3,894;25,247
14076,000;2,346;0,662;-34,047;3,189;9,537;5,084;38,476;4,811;0,620;-2,794;0,000;40,100;40,800;9,631;3,038;5,119;0,737;5,274;2,104;-3,224;27,111;0,000;270,140;Inf;280,000;280,000;3,375;2,912;3,883;25,312
14076,500;2,346;0,662;-34,047;3,189;9,537;5,137;38,434;4,826;0,622;-2,789;0,000;40,074;40,794;9,631;3,038;5,100;1,175;5,314;1,815;-3,224;27,116;0,000;269,840;Inf;280,000;280,000;3,308;2,902;3,957;25,235
14077,000;2,346;0,662;-34,047;3,189;9,537;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,631;3,038;5,139;0,637;5,322;1,572;-3,224;27,116;0,000;269,840;Inf;280,000;280,000;3,351;2,893;4,030;25,220
14077,500;2,346;0,662;-34,047;3,189;9,537;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,631;3,038;5,060;0,970;5,301;2,224;-3,224;27,116;0,000;269,340;Inf;280,000;280,000;3,167;2,884;3,920;25,204
14078,000;2,962;0,723;-35,209;3,142;9,607;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,434;3,051;5,155;1,260;5,361;1,976;-3,224;27,116;0,000;269,340;Inf;280,000;280,000;3,389;2,876;3,898;25,241
14078,500;2,962;0,723;-35,209;3,142;9,607;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,434;3,051;5,130;0,897;5,312;1,769;-3,224;27,116;0,000;269,640;Inf;280,000;280,000;3,438;2,877;3,897;25,176
14079,000;2,962;0,723;-35,209;3,142;9,607;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,434;3,051;5,088;1,209;5,385;1,816;-3,224;27,116;0,000;269,640;Inf;280,000;280,000;3,277;2,878;3,891;25,187
14079,500;2,962;0,723;-35,209;3,142;9,607;5,137;38,434;4,826;0,622;-2,789;0,000;40,100;40,800;9,434;3,051;5,105;0,797;5,361;1,808;-3,224;27,116;0,000;269,940;Inf;280,000;280,000;3,374;2,880;3,980;25,240
14080,000;2,962;0,723;-35,209;3,142;9,607;5,195;38,435;4,838;0,681;-2,782;0,000;40,057;40,800;9,434;3,051;5,199;0,476;5,358;1,684;-3,207;27,117;0,000;269,940;Inf;280,000;280,000;3,268;2,881;3,935;25,245
14080,500;2,962;0,723;-35,209;3,142;9,607;5,195;38,435;4,838;0,681;-2,782;0,000;40,100;40,800;9,434;3,051;5,084;0,443;5,354;1,657;-3,207;27,117;0,000;269,940;Inf;280,000;280,000;3,179;2,882;3,925;25,290
14081,000;2,569;0,645;-34,378;3,111;9,493;5,195;38,435;4,838;0,681;-2,782;0,000;40,100;40,800;9,723;3,155;5,080;0,946;5,392;1,940;-3,207;27,117;0,000;269,940;Inf;280,000;280,000;3,135;2,884;3,833;25,323
14081,500;2,569;0,645;-34,378;3,111;9,493;5,195;38,435;4,838;0,681;-2,782;0,000;40,100;40,800;9,723;3,155;5,122;0,483;5,357;1,668;-3,207;27,117;0,000;270,040;Inf;280,000;280,000;3,339;2,879;3,878;25,271
14082,000;2,569;0,645;-34,378;3,111;9,493;5,195;38,435;4,838;0,681;-2,782;0,000;40,100;40,800;9,723;3,155;5,124;1,317;5,397;1,928;-3,207;27,117;0,000;270,040;Inf;280,000;280,000;3,157;2,873;3,882;25,290
14082,500;2,569;0,645;-34,378;3,111;9,493;5,195;38,435;4,838;0,681;-2,782;0,000;40,100;40,800;9,723;3,155;5,119;1,222;5,426;2,374;-3,207;27,117;0,000;269,740;Inf;280,000;280,000;3,441;2,869;4,050;25,275
14083,000;2,569;0,645;-34,378;3,111;9,493;5,197;38,435;4,837;0,708;-2,778;0,000;40,055;40,783;9,723;3,155;5,282;1,488;5,465;2,206;-3,199;27,127;0,000;269,740;Inf;280,000;280,000;3,535;2,864;4,044;25,255
14083,500;2,569;0,645;-34,378;3,111;9,493;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,723;3,155;5,296;0,971;5,493;1,785;-3,199;27,127;0,000;270,440;Inf;280,000;280,000;3,610;2,859;4,065;25,205
14084,000;3,026;0,765;-35,124;3,119;9,621;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,540;3,024;5,303;0,998;5,510;2,090;-3,199;27,127;0,000;270,440;Inf;280,000;280,000;3,386;2,854;3,974;25,107
14084,500;3,026;0,765;-35,124;3,119;9,621;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,540;3,024;5,223;0,560;5,453;1,342;-3,199;27,127;0,000;270,540;Inf;280,000;280,000;3,475;2,857;3,988;25,044
14085,000;3,026;0,765;-35,124;3,119;9,621;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,540;3,024;5,134;1,209;5,376;2,232;-3,199;27,127;0,000;270,540;Inf;280,000;280,000;3,145;2,860;3,983;25,015
14085,500;3,026;0,765;-35,124;3,119;9,621;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,540;3,024;5,113;1,367;5,300;1,929;-3,199;27,127;0,000;270,040;Inf;280,000;280,000;3,488;2,862;4,055;25,065
14086,000;3,026;0,765;-35,124;3,119;9,621;5,197;38,435;4,837;0,708;-2,778;0,000;40,100;40,800;9,540;3,024;5,128;1,132;5,409;1,800;-3,199;27,127;0,000;270,040;Inf;280,000;280,000;3,427;2,865;4,087;25,063
14086,500;3,026;0,765;-35,124;3,119;9,621;5,165;38,453;4,824;0,773;-2,788;0,000;40,045;40,746;9,540;3,024;5,140;0,954;5,416;1,860;-3,208;27,115;0,000;269,840;Inf;280,000;280,000;3,367;2,868;4,015;24,999
14087,000;3,026;0,765;-35,124;3,119;9,621;5,165;38,453;4,824;0,773;-2,788;0,000;40,000;40,700;9,540;3,024;5,245;0,598;5,439;1,862;-3,208;27,115;0,000;269,840;Inf;280,000;280,000;3,343;2,870;4,003;25,100
14087,500;2,922;0,710;-35,209;3,128;9,662;5,165;38,453;4,824;0,773;-2,788;0,000;40,000;40,700;9,496;3,124;5,128;1,191;5,425;1,800;-3,208;27,115;0,000;269,940;Inf;280,000;280,000;3,286;2,873;4,119;25,203
14088,000;2,922;0,710;-35,209;3,128;9,662;5,165;38,453;4,824;0,773;-2,788;0,000;40,000;40,700;9,496;3,124;5,184;0,983;5,421;2,327;-3,208;27,115;0,000;269,940;Inf;280,000;280,000;3,386;2,874;4,107;25,244
14088,500;2,922;0,710;-35,209;3,128;9,662;5,165;38,453;4,824;0,773;-2,788;0,000;40,000;40,700;9,496;3,124;5,287;1,220;5,506;1,913;-3,208;27,115;0,000;269,740;Inf;280,000;280,000;3,479;2,874;4,057;25,313
14089,000;2,922;0,710;-35,209;3,128;9,662;5,165;38,453;4,824;0,773;-2,788;0,000;40,000;40,700;9,496;3,124;5,197;0,961;5,467;1,598;-3,208;27,115;0,000;269,740;Inf;280,000;280,000;3,482;2,875;4,087;25,382
14089,500;2,922;0,710;-35,209;3,128;9,662;5,140;38,451;4,817;0,801;-2,778;0,000;40,028;40,748;9,496;3,124;5,211;0,744;5,462;1,753;-3,203;27,120;0,000;270,040;Inf;280,000;280,000;3,306;2,876;4,112;25,283
14090,000;2,922;0,710;-35,209;3,128;9,662;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,496;3,124;5,181;1,765;5,487;2,806;-3,203;27,120;0,000;270,040;Inf;280,000;280,000;3,810;2,877;4,080;25,138
14090,500;3,246;0,807;-35,209;3,098;9,479;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,541;3,170;5,407;1,400;5,576;2,284;-3,203;27,120;0,000;269,940;Inf;280,000;280,000;3,810;2,877;4,129;25,090
14091,000;3,246;0,807;-35,209;3,098;9,479;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,541;3,170;5,374;1,643;5,649;2,218;-3,203;27,120;0,000;269,940;Inf;280,000;280,000;3,667;2,884;4,209;25,110
