t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14091,500;3,246;0,807;-35,209;3,098;9,479;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,541;3,170;5,440;0,925;5,583;1,957;-3,203;27,120;0,000;270,240;Inf;280,000;280,000;3,721;2,889;4,177;25,073
14092,000;3,246;0,807;-35,209;3,098;9,479;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,541;3,170;5,376;1,480;5,598;2,531;-3,203;27,120;0,000;270,240;Inf;280,000;280,000;3,476;2,895;4,111;25,081
14092,500;3,246;0,807;-35,209;3,098;9,479;5,140;38,451;4,817;0,801;-2,778;0,000;40,000;40,700;9,541;3,170;5,404;1,335;5,651;2,007;-3,203;27,120;0,000;270,340;Inf;280,000;280,000;3,746;2,901;4,174;25,046
14093,000;3,246;0,807;-35,209;3,098;9,479;5,139;38,438;4,806;0,830;-2,743;0,000;40,036;40,754;9,541;3,170;5,450;0,892;5,649;2,023;-3,194;27,119;0,000;270,340;Inf;280,000;280,000;3,599;2,907;4,188;24,999
14093,500;3,246;0,807;-35,209;3,098;9,479;5,139;38,438;4,806;0,830;-2,743;0,000;40,000;40,800;9,541;3,170;5,411;1,608;5,647;2,190;-3,194;27,119;0,000;271,140;Inf;280,000;280,000;3,503;2,912;4,152;24,958
14094,000;3,046;0,760;-34,892;3,090;9,522;5,139;38,438;4,806;0,830;-2,743;0,000;40,000;40,800;9,696;3,193;5,254;1,309;5,594;1,874;-3,194;27,119;0,000;271,140;Inf;280,000;280,000;3,714;2,918;4,200;24,965
14094,500;3,046;0,760;-34,892;3,090;9,522;5,139;38,438;4,806;0,830;-2,743;0,000;40,000;40,800;9,696;3,193;5,346;0,778;5,576;1,815;-3,194;27,119;0,000;271,140;Inf;280,000;280,000;3,508;2,920;4,159;24,973
14095,000;3,046;0,760;-34,892;3,090;9,522;5,139;38,438;4,806;0,830;-2,743;0,000;40,000;40,800;9,696;3,193;5,225;1,315;5,531;1,816;-3,194;27,119;0,000;271,140;Inf;280,000;280,000;3,379;2,922;4,165;25,036
14095,500;3,046;0,760;-34,892;3,090;9,522;5,139;38,438;4,806;0,830;-2,743;0,000;40,000;40,800;9,696;3,193;5,164;0,867;5,501;1,696;-3,194;27,119;0,000;271,140;Inf;280,000;280,000;3,472;2,924;4,195;25,068
14096,000;3,046;0,760;-34,892;3,090;9,522;5,126;38,452;4,809;0,886;-2,779;0,000;40,012;40,746;9,696;3,193;5,301;0,689;5,486;1,722;-3,203;27,105;0,000;271,140;Inf;280,000;280,000;3,307;2,926;4,179;25,050
14096,500;3,046;0,760;-34,892;3,090;9,522;5,126;38,452;4,809;0,886;-2,779;0,000;40,000;40,700;9,696;3,193;5,182;1,570;5,494;2,248;-3,203;27,105;0,000;270,240;Inf;280,000;280,000;3,299;2,928;4,097;25,037
14097,000;2,705;0,741;-34,288;3,167;9,509;5,126;38,452;4,809;0,886;-2,779;0,000;40,000;40,700;9,663;3,145;5,281;1,361;5,572;1,965;-3,203;27,105;0,000;270,240;Inf;280,000;280,000;3,624;2,930;4,220;25,076
14097,500;2,705;0,741;-34,288;3,167;9,509;5,126;38,452;4,809;0,886;-2,779;0,000;40,000;40,700;9,663;3,145;5,372;0,849;5,569;2,169;-3,203;27,105;0,000;270,740;Inf;280,000;280,000;3,545;2,926;4,201;25,141
14098,000;2,705;0,741;-34,288;3,167;9,509;5,126;38,452;4,809;0,886;-2,779;0,000;40,000;40,700;9,663;3,145;5,360;1,505;5,606;2,128;-3,203;27,105;0,000;270,740;Inf;280,000;280,000;3,490;2,923;4,210;25,146
14098,500;2,705;0,741;-34,288;3,167;9,509;5,126;38,452;4,809;0,886;-2,779;0,000;40,000;40,700;9,663;3,145;5,237;0,838;5,503;1,712;-3,203;27,105;0,000;270,740;Inf;280,000;280,000;3,650;2,919;4,252;25,150
14099,000;2,705;0,741;-34,288;3,167;9,509;5,148;38,456;4,827;0,918;-2,762;0,000;40,015;40,740;9,663;3,145;5,283;0,690;5,508;1,892;-3,199;27,117;0,000;270,740;Inf;280,000;280,000;3,323;2,915;4,181;25,169
14099,500;2,705;0,741;-34,288;3,167;9,509;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,663;3,145;5,229;1,703;5,510;2,131;-3,199;27,117;0,000;270,240;Inf;280,000;280,000;3,343;2,912;4,179;25,188
14100,000;2,705;0,741;-34,288;3,167;9,509;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,663;3,145;5,082;1,422;5,462;1,921;-3,199;27,117;0,000;270,240;Inf;280,000;280,000;3,643;2,909;4,191;25,199
14100,500;2,743;0,732;-33,511;3,166;9,493;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,845;3,055;5,276;1,038;5,551;1,851;-3,199;27,117;0,000;270,440;Inf;280,000;280,000;3,472;2,905;4,186;25,207
14101,000;2,743;0,732;-33,511;3,166;9,493;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,845;3,055;5,269;0,896;5,560;1,972;-3,199;27,117;0,000;270,440;Inf;280,000;280,000;3,429;2,903;4,116;25,145
14101,500;2,743;0,732;-33,511;3,166;9,493;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,845;3,055;5,340;0,978;5,562;2,178;-3,199;27,117;0,000;270,740;Inf;280,000;280,000;3,424;2,900;4,180;25,130
14102,000;2,743;0,732;-33,511;3,166;9,493;5,148;38,456;4,827;0,918;-2,762;0,000;40,000;40,700;9,845;3,055;5,247;1,043;5,552;1,832;-3,199;27,117;0,000;270,740;Inf;280,000;280,000;3,515;2,897;4,218;25,138
14102,500;2,743;0,732;-33,511;3,166;9,493;5,168;38,451;4,830;0,940;-2,779;0,000;40,002;40,765;9,845;3,055;5,350;1,105;5,577;2,144;-3,204;27,103;0,000;270,940;Inf;280,000;280,000;3,419;2,895;4,227;25,149
14103,000;2,743;0,732;-33,511;3,166;9,493;5,168;38,451;4,830;0,940;-2,779;0,000;40,000;40,800;9,845;3,055;5,279;1,594;5,581;2,115;-3,204;27,103;0,000;270,940;Inf;280,000;280,000;3,544;2,892;4,140;25,195
14103,500;3,186;0,762;-35,209;3,151;9,520;5,168;38,451;4,830;0,940;-2,779;0,000;40,000;40,800;9,636;3,198;5,372;0,830;5,611;2,038;-3,204;27,103;0,000;271,340;Inf;280,000;280,000;3,642;2,890;4,190;25,198
14104,000;3,186;0,762;-35,209;3,151;9,520;5,168;38,451;4,830;0,940;-2,779;0,000;40,000;40,800;9,636;3,198;5,383;1,397;5,627;2,170;-3,204;27,103;0,000;271,340;Inf;280,000;280,000;3,463;2,895;4,146;25,213
14104,500;3,186;0,762;-35,209;3,151;9,520;5,168;38,451;4,830;0,940;-2,779;0,000;40,000;40,800;9,636;3,198;5,314;1,361;5,635;2,007;-3,204;27,103;0,000;271,040;Inf;280,000;280,000;3,644;2,900;4,253;25,313
14105,000;3,186;0,762;-35,209;3,151;9,520;5,168;38,451;4,830;0,940;-2,779;0,000;40,000;40,800;9,636;3,198;5,418;0,855;5,650;1,914;-3,204;27,103;0,000;271,040;Inf;280,000;280,000;3,579;2,904;4,239;25,386
14105,500;3,186;0,762;-35,209;3,151;9,520;5,135;38,425;4,832;0,972;-2,781;0,000;40,003;40,776;9,636;3,198;5,393;1,123;5,676;2,313;-3,209;27,105;0,000;270,840;Inf;280,000;280,000;3,459;2,909;4,190;25,464
14106,000;3,186;0,762;-35,209;3,151;9,520;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,636;3,198;5,547;1,701;5,766;2,417;-3,209;27,105;0,000;270,840;Inf;280,000;280,000;3,626;2,913;4,242;25,449
14106,500;3,186;0,762;-35,209;3,151;9,520;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,636;3,198;5,484;1,366;5,750;2,186;-3,209;27,105;0,000;270,940;Inf;280,000;280,000;3,858;2,918;4,325;25,397
14107,000;2,445;0,653;-33,569;3,170;9,477;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,778;3,040;5,570;1,046;5,788;2,440;-3,209;27,105;0,000;270,940;Inf;280,000;280,000;3,697;2,922;4,247;25,291
14107,500;2,445;0,653;-33,569;3,170;9,477;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,778;3,040;5,538;1,511;5,781;2,256;-3,209;27,105;0,000;271,240;Inf;280,000;280,000;3,711;2,914;4,258;25,196
14108,000;2,445;0,653;-33,569;3,170;9,477;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,778;3,040;5,523;1,203;5,784;1,943;-3,209;27,105;0,000;271,240;Inf;280,000;280,000;3,772;2,907;4,291;25,058
14108,500;2,445;0,653;-33,569;3,170;9,477;5,135;38,425;4,832;0,972;-2,781;0,000;40,000;40,800;9,778;3,040;5,517;0,838;5,775;1,997;-3,209;27,105;0,000;271,340;Inf;280,000;280,000;3,613;2,899;4,241;25,010
14109,000;2,445;0,653;-33,569;3,170;9,477;5,150;38,429;4,834;1,027;-2,782;0,000;40,003;40,771;9,778;3,040;5,492;1,239;5,736;2,310;-3,214;27,097;0,000;271,340;Inf;280,000;280,000;3,532;2,892;4,273;24,970
14109,500;2,445;0,653;-33,569;3,170;9,477;5,150;38,429;4,834;1,027;-2,782;0,000;40,000;40,800;9,778;3,040;5,436;1,746;5,753;2,317;-3,214;27,097;0,000;270,440;Inf;280,000;280,000;3,694;2,884;4,233;24,966
14110,000;2,735;0,676;-35,209;3,170;9,576;5,150;38,429;4,834;1,027;-2,782;0,000;40,000;40,800;9,488;3,034;5,451;1,332;5,735;1,969;-3,214;27,097;0,000;270,440;Inf;280,000;280,000;3,813;2,877;4,237;24,934
14110,500;2,735;0,676;-35,209;3,170;9,576;5,150;38,429;4,834;1,027;-2,782;0,000;40,000;40,800;9,488;3,034;5,479;1,008;5,761;2,094;-3,214;27,097;0,000;270,740;Inf;280,000;280,000;3,622;2,875;4,222;24,927
14111,000;2,735;0,676;-35,209;3,170;9,576;5,150;38,429;4,834;1,027;-2,782;0,000;40,000;40,800;9,488;3,034;5,472;1,118;5,712;2,217;-3,214;27,097;0,000;270,740;Inf;280,000;280,000;3,586;2,873;4,181;24,947
14111,500;2,735;0,676;-35,209;3,170;9,576;5,150;38,429;4,834;1,027;-2,782;0,000;40,000;40,800;9,488;3,034;5,346;1,227;5,665;2,070;-3,214;27,097;0,000;270,740;Inf;280,000;280,000;3,630;2,870;4,258;25,056
14112,000;2,735;0,676;-35,209;3,170;9,576;5,151;38,466;4,852;1,090;-2,768;0,000;40,025;40,786;9,488;3,034;5,386;1,186;5,705;1,909;-3,208;27,105;0,000;270,740;Inf;280,000;280,000;3,577;2,868;4,247;25,051
14112,500;2,735;0,676;-35,209;3,170;9,576;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,488;3,034;5,395;1,118;5,694;2,450;-3,208;27,105;0,000;270,740;Inf;280,000;280,000;3,546;2,866;4,266;25,098
14113,000;2,827;0,746;-33,559;3,134;9,531;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,801;3,161;5,483;1,699;5,744;2,594;-3,208;27,105;0,000;270,740;Inf;280,000;280,000;3,664;2,864;4,226;25,035
14113,500;2,827;0,746;-33,559;3,134;9,531;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,801;3,161;5,489;1,808;5,722;2,335;-3,208;27,105;0,000;271,040;Inf;280,000;280,000;3,880;2,863;4,298;25,010
14114,000;2,827;0,746;-33,559;3,134;9,531;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,801;3,161;5,530;1,421;5,808;2,683;-3,208;27,105;0,000;271,040;Inf;280,000;280,000;3,838;2,863;4,395;24,929
14114,500;2,827;0,746;-33,559;3,134;9,531;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,801;3,161;5,665;3,161;5,913;3,605;-3,208;27,105;0,000;270,940;Inf;280,000;280,000;3,860;2,862;4,380;24,903
14115,000;2,827;0,746;-33,559;3,134;9,531;5,151;38,466;4,852;1,090;-2,768;0,000;40,000;40,800;9,801;3,161;5,914;2,119;6,060;2,862;-3,208;27,105;0,000;270,940;Inf;280,000;280,000;4,586;2,861;4,490;24,792
14115,500;2,827;0,746;-33,559;3,134;9,531;5,146;38,375;4,846;1,055;-2,785;0,000;40,012;40,833;9,801;3,161;5,905;1,586;6,077;2,611;-3,201;27,098;0,000;270,740;Inf;280,000;280,000;4,239;2,861;4,479;24,680
14116,000;2,827;0,746;-33,559;3,134;9,531;5,146;38,375;4,846;1,055;-2,785;0,000;40,000;40,800;9,801;3,161;5,907;1,362;6,104;2,821;-3,201;27,098;0,000;270,740;Inf;280,000;280,000;4,045;2,860;4,456;24,753
14116,500;2,346;0,655;-34,109;3,175;9,512;5,146;38,375;4,846;1,055;-2,785;0,000;40,000;40,800;9,631;3,001;5,826;1,486;6,086;2,814;-3,201;27,098;0,000;270,840;Inf;280,000;280,000;4,048;2,860;4,484;24,907
14117,000;2,346;0,655;-34,109;3,175;9,512;5,146;38,375;4,846;1,055;-2,785;0,000;40,000;40,800;9,631;3,001;5,931;1,894;6,128;2,698;-3,201;27,098;0,000;270,840;Inf;280,000;280,000;4,053;2,851;4,455;25,026
14117,500;2,346;0,655;-34,109;3,175;9,512;5,146;38,375;4,846;1,055;-2,785;0,000;40,000;40,800;9,631;3,001;5,846;1,259;6,116;2,153;-3,201;27,098;0,000;270,740;Inf;280,000;280,000;4,163;2,843;4,504;25,110
14118,000;2,346;0,655;-34,109;3,175;9,512;5,146;38,375;4,846;1,055;-2,785;0,000;40,000;40,800;9,631;3,001;5,774;1,204;6,062;2,480;-3,201;27,098;0,000;270,740;Inf;280,000;280,000;3,844;2,835;4,494;25,130
14118,500;2,346;0,655;-34,109;3,175;9,512;5,158;38,449;4,863;1,159;-2,759;0,000;40,027;40,912;9,631;3,001;5,831;1,868;6,004;2,670;-3,201;27,107;0,000;271,240;Inf;280,000;280,000;3,880;2,827;4,489;25,165
14119,000;2,346;0,655;-34,109;3,175;9,512;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,631;3,001;5,748;1,779;6,070;2,502;-3,201;27,107;0,000;271,240;Inf;280,000;280,000;4,093;2,819;4,573;25,154
14119,500;3,039;0,809;-33,807;3,098;9,568;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,608;3,006;5,831;1,367;6,100;2,669;-3,201;27,107;0,000;270,740;Inf;280,000;280,000;4,025;2,811;4,530;25,091
14120,000;3,039;0,809;-33,807;3,098;9,568;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,608;3,006;5,800;1,912;6,063;2,514;-3,201;27,107;0,000;270,740;Inf;280,000;280,000;3,992;2,815;4,546;25,023
14120,500;3,039;0,809;-33,807;3,098;9,568;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,608;3,006;5,798;1,237;6,101;2,457;-3,201;27,107;0,000;268,740;Inf;280,000;280,000;4,072;2,819;4,554;24,998
14121,000;3,039;0,809;-33,807;3,098;9,568;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,608;3,006;5,897;1,646;6,130;2,699;-3,201;27,107;0,000;268,740;Inf;280,000;280,000;3,898;2,822;4,496;24,946
14121,500;3,039;0,809;-33,807;3,098;9,568;5,158;38,449;4,863;1,159;-2,759;0,000;40,000;40,900;9,608;3,006;5,855;1,695;6,144;2,560;-3,201;27,107;0,000;270,640;Inf;280,000;280,000;4,093;2,826;4,552;24,930
14122,000;3,039;0,809;-33,807;3,098;9,568;5,147;38,441;4,857;1,190;-2,780;0,000;40,032;40,917;9,608;3,006;5,934;1,431;6,155;2,846;-3,212;27,088;0,000;270,640;Inf;280,000;280,000;4,064;2,829;4,520;24,912
14122,500;3,039;0,809;-33,807;3,098;9,568;5,147;38,441;4,857;1,190;-2,780;0,000;40,000;40,900;9,608;3,006;5,922;1,717;6,159;2,534;-3,212;27,088;0,000;270,040;Inf;280,000;280,000;4,092;2,833;4,602;24,931
14123,000;2,497;0,644;-34,561;3,138;9,571;5,147;38,441;4,857;1,190;-2,780;0,000;40,000;40,900;9,583;2,947;5,898;1,485;6,111;2,540;-3,212;27,088;0,000;270,040;Inf;280,000;280,000;4,083;2,836;4,568;24,957
14123,500;2,497;0,644;-34,561;3,138;9,571;5,147;38,441;4,857;1,190;-2,780;0,000;40,000;40,900;9,583;2,947;5,809;1,932;6,108;2,596;-3,212;27,088;0,000;270,240;Inf;280,000;280,000;4,009;2,831;4,603;24,989
14124,000;2,497;0,644;-34,561;3,138;9,571;5,147;38,441;4,857;1,190;-2,780;0,000;40,000;40,900;9,583;2,947;5,879;1,348;6,139;2,502;-3,212;27,088;0,000;270,240;Inf;280,000;280,000;4,111;2,825;4,653;24,930
14124,500;2,497;0,644;-34,561;3,138;9,571;5,147;38,441;4,857;1,190;-2,780;0,000;40,000;40,900;9,583;2,947;5,933;1,698;6,142;2,754;-3,212;27,088;0,000;269,340;Inf;280,000;280,000;3,967;2,820;4,587;24,873
14125,000;2,497;0,644;-34,561;3,138;9,571;5,138;38,457;4,848;1,236;-2,772;0,000;40,042;40,916;9,583;2,947;5,914;1,758;6,151;2,504;-3,201;27,102;0,000;269,340;Inf;280,000;280,000;4,132;2,814;4,574;24,806
14125,500;2,497;0,644;-34,561;3,138;9,571;5,138;38,457;4,848;1,236;-2,772;0,000;40,000;40,900;9,583;2,947;5,869;1,360;6,134;2,186;-3,201;27,102;0,000;269,740;Inf;280,000;280,000;4,082;2,809;4,641;24,723
14126,000;2,337;0,647;-33,980;3,220;9,510;5,138;38,457;4,848;1,236;-2,772;0,000;40,000;40,900;9,611;3,021;5,573;1,414;6,013;2,513;-3,201;27,102;0,000;269,740;Inf;280,000;280,000;3,887;2,804;4,587;24,593
14126,500;2,337;0,647;-33,980;3,220;9,510;5,138;38,457;4,848;1,236;-2,772;0,000;40,000;40,900;9,611;3,021;5,893;1,269;6,105;2,560;-3,201;27,102;0,000;270,040;Inf;280,000;280,000;3,878;2,796;4,548;24,606
14127,000;2,337;0,647;-33,980;3,220;9,510;5,138;38,457;4,848;1,236;-2,772;0,000;40,000;40,900;9,611;3,021;5,897;2,492;6,158;3,178;-3,201;27,102;0,000;270,040;Inf;280,000;280,000;3,956;2,789;4,656;24,639
14127,500;2,337;0,647;-33,980;3,220;9,510;5,138;38,457;4,848;1,236;-2,772;0,000;40,000;40,900;9,611;3,021;6,029;1,541;6,232;2,850;-3,201;27,102;0,000;270,440;Inf;280,000;280,000;4,431;2,782;4,654;24,674
14128,000;2,337;0,647;-33,980;3,220;9,510;5,119;38,439;4,838;1,253;-2,781;0,000;40,043;40,907;9,611;3,021;6,079;2,463;6,276;3,152;-3,198;27,091;0,000;270,440;Inf;280,000;280,000;4,163;2,774;4,631;24,665
14128,500;2,337;0,647;-33,980;3,220;9,510;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,611;3,021;6,079;1,969;6,332;2,832;-3,198;27,091;0,000;270,140;Inf;280,000;280,000;4,492;2,767;4,753;24,672
14129,000;2,337;0,647;-33,980;3,220;9,510;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,611;3,021;6,146;1,241;6,318;2,713;-3,198;27,091;0,000;270,140;Inf;280,000;280,000;4,303;2,760;4,706;24,675
14129,500;2,786;0,715;-34,969;3,090;9,565;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,640;3,209;6,016;1,900;6,289;2,773;-3,198;27,091;0,000;270,140;Inf;280,000;280,000;4,105;2,754;4,754;24,835
14130,000;2,786;0,715;-34,969;3,090;9,565;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,640;3,209;5,837;1,818;6,236;2,799;-3,198;27,091;0,000;270,140;Inf;280,000;280,000;4,244;2,754;4,762;24,907
14130,500;2,786;0,715;-34,969;3,090;9,565;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,640;3,209;6,111;1,343;6,296;2,835;-3,198;27,091;0,000;269,840;Inf;280,000;280,000;4,173;2,754;4,726;24,892
14131,000;2,786;0,715;-34,969;3,090;9,565;5,119;38,439;4,838;1,253;-2,781;0,000;40,000;40,900;9,640;3,209;6,187;1,364;6,375;2,948;-3,198;27,091;0,000;269,840;Inf;280,000;280,000;4,146;2,755;4,707;24,841
14131,500;2,786;0,715;-34,969;3,090;9,565;5,118;38,432;4,839;1,278;-2,769;0,000;40,051;40,965;9,640;3,209;6,183;2,450;6,427;3,310;-3,203;27,092;0,000;270,340;Inf;280,000;280,000;4,218;2,755;4,682;24,811
14132,000;2,786;0,715;-34,969;3,090;9,565;5,118;38,432;4,839;1,278;-2,769;0,000;40,100;41,000;9,640;3,209;6,113;2,096;6,377;2,966;-3,203;27,092;0,000;270,340;Inf;280,000;280,000;4,592;2,756;4,877;24,737
14132,500;2,771;0,690;-35,135;3,095;9,589;5,118;38,432;4,839;1,278;-2,769;0,000;40,100;41,000;9,552;3,009;6,241;1,343;6,421;2,756;-3,203;27,092;0,000;270,340;Inf;280,000;280,000;4,388;2,756;4,830;24,690
14133,000;2,771;0,690;-35,135;3,095;9,589;5,118;38,432;4,839;1,278;-2,769;0,000;40,100;41,000;9,552;3,009;6,098;1,952;6,372;2,878;-3,203;27,092;0,000;270,340;Inf;280,000;280,000;4,190;2,756;4,710;24,678
14133,500;2,771;0,690;-35,135;3,095;9,589;5,118;38,432;4,839;1,278;-2,769;0,000;40,100;41,000;9,552;3,009;6,127;1,834;6,396;3,172;-3,203;27,092;0,000;271,040;Inf;280,000;280,000;4,325;2,757;4,834;24,695
14134,000;2,771;0,690;-35,135;3,095;9,589;5,118;38,432;4,839;1,278;-2,769;0,000;40,100;41,000;9,552;3,009;6,300;1,728;6,428;3,108;-3,203;27,092;0,000;271,040;Inf;280,000;280,000;4,382;2,757;4,837;24,760
14134,500;2,771;0,690;-35,135;3,095;9,589;5,138;38,443;4,828;1,329;-2,782;0,000;40,063;40,986;9,552;3,009;6,227;1,677;6,474;2,649;-3,211;27,085;0,000;270,340;Inf;280,000;280,000;4,391;2,757;4,871;24,817
14135,000;2,771;0,690;-35,135;3,095;9,589;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,552;3,009;6,206;1,275;6,430;2,428;-3,211;27,085;0,000;270,340;Inf;280,000;280,000;4,257;2,757;4,807;24,816
14135,500;2,771;0,690;-35,135;3,095;9,589;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,552;3,009;6,108;1,550;6,387;2,722;-3,211;27,085;0,000;270,540;Inf;280,000;280,000;4,085;2,758;4,689;24,841
14136,000;3,119;0,690;-35,209;2,985;9,616;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,577;3,116;6,171;1,857;6,433;2,754;-3,211;27,085;0,000;270,540;Inf;280,000;280,000;4,192;2,758;4,765;24,900
14136,500;3,119;0,690;-35,209;2,985;9,616;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,577;3,116;6,156;1,885;6,434;3,245;-3,211;27,085;0,000;270,640;Inf;280,000;280,000;4,304;2,764;4,802;24,903
14137,000;3,119;0,690;-35,209;2,985;9,616;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,577;3,116;6,173;1,972;6,385;2,773;-3,211;27,085;0,000;270,640;Inf;280,000;280,000;4,430;2,770;4,775;24,886
14137,500;3,119;0,690;-35,209;2,985;9,616;5,138;38,443;4,828;1,329;-2,782;0,000;40,100;41,000;9,577;3,116;5,834;1,856;6,247;2,511;-3,211;27,085;0,000;270,640;Inf;280,000;280,000;4,326;2,775;4,685;24,816
14138,000;3,119;0,690;-35,209;2,985;9,616;5,130;38,484;4,832;1,397;-2,785;0,000;40,075;40,967;9,577;3,116;5,938;2,339;6,275;3,085;-3,212;27,078;0,000;270,640;Inf;280,000;280,000;4,112;2,781;4,586;24,828
14138,500;3,119;0,690;-35,209;2,985;9,616;5,130;38,484;4,832;1,397;-2,785;0,000;40,100;41,000;9,577;3,116;6,026;1,977;6,303;2,757;-3,212;27,078;0,000;269,640;Inf;280,000;280,000;4,409;2,786;4,668;24,802
14139,000;3,277;0,756;-35,209;3,091;9,559;5,130;38,484;4,832;1,397;-2,785;0,000;40,100;41,000;9,607;3,193;6,086;1,647;6,342;2,774;-3,212;27,078;0,000;269,640;Inf;280,000;280,000;4,266;2,792;4,719;24,768
14139,500;3,277;0,756;-35,209;3,091;9,559;5,130;38,484;4,832;1,397;-2,785;0,000;40,100;41,000;9,607;3,193;5,990;2,079;6,267;2,850;-3,212;27,078;0,000;269,940;Inf;280,000;280,000;4,212;2,800;4,704;24,810
14140,000;3,277;0,756;-35,209;3,091;9,559;5,130;38,484;4,832;1,397;-2,785;0,000;40,100;41,000;9,607;3,193;5,953;1,557;6,288;2,523;-3,212;27,078;0,000;269,940;Inf;280,000;280,000;4,296;2,808;4,694;24,879
14140,500;3,277;0,756;-35,209;3,091;9,559;5,130;38,484;4,832;1,397;-2,785;0,000;40,100;41,000;9,607;3,193;6,064;2,085;6,335;3,218;-3,212;27,078;0,000;270,040;Inf;280,000;280,000;4,080;2,815;4,796;24,899
14141,000;3,277;0,756;-35,209;3,091;9,559;5,182;38,458;4,840;1,395;-2,784;0,000;40,074;41,013;9,607;3,193;6,089;2,180;6,389;2,897;-3,210;27,070;0,000;270,040;Inf;280,000;280,000;4,425;2,823;4,827;24,915
14141,500;3,277;0,756;-35,209;3,091;9,559;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,607;3,193;6,064;2,070;6,361;3,412;-3,210;27,070;0,000;270,740;Inf;280,000;280,000;4,389;2,830;4,817;24,962
14142,000;2,972;0,769;-34,455;3,109;9,499;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,685;3,149;6,262;1,372;6,439;2,945;-3,210;27,070;0,000;270,740;Inf;280,000;280,000;4,477;2,838;4,851;24,993
14142,500;2,972;0,769;-34,455;3,109;9,499;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,685;3,149;6,177;2,572;6,457;3,200;-3,210;27,070;0,000;270,140;Inf;280,000;280,000;4,255;2,840;4,854;24,975
14143,000;2,972;0,769;-34,455;3,109;9,499;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,685;3,149;6,143;2,161;6,441;2,924;-3,210;27,070;0,000;270,140;Inf;280,000;280,000;4,602;2,842;4,882;24,987
14143,500;2,972;0,769;-34,455;3,109;9,499;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,685;3,149;6,182;1,968;6,470;2,892;-3,210;27,070;0,000;270,840;Inf;280,000;280,000;4,417;2,844;4,929;24,967
14144,000;2,972;0,769;-34,455;3,109;9,499;5,182;38,458;4,840;1,395;-2,784;0,000;40,100;41,000;9,685;3,149;6,136;1,880;6,450;2,769;-3,210;27,070;0,000;270,840;Inf;280,000;280,000;4,378;2,846;4,896;24,955
14144,500;2,972;0,769;-34,455;3,109;9,499;5,145;38,450;4,843;1,443;-2,779;0,000;40,085;41,009;9,685;3,149;6,274;1,558;6,473;2,913;-3,207;27,073;0,000;270,540;Inf;280,000;280,000;4,309;2,848;4,867;24,927
14145,000;2,972;0,769;-34,455;3,109;9,499;5,145;38,450;4,843;1,443;-2,779;0,000;40,100;41,000;9,685;3,149;6,279;2,243;6,529;3,090;-3,207;27,073;0,000;270,540;Inf;280,000;280,000;4,304;2,850;4,879;24,949
14145,500;2,991;0,800;-34,405;3,167;9,466;5,145;38,450;4,843;1,443;-2,779;0,000;40,100;41,000;9,622;3,113;6,367;1,648;6,565;3,207;-3,207;27,073;0,000;270,340;Inf;280,000;280,000;4,535;2,852;4,931;25,036
14146,000;2,991;0,800;-34,405;3,167;9,466;5,145;38,450;4,843;1,443;-2,779;0,000;40,100;41,000;9,622;3,113;6,351;2,201;6,585;3,137;-3,207;27,073;0,000;270,340;Inf;280,000;280,000;4,447;2,855;4,936;25,068
14146,500;2,991;0,800;-34,405;3,167;9,466;5,145;38,450;4,843;1,443;-2,779;0,000;40,100;41,000;9,622;3,113;6,375;1,837;6,589;3,128;-3,207;27,073;0,000;269,840;Inf;280,000;280,000;4,569;2,857;4,956;25,076
14147,000;2,991;0,800;-34,405;3,167;9,466;5,145;38,450;4,843;1,443;-2,779;0,000;40,100;41,000;9,622;3,113;6,374;1,684;6,591;2,916;-3,207;27,073;0,000;269,840;Inf;280,000;280,000;4,482;2,859;4,881;25,101
14147,500;2,991;0,800;-34,405;3,167;9,466;5,135;38,454;4,829;1,480;-2,765;0,000;40,107;41,098;9,622;3,113;6,251;2,109;6,554;2,892;-3,193;27,077;0,000;270,640;Inf;280,000;280,000;4,391;2,861;4,900;25,200
14148,000;2,991;0,800;-34,405;3,167;9,466;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,622;3,113;6,184;1,783;6,518;2,671;-3,193;27,077;0,000;270,640;Inf;280,000;280,000;4,451;2,863;4,862;25,215
14148,500;2,720;0,619;-35,209;3,145;9,595;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,546;3,181;6,110;1,630;6,469;2,692;-3,193;27,077;0,000;269,840;Inf;280,000;280,000;4,289;2,866;4,776;25,240
14149,000;2,720;0,619;-35,209;3,145;9,595;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,546;3,181;6,131;1,782;6,422;2,659;-3,193;27,077;0,000;269,840;Inf;280,000;280,000;4,225;2,863;4,743;25,296
14149,500;2,720;0,619;-35,209;3,145;9,595;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,546;3,181;6,130;1,819;6,427;3,223;-3,193;27,077;0,000;270,040;Inf;280,000;280,000;4,249;2,861;4,847;25,278
14150,000;2,720;0,619;-35,209;3,145;9,595;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,546;3,181;6,227;2,164;6,469;3,166;-3,193;27,077;0,000;270,040;Inf;280,000;280,000;4,400;2,859;4,841;25,258
14150,500;2,720;0,619;-35,209;3,145;9,595;5,135;38,454;4,829;1,480;-2,765;0,000;40,100;41,100;9,546;3,181;6,229;1,983;6,512;2,937;-3,193;27,077;0,000;270,540;Inf;280,000;280,000;4,507;2,856;4,929;25,298
14151,000;2,720;0,619;-35,209;3,145;9,595;5,125;38,456;4,826;1,505;-2,779;0,000;40,101;41,073;9,546;3,181;6,256;1,647;6,516;3,069;-3,194;27,070;0,000;270,540;Inf;280,000;280,000;4,415;2,854;4,938;25,290
14151,500;2,720;0,619;-35,209;3,145;9,595;5,125;38,456;4,826;1,505;-2,779;0,000;40,100;41,100;9,546;3,181;6,311;1,550;6,510;2,978;-3,194;27,070;0,000;270,940;Inf;280,000;280,000;4,372;2,852;4,840;25,242
14152,000;3,451;0,817;-35,209;3,116;9,599;5,125;38,456;4,826;1,505;-2,779;0,000;40,100;41,100;9,634;2,955;6,322;3,003;6,605;3,785;-3,194;27,070;0,000;270,940;Inf;280,000;280,000;4,337;2,850;5,004;25,127
14152,500;3,451;0,817;-35,209;3,116;9,599;5,125;38,456;4,826;1,505;-2,779;0,000;40,100;41,100;9,634;2,955;6,523;1,854;6,707;3,168;-3,194;27,070;0,000;270,340;Inf;280,000;280,000;4,929;2,859;5,034;25,095
14153,000;3,451;0,817;-35,209;3,116;9,599;5,125;38,456;4,826;1,505;-2,779;0,000;40,100;41,100;9,634;2,955;6,505;2,296;6,723;3,502;-3,194;27,070;0,000;270,340;Inf;280,000;280,000;4,563;2,869;4,998;25,130
14153,500;3,451;0,817;-35,209;3,116;9,599;5,125;38,456;4,826;1,505;-2,779;0,000;40,100;41,100;9,634;2,955;6,479;2,095;6,744;3,255;-3,194;27,070;0,000;270,640;Inf;280,000;280,000;4,756;2,879;4,975;25,149
14154,000;3,451;0,817;-35,209;3,116;9,599;5,130;38,423;4,816;1,527;-2,765;0,000;40,122;41,095;9,634;2,955;6,585;1,987;6,780;3,644;-3,199;27,067;0,000;270,640;Inf;280,000;280,000;4,643;2,888;5,019;25,176
14154,500;3,451;0,817;-35,209;3,116;9,599;5,130;38,423;4,816;1,527;-2,765;0,000;40,100;41,100;9,634;2,955;6,595;1,803;6,793;3,090;-3,199;27,067;0,000;270,440;Inf;280,000;280,000;4,749;2,897;5,005;25,135
14155,000;3,183;0,788;-35,199;3,060;9,579;5,130;38,423;4,816;1,527;-2,765;0,000;40,100;41,100;9,648;3,217;6,526;2,359;6,807;3,681;-3,199;27,067;0,000;270,440;Inf;280,000;280,000;4,570;2,906;4,999;25,084
14155,500;3,183;0,788;-35,199;3,060;9,579;5,130;38,423;4,816;1,527;-2,765;0,000;40,100;41,100;9,648;3,217;6,574;2,300;6,807;3,256;-3,199;27,067;0,000;271,040;Inf;280,000;280,000;4,843;2,911;5,024;25,057
14156,000;3,183;0,788;-35,199;3,060;9,579;5,130;38,423;4,816;1,527;-2,765;0,000;40,100;41,100;9,648;3,217;6,505;1,745;6,752;3,104;-3,199;27,067;0,000;271,040;Inf;280,000;280,000;4,734;2,915;5,046;25,036
14156,500;3,183;0,788;-35,199;3,060;9,579;5,130;38,423;4,816;1,527;-2,765;0,000;40,100;41,100;9,648;3,217;6,519;1,467;6,732;3,016;-3,199;27,067;0,000;270,740;Inf;280,000;280,000;4,527;2,920;5,029;25,128
14157,000;3,183;0,788;-35,199;3,060;9,579;5,136;38,454;4,837;1,595;-2,780;0,000;40,128;41,134;9,648;3,217;6,450;2,376;6,722;3,199;-3,205;27,060;0,000;270,740;Inf;280,000;280,000;4,434;2,924;4,980;25,195
14157,500;3,183;0,788;-35,199;3,060;9,579;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,648;3,217;6,416;1,961;6,716;2,912;-3,205;27,060;0,000;271,040;Inf;280,000;280,000;4,687;2,928;5,059;25,159
14158,000;3,183;0,788;-35,199;3,060;9,579;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,648;3,217;6,429;1,580;6,702;2,872;-3,205;27,060;0,000;271,040;Inf;280,000;280,000;4,501;2,933;5,047;25,130
14158,500;2,828;0,736;-34,678;3,136;9,580;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,602;3,037;6,385;2,083;6,686;3,328;-3,205;27,060;0,000;270,840;Inf;280,000;280,000;4,396;2,937;4,970;25,176
14159,000;2,828;0,736;-34,678;3,136;9,580;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,602;3,037;6,509;1,598;6,722;3,279;-3,205;27,060;0,000;270,840;Inf;280,000;280,000;4,620;2,935;4,983;25,127
14159,500;2,828;0,736;-34,678;3,136;9,580;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,602;3,037;6,492;2,252;6,792;3,790;-3,205;27,060;0,000;270,640;Inf;280,000;280,000;4,527;2,933;5,106;25,069
14160,000;2,828;0,736;-34,678;3,136;9,580;5,136;38,454;4,837;1,595;-2,780;0,000;40,100;41,100;9,602;3,037;6,667;2,323;6,815;3,602;-3,205;27,060;0,000;270,640;Inf;280,000;280,000;4,832;2,931;5,105;25,078
14160,500;2,828;0,736;-34,678;3,136;9,580;5,180;38,450;4,815;1,599;-2,790;0,000;40,147;41,141;9,602;3,037;6,552;2,130;6,833;3,169;-3,207;27,058;0,000;270,640;Inf;280,000;280,000;4,852;2,930;5,093;25,093
14161,000;2,828;0,736;-34,678;3,136;9,580;5,180;38,450;4,815;1,599;-2,790;0,000;40,100;41,100;9,602;3,037;6,408;1,920;6,754;3,065;-3,207;27,058;0,000;270,640;Inf;280,000;280,000;4,671;2,928;5,146;25,055
14161,500;3,099;0,738;-35,209;3,119;9,603;5,180;38,450;4,815;1,599;-2,790;0,000;40,100;41,100;9,528;3,076;6,522;1,585;6,764;2,996;-3,207;27,058;0,000;270,840;Inf;280,000;280,000;4,537;2,926;5,129;25,042
14162,000;3,099;0,738;-35,209;3,119;9,603;5,180;38,450;4,815;1,599;-2,790;0,000;40,100;41,100;9,528;3,076;6,458;1,497;6,670;2,878;-3,207;27,058;0,000;270,840;Inf;280,000;280,000;4,467;2,929;4,998;25,023
14162,500;3,099;0,738;-35,209;3,119;9,603;5,180;38,450;4,815;1,599;-2,790;0,000;40,100;41,100;9,528;3,076;6,296;2,372;6,645;3,227;-3,207;27,058;0,000;270,740;Inf;280,000;280,000;4,375;2,932;5,059;25,019
14163,000;3,099;0,738;-35,209;3,119;9,603;5,180;38,450;4,815;1,599;-2,790;0,000;40,100;41,100;9,528;3,076;6,479;1,666;6,700;3,272;-3,207;27,058;0,000;270,740;Inf;280,000;280,000;4,635;2,935;5,061;25,010
14163,500;3,099;0,738;-35,209;3,119;9,603;5,157;38,485;4,821;1,666;-2,768;0,000;40,156;41,159;9,528;3,076;6,433;2,091;6,703;3,116;-3,206;27,064;0,000;270,040;Inf;280,000;280,000;4,529;2,937;5,005;24,983
14164,000;3,099;0,738;-35,209;3,119;9,603;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,528;3,076;6,445;2,194;6,746;3,605;-3,206;27,064;0,000;270,040;Inf;280,000;280,000;4,586;2,940;4,933;24,971
14164,500;3,099;0,738;-35,209;3,119;9,603;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,528;3,076;6,549;2,486;6,761;3,431;-3,206;27,064;0,000;270,140;Inf;280,000;280,000;4,748;2,943;5,021;24,953
14165,000;3,258;0,751;-35,209;3,097;9,624;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,603;3,207;6,544;1,918;6,809;3,154;-3,206;27,064;0,000;270,140;Inf;280,000;280,000;4,807;2,945;5,013;24,940
14165,500;3,258;0,751;-35,209;3,097;9,624;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,603;3,207;6,530;1,896;6,798;3,414;-3,206;27,064;0,000;270,140;Inf;280,000;280,000;4,606;2,950;5,062;24,974
14166,000;3,258;0,751;-35,209;3,097;9,624;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,603;3,207;6,520;2,694;6,814;3,457;-3,206;27,064;0,000;270,140;Inf;280,000;280,000;4,660;2,955;5,122;24,998
14166,500;3,258;0,751;-35,209;3,097;9,624;5,157;38,485;4,821;1,666;-2,768;0,000;40,200;41,200;9,603;3,207;6,605;2,743;6,850;3,566;-3,206;27,064;0,000;270,740;Inf;280,000;280,000;4,871;2,960;5,067;25,039
14167,000;3,258;0,751;-35,209;3,097;9,624;5,149;38,462;4,845;1,687;-2,775;0,000;40,174;41,153;9,603;3,207;6,592;2,266;6,873;3,631;-3,202;27,065;0,000;270,740;Inf;280,000;280,000;4,941;2,965;5,174;25,042
14167,500;3,258;0,751;-35,209;3,097;9,624;5,149;38,462;4,845;1,687;-2,775;0,000;40,200;41,200;9,603;3,207;6,721;2,019;6,903;3,641;-3,202;27,065;0,000;270,440;Inf;280,000;280,000;4,841;2,970;5,180;25,035
14168,000;3,179;0,730;-35,209;3,067;9,488;5,149;38,462;4,845;1,687;-2,775;0,000;40,200;41,200;9,584;3,148;6,749;2,844;6,968;3,736;-3,202;27,065;0,000;270,440;Inf;280,000;280,000;4,821;2,975;5,174;24,946
14168,500;3,179;0,730;-35,209;3,067;9,488;5,149;38,462;4,845;1,687;-2,775;0,000;40,200;41,200;9,584;3,148;6,743;1,887;6,953;3,457;-3,202;27,065;0,000;270,740;Inf;280,000;280,000;5,074;2,978;5,209;24,820
14169,000;3,179;0,730;-35,209;3,067;9,488;5,149;38,462;4,845;1,687;-2,775;0,000;40,200;41,200;9,584;3,148;6,648;2,259;6,910;3,238;-3,202;27,065;0,000;270,740;Inf;280,000;280,000;4,760;2,981;5,197;24,809
14169,500;3,179;0,730;-35,209;3,067;9,488;5,149;38,462;4,845;1,687;-2,775;0,000;40,200;41,200;9,584;3,148;6,516;2,313;6,897;3,303;-3,202;27,065;0,000;269,940;Inf;280,000;280,000;4,764;2,985;5,253;24,844
14170,000;3,179;0,730;-35,209;3,067;9,488;5,115;38,478;4,834;1,728;-2,783;0,000;40,174;41,167;9,584;3,148;6,649;2,296;6,894;3,926;-3,202;27,055;0,000;269,940;Inf;280,000;280,000;4,757;2,988;5,242;24,902
14170,500;3,179;0,730;-35,209;3,067;9,488;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,584;3,148;6,665;2,363;6,951;3,330;-3,202;27,055;0,000;269,540;Inf;280,000;280,000;4,941;2,991;5,119;24,893
14171,000;2,372;0,624;-33,716;3,104;9,516;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,755;3,135;6,589;1,780;6,900;3,176;-3,202;27,055;0,000;269,540;Inf;280,000;280,000;4,827;2,994;5,156;24,886
14171,500;2,372;0,624;-33,716;3,104;9,516;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,755;3,135;6,644;1,817;6,884;3,513;-3,202;27,055;0,000;269,640;Inf;280,000;280,000;4,611;2,984;5,180;24,929
14172,000;2,372;0,624;-33,716;3,104;9,516;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,755;3,135;6,643;2,454;6,947;3,429;-3,202;27,055;0,000;269,640;Inf;280,000;280,000;4,715;2,974;5,191;24,945
14172,500;2,372;0,624;-33,716;3,104;9,516;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,755;3,135;6,417;2,178;6,833;3,342;-3,202;27,055;0,000;270,840;Inf;280,000;280,000;4,868;2,964;5,130;24,898
14173,000;2,372;0,624;-33,716;3,104;9,516;5,115;38,478;4,834;1,728;-2,783;0,000;40,200;41,200;9,755;3,135;6,677;2,074;6,931;3,346;-3,202;27,055;0,000;270,840;Inf;280,000;280,000;4,692;2,954;5,150;24,927
14173,500;2,372;0,624;-33,716;3,104;9,516;5,140;38,478;4,843;1,759;-2,779;0,000;40,192;41,215;9,755;3,135;6,647;2,134;6,942;3,503;-3,196;27,052;0,000;269,240;Inf;280,000;280,000;4,757;2,945;5,220;24,932
14174,000;2,372;0,624;-33,716;3,104;9,516;5,140;38,478;4,843;1,759;-2,779;0,000;40,200;41,200;9,755;3,135;6,706;2,483;6,971;3,409;-3,196;27,052;0,000;269,240;Inf;280,000;280,000;4,807;2,935;5,157;25,026
14174,500;3,089;0,726;-35,209;3,109;9,583;5,140;38,478;4,843;1,759;-2,779;0,000;40,200;41,200;9,521;3,165;6,596;2,058;6,920;3,142;-3,196;27,052;0,000;270,240;Inf;280,000;280,000;4,892;2,926;5,204;24,979
14175,000;3,089;0,726;-35,209;3,109;9,583;5,140;38,478;4,843;1,759;-2,779;0,000;40,200;41,200;9,521;3,165;6,662;1,957;6,912;3,614;-3,196;27,052;0,000;270,240;Inf;280,000;280,000;4,679;2,929;5,238;24,943
14175,500;3,089;0,726;-35,209;3,109;9,583;5,140;38,478;4,843;1,759;-2,779;0,000;40,200;41,200;9,521;3,165;6,677;2,188;6,940;3,668;-3,196;27,052;0,000;269,040;Inf;280,000;280,000;4,786;2,931;5,226;24,973
14176,000;3,089;0,726;-35,209;3,109;9,583;5,140;38,478;4,843;1,759;-2,779;0,000;40,200;41,200;9,521;3,165;6,709;2,544;6,991;3,570;-3,196;27,052;0,000;269,040;Inf;280,000;280,000;4,868;2,934;5,254;24,987
14176,500;3,089;0,726;-35,209;3,109;9,583;5,164;38,448;4,854;1,779;-2,790;0,000;40,193;41,231;9,521;3,165;6,789;2,030;7,005;3,639;-3,213;27,048;0,000;271,040;Inf;280,000;280,000;4,953;2,936;5,232;25,058
14177,000;3,089;0,726;-35,209;3,109;9,583;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,521;3,165;6,745;2,579;6,987;3,474;-3,213;27,048;0,000;271,040;Inf;280,000;280,000;4,866;2,939;5,301;25,085
14177,500;2,797;0,748;-33,078;3,113;9,558;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,752;3,076;6,789;2,075;6,998;3,686;-3,213;27,048;0,000;268,940;Inf;280,000;280,000;4,946;2,941;5,268;25,112
14178,000;2,797;0,748;-33,078;3,113;9,558;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,752;3,076;6,785;2,336;7,039;3,532;-3,213;27,048;0,000;268,940;Inf;280,000;280,000;4,887;2,939;5,224;25,030
14178,500;2,797;0,748;-33,078;3,113;9,558;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,752;3,076;6,833;2,468;7,061;3,987;-3,213;27,048;0,000;270,740;Inf;280,000;280,000;4,923;2,937;5,304;25,045
14179,000;2,797;0,748;-33,078;3,113;9,558;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,752;3,076;6,859;2,906;7,112;3,737;-3,213;27,048;0,000;270,740;Inf;280,000;280,000;5,087;2,934;5,334;25,031
14179,500;2,797;0,748;-33,078;3,113;9,558;5,164;38,448;4,854;1,779;-2,790;0,000;40,200;41,200;9,752;3,076;6,907;2,176;7,140;3,537;-3,213;27,048;0,000;269,640;Inf;280,000;280,000;5,153;2,932;5,381;24,972
14180,000;2,797;0,748;-33,078;3,113;9,558;5,153;38,458;4,829;1,816;-2,780;0,000;40,211;41,256;9,752;3,076;6,910;2,521;7,157;3,757;-3,216;27,043;0,000;269,640;Inf;280,000;280,000;4,940;2,930;5,332;24,965
14180,500;2,797;0,748;-33,078;3,113;9,558;5,153;38,458;4,829;1,816;-2,780;0,000;40,200;41,300;9,752;3,076;6,842;2,616;7,135;3,520;-3,216;27,043;0,000;270,540;Inf;280,000;280,000;5,086;2,928;5,311;24,960
14181,000;2,776;0,672;-35,209;3,106;9,681;5,153;38,458;4,829;1,816;-2,780;0,000;40,200;41,300;9,560;3,052;6,908;2,052;7,123;3,615;-3,216;27,043;0,000;270,540;Inf;280,000;280,000;5,028;2,926;5,328;24,939
14181,500;2,776;0,672;-35,209;3,106;9,681;5,153;38,458;4,829;1,816;-2,780;0,000;40,200;41,300;9,560;3,052;6,720;2,605;7,011;3,403;-3,216;27,043;0,000;268,140;Inf;280,000;280,000;4,924;2,923;5,326;24,964
14182,000;2,776;0,672;-35,209;3,106;9,681;5,153;38,458;4,829;1,816;-2,780;0,000;40,200;41,300;9,560;3,052;6,653;2,343;6,975;3,206;-3,216;27,043;0,000;268,140;Inf;280,000;280,000;4,935;2,921;5,276;25,026
14182,500;2,776;0,672;-35,209;3,106;9,681;5,153;38,458;4,829;1,816;-2,780;0,000;40,200;41,300;9,560;3,052;6,641;2,106;6,968;3,102;-3,216;27,043;0,000;270,140;Inf;280,000;280,000;4,794;2,918;5,336;25,088
14183,000;2,776;0,672;-35,209;3,106;9,681;5,172;38,507;4,838;1,890;-2,789;0,000;40,218;41,278;9,560;3,052;6,638;2,001;6,962;3,485;-3,212;27,038;0,000;270,140;Inf;280,000;280,000;4,704;2,916;5,341;25,117
14183,500;2,776;0,672;-35,209;3,106;9,681;5,172;38,507;4,838;1,890;-2,789;0,000;40,200;41,300;9,560;3,052;6,733;1,710;6,971;3,077;-3,212;27,038;0,000;268,840;Inf;280,000;280,000;4,771;2,914;5,266;25,087
14184,000;2,811;0,672;-34,927;3,164;9,574;5,172;38,507;4,838;1,890;-2,789;0,000;40,200;41,300;9,650;3,074;6,607;2,486;6,888;3,627;-3,212;27,038;0,000;268,840;Inf;280,000;280,000;4,623;2,912;5,269;25,150
14184,500;2,811;0,672;-34,927;3,164;9,574;5,172;38,507;4,838;1,890;-2,789;0,000;40,200;41,300;9,650;3,074;6,445;2,877;6,883;3,711;-3,212;27,038;0,000;270,340;Inf;280,000;280,000;4,902;2,910;5,356;25,102
14185,000;2,811;0,672;-34,927;3,164;9,574;5,172;38,507;4,838;1,890;-2,789;0,000;40,200;41,300;9,650;3,074;6,666;2,536;6,976;3,925;-3,212;27,038;0,000;270,340;Inf;280,000;280,000;4,979;2,908;5,415;25,193
14185,500;2,811;0,672;-34,927;3,164;9,574;5,172;38,507;4,838;1,890;-2,789;0,000;40,200;41,300;9,650;3,074;6,919;2,102;7,077;3,848;-3,212;27,038;0,000;267,840;Inf;280,000;280,000;5,026;2,907;5,388;25,229
14186,000;2,811;0,672;-34,927;3,164;9,574;5,156;38,458;4,842;1,889;-2,796;0,000;40,233;41,251;9,650;3,074;6,878;3,096;7,109;3,991;-3,222;27,028;0,000;267,840;Inf;280,000;280,000;4,987;2,905;5,368;25,296
14186,500;2,811;0,672;-34,927;3,164;9,574;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,650;3,074;6,901;2,464;7,150;3,678;-3,222;27,028;0,000;270,640;Inf;280,000;280,000;5,269;2,904;5,387;25,224
14187,000;2,811;0,672;-34,927;3,164;9,574;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,650;3,074;6,942;2,004;7,139;3,523;-3,222;27,028;0,000;270,640;Inf;280,000;280,000;5,048;2,902;5,383;25,124
14187,500;3,068;0,730;-35,209;3,092;9,613;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,407;3,080;6,815;2,336;7,087;3,531;-3,222;27,028;0,000;268,140;Inf;280,000;280,000;4,902;2,901;5,363;25,188
14188,000;3,068;0,730;-35,209;3,092;9,613;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,407;3,080;6,677;2,267;7,047;3,342;-3,222;27,028;0,000;268,140;Inf;280,000;280,000;4,942;2,903;5,409;25,204
14188,500;3,068;0,730;-35,209;3,092;9,613;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,407;3,080;6,765;2,069;7,061;3,654;-3,222;27,028;0,000;270,340;Inf;280,000;280,000;4,833;2,906;5,411;25,253
14189,000;3,068;0,730;-35,209;3,092;9,613;5,156;38,458;4,842;1,889;-2,796;0,000;40,200;41,300;9,407;3,080;6,737;2,349;6,957;3,550;-3,222;27,028;0,000;270,340;Inf;280,000;280,000;4,887;2,909;5,386;25,241
14189,500;3,068;0,730;-35,209;3,092;9,613;5,093;38,487;4,840;1,936;-2,780;0,000;40,253;41,335;9,407;3,080;6,634;2,687;6,989;3,528;-3,209;27,021;0,000;267,840;Inf;280,000;280,000;4,898;2,911;5,380;25,265
14190,000;3,068;0,730;-35,209;3,092;9,613;5,093;38,487;4,840;1,936;-2,780;0,000;40,300;41,300;9,407;3,080;6,699;2,321;7,036;3,407;-3,209;27,021;0,000;267,840;Inf;280,000;280,000;4,960;2,914;5,451;25,253
14190,500;2,770;0,742;-34,182;3,228;9,525;5,093;38,487;4,840;1,936;-2,780;0,000;40,300;41,300;9,638;2,993;6,809;2,067;7,061;3,709;-3,209;27,021;0,000;270,740;Inf;280,000;280,000;4,866;2,916;5,391;25,270
14191,000;2,770;0,742;-34,182;3,228;9,525;5,093;38,487;4,840;1,936;-2,780;0,000;40,300;41,300;9,638;2,993;6,844;2,592;7,090;3,674;-3,209;27,021;0,000;270,740;Inf;280,000;280,000;4,912;2,914;5,458;25,271
14191,500;2,770;0,742;-34,182;3,228;9,525;5,093;38,487;4,840;1,936;-2,780;0,000;40,300;41,300;9,638;2,993;6,672;2,721;7,073;3,497;-3,209;27,021;0,000;268,440;Inf;280,000;280,000;5,050;2,912;5,489;25,289
14192,000;2,770;0,742;-34,182;3,228;9,525;5,093;38,487;4,840;1,936;-2,780;0,000;40,300;41,300;9,638;2,993;6,838;2,668;7,085;3,811;-3,209;27,021;0,000;268,440;Inf;280,000;280,000;4,991;2,909;5,421;25,290
14192,500;2,770;0,742;-34,182;3,228;9,525;5,144;38,499;4,839;1,978;-2,778;0,000;40,262;41,321;9,638;2,993;6,783;2,778;7,111;3,624;-3,222;27,016;0,000;270,440;Inf;280,000;280,000;5,100;2,907;5,527;25,230
14193,000;2,770;0,742;-34,182;3,228;9,525;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,638;2,993;6,867;2,172;7,132;3,455;-3,222;27,016;0,000;270,440;Inf;280,000;280,000;5,074;2,905;5,501;25,182
14193,500;2,770;0,742;-34,182;3,228;9,525;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,638;2,993;6,873;2,463;7,119;3,659;-3,222;27,016;0,000;269,540;Inf;280,000;280,000;4,906;2,903;5,432;25,227
14194,000;2,854;0,736;-34,482;3,181;9,383;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,670;3,102;6,812;2,770;7,140;3,773;-3,222;27,016;0,000;269,540;Inf;280,000;280,000;5,028;2,900;5,516;25,242
14194,500;2,854;0,736;-34,482;3,181;9,383;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,670;3,102;6,949;2,457;7,150;3,987;-3,222;27,016;0,000;270,540;Inf;280,000;280,000;5,124;2,900;5,463;25,259
14195,000;2,854;0,736;-34,482;3,181;9,383;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,670;3,102;6,938;2,797;7,219;3,802;-3,222;27,016;0,000;270,540;Inf;280,000;280,000;5,136;2,899;5,538;25,302
14195,500;2,854;0,736;-34,482;3,181;9,383;5,144;38,499;4,839;1,978;-2,778;0,000;40,300;41,300;9,670;3,102;6,883;2,620;7,156;3,729;-3,222;27,016;0,000;269,640;Inf;280,000;280,000;5,189;2,898;5,410;25,316
14196,000;2,854;0,736;-34,482;3,181;9,383;5,178;38,484;4,839;2,015;-2,787;0,000;40,271;41,345;9,670;3,102;6,835;2,823;7,182;3,627;-3,225;27,013;0,000;269,640;Inf;280,000;280,000;5,097;2,897;5,507;25,267
14196,500;2,854;0,736;-34,482;3,181;9,383;5,178;38,484;4,839;2,015;-2,787;0,000;40,300;41,300;9,670;3,102;6,847;2,544;7,157;3,572;-3,225;27,013;0,000;270,840;Inf;280,000;280,000;5,117;2,897;5,392;25,243
14197,000;2,899;0,726;-35,209;3,151;9,605;5,178;38,484;4,839;2,015;-2,787;0,000;40,300;41,300;9,574;3,077;6,916;2,168;7,171;3,648;-3,225;27,013;0,000;270,840;Inf;280,000;280,000;5,030;2,896;5,373;25,264
14197,500;2,899;0,726;-35,209;3,151;9,605;5,178;38,484;4,839;2,015;-2,787;0,000;40,300;41,300;9,574;3,077;6,894;1,791;7,173;3,421;-3,225;27,013;0,000;269,240;Inf;280,000;280,000;4,976;2,896;5,374;25,201
14198,000;2,899;0,726;-35,209;3,151;9,605;5,178;38,484;4,839;2,015;-2,787;0,000;40,300;41,300;9,574;3,077;6,828;2,101;7,124;3,412;-3,225;27,013;0,000;269,240;Inf;280,000;280,000;4,820;2,896;5,287;25,126
14198,500;2,899;0,726;-35,209;3,151;9,605;5,178;38,484;4,839;2,015;-2,787;0,000;40,300;41,300;9,574;3,077;6,807;2,318;7,150;3,957;-3,225;27,013;0,000;271,040;Inf;280,000;280,000;4,866;2,896;5,398;25,069
14199,000;2,899;0,726;-35,209;3,151;9,605;5,202;38,506;4,849;2,052;-2,788;0,000;40,294;41,334;9,574;3,077;6,869;2,937;7,168;3,751;-3,213;27,003;0,000;271,040;Inf;280,000;280,000;5,058;2,896;5,418;25,020
14199,500;2,899;0,726;-35,209;3,151;9,605;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,574;3,077;6,887;2,403;7,188;3,598;-3,213;27,003;0,000;269,840;Inf;280,000;280,000;5,181;2,896;5,518;24,962
14200,000;3,329;0,747;-35,209;3,102;9,579;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,602;3,148;6,924;2,246;7,159;3,732;-3,213;27,003;0,000;269,840;Inf;280,000;280,000;5,019;2,896;5,448;24,896
14200,500;3,329;0,747;-35,209;3,102;9,579;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,602;3,148;6,818;2,897;7,148;3,726;-3,213;27,003;0,000;270,340;Inf;280,000;280,000;5,016;2,903;5,403;24,899
14201,000;3,329;0,747;-35,209;3,102;9,579;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,602;3,148;6,787;2,428;7,135;3,411;-3,213;27,003;0,000;270,340;Inf;280,000;280,000;5,147;2,910;5,559;24,914
14201,500;3,329;0,747;-35,209;3,102;9,579;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,602;3,148;6,866;2,039;7,143;3,290;-3,213;27,003;0,000;268,440;Inf;280,000;280,000;4,940;2,917;5,339;24,962
14202,000;3,329;0,747;-35,209;3,102;9,579;5,202;38,506;4,849;2,052;-2,788;0,000;40,300;41,300;9,602;3,148;6,768;2,024;7,097;3,455;-3,213;27,003;0,000;268,440;Inf;280,000;280,000;4,835;2,924;5,401;24,898
14202,500;3,329;0,747;-35,209;3,102;9,579;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,335;9,602;3,148;6,845;2,686;7,136;4,071;-3,222;26,998;0,000;270,140;Inf;280,000;280,000;4,836;2,931;5,392;24,914
14203,000;3,329;0,747;-35,209;3,102;9,579;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,300;9,602;3,148;6,877;2,991;7,180;3,811;-3,222;26,998;0,000;270,140;Inf;280,000;280,000;5,185;2,937;5,510;24,848
14203,500;3,007;0,741;-35,000;3,141;9,440;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,300;9,639;3,164;6,950;2,148;7,188;3,799;-3,222;26,998;0,000;268,040;Inf;280,000;280,000;5,214;2,944;5,477;24,822
14204,000;3,007;0,741;-35,000;3,141;9,440;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,300;9,639;3,164;6,947;3,149;7,227;3,992;-3,222;26,998;0,000;268,040;Inf;280,000;280,000;5,022;2,945;5,448;24,839
14204,500;3,007;0,741;-35,000;3,141;9,440;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,300;9,639;3,164;6,963;2,441;7,246;3,607;-3,222;26,998;0,000;269,940;Inf;280,000;280,000;5,329;2,946;5,542;24,889
14205,000;3,007;0,741;-35,000;3,141;9,440;5,171;38,526;4,844;2,107;-2,795;0,000;40,300;41,300;9,639;3,164;6,991;2,090;7,206;3,672;-3,222;26,998;0,000;269,940;Inf;280,000;280,000;5,064;2,947;5,533;24,978
14205,500;3,007;0,741;-35,000;3,141;9,440;5,180;38,504;4,840;2,126;-2,776;0,000;40,308;41,371;9,639;3,164;6,845;3,044;7,156;3,818;-3,219;26,982;0,000;269,040;Inf;280,000;280,000;4,990;2,948;5,600;25,067
14206,000;3,007;0,741;-35,000;3,141;9,440;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,639;3,164;6,940;2,397;7,205;3,896;-3,219;26,982;0,000;269,040;Inf;280,000;280,000;5,109;2,950;5,577;25,105
14206,500;3,265;0,764;-35,209;3,091;9,576;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,594;3,177;6,938;3,065;7,229;3,862;-3,219;26,982;0,000;270,040;Inf;280,000;280,000;5,109;2,950;5,582;25,104
14207,000;3,265;0,764;-35,209;3,091;9,576;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,594;3,177;6,939;2,507;7,241;3,529;-3,219;26,982;0,000;270,040;Inf;280,000;280,000;5,273;2,955;5,581;25,131
14207,500;3,265;0,764;-35,209;3,091;9,576;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,594;3,177;6,957;2,062;7,220;3,654;-3,219;26,982;0,000;267,940;Inf;280,000;280,000;5,054;2,960;5,545;25,135
14208,000;3,265;0,764;-35,209;3,091;9,576;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,594;3,177;6,932;2,862;7,217;3,946;-3,219;26,982;0,000;267,940;Inf;280,000;280,000;4,973;2,965;5,504;25,089
14208,500;3,265;0,764;-35,209;3,091;9,576;5,180;38,504;4,840;2,126;-2,776;0,000;40,300;41,400;9,594;3,177;6,921;2,641;7,249;3,749;-3,219;26,982;0,000;271,040;Inf;280,000;280,000;5,239;2,970;5,609;25,123
14209,000;3,265;0,764;-35,209;3,091;9,576;5,133;38,502;4,837;2,152;-2,785;0,000;40,315;41,337;9,594;3,177;7,036;2,297;7,300;4,002;-3,219;26,982;0,000;271,040;Inf;280,000;280,000;5,140;2,975;5,564;25,155
