t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14327,500;3,214;0,782;-35,209;3,077;9,556;5,188;38,411;4,885;3,420;-2,796;0,000;40,000;40,800;9,488;3,206;8,577;3,889;8,854;5,381;-3,217;26,952;0,000;270,740;Inf;280,000;280,000;6,816;2,927;7,096;23,642
14328,000;3,214;0,782;-35,209;3,077;9,556;5,188;38,427;4,887;3,467;-2,784;0,000;40,002;40,782;9,488;3,206;8,581;3,985;8,796;5,555;-3,207;26,955;0,000;270,740;Inf;280,000;280,000;6,675;2,932;7,108;23,619
14328,500;3,214;0,782;-35,209;3,077;9,556;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,488;3,206;8,470;4,513;8,819;5,651;-3,207;26,955;0,000;270,840;Inf;280,000;280,000;6,729;2,936;7,013;23,773
14329,000;2,376;0,660;-33,880;3,162;9,562;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,663;3,017;8,642;3,671;8,855;5,536;-3,207;26,955;0,000;270,840;Inf;280,000;280,000;6,863;2,941;7,070;23,902
14329,500;2,376;0,660;-33,880;3,162;9,562;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,663;3,017;8,573;4,340;8,852;5,526;-3,207;26,955;0,000;270,740;Inf;280,000;280,000;6,676;2,932;7,034;23,991
14330,000;2,376;0,660;-33,880;3,162;9,562;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,663;3,017;8,226;4,354;8,760;5,481;-3,207;26,955;0,000;270,740;Inf;280,000;280,000;6,823;2,922;7,174;24,135
14330,500;2,376;0,660;-33,880;3,162;9,562;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,663;3,017;8,593;3,697;8,817;5,329;-3,207;26,955;0,000;271,040;Inf;280,000;280,000;6,705;2,913;7,052;24,341
14331,000;2,376;0,660;-33,880;3,162;9,562;5,188;38,427;4,887;3,467;-2,784;0,000;40,000;40,800;9,663;3,017;8,522;4,459;8,776;5,625;-3,207;26,955;0,000;271,040;Inf;280,000;280,000;6,609;2,905;7,059;24,421
14331,500;2,376;0,660;-33,880;3,162;9,562;5,207;38,423;4,896;3,501;-2,787;0,000;40,004;40,789;9,663;3,017;8,610;4,026;8,841;5,823;-3,208;26,955;0,000;271,040;Inf;280,000;280,000;6,846;2,896;7,056;24,413
14332,000;2,376;0,660;-33,880;3,162;9,562;5,207;38,423;4,896;3,501;-2,787;0,000;40,000;40,800;9,663;3,017;8,648;4,820;8,916;5,850;-3,208;26,955;0,000;271,040;Inf;280,000;280,000;6,825;2,887;7,124;24,209
14332,500;3,274;0,790;-35,209;3,104;9,586;5,207;38,423;4,896;3,501;-2,787;0,000;40,000;40,800;9,533;3,022;8,718;4,679;8,947;6,276;-3,208;26,955;0,000;271,040;Inf;280,000;280,000;7,058;2,879;7,257;24,023
14333,000;3,274;0,790;-35,209;3,104;9,586;5,207;38,423;4,896;3,501;-2,787;0,000;40,000;40,800;9,533;3,022;8,828;4,898;9,009;6,018;-3,208;26,955;0,000;271,040;Inf;280,000;280,000;7,155;2,886;7,202;23,932
14333,500;3,274;0,790;-35,209;3,104;9,586;5,207;38,423;4,896;3,501;-2,787;0,000;40,000;40,800;9,533;3,022;8,826;4,337;9,065;5,723;-3,208;26,955;0,000;270,840;Inf;280,000;280,000;7,188;2,892;7,257;23,904
14334,000;3,274;0,790;-35,209;3,104;9,586;5,207;38,423;4,896;3,501;-2,787;0,000;40,000;40,800;9,533;3,022;8,748;4,829;9,033;6,507;-3,208;26,955;0,000;270,840;Inf;280,000;280,000;6,988;2,898;7,380;23,984
14334,500;3,274;0,790;-35,209;3,104;9,586;5,204;38,386;4,862;3,503;-2,769;0,000;40,010;40,792;9,533;3,022;8,869;5,283;9,079;6,283;-3,202;26,968;0,000;270,740;Inf;280,000;280,000;7,279;2,904;7,441;23,989
14335,000;3,274;0,790;-35,209;3,104;9,586;5,204;38,386;4,862;3,503;-2,769;0,000;40,000;40,800;9,533;3,022;9,034;4,467;9,228;6,234;-3,202;26,968;0,000;270,740;Inf;280,000;280,000;7,379;2,910;7,303;24,006
14335,500;2,883;0,715;-35,209;3,016;9,524;5,204;38,386;4,862;3,503;-2,769;0,000;40,000;40,800;9,487;3,132;9,103;4,005;9,231;5,738;-3,202;26,968;0,000;270,940;Inf;280,000;280,000;7,241;2,916;7,421;24,014
14336,000;2,883;0,715;-35,209;3,016;9,524;5,204;38,386;4,862;3,503;-2,769;0,000;40,000;40,800;9,487;3,132;8,889;4,164;9,172;6,078;-3,202;26,968;0,000;270,940;Inf;280,000;280,000;7,019;2,916;7,252;24,067
14336,500;2,883;0,715;-35,209;3,016;9,524;5,204;38,386;4,862;3,503;-2,769;0,000;40,000;40,800;9,487;3,132;9,059;4,029;9,240;5,873;-3,202;26,968;0,000;270,840;Inf;280,000;280,000;7,076;2,915;7,235;24,111
14337,000;2,883;0,715;-35,209;3,016;9,524;5,204;38,386;4,862;3,503;-2,769;0,000;40,000;40,800;9,487;3,132;8,991;5,088;9,212;6,267;-3,202;26,968;0,000;270,840;Inf;280,000;280,000;7,050;2,915;7,261;24,164
14337,500;2,883;0,715;-35,209;3,016;9,524;5,182;38,396;4,925;3,572;-2,786;0,000;40,014;40,874;9,487;3,132;8,755;4,730;9,178;5,934;-3,207;26,973;0,000;270,840;Inf;280,000;280,000;7,390;2,914;7,378;24,249
14338,000;2,883;0,715;-35,209;3,016;9,524;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,487;3,132;8,969;4,149;9,206;6,054;-3,207;26,973;0,000;270,840;Inf;280,000;280,000;7,149;2,914;7,379;24,402
14338,500;2,883;0,715;-35,209;3,016;9,524;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,487;3,132;8,970;5,004;9,219;6,059;-3,207;26,973;0,000;270,740;Inf;280,000;280,000;7,095;2,913;7,529;24,406
14339,000;3,322;0,750;-35,209;3,028;9,551;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,592;3,073;9,005;4,268;9,215;6,257;-3,207;26,973;0,000;270,740;Inf;280,000;280,000;7,313;2,913;7,493;24,346
14339,500;3,322;0,750;-35,209;3,028;9,551;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,592;3,073;9,074;5,129;9,281;6,344;-3,207;26,973;0,000;270,940;Inf;280,000;280,000;7,186;2,919;7,437;24,292
14340,000;3,322;0,750;-35,209;3,028;9,551;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,592;3,073;9,067;4,956;9,307;6,219;-3,207;26,973;0,000;270,940;Inf;280,000;280,000;7,457;2,926;7,543;24,366
14340,500;3,322;0,750;-35,209;3,028;9,551;5,182;38,396;4,925;3,572;-2,786;0,000;40,000;40,900;9,592;3,073;9,150;4,480;9,326;6,414;-3,207;26,973;0,000;271,340;Inf;280,000;280,000;7,387;2,933;7,520;24,408
14341,000;3,322;0,750;-35,209;3,028;9,551;5,172;38,388;4,895;3,599;-2,782;0,000;40,020;40,842;9,592;3,073;9,176;4,742;9,353;6,154;-3,205;26,970;0,000;271,340;Inf;280,000;280,000;7,342;2,939;7,457;24,524
14341,500;3,322;0,750;-35,209;3,028;9,551;5,172;38,388;4,895;3,599;-2,782;0,000;40,000;40,800;9,592;3,073;9,082;4,420;9,347;6,315;-3,205;26,970;0,000;271,240;Inf;280,000;280,000;7,356;2,945;7,491;24,633
14342,000;2,807;0,665;-35,209;3,041;9,576;5,172;38,388;4,895;3,599;-2,782;0,000;40,000;40,800;9,451;3,164;9,141;4,494;9,347;6,153;-3,205;26,970;0,000;271,240;Inf;280,000;280,000;7,291;2,951;7,441;24,627
14342,500;2,807;0,665;-35,209;3,041;9,576;5,172;38,388;4,895;3,599;-2,782;0,000;40,000;40,800;9,451;3,164;9,129;4,198;9,347;6,084;-3,205;26,970;0,000;271,840;Inf;280,000;280,000;7,284;2,949;7,520;24,658
14343,000;2,807;0,665;-35,209;3,041;9,576;5,172;38,388;4,895;3,599;-2,782;0,000;40,000;40,800;9,451;3,164;9,101;5,093;9,353;6,156;-3,205;26,970;0,000;271,840;Inf;280,000;280,000;7,189;2,947;7,517;24,656
14343,500;2,807;0,665;-35,209;3,041;9,576;5,172;38,388;4,895;3,599;-2,782;0,000;40,000;40,800;9,451;3,164;9,089;4,686;9,344;6,119;-3,205;26,970;0,000;270,540;Inf;280,000;280,000;7,426;2,944;7,586;24,690
14344,000;2,807;0,665;-35,209;3,041;9,576;5,150;38,428;4,911;3,657;-2,761;0,000;40,033;40,902;9,451;3,164;9,155;4,104;9,345;6,103;-3,192;26,969;0,000;270,540;Inf;280,000;280,000;7,309;2,942;7,513;24,692
14344,500;2,807;0,665;-35,209;3,041;9,576;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,451;3,164;9,094;5,179;9,350;6,275;-3,192;26,969;0,000;271,040;Inf;280,000;280,000;7,177;2,940;7,445;24,730
14345,000;2,807;0,665;-35,209;3,041;9,576;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,451;3,164;9,086;4,982;9,364;6,232;-3,192;26,969;0,000;271,040;Inf;280,000;280,000;7,475;2,938;7,547;24,802
14345,500;3,444;0,898;-34,283;3,118;9,512;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,651;2,976;9,220;5,641;9,445;7,053;-3,192;26,969;0,000;271,540;Inf;280,000;280,000;7,416;2,936;7,713;24,915
14346,000;3,444;0,898;-34,283;3,118;9,512;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,651;2,976;9,343;4,723;9,549;6,304;-3,192;26,969;0,000;271,540;Inf;280,000;280,000;7,840;2,944;7,712;25,030
14346,500;3,444;0,898;-34,283;3,118;9,512;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,651;2,976;9,283;5,446;9,514;6,750;-3,192;26,969;0,000;270,940;Inf;280,000;280,000;7,480;2,952;7,705;25,028
14347,000;3,444;0,898;-34,283;3,118;9,512;5,150;38,428;4,911;3,657;-2,761;0,000;40,000;40,900;9,651;2,976;9,353;5,229;9,550;6,457;-3,192;26,969;0,000;270,940;Inf;280,000;280,000;7,748;2,960;7,794;25,107
14347,500;3,444;0,898;-34,283;3,118;9,512;5,188;38,393;4,912;3,674;-2,774;0,000;40,038;40,967;9,651;2,976;9,411;4,266;9,567;6,133;-3,199;26,968;0,000;270,640;Inf;280,000;280,000;7,647;2,968;7,729;25,124
14348,000;3,444;0,898;-34,283;3,118;9,512;5,188;38,393;4,912;3,674;-2,774;0,000;40,000;41,000;9,651;2,976;9,339;5,241;9,548;6,469;-3,199;26,968;0,000;270,640;Inf;280,000;280,000;7,344;2,976;7,620;25,108
14348,500;2,131;0,594;-34,109;3,073;9,472;5,188;38,393;4,912;3,674;-2,774;0,000;40,000;41,000;9,648;2,973;9,319;5,166;9,564;6,395;-3,199;26,968;0,000;270,740;Inf;280,000;280,000;7,649;2,984;7,736;25,159
14349,000;2,131;0,594;-34,109;3,073;9,472;5,188;38,393;4,912;3,674;-2,774;0,000;40,000;41,000;9,648;2,973;9,399;4,466;9,563;6,446;-3,199;26,968;0,000;270,740;Inf;280,000;280,000;7,611;2,970;7,676;25,155
14349,500;2,131;0,594;-34,109;3,073;9,472;5,188;38,393;4,912;3,674;-2,774;0,000;40,000;41,000;9,648;2,973;9,333;4,604;9,564;6,143;-3,199;26,968;0,000;270,740;Inf;280,000;280,000;7,469;2,956;7,781;25,123
14350,000;2,131;0,594;-34,109;3,073;9,472;5,188;38,393;4,912;3,674;-2,774;0,000;40,000;41,000;9,648;2,973;9,328;5,156;9,551;6,588;-3,199;26,968;0,000;270,740;Inf;280,000;280,000;7,411;2,942;7,677;25,092
14350,500;2,131;0,594;-34,109;3,073;9,472;5,194;38,436;4,909;3,734;-2,773;0,000;40,033;40,970;9,648;2,973;9,369;5,089;9,607;6,432;-3,192;26,960;0,000;270,240;Inf;280,000;280,000;7,656;2,929;7,789;25,052
14351,000;2,131;0,594;-34,109;3,073;9,472;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,648;2,973;9,280;5,014;9,585;6,816;-3,192;26,960;0,000;270,240;Inf;280,000;280,000;7,624;2,916;7,829;25,042
14351,500;2,131;0,594;-34,109;3,073;9,472;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,648;2,973;9,223;5,462;9,575;6,526;-3,192;26,960;0,000;271,040;Inf;280,000;280,000;7,674;2,903;7,829;25,047
14352,000;3,432;0,811;-35,209;3,052;9,581;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,600;3,114;9,292;4,644;9,572;6,229;-3,192;26,960;0,000;271,040;Inf;280,000;280,000;7,697;2,890;7,791;25,034
14352,500;3,432;0,811;-35,209;3,052;9,581;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,600;3,114;9,360;5,104;9,597;6,598;-3,192;26,960;0,000;271,240;Inf;280,000;280,000;7,434;2,899;7,936;25,046
14353,000;3,432;0,811;-35,209;3,052;9,581;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,600;3,114;9,212;5,429;9,570;6,449;-3,192;26,960;0,000;271,240;Inf;280,000;280,000;7,665;2,908;7,905;25,006
14353,500;3,432;0,811;-35,209;3,052;9,581;5,194;38,436;4,909;3,734;-2,773;0,000;40,000;41,000;9,600;3,114;9,413;4,839;9,598;6,363;-3,192;26,960;0,000;270,240;Inf;280,000;280,000;7,665;2,917;7,840;25,020
14354,000;3,432;0,811;-35,209;3,052;9,581;5,209;38,426;4,901;3,769;-2,781;0,000;40,053;40,996;9,600;3,114;9,336;5,075;9,600;6,344;-3,194;26,952;0,000;270,240;Inf;280,000;280,000;7,553;2,925;7,785;25,032
14354,500;3,432;0,811;-35,209;3,052;9,581;5,209;38,426;4,901;3,769;-2,781;0,000;40,100;41,000;9,600;3,114;9,169;5,169;9,536;6,313;-3,194;26,952;0,000;270,840;Inf;280,000;280,000;7,589;2,933;7,842;25,058
14355,000;3,274;0,792;-35,100;3,135;9,614;5,209;38,426;4,901;3,769;-2,781;0,000;40,100;41,000;9,570;2,984;9,336;4,424;9,559;6,193;-3,194;26,952;0,000;270,840;Inf;280,000;280,000;7,547;2,942;7,820;25,128
14355,500;3,274;0,792;-35,100;3,135;9,614;5,209;38,426;4,901;3,769;-2,781;0,000;40,100;41,000;9,570;2,984;9,285;4,282;9,527;5,920;-3,194;26,952;0,000;270,640;Inf;280,000;280,000;7,378;2,947;7,807;25,188
14356,000;3,274;0,792;-35,100;3,135;9,614;5,209;38,426;4,901;3,769;-2,781;0,000;40,100;41,000;9,570;2,984;8,968;4,823;9,416;6,538;-3,194;26,952;0,000;270,640;Inf;280,000;280,000;7,253;2,952;7,791;25,143
14356,500;3,274;0,792;-35,100;3,135;9,614;5,209;38,426;4,901;3,769;-2,781;0,000;40,100;41,000;9,570;2,984;9,089;5,274;9,438;6,341;-3,194;26,952;0,000;270,940;Inf;280,000;280,000;7,436;2,958;7,778;25,105
14357,000;3,274;0,792;-35,100;3,135;9,614;5,194;38,452;4,900;3,813;-2,770;0,000;40,065;40,966;9,570;2,984;9,066;4,913;9,453;6,427;-3,189;26,957;0,000;270,940;Inf;280,000;280,000;7,536;2,963;7,787;25,031
14357,500;3,274;0,792;-35,100;3,135;9,614;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,570;2,984;9,091;5,304;9,447;6,334;-3,189;26,957;0,000;270,840;Inf;280,000;280,000;7,465;2,968;7,678;25,034
14358,000;2,720;0,716;-33,724;3,195;9,536;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,738;2,898;9,217;4,583;9,492;6,259;-3,189;26,957;0,000;270,840;Inf;280,000;280,000;7,544;2,973;7,793;25,037
14358,500;2,720;0,716;-33,724;3,195;9,536;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,738;2,898;9,301;5,473;9,527;6,718;-3,189;26,957;0,000;270,440;Inf;280,000;280,000;7,388;2,969;7,805;25,051
14359,000;2,720;0,716;-33,724;3,195;9,536;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,738;2,898;9,291;5,729;9,593;6,788;-3,189;26,957;0,000;270,440;Inf;280,000;280,000;7,755;2,965;7,794;25,117
14359,500;2,720;0,716;-33,724;3,195;9,536;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,738;2,898;9,512;5,134;9,692;7,088;-3,189;26,957;0,000;270,740;Inf;280,000;280,000;7,850;2,961;7,886;25,143
14360,000;2,720;0,716;-33,724;3,195;9,536;5,194;38,452;4,900;3,813;-2,770;0,000;40,100;41,000;9,738;2,898;9,630;5,592;9,787;6,898;-3,189;26,957;0,000;270,740;Inf;280,000;280,000;7,856;2,957;7,983;25,066
14360,500;2,720;0,716;-33,724;3,195;9,536;5,191;38,379;4,875;3,783;-2,765;0,000;40,069;41,024;9,738;2,898;9,585;5,443;9,794;6,961;-3,191;26,952;0,000;270,040;Inf;280,000;280,000;7,977;2,953;7,893;25,013
14361,000;2,720;0,716;-33,724;3,195;9,536;5,191;38,379;4,875;3,783;-2,765;0,000;40,100;41,000;9,738;2,898;9,641;4,993;9,846;6,624;-3,191;26,952;0,000;270,040;Inf;280,000;280,000;7,946;2,949;7,899;24,879
14361,500;2,868;0,706;-34,556;3,056;9,594;5,191;38,379;4,875;3,783;-2,765;0,000;40,100;41,000;9,717;2,933;9,693;5,230;9,839;6,914;-3,191;26,952;0,000;269,740;Inf;280,000;280,000;7,776;2,945;7,950;24,803
14362,000;2,868;0,706;-34,556;3,056;9,594;5,191;38,379;4,875;3,783;-2,765;0,000;40,100;41,000;9,717;2,933;9,620;5,477;9,842;6,666;-3,191;26,952;0,000;269,740;Inf;280,000;280,000;7,919;2,944;7,980;24,706
14362,500;2,868;0,706;-34,556;3,056;9,594;5,191;38,379;4,875;3,783;-2,765;0,000;40,100;41,000;9,717;2,933;9,617;4,764;9,847;6,444;-3,191;26,952;0,000;270,340;Inf;280,000;280,000;7,901;2,943;8,045;24,670
14363,000;2,868;0,706;-34,556;3,056;9,594;5,191;38,379;4,875;3,783;-2,765;0,000;40,100;41,000;9,717;2,933;9,626;5,023;9,821;6,792;-3,191;26,952;0,000;270,340;Inf;280,000;280,000;7,668;2,942;8,071;24,670
14363,500;2,868;0,706;-34,556;3,056;9,594;5,156;38,407;4,861;3,847;-2,767;0,000;40,071;41,015;9,717;2,933;9,465;5,784;9,796;6,810;-3,185;26,952;0,000;270,140;Inf;280,000;280,000;7,816;2,940;8,092;24,737
14364,000;2,868;0,706;-34,556;3,056;9,594;5,156;38,407;4,861;3,847;-2,767;0,000;40,100;41,000;9,717;2,933;9,452;4,747;9,782;6,337;-3,185;26,952;0,000;270,340;Inf;280,000;280,000;7,580;2,938;8,114;24,815
14364,500;3,214;0,763;-35,209;3,015;9,571;5,156;38,407;4,861;3,847;-2,767;0,000;40,100;41,000;9,626;3,126;9,549;4,834;9,791;6,755;-3,185;26,952;0,000;270,340;Inf;280,000;280,000;7,580;2,938;8,005;24,777
14365,000;3,214;0,763;-35,209;3,015;9,571;5,156;38,407;4,861;3,847;-2,767;0,000;40,100;41,000;9,626;3,126;9,559;4,815;9,801;6,390;-3,185;26,952;0,000;270,340;Inf;280,000;280,000;7,732;2,943;7,935;24,746
14365,500;3,214;0,763;-35,209;3,015;9,571;5,156;38,407;4,861;3,847;-2,767;0,000;40,100;41,000;9,626;3,126;9,505;4,724;9,792;6,593;-3,185;26,952;0,000;271,540;Inf;280,000;280,000;7,641;2,947;8,029;24,682
14366,000;3,214;0,763;-35,209;3,015;9,571;5,156;38,407;4,861;3,847;-2,767;0,000;40,100;41,000;9,626;3,126;9,556;4,496;9,757;6,454;-3,185;26,952;0,000;271,540;Inf;280,000;280,000;7,654;2,951;7,974;24,648
14366,500;3,214;0,763;-35,209;3,015;9,571;5,180;38,445;4,894;3,911;-2,755;0,000;40,096;41,056;9,626;3,126;9,373;5,794;9,760;6,813;-3,172;26,968;0,000;271,540;Inf;280,000;280,000;7,566;2,956;8,043;24,499
14367,000;3,214;0,763;-35,209;3,015;9,571;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,626;3,126;9,330;5,303;9,725;6,503;-3,172;26,968;0,000;271,540;Inf;280,000;280,000;7,935;2,960;8,026;24,396
14367,500;3,214;0,763;-35,209;3,015;9,571;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,626;3,126;9,543;4,780;9,774;6,645;-3,172;26,968;0,000;271,440;Inf;280,000;280,000;7,715;2,964;8,015;24,273
14368,000;2,886;0,703;-34,946;3,093;9,511;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,704;3,170;9,561;5,160;9,829;6,722;-3,172;26,968;0,000;271,440;Inf;280,000;280,000;7,685;2,968;8,111;24,195
14368,500;2,886;0,703;-34,946;3,093;9,511;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,704;3,170;9,683;6,171;9,902;7,378;-3,172;26,968;0,000;270,740;Inf;280,000;280,000;7,818;2,967;8,024;24,040
14369,000;2,886;0,703;-34,946;3,093;9,511;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,704;3,170;9,787;5,701;9,973;7,026;-3,172;26,968;0,000;270,740;Inf;280,000;280,000;8,283;2,966;8,106;23,964
14369,500;2,886;0,703;-34,946;3,093;9,511;5,180;38,445;4,894;3,911;-2,755;0,000;40,100;41,100;9,704;3,170;9,721;4,970;9,972;7,003;-3,172;26,968;0,000;270,540;Inf;280,000;280,000;8,122;2,964;8,064;23,778
14370,000;2,886;0,703;-34,946;3,093;9,511;5,196;38,416;4,909;3,914;-2,755;0,000;40,118;41,116;9,704;3,170;9,799;5,518;10,015;6,880;-3,168;26,976;0,000;270,540;Inf;280,000;280,000;7,916;2,963;8,179;23,735
14370,500;2,886;0,703;-34,946;3,093;9,511;5,196;38,416;4,909;3,914;-2,755;0,000;40,100;41,100;9,704;3,170;9,629;5,283;9,973;7,049;-3,168;26,976;0,000;270,840;Inf;280,000;280,000;8,053;2,962;8,060;23,683
14371,000;2,220;0,571;-34,011;3,105;9,597;5,196;38,416;4,909;3,914;-2,755;0,000;40,100;41,100;9,719;2,992;9,806;5,616;10,022;7,027;-3,168;26,976;0,000;270,840;Inf;280,000;280,000;7,983;2,960;8,127;23,685
14371,500;2,220;0,571;-34,011;3,105;9,597;5,196;38,416;4,909;3,914;-2,755;0,000;40,100;41,100;9,719;2,992;9,265;5,161;9,835;6,416;-3,168;26,976;0,000;270,540;Inf;280,000;280,000;8,118;2,948;8,180;23,665
14372,000;2,220;0,571;-34,011;3,105;9,597;5,196;38,416;4,909;3,914;-2,755;0,000;40,100;41,100;9,719;2,992;9,429;5,498;9,843;6,951;-3,168;26,976;0,000;270,540;Inf;280,000;280,000;7,669;2,936;8,084;23,725
14372,500;2,220;0,571;-34,011;3,105;9,597;5,196;38,416;4,909;3,914;-2,755;0,000;40,100;41,100;9,719;2,992;9,762;5,112;9,952;6,982;-3,168;26,976;0,000;270,740;Inf;280,000;280,000;7,930;2,925;8,187;23,719
14373,000;2,220;0,571;-34,011;3,105;9,597;5,198;38,424;4,903;3,963;-2,756;0,000;40,121;41,145;9,719;2,992;9,798;6,210;10,027;7,419;-3,170;26,967;0,000;270,740;Inf;280,000;280,000;7,952;2,913;8,135;23,675
14373,500;2,220;0,571;-34,011;3,105;9,597;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,719;2,992;9,751;5,266;10,037;6,921;-3,170;26,967;0,000;270,540;Inf;280,000;280,000;8,363;2,902;8,143;23,734
14374,000;2,220;0,571;-34,011;3,105;9,597;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,719;2,992;9,825;5,650;10,048;7,281;-3,170;26,967;0,000;270,540;Inf;280,000;280,000;7,994;2,891;8,290;23,656
14374,500;3,429;0,827;-35,209;3,025;9,552;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,674;2,965;9,890;5,670;10,105;7,127;-3,170;26,967;0,000;271,040;Inf;280,000;280,000;8,201;2,880;8,232;23,723
14375,000;3,429;0,827;-35,209;3,025;9,552;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,674;2,965;9,834;5,377;10,080;6,911;-3,170;26,967;0,000;271,040;Inf;280,000;280,000;8,198;2,889;8,209;23,665
14375,500;3,429;0,827;-35,209;3,025;9,552;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,674;2,965;9,805;4,894;10,064;6,563;-3,170;26,967;0,000;270,440;Inf;280,000;280,000;8,051;2,897;8,098;23,570
14376,000;3,429;0,827;-35,209;3,025;9,552;5,198;38,424;4,903;3,963;-2,756;0,000;40,100;41,100;9,674;2,965;9,400;4,866;9,911;6,386;-3,170;26,967;0,000;270,440;Inf;280,000;280,000;7,832;2,906;8,186;23,464
14376,500;3,429;0,827;-35,209;3,025;9,552;5,220;38,458;4,905;4,020;-2,743;0,000;40,135;41,160;9,674;2,965;9,470;4,914;9,894;6,550;-3,160;26,973;0,000;270,740;Inf;280,000;280,000;7,641;2,915;8,120;23,405
14377,000;3,429;0,827;-35,209;3,025;9,552;5,220;38,458;4,905;4,020;-2,743;0,000;40,100;41,200;9,674;2,965;9,577;5,052;9,905;6,879;-3,160;26,973;0,000;270,740;Inf;280,000;280,000;7,707;2,923;8,075;23,472
14377,500;2,516;0,670;-33,842;3,146;9,464;5,220;38,458;4,905;4,020;-2,743;0,000;40,100;41,200;9,837;3,142;9,456;4,919;9,824;6,551;-3,160;26,973;0,000;270,740;Inf;280,000;280,000;7,853;2,931;7,986;23,501
14378,000;2,516;0,670;-33,842;3,146;9,464;5,220;38,458;4,905;4,020;-2,743;0,000;40,100;41,200;9,837;3,142;9,437;5,115;9,844;6,622;-3,160;26,973;0,000;270,740;Inf;280,000;280,000;7,688;2,925;8,104;23,542
14378,500;2,516;0,670;-33,842;3,146;9,464;5,220;38,458;4,905;4,020;-2,743;0,000;40,100;41,200;9,837;3,142;9,479;5,121;9,849;6,686;-3,160;26,973;0,000;270,440;Inf;280,000;280,000;7,754;2,918;8,059;23,606
14379,000;2,516;0,670;-33,842;3,146;9,464;5,220;38,458;4,905;4,020;-2,743;0,000;40,100;41,200;9,837;3,142;9,676;4,870;9,919;6,597;-3,160;26,973;0,000;270,440;Inf;280,000;280,000;7,784;2,911;8,117;23,620
14379,500;2,516;0,670;-33,842;3,146;9,464;5,204;38,446;4,900;4,035;-2,744;0,000;40,138;41,174;9,837;3,142;9,653;5,353;9,890;7,097;-3,161;26,970;0,000;271,340;Inf;280,000;280,000;7,765;2,905;8,071;23,695
14380,000;2,516;0,670;-33,842;3,146;9,464;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,837;3,142;9,650;5,851;9,938;7,021;-3,161;26,970;0,000;271,340;Inf;280,000;280,000;7,998;2,899;8,152;23,797
14380,500;2,516;0,670;-33,842;3,146;9,464;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,837;3,142;9,785;5,750;10,036;7,163;-3,161;26,970;0,000;270,940;Inf;280,000;280,000;8,115;2,892;8,218;23,885
14381,000;3,142;0,726;-35,209;3,047;9,600;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,581;3,123;9,858;5,465;10,073;7,109;-3,161;26,970;0,000;270,940;Inf;280,000;280,000;8,184;2,886;8,232;23,987
14381,500;3,142;0,726;-35,209;3,047;9,600;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,581;3,123;9,912;5,222;10,113;6,821;-3,161;26,970;0,000;271,040;Inf;280,000;280,000;8,126;2,890;8,287;24,029
14382,000;3,142;0,726;-35,209;3,047;9,600;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,581;3,123;9,777;5,901;10,096;6,996;-3,161;26,970;0,000;271,040;Inf;280,000;280,000;8,017;2,894;8,225;24,024
14382,500;3,142;0,726;-35,209;3,047;9,600;5,204;38,446;4,900;4,035;-2,744;0,000;40,100;41,200;9,581;3,123;9,841;5,056;10,075;6,946;-3,161;26,970;0,000;271,640;Inf;280,000;280,000;8,192;2,899;8,250;24,096
14383,000;3,142;0,726;-35,209;3,047;9,600;5,211;38,418;4,871;4,056;-2,757;0,000;40,140;41,169;9,581;3,123;9,843;6,076;10,128;7,259;-3,178;26,966;0,000;271,640;Inf;280,000;280,000;7,979;2,903;8,207;24,095
14383,500;3,142;0,726;-35,209;3,047;9,600;5,211;38,418;4,871;4,056;-2,757;0,000;40,100;41,200;9,581;3,123;9,698;5,636;10,083;6,953;-3,178;26,966;0,000;270,240;Inf;280,000;280,000;8,327;2,906;8,363;24,136
14384,000;2,765;0,703;-34,534;3,063;9,467;5,211;38,418;4,871;4,056;-2,757;0,000;40,100;41,200;9,748;3,097;9,885;5,200;10,106;7,164;-3,178;26,966;0,000;270,240;Inf;280,000;280,000;8,092;2,910;8,280;24,076
14384,500;2,765;0,703;-34,534;3,063;9,467;5,211;38,418;4,871;4,056;-2,757;0,000;40,100;41,200;9,748;3,097;9,868;5,841;10,153;7,155;-3,178;26,966;0,000;270,340;Inf;280,000;280,000;8,089;2,908;8,431;24,068
14385,000;2,765;0,703;-34,534;3,063;9,467;5,211;38,418;4,871;4,056;-2,757;0,000;40,100;41,200;9,748;3,097;9,688;5,395;10,118;6,996;-3,178;26,966;0,000;270,340;Inf;280,000;280,000;8,254;2,906;8,342;24,062
14385,500;2,765;0,703;-34,534;3,063;9,467;5,211;38,418;4,871;4,056;-2,757;0,000;40,100;41,200;9,748;3,097;9,921;5,410;10,150;7,134;-3,178;26,966;0,000;269,040;Inf;280,000;280,000;8,049;2,903;8,363;24,041
14386,000;2,765;0,703;-34,534;3,063;9,467;5,160;38,424;4,897;4,092;-2,769;0,000;40,155;41,242;9,748;3,097;9,746;5,249;10,079;7,074;-3,179;26,969;0,000;269,040;Inf;280,000;280,000;8,154;2,901;8,465;24,035
14386,500;2,765;0,703;-34,534;3,063;9,467;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,748;3,097;9,773;5,954;10,052;7,125;-3,179;26,969;0,000;271,240;Inf;280,000;280,000;8,037;2,899;8,398;24,031
14387,000;3,249;0,760;-35,209;3,027;9,662;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,576;3,096;9,870;5,525;10,141;7,076;-3,179;26,969;0,000;271,240;Inf;280,000;280,000;8,226;2,897;8,429;24,027
14387,500;3,249;0,760;-35,209;3,027;9,662;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,576;3,096;9,979;5,582;10,197;7,141;-3,179;26,969;0,000;270,840;Inf;280,000;280,000;8,153;2,902;8,445;24,013
14388,000;3,249;0,760;-35,209;3,027;9,662;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,576;3,096;9,945;5,703;10,236;7,451;-3,179;26,969;0,000;270,840;Inf;280,000;280,000;8,225;2,908;8,307;24,012
14388,500;3,249;0,760;-35,209;3,027;9,662;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,576;3,096;10,130;5,651;10,280;7,455;-3,179;26,969;0,000;270,440;Inf;280,000;280,000;8,334;2,914;8,621;24,003
14389,000;3,249;0,760;-35,209;3,027;9,662;5,160;38,424;4,897;4,092;-2,769;0,000;40,200;41,200;9,576;3,096;10,072;6,076;10,300;7,280;-3,179;26,969;0,000;270,440;Inf;280,000;280,000;8,379;2,919;8,599;24,054
14389,500;3,249;0,760;-35,209;3,027;9,662;5,181;38,410;4,883;4,120;-2,766;0,000;40,167;41,237;9,576;3,096;10,202;5,741;10,362;7,358;-3,178;26,960;0,000;270,740;Inf;280,000;280,000;8,432;2,924;8,480;24,037
14390,000;3,249;0,760;-35,209;3,027;9,662;5,181;38,410;4,883;4,120;-2,766;0,000;40,200;41,200;9,576;3,096;9,939;5,557;10,329;7,066;-3,178;26,960;0,000;270,740;Inf;280,000;280,000;8,416;2,930;8,507;24,005
14390,500;2,760;0,715;-34,080;3,046;9,496;5,181;38,410;4,883;4,120;-2,766;0,000;40,200;41,200;9,684;3,087;10,042;5,553;10,308;7,362;-3,178;26,960;0,000;269,440;Inf;280,000;280,000;8,223;2,935;8,611;24,011
14391,000;2,760;0,715;-34,080;3,046;9,496;5,181;38,410;4,883;4,120;-2,766;0,000;40,200;41,200;9,684;3,087;9,961;5,967;10,253;7,184;-3,178;26,960;0,000;269,440;Inf;280,000;280,000;8,316;2,932;8,544;24,015
14391,500;2,760;0,715;-34,080;3,046;9,496;5,181;38,410;4,883;4,120;-2,766;0,000;40,200;41,200;9,684;3,087;9,828;5,511;10,240;6,974;-3,178;26,960;0,000;270,540;Inf;280,000;280,000;8,341;2,929;8,592;24,064
14392,000;2,760;0,715;-34,080;3,046;9,496;5,181;38,410;4,883;4,120;-2,766;0,000;40,200;41,200;9,684;3,087;9,975;5,221;10,254;7,174;-3,178;26,960;0,000;270,540;Inf;280,000;280,000;8,138;2,927;8,506;24,156
14392,500;2,760;0,715;-34,080;3,046;9,496;5,236;38,454;4,907;4,197;-2,753;0,000;40,185;41,244;9,684;3,087;10,008;5,981;10,280;7,275;-3,180;26,971;0,000;270,640;Inf;280,000;280,000;8,156;2,924;8,538;24,195
14393,000;2,760;0,715;-34,080;3,046;9,496;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,684;3,087;9,680;5,607;10,189;7,126;-3,180;26,971;0,000;270,640;Inf;280,000;280,000;8,386;2,921;8,637;24,205
14393,500;2,887;0,785;-32,949;3,086;9,492;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,888;3,052;9,966;5,562;10,251;7,422;-3,180;26,971;0,000;270,040;Inf;280,000;280,000;8,150;2,918;8,522;24,229
14394,000;2,887;0,785;-32,949;3,086;9,492;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,888;3,052;10,046;6,115;10,310;7,396;-3,180;26,971;0,000;270,040;Inf;280,000;280,000;8,300;2,918;8,531;24,253
14394,500;2,887;0,785;-32,949;3,086;9,492;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,888;3,052;9,814;5,589;10,247;7,012;-3,180;26,971;0,000;270,440;Inf;280,000;280,000;8,467;2,917;8,655;24,296
14395,000;2,887;0,785;-32,949;3,086;9,492;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,888;3,052;9,916;5,624;10,283;7,544;-3,180;26,971;0,000;270,440;Inf;280,000;280,000;8,165;2,917;8,552;24,300
14395,500;2,887;0,785;-32,949;3,086;9,492;5,236;38,454;4,907;4,197;-2,753;0,000;40,200;41,200;9,888;3,052;10,150;5,520;10,310;7,405;-3,180;26,971;0,000;270,540;Inf;280,000;280,000;8,342;2,916;8,614;24,384
14396,000;2,887;0,785;-32,949;3,086;9,492;5,258;38,440;4,897;4,202;-2,768;0,000;40,196;41,264;9,888;3,052;10,080;6,547;10,396;7,670;-3,187;26,959;0,000;270,540;Inf;280,000;280,000;8,346;2,916;8,784;24,419
14396,500;2,887;0,785;-32,949;3,086;9,492;5,258;38,440;4,897;4,202;-2,768;0,000;40,200;41,300;9,888;3,052;10,072;5,719;10,395;7,350;-3,187;26,959;0,000;270,240;Inf;280,000;280,000;8,673;2,915;8,709;24,464
14397,000;3,603;0,829;-35,209;3,042;9,589;5,258;38,440;4,897;4,202;-2,768;0,000;40,200;41,300;9,589;3,090;10,032;6,249;10,318;7,318;-3,187;26,959;0,000;270,240;Inf;280,000;280,000;8,384;2,915;8,711;24,494
14397,500;3,603;0,829;-35,209;3,042;9,589;5,258;38,440;4,897;4,202;-2,768;0,000;40,200;41,300;9,589;3,090;10,076;5,680;10,368;7,220;-3,187;26,959;0,000;270,040;Inf;280,000;280,000;8,479;2,926;8,791;24,533
14398,000;3,603;0,829;-35,209;3,042;9,589;5,258;38,440;4,897;4,202;-2,768;0,000;40,200;41,300;9,589;3,090;10,170;5,836;10,399;7,458;-3,187;26,959;0,000;270,040;Inf;280,000;280,000;8,336;2,937;8,725;24,593
14398,500;3,603;0,829;-35,209;3,042;9,589;5,258;38,440;4,897;4,202;-2,768;0,000;40,200;41,300;9,589;3,090;10,070;6,307;10,380;7,383;-3,187;26,959;0,000;269,840;Inf;280,000;280,000;8,466;2,948;8,730;24,645
14399,000;3,603;0,829;-35,209;3,042;9,589;5,194;38,454;4,906;4,246;-2,758;0,000;40,211;41,258;9,589;3,090;10,081;5,522;10,385;7,145;-3,187;26,961;0,000;269,840;Inf;280,000;280,000;8,535;2,959;8,720;24,689
14399,500;3,603;0,829;-35,209;3,042;9,589;5,194;38,454;4,906;4,246;-2,758;0,000;40,200;41,300;9,589;3,090;9,990;5,244;10,334;6,906;-3,187;26,961;0,000;270,440;Inf;280,000;280,000;8,283;2,970;8,606;24,757
14400,000;2,481;0,639;-34,642;3,094;9,486;5,194;38,454;4,906;4,246;-2,758;0,000;40,200;41,300;9,726;3,115;10,075;6,162;10,362;7,557;-3,187;26,961;0,000;270,440;Inf;280,000;280,000;8,118;2,980;8,806;24,770
14400,500;2,481;0,639;-34,642;3,094;9,486;5,194;38,454;4,906;4,246;-2,758;0,000;40,200;41,300;9,726;3,115;10,204;5,538;10,426;7,216;-3,187;26,961;0,000;270,040;Inf;280,000;280,000;8,539;2,972;8,792;24,773
14401,000;2,481;0,639;-34,642;3,094;9,486;5,194;38,454;4,906;4,246;-2,758;0,000;40,200;41,300;9,726;3,115;10,210;6,064;10,423;7,732;-3,187;26,961;0,000;270,040;Inf;280,000;280,000;8,346;2,964;8,696;24,765
14401,500;2,481;0,639;-34,642;3,094;9,486;5,194;38,454;4,906;4,246;-2,758;0,000;40,200;41,300;9,726;3,115;10,218;5,312;10,446;7,322;-3,187;26,961;0,000;270,440;Inf;280,000;280,000;8,607;2,956;8,693;24,740
14402,000;2,481;0,639;-34,642;3,094;9,486;5,222;38,451;4,921;4,283;-2,765;0,000;40,221;41,260;9,726;3,115;10,183;5,885;10,461;7,441;-3,182;26,956;0,000;270,440;Inf;280,000;280,000;8,324;2,948;8,569;24,718
14402,500;2,481;0,639;-34,642;3,094;9,486;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,726;3,115;10,123;5,332;10,438;6,982;-3,182;26,956;0,000;270,540;Inf;280,000;280,000;8,493;2,940;8,603;24,721
14403,000;2,481;0,639;-34,642;3,094;9,486;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,726;3,115;10,076;5,277;10,337;6,953;-3,182;26,956;0,000;270,540;Inf;280,000;280,000;8,219;2,933;8,558;24,673
14403,500;2,797;0,694;-35,103;3,040;9,563;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,672;3,239;9,997;5,753;10,333;7,200;-3,182;26,956;0,000;270,840;Inf;280,000;280,000;8,161;2,925;8,536;24,656
14404,000;2,797;0,694;-35,103;3,040;9,563;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,672;3,239;10,059;6,598;10,399;7,837;-3,182;26,956;0,000;270,840;Inf;280,000;280,000;8,321;2,923;8,514;24,647
14404,500;2,797;0,694;-35,103;3,040;9,563;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,672;3,239;10,153;5,232;10,413;7,289;-3,182;26,956;0,000;270,540;Inf;280,000;280,000;8,723;2,921;8,675;24,711
14405,000;2,797;0,694;-35,103;3,040;9,563;5,222;38,451;4,921;4,283;-2,765;0,000;40,200;41,300;9,672;3,239;10,016;6,705;10,398;7,635;-3,182;26,956;0,000;270,540;Inf;280,000;280,000;8,272;2,919;8,632;24,750
14405,500;2,797;0,694;-35,103;3,040;9,563;5,207;38,463;4,921;4,313;-2,766;0,000;40,239;41,345;9,672;3,239;9,836;6,400;10,368;7,566;-3,185;26,959;0,000;270,840;Inf;280,000;280,000;8,689;2,917;8,836;24,759
14406,000;2,797;0,694;-35,103;3,040;9,563;5,207;38,463;4,921;4,313;-2,766;0,000;40,200;41,300;9,672;3,239;10,291;5,772;10,488;7,736;-3,185;26,959;0,000;270,840;Inf;280,000;280,000;8,543;2,915;8,837;24,789
14406,500;2,649;0,729;-33,931;3,112;9,520;5,207;38,463;4,921;4,313;-2,766;0,000;40,200;41,300;9,666;2,962;10,330;6,706;10,591;7,898;-3,185;26,959;0,000;271,240;Inf;280,000;280,000;8,572;2,913;8,891;24,771
14407,000;2,649;0,729;-33,931;3,112;9,520;5,207;38,463;4,921;4,313;-2,766;0,000;40,200;41,300;9,666;2,962;10,384;5,903;10,613;7,484;-3,185;26,959;0,000;271,240;Inf;280,000;280,000;8,881;2,909;8,840;24,782
14407,500;2,649;0,729;-33,931;3,112;9,520;5,207;38,463;4,921;4,313;-2,766;0,000;40,200;41,300;9,666;2,962;10,221;6,095;10,561;7,423;-3,185;26,959;0,000;271,140;Inf;280,000;280,000;8,596;2,905;8,768;24,528
14408,000;2,649;0,729;-33,931;3,112;9,520;5,207;38,463;4,921;4,313;-2,766;0,000;40,200;41,300;9,666;2,962;10,034;6,215;10,458;7,352;-3,185;26,959;0,000;271,140;Inf;280,000;280,000;8,575;2,901;8,834;24,430
14408,500;2,649;0,729;-33,931;3,112;9,520;5,191;38,460;4,891;4,350;-2,764;0,000;40,241;41,307;9,666;2,962;10,128;6,000;10,490;7,303;-3,190;26,961;0,000;271,040;Inf;280,000;280,000;8,515;2,896;8,731;24,440
14409,000;2,649;0,729;-33,931;3,112;9,520;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,666;2,962;10,235;5,975;10,543;7,382;-3,190;26,961;0,000;271,040;Inf;280,000;280,000;8,480;2,892;8,759;24,449
14409,500;2,649;0,729;-33,931;3,112;9,520;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,666;2,962;10,124;5,738;10,500;7,454;-3,190;26,961;0,000;271,540;Inf;280,000;280,000;8,534;2,888;8,854;24,448
14410,000;3,179;0,736;-35,209;3,008;9,595;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,633;3,201;10,264;6,037;10,508;7,653;-3,190;26,961;0,000;271,540;Inf;280,000;280,000;8,454;2,889;8,839;24,341
14410,500;3,179;0,736;-35,209;3,008;9,595;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,633;3,201;10,197;6,108;10,548;7,445;-3,190;26,961;0,000;271,440;Inf;280,000;280,000;8,616;2,889;8,917;24,178
14411,000;3,179;0,736;-35,209;3,008;9,595;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,633;3,201;10,295;5,787;10,588;7,589;-3,190;26,961;0,000;271,440;Inf;280,000;280,000;8,575;2,894;8,893;24,077
14411,500;3,179;0,736;-35,209;3,008;9,595;5,191;38,460;4,891;4,350;-2,764;0,000;40,200;41,300;9,633;3,201;10,298;6,373;10,567;7,604;-3,190;26,961;0,000;271,340;Inf;280,000;280,000;8,565;2,899;8,852;24,011
14412,000;3,179;0,736;-35,209;3,008;9,595;5,235;38,451;4,894;4,382;-2,770;0,000;40,253;41,354;9,633;3,201;10,183;5,592;10,564;7,286;-3,181;26,950;0,000;271,340;Inf;280,000;280,000;8,711;2,903;8,764;24,002
14412,500;3,179;0,736;-35,209;3,008;9,595;5,235;38,451;4,894;4,382;-2,770;0,000;40,300;41,400;9,633;3,201;10,290;6,866;10,621;8,159;-3,181;26,950;0,000;271,040;Inf;280,000;280,000;8,406;2,908;8,621;24,036
14413,000;3,014;0,720;-35,209;3,012;9,731;5,235;38,451;4,894;4,382;-2,770;0,000;40,300;41,400;9,492;3,032;10,395;6,416;10,658;7,749;-3,181;26,950;0,000;271,040;Inf;280,000;280,000;8,984;2,912;8,846;24,104
14413,500;3,014;0,720;-35,209;3,012;9,731;5,235;38,451;4,894;4,382;-2,770;0,000;40,300;41,400;9,492;3,032;10,277;6,143;10,664;7,537;-3,181;26,950;0,000;270,640;Inf;280,000;280,000;8,805;2,914;8,856;24,123
14414,000;3,014;0,720;-35,209;3,012;9,731;5,235;38,451;4,894;4,382;-2,770;0,000;40,300;41,400;9,492;3,032;10,118;5,938;10,565;7,558;-3,181;26,950;0,000;270,640;Inf;280,000;280,000;8,655;2,916;8,898;24,113
14414,500;3,014;0,720;-35,209;3,012;9,731;5,235;38,451;4,894;4,382;-2,770;0,000;40,300;41,400;9,492;3,032;10,441;5,698;10,616;7,561;-3,181;26,950;0,000;270,440;Inf;280,000;280,000;8,545;2,917;8,857;24,099
14415,000;3,014;0,720;-35,209;3,012;9,731;5,199;38,457;4,897;4,413;-2,769;0,000;40,258;41,338;9,492;3,032;10,522;6,561;10,773;8,177;-3,191;26,961;0,000;270,440;Inf;280,000;280,000;8,579;2,919;9,115;24,084
14415,500;3,014;0,720;-35,209;3,012;9,731;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,492;3,032;10,719;6,537;10,852;8,207;-3,191;26,961;0,000;271,140;Inf;280,000;280,000;9,008;2,920;9,084;23,992
14416,000;3,114;0,756;-35,209;3,013;9,618;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,438;2,939;10,681;6,380;10,908;8,408;-3,191;26,961;0,000;271,140;Inf;280,000;280,000;9,079;2,922;9,091;23,980
14416,500;3,114;0,756;-35,209;3,013;9,618;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,438;2,939;10,841;5,862;10,943;7,957;-3,191;26,961;0,000;270,640;Inf;280,000;280,000;9,094;2,925;9,155;23,967
14417,000;3,114;0,756;-35,209;3,013;9,618;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,438;2,939;10,647;7,100;10,936;8,151;-3,191;26,961;0,000;270,640;Inf;280,000;280,000;8,901;2,928;9,160;23,973
14417,500;3,114;0,756;-35,209;3,013;9,618;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,438;2,939;10,785;6,184;10,991;8,155;-3,191;26,961;0,000;270,940;Inf;280,000;280,000;9,208;2,931;9,189;23,924
14418,000;3,114;0,756;-35,209;3,013;9,618;5,199;38,457;4,897;4,413;-2,769;0,000;40,300;41,300;9,438;2,939;10,848;6,768;11,007;8,196;-3,191;26,961;0,000;270,940;Inf;280,000;280,000;9,029;2,934;9,237;23,826
14418,500;3,114;0,756;-35,209;3,013;9,618;5,177;38,406;4,896;4,415;-2,781;0,000;40,266;41,349;9,438;2,939;10,721;6,127;10,945;8,132;-3,204;26,943;0,000;269,440;Inf;280,000;280,000;9,205;2,937;9,179;23,809
14419,000;3,114;0,756;-35,209;3,013;9,618;5,177;38,406;4,896;4,415;-2,781;0,000;40,300;41,300;9,438;2,939;10,428;6,695;10,855;7,963;-3,204;26,943;0,000;269,440;Inf;280,000;280,000;8,981;2,940;9,217;23,860
14419,500;2,707;0,634;-35,209;3,019;9,538;5,177;38,406;4,896;4,415;-2,781;0,000;40,300;41,300;9,565;3,113;10,387;6,255;10,817;7,664;-3,204;26,943;0,000;270,340;Inf;280,000;280,000;8,985;2,943;9,190;23,837
14420,000;2,707;0,634;-35,209;3,019;9,538;5,177;38,406;4,896;4,415;-2,781;0,000;40,300;41,300;9,565;3,113;10,168;6,635;10,762;7,717;-3,204;26,943;0,000;270,340;Inf;280,000;280,000;8,781;2,939;9,218;23,824
14420,500;2,707;0,634;-35,209;3,019;9,538;5,177;38,406;4,896;4,415;-2,781;0,000;40,300;41,300;9,565;3,113;10,180;6,255;10,717;7,655;-3,204;26,943;0,000;270,240;Inf;280,000;280,000;8,821;2,935;9,242;23,853
14421,000;2,707;0,634;-35,209;3,019;9,538;5,177;38,406;4,896;4,415;-2,781;0,000;40,300;41,300;9,565;3,113;10,520;6,024;10,774;7,789;-3,204;26,943;0,000;270,240;Inf;280,000;280,000;8,702;2,931;9,131;23,901
14421,500;2,707;0,634;-35,209;3,019;9,538;5,191;38,497;4,917;4,514;-2,773;0,000;40,291;41,343;9,565;3,113;10,318;6,470;10,721;7,628;-3,190;26,961;0,000;269,840;Inf;280,000;280,000;8,777;2,928;9,198;23,913
14422,000;2,707;0,634;-35,209;3,019;9,538;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,565;3,113;10,545;5,854;10,789;7,663;-3,190;26,961;0,000;269,840;Inf;280,000;280,000;8,784;2,924;9,215;23,974
14422,500;3,077;0,706;-35,209;3,026;9,573;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,607;3,169;10,484;6,849;10,800;8,041;-3,190;26,961;0,000;270,140;Inf;280,000;280,000;8,713;2,921;9,104;23,987
14423,000;3,077;0,706;-35,209;3,026;9,573;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,607;3,169;10,451;6,646;10,806;7,866;-3,190;26,961;0,000;270,140;Inf;280,000;280,000;9,044;2,923;9,206;24,067
14423,500;3,077;0,706;-35,209;3,026;9,573;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,607;3,169;10,600;6,108;10,851;7,820;-3,190;26,961;0,000;269,340;Inf;280,000;280,000;8,942;2,926;9,244;24,084
14424,000;3,077;0,706;-35,209;3,026;9,573;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,607;3,169;10,515;6,215;10,847;7,982;-3,190;26,961;0,000;269,340;Inf;280,000;280,000;8,845;2,928;9,086;24,089
14424,500;3,077;0,706;-35,209;3,026;9,573;5,191;38,497;4,917;4,514;-2,773;0,000;40,300;41,300;9,607;3,169;10,682;6,222;10,908;7,773;-3,190;26,961;0,000;270,240;Inf;280,000;280,000;8,890;2,931;9,231;24,157
14425,000;3,077;0,706;-35,209;3,026;9,573;5,223;38,477;4,908;4,525;-2,786;0,000;40,290;41,376;9,607;3,169;10,534;6,084;10,847;7,946;-3,211;26,941;0,000;270,240;Inf;280,000;280,000;8,896;2,933;9,119;24,184
14425,500;3,077;0,706;-35,209;3,026;9,573;5,223;38,477;4,908;4,525;-2,786;0,000;40,300;41,400;9,607;3,169;10,568;6,425;10,907;7,780;-3,211;26,941;0,000;270,440;Inf;280,000;280,000;8,853;2,935;9,286;24,160
14426,000;3,235;0,784;-35,209;2,973;9,667;5,223;38,477;4,908;4,525;-2,786;0,000;40,300;41,400;9,378;3,085;10,578;6,149;10,877;8,133;-3,211;26,941;0,000;270,440;Inf;280,000;280,000;8,920;2,938;9,319;24,053
14426,500;3,235;0,784;-35,209;2,973;9,667;5,223;38,477;4,908;4,525;-2,786;0,000;40,300;41,400;9,378;3,085;10,678;6,905;10,963;8,109;-3,211;26,941;0,000;270,540;Inf;280,000;280,000;8,934;2,943;9,204;23,996
14427,000;3,235;0,784;-35,209;2,973;9,667;5,223;38,477;4,908;4,525;-2,786;0,000;40,300;41,400;9,378;3,085;10,583;6,232;10,924;7,862;-3,211;26,941;0,000;270,540;Inf;280,000;280,000;9,164;2,947;9,284;23,894
14427,500;3,235;0,784;-35,209;2,973;9,667;5,223;38,477;4,908;4,525;-2,786;0,000;40,300;41,400;9,378;3,085;10,757;5,971;10,937;7,885;-3,211;26,941;0,000;270,640;Inf;280,000;280,000;8,900;2,952;9,307;23,848
14428,000;3,235;0,784;-35,209;2,973;9,667;5,289;38,463;4,933;4,547;-2,774;0,000;40,304;41,364;9,378;3,085;10,500;6,504;10,859;7,801;-3,206;26,949;0,000;270,640;Inf;280,000;280,000;8,887;2,957;9,209;23,982
14428,500;3,235;0,784;-35,209;2,973;9,667;5,289;38,463;4,933;4,547;-2,774;0,000;40,300;41,400;9,378;3,085;10,195;6,463;10,767;7,610;-3,206;26,949;0,000;269,740;Inf;280,000;280,000;8,916;2,961;9,146;23,901
14429,000;3,209;0,719;-35,209;3,089;9,577;5,289;38,463;4,933;4,547;-2,774;0,000;40,300;41,400;9,586;3,106;10,432;5,763;10,809;7,607;-3,206;26,949;0,000;269,740;Inf;280,000;280,000;8,759;2,966;9,147;24,010
14429,500;3,209;0,719;-35,209;3,089;9,577;5,289;38,463;4,933;4,547;-2,774;0,000;40,300;41,400;9,586;3,106;10,601;6,050;10,884;7,851;-3,206;26,949;0,000;270,640;Inf;280,000;280,000;8,653;2,970;9,204;24,028
14430,000;3,209;0,719;-35,209;3,089;9,577;5,289;38,463;4,933;4,547;-2,774;0,000;40,300;41,400;9,586;3,106;10,508;6,883;10,902;7,967;-3,206;26,949;0,000;270,640;Inf;280,000;280,000;8,847;2,974;9,190;24,068
14430,500;3,209;0,719;-35,209;3,089;9,577;5,289;38,463;4,933;4,547;-2,774;0,000;40,300;41,400;9,586;3,106;10,571;6,580;10,928;8,295;-3,206;26,949;0,000;270,040;Inf;280,000;280,000;9,065;2,978;9,372;24,084
14431,000;3,209;0,719;-35,209;3,089;9,577;5,244;38,487;4,908;4,585;-2,787;0,000;40,322;41,427;9,586;3,106;10,915;7,744;11,101;8,880;-3,210;26,946;0,000;270,040;Inf;280,000;280,000;9,093;2,981;9,330;23,991
14431,500;3,209;0,719;-35,209;3,089;9,577;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,586;3,106;10,919;6,606;11,158;8,315;-3,210;26,946;0,000;269,940;Inf;280,000;280,000;9,660;2,985;9,483;24,012
14432,000;3,209;0,719;-35,209;3,089;9,577;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,586;3,106;11,057;5,972;11,213;7,906;-3,210;26,946;0,000;269,940;Inf;280,000;280,000;9,250;2,989;9,242;24,146
14432,500;3,080;0,740;-35,209;3,061;9,594;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,508;3,117;10,873;7,349;11,172;8,510;-3,210;26,946;0,000;270,240;Inf;280,000;280,000;9,037;2,992;9,328;24,214
14433,000;3,080;0,740;-35,209;3,061;9,594;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,508;3,117;10,976;6,590;11,257;8,126;-3,210;26,946;0,000;270,240;Inf;280,000;280,000;9,476;2,994;9,484;24,274
14433,500;3,080;0,740;-35,209;3,061;9,594;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,508;3,117;10,914;6,353;11,237;8,127;-3,210;26,946;0,000;270,340;Inf;280,000;280,000;9,237;2,995;9,303;24,255
14434,000;3,080;0,740;-35,209;3,061;9,594;5,244;38,487;4,908;4,585;-2,787;0,000;40,300;41,400;9,508;3,117;11,051;6,042;11,253;8,191;-3,210;26,946;0,000;270,340;Inf;280,000;280,000;9,158;2,997;9,305;24,332
14434,500;3,080;0,740;-35,209;3,061;9,594;5,223;38,479;4,913;4,630;-2,785;0,000;40,322;41,417;9,508;3,117;10,931;6,719;11,184;8,050;-3,193;26,956;0,000;270,040;Inf;280,000;280,000;9,134;2,998;9,263;24,418
14435,000;3,080;0,740;-35,209;3,061;9,594;5,223;38,479;4,913;4,630;-2,785;0,000;40,300;41,400;9,508;3,117;10,895;5,919;11,183;7,778;-3,193;26,956;0,000;270,040;Inf;280,000;280,000;9,221;2,999;9,228;24,572
14435,500;2,717;0,624;-35,209;3,065;9,610;5,223;38,479;4,913;4,630;-2,785;0,000;40,300;41,400;9,522;3,059;10,820;6,379;11,151;8,105;-3,193;26,956;0,000;269,740;Inf;280,000;280,000;8,944;3,001;9,250;24,727
14436,000;2,717;0,624;-35,209;3,065;9,610;5,223;38,479;4,913;4,630;-2,785;0,000;40,300;41,400;9,522;3,059;10,738;6,791;11,110;8,071;-3,193;26,956;0,000;269,740;Inf;280,000;280,000;9,114;2,996;9,266;24,791
14436,500;2,717;0,624;-35,209;3,065;9,610;5,223;38,479;4,913;4,630;-2,785;0,000;40,300;41,400;9,522;3,059;10,956;6,745;11,208;8,202;-3,193;26,956;0,000;269,740;Inf;280,000;280,000;9,178;2,991;9,208;24,877
14437,000;2,717;0,624;-35,209;3,065;9,610;5,223;38,479;4,913;4,630;-2,785;0,000;40,300;41,400;9,522;3,059;10,875;6,263;11,186;7,908;-3,193;26,956;0,000;269,740;Inf;280,000;280,000;9,278;2,987;9,322;24,928
14437,500;2,717;0,624;-35,209;3,065;9,610;5,170;38,481;4,905;4,665;-2,768;0,000;40,332;41,397;9,522;3,059;10,818;6,477;11,167;8,381;-3,196;26,948;0,000;269,740;Inf;280,000;280,000;9,058;2,982;9,361;25,004
14438,000;2,717;0,624;-35,209;3,065;9,610;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,522;3,059;10,852;7,221;11,191;8,383;-3,196;26,948;0,000;269,740;Inf;280,000;280,000;9,211;2,978;9,438;25,096
14438,500;2,717;0,624;-35,209;3,065;9,610;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,522;3,059;11,034;6,387;11,274;8,534;-3,196;26,948;0,000;269,940;Inf;280,000;280,000;9,412;2,974;9,468;25,154
14439,000;3,033;0,797;-33,874;3,124;9,401;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,654;2,853;11,161;7,268;11,353;8,698;-3,196;26,948;0,000;269,940;Inf;280,000;280,000;9,307;2,970;9,559;25,155
14439,500;3,033;0,797;-33,874;3,124;9,401;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,654;2,853;10,929;6,738;11,331;8,431;-3,196;26,948;0,000;270,240;Inf;280,000;280,000;9,620;2,971;9,507;25,069
14440,000;3,033;0,797;-33,874;3,124;9,401;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,654;2,853;11,179;6,542;11,352;8,542;-3,196;26,948;0,000;270,240;Inf;280,000;280,000;9,357;2,972;9,468;25,012
14440,500;3,033;0,797;-33,874;3,124;9,401;5,170;38,481;4,905;4,665;-2,768;0,000;40,300;41,400;9,654;2,853;11,198;6,829;11,430;8,823;-3,196;26,948;0,000;268,540;Inf;280,000;280,000;9,404;2,973;9,514;24,936
14441,000;3,033;0,797;-33,874;3,124;9,401;5,218;38,443;4,917;4,697;-2,768;0,000;40,334;41,446;9,654;2,853;11,231;7,250;11,430;8,555;-3,188;26,950;0,000;268,540;Inf;280,000;280,000;9,570;2,974;9,591;24,890
14441,500;3,033;0,797;-33,874;3,124;9,401;5,218;38,443;4,917;4,697;-2,768;0,000;40,300;41,400;9,654;2,853;11,227;6,495;11,440;8,322;-3,188;26,950;0,000;270,340;Inf;280,000;280,000;9,616;2,975;9,612;24,871
14442,000;3,283;0,763;-35,209;3,021;9,580;5,218;38,443;4,917;4,697;-2,768;0,000;40,300;41,400;9,637;2,920;11,259;6,553;11,447;8,505;-3,188;26,950;0,000;270,340;Inf;280,000;280,000;9,371;2,976;9,576;24,860
14442,500;3,283;0,763;-35,209;3,021;9,580;5,218;38,443;4,917;4,697;-2,768;0,000;40,300;41,400;9,637;2,920;11,210;6,983;11,452;8,348;-3,188;26,950;0,000;267,440;Inf;280,000;280,000;9,441;2,981;9,564;24,868
14443,000;3,283;0,763;-35,209;3,021;9,580;5,218;38,443;4,917;4,697;-2,768;0,000;40,300;41,400;9,637;2,920;11,150;6,285;11,417;8,054;-3,188;26,950;0,000;267,440;Inf;280,000;280,000;9,498;2,986;9,561;24,901
14443,500;3,283;0,763;-35,209;3,021;9,580;5,218;38,443;4,917;4,697;-2,768;0,000;40,300;41,400;9,637;2,920;11,058;6,141;11,343;8,232;-3,188;26,950;0,000;269,340;Inf;280,000;280,000;9,226;2,990;9,546;24,918
14444,000;3,283;0,763;-35,209;3,021;9,580;5,216;38,488;4,911;4,755;-2,774;0,000;40,338;41,419;9,637;2,920;11,035;7,169;11,386;8,368;-3,200;26,945;0,000;269,340;Inf;280,000;280,000;9,194;2,995;9,601;24,966
14444,500;3,283;0,763;-35,209;3,021;9,580;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,637;2,920;11,088;6,722;11,390;8,489;-3,200;26,945;0,000;268,040;Inf;280,000;280,000;9,490;3,000;9,594;24,951
